,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27406,21084360.0,0.0,18.29889,13.42334,21.463318,20.905945,22.04248,21.739777,18.298279,18.296967,18.296967,18.2966,0.0,0.030297488,0.030297488,0.046536405,25.0,18.300018,0.0,0.0,0.0,0.01139926,9.54197e-21,0.0,76.99826,28.841822,26.297697,96.0,0.06496538,33.183228,241.62814,88.81314,0.0,76.99826,0.10712732,0.0,73.90577,8.330017
27407,21084420.0,0.0,18.299316,13.421661,21.460907,20.903198,22.040741,21.737823,18.29834,18.296997,18.296997,18.296692,0.0,0.030430192,0.030430192,0.046773314,25.0,18.300018,0.0,0.0,0.0,0.042328887,9.54197e-21,0.0,77.76472,27.672062,26.280933,96.0,0.06530297,33.20669,241.66296,88.29319,0.0,77.76472,0.10762962,0.0,74.63763,8.330017
27408,21084480.0,0.0,18.29895,13.420013,21.458466,20.90039,22.03897,21.73584,18.298523,18.29715,18.29715,18.296875,0.0,0.03056688,0.03056688,0.047015376,25.0,18.300018,0.0,0.0,0.0,0.021415759,9.54197e-21,0.0,78.47564,26.676308,26.266838,96.0,0.06563955,33.22643,241.68562,87.8752,0.0,78.47564,0.10814598,0.0,75.31438,8.330017
27409,21084540.0,0.0,18.298279,13.418335,21.455963,20.897522,22.03714,21.733826,18.298584,18.297363,18.297363,18.29712,0.0,0.030710682,0.030710682,0.047267888,25.0,18.300018,0.0,0.0,0.0,-0.018950254,9.54197e-21,0.0,79.11314,25.867405,26.25325,96.0,0.065988466,33.24545,241.69434,87.57016,0.0,79.11314,0.10868712,0.0,75.91862,8.330017
27410,21084600.0,0.0,18.298218,13.416687,21.45343,20.894592,22.035248,21.73175,18.298462,18.297546,18.297546,18.297333,0.0,0.030856466,0.030856466,0.04752199,25.0,18.300018,0.0,0.0,0.0,-0.020510817,9.54197e-21,0.0,79.67515,25.218979,26.237001,96.0,0.06634935,33.268196,241.69232,87.35745,0.0,79.67515,0.109232895,0.0,76.448944,8.330017
27411,21084660.0,0.0,18.298462,13.415009,21.450836,20.891602,22.033295,21.729614,18.29834,18.297638,18.297638,18.297455,0.0,0.03100044,0.03100044,0.04777146,25.0,18.300018,0.0,0.0,0.0,-0.0043912116,9.54197e-21,0.0,80.17492,24.689215,26.219685,96.0,0.06670988,33.292442,241.6832,87.20983,0.0,80.17492,0.109771036,0.0,76.9187,8.330017
27412,21084720.0,0.0,18.298615,13.41333,21.448212,20.88855,22.031311,21.727478,18.29834,18.29776,18.29776,18.297607,0.0,0.031141303,0.031141303,0.048014153,25.0,18.300018,0.0,0.0,0.0,0.0068867514,9.54197e-21,0.0,80.608215,24.271387,26.202744,96.0,0.06706189,33.316154,241.66785,87.122055,0.0,80.608215,0.11029577,0.0,77.32412,8.330017
27413,21084780.0,0.0,18.298615,13.411682,21.445557,20.885468,22.029266,21.72528,18.29837,18.297852,18.297852,18.29773,0.0,0.031276766,0.031276766,0.04824618,25.0,18.300018,0.0,0.0,0.0,0.0059265294,9.54197e-21,0.0,80.97226,23.957048,26.186693,96.0,0.06739896,33.33863,241.64752,87.08712,0.0,80.97226,0.11079887,0.0,77.66289,8.330017
27414,21084840.0,0.0,18.298584,13.410004,21.442871,20.882324,22.027191,21.723022,18.2984,18.297974,18.297974,18.297882,0.0,0.031406328,0.031406328,0.04846707,25.0,18.300018,0.0,0.0,0.0,0.0027010988,9.54197e-21,0.0,81.286285,23.711872,26.170969,96.0,0.06772236,33.36064,241.6245,87.08513,0.0,81.286285,0.11127921,0.0,77.95381,8.330017
27415,21084900.0,0.0,18.298553,13.408325,21.440155,20.87915,22.025055,21.720764,18.298431,18.298096,18.298096,18.298004,0.0,0.031529456,0.031529456,0.04867598,25.0,18.300018,0.0,0.0,0.0,9.713823e-05,9.54197e-21,0.0,81.54753,23.53486,26.155441,96.0,0.06803134,33.38238,241.59908,87.115036,0.0,81.54753,0.11173463,0.0,78.19437,8.330017
27416,21084960.0,0.0,18.298615,13.406677,21.437439,20.875946,22.022919,21.718475,18.298462,18.298187,18.298187,18.298126,0.0,0.03164434,0.03164434,0.048869975,25.0,18.300018,0.0,0.0,0.0,0.0024913193,9.54197e-21,0.0,81.75443,23.422293,26.139969,96.0,0.06832265,33.404045,241.57202,87.1729,0.0,81.75443,0.1121585,0.0,78.38332,8.330017
27417,21085020.0,0.0,18.298706,13.404999,21.434662,20.872711,22.020721,21.716156,18.298492,18.29831,18.29831,18.298248,0.0,0.031749852,0.031749852,0.04904735,25.0,18.300018,0.0,0.0,0.0,0.005654887,9.54197e-21,0.0,81.91234,23.363214,26.124868,96.0,0.06859305,33.425186,241.54442,87.251396,0.0,81.91234,0.11254704,0.0,78.526,8.330017
27418,21085080.0,0.0,18.298767,13.403351,21.431915,20.869446,22.018494,21.713806,18.298523,18.2984,18.2984,18.29834,0.0,0.03184575,0.03184575,0.049207855,25.0,18.300018,0.0,0.0,0.0,0.0070601255,9.54197e-21,0.0,82.02402,23.35233,26.110304,96.0,0.068841435,33.44557,241.51666,87.3473,0.0,82.02402,0.11289938,0.0,78.62514,8.330017
27419,21085140.0,0.0,18.298767,13.401672,21.429108,20.86615,22.016235,21.711456,18.298584,18.298492,18.298492,18.298431,0.0,0.031931296,0.031931296,0.049350467,25.0,18.300018,0.0,0.0,0.0,0.0059122974,9.54197e-21,0.0,82.09626,23.37898,26.09636,96.0,0.069066174,33.465096,241.48965,87.453804,0.0,82.09626,0.11321316,0.0,78.68733,8.330017
27420,21085200.0,0.0,18.298798,13.399994,21.42633,20.862854,22.013977,21.709076,18.298645,18.298553,18.298553,18.298553,0.0,0.032006603,0.032006603,0.04947555,25.0,18.300018,0.0,0.0,0.0,0.005067326,9.54197e-21,0.0,82.13672,23.43303,26.082914,96.0,0.069267824,33.48392,241.46402,87.56517,0.0,82.13672,0.11348876,0.0,78.71993,8.330017
27421,21085260.0,0.0,18.298859,13.398407,21.423523,20.859528,22.011688,21.706665,18.298676,18.298645,18.298645,18.298645,0.0,0.032069564,0.032069564,0.04957974,25.0,18.300018,0.0,0.0,0.0,0.0049013873,9.54197e-21,0.0,82.137436,23.52229,26.070045,96.0,0.06944224,33.501934,241.43985,87.683876,0.0,82.137436,0.11371904,0.0,78.71543,8.330017
27422,21085320.0,0.0,18.29892,13.396942,21.420715,20.856201,22.0094,21.704285,18.298737,18.298737,18.298737,18.298706,0.0,0.032119174,0.032119174,0.049661405,25.0,18.300018,0.0,0.0,0.0,0.0066637127,9.54197e-21,0.0,82.10803,23.632832,26.057974,96.0,0.06958616,33.518837,241.41837,87.80067,0.0,82.10803,0.11389992,0.0,78.68308,8.330017
27423,21085380.0,0.0,18.29898,13.395599,21.417938,20.852875,22.00711,21.701874,18.298798,18.298798,18.298798,18.298798,0.0,0.032159597,0.032159597,0.049727585,25.0,18.300018,0.0,0.0,0.0,0.007578676,9.54197e-21,0.0,82.0619,23.753103,26.04662,96.0,0.06970859,33.534737,241.39903,87.913315,0.0,82.0619,0.11404691,0.0,78.63538,8.330017
27424,21085440.0,0.0,18.299072,13.394409,21.41513,20.849548,22.004791,21.699463,18.29889,18.29889,18.29889,18.29889,0.0,0.03219419,0.03219419,0.04978396,25.0,18.300018,0.0,0.0,0.0,0.008219227,9.54197e-21,0.0,82.006325,23.878386,26.03575,96.0,0.06981735,33.54995,241.38113,88.02271,0.0,82.006325,0.11417256,0.0,78.57906,8.330017
27425,21085500.0,0.0,18.299103,13.393311,21.412354,20.846252,22.002472,21.697052,18.29895,18.29895,18.29895,18.29895,0.0,0.032218013,0.032218013,0.049822338,25.0,18.300018,0.0,0.0,0.0,0.0073445016,9.54197e-21,0.0,81.936844,24.007715,26.025778,96.0,0.06990072,33.563908,241.3662,88.122955,0.0,81.936844,0.114258535,0.0,78.51019,8.330017
27426,21085560.0,0.0,18.299164,13.3923645,21.409576,20.842957,22.000214,21.694672,18.299011,18.299042,18.299042,18.299011,0.0,0.03223697,0.03223697,0.049852576,25.0,18.300018,0.0,0.0,0.0,0.007251384,9.54197e-21,0.0,81.86255,24.137426,26.01622,96.0,0.069972664,33.577293,241.35269,88.218285,0.0,81.86255,0.11432675,0.0,78.43706,8.330017
27427,21085620.0,0.0,18.299225,13.39151,21.40683,20.83966,21.997925,21.692291,18.299072,18.299103,18.299103,18.299103,0.0,0.03225022,0.03225022,0.049873292,25.0,18.300018,0.0,0.0,0.0,0.007024329,9.54197e-21,0.0,81.7837,24.265987,26.007181,96.0,0.07003101,33.589947,241.34096,88.30684,0.0,81.7837,0.11437399,0.0,78.35995,8.330017
27428,21085680.0,0.0,18.299255,13.390747,21.404114,20.836395,21.995636,21.68991,18.299133,18.299164,18.299164,18.299164,0.0,0.03225743,0.03225743,0.04988395,25.0,18.300018,0.0,0.0,0.0,0.0062184003,9.54197e-21,0.0,81.70211,24.390343,25.998714,96.0,0.070074886,33.6018,241.33128,88.38651,0.0,81.70211,0.11439906,0.0,78.28063,8.330017
27429,21085740.0,0.0,18.299286,13.390137,21.401398,20.83316,21.993378,21.687561,18.299194,18.299225,18.299225,18.299225,0.0,0.03225986,0.03225986,0.04988666,25.0,18.300018,0.0,0.0,0.0,0.005400604,9.54197e-21,0.0,81.62113,24.50764,25.990707,96.0,0.07010737,33.61301,241.32346,88.457016,0.0,81.62113,0.11440677,0.0,78.20223,8.330017
27430,21085800.0,0.0,18.299316,13.389587,21.398682,20.829926,21.991089,21.68518,18.299225,18.299255,18.299255,18.299255,0.0,0.032256406,0.032256406,0.04987961,25.0,18.300018,0.0,0.0,0.0,0.004290464,9.54197e-21,0.0,81.539986,24.617174,25.983255,96.0,0.07012562,33.623444,241.31786,88.51662,0.0,81.539986,0.11439261,0.0,78.124084,8.330017
27431,21085860.0,0.0,18.299347,13.38916,21.395996,20.826721,21.988861,21.682861,18.299286,18.299316,18.299316,18.299316,0.0,0.03224996,0.03224996,0.04986761,25.0,18.300018,0.0,0.0,0.0,0.004499441,9.54197e-21,0.0,81.46169,24.718897,25.976091,96.0,0.07013679,33.63347,241.3136,88.56854,0.0,81.46169,0.11436772,0.0,78.04889,8.330017
27432,21085920.0,0.0,18.299377,13.388794,21.393341,20.823547,21.986664,21.680542,18.299316,18.299347,18.299347,18.299347,0.0,0.03224073,0.03224073,0.049851034,25.0,18.300018,0.0,0.0,0.0,0.004574318,9.54197e-21,0.0,81.38811,24.8103,25.969305,96.0,0.07014093,33.64297,241.3108,88.61149,0.0,81.38811,0.11433267,0.0,77.97843,8.330017
27433,21085980.0,0.0,18.299408,13.38855,21.390717,20.820374,21.984436,21.678253,18.299347,18.299377,18.299377,18.299377,0.0,0.032229163,0.032229163,0.04983062,25.0,18.300018,0.0,0.0,0.0,0.003799426,9.54197e-21,0.0,81.31984,24.891027,25.962889,96.0,0.07013892,33.651955,241.30936,88.64572,0.0,81.31984,0.11428909,0.0,77.913246,8.330017
27434,21086040.0,0.0,18.299408,13.388367,21.388092,20.81726,21.982239,21.675934,18.299377,18.299408,18.299408,18.299408,0.0,0.03221617,0.03221617,0.049807917,25.0,18.300018,0.0,0.0,0.0,0.002715739,9.54197e-21,0.0,81.257904,24.960812,25.956753,96.0,0.070133045,33.66055,241.30898,88.67209,0.0,81.257904,0.11424038,0.0,77.85429,8.330017
27435,21086100.0,0.0,18.299438,13.388275,21.385498,20.814148,21.980072,21.673676,18.299408,18.299438,18.299438,18.299438,0.0,0.032202516,0.032202516,0.049784202,25.0,18.300018,0.0,0.0,0.0,0.0019877532,9.54197e-21,0.0,81.20266,25.020184,25.950802,96.0,0.07012525,33.66888,241.30942,88.69174,0.0,81.20266,0.11418947,0.0,77.80183,8.330017
27436,21086160.0,0.0,18.299438,13.388275,21.382935,20.811066,21.977936,21.671417,18.299408,18.299438,18.299438,18.299438,0.0,0.032188,0.032188,0.049759172,25.0,18.300018,0.0,0.0,0.0,0.001896295,9.54197e-21,0.0,81.15524,25.06697,25.945086,96.0,0.07011476,33.676884,241.3109,88.7031,0.0,81.15524,0.11413525,0.0,77.757,8.330017
27437,21086220.0,0.0,18.299469,13.388336,21.380371,20.808014,21.9758,21.66919,18.299438,18.299469,18.299469,18.299469,0.0,0.032173786,0.032173786,0.049734786,25.0,18.300018,0.0,0.0,0.0,0.0016942704,9.54197e-21,0.0,81.11692,25.101072,25.939545,96.0,0.070104405,33.684635,241.31303,88.7075,0.0,81.11692,0.11408241,0.0,77.72093,8.330017
27438,21086280.0,0.0,18.299469,13.388458,21.377869,20.805023,21.973694,21.666992,18.299438,18.299469,18.299469,18.299469,0.0,0.032161072,0.032161072,0.049713086,25.0,18.300018,0.0,0.0,0.0,0.0014359968,9.54197e-21,0.0,81.09011,25.120611,25.934172,96.0,0.07009664,33.69216,241.31563,88.705055,0.0,81.09011,0.11403521,0.0,77.69591,8.330017
27439,21086340.0,0.0,18.299469,13.388641,21.375366,20.802032,21.971588,21.664795,18.299469,18.299469,18.299469,18.299469,0.0,0.03214802,0.03214802,0.049690783,25.0,18.300018,0.0,0.0,0.0,0.0013653372,9.54197e-21,0.0,81.06157,25.142237,25.928772,96.0,0.07008829,33.69972,241.31818,88.70349,0.0,81.06157,0.11398686,0.0,77.66922,8.330017
27440,21086400.0,0.0,18.299469,13.3888855,21.372864,20.799042,21.969513,21.662598,18.299469,18.299469,18.299469,18.299469,0.0,0.032136157,0.032136157,0.049670596,25.0,18.300018,0.0,0.0,0.0,0.0013506418,9.54197e-21,0.0,81.0405,25.154716,25.923517,96.0,0.07008192,33.707077,241.32094,88.69791,0.0,81.0405,0.11394293,0.0,77.64967,8.330017
27441,21086460.0,0.0,18.2995,13.389191,21.370392,20.796082,21.967438,21.66043,18.299469,18.299469,18.299469,18.299469,0.0,0.032124754,0.032124754,0.049651206,25.0,18.300018,0.0,0.0,0.0,0.0016863849,9.54197e-21,0.0,81.021904,25.164255,25.91832,96.0,0.07007631,33.714355,241.32375,88.69111,0.0,81.021904,0.11390072,0.0,77.63251,8.330017
27442,21086520.0,0.0,18.2995,13.389557,21.36792,20.793121,21.965393,21.658264,18.2995,18.2995,18.2995,18.2995,0.0,0.03211437,0.03211437,0.04963362,25.0,18.300018,0.0,0.0,0.0,0.0012787661,9.54197e-21,0.0,81.00823,25.16813,25.913254,96.0,0.070072405,33.721447,241.32658,88.68215,0.0,81.00823,0.113862365,0.0,77.62002,8.330017
27443,21086580.0,0.0,18.2995,13.389954,21.365448,20.790192,21.963348,21.656128,18.2995,18.2995,18.2995,18.2995,0.0,0.0321051,0.0321051,0.049617957,25.0,18.300018,0.0,0.0,0.0,0.0005123439,9.54197e-21,0.0,80.99883,25.167398,25.908257,96.0,0.07007058,33.728443,241.32938,88.67172,0.0,80.99883,0.11382815,0.0,77.61159,8.330017
27444,21086640.0,0.0,18.2995,13.390411,21.363037,20.787292,21.961304,21.653992,18.2995,18.2995,18.2995,18.2995,0.0,0.032096945,0.032096945,0.04960422,25.0,18.300018,0.0,0.0,0.0,5.3090473e-05,9.54197e-21,0.0,80.992874,25.163296,25.903278,96.0,0.07007103,33.735413,241.33203,88.66055,0.0,80.992874,0.11379809,0.0,77.606415,8.330017
27445,21086700.0,0.0,18.2995,13.3909,21.360596,20.784424,21.95929,21.651855,18.2995,18.2995,18.2995,18.2995,0.0,0.03208992,0.03208992,0.049592435,25.0,18.300018,0.0,0.0,0.0,-8.2872844e-05,9.54197e-21,0.0,80.99075,25.155272,25.89832,96.0,0.07007377,33.74235,241.33461,88.64834,0.0,80.99075,0.11377225,0.0,77.60487,8.330017
27446,21086760.0,0.0,18.2995,13.391418,21.358185,20.781525,21.957275,21.64975,18.2995,18.2995,18.2995,18.2995,0.0,0.032084007,0.032084007,0.04958257,25.0,18.300018,0.0,0.0,0.0,0.0004657229,9.54197e-21,0.0,80.991425,25.144861,25.893354,96.0,0.07007889,33.749302,241.33699,88.635956,0.0,80.991425,0.11375057,0.0,77.60594,8.330017
27447,21086820.0,0.0,18.29953,13.391968,21.355804,20.778687,21.955292,21.647675,18.2995,18.2995,18.2995,18.2995,0.0,0.032079153,0.032079153,0.0495745,25.0,18.300018,0.0,0.0,0.0,0.0007086866,9.54197e-21,0.0,80.99427,25.132853,25.888428,96.0,0.070086055,33.7562,241.33916,88.62378,0.0,80.99427,0.113732785,0.0,77.60905,8.330017
27448,21086880.0,0.0,18.29953,13.392548,21.353424,20.775848,21.953308,21.645569,18.29953,18.2995,18.2995,18.2995,0.0,0.0320753,0.0320753,0.049568158,25.0,18.300018,0.0,0.0,0.0,0.00040707472,9.54197e-21,0.0,80.99903,25.1196,25.883553,96.0,0.07009517,33.763027,241.34111,88.61198,0.0,80.99903,0.11371874,0.0,77.61393,8.330017
27449,21086940.0,0.0,18.29953,13.393127,21.351044,20.77301,21.951324,21.643494,18.29953,18.2995,18.2995,18.2995,0.0,0.032072358,0.032072358,0.049563337,25.0,18.300018,0.0,0.0,0.0,4.2058943e-07,9.54197e-21,0.0,81.00508,25.105835,25.878689,96.0,0.0701061,33.769836,241.34282,88.60085,0.0,81.00508,0.11370803,0.0,77.62,8.330017
27450,21087000.0,0.0,18.2995,13.393768,21.348663,20.770203,21.94934,21.641449,18.29953,18.2995,18.2995,18.2995,0.0,0.032070167,0.032070167,0.049559798,25.0,18.300018,0.0,0.0,0.0,-0.00019579357,9.54197e-21,0.0,81.01189,25.092134,25.873821,96.0,0.07011862,33.77665,241.34431,88.590576,0.0,81.01189,0.1137001,0.0,77.62674,8.330017
27451,21087060.0,0.0,18.29953,13.394379,21.346313,20.767426,21.947388,21.639374,18.29953,18.2995,18.2995,18.2995,0.0,0.0320688,0.0320688,0.049557656,25.0,18.300018,0.0,0.0,0.0,-0.000102019476,9.54197e-21,0.0,81.01968,25.078268,25.868946,96.0,0.0701329,33.783474,241.34557,88.5811,0.0,81.01968,0.113695234,0.0,77.63438,8.330017
27452,21087120.0,0.0,18.29953,13.39502,21.343994,20.764618,21.945465,21.63733,18.29953,18.2995,18.2995,18.2995,0.0,0.032068063,0.032068063,0.04955656,25.0,18.300018,0.0,0.0,0.0,0.00011915389,9.54197e-21,0.0,81.02774,25.064966,25.864067,96.0,0.07014848,33.790306,241.34659,88.572624,0.0,81.02774,0.11369266,0.0,77.642235,8.330017
27453,21087180.0,0.0,18.29953,13.39566,21.341644,20.761871,21.943512,21.635315,18.29953,18.2995,18.2995,18.2995,0.0,0.032067806,0.032067806,0.049556274,25.0,18.300018,0.0,0.0,0.0,0.00023246079,9.54197e-21,0.0,81.03575,25.052505,25.859198,96.0,0.07016503,33.797123,241.34743,88.565155,0.0,81.03575,0.11369186,0.0,77.65,8.330017
27454,21087240.0,0.0,18.29953,13.396332,21.339325,20.759094,21.94159,21.63327,18.29953,18.2995,18.2995,18.2995,0.0,0.03206816,0.03206816,0.049557004,25.0,18.300018,0.0,0.0,0.0,0.00016044924,9.54197e-21,0.0,81.04378,25.040972,25.85434,96.0,0.07018281,33.803925,241.34804,88.558876,0.0,81.04378,0.11369331,0.0,77.65774,8.330017
27455,21087300.0,0.0,18.29953,13.396973,21.337036,20.756378,21.939667,21.631256,18.29953,18.2995,18.2995,18.2995,0.0,0.032068938,0.032068938,0.04955844,25.0,18.300018,0.0,0.0,0.0,2.3155779e-05,9.54197e-21,0.0,81.05125,25.030914,25.849482,96.0,0.07020146,33.810726,241.34842,88.55391,0.0,81.05125,0.1136963,0.0,77.66491,8.330017
27456,21087360.0,0.0,18.29953,13.397614,21.334717,20.753632,21.937744,21.629242,18.29953,18.2995,18.2995,18.2995,0.0,0.032069843,0.032069843,0.049560077,25.0,18.300018,0.0,0.0,0.0,-0.00015540118,9.54197e-21,0.0,81.05849,25.021399,25.844622,96.0,0.07022038,33.817528,241.34874,88.54939,0.0,81.05849,0.11369974,0.0,77.67184,8.330017
27457,21087420.0,0.0,18.29953,13.398224,21.332428,20.750916,21.935852,21.627258,18.29953,18.2995,18.2995,18.2995,0.0,0.032070972,0.032070972,0.049562078,25.0,18.300018,0.0,0.0,0.0,-0.00021141398,9.54197e-21,0.0,81.065186,25.013027,25.839743,96.0,0.07023981,33.82436,241.3489,88.54577,0.0,81.065186,0.113704,0.0,77.67823,8.330017
27458,21087480.0,0.0,18.29953,13.398834,21.33017,20.7482,21.93396,21.625244,18.29953,18.2995,18.2995,18.2995,0.0,0.032072246,0.032072246,0.04956431,25.0,18.300018,0.0,0.0,0.0,-0.00015769961,9.54197e-21,0.0,81.07126,25.005795,25.834846,96.0,0.07025961,33.831215,241.34898,88.54297,0.0,81.07126,0.113708794,0.0,77.68401,8.330017
27459,21087540.0,0.0,18.29953,13.399445,21.32788,20.745483,21.932068,21.62326,18.29953,18.2995,18.2995,18.2995,0.0,0.032073587,0.032073587,0.049566645,25.0,18.300018,0.0,0.0,0.0,-0.00013036137,9.54197e-21,0.0,81.07667,24.999634,25.829939,96.0,0.07027958,33.83809,241.34897,88.540855,0.0,81.07667,0.1137138,0.0,77.689156,8.330017
27460,21087600.0,0.0,18.2995,13.399994,21.325623,20.742828,21.930176,21.621277,18.2995,18.2995,18.2995,18.2995,0.0,0.03207502,0.03207502,0.04956913,25.0,18.300018,0.0,0.0,0.0,-0.00014489095,9.54197e-21,0.0,81.08143,24.994587,25.825014,96.0,0.0702998,33.84498,241.34885,88.53949,0.0,81.08143,0.11371917,0.0,77.69365,8.330017
27461,21087660.0,0.0,18.2995,13.400543,21.323364,20.740143,21.928284,21.619324,18.2995,18.2995,18.2995,18.2995,0.0,0.03207647,0.03207647,0.04957162,25.0,18.300018,0.0,0.0,0.0,-0.00039665616,9.54197e-21,0.0,81.08551,24.990557,25.82008,96.0,0.07032007,33.85189,241.34868,88.53872,0.0,81.08551,0.11372455,0.0,77.69749,8.330017
27462,21087720.0,0.0,18.2995,13.401062,21.321106,20.737457,21.926422,21.61734,18.2995,18.2995,18.2995,18.2995,0.0,0.032077875,0.032077875,0.04957403,25.0,18.300018,0.0,0.0,0.0,-0.00050516916,9.54197e-21,0.0,81.08892,24.987444,25.815102,96.0,0.07034039,33.858856,241.34845,88.53844,0.0,81.08892,0.11372978,0.0,77.70068,8.330017
27463,21087780.0,0.0,18.2995,13.40152,21.318878,20.734802,21.92456,21.615387,18.2995,18.2995,18.2995,18.2995,0.0,0.03207923,0.03207923,0.049576342,25.0,18.300018,0.0,0.0,0.0,-0.00045783655,9.54197e-21,0.0,81.091675,24.985195,25.810087,96.0,0.07036074,33.86588,241.34819,88.538605,0.0,81.091675,0.11373481,0.0,77.70325,8.330017
27464,21087840.0,0.0,18.2995,13.401947,21.31665,20.732147,21.922699,21.613434,18.2995,18.2995,18.2995,18.2995,0.0,0.0320805,0.0320805,0.049578503,25.0,18.300018,0.0,0.0,0.0,-0.0004088717,9.54197e-21,0.0,81.09385,24.983685,25.805035,96.0,0.07038103,33.87295,241.34792,88.5391,0.0,81.09385,0.113739505,0.0,77.70526,8.330017
27465,21087900.0,0.0,18.2995,13.402344,21.314423,20.729523,21.920837,21.611511,18.2995,18.2995,18.2995,18.2995,0.0,0.03208167,0.03208167,0.049580485,25.0,18.300018,0.0,0.0,0.0,-0.0004223945,9.54197e-21,0.0,81.0955,24.982765,25.799942,96.0,0.07040125,33.88008,241.34763,88.539825,0.0,81.0955,0.11374383,0.0,77.70677,8.330017
27466,21087960.0,0.0,18.299469,13.402679,21.312225,20.726898,21.919006,21.609558,18.2995,18.2995,18.2995,18.2995,0.0,0.032082736,0.032082736,0.04958229,25.0,18.300018,0.0,0.0,0.0,-0.0006456942,9.54197e-21,0.0,81.096596,24.982504,25.79481,96.0,0.07042138,33.887264,241.34734,88.540825,0.0,81.096596,0.113747776,0.0,77.707756,8.330017
27467,21088020.0,0.0,18.299469,13.402985,21.310028,20.724274,21.917175,21.607635,18.2995,18.2995,18.2995,18.2995,0.0,0.03208369,0.03208369,0.049583897,25.0,18.300018,0.0,0.0,0.0,-0.00085807627,9.54197e-21,0.0,81.09726,24.982702,25.78962,96.0,0.070441484,33.89453,241.34705,88.54196,0.0,81.09726,0.11375128,0.0,77.70833,8.330017
27468,21088080.0,0.0,18.299469,13.403198,21.30783,20.72165,21.915344,21.605713,18.299469,18.2995,18.2995,18.2995,0.0,0.032084525,0.032084525,0.049585298,25.0,18.300018,0.0,0.0,0.0,-0.0009520606,9.54197e-21,0.0,81.097565,24.98323,25.784359,96.0,0.07046158,33.9019,241.34677,88.54317,0.0,81.097565,0.113754354,0.0,77.708565,8.330017
27469,21088140.0,0.0,18.299469,13.403381,21.305634,20.719055,21.913513,21.60382,18.299469,18.2995,18.2995,18.2995,0.0,0.03208524,0.03208524,0.049586497,25.0,18.300018,0.0,0.0,0.0,-0.0008749139,9.54197e-21,0.0,81.09749,24.984148,25.779024,96.0,0.07048168,33.90937,241.34651,88.54447,0.0,81.09749,0.113756984,0.0,77.708435,8.330017
27470,21088200.0,0.0,18.299438,13.403473,21.303467,20.716492,21.911682,21.601898,18.299469,18.299469,18.299469,18.299469,0.0,0.032085843,0.032085843,0.0495875,25.0,18.300018,0.0,0.0,0.0,-0.00084975077,9.54197e-21,0.0,81.09713,24.985283,25.773617,96.0,0.07050178,33.916935,241.34627,88.54578,0.0,81.09713,0.11375918,0.0,77.70805,8.330017
27471,21088260.0,0.0,18.299438,13.403503,21.30127,20.713898,21.909882,21.600006,18.299469,18.299469,18.299469,18.299469,0.0,0.03208633,0.03208633,0.04958831,25.0,18.300018,0.0,0.0,0.0,-0.001064167,9.54197e-21,0.0,81.096535,24.986597,25.768133,96.0,0.07052191,33.92461,241.34605,88.54706,0.0,81.096535,0.113760985,0.0,77.70744,8.330017
27472,21088320.0,0.0,18.299438,13.403473,21.299133,20.711334,21.908081,21.598114,18.299438,18.299469,18.299469,18.299469,0.0,0.03208672,0.03208672,0.04958895,25.0,18.300018,0.0,0.0,0.0,-0.0012514752,9.54197e-21,0.0,81.09576,24.988014,25.762562,96.0,0.07054216,33.932415,241.34586,88.548294,0.0,81.09576,0.113762386,0.0,77.70666,8.330017
27473,21088380.0,0.0,18.299408,13.403351,21.296967,20.70877,21.90628,21.596222,18.299438,18.299469,18.299469,18.299469,0.0,0.032087017,0.032087017,0.049589433,25.0,18.300018,0.0,0.0,0.0,-0.0012536664,9.54197e-21,0.0,81.09485,24.989473,25.75688,96.0,0.07056257,33.94037,241.34569,88.54945,0.0,81.09485,0.11376347,0.0,77.705765,8.330017
27474,21088440.0,0.0,18.299408,13.403168,21.29483,20.706238,21.90448,21.59436,18.299438,18.299438,18.299438,18.299438,0.0,0.032087233,0.032087233,0.049589783,25.0,18.300018,0.0,0.0,0.0,-0.0012496563,9.54197e-21,0.0,81.093864,24.990915,25.751093,96.0,0.070583194,33.94847,241.34555,88.55053,0.0,81.093864,0.11376425,0.0,77.704796,8.330017
27475,21088500.0,0.0,18.299408,13.402863,21.292694,20.703705,21.90271,21.592468,18.299408,18.299438,18.299438,18.299438,0.0,0.032087367,0.032087367,0.04958999,25.0,18.300018,0.0,0.0,0.0,-0.001222567,9.54197e-21,0.0,81.09279,24.992367,25.745207,96.0,0.07060398,33.95671,241.34543,88.551506,0.0,81.09279,0.113764726,0.0,77.70374,8.330017
27476,21088560.0,0.0,18.299377,13.402496,21.290558,20.701141,21.90091,21.590637,18.299408,18.299438,18.299438,18.299438,0.0,0.032087434,0.032087434,0.049590092,25.0,18.300018,0.0,0.0,0.0,-0.0015804144,9.54197e-21,0.0,81.091675,24.993757,25.73921,96.0,0.07062502,33.965103,241.34532,88.55238,0.0,81.091675,0.11376497,0.0,77.70267,8.330017
27477,21088620.0,0.0,18.299377,13.402039,21.288422,20.698639,21.89914,21.588776,18.299408,18.299408,18.299408,18.299408,0.0,0.03208745,0.03208745,0.049590103,25.0,18.300018,0.0,0.0,0.0,-0.0017611156,9.54197e-21,0.0,81.09056,24.99506,25.733078,96.0,0.07064642,33.97369,241.34525,88.553154,0.0,81.09056,0.11376501,0.0,77.70159,8.330017
27478,21088680.0,0.0,18.299347,13.401459,21.286316,20.696106,21.89737,21.586914,18.299377,18.299408,18.299408,18.299408,0.0,0.03208742,0.03208742,0.049590036,25.0,18.300018,0.0,0.0,0.0,-0.0016823865,9.54197e-21,0.0,81.08946,24.996264,25.726799,96.0,0.07066823,33.982483,241.34518,88.55382,0.0,81.08946,0.113764875,0.0,77.70053,8.330017
27479,21088740.0,0.0,18.299347,13.400787,21.28421,20.693604,21.89563,21.585083,18.299377,18.299408,18.299408,18.299408,0.0,0.032087352,0.032087352,0.049589913,25.0,18.300018,0.0,0.0,0.0,-0.0015763468,9.54197e-21,0.0,81.088394,24.997355,25.720383,96.0,0.070690446,33.991467,241.34515,88.554375,0.0,81.088394,0.11376462,0.0,77.69951,8.330017
27480,21088800.0,0.0,18.299316,13.399994,21.282104,20.691132,21.89386,21.583252,18.299347,18.299377,18.299377,18.299377,0.0,0.032087263,0.032087263,0.04958975,25.0,18.300018,0.0,0.0,0.0,-0.0017625315,9.54197e-21,0.0,81.08738,24.998325,25.713789,96.0,0.070713215,34.000694,241.34512,88.55484,0.0,81.08738,0.11376428,0.0,77.69853,8.330017
27481,21088860.0,0.0,18.299286,13.399017,21.279999,20.688599,21.89212,21.58139,18.299347,18.299377,18.299377,18.299377,0.0,0.032087147,0.032087147,0.04958954,25.0,18.300018,0.0,0.0,0.0,-0.0027725624,9.54197e-21,0.0,81.08641,24.999178,25.707066,96.0,0.070736386,34.010105,241.34511,88.55521,0.0,81.08641,0.11376383,0.0,77.69761,8.330017
27482,21088920.0,0.0,18.299194,13.397675,21.277893,20.686096,21.89038,21.57959,18.299316,18.299347,18.299347,18.299347,0.0,0.032087017,0.032087017,0.049589317,25.0,18.300018,0.0,0.0,0.0,-0.006085051,9.54197e-21,0.0,81.0855,24.999903,25.69997,96.0,0.070760824,34.02004,241.34512,88.55548,0.0,81.0855,0.113763355,0.0,77.69675,8.330017
27483,21088980.0,0.0,18.299103,13.396057,21.275818,20.683624,21.888641,21.577759,18.299255,18.299316,18.299316,18.299316,0.0,0.03208689,0.03208689,0.049589097,25.0,18.300018,0.0,0.0,0.0,-0.007852504,9.54197e-21,0.0,81.084656,25.000504,25.692331,96.0,0.07078716,34.030735,241.34512,88.555695,0.0,81.084656,0.11376287,0.0,77.69594,8.330017
27484,21089040.0,0.0,18.299072,13.3941345,21.273712,20.681122,21.886902,21.575928,18.299225,18.299286,18.299286,18.299286,0.0,0.032086756,0.032086756,0.04958887,25.0,18.300018,0.0,0.0,0.0,-0.0077306586,9.54197e-21,0.0,81.08388,25.000977,25.684118,96.0,0.07081548,34.042233,241.34514,88.555824,0.0,81.08388,0.113762386,0.0,77.6952,8.330017
27485,21089100.0,0.0,18.299072,13.391937,21.271667,20.67865,21.885193,21.574127,18.299164,18.299225,18.299225,18.299255,0.0,0.032086633,0.032086633,0.049588654,25.0,18.300018,0.0,0.0,0.0,-0.005150124,9.54197e-21,0.0,81.08315,25.00134,25.67535,96.0,0.070845746,34.05451,241.34517,88.5559,0.0,81.08315,0.11376193,0.0,77.6945,8.330017
27486,21089160.0,0.0,18.299042,13.389465,21.269562,20.676178,21.883453,21.572327,18.299103,18.299194,18.299194,18.299194,0.0,0.032086514,0.032086514,0.049588453,25.0,18.300018,0.0,0.0,0.0,-0.0032152394,9.54197e-21,0.0,81.08249,25.00161,25.666178,96.0,0.07087743,34.067352,241.3452,88.55593,0.0,81.08249,0.113761485,0.0,77.69387,8.330017
27487,21089220.0,0.0,18.299011,13.386719,21.267487,20.673676,21.881744,21.570496,18.299072,18.299133,18.299133,18.299164,0.0,0.032086402,0.032086402,0.049588263,25.0,18.300018,0.0,0.0,0.0,-0.0040404866,9.54197e-21,0.0,81.08186,25.001799,25.656757,96.0,0.07090998,34.08054,241.34523,88.55592,0.0,81.08186,0.113761075,0.0,77.69329,8.330017
27488,21089280.0,0.0,18.29895,13.383728,21.265411,20.671204,21.880035,21.568726,18.299042,18.299103,18.299103,18.299103,0.0,0.032086305,0.032086305,0.049588095,25.0,18.300018,0.0,0.0,0.0,-0.005018274,9.54197e-21,0.0,81.0813,25.001915,25.646976,96.0,0.0709438,34.09423,241.34526,88.55588,0.0,81.0813,0.11376071,0.0,77.69275,8.330017
27489,21089340.0,0.0,18.29892,13.380524,21.263367,20.668732,21.878326,21.566925,18.299011,18.299072,18.299072,18.299072,0.0,0.032086216,0.032086216,0.04958795,25.0,18.300018,0.0,0.0,0.0,-0.00530312,9.54197e-21,0.0,81.080765,25.001974,25.63681,96.0,0.07097899,34.108467,241.34529,88.555824,0.0,81.080765,0.11376039,0.0,77.69224,8.330017
27490,21089400.0,0.0,18.29889,13.377075,21.261322,20.66629,21.876648,21.565125,18.29898,18.299042,18.299042,18.299042,0.0,0.032086145,0.032086145,0.049587827,25.0,18.300018,0.0,0.0,0.0,-0.0044976114,9.54197e-21,0.0,81.08028,25.00197,25.62623,96.0,0.07101563,34.12328,241.34532,88.55574,0.0,81.08028,0.11376011,0.0,77.69177,8.330017
27491,21089460.0,0.0,18.298859,13.373444,21.259247,20.663818,21.874939,21.563354,18.29892,18.29898,18.29898,18.299011,0.0,0.032086086,0.032086086,0.049587727,25.0,18.300018,0.0,0.0,0.0,-0.0033564374,9.54197e-21,0.0,81.07981,25.001923,25.615294,96.0,0.07105354,34.13859,241.34537,88.55565,0.0,81.07981,0.11375989,0.0,77.69134,8.330017
27492,21089520.0,0.0,18.298859,13.369598,21.257202,20.661346,21.87326,21.561554,18.29889,18.29895,18.29895,18.29895,0.0,0.032086033,0.032086033,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0029809691,9.54197e-21,0.0,81.07937,25.001848,25.6041,96.0,0.07109235,34.15426,241.3454,88.55555,0.0,81.07937,0.11375972,0.0,77.69092,8.330017
27493,21089580.0,0.0,18.298828,13.36557,21.255157,20.658875,21.871582,21.559784,18.298859,18.29892,18.29892,18.29892,0.0,0.032085996,0.032085996,0.049587585,25.0,18.300018,0.0,0.0,0.0,-0.0030514286,9.54197e-21,0.0,81.07894,25.001747,25.592657,96.0,0.07113204,34.17028,241.34541,88.55546,0.0,81.07894,0.113759585,0.0,77.69051,8.330017
27494,21089640.0,0.0,18.298798,13.361389,21.253113,20.656433,21.869904,21.558014,18.298859,18.29889,18.29889,18.29889,0.0,0.032085974,0.032085974,0.049587544,25.0,18.300018,0.0,0.0,0.0,-0.0030527043,9.54197e-21,0.0,81.07853,25.001633,25.580967,96.0,0.07117262,34.186646,241.34544,88.55536,0.0,81.07853,0.11375948,0.0,77.69012,8.330017
27495,21089700.0,0.0,18.298767,13.357025,21.251068,20.653992,21.868225,21.556244,18.298828,18.298859,18.298859,18.29889,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.0029154979,9.54197e-21,0.0,81.078125,25.001513,25.569048,96.0,0.071214,34.20333,241.34547,88.555275,0.0,81.078125,0.113759436,0.0,77.68973,8.330017
27496,21089760.0,0.0,18.298737,13.352539,21.249023,20.65152,21.866577,21.554474,18.298798,18.298828,18.298828,18.298859,0.0,0.032085948,0.032085948,0.049587507,25.0,18.300018,0.0,0.0,0.0,-0.0029842507,9.54197e-21,0.0,81.07773,25.00138,25.556871,96.0,0.07125628,34.22038,241.34549,88.55519,0.0,81.07773,0.113759406,0.0,77.68935,8.330017
27497,21089820.0,0.0,18.298737,13.3479,21.24701,20.649078,21.864899,21.552734,18.298767,18.298828,18.298828,18.298828,0.0,0.03208595,0.03208595,0.04958751,25.0,18.300018,0.0,0.0,0.0,-0.0025041904,9.54197e-21,0.0,81.07732,25.00125,25.544468,96.0,0.07129935,34.237743,241.34552,88.555115,0.0,81.07732,0.113759406,0.0,77.688965,8.330017
27498,21089880.0,0.0,18.298706,13.34317,21.244965,20.646637,21.86325,21.550964,18.298767,18.298798,18.298798,18.298798,0.0,0.032085955,0.032085955,0.049587525,25.0,18.300018,0.0,0.0,0.0,-0.0020164244,9.54197e-21,0.0,81.07691,25.001125,25.531906,96.0,0.07134298,34.255333,241.34554,88.55505,0.0,81.07691,0.113759436,0.0,77.68857,8.330017
27499,21089940.0,0.0,18.298706,13.338287,21.24295,20.644196,21.861603,21.549225,18.298737,18.298767,18.298767,18.298767,0.0,0.03208597,0.03208597,0.04958755,25.0,18.300018,0.0,0.0,0.0,-0.001269578,9.54197e-21,0.0,81.0765,25.001007,25.51916,96.0,0.07138726,34.27318,241.34555,88.555,0.0,81.0765,0.113759495,0.0,77.68818,8.330017
27500,21090000.0,0.0,18.298706,13.3333435,21.240936,20.641785,21.859955,21.547485,18.298737,18.298767,18.298767,18.298767,0.0,0.03208599,0.03208599,0.04958758,25.0,18.300018,0.0,0.0,0.0,-0.00097001606,9.54197e-21,0.0,81.07608,25.0009,25.506323,96.0,0.07143183,34.29115,241.34557,88.554955,0.0,81.07608,0.113759555,0.0,77.68777,8.330017
27501,21090060.0,0.0,18.298676,13.328308,21.238922,20.639343,21.858307,21.545746,18.298706,18.298737,18.298737,18.298737,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,-0.0016485268,9.54197e-21,0.0,81.07565,25.000805,25.493393,96.0,0.071476735,34.30925,241.34558,88.554924,0.0,81.07565,0.11375963,0.0,77.687355,8.330017
27502,21090120.0,0.0,18.298676,13.323181,21.236908,20.636902,21.856659,21.544006,18.298706,18.298737,18.298737,18.298737,0.0,0.03208603,0.03208603,0.049587656,25.0,18.300018,0.0,0.0,0.0,-0.0017407088,9.54197e-21,0.0,81.07521,25.000721,25.480318,96.0,0.071522124,34.327553,241.3456,88.5549,0.0,81.07521,0.11375972,0.0,77.68693,8.330017
27503,21090180.0,0.0,18.298676,13.318024,21.234894,20.63446,21.855042,21.542267,18.298706,18.298706,18.298706,18.298706,0.0,0.032086056,0.032086056,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.0010028007,9.54197e-21,0.0,81.07475,25.00065,25.467127,96.0,0.0715679,34.34602,241.34561,88.554886,0.0,81.07475,0.11375981,0.0,77.68649,8.330017
27504,21090240.0,0.0,18.298676,13.312805,21.23288,20.63205,21.853394,21.540527,18.298676,18.298706,18.298706,18.298706,0.0,0.03208608,0.03208608,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.0003788554,9.54197e-21,0.0,81.074295,25.000593,25.453905,96.0,0.071613796,34.364532,241.34561,88.55488,0.0,81.074295,0.113759905,0.0,77.68605,8.330017
27505,21090300.0,0.0,18.298676,13.307556,21.230896,20.629639,21.851776,21.538818,18.298676,18.298706,18.298706,18.298706,0.0,0.032086104,0.032086104,0.049587782,25.0,18.300018,0.0,0.0,0.0,0.00036070976,9.54197e-21,0.0,81.073814,25.00055,25.440628,96.0,0.07165986,34.383125,241.34563,88.55488,0.0,81.073814,0.113759995,0.0,77.685585,8.330017
27506,21090360.0,0.0,18.298676,13.302277,21.228912,20.627228,21.850159,21.537079,18.298676,18.298676,18.298676,18.298676,0.0,0.032086127,0.032086127,0.049587823,25.0,18.300018,0.0,0.0,0.0,-0.00019188567,9.54197e-21,0.0,81.073326,25.00052,25.427383,96.0,0.07170579,34.401665,241.34563,88.554886,0.0,81.073326,0.11376008,0.0,77.68512,8.330017
27507,21090420.0,0.0,18.298676,13.297028,21.226898,20.624786,21.848541,21.53537,18.298676,18.298676,18.298676,18.298676,0.0,0.03208615,0.03208615,0.049587857,25.0,18.300018,0.0,0.0,0.0,-0.00053716416,9.54197e-21,0.0,81.07282,25.000504,25.414118,96.0,0.07175177,34.42024,241.34564,88.5549,0.0,81.07282,0.11376015,0.0,77.68464,8.330017
27508,21090480.0,0.0,18.298676,13.291748,21.224915,20.622375,21.846924,21.53366,18.298676,18.298676,18.298676,18.298676,0.0,0.032086167,0.032086167,0.04958789,25.0,18.300018,0.0,0.0,0.0,2.0150496e-06,9.54197e-21,0.0,81.07232,25.000494,25.40082,96.0,0.071797855,34.43885,241.34566,88.55492,0.0,81.07232,0.113760225,0.0,77.68415,8.330017
27509,21090540.0,0.0,18.298706,13.2864685,21.22293,20.619995,21.845337,21.531952,18.298676,18.298676,18.298676,18.298676,0.0,0.032086186,0.032086186,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0008598534,9.54197e-21,0.0,81.07181,25.000496,25.387558,96.0,0.0718438,34.457417,241.34566,88.55493,0.0,81.07181,0.11376029,0.0,77.683655,8.330017
27510,21090600.0,0.0,18.298706,13.28125,21.220978,20.617615,21.84372,21.530243,18.298676,18.298676,18.298676,18.298676,0.0,0.032086197,0.032086197,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.0013858507,9.54197e-21,0.0,81.07128,25.000504,25.37439,96.0,0.07188941,34.475857,241.34567,88.554955,0.0,81.07128,0.11376035,0.0,77.68316,8.330017
27511,21090660.0,0.0,18.298706,13.276062,21.218964,20.615173,21.842133,21.528534,18.298706,18.298676,18.298676,18.298676,0.0,0.032086212,0.032086212,0.049587965,25.0,18.300018,0.0,0.0,0.0,0.0010380811,9.54197e-21,0.0,81.070755,25.000523,25.361296,96.0,0.07193472,34.494186,241.34567,88.55498,0.0,81.070755,0.11376039,0.0,77.68265,8.330017
27512,21090720.0,0.0,18.298706,13.270935,21.21701,20.612762,21.840546,21.526855,18.298706,18.298676,18.298676,18.298676,0.0,0.03208622,0.03208622,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.0008228399,9.54197e-21,0.0,81.07022,25.000547,25.348291,96.0,0.071979724,34.51239,241.34569,88.555,0.0,81.07022,0.11376041,0.0,77.68214,8.330017
27513,21090780.0,0.0,18.298737,13.265869,21.215027,20.610382,21.838959,21.525146,18.298706,18.298706,18.298706,18.298706,0.0,0.032086227,0.032086227,0.049587987,25.0,18.300018,0.0,0.0,0.0,0.00093358854,9.54197e-21,0.0,81.06969,25.000576,25.335396,96.0,0.072024316,34.53045,241.3457,88.55502,0.0,81.06969,0.11376044,0.0,77.681625,8.330017
27514,21090840.0,0.0,18.298767,13.260895,21.213074,20.608002,21.837372,21.523468,18.298706,18.298706,18.298706,18.298706,0.0,0.032086227,0.032086227,0.04958799,25.0,18.300018,0.0,0.0,0.0,0.001679362,9.54197e-21,0.0,81.06915,25.000607,25.32258,96.0,0.07206862,34.548386,241.3457,88.555046,0.0,81.06915,0.11376045,0.0,77.68111,8.330017
27515,21090900.0,0.0,18.298767,13.255981,21.21112,20.605621,21.835785,21.52179,18.298737,18.298706,18.298706,18.298706,0.0,0.032086227,0.032086227,0.04958799,25.0,18.300018,0.0,0.0,0.0,0.0024490056,9.54197e-21,0.0,81.06862,25.000643,25.309938,96.0,0.07211231,34.566086,241.34572,88.55506,0.0,81.06862,0.11376045,0.0,77.680595,8.330017
27516,21090960.0,0.0,18.298798,13.251221,21.209137,20.60321,21.834229,21.520111,18.298767,18.298737,18.298737,18.298737,0.0,0.032086223,0.032086223,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.0021741264,9.54197e-21,0.0,81.06808,25.00068,25.297493,96.0,0.0721553,34.58351,241.34573,88.555084,0.0,81.06808,0.11376043,0.0,77.680084,8.330017
27517,21091020.0,0.0,18.298798,13.246521,21.207184,20.60083,21.832642,21.518433,18.298767,18.298737,18.298737,18.298737,0.0,0.032086216,0.032086216,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.0018401839,9.54197e-21,0.0,81.06755,25.000721,25.285227,96.0,0.072197646,34.600685,241.34575,88.5551,0.0,81.06755,0.113760404,0.0,77.679565,8.330017
27518,21091080.0,0.0,18.298828,13.242004,21.20523,20.59845,21.831085,21.516754,18.298798,18.298767,18.298767,18.298767,0.0,0.032086205,0.032086205,0.04958795,25.0,18.300018,0.0,0.0,0.0,0.0022483328,9.54197e-21,0.0,81.067024,25.00076,25.273129,96.0,0.07223939,34.617622,241.34576,88.55511,0.0,81.067024,0.11376037,0.0,77.67907,8.330017
27519,21091140.0,0.0,18.298859,13.237579,21.203308,20.5961,21.829498,21.515076,18.298798,18.298767,18.298767,18.298767,0.0,0.032086194,0.032086194,0.049587928,25.0,18.300018,0.0,0.0,0.0,0.0027140588,9.54197e-21,0.0,81.0665,25.000795,25.26127,96.0,0.0722803,34.634224,241.34576,88.555115,0.0,81.0665,0.113760315,0.0,77.678566,8.330017
27520,21091200.0,0.0,18.29889,13.233337,21.201355,20.59372,21.827942,21.513428,18.298828,18.298798,18.298798,18.298798,0.0,0.03208618,0.03208618,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.0035239197,9.54197e-21,0.0,81.06599,25.000832,25.249624,96.0,0.07232046,34.650524,241.34578,88.55512,0.0,81.06599,0.11376026,0.0,77.67807,8.330017
27521,21091260.0,0.0,18.29892,13.229248,21.199402,20.59134,21.826385,21.51175,18.298859,18.298828,18.298828,18.298828,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.0032187758,9.54197e-21,0.0,81.06548,25.000868,25.23828,96.0,0.07235956,34.66641,241.3458,88.55512,0.0,81.06548,0.11376019,0.0,77.67759,8.330017
27522,21091320.0,0.0,18.29895,13.225342,21.19748,20.588959,21.82486,21.510101,18.29889,18.298859,18.298859,18.298828,0.0,0.03208614,0.03208614,0.049587835,25.0,18.300018,0.0,0.0,0.0,0.0029482846,9.54197e-21,0.0,81.06499,25.000902,25.227201,96.0,0.07239773,34.68192,241.34581,88.55512,0.0,81.06499,0.11376011,0.0,77.67712,8.330017
27523,21091380.0,0.0,18.29898,13.221649,21.195526,20.586609,21.823303,21.508453,18.29892,18.298859,18.298859,18.298859,0.0,0.03208612,0.03208612,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.003369124,9.54197e-21,0.0,81.06451,25.000933,25.21638,96.0,0.072435,34.697067,241.34584,88.555115,0.0,81.06451,0.11376003,0.0,77.67665,8.330017
27524,21091440.0,0.0,18.299011,13.21814,21.193604,20.584259,21.821747,21.506805,18.29895,18.29889,18.29889,18.29889,0.0,0.032086093,0.032086093,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.004096072,9.54197e-21,0.0,81.064026,25.000961,25.205868,96.0,0.07247119,34.711784,241.34586,88.5551,0.0,81.064026,0.11375994,0.0,77.6762,8.330017
27525,21091500.0,0.0,18.299072,13.214844,21.19168,20.58191,21.82022,21.505157,18.29898,18.29892,18.29892,18.29892,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,0.004562076,9.54197e-21,0.0,81.06357,25.000988,25.19572,96.0,0.07250611,34.72599,241.34587,88.555084,0.0,81.06357,0.113759845,0.0,77.67576,8.330017
27526,21091560.0,0.0,18.299103,13.211792,21.189758,20.579529,21.818695,21.50351,18.299011,18.29895,18.29895,18.29895,0.0,0.032086037,0.032086037,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.004221091,9.54197e-21,0.0,81.06312,25.001013,25.185919,96.0,0.07253982,34.73971,241.34589,88.55507,0.0,81.06312,0.113759734,0.0,77.67533,8.330017
27527,21091620.0,0.0,18.299133,13.208984,21.187836,20.577179,21.817139,21.501862,18.299042,18.29898,18.29898,18.29898,0.0,0.032086007,0.032086007,0.049587604,25.0,18.300018,0.0,0.0,0.0,0.0040812283,9.54197e-21,0.0,81.06269,25.001034,25.176472,96.0,0.072572306,34.752937,241.3459,88.555046,0.0,81.06269,0.11375962,0.0,77.67492,8.330017
27528,21091680.0,0.0,18.299164,13.206421,21.185913,20.57483,21.815613,21.500214,18.299072,18.299011,18.299011,18.299011,0.0,0.032085974,0.032085974,0.049587548,25.0,18.300018,0.0,0.0,0.0,0.004239989,9.54197e-21,0.0,81.06228,25.001053,25.167408,96.0,0.07260346,34.76563,241.34592,88.55502,0.0,81.06228,0.113759495,0.0,77.67452,8.330017
27529,21091740.0,0.0,18.299225,13.204102,21.184021,20.57248,21.814087,21.498596,18.299133,18.299072,18.299072,18.299042,0.0,0.032085937,0.032085937,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.005010408,9.54197e-21,0.0,81.06187,25.001066,25.1587,96.0,0.07263338,34.77782,241.34593,88.55499,0.0,81.06187,0.11375937,0.0,77.67413,8.330017
27530,21091800.0,0.0,18.299255,13.202087,21.182098,20.57016,21.812592,21.496979,18.299164,18.299103,18.299103,18.299103,0.0,0.032085903,0.032085903,0.04958743,25.0,18.300018,0.0,0.0,0.0,0.0057187206,9.54197e-21,0.0,81.061485,25.00108,25.150438,96.0,0.07266175,34.789383,241.34596,88.55496,0.0,81.061485,0.113759235,0.0,77.67377,8.330017
27531,21091860.0,0.0,18.299316,13.200348,21.180206,20.56781,21.811066,21.49533,18.299194,18.299133,18.299133,18.299133,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.005336662,9.54197e-21,0.0,81.06112,25.001093,25.142647,96.0,0.0726885,34.800297,241.34598,88.55493,0.0,81.06112,0.1137591,0.0,77.673416,8.330017
27532,21091920.0,0.0,18.299347,13.198944,21.178284,20.56546,21.80954,21.493713,18.299255,18.299194,18.299194,18.299164,0.0,0.032085825,0.032085825,0.049587294,25.0,18.300018,0.0,0.0,0.0,0.0050117774,9.54197e-21,0.0,81.060776,25.001102,25.135294,96.0,0.07271372,34.81059,241.346,88.55489,0.0,81.060776,0.11375895,0.0,77.67308,8.330017
27533,21091980.0,0.0,18.299408,13.197845,21.176392,20.56314,21.808044,21.492096,18.299286,18.299225,18.299225,18.299225,0.0,0.032085788,0.032085788,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.0054888125,9.54197e-21,0.0,81.06044,25.001108,25.12838,96.0,0.072737426,34.820267,241.34601,88.554855,0.0,81.06044,0.1137588,0.0,77.672775,8.330017
27534,21092040.0,0.0,18.299469,13.197052,21.1745,20.560822,21.80655,21.490479,18.299347,18.299255,18.299255,18.299255,0.0,0.032085743,0.032085743,0.049587157,25.0,18.300018,0.0,0.0,0.0,0.005996602,9.54197e-21,0.0,81.06013,25.001112,25.121975,96.0,0.072759375,34.829235,241.34602,88.55481,0.0,81.06013,0.11375864,0.0,77.67248,8.330017
27535,21092100.0,0.0,18.29953,13.196625,21.172607,20.558502,21.805023,21.488892,18.299408,18.299316,18.299316,18.299316,0.0,0.032085698,0.032085698,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.006821882,9.54197e-21,0.0,81.059845,25.001114,25.116056,96.0,0.072779655,34.837524,241.34605,88.55476,0.0,81.059845,0.113758475,0.0,77.6722,8.330017
27536,21092160.0,0.0,18.29956,13.196533,21.170715,20.556152,21.803528,21.487274,18.299438,18.299377,18.299377,18.299347,0.0,0.032085657,0.032085657,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.0064334027,9.54197e-21,0.0,81.05958,25.001118,25.11071,96.0,0.07279794,34.845005,241.34607,88.55472,0.0,81.05958,0.11375832,0.0,77.67194,8.330017
27537,21092220.0,0.0,18.299622,13.196838,21.168823,20.553833,21.802032,21.485657,18.2995,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.0061285915,9.54197e-21,0.0,81.059326,25.001118,25.1059,96.0,0.07281438,34.85174,241.34608,88.554665,0.0,81.059326,0.11375814,0.0,77.671715,8.330017
27538,21092280.0,0.0,18.299683,13.197479,21.166931,20.551514,21.800537,21.48407,18.29956,18.299469,18.299469,18.299469,0.0,0.03208556,0.03208556,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.0065951375,9.54197e-21,0.0,81.059105,25.001114,25.10161,96.0,0.07282903,34.857742,241.3461,88.55461,0.0,81.059105,0.11375797,0.0,77.6715,8.330017
27539,21092340.0,0.0,18.299744,13.198547,21.16507,20.549194,21.799072,21.482452,18.299622,18.29953,18.29953,18.2995,0.0,0.03208551,0.03208551,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.0073837964,9.54197e-21,0.0,81.0589,25.00111,25.097904,96.0,0.072841674,34.862934,241.34613,88.55456,0.0,81.0589,0.11375778,0.0,77.67131,8.330017
27540,21092400.0,0.0,18.299805,13.200012,21.163208,20.546906,21.797577,21.480865,18.299652,18.299591,18.299591,18.29956,0.0,0.03208546,0.03208546,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.0075252415,9.54197e-21,0.0,81.05872,25.001104,25.094769,96.0,0.07285234,34.86732,241.34615,88.5545,0.0,81.05872,0.113757595,0.0,77.67114,8.330017
27541,21092460.0,0.0,18.299835,13.20166,21.161316,20.544586,21.796112,21.479279,18.299744,18.299622,18.299622,18.299622,0.0,0.03208541,0.03208541,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0065895286,9.54197e-21,0.0,81.05857,25.001099,25.09228,96.0,0.07286079,34.870808,241.34616,88.55444,0.0,81.05857,0.113757394,0.0,77.671,8.330017
27542,21092520.0,0.0,18.299774,13.203339,21.159454,20.542267,21.794617,21.477692,18.299774,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.00064427074,9.54197e-21,0.0,81.05844,25.00108,25.090086,96.0,0.07286823,34.87388,241.34618,88.554375,0.0,81.05844,0.11375722,0.0,77.670876,8.330017
27543,21092580.0,0.0,18.299744,13.205017,21.157593,20.540009,21.793152,21.476135,18.299774,18.299713,18.299713,18.299683,0.0,0.03208533,0.03208533,0.049586445,25.0,18.300018,0.0,0.0,0.0,-0.0004197853,9.54197e-21,0.0,81.05835,25.00102,25.087685,96.0,0.07287642,34.877243,241.34619,88.554306,0.0,81.05835,0.113757096,0.0,77.67079,8.330017
27544,21092640.0,0.0,18.299713,13.206665,21.155762,20.53772,21.791687,21.474548,18.299774,18.299744,18.299744,18.299713,0.0,0.032085292,0.032085292,0.049586385,25.0,18.300018,0.0,0.0,0.0,-0.002539555,9.54197e-21,0.0,81.05825,25.000967,25.085331,96.0,0.07288445,34.88054,241.3462,88.55424,0.0,81.05825,0.11375698,0.0,77.6707,8.330017
27545,21092700.0,0.0,18.299744,13.2083435,21.1539,20.535461,21.790222,21.472992,18.299744,18.299744,18.299744,18.299744,0.0,0.032085266,0.032085266,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.0011756473,9.54197e-21,0.0,81.05817,25.000896,25.082796,96.0,0.0728931,34.884087,241.34622,88.55417,0.0,81.05817,0.11375687,0.0,77.67062,8.330017
27546,21092760.0,0.0,18.299774,13.209991,21.152039,20.533142,21.788757,21.471405,18.299744,18.299744,18.299744,18.299744,0.0,0.032085247,0.032085247,0.049586307,25.0,18.300018,0.0,0.0,0.0,0.0011436986,9.54197e-21,0.0,81.0581,25.000818,25.080194,96.0,0.072901994,34.887726,241.34624,88.5541,0.0,81.0581,0.1137568,0.0,77.67055,8.330017
27547,21092820.0,0.0,18.299774,13.21167,21.150208,20.530884,21.787292,21.469849,18.299744,18.299744,18.299744,18.299744,0.0,0.03208523,0.03208523,0.04958628,25.0,18.300018,0.0,0.0,0.0,0.0013526507,9.54197e-21,0.0,81.05803,25.000742,25.077728,96.0,0.07291044,34.891182,241.34625,88.55404,0.0,81.05803,0.11375674,0.0,77.670494,8.330017
27548,21092880.0,0.0,18.299774,13.213348,21.148346,20.528595,21.785828,21.468292,18.299774,18.299744,18.299744,18.299744,0.0,0.032085214,0.032085214,0.04958626,25.0,18.300018,0.0,0.0,0.0,0.00039036642,9.54197e-21,0.0,81.05797,25.000668,25.075346,96.0,0.0729186,34.894516,241.34627,88.553986,0.0,81.05797,0.11375669,0.0,77.67043,8.330017
27549,21092940.0,0.0,18.299774,13.214996,21.146515,20.526337,21.784363,21.466736,18.299774,18.299774,18.299774,18.299744,0.0,0.032085206,0.032085206,0.049586244,25.0,18.300018,0.0,0.0,0.0,-0.00026931328,9.54197e-21,0.0,81.05791,25.000595,25.072962,96.0,0.072926775,34.89785,241.34627,88.55393,0.0,81.05791,0.11375665,0.0,77.67038,8.330017
