,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27550,21093000.0,0.0,18.299744,13.216675,21.144684,20.524109,21.782928,21.46518,18.299774,18.299774,18.299774,18.299774,0.0,0.0320852,0.0320852,0.049586233,25.0,18.300018,0.0,0.0,0.0,-0.0007441352,9.54197e-21,0.0,81.05785,25.00052,25.070583,96.0,0.07293493,34.901184,241.34628,88.55388,0.0,81.05785,0.11375664,0.0,77.67033,8.330017
27551,21093060.0,0.0,18.299744,13.218353,21.142853,20.52182,21.781464,21.463623,18.299774,18.299774,18.299774,18.299774,0.0,0.0320852,0.0320852,0.049586233,25.0,18.300018,0.0,0.0,0.0,-0.0003122619,9.54197e-21,0.0,81.0578,25.00045,25.068134,96.0,0.072943345,34.90461,241.34628,88.55384,0.0,81.0578,0.11375663,0.0,77.67027,8.330017
27552,21093120.0,0.0,18.299774,13.220001,21.141022,20.519562,21.78003,21.462097,18.299774,18.299774,18.299774,18.299774,0.0,0.0320852,0.0320852,0.049586236,25.0,18.300018,0.0,0.0,0.0,0.00026869608,9.54197e-21,0.0,81.05775,25.000383,25.065681,96.0,0.07295178,34.908043,241.3463,88.5538,0.0,81.05775,0.11375664,0.0,77.67022,8.330017
27553,21093180.0,0.0,18.299774,13.22168,21.13919,20.517303,21.778595,21.46054,18.299774,18.299774,18.299774,18.299774,0.0,0.032085203,0.032085203,0.049586244,25.0,18.300018,0.0,0.0,0.0,0.0006589809,9.54197e-21,0.0,81.05769,25.000322,25.06326,96.0,0.072960116,34.911438,241.3463,88.55377,0.0,81.05769,0.11375665,0.0,77.670166,8.330017
27554,21093240.0,0.0,18.299774,13.223328,21.13739,20.515076,21.77713,21.459015,18.299774,18.299774,18.299774,18.299774,0.0,0.03208521,0.03208521,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.00050014316,9.54197e-21,0.0,81.05763,25.00027,25.060886,96.0,0.072968274,34.91476,241.3463,88.55374,0.0,81.05763,0.113756664,0.0,77.67011,8.330017
27555,21093300.0,0.0,18.299774,13.225006,21.13559,20.512848,21.775696,21.457489,18.299774,18.299774,18.299774,18.299774,0.0,0.03208521,0.03208521,0.04958626,25.0,18.300018,0.0,0.0,0.0,0.00030188233,9.54197e-21,0.0,81.05757,25.000225,25.058538,96.0,0.07297636,34.91805,241.34631,88.55373,0.0,81.05757,0.11375669,0.0,77.67006,8.330017
27556,21093360.0,0.0,18.299774,13.226685,21.133759,20.51059,21.774261,21.455963,18.299774,18.299774,18.299774,18.299774,0.0,0.032085218,0.032085218,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.0005440062,9.54197e-21,0.0,81.05751,25.000185,25.056204,96.0,0.07298439,34.92131,241.34631,88.5537,0.0,81.05751,0.1137567,0.0,77.67,8.330017
27557,21093420.0,0.0,18.299774,13.2283325,21.131958,20.508362,21.772827,21.454407,18.299774,18.299774,18.299774,18.299774,0.0,0.03208523,0.03208523,0.04958628,25.0,18.300018,0.0,0.0,0.0,-0.00056699646,9.54197e-21,0.0,81.05744,25.00015,25.05383,96.0,0.07299256,34.92464,241.34631,88.553696,0.0,81.05744,0.11375674,0.0,77.66993,8.330017
27558,21093480.0,0.0,18.299774,13.230011,21.130157,20.506134,21.771423,21.452911,18.299774,18.299774,18.299774,18.299774,0.0,0.032085232,0.032085232,0.049586296,25.0,18.300018,0.0,0.0,0.0,-0.0003020092,9.54197e-21,0.0,81.05737,25.00012,25.051455,96.0,0.073000744,34.927967,241.34631,88.55369,0.0,81.05737,0.11375676,0.0,77.66987,8.330017
27559,21093540.0,0.0,18.299774,13.231659,21.128357,20.503937,21.769989,21.451385,18.299774,18.299774,18.299774,18.299774,0.0,0.032085244,0.032085244,0.049586307,25.0,18.300018,0.0,0.0,0.0,0.00063179474,9.54197e-21,0.0,81.0573,25.000095,25.049055,96.0,0.073009,34.931328,241.34631,88.55368,0.0,81.0573,0.11375679,0.0,77.66979,8.330017
27560,21093600.0,0.0,18.299774,13.233337,21.126556,20.501709,21.768555,21.44986,18.299774,18.299774,18.299774,18.299774,0.0,0.032085247,0.032085247,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.00086389185,9.54197e-21,0.0,81.05722,25.000078,25.046719,96.0,0.07301704,34.934597,241.34631,88.55368,0.0,81.05722,0.11375681,0.0,77.669716,8.330017
27561,21093660.0,0.0,18.299774,13.235016,21.124786,20.499481,21.76715,21.448364,18.299774,18.299774,18.299774,18.299774,0.0,0.032085255,0.032085255,0.04958633,25.0,18.300018,0.0,0.0,0.0,-0.00010212999,9.54197e-21,0.0,81.057144,25.000069,25.044436,96.0,0.07302489,34.93779,241.34631,88.55368,0.0,81.057144,0.113756835,0.0,77.66964,8.330017
27562,21093720.0,0.0,18.299774,13.236664,21.122986,20.497284,21.765717,21.446838,18.299774,18.299774,18.299774,18.299774,0.0,0.032085262,0.032085262,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.00064294116,9.54197e-21,0.0,81.05706,25.00006,25.04213,96.0,0.07303283,34.94102,241.34631,88.55368,0.0,81.05706,0.113756865,0.0,77.66956,8.330017
27563,21093780.0,0.0,18.299774,13.238342,21.121185,20.495056,21.764313,21.445343,18.299774,18.299774,18.299774,18.299774,0.0,0.032085266,0.032085266,0.049586352,25.0,18.300018,0.0,0.0,0.0,-0.0002054714,9.54197e-21,0.0,81.05698,25.000053,25.03978,96.0,0.07304091,34.94431,241.34633,88.55368,0.0,81.05698,0.11375689,0.0,77.66948,8.330017
27564,21093840.0,0.0,18.299774,13.240021,21.119415,20.49289,21.762909,21.443848,18.299774,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.00021896865,9.54197e-21,0.0,81.056885,25.00005,25.037453,96.0,0.07304892,34.947567,241.34633,88.55369,0.0,81.056885,0.11375691,0.0,77.669395,8.330017
27565,21093900.0,0.0,18.299805,13.241669,21.117645,20.490692,21.761505,21.442352,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.00085204,9.54197e-21,0.0,81.05679,25.000051,25.035131,96.0,0.07305689,34.950817,241.34633,88.553696,0.0,81.05679,0.113756925,0.0,77.669304,8.330017
27566,21093960.0,0.0,18.299774,13.243347,21.115875,20.488495,21.76007,21.440857,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586378,25.0,18.300018,0.0,0.0,0.0,4.6479963e-05,9.54197e-21,0.0,81.0567,25.000055,25.032879,96.0,0.07306464,34.953968,241.34633,88.553696,0.0,81.0567,0.11375694,0.0,77.66921,8.330017
27567,21094020.0,0.0,18.299774,13.244995,21.114105,20.486298,21.758667,21.439362,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.00051591714,9.54197e-21,0.0,81.05661,25.000061,25.030613,96.0,0.073072426,34.95714,241.34633,88.5537,0.0,81.05661,0.11375695,0.0,77.66913,8.330017
27568,21094080.0,0.0,18.299774,13.246674,21.112335,20.4841,21.757263,21.437866,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586385,25.0,18.300018,0.0,0.0,0.0,-0.00025339695,9.54197e-21,0.0,81.05651,25.000067,25.028313,96.0,0.07308033,34.960365,241.34633,88.55371,0.0,81.05651,0.11375696,0.0,77.66904,8.330017
27569,21094140.0,0.0,18.299774,13.248352,21.110565,20.481934,21.75589,21.436401,18.299774,18.299774,18.299774,18.299774,0.0,0.03208529,0.03208529,0.04958639,25.0,18.300018,0.0,0.0,0.0,0.0003624105,9.54197e-21,0.0,81.05642,25.000072,25.026009,96.0,0.07308824,34.96359,241.34633,88.55372,0.0,81.05642,0.11375696,0.0,77.66894,8.330017
27570,21094200.0,0.0,18.299805,13.25,21.108826,20.479767,21.754486,21.434906,18.299774,18.299774,18.299774,18.299774,0.0,0.03208529,0.03208529,0.049586393,25.0,18.300018,0.0,0.0,0.0,0.0006932928,9.54197e-21,0.0,81.05632,25.000078,25.023743,96.0,0.07309602,34.96676,241.34633,88.55373,0.0,81.05632,0.11375698,0.0,77.668846,8.330017
27571,21094260.0,0.0,18.299774,13.251678,21.107056,20.47757,21.753082,21.433441,18.299774,18.299774,18.299774,18.299774,0.0,0.032085292,0.032085292,0.049586393,25.0,18.300018,0.0,0.0,0.0,0.00020149673,9.54197e-21,0.0,81.05622,25.000088,25.02151,96.0,0.073103696,34.969887,241.34633,88.55373,0.0,81.05622,0.11375698,0.0,77.668755,8.330017
27572,21094320.0,0.0,18.299774,13.253326,21.105286,20.475403,21.751709,21.431976,18.299774,18.299774,18.299774,18.299774,0.0,0.032085292,0.032085292,0.049586393,25.0,18.300018,0.0,0.0,0.0,-0.00031102475,9.54197e-21,0.0,81.05612,25.000095,25.019276,96.0,0.073111355,34.973015,241.34633,88.553734,0.0,81.05612,0.11375698,0.0,77.66866,8.330017
27573,21094380.0,0.0,18.299774,13.255005,21.103546,20.473236,21.750305,21.430511,18.299774,18.299774,18.299774,18.299774,0.0,0.032085292,0.032085292,0.049586393,25.0,18.300018,0.0,0.0,0.0,-0.00044611236,9.54197e-21,0.0,81.05603,25.000103,25.017038,96.0,0.07311904,34.976147,241.34633,88.55374,0.0,81.05603,0.11375698,0.0,77.668564,8.330017
27574,21094440.0,0.0,18.299774,13.256683,21.101807,20.4711,21.748932,21.429047,18.299774,18.299774,18.299774,18.299774,0.0,0.032085292,0.032085292,0.049586393,25.0,18.300018,0.0,0.0,0.0,2.814315e-05,9.54197e-21,0.0,81.05592,25.00011,25.014778,96.0,0.07312679,34.97931,241.34634,88.55374,0.0,81.05592,0.11375698,0.0,77.66847,8.330017
27575,21094500.0,0.0,18.299805,13.258331,21.100067,20.468933,21.747559,21.427582,18.299774,18.299774,18.299774,18.299774,0.0,0.03208529,0.03208529,0.049586393,25.0,18.300018,0.0,0.0,0.0,0.00052869186,9.54197e-21,0.0,81.05583,25.000116,25.01254,96.0,0.07313449,34.982445,241.34634,88.55374,0.0,81.05583,0.11375698,0.0,77.66838,8.330017
27576,21094560.0,0.0,18.299774,13.26001,21.098328,20.466766,21.746155,21.426117,18.299774,18.299774,18.299774,18.299774,0.0,0.03208529,0.03208529,0.04958639,25.0,18.300018,0.0,0.0,0.0,0.00014001309,9.54197e-21,0.0,81.05574,25.000124,25.010332,96.0,0.07314205,34.985535,241.34634,88.55375,0.0,81.05574,0.11375698,0.0,77.66829,8.330017
27577,21094620.0,0.0,18.299774,13.261658,21.096588,20.46463,21.744781,21.424652,18.299774,18.299774,18.299774,18.299774,0.0,0.03208529,0.03208529,0.049586385,25.0,18.300018,0.0,0.0,0.0,-0.00031768146,9.54197e-21,0.0,81.05563,25.00013,25.00813,96.0,0.073149614,34.988617,241.34634,88.55375,0.0,81.05563,0.11375696,0.0,77.6682,8.330017
27578,21094680.0,0.0,18.299774,13.263336,21.094849,20.462463,21.743408,21.423187,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586385,25.0,18.300018,0.0,0.0,0.0,-0.00014238773,9.54197e-21,0.0,81.05554,25.000134,25.005907,96.0,0.073157236,34.99173,241.34634,88.55375,0.0,81.05554,0.11375696,0.0,77.6681,8.330017
27579,21094740.0,0.0,18.299774,13.265015,21.09311,20.460327,21.742035,21.421753,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.04958638,25.0,18.300018,0.0,0.0,0.0,9.396293e-05,9.54197e-21,0.0,81.05544,25.000137,25.003698,96.0,0.07316481,34.994823,241.34634,88.55375,0.0,81.05544,0.11375696,0.0,77.668015,8.330017
27580,21094800.0,0.0,18.299805,13.266663,21.0914,20.458221,21.740692,21.420319,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.0005694983,9.54197e-21,0.0,81.05536,25.000141,25.001495,96.0,0.073172376,34.997906,241.34634,88.55375,0.0,81.05536,0.11375695,0.0,77.66792,8.330017
27581,21094860.0,0.0,18.299774,13.268341,21.08966,20.456055,21.739319,21.418854,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,-2.4832016e-05,9.54197e-21,0.0,81.05526,25.000145,24.999334,96.0,0.07317979,35.00093,241.34636,88.55375,0.0,81.05526,0.11375695,0.0,77.66783,8.330017
27582,21094920.0,0.0,18.299774,13.27002,21.087952,20.453918,21.737946,21.41742,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.00040220216,9.54197e-21,0.0,81.05516,25.000147,24.99716,96.0,0.07318724,35.003975,241.34636,88.55375,0.0,81.05516,0.11375694,0.0,77.66774,8.330017
27583,21094980.0,0.0,18.299774,13.2716675,21.086212,20.451782,21.736572,21.415985,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.00011836758,9.54197e-21,0.0,81.05508,25.000147,24.99496,96.0,0.07319478,35.007053,241.34636,88.55375,0.0,81.05508,0.11375694,0.0,77.667656,8.330017
27584,21095040.0,0.0,18.299805,13.273346,21.084503,20.449677,21.73523,21.41455,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.00037665034,9.54197e-21,0.0,81.05498,25.000147,24.99277,96.0,0.0732023,35.010124,241.34636,88.55375,0.0,81.05498,0.113756925,0.0,77.667564,8.330017
27585,21095100.0,0.0,18.299805,13.274994,21.082794,20.44757,21.733856,21.413116,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.00062568206,9.54197e-21,0.0,81.05489,25.000149,24.99061,96.0,0.0732097,35.013145,241.34636,88.55375,0.0,81.05489,0.113756925,0.0,77.66747,8.330017
27586,21095160.0,0.0,18.299805,13.276672,21.081085,20.445435,21.732513,21.411682,18.299805,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586367,25.0,18.300018,0.0,0.0,0.0,5.9133778e-05,9.54197e-21,0.0,81.0548,25.00015,24.98848,96.0,0.073217005,35.01613,241.34636,88.55375,0.0,81.0548,0.113756925,0.0,77.66739,8.330017
27587,21095220.0,0.0,18.299774,13.278351,21.079376,20.443298,21.73117,21.410248,18.299805,18.299805,18.299805,18.299805,0.0,0.032085273,0.032085273,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.00038117892,9.54197e-21,0.0,81.05471,25.00015,24.986341,96.0,0.073224336,35.01912,241.34637,88.55375,0.0,81.05471,0.11375691,0.0,77.667305,8.330017
27588,21095280.0,0.0,18.299774,13.279999,21.077667,20.441193,21.729797,21.408844,18.299805,18.299805,18.299805,18.299805,0.0,0.032085273,0.032085273,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.00044888176,9.54197e-21,0.0,81.05462,25.000149,24.984198,96.0,0.07323168,35.02212,241.34637,88.55374,0.0,81.05462,0.11375691,0.0,77.66722,8.330017
27589,21095340.0,0.0,18.299805,13.281677,21.075989,20.439087,21.728455,21.40741,18.299805,18.299805,18.299805,18.299805,0.0,0.032085273,0.032085273,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.00011996075,9.54197e-21,0.0,81.054535,25.000147,24.98203,96.0,0.07323912,35.025158,241.34637,88.55374,0.0,81.054535,0.11375691,0.0,77.66713,8.330017
27590,21095400.0,0.0,18.299805,13.283325,21.07428,20.437012,21.727112,21.406006,18.299805,18.299805,18.299805,18.299805,0.0,0.03208527,0.03208527,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.00058975694,9.54197e-21,0.0,81.05444,25.000147,24.979889,96.0,0.073246464,35.028152,241.34637,88.55374,0.0,81.05444,0.1137569,0.0,77.667046,8.330017
27591,21095460.0,0.0,18.299805,13.285004,21.072601,20.434875,21.725769,21.404572,18.299805,18.299805,18.299805,18.299805,0.0,0.03208527,0.03208527,0.04958636,25.0,18.300018,0.0,0.0,0.0,8.5895124e-05,9.54197e-21,0.0,81.05435,25.000147,24.977785,96.0,0.07325368,35.0311,241.34637,88.55374,0.0,81.05435,0.1137569,0.0,77.66696,8.330017
27592,21095520.0,0.0,18.299774,13.286682,21.070892,20.43277,21.724426,21.403168,18.299805,18.299805,18.299805,18.299805,0.0,0.03208527,0.03208527,0.049586356,25.0,18.300018,0.0,0.0,0.0,-0.00040134814,9.54197e-21,0.0,81.05427,25.000145,24.975677,96.0,0.073260896,35.03405,241.34637,88.55374,0.0,81.05427,0.1137569,0.0,77.66688,8.330017
27593,21095580.0,0.0,18.299805,13.28833,21.069214,20.430695,21.723083,21.401764,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586356,25.0,18.300018,0.0,0.0,0.0,-0.00017498221,9.54197e-21,0.0,81.05418,25.000143,24.973545,96.0,0.07326821,35.037037,241.34639,88.553734,0.0,81.05418,0.11375689,0.0,77.666794,8.330017
27594,21095640.0,0.0,18.299805,13.290009,21.067535,20.428589,21.721771,21.40036,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586352,25.0,18.300018,0.0,0.0,0.0,0.00010273624,9.54197e-21,0.0,81.05409,25.000141,24.971428,96.0,0.07327547,35.04,241.34639,88.553734,0.0,81.05409,0.11375689,0.0,77.66671,8.330017
27595,21095700.0,0.0,18.299805,13.291687,21.065857,20.426514,21.720428,21.398956,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586352,25.0,18.300018,0.0,0.0,0.0,0.0006238873,9.54197e-21,0.0,81.054,25.00014,24.969315,96.0,0.07328272,35.04296,241.34639,88.553734,0.0,81.054,0.11375689,0.0,77.666626,8.330017
27596,21095760.0,0.0,18.299805,13.293335,21.064148,20.424438,21.719086,21.397552,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586352,25.0,18.300018,0.0,0.0,0.0,-2.354501e-05,9.54197e-21,0.0,81.05392,25.00014,24.967247,96.0,0.0732898,35.045853,241.34639,88.553734,0.0,81.05392,0.11375689,0.0,77.66654,8.330017
27597,21095820.0,0.0,18.299774,13.295013,21.06247,20.422333,21.717773,21.396149,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,-0.0004472916,9.54197e-21,0.0,81.05383,25.00014,24.965166,96.0,0.073296934,35.048767,241.34639,88.553734,0.0,81.05383,0.11375689,0.0,77.66646,8.330017
27598,21095880.0,0.0,18.299805,13.296661,21.060791,20.420258,21.71643,21.394745,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,-0.00016391007,9.54197e-21,0.0,81.05375,25.000137,24.963055,96.0,0.07330417,35.05172,241.34639,88.55373,0.0,81.05375,0.11375689,0.0,77.66638,8.330017
27599,21095940.0,0.0,18.299805,13.29834,21.059143,20.418182,21.715118,21.393372,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,0.0003671051,9.54197e-21,0.0,81.05366,25.000135,24.96095,96.0,0.07331138,35.05467,241.3464,88.55373,0.0,81.05366,0.11375687,0.0,77.6663,8.330017
27600,21096000.0,0.0,18.299805,13.300018,21.057465,20.416138,21.713806,21.391998,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,0.0006406915,9.54197e-21,0.0,81.05357,25.000134,24.95888,96.0,0.07331848,35.057568,241.3464,88.55373,0.0,81.05357,0.11375687,0.0,77.666214,8.330017
27601,21096060.0,0.0,18.299805,13.301666,21.055786,20.414001,21.712463,21.390594,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,-0.00027238525,9.54197e-21,0.0,81.05349,25.000134,24.95683,96.0,0.07332551,35.06044,241.3464,88.55373,0.0,81.05349,0.11375687,0.0,77.66613,8.330017
27602,21096120.0,0.0,18.299774,13.303345,21.054108,20.411896,21.711151,21.38919,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,-0.00079548755,9.54197e-21,0.0,81.0534,25.000132,24.954742,96.0,0.07333266,35.063362,241.3464,88.55373,0.0,81.0534,0.11375687,0.0,77.66605,8.330017
27603,21096180.0,0.0,18.299774,13.304993,21.05243,20.40982,21.709839,21.387817,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,-0.00077565503,9.54197e-21,0.0,81.053314,25.00013,24.952637,96.0,0.07333987,35.066307,241.3464,88.55373,0.0,81.053314,0.11375687,0.0,77.66597,8.330017
27604,21096240.0,0.0,18.299805,13.306671,21.05075,20.407715,21.708527,21.386414,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,0.00023302212,9.54197e-21,0.0,81.05323,25.000126,24.950485,96.0,0.073347256,35.06932,241.3464,88.55373,0.0,81.05323,0.11375687,0.0,77.665886,8.330017
27605,21096300.0,0.0,18.299805,13.30835,21.049103,20.40564,21.707214,21.38504,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,0.0008853438,9.54197e-21,0.0,81.05315,25.000124,24.948376,96.0,0.07335448,35.072273,241.3464,88.55372,0.0,81.05315,0.11375687,0.0,77.6658,8.330017
27606,21096360.0,0.0,18.299805,13.309998,21.047394,20.403503,21.705902,21.383636,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,-0.00013485536,9.54197e-21,0.0,81.05306,25.000126,24.946318,96.0,0.07336154,35.075153,241.34642,88.55372,0.0,81.05306,0.11375687,0.0,77.66572,8.330017
27607,21096420.0,0.0,18.299774,13.311676,21.045715,20.401398,21.70459,21.382263,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,-0.00092079444,9.54197e-21,0.0,81.05297,25.000124,24.944227,96.0,0.0733687,35.07808,241.34642,88.55372,0.0,81.05297,0.11375687,0.0,77.66564,8.330017
27608,21096480.0,0.0,18.299774,13.3133545,21.044037,20.399292,21.703278,21.38089,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,-0.00043425593,9.54197e-21,0.0,81.05289,25.000122,24.94208,96.0,0.07337606,35.08109,241.34642,88.55372,0.0,81.05289,0.11375689,0.0,77.66556,8.330017
27609,21096540.0,0.0,18.299805,13.315002,21.042358,20.397186,21.701996,21.379517,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586352,25.0,18.300018,0.0,0.0,0.0,9.478802e-05,9.54197e-21,0.0,81.052795,25.00012,24.939945,96.0,0.073383376,35.084076,241.34642,88.55372,0.0,81.052795,0.11375689,0.0,77.665474,8.330017
27610,21096600.0,0.0,18.299805,13.316681,21.04071,20.395111,21.700684,21.378143,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586352,25.0,18.300018,0.0,0.0,0.0,0.0009856061,9.54197e-21,0.0,81.05271,25.000118,24.937809,96.0,0.0733907,35.087067,241.34642,88.55372,0.0,81.05271,0.11375689,0.0,77.66539,8.330017
27611,21096660.0,0.0,18.299805,13.318329,21.039001,20.392944,21.699402,21.37674,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586352,25.0,18.300018,0.0,0.0,0.0,-0.00018048829,9.54197e-21,0.0,81.05263,25.00012,24.935745,96.0,0.07339776,35.08996,241.34642,88.55372,0.0,81.05263,0.11375689,0.0,77.665306,8.330017
27612,21096720.0,0.0,18.299774,13.320007,21.037323,20.390808,21.69809,21.375366,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586352,25.0,18.300018,0.0,0.0,0.0,-0.00094333966,9.54197e-21,0.0,81.052536,25.00012,24.933645,96.0,0.07340496,35.092896,241.34642,88.55372,0.0,81.052536,0.11375689,0.0,77.66522,8.330017
27613,21096780.0,0.0,18.299774,13.321686,21.035645,20.388702,21.696808,21.373993,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586356,25.0,18.300018,0.0,0.0,0.0,-0.00046438194,9.54197e-21,0.0,81.05245,25.000118,24.93148,96.0,0.07341238,35.09593,241.34642,88.55372,0.0,81.05245,0.11375689,0.0,77.66514,8.330017
27614,21096840.0,0.0,18.299805,13.323334,21.033966,20.386597,21.695496,21.37262,18.299805,18.299805,18.299805,18.299805,0.0,0.03208527,0.03208527,0.049586356,25.0,18.300018,0.0,0.0,0.0,0.00046679066,9.54197e-21,0.0,81.05236,25.000116,24.92931,96.0,0.07341982,35.09897,241.34644,88.55372,0.0,81.05236,0.1137569,0.0,77.66505,8.330017
27615,21096900.0,0.0,18.299805,13.325012,21.032318,20.384491,21.694214,21.371246,18.299805,18.299805,18.299805,18.299805,0.0,0.03208527,0.03208527,0.049586356,25.0,18.300018,0.0,0.0,0.0,0.00095306843,9.54197e-21,0.0,81.05228,25.000116,24.927183,96.0,0.0734271,35.101944,241.34644,88.55372,0.0,81.05228,0.1137569,0.0,77.66496,8.330017
27616,21096960.0,0.0,18.299805,13.32666,21.03061,20.382324,21.692932,21.369873,18.299805,18.299805,18.299805,18.299805,0.0,0.03208527,0.03208527,0.049586356,25.0,18.300018,0.0,0.0,0.0,3.993057e-05,9.54197e-21,0.0,81.052185,25.000118,24.925093,96.0,0.07343426,35.10487,241.34644,88.55373,0.0,81.052185,0.1137569,0.0,77.66488,8.330017
27617,21097020.0,0.0,18.299774,13.328339,21.02893,20.380188,21.69165,21.3685,18.299805,18.299805,18.299805,18.299805,0.0,0.03208527,0.03208527,0.049586356,25.0,18.300018,0.0,0.0,0.0,-0.0007633314,9.54197e-21,0.0,81.05209,25.00012,24.922983,96.0,0.07344149,35.107822,241.34644,88.55373,0.0,81.05209,0.1137569,0.0,77.664795,8.330017
27618,21097080.0,0.0,18.299774,13.330017,21.027252,20.378052,21.690369,21.367126,18.299805,18.299805,18.299805,18.299805,0.0,0.03208527,0.03208527,0.049586356,25.0,18.300018,0.0,0.0,0.0,-0.00045770564,9.54197e-21,0.0,81.052,25.00012,24.920847,96.0,0.0734488,35.110813,241.34644,88.55373,0.0,81.052,0.1137569,0.0,77.66471,8.330017
27619,21097140.0,0.0,18.299805,13.331665,21.025574,20.375916,21.689087,21.365753,18.299805,18.299805,18.299805,18.299805,0.0,0.03208527,0.03208527,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.00010400172,9.54197e-21,0.0,81.051926,25.000118,24.918697,96.0,0.07345616,35.113823,241.34644,88.55373,0.0,81.051926,0.1137569,0.0,77.66463,8.330017
27620,21097200.0,0.0,18.299805,13.3333435,21.023926,20.37381,21.687805,21.36441,18.299805,18.299805,18.299805,18.299805,0.0,0.03208527,0.03208527,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.0004041882,9.54197e-21,0.0,81.051834,25.000118,24.91656,96.0,0.07346349,35.116817,241.34644,88.55373,0.0,81.051834,0.1137569,0.0,77.66454,8.330017
27621,21097260.0,0.0,18.299774,13.334991,21.022217,20.371643,21.686523,21.363037,18.299805,18.299805,18.299805,18.299805,0.0,0.03208527,0.03208527,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.00021833803,9.54197e-21,0.0,81.05174,25.00012,24.914438,96.0,0.07347076,35.119785,241.34645,88.55373,0.0,81.05174,0.1137569,0.0,77.66446,8.330017
27622,21097320.0,0.0,18.299774,13.33667,21.020538,20.369476,21.685242,21.361664,18.299805,18.299805,18.299805,18.299805,0.0,0.03208527,0.03208527,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.0006205483,9.54197e-21,0.0,81.05165,25.00012,24.912289,96.0,0.07347811,35.122795,241.34645,88.55373,0.0,81.05165,0.1137569,0.0,77.66437,8.330017
27623,21097380.0,0.0,18.299774,13.338348,21.01886,20.36734,21.68396,21.36029,18.299774,18.299805,18.299805,18.299805,0.0,0.03208527,0.03208527,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.00016806238,9.54197e-21,0.0,81.05157,25.000118,24.910105,96.0,0.0734856,35.125854,241.34645,88.55373,0.0,81.05157,0.1137569,0.0,77.66428,8.330017
27624,21097440.0,0.0,18.299805,13.339996,21.017181,20.365204,21.682678,21.358948,18.299774,18.299805,18.299805,18.299805,0.0,0.03208527,0.03208527,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.00024403402,9.54197e-21,0.0,81.051476,25.000118,24.90794,96.0,0.073493004,35.128883,241.34645,88.55373,0.0,81.051476,0.1137569,0.0,77.6642,8.330017
27625,21097500.0,0.0,18.299805,13.341675,21.015503,20.363068,21.681427,21.357574,18.299805,18.299805,18.299805,18.299805,0.0,0.032085273,0.032085273,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.0008017146,9.54197e-21,0.0,81.051384,25.00012,24.905787,96.0,0.07350038,35.131897,241.34645,88.55373,0.0,81.051384,0.1137569,0.0,77.664116,8.330017
27626,21097560.0,0.0,18.299774,13.343353,21.013824,20.3609,21.680145,21.356201,18.299805,18.299805,18.299805,18.299805,0.0,0.03208527,0.03208527,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.00035531147,9.54197e-21,0.0,81.05129,25.000122,24.903687,96.0,0.07350757,35.134842,241.34645,88.55373,0.0,81.05129,0.1137569,0.0,77.66403,8.330017
27627,21097620.0,0.0,18.299774,13.345001,21.012146,20.358734,21.678864,21.354858,18.299805,18.299805,18.299805,18.299805,0.0,0.03208527,0.03208527,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.0009458982,9.54197e-21,0.0,81.05121,25.000122,24.901539,96.0,0.073514916,35.137844,241.34645,88.55373,0.0,81.05121,0.1137569,0.0,77.66394,8.330017
27628,21097680.0,0.0,18.299774,13.34668,21.010437,20.356567,21.677612,21.353485,18.299774,18.299805,18.299805,18.299805,0.0,0.032085273,0.032085273,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.00031790257,9.54197e-21,0.0,81.05112,25.00012,24.89933,96.0,0.07352248,35.140938,241.34647,88.55373,0.0,81.05112,0.11375691,0.0,77.66386,8.330017
27629,21097740.0,0.0,18.299805,13.348328,21.00879,20.354431,21.676361,21.352142,18.299774,18.299774,18.299774,18.299805,0.0,0.032085273,0.032085273,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.00057244697,9.54197e-21,0.0,81.051025,25.00012,24.897125,96.0,0.07353003,35.144024,241.34647,88.55373,0.0,81.051025,0.11375691,0.0,77.663765,8.330017
27630,21097800.0,0.0,18.299805,13.350006,21.00711,20.352295,21.67511,21.3508,18.299774,18.299805,18.299805,18.299805,0.0,0.032085273,0.032085273,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.0005639904,9.54197e-21,0.0,81.05094,25.000122,24.895023,96.0,0.07353722,35.146965,241.34647,88.55373,0.0,81.05094,0.11375691,0.0,77.66368,8.330017
27631,21097860.0,0.0,18.299774,13.351685,21.005432,20.350098,21.673828,21.349426,18.299805,18.299805,18.299805,18.299805,0.0,0.032085273,0.032085273,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.00020780883,9.54197e-21,0.0,81.05084,25.000124,24.89289,96.0,0.073544525,35.149952,241.34647,88.55373,0.0,81.05084,0.11375691,0.0,77.6636,8.330017
27632,21097920.0,0.0,18.299774,13.3533325,21.003723,20.34793,21.672577,21.348053,18.299805,18.299805,18.299805,18.299805,0.0,0.032085273,0.032085273,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.00070326286,9.54197e-21,0.0,81.05075,25.000124,24.890726,96.0,0.07355192,35.152985,241.34647,88.55373,0.0,81.05075,0.11375691,0.0,77.66351,8.330017
27633,21097980.0,0.0,18.299774,13.355011,21.002045,20.345764,21.671295,21.34671,18.299774,18.299805,18.299805,18.299805,0.0,0.032085273,0.032085273,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.0006994415,9.54197e-21,0.0,81.05067,25.000124,24.888548,96.0,0.07355938,35.156033,241.34647,88.55373,0.0,81.05067,0.11375691,0.0,77.66342,8.330017
27634,21098040.0,0.0,18.299805,13.356659,21.000366,20.343597,21.670044,21.345367,18.299774,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.049586363,25.0,18.300018,0.0,0.0,0.0,0.00020188956,9.54197e-21,0.0,81.050575,25.000122,24.886328,96.0,0.07356698,35.15914,241.34647,88.55373,0.0,81.050575,0.11375691,0.0,77.66334,8.330017
27635,21098100.0,0.0,18.299805,13.358337,20.998718,20.341461,21.668793,21.344025,18.299774,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.049586363,25.0,18.300018,0.0,0.0,0.0,0.00081853534,9.54197e-21,0.0,81.05048,25.000122,24.884146,96.0,0.073574446,35.162197,241.34647,88.55373,0.0,81.05048,0.11375691,0.0,77.663246,8.330017
27636,21098160.0,0.0,18.299774,13.360016,20.99701,20.339264,21.667542,21.342651,18.299805,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.00012628386,9.54197e-21,0.0,81.0504,25.000124,24.882013,96.0,0.07358175,35.16518,241.34648,88.553734,0.0,81.0504,0.11375691,0.0,77.66316,8.330017
27637,21098220.0,0.0,18.299774,13.361664,20.99533,20.337067,21.66629,21.341309,18.299805,18.299805,18.299805,18.299774,0.0,0.032085273,0.032085273,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.0008511839,9.54197e-21,0.0,81.0503,25.000124,24.879848,96.0,0.073589146,35.16821,241.34648,88.553734,0.0,81.0503,0.11375691,0.0,77.66308,8.330017
27638,21098280.0,0.0,18.299774,13.363342,20.993652,20.3349,21.66504,21.339966,18.299774,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.00039212892,9.54197e-21,0.0,81.05021,25.000122,24.877632,96.0,0.07359674,35.171314,241.34648,88.553734,0.0,81.05021,0.11375691,0.0,77.66299,8.330017
27639,21098340.0,0.0,18.299805,13.365021,20.991974,20.332733,21.663788,21.338623,18.299774,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.049586363,25.0,18.300018,0.0,0.0,0.0,0.000105991276,9.54197e-21,0.0,81.050125,25.000122,24.87543,96.0,0.07360427,35.1744,241.34648,88.553734,0.0,81.050125,0.11375691,0.0,77.6629,8.330017
27640,21098400.0,0.0,18.299805,13.366669,20.990295,20.330566,21.662537,21.33728,18.299774,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.049586363,25.0,18.300018,0.0,0.0,0.0,0.0009405602,9.54197e-21,0.0,81.05003,25.000122,24.873226,96.0,0.07361181,35.177483,241.34648,88.553734,0.0,81.05003,0.11375691,0.0,77.66281,8.330017
27641,21098460.0,0.0,18.299774,13.368347,20.988586,20.32837,21.661285,21.335938,18.299805,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.00017829398,9.54197e-21,0.0,81.049934,25.000124,24.871092,96.0,0.07361911,35.180473,241.34648,88.553734,0.0,81.049934,0.11375691,0.0,77.66273,8.330017
27642,21098520.0,0.0,18.299774,13.369995,20.986908,20.326172,21.660034,21.334564,18.299805,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.00090203533,9.54197e-21,0.0,81.04985,25.000126,24.868921,96.0,0.07362653,35.18351,241.34648,88.553734,0.0,81.04985,0.11375691,0.0,77.66264,8.330017
27643,21098580.0,0.0,18.299774,13.371674,20.98523,20.323975,21.658813,21.333221,18.299774,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.00043609418,9.54197e-21,0.0,81.04976,25.000124,24.86669,96.0,0.07363416,35.186634,241.3465,88.553734,0.0,81.04976,0.11375691,0.0,77.66255,8.330017
27644,21098640.0,0.0,18.299805,13.373352,20.983551,20.321808,21.657562,21.33191,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586367,25.0,18.300018,0.0,0.0,0.0,0.00045837456,9.54197e-21,0.0,81.04966,25.000122,24.864452,96.0,0.07364182,35.189766,241.3465,88.553734,0.0,81.04966,0.113756925,0.0,77.66246,8.330017
27645,21098700.0,0.0,18.299805,13.375,20.981903,20.319641,21.656342,21.330566,18.299774,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.049586363,25.0,18.300018,0.0,0.0,0.0,0.00050672295,9.54197e-21,0.0,81.049576,25.000124,24.862318,96.0,0.07364912,35.192757,241.3465,88.553734,0.0,81.049576,0.11375691,0.0,77.66237,8.330017
27646,21098760.0,0.0,18.299774,13.376678,20.980194,20.317444,21.65509,21.329224,18.299774,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.00017304483,9.54197e-21,0.0,81.049484,25.000126,24.860147,96.0,0.073656544,35.195793,241.3465,88.553734,0.0,81.049484,0.11375691,0.0,77.66229,8.330017
27647,21098820.0,0.0,18.299774,13.378326,20.978516,20.315216,21.65384,21.32788,18.299774,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.000637539,9.54197e-21,0.0,81.049385,25.000126,24.857954,96.0,0.07366405,35.198864,241.3465,88.553734,0.0,81.049385,0.11375691,0.0,77.6622,8.330017
27648,21098880.0,0.0,18.299774,13.380005,20.976837,20.31305,21.652618,21.326538,18.299774,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.00033218588,9.54197e-21,0.0,81.0493,25.000126,24.855753,96.0,0.073671564,35.201946,241.3465,88.553734,0.0,81.0493,0.11375691,0.0,77.66211,8.330017
27649,21098940.0,0.0,18.299774,13.381683,20.975159,20.310883,21.651398,21.325226,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586367,25.0,18.300018,0.0,0.0,0.0,5.52097e-05,9.54197e-21,0.0,81.04921,25.000126,24.853539,96.0,0.07367914,35.205048,241.3465,88.553734,0.0,81.04921,0.11375691,0.0,77.66202,8.330017
27650,21099000.0,0.0,18.299805,13.383331,20.97348,20.308716,21.650146,21.323883,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586367,25.0,18.300018,0.0,0.0,0.0,0.00044059003,9.54197e-21,0.0,81.04912,25.000126,24.851341,96.0,0.07368665,35.208122,241.34651,88.553734,0.0,81.04912,0.11375691,0.0,77.661934,8.330017
27651,21099060.0,0.0,18.299774,13.38501,20.971802,20.306488,21.648926,21.32254,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586367,25.0,18.300018,0.0,0.0,0.0,-0.00030760735,9.54197e-21,0.0,81.04903,25.000126,24.849165,96.0,0.073694095,35.21117,241.34651,88.553734,0.0,81.04903,0.11375691,0.0,77.66185,8.330017
27652,21099120.0,0.0,18.299774,13.386658,20.970093,20.30426,21.647675,21.321198,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586367,25.0,18.300018,0.0,0.0,0.0,-0.0006793975,9.54197e-21,0.0,81.04893,25.000126,24.846952,96.0,0.073701665,35.214268,241.34651,88.553734,0.0,81.04893,0.11375691,0.0,77.66176,8.330017
27653,21099180.0,0.0,18.299774,13.388336,20.968414,20.302063,21.646454,21.319885,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586367,25.0,18.300018,0.0,0.0,0.0,-0.00015578973,9.54197e-21,0.0,81.04884,25.000124,24.8447,96.0,0.07370936,35.21742,241.34651,88.553734,0.0,81.04884,0.113756925,0.0,77.66167,8.330017
27654,21099240.0,0.0,18.299805,13.390015,20.966736,20.299866,21.645233,21.318542,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586367,25.0,18.300018,0.0,0.0,0.0,0.00029742328,9.54197e-21,0.0,81.048744,25.000124,24.842472,96.0,0.073716976,35.22054,241.34651,88.553734,0.0,81.048744,0.113756925,0.0,77.66158,8.330017
27655,21099300.0,0.0,18.299805,13.391663,20.965088,20.297699,21.644012,21.31723,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586367,25.0,18.300018,0.0,0.0,0.0,0.0008626497,9.54197e-21,0.0,81.04865,25.000124,24.840256,96.0,0.07372456,35.223644,241.34651,88.553734,0.0,81.04865,0.113756925,0.0,77.66149,8.330017
27656,21099360.0,0.0,18.299774,13.393341,20.963379,20.295471,21.642761,21.315887,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586367,25.0,18.300018,0.0,0.0,0.0,-0.00033214863,9.54197e-21,0.0,81.04856,25.000126,24.838097,96.0,0.07373193,35.226665,241.34651,88.553734,0.0,81.04856,0.113756925,0.0,77.66141,8.330017
27657,21099420.0,0.0,18.299774,13.39502,20.9617,20.293243,21.64154,21.314545,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586367,25.0,18.300018,0.0,0.0,0.0,-0.0009587457,9.54197e-21,0.0,81.04847,25.000126,24.835894,96.0,0.07373946,35.229748,241.34653,88.553734,0.0,81.04847,0.113756925,0.0,77.661316,8.330017
27658,21099480.0,0.0,18.299774,13.3966675,20.960022,20.291046,21.64032,21.313232,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.04958637,25.0,18.300018,0.0,0.0,0.0,-0.00035087173,9.54197e-21,0.0,81.04838,25.000124,24.833626,96.0,0.07374722,35.232925,241.34653,88.553734,0.0,81.04838,0.113756925,0.0,77.661224,8.330017
27659,21099540.0,0.0,18.299805,13.398346,20.958344,20.288849,21.6391,21.31189,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.000554734,9.54197e-21,0.0,81.04829,25.000124,24.83136,96.0,0.073754966,35.236095,241.34653,88.553734,0.0,81.04829,0.113756925,0.0,77.66114,8.330017
27660,21099600.0,0.0,18.299774,13.399994,20.956665,20.286682,21.637909,21.310577,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.00030723185,9.54197e-21,0.0,81.04819,25.000124,24.829096,96.0,0.0737627,35.239265,241.34653,88.553734,0.0,81.04819,0.113756925,0.0,77.66105,8.330017
27661,21099660.0,0.0,18.299774,13.40152,20.955017,20.284546,21.636658,21.309265,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.00017964464,9.54197e-21,0.0,81.048096,25.000126,24.826921,96.0,0.07377013,35.24231,241.34653,88.553734,0.0,81.048096,0.113756925,0.0,77.66096,8.330017
27662,21099720.0,0.0,18.299652,13.402679,20.9534,20.28241,21.635437,21.307983,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.04958637,25.0,18.300018,0.0,0.0,0.0,-0.006818576,9.54197e-21,0.0,81.048004,25.000124,24.82467,96.0,0.07377782,35.245464,241.34653,88.553734,0.0,81.048004,0.113756925,0.0,77.66087,8.330017
27663,21099780.0,0.0,18.29956,13.403564,20.951752,20.280273,21.634216,21.306671,18.299713,18.299774,18.299774,18.299774,0.0,0.03208529,0.03208529,0.04958639,25.0,18.300018,0.0,0.0,0.0,-0.009379865,9.54197e-21,0.0,81.04791,25.000097,24.821686,96.0,0.07378804,35.249638,241.34653,88.553734,0.0,81.04791,0.11375696,0.0,77.660774,8.330017
27664,21099840.0,0.0,18.29956,13.404114,20.950134,20.278168,21.633026,21.305359,18.299652,18.299744,18.299744,18.299744,0.0,0.032085307,0.032085307,0.049586423,25.0,18.300018,0.0,0.0,0.0,-0.0059724525,9.54197e-21,0.0,81.047806,25.00005,24.817888,96.0,0.073801056,35.254955,241.34653,88.55373,0.0,81.047806,0.11375704,0.0,77.660675,8.330017
27665,21099900.0,0.0,18.29956,13.404419,20.948517,20.276062,21.631805,21.304077,18.299622,18.299683,18.299683,18.299683,0.0,0.032085333,0.032085333,0.049586467,25.0,18.300018,0.0,0.0,0.0,-0.0028827277,9.54197e-21,0.0,81.04768,25.000002,24.813683,96.0,0.07381547,35.260845,241.34653,88.55373,0.0,81.04768,0.11375713,0.0,77.66056,8.330017
27666,21099960.0,0.0,18.29953,13.404419,20.9469,20.274017,21.630585,21.302795,18.299591,18.299652,18.299652,18.299652,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.0028536033,9.54197e-21,0.0,81.047554,24.99996,24.809275,96.0,0.07383059,35.267017,241.34653,88.55373,0.0,81.047554,0.11375722,0.0,77.66044,8.330017
27667,21100020.0,0.0,18.299438,13.404144,20.945312,20.271973,21.629364,21.301514,18.29956,18.299622,18.299622,18.299622,0.0,0.032085385,0.032085385,0.049586557,25.0,18.300018,0.0,0.0,0.0,-0.005052625,9.54197e-21,0.0,81.04741,24.999926,24.80461,96.0,0.07384658,35.273544,241.34653,88.553734,0.0,81.04741,0.11375732,0.0,77.6603,8.330017
27668,21100080.0,0.0,18.299408,13.4036255,20.943726,20.269958,21.628174,21.300232,18.2995,18.29956,18.29956,18.299591,0.0,0.032085415,0.032085415,0.04958661,25.0,18.300018,0.0,0.0,0.0,-0.0060580825,9.54197e-21,0.0,81.04726,24.99989,24.799486,96.0,0.07386415,35.28072,241.34653,88.55375,0.0,81.04726,0.11375745,0.0,77.66014,8.330017
27669,21100140.0,0.0,18.299347,13.402863,20.942139,20.267944,21.626953,21.29898,18.299469,18.29953,18.29953,18.29953,0.0,0.03208545,0.03208545,0.04958667,25.0,18.300018,0.0,0.0,0.0,-0.006066642,9.54197e-21,0.0,81.04708,24.999855,24.79394,96.0,0.07388316,35.288486,241.34653,88.553764,0.0,81.04708,0.11375757,0.0,77.65997,8.330017
27670,21100200.0,0.0,18.299347,13.401855,20.940582,20.26593,21.625763,21.297699,18.299438,18.2995,18.2995,18.2995,0.0,0.032085486,0.032085486,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.004288143,9.54197e-21,0.0,81.04689,24.99982,24.787914,96.0,0.07390381,35.29692,241.34653,88.55379,0.0,81.04689,0.11375771,0.0,77.65979,8.330017
27671,21100260.0,0.0,18.299347,13.400635,20.939026,20.263947,21.624542,21.296448,18.299377,18.299438,18.299438,18.299469,0.0,0.032085523,0.032085523,0.049586795,25.0,18.300018,0.0,0.0,0.0,-0.0024101252,9.54197e-21,0.0,81.046684,24.999796,24.781582,96.0,0.0739255,35.305786,241.34653,88.55381,0.0,81.046684,0.11375784,0.0,77.65959,8.330017
27672,21100320.0,0.0,18.299316,13.3992,20.93747,20.261993,21.623322,21.295197,18.299377,18.299408,18.299408,18.299438,0.0,0.03208556,0.03208556,0.04958686,25.0,18.300018,0.0,0.0,0.0,-0.0023748784,9.54197e-21,0.0,81.046455,24.999783,24.775059,96.0,0.07394784,35.31492,241.34651,88.55384,0.0,81.046455,0.11375798,0.0,77.65937,8.330017
27673,21100380.0,0.0,18.299286,13.397583,20.935913,20.26004,21.622131,21.293945,18.299347,18.299377,18.299377,18.299408,0.0,0.032085598,0.032085598,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0036308998,9.54197e-21,0.0,81.04621,24.999779,24.768316,96.0,0.07397093,35.324356,241.34651,88.55388,0.0,81.04621,0.1137581,0.0,77.659134,8.330017
27674,21100440.0,0.0,18.299225,13.395752,20.934387,20.258118,21.62091,21.292694,18.299316,18.299347,18.299347,18.299377,0.0,0.03208563,0.03208563,0.049586978,25.0,18.300018,0.0,0.0,0.0,-0.0042019086,9.54197e-21,0.0,81.04595,24.999779,24.761251,96.0,0.073995106,35.334248,241.34651,88.55392,0.0,81.04595,0.11375824,0.0,77.65888,8.330017
27675,21100500.0,0.0,18.299194,13.393768,20.932861,20.256195,21.61972,21.291443,18.299286,18.299316,18.299316,18.299347,0.0,0.032085665,0.032085665,0.049587037,25.0,18.300018,0.0,0.0,0.0,-0.0041604834,9.54197e-21,0.0,81.04568,24.999783,24.753895,96.0,0.07402029,35.34455,241.34651,88.55396,0.0,81.04568,0.11375836,0.0,77.658615,8.330017
27676,21100560.0,0.0,18.299194,13.391602,20.931335,20.254303,21.61853,21.290222,18.299255,18.299286,18.299286,18.299316,0.0,0.032085698,0.032085698,0.0495871,25.0,18.300018,0.0,0.0,0.0,-0.002773865,9.54197e-21,0.0,81.04538,24.999792,24.746208,96.0,0.074046575,35.35531,241.34651,88.554,0.0,81.04538,0.113758504,0.0,77.65833,8.330017
27677,21100620.0,0.0,18.299194,13.389282,20.92984,20.25241,21.61731,21.289001,18.299225,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.049587157,25.0,18.300018,0.0,0.0,0.0,-0.0017022457,9.54197e-21,0.0,81.045074,24.999807,24.73833,96.0,0.0740735,35.366337,241.3465,88.55405,0.0,81.045074,0.11375862,0.0,77.658035,8.330017
27678,21100680.0,0.0,18.299194,13.38681,20.928345,20.25055,21.61612,21.28778,18.299194,18.299255,18.299255,18.299255,0.0,0.032085765,0.032085765,0.049587205,25.0,18.300018,0.0,0.0,0.0,-0.0013072244,9.54197e-21,0.0,81.044754,24.99983,24.730293,96.0,0.07410097,35.37759,241.3465,88.55409,0.0,81.044754,0.113758735,0.0,77.65772,8.330017
27679,21100740.0,0.0,18.299164,13.384216,20.92685,20.248688,21.61493,21.28656,18.299194,18.299225,18.299225,18.299225,0.0,0.03208579,0.03208579,0.049587253,25.0,18.300018,0.0,0.0,0.0,-0.0019410461,9.54197e-21,0.0,81.04442,24.99986,24.722113,96.0,0.07412891,35.38904,241.3465,88.55414,0.0,81.04442,0.11375884,0.0,77.6574,8.330017
27680,21100800.0,0.0,18.299133,13.3815,20.925385,20.246826,21.613739,21.28534,18.299164,18.299194,18.299194,18.299225,0.0,0.032085817,0.032085817,0.049587294,25.0,18.300018,0.0,0.0,0.0,-0.00245259,9.54197e-21,0.0,81.044075,24.999895,24.713757,96.0,0.07415745,35.40074,241.3465,88.554184,0.0,81.044075,0.11375894,0.0,77.65707,8.330017
27681,21100860.0,0.0,18.299133,13.378662,20.92389,20.245026,21.612549,21.284119,18.299164,18.299194,18.299194,18.299194,0.0,0.032085843,0.032085843,0.049587335,25.0,18.300018,0.0,0.0,0.0,-0.002144879,9.54197e-21,0.0,81.04371,24.99993,24.705202,96.0,0.07418663,35.412712,241.3465,88.55424,0.0,81.04371,0.113759026,0.0,77.656715,8.330017
27682,21100920.0,0.0,18.299133,13.375732,20.922424,20.243225,21.611359,21.282928,18.299133,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.049587373,25.0,18.300018,0.0,0.0,0.0,-0.0013106733,9.54197e-21,0.0,81.043335,24.999968,24.696486,96.0,0.07421638,35.42492,241.3465,88.554276,0.0,81.043335,0.1137591,0.0,77.656364,8.330017
27683,21100980.0,0.0,18.299103,13.372711,20.92099,20.241425,21.610168,21.281708,18.299133,18.299164,18.299164,18.299164,0.0,0.03208588,0.03208588,0.049587406,25.0,18.300018,0.0,0.0,0.0,-0.0009493904,9.54197e-21,0.0,81.04296,25.000008,24.687675,96.0,0.074246414,35.437252,241.3465,88.55432,0.0,81.04296,0.113759175,0.0,77.656,8.330017
27684,21101040.0,0.0,18.299103,13.369598,20.919525,20.239655,21.608978,21.280518,18.299133,18.299133,18.299133,18.299133,0.0,0.0320859,0.0320859,0.049587436,25.0,18.300018,0.0,0.0,0.0,-0.000822642,9.54197e-21,0.0,81.04257,25.000048,24.678782,96.0,0.07427674,35.449703,241.3465,88.55437,0.0,81.04257,0.113759235,0.0,77.655624,8.330017
27685,21101100.0,0.0,18.299103,13.366455,20.91809,20.237854,21.607788,21.279327,18.299103,18.299133,18.299133,18.299133,0.0,0.032085914,0.032085914,0.04958746,25.0,18.300018,0.0,0.0,0.0,-0.0010704735,9.54197e-21,0.0,81.04218,25.000092,24.669806,96.0,0.07430733,35.462276,241.3465,88.554405,0.0,81.04218,0.11375929,0.0,77.65525,8.330017
27686,21101160.0,0.0,18.299103,13.36322,20.916656,20.236115,21.606598,21.278137,18.299103,18.299133,18.299133,18.299133,0.0,0.032085925,0.032085925,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.0007443659,9.54197e-21,0.0,81.04179,25.000135,24.660744,96.0,0.07433819,35.47496,241.3465,88.55444,0.0,81.04179,0.11375933,0.0,77.65486,8.330017
27687,21101220.0,0.0,18.299103,13.359955,20.915222,20.234406,21.605408,21.276978,18.299103,18.299103,18.299103,18.299103,0.0,0.032085937,0.032085937,0.049587496,25.0,18.300018,0.0,0.0,0.0,-0.00039655942,9.54197e-21,0.0,81.041374,25.00018,24.651634,96.0,0.0743692,35.487713,241.34651,88.55448,0.0,81.041374,0.11375937,0.0,77.65447,8.330017
27688,21101280.0,0.0,18.299103,13.356659,20.913818,20.232666,21.604218,21.275787,18.299103,18.299103,18.299103,18.299103,0.0,0.03208594,0.03208594,0.049587507,25.0,18.300018,0.0,0.0,0.0,-0.0001797726,9.54197e-21,0.0,81.04097,25.000221,24.642496,96.0,0.074400306,35.500507,241.34651,88.55451,0.0,81.04097,0.1137594,0.0,77.65408,8.330017
27689,21101340.0,0.0,18.299103,13.3533325,20.912415,20.230957,21.603058,21.274628,18.299103,18.299103,18.299103,18.299103,0.0,0.032085948,0.032085948,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.00012012665,9.54197e-21,0.0,81.04056,25.000263,24.633347,96.0,0.074431434,35.513313,241.34651,88.55454,0.0,81.04056,0.113759406,0.0,77.65369,8.330017
27690,21101400.0,0.0,18.299103,13.350006,20.91101,20.229248,21.601868,21.273438,18.299103,18.299103,18.299103,18.299103,0.0,0.03208595,0.03208595,0.04958752,25.0,18.300018,0.0,0.0,0.0,-3.8220533e-05,9.54197e-21,0.0,81.04015,25.000305,24.6242,96.0,0.07446254,35.52612,241.34653,88.55457,0.0,81.04015,0.11375942,0.0,77.6533,8.330017
27691,21101460.0,0.0,18.299103,13.34668,20.909607,20.22757,21.600708,21.272278,18.299103,18.299103,18.299103,18.299103,0.0,0.032085955,0.032085955,0.04958752,25.0,18.300018,0.0,0.0,0.0,0.0002850368,9.54197e-21,0.0,81.039734,25.000343,24.61505,96.0,0.07449365,35.538933,241.34653,88.554596,0.0,81.039734,0.113759436,0.0,77.65289,8.330017
