,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27692,21101520.0,0.0,18.299103,13.343353,20.908234,20.225922,21.599518,21.271118,18.299103,18.299103,18.299103,18.299103,0.0,0.03208595,0.03208595,0.04958752,25.0,18.300018,0.0,0.0,0.0,0.00068673294,9.54197e-21,0.0,81.03932,25.000381,24.605938,96.0,0.07452461,35.55169,241.34653,88.55462,0.0,81.03932,0.11375942,0.0,77.652504,8.330017
27693,21101580.0,0.0,18.299103,13.340057,20.90686,20.224274,21.598358,21.269958,18.299103,18.299103,18.299103,18.299103,0.0,0.03208595,0.03208595,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.00091472367,9.54197e-21,0.0,81.03891,25.000418,24.596891,96.0,0.07455534,35.56435,241.34654,88.554634,0.0,81.03891,0.11375942,0.0,77.6521,8.330017
27694,21101640.0,0.0,18.299133,13.336792,20.905487,20.222626,21.597168,21.26883,18.299103,18.299103,18.299103,18.299103,0.0,0.032085944,0.032085944,0.04958751,25.0,18.300018,0.0,0.0,0.0,0.0009355665,9.54197e-21,0.0,81.0385,25.000452,24.587908,96.0,0.07458584,35.576927,241.34654,88.55465,0.0,81.0385,0.1137594,0.0,77.65171,8.330017
27695,21101700.0,0.0,18.299133,13.333557,20.904114,20.220978,21.596008,21.26767,18.299103,18.299103,18.299103,18.299103,0.0,0.032085937,0.032085937,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0010150847,9.54197e-21,0.0,81.03809,25.000486,24.57901,96.0,0.07461605,35.58939,241.34656,88.554665,0.0,81.03809,0.11375937,0.0,77.65132,8.330017
27696,21101760.0,0.0,18.299133,13.330414,20.90274,20.21936,21.594849,21.26654,18.299133,18.299103,18.299103,18.299103,0.0,0.032085933,0.032085933,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.0013486531,9.54197e-21,0.0,81.03769,25.000517,24.570202,96.0,0.07464594,35.60172,241.34657,88.55467,0.0,81.03769,0.11375935,0.0,77.65093,8.330017
27697,21101820.0,0.0,18.299164,13.327301,20.901398,20.217773,21.593658,21.265411,18.299133,18.299103,18.299103,18.299103,0.0,0.03208592,0.03208592,0.04958747,25.0,18.300018,0.0,0.0,0.0,0.001648078,9.54197e-21,0.0,81.03729,25.000546,24.561518,96.0,0.074675396,35.613876,241.34657,88.55468,0.0,81.03729,0.11375931,0.0,77.65055,8.330017
27698,21101880.0,0.0,18.299164,13.32428,20.900055,20.216187,21.592499,21.264252,18.299133,18.299133,18.299133,18.299133,0.0,0.03208591,0.03208591,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.0017440445,9.54197e-21,0.0,81.036896,25.000574,24.552977,96.0,0.07470436,35.62583,241.34659,88.55468,0.0,81.036896,0.11375927,0.0,77.65018,8.330017
27699,21101940.0,0.0,18.299194,13.32135,20.898743,20.2146,21.59134,21.263123,18.299164,18.299133,18.299133,18.299133,0.0,0.0320859,0.0320859,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.0018275518,9.54197e-21,0.0,81.03651,25.000599,24.54459,96.0,0.07473279,35.637577,241.3466,88.55468,0.0,81.03651,0.11375922,0.0,77.6498,8.330017
27700,21102000.0,0.0,18.299225,13.318512,20.8974,20.213013,21.59018,21.262024,18.299164,18.299164,18.299164,18.299164,0.0,0.032085884,0.032085884,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0019163291,9.54197e-21,0.0,81.036125,25.000624,24.53635,96.0,0.074760705,35.64911,241.3466,88.55468,0.0,81.036125,0.113759175,0.0,77.64944,8.330017
27701,21102060.0,0.0,18.299255,13.315796,20.896118,20.211517,21.58902,21.260895,18.299194,18.299164,18.299164,18.299164,0.0,0.03208587,0.03208587,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.0030218004,9.54197e-21,0.0,81.03576,25.000645,24.528294,96.0,0.074788,35.66039,241.34662,88.55468,0.0,81.03576,0.11375911,0.0,77.64908,8.330017
27702,21102120.0,0.0,18.299286,13.313202,20.894806,20.210052,21.58786,21.259796,18.299225,18.299194,18.299194,18.299194,0.0,0.03208585,0.03208585,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0034151638,9.54197e-21,0.0,81.035385,25.000668,24.520502,96.0,0.07481437,35.671295,241.34663,88.55467,0.0,81.035385,0.11375905,0.0,77.64873,8.330017
27703,21102180.0,0.0,18.299286,13.31073,20.893555,20.208557,21.586731,21.258698,18.299255,18.299194,18.299194,18.299194,0.0,0.032085832,0.032085832,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.002889762,9.54197e-21,0.0,81.03503,25.00069,24.512987,96.0,0.07483981,35.68182,241.34665,88.554665,0.0,81.03503,0.113758974,0.0,77.64839,8.330017
27704,21102240.0,0.0,18.299316,13.308411,20.892273,20.207092,21.585571,21.257599,18.299255,18.299225,18.299225,18.299225,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.002413656,9.54197e-21,0.0,81.03468,25.000711,24.505697,96.0,0.07486447,35.692024,241.34665,88.55465,0.0,81.03468,0.1137589,0.0,77.648056,8.330017
27705,21102300.0,0.0,18.299347,13.306244,20.890991,20.205627,21.584412,21.2565,18.299286,18.299255,18.299255,18.299255,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.002325227,9.54197e-21,0.0,81.03435,25.000729,24.498634,96.0,0.07488835,35.701912,241.34666,88.554634,0.0,81.03435,0.11375881,0.0,77.647736,8.330017
27706,21102360.0,0.0,18.299377,13.30426,20.88974,20.204224,21.583282,21.255432,18.299316,18.299286,18.299286,18.299255,0.0,0.032085765,0.032085765,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0031992518,9.54197e-21,0.0,81.03402,25.000742,24.491783,96.0,0.07491151,35.711502,241.34668,88.55462,0.0,81.03402,0.11375873,0.0,77.64742,8.330017
27707,21102420.0,0.0,18.299408,13.302429,20.888489,20.20279,21.582123,21.254333,18.299347,18.299286,18.299286,18.299286,0.0,0.03208574,0.03208574,0.049587157,25.0,18.300018,0.0,0.0,0.0,0.0040634754,9.54197e-21,0.0,81.03371,25.000753,24.48523,96.0,0.07493365,35.720676,241.3467,88.5546,0.0,81.03371,0.11375864,0.0,77.64712,8.330017
27708,21102480.0,0.0,18.299438,13.300812,20.887268,20.201385,21.580963,21.253265,18.299377,18.299316,18.299316,18.299316,0.0,0.032085713,0.032085713,0.049587112,25.0,18.300018,0.0,0.0,0.0,0.0044325734,9.54197e-21,0.0,81.03341,25.000767,24.479012,96.0,0.07495466,35.729385,241.34671,88.55458,0.0,81.03341,0.11375854,0.0,77.646835,8.330017
27709,21102540.0,0.0,18.299469,13.299377,20.886017,20.200012,21.579834,21.252197,18.299408,18.299347,18.299347,18.299347,0.0,0.032085687,0.032085687,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.004090712,9.54197e-21,0.0,81.03312,25.00078,24.473133,96.0,0.07497451,35.737614,241.34673,88.55456,0.0,81.03312,0.11375844,0.0,77.64656,8.330017
27710,21102600.0,0.0,18.2995,13.298157,20.884796,20.198608,21.578705,21.25113,18.299438,18.299377,18.299377,18.299377,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.003749462,9.54197e-21,0.0,81.032845,25.00079,24.467588,96.0,0.074993216,35.745377,241.34673,88.554535,0.0,81.032845,0.113758326,0.0,77.64629,8.330017
27711,21102660.0,0.0,18.29956,13.29715,20.883575,20.197266,21.577545,21.250061,18.299469,18.299408,18.299408,18.299408,0.0,0.032085627,0.032085627,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.0040405225,9.54197e-21,0.0,81.03258,25.0008,24.462364,96.0,0.07501083,35.75269,241.34674,88.554504,0.0,81.03258,0.113758214,0.0,77.64605,8.330017
27712,21102720.0,0.0,18.299591,13.296387,20.882385,20.195892,21.576416,21.249023,18.2995,18.299438,18.299438,18.299438,0.0,0.032085598,0.032085598,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.004664317,9.54197e-21,0.0,81.03233,25.000807,24.45749,96.0,0.07502726,35.759514,241.34676,88.554474,0.0,81.03233,0.113758095,0.0,77.64581,8.330017
27713,21102780.0,0.0,18.299622,13.295868,20.881195,20.19455,21.575287,21.247955,18.29953,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586847,25.0,18.300018,0.0,0.0,0.0,0.0049056807,9.54197e-21,0.0,81.032104,25.000813,24.453016,96.0,0.07504232,35.765778,241.34677,88.55444,0.0,81.032104,0.11375798,0.0,77.64559,8.330017
27714,21102840.0,0.0,18.299683,13.295593,20.879974,20.193237,21.574158,21.246918,18.299591,18.29953,18.29953,18.2995,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.0050009224,9.54197e-21,0.0,81.03189,25.000818,24.44895,96.0,0.07505601,35.77147,241.34679,88.554405,0.0,81.03189,0.11375784,0.0,77.64539,8.330017
27715,21102900.0,0.0,18.299713,13.295593,20.878784,20.191895,21.573029,21.24588,18.299622,18.29956,18.29956,18.29956,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.004865911,9.54197e-21,0.0,81.03169,25.000824,24.445292,96.0,0.07506832,35.776592,241.3468,88.554375,0.0,81.03169,0.11375772,0.0,77.6452,8.330017
27716,21102960.0,0.0,18.299774,13.295898,20.877625,20.190613,21.5719,21.244843,18.299652,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.005315198,9.54197e-21,0.0,81.03151,25.000828,24.442047,96.0,0.0750792,35.78113,241.34682,88.55434,0.0,81.03151,0.11375757,0.0,77.64503,8.330017
27717,21103020.0,0.0,18.299805,13.296448,20.876434,20.189331,21.57077,21.243805,18.299713,18.299652,18.299652,18.299622,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.005655156,9.54197e-21,0.0,81.03135,25.000832,24.43926,96.0,0.075088546,35.785038,241.34683,88.55429,0.0,81.03135,0.11375743,0.0,77.64488,8.330017
27718,21103080.0,0.0,18.299866,13.297333,20.875275,20.18805,21.569672,21.242767,18.299744,18.299683,18.299683,18.299683,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.0057593146,9.54197e-21,0.0,81.031204,25.000834,24.436947,96.0,0.075096294,35.788277,241.34685,88.55425,0.0,81.031204,0.11375728,0.0,77.644745,8.330017
27719,21103140.0,0.0,18.299896,13.298492,20.874115,20.186768,21.568542,21.24173,18.299805,18.299713,18.299713,18.299713,0.0,0.032085337,0.032085337,0.04958646,25.0,18.300018,0.0,0.0,0.0,0.0057532005,9.54197e-21,0.0,81.03108,25.000837,24.435116,96.0,0.07510239,35.79084,241.34686,88.55421,0.0,81.03108,0.113757126,0.0,77.64462,8.330017
27720,21103200.0,0.0,18.299957,13.300018,20.872955,20.185516,21.567444,21.240723,18.299835,18.299774,18.299774,18.299774,0.0,0.032085292,0.032085292,0.049586385,25.0,18.300018,0.0,0.0,0.0,0.005537582,9.54197e-21,0.0,81.030975,25.000835,24.433725,96.0,0.075107,35.792786,241.34688,88.55416,0.0,81.030975,0.11375698,0.0,77.64452,8.330017
27721,21103260.0,0.0,18.299988,13.301666,20.871826,20.184265,21.566315,21.239716,18.299896,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.04958631,25.0,18.300018,0.0,0.0,0.0,0.0051668347,9.54197e-21,0.0,81.03089,25.000835,24.432854,96.0,0.075109854,35.794006,241.34688,88.554115,0.0,81.03089,0.11375681,0.0,77.64445,8.330017
27722,21103320.0,0.0,18.299927,13.303345,20.870697,20.183044,21.565186,21.238678,18.299927,18.299866,18.299866,18.299866,0.0,0.032085206,0.032085206,0.049586236,25.0,18.300018,0.0,0.0,0.0,-0.00018967973,9.54197e-21,0.0,81.03083,25.000828,24.432331,96.0,0.07511152,35.79474,241.3469,88.55406,0.0,81.03083,0.11375665,0.0,77.64439,8.330017
27723,21103380.0,0.0,18.299896,13.304993,20.869568,20.181824,21.564087,21.23767,18.299927,18.299896,18.299896,18.299896,0.0,0.03208517,0.03208517,0.049586177,25.0,18.300018,0.0,0.0,0.0,-0.0026794446,9.54197e-21,0.0,81.030785,25.000795,24.431662,96.0,0.07511371,35.795673,241.34691,88.55401,0.0,81.030785,0.113756515,0.0,77.644356,8.330017
27724,21103440.0,0.0,18.299927,13.306671,20.868439,20.180603,21.562988,21.236694,18.299927,18.299896,18.299896,18.299896,0.0,0.03208514,0.03208514,0.049586132,25.0,18.300018,0.0,0.0,0.0,-0.00056814286,9.54197e-21,0.0,81.030754,25.00074,24.430729,96.0,0.075116806,35.79698,241.34692,88.55395,0.0,81.030754,0.11375642,0.0,77.644325,8.330017
27725,21103500.0,0.0,18.299957,13.30835,20.86731,20.179413,21.56189,21.235687,18.299927,18.299927,18.299927,18.299896,0.0,0.032085117,0.032085117,0.049586095,25.0,18.300018,0.0,0.0,0.0,0.0016985908,9.54197e-21,0.0,81.03074,25.000679,24.429804,96.0,0.075119875,35.79827,241.34694,88.55389,0.0,81.03074,0.11375633,0.0,77.64431,8.330017
27726,21103560.0,0.0,18.299957,13.309998,20.86621,20.178223,21.56076,21.23468,18.299927,18.299927,18.299927,18.299927,0.0,0.0320851,0.0320851,0.04958606,25.0,18.300018,0.0,0.0,0.0,0.001818103,9.54197e-21,0.0,81.03072,25.00062,24.42905,96.0,0.07512239,35.79933,241.34694,88.55383,0.0,81.03072,0.11375627,0.0,77.644295,8.330017
27727,21103620.0,0.0,18.299927,13.311676,20.865112,20.177063,21.559662,21.233704,18.299927,18.299927,18.299927,18.299927,0.0,0.032085083,0.032085083,0.049586035,25.0,18.300018,0.0,0.0,0.0,7.213777e-05,9.54197e-21,0.0,81.03072,25.000563,24.428432,96.0,0.07512444,35.800194,241.34695,88.55378,0.0,81.03072,0.1137562,0.0,77.64429,8.330017
27728,21103680.0,0.0,18.299927,13.3133545,20.864014,20.175873,21.558563,21.232697,18.299927,18.299927,18.299927,18.299927,0.0,0.03208507,0.03208507,0.049586013,25.0,18.300018,0.0,0.0,0.0,-0.00093459047,9.54197e-21,0.0,81.03072,25.0005,24.42778,96.0,0.07512662,35.801105,241.34697,88.55373,0.0,81.03072,0.11375616,0.0,77.644295,8.330017
27729,21103740.0,0.0,18.299927,13.315002,20.862915,20.174713,21.557495,21.23172,18.299927,18.299927,18.299927,18.299927,0.0,0.03208506,0.03208506,0.049585998,25.0,18.300018,0.0,0.0,0.0,-0.0011633687,9.54197e-21,0.0,81.03072,25.000437,24.427095,96.0,0.07512892,35.802067,241.34697,88.55368,0.0,81.03072,0.11375612,0.0,77.6443,8.330017
27730,21103800.0,0.0,18.299927,13.316681,20.861847,20.173584,21.556396,21.230743,18.299927,18.299927,18.299927,18.299927,0.0,0.032085057,0.032085057,0.04958599,25.0,18.300018,0.0,0.0,0.0,-0.00010415588,9.54197e-21,0.0,81.03073,25.000372,24.426342,96.0,0.07513146,35.80312,241.34697,88.55364,0.0,81.03073,0.113756105,0.0,77.64431,8.330017
27731,21103860.0,0.0,18.299957,13.318329,20.860748,20.172424,21.555298,21.229767,18.299927,18.299927,18.299927,18.299927,0.0,0.032085057,0.032085057,0.04958599,25.0,18.300018,0.0,0.0,0.0,0.0010605957,9.54197e-21,0.0,81.03074,25.00031,24.425608,96.0,0.075133935,35.80415,241.34698,88.553604,0.0,81.03074,0.113756105,0.0,77.64431,8.330017
27732,21103920.0,0.0,18.299957,13.320007,20.85968,20.171326,21.5542,21.22882,18.299927,18.299927,18.299927,18.299927,0.0,0.032085057,0.032085057,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.0010453322,9.54197e-21,0.0,81.03075,25.000257,24.424965,96.0,0.07513611,35.805046,241.34698,88.55357,0.0,81.03075,0.113756105,0.0,77.644325,8.330017
27733,21103980.0,0.0,18.299957,13.321686,20.858612,20.170197,21.553131,21.227844,18.299957,18.299927,18.299927,18.299927,0.0,0.032085057,0.032085057,0.04958599,25.0,18.300018,0.0,0.0,0.0,0.0001146246,9.54197e-21,0.0,81.030754,25.00021,24.424395,96.0,0.07513804,35.805847,241.34698,88.55354,0.0,81.030754,0.113756105,0.0,77.64433,8.330017
27734,21104040.0,0.0,18.299927,13.323334,20.857574,20.169067,21.552032,21.226868,18.299957,18.299957,18.299957,18.299927,0.0,0.032085057,0.032085057,0.049585994,25.0,18.300018,0.0,0.0,0.0,-0.00043494135,9.54197e-21,0.0,81.03076,25.000166,24.423813,96.0,0.075140014,35.806664,241.34698,88.55352,0.0,81.03076,0.113756105,0.0,77.64433,8.330017
27735,21104100.0,0.0,18.299957,13.325012,20.856506,20.167969,21.550964,21.225922,18.299957,18.299957,18.299957,18.299957,0.0,0.03208506,0.03208506,0.049586006,25.0,18.300018,0.0,0.0,0.0,-0.0002506221,9.54197e-21,0.0,81.03076,25.000132,24.423216,96.0,0.07514204,35.807495,241.34698,88.553505,0.0,81.03076,0.11375613,0.0,77.64433,8.330017
27736,21104160.0,0.0,18.299957,13.32666,20.855469,20.1669,21.549866,21.224976,18.299957,18.299957,18.299957,18.299957,0.0,0.032085065,0.032085065,0.04958601,25.0,18.300018,0.0,0.0,0.0,0.00012734695,9.54197e-21,0.0,81.03077,25.000097,24.422615,96.0,0.07514408,35.80834,241.347,88.55349,0.0,81.03077,0.11375614,0.0,77.64434,8.330017
27737,21104220.0,0.0,18.299957,13.328339,20.854431,20.165833,21.548798,21.22403,18.299957,18.299957,18.299957,18.299957,0.0,0.032085072,0.032085072,0.04958602,25.0,18.300018,0.0,0.0,0.0,0.00046582267,9.54197e-21,0.0,81.03077,25.000067,24.422035,96.0,0.07514605,35.809147,241.347,88.55348,0.0,81.03077,0.113756165,0.0,77.64434,8.330017
27738,21104280.0,0.0,18.299957,13.330017,20.853394,20.164764,21.54773,21.223053,18.299957,18.299957,18.299957,18.299957,0.0,0.032085076,0.032085076,0.049586028,25.0,18.300018,0.0,0.0,0.0,0.00056936167,9.54197e-21,0.0,81.03077,25.00004,24.421486,96.0,0.07514793,35.809917,241.347,88.55347,0.0,81.03077,0.11375618,0.0,77.64434,8.330017
27739,21104340.0,0.0,18.299957,13.331665,20.852356,20.163696,21.54663,21.222137,18.299957,18.299957,18.299957,18.299957,0.0,0.03208508,0.03208508,0.049586035,25.0,18.300018,0.0,0.0,0.0,0.00030645655,9.54197e-21,0.0,81.03076,25.000021,24.420973,96.0,0.07514967,35.81064,241.347,88.55347,0.0,81.03076,0.113756195,0.0,77.64433,8.330017
27740,21104400.0,0.0,18.299957,13.3333435,20.851318,20.162628,21.545563,21.221191,18.299957,18.299957,18.299957,18.299957,0.0,0.032085083,0.032085083,0.049586043,25.0,18.300018,0.0,0.0,0.0,-4.5316958e-07,9.54197e-21,0.0,81.030754,25.000006,24.420473,96.0,0.07515136,35.811337,241.347,88.55346,0.0,81.030754,0.11375622,0.0,77.64433,8.330017
27741,21104460.0,0.0,18.299957,13.334991,20.850311,20.16159,21.544495,21.220245,18.299957,18.299957,18.299957,18.299957,0.0,0.03208509,0.03208509,0.04958605,25.0,18.300018,0.0,0.0,0.0,4.966605e-05,9.54197e-21,0.0,81.03075,24.999994,24.41998,96.0,0.07515305,35.81203,241.347,88.55346,0.0,81.03075,0.11375623,0.0,77.644325,8.330017
27742,21104520.0,0.0,18.299957,13.33667,20.849274,20.160553,21.543427,21.21933,18.299957,18.299957,18.299957,18.299957,0.0,0.032085095,0.032085095,0.04958606,25.0,18.300018,0.0,0.0,0.0,0.00029420684,9.54197e-21,0.0,81.03074,24.999985,24.419489,96.0,0.075154714,35.812717,241.347,88.55346,0.0,81.03074,0.11375624,0.0,77.64431,8.330017
27743,21104580.0,0.0,18.299957,13.338348,20.848267,20.159546,21.542358,21.218384,18.299957,18.299957,18.299957,18.299957,0.0,0.0320851,0.0320851,0.049586065,25.0,18.300018,0.0,0.0,0.0,0.000333454,9.54197e-21,0.0,81.03072,24.999979,24.419025,96.0,0.075156294,35.813366,241.347,88.55346,0.0,81.03072,0.11375627,0.0,77.6443,8.330017
27744,21104640.0,0.0,18.299957,13.339996,20.84726,20.158508,21.54129,21.217468,18.299957,18.299957,18.299957,18.299957,0.0,0.0320851,0.0320851,0.049586073,25.0,18.300018,0.0,0.0,0.0,0.00029427998,9.54197e-21,0.0,81.030716,24.999977,24.41858,96.0,0.07515781,35.81399,241.347,88.55346,0.0,81.030716,0.11375628,0.0,77.64429,8.330017
27745,21104700.0,0.0,18.299957,13.341675,20.846283,20.157501,21.540253,21.216553,18.299957,18.299957,18.299957,18.299957,0.0,0.032085102,0.032085102,0.049586076,25.0,18.300018,0.0,0.0,0.0,9.3739945e-05,9.54197e-21,0.0,81.03069,24.999977,24.418156,96.0,0.075159244,35.814583,241.347,88.55346,0.0,81.03069,0.11375628,0.0,77.64427,8.330017
27746,21104760.0,0.0,18.299957,13.343353,20.845276,20.156525,21.539185,21.215607,18.299957,18.299957,18.299957,18.299957,0.0,0.032085106,0.032085106,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.00017314845,9.54197e-21,0.0,81.03068,24.999977,24.41774,96.0,0.07516065,35.815163,241.347,88.55347,0.0,81.03068,0.11375629,0.0,77.64426,8.330017
27747,21104820.0,0.0,18.299957,13.345001,20.8443,20.155518,21.538116,21.214722,18.299957,18.299957,18.299957,18.299957,0.0,0.03208511,0.03208511,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.000270686,9.54197e-21,0.0,81.03067,24.99998,24.417341,96.0,0.07516201,35.815723,241.347,88.55347,0.0,81.03067,0.11375631,0.0,77.64424,8.330017
27748,21104880.0,0.0,18.299957,13.34668,20.843323,20.154541,21.537079,21.213806,18.299957,18.299957,18.299957,18.299957,0.0,0.03208511,0.03208511,0.049586084,25.0,18.300018,0.0,0.0,0.0,0.00024804016,9.54197e-21,0.0,81.03065,24.999985,24.416964,96.0,0.07516328,35.81625,241.347,88.553474,0.0,81.03065,0.11375631,0.0,77.644226,8.330017
27749,21104940.0,0.0,18.299957,13.348328,20.842346,20.153564,21.53601,21.21289,18.299957,18.299957,18.299957,18.299957,0.0,0.03208511,0.03208511,0.049586084,25.0,18.300018,0.0,0.0,0.0,0.00014534168,9.54197e-21,0.0,81.03063,24.999989,24.416603,96.0,0.075164504,35.816757,241.347,88.553474,0.0,81.03063,0.11375631,0.0,77.6442,8.330017
27750,21105000.0,0.0,18.299957,13.350006,20.84137,20.152618,21.534973,21.211975,18.299957,18.299957,18.299957,18.299957,0.0,0.03208511,0.03208511,0.049586084,25.0,18.300018,0.0,0.0,0.0,8.230901e-05,9.54197e-21,0.0,81.03062,24.999994,24.416252,96.0,0.07516569,35.817245,241.347,88.55348,0.0,81.03062,0.11375631,0.0,77.64419,8.330017
27751,21105060.0,0.0,18.300018,13.351685,20.840454,20.151794,21.533936,21.21112,18.299988,18.299957,18.299957,18.299957,0.0,0.03208511,0.03208511,0.049586084,25.0,18.300018,0.0,0.0,0.0,0.0016231649,9.54197e-21,0.0,81.030594,25.0,24.415945,96.0,0.07516673,35.817677,241.347,88.55348,0.0,81.030594,0.11375631,0.0,77.64417,8.330017
27752,21105120.0,0.0,18.300018,13.3533325,20.83957,20.15097,21.532867,21.210236,18.299988,18.299988,18.299988,18.299988,0.0,0.03208511,0.03208511,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.001991743,9.54197e-21,0.0,81.03058,25.000011,24.415777,96.0,0.07516729,35.817913,241.347,88.55349,0.0,81.03058,0.11375629,0.0,77.64416,8.330017
27753,21105180.0,0.0,18.300018,13.355011,20.838654,20.150146,21.53183,21.209381,18.299988,18.299988,18.299988,18.299988,0.0,0.032085102,0.032085102,0.049586076,25.0,18.300018,0.0,0.0,0.0,0.001605953,9.54197e-21,0.0,81.03056,25.000021,24.415678,96.0,0.075167626,35.818054,241.347,88.55349,0.0,81.03056,0.11375628,0.0,77.64414,8.330017
27754,21105240.0,0.0,18.299988,13.356659,20.837769,20.149353,21.530792,21.208496,18.299988,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.049586065,25.0,18.300018,0.0,0.0,0.0,-0.00032385747,9.54197e-21,0.0,81.03055,25.000034,24.415697,96.0,0.075167544,35.818024,241.347,88.55349,0.0,81.03055,0.11375627,0.0,77.64413,8.330017
27755,21105300.0,0.0,18.299988,13.358337,20.836884,20.14856,21.529755,21.207642,18.299988,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.04958606,25.0,18.300018,0.0,0.0,0.0,-0.00062771194,9.54197e-21,0.0,81.03053,25.00004,24.415627,96.0,0.075167775,35.81812,241.347,88.55349,0.0,81.03053,0.113756254,0.0,77.64412,8.330017
27756,21105360.0,0.0,18.300018,13.360016,20.83609,20.147919,21.528717,21.206818,18.299988,18.299988,18.299988,18.299988,0.0,0.032085095,0.032085095,0.049586054,25.0,18.300018,0.0,0.0,0.0,0.0014085367,9.54197e-21,0.0,81.03053,25.000046,24.415564,96.0,0.07516798,35.81821,241.347,88.55349,0.0,81.03053,0.11375624,0.0,77.64411,8.330017
27757,21105420.0,0.0,18.300049,13.361664,20.835266,20.147278,21.52768,21.205994,18.300018,18.299988,18.299988,18.299988,0.0,0.032085087,0.032085087,0.049586043,25.0,18.300018,0.0,0.0,0.0,0.002346762,9.54197e-21,0.0,81.03052,25.000053,24.41565,96.0,0.07516767,35.818092,241.347,88.55349,0.0,81.03052,0.11375622,0.0,77.644104,8.330017
27758,21105480.0,0.0,18.300049,13.363342,20.834473,20.146637,21.526642,21.20517,18.300018,18.300018,18.300018,18.300018,0.0,0.03208508,0.03208508,0.049586035,25.0,18.300018,0.0,0.0,0.0,0.0011002322,9.54197e-21,0.0,81.03052,25.000065,24.41589,96.0,0.07516685,35.817753,241.347,88.55349,0.0,81.03052,0.113756195,0.0,77.6441,8.330017
27759,21105540.0,0.0,18.300018,13.365021,20.83368,20.145996,21.525635,21.204346,18.300018,18.300018,18.300018,18.300018,0.0,0.032085076,0.032085076,0.049586024,25.0,18.300018,0.0,0.0,0.0,3.953224e-07,9.54197e-21,0.0,81.03051,25.000072,24.41613,96.0,0.075166024,35.817417,241.347,88.55348,0.0,81.03051,0.113756165,0.0,77.6441,8.330017
27760,21105600.0,0.0,18.300018,13.366669,20.832886,20.145386,21.524597,21.203552,18.300018,18.300018,18.300018,18.300018,0.0,0.03208507,0.03208507,0.049586013,25.0,18.300018,0.0,0.0,0.0,-0.0014092,9.54197e-21,0.0,81.03052,25.000076,24.416407,96.0,0.07516508,35.81703,241.347,88.55348,0.0,81.03052,0.11375616,0.0,77.6441,8.330017
27761,21105660.0,0.0,18.300049,13.368347,20.832184,20.144897,21.52359,21.202759,18.300018,18.300018,18.300018,18.300018,0.0,0.03208506,0.03208506,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.0011615648,9.54197e-21,0.0,81.03052,25.000076,24.416586,96.0,0.07516446,35.81678,241.347,88.553474,0.0,81.03052,0.11375613,0.0,77.644104,8.330017
27762,21105720.0,0.0,18.30008,13.369995,20.831451,20.14444,21.522552,21.201996,18.300049,18.300018,18.300018,18.300018,0.0,0.032085057,0.032085057,0.049585994,25.0,18.300018,0.0,0.0,0.0,0.0026522027,9.54197e-21,0.0,81.03053,25.000076,24.416908,96.0,0.07516336,35.81633,241.347,88.55347,0.0,81.03053,0.11375612,0.0,77.64411,8.330017
27763,21105780.0,0.0,18.30008,13.371674,20.83075,20.143982,21.521545,21.201233,18.300049,18.300049,18.300049,18.300049,0.0,0.03208505,0.03208505,0.049585983,25.0,18.300018,0.0,0.0,0.0,0.0015236057,9.54197e-21,0.0,81.03053,25.000084,24.417421,96.0,0.075161606,35.815613,241.347,88.55347,0.0,81.03053,0.11375608,0.0,77.64412,8.330017
27764,21105840.0,0.0,18.300049,13.373352,20.830048,20.143524,21.520538,21.20044,18.300049,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.04958597,25.0,18.300018,0.0,0.0,0.0,-0.0004289514,9.54197e-21,0.0,81.03055,25.000088,24.417994,96.0,0.07515966,35.81481,241.347,88.55346,0.0,81.03055,0.11375605,0.0,77.644135,8.330017
27765,21105900.0,0.0,18.300049,13.375,20.829346,20.143066,21.519531,21.199677,18.300049,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.04958596,25.0,18.300018,0.0,0.0,0.0,-0.00051552523,9.54197e-21,0.0,81.03057,25.000082,24.418468,96.0,0.07515804,35.81414,241.347,88.55345,0.0,81.03057,0.113756046,0.0,77.64415,8.330017
27766,21105960.0,0.0,18.30008,13.376678,20.828735,20.142761,21.518524,21.198944,18.300049,18.300049,18.300049,18.300049,0.0,0.03208503,0.03208503,0.04958595,25.0,18.300018,0.0,0.0,0.0,0.0009672644,9.54197e-21,0.0,81.03059,25.00008,24.418993,96.0,0.07515625,35.813408,241.34702,88.553444,0.0,81.03059,0.113756016,0.0,77.64417,8.330017
27767,21106020.0,0.0,18.30011,13.378326,20.828125,20.142456,21.517517,21.198242,18.30008,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.049585942,25.0,18.300018,0.0,0.0,0.0,0.0019697207,9.54197e-21,0.0,81.03061,25.000078,24.419622,96.0,0.07515411,35.81253,241.34702,88.55344,0.0,81.03061,0.11375599,0.0,77.644196,8.330017
27768,21106080.0,0.0,18.30011,13.380005,20.827484,20.14215,21.51651,21.19751,18.30008,18.300049,18.300049,18.300049,0.0,0.03208502,0.03208502,0.04958593,25.0,18.300018,0.0,0.0,0.0,0.0019792297,9.54197e-21,0.0,81.03064,25.000076,24.420332,96.0,0.075151704,35.81154,241.34702,88.55343,0.0,81.03064,0.11375597,0.0,77.64422,8.330017
27769,21106140.0,0.0,18.30008,13.381683,20.826874,20.141876,21.515503,21.196777,18.30008,18.30008,18.30008,18.30008,0.0,0.032085013,0.032085013,0.049585916,25.0,18.300018,0.0,0.0,0.0,0.00023173257,9.54197e-21,0.0,81.03066,25.000078,24.421171,96.0,0.07514884,35.810356,241.34702,88.55342,0.0,81.03066,0.11375594,0.0,77.64424,8.330017
27770,21106200.0,0.0,18.30008,13.383331,20.826263,20.141571,21.514526,21.196075,18.30008,18.30008,18.30008,18.30008,0.0,0.032085005,0.032085005,0.04958591,25.0,18.300018,0.0,0.0,0.0,-0.00051402434,9.54197e-21,0.0,81.03069,25.000072,24.421957,96.0,0.075146176,35.80926,241.34702,88.55341,0.0,81.03069,0.113755934,0.0,77.64427,8.330017
27771,21106260.0,0.0,18.30011,13.38501,20.825745,20.141449,21.51355,21.195404,18.30008,18.30008,18.30008,18.30008,0.0,0.032085005,0.032085005,0.0495859,25.0,18.300018,0.0,0.0,0.0,0.0011846737,9.54197e-21,0.0,81.03072,25.000067,24.42274,96.0,0.075143516,35.808163,241.34702,88.553406,0.0,81.03072,0.113755904,0.0,77.64431,8.330017
27772,21106320.0,0.0,18.30014,13.386658,20.825226,20.141296,21.512543,21.194733,18.30008,18.30008,18.30008,18.30008,0.0,0.032084998,0.032084998,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.002120595,9.54197e-21,0.0,81.03076,25.000063,24.42365,96.0,0.075140424,35.80689,241.34702,88.5534,0.0,81.03076,0.11375588,0.0,77.64434,8.330017
27773,21106380.0,0.0,18.30011,13.388336,20.824677,20.141174,21.511566,21.194061,18.30011,18.30008,18.30008,18.30008,0.0,0.03208499,0.03208499,0.04958588,25.0,18.300018,0.0,0.0,0.0,0.0010433948,9.54197e-21,0.0,81.0308,25.000063,24.4247,96.0,0.07513686,35.80542,241.34702,88.55339,0.0,81.0308,0.11375586,0.0,77.64438,8.330017
27774,21106440.0,0.0,18.30011,13.390015,20.824158,20.141022,21.51059,21.19339,18.30011,18.30011,18.30011,18.30011,0.0,0.032084987,0.032084987,0.04958587,25.0,18.300018,0.0,0.0,0.0,5.4345677e-05,9.54197e-21,0.0,81.03084,25.00006,24.425753,96.0,0.07513329,35.803947,241.34702,88.55338,0.0,81.03084,0.113755845,0.0,77.64442,8.330017
27775,21106500.0,0.0,18.30008,13.391663,20.823639,20.1409,21.509613,21.192719,18.30011,18.30011,18.30011,18.30011,0.0,0.03208498,0.03208498,0.04958586,25.0,18.300018,0.0,0.0,0.0,-0.0012897545,9.54197e-21,0.0,81.03088,25.000055,24.426838,96.0,0.075129606,35.802425,241.34702,88.553375,0.0,81.03088,0.11375582,0.0,77.64446,8.330017
27776,21106560.0,0.0,18.30014,13.393341,20.823181,20.1409,21.508667,21.192078,18.30011,18.30011,18.30011,18.30011,0.0,0.032084975,0.032084975,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.001158025,9.54197e-21,0.0,81.03093,25.000046,24.42784,96.0,0.075126216,35.801025,241.34702,88.55336,0.0,81.03093,0.11375581,0.0,77.6445,8.330017
27777,21106620.0,0.0,18.30017,13.39502,20.822754,20.14093,21.50769,21.191467,18.30011,18.30011,18.30011,18.30011,0.0,0.032084968,0.032084968,0.049585845,25.0,18.300018,0.0,0.0,0.0,0.0025503135,9.54197e-21,0.0,81.030975,25.00004,24.428978,96.0,0.07512236,35.79943,241.34702,88.55335,0.0,81.030975,0.11375579,0.0,77.644554,8.330017
27778,21106680.0,0.0,18.30014,13.3966675,20.822327,20.14093,21.506744,21.190826,18.30014,18.30011,18.30011,18.30011,0.0,0.032084964,0.032084964,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.0014116914,9.54197e-21,0.0,81.03103,25.00004,24.430298,96.0,0.07511787,35.797585,241.34702,88.553345,0.0,81.03103,0.11375577,0.0,77.6446,8.330017
27779,21106740.0,0.0,18.30014,13.398346,20.821869,20.14096,21.505768,21.190216,18.30014,18.30011,18.30011,18.30011,0.0,0.032084957,0.032084957,0.049585823,25.0,18.300018,0.0,0.0,0.0,-0.00048045604,9.54197e-21,0.0,81.03108,25.000038,24.43167,96.0,0.07511322,35.795662,241.34702,88.55334,0.0,81.03108,0.11375575,0.0,77.64465,8.330017
27780,21106800.0,0.0,18.30014,13.399994,20.821442,20.140991,21.504822,21.189575,18.30014,18.30014,18.30014,18.30014,0.0,0.032084957,0.032084957,0.04958582,25.0,18.300018,0.0,0.0,0.0,-0.0005528679,9.54197e-21,0.0,81.031136,25.000029,24.432941,96.0,0.07510892,35.793884,241.34702,88.55333,0.0,81.031136,0.11375573,0.0,77.64471,8.330017
27781,21106860.0,0.0,18.240509,13.401672,20.74707,20.173767,21.505188,21.190247,18.296814,18.297638,18.297638,27.794647,0.0,0.028494334,0.028494334,0.061042175,25.0,18.300018,0.0,0.0,0.0,-2.6804264,9.54197e-21,0.0,81.85069,20.524673,24.401327,96.0,0.07773369,35.838142,241.27635,87.16981,0.0,81.85069,0.118014604,100.0,86.818214,8.330017
27782,21106920.0,0.0,18.259521,13.403351,20.712646,20.26117,21.506958,21.192139,18.274689,18.290985,18.290985,32.211487,0.0,0.025803605,0.025803605,0.07197838,25.0,18.300018,0.0,0.0,0.0,-1.8844293,9.54197e-21,0.0,85.41659,16.002869,24.07313,96.0,0.082181655,36.29762,241.08963,86.069115,0.0,85.41659,0.12357938,100.0,98.39703,8.330017
27783,21106980.0,0.0,18.378113,13.404999,20.792053,20.372192,21.508728,21.194,18.27362,18.282227,18.282227,33.927338,0.0,0.027328992,0.027328992,0.07147672,25.0,18.300018,0.0,0.0,0.0,5.7136936,9.54197e-21,0.0,88.172516,15.278393,23.730593,96.0,0.08491781,36.777172,240.91872,86.34785,0.0,88.172516,0.12612493,100.0,99.93077,8.330017
27784,21107040.0,2.0,18.364868,13.406677,20.87262,20.491089,21.509888,21.195343,18.312714,18.28714,18.28714,34.790466,0.0,0.029128838,0.029128838,0.07194591,35.666668,18.300018,0.0,0.0,0.0,3.9429016,9.54197e-21,0.0,89.63757,15.785234,24.007391,96.0,0.086355686,36.389652,240.54736,87.792595,0.0,89.63757,0.13020499,100.0,100.00017,8.330017
27785,21107100.0,2.0,18.289581,13.408325,20.946228,20.615234,21.510529,21.196228,18.333527,18.305023,18.305023,35.027252,0.0,0.030785322,0.030785322,0.07428793,46.333332,18.300018,0.0,0.0,0.0,-2.3951395,9.54197e-21,0.0,90.23285,16.989544,24.492008,96.0,0.0878893,35.711185,240.0256,90.10881,0.0,90.23285,0.13586147,100.0,100.0,8.330017
27786,21107160.0,2.0,18.281952,13.410004,21.013458,20.73819,21.51056,21.196686,18.316406,18.315155,18.315155,34.745056,0.0,0.0323097,0.0323097,0.078253694,57.0,18.300018,0.0,0.0,0.0,-2.8699975,9.54197e-21,0.0,90.11573,18.786438,24.60947,96.0,0.09153524,35.546745,239.42508,93.18785,0.0,90.11573,0.14287125,100.0,100.0,8.330017
27787,21107220.0,1.0,18.318146,13.411682,21.078613,20.862701,21.510132,21.196716,18.302094,18.312195,18.312195,34.05316,0.0,0.033593815,0.033593815,0.083499655,65.333336,18.300018,0.0,0.0,0.0,0.64133316,9.54197e-21,0.0,89.34876,21.112232,24.53111,96.0,0.09641792,35.656445,238.86882,96.85704,0.0,89.34876,0.15069215,100.0,100.0,8.330017
27788,21107280.0,1.0,18.322693,13.41333,21.143463,20.986847,21.509308,21.196411,18.307617,18.309723,18.309723,33.131622,0.0,0.034652468,0.034652468,0.08987897,73.666664,18.300018,0.0,0.0,0.0,1.1403519,9.54197e-21,0.0,88.105415,24.023056,24.614096,96.0,0.1010492,35.540264,238.48213,101.1338,0.0,88.105415,0.15919028,100.0,100.0,8.330017
27789,21107340.0,1.0,18.309662,13.415009,21.208893,21.109192,21.508179,21.195831,18.31363,18.312012,18.312012,32.07776,0.0,0.035466608,0.035466608,0.09738525,82.0,18.300018,0.0,0.0,0.0,-0.37827298,9.54197e-21,0.0,86.47411,27.595789,24.783413,96.0,0.10566464,35.30322,238.4505,106.07973,0.0,86.47411,0.16832632,100.0,100.0,8.330017
27790,21107400.0,1.0,18.313904,13.416687,21.276062,21.228058,21.506775,21.195068,18.311066,18.314362,18.314362,31.009338,0.0,0.036556315,0.036556315,0.10448842,90.333336,18.300018,0.0,0.0,0.0,-0.12244219,9.54197e-21,0.0,84.50548,32.451645,24.885218,96.0,0.11064072,35.160698,239.0437,111.987526,0.0,84.50548,0.17761411,100.0,98.96227,8.330017
27791,21107460.0,1.0,18.318878,13.418335,21.339386,21.33496,21.505707,21.194824,18.312714,18.317596,18.317596,30.367188,0.0,0.039593246,0.039593246,0.1046173,98.666664,18.300018,0.0,0.0,0.0,0.44969225,9.54197e-21,0.0,81.30538,42.870438,25.011486,96.0,0.11369484,34.983917,240.4374,120.75521,0.0,81.30538,0.18382697,100.0,92.59627,8.330017
27792,21107520.0,1.0,18.316437,13.420013,21.39209,21.434052,21.503479,21.193573,18.316895,18.325531,18.325531,30.500275,0.0,0.042892057,0.042892057,0.096349135,107.0,18.300018,0.0,0.0,0.0,0.16636354,9.54197e-21,0.0,76.24191,64.1733,25.19832,96.0,0.11187295,34.722355,242.14471,134.24225,0.0,76.24191,0.18217896,100.0,82.28366,8.330017
27793,21107580.0,0.0,18.320953,13.421661,21.431366,21.525757,21.500427,21.19165,18.320404,18.334991,18.334991,31.667145,0.0,0.04307049,0.04307049,0.080576785,103.0,18.300018,0.0,0.0,0.0,0.38464016,9.54197e-21,0.0,70.30832,94.9399,25.419298,96.0,0.1020015,34.412987,242.13184,148.40509,0.0,70.30832,0.1667691,95.72917,71.50336,8.330017
27794,21107640.0,0.0,18.317108,13.42334,21.455688,21.58316,21.498077,21.190277,18.323029,18.33609,18.33609,25.283997,0.0,0.04014472,0.04014472,0.07076052,99.0,18.300018,0.0,0.0,0.0,0.017025614,9.54197e-21,0.0,66.13963,114.06349,25.662708,96.0,0.09203242,34.07221,241.1303,153.99422,0.0,66.13963,0.1510763,0.0,65.94816,8.330017
27795,21107700.0,0.0,18.304413,13.425018,21.458832,21.59549,21.496704,21.189789,18.32077,18.332642,18.332642,21.757294,0.0,0.037472226,0.037472226,0.06331955,95.0,18.300018,0.0,0.0,0.0,-0.8195062,9.54197e-21,0.0,63.631355,122.48866,25.86979,96.0,0.08397832,33.782295,240.05751,153.74713,0.0,63.631355,0.13827223,0.0,62.534286,8.330017
27796,21107760.0,0.0,18.301086,13.426666,21.45404,21.588226,21.49643,21.190186,18.314331,18.32547,18.32547,20.126953,0.0,0.035345405,0.035345405,0.0580274,91.0,18.300018,0.0,0.0,0.0,-0.720049,9.54197e-21,0.0,62.185352,123.48374,25.98694,96.0,0.07816513,33.618286,239.24628,150.3673,0.0,62.185352,0.1287148,0.0,60.493553,8.330017
27797,21107820.0,0.0,18.303131,13.428345,21.447144,21.574493,21.496796,21.191132,18.30899,18.317078,18.317078,19.312836,0.0,0.033787724,0.033787724,0.054366164,87.0,18.300018,0.0,0.0,0.0,-0.28355026,9.54197e-21,0.0,61.476273,120.09583,26.049906,96.0,0.074131936,33.530132,238.73854,145.66194,0.0,61.476273,0.12193292,0.0,59.373047,8.330017
27798,21107880.0,0.0,18.302917,13.429993,21.439636,21.558197,21.49759,21.192413,18.306396,18.309998,18.309998,18.879425,0.0,0.032695614,0.032695614,0.051778685,83.0,18.300018,0.0,0.0,0.0,-0.12328591,9.54197e-21,0.0,61.26427,114.56296,26.099062,96.0,0.07127918,33.461315,238.48154,140.63214,0.0,61.26427,0.11715771,0.0,58.889885,8.330017
27799,21107940.0,0.0,18.299988,13.431671,21.43216,21.540863,21.498657,21.19397,18.30484,18.304932,18.304932,18.636536,0.0,0.031937983,0.031937983,0.049986295,79.0,18.300018,0.0,0.0,0.0,-0.20513831,9.54197e-21,0.0,61.386005,108.10347,26.140373,96.0,0.069278926,33.403477,238.40524,135.72644,0.0,61.386005,0.11384903,0.0,58.854805,8.330017
27800,21108000.0,0.0,18.298096,13.43335,21.424866,21.523102,21.499939,21.19571,18.303009,18.30127,18.30127,18.497833,0.0,0.031418767,0.031418767,0.048782296,75.0,18.300018,0.0,0.0,0.0,-0.23867029,9.54197e-21,0.0,61.73742,101.37897,26.163122,96.0,0.06794235,33.37163,238.44872,131.12688,0.0,61.73742,0.11160643,0.0,59.12058,8.330017
27801,21108060.0,0.0,18.298828,13.434998,21.41806,21.505768,21.501556,21.197662,18.301208,18.298462,18.298462,18.415527,0.0,0.031064095,0.031064095,0.04798734,71.0,18.300018,0.0,0.0,0.0,-0.12297972,9.54197e-21,0.0,62.24289,94.771935,26.166641,96.0,0.06708657,33.3667,238.56712,126.89516,0.0,62.24289,0.11010275,0.0,59.57876,8.330017
27802,21108120.0,0.0,18.300018,13.436676,21.411469,21.488434,21.503265,21.199707,18.30017,18.296387,18.296387,18.366486,0.0,0.030823652,0.030823652,0.047473196,67.0,18.300018,0.0,0.0,0.0,-0.0016742183,9.54197e-21,0.0,62.853767,88.45437,26.16252,96.0,0.06654238,33.37247,238.73041,123.02332,0.0,62.853767,0.10910841,0.0,60.1619,8.330017
27803,21108180.0,0.0,18.299835,13.4383545,21.404968,21.47113,21.505005,21.201782,18.299866,18.295135,18.295135,18.336792,0.0,0.030658823,0.030658823,0.047139715,63.0,18.300018,0.0,0.0,0.0,0.011195292,9.54197e-21,0.0,63.535,82.49763,26.159807,96.0,0.06617934,33.376266,238.91975,119.47518,0.0,63.535,0.10844613,0.0,60.823006,8.330017
27804,21108240.0,0.0,18.298767,13.440002,21.39856,21.453888,21.506805,21.203918,18.299805,18.294525,18.294525,18.319275,0.0,0.030544404,0.030544404,0.046923414,59.0,18.300018,0.0,0.0,0.0,-0.03973371,9.54197e-21,0.0,64.26688,76.90714,26.157364,96.0,0.06593795,33.379692,239.1237,116.20686,0.0,64.26688,0.10800187,0.0,61.5367,8.330017
27805,21108300.0,0.0,18.298157,13.441681,21.392212,21.436707,21.508636,21.206055,18.299469,18.29425,18.29425,18.30893,0.0,0.030461265,0.030461265,0.046771187,55.0,18.300018,0.0,0.0,0.0,-0.06455556,9.54197e-21,0.0,65.0357,71.668655,26.151089,96.0,0.06578015,33.388477,239.3358,113.17504,0.0,65.0357,0.10768372,0.0,62.287064,8.330017
27806,21108360.0,0.0,18.29898,13.443329,21.386444,21.420837,21.51062,21.208282,18.299072,18.294098,18.294098,18.302673,0.0,0.030393247,0.030393247,0.046650395,51.0,18.300018,0.0,0.0,0.0,-0.010021479,9.54197e-21,0.0,65.8342,66.74246,26.139841,96.0,0.06567408,33.404224,239.5532,110.33428,0.0,65.8342,0.107427455,0.0,63.066822,8.330017
27807,21108420.0,0.0,18.299713,13.445007,21.380798,21.40503,21.512604,21.21051,18.29898,18.294006,18.294006,18.298767,0.0,0.030328602,0.030328602,0.04653718,47.0,18.300018,0.0,0.0,0.0,0.03650871,9.54197e-21,0.0,66.66135,62.07941,26.12931,96.0,0.065573506,33.418964,239.7761,107.64103,0.0,66.66135,0.10718558,0.0,63.8745,8.330017
27808,21108480.0,0.0,18.299835,13.446686,21.375183,21.389343,21.514618,21.212769,18.299164,18.294098,18.294098,18.296692,0.0,0.03026233,0.03026233,0.046422068,43.0,18.300018,0.0,0.0,0.0,0.040244594,9.54197e-21,0.0,67.518425,57.654755,26.121616,96.0,0.06546037,33.429737,240.00325,105.075485,0.0,67.518425,0.10693818,0.0,64.71135,8.330017
27809,21108540.0,0.0,18.299408,13.448334,21.369629,21.373749,21.516632,21.215027,18.299408,18.294312,18.294312,18.295532,0.0,0.03018645,0.03018645,0.046290148,39.0,18.300018,0.0,0.0,0.0,0.010119589,9.54197e-21,0.0,68.41135,53.419216,26.116508,96.0,0.065318026,33.43689,240.2363,102.600784,0.0,68.41135,0.106654674,0.0,65.58322,8.330017
27810,21108600.0,0.0,18.299103,13.450012,21.364136,21.358276,21.518677,21.217316,18.2995,18.294586,18.294586,18.294952,0.0,0.03009691,0.03009691,0.046134207,35.0,18.300018,0.0,0.0,0.0,-0.012577143,9.54197e-21,0.0,69.34643,49.349182,26.111715,96.0,0.06514548,33.443596,240.47554,100.19973,0.0,69.34643,0.10631941,0.0,66.49638,8.330017
27811,21108660.0,0.0,18.299286,13.45166,21.359314,21.34433,21.520844,21.219696,18.299469,18.29486,18.29486,18.2948,0.0,0.030014275,0.030014275,0.04599279,31.666666,18.300018,0.0,0.0,0.0,-0.007291731,9.54197e-21,0.0,70.32237,45.528057,26.106173,96.0,0.06499192,33.45136,240.70892,97.946625,0.0,70.32237,0.106014036,0.0,67.44916,8.330017
27812,21108720.0,0.0,18.299683,13.453339,21.354614,21.330505,21.52304,21.222076,18.299469,18.295135,18.295135,18.2948,0.0,0.02992308,0.02992308,0.04583571,28.333334,18.300018,0.0,0.0,0.0,0.013298138,9.54197e-21,0.0,71.339676,41.91234,26.100683,96.0,0.06481919,33.459045,240.94112,95.797104,0.0,71.339676,0.10567476,0.0,68.44176,8.330017
27813,21108780.0,0.0,18.299988,13.455017,21.349976,21.316772,21.525269,21.224487,18.29956,18.29538,18.29538,18.294891,0.0,0.029816002,0.029816002,0.045650374,25.0,18.300018,0.0,0.0,0.0,0.026893761,9.54197e-21,0.0,72.40667,38.468197,26.096731,96.0,0.064607106,33.464577,241.17451,93.72467,0.0,72.40667,0.105274886,0.0,69.482704,8.330017
27814,21108840.0,0.0,18.298645,13.456665,21.345398,21.303162,21.527496,21.226929,18.299591,18.295807,18.295807,18.295227,0.0,0.0298243,0.0298243,0.045681126,25.0,18.300018,0.0,0.0,0.0,-0.037871316,9.54197e-21,0.0,73.49394,35.578976,26.092846,96.0,0.06464715,33.470016,241.34628,92.10394,0.0,73.49394,0.10532568,0.0,70.540726,8.330017
27815,21108900.0,0.0,18.297516,13.4583435,21.34082,21.289581,21.529724,21.22934,18.299286,18.296204,18.296204,18.295654,0.0,0.029887784,0.029887784,0.04580469,25.0,18.300018,0.0,0.0,0.0,-0.09109782,9.54197e-21,0.0,74.53627,33.188347,26.084444,96.0,0.06481755,33.481777,241.4748,90.82467,0.0,74.53627,0.10557944,0.0,71.54958,8.330017
27816,21108960.0,0.0,18.298065,13.459991,21.336731,21.277283,21.531982,21.231781,18.298737,18.296417,18.296417,18.295898,0.0,0.029995527,0.029995527,0.04600393,25.0,18.300018,0.0,0.0,0.0,-0.045847945,9.54197e-21,0.0,75.51779,31.228485,26.068188,96.0,0.06510299,33.504536,241.56592,89.83395,0.0,75.51779,0.10598911,0.0,72.49529,8.330017
27817,21109020.0,0.0,18.298798,13.46167,21.332672,21.264984,21.53418,21.234192,18.298462,18.296509,18.296509,18.296082,0.0,0.03012258,0.03012258,0.046234295,25.0,18.300018,0.0,0.0,0.0,0.0060375286,9.54197e-21,0.0,76.43637,29.591452,26.050552,96.0,0.06543565,33.529224,241.63156,89.04665,0.0,76.43637,0.106474645,0.0,73.37702,8.330017
27818,21109080.0,0.0,18.298828,13.463348,21.328583,21.252655,21.536316,21.236542,18.298462,18.296692,18.296692,18.296326,0.0,0.030265506,0.030265506,0.046489887,25.0,18.300018,0.0,0.0,0.0,0.011715437,9.54197e-21,0.0,77.27935,28.24691,26.034811,96.0,0.06579378,33.55126,241.6746,88.440186,0.0,77.27935,0.10701608,0.0,74.18288,8.330017
27819,21109140.0,0.0,18.298615,13.464996,21.324432,21.240326,21.538422,21.23883,18.298462,18.296906,18.296906,18.29657,0.0,0.03041231,0.03041231,0.04675034,25.0,18.300018,0.0,0.0,0.0,0.0011027204,9.54197e-21,0.0,78.06273,27.105467,26.019625,96.0,0.066157855,33.572525,241.70372,87.95152,0.0,78.06273,0.10757098,0.0,74.9295,8.330017
27820,21109200.0,0.0,18.29834,13.466675,21.320251,21.227966,21.540436,21.241089,18.298462,18.29712,18.29712,18.296844,0.0,0.030566929,0.030566929,0.04702235,25.0,18.300018,0.0,0.0,0.0,-0.012826803,9.54197e-21,0.0,78.76724,26.178997,26.004013,96.0,0.066539295,33.59438,241.71686,87.5923,0.0,78.76724,0.10815369,0.0,75.598076,8.330017
27821,21109260.0,0.0,18.298584,13.468353,21.316559,21.216827,21.54248,21.243347,18.2984,18.297302,18.297302,18.297058,0.0,0.03072346,0.03072346,0.047295827,25.0,18.300018,0.0,0.0,0.0,-0.00072880666,9.54197e-21,0.0,79.397125,25.424826,25.98754,96.0,0.06692642,33.617443,241.71849,87.33168,0.0,79.397125,0.10874076,0.0,76.19338,8.330017
27822,21109320.0,0.0,18.298706,13.470001,21.312866,21.205688,21.544464,21.245575,18.2984,18.297485,18.297485,18.297272,0.0,0.030879144,0.030879144,0.047566026,25.0,18.300018,0.0,0.0,0.0,0.00675629,9.54197e-21,0.0,79.94683,24.827768,25.971603,96.0,0.06730894,33.63975,241.71034,87.158585,0.0,79.94683,0.109322466,0.0,76.710526,8.330017
27823,21109380.0,0.0,18.298706,13.47168,21.309113,21.194489,21.546356,21.247742,18.298462,18.297668,18.297668,18.297485,0.0,0.03103115,0.03103115,0.047828406,25.0,18.300018,0.0,0.0,0.0,0.0052608433,9.54197e-21,0.0,80.43114,24.346287,25.956333,96.0,0.06768117,33.661133,241.6958,87.04683,0.0,80.43114,0.10988954,0.0,77.164276,8.330017
27824,21109440.0,0.0,18.298676,13.473328,21.305328,21.183289,21.548218,21.249847,18.298492,18.297852,18.297852,18.297668,0.0,0.031177811,0.031177811,0.048080094,25.0,18.300018,0.0,0.0,0.0,0.0015402924,9.54197e-21,0.0,80.84046,23.981083,25.941376,96.0,0.0680402,33.68207,241.67543,86.99502,0.0,80.84046,0.110434696,0.0,77.54573,8.330017
27825,21109500.0,0.0,18.298676,13.475006,21.301514,21.172058,21.550018,21.251892,18.298492,18.298004,18.298004,18.297852,0.0,0.031318333,0.031318333,0.048320115,25.0,18.300018,0.0,0.0,0.0,0.0006014131,9.54197e-21,0.0,81.195496,23.693575,25.92648,96.0,0.06838582,33.702927,241.65187,86.98065,0.0,81.195496,0.11095614,0.0,77.87514,8.330017
27826,21109560.0,0.0,18.29898,13.476685,21.298187,21.162048,21.55185,21.253998,18.298553,18.298126,18.298126,18.298035,0.0,0.031452276,0.031452276,0.048547756,25.0,18.300018,0.0,0.0,0.0,0.014236898,9.54197e-21,0.0,81.49312,23.48228,25.91192,96.0,0.06871602,33.72331,241.62541,87.00253,0.0,81.49312,0.11145199,0.0,78.14968,8.330017
27827,21109620.0,0.0,18.299103,13.4783325,21.29486,21.152008,21.55362,21.256042,18.298645,18.298279,18.298279,18.298187,0.0,0.03157741,0.03157741,0.048759405,25.0,18.300018,0.0,0.0,0.0,0.018797388,9.54197e-21,0.0,81.73241,23.341215,25.898712,96.0,0.069022715,33.741802,241.5971,87.05501,0.0,81.73241,0.11191412,0.0,78.36879,8.330017
27828,21109680.0,0.0,18.299133,13.480011,21.291534,21.141937,21.555328,21.258057,18.298737,18.298431,18.298431,18.29834,0.0,0.031692147,0.031692147,0.048952583,25.0,18.300018,0.0,0.0,0.0,0.016860697,9.54197e-21,0.0,81.92091,23.255278,25.886402,96.0,0.06930515,33.759037,241.5683,87.12835,0.0,81.92091,0.11233858,0.0,78.53996,8.330017
27829,21109740.0,0.0,18.29898,13.481659,21.288147,21.131897,21.557007,21.26001,18.298828,18.298584,18.298584,18.298523,0.0,0.03179661,0.03179661,0.04912766,25.0,18.300018,0.0,0.0,0.0,0.0034124316,9.54197e-21,0.0,82.047104,23.237797,25.875368,96.0,0.06955951,33.774483,241.53853,87.229065,0.0,82.047104,0.11272086,0.0,78.652214,8.330017
27830,21109800.0,0.0,18.29898,13.483337,21.28476,21.121857,21.558624,21.261932,18.298859,18.298706,18.298706,18.298645,0.0,0.031886086,0.031886086,0.04927688,25.0,18.300018,0.0,0.0,0.0,0.0011002568,9.54197e-21,0.0,82.118835,23.271032,25.864351,96.0,0.06978341,33.789913,241.50992,87.3435,0.0,82.118835,0.11304897,0.0,78.713455,8.330017
27831,21109860.0,0.0,18.299286,13.485016,21.28186,21.112946,21.560303,21.263916,18.29892,18.298798,18.298798,18.298767,0.0,0.031968124,0.031968124,0.049413133,25.0,18.300018,0.0,0.0,0.0,0.012690322,9.54197e-21,0.0,82.16579,23.326237,25.853857,96.0,0.06998972,33.8046,241.4822,87.462715,0.0,82.16579,0.113349505,0.0,78.751595,8.330017
27832,21109920.0,0.0,18.299408,13.486664,21.278992,21.104065,21.56192,21.26587,18.299042,18.29892,18.29892,18.29889,0.0,0.03204101,0.03204101,0.049533796,25.0,18.300018,0.0,0.0,0.0,0.017008903,9.54197e-21,0.0,82.185,23.405083,25.844595,96.0,0.07017271,33.81757,241.45573,87.585846,0.0,82.185,0.113616,0.0,78.76393,8.330017
27833,21109980.0,0.0,18.299347,13.488342,21.276093,21.095184,21.563538,21.267792,18.299164,18.299072,18.299072,18.299042,0.0,0.03210294,0.03210294,0.049635954,25.0,18.300018,0.0,0.0,0.0,0.007313934,9.54197e-21,0.0,82.17497,23.507227,25.836802,96.0,0.07032778,33.82848,241.43109,87.71082,0.0,82.17497,0.11384205,0.0,78.74917,8.330017
27834,21110040.0,0.0,18.299286,13.490021,21.273224,21.086334,21.565125,21.269714,18.299225,18.299194,18.299194,18.299164,0.0,0.032154173,0.032154173,0.04972012,25.0,18.300018,0.0,0.0,0.0,-0.00033831014,9.54197e-21,0.0,82.14063,23.626848,25.829454,96.0,0.07045906,33.838764,241.40858,87.83459,0.0,82.14063,0.11402872,0.0,78.71193,8.330017
