,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27835,21110100.0,0.0,18.299377,13.491669,21.270325,21.077515,21.56668,21.271606,18.299255,18.299286,18.299286,18.299255,0.0,0.032195404,0.032195404,0.049787495,25.0,18.300018,0.0,0.0,0.0,0.0033346305,9.54197e-21,0.0,82.08712,23.758373,25.821987,96.0,0.07056997,33.849216,241.38832,87.95463,0.0,82.08712,0.11417856,0.0,78.65709,8.330017
27836,21110160.0,0.0,18.303223,13.493347,21.274048,21.084808,21.568268,21.27356,18.2995,18.299347,18.299347,21.51767,0.0,0.032227155,0.032227155,0.049839005,25.0,18.300018,0.0,0.0,0.0,0.1777833,9.54197e-21,0.0,82.018684,23.897293,25.81677,96.0,0.07065333,33.85652,241.37044,88.06889,0.0,82.018684,0.11429359,9.10721,78.58864,8.330017
27837,21110220.0,0.0,18.303741,13.494995,21.278778,21.093292,21.569855,21.275482,18.300842,18.299774,18.299774,21.256958,0.0,0.032250006,0.032250006,0.04987561,25.0,18.300018,0.0,0.0,0.0,0.17870462,9.54197e-21,0.0,81.939545,24.039862,25.829575,96.0,0.070655085,33.838596,241.35497,88.1758,0.0,81.939545,0.114375904,11.351651,78.510544,8.330017
27838,21110280.0,0.0,18.300812,13.496674,21.283203,21.101135,21.571442,21.277435,18.30194,18.30066,18.30066,21.207855,0.0,0.03226488,0.03226488,0.049898893,25.0,18.300018,0.0,0.0,0.0,-0.039867632,9.54197e-21,0.0,81.853546,24.181984,25.855442,96.0,0.070594445,33.80238,241.34189,88.27395,0.0,81.853546,0.11442893,11.387289,78.426414,8.330017
27839,21110340.0,0.0,18.29953,13.498352,21.287476,21.108643,21.573029,21.279358,18.301697,18.3013,18.3013,21.131378,0.0,0.032272954,0.032272954,0.049910866,25.0,18.300018,0.0,0.0,0.0,-0.123838,9.54197e-21,0.0,81.76389,24.31976,25.873196,96.0,0.070548125,33.777523,241.3311,88.36232,0.0,81.76389,0.11445704,10.447707,78.33927,8.330017
27840,21110400.0,0.0,18.301056,13.5,21.291443,21.115448,21.574585,21.28128,18.300964,18.301361,18.301361,20.963135,0.0,0.03227521,0.03227521,0.04991318,25.0,18.300018,0.0,0.0,0.0,-0.01171933,9.54197e-21,0.0,81.673325,24.450592,25.879305,96.0,0.07053059,33.768974,241.3225,88.440445,0.0,81.673325,0.11446384,9.016993,78.25164,8.330017
27841,21110460.0,0.0,18.304138,13.501923,21.298431,21.124756,21.579865,21.286926,18.301056,18.301208,18.301208,20.611755,0.0,0.032272406,0.032272406,0.04990708,25.0,18.300018,0.0,0.0,0.0,0.15809001,9.54197e-21,0.0,81.5842,24.572985,25.88844,96.0,0.07049195,33.756184,241.31589,88.508255,0.0,81.5842,0.11445212,5.8918,78.16575,8.330017
27842,21110520.0,0.0,18.303436,13.5043335,21.304596,21.131683,21.585144,21.292603,18.302032,18.301422,18.301422,20.134949,0.0,0.03226532,0.03226532,0.049893875,25.0,18.300018,0.0,0.0,0.0,0.0984885,9.54197e-21,0.0,81.498566,24.685703,25.91254,96.0,0.07039197,33.722446,241.31114,88.56586,0.0,81.498566,0.11442473,3.2847087,78.083496,8.330017
27843,21110580.0,0.0,18.300873,13.507233,21.30954,21.135803,21.590393,21.298218,18.302551,18.30188,18.30188,19.601532,0.0,0.032254964,0.032254964,0.049875274,25.0,18.300018,0.0,0.0,0.0,-0.072633535,9.54197e-21,0.0,81.41803,24.787205,25.941208,96.0,0.07026921,33.682312,241.30803,88.61344,0.0,81.41803,0.11438539,0.9194077,78.00638,8.330017
27844,21110640.0,0.0,18.299744,13.51059,21.313263,21.137115,21.595642,21.303864,18.302063,18.302124,18.302124,19.094849,0.0,0.03224223,0.03224223,0.04985281,25.0,18.300018,0.0,0.0,0.0,-0.1311091,9.54197e-21,0.0,81.34356,24.876463,25.960812,96.0,0.07017342,33.65486,241.30637,88.65137,0.0,81.34356,0.11433744,0.0,77.93529,8.330017
27845,21110700.0,0.0,18.300964,13.514404,21.315979,21.136261,21.600891,21.309448,18.301239,18.30194,18.30194,18.767395,0.0,0.03222794,0.03222794,0.04982785,25.0,18.300018,0.0,0.0,0.0,-0.030941565,9.54197e-21,0.0,81.27595,24.95327,25.969374,96.0,0.070113234,33.642876,241.30594,88.6804,0.0,81.27595,0.114283875,0.0,77.87091,8.330017
27846,21110760.0,0.0,18.302216,13.518677,21.318176,21.134308,21.605988,21.314972,18.301056,18.301575,18.301575,18.575714,0.0,0.032212578,0.032212578,0.049801208,25.0,18.300018,0.0,0.0,0.0,0.061593518,9.54197e-21,0.0,81.21563,25.01817,25.977772,96.0,0.07005147,33.63112,241.30655,88.70138,0.0,81.21563,0.11422648,0.0,77.81367,8.330017
27847,21110820.0,0.0,18.30188,13.523407,21.320007,21.131622,21.611084,21.320465,18.301392,18.301453,18.301453,18.46286,0.0,0.032196652,0.032196652,0.049773704,25.0,18.300018,0.0,0.0,0.0,0.03560514,9.54197e-21,0.0,81.1629,25.071747,25.992882,96.0,0.069965035,33.609966,241.308,88.71519,0.0,81.1629,0.1141671,0.0,77.76379,8.330017
27848,21110880.0,0.0,18.300934,13.528534,21.321625,21.12851,21.61618,21.325958,18.301605,18.301514,18.301514,18.396698,0.0,0.03218069,0.03218069,0.04974626,25.0,18.300018,0.0,0.0,0.0,-0.030536043,9.54197e-21,0.0,81.11779,25.114414,26.010197,96.0,0.06987088,33.58572,241.31012,88.72264,0.0,81.11779,0.114107706,0.0,77.721275,8.330017
27849,21110940.0,0.0,18.300842,13.534088,21.32315,21.125122,21.621246,21.33142,18.301422,18.301544,18.301544,18.35791,0.0,0.032165155,0.032165155,0.049719658,25.0,18.300018,0.0,0.0,0.0,-0.03491011,9.54197e-21,0.0,81.08008,25.146782,26.024014,96.0,0.06978998,33.566383,241.31273,88.724594,0.0,81.08008,0.11405003,0.0,77.68588,8.330017
27850,21111000.0,0.0,18.301575,13.540039,21.324585,21.121643,21.626312,21.336853,18.301239,18.301453,18.301453,18.334595,0.0,0.03215038,0.03215038,0.04969443,25.0,18.300018,0.0,0.0,0.0,0.013546492,9.54197e-21,0.0,81.04937,25.169903,26.035202,96.0,0.06971994,33.55072,241.31569,88.722015,0.0,81.04937,0.11399523,0.0,77.65722,8.330017
27851,21111060.0,0.0,18.302673,13.546387,21.327332,21.119995,21.632355,21.343414,18.301361,18.301392,18.301392,18.320862,0.0,0.032136522,0.032136522,0.049670834,25.0,18.300018,0.0,0.0,0.0,0.067241825,9.54197e-21,0.0,81.02522,25.184937,26.049063,96.0,0.06964247,33.53131,241.31886,88.71575,0.0,81.02522,0.1139439,0.0,77.634834,8.330017
27852,21111120.0,0.0,18.302704,13.553101,21.33017,21.118317,21.638397,21.349945,18.301727,18.301483,18.301483,18.3125,0.0,0.03212375,0.03212375,0.04964915,25.0,18.300018,0.0,0.0,0.0,0.0574196,9.54197e-21,0.0,81.00702,25.193174,26.06819,96.0,0.06954883,33.50453,241.32211,88.706726,0.0,81.00702,0.11389666,0.0,77.61812,8.330017
27853,21111180.0,0.0,18.30188,13.560181,21.332977,21.116608,21.64441,21.356476,18.302094,18.301697,18.301697,18.308167,0.0,0.032112155,0.032112155,0.04962952,25.0,18.300018,0.0,0.0,0.0,-0.00335468,9.54197e-21,0.0,80.9944,25.195152,26.091007,96.0,0.069444746,33.47259,241.3254,88.69535,0.0,80.9944,0.113853835,0.0,77.606735,8.330017
27854,21111240.0,0.0,18.301514,13.567627,21.335754,21.114899,21.650421,21.362976,18.302155,18.30188,18.30188,18.305511,0.0,0.032101896,0.032101896,0.049612213,25.0,18.300018,0.0,0.0,0.0,-0.03313804,9.54197e-21,0.0,80.98653,25.192114,26.11235,96.0,0.06934862,33.442707,241.3286,88.682526,0.0,80.98653,0.11381599,0.0,77.599846,8.330017
27855,21111300.0,0.0,18.301666,13.575439,21.338531,21.11319,21.656403,21.369476,18.302032,18.301971,18.301971,18.303955,0.0,0.032092985,0.032092985,0.049597237,25.0,18.300018,0.0,0.0,0.0,-0.022752995,9.54197e-21,0.0,80.9828,25.184902,26.131811,96.0,0.06926192,33.415462,241.33165,88.66875,0.0,80.9828,0.11378319,0.0,77.59688,8.330017
27856,21111360.0,0.0,18.30243,13.583557,21.341644,21.112305,21.662384,21.375916,18.30194,18.301971,18.301971,18.303131,0.0,0.032085404,0.032085404,0.049584553,25.0,18.300018,0.0,0.0,0.0,0.020982908,9.54197e-21,0.0,80.98284,25.174139,26.150417,96.0,0.069181,33.389416,241.33452,88.65435,0.0,80.98284,0.11375534,0.0,77.59745,8.330017
27857,21111420.0,0.0,18.302734,13.5920105,21.344757,21.11142,21.668365,21.382355,18.302032,18.301971,18.301971,18.302643,0.0,0.03207906,0.03207906,0.049573973,25.0,18.300018,0.0,0.0,0.0,0.037951637,9.54197e-21,0.0,80.98573,25.161184,26.171387,96.0,0.069094345,33.360058,241.33716,88.64003,0.0,80.98573,0.11373206,0.0,77.60071,8.330017
27858,21111480.0,0.0,18.30252,13.600769,21.34784,21.110535,21.674286,21.388763,18.302246,18.302063,18.302063,18.30243,0.0,0.032073904,0.032073904,0.049565423,25.0,18.300018,0.0,0.0,0.0,0.019057425,9.54197e-21,0.0,80.99114,25.14651,26.194998,96.0,0.06900084,33.327,241.33955,88.62599,0.0,80.99114,0.113713205,0.0,77.6063,8.330017
27859,21111540.0,0.0,18.302155,13.609833,21.350952,21.10965,21.680206,21.395142,18.302399,18.302185,18.302185,18.302399,0.0,0.032069862,0.032069862,0.04955878,25.0,18.300018,0.0,0.0,0.0,-0.009702643,9.54197e-21,0.0,80.99849,25.13076,26.219568,96.0,0.06890629,33.292606,241.34167,88.61253,0.0,80.99849,0.113698475,0.0,77.6137,8.330017
27860,21111600.0,0.0,18.302185,13.619202,21.354034,21.108795,21.686127,21.40152,18.302338,18.302246,18.302246,18.302368,0.0,0.032066867,0.032066867,0.04955391,25.0,18.300018,0.0,0.0,0.0,-0.010097966,9.54197e-21,0.0,81.00725,25.114489,26.242844,96.0,0.06881842,33.26002,241.34352,88.599915,0.0,81.00725,0.11368761,0.0,77.622375,8.330017
27861,21111660.0,0.0,18.302673,13.628845,21.357391,21.108704,21.691986,21.407867,18.302307,18.302277,18.302277,18.302338,0.0,0.032064795,0.032064795,0.0495506,25.0,18.300018,0.0,0.0,0.0,0.015967479,9.54197e-21,0.0,81.01696,25.098228,26.265537,96.0,0.068734474,33.228245,241.3451,88.58829,0.0,81.01696,0.11368016,0.0,77.63191,8.330017
27862,21111720.0,0.0,18.302856,13.638733,21.360779,21.108582,21.697845,21.414154,18.30243,18.302307,18.302307,18.302338,0.0,0.032063514,0.032063514,0.04954862,25.0,18.300018,0.0,0.0,0.0,0.024423297,9.54197e-21,0.0,81.027245,25.082432,26.289988,96.0,0.06864595,33.19402,241.3464,88.57779,0.0,81.027245,0.11367562,0.0,77.641945,8.330017
27863,21111780.0,0.0,18.302704,13.648895,21.364166,21.10849,21.703674,21.42044,18.302551,18.302368,18.302368,18.302399,0.0,0.032062896,0.032062896,0.049547747,25.0,18.300018,0.0,0.0,0.0,0.010157687,9.54197e-21,0.0,81.03777,25.067425,26.316177,96.0,0.06855263,33.157352,241.34747,88.56846,0.0,81.03777,0.113673516,0.0,77.65216,8.330017
27864,21111840.0,0.0,18.302551,13.659271,21.367523,21.108368,21.709503,21.426727,18.302643,18.30246,18.30246,18.30246,0.0,0.03206286,0.03206286,0.04954784,25.0,18.300018,0.0,0.0,0.0,-0.0031887775,9.54197e-21,0.0,81.04827,25.053373,26.342674,96.0,0.06845936,33.120255,241.3483,88.5603,0.0,81.04827,0.11367353,0.0,77.662315,8.330017
27865,21111900.0,0.0,18.30252,13.669922,21.37088,21.108276,21.715302,21.432983,18.302612,18.302551,18.302551,18.30252,0.0,0.032063343,0.032063343,0.04954881,25.0,18.300018,0.0,0.0,0.0,-0.006398042,9.54197e-21,0.0,81.05862,25.040365,26.368937,96.0,0.068367966,33.08349,241.34892,88.553314,0.0,81.05862,0.11367547,0.0,77.672264,8.330017
27866,21111960.0,0.0,18.302856,13.680756,21.374512,21.108856,21.72107,21.439209,18.302612,18.302551,18.302551,18.302551,0.0,0.032064233,0.032064233,0.049550448,25.0,18.300018,0.0,0.0,0.0,0.011779333,9.54197e-21,0.0,81.06851,25.028624,26.394838,96.0,0.068278626,33.047226,241.34933,88.54749,0.0,81.06851,0.113678895,0.0,77.68176,8.330017
27867,21112020.0,0.0,18.303009,13.6918335,21.378143,21.109467,21.726807,21.445404,18.302704,18.302612,18.302612,18.302582,0.0,0.0320654,0.0320654,0.04955254,25.0,18.300018,0.0,0.0,0.0,0.017300114,9.54197e-21,0.0,81.07785,25.018208,26.422075,96.0,0.06818508,33.009094,241.3496,88.54274,0.0,81.07785,0.11368333,0.0,77.6907,8.330017
27868,21112080.0,0.0,18.302887,13.703064,21.381775,21.110077,21.732544,21.4516,18.302826,18.302673,18.302673,18.302673,0.0,0.032066774,0.032066774,0.049554963,25.0,18.300018,0.0,0.0,0.0,0.004686271,9.54197e-21,0.0,81.086525,25.009155,26.450752,96.0,0.06808685,32.96895,241.3497,88.538994,0.0,81.086525,0.11368849,0.0,77.69898,8.330017
27869,21112140.0,0.0,18.302765,13.714508,21.385376,21.110657,21.738281,21.457764,18.302856,18.302734,18.302734,18.302734,0.0,0.032068297,0.032068297,0.049557626,25.0,18.300018,0.0,0.0,0.0,-0.004711657,9.54197e-21,0.0,81.09448,25.001408,26.47954,96.0,0.06798846,32.928642,241.3497,88.53616,0.0,81.09448,0.113694206,0.0,77.70655,8.330017
27870,21112200.0,0.0,18.302856,13.726135,21.388977,21.111237,21.743958,21.463898,18.302826,18.302795,18.302795,18.302765,0.0,0.032069918,0.032069918,0.049560435,25.0,18.300018,0.0,0.0,0.0,-0.00014568599,9.54197e-21,0.0,81.10166,24.99491,26.50781,96.0,0.06789205,32.88907,241.34958,88.53416,0.0,81.10166,0.11370026,0.0,77.71337,8.330017
27871,21112260.0,0.0,18.303192,13.737915,21.392944,21.112732,21.749634,21.470093,18.302856,18.302826,18.302826,18.302795,0.0,0.032071564,0.032071564,0.04956328,25.0,18.300018,0.0,0.0,0.0,0.016484365,9.54197e-21,0.0,81.108055,24.989624,26.536354,96.0,0.067794666,32.849102,241.34938,88.532875,0.0,81.108055,0.113706395,0.0,77.71942,8.330017
27872,21112320.0,0.0,18.303284,13.749878,21.396912,21.114227,21.75531,21.476257,18.302948,18.302856,18.302856,18.302856,0.0,0.032073177,0.032073177,0.04956605,25.0,18.300018,0.0,0.0,0.0,0.01871853,9.54197e-21,0.0,81.11369,24.98548,26.566336,96.0,0.06769207,32.80713,241.34912,88.53222,0.0,81.11369,0.11371239,0.0,77.72474,8.330017
27873,21112380.0,0.0,18.303192,13.761932,21.400879,21.115692,21.760925,21.482391,18.30307,18.302917,18.302917,18.302917,0.0,0.03207473,0.03207473,0.049568705,25.0,18.300018,0.0,0.0,0.0,0.008959651,9.54197e-21,0.0,81.11858,24.982367,26.597342,96.0,0.06758568,32.763718,241.34882,88.5321,0.0,81.11858,0.11371817,0.0,77.72935,8.330017
27874,21112440.0,0.0,18.303009,13.774139,21.404846,21.117157,21.76654,21.488495,18.303131,18.303009,18.303009,18.302979,0.0,0.032076214,0.032076214,0.04957123,25.0,18.300018,0.0,0.0,0.0,-0.0044470504,9.54197e-21,0.0,81.122765,24.980202,26.628817,96.0,0.06747743,32.719658,241.34846,88.53244,0.0,81.122765,0.11372366,0.0,77.73328,8.330017
27875,21112500.0,0.0,18.30304,13.7864685,21.408752,21.118591,21.772156,21.494598,18.3031,18.30304,18.30304,18.30304,0.0,0.032077592,0.032077592,0.04957357,25.0,18.300018,0.0,0.0,0.0,-0.0037383705,9.54197e-21,0.0,81.126236,24.97889,26.659662,96.0,0.06737112,32.67647,241.3481,88.53317,0.0,81.126236,0.11372875,0.0,77.73652,8.330017
27876,21112560.0,0.0,18.303375,13.79892,21.413055,21.12091,21.77771,21.500732,18.3031,18.30307,18.30307,18.30307,0.0,0.032078862,0.032078862,0.049575724,25.0,18.300018,0.0,0.0,0.0,0.012048453,9.54197e-21,0.0,81.129166,24.978193,26.690487,96.0,0.06726463,32.63332,241.34773,88.53414,0.0,81.129166,0.113733456,0.0,77.73925,8.330017
27877,21112620.0,0.0,18.303467,13.811432,21.417358,21.12323,21.783264,21.506866,18.303192,18.3031,18.3031,18.3031,0.0,0.032079995,0.032079995,0.049577635,25.0,18.300018,0.0,0.0,0.0,0.016028808,9.54197e-21,0.0,81.13157,24.97813,26.722548,96.0,0.06715341,32.588432,241.34737,88.535324,0.0,81.13157,0.11373763,0.0,77.74147,8.330017
27878,21112680.0,0.0,18.303345,13.824066,21.421661,21.12555,21.788818,21.51297,18.303284,18.303162,18.303162,18.303131,0.0,0.032080986,0.032080986,0.0495793,25.0,18.300018,0.0,0.0,0.0,0.0062171523,9.54197e-21,0.0,81.1335,24.978556,26.75561,96.0,0.0670383,32.542145,241.347,88.53664,0.0,81.1335,0.11374128,0.0,77.74327,8.330017
27879,21112740.0,0.0,18.303223,13.836761,21.425934,21.127838,21.794312,21.519073,18.303314,18.303223,18.303223,18.303192,0.0,0.032081842,0.032081842,0.049580734,25.0,18.300018,0.0,0.0,0.0,-0.0035073706,9.54197e-21,0.0,81.13505,24.979364,26.788822,96.0,0.06692233,32.49565,241.34666,88.538025,0.0,81.13505,0.11374443,0.0,77.74469,8.330017
27880,21112800.0,0.0,18.303192,13.849487,21.430176,21.130096,21.799805,21.525116,18.303284,18.303253,18.303253,18.303253,0.0,0.032082576,0.032082576,0.04958196,25.0,18.300018,0.0,0.0,0.0,-0.0061655543,9.54197e-21,0.0,81.13623,24.980484,26.821747,96.0,0.06680707,32.44955,241.34634,88.53946,0.0,81.13623,0.11374711,0.0,77.745766,8.330017
27881,21112860.0,0.0,18.303497,13.862305,21.434784,21.13321,21.805298,21.53125,18.303284,18.303284,18.303284,18.303253,0.0,0.032083187,0.032083187,0.049582973,25.0,18.300018,0.0,0.0,0.0,0.009168457,9.54197e-21,0.0,81.137115,24.981817,26.854347,96.0,0.06669266,32.40391,241.34604,88.540886,0.0,81.137115,0.11374935,0.0,77.746574,8.330017
27882,21112920.0,0.0,18.30362,13.875153,21.439362,21.136292,21.81076,21.537354,18.303345,18.303284,18.303284,18.303284,0.0,0.032083668,0.032083668,0.04958377,25.0,18.300018,0.0,0.0,0.0,0.015088601,9.54197e-21,0.0,81.137794,24.983316,26.88789,96.0,0.066574596,32.356953,241.34576,88.542274,0.0,81.137794,0.11375111,0.0,77.747185,8.330017
27883,21112980.0,0.0,18.303497,13.8880005,21.44397,21.139343,21.816193,21.543427,18.303436,18.303345,18.303345,18.303314,0.0,0.032084033,0.032084033,0.04958436,25.0,18.300018,0.0,0.0,0.0,0.0059170253,9.54197e-21,0.0,81.13828,24.98494,26.92249,96.0,0.06645249,32.308517,241.34552,88.5436,0.0,81.13828,0.11375243,0.0,77.74763,8.330017
27884,21113040.0,0.0,18.303345,13.900909,21.448517,21.142395,21.821594,21.549469,18.303467,18.303375,18.303375,18.303375,0.0,0.032084297,0.032084297,0.049584784,25.0,18.300018,0.0,0.0,0.0,-0.004743301,9.54197e-21,0.0,81.138664,24.986576,26.9572,96.0,0.066329725,32.259922,241.3453,88.54483,0.0,81.138664,0.11375337,0.0,77.74796,8.330017
27885,21113100.0,0.0,18.303284,13.913788,21.453064,21.145416,21.826996,21.555511,18.303467,18.303406,18.303406,18.303406,0.0,0.032084484,0.032084484,0.049585085,25.0,18.300018,0.0,0.0,0.0,-0.0094568515,9.54197e-21,0.0,81.138985,24.988163,26.99158,96.0,0.06620794,32.211792,241.34511,88.545944,0.0,81.138985,0.11375406,0.0,77.74825,8.330017
27886,21113160.0,0.0,18.303497,13.926666,21.457947,21.149231,21.832397,21.561584,18.303436,18.303436,18.303436,18.303436,0.0,0.032084588,0.032084588,0.04958524,25.0,18.300018,0.0,0.0,0.0,0.001365932,9.54197e-21,0.0,81.13923,24.989717,27.025635,96.0,0.06608708,32.164116,241.34494,88.54696,0.0,81.13923,0.11375443,0.0,77.74847,8.330017
27887,21113220.0,0.0,18.30365,13.939545,21.46283,21.152985,21.837738,21.567657,18.303436,18.303436,18.303436,18.303436,0.0,0.032084625,0.032084625,0.049585287,25.0,18.300018,0.0,0.0,0.0,0.010196303,9.54197e-21,0.0,81.13946,24.991198,27.060059,96.0,0.06596471,32.115917,241.3448,88.54785,0.0,81.13946,0.11375454,0.0,77.74867,8.330017
27888,21113280.0,0.0,18.30368,13.952362,21.467682,21.156769,21.843079,21.5737,18.303467,18.303436,18.303436,18.303436,0.0,0.03208461,0.03208461,0.049585246,25.0,18.300018,0.0,0.0,0.0,0.012010981,9.54197e-21,0.0,81.13972,24.992573,27.094904,96.0,0.06584071,32.06714,241.34468,88.54863,0.0,81.13972,0.113754466,0.0,77.74891,8.330017
27889,21113340.0,0.0,18.303528,13.965179,21.472504,21.160492,21.848389,21.579742,18.303528,18.303467,18.303467,18.303467,0.0,0.032084532,0.032084532,0.049585097,25.0,18.300018,0.0,0.0,0.0,0.0021354319,9.54197e-21,0.0,81.13998,24.993864,27.130476,96.0,0.06571394,32.017334,241.34457,88.54929,0.0,81.13998,0.11375417,0.0,77.74917,8.330017
27890,21113400.0,0.0,18.303406,13.977905,21.477325,21.164215,21.853699,21.585754,18.303558,18.303497,18.303497,18.303497,0.0,0.032084424,0.032084424,0.0495849,25.0,18.300018,0.0,0.0,0.0,-0.0071870745,9.54197e-21,0.0,81.140305,24.995008,27.165895,96.0,0.06558759,31.967747,241.3445,88.549835,0.0,81.140305,0.11375374,0.0,77.74948,8.330017
27891,21113460.0,0.0,18.303528,13.990601,21.482422,21.16867,21.858978,21.591797,18.303528,18.303528,18.303528,18.303497,0.0,0.03208429,0.03208429,0.049584664,25.0,18.300018,0.0,0.0,0.0,-0.0017640102,9.54197e-21,0.0,81.14069,24.995996,27.200869,96.0,0.065462746,31.918781,241.34444,88.55026,0.0,81.14069,0.11375325,0.0,77.74986,8.330017
27892,21113520.0,0.0,18.30365,14.003204,21.487549,21.173065,21.864258,21.59784,18.303497,18.303528,18.303528,18.303497,0.0,0.03208414,0.03208414,0.049584404,25.0,18.300018,0.0,0.0,0.0,0.0065601915,9.54197e-21,0.0,81.14115,24.99685,27.235825,96.0,0.06533788,31.869846,241.34439,88.55059,0.0,81.14115,0.11375269,0.0,77.750305,8.330017
27893,21113580.0,0.0,18.30362,14.015717,21.492645,21.17746,21.869507,21.603851,18.303528,18.303528,18.303528,18.303528,0.0,0.032083977,0.032083977,0.049584117,25.0,18.300018,0.0,0.0,0.0,0.0048050787,9.54197e-21,0.0,81.141685,24.997578,27.271265,96.0,0.06521121,31.820229,241.34435,88.550835,0.0,81.141685,0.11375207,0.0,77.750824,8.330017
27894,21113640.0,0.0,18.303558,14.028137,21.497711,21.181854,21.874725,21.609833,18.303558,18.303528,18.303528,18.303528,0.0,0.03208381,0.03208381,0.049583826,25.0,18.300018,0.0,0.0,0.0,0.0013230637,9.54197e-21,0.0,81.1423,24.99818,27.30664,96.0,0.06508471,31.770702,241.34431,88.551,0.0,81.1423,0.11375145,0.0,77.75143,8.330017
27895,21113700.0,0.0,18.303406,14.040466,21.502777,21.186188,21.879944,21.615814,18.303558,18.303528,18.303528,18.303528,0.0,0.032083638,0.032083638,0.049583532,25.0,18.300018,0.0,0.0,0.0,-0.0071551944,9.54197e-21,0.0,81.143005,24.998653,27.342161,96.0,0.06495764,31.720972,241.34428,88.551094,0.0,81.143005,0.1137508,0.0,77.752106,8.330017
27896,21113760.0,0.0,18.303528,14.052643,21.508087,21.191223,21.885132,21.621857,18.303528,18.303528,18.303528,18.303528,0.0,0.032083478,0.032083478,0.049583256,25.0,18.300018,0.0,0.0,0.0,-0.000964622,9.54197e-21,0.0,81.14378,24.998995,27.37709,96.0,0.064832665,31.672073,241.34427,88.55112,0.0,81.14378,0.113750204,0.0,77.75286,8.330017
27897,21113820.0,0.0,18.303589,14.064728,21.513428,21.196228,21.89032,21.627838,18.303497,18.303528,18.303528,18.303528,0.0,0.032083325,0.032083325,0.049582995,25.0,18.300018,0.0,0.0,0.0,0.0042858,9.54197e-21,0.0,81.14463,24.99924,27.412075,96.0,0.06470746,31.623095,241.34427,88.551094,0.0,81.14463,0.113749646,0.0,77.753685,8.330017
27898,21113880.0,0.0,18.303528,14.07663,21.518768,21.201202,21.895477,21.63382,18.303528,18.303528,18.303528,18.303528,0.0,0.03208318,0.03208318,0.049582746,25.0,18.300018,0.0,0.0,0.0,0.001839984,9.54197e-21,0.0,81.145546,24.999403,27.447334,96.0,0.064581245,31.573734,241.34425,88.55103,0.0,81.145546,0.1137491,0.0,77.75458,8.330017
27899,21113940.0,0.0,18.303436,14.088409,21.524048,21.206177,21.900604,21.639801,18.303528,18.303528,18.303528,18.303528,0.0,0.032083046,0.032083046,0.049582522,25.0,18.300018,0.0,0.0,0.0,-0.0044414806,9.54197e-21,0.0,81.14653,24.999485,27.482525,96.0,0.06445525,31.524464,241.34424,88.550934,0.0,81.14653,0.11374862,0.0,77.75552,8.330017
27900,21114000.0,0.0,18.303345,14.100006,21.529327,21.21109,21.905731,21.645752,18.303497,18.303528,18.303528,18.303528,0.0,0.03208293,0.03208293,0.04958233,25.0,18.300018,0.0,0.0,0.0,-0.007826775,9.54197e-21,0.0,81.14756,24.999498,27.51728,96.0,0.0643308,31.475807,241.34422,88.55082,0.0,81.14756,0.11374819,0.0,77.756516,8.330017
27901,21114060.0,0.0,18.306732,14.111542,21.541565,21.223755,21.917969,21.658875,18.30371,18.303528,18.303528,18.303528,0.0,0.032082807,0.032082807,0.049582113,25.0,18.300018,0.0,0.0,0.0,0.14292629,9.54197e-21,0.0,81.14865,24.999512,27.554432,96.0,0.064197734,31.423798,241.34422,88.55069,0.0,81.14865,0.11374772,0.0,77.757576,8.330017
27902,21114120.0,0.0,18.307343,14.123077,21.554169,21.236359,21.930145,21.671936,18.304657,18.303864,18.303864,18.303802,0.0,0.032082547,0.032082547,0.049581666,25.0,18.300018,0.0,0.0,0.0,0.15722634,9.54197e-21,0.0,81.14984,24.999805,27.604973,96.0,0.06401644,31.353039,241.34422,88.55058,0.0,81.14984,0.113746755,0.0,77.75872,8.330017
27903,21114180.0,0.0,18.305786,14.134674,21.566742,21.24887,21.942291,21.684967,18.305542,18.304413,18.304413,18.304321,0.0,0.032082222,0.032082222,0.049581096,25.0,18.300018,0.0,0.0,0.0,0.036260042,9.54197e-21,0.0,81.1512,25.000153,27.664154,96.0,0.063804,31.270182,241.34422,88.55042,0.0,81.1512,0.11374554,0.0,77.76004,8.330017
27904,21114240.0,0.0,18.303864,14.146301,21.579254,21.261353,21.954407,21.697968,18.305756,18.305023,18.305023,18.304901,0.0,0.032081917,0.032081917,0.049580574,25.0,18.300018,0.0,0.0,0.0,-0.09572961,9.54197e-21,0.0,81.15272,25.000313,27.723974,96.0,0.06358923,31.186434,241.34422,88.550186,0.0,81.15272,0.11374441,0.0,77.76152,8.330017
27905,21114300.0,0.0,18.303864,14.157928,21.591736,21.273743,21.966492,21.710907,18.30539,18.305267,18.305267,18.305176,0.0,0.032081738,0.032081738,0.049580272,25.0,18.300018,0.0,0.0,0.0,-0.09081024,9.54197e-21,0.0,81.15432,25.000126,27.775434,96.0,0.063404545,31.114391,241.34422,88.54989,0.0,81.15432,0.11374375,0.0,77.76308,8.330017
27906,21114360.0,0.0,18.305267,14.169617,21.604095,21.286346,21.97821,21.723572,18.30484,18.305176,18.305176,18.305115,0.0,0.032081652,0.032081652,0.049580134,25.0,18.300018,0.0,0.0,0.0,0.0107565485,9.54197e-21,0.0,81.15598,24.999718,27.821016,96.0,0.063241035,31.050575,241.34421,88.54956,0.0,81.15598,0.11374344,0.0,77.76467,8.330017
27907,21114420.0,0.0,18.306122,14.181335,21.616394,21.298859,21.989868,21.736176,18.304901,18.305023,18.305023,18.305023,0.0,0.032081556,0.032081556,0.049579978,25.0,18.300018,0.0,0.0,0.0,0.06620659,9.54197e-21,0.0,81.15766,24.999384,27.869469,96.0,0.063067146,30.982744,241.3442,88.54926,0.0,81.15766,0.11374309,0.0,77.76629,8.330017
27908,21114480.0,0.0,18.305756,14.193115,21.628662,21.31134,22.001495,21.748718,18.305176,18.305023,18.305023,18.305023,0.0,0.032081433,0.032081433,0.049579773,25.0,18.300018,0.0,0.0,0.0,0.038986575,9.54197e-21,0.0,81.1594,24.999136,27.922794,96.0,0.06287566,30.908087,241.34418,88.54899,0.0,81.1594,0.11374264,0.0,77.76797,8.330017
27909,21114540.0,0.0,18.305298,14.204895,21.64087,21.32373,22.013092,21.761261,18.305359,18.305084,18.305084,18.305084,0.0,0.032081336,0.032081336,0.04957961,25.0,18.300018,0.0,0.0,0.0,0.007549507,9.54197e-21,0.0,81.16118,24.998856,27.976227,96.0,0.06268375,30.833282,241.34416,88.54872,0.0,81.16118,0.113742284,0.0,77.76968,8.330017
27910,21114600.0,0.0,18.304474,14.216736,21.653046,21.33606,22.024658,21.773743,18.30542,18.305237,18.305237,18.305206,0.0,0.032081246,0.032081246,0.049579468,25.0,18.300018,0.0,0.0,0.0,-0.04897802,9.54197e-21,0.0,81.16302,24.998554,28.030983,96.0,0.06248705,30.756626,241.34413,88.548454,0.0,81.16302,0.113741964,0.0,77.77145,8.330017
27911,21114660.0,0.0,18.305084,14.228638,21.665955,21.349548,22.036682,21.786804,18.305145,18.305237,18.305237,18.305237,0.0,0.03208123,0.03208123,0.049579445,25.0,18.300018,0.0,0.0,0.0,-0.012481325,9.54197e-21,0.0,81.16486,24.998125,28.081354,96.0,0.06230615,30.686104,241.3441,88.54819,0.0,81.16486,0.11374191,0.0,77.77323,8.330017
27912,21114720.0,0.0,18.305725,14.24057,21.678864,21.362976,22.048645,21.799866,18.305084,18.305206,18.305206,18.305206,0.0,0.032081228,0.032081228,0.049579445,25.0,18.300018,0.0,0.0,0.0,0.029283073,9.54197e-21,0.0,81.16671,24.997728,28.131998,96.0,0.062124234,30.615202,241.34406,88.54796,0.0,81.16671,0.1137419,0.0,77.775,8.330017
27913,21114780.0,0.0,18.305817,14.252533,21.691711,21.376343,22.060608,21.812836,18.305267,18.305176,18.305176,18.305176,0.0,0.03208122,0.03208122,0.04957943,25.0,18.300018,0.0,0.0,0.0,0.034781426,9.54197e-21,0.0,81.16855,24.99741,28.18497,96.0,0.06193387,30.541042,241.34401,88.54776,0.0,81.16855,0.11374186,0.0,77.776764,8.330017
27914,21114840.0,0.0,18.30542,14.264557,21.704529,21.389618,22.07251,21.825806,18.30542,18.305237,18.305237,18.305237,0.0,0.032081205,0.032081205,0.049579404,25.0,18.300018,0.0,0.0,0.0,0.005284573,9.54197e-21,0.0,81.170395,24.997139,28.239914,96.0,0.06173633,30.464119,241.34395,88.547585,0.0,81.170395,0.113741815,0.0,77.77855,8.330017
27915,21114900.0,0.0,18.305115,14.276642,21.717285,21.402832,22.08435,21.838715,18.305481,18.305298,18.305298,18.305298,0.0,0.032081205,0.032081205,0.04957941,25.0,18.300018,0.0,0.0,0.0,-0.015136072,9.54197e-21,0.0,81.17225,24.996862,28.294224,96.0,0.061541058,30.388084,241.3439,88.54743,0.0,81.17225,0.11374182,0.0,77.78032,8.330017
27916,21114960.0,0.0,18.30487,14.288757,21.72995,21.41623,22.095947,21.851349,18.30539,18.30539,18.30539,18.305359,0.0,0.032081224,0.032081224,0.04957945,25.0,18.300018,0.0,0.0,0.0,-0.030451389,9.54197e-21,0.0,81.174095,24.996572,28.348085,96.0,0.06134736,30.312677,241.34384,88.54729,0.0,81.174095,0.1137419,0.0,77.7821,8.330017
27917,21115020.0,0.0,18.305115,14.300934,21.742584,21.429565,22.107513,21.863953,18.305267,18.305359,18.305359,18.305359,0.0,0.03208128,0.03208128,0.049579542,25.0,18.300018,0.0,0.0,0.0,-0.012474206,9.54197e-21,0.0,81.17592,24.996264,28.399921,96.0,0.061160956,30.240112,241.34377,88.547165,0.0,81.17592,0.1137421,0.0,77.783844,8.330017
27918,21115080.0,0.0,18.305328,14.313171,21.755157,21.44281,22.119019,21.876526,18.305176,18.305328,18.305328,18.305328,0.0,0.032081336,0.032081336,0.04957964,25.0,18.300018,0.0,0.0,0.0,0.0030325179,9.54197e-21,0.0,81.17771,24.995995,28.451893,96.0,0.060973994,30.167347,241.3437,88.547066,0.0,81.17771,0.11374231,0.0,77.78556,8.330017
27919,21115140.0,0.0,18.305603,14.32547,21.76767,21.455994,22.130493,21.889069,18.305206,18.305267,18.305267,18.305267,0.0,0.032081395,0.032081395,0.04957975,25.0,18.300018,0.0,0.0,0.0,0.022581909,9.54197e-21,0.0,81.17947,24.995758,28.503632,96.0,0.06078785,30.094913,241.34363,88.547,0.0,81.17947,0.113742545,0.0,77.78725,8.330017
27920,21115200.0,0.0,18.305511,14.337799,21.780151,21.469116,22.141937,21.90155,18.305298,18.305267,18.305267,18.305267,0.0,0.032081448,0.032081448,0.049579836,25.0,18.300018,0.0,0.0,0.0,0.013692573,9.54197e-21,0.0,81.18121,24.995588,28.55705,96.0,0.060595587,30.02013,241.34355,88.54695,0.0,81.18121,0.11374273,0.0,77.78891,8.330017
27921,21115260.0,0.0,18.305176,14.35022,21.792542,21.482391,22.153107,21.913788,18.30539,18.305298,18.305298,18.305298,0.0,0.032081492,0.032081492,0.049579915,25.0,18.300018,0.0,0.0,0.0,-0.009305186,9.54197e-21,0.0,81.18293,24.995459,28.611248,96.0,0.06040044,29.944252,241.34348,88.54693,0.0,81.18293,0.113742895,0.0,77.79056,8.330017
27922,21115320.0,0.0,18.305084,14.362701,21.804901,21.495636,22.164246,21.925995,18.305328,18.305328,18.305328,18.305328,0.0,0.03208155,0.03208155,0.04958001,25.0,18.300018,0.0,0.0,0.0,-0.0140647,9.54197e-21,0.0,81.18462,24.995317,28.664297,96.0,0.060209416,29.869986,241.34338,88.54691,0.0,81.18462,0.11374312,0.0,77.79218,8.330017
27923,21115380.0,0.0,18.305206,14.375244,21.8172,21.50879,22.175385,21.938171,18.305267,18.305298,18.305298,18.305298,0.0,0.032081615,0.032081615,0.04958013,25.0,18.300018,0.0,0.0,0.0,-0.004045471,9.54197e-21,0.0,81.18629,24.995186,28.716469,96.0,0.06002152,29.796944,241.3433,88.546906,0.0,81.18629,0.113743365,0.0,77.79377,8.330017
27924,21115440.0,0.0,18.305328,14.387848,21.829468,21.52185,22.186432,21.950317,18.305237,18.305298,18.305298,18.305298,0.0,0.032081682,0.032081682,0.04958024,25.0,18.300018,0.0,0.0,0.0,0.0036476941,9.54197e-21,0.0,81.18791,24.995083,28.768803,96.0,0.05983301,29.72368,241.34322,88.54691,0.0,81.18791,0.1137436,0.0,77.795334,8.330017
27925,21115500.0,0.0,18.30545,14.400513,21.841644,21.534882,22.19748,21.962402,18.305237,18.305267,18.305267,18.305267,0.0,0.032081746,0.032081746,0.049580343,25.0,18.300018,0.0,0.0,0.0,0.011330224,9.54197e-21,0.0,81.18952,24.995008,28.82116,96.0,0.059644353,29.65038,241.34314,88.546936,0.0,81.18952,0.113743834,0.0,77.79687,8.330017
27926,21115560.0,0.0,18.305359,14.413239,21.85382,21.548065,22.208313,21.974304,18.305298,18.305267,18.305267,18.305267,0.0,0.032081794,0.032081794,0.049580432,25.0,18.300018,0.0,0.0,0.0,0.003360954,9.54197e-21,0.0,81.19109,24.994974,28.874508,96.0,0.05945206,29.575687,241.34305,88.546974,0.0,81.19109,0.11374402,0.0,77.79837,8.330017
27927,21115620.0,0.0,18.305237,14.426056,21.865936,21.561218,22.219086,21.986145,18.305328,18.305298,18.305298,18.305298,0.0,0.032081842,0.032081842,0.04958051,25.0,18.300018,0.0,0.0,0.0,-0.0044500153,9.54197e-21,0.0,81.19265,24.99495,28.927862,96.0,0.059259705,29.500992,241.34296,88.54701,0.0,81.19265,0.1137442,0.0,77.799866,8.330017
27928,21115680.0,0.0,18.305206,14.438934,21.878021,21.57428,22.229858,21.997986,18.305298,18.305298,18.305298,18.305298,0.0,0.032081895,0.032081895,0.049580596,25.0,18.300018,0.0,0.0,0.0,-0.005868745,9.54197e-21,0.0,81.19418,24.994928,28.980854,96.0,0.059068646,29.426807,241.34288,88.54705,0.0,81.19418,0.113744386,0.0,77.80134,8.330017
27929,21115740.0,0.0,18.305298,14.451904,21.890045,21.58728,22.24057,22.009766,18.305298,18.305298,18.305298,18.305298,0.0,0.032081943,0.032081943,0.04958068,25.0,18.300018,0.0,0.0,0.0,-0.00088488543,9.54197e-21,0.0,81.195694,24.994911,29.033503,96.0,0.05887877,29.353094,241.34279,88.5471,0.0,81.195694,0.11374457,0.0,77.80278,8.330017
27930,21115800.0,0.0,18.305328,14.464935,21.902008,21.60022,22.251251,22.021515,18.305267,18.305298,18.305298,18.305298,0.0,0.032081988,0.032081988,0.049580757,25.0,18.300018,0.0,0.0,0.0,0.0027231697,9.54197e-21,0.0,81.19718,24.994907,29.086292,96.0,0.058688376,29.279194,241.3427,88.54714,0.0,81.19718,0.11374473,0.0,77.80421,8.330017
27931,21115860.0,0.0,18.305481,14.478058,21.914124,21.61377,22.26175,22.033173,18.305298,18.305298,18.305298,18.305298,0.0,0.03208203,0.03208203,0.049580827,25.0,18.300018,0.0,0.0,0.0,0.01006348,9.54197e-21,0.0,81.198654,24.994917,29.139254,96.0,0.05849731,29.205048,241.3426,88.547195,0.0,81.198654,0.11374489,0.0,77.80562,8.330017
27932,21115920.0,0.0,18.305481,14.491241,21.926239,21.627228,22.272217,22.0448,18.305359,18.305298,18.305298,18.305298,0.0,0.032082062,0.032082062,0.04958088,25.0,18.300018,0.0,0.0,0.0,0.007928026,9.54197e-21,0.0,81.20011,24.994944,29.192982,96.0,0.058303427,29.129824,241.34253,88.54724,0.0,81.20011,0.113745004,0.0,77.80701,8.330017
27933,21115980.0,0.0,18.30545,14.504517,21.938293,21.640594,22.282654,22.056396,18.30539,18.305328,18.305328,18.305328,0.0,0.03208209,0.03208209,0.049580924,25.0,18.300018,0.0,0.0,0.0,0.004106679,9.54197e-21,0.0,81.20155,24.99497,29.246887,96.0,0.05810889,29.05436,241.34244,88.54729,0.0,81.20155,0.1137451,0.0,77.80839,8.330017
27934,21116040.0,0.0,18.305328,14.517883,21.950287,21.6539,22.29303,22.067932,18.30542,18.305359,18.305359,18.305359,0.0,0.03208211,0.03208211,0.04958096,25.0,18.300018,0.0,0.0,0.0,-0.0048595904,9.54197e-21,0.0,81.20299,24.995003,29.301176,96.0,0.05791293,28.978354,241.34235,88.54733,0.0,81.20299,0.11374519,0.0,77.80976,8.330017
27935,21116100.0,0.0,18.305298,14.531311,21.96222,21.667145,22.303406,22.079468,18.30539,18.30539,18.30539,18.30539,0.0,0.032082137,0.032082137,0.049581006,25.0,18.300018,0.0,0.0,0.0,-0.005289612,9.54197e-21,0.0,81.2044,24.99502,29.355017,96.0,0.057718575,28.902975,241.34227,88.54737,0.0,81.2044,0.11374528,0.0,77.81112,8.330017
27936,21116160.0,0.0,18.305542,14.544861,21.974457,21.681213,22.313599,22.090942,18.30539,18.30539,18.30539,18.30539,0.0,0.032082163,0.032082163,0.04958105,25.0,18.300018,0.0,0.0,0.0,0.007345138,9.54197e-21,0.0,81.20582,24.995031,29.408657,96.0,0.05752493,28.827879,241.34218,88.5474,0.0,81.20582,0.11374538,0.0,77.81248,8.330017
27937,21116220.0,0.0,18.305634,14.558472,21.986664,21.69519,22.323792,22.102386,18.30545,18.30539,18.30539,18.30539,0.0,0.032082178,0.032082178,0.049581077,25.0,18.300018,0.0,0.0,0.0,0.011986793,9.54197e-21,0.0,81.20721,24.995056,29.463118,96.0,0.057328302,28.751637,241.34209,88.54744,0.0,81.20721,0.113745436,0.0,77.81381,8.330017
27938,21116280.0,0.0,18.305573,14.572174,21.99881,21.709106,22.333923,22.11377,18.305511,18.30542,18.30542,18.30542,0.0,0.032082193,0.032082193,0.049581096,25.0,18.300018,0.0,0.0,0.0,0.0052487995,9.54197e-21,0.0,81.2086,24.995085,29.518354,96.0,0.057128843,28.674305,241.34201,88.54746,0.0,81.2086,0.11374547,0.0,77.815155,8.330017
27939,21116340.0,0.0,18.305511,14.585968,22.010895,21.722961,22.344025,22.125153,18.305542,18.30545,18.30545,18.30545,0.0,0.0320822,0.0320822,0.04958111,25.0,18.300018,0.0,0.0,0.0,-0.00032567346,9.54197e-21,0.0,81.21,24.995104,29.573622,96.0,0.056929275,28.59693,241.34192,88.547485,0.0,81.21,0.11374551,0.0,77.81648,8.330017
27940,21116400.0,0.0,18.30542,14.5998535,22.022919,21.736725,22.354095,22.136475,18.305542,18.305511,18.305511,18.305481,0.0,0.03208221,0.03208221,0.04958113,25.0,18.300018,0.0,0.0,0.0,-0.0068166936,9.54197e-21,0.0,81.21139,24.995111,29.629036,96.0,0.05672916,28.519348,241.34184,88.5475,0.0,81.21139,0.11374555,0.0,77.81782,8.330017
27941,21116460.0,0.0,18.305664,14.613861,22.035278,21.751343,22.364014,22.147797,18.305511,18.305511,18.305511,18.305511,0.0,0.032082226,0.032082226,0.049581155,25.0,18.300018,0.0,0.0,0.0,0.005568162,9.54197e-21,0.0,81.21277,24.995104,29.683987,96.0,0.056530744,28.442421,241.34175,88.547516,0.0,81.21277,0.113745615,0.0,77.81914,8.330017
27942,21116520.0,0.0,18.305786,14.62793,22.047607,21.76593,22.373932,22.159058,18.305542,18.305511,18.305511,18.305511,0.0,0.032082237,0.032082237,0.049581174,25.0,18.300018,0.0,0.0,0.0,0.012700312,9.54197e-21,0.0,81.21414,24.9951,29.739614,96.0,0.056329846,28.36454,241.34167,88.54752,0.0,81.21414,0.11374565,0.0,77.82046,8.330017
27943,21116580.0,0.0,18.305756,14.64212,22.059875,21.780396,22.38382,22.170288,18.305634,18.305542,18.305542,18.305542,0.0,0.03208224,0.03208224,0.04958118,25.0,18.300018,0.0,0.0,0.0,0.00755849,9.54197e-21,0.0,81.215515,24.995102,29.796171,96.0,0.056125607,28.28536,241.34158,88.54753,0.0,81.215515,0.11374566,0.0,77.82177,8.330017
27944,21116640.0,0.0,18.305634,14.656403,22.072113,21.79483,22.393646,22.181488,18.305664,18.305603,18.305603,18.305603,0.0,0.032082245,0.032082245,0.04958118,25.0,18.300018,0.0,0.0,0.0,-0.0012736006,9.54197e-21,0.0,81.21688,24.995096,29.853052,96.0,0.055920195,28.205725,241.3415,88.54753,0.0,81.21688,0.113745674,0.0,77.82309,8.330017
27945,21116700.0,0.0,18.305573,14.670776,22.084259,21.809143,22.403442,22.192657,18.305695,18.305634,18.305634,18.305634,0.0,0.03208225,0.03208225,0.049581196,25.0,18.300018,0.0,0.0,0.0,-0.0056474,9.54197e-21,0.0,81.218254,24.995077,29.909805,96.0,0.055715267,28.126276,241.34142,88.54752,0.0,81.218254,0.1137457,0.0,77.8244,8.330017
27946,21116760.0,0.0,18.305786,14.685272,22.096802,21.824432,22.413177,22.203827,18.305695,18.305664,18.305664,18.305634,0.0,0.032082263,0.032082263,0.04958122,25.0,18.300018,0.0,0.0,0.0,0.0031398432,9.54197e-21,0.0,81.21962,24.995045,29.966492,96.0,0.055510584,28.046911,241.34132,88.547516,0.0,81.21962,0.113745734,0.0,77.825714,8.330017
27947,21116820.0,0.0,18.305939,14.69986,22.109283,21.83963,22.422852,22.214966,18.305695,18.305664,18.305664,18.305664,0.0,0.03208227,0.03208227,0.049581233,25.0,18.300018,0.0,0.0,0.0,0.010934791,9.54197e-21,0.0,81.22098,24.995012,30.023664,96.0,0.055304166,27.966871,241.34125,88.54751,0.0,81.22098,0.11374577,0.0,77.82701,8.330017
27948,21116880.0,0.0,18.30597,14.714569,22.121735,21.854767,22.432495,22.226044,18.305756,18.305695,18.305695,18.305695,0.0,0.032082282,0.032082282,0.049581245,25.0,18.300018,0.0,0.0,0.0,0.012684143,9.54197e-21,0.0,81.222336,24.994978,30.08139,96.0,0.055095755,27.886051,241.34116,88.5475,0.0,81.222336,0.11374581,0.0,77.828316,8.330017
27949,21116940.0,0.0,18.305878,14.72937,22.134125,21.869812,22.442078,22.237122,18.305817,18.305756,18.305756,18.305725,0.0,0.032082286,0.032082286,0.049581252,25.0,18.300018,0.0,0.0,0.0,0.0044467687,9.54197e-21,0.0,81.223694,24.994947,30.139933,96.0,0.054884426,27.804094,241.34106,88.547485,0.0,81.223694,0.11374582,0.0,77.82962,8.330017
27950,21117000.0,0.0,18.305786,14.744293,22.146454,21.884766,22.45166,22.248138,18.305847,18.305786,18.305786,18.305786,0.0,0.03208229,0.03208229,0.049581263,25.0,18.300018,0.0,0.0,0.0,-0.0031908434,9.54197e-21,0.0,81.225044,24.994907,30.19858,96.0,0.054672748,27.721989,241.34097,88.54747,0.0,81.225044,0.113745846,0.0,77.83091,8.330017
27951,21117060.0,0.0,18.30597,14.759338,22.15918,21.900726,22.461151,22.259155,18.305847,18.305817,18.305817,18.305817,0.0,0.032082304,0.032082304,0.04958128,25.0,18.300018,0.0,0.0,0.0,0.003698568,9.54197e-21,0.0,81.22639,24.994854,30.257135,96.0,0.054461427,27.640009,241.3409,88.54745,0.0,81.22639,0.11374588,0.0,77.83221,8.330017
27952,21117120.0,0.0,18.306122,14.774506,22.171875,21.916565,22.470642,22.270172,18.305908,18.305847,18.305847,18.305847,0.0,0.032082316,0.032082316,0.049581304,25.0,18.300018,0.0,0.0,0.0,0.011216053,9.54197e-21,0.0,81.22773,24.9948,30.316145,96.0,0.0542485,27.557396,241.3408,88.54743,0.0,81.22773,0.113745935,0.0,77.83349,8.330017
27953,21117180.0,0.0,18.306091,14.789764,22.18451,21.932343,22.480072,22.281128,18.30597,18.305878,18.305878,18.305878,0.0,0.032082323,0.032082323,0.049581315,25.0,18.300018,0.0,0.0,0.0,0.008311769,9.54197e-21,0.0,81.22907,24.994753,30.375994,96.0,0.05403259,27.47361,241.34071,88.54741,0.0,81.22907,0.11374596,0.0,77.83477,8.330017
27954,21117240.0,0.0,18.30606,14.805145,22.197083,21.948029,22.489471,22.292053,18.306,18.305939,18.305939,18.305908,0.0,0.032082334,0.032082334,0.049581334,25.0,18.300018,0.0,0.0,0.0,0.0044642934,9.54197e-21,0.0,81.2304,24.994698,30.436102,96.0,0.053815763,27.389458,241.34062,88.54739,0.0,81.2304,0.113745995,0.0,77.83605,8.330017
27955,21117300.0,0.0,18.30597,14.820648,22.209595,21.963654,22.49884,22.302948,18.30603,18.30597,18.30597,18.30597,0.0,0.03208234,0.03208234,0.049581353,25.0,18.300018,0.0,0.0,0.0,-0.0031812477,9.54197e-21,0.0,81.23173,24.994638,30.496649,96.0,0.05359742,27.304693,241.34053,88.54737,0.0,81.23173,0.11374603,0.0,77.83733,8.330017
27956,21117360.0,0.0,18.306213,14.836273,22.222534,21.980255,22.508179,22.313873,18.30603,18.306,18.306,18.306,0.0,0.03208236,0.03208236,0.049581382,25.0,18.300018,0.0,0.0,0.0,0.00671743,9.54197e-21,0.0,81.233055,24.99457,30.557003,96.0,0.053379815,27.220196,241.34042,88.54735,0.0,81.233055,0.11374611,0.0,77.83859,8.330017
27957,21117420.0,0.0,18.306335,14.85202,22.235443,21.996796,22.517456,22.324768,18.306091,18.30603,18.30603,18.30603,0.0,0.032082375,0.032082375,0.049581405,25.0,18.300018,0.0,0.0,0.0,0.012957406,9.54197e-21,0.0,81.23437,24.994505,30.618092,96.0,0.053159606,27.134668,241.34033,88.547325,0.0,81.23437,0.11374616,0.0,77.83986,8.330017
27958,21117480.0,0.0,18.306305,14.867889,22.248291,22.013245,22.526733,22.335632,18.306183,18.306091,18.306091,18.30606,0.0,0.032082386,0.032082386,0.049581423,25.0,18.300018,0.0,0.0,0.0,0.008404419,9.54197e-21,0.0,81.23568,24.994446,30.680138,96.0,0.052936006,27.047804,241.34024,88.5473,0.0,81.23568,0.113746196,0.0,77.84111,8.330017
27959,21117540.0,0.0,18.306213,14.883881,22.261078,22.029633,22.53595,22.346466,18.306244,18.306122,18.306122,18.306122,0.0,0.032082397,0.032082397,0.049581446,25.0,18.300018,0.0,0.0,0.0,0.00042371813,9.54197e-21,0.0,81.236984,24.99438,30.742609,96.0,0.05271094,26.960346,241.34013,88.54728,0.0,81.236984,0.11374625,0.0,77.84236,8.330017
27960,21117600.0,0.0,18.306213,14.899994,22.273834,22.045898,22.545166,22.357239,18.306274,18.306183,18.306183,18.306183,0.0,0.032082416,0.032082416,0.049581476,25.0,18.300018,0.0,0.0,0.0,-0.0029667567,9.54197e-21,0.0,81.23827,24.994312,30.8052,96.0,0.052485507,26.87272,241.34004,88.54726,0.0,81.23827,0.11374631,0.0,77.8436,8.330017
27961,21117660.0,0.0,18.31076,14.916473,22.293701,22.063599,22.553955,22.367981,18.306366,18.305756,18.305756,18.305725,0.0,0.033826634,0.032681495,0.048295077,25.0,18.300018,7.388258,3.8480337,0.0,0.19802761,9.54197e-21,0.0,83.5002,23.930937,30.868069,96.0,0.052762967,26.784706,241.32057,88.23594,0.0,82.567795,0.11480083,0.0,78.08986,8.330017
27962,21117720.0,0.0,18.311127,14.933533,22.31195,22.081604,22.56195,22.378479,18.30777,18.305908,18.305878,18.305725,0.0,0.03541516,0.033206295,0.047519077,25.0,18.300018,10.826419,5.463443,0.0,0.18355887,9.54197e-21,0.0,85.74754,22.827826,30.95063,96.0,0.053102292,26.669117,241.27966,87.98033,0.0,83.962585,0.11613951,0.0,78.66542,8.330017
27963,21117780.0,0.0,18.308899,14.951141,22.330078,22.099854,22.569153,22.388702,18.30896,18.306702,18.30658,18.306274,0.0,0.037207916,0.033833217,0.046745025,25.0,18.300018,14.332607,7.1797075,0.0,-0.009690912,9.54197e-21,0.0,88.35792,21.633469,31.04676,96.0,0.053533576,26.534536,241.21823,87.754814,0.0,85.64676,0.11778354,0.0,79.420265,8.330017
27964,21117840.0,0.0,18.308472,14.969269,22.347748,22.118317,22.57547,22.39859,18.30896,18.307343,18.30719,18.306732,0.0,0.03913754,0.034554925,0.046008453,25.0,18.300018,17.897306,8.993385,0.0,-0.0654629,9.54197e-21,0.0,91.29392,20.396868,31.137377,96.0,0.054108404,26.407671,241.13593,87.57618,0.0,87.62193,0.11969809,0.0,80.367386,8.330017
27965,21117900.0,0.0,18.309845,14.987946,22.364746,22.136993,22.580872,22.408173,18.308685,18.307617,18.307434,18.306976,0.0,0.041155096,0.03536211,0.045317248,25.0,18.300018,21.510748,10.900677,0.0,0.017667936,9.54197e-21,0.0,94.53088,19.171717,31.222704,96.0,0.054801,26.288214,241.0334,87.45993,0.0,89.880356,0.12183165,0.0,81.49914,8.330017
27966,21117960.0,0.0,18.311127,15.00708,22.381378,22.157074,22.585419,22.41748,18.308868,18.30777,18.307587,18.307098,0.0,0.04320701,0.0362518,0.04467534,25.0,18.300018,25.165966,12.900337,0.0,0.093132064,9.54197e-21,0.0,98.043594,18.00481,31.311535,96.0,0.05555311,26.163853,240.91203,87.418106,0.0,92.41784,0.124131665,0.0,82.80281,8.330017
27967,21118020.0,1.0,18.31137,15.026733,22.393341,22.177124,22.589142,22.42627,18.309296,18.30841,18.308228,18.307678,0.0,0.044195607,0.03815224,0.045576118,33.333332,18.300018,28.85455,14.985408,0.0,0.06586328,9.54197e-21,0.0,99.88934,17.713718,31.406212,96.0,0.056975115,26.0313,240.61461,88.314896,0.0,95.012955,0.12792486,0.0,84.066895,8.330017
27968,21118080.0,1.0,18.311432,15.0468445,22.4021,22.196411,22.592682,22.434021,18.309631,18.309296,18.309174,18.308685,0.0,0.044564642,0.040773787,0.047344867,41.666668,18.300018,32.57729,17.143188,0.0,0.019546486,9.54197e-21,0.0,99.989784,18.340635,31.504322,96.0,0.058830284,25.893951,240.19388,90.03958,0.0,96.99286,0.13269329,0.0,84.72046,8.330017
27969,21118140.0,1.0,18.313232,15.067383,22.411316,22.214905,22.595856,22.440613,18.309906,18.310059,18.309998,18.309662,0.0,0.045725532,0.043584578,0.04914604,50.0,18.300018,36.329754,19.360273,0.0,0.09610655,9.54197e-21,0.0,100.00174,19.538864,31.604162,96.0,0.061128333,25.754175,239.69371,92.40253,0.0,98.36553,0.1384575,0.0,84.84948,8.330017
27970,21118200.0,2.0,18.315338,15.088379,22.420776,22.232483,22.598236,22.445923,18.3107,18.310974,18.310944,18.310791,0.0,0.047923863,0.046651483,0.05107003,60.666668,18.300018,40.10375,21.626652,0.15511818,0.17348392,9.54197e-21,0.0,100.00011,21.48169,31.713715,96.0,0.06402876,25.6008,239.12982,95.649895,0.0,99.07757,0.14564967,0.0,84.45789,8.330017
27971,21118260.0,2.0,18.316101,15.109772,22.430481,22.250427,22.599762,22.450226,18.31192,18.312286,18.312286,18.312256,0.0,0.05107093,0.0497627,0.05313,71.333336,18.300018,43.88775,23.929382,0.52756846,0.14377183,9.54197e-21,0.0,100.0,24.177477,31.83823,96.0,0.06735878,25.426477,238.63545,99.72714,0.0,99.11021,0.15396856,0.0,83.70029,8.330017
27972,21118320.0,2.0,18.31601,15.131561,22.439514,22.267395,22.599548,22.453278,18.312805,18.31372,18.313751,18.313904,0.0,0.05519719,0.052835587,0.055221025,82.0,18.300018,47.659294,26.254398,1.0637752,0.057840727,9.54197e-21,0.0,99.99999,27.740063,31.970327,96.0,0.071049325,25.241539,238.40506,104.681625,0.0,98.50789,0.16321987,0.0,82.604065,8.330017
27973,21118380.0,2.0,18.315857,15.153717,22.44754,22.283386,22.597229,22.454987,18.31308,18.31491,18.314972,18.315552,0.0,0.060329605,0.05571236,0.057244733,92.666664,18.300018,51.39873,28.592379,1.761622,0.003031432,9.54197e-21,0.0,100.0,32.31771,32.103203,96.0,0.0750461,25.05552,238.74423,110.61611,0.0,97.30896,0.17329636,0.0,81.188965,8.330017
27974,21118440.0,2.0,18.315613,15.176239,22.454163,22.298462,22.592407,22.455597,18.313019,18.315613,18.315796,18.316925,0.0,0.066344135,0.058332108,0.059199236,103.333336,18.300018,55.077194,30.929783,2.5999713,-0.022092491,9.54197e-21,0.0,100.0,37.96723,32.23301,96.0,0.07922994,24.873785,240.10103,117.51754,0.0,95.70487,0.18387823,0.0,79.57935,8.330017
27975,21118500.0,2.0,18.314941,15.199127,22.459045,22.312653,22.584686,22.4552,18.312683,18.315857,18.316254,18.317993,0.0,0.073155314,0.06063346,0.061014425,114.0,18.300018,58.66336,33.25779,3.5754893,-0.058704495,9.54197e-21,0.0,100.0,44.777378,32.358368,96.0,0.08351842,24.698288,243.1179,125.44412,0.0,93.8258,0.1948115,0.0,77.846504,8.330017
27976,21118560.0,2.0,18.313843,15.222321,22.462128,22.327393,22.57434,22.454437,18.312103,18.315796,18.316528,18.318909,0.0,0.079947084,0.062847175,0.06294382,124.666664,18.300018,62.129467,35.576363,4.7103586,-0.09833021,9.54197e-21,0.0,99.52877,53.117916,32.476753,96.0,0.087764435,24.532547,248.6479,134.58736,0.0,91.76612,0.205752,0.0,76.05386,8.330017
