,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27977,21118620.0,2.0,18.311646,15.245819,22.4617,22.341125,22.561615,22.452698,18.311127,18.315887,18.316986,18.32016,0.0,0.08472699,0.06532704,0.06544609,135.33333,18.300018,65.46099,37.873055,5.969365,-0.18877897,9.54197e-21,0.0,97.470116,64.27701,32.584473,96.0,0.091473274,24.381739,256.02838,145.50081,0.0,89.357666,0.21552053,0.0,74.083885,8.330017
27978,21118680.0,2.0,18.310272,15.269592,22.459259,22.353699,22.54712,22.449982,18.309784,18.315613,18.317108,18.32129,0.0,0.0883111,0.06741772,0.06780443,146.0,18.300018,68.639,40.137997,7.3477983,-0.16656213,9.54197e-21,0.0,94.75569,78.38586,32.676655,96.0,0.09445696,24.252684,264.26944,158.10843,0.0,86.65544,0.22356807,0.0,71.93302,8.330017
27979,21118740.0,2.0,18.309296,15.293671,22.455414,22.365112,22.53125,22.446442,18.308868,18.315125,18.316895,18.32196,0.0,0.09083293,0.0689899,0.06974001,156.66667,18.300018,71.63362,42.3593,8.847173,-0.11709799,9.54197e-21,0.0,91.93118,94.82855,32.759712,96.0,0.096576,24.136402,272.5456,171.8186,0.0,83.98589,0.22957793,0.0,69.80832,8.330017
27980,21118800.0,2.0,18.308441,15.317993,22.450867,22.375793,22.514679,22.442413,18.308228,18.314728,18.316711,18.322388,0.0,0.09255294,0.07008625,0.071230054,167.33333,18.300018,74.47068,44.54026,10.439782,-0.08887969,9.54197e-21,0.0,89.3315,112.65635,32.838707,96.0,0.0979682,24.025812,280.41672,185.99417,0.0,81.56473,0.23389907,0.0,67.87429,8.330017
27981,21118860.0,2.0,18.30841,15.34256,22.447052,22.387543,22.498901,22.438904,18.30783,18.314117,18.316162,18.322174,0.0,0.09373567,0.07085791,0.07240032,178.0,18.300018,77.15897,46.689762,12.152429,-0.028169138,9.54197e-21,0.0,87.15184,130.43062,32.91468,96.0,0.09885904,23.919447,287.55844,199.72325,0.0,79.54606,0.23703122,0.0,66.26405,8.330017
27982,21118920.0,1.0,18.308197,15.36734,22.442932,22.398743,22.482819,22.43512,18.30774,18.313202,18.315155,18.321045,0.0,0.09456633,0.0714244,0.073407255,186.33333,18.300018,79.6849,48.800068,13.97409,-0.015327323,9.54197e-21,0.0,85.4954,146.2812,32.991558,96.0,0.09942412,23.81182,293.75928,211.82246,0.0,78.01847,0.23942949,0.0,65.07506,8.330017
27983,21118980.0,1.0,18.30832,15.392334,22.438507,22.409363,22.466553,22.431122,18.307587,18.312195,18.313904,18.319305,0.0,0.09535459,0.07202633,0.07455815,194.66667,18.300018,82.04693,50.86915,15.898935,-0.003715393,9.54197e-21,0.0,84.341484,159.57909,33.066704,96.0,0.10004703,23.706612,299.6311,222.21907,0.0,76.96879,0.24196722,0.0,64.32131,8.330017
27984,21119040.0,1.0,18.308624,15.41748,22.433777,22.419342,22.450073,22.42685,18.307556,18.31131,18.312714,18.317383,0.0,0.09621241,0.07276572,0.076032706,203.0,18.300018,84.243164,52.894424,17.920042,0.01761628,9.54197e-21,0.0,83.571335,170.56589,33.14188,96.0,0.10087711,23.601364,305.5293,231.27486,0.0,76.29655,0.24502489,0.0,63.939823,8.330017
27985,21119100.0,0.0,18.308228,15.442841,22.428772,22.428558,22.433441,22.422363,18.30783,18.309753,18.31073,18.314362,0.0,0.09667102,0.0732523,0.077377886,199.0,18.300018,86.27239,54.87353,20.030104,-0.015896937,9.54197e-21,0.0,83.214935,176.31688,33.222042,96.0,0.101350665,23.489143,309.34924,236.35458,0.0,76.017876,0.24730778,0.0,63.93281,8.330017
27986,21119160.0,0.0,18.309113,15.468323,22.425049,22.439026,22.418335,22.41864,18.30777,18.308289,18.308777,18.311096,0.0,0.09725462,0.0738946,0.07903485,195.0,18.300018,88.15818,56.819386,22.250902,0.04357938,9.54197e-21,0.0,83.32663,177.50082,33.298748,96.0,0.10207572,23.381752,312.37054,238.54271,0.0,76.18765,0.25018325,0.0,64.3536,8.330017
27987,21119220.0,0.0,18.309326,15.493927,22.421143,22.448547,22.403107,22.414642,18.308014,18.307465,18.307556,18.308594,0.0,0.09792115,0.07468627,0.08109278,191.0,18.300018,89.891014,58.723785,24.56186,0.03836112,9.54197e-21,0.0,83.7212,175.96626,33.380173,96.0,0.10302131,23.267761,315.2068,239.12311,0.0,76.64482,0.2536946,0.0,65.08591,8.330017
27988,21119280.0,0.0,18.309448,15.519684,22.4169,22.45697,22.387726,22.410309,18.308167,18.307037,18.306854,18.306946,0.0,0.09865429,0.07560969,0.083519764,187.0,18.300018,91.46943,60.58352,26.952366,0.014955286,9.54197e-21,0.0,84.32288,172.61816,33.462543,96.0,0.104178846,23.152437,318.10757,238.66539,0.0,77.31779,0.25777572,0.0,66.05984,8.330017
27989,21119340.0,0.0,18.309631,15.545502,22.412323,22.464172,22.372192,22.40564,18.308228,18.306793,18.306458,18.305908,0.0,0.09941371,0.076630145,0.08626523,183.0,18.300018,92.89148,62.39395,29.40683,0.012073866,9.54197e-21,0.0,85.05106,168.33807,33.545067,96.0,0.10549685,23.036905,321.26932,237.70189,0.0,78.13099,0.26229575,0.0,67.202095,8.330017
27990,21119400.0,0.0,18.309723,15.571442,22.40738,22.470001,22.356506,22.400543,18.308289,18.306702,18.306274,18.30539,0.0,0.1001611,0.07771169,0.089267954,179.0,18.300018,94.1556,64.15094,31.910995,0.008488411,9.54197e-21,0.0,85.85841,163.60565,33.628048,96.0,0.10691822,22.920734,324.76025,236.4956,0.0,79.038666,0.26712644,0.0,68.46383,8.330017
27991,21119460.0,0.0,18.31018,15.597412,22.404114,22.478455,22.342224,22.395721,18.308502,18.306793,18.306335,18.305328,0.0,0.10087565,0.078839,0.09255404,175.0,18.300018,95.260254,65.8541,34.530876,0.0340928,9.54197e-21,0.0,86.73225,158.59036,33.713924,96.0,0.10841808,22.800507,328.6611,235.14574,0.0,80.02949,0.27224728,0.0,69.84367,8.330017
27992,21119520.0,0.0,18.310242,15.623444,22.400421,22.485199,22.32779,22.390442,18.308685,18.307007,18.30655,18.305511,0.0,0.101522684,0.07996925,0.096034884,171.0,18.300018,96.21088,67.49833,37.211075,0.018469593,9.54197e-21,0.0,87.62885,153.6399,33.801968,96.0,0.1099361,22.677246,332.96622,233.83118,0.0,81.05839,0.27750704,0.0,71.289734,8.330017
27993,21119580.0,0.0,18.310242,15.649506,22.39627,22.490356,22.313293,22.384796,18.308746,18.30719,18.306763,18.305786,0.0,0.10209072,0.08108229,0.09963625,167.0,18.300018,97.02395,69.08617,39.928127,0.0064417184,9.54197e-21,0.0,88.5338,148.85547,33.89005,96.0,0.111443914,22.553932,337.64243,232.58064,0.0,82.10892,0.28279972,0.0,72.77413,8.330017
27994,21119640.0,0.0,18.148285,15.675568,22.39151,22.493896,22.29837,22.37857,18.150055,18.21524,18.227142,18.244476,1.0,0.1025874,0.0821755,0.103322126,163.0,18.1333,97.71191,70.61947,42.664917,-6.0175185,9.54197e-21,0.0,89.44189,144.20369,34.99076,96.0,0.10608228,21.012936,342.7298,231.35118,0.0,83.17401,0.2880763,0.0,74.28277,8.330017
27995,21119700.0,0.0,18.148193,15.70163,22.385254,22.494812,22.282318,22.371155,18.149628,18.157501,18.164093,18.178589,1.0,0.10298985,0.08323639,0.10706464,159.0,18.1333,98.23339,72.07267,45.39772,-0.20404248,9.54197e-21,0.0,90.34484,139.85796,35.10025,96.0,0.10726959,20.859648,348.11667,230.25638,0.0,84.24862,0.29328257,0.0,75.80887,8.330017
27996,21119760.0,0.0,18.145538,15.727661,22.380096,22.496857,22.267578,22.364014,18.14618,18.14743,18.149261,18.155518,1.0,0.103289396,0.08425107,0.11084388,155.0,18.1333,98.61356,73.45542,48.15557,-0.3367614,9.54197e-21,0.0,91.23467,135.75677,35.21314,96.0,0.108367175,20.701603,353.77643,229.2395,0.0,85.32397,0.2983764,0.0,77.34502,8.330017
27997,21119820.0,0.0,17.98996,15.753662,22.374054,22.496643,22.252472,22.356201,17.98822,18.052612,18.06366,18.080627,1.0,0.103496656,0.08522453,0.114657745,151.0,17.966614,98.84137,74.75704,50.900967,-5.4169116,9.54197e-21,0.0,92.10419,131.77193,36.34065,96.0,0.10246609,19.12309,359.74557,228.21336,0.0,86.39307,0.30337158,0.0,78.88407,8.330017
27998,21119880.0,0.0,17.98233,15.779602,22.366364,22.49353,22.236359,22.347229,17.98639,17.99527,18.001068,18.012909,1.0,0.10358857,0.086133875,0.11843457,147.0,17.966614,98.90271,75.96289,53.600918,-0.6714865,9.54197e-21,0.0,92.959335,128.11856,36.505394,96.0,0.10297459,18.892445,365.7734,227.30396,0.0,87.46102,0.30815002,0.0,80.4229,8.330017
27999,21119940.0,0.0,17.980225,15.80545,22.357727,22.48819,22.220123,22.337646,17.98117,17.983643,17.985474,17.990234,1.0,0.103569336,0.08698028,0.12215345,143.0,17.966614,98.8006,77.06983,56.235714,-0.3257826,9.54197e-21,0.0,93.78621,124.71329,36.621265,96.0,0.10371256,18.730232,371.83517,226.449,0.0,88.515305,0.31269655,0.0,81.94707,8.330017
28000,21120000.0,0.0,17.829132,15.831238,22.348053,22.48059,22.203644,22.327454,17.82785,17.888397,17.897766,17.910889,1.0,0.10346106,0.087780364,0.12581691,139.0,17.799896,98.53307,78.07199,58.783894,-4.5956736,9.54197e-21,0.0,94.56532,121.372406,37.795242,96.0,0.09716822,17.08666,377.9837,225.52563,0.0,89.53815,0.3170521,0.0,83.43747,8.330017
28001,21120060.0,0.0,17.817963,15.856873,22.338959,22.473816,22.187958,22.317291,17.822662,17.833313,17.838074,17.846436,1.0,0.103220485,0.08848904,0.1293513,135.0,17.799896,98.11231,78.97245,61.268257,-1.0003638,9.54197e-21,0.0,95.31629,118.39078,37.996338,96.0,0.09706492,16.805128,383.8468,224.71242,0.0,90.545906,0.32105514,0.0,84.90899,8.330017
28002,21120120.0,0.0,17.81482,15.882416,22.32898,22.464905,22.172272,22.30661,17.816895,17.819946,17.821503,17.824799,1.0,0.10286643,0.08911994,0.13276681,131.0,17.799896,97.53449,79.76345,63.652294,-0.4714026,9.54197e-21,0.0,96.032646,115.587845,38.132496,96.0,0.097279705,16.614502,389.43704,223.88948,0.0,91.532936,0.3247478,0.0,86.35655,8.330017
28003,21120180.0,1.0,17.704773,15.907776,22.31781,22.453613,22.156311,22.295258,17.651855,17.700287,17.70932,17.720856,1.0,0.10301511,0.09022915,0.13691935,139.33333,17.63321,96.79695,80.43844,65.9131,5.8506904,9.54197e-21,0.0,96.56804,114.90705,38.894722,96.0,0.09232247,15.547392,399.9824,225.45036,0.0,92.36854,0.33016568,0.0,87.66229,8.330017
28004,21120240.0,1.0,17.653687,15.933014,22.304596,22.438965,22.139374,22.282593,17.649353,17.66391,17.66748,17.672974,1.0,0.10328491,0.0914956,0.1413333,147.66667,17.63321,95.88414,80.979515,68.009636,-0.6716826,9.54197e-21,0.0,96.55738,117.050186,39.196033,96.0,0.09070994,15.125552,413.87073,229.54929,0.0,92.70727,0.33612046,0.0,88.49519,8.330017
28005,21120300.0,1.0,17.642548,15.958038,22.29004,22.421814,22.122223,22.269196,17.645416,17.651093,17.652405,17.654602,1.0,0.103547804,0.09279265,0.14576265,156.0,17.63321,94.79881,81.38276,69.92156,-0.89501184,9.54197e-21,0.0,96.023926,121.47963,39.31336,96.0,0.09096735,14.961299,430.04166,235.59955,0.0,92.557915,0.34211287,0.0,88.84345,8.330017
28006,21120360.0,1.0,17.512054,15.98288,22.276428,22.40628,22.10614,22.256042,17.497925,17.517273,17.52414,17.532318,1.0,0.10364821,0.093971275,0.14997213,164.33333,17.466492,93.55928,81.65718,71.68856,10.455918,9.54197e-21,0.0,95.025024,128.22525,39.944794,96.0,0.08385898,14.07729,447.52127,243.45137,0.0,91.963554,0.34760928,0.0,88.74045,8.330017
28007,21120420.0,1.0,17.482391,16.007507,22.260803,22.38742,22.089203,22.241608,17.48108,17.489716,17.492249,17.495636,1.0,0.10353215,0.09497427,0.15383895,172.66667,17.466492,92.14457,81.77965,73.24848,1.2492886,9.54197e-21,0.0,93.531624,137.20648,40.083775,96.0,0.08296508,13.882716,465.2142,252.95522,0.0,90.88672,0.35236573,0.0,88.13906,8.330017
28008,21120480.0,1.0,17.477448,16.03189,22.24405,22.366577,22.072357,22.226685,17.475067,17.481537,17.482483,17.483795,1.0,0.10309541,0.09569405,0.15714344,181.0,17.466492,90.56153,81.749954,74.58935,0.18220142,9.54197e-21,0.0,91.67572,148.36542,40.153683,96.0,0.08276787,13.784846,481.80048,263.8746,0.0,89.44491,0.35595685,0.0,87.14064,8.330017
28009,21120540.0,1.0,17.295135,16.05603,22.226013,22.343536,22.055298,22.21103,17.345276,17.349365,17.353699,17.358551,1.0,0.10221579,0.09600119,0.15963112,189.33333,17.299805,88.80874,81.56184,75.691086,8.630957,9.54197e-21,0.0,89.640335,161.61282,40.87293,96.0,0.071045876,12.777901,495.83344,275.86624,0.0,87.80941,0.35787895,0.0,85.90523,8.330017
28010,21120600.0,1.0,17.295502,16.079895,22.206512,22.318237,22.037994,22.19458,17.317871,17.322388,17.323944,17.325867,1.0,0.10098821,0.09597162,0.16138403,197.66667,17.299805,86.87963,81.20368,76.52607,0.31310022,9.54197e-21,0.0,87.47504,175.93263,40.88611,96.0,0.07092883,12.759445,506.4969,288.0981,0.0,86.02705,0.35837382,0.0,84.4758,8.330017
28011,21120660.0,1.0,17.30423,16.103485,22.189941,22.297516,22.02298,22.179657,17.309113,17.31424,17.31485,17.315582,1.0,0.09939089,0.09557456,0.16238023,206.0,17.299805,84.81185,80.703316,77.17604,0.3784425,9.54197e-21,0.0,85.343895,190.87885,40.90261,96.0,0.07041467,12.736344,513.5391,300.0783,0.0,84.25944,0.35737556,0.0,83.02129,8.330017
28012,21120720.0,1.0,17.368927,16.12677,22.17398,22.27713,22.009247,22.165314,17.37799,17.376587,17.375824,17.374908,0.0,0.09751296,0.094886765,0.16275439,214.33333,17.383118,82.611755,80.06143,77.62183,-7.085204,9.54197e-21,0.0,83.32482,205.58983,40.710415,96.0,0.07333887,13.005418,517.13184,311.15173,0.0,82.58642,0.3551805,0.0,81.627014,8.330017
28013,21120780.0,1.0,17.384247,16.14972,22.159058,22.25772,21.99707,22.151886,17.382935,17.389252,17.389069,17.388824,0.0,0.095448,0.09399391,0.16265398,222.66667,17.383118,80.298195,79.29042,77.8794,-2.2781775,9.54197e-21,0.0,81.50582,219.38628,40.720974,96.0,0.072456606,12.990634,517.9772,320.87753,0.0,81.09917,0.35212108,0.0,80.38842,8.330017
28014,21120840.0,1.0,17.385773,16.172363,22.144897,22.238953,21.986115,22.1391,17.385681,17.391418,17.391418,17.391418,0.0,0.09329099,0.09298618,0.16223887,231.0,17.383118,77.88153,78.39511,77.95229,-0.94624764,9.54197e-21,0.0,79.87264,231.95448,40.766945,96.0,0.070845164,12.926277,516.7678,329.1642,0.0,79.78751,0.34853902,0.0,79.30034,8.330017
28015,21120900.0,0.0,17.4393,16.19461,22.131775,22.221313,21.976654,22.127258,17.464233,17.453003,17.453156,17.452728,0.0,0.09072406,0.09154038,0.16094328,227.0,17.4664,75.37684,77.38492,77.853325,-7.602974,9.54197e-21,0.0,78.496826,239.61388,40.610268,96.0,0.07230197,13.14563,507.97214,332.42114,0.0,78.72641,0.34321514,0.0,78.44095,8.330017
28016,21120960.0,0.0,17.455353,16.216522,22.123444,22.210815,21.970337,22.118042,17.47168,17.466522,17.466675,17.466553,0.0,0.088202834,0.09010806,0.1596228,223.0,17.4664,72.82541,76.2962,77.686104,-1.8982478,9.54197e-21,0.0,77.50717,242.19489,40.620064,96.0,0.070903406,13.131909,496.24072,331.57864,0.0,78.04945,0.3379349,0.0,77.95762,8.330017
28017,21121020.0,0.0,17.46466,16.238007,22.11621,22.201324,21.965363,22.10962,17.471375,17.469086,17.469177,17.469147,0.0,0.085796356,0.08875899,0.15842211,219.0,17.4664,70.231094,75.127754,77.428856,-0.5119824,9.54197e-21,0.0,76.75791,241.61458,40.636803,96.0,0.06946714,13.108477,483.48093,328.402,0.0,77.6133,0.33297396,0.0,77.71276,8.330017
28018,21121080.0,0.0,17.510681,16.259094,22.110046,22.192963,21.961792,22.102142,17.554596,17.529144,17.5307,17.531006,0.0,0.08351035,0.087498136,0.15735112,215.0,17.549713,67.607346,73.88828,77.092674,-7.4814744,9.54197e-21,0.0,76.149445,239.17555,40.505993,96.0,0.070495,13.291611,470.57983,323.9716,0.0,77.318535,0.3283519,0.0,77.60797,8.330017
28019,21121140.0,0.0,17.545685,16.279785,22.105225,22.186005,21.959717,22.095703,17.553955,17.545563,17.546387,17.5466,0.0,0.08134751,0.086327314,0.15642555,211.0,17.549713,64.9711,72.59022,76.695244,-0.91036785,9.54197e-21,0.0,75.654755,235.52068,40.444748,96.0,0.0704313,13.377352,458.12335,318.82233,0.0,77.13796,0.32409242,0.0,77.61833,8.330017
28020,21121200.0,0.0,17.55194,16.300018,22.101227,22.17981,21.958801,22.089935,17.55429,17.549988,17.550385,17.550507,0.0,0.07926544,0.08520085,0.15556632,207.0,17.549713,62.33155,71.236305,76.23772,0.15542832,9.54197e-21,0.0,75.21454,231.37825,40.471714,96.0,0.06902592,13.3396015,446.1882,313.43307,0.0,77.01112,0.32002324,0.0,77.683846,8.330017
28021,21121260.0,0.0,17.587158,16.320038,22.101685,22.181152,21.959839,22.085815,17.643341,17.608154,17.611298,17.612549,0.0,0.07723552,0.08408724,0.15478635,203.0,17.632996,59.71137,69.8508,75.83233,-7.2194996,9.54197e-21,0.0,74.78584,227.09296,40.38071,96.0,0.06946726,13.467005,434.8263,308.04663,0.0,76.89382,0.31609917,0.0,77.77164,8.330017
28022,21121320.0,0.0,17.625488,16.340149,22.103363,22.183594,21.962158,22.082642,17.640137,17.627014,17.628723,17.629364,0.0,0.07527604,0.08300603,0.15414736,199.0,17.632996,57.12165,68.438835,75.45808,-0.8430881,9.54197e-21,0.0,74.39462,222.51279,40.30735,96.0,0.069650955,13.569708,424.21048,302.5989,0.0,76.812294,0.31242034,0.0,77.91274,8.330017
28023,21121380.0,0.0,17.63556,16.360321,22.105713,22.186493,21.965485,22.080109,17.638062,17.633087,17.63388,17.634216,0.0,0.073356576,0.08192198,0.15357411,195.0,17.632996,54.57025,67.00451,75.115135,-0.024925679,9.54197e-21,0.0,74.01402,217.94165,40.3235,96.0,0.068520814,13.547098,414.21112,297.2453,0.0,76.738205,0.30884367,0.0,78.077225,8.330017
28024,21121440.0,0.0,17.674683,16.380554,22.108765,22.189972,21.969818,22.078247,17.730316,17.687164,17.691864,17.694183,0.0,0.071476564,0.08083068,0.15305597,191.0,17.716309,52.06689,65.55446,74.80903,-5.4504905,9.54197e-21,0.0,73.623695,213.50674,40.225414,96.0,0.06906886,13.684423,404.80124,292.07242,0.0,76.64908,0.30535355,0.0,78.24223,8.330017
28025,21121500.0,0.0,17.718323,16.400787,22.112885,22.194458,21.975372,22.07727,17.722382,17.708252,17.710846,17.712006,0.0,0.0696568,0.079754755,0.15264249,187.0,17.716309,49.626144,64.099846,74.55408,0.63186944,9.54197e-21,0.0,73.25809,208.93092,40.127613,96.0,0.06960158,13.821342,396.0209,286.91702,0.0,76.57987,0.30204532,0.0,78.444824,8.330017
28026,21121560.0,0.0,17.722961,16.421051,22.119751,22.203278,21.982025,22.077484,17.720581,17.716125,17.717407,17.717957,0.0,0.06786854,0.078661785,0.15230617,183.0,17.716309,47.257214,62.65347,74.40871,0.23194604,9.54197e-21,0.0,72.90333,204.36545,40.165836,96.0,0.0682433,13.76783,387.78033,281.845,0.0,76.51596,0.29882738,0.0,78.676315,8.330017
28027,21121620.0,0.0,17.757935,16.441345,22.127258,22.212433,21.989594,22.07837,17.818207,17.76648,17.772675,17.776367,0.0,0.06612664,0.07756478,0.1520787,179.0,17.799591,44.96793,61.218338,74.35577,-4.426618,9.54197e-21,0.0,72.5513,199.83386,40.091557,96.0,0.06847196,13.87182,380.1165,276.9027,0.0,76.447174,0.2957605,0.0,78.92798,8.330017
28028,21121680.0,0.0,17.807129,16.461609,22.135681,22.222351,21.99823,22.080078,17.805054,17.790161,17.793762,17.795563,0.0,0.06445789,0.07649544,0.15201806,175.0,17.799591,42.770763,59.805264,74.40672,1.2831571,9.54197e-21,0.0,72.240105,195.04367,39.96748,96.0,0.069393344,14.0455265,373.06122,271.92645,0.0,76.41284,0.2929621,0.0,79.240105,8.330017
28029,21121740.0,0.0,17.809052,16.481873,22.1445,22.2323,22.00766,22.082367,17.803986,17.798737,17.800598,17.801453,0.0,0.06284121,0.07542538,0.1520613,171.0,17.799591,40.671913,58.41783,74.55743,0.62988687,9.54197e-21,0.0,71.95439,190.24525,40.01994,96.0,0.0680064,13.972086,366.5505,267.04468,0.0,76.395134,0.29031837,0.0,79.593704,8.330017
28030,21121800.0,0.0,17.84851,16.502075,22.153748,22.24237,22.017853,22.085236,17.902924,17.845398,17.852905,17.858185,0.0,0.06129399,0.07436976,0.15222633,167.0,17.882904,38.67856,57.061607,74.80854,-2.8882563,9.54197e-21,0.0,71.68418,185.47896,39.931217,96.0,0.06851339,14.096294,360.5908,262.3092,0.0,76.380875,0.28788024,0.0,79.973465,8.330017
28031,21121860.0,0.0,17.894318,16.522278,22.165466,22.256195,22.02884,22.089233,17.887512,17.871857,17.876648,17.879333,0.0,0.05982789,0.07334944,0.15259296,163.0,17.882904,36.79934,55.751575,75.21765,1.4594404,9.54197e-21,0.0,71.46804,180.44295,39.815094,96.0,0.06940736,14.25887,355.1943,257.5454,0.0,76.411995,0.2857605,0.0,80.42989,8.330017
28032,21121920.0,0.0,17.887756,16.54242,22.17743,22.269775,22.040527,22.09375,17.889008,17.881836,17.884552,17.885956,0.0,0.058426872,0.07234128,0.15311003,159.0,17.882904,35.040295,54.48936,75.76135,-0.33045146,9.54197e-21,0.0,71.29341,175.37114,39.906136,96.0,0.067758694,14.131412,350.3242,252.87943,0.0,76.47315,0.28386799,0.0,80.94702,8.330017
28033,21121980.0,0.0,17.9404,16.56247,22.189636,22.283173,22.052826,22.098785,17.986847,17.924591,17.933197,17.940308,0.0,0.057115544,0.07136957,0.15380578,155.0,17.966217,33.40711,53.279705,76.43738,-1.3827059,9.54197e-21,0.0,71.15267,170.27583,39.770523,96.0,0.06900602,14.321268,345.98993,248.35228,0.0,76.55304,0.28228062,0.0,81.509476,8.330017
28034,21122040.0,0.0,17.979553,16.582458,22.202393,22.296844,22.065918,22.104584,17.970184,17.953705,17.959778,17.963654,0.0,0.05589706,0.07044424,0.1547068,151.0,17.966217,31.909033,52.13189,77.25255,1.2821274,9.54197e-21,0.0,71.081276,164.96877,39.674816,96.0,0.06980986,14.4552555,342.1643,243.83623,0.0,76.69013,0.28103778,0.0,82.159294,8.330017
28035,21122100.0,0.0,17.97464,16.602356,22.21518,22.310028,22.079529,22.11081,17.971893,17.964142,17.967651,17.969604,0.0,0.05476233,0.06954771,0.15575597,147.0,17.966217,30.550158,51.048626,78.197334,0.05655006,9.54197e-21,0.0,71.06509,159.67297,39.766285,96.0,0.06844904,14.3272,338.80908,239.4526,0.0,76.86595,0.2800554,0.0,82.87417,8.330017
28036,21122160.0,0.0,18.031097,16.622131,22.229431,22.325653,22.093262,22.117554,18.069489,18.004456,18.013947,18.023163,0.0,0.05372537,0.06869673,0.15700077,143.0,18.0495,29.328728,50.03532,79.309616,-0.43904084,9.54197e-21,0.0,71.09804,154.36176,39.61271,96.0,0.07008258,14.542204,335.9266,235.21141,0.0,77.07224,0.27941254,0.0,83.64746,8.330017
28037,21122220.0,0.0,18.060883,16.641815,22.24414,22.341309,22.107635,22.12497,18.05487,18.035309,18.042572,18.047882,0.0,0.052781757,0.06789487,0.15846473,139.0,18.0495,28.254314,49.099804,80.57922,0.8555909,9.54197e-21,0.0,71.21631,148.8714,39.555847,96.0,0.07065322,14.621814,333.49216,230.99307,0.0,77.349686,0.27913067,0.0,84.52643,8.330017
28038,21122280.0,0.0,18.057709,16.661346,22.258575,22.35614,22.122406,22.132782,18.056366,18.04654,18.050812,18.053436,0.0,0.05193037,0.06713342,0.16009733,135.0,18.0495,27.329895,48.24427,81.99358,0.04541739,9.54197e-21,0.0,71.40891,143.38681,39.64685,96.0,0.069613114,14.494409,331.48062,226.90222,0.0,77.68256,0.2791502,0.0,85.48977,8.330017
28039,21122340.0,0.0,18.121338,16.680756,22.272797,22.37027,22.137543,22.14093,18.15152,18.0849,18.095001,18.106384,0.0,0.051189408,0.066432305,0.1619195,131.0,18.132812,26.558458,47.471916,83.54482,0.44391,9.54197e-21,0.0,71.671196,137.9036,39.45623,96.0,0.07187861,14.761278,329.88925,222.95457,0.0,78.06308,0.2795308,0.0,86.525154,8.330017
28040,21122400.0,0.0,18.14392,16.700012,22.28714,22.384247,22.153168,22.149689,18.138489,18.117157,18.125366,18.132202,0.0,0.050545804,0.06578284,0.1639183,127.0,18.132812,25.945816,46.78998,85.23555,0.6134619,9.54197e-21,0.0,72.035545,132.33519,39.428627,96.0,0.07238082,14.799921,328.68137,219.06236,0.0,78.52783,0.28023607,0.0,87.6757,8.330017
28041,21122460.0,0.0,18.140198,16.719086,22.30249,22.399902,22.168488,22.15863,18.14087,18.129272,18.134186,18.137482,0.0,0.049996253,0.065177515,0.16607423,123.0,18.132812,25.485212,46.19881,87.09158,-0.08374173,9.54197e-21,0.0,72.494255,126.795044,39.528458,96.0,0.07155259,14.660156,327.85373,215.29198,0.0,79.06611,0.2812368,0.0,88.93134,8.330017
28042,21122520.0,0.0,18.215637,16.737976,22.317383,22.414642,22.184052,22.167877,18.231964,18.165558,18.17566,18.188782,0.0,0.049556546,0.06463711,0.1684254,119.0,18.216095,25.181711,45.701538,89.090225,2.2149153,9.54197e-21,0.0,73.04667,121.24234,39.275677,96.0,0.07469504,15.014055,327.4217,211.63664,0.0,79.676025,0.28260824,0.0,90.28949,8.330017
28043,21122580.0,0.0,18.229004,16.756714,22.332245,22.428986,22.199951,22.177582,18.220734,18.199707,18.208557,18.217102,0.0,0.04920496,0.06414099,0.17091876,115.0,18.216095,25.038374,45.30367,91.23041,0.35449293,9.54197e-21,0.0,73.723915,115.67553,39.288334,96.0,0.07503453,14.996335,327.33698,208.04913,0.0,80.393265,0.2842537,0.0,91.79405,8.330017
28044,21122640.0,0.0,18.223694,16.775208,22.346436,22.442108,22.216003,22.18753,18.224518,18.211945,18.217255,18.221283,0.0,0.048950322,0.063694924,0.17352933,111.0,18.216095,25.056416,45.006676,93.496086,-0.15406328,9.54197e-21,0.0,74.524,110.17792,39.40015,96.0,0.07437228,14.8397875,327.6064,204.58377,0.0,81.2124,0.28616372,0.0,93.436195,8.330017
28045,21122700.0,0.0,18.302277,16.793488,22.359955,22.454132,22.232147,22.197723,18.31311,18.247406,18.257355,18.27243,0.0,0.048808075,0.063318044,0.17627828,107.0,18.299408,25.23684,44.812603,95.87639,2.5933428,9.54197e-21,0.0,75.44891,104.713806,39.1136,96.0,0.07802951,15.240958,328.2393,201.22946,0.0,82.13426,0.28839383,0.0,95.21625,8.330017
28046,21122760.0,0.0,18.311127,16.811554,22.374817,22.468567,22.247864,22.208069,18.305176,18.28183,18.29065,18.300568,0.0,0.04874134,0.06297378,0.17910895,103.0,18.299408,25.572147,44.72293,98.412766,0.37348872,9.54197e-21,0.0,76.52771,99.32696,39.15076,96.0,0.07835364,15.188937,329.1829,197.96524,0.0,83.19431,0.29081354,0.0,97.19153,8.330017
28047,21122820.0,0.0,18.30777,16.829376,22.388763,22.481628,22.263641,22.218628,18.30783,18.295013,18.300354,18.305054,0.0,0.04882657,0.06275685,0.18177907,99.0,18.299408,26.065496,44.739624,100.0,-0.1164239,9.54197e-21,0.0,77.76256,94.220505,39.256077,96.0,0.07798153,15.0414915,330.41895,194.92337,0.0,84.39265,0.29335767,0.0,99.27585,8.330017
28048,21122880.0,1.0,18.240051,16.846954,22.399628,22.49289,22.278992,22.22876,18.123291,18.224823,18.211609,18.17987,1.0,0.050128207,0.06391989,0.18270473,107.333336,18.13272,26.71141,44.857384,100.0,11.12813,9.54197e-21,0.0,78.816635,93.51238,39.663563,96.0,0.07425103,14.471012,334.4889,195.61241,0.0,85.31672,0.29675585,0.0,99.964294,8.330017
28049,21122940.0,1.0,18.143097,16.864227,22.408752,22.501526,22.293274,22.237854,18.142792,18.180267,18.169922,18.155792,1.0,0.051416,0.06491088,0.18421926,115.666664,18.13272,27.494118,45.05973,100.0,-2.1864588,9.54197e-21,0.0,79.283356,95.56481,40.114796,96.0,0.069381714,13.839285,340.4144,198.62427,0.0,85.54384,0.3005507,0.0,99.99894,8.330017
28050,21123000.0,1.0,18.137512,16.881256,22.417206,22.508728,22.306732,22.246307,18.143738,18.15805,18.151855,18.145721,1.0,0.052599702,0.06571472,0.18684997,124.0,18.13272,28.4074,45.34347,100.0,-0.6677811,9.54197e-21,0.0,79.50618,98.44642,40.210587,96.0,0.06921743,13.705179,348.19775,202.61897,0.0,85.49234,0.30517095,0.0,99.99997,8.330017
28051,21123060.0,1.0,18.0914,16.89798,22.424866,22.514954,22.318878,22.253845,17.964447,18.058716,18.040283,18.0029,1.0,0.053811904,0.06650686,0.1899333,132.33333,17.966003,29.436028,45.699104,100.0,18.099182,9.54197e-21,0.0,79.59926,102.27872,40.48592,96.0,0.066414006,13.319712,357.74335,207.58163,0.0,85.29105,0.31026423,0.0,99.90242,8.330017
28052,21123120.0,1.0,17.999908,16.914398,22.429504,22.517883,22.329773,22.260315,17.9711,18.011536,17.999847,17.98352,1.0,0.055319466,0.06757163,0.19210559,140.66667,17.966003,30.567253,46.113388,100.0,2.5398545,9.54197e-21,0.0,79.367195,108.51506,40.841866,96.0,0.06192413,12.82139,368.5905,214.39058,0.0,84.71604,0.31501126,0.0,99.038925,8.330017
28053,21123180.0,1.0,17.979706,16.930511,22.432922,22.51944,22.339691,22.266083,17.971375,17.991241,17.985138,17.978394,1.0,0.05684813,0.068593144,0.19380549,149.0,17.966003,31.792498,46.581486,100.0,-0.05371324,9.54197e-21,0.0,78.797844,116.60472,40.96383,96.0,0.06087292,12.650639,380.17892,222.56288,0.0,83.77172,0.31926417,0.0,97.67531,8.330017
28054,21123240.0,1.0,17.882965,16.94629,22.434845,22.519043,22.348572,22.271057,17.816162,17.88556,17.869843,17.834595,1.0,0.05827459,0.069454156,0.19490407,157.33333,17.799316,33.102287,47.096424,100.0,17.33615,9.54197e-21,0.0,78.042564,126.31542,41.393818,96.0,0.054168798,12.048652,391.78406,231.76256,0.0,82.63635,0.3226576,0.0,96.07571,8.330017
28055,21123300.0,1.0,17.822662,16.961731,22.434937,22.516357,22.35617,22.274994,17.807709,17.840363,17.830841,17.815277,1.0,0.059563376,0.07012008,0.19541726,165.66667,17.799316,34.480812,47.64455,100.0,2.9361565,9.54197e-21,0.0,77.10741,137.36015,41.60078,96.0,0.050972298,11.758905,402.77087,241.70346,0.0,81.319984,0.32512373,0.0,94.27619,8.330017
28056,21123360.0,1.0,17.812683,16.976807,22.43576,22.51538,22.362701,22.278381,17.80371,17.822144,17.817322,17.810577,1.0,0.060709026,0.07060413,0.1954457,174.0,17.799316,35.918858,48.22351,100.0,0.51940393,9.54197e-21,0.0,76.13446,149.08955,41.671734,96.0,0.050012086,11.659576,412.84024,251.87395,0.0,79.97877,0.3267826,0.0,92.474625,8.330017
28057,21123420.0,1.0,17.702667,16.991516,22.43576,22.513245,22.368347,22.28122,17.649048,17.71457,17.702148,17.66864,1.0,0.06169647,0.07090246,0.19502993,182.33333,17.632599,37.41005,48.829224,100.0,15.843483,9.54197e-21,0.0,75.26128,160.92346,42.119034,96.0,0.04193144,11.033354,421.7165,261.7788,0.0,78.75831,0.32765573,0.0,90.84648,8.330017
28058,21123480.0,1.0,17.651367,17.00586,22.434448,22.509521,22.372864,22.283264,17.640228,17.66922,17.661926,17.647003,1.0,0.062591396,0.071087666,0.19437496,190.66667,17.632599,38.940125,49.450283,100.0,2.8142276,9.54197e-21,0.0,74.46931,172.35063,42.290546,96.0,0.03884883,10.793235,429.43015,271.12766,0.0,77.633965,0.32807595,0.0,89.35707,8.330017
28059,21123540.0,1.0,17.64505,17.019806,22.433014,22.50592,22.376709,22.284973,17.637024,17.651825,17.648254,17.641876,1.0,0.063465394,0.07124289,0.1936615,199.0,17.632599,40.50478,50.086903,100.0,1.1356314,9.54197e-21,0.0,73.82476,182.96132,42.34667,96.0,0.037870627,10.714665,436.4994,279.7439,0.0,76.672134,0.3283902,0.0,88.07157,8.330017
28060,21123600.0,1.0,17.55539,17.033325,22.43106,22.501617,22.37976,22.286316,17.46341,17.546204,17.536957,17.504211,1.0,0.064344086,0.07139857,0.1929677,207.33333,17.465912,42.09722,50.735836,100.0,13.716063,9.54197e-21,0.0,73.36812,192.55322,42.71515,96.0,0.03125756,10.198794,443.2521,287.5354,0.0,75.912636,0.32873148,0.0,87.030716,8.330017
28061,21123660.0,1.0,17.493286,17.046448,22.429321,22.498322,22.381866,22.287079,17.466675,17.498901,17.493652,17.479187,1.0,0.065259695,0.071583994,0.19233572,215.66667,17.465912,43.704903,51.388645,100.0,2.4439938,9.54197e-21,0.0,73.01047,201.52115,42.948975,96.0,0.02726887,9.871436,449.94318,294.87238,0.0,75.25975,0.3291967,0.0,86.11561,8.330017
28062,21123720.0,1.0,17.475311,17.059143,22.42746,22.495117,22.38321,22.287506,17.470001,17.482605,17.480286,17.474731,1.0,0.06624708,0.071840085,0.19185637,224.0,17.465912,45.322224,52.044033,100.0,0.37194297,9.54197e-21,0.0,72.75651,209.85251,43.056602,96.0,0.025562117,9.7207575,456.9731,301.84195,0.0,74.71854,0.3299596,0.0,85.32772,8.330017
28063,21123780.0,1.0,17.333649,17.071411,22.425018,22.491241,22.383759,22.287537,17.294556,17.390076,17.384491,17.356201,1.0,0.06727578,0.07213708,0.19147399,232.33333,17.299194,46.941505,52.698242,100.0,0.21759543,9.54197e-21,0.0,72.59653,217.76501,43.688282,96.0,0.016206907,8.836406,464.44757,308.56738,0.0,74.27968,0.3309023,0.0,84.65875,8.330017
28064,21123840.0,1.0,17.307709,17.08319,22.421082,22.485504,22.383026,22.286682,17.305695,17.332733,17.329346,17.315552,1.0,0.068369396,0.07249943,0.19123529,240.66667,17.299194,48.54673,53.339027,100.0,-0.14635924,9.54197e-21,0.0,72.469604,225.52095,43.874657,96.0,0.013971823,8.575479,472.3951,315.31223,0.0,73.8804,0.33211955,0.0,84.03408,8.330017
28065,21123900.0,1.0,17.30539,17.094543,22.41681,22.479675,22.38147,22.2854,17.30606,17.316254,17.31485,17.309692,1.0,0.06949148,0.07289325,0.19108023,249.0,17.299194,50.13205,53.965057,100.0,-0.24580638,9.54197e-21,0.0,72.36615,233.30511,43.948116,96.0,0.013212417,8.472637,480.75183,322.15976,0.0,73.512634,0.33348045,0.0,83.44867,8.330017
28066,21123960.0,0.0,17.14682,17.105377,22.413818,22.476135,22.379517,22.284119,17.182465,17.254364,17.252197,17.234222,1.0,0.0703176,0.072988905,0.19026515,245.0,17.132507,51.69612,54.57791,100.0,-8.423382,9.54197e-21,0.0,72.339554,237.20789,45.512314,96.0,0.0026244053,6.2827573,483.78406,325.27667,0.0,73.23245,0.33357584,0.0,82.9817,8.330017
28067,21124020.0,0.0,17.154541,17.115753,22.409943,22.471497,22.376678,22.282288,17.156616,17.187164,17.185486,17.17102,1.0,0.0710932,0.073049486,0.18948229,241.0,17.132507,53.226982,55.170013,100.0,-0.6150854,9.54197e-21,0.0,72.56007,237.80908,45.5726,96.0,0.0024451094,6.198355,484.29367,325.77444,0.0,73.21087,0.33362365,0.0,82.82358,8.330017
28068,21124080.0,0.0,17.15567,17.12561,22.4057,22.466644,22.373047,22.28012,17.154968,17.162506,17.161804,17.156342,1.0,0.07190604,0.073161654,0.18884754,237.0,17.132507,54.717636,55.738396,100.0,0.082455434,9.54197e-21,0.0,72.92268,236.24796,45.78314,96.0,0.0019022953,5.903605,484.01913,324.70435,0.0,73.33887,0.3339105,0.0,82.835075,8.330017
28069,21124140.0,0.0,17.13507,17.134949,22.401093,22.46164,22.36856,22.277496,17.139557,17.148407,17.148132,17.144958,1.0,0.07292867,0.07350167,0.18873613,233.0,16.96582,56.15549,56.2761,100.0,-1.1790262,9.54197e-21,0.0,73.30366,232.16252,49.006004,96.0,1.8201676e-05,1.3915945,484.5642,322.16245,0.0,73.49239,0.33516032,0.0,82.86582,8.330017
28070,21124200.0,0.0,17.143646,17.143768,22.396515,22.456848,22.363647,22.274841,17.121399,17.136322,17.13623,17.133392,1.0,0.073802225,0.07370939,0.18836935,229.0,16.96582,57.54149,56.786774,100.0,13.620384,7.091409e-07,0.0,73.7424,229.00598,49.999607,96.0,3.2696166e-06,0.00055163703,484.3248,320.0523,0.0,73.71194,0.335875,0.0,82.98251,8.330017
28071,21124260.0,0.0,17.151917,17.152039,22.39331,22.454407,22.358887,22.27246,17.056854,17.093903,17.094055,17.0849,1.0,0.07464387,0.073903106,0.18801571,225.0,16.96582,58.885147,57.277878,100.0,42.509274,1.3713072e-06,0.0,74.26277,225.52429,50.0,96.0,3.2805435e-06,1.4913777e-06,483.79147,317.6572,0.0,74.02022,0.3365551,0.0,83.20503,8.330017
28072,21124320.0,0.0,17.159637,17.159729,22.388916,22.450348,22.353058,22.26944,16.896393,16.978882,16.97992,16.955688,1.0,0.075502984,0.074135855,0.18778564,221.0,16.799103,60.16466,57.73515,100.0,112.90563,3.282906e-06,0.0,74.832726,221.5355,50.0,96.0,3.2973426e-06,1.0848481e-11,483.39124,314.94388,0.0,74.385956,0.33741632,0.0,83.49479,8.330017
28073,21124380.0,0.0,17.16681,17.1669,22.382904,22.444305,22.345917,22.265472,16.855133,16.894104,16.895294,16.878052,1.0,0.076351136,0.07438176,0.18763958,217.0,16.799103,61.365467,58.14781,100.0,130.45302,3.6612873e-06,0.0,75.4196,217.3942,50.0,96.0,3.3158901e-06,-1.33478366e-14,483.11676,312.1399,0.0,74.777054,0.3383642,0.0,83.819855,8.330017
28074,21124440.0,0.0,17.17337,17.173462,22.376099,22.437408,22.33786,22.260956,16.832397,16.850952,16.851868,16.842834,1.0,0.077171534,0.07462619,0.18755342,213.0,16.799103,62.481987,58.51306,100.0,141.60803,3.906504e-06,0.0,76.00733,213.2537,50.0,96.0,3.3350987e-06,8.38247e-16,482.92715,309.33676,0.0,75.17792,0.33934298,0.0,84.16481,8.330017
28075,21124500.0,0.0,17.179382,17.179443,22.368378,22.429443,22.328888,22.25592,16.699005,16.759766,16.761963,16.743011,1.0,0.07794972,0.07485736,0.18751,209.0,16.632416,63.504948,58.825428,100.0,202.42677,5.6301396e-06,0.0,76.58506,209.19421,50.0,96.0,3.354117e-06,-4.3542665e-20,482.76437,306.57632,0.0,75.57828,0.34030917,0.0,84.520134,8.330017
28076,21124560.0,0.0,17.184753,17.184814,22.361115,22.422394,22.319763,22.250732,16.67099,16.69693,16.698761,16.686493,1.0,0.07867327,0.07506393,0.18749194,205.0,16.632416,64.43549,59.085297,100.0,214.71347,5.898384e-06,0.0,77.144745,205.25801,50.0,96.0,3.3721285e-06,-1.083721e-22,482.5504,303.87274,0.0,75.97017,0.34122148,0.0,84.87864,8.330017
28077,21124620.0,0.0,17.189514,17.189575,22.353302,22.414795,22.309937,22.245178,16.656158,16.66806,16.669159,16.663269,1.0,0.079333305,0.07523854,0.18748854,201.0,16.632416,65.26401,59.287285,100.0,222.5075,6.077264e-06,0.0,77.68237,201.449,50.0,96.0,3.3885888e-06,-1.0817873e-23,482.218,301.21744,0.0,76.34976,0.34205297,0.0,85.23733,8.330017
28078,21124680.0,0.0,17.193665,17.193695,22.344696,22.406189,22.299347,22.239136,16.529785,16.58371,16.586609,16.570465,1.0,0.07991858,0.0753733,0.1874931,197.0,16.465698,65.98059,59.4256,100.0,280.93625,7.763421e-06,0.0,78.193634,197.76395,50.0,96.0,3.4029758e-06,-9.087314e-30,481.69794,298.5971,0.0,76.71353,0.34277788,0.0,85.59425,8.330017
28079,21124740.0,0.0,17.197174,17.197174,22.335022,22.39621,22.287842,22.232513,16.501831,16.525665,16.528046,16.516907,1.0,0.08042269,0.07546269,0.18750127,193.0,16.465698,66.57937,59.495502,100.0,292.06213,7.99969e-06,0.0,78.67648,194.19246,50.0,96.0,3.4149464e-06,-9.9244e-31,480.93985,295.99762,0.0,77.059425,0.3433797,0.0,85.948685,8.330017
28080,21124800.0,0.0,17.200012,17.200012,22.32489,22.385712,22.275818,22.225586,16.487518,16.498657,16.5,16.494568,1.0,0.08083899,0.07550208,0.18750963,189.0,16.465698,67.055885,59.49494,100.0,298.81122,8.15861e-06,0.0,79.12934,190.71814,50.0,96.0,3.4241993e-06,-1.1171736e-30,479.89493,293.40088,0.0,77.38627,0.3438439,0.0,86.300644,8.330017
28081,21124860.0,0.0,17.202423,17.202423,22.315887,22.376892,22.264343,22.219025,16.362366,16.413452,16.417023,16.401184,1.0,0.081165776,0.07548982,0.18751276,185.0,16.299011,67.41817,59.429497,100.0,356.06784,9.818446e-06,0.0,79.553375,187.31389,50.0,96.0,3.4305444e-06,9.591944e-37,478.52167,290.7829,0.0,77.69503,0.34416166,0.0,86.65124,8.330017
28082,21124920.0,0.0,17.20465,17.20465,22.305939,22.36673,22.252167,22.211975,16.333954,16.356873,16.35971,16.348724,1.0,0.081403196,0.07542569,0.18751249,181.0,16.299011,67.65664,59.29203,100.0,366.45157,1.004205e-05,0.0,79.94991,183.96228,50.0,96.0,3.4340123e-06,-8.341902e-38,476.8126,288.1325,0.0,77.986755,0.3443348,0.0,87.00218,8.330017
28083,21124980.0,0.0,17.206696,17.206696,22.295624,22.35611,22.239624,22.204742,16.319244,16.329681,16.331299,16.325714,1.0,0.08154652,0.075306885,0.18750912,177.0,16.299011,67.767975,59.081123,100.0,372.57974,1.0188057e-05,0.0,80.31771,180.65395,50.0,96.0,3.4344516e-06,2.447928e-39,474.74435,285.44064,0.0,78.260704,0.34435603,0.0,87.35402,8.330017
28084,21125040.0,0.0,17.208588,17.208557,22.284637,22.344543,22.226624,22.197235,16.193878,16.243134,16.247345,16.230896,1.0,0.08159389,0.07513247,0.18750283,173.0,16.132294,67.747894,58.794094,100.0,429.15625,1.182774e-05,0.0,80.656624,177.37936,50.0,96.0,3.4318098e-06,-7e-43,472.30685,282.70035,0.0,78.516945,0.34422275,0.0,87.70755,8.330017
28085,21125100.0,0.0,17.210297,17.210266,22.272797,22.331665,22.213104,22.189331,16.165771,16.187836,16.19107,16.17981,1.0,0.08154115,0.074899636,0.18749565,169.0,16.132294,67.58943,58.425735,100.0,438.76126,1.2043717e-05,0.0,80.965,174.13548,50.0,96.0,3.4259933e-06,0.0,469.4897,279.9088,0.0,78.754234,0.34393004,0.0,88.06309,8.330017
28086,21125160.0,0.0,17.211853,17.211823,22.262543,22.321045,22.200684,22.182129,16.151337,16.161835,16.163605,16.15802,1.0,0.08139246,0.07461022,0.18748274,165.0,16.132294,67.312164,57.9889,100.0,444.06906,1.2174188e-05,0.0,81.24508,170.90884,50.0,96.0,3.4170305e-06,0.0,466.2925,277.05753,0.0,78.97411,0.34347904,0.0,88.42137,8.330017
28087,21125220.0,0.0,17.213226,17.213196,22.25177,22.30951,22.188019,22.174774,16.026031,16.075012,16.07959,16.062653,1.0,0.08115059,0.07426622,0.1874651,161.0,15.965607,66.90752,57.47812,100.0,499.56158,1.3791772e-05,0.0,81.499115,167.68428,50.0,96.0,3.4050502e-06,0.0,462.7276,274.1386,0.0,79.17867,0.34287554,0.0,88.78457,8.330017
28088,21125280.0,0.0,17.214478,17.214447,22.240204,22.296692,22.175018,22.167145,15.99765,16.019989,16.023499,16.01175,1.0,0.08081219,0.073865615,0.18744634,157.0,15.965607,66.37065,56.88947,100.0,508.2954,1.399037e-05,0.0,81.72504,164.46579,50.0,96.0,3.3900337e-06,0.0,458.80206,271.15643,0.0,79.366394,0.3421178,0.0,89.152855,8.330017
28089,21125340.0,0.0,17.215576,17.215546,22.228424,22.283447,22.162048,22.159546,15.982727,15.993317,15.99527,15.989258,1.0,0.08037774,0.07340856,0.18742575,153.0,15.965607,65.70401,56.224792,100.0,512.75214,1.4099933e-05,0.0,81.92257,161.25214,50.0,96.0,3.3719991e-06,0.0,454.52576,268.1117,0.0,79.53708,0.3412057,0.0,89.5264,8.330017
28090,21125400.0,0.0,17.216522,17.216492,22.216156,22.269318,22.149017,22.151886,15.85733,15.906982,15.911743,15.89389,1.0,0.07984808,0.07289559,0.1874032,149.0,15.79892,64.907234,55.483715,100.0,566.9107,1.5692263e-05,0.0,82.091705,158.04047,50.0,96.0,3.3509953e-06,0.0,449.913,265.00452,0.0,79.69088,0.34014052,0.0,89.90578,8.330017
28091,21125460.0,0.0,17.217346,17.217316,22.205109,22.256714,22.137115,22.144897,15.829315,15.8526,15.856171,15.844055,1.0,0.079227254,0.07232827,0.18737602,145.0,15.79892,63.996674,54.675842,100.0,574.41,1.5865313e-05,0.0,82.23396,154.82468,50.0,96.0,3.3271074e-06,0.0,444.98206,261.83292,0.0,79.82875,0.33892515,0.0,90.29173,8.330017
28092,21125520.0,0.0,17.218048,17.218018,22.19397,22.243713,22.125427,22.138062,15.814056,15.825806,15.82782,15.82135,1.0,0.07851974,0.07170926,0.18734388,141.0,15.79892,62.97014,53.79994,100.0,577.7156,1.5943595e-05,0.0,82.3516,151.59525,50.0,96.0,3.3005012e-06,0.0,439.76044,258.59393,0.0,79.9527,0.3375665,0.0,90.68615,8.330017
28093,21125580.0,0.0,17.218597,17.218567,22.182404,22.229797,22.113892,22.131287,15.688232,15.739624,15.744446,15.725159,1.0,0.07772682,0.07103959,0.18730803,137.0,15.632202,61.829353,52.85694,100.0,630.3255,1.7508117e-05,0.0,82.44463,148.35184,50.0,96.0,3.2712796e-06,0.0,434.27484,255.29048,0.0,80.063,0.336068,0.0,91.089935,8.330017
28094,21125640.0,0.0,17.219055,17.219025,22.170135,22.214691,22.102386,22.12445,15.659882,15.684387,15.68808,15.674713,1.0,0.07686005,0.07032949,0.18723302,133.0,15.632202,60.57347,51.84533,99.890366,636.52875,1.764918e-05,0.0,82.510666,145.13376,50.0,96.0,3.2392236e-06,0.0,428.53873,251.95071,0.0,80.1576,0.33441645,0.0,91.49142,8.330017
28095,21125700.0,0.0,17.21939,17.21933,22.157806,22.19928,22.091248,22.117859,15.644501,15.657257,15.659332,15.652283,1.0,0.07594732,0.069604725,0.18697616,129.0,15.632202,59.20799,50.768642,99.58603,638.40204,1.7691083e-05,0.0,82.53264,142.10411,50.0,96.0,3.2026471e-06,0.0,422.46967,248.67119,0.0,80.22043,0.33252183,0.0,91.8379,8.330017
28096,21125760.0,0.0,17.219604,17.219574,22.147186,22.186066,22.081604,22.112183,15.517853,15.57196,15.57666,15.555664,1.0,0.07496525,0.06884053,0.18655516,125.0,15.465515,57.75357,49.640045,99.15998,688.83704,1.921375e-05,0.0,82.502975,139.23015,50.0,96.0,3.1610764e-06,0.0,416.02017,245.4151,0.0,80.24324,0.33035538,0.0,92.133026,8.330017
28097,21125820.0,0.0,17.219727,17.219666,22.136078,22.171936,22.072113,22.106537,15.488739,15.515472,15.5191345,15.504242,1.0,0.07392026,0.06804086,0.18595286,121.0,15.465515,56.20489,48.454914,98.58697,692.92554,1.9299487e-05,0.0,82.426025,136.47704,50.0,96.0,3.1144525e-06,0.0,409.19595,242.1526,0.0,80.22991,0.32790864,0.0,92.376625,8.330017
28098,21125880.0,0.0,17.219727,17.219696,22.125153,22.157867,22.06311,22.101166,15.472778,15.48703,15.489136,15.481049,1.0,0.0728094,0.06720197,0.18515727,117.0,15.465515,54.56863,47.217438,97.873215,692.5405,1.9280349e-05,0.0,82.29967,133.83159,50.0,96.0,3.0625524e-06,0.0,402.0031,238.86752,0.0,80.17841,0.32516348,0.0,92.565796,8.330017
28099,21125940.0,0.0,17.219666,17.219604,22.114227,22.143585,22.054596,22.09607,15.345154,15.402618,15.407074,15.384247,1.0,0.0716337,0.066323094,0.1841624,113.0,15.298798,52.84976,45.930412,97.01654,739.75726,2.0734105e-05,0.0,82.12657,131.26277,50.0,96.0,3.0054107e-06,0.0,394.47247,235.53445,0.0,80.091064,0.32211417,0.0,92.702484,8.330017
28100,21126000.0,0.0,17.219513,17.219452,22.103119,22.128845,22.046417,22.091095,15.315491,15.344757,15.348297,15.331696,1.0,0.07039589,0.06540551,0.18295762,109.0,15.298798,51.050537,44.59413,96.00886,740.92426,2.074087e-05,0.0,81.90806,128.75478,50.0,96.0,2.9430664e-06,0.0,386.64862,232.14009,0.0,79.96913,0.3187541,0.0,92.78565,8.330017
28101,21126060.0,0.0,17.219238,17.219208,22.09436,22.11737,22.039825,22.087158,15.298859,15.314453,15.316589,15.307098,1.0,0.06909558,0.06444568,0.18155901,105.0,15.298798,49.193363,43.223576,94.90278,737.67206,2.0641679e-05,0.0,81.650375,126.258385,50.0,96.0,2.875919e-06,0.0,378.59674,228.65208,0.0,79.81789,0.31509528,0.0,92.82585,8.330017
28102,21126120.0,0.0,17.218933,17.218872,22.085938,22.10608,22.033844,22.083557,15.1716,15.232697,15.236572,15.212738,1.0,0.06773794,0.06344608,0.17998195,101.0,15.132111,47.278347,41.818233,93.68291,780.6984,2.2005579e-05,0.0,81.36378,123.71787,50.0,96.0,2.8045733e-06,0.0,370.40445,225.03789,0.0,79.64694,0.3111609,0.0,92.83601,8.330017
28103,21126180.0,0.0,17.218536,17.218475,22.077606,22.094727,22.028381,22.08023,15.140717,15.173187,15.176422,15.157776,1.0,0.06633363,0.062414795,0.17823169,97.0,15.132111,45.312218,40.381317,92.3507,778.5661,2.191534e-05,0.0,81.05318,121.12903,50.0,96.0,2.7296487e-06,0.0,362.1842,221.30675,0.0,79.46085,0.30697492,0.0,92.81863,8.330017
28104,21126240.0,0.0,17.218048,17.218018,22.070007,22.084229,22.023682,22.077332,15.124298,15.141357,15.143341,15.132477,1.0,0.06488619,0.06135351,0.1763176,93.0,15.132111,43.30317,38.918095,90.918076,772.2,2.1729596e-05,0.0,80.72244,118.47526,50.0,96.0,2.651578e-06,0.0,354.02032,217.45427,0.0,79.26331,0.30255195,0.0,92.77889,8.330017
28105,21126300.0,0.0,17.21753,17.217468,22.062988,22.07434,22.019745,22.07492,14.996185,15.061432,15.064636,15.039124,1.0,0.06340059,0.060265265,0.17424849,89.0,14.965393,41.257526,37.432312,89.38777,810.9365,2.2994845e-05,0.0,80.37673,115.737656,50.0,96.0,2.570838e-06,0.0,345.99548,213.47536,0.0,79.05927,0.29790884,0.0,92.72278,8.330017
28106,21126360.0,0.0,17.21695,17.216888,22.057892,22.067108,22.01706,22.073303,14.96582,15.001465,15.004089,14.983978,1.0,0.061884355,0.059153814,0.17205049,85.0,14.965393,39.19199,35.93485,87.800255,805.3395,2.2807955e-05,0.0,80.02285,112.9004,50.0,96.0,2.4882386e-06,0.0,338.215,209.3756,0.0,78.854614,0.2930829,0.0,92.660065,8.330017
28107,21126420.0,0.0,17.216309,17.216248,22.053772,22.061035,22.015228,22.072235,14.950043,14.969147,14.970734,14.958893,1.0,0.06034322,0.058022603,0.16974631,81.0,14.965393,37.112476,34.4292,86.15725,795.87006,2.2533271e-05,0.0,79.669014,109.936165,50.0,96.0,2.404467e-06,0.0,330.75217,205.1496,0.0,78.65719,0.28810614,0.0,92.60256,8.330017
28108,21126480.0,0.0,17.215607,17.215576,22.050476,22.055847,22.014282,22.071686,14.820923,14.891022,14.893341,14.866089,1.0,0.05878522,0.056877427,0.16734998,77.0,14.798706,35.027733,32.920803,84.46667,830.4534,2.3701397e-05,0.0,79.32138,106.837875,50.0,96.0,2.3201105e-06,0.0,323.5794,200.80614,0.0,78.472885,0.28300637,0.0,92.55699,8.330017
28109,21126540.0,0.0,17.214905,17.214844,22.047699,22.051208,22.014038,22.071533,14.790863,14.8302,14.832062,14.809662,1.0,0.05721981,0.05572471,0.164876,73.0,14.798706,32.944546,31.413174,82.732796,821.803,2.3425278e-05,0.0,78.984146,103.61708,50.0,96.0,2.2357667e-06,0.0,316.7043,196.36896,0.0,78.30528,0.27781397,0.0,92.52695,8.330017
28110,21126600.0,0.0,17.214111,17.21408,22.04599,22.047913,22.01474,22.071991,14.776001,14.796722,14.797821,14.784332,1.0,0.055651985,0.054567527,0.16233945,69.0,14.798706,30.872992,29.91297,80.9726,809.80145,2.3076916e-05,0.0,78.66155,100.27458,50.0,96.0,2.1518858e-06,0.0,310.13742,191.8504,0.0,78.15841,0.27255213,0.0,92.51843,8.330017
28111,21126660.0,0.0,17.213318,17.213287,22.04712,22.048676,22.016876,22.073456,14.829346,14.807922,14.8081665,14.811676,0.0,0.05408473,0.05340604,0.15977149,65.0,14.882019,28.829458,28.431967,79.23898,773.3578,2.1939462e-05,0.0,78.36155,96.79159,50.0,96.0,2.0690627e-06,0.0,303.88782,187.252,0.0,78.0395,0.26725522,0.0,92.54621,8.330017
28112,21126720.0,0.0,17.212494,17.212463,22.050201,22.051819,22.020294,22.075836,14.836792,14.823181,14.823181,14.829254,0.0,0.052524958,0.05224431,0.15720926,61.0,14.882019,26.826307,26.979313,77.549065,756.5037,2.1471928e-05,0.0,78.09613,93.14717,50.0,96.0,1.9880576e-06,0.0,297.96927,182.57849,0.0,77.95977,0.26197115,0.0,92.62921,8.330017
28113,21126780.0,0.0,17.21167,17.211609,22.054932,22.057068,22.024963,22.079102,14.840179,14.831451,14.831451,14.835907,0.0,0.050981306,0.051088534,0.15467739,57.0,14.882019,24.876049,25.564056,75.92241,740.35535,2.1015037e-05,0.0,77.87651,89.33545,50.0,96.0,1.909447e-06,0.0,292.38477,177.84236,0.0,77.9299,0.2567395,0.0,92.782364,8.330017
28114,21126840.0,0.0,17.210815,17.210754,22.061493,22.064606,22.030914,22.083344,14.904938,14.863739,14.863892,14.87854,0.0,0.049461834,0.049944438,0.15220395,53.0,14.9653015,22.992954,24.196712,74.38368,703.0624,1.9866693e-05,0.0,77.715614,85.351234,50.0,96.0,1.8337925e-06,0.0,287.12857,173.0565,0.0,77.96218,0.25160137,0.0,93.02384,8.330017
