,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28115,21126900.0,0.0,17.20993,17.20987,22.069946,22.074493,22.038147,22.088562,14.918152,14.891724,14.892059,14.905701,0.0,0.04797361,0.04881631,0.14981283,49.0,14.9653015,21.188644,22.886246,72.95568,686.3963,1.9411473e-05,0.0,77.6251,81.20315,50.0,96.0,1.7615141e-06,0.0,282.06763,168.2417,0.0,78.06732,0.24659395,0.0,93.370415,8.330017
28116,21126960.0,0.0,17.209076,17.209015,22.080536,22.08728,22.046448,22.094574,14.924652,14.907959,14.908356,14.917847,0.0,0.046520416,0.047706693,0.14753118,45.0,14.9653015,19.471756,21.639515,71.66952,671.20825,1.8985516e-05,0.0,77.618,76.89753,50.0,96.0,1.6929657e-06,0.0,277.19333,163.41399,0.0,78.25817,0.24174869,0.0,93.84386,8.330017
28117,21127020.0,0.0,17.20819,17.20813,22.092804,22.102081,22.055939,22.101501,14.992462,14.9436035,14.944611,14.962952,0.0,0.04510852,0.046619713,0.14538607,41.0,15.0486145,17.858322,20.468431,70.54445,636.1779,1.7910608e-05,0.0,77.71402,72.43503,50.0,96.0,1.6285425e-06,0.0,272.56476,158.58687,0.0,78.55375,0.23710436,0.0,94.47353,8.330017
28118,21127080.0,0.0,17.207306,17.207275,22.10672,22.118805,22.06662,22.109344,15.006775,14.974396,14.975647,14.992523,0.0,0.04374275,0.04555787,0.14338414,37.0,15.0486145,16.356188,19.379387,69.59453,621.6827,1.7522658e-05,0.0,77.92681,67.85097,50.0,96.0,1.5682447e-06,0.0,268.21805,153.78906,0.0,78.9668,0.2326745,0.0,95.278946,8.330017
28119,21127140.0,0.0,17.206451,17.20639,22.121948,22.137024,22.07837,22.118042,15.013855,14.993042,14.994232,15.006287,0.0,0.042425845,0.044522647,0.14153542,33.0,15.0486145,14.976634,18.380993,68.83383,608.778,1.7164335e-05,0.0,78.27715,63.167213,50.0,96.0,1.5121096e-06,0.0,264.1771,149.03868,0.0,79.51782,0.22847289,0.0,96.29208,8.330017
28120,21127200.0,1.0,17.205627,17.205566,22.138275,22.156403,22.091064,22.12741,15.088043,15.030945,15.033051,15.054596,0.0,0.041596703,0.043970183,0.14111334,41.333332,15.131897,13.730867,17.481604,68.27588,579.9068,1.6259804e-05,0.0,78.66987,59.98128,50.0,96.0,1.4882272e-06,0.0,262.2098,146.17924,0.0,80.10554,0.226676,0.0,97.34618,8.330017
28121,21127260.0,1.0,17.204803,17.204742,22.154877,22.176086,22.10382,22.13684,15.109436,15.068054,15.070587,15.091461,0.0,0.04109797,0.043734625,0.1414968,49.666668,15.131897,12.610258,16.674822,67.91302,574.6144,1.6133123e-05,0.0,78.8684,58.393433,50.0,96.0,1.4835979e-06,0.0,261.5946,144.93738,0.0,80.48283,0.22632948,0.0,98.09577,8.330017
28122,21127320.0,1.0,17.20401,17.203949,22.171326,22.195343,22.116913,22.146423,15.12262,15.094513,15.096863,15.112579,0.0,0.04083394,0.04371865,0.14249358,58.0,15.131897,11.622769,15.96518,67.74067,573.2079,1.6101285e-05,0.0,78.82939,58.153675,50.0,96.0,1.4929539e-06,0.0,261.99268,145.00099,0.0,80.60254,0.22704697,0.0,98.49728,8.330017
28123,21127380.0,1.0,17.203247,17.203186,22.187439,22.213928,22.130249,22.156128,15.196808,15.137848,15.141174,15.165222,0.0,0.040767267,0.043882024,0.14399329,66.333336,15.21521,10.772926,15.354967,67.75569,554.4054,1.5502774e-05,0.0,78.51466,59.24959,50.0,96.0,1.5139934e-06,0.0,263.3001,146.3043,0.0,80.42137,0.22864597,0.0,98.49165,8.330017
28124,21127440.0,1.0,17.202515,17.202454,22.203064,22.23169,22.143707,22.165771,15.213654,15.175964,15.179382,15.200104,0.0,0.040837232,0.04416007,0.14581951,74.666664,15.21521,10.0562725,14.839913,67.9413,556.6188,1.5591264e-05,0.0,77.91262,61.633064,50.0,96.0,1.5428645e-06,0.0,265.34378,148.72122,0.0,79.92503,0.23081894,0.0,98.06449,8.330017
28125,21127500.0,1.0,17.201813,17.201752,22.217834,22.248108,22.157166,22.175323,15.222015,15.200745,15.203491,15.216919,0.0,0.040994603,0.04449902,0.14781965,83.0,15.21521,9.473113,14.4189205,68.28272,560.767,1.5717022e-05,0.0,77.026924,65.34514,50.0,96.0,1.5764001e-06,0.0,268.0063,152.2101,0.0,79.11566,0.23331663,0.0,97.22439,8.330017
28126,21127560.0,1.0,17.201172,17.20111,22.232605,22.265076,22.16977,22.18396,15.290955,15.240814,15.244385,15.265381,0.0,0.041186783,0.04484068,0.14985523,91.333336,15.298492,9.0146475,14.081982,68.80129,545.1115,1.5212346e-05,0.0,75.87384,70.47493,50.0,96.0,1.6113984e-06,0.0,271.16977,156.76352,0.0,78.009346,0.23589453,0.0,96.0078,8.330017
28127,21127620.0,1.0,17.200592,17.200531,22.246735,22.281006,22.182343,22.192535,15.30304,15.274811,15.278137,15.294952,0.0,0.041356936,0.04512558,0.15178895,99.666664,15.298492,8.67965,13.828746,69.47033,548.7977,1.5341748e-05,0.0,74.52013,76.95758,50.0,96.0,1.6441619e-06,0.0,274.63162,162.24802,0.0,76.676926,0.23828115,0.0,94.52316,8.330017
28128,21127680.0,1.0,17.200043,17.200012,22.26001,22.295593,22.194885,22.20102,15.307037,15.295074,15.297424,15.30661,0.0,0.041463874,0.045309205,0.15350412,108.0,15.298492,8.469068,13.659327,70.27743,552.76465,1.5461803e-05,0.0,73.039085,84.69265,50.0,96.0,1.6720148e-06,0.0,278.2142,168.52359,0.0,75.1953,0.24029094,0.0,92.87838,8.330017
28129,21127740.0,1.0,17.199585,17.199524,22.272675,22.309174,22.207428,22.209503,15.371765,15.330658,15.33374,15.351044,0.0,0.041485,0.045367137,0.15495242,116.333336,15.381805,8.386818,13.576433,71.218864,535.147,1.4904009e-05,0.0,71.50825,93.48574,50.0,96.0,1.6934147e-06,0.0,281.7624,175.4023,0.0,73.645485,0.24182312,0.0,91.18402,8.330017
28130,21127800.0,1.0,17.199188,17.199127,22.285004,22.322205,22.220062,22.218079,15.381287,15.360291,15.363068,15.376526,0.0,0.04142392,0.04530603,0.1561652,124.666664,15.381805,8.429433,13.578528,72.28501,536.2837,1.4959837e-05,0.0,70.023636,102.91459,50.0,96.0,1.7087709e-06,0.0,285.16702,182.57744,0.0,72.12837,0.24291618,0.0,89.5672,8.330017
28131,21127860.0,1.0,17.198853,17.198822,22.296875,22.334717,22.232086,22.226227,15.383942,15.376801,15.378632,15.384979,0.0,0.04130531,0.04515365,0.15723263,133.0,15.381805,8.5883,13.659329,73.47317,537.5683,1.5001684e-05,0.0,68.65517,112.53317,50.0,96.0,1.7200147e-06,0.0,288.39825,189.76791,0.0,70.71644,0.24371319,0.0,88.11466,8.330017
28132,21127920.0,1.0,17.198608,17.198547,22.308441,22.34665,22.244263,22.234558,15.449127,15.409973,15.412659,15.428986,0.0,0.041176092,0.04496025,0.15828292,141.33333,15.465118,8.872375,13.826384,74.780304,517.5711,1.437795e-05,0.0,67.45765,121.899315,50.0,96.0,1.730264e-06,0.0,291.5416,196.73755,0.0,69.46534,0.24443775,0.0,86.88376,8.330017
28133,21127980.0,1.0,17.198425,17.198395,22.319855,22.358215,22.256592,22.243134,15.460449,15.43866,15.441223,15.454834,0.0,0.04108555,0.044778697,0.1594236,149.66667,15.465118,9.278623,14.079128,76.199295,517.42786,1.439612e-05,0.0,66.44975,130.77847,50.0,96.0,1.7425932e-06,0.0,294.7381,203.40927,0.0,68.3936,0.24530709,0.0,85.88065,8.330017
28134,21128040.0,1.0,17.198364,17.198334,22.33078,22.368958,22.269012,22.251892,15.465851,15.455902,15.457733,15.4653015,0.0,0.041078083,0.044655293,0.16074769,158.0,15.465118,9.808869,14.419855,77.72083,518.6354,1.4435188e-05,0.0,65.637,139.04149,50.0,96.0,1.7595521e-06,0.0,298.10135,209.77455,0.0,67.50575,0.24649842,0.0,85.09636,8.330017
28135,21128100.0,1.0,17.198364,17.198334,22.341217,22.378937,22.281464,22.260803,15.533508,15.49057,15.493256,15.511932,0.0,0.04118794,0.044624507,0.16231109,166.33333,15.548401,10.466598,14.852123,79.340836,499.5417,1.3839738e-05,0.0,65.01265,146.67723,50.0,96.0,1.7830264e-06,0.0,301.75226,215.89288,0.0,66.79366,0.24813841,0.0,84.50766,8.330017
28136,21128160.0,1.0,17.198486,17.198456,22.351227,22.38858,22.293213,22.269287,15.547028,15.521362,15.523956,15.539886,0.0,0.041423455,0.04469643,0.16411725,174.66667,15.548401,11.235672,15.365442,81.053246,501.18292,1.3908345e-05,0.0,64.54423,153.8683,50.0,96.0,1.8135081e-06,0.0,305.7986,221.91817,0.0,66.225204,0.2502516,0.0,84.068535,8.330017
28137,21128220.0,1.0,17.1987,17.19867,22.360321,22.396942,22.30484,22.277771,15.554077,15.54071,15.542603,15.552185,0.0,0.041792657,0.044879418,0.1661632,183.0,15.548401,12.119925,15.963576,82.842705,504.71725,1.4013094e-05,0.0,64.21071,160.75064,50.0,96.0,1.851329e-06,0.0,310.33737,227.9642,0.0,65.77949,0.2528491,0.0,83.747375,8.330017
28138,21128280.0,0.0,17.199036,17.199005,22.368774,22.404388,22.316254,22.286255,15.619568,15.575348,15.57785,15.598297,0.0,0.042003363,0.044867206,0.16754791,179.0,15.631714,13.120405,16.648514,84.70379,486.18323,1.3441522e-05,0.0,64.078545,164.10118,50.0,96.0,1.874603e-06,0.0,312.90634,231.05838,0.0,65.52774,0.2544213,0.0,83.67128,8.330017
28139,21128340.0,0.0,17.199463,17.199432,22.376892,22.411316,22.327637,22.29486,15.630981,15.603455,15.605743,15.623108,0.0,0.04227598,0.044901524,0.16912083,175.0,15.631714,14.232427,17.418808,86.63054,487.6639,1.3504138e-05,0.0,64.245674,164.16078,50.0,96.0,1.902356e-06,0.0,314.74283,231.95694,0.0,65.57098,0.25629598,0.0,83.95929,8.330017
28140,21128400.0,0.0,17.200043,17.200012,22.384277,22.417206,22.338806,22.303467,15.63681,15.619843,15.621521,15.632782,0.0,0.04267945,0.045050237,0.17091925,171.0,15.631714,15.454502,18.274622,88.61016,490.78732,1.3595555e-05,0.0,64.657745,162.1058,50.0,96.0,1.9373592e-06,0.0,316.38412,231.55672,0.0,65.85112,0.25864267,0.0,84.506454,8.330017
28141,21128460.0,0.0,17.200653,17.200623,22.387451,22.419006,22.345306,22.307709,15.703918,15.654541,15.656647,15.680145,0.0,0.04321555,0.045315206,0.17293815,167.0,15.714996,16.719685,19.15187,90.58798,472.97775,1.3041976e-05,0.0,65.27341,158.57599,50.0,96.0,1.979806e-06,0.0,318.05035,230.29225,0.0,66.326645,0.2614611,0.0,85.261566,8.330017
28142,21128520.0,0.0,17.201263,17.201233,22.389923,22.419983,22.351501,22.31189,15.717377,15.684967,15.686859,15.707397,0.0,0.043867048,0.045680642,0.1751255,163.0,15.714996,18.044317,20.069767,92.57135,476.12152,1.31527895e-05,0.0,66.03667,154.25383,50.0,96.0,2.0285963e-06,0.0,319.89868,228.5936,0.0,66.94256,0.26466396,0.0,86.15957,8.330017
28143,21128580.0,0.0,17.201843,17.201843,22.391418,22.419678,22.3573,22.315857,15.72406,15.703796,15.705139,15.718903,0.0,0.044624932,0.046138257,0.17743711,159.0,15.714996,19.424152,21.02622,94.54472,480.96353,1.3293609e-05,0.0,66.921196,149.48543,50.0,96.0,2.0830034e-06,0.0,322.00485,226.6684,0.0,67.67333,0.26819056,0.0,87.16854,8.330017
28144,21128640.0,0.0,17.202454,17.202423,22.391998,22.418274,22.36261,22.31961,15.790314,15.740814,15.742218,15.767273,0.0,0.045478318,0.04667797,0.17983212,155.0,15.798309,20.856205,22.020071,96.49833,464.14124,1.2771161e-05,0.0,67.90649,144.50755,50.0,96.0,2.1422495e-06,0.0,324.40808,224.6509,0.0,68.49939,0.27197883,0.0,88.26543,8.330017
28145,21128700.0,0.0,17.203033,17.203003,22.391876,22.415924,22.367432,22.32315,15.803284,15.772095,15.773193,15.793945,0.0,0.04640629,0.04728112,0.182262,151.0,15.798309,22.333174,23.047434,98.42406,468.2527,1.2908863e-05,0.0,68.966034,139.52776,50.0,96.0,2.2050847e-06,0.0,327.1072,222.64886,0.0,69.39582,0.27593958,0.0,89.424225,8.330017
28146,21128760.0,0.0,17.203613,17.203583,22.39151,22.413605,22.37146,22.326141,15.809113,15.790649,15.791321,15.804352,0.0,0.04741856,0.047959417,0.18458308,147.0,15.798309,23.84642,24.101934,100.0,473.7862,1.3068252e-05,0.0,70.08177,134.766,50.0,96.0,2.269681e-06,0.0,330.06436,220.77412,0.0,70.345726,0.27995256,0.0,90.59431,8.330017
28147,21128820.0,0.0,17.204224,17.204193,22.389465,22.409302,22.374634,22.328522,15.687653,15.746155,15.746216,15.72171,1.0,0.048669927,0.048869427,0.18582445,143.0,15.631592,25.387854,25.178162,100.0,526.35315,1.4645592e-05,0.0,71.17461,131.35933,50.0,96.0,2.3252708e-06,0.0,332.91315,219.61967,0.0,71.270874,0.28335834,0.0,91.41992,8.330017
28148,21128880.0,0.0,17.204803,17.204773,22.385895,22.403168,22.376587,22.330017,15.665436,15.701294,15.701294,15.6770935,1.0,0.04993335,0.04978456,0.18639585,139.0,15.631592,26.942135,26.264303,100.0,536.82404,1.4895476e-05,0.0,72.17424,128.75375,50.0,96.0,2.37066e-06,0.0,335.35068,218.77385,0.0,72.103294,0.28610897,0.0,92.01986,8.330017
28149,21128940.0,0.0,17.205383,17.205353,22.381561,22.396301,22.377472,22.33075,15.654724,15.674042,15.674133,15.659454,1.0,0.051154822,0.050654773,0.18667892,135.0,15.631592,28.499508,27.3535,100.0,544.50574,1.5098149e-05,0.0,73.13685,126.27451,50.0,96.0,2.410199e-06,0.0,337.43155,217.851,0.0,72.90098,0.28848356,0.0,92.56019,8.330017
28150,21129000.0,0.0,17.205994,17.205963,22.37619,22.388275,22.377167,22.330597,15.527679,15.602356,15.603058,15.566284,1.0,0.0523296,0.05147862,0.18675643,131.0,15.464905,30.048525,28.437475,100.0,597.7107,1.6702175e-05,0.0,74.0865,123.73709,50.0,96.0,2.4450283e-06,0.0,339.15173,216.7455,0.0,73.68893,0.29055917,0.0,93.08588,8.330017
28151,21129060.0,0.0,17.206604,17.206573,22.37024,22.380096,22.375336,22.329102,15.501221,15.543488,15.544464,15.515472,1.0,0.053456463,0.052256893,0.18671373,127.0,15.464905,31.571255,29.499521,100.0,608.15814,1.6949836e-05,0.0,75.03916,121.06103,50.0,96.0,2.476491e-06,0.0,340.56995,215.43188,0.0,74.48328,0.29242158,0.0,93.62985,8.330017
28152,21129120.0,0.0,17.207245,17.207214,22.363739,22.37146,22.372437,22.326843,15.488617,15.510284,15.511139,15.494843,1.0,0.05453374,0.05299058,0.18659069,123.0,15.464905,33.059647,30.53526,100.0,615.4533,1.7141545e-05,0.0,76.005005,118.21134,50.0,96.0,2.5051743e-06,0.0,341.70844,213.89919,0.0,75.294655,0.29410923,0.0,94.21061,8.330017
28153,21129180.0,0.0,17.207886,17.207855,22.356415,22.361969,22.368408,22.323822,15.361847,15.434357,15.436249,15.400818,1.0,0.055561695,0.053682774,0.18641812,119.0,15.298218,34.50121,31.535757,100.0,668.64966,1.8762976e-05,0.0,76.992516,115.18009,50.0,96.0,2.531607e-06,0.0,342.599,212.15485,0.0,76.13206,0.295656,0.0,94.842125,8.330017
28154,21129240.0,0.0,17.208527,17.208496,22.348053,22.351318,22.363281,22.319946,15.334747,15.374573,15.376556,15.349365,1.0,0.056541443,0.05433628,0.1862175,115.0,15.298218,35.8867,32.494175,100.0,678.8073,1.9006884e-05,0.0,78.00273,112.01303,50.0,96.0,2.5562151e-06,0.0,343.2898,210.24513,0.0,76.99662,0.29708877,0.0,95.52721,8.330017
28155,21129300.0,0.0,17.209229,17.209198,22.339203,22.340332,22.357208,22.31543,15.321716,15.341644,15.343109,15.3281555,1.0,0.057469964,0.054950483,0.18600154,111.0,15.298218,37.2071,33.40428,100.0,685.8212,1.9192905e-05,0.0,79.03705,108.73612,50.0,96.0,2.5791057e-06,0.0,343.7971,208.19362,0.0,77.89011,0.29841542,0.0,96.270355,8.330017
28156,21129360.0,1.0,17.20993,17.2099,22.33078,22.330353,22.350494,22.310333,15.198425,15.26532,15.268188,15.234436,1.0,0.058776192,0.05594018,0.18693314,119.333336,15.1315,38.457355,34.261124,100.0,741.6324,2.089665e-05,0.0,79.98403,107.49403,50.0,96.0,2.6350247e-06,0.0,347.90775,208.4584,0.0,78.70523,0.30164993,0.0,96.89431,8.330017
28157,21129420.0,1.0,17.210632,17.210602,22.320557,22.318176,22.342285,22.304108,15.177216,15.21106,15.213684,15.18985,1.0,0.06025217,0.057109654,0.18828343,127.666664,15.1315,39.617977,35.049694,100.0,756.719,2.1284031e-05,0.0,80.59111,108.69873,50.0,96.0,2.7052727e-06,0.0,354.4399,210.945,0.0,79.19667,0.30564958,0.0,97.07879,8.330017
28158,21129480.0,1.0,17.211395,17.211365,22.309021,22.304626,22.332733,22.296814,15.16864,15.185425,15.187164,15.174896,1.0,0.061766878,0.05833141,0.18981366,136.0,15.1315,40.676643,35.76032,100.0,770.03107,2.1651531e-05,0.0,80.838684,111.98149,50.0,96.0,2.7813562e-06,0.0,362.7403,215.20447,0.0,79.345314,0.30992118,0.0,96.837906,8.330017
28159,21129540.0,1.0,17.212189,17.212158,22.295837,22.289062,22.321777,22.288422,15.047363,15.112335,15.115753,15.085541,1.0,0.06322902,0.059519622,0.19133408,144.33333,14.964813,41.61666,36.379776,100.0,831.4119,2.3549199e-05,0.0,80.70437,117.326744,50.0,96.0,2.8567547e-06,0.0,372.37677,221.10817,0.0,79.130066,0.31409526,0.0,96.167244,8.330017
28160,21129600.0,1.0,17.213013,17.212982,22.280823,22.271301,22.309357,22.27884,15.020782,15.057343,15.060516,15.037506,1.0,0.06455236,0.06059181,0.19267693,152.66667,14.964813,42.426594,36.898605,100.0,849.0763,2.4021423e-05,0.0,80.22185,124.58902,50.0,96.0,2.9252378e-06,0.0,382.76718,228.42366,0.0,78.583405,0.31783733,0.0,95.13098,8.330017
28161,21129660.0,1.0,17.213837,17.213806,22.266266,22.254639,22.2966,22.26886,15.005798,15.028015,15.030273,15.016235,1.0,0.06566257,0.061476786,0.1937066,161.0,14.964813,43.107513,37.315628,100.0,862.58167,2.440066e-05,0.0,79.44185,133.63809,50.0,96.0,2.981273e-06,0.0,393.2768,236.93074,0.0,77.7539,0.32086512,0.0,93.80927,8.330017
28162,21129720.0,1.0,17.214722,17.214722,22.250488,22.23642,22.282776,22.258026,14.880798,14.949219,14.95343,14.922333,1.0,0.066499636,0.06211738,0.19433303,169.33333,14.798096,43.642323,37.618084,100.0,922.2938,2.6285865e-05,0.0,78.44083,144.19128,50.0,96.0,3.0206234e-06,0.0,403.2235,246.29459,0.0,76.71512,0.3229726,0.0,92.30895,8.330017
28163,21129780.0,1.0,17.215668,17.215637,22.233398,22.216705,22.267975,22.246399,14.848145,14.889221,14.893097,14.868713,1.0,0.06705153,0.06250213,0.19453454,177.66667,14.798096,44.026108,37.80197,99.91783,935.9276,2.6654656e-05,0.0,77.31649,155.79735,50.0,96.0,3.0420535e-06,0.0,412.08432,256.0929,0.0,75.561676,0.32411218,0.0,90.746,8.330017
28164,21129840.0,1.0,17.216644,17.216614,22.215942,22.196655,22.252625,22.234344,14.828125,14.855133,14.857971,14.842133,1.0,0.067359254,0.06267106,0.19414912,186.0,14.798096,44.253777,37.86352,99.56369,943.6393,2.6875827e-05,0.0,76.13385,168.19408,50.0,96.0,3.0438894e-06,0.0,419.36963,266.0313,0.0,74.35702,0.32420534,0.0,89.15014,8.330017
28165,21129900.0,1.0,17.217651,17.21762,22.19812,22.176239,22.236786,22.221985,14.700256,14.77179,14.776703,14.744476,1.0,0.067418344,0.062621385,0.1932368,194.33333,14.631409,44.317898,37.797203,98.99901,996.2255,2.8592212e-05,0.0,74.946465,180.88701,50.0,96.0,3.0270376e-06,0.0,424.77628,275.68436,0.0,73.153336,0.32330215,0.0,87.59224,8.330017
28166,21129960.0,1.0,17.21872,17.218689,22.181824,22.158081,22.22168,22.210052,14.66452,14.708069,14.712524,14.686981,1.0,0.06727625,0.06239641,0.19190347,202.66667,14.631409,44.237297,37.615986,98.26672,1002.25476,2.8749748e-05,0.0,73.8025,193.44756,50.0,96.0,2.995338e-06,0.0,428.42276,284.7605,0.0,71.99693,0.32160074,0.0,86.12011,8.330017
28167,21130020.0,1.0,17.219818,17.219788,22.165955,22.140625,22.206512,22.19809,14.643433,14.671478,14.674683,14.658051,1.0,0.06697261,0.062034108,0.19026051,211.0,14.631409,44.004395,37.31497,97.362915,1002.51245,2.8757746e-05,0.0,72.72846,205.51285,50.0,96.0,2.95252e-06,0.0,430.48352,293.0378,0.0,70.9138,0.31929046,0.0,84.760445,8.330017
28168,21130080.0,0.0,17.220978,17.220947,22.150574,22.123962,22.191437,22.186249,14.51181,14.584808,14.590179,14.557098,1.0,0.06620405,0.061246824,0.18758994,207.0,14.464691,43.621067,36.896133,96.29684,1045.1687,3.0231704e-05,0.0,71.8251,213.34377,50.0,96.0,2.8749819e-06,0.0,425.91187,296.9383,0.0,69.99979,0.31505138,0.0,83.64651,8.330017
28169,21130140.0,0.0,17.222198,17.222168,22.135742,22.108093,22.176544,22.174622,14.474243,14.516693,14.521484,14.495636,1.0,0.06534203,0.06038227,0.18484196,203.0,14.464691,43.089706,36.36204,95.075645,1041.4354,3.010753e-05,0.0,71.211205,216.74019,50.0,96.0,2.7938565e-06,0.0,418.45,297.2268,0.0,69.37244,0.3105698,0.0,82.89559,8.330017
28170,21130200.0,0.0,17.22345,17.22345,22.12207,22.093903,22.16211,22.163422,14.454071,14.477875,14.481171,14.465424,1.0,0.06446659,0.059523344,0.1821317,199.0,14.464691,42.41607,35.717777,93.72021,1032.9674,2.9858804e-05,0.0,70.78612,217.28366,50.0,96.0,2.7144279e-06,0.0,409.74136,295.32993,0.0,68.93654,0.30612046,0.0,82.37326,8.330017
28171,21130260.0,0.0,17.224792,17.224762,22.112122,22.085083,22.149323,22.15332,14.332306,14.398956,14.403839,14.375671,1.0,0.06360154,0.058692753,0.17954297,195.0,14.298004,41.61166,34.9693,92.29631,1069.1603,3.1172192e-05,0.0,70.49954,215.78247,50.0,96.0,2.6389657e-06,0.0,400.59274,291.9721,0.0,68.64325,0.30183297,0.0,82.02336,8.330017
28172,21130320.0,0.0,17.226166,17.226166,22.102783,22.077026,22.13684,22.143524,14.298859,14.337494,14.341949,14.3185425,1.0,0.06274452,0.05788608,0.17705804,191.0,14.298004,40.68773,34.126915,90.798805,1062.6605,3.0950265e-05,0.0,70.28644,213.19974,50.0,96.0,2.566889e-06,0.0,391.5236,287.8903,0.0,68.42816,0.29768273,0.0,81.76959,8.330017
28173,21130380.0,0.0,17.22763,17.22763,22.094421,22.070374,22.124847,22.134094,14.282013,14.301758,14.30484,14.290436,1.0,0.06188158,0.057089698,0.17464365,187.0,14.298004,39.653416,33.19801,89.246376,1053.2168,3.0670224e-05,0.0,70.1098,210.02045,50.0,96.0,2.4971093e-06,0.0,382.69583,283.42682,0.0,68.254944,0.29360822,0.0,81.57075,8.330017
28174,21130440.0,0.0,17.229156,17.229156,22.086914,22.06482,22.113342,22.125061,14.162109,14.227875,14.232513,14.205658,1.0,0.06099496,0.056288432,0.17228206,183.0,14.131317,38.495953,32.17274,87.63901,1087.5183,3.1959797e-05,0.0,69.94632,206.49551,50.0,96.0,2.4287103e-06,0.0,374.15552,278.74768,0.0,68.101456,0.28955805,0.0,81.40555,8.330017
28175,21130500.0,0.0,17.230743,17.230743,22.079987,22.059967,22.102203,22.116364,14.128418,14.167755,14.17215,14.14859,1.0,0.060072005,0.055467255,0.16993485,179.0,14.131317,37.234276,31.065899,85.98951,1079.8004,3.1700474e-05,0.0,69.77201,202.89757,50.0,96.0,2.3605626e-06,0.0,365.9387,274.02457,0.0,67.9431,0.28546697,0.0,81.24685,8.330017
28176,21130560.0,0.0,17.232391,17.232391,22.075256,22.058105,22.09259,22.108704,14.112152,14.132721,14.135773,14.121124,1.0,0.05910509,0.054616217,0.16760199,175.0,14.131317,35.88991,29.892328,84.338196,1069.0248,3.1383093e-05,0.0,69.57999,199.27382,50.0,96.0,2.2924198e-06,0.0,358.05206,269.28406,0.0,67.77214,0.2813161,0.0,81.090935,8.330017
28177,21130620.0,0.0,17.23413,17.23413,22.072144,22.058289,22.083893,22.101746,14.160339,14.141937,14.142395,14.144196,0.0,0.058085494,0.05372612,0.16529585,171.0,14.2146,34.45756,28.648726,82.69811,1033.5582,3.019289e-05,0.0,69.36562,195.62949,50.0,96.0,2.2242375e-06,0.0,350.502,264.52826,0.0,67.58384,0.27709994,0.0,80.939445,8.330017
28178,21130680.0,0.0,17.235962,17.235962,22.07074,22.06076,22.076172,22.095642,14.168182,14.156006,14.155426,14.16098,0.0,0.05701535,0.05279706,0.1630284,167.0,14.2146,32.95549,27.349869,81.09547,1017.0798,2.97153e-05,0.0,69.12964,191.95615,50.0,96.0,2.1562678e-06,0.0,343.314,259.7595,0.0,67.37831,0.2728335,0.0,80.79549,8.330017
28179,21130740.0,0.0,17.237823,17.237854,22.070923,22.065216,22.069489,22.090332,14.171234,14.163879,14.1631775,14.167603,0.0,0.055897955,0.05183075,0.16081709,163.0,14.2146,31.39418,26.004318,79.54666,1000.9865,2.923724e-05,0.0,68.87458,188.22842,50.0,96.0,2.0889152e-06,0.0,336.5124,254.97105,0.0,67.15772,0.26853836,0.0,80.664795,8.330017
28180,21130800.0,0.0,17.239807,17.239807,22.072845,22.071838,22.063934,22.085999,14.232422,14.195496,14.193512,14.207764,0.0,0.054735087,0.050828107,0.15868598,159.0,14.297913,29.781475,24.618574,78.07555,963.2285,2.799351e-05,0.0,68.60285,184.41608,50.0,96.0,2.0226064e-06,0.0,330.10727,250.15526,0.0,66.92436,0.26424143,0.0,80.55498,8.330017
28181,21130860.0,0.0,17.241852,17.241882,22.077057,22.081116,22.060211,22.083038,14.246155,14.223236,14.2211,14.234619,0.0,0.05353787,0.0497969,0.15666275,155.0,14.297913,28.142464,23.211632,76.70987,945.7465,2.748633e-05,0.0,68.32201,180.47874,50.0,96.0,1.9580357e-06,0.0,324.05585,245.30675,0.0,66.684746,0.25998953,0.0,80.47588,8.330017
28182,21130920.0,0.0,17.243988,17.244019,22.082825,22.092163,22.057678,22.081055,14.253021,14.239014,14.237366,14.246826,0.0,0.05231592,0.048744768,0.15477845,151.0,14.297913,26.484385,21.790007,75.46471,929.663,2.7010776e-05,0.0,68.03854,176.38783,50.0,96.0,1.8958946e-06,0.0,318.35892,240.42891,0.0,66.44491,0.25583082,0.0,80.43754,8.330017
28183,21130980.0,0.0,17.246216,17.246246,22.09021,22.105042,22.056366,22.080048,14.317993,14.274567,14.272034,14.290283,0.0,0.051076416,0.047677837,0.15305717,147.0,14.381195,24.81789,20.362476,74.35877,893.20197,2.581813e-05,0.0,67.75653,172.13692,50.0,96.0,1.8366622e-06,0.0,313.0183,235.53506,0.0,66.20877,0.2518027,0.0,80.447235,8.330017
28184,21131040.0,0.0,17.248535,17.248566,22.099243,22.11972,22.056274,22.080078,14.33313,14.305115,14.302643,14.319489,0.0,0.04983004,0.046604753,0.15152274,143.0,14.381195,23.157148,18.940704,73.4085,877.4282,2.5365245e-05,0.0,67.481926,167.7209,50.0,96.0,1.7808591e-06,0.0,308.03763,230.64148,0.0,65.981766,0.24794862,0.0,80.51265,8.330017
28185,21131100.0,0.0,17.250946,17.250977,22.109558,22.13562,22.057312,22.081055,14.341217,14.323425,14.321503,14.33371,0.0,0.04858601,0.04553331,0.15019378,139.0,14.381195,21.513409,17.533972,72.6223,863.40753,2.4953117e-05,0.0,67.219604,163.14586,50.0,96.0,1.728881e-06,0.0,303.4142,225.76741,0.0,65.76846,0.2443039,0.0,80.63993,8.330017
28186,21131160.0,0.0,17.253448,17.253479,22.12088,22.15213,22.059723,22.083069,14.408478,14.359985,14.357361,14.378754,0.0,0.047353275,0.04447079,0.14908612,135.0,14.464508,19.900078,16.152496,72.006645,829.8559,2.3858733e-05,0.0,66.974464,158.42159,50.0,96.0,1.68104e-06,0.0,299.14166,220.93211,0.0,65.57326,0.24090052,0.0,80.8347,8.330017
28187,21131220.0,0.0,17.256073,17.256104,22.133514,22.16986,22.063293,22.08609,14.424133,14.391907,14.389343,14.409332,0.0,0.046141136,0.043424603,0.1482089,131.0,14.464508,18.328825,14.80625,71.574165,817.0799,2.3497347e-05,0.0,66.75179,153.5608,50.0,96.0,1.6375495e-06,0.0,295.20944,216.15318,0.0,65.40079,0.23776488,0.0,81.10143,8.330017
28188,21131280.0,0.0,17.258759,17.25882,22.147064,22.188232,22.067963,22.089996,14.432617,14.411591,14.409546,14.424408,0.0,0.044956803,0.042400904,0.1475718,127.0,14.464508,16.809727,13.503601,71.32654,806.223,2.3179882e-05,0.0,66.55647,148.5757,50.0,96.0,1.5985783e-06,0.0,291.60532,211.44522,0.0,65.25558,0.2349195,0.0,81.445015,8.330017
28189,21131340.0,0.0,17.261566,17.261627,22.16159,22.207245,22.07373,22.094788,14.501343,14.448242,14.445648,14.470459,0.0,0.043807354,0.041405577,0.14718905,123.0,14.547821,15.354058,12.253933,71.27538,776.4081,2.2206154e-05,0.0,66.39433,143.47487,50.0,96.0,1.5643484e-06,0.0,288.32095,206.82133,0.0,65.142944,0.23239157,0.0,81.87211,8.330017
28190,21131400.0,0.0,17.264465,17.264526,22.177032,22.226807,22.080566,22.100494,14.516998,14.480804,14.4782715,14.501678,0.0,0.04270004,0.040444504,0.1470613,119.0,14.547821,13.972181,11.06591,71.42251,767.31213,2.1954518e-05,0.0,66.27132,138.2723,50.0,96.0,1.5349065e-06,0.0,285.3075,202.2919,0.0,65.06815,0.23019546,0.0,82.38663,8.330017
28191,21131460.0,0.0,17.267487,17.267548,22.192017,22.245056,22.088043,22.10672,14.525299,14.50116,14.499115,14.516663,0.0,0.041640732,0.03952284,0.14717771,115.0,14.547821,12.66734,9.941948,71.74247,760.17737,2.1746317e-05,0.0,66.191666,132.99657,50.0,96.0,1.5101252e-06,0.0,282.52664,197.87039,0.0,65.03506,0.22833073,0.0,82.988815,8.330017
28192,21131520.0,0.0,17.27063,17.27069,22.207458,22.263306,22.096466,22.11377,14.59494,14.537628,14.535126,14.56366,0.0,0.04063582,0.038645905,0.14753771,111.0,14.6311035,11.4531145,8.893527,72.24857,734.3436,2.0898538e-05,0.0,66.1616,127.66668,50.0,96.0,1.4900445e-06,0.0,279.99298,193.56819,0.0,65.04919,0.22680855,0.0,83.68247,8.330017
28193,21131580.0,0.0,17.273865,17.273926,22.223328,22.281555,22.105804,22.121552,14.610199,14.570435,14.567993,14.595032,0.0,0.039689198,0.037816625,0.1481321,107.0,14.6311035,10.336963,7.9269834,72.93656,729.03534,2.0758216e-05,0.0,66.18748,122.291695,50.0,96.0,1.474548e-06,0.0,277.70618,189.38417,0.0,65.11618,0.22562726,0.0,84.47139,8.330017
28194,21131640.0,0.0,17.277222,17.277283,22.239227,22.299225,22.115936,22.130035,14.618317,14.591583,14.589539,14.610199,0.0,0.038804643,0.03703819,0.14894953,103.0,14.6311035,9.325252,7.047746,73.79552,725.5773,2.0657286e-05,0.0,66.276115,116.88325,50.0,96.0,1.4634965e-06,0.0,275.66232,185.31729,0.0,65.242226,0.22478135,0.0,85.35949,8.330017
28195,21131700.0,0.0,17.2807,17.280762,22.255096,22.316376,22.126862,22.13916,14.68811,14.627472,14.625061,14.65741,0.0,0.03798764,0.03631515,0.14998738,99.0,14.7144165,8.428371,6.2646127,74.826775,703.485,1.9925405e-05,0.0,66.43693,111.449646,50.0,96.0,1.4569482e-06,0.0,273.86523,181.36969,0.0,65.43591,0.22427896,0.0,86.35433,8.330017
28196,21131760.0,0.0,17.284302,17.284363,22.269775,22.331543,22.137878,22.148376,14.702911,14.66037,14.65802,14.688721,0.0,0.037239537,0.035648804,0.15121317,95.0,14.7144165,7.6395936,5.5721145,75.99652,701.67065,1.9886598e-05,0.0,66.67427,106.02244,50.0,96.0,1.4544829e-06,0.0,272.29822,177.54466,0.0,65.70116,0.22409035,0.0,87.45458,8.330017
28197,21131820.0,0.0,17.287994,17.288086,22.283997,22.345734,22.149506,22.158142,14.710327,14.681641,14.679657,14.702911,0.0,0.036562998,0.035041444,0.15260977,91.0,14.7144165,6.970594,4.9802184,77.303055,701.5662,1.9881607e-05,0.0,66.99618,100.61769,50.0,96.0,1.4559303e-06,0.0,270.95312,173.84224,0.0,66.04538,0.22420292,0.0,88.66571,8.330017
28198,21131880.0,0.0,17.29184,17.291931,22.29773,22.358978,22.161713,22.168427,14.779816,14.716858,14.714569,14.750366,0.0,0.035960972,0.034495316,0.15416124,87.0,14.797699,6.4286246,4.495199,78.74005,682.58276,1.9245917e-05,0.0,67.413025,95.244644,50.0,96.0,1.4611616e-06,0.0,269.82208,170.25902,0.0,66.478065,0.22460634,0.0,89.996704,8.330017
28199,21131940.0,0.0,17.295807,17.295898,22.311005,22.371399,22.174469,22.179169,14.793701,14.749268,14.746979,14.780487,0.0,0.03543356,0.03401031,0.15583886,83.0,14.797699,6.0161805,4.1194267,80.29596,683.67267,1.928962e-05,0.0,67.9333,89.91993,50.0,96.0,1.4698178e-06,0.0,268.88745,166.7904,0.0,67.00702,0.2252717,0.0,91.454636,8.330017
28200,21132000.0,0.0,17.299927,17.300018,22.323486,22.382538,22.187683,22.190308,14.800537,14.770538,14.768616,14.793884,0.0,0.034981094,0.03358653,0.15761814,79.0,14.797699,5.7368593,3.8562005,81.95501,686.2278,1.9360194e-05,0.0,68.56832,84.653366,50.0,96.0,1.4816101e-06,0.0,268.13382,163.42957,0.0,67.64286,0.22617453,0.0,93.052124,8.330017
28201,21132060.0,0.0,17.30487,17.305054,22.326721,22.41159,22.201569,22.202087,14.78067,14.81369,14.812439,14.825867,0.0,0.039220493,0.038672738,0.11598551,75.0,14.881012,0.0,0.0,17.295252,612.4114,1.745047e-05,0.0,64.537445,130.54944,50.0,96.0,1.0903597e-06,0.0,260.0437,181.8321,0.0,64.22976,0.19396575,0.0,76.41423,8.330017
28202,21132120.0,0.0,17.311462,17.311768,22.346375,22.47348,22.21466,22.212708,14.674408,14.777466,14.777344,14.767792,0.0,0.037831638,0.037507605,0.080333784,71.0,14.881012,0.0,0.0,0.0,508.287,1.4439693e-05,0.0,60.944702,159.67737,50.0,96.0,7.0256687e-07,0.0,249.18544,183.04321,0.0,60.76264,0.15568513,0.0,64.77077,8.330017
28203,21132180.0,0.0,17.319733,17.32016,22.384949,22.554657,22.229645,22.225006,14.676636,14.719086,14.719299,14.70993,0.0,0.034884293,0.034699377,0.06631432,67.0,14.881012,0.0,0.0,0.0,430.34183,1.1983366e-05,0.0,59.493603,153.62856,50.0,96.0,5.350717e-07,0.0,242.69455,170.54575,0.0,59.381115,0.1358748,0.0,60.91066,8.330017
28204,21132240.0,0.0,17.32959,17.33014,22.42871,22.643982,22.24643,22.238983,14.814423,14.731415,14.731445,14.726868,0.0,0.032943245,0.032833602,0.05828044,63.0,14.964294,0.0,0.0,0.0,370.10577,1.0171316e-05,0.0,59.219624,139.98924,50.0,96.0,4.4580963e-07,0.0,239.81648,157.64351,0.0,59.149067,0.12402803,0.0,59.115227,8.330017
28205,21132300.0,0.0,17.341003,17.341675,22.475708,22.738464,22.264648,22.254242,14.870728,14.776825,14.776733,14.772888,0.0,0.031630144,0.031563655,0.053259183,59.0,14.964294,0.0,0.0,0.0,342.97385,9.435185e-06,0.0,59.537865,125.14514,50.0,96.0,3.9278967e-07,0.0,238.68384,146.18687,0.0,59.493393,0.11642357,0.0,58.41497,8.330017
28206,21132360.0,0.0,17.353912,17.354706,22.52182,22.830566,22.282806,22.269562,14.907776,14.821533,14.821411,14.816254,0.0,0.030768462,0.030727124,0.049957387,55.0,14.964294,0.0,0.0,0.0,326.8965,9.01471e-06,0.0,60.228283,111.15793,50.0,96.0,3.5983678e-07,0.0,238.40572,136.44716,0.0,60.200478,0.11142679,0.0,58.47096,8.330017
28207,21132420.0,0.0,17.368286,17.369202,22.56961,22.924744,22.301636,22.285522,15.020813,14.881592,14.881439,14.872681,0.0,0.030205593,0.030179871,0.04786321,51.0,15.047607,0.0,0.0,0.0,305.59225,8.43095e-06,0.0,61.16134,98.50831,50.0,96.0,3.3954535e-07,0.0,238.53418,128.23862,0.0,61.144127,0.10822513,0.0,59.036636,8.330017
28208,21132480.0,0.0,17.384064,17.38507,22.619019,23.020233,22.320984,22.301971,15.03006,14.937958,14.937836,14.926819,0.0,0.029851401,0.029835368,0.046599045,47.0,15.047607,0.0,0.0,0.0,301.42203,8.294857e-06,0.0,62.251835,87.339836,50.0,96.0,3.274442e-07,0.0,238.84055,121.35218,0.0,62.241055,0.106265284,0.0,59.914062,8.330017
28209,21132540.0,0.0,17.401184,17.402313,22.669434,23.116272,22.340637,22.318726,15.03891,14.975189,14.975128,14.96405,0.0,0.029611152,0.02960128,0.045801114,43.0,15.047607,0.0,0.0,0.0,299.543,8.247435e-06,0.0,63.434864,77.51106,50.0,96.0,3.1973877e-07,0.0,239.2183,115.46634,0.0,63.428177,0.10499682,0.0,60.958473,8.330017
28210,21132600.0,0.0,17.419617,17.420837,22.720673,23.212585,22.360504,22.335663,15.131805,15.021454,15.021393,15.0086975,0.0,0.029458933,0.02945278,0.04533119,39.0,15.13092,0.0,0.0,0.0,287.0326,7.88454e-06,0.0,64.686295,68.90816,50.0,96.0,3.1512093e-07,0.0,239.6091,110.432304,0.0,64.68209,0.104227036,0.0,62.115807,8.330017
28211,21132660.0,0.0,17.439331,17.440613,22.76883,23.30133,22.379822,22.352264,15.131836,15.065704,15.065674,15.052582,0.0,0.029348422,0.029344607,0.04501691,35.0,15.13092,0.0,0.0,0.0,289.23743,7.918326e-06,0.0,65.9815,61.33262,50.0,96.0,3.119519e-07,0.0,239.993,106.04244,0.0,65.97887,0.10369566,0.0,63.34027,8.330017
28212,21132720.0,0.0,17.460236,17.461609,22.817047,23.390015,22.399231,22.368988,15.133148,15.091034,15.091003,15.079651,0.0,0.02925858,0.029256215,0.04479014,31.0,15.13092,0.0,0.0,0.0,290.6518,7.950533e-06,0.0,67.31478,54.621986,50.0,96.0,3.0955812e-07,0.0,240.36198,102.16857,0.0,67.313126,0.10329232,0.0,64.61713,8.330017
28213,21132780.0,0.0,17.4823,17.483734,22.865479,23.478577,22.418732,22.385773,15.229614,15.128204,15.128174,15.116058,0.0,0.029243983,0.029242508,0.044732023,29.0,15.214203,0.0,0.0,0.0,281.24557,7.711726e-06,0.0,68.66658,48.930595,50.0,96.0,3.0904937e-07,0.0,240.67911,98.960045,0.0,68.66553,0.10320835,0.0,65.91974,8.330017
28214,21132840.0,0.0,17.505463,17.506958,22.91397,23.566895,22.438293,22.402649,15.2213745,15.165985,15.165955,15.153992,0.0,0.029260505,0.029259568,0.04474397,27.0,15.214203,0.0,0.0,0.0,285.14758,7.748781e-06,0.0,70.00033,44.098927,50.0,96.0,3.093206e-07,0.0,240.95288,96.266235,0.0,69.99965,0.10325544,0.0,67.20749,8.330017
28215,21132900.0,0.0,17.529663,17.53125,22.962402,23.654907,22.457886,22.419525,15.220673,15.187439,15.187439,15.177338,0.0,0.029278588,0.029278,0.04476618,25.0,15.214203,0.0,0.0,0.0,288.2332,7.817519e-06,0.0,71.322365,39.890556,50.0,96.0,3.0966905e-07,0.0,241.19833,93.91907,0.0,71.32194,0.10331533,0.0,68.4853,8.330017
28216,21132960.0,0.0,17.554901,17.55655,23.00711,23.73471,22.476288,22.435364,15.316986,15.222504,15.222504,15.211548,0.0,0.02937665,0.029376278,0.044941265,25.0,15.297516,0.0,0.0,0.0,280.83862,7.636116e-06,0.0,72.613976,36.446865,50.0,96.0,3.1186394e-07,0.0,241.3804,92.09299,0.0,72.61369,0.103688054,0.0,69.732666,8.330017
28217,21133020.0,0.0,17.581085,17.582764,23.051483,23.814087,22.49469,22.451202,15.308075,15.258423,15.258423,15.247559,0.0,0.029516688,0.029516451,0.04519069,25.0,15.297516,0.0,0.0,0.0,286.04883,7.703005e-06,0.0,73.827065,33.666786,50.0,96.0,3.1501457e-07,0.0,241.51256,90.6834,0.0,73.82689,0.10421888,0.0,70.9005,8.330017
28218,21133080.0,0.0,17.608154,17.609894,23.095673,23.892975,22.51297,22.46695,15.308105,15.278778,15.278778,15.269684,0.0,0.029674688,0.029674537,0.045471627,25.0,15.297516,0.0,0.0,0.0,291.06998,7.824757e-06,0.0,74.96581,31.371408,50.0,96.0,3.1859037e-07,0.0,241.61063,89.56302,0.0,74.96569,0.10481734,0.0,71.993935,8.330017
28219,21133140.0,0.0,17.636108,17.637878,23.139587,23.971344,22.531158,22.482605,15.403107,15.313873,15.313873,15.303772,0.0,0.02984947,0.029849375,0.045781527,25.0,15.380798,0.0,0.0,0.0,285.3911,7.686494e-06,0.0,76.022514,29.490978,50.0,96.0,3.225613e-07,0.0,241.6784,88.691826,0.0,76.022446,0.10547701,0.0,73.005486,8.330017
28220,21133200.0,0.0,17.664856,17.666687,23.18332,24.049225,22.549286,22.4982,15.392029,15.348999,15.348999,15.33902,0.0,0.030033894,0.030033832,0.046106994,25.0,15.380798,0.0,0.0,0.0,290.83054,7.749746e-06,0.0,76.99127,27.955534,50.0,96.0,3.2677656e-07,0.0,241.72168,88.02362,0.0,76.99123,0.106172085,0.0,73.929665,8.330017
28221,21133260.0,0.0,17.694366,17.696198,23.22348,24.11969,22.566284,22.512787,15.394043,15.367706,15.367706,15.359497,0.0,0.030223485,0.030223446,0.046439983,25.0,15.380798,0.0,0.0,0.0,297.06287,7.914492e-06,0.0,77.869934,26.707117,50.0,96.0,3.3113253e-07,0.0,241.74516,87.52127,0.0,77.869896,0.10688486,0.0,74.764824,8.330017
28222,21133320.0,0.0,17.724548,17.72644,23.263062,24.189636,22.58316,22.527222,15.488617,15.401093,15.401093,15.391998,0.0,0.030415112,0.030415084,0.04677489,25.0,15.464111,0.0,0.0,0.0,291.12845,7.7739605e-06,0.0,78.65783,25.69963,50.0,96.0,3.3555733e-07,0.0,241.75258,87.155876,0.0,78.657814,0.10760334,0.0,75.510735,8.330017
28223,21133380.0,0.0,17.755432,17.757324,23.30243,24.259064,22.599945,22.541595,15.478607,15.43512,15.43512,15.426025,0.0,0.0306058,0.030605784,0.04710632,25.0,15.464111,0.0,0.0,0.0,297.92572,7.873157e-06,0.0,79.34839,24.906082,50.0,96.0,3.399805e-07,0.0,241.74649,86.90948,0.0,79.348366,0.10831612,0.0,76.16146,8.330017
28224,21133440.0,0.0,23.203644,17.788818,23.342194,24.32782,22.616547,22.555817,15.50116,15.453735,15.453735,15.4461975,0.0,0.03105849,0.03105848,0.047932725,25.0,15.464111,0.0,0.0,0.0,549.2609,8.298978e-06,0.0,79.933945,23.784195,0.08480888,30.111948,0.11005017,69.88126,241.72827,86.771454,0.0,79.93393,0.11005669,0.0,76.707924,8.330017
28225,21133500.0,0.0,23.380615,17.820831,23.380676,24.396088,22.633148,22.570038,16.063843,15.651825,15.651825,15.623749,0.0,0.031222919,0.031222913,0.04818416,25.0,15.547394,0.0,0.0,0.0,936.80835,1.7443406e-05,0.0,80.27849,23.509758,-8.0065965e-06,29.999989,0.1106288,70.00001,241.69948,86.77954,0.0,80.27847,0.11062942,0.0,77.013245,8.330017
28226,21133560.0,0.0,23.4169,17.853363,23.416931,24.458984,22.649475,22.583923,15.86557,15.789642,15.789642,15.759979,0.0,0.031380065,0.03138006,0.04844432,25.0,15.547394,0.0,0.0,0.0,1044.6521,2.0009506e-05,0.0,80.60538,23.26097,-7.063304e-09,30.000002,0.1112033,70.0,241.66913,86.80256,0.0,80.60537,0.11120404,0.0,77.31124,8.330017
28227,21133620.0,0.0,23.45288,17.886353,23.452911,24.521606,22.665771,22.597809,15.688629,15.777161,15.777161,15.761688,0.0,0.03152668,0.031526677,0.048687447,25.0,15.547394,0.0,0.0,0.0,1072.1152,2.0533938e-05,0.0,80.86708,23.096766,-2.0712553e-12,30.000002,0.11173973,70.0,241.63634,86.86312,0.0,80.86707,0.11174056,0.0,77.54816,8.330017
28228,21133680.0,0.0,23.488403,17.919739,23.488434,24.583496,22.681763,22.61145,15.693665,15.740112,15.740112,15.734436,0.0,0.031660262,0.03166026,0.04890908,25.0,15.630707,0.0,0.0,0.0,1070.4916,2.034814e-05,0.0,81.063484,23.009949,-2.3906011e-17,30.000002,0.1122286,70.0,241.60239,86.954506,0.0,81.063484,0.112229496,0.0,77.724075,8.330017
28229,21133740.0,0.0,23.523438,17.95346,23.523468,24.644684,22.69751,22.624817,15.662994,15.710754,15.710754,15.710144,0.0,0.031778824,0.031778824,0.049105607,25.0,15.630707,0.0,0.0,0.0,1079.306,2.0465273e-05,0.0,81.19681,22.992205,-1.7728765e-20,30.000002,0.112662375,70.0,241.56847,87.06986,0.0,81.19681,0.1126632,0.0,77.84117,8.330017
28230,21133800.0,0.0,23.558044,17.987518,23.558075,24.70523,22.712982,22.63797,15.650574,15.686615,15.686615,15.688568,0.0,0.031883806,0.031883806,0.049279206,25.0,15.630707,0.0,0.0,0.0,1087.7568,2.0588455e-05,0.0,81.28143,23.024101,3.990773e-23,30.000002,0.113046005,70.0,241.53545,87.199524,0.0,81.28143,0.1130469,0.0,77.912964,8.330017
28231,21133860.0,0.0,23.58966,18.02179,23.589722,24.759552,22.727692,22.65036,15.734985,15.694672,15.694672,15.694519,0.0,0.031977378,0.031977378,0.04943351,25.0,15.71402,0.0,0.0,0.0,1084.7585,2.0436526e-05,0.0,81.32982,23.090893,-4.35158e-27,30.000002,0.11338754,70.0,241.50363,87.337265,0.0,81.32982,0.113388434,0.0,77.951164,8.330017
28232,21133920.0,0.0,23.62091,18.056274,23.620941,24.813538,22.74237,22.66269,15.725922,15.709778,15.709778,15.708252,0.0,0.032056883,0.032056883,0.049564306,25.0,15.71402,0.0,0.0,0.0,1090.9719,2.050268e-05,0.0,81.33914,23.193045,1.5737416e-29,30.000002,0.11367743,70.0,241.4738,87.480644,0.0,81.33914,0.1136783,0.0,77.95322,8.330017
28233,21133980.0,0.0,23.651947,18.090912,23.651978,24.867157,22.756927,22.674957,15.724304,15.717102,15.717102,15.715454,0.0,0.032123946,0.032123946,0.049674258,25.0,15.71402,0.0,0.0,0.0,1098.13,2.0614152e-05,0.0,81.319115,23.319462,4.906223e-31,30.000002,0.11392158,70.0,241.44617,87.62493,0.0,81.319115,0.11392242,0.0,77.92823,8.330017
28234,21134040.0,0.0,23.68283,18.12564,23.682861,24.920471,22.771484,22.687225,15.811157,15.746277,15.746277,15.741943,0.0,0.03217824,0.03217824,0.04976294,25.0,15.797302,0.0,0.0,0.0,1093.02,2.0418784e-05,0.0,81.272675,23.465986,-3.3604025e-36,30.000002,0.114118956,70.0,241.4211,87.76741,0.0,81.272675,0.11411973,0.0,77.87899,8.330017
28235,21134100.0,0.0,23.713593,18.16043,23.713623,24.973572,22.786041,22.699493,15.806152,15.773773,15.773773,15.768555,0.0,0.03222045,0.03222045,0.049831446,25.0,15.797302,0.0,0.0,0.0,1098.4913,2.0482128e-05,0.0,81.205986,23.625202,7.140176e-39,30.000002,0.11427195,70.0,241.39885,87.904465,0.0,81.205986,0.11427266,0.0,77.81126,8.330017
28236,21134160.0,0.0,23.741852,18.19522,23.741882,25.021332,22.800049,22.711243,15.805237,15.788483,15.788483,15.783966,0.0,0.032252304,0.032252304,0.049882706,25.0,15.797302,0.0,0.0,0.0,1104.1628,2.0568536e-05,0.0,81.125374,23.79081,7.9594e-41,30.000002,0.11438699,70.0,241.37929,88.03425,0.0,81.125374,0.11438764,0.0,77.73093,8.330017
28237,21134220.0,0.0,23.769897,18.22995,23.769928,25.068878,22.814087,22.722992,15.885437,15.821228,15.821228,15.814941,0.0,0.032273598,0.032273598,0.049916387,25.0,15.880615,0.0,0.0,0.0,1095.6177,2.0282001e-05,0.0,81.03398,23.95809,0.0,30.000002,0.1144633,70.0,241.3628,88.153786,0.0,81.03398,0.11446388,0.0,77.641014,8.330017
28238,21134280.0,0.0,23.797882,18.264587,23.797913,25.116333,22.828186,22.734802,15.88797,15.851196,15.851196,15.844513,0.0,0.032286536,0.032286536,0.049936168,25.0,15.880615,0.0,0.0,0.0,1101.6719,2.0392961e-05,0.0,80.93721,24.1224,0.0,30.000002,0.114509046,70.0,241.34895,88.262726,0.0,80.93721,0.11450957,0.0,77.54652,8.330017
28239,21134340.0,0.0,23.825836,18.299042,23.825836,25.163635,22.842255,22.746613,15.886383,15.868378,15.868378,15.862701,0.0,0.03229242,0.03229242,0.04994423,25.0,15.880615,0.0,0.0,0.0,1105.983,2.0448046e-05,0.0,80.83856,24.280388,0.0,30.000002,0.114528924,70.0,241.33762,88.360466,0.0,80.83856,0.114529386,0.0,77.45071,8.330017
28240,21134400.0,0.0,23.853699,18.333344,23.85373,25.210785,22.856415,22.758514,15.965759,15.90155,15.90155,15.894562,0.0,0.032291234,0.032291234,0.049940564,25.0,15.963898,0.0,0.0,0.0,1096.227,2.013647e-05,0.0,80.740204,24.428574,0.0,30.000002,0.11452289,70.0,241.32896,88.44495,0.0,80.740204,0.11452329,0.0,77.35567,8.330017
28241,21134460.0,0.0,23.879486,18.36737,23.879517,25.253357,22.870148,22.769958,15.96991,15.932892,15.932892,15.925629,0.0,0.03228539,0.03228539,0.04992919,25.0,15.963898,0.0,0.0,0.0,1101.8146,2.0247584e-05,0.0,80.64475,24.566454,0.0,30.000002,0.1144999,70.0,241.32233,88.51848,0.0,80.64475,0.11450023,0.0,77.26373,8.330017
28242,21134520.0,0.0,23.90512,18.401093,23.90512,25.295868,22.883911,22.781464,15.968292,15.949799,15.949799,15.943817,0.0,0.032275386,0.032275386,0.04991095,25.0,15.963898,0.0,0.0,0.0,1105.1748,2.0285768e-05,0.0,80.55427,24.691341,0.0,30.000002,0.11446168,70.0,241.31772,88.58,0.0,80.55427,0.11446196,0.0,77.176865,8.330017
28243,21134580.0,0.0,23.930725,18.434479,23.930725,25.338257,22.897736,22.79303,16.048065,15.983307,15.983307,15.976135,0.0,0.0322619,0.0322619,0.04988701,25.0,16.04721,0.0,0.0,0.0,1094.7067,1.996729e-05,0.0,80.470825,24.800753,0.0,30.000002,0.11441076,70.0,241.31508,88.62879,0.0,80.470825,0.114411,0.0,77.09703,8.330017
28244,21134640.0,0.0,23.95636,18.467468,23.95639,25.380615,22.911621,22.804688,16.051636,16.011353,16.011353,16.004303,0.0,0.032246146,0.032246146,0.049859412,25.0,16.04721,0.0,0.0,0.0,1099.466,2.0057638e-05,0.0,80.39625,24.893433,0.0,30.000002,0.11435164,70.0,241.31413,88.66544,0.0,80.39625,0.11435184,0.0,77.02593,8.330017
28245,21134700.0,0.0,23.981964,18.5,23.981964,25.422852,22.925568,22.816345,16.051117,16.026947,16.026947,16.021057,0.0,0.032229267,0.032229267,0.049830083,25.0,16.04721,0.0,0.0,0.0,1102.7045,2.0097126e-05,0.0,80.3312,24.969837,0.0,30.000002,0.11428851,70.0,241.3145,88.69144,0.0,80.3312,0.11428866,0.0,76.96411,8.330017
28246,21134760.0,0.0,24.005646,18.532043,24.005676,25.460938,22.939117,22.827637,16.131226,16.06305,16.06305,16.055634,0.0,0.032211944,0.032211944,0.049800087,25.0,16.130493,0.0,0.0,0.0,1092.0358,1.9780933e-05,0.0,80.271866,25.03688,0.0,30.000002,0.114223965,70.0,241.31555,88.71156,0.0,80.271866,0.11422408,0.0,76.907845,8.330017
28247,21134820.0,0.0,24.029266,18.563538,24.029297,25.499023,22.952728,22.83902,16.134613,16.092377,16.092377,16.085052,0.0,0.03219462,0.03219462,0.049770247,25.0,16.130493,0.0,0.0,0.0,1096.4453,1.9865704e-05,0.0,80.22207,25.088999,0.0,30.000002,0.114159465,70.0,241.3175,88.723015,0.0,80.22207,0.11415956,0.0,76.86082,8.330017
28248,21134880.0,0.0,24.052887,18.59439,24.052887,25.537048,22.9664,22.850464,16.134064,16.109894,16.109894,16.10373,0.0,0.032177728,0.032177728,0.04974125,25.0,16.130493,0.0,0.0,0.0,1099.4209,1.9901814e-05,0.0,80.17984,25.129892,0.0,30.000002,0.11409668,70.0,241.32002,88.72844,0.0,80.17984,0.11409677,0.0,76.82109,8.330017
28249,21134940.0,0.0,24.076721,18.624634,24.076721,25.575012,22.980133,22.861938,16.218903,16.147278,16.147278,16.139465,0.0,0.03215571,0.03215571,0.049730826,25.0,16.213806,0.0,0.0,0.29054397,1090.0505,1.9634921e-05,0.0,80.144135,25.154394,0.0,30.000002,0.1140421,70.0,241.32289,88.726715,0.0,80.144135,0.11404214,0.0,76.79953,8.330017
28250,21135000.0,0.0,24.106964,18.654175,24.106964,25.612854,22.993988,22.873535,16.21875,16.180084,16.180084,16.172302,0.0,0.03204006,0.03204006,0.050077893,25.0,16.213806,0.0,0.0,1.0522236,1094.8574,1.9692e-05,0.0,80.149254,25.004566,0.0,30.000002,0.11415729,70.0,241.32289,88.67329,0.0,80.149254,0.114157364,0.0,77.04314,8.330017
28251,21135060.0,0.0,24.139923,18.682953,24.139923,25.646332,23.007538,22.884857,16.221771,16.198334,16.198334,16.192139,0.0,0.031885963,0.031885963,0.05069927,25.0,16.213806,0.0,0.0,2.1272452,1102.2775,1.9799907e-05,0.0,80.2352,24.693705,0.0,30.000002,0.11447019,70.0,241.31691,88.583824,0.0,80.2352,0.114470355,0.0,77.515755,8.330017
28252,21135120.0,0.0,24.177582,18.710938,24.177582,25.678986,23.02124,22.896332,16.31958,16.23581,16.23581,16.229187,0.0,0.031691,0.031691,0.0516372,25.0,16.29712,0.0,0.0,3.5250335,1102.468,1.973407e-05,0.0,80.41199,24.214672,0.0,30.000002,0.11501772,70.0,241.3023,88.46444,0.0,80.41199,0.11501805,0.0,78.254715,8.330017
28253,21135180.0,0.0,24.21997,18.738068,24.21997,25.710571,23.035217,22.90805,16.316895,16.271545,16.271545,16.265808,0.0,0.03146366,0.03146366,0.052908216,25.0,16.29712,0.0,0.0,5.2329106,1117.0867,1.9910976e-05,0.0,80.69762,23.569149,0.0,30.000002,0.115833536,70.0,241.27605,88.325005,0.0,80.69762,0.11583408,0.0,79.290306,8.330017
28254,21135240.0,0.0,24.26654,18.764313,24.26654,25.740662,23.049408,22.919983,16.334534,16.296204,16.296204,16.292236,0.0,0.03121157,0.03121157,0.05450991,25.0,16.29712,0.0,0.0,7.234453,1145.982,2.0449448e-05,0.0,81.10317,22.774586,0.0,30.000002,0.116929874,70.0,241.23567,88.17796,0.0,81.10317,0.11693067,0.0,80.64137,8.330017
28255,21135300.0,0.0,24.316956,18.789581,24.316956,25.76889,23.063843,22.93216,16.413239,16.334412,16.334412,16.332489,0.0,0.03093672,0.03093672,0.056452744,25.0,16.380402,0.0,0.0,9.520314,1151.3881,2.0403466e-05,0.0,81.64255,21.845642,0.0,30.000002,0.11832302,70.0,241.17862,88.03501,0.0,81.64255,0.11832423,0.0,82.33411,8.330017
28256,21135360.0,0.0,24.368652,18.813873,24.368683,25.7919,23.078156,22.944183,16.428192,16.372833,16.372833,16.37326,0.0,0.030641159,0.030641159,0.058709014,25.0,16.380402,0.0,0.0,11.999531,1187.1276,2.1046271e-05,0.0,82.3168,20.817513,0.0,30.000002,0.11998737,70.0,241.10454,87.907616,0.0,82.3168,0.119988985,0.0,84.34057,8.330017
