,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28257,21135420.0,0.0,24.422272,18.837097,24.422333,25.81253,23.092712,22.956451,16.436035,16.398804,16.398804,16.401062,0.0,0.030330865,0.030330865,0.061257966,25.0,16.380402,0.0,0.0,14.671993,1225.5543,2.1727641e-05,0.0,83.138535,19.719534,0.0,30.000002,0.12191489,70.0,241.01196,87.80901,0.0,83.138535,0.12191696,0.0,86.65527,8.330017
28258,21135480.0,0.0,24.476929,18.859253,24.47699,25.830444,23.107574,22.969025,16.511414,16.434662,16.434662,16.440918,0.0,0.030009229,0.030009229,0.06407425,25.0,16.463715,0.0,0.0,17.518044,1239.9258,2.1831846e-05,0.0,84.11711,18.584406,0.0,30.000002,0.124087855,70.0,240.90007,87.75193,0.0,84.11711,0.12409046,0.0,89.28368,8.330017
28259,21135540.0,0.0,24.531342,18.880219,24.531403,25.845642,23.122711,22.981873,16.525879,16.470612,16.470612,16.47995,0.0,0.029681513,0.029681513,0.06709246,25.0,16.463715,0.0,0.0,20.495522,1284.3429,2.2622495e-05,0.0,85.24623,17.457571,0.0,30.000002,0.12645012,70.0,240.77069,87.746254,0.0,85.24623,0.12645325,0.0,92.200386,8.330017
28260,21135600.0,0.0,24.584412,18.899994,24.584534,25.857819,23.138153,22.994995,16.531067,16.495117,16.495117,16.505066,0.0,0.02935428,0.02935428,0.07026979,25.0,16.463715,0.0,0.0,23.578974,1329.8586,2.3419514e-05,0.0,86.530075,16.370691,0.0,30.000002,0.12897258,70.0,240.62465,87.80207,0.0,86.530075,0.12897615,0.0,95.40657,8.330017
28261,21135660.0,1.0,24.631409,18.919128,24.631744,25.864044,23.153229,23.007812,16.611816,16.530823,16.530823,16.546356,0.0,0.029459523,0.029459523,0.07438792,33.333332,16.546997,0.0,0.0,26.699574,1359.1569,2.3745213e-05,0.0,87.856384,15.8342085,0.0,30.000002,0.13329752,70.0,240.29953,88.6894,0.0,87.856384,0.13330825,0.0,98.70484,8.330017
28262,21135720.0,1.0,24.64331,18.938171,24.643768,25.866974,23.168,23.020325,16.637665,16.57251,16.57251,16.591766,0.0,0.030555412,0.030555412,0.07740765,41.666668,16.546997,0.0,0.0,29.829756,1425.716,2.4946374e-05,0.0,88.76982,16.35604,0.0,30.000002,0.13850547,70.0,239.86166,90.46538,0.0,88.76982,0.13852051,0.0,99.96045,8.330017
28263,21135780.0,1.0,24.646149,18.957092,24.646637,25.86731,23.181915,23.032043,16.651825,16.605743,16.605743,16.6232,0.0,0.031928245,0.031928245,0.0806078,50.0,16.546997,0.0,0.0,32.950653,1497.041,2.6234518e-05,0.0,88.87253,17.745317,0.0,30.000002,0.14444904,70.0,239.36961,92.99156,0.0,88.87253,0.14446796,0.0,99.97841,8.330017
28264,21135840.0,1.0,24.66159,18.975922,24.662262,25.863953,23.194977,23.043,16.731842,16.650665,16.650665,16.671661,0.0,0.033112388,0.033112388,0.08515833,58.333332,16.63031,0.0,0.0,36.0195,1548.9783,2.6996195e-05,0.0,88.35071,19.66823,0.0,30.000002,0.15136425,70.0,238.88387,96.145935,0.0,88.35071,0.15138721,0.0,99.99898,8.330017
28265,21135900.0,1.0,24.684723,18.994629,24.685486,25.85611,23.207428,23.053406,16.75772,16.69635,16.69635,16.718414,0.0,0.034135927,0.034135927,0.090846024,66.666664,16.63031,0.0,0.0,38.986034,1640.1278,2.8598553e-05,0.0,87.364716,22.134207,0.0,30.000002,0.15909444,70.0,238.51427,99.90797,0.0,87.364716,0.15912037,0.0,100.00043,8.330017
28266,21135960.0,1.0,24.713257,19.013214,24.714111,25.84082,23.21878,23.062836,16.774597,16.730621,16.730621,16.74997,0.0,0.03494888,0.03494888,0.09777886,75.0,16.63031,0.0,0.0,41.74982,1741.6777,3.0371164e-05,0.0,85.945404,25.246012,0.0,30.000002,0.16764967,70.0,238.41899,104.36793,0.0,85.945404,0.1676775,0.0,100.00004,8.330017
28267,21136020.0,1.0,24.743866,19.031647,24.744781,25.819305,23.229828,23.07196,16.851501,16.777435,16.777435,16.802643,0.0,0.035558492,0.035558492,0.10568252,83.333336,16.713593,0.0,0.0,44.27706,1818.7184,3.154224e-05,0.0,84.26477,28.976389,0.0,30.000002,0.17677137,70.0,238.83772,109.461235,0.0,84.26477,0.17680734,0.0,100.0,8.330017
28268,21136080.0,1.0,24.773132,19.049957,24.773773,25.79071,23.240631,23.080933,16.874878,16.8219,16.8219,16.847992,0.0,0.036000624,0.036000624,0.114373654,91.666664,16.713593,0.0,0.0,46.485523,1932.143,3.3519816e-05,0.0,82.399765,33.41585,0.0,30.000002,0.18635614,70.0,240.0977,115.24016,0.0,82.399765,0.18639511,0.0,99.93267,8.330017
28269,21136140.0,1.0,24.785583,19.068115,24.785858,25.754883,23.25119,23.08963,16.884949,16.85376,16.85376,16.87442,0.0,0.036683,0.036683,0.12227375,100.0,16.713593,0.0,0.0,48.299553,2045.6732,3.554104e-05,0.0,80.2777,39.41967,0.0,30.000002,0.1957601,70.0,242.61475,122.120346,0.0,80.2777,0.19580133,0.0,98.83641,8.330017
28270,21136200.0,1.0,24.774536,19.08612,24.775635,25.713074,23.2612,23.09784,16.938293,16.891876,16.891876,16.914917,0.0,0.037717737,0.037717737,0.12834415,108.333336,16.796906,0.0,0.0,49.65418,2111.9058,3.6623664e-05,0.0,77.6494,48.456444,0.0,30.000002,0.2037532,70.0,246.7195,130.76654,0.0,77.6494,0.20379883,0.0,96.13294,8.330017
28271,21136260.0,1.0,24.757172,19.103943,24.75824,25.668518,23.270386,23.105316,16.931366,16.919403,16.919403,16.934448,0.0,0.038489383,0.038489383,0.1326618,116.666664,16.796906,0.0,0.0,50.562244,2190.849,3.813617e-05,0.0,74.6005,60.79603,0.0,30.000002,0.20961808,70.0,251.92542,141.14354,0.0,74.6005,0.209663,0.0,92.66072,8.330017
28272,21136320.0,1.0,24.733978,19.121613,24.734985,25.621704,23.279175,23.112457,16.905731,16.925385,16.925385,16.926117,0.0,0.038858805,0.038858805,0.13473396,125.0,16.796906,0.0,0.0,50.989006,2243.6094,3.9238166e-05,0.0,71.34819,76.83745,0.0,30.000002,0.21244667,70.0,256.99445,153.14388,0.0,71.34819,0.2124868,0.0,88.772194,8.330017
28273,21136380.0,1.0,24.708374,19.139069,24.70929,25.574646,23.287872,23.119507,16.921326,16.930695,16.930695,16.92871,0.0,0.038685013,0.038685013,0.13444911,133.33333,16.880219,0.0,0.0,50.903404,2227.0112,3.8936858e-05,0.0,68.154755,95.75754,0.0,30.000002,0.21179871,70.0,261.09726,165.84111,0.0,68.154755,0.21182956,0.0,84.9154,8.330017
28274,21136440.0,1.0,24.683258,19.156372,24.684021,25.529388,23.296783,23.12677,16.891571,16.92508,16.92508,16.91513,0.0,0.03804296,0.03804296,0.13235365,141.66667,16.880219,0.0,0.0,50.384064,2214.068,3.888436e-05,0.0,65.28267,115.55581,0.0,30.000002,0.20846225,70.0,263.98328,177.90764,0.0,65.28267,0.20848706,0.0,81.4674,8.330017
28275,21136500.0,1.0,24.659454,19.173431,24.660034,25.486786,23.306152,23.13446,16.857666,16.90628,16.90628,16.887512,0.0,0.03714282,0.03714282,0.12922202,150.0,16.880219,0.0,0.0,49.479824,2180.0264,3.8426817e-05,0.0,62.856483,134.24567,0.0,30.000002,0.20352934,70.0,265.73056,188.27196,0.0,62.856483,0.20354638,0.0,78.56663,8.330017
28276,21136560.0,0.0,24.639587,19.190308,24.639679,25.450348,23.315918,23.142548,16.883453,16.897614,16.897614,16.885834,0.0,0.035913996,0.035913996,0.12486355,146.0,16.963501,0.0,0.0,48.23821,2091.038,3.678536e-05,0.0,60.998672,146.97636,0.0,30.000002,0.19671369,70.0,264.95944,193.6084,0.0,60.998672,0.19670996,0.0,76.348915,8.330017
28277,21136620.0,0.0,24.621368,19.20697,24.621338,25.418365,23.326477,23.151367,16.87378,16.890656,16.890656,16.881622,0.0,0.03478096,0.03478096,0.12055519,142.0,16.963501,0.0,0.0,46.704113,2026.5502,3.5694706e-05,0.0,59.742676,153.68712,0.0,30.000002,0.19013767,70.0,262.96732,194.97658,0.0,59.742676,0.19012645,0.0,74.805984,8.330017
28278,21136680.0,0.0,24.60373,19.22342,24.60376,25.390594,23.337646,23.160767,16.872162,16.883148,16.883148,16.875885,0.0,0.033854526,0.033854526,0.11646276,138.0,16.963501,0.0,0.0,44.914436,1964.9551,3.463763e-05,0.0,58.9368,156.14297,0.0,30.000002,0.18418886,70.0,260.43152,193.846,0.0,58.9368,0.18417327,0.0,73.695244,8.330017
28279,21136740.0,0.0,24.5867,19.239594,24.5867,25.366943,23.349396,23.170685,16.938232,16.89743,16.89743,16.90561,0.0,0.033139452,0.033139452,0.112596445,134.0,17.046814,0.0,0.0,42.90433,1875.6729,3.2897675e-05,0.0,58.47774,155.61636,0.0,30.000002,0.17889,70.0,257.68448,191.12631,0.0,58.47774,0.1788723,0.0,72.873924,8.330017
28280,21136800.0,0.0,24.57019,19.255554,24.57019,25.347412,23.361572,23.18106,16.95758,16.920166,16.920166,16.935852,0.0,0.032606892,0.032606892,0.10888583,130.0,17.046814,0.0,0.0,40.72285,1823.3186,3.1986787e-05,0.0,58.259495,153.36763,0.0,30.000002,0.17411229,70.0,254.96156,187.59044,0.0,58.259495,0.17409365,0.0,72.21424,8.330017
28281,21136860.0,0.0,24.55484,19.27127,24.55484,25.332947,23.37378,23.191528,16.971283,16.939423,16.939423,16.955383,0.0,0.03222266,0.03222266,0.10528349,126.0,17.046814,0.0,0.0,38.42228,1777.5267,3.1202188e-05,0.0,58.21715,150.07832,0.0,30.000002,0.16974035,70.0,252.36194,183.62553,0.0,58.21715,0.16972153,0.0,71.64995,8.330017
28282,21136920.0,0.0,24.540283,19.286713,24.540283,25.322327,23.386261,23.20224,17.043549,16.973236,16.973236,16.998077,0.0,0.031955346,0.031955346,0.10174998,122.0,17.130096,0.0,0.0,36.02982,1704.6743,2.9773782e-05,0.0,58.301025,146.21692,0.0,30.000002,0.16567133,70.0,249.93906,179.47896,0.0,58.301025,0.1656527,0.0,71.13491,8.330017
28283,21136980.0,0.0,24.526672,19.30191,24.526672,25.315308,23.398987,23.213196,17.064178,17.0083,17.0083,17.034973,0.0,0.031765282,0.031765282,0.098257735,118.0,17.130096,0.0,0.0,33.59096,1666.4884,2.913386e-05,0.0,58.463425,142.11003,0.0,30.000002,0.16179812,70.0,247.7135,175.30318,0.0,58.463425,0.16177993,0.0,70.63584,8.330017
28284,21137040.0,0.0,24.5141,19.316803,24.5141,25.311737,23.411865,23.224304,17.074158,17.034271,17.034271,17.056366,0.0,0.031634007,0.031634007,0.09480282,114.0,17.130096,0.0,0.0,31.13272,1631.6051,2.8552013e-05,0.0,58.684856,137.87816,0.0,30.000002,0.1580802,70.0,245.72226,171.1525,0.0,58.684856,0.1580624,0.0,70.141655,8.330017
28285,21137100.0,0.0,24.502869,19.33142,24.502869,25.31192,23.424896,23.235535,17.141266,17.07016,17.07016,17.095276,0.0,0.031545497,0.031545497,0.09139382,110.0,17.21341,0.0,0.0,28.694296,1567.8956,2.7296252e-05,0.0,58.949642,133.60107,0.0,30.000002,0.15449487,70.0,244.06133,167.06277,0.0,58.949642,0.15447521,0.0,69.64738,8.330017
28286,21137160.0,0.0,24.492615,19.345764,24.492615,25.31488,23.437561,23.246613,17.1586,17.103607,17.103607,17.127258,0.0,0.03148084,0.03148084,0.088053256,106.0,17.21341,0.0,0.0,26.305061,1537.8192,2.681337e-05,0.0,59.243393,129.31108,0.0,30.000002,0.15102407,70.0,242.6936,163.04626,0.0,59.243393,0.15100576,0.0,69.1558,8.330017
28287,21137220.0,0.0,24.483978,19.359802,24.483978,25.321167,23.450287,23.25772,17.166718,17.1268,17.1268,17.145874,0.0,0.031429708,0.031429708,0.08481126,102.0,17.21341,0.0,0.0,24.006659,1509.5272,2.635213e-05,0.0,59.560448,125.005455,0.0,30.000002,0.14767975,70.0,241.57892,159.10245,0.0,59.560448,0.14766073,0.0,68.67592,8.330017
28288,21137280.0,0.0,24.476654,19.373505,24.476654,25.329956,23.463104,23.268951,17.23465,17.162842,17.162842,17.18393,0.0,0.03138193,0.03138193,0.08167495,98.0,17.296692,0.0,0.0,21.800098,1451.9366,2.5212903e-05,0.0,59.894787,120.68539,0.0,30.000002,0.14444666,70.0,240.67963,155.22592,0.0,59.894787,0.14442961,0.0,68.21089,8.330017
28289,21137340.0,0.0,24.471039,19.386932,24.471039,25.341522,23.476044,23.280273,17.252625,17.19748,17.19748,17.21753,0.0,0.031336464,0.031336464,0.07867571,94.0,17.296692,0.0,0.0,19.722038,1427.5072,2.4830035e-05,0.0,60.248547,116.33589,0.0,30.000002,0.14135538,70.0,239.96864,151.41739,0.0,60.248547,0.14133988,0.0,67.77341,8.330017
28290,21137400.0,0.0,24.467072,19.399994,24.467072,25.355652,23.489044,23.291687,17.260406,17.222351,17.222351,17.238434,0.0,0.031290658,0.031290658,0.075837135,90.0,17.296692,0.0,0.0,17.793278,1404.5232,2.4456844e-05,0.0,60.62246,111.94802,0.0,30.000002,0.13842465,70.0,239.42041,147.67682,0.0,60.62246,0.1384096,0.0,67.37474,8.330017
28291,21137460.0,0.0,24.463287,19.41275,24.463287,25.369507,23.501587,23.302795,17.332184,17.257904,17.257904,17.27481,0.0,0.031245125,0.031245125,0.07317666,86.0,17.380005,0.0,0.0,16.004421,1354.1691,2.3462366e-05,0.0,61.01851,107.52514,0.0,30.000002,0.13567275,70.0,239.01263,144.01155,0.0,61.01851,0.13565812,0.0,67.02435,8.330017
28292,21137520.0,0.0,24.461304,19.42517,24.461304,25.385681,23.51419,23.314026,17.347382,17.292816,17.292816,17.308563,0.0,0.031196358,0.031196358,0.07070242,82.0,17.380005,0.0,0.0,14.386107,1335.5457,2.3170542e-05,0.0,61.436264,103.07264,0.0,30.000002,0.13310017,70.0,238.72418,140.42227,0.0,61.436264,0.1330861,0.0,66.72948,8.330017
28293,21137580.0,0.0,24.461395,19.437225,24.461395,25.403961,23.526917,23.325348,17.35379,17.316986,17.316986,17.329346,0.0,0.031141968,0.031141968,0.068443246,78.0,17.380005,0.0,0.0,12.961366,1318.871,2.2902233e-05,0.0,61.87919,98.57949,0.0,30.000002,0.13073158,70.0,238.53726,136.90927,0.0,61.87919,0.13071801,0.0,66.50708,8.330017
28294,21137640.0,0.0,24.463806,19.448914,24.463806,25.424255,23.539734,23.336761,17.42688,17.352112,17.352112,17.364502,0.0,0.031081181,0.031081181,0.06642683,74.0,17.463318,0.0,0.0,11.755269,1276.1583,2.2043656e-05,0.0,62.35125,94.037056,0.0,30.000002,0.12859334,70.0,238.43575,133.47432,0.0,62.35125,0.12858014,0.0,66.37546,8.330017
28295,21137700.0,0.0,24.468628,19.460236,24.468628,25.446228,23.552673,23.348297,17.441986,17.386993,17.386993,17.398315,0.0,0.031012287,0.031012287,0.06466225,70.0,17.463318,0.0,0.0,10.772051,1265.217,2.1879678e-05,0.0,62.85478,89.44911,0.0,30.000002,0.12669003,70.0,238.405,130.11777,0.0,62.85478,0.12667742,0.0,66.34655,8.330017
28296,21137760.0,0.0,24.474213,19.471191,24.474213,25.466644,23.565125,23.359589,17.44815,17.411041,17.411041,17.41986,0.0,0.03093683,0.03093683,0.06315196,66.0,17.463318,0.0,0.0,9.983809,1256.3206,2.1741243e-05,0.0,63.39388,84.82767,0.0,30.000002,0.12502861,70.0,238.43216,126.84509,0.0,63.39388,0.12501639,0.0,66.42983,8.330017
28297,21137820.0,0.0,24.482239,19.481781,24.482239,25.488342,23.577667,23.370972,17.522644,17.446442,17.446442,17.455109,0.0,0.030854534,0.030854534,0.061905447,62.0,17.5466,0.0,0.0,9.426369,1222.0654,2.1032756e-05,0.0,63.972664,80.18027,0.0,30.000002,0.12361699,70.0,238.50583,123.65954,0.0,63.972664,0.12360527,0.0,66.638535,8.330017
28298,21137880.0,0.0,24.49289,19.491974,24.49289,25.511047,23.590363,23.382477,17.536713,17.48169,17.48169,17.489594,0.0,0.030761676,0.030761676,0.06091971,58.0,17.5466,0.0,0.0,9.094244,1219.0547,2.099924e-05,0.0,64.593506,75.51413,0.0,30.000002,0.12244466,70.0,238.61633,120.55725,0.0,64.593506,0.122433506,0.0,66.98204,8.330017
28299,21137940.0,0.0,24.506317,19.50174,24.506317,25.534454,23.60318,23.394104,17.543884,17.506226,17.506226,17.512634,0.0,0.030657588,0.030657588,0.06021282,54.0,17.5466,0.0,0.0,9.00073,1218.5059,2.1000104e-05,0.0,65.26418,70.82497,0.0,30.000002,0.121526,70.0,238.75504,117.536804,0.0,65.26418,0.12151593,0.0,67.4806,8.330017
28300,21138000.0,0.0,24.522644,19.511108,24.522644,25.558472,23.61612,23.405853,17.61914,17.54184,17.54184,17.54837,0.0,0.030538164,0.030538164,0.05978748,50.0,17.629913,0.0,0.0,9.1552305,1193.0166,2.0443016e-05,0.0,65.990265,66.118095,0.0,30.000002,0.12086475,70.0,238.91438,114.597466,0.0,65.990265,0.12085447,0.0,68.148865,8.330017
28301,21138060.0,0.0,24.539917,19.52008,24.539917,25.579529,23.628632,23.41742,17.631561,17.576996,17.576996,17.583313,0.0,0.030403983,0.030403983,0.059620705,46.0,17.629913,0.0,0.0,9.499471,1197.9915,2.053734e-05,0.0,66.77836,61.418278,0.0,30.000002,0.120429054,70.0,239.0887,111.738945,0.0,66.77836,0.12041928,0.0,68.988914,8.330017
28302,21138120.0,0.0,24.559631,19.528595,24.559631,25.600616,23.641296,23.429108,17.638641,17.601105,17.601105,17.606567,0.0,0.030254055,0.030254055,0.059701994,42.0,17.629913,0.0,0.0,10.054996,1205.4425,2.0673751e-05,0.0,67.63823,56.737858,0.0,30.000002,0.12020574,70.0,239.27292,108.95997,0.0,67.63823,0.12019687,0.0,70.01129,8.330017
28303,21138180.0,0.0,24.58194,19.536713,24.58194,25.621613,23.654114,23.440918,17.713165,17.636017,17.636017,17.642456,0.0,0.03008039,0.03008039,0.060029548,38.0,17.713196,0.0,0.0,10.827737,1187.1765,2.0238864e-05,0.0,68.5795,52.08113,0.0,30.000002,0.12018998,70.0,239.46266,106.257355,0.0,68.5795,0.1201811,0.0,71.23475,8.330017
28304,21138240.0,0.0,24.606628,19.544373,24.606628,25.642334,23.667114,23.452942,17.725494,17.670532,17.670532,17.67752,0.0,0.02987908,0.02987908,0.060574446,34.0,17.713196,0.0,0.0,11.799188,1199.1234,2.0449217e-05,0.0,69.61229,47.475414,0.0,30.000002,0.12033106,70.0,239.65585,103.62775,0.0,69.61229,0.12032264,0.0,72.66524,8.330017
28305,21138300.0,0.0,24.633575,19.551575,24.633575,25.662537,23.680328,23.465149,17.731049,17.694153,17.694153,17.700714,0.0,0.02964584,0.02964584,0.061330773,30.0,17.713196,0.0,0.0,12.968705,1212.4862,2.0676514e-05,0.0,70.75734,42.92571,0.0,30.000002,0.120612,70.0,239.85023,101.06618,0.0,70.75734,0.12060429,0.0,74.32955,8.330017
28306,21138360.0,0.0,24.660522,19.55832,24.660522,25.678802,23.693146,23.477173,17.806244,17.728485,17.728485,17.737183,0.0,0.029464627,0.029464627,0.06243604,28.333334,17.796509,0.0,0.0,14.288406,1201.3463,2.035709e-05,0.0,72.003525,38.76634,0.0,30.000002,0.12136329,70.0,240.00308,98.86867,0.0,72.003525,0.121357456,0.0,76.211426,8.330017
28307,21138420.0,0.0,24.688568,19.564606,24.688568,25.694183,23.706146,23.48935,17.820526,17.763245,17.763245,17.773315,0.0,0.029292827,0.029292827,0.06376292,26.666666,17.796509,0.0,0.0,15.751789,1221.7603,2.0707395e-05,0.0,73.31876,34.981785,0.0,30.000002,0.122346,70.0,240.12569,96.94817,0.0,73.31876,0.122341365,0.0,78.26302,8.330017
28308,21138480.0,0.0,24.71756,19.570404,24.71756,25.708435,23.7193,23.501678,17.82611,17.787537,17.787537,17.79718,0.0,0.02911295,0.02911295,0.0652728,25.0,17.796509,0.0,0.0,17.35166,1243.7152,2.1073603e-05,0.0,74.71556,31.504017,0.0,30.000002,0.12349536,70.0,240.22276,95.24464,0.0,74.71556,0.123491585,0.0,80.50073,8.330017
28309,21138540.0,0.0,24.74701,19.575745,24.74701,25.721375,23.732605,23.51416,17.901093,17.82254,17.82254,17.83551,0.0,0.02899131,0.02899131,0.067087464,25.0,17.879791,0.0,0.0,19.079765,1240.6223,2.0888625e-05,0.0,76.1845,28.47693,0.0,30.000002,0.12506637,70.0,240.26495,93.91949,0.0,76.1845,0.12506454,0.0,82.91493,8.330017
28310,21138600.0,0.0,24.776428,19.580566,24.776428,25.73291,23.746033,23.526764,17.915466,17.857727,17.857727,17.872498,0.0,0.02889124,0.02889124,0.06909688,25.0,17.879791,0.0,0.0,20.911186,1269.3007,2.137271e-05,0.0,77.691475,25.853735,0.0,30.000002,0.1268759,70.0,240.26625,92.8898,0.0,77.691475,0.12687533,0.0,85.45876,8.330017
28311,21138660.0,0.0,24.80368,19.5849,24.80368,25.739868,23.759003,23.539093,17.920746,17.881042,17.881042,17.894562,0.0,0.028825428,0.028825428,0.071323164,25.0,17.879791,0.0,0.0,22.801313,1299.9519,2.1882779e-05,0.0,79.2401,23.600143,0.0,30.000002,0.12892778,70.0,240.2278,92.137344,0.0,79.2401,0.12892734,0.0,88.13939,8.330017
28312,21138720.0,0.0,24.829834,19.588715,24.829834,25.74524,23.772095,23.551483,17.990112,17.916016,17.916016,17.933624,0.0,0.028754998,0.028754998,0.07359556,25.0,17.963104,0.0,0.0,24.730461,1301.8396,2.1773863e-05,0.0,80.81392,21.644909,0.0,30.000002,0.13109095,70.0,240.1635,91.583786,0.0,80.81392,0.1310921,0.0,90.91025,8.330017
28313,21138780.0,0.0,24.854675,19.59201,24.854675,25.748932,23.785248,23.563995,18.004395,17.949493,17.949493,17.968506,0.0,0.028699784,0.028699784,0.07594632,25.0,17.963104,0.0,0.0,26.685625,1335.3479,2.2349872e-05,0.0,82.4111,19.973225,0.0,30.000002,0.13334024,70.0,240.07645,91.21452,0.0,82.4111,0.13334237,0.0,93.7728,8.330017
28314,21138840.0,0.0,24.877838,19.594818,24.877869,25.750946,23.798492,23.576569,18.009766,17.97342,17.97342,17.990509,0.0,0.028654581,0.028654581,0.078335255,25.0,17.963104,0.0,0.0,28.647291,1368.5928,2.2908129e-05,0.0,84.0269,18.547152,0.0,30.000002,0.1356438,70.0,239.97186,90.999626,0.0,84.0269,0.13564615,0.0,96.71905,8.330017
28315,21138900.0,1.0,24.895264,19.597046,24.895538,25.750824,23.811676,23.589111,18.087372,18.008667,18.008667,18.030945,0.0,0.029107494,0.029107494,0.081420325,33.333332,18.046417,0.0,0.0,30.600756,1381.0635,2.296247e-05,0.0,85.539856,17.921661,0.0,30.000002,0.13962546,70.0,239.70244,91.74157,0.0,85.539856,0.13963601,0.0,99.3745,8.330017
28316,21138960.0,1.0,24.88977,19.598755,24.890167,25.747223,23.823822,23.60083,18.109833,18.048218,18.048218,18.072266,0.0,0.030410847,0.030410847,0.08355346,41.666668,18.046417,0.0,0.0,32.499847,1431.4604,2.3827228e-05,0.0,86.47045,18.540987,0.0,30.000002,0.14436251,70.0,239.34258,93.460526,0.0,86.47045,0.14437704,0.0,99.9956,8.330017
28317,21139020.0,1.0,24.887207,19.599915,24.888184,25.741943,23.835205,23.611877,18.124054,18.079681,18.079681,18.10022,0.0,0.031701922,0.031701922,0.08650453,50.0,18.046417,0.0,0.0,34.338223,1489.0831,2.4802997e-05,0.0,86.64075,19.925936,0.0,30.000002,0.14993,70.0,238.95233,95.90072,0.0,86.64075,0.14994895,0.0,99.98667,8.330017
28318,21139080.0,1.0,24.89383,19.600525,24.89441,25.733948,23.845917,23.622284,18.20279,18.12381,18.12381,18.148407,0.0,0.032825917,0.032825917,0.09083828,58.333332,18.1297,0.0,0.0,36.08098,1523.8914,2.524999e-05,0.0,86.25362,21.863163,0.0,30.000002,0.15647136,70.0,238.60213,98.98556,0.0,86.25362,0.15649381,0.0,99.99931,8.330017
28319,21139140.0,1.0,24.905273,19.600555,24.905945,25.722565,23.85614,23.632263,18.226135,18.167511,18.167511,18.192444,0.0,0.033787716,0.033787716,0.09627646,66.666664,18.1297,0.0,0.0,37.693947,1598.3297,2.6484262e-05,0.0,85.43248,24.342897,0.0,30.000002,0.16382773,70.0,238.41077,102.681175,0.0,85.43248,0.1638523,0.0,100.00025,8.330017
28320,21139200.0,1.0,24.920135,19.600006,24.920898,25.706818,23.865936,23.641876,18.24121,18.200653,18.200653,18.22174,0.0,0.034567196,0.034567196,0.10281832,75.0,18.1297,0.0,0.0,39.127457,1680.9287,2.7845017e-05,0.0,84.242836,27.42092,0.0,30.000002,0.17192522,70.0,238.54565,107.02354,0.0,84.242836,0.171954,0.0,100.000046,8.330017
28321,21139260.0,1.0,24.928436,19.598999,24.92929,25.68512,23.874878,23.650787,18.314056,18.245148,18.245148,18.271545,0.0,0.035463825,0.035463825,0.10949402,83.333336,18.213013,0.0,0.0,40.309776,1733.4963,2.8585988e-05,0.0,82.69175,31.589056,0.0,30.000002,0.1803941,70.0,239.24745,112.253,0.0,82.69175,0.18042944,0.0,99.32414,8.330017
28322,21139320.0,1.0,24.923645,19.597595,24.924591,25.659546,23.8833,23.65921,18.32669,18.28537,18.28537,18.309418,0.0,0.036658086,0.036658086,0.11500081,91.666664,18.213013,0.0,0.0,41.222748,1814.6554,2.9967234e-05,0.0,80.585434,37.82366,0.0,30.000002,0.18827954,70.0,240.77039,118.76911,0.0,80.585434,0.18831795,0.0,97.20022,8.330017
28323,21139380.0,1.0,24.912567,19.595856,24.913422,25.630737,23.891144,23.667114,18.32425,18.309387,18.309387,18.324371,0.0,0.037771735,0.037771735,0.119369075,100.0,18.213013,0.0,0.0,41.829704,1886.9839,3.122635e-05,0.0,77.902794,46.712334,0.0,30.000002,0.19487686,70.0,243.29868,126.78422,0.0,77.902794,0.19491692,0.0,94.087204,8.330017
28324,21139440.0,1.0,24.896698,19.59372,24.897644,25.59961,23.898407,23.6745,18.368103,18.338501,18.338501,18.353485,0.0,0.038591824,0.038591824,0.12207035,108.333336,18.296295,0.0,0.0,42.10188,1905.2332,3.146573e-05,0.0,74.766,59.035225,0.0,30.000002,0.19923933,70.0,246.77754,136.51605,0.0,74.766,0.19927801,0.0,90.261665,8.330017
28325,21139500.0,1.0,24.87918,19.591217,24.880096,25.567871,23.905396,23.68164,18.352936,18.35614,18.35614,18.36322,0.0,0.038910232,0.038910232,0.12283079,116.666664,18.296295,0.0,0.0,42.065544,1934.1036,3.204187e-05,0.0,71.458725,74.83518,0.0,30.000002,0.20065096,70.0,250.48483,147.65628,0.0,71.458725,0.20068529,0.0,86.21384,8.330017
28326,21139560.0,1.0,24.861938,19.588348,24.862732,25.536987,23.912079,23.688538,18.323242,18.353271,18.353271,18.348602,0.0,0.03864459,0.03864459,0.121679336,125.0,18.296295,0.0,0.0,41.724594,1936.7325,3.2185428e-05,0.0,68.26917,93.0652,0.0,30.000002,0.1989815,70.0,253.52797,159.24995,0.0,68.26917,0.19900946,0.0,82.35824,8.330017
28327,21139620.0,0.0,24.847015,19.585083,24.84732,25.507965,23.919037,23.695679,18.285095,18.33377,18.33377,18.319153,0.0,0.037579313,0.037579313,0.11824186,121.0,18.300018,0.0,0.0,41.101334,1905.2723,3.176758e-05,0.0,65.5344,108.90576,0.0,30.000002,0.19343017,70.0,254.24907,167.55971,0.0,65.5344,0.19343616,0.0,79.136314,8.330017
28328,21139680.0,0.0,24.834503,19.581451,24.834564,25.481842,23.926605,23.7034,18.249542,18.303833,18.303833,18.282806,0.0,0.036278505,0.036278505,0.11423846,117.0,18.300018,0.0,0.0,40.232555,1854.7421,3.0980485e-05,0.0,63.520855,119.69859,0.0,30.000002,0.18682128,70.0,253.44199,171.90155,0.0,63.520855,0.18681678,0.0,76.81864,8.330017
28329,21139740.0,0.0,24.823303,19.577423,24.823303,25.45868,23.934814,23.71164,18.229126,18.273926,18.273926,18.252289,0.0,0.035048433,0.035048433,0.11028816,113.0,18.300018,0.0,0.0,39.1473,1797.5424,3.0048883e-05,0.0,62.135517,125.5958,0.0,30.000002,0.18040621,70.0,251.79845,173.02148,0.0,62.135517,0.18039517,0.0,75.202484,8.330017
28330,21139800.0,0.0,24.812988,19.572998,24.812988,25.438599,23.943604,23.720428,18.22287,18.251465,18.251465,18.23407,0.0,0.034016486,0.034016486,0.10663597,109.0,18.300018,0.0,0.0,37.867405,1741.4824,2.9117e-05,0.0,61.27565,127.37614,0.0,30.000002,0.17468427,70.0,249.75789,171.76295,0.0,61.27565,0.17466961,0.0,74.12166,8.330017
28331,21139860.0,0.0,24.802734,19.568207,24.802734,25.420746,23.952576,23.72931,18.224945,18.237976,18.237976,18.226654,0.0,0.03319849,0.03319849,0.103281334,105.0,18.300018,0.0,0.0,36.428337,1690.4943,2.8265322e-05,0.0,60.784195,126.55246,0.0,30.000002,0.16969101,70.0,247.66754,169.1754,0.0,60.784195,0.16967444,0.0,73.37506,8.330017
28332,21139920.0,0.0,24.792755,19.563019,24.792755,25.405579,23.961945,23.738525,18.231384,18.2323,18.2323,18.226868,0.0,0.032581396,0.032581396,0.10017661,101.0,18.300018,0.0,0.0,34.85209,1645.614,2.7516546e-05,0.0,60.576015,124.005775,0.0,30.000002,0.16534986,70.0,245.70578,165.81206,0.0,60.576015,0.16533259,0.0,72.855965,8.330017
28333,21139980.0,0.0,24.783112,19.557404,24.783112,25.392914,23.971619,23.748016,18.23938,18.232391,18.232391,18.231628,0.0,0.03213135,0.03213135,0.09725342,97.0,18.300018,0.0,0.0,33.160656,1606.4873,2.6867388e-05,0.0,60.57915,120.407875,0.0,30.000002,0.16152549,70.0,244.03766,162.04482,0.0,60.57915,0.16150823,0.0,72.483894,8.330017
28334,21140040.0,0.0,24.773804,19.551422,24.773804,25.38266,23.981476,23.75766,18.246857,18.235657,18.235657,18.237976,0.0,0.031809047,0.031809047,0.094438806,93.0,18.300018,0.0,0.0,31.379807,1572.0957,2.6301397e-05,0.0,60.72574,116.30511,0.0,30.000002,0.15806516,70.0,242.66478,158.14796,0.0,60.72574,0.15804827,0.0,72.18938,8.330017
28335,21140100.0,0.0,24.764954,19.545013,24.764954,25.374695,23.991516,23.767487,18.253143,18.240509,18.240509,18.244476,0.0,0.03158344,0.03158344,0.09168934,89.0,18.300018,0.0,0.0,29.530752,1541.4014,2.5800595e-05,0.0,60.974926,111.96901,0.0,30.000002,0.15486418,70.0,241.55067,154.24274,0.0,60.974926,0.15484767,0.0,71.9362,8.330017
28336,21140160.0,0.0,24.756104,19.538239,24.756104,25.368286,24.001251,23.777039,18.257965,18.245636,18.245636,18.250153,0.0,0.031428274,0.031428274,0.08897077,85.0,18.300018,0.0,0.0,27.624622,1513.3552,2.5347115e-05,0.0,61.294746,107.5791,0.0,30.000002,0.15183459,70.0,240.65808,150.40036,0.0,61.294746,0.15181865,0.0,71.697365,8.330017
28337,21140220.0,0.0,24.747864,19.531036,24.747864,25.364075,24.011047,23.786652,18.261505,18.250275,18.250275,18.25473,0.0,0.03131732,0.03131732,0.08626354,81.0,18.300018,0.0,0.0,25.691622,1487.047,2.4923915e-05,0.0,61.659683,103.233734,0.0,30.000002,0.148905,70.0,239.95247,146.64966,0.0,61.659683,0.14888962,0.0,71.45637,8.330017
28338,21140280.0,0.0,24.740387,19.523407,24.740387,25.362,24.020905,23.796295,18.264038,18.254211,18.254211,18.25821,0.0,0.031236727,0.031236727,0.083568804,77.0,18.300018,0.0,0.0,23.750288,1462.0569,2.4523253e-05,0.0,62.059593,98.95244,0.0,30.000002,0.14604875,70.0,239.40634,142.99022,0.0,62.059593,0.14603384,0.0,71.21079,8.330017
28339,21140340.0,0.0,24.733826,19.51538,24.733826,25.362396,24.030762,23.80597,18.265656,18.257233,18.257233,18.26065,0.0,0.03118202,0.03118202,0.080891214,73.0,18.300018,0.0,0.0,21.819487,1438.2704,2.4142772e-05,0.0,62.49215,94.73999,0.0,30.000002,0.14326167,70.0,238.99815,139.42117,0.0,62.49215,0.14324565,0.0,70.96112,8.330017
28340,21140400.0,0.0,24.728333,19.506958,24.728333,25.36499,24.04065,23.815643,18.266907,18.259552,18.259552,18.26239,0.0,0.031134149,0.031134149,0.07825172,69.0,18.300018,0.0,0.0,19.93193,1415.2712,2.3774637e-05,0.0,62.946953,90.58433,0.0,30.000002,0.14052603,70.0,238.70827,135.92801,0.0,62.946953,0.14050917,0.0,70.71489,8.330017
28341,21140460.0,0.0,24.722717,19.498108,24.722717,25.36792,24.05008,23.824951,18.267883,18.261414,18.261414,18.263733,0.0,0.031086337,0.031086337,0.07564958,65.0,18.300018,0.0,0.0,18.073471,1392.726,2.3414454e-05,0.0,63.421513,86.47919,0.0,30.000002,0.13782813,70.0,238.52129,132.50162,0.0,63.421513,0.13781272,0.0,70.473274,8.330017
28342,21140520.0,0.0,24.717987,19.48883,24.717987,25.372772,24.05951,23.83429,18.268707,18.262848,18.262848,18.264801,0.0,0.031036744,0.031036744,0.07309905,61.0,18.300018,0.0,0.0,16.276846,1370.7183,2.306218e-05,0.0,63.918884,82.407265,0.0,30.000002,0.13517809,70.0,238.42476,129.13332,0.0,63.918884,0.13516295,0.0,70.24442,8.330017
28343,21140580.0,0.0,24.714447,19.479126,24.714447,25.3797,24.06897,23.843628,18.269562,18.264038,18.264038,18.265656,0.0,0.030982532,0.030982532,0.070627935,57.0,18.300018,0.0,0.0,14.569083,1349.4407,2.2720686e-05,0.0,64.44378,78.34185,0.0,30.000002,0.13259785,70.0,238.40758,125.81438,0.0,64.44378,0.13258171,0.0,70.04391,8.330017
28344,21140640.0,0.0,24.711823,19.468994,24.711792,25.388092,24.07843,23.852966,18.270477,18.265106,18.265106,18.26648,0.0,0.030917786,0.030917786,0.068237856,53.0,18.300018,0.0,0.0,12.944451,1328.7916,2.2388554e-05,0.0,64.99465,74.28798,0.0,30.000002,0.1300787,70.0,238.45966,122.545425,0.0,64.99465,0.13006541,0.0,69.8751,8.330017
28345,21140700.0,0.0,24.710144,19.458466,24.710144,25.398071,24.08789,23.862305,18.271454,18.266144,18.266144,18.267303,0.0,0.03084327,0.03084327,0.06593907,49.0,18.300018,0.0,0.0,11.418069,1308.8428,2.2067163e-05,0.0,65.57695,70.24056,0.0,30.000002,0.1276305,70.0,238.57199,119.32369,0.0,65.57695,0.12761752,0.0,69.747,8.330017
28346,21140760.0,0.0,24.708282,19.44748,24.708282,25.40744,24.096924,23.871307,18.272522,18.267181,18.267181,18.268158,0.0,0.03075976,0.03075976,0.06374539,45.0,18.300018,0.0,0.0,9.982583,1289.642,2.1758304e-05,0.0,66.19892,66.18559,0.0,30.000002,0.12526953,70.0,238.73616,116.14643,0.0,66.19892,0.12525682,0.0,69.67319,8.330017
28347,21140820.0,0.0,24.70752,19.436066,24.70752,25.418396,24.106018,23.88034,18.273651,18.268219,18.268219,18.269073,0.0,0.03066555,0.03066555,0.061667282,41.0,18.300018,0.0,0.0,8.6676,1271.3088,2.146273e-05,0.0,66.86597,62.122982,0.0,30.000002,0.12300217,70.0,238.94444,113.01451,0.0,66.86597,0.12298973,0.0,69.6655,8.330017
28348,21140880.0,0.0,24.707977,19.424225,24.707977,25.430847,24.115112,23.889374,18.274841,18.269287,18.269287,18.27002,0.0,0.030556971,0.030556971,0.059710365,37.0,18.300018,0.0,0.0,7.4816175,1253.8918,2.118116e-05,0.0,67.58214,58.059147,0.0,30.000002,0.12082834,70.0,239.1898,109.93027,0.0,67.58214,0.12081615,0.0,69.73447,8.330017
28349,21140940.0,0.0,24.709778,19.411957,24.709778,25.444672,24.124298,23.898499,18.276184,18.270447,18.270447,18.271057,0.0,0.030431978,0.030431978,0.057897825,33.0,18.300018,0.0,0.0,6.4433217,1237.554,2.091619e-05,0.0,68.35847,53.982937,0.0,30.000002,0.118764706,70.0,239.46564,106.891365,0.0,68.35847,0.1187528,0.0,69.904,8.330017
28350,21141000.0,0.0,24.712982,19.399231,24.712982,25.459717,24.133514,23.907654,18.277649,18.271698,18.271698,18.272186,0.0,0.030287206,0.030287206,0.056235347,29.0,18.300018,0.0,0.0,5.562932,1222.3351,2.0668676e-05,0.0,69.203415,49.90269,0.0,30.000002,0.11681114,70.0,239.76602,103.90096,0.0,69.203415,0.1167995,0.0,70.190414,8.330017
28351,21141060.0,0.0,24.71576,19.386047,24.71576,25.472656,24.142334,23.916412,18.280945,18.27353,18.27353,18.273865,0.0,0.03022197,0.03022197,0.05487422,27.666666,18.300018,0.0,0.0,4.7973404,1210.2274,2.046656e-05,0.0,70.09618,46.239426,0.0,30.000002,0.1153207,70.0,240.04079,101.31298,0.0,70.09618,0.11531177,0.0,70.571846,8.330017
28352,21141120.0,0.0,24.719635,19.372437,24.719635,25.48645,24.151184,23.925201,18.285583,18.27655,18.27655,18.276764,0.0,0.030185668,0.030185668,0.053718064,26.333334,18.300018,0.0,0.0,4.175154,1201.6163,2.0328604e-05,0.0,70.99408,42.957382,0.0,30.000002,0.114091866,70.0,240.29445,99.03527,0.0,70.99408,0.11408457,0.0,71.01579,8.330017
28353,21141180.0,0.0,24.724823,19.358398,24.724823,25.501007,24.160034,23.93396,18.28946,18.28009,18.28009,18.280182,0.0,0.030156484,0.030156484,0.05275057,25.0,18.300018,0.0,0.0,3.7034645,1195.2971,2.022819e-05,0.0,71.90198,39.9472,0.0,30.000002,0.113065794,70.0,240.5305,96.983154,0.0,71.90198,0.113059685,0.0,71.54042,8.330017
28354,21141240.0,0.0,24.731598,19.343872,24.731628,25.516205,24.168884,23.942719,18.293884,18.28415,18.28415,18.284119,0.0,0.030188132,0.030188132,0.052096605,25.0,18.300018,0.0,0.0,3.4004502,1192.8126,2.0187366e-05,0.0,72.80329,37.362965,0.0,30.000002,0.112471424,70.0,240.7191,95.313,0.0,72.80329,0.11246539,0.0,72.14105,8.330017
28355,21141300.0,0.0,24.739807,19.328918,24.739838,25.531738,24.177673,23.951447,18.298645,18.288635,18.288635,18.288483,0.0,0.03023577,0.03023577,0.05166534,25.0,18.300018,0.0,0.0,3.247694,1193.5432,2.0202166e-05,0.0,73.67621,35.105927,0.0,30.000002,0.112137355,70.0,240.87407,93.91254,0.0,73.67621,0.11213301,0.0,72.791115,8.330017
28356,21141360.0,0.0,24.747711,19.313507,24.747711,25.543976,24.185974,23.959686,18.302704,18.293182,18.293182,18.292908,0.0,0.030296408,0.030296408,0.05144997,25.0,18.300018,0.0,0.0,3.2056577,1196.898,2.0262178e-05,0.0,74.517944,33.134945,0.0,30.000002,0.112041965,70.0,240.99709,92.74885,0.0,74.517944,0.11203826,0.0,73.48773,8.330017
28357,21141420.0,0.0,24.75653,19.297638,24.75653,25.556244,24.194275,23.967896,18.306183,18.297516,18.297516,18.29715,0.0,0.03036008,0.03036008,0.051389616,25.0,18.300018,0.0,0.0,3.2732916,1202.1029,2.0353025e-05,0.0,75.331215,31.386581,0.0,30.000002,0.11210943,70.0,241.0961,91.76167,0.0,75.331215,0.112106636,0.0,74.21685,8.330017
28358,21141480.0,0.0,24.76648,19.28128,24.76648,25.56842,24.202484,23.976044,18.309143,18.301392,18.301392,18.301025,0.0,0.030424226,0.030424226,0.051498774,25.0,18.300018,0.0,0.0,3.4620383,1209.1766,2.0474161e-05,0.0,76.11365,29.836948,0.0,30.000002,0.11234703,70.0,241.17102,90.938644,0.0,76.11365,0.11234504,0.0,74.98574,8.330017
28359,21141540.0,0.0,24.777496,19.264496,24.777496,25.580383,24.210663,23.98413,18.311798,18.304901,18.304901,18.304535,0.0,0.03048656,0.03048656,0.051768985,25.0,18.300018,0.0,0.0,3.7691648,1217.9957,2.0623662e-05,0.0,76.86644,28.457415,0.0,30.000002,0.112741895,70.0,241.22386,90.25885,0.0,76.86644,0.11274057,0.0,75.795975,8.330017
28360,21141600.0,0.0,24.78955,19.247223,24.789581,25.59201,24.21875,23.992188,18.314209,18.308014,18.308014,18.307648,0.0,0.030547474,0.030547474,0.052213315,25.0,18.300018,0.0,0.0,4.204432,1228.6643,2.0803163e-05,0.0,77.58718,27.236097,0.0,30.000002,0.11330644,70.0,241.25386,89.71866,0.0,77.58718,0.1133054,0.0,76.65326,8.330017
28361,21141660.0,0.0,24.800629,19.229492,24.800629,25.599945,24.22644,23.999756,18.316315,18.310822,18.310822,18.310516,0.0,0.03060495,0.03060495,0.05276682,25.0,18.300018,0.0,0.0,4.687901,1240.4274,2.1002326e-05,0.0,78.28406,26.135159,0.0,30.000002,0.113975376,70.0,241.26808,89.27684,0.0,78.28406,0.113974825,0.0,77.5419,8.330017
28362,21141720.0,0.0,24.812012,19.211273,24.812012,25.607391,24.23404,24.007294,18.318024,18.313263,18.313263,18.31305,0.0,0.03066203,0.03066203,0.053426057,25.0,18.300018,0.0,0.0,5.242659,1253.2454,2.121865e-05,0.0,78.95427,25.151934,0.0,30.000002,0.114748955,70.0,241.26646,88.931816,0.0,78.95427,0.11474882,0.0,78.4575,8.330017
28363,21141780.0,0.0,24.823761,19.192596,24.823761,25.614227,24.241608,24.01477,18.319519,18.3154,18.3154,18.315247,0.0,0.03071758,0.03071758,0.054185245,25.0,18.300018,0.0,0.0,5.863437,1267.0588,2.1451031e-05,0.0,79.59815,24.27265,0.0,30.000002,0.11561855,70.0,241.25035,88.6731,0.0,79.59815,0.115618795,0.0,79.40081,8.330017
28364,21141840.0,0.0,24.835693,19.173462,24.835693,25.620392,24.249115,24.022217,18.320862,18.31723,18.31723,18.317139,0.0,0.030770384,0.030770384,0.05503121,25.0,18.300018,0.0,0.0,6.5412297,1281.7185,2.1697191e-05,0.0,80.21728,23.483047,0.0,30.000002,0.11657021,70.0,241.22165,88.4884,0.0,80.21728,0.116570786,0.0,80.369644,8.330017
28365,21141900.0,0.0,24.847748,19.153809,24.847748,25.625854,24.256561,24.029602,18.322021,18.318848,18.318848,18.318817,0.0,0.030820612,0.030820612,0.055957094,25.0,18.300018,0.0,0.0,7.269176,1297.1262,2.1955486e-05,0.0,80.8128,22.773369,0.0,30.000002,0.117596716,70.0,241.18147,88.37003,0.0,80.8128,0.11759756,0.0,81.361496,8.330017
28366,21141960.0,0.0,24.858215,19.133698,24.858246,25.627533,24.26358,24.03653,18.322937,18.32019,18.32019,18.32022,0.0,0.030872993,0.030872993,0.056961022,25.0,18.300018,0.0,0.0,8.000305,1313.1622,2.2225446e-05,0.0,81.380066,22.148842,0.0,30.000002,0.118704095,70.0,241.12906,88.32299,0.0,81.380066,0.11870521,0.0,82.363815,8.330017
28367,21142020.0,0.0,24.868134,19.113098,24.868195,25.628143,24.270538,24.043365,18.323578,18.321259,18.321259,18.32132,0.0,0.030932918,0.030932918,0.058019035,25.0,18.300018,0.0,0.0,8.731384,1329.6276,2.2502732e-05,0.0,81.91141,21.616209,0.0,30.000002,0.11987262,70.0,241.06575,88.34528,0.0,81.91141,0.119872324,0.0,83.34899,8.330017
28368,21142080.0,0.0,24.877533,19.09201,24.877625,25.627869,24.277435,24.05017,18.324005,18.322113,18.322113,18.322205,0.0,0.03099378,0.03099378,0.059092946,25.0,18.300018,0.0,0.0,9.4514265,1346.2697,2.2783017e-05,0.0,82.41266,21.150843,0.0,30.000002,0.12107009,70.0,240.99564,88.41433,0.0,82.41266,0.12106984,0.0,84.30968,8.330017
28369,21142140.0,0.0,24.886566,19.070435,24.886627,25.627045,24.284302,24.056946,18.32434,18.322845,18.322845,18.322968,0.0,0.03105434,0.03105434,0.0601706,25.0,18.300018,0.0,0.0,10.160973,1362.9636,2.3064276e-05,0.0,82.89381,20.732601,0.0,30.000002,0.122276336,70.0,240.92163,88.512825,0.0,82.89381,0.12227809,0.0,85.25124,8.330017
28370,21142200.0,0.0,24.894836,19.04837,24.894928,25.625336,24.291077,24.06366,18.324432,18.323364,18.323364,18.323456,0.0,0.031122593,0.031122593,0.061256323,25.0,18.300018,0.0,0.0,10.845507,1379.6172,2.3345203e-05,0.0,83.34001,20.383133,0.0,30.000002,0.1234984,70.0,240.84215,88.65478,0.0,83.34001,0.12350023,0.0,86.15303,8.330017
28371,21142260.0,0.0,24.901093,19.025787,24.901184,25.620544,24.297455,24.069916,18.32431,18.32367,18.32367,18.323761,0.0,0.031199278,0.031199278,0.06232294,25.0,18.300018,0.0,0.0,11.462983,1395.9829,2.3623064e-05,0.0,83.75303,20.094383,0.0,30.000002,0.124718636,70.0,240.75916,88.83124,0.0,83.75303,0.1247207,0.0,87.0031,8.330017
28372,21142320.0,0.0,24.906342,19.002716,24.906403,25.61496,24.303772,24.07611,18.323944,18.323761,18.323761,18.323822,0.0,0.03128722,0.03128722,0.06335416,25.0,18.300018,0.0,0.0,12.019774,1411.953,2.3894967e-05,0.0,84.124405,19.87259,0.0,30.000002,0.12592544,70.0,240.67343,89.042725,0.0,84.124405,0.12592712,0.0,87.7821,8.330017
28373,21142380.0,0.0,24.910522,18.979156,24.910614,25.608612,24.309998,24.082214,18.323395,18.323608,18.323608,18.323639,0.0,0.03138671,0.03138671,0.064333774,25.0,18.300018,0.0,0.0,12.503746,1427.3872,2.4158504e-05,0.0,84.44519,19.721575,0.0,30.000002,0.12710445,70.0,240.58609,89.288124,0.0,84.44519,0.12710635,0.0,88.4725,8.330017
28374,21142440.0,0.0,24.913788,18.955109,24.91391,25.601593,24.316132,24.088257,18.322693,18.323273,18.323273,18.323273,0.0,0.031496223,0.031496223,0.0652555,25.0,18.300018,0.0,0.0,12.916568,1442.2438,2.4412819e-05,0.0,84.71606,19.634224,0.0,30.000002,0.12824567,70.0,240.49854,89.56057,0.0,84.71606,0.12824814,0.0,89.073105,8.330017
28375,21142500.0,0.0,24.916138,18.930542,24.91623,25.593964,24.322174,24.094208,18.3219,18.322784,18.322784,18.322723,0.0,0.031615786,0.031615786,0.066111505,25.0,18.300018,0.0,0.0,13.254242,1456.6364,2.4657984e-05,0.0,84.93371,19.610088,0.0,30.000002,0.12934062,70.0,240.41167,89.85743,0.0,84.93371,0.12934306,0.0,89.57658,8.330017
28376,21142560.0,0.0,24.916473,18.905457,24.916565,25.584015,24.32779,24.099731,18.321014,18.322205,18.322205,18.322083,0.0,0.031746324,0.031746324,0.06688887,25.0,18.300018,0.0,0.0,13.488931,1470.3359,2.4894096e-05,0.0,85.096344,19.6487,0.0,30.000002,0.13037917,70.0,240.32645,90.17601,0.0,85.096344,0.13038169,0.0,89.97426,8.330017
28377,21142620.0,0.0,24.91568,18.879852,24.915771,25.573608,24.333313,24.105133,18.319855,18.321411,18.321411,18.321259,0.0,0.03188982,0.03188982,0.06755898,25.0,18.300018,0.0,0.0,13.615948,1483.0068,2.5114445e-05,0.0,85.19032,19.762205,0.0,30.000002,0.1313364,70.0,240.24432,90.51677,0.0,85.19032,0.13133891,0.0,90.23719,8.330017
28378,21142680.0,0.0,24.91388,18.85376,24.91397,25.562744,24.338715,24.110443,18.31839,18.320435,18.320435,18.32019,0.0,0.032045025,0.032045025,0.06811514,25.0,18.300018,0.0,0.0,13.633169,1494.5399,2.5316709e-05,0.0,85.21223,19.952133,0.0,30.000002,0.13220319,70.0,240.16602,90.87827,0.0,85.21223,0.13220562,0.0,90.360405,8.330017
28379,21142740.0,0.0,24.911072,18.827148,24.911163,25.551605,24.343994,24.115631,18.31662,18.319183,18.319183,18.318848,0.0,0.032208797,0.032208797,0.06854042,25.0,18.300018,0.0,0.0,13.536859,1504.689,2.5496607e-05,0.0,85.15588,20.221735,0.0,30.000002,0.13295603,70.0,240.09323,91.256004,0.0,85.15588,0.1329584,0.0,90.3336,8.330017
28380,21142800.0,0.0,24.90738,18.800018,24.90747,25.540253,24.349152,24.120667,18.314606,18.317657,18.317657,18.31726,0.0,0.032378744,0.032378744,0.06882404,25.0,18.300018,0.0,0.0,13.32607,1513.3099,2.5651705e-05,0.0,85.01904,20.573557,0.0,30.000002,0.13357942,70.0,240.027,91.64719,0.0,85.01904,0.1335817,0.0,90.15311,8.330017
28381,21142860.0,0.0,24.901154,18.772552,24.901245,25.526611,24.35321,24.124603,18.312225,18.315826,18.315826,18.315338,0.0,0.032555725,0.032555725,0.06893007,25.0,18.300018,0.0,0.0,12.953095,1519.9177,2.5775656e-05,0.0,84.79071,21.023438,0.0,30.000002,0.13404028,70.0,239.96893,92.051956,0.0,84.79071,0.1340423,0.0,89.79243,8.330017
28382,21142920.0,0.0,24.894073,18.745026,24.894165,25.513062,24.357117,24.128387,18.30957,18.31372,18.31372,18.31314,0.0,0.032735493,0.032735493,0.06886763,25.0,18.300018,0.0,0.0,12.455684,1524.6533,2.5868936e-05,0.0,84.48364,21.562307,0.0,30.000002,0.13433784,70.0,239.9194,92.46452,0.0,84.48364,0.13433966,0.0,89.275185,8.330017
28383,21142980.0,0.0,24.886261,18.717377,24.886322,25.499725,24.360931,24.13208,18.30661,18.31131,18.31131,18.310669,0.0,0.03291331,0.03291331,0.06861855,25.0,18.300018,0.0,0.0,11.829769,1527.2745,2.5927375e-05,0.0,84.09468,22.19725,0.0,30.000002,0.13444248,70.0,239.88008,92.88039,0.0,84.09468,0.13444412,0.0,88.59667,8.330017
28384,21143040.0,0.0,24.877716,18.689667,24.877777,25.486755,24.364563,24.13562,18.303345,18.308563,18.308563,18.307892,0.0,0.03308228,0.03308228,0.06814526,25.0,18.300018,0.0,0.0,11.061946,1527.321,2.5943144e-05,0.0,83.616,22.940617,0.0,30.000002,0.13430968,70.0,239.85342,93.29368,0.0,83.616,0.1343109,0.0,87.74101,8.330017
28385,21143100.0,0.0,24.868713,18.661835,24.868744,25.474274,24.368073,24.139038,18.299835,18.305573,18.305573,18.30484,0.0,0.03323791,0.03323791,0.06747671,25.0,18.300018,0.0,0.0,10.182389,1525.0154,2.5919793e-05,0.0,83.06957,23.777472,0.0,30.000002,0.13395327,70.0,239.83885,93.698616,0.0,83.06957,0.13395414,0.0,86.74957,8.330017
28386,21143160.0,0.0,24.858643,18.633942,24.858704,25.461487,24.371246,24.14206,18.29599,18.302277,18.302277,18.301544,0.0,0.033374783,0.033374783,0.06659493,25.0,18.300018,0.0,0.0,9.176708,1520.0154,2.5851994e-05,0.0,82.45979,24.709007,0.0,30.000002,0.1333459,70.0,239.83807,94.08702,0.0,82.45979,0.13334635,0.0,85.62515,8.330017
28387,21143220.0,0.0,24.848236,18.605957,24.848267,25.449493,24.374298,24.144989,18.29187,18.298676,18.298676,18.297974,0.0,0.033487204,0.033487204,0.06548888,25.0,18.300018,0.0,0.0,8.055402,1512.1091,2.573529e-05,0.0,81.79594,25.729464,0.0,30.000002,0.13246533,70.0,239.85278,94.44772,0.0,81.79594,0.13246535,0.0,84.3779,8.330017
28388,21143280.0,0.0,24.837585,18.577911,24.837616,25.438568,24.377289,24.147858,18.287598,18.2948,18.2948,18.29419,0.0,0.033568937,0.033568937,0.06416531,25.0,18.300018,0.0,0.0,6.831818,1501.2386,2.5568259e-05,0.0,81.09553,26.818296,0.0,30.000002,0.13130568,70.0,239.8843,94.76513,0.0,81.09553,0.13130516,0.0,83.033035,8.330017
28389,21143340.0,0.0,24.826874,18.549774,24.826874,25.428772,24.380188,24.150635,18.283234,18.290741,18.290741,18.290222,0.0,0.033616167,0.033616167,0.06263312,25.0,18.300018,0.0,0.0,5.517249,1487.4141,2.535083e-05,0.0,80.373505,27.95615,0.0,30.000002,0.1298686,70.0,239.93336,95.026535,0.0,80.373505,0.12986746,0.0,81.61039,8.330017
28390,21143400.0,0.0,24.81607,18.521576,24.81607,25.420227,24.383057,24.153381,18.27884,18.28653,18.28653,18.286133,0.0,0.03362607,0.03362607,0.060902357,25.0,18.300018,0.0,0.0,4.12018,1470.6455,2.5083024e-05,0.0,79.6412,29.125057,0.0,30.000002,0.12815832,70.0,240.00044,95.22098,0.0,79.6412,0.12815686,0.0,80.124214,8.330017
28391,21143460.0,0.0,24.803833,18.493317,24.803833,25.41101,24.384918,24.154938,18.274536,18.282227,18.282227,18.282013,0.0,0.0336008,0.0336008,0.05898939,25.0,18.300018,0.0,0.0,2.6273487,1450.9685,2.476647e-05,0.0,78.921234,30.287706,0.0,30.000002,0.1261953,70.0,240.0859,95.33071,0.0,78.921234,0.12619333,0.0,78.59758,8.330017
28392,21143520.0,0.0,24.791565,18.464996,24.791565,25.40335,24.38681,24.156525,18.270477,18.278015,18.278015,18.278015,0.0,0.033543773,0.033543773,0.0569136,25.0,18.300018,0.0,0.0,1.0681231,1428.7214,2.4405224e-05,0.0,78.230194,31.411406,0.0,30.000002,0.12400802,70.0,240.18942,95.34366,0.0,78.230194,0.12400498,0.0,77.04639,8.330017
28393,21143580.0,0.0,24.779663,18.436615,24.779663,25.39746,24.388733,24.158112,18.266907,18.273926,18.273926,18.27417,0.0,0.033445418,0.033445418,0.054735966,25.0,18.300018,0.0,0.0,0.0,1404.1803,2.4002857e-05,0.0,77.58068,32.443657,0.0,30.000002,0.1216315,70.0,240.31128,95.23931,0.0,77.58068,0.12162858,0.0,75.516174,8.330017
28394,21143640.0,0.0,24.772888,18.408173,24.772888,25.392944,24.390747,24.15979,18.2659,18.270447,18.270447,18.270844,0.0,0.033152647,0.033152647,0.053191744,25.0,18.300018,0.0,0.0,0.0,1380.5034,2.3602557e-05,0.0,77.04301,32.976776,0.0,30.000002,0.1195008,70.0,240.44154,94.91011,0.0,77.04301,0.1194976,0.0,74.533165,8.330017
28395,21143700.0,0.0,24.76889,18.37967,24.76889,25.389465,24.392944,24.161652,18.268097,18.26886,18.26886,18.269196,0.0,0.03283049,0.03283049,0.05200915,25.0,18.300018,0.0,0.0,0.0,1359.6788,2.3247143e-05,0.0,76.6871,33.086983,0.0,30.000002,0.117673405,70.0,240.57274,94.422905,0.0,76.6871,0.117670126,0.0,73.91966,8.330017
28396,21143760.0,0.0,24.765686,18.351135,24.765686,25.385468,24.39505,24.163391,18.271576,18.269287,18.269287,18.26941,0.0,0.032525007,0.032525007,0.051060114,25.0,18.300018,0.0,0.0,0.0,1341.7659,2.2940705e-05,0.0,76.4802,32.906757,0.0,30.000002,0.11611271,70.0,240.70091,93.846825,0.0,76.4802,0.11610952,0.0,73.54719,8.330017
28397,21143820.0,0.0,24.76361,18.32254,24.76361,25.38211,24.397308,24.165314,18.275757,18.27118,18.27118,18.271057,0.0,0.032252267,0.032252267,0.050313845,25.0,18.300018,0.0,0.0,0.0,1326.9639,2.2686652e-05,0.0,76.40439,32.50423,0.0,30.000002,0.11482032,70.0,240.82234,93.22337,0.0,76.40439,0.114817314,0.0,73.36806,8.330017
28398,21143880.0,0.0,24.762482,18.293915,24.762482,25.379333,24.39978,24.167389,18.280151,18.274109,18.274109,18.273712,0.0,0.03202014,0.03202014,0.04973741,25.0,18.300018,0.0,0.0,0.0,1315.2203,2.2484675e-05,0.0,76.43961,31.943924,0.0,30.000002,0.113779314,70.0,240.93468,92.585434,0.0,76.43961,0.11377647,0.0,73.33964,8.330017
28399,21143940.0,0.0,24.761993,18.265259,24.761993,25.376953,24.402374,24.169586,18.284485,18.27768,18.27768,18.277039,0.0,0.031831153,0.031831153,0.049302474,25.0,18.300018,0.0,0.0,0.0,1306.3395,2.2331826e-05,0.0,76.56516,31.283728,0.0,30.000002,0.11296596,70.0,241.03625,91.95942,0.0,76.56516,0.1129634,0.0,73.42602,8.330017
28400,21144000.0,0.0,24.761963,18.236542,24.761963,25.374908,24.40506,24.171875,18.288483,18.281433,18.281433,18.28061,0.0,0.031683642,0.031683642,0.048978582,25.0,18.300018,0.0,0.0,0.0,1299.95,2.2221942e-05,0.0,76.75622,30.580555,0.0,30.000002,0.112346545,70.0,241.12617,91.36781,0.0,76.75622,0.11234435,0.0,73.59059,8.330017
