,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28401,21144060.0,0.0,24.761353,18.207825,24.761353,25.371185,24.407532,24.17395,18.291962,18.285156,18.285156,18.284271,0.0,0.031581216,0.031581216,0.04876695,25.0,18.300018,0.0,0.0,0.0,1296.0975,2.215681e-05,0.0,77.007675,29.857897,0.0,30.000002,0.111929685,70.0,241.20216,90.826225,0.0,77.007675,0.11192762,0.0,73.82519,8.330017
28402,21144120.0,0.0,24.760925,18.179047,24.760925,25.367615,24.410095,24.176056,18.294922,18.288635,18.288635,18.28769,0.0,0.031511288,0.031511288,0.048626106,25.0,18.300018,0.0,0.0,0.0,1293.9828,2.2121814e-05,0.0,77.28877,29.157124,0.0,30.000002,0.11164873,70.0,241.26671,90.33831,0.0,77.28877,0.111646995,0.0,74.092415,8.330017
28403,21144180.0,0.0,24.760681,18.150269,24.760681,25.364166,24.412659,24.178192,18.297302,18.291656,18.291656,18.290741,0.0,0.03147767,0.03147767,0.048559055,25.0,18.300018,0.0,0.0,0.0,1293.6827,2.2118258e-05,0.0,77.58717,28.50906,0.0,30.000002,0.111508824,70.0,241.31734,89.92275,0.0,77.58717,0.111506686,0.0,74.37843,8.330017
28404,21144240.0,0.0,24.760529,18.12146,24.760498,25.360779,24.415253,24.180359,18.299316,18.294312,18.294312,18.293457,0.0,0.031463467,0.031463467,0.048529875,25.0,18.300018,0.0,0.0,0.0,1294.4507,2.2133247e-05,0.0,77.88688,27.912085,0.0,30.000002,0.11145175,70.0,241.35854,89.56153,0.0,77.88688,0.11145011,0.0,74.66613,8.330017
28405,21144300.0,0.0,24.760376,18.092651,24.760376,25.357422,24.417847,24.182526,18.301025,18.296722,18.296722,18.295898,0.0,0.031459734,0.031459734,0.0485208,25.0,18.300018,0.0,0.0,0.0,1295.81,2.215859e-05,0.0,78.184685,27.353634,0.0,30.000002,0.11143992,70.0,241.39394,89.23592,0.0,78.184685,0.111438975,0.0,74.952034,8.330017
28406,21144360.0,0.0,24.759369,18.063812,24.759369,25.352356,24.420074,24.184265,18.302368,18.298737,18.298737,18.298004,0.0,0.03147239,0.03147239,0.048542332,25.0,18.300018,0.0,0.0,0.0,1297.834,2.2196316e-05,0.0,78.47481,26.851698,0.0,30.000002,0.11148668,70.0,241.42134,88.95999,0.0,78.47481,0.111485966,0.0,75.23029,8.330017
28407,21144420.0,0.0,24.7583,18.034943,24.7583,25.34729,24.422272,24.186035,18.303345,18.300323,18.300323,18.299683,0.0,0.031500492,0.031500492,0.048591673,25.0,18.300018,0.0,0.0,0.0,1300.5249,2.2245647e-05,0.0,78.74501,26.423237,0.0,30.000002,0.11159173,70.0,241.43962,88.74347,0.0,78.74501,0.11159117,0.0,75.48873,8.330017
28408,21144480.0,0.0,24.757233,18.006104,24.757233,25.342224,24.424469,24.187744,18.304108,18.301666,18.301666,18.301117,0.0,0.031533483,0.031533483,0.04864958,25.0,18.300018,0.0,0.0,0.0,1303.449,2.2299071e-05,0.0,79.0037,26.032406,0.0,30.000002,0.11171605,70.0,241.45407,88.5542,0.0,79.0037,0.111715674,0.0,75.73578,8.330017
28409,21144540.0,0.0,24.756134,17.977234,24.756134,25.337128,24.426605,24.189453,18.304626,18.302673,18.302673,18.302216,0.0,0.03157503,0.03157503,0.04872221,25.0,18.300018,0.0,0.0,0.0,1306.7083,2.2358308e-05,0.0,79.234764,25.710262,0.0,30.000002,0.111871466,70.0,241.46176,88.41357,0.0,79.234764,0.111871235,0.0,75.95562,8.330017
28410,21144600.0,0.0,24.755005,17.948395,24.755035,25.332,24.428741,24.191101,18.304993,18.303436,18.303436,18.30307,0.0,0.03161987,0.03161987,0.048800223,25.0,18.300018,0.0,0.0,0.0,1310.0806,2.2419566e-05,0.0,79.44359,25.436157,0.0,30.000002,0.112039104,70.0,241.4655,88.304146,0.0,79.44359,0.112038985,0.0,76.15375,8.330017
28411,21144660.0,0.0,24.753082,17.919525,24.753082,25.325317,24.430481,24.192352,18.305206,18.304077,18.304077,18.303772,0.0,0.03166601,0.03166601,0.048880212,25.0,18.300018,0.0,0.0,0.0,1313.4283,2.2481177e-05,0.0,79.637764,25.192581,0.0,30.000002,0.11221173,70.0,241.4669,88.21372,0.0,79.637764,0.11221173,0.0,76.33759,8.330017
28412,21144720.0,0.0,24.751007,17.890686,24.751007,25.318604,24.43216,24.193573,18.305267,18.304474,18.304474,18.3042,0.0,0.031713597,0.031713597,0.04896228,25.0,18.300018,0.0,0.0,0.0,1316.726,2.2541954e-05,0.0,79.8013,25.004179,0.0,30.000002,0.112388864,70.0,241.4645,88.156425,0.0,79.8013,0.112388946,0.0,76.491745,8.330017
28413,21144780.0,0.0,24.748932,17.861847,24.748932,25.31189,24.433838,24.194763,18.305206,18.304688,18.304688,18.304504,0.0,0.031760514,0.031760514,0.049042836,25.0,18.300018,0.0,0.0,0.0,1319.9286,2.2601094e-05,0.0,79.94272,24.852242,0.0,30.000002,0.11256325,70.0,241.46,88.11936,0.0,79.94272,0.1125634,0.0,76.62459,8.330017
28414,21144840.0,0.0,24.746826,17.833038,24.746826,25.305145,24.435486,24.195923,18.305115,18.30484,18.30484,18.304688,0.0,0.031806573,0.031806573,0.04912167,25.0,18.300018,0.0,0.0,0.0,1323.0577,2.2658945e-05,0.0,80.07003,24.722822,0.0,30.000002,0.112734355,70.0,241.45436,88.094315,0.0,80.07003,0.11273457,0.0,76.74388,8.330017
28415,21144900.0,0.0,24.74466,17.80423,24.74466,25.29837,24.437073,24.197021,18.304932,18.30484,18.30484,18.304749,0.0,0.03184999,0.03184999,0.049195662,25.0,18.300018,0.0,0.0,0.0,1325.9824,2.2713242e-05,0.0,80.16986,24.633553,0.0,30.000002,0.112895176,70.0,241.44702,88.089485,0.0,80.16986,0.11289543,0.0,76.83685,8.330017
28416,21144960.0,0.0,24.741882,17.775452,24.741913,25.290192,24.438324,24.198334,18.304688,18.30478,18.30478,18.304718,0.0,0.0318917,0.0318917,0.049266532,25.0,18.300018,0.0,0.0,0.0,1328.7395,2.2765218e-05,0.0,80.257164,24.56179,0.0,30.000002,0.11304951,70.0,241.43912,88.09288,0.0,80.257164,0.113049805,0.0,76.91787,8.330017
28417,21145020.0,0.0,24.739044,17.746674,24.739075,25.282013,24.439545,24.199585,18.304413,18.304657,18.304657,18.304626,0.0,0.03193104,0.03193104,0.04933319,25.0,18.300018,0.0,0.0,0.0,1331.3163,2.2814074e-05,0.0,80.329285,24.510365,0.0,30.000002,0.113194875,70.0,241.43065,88.10544,0.0,80.329285,0.11319519,0.0,76.984436,8.330017
28418,21145080.0,0.0,24.736206,17.717957,24.736206,25.273804,24.440735,24.200836,18.304108,18.304474,18.304474,18.304474,0.0,0.03196712,0.03196712,0.049394134,25.0,18.300018,0.0,0.0,0.0,1333.677,2.2859133e-05,0.0,80.38465,24.480114,0.0,30.000002,0.11332801,70.0,241.42183,88.126686,0.0,80.38465,0.113328345,0.0,77.035095,8.330017
28419,21145140.0,0.0,24.733337,17.68924,24.733337,25.265625,24.441925,24.202057,18.303772,18.30423,18.30423,18.30426,0.0,0.03199963,0.03199963,0.049448878,25.0,18.300018,0.0,0.0,0.0,1335.8181,2.2900344e-05,0.0,80.425934,24.46623,0.0,30.000002,0.11344786,70.0,241.41307,88.153564,0.0,80.425934,0.11344821,0.0,77.07245,8.330017
28420,21145200.0,0.0,24.730438,17.660583,24.730438,25.257416,24.443054,24.203247,18.303436,18.303925,18.303925,18.303986,0.0,0.032028038,0.032028038,0.049496554,25.0,18.300018,0.0,0.0,0.0,1337.701,2.2937033e-05,0.0,80.44979,24.472994,0.0,30.000002,0.11355231,70.0,241.40427,88.187935,0.0,80.44979,0.11355265,0.0,77.09332,8.330017
28421,21145260.0,0.0,24.726929,17.631958,24.72696,25.247925,24.443909,24.204529,18.30307,18.30362,18.30362,18.30368,0.0,0.03205332,0.03205332,0.049538836,25.0,18.300018,0.0,0.0,0.0,1339.3529,2.297026e-05,0.0,80.46408,24.489742,0.0,30.000002,0.11364518,70.0,241.39577,88.22473,0.0,80.46408,0.11364552,0.0,77.10519,8.330017
28422,21145320.0,0.0,24.72342,17.603363,24.72342,25.238434,24.444733,24.20578,18.302704,18.303284,18.303284,18.303375,0.0,0.03207489,0.03207489,0.049574792,25.0,18.300018,0.0,0.0,0.0,1340.7573,2.2999162e-05,0.0,80.468544,24.515987,0.0,30.000002,0.113724306,70.0,241.38779,88.26304,0.0,80.468544,0.11372464,0.0,77.10786,8.330017
28423,21145380.0,0.0,24.71988,17.57483,24.71988,25.228973,24.445557,24.207,18.302368,18.302948,18.302948,18.30304,0.0,0.03209283,0.03209283,0.049604557,25.0,18.300018,0.0,0.0,0.0,1341.9327,2.302399e-05,0.0,80.464195,24.550295,0.0,30.000002,0.11378997,70.0,241.38039,88.30212,0.0,80.464195,0.11379029,0.0,77.1023,8.330017
28424,21145440.0,0.0,24.71634,17.546356,24.71634,25.219543,24.44635,24.20819,18.302032,18.302612,18.302612,18.302704,0.0,0.032107387,0.032107387,0.049628586,25.0,18.300018,0.0,0.0,0.0,1342.9084,2.3045288e-05,0.0,80.45333,24.589563,0.0,30.000002,0.11384314,70.0,241.37369,88.34043,0.0,80.45333,0.11384344,0.0,77.0907,8.330017
28425,21145500.0,0.0,24.7128,17.517914,24.71283,25.210144,24.447144,24.209412,18.301727,18.302277,18.302277,18.302368,0.0,0.03211899,0.03211899,0.04964762,25.0,18.300018,0.0,0.0,0.0,1343.7075,2.3063458e-05,0.0,80.43807,24.631159,0.0,30.000002,0.11388539,70.0,241.36772,88.37692,0.0,80.43807,0.113885686,0.0,77.07507,8.330017
28426,21145560.0,0.0,24.70874,17.489532,24.70874,25.199554,24.447693,24.210724,18.301422,18.301971,18.301971,18.302063,0.0,0.032126952,0.032126952,0.04966051,25.0,18.300018,0.0,0.0,0.0,1344.2435,2.3077519e-05,0.0,80.41705,24.676205,0.0,30.000002,0.113914244,70.0,241.36263,88.411514,0.0,80.41705,0.113914505,0.0,77.05415,8.330017
28427,21145620.0,0.0,24.70465,17.461212,24.704681,25.188995,24.448212,24.212006,18.301147,18.301697,18.301697,18.301758,0.0,0.032131705,0.032131705,0.049668014,25.0,18.300018,0.0,0.0,0.0,1344.5585,2.3087647e-05,0.0,80.393394,24.7205,0.0,30.000002,0.11393125,70.0,241.35852,88.442215,0.0,80.393394,0.11393151,0.0,77.030914,8.330017
28428,21145680.0,0.0,24.700623,17.432953,24.700623,25.178558,24.44873,24.213287,18.300964,18.301422,18.301422,18.301514,0.0,0.032133162,0.032133162,0.04967001,25.0,18.300018,0.0,0.0,0.0,1344.6549,2.3093819e-05,0.0,80.369385,24.760342,0.0,30.000002,0.113936044,70.0,241.35567,88.46677,0.0,80.369385,0.11393627,0.0,77.00757,8.330017
28429,21145740.0,0.0,24.696564,17.404755,24.696594,25.16809,24.44925,24.21457,18.30075,18.301178,18.301178,18.30127,0.0,0.03213499,0.03213499,0.04967262,25.0,18.300018,0.0,0.0,0.0,1344.782,2.3100547e-05,0.0,80.3452,24.801132,0.0,30.000002,0.11394245,70.0,241.35265,88.49234,0.0,80.3452,0.113942675,0.0,76.98403,8.330017
28430,21145800.0,0.0,24.692535,17.376617,24.692566,25.157715,24.449768,24.21585,18.300568,18.300964,18.300964,18.301025,0.0,0.03213484,0.03213484,0.049671937,25.0,18.300018,0.0,0.0,0.0,1344.7742,2.3104838e-05,0.0,80.32138,24.838356,0.0,30.000002,0.113941476,70.0,241.35042,88.51369,0.0,80.32138,0.113941684,0.0,76.96098,8.330017
28431,21145860.0,0.0,24.68805,17.348572,24.68805,25.146149,24.450104,24.217377,18.300385,18.30075,18.30075,18.300812,0.0,0.032133866,0.032133866,0.04966989,25.0,18.300018,0.0,0.0,0.0,1344.6686,2.310786e-05,0.0,80.29804,24.873615,0.0,30.000002,0.1139375,70.0,241.34857,88.53301,0.0,80.29804,0.11393768,0.0,76.93846,8.330017
28432,21145920.0,0.0,24.683533,17.320618,24.683563,25.134644,24.450409,24.218872,18.300232,18.300568,18.300568,18.300629,0.0,0.032131985,0.032131985,0.04966635,25.0,18.300018,0.0,0.0,0.0,1344.4816,2.310942e-05,0.0,80.27555,24.906199,0.0,30.000002,0.11393021,70.0,241.34714,88.54982,0.0,80.27555,0.11393039,0.0,76.91682,8.330017
28433,21145980.0,0.0,24.679047,17.292725,24.679077,25.1232,24.450714,24.220398,18.30008,18.300385,18.300385,18.300446,0.0,0.03212926,0.03212926,0.04966142,25.0,18.300018,0.0,0.0,0.0,1344.2245,2.3109673e-05,0.0,80.25445,24.935314,0.0,30.000002,0.11391985,70.0,241.34618,88.563705,0.0,80.25445,0.11392,0.0,76.89659,8.330017
28434,21146040.0,0.0,24.674591,17.264893,24.674622,25.111786,24.45102,24.221893,18.299988,18.300232,18.300232,18.300293,0.0,0.03212593,0.03212593,0.04965551,25.0,18.300018,0.0,0.0,0.0,1343.9154,2.3108945e-05,0.0,80.23503,24.960869,-1.39699265e-08,30.000002,0.11390728,70.0,241.34561,88.57488,0.0,80.23503,0.11390743,0.0,76.87804,8.330017
28435,21146100.0,0.0,24.670166,17.237183,24.670197,25.100494,24.451324,24.223389,18.299896,18.30011,18.30011,18.30014,0.0,0.032121774,0.032121774,0.04964822,25.0,18.300018,0.0,0.0,0.0,1343.5481,2.3107152e-05,0.0,80.21775,24.983103,0.057849713,30.000002,0.113891594,69.91901,241.34549,88.583244,0.0,80.21775,0.11389182,0.0,76.86159,8.330017
28436,21146160.0,0.0,24.665344,17.209564,24.665344,25.088043,24.451447,24.22528,18.299805,18.300018,18.300018,18.300049,0.0,0.032116853,0.032116853,0.04963964,25.0,18.300018,0.0,0.0,0.0,1343.0964,2.3104276e-05,0.0,80.20282,25.003647,0.2534979,30.000002,0.11387308,69.6451,241.3457,88.5898,0.0,80.20282,0.11387338,0.0,76.84744,8.330017
28437,21146220.0,0.0,24.660492,17.182007,24.660522,25.075684,24.4516,24.227173,18.299744,18.299896,18.299896,18.299957,0.0,0.032111872,0.032111872,0.04963104,25.0,18.300018,0.0,0.0,0.0,1342.5963,2.3100449e-05,0.0,80.191185,25.019196,0.45633298,30.000002,0.11385449,69.36113,241.34622,88.593414,0.0,80.191185,0.113854825,0.0,76.836494,8.330017
28438,21146280.0,0.0,24.6557,17.154572,24.655731,25.063354,24.451721,24.229065,18.299683,18.299835,18.299835,18.299866,0.0,0.032106947,0.032106947,0.04962255,25.0,18.300018,0.0,0.0,0.0,1342.085,2.3096376e-05,0.0,80.18106,25.032534,0.65914994,30.000002,0.11383605,69.07719,241.34688,88.595795,0.0,80.18106,0.11383646,0.0,76.82702,8.330017
28439,21146340.0,0.0,24.65094,17.127228,24.65097,25.051147,24.451843,24.230927,18.299652,18.299774,18.299774,18.299805,0.0,0.03210228,0.03210228,0.04961456,25.0,18.300018,0.0,0.0,0.0,1341.5653,2.3092074e-05,0.0,80.17391,25.041714,0.8619628,30.000002,0.11381867,68.79326,241.3477,88.59607,0.0,80.17391,0.11381914,0.0,76.8204,8.330017
28440,21146400.0,0.0,24.64624,17.100006,24.64627,25.039062,24.451996,24.232819,18.299652,18.299744,18.299744,18.299744,0.0,0.03209825,0.03209825,0.049607687,25.0,18.300018,0.0,0.0,0.0,1341.0531,2.3087805e-05,0.0,80.170364,25.046352,1.0647668,30.000002,0.11380431,68.50933,241.3486,88.5944,0.0,80.170364,0.113804184,0.0,76.81723,8.330017
28441,21146460.0,2.0,24.659424,17.072845,24.660492,25.016266,24.445435,24.229156,18.36206,18.30832,18.307953,18.307983,0.0,0.033173952,0.03193894,0.058924515,35.666668,18.300018,23.379517,19.25953,34.284676,1406.8254,2.4042245e-05,0.0,88.632866,17.090244,1.3461264,30.000002,0.12428788,68.115425,240.97226,86.92108,0.0,87.53511,0.12430358,0.0,88.60602,8.330017
28442,21146520.0,2.0,24.648376,17.045685,24.6492,24.98764,24.437836,24.225159,18.40741,18.346466,18.344788,18.347168,0.0,0.035589527,0.034307074,0.0645418,46.333332,18.300018,34.38805,28.158888,50.688,1496.9749,2.5579551e-05,0.0,98.11842,13.464192,1.5503811,30.000002,0.13441318,67.82947,240.33768,87.55737,0.0,96.900215,0.13443315,0.0,98.78712,8.330017
28443,21146580.0,2.0,24.622223,17.018524,24.623291,24.957306,24.428802,24.219147,18.416626,18.380585,18.379456,18.381104,0.0,0.037825912,0.03774668,0.06731693,57.0,18.300018,45.299026,36.98887,66.777405,1577.5312,2.6987735e-05,0.0,99.92411,14.358654,1.697948,30.000002,0.14285983,67.62287,239.6303,90.44606,0.0,99.85182,0.14288591,0.0,99.958755,8.330017
28444,21146640.0,7.0,24.60147,16.991394,24.602753,24.924622,24.418365,24.211578,18.421204,18.40097,18.400421,18.401215,0.0,0.040321417,0.040319584,0.07168874,67.666664,18.300018,56.094837,45.732224,82.517746,1660.2156,2.8399623e-05,0.0,99.99763,16.290087,1.884084,30.000002,0.15230124,67.36228,238.94017,94.28039,0.0,99.996056,0.15233383,0.0,99.998924,8.330017
28445,21146700.0,7.0,24.57898,16.964264,24.580444,24.889038,24.406342,24.202545,18.430511,18.415802,18.415558,18.415924,0.0,0.043170184,0.043170184,0.07675076,78.333336,18.300018,66.76487,54.37956,97.89669,1751.0679,2.9948336e-05,0.0,100.00131,18.68285,2.0719209,30.000002,0.16305657,67.09931,238.46463,98.818794,0.0,100.00243,0.16309421,0.0,100.00067,8.330017
28446,21146760.0,7.0,24.55423,16.937164,24.555908,24.849823,24.3927,24.193115,18.442352,18.429016,18.428894,18.429047,0.0,0.04636679,0.04636679,0.082433894,89.0,18.300018,77.290535,62.930954,100.0,1850.5728,3.16482e-05,0.0,100.00002,21.565065,2.2590566,30.000002,0.17512482,66.837326,238.5526,104.10812,0.0,100.00004,0.17517328,0.0,100.000015,8.330017
28447,21146820.0,7.0,24.526611,16.910065,24.528503,24.806732,24.376923,24.181732,18.341675,18.392792,18.39273,18.392822,1.0,0.04988252,0.04988252,0.08868439,99.666664,18.1333,87.64832,71.358986,100.0,2039.3761,3.516034e-05,0.0,100.0,24.974907,2.4461133,30.000002,0.1883981,66.57545,239.81232,110.173225,0.0,100.0,0.18845674,0.0,100.0,8.330017
28448,21146880.0,7.0,24.495667,16.882965,24.497742,24.759216,24.358673,24.16806,18.332214,18.358276,18.358276,18.358276,1.0,0.05368817,0.05368817,0.09545031,110.333336,18.1333,97.81135,79.63952,100.0,2166.1516,3.7381156e-05,0.0,100.0,28.949608,2.6333442,30.000002,0.2027653,66.313324,243.27396,117.04469,0.0,100.0,0.20283501,0.0,100.0,8.330017
28449,21146940.0,7.0,24.461182,16.855896,24.463531,24.707153,24.33786,24.152008,18.329681,18.341553,18.341553,18.341553,1.0,0.05775902,0.05775902,0.10268774,121.0,18.1333,100.0,87.74797,100.0,2293.5386,3.961378e-05,0.0,100.0,33.528282,2.8205175,30.000002,0.2181328,66.05128,250.48688,124.76431,0.0,100.0,0.21821542,0.0,100.0,8.330017
28450,21147000.0,6.0,24.42279,16.828857,24.425354,24.649902,24.314117,24.13321,18.128021,18.230286,18.230286,18.230286,2.0,0.062066063,0.062066063,0.11034508,131.66667,17.799896,100.0,95.65535,100.0,2600.4453,4.5625176e-05,0.0,100.0,38.741287,3.007598,30.000002,0.2343907,65.78937,261.1058,133.36732,0.0,100.0,0.23448806,0.0,100.0,8.330017
28451,21147060.0,6.0,24.379822,16.801819,24.38269,24.586365,24.286987,24.111908,18.084198,18.140167,18.140167,18.140167,2.0,0.06657723,0.06657723,0.11836533,142.33333,17.799896,100.0,100.0,100.0,2763.1265,4.8612055e-05,0.0,100.0,44.608673,3.1948838,30.000002,0.2514173,65.52717,274.71957,142.88155,0.0,100.0,0.25153205,0.0,100.0,8.330017
28452,21147120.0,6.0,16.863617,16.77478,24.335876,24.517548,24.256836,24.0878,17.878815,18.082733,18.082733,18.082733,2.0,0.07029891,0.07029891,0.12498196,153.0,17.799896,100.0,100.0,100.0,1600.6411,4.9279646e-05,0.0,100.0,55.383045,49.187317,94.8502,8.451885e-06,1.1377559,290.16913,155.40541,0.0,100.0,0.26555887,0.0,100.0,8.330017
28453,21147180.0,6.0,16.748474,16.747772,24.27649,24.43155,24.216705,24.054321,15.491882,16.313324,16.313324,16.313324,3.0,0.07494738,0.07494738,0.13324632,163.66667,17.299805,100.0,100.0,100.0,416.6378,1.1722254e-05,0.0,100.0,62.24138,50.0,96.0,2.3206344e-06,1.440556e-07,308.64496,166.3893,0.0,100.0,0.2831564,0.0,100.0,8.330017
28454,21147240.0,6.0,16.721436,16.720795,24.200073,24.323975,24.164185,24.009094,16.130615,15.987488,15.987488,15.987488,3.0,0.07965549,0.07965549,0.1416167,174.33333,17.299805,100.0,100.0,100.0,154.7775,1.9042112e-06,0.0,100.0,70.30634,50.0,96.0,2.6213215e-06,-2.6958114e-10,331.97394,178.66835,0.0,100.0,0.30094427,0.0,100.0,8.330017
28455,21147300.0,6.0,16.697327,16.693817,24.120728,24.213043,24.109406,23.961792,16.593811,16.362701,16.362701,16.362701,3.0,0.08421516,0.08421516,0.14972319,185.0,17.299805,100.0,100.0,100.0,22.057528,9.54197e-21,0.0,100.0,80.88761,47.63046,96.0,0.00014240081,3.3173583,361.9433,193.13263,0.0,100.0,0.31818065,0.0,100.0,8.330017
28456,21147360.0,3.0,16.66745,16.66684,24.042908,24.104034,24.055206,23.916016,16.595123,16.536865,16.536865,16.536865,3.0,0.08924745,0.08924745,0.15866992,195.66667,16.799713,100.0,100.0,100.0,21.176212,1.0841526e-07,0.0,100.0,88.25869,49.99863,96.0,3.2987216e-06,0.0019199438,401.7704,205.94034,0.0,100.0,0.33718383,0.0,100.0,8.330017
28457,21147420.0,3.0,16.640839,16.639893,23.962555,23.991943,23.99884,23.868195,16.644318,16.621124,16.621124,16.621124,3.0,0.09399317,0.09399317,0.16710718,206.33333,16.799713,100.0,100.0,100.0,-0.5002869,9.54197e-21,0.0,100.0,99.064766,48.97774,96.0,2.1394128e-05,1.4311614,450.04428,221.61577,0.0,100.0,0.35511672,0.0,100.0,8.330017
28458,21147480.0,3.0,16.620117,16.612976,23.87918,23.876251,23.93988,23.817963,16.628906,16.63736,16.63736,16.63736,3.0,0.098557785,0.098557785,0.17522244,217.0,16.799713,100.0,100.0,100.0,-2.4946399,9.54197e-21,0.0,100.0,111.425095,47.22139,96.0,0.00035313817,3.8900528,504.25546,238.81506,0.0,100.0,0.37236398,0.0,100.0,8.330017
28459,21147540.0,3.0,16.586578,16.58606,23.790955,23.754608,23.876831,23.763763,16.4375,16.514221,16.514221,16.514221,3.0,0.103711896,0.103711896,0.18438576,227.66667,16.299591,100.0,100.0,100.0,79.97826,2.7199387e-06,0.0,100.0,119.183846,50.0,96.0,4.4436583e-06,4.828156e-07,565.04443,253.23282,0.0,100.0,0.39182997,0.0,100.0,8.330017
28460,21147600.0,3.0,16.559662,16.559143,23.697357,23.626373,23.809418,23.705444,16.370392,16.410156,16.410156,16.410156,3.0,0.108403735,0.10840374,0.1927272,238.33333,16.299591,100.0,100.0,100.0,99.26287,3.106799e-06,0.0,99.58679,131.72981,50.0,96.0,4.8546685e-06,2.6819438e-09,630.08936,271.66718,0.0,99.5868,0.40954506,0.0,99.58679,8.330017
28461,21147660.0,3.0,16.532776,16.532257,23.604004,23.498932,23.741333,23.647614,16.333557,16.357819,16.357819,16.357819,3.0,0.11140712,0.11140714,0.19806683,249.0,16.299591,100.0,100.0,100.0,107.08556,3.249823e-06,0.0,96.82289,151.30603,50.0,96.0,5.13067e-06,-3.4155326e-14,680.724,294.40652,0.0,96.82289,0.42091095,0.0,96.82289,8.330017
28462,21147720.0,3.0,16.50592,16.505402,23.509064,23.369873,23.671509,23.588013,15.9904175,16.104828,16.104828,16.104828,3.0,0.11076095,0.11076095,0.196918,249.33333,15.7994995,100.0,100.0,100.0,279.32175,8.66147e-06,0.0,94.255104,163.19676,50.0,96.0,5.071513e-06,2.2189004e-19,680.8635,304.26495,0.0,94.25511,0.41846126,0.0,94.255104,8.330017
28463,21147780.0,3.0,16.479065,16.478577,23.413269,23.239777,23.600311,23.527008,15.89801,15.949951,15.949951,15.950073,3.0,0.11044114,0.11044114,0.1953369,249.66667,15.7994995,100.0,100.0,98.60269,304.03027,9.203547e-06,0.0,92.326256,174.04462,50.0,96.0,5.0178833e-06,7.001901e-21,681.0689,313.16092,0.0,92.326256,0.4162429,0.0,92.16766,8.330017
28464,21147840.0,3.0,16.45224,16.451721,23.319489,23.111969,23.528778,23.465546,15.84491,15.875519,15.875519,15.876007,3.0,0.110522345,0.110522345,0.19237483,250.0,15.7994995,100.0,100.0,95.75022,312.43073,9.3974395e-06,0.0,90.36814,187.65628,50.0,96.0,4.9507444e-06,-2.1651108e-23,681.3328,324.1768,0.0,90.36814,0.413449,0.0,89.738266,8.330017
28465,21147900.0,3.0,16.425446,16.424927,23.227509,22.986206,23.455841,23.402649,15.501434,15.61264,15.61264,15.617096,3.0,0.11083155,0.11083155,0.1880376,250.0,15.299408,100.0,100.0,91.610504,478.49808,1.4707597e-05,0.0,88.243385,205.6273,50.0,96.0,4.8623792e-06,-7.618537e-31,681.68634,338.4701,0.0,88.243385,0.4097429,0.0,86.89912,8.330017
28466,21147960.0,3.0,16.398651,16.398132,23.140808,22.869873,23.384766,23.335266,15.403351,15.460114,15.460114,15.465118,3.0,0.111231886,0.11122283,0.18224749,250.0,15.299408,100.0,99.95078,86.39176,501.03265,1.5289748e-05,0.0,85.90864,229.66301,50.0,96.0,4.744701e-06,-5.4503265e-34,682.156,357.13892,0.0,85.90635,0.40475464,0.0,83.647446,8.330017
28467,21148020.0,3.0,16.371887,16.371368,23.057892,22.75888,23.312897,23.267242,15.343536,15.381592,15.381683,15.386658,3.0,0.11125153,0.11083087,0.17440212,250.0,15.299408,99.69533,98.944855,80.08756,505.6424,1.5434336e-05,0.0,83.37172,260.04263,50.0,96.0,4.5548336e-06,-3.6815946e-36,677.1449,378.93347,0.0,83.268776,0.39652234,0.0,80.021736,8.330017
28468,21148080.0,0.0,16.345398,16.344849,22.9805,22.656006,23.241577,23.200012,15.086731,15.176636,15.177155,15.19278,2.0,0.10947204,0.10877068,0.16333024,246.03471,14.966003,98.41419,97.27283,72.83135,601.45544,1.8640483e-05,0.0,81.178085,282.9601,50.0,96.0,4.2192455e-06,-7.287e-42,647.16547,389.56552,0.0,81.00828,0.38161168,0.0,76.66801,8.330017
28469,21148140.0,0.0,16.31842,16.317871,22.907318,22.559479,23.169556,23.132263,14.998932,15.048676,15.049194,15.063629,2.0,0.107190795,0.10621796,0.15091756,242.0,14.966003,96.404274,94.90821,64.53971,596.8218,1.8483612e-05,0.0,79.44967,298.87292,50.0,96.0,3.846592e-06,0.0,606.4304,392.07083,0.0,79.21395,0.3643511,0.0,73.61664,8.330017
28470,21148200.0,0.0,16.291748,16.291168,22.841858,22.473969,23.099976,23.067017,14.942993,14.974731,14.975128,14.987427,2.0,0.10459413,0.103383794,0.13785626,238.0,14.966003,93.721695,91.917595,55.51121,576.62756,1.7880599e-05,0.0,78.05343,308.66336,50.0,96.0,3.466089e-06,0.0,561.1871,388.24902,0.0,77.75763,0.34584856,0.0,70.75309,8.330017
28471,21148260.0,0.0,16.265076,16.264465,22.787018,22.403992,23.036133,23.00531,14.686401,14.777985,14.779236,14.814148,2.0,0.10174328,0.100312844,0.124318674,234.0,14.632599,90.40491,88.30432,45.83353,643.97894,2.0318654e-05,0.0,76.85258,313.9362,50.0,96.0,3.0870588e-06,0.0,515.4391,379.91528,0.0,76.49796,0.32638234,0.0,67.91236,8.330017
28472,21148320.0,0.0,16.238434,16.237793,22.738373,22.343689,22.973785,22.94519,14.604431,14.650818,14.651886,14.686249,2.0,0.098641045,0.097005405,0.11049048,230.0,14.632599,86.49464,84.11958,35.630955,619.18475,1.9516112e-05,0.0,75.73126,316.46417,50.0,96.0,2.7162441e-06,0.0,469.24185,368.80615,0.0,75.31809,0.30614373,0.0,64.963875,8.330017
28473,21148380.0,0.0,16.211823,16.21112,22.696686,22.294342,22.91397,22.887634,14.556671,14.583221,14.583954,14.611267,2.0,0.09525362,0.09343043,0.09645072,226.0,14.632599,82.00196,79.37457,24.99398,582.11084,1.8380004e-05,0.0,74.62578,317.06067,50.0,96.0,2.3563882e-06,0.0,425.33228,355.69736,0.0,74.15445,0.28513896,0.0,61.80516,8.330017
28474,21148440.0,0.0,16.185211,16.18451,22.66275,22.257477,22.85788,22.83368,14.586609,14.582825,14.582947,14.593536,0.0,0.09152546,0.08953288,0.08235665,222.0,14.715912,76.92028,74.06329,14.013025,515.6013,1.6217235e-05,0.0,73.492386,316.09705,50.0,96.0,2.0112832e-06,0.0,386.59357,341.0184,0.0,72.96263,0.2634184,0.0,58.31713,8.330017
28475,21148500.0,0.0,16.15866,16.157898,22.63559,22.232117,22.805817,22.7836,14.5842285,14.583923,14.583923,14.588165,0.0,0.08745974,0.08531474,0.068603426,218.0,14.715912,71.35088,68.28325,2.8514004,465.9331,1.4694733e-05,0.0,72.31885,313.62158,50.0,96.0,1.6886074e-06,0.0,354.45557,325.17606,0.0,71.729256,0.2413721,0.0,54.376053,8.330017
28476,21148560.0,0.0,16.132141,16.131287,22.611572,22.218964,22.761017,22.740356,14.5849,14.58078,14.5807495,14.582306,0.0,0.08272648,0.08044932,0.058399834,214.0,14.715912,65.40018,62.133987,0.0,418.24234,1.3185772e-05,0.0,71.17821,305.62097,50.0,96.0,1.4225395e-06,0.0,329.75812,307.42847,0.0,70.524025,0.2215475,0.0,51.12573,8.330017
28477,21148620.0,0.0,16.105621,16.104706,22.581573,22.211243,22.72116,22.701843,14.667511,14.626373,14.625366,14.599915,0.0,0.07789205,0.075487934,0.05441784,210.0,14.799194,59.075268,55.62303,0.0,361.21582,1.1297964e-05,0.0,70.29294,290.71066,50.0,96.0,1.251002e-06,0.0,312.77518,289.60782,0.0,69.56557,0.20776974,0.0,50.113457,8.330017
28478,21148680.0,0.0,16.079102,16.078156,22.553223,22.20639,22.686218,22.66806,14.6970215,14.668091,14.666962,14.629913,0.0,0.073114514,0.07059272,0.05194641,206.0,14.799194,52.425617,48.79761,0.0,328.51767,1.0311512e-05,0.0,69.312874,277.49323,50.0,96.0,1.1090181e-06,0.0,299.8709,274.21002,0.0,68.50748,0.19562942,0.0,49.633053,8.330017
28479,21148740.0,0.0,16.052643,16.051636,22.526825,22.203278,22.655945,22.638733,14.715088,14.694244,14.693268,14.65683,0.0,0.06828168,0.06565095,0.050483186,202.0,14.799194,45.49692,41.701527,0.0,300.61862,9.4592615e-06,0.0,68.17118,266.22995,50.0,96.0,9.852666e-07,0.0,289.61087,260.82767,0.0,67.28103,0.18439542,0.0,49.490307,8.330017
28480,21148800.0,0.0,16.026184,16.025146,22.502808,22.201294,22.630432,22.613922,14.796387,14.746246,14.744415,14.696899,0.0,0.06335122,0.060620278,0.049667496,198.0,14.882507,38.332832,34.376423,0.0,258.74042,8.082182e-06,0.0,66.835365,256.79422,50.0,96.0,8.7348275e-07,0.0,280.954,249.03392,0.0,65.851524,0.17362216,0.0,49.53163,8.330017
28481,21148860.0,0.0,15.999756,15.998657,22.482086,22.198914,22.611176,22.595215,14.813812,14.785522,14.783722,14.737671,0.0,0.05833505,0.055513356,0.049224243,194.0,14.882507,31.011942,26.89873,0.0,236.0148,7.4049717e-06,0.0,65.303276,248.75827,50.0,96.0,7.7040596e-07,0.0,273.23508,238.37088,0.0,64.21443,0.16305806,0.0,49.662407,8.330017
28482,21148920.0,0.0,15.973358,15.9721985,22.463776,22.196991,22.596466,22.580841,14.822052,14.804749,14.803345,14.767151,0.0,0.05324621,0.050342835,0.04900376,190.0,14.882507,23.566732,19.298992,0.0,215.1583,6.764765e-06,0.0,63.56746,241.78986,50.0,96.0,6.745674e-07,0.0,266.3889,228.5343,0.0,62.358498,0.1525799,0.0,49.837215,8.330017
28483,21148980.0,0.0,15.9470215,15.94574,22.447632,22.195404,22.586304,22.5708,14.9053955,14.844788,14.842255,14.80545,0.0,0.04810843,0.045139268,0.04889936,186.0,14.96582,16.04152,11.619416,0.0,180.0732,5.637359e-06,0.0,61.62118,235.5515,50.0,96.0,5.8542054e-07,0.0,260.33792,219.27533,0.0,60.271637,0.14213727,0.0,50.03002,8.330017
28484,21149040.0,0.0,15.920685,15.919342,22.433502,22.194122,22.580933,22.565277,14.913269,14.879456,14.876617,14.84436,0.0,0.0429776,0.039977785,0.04884409,182.0,14.96582,8.4843855,3.9052293,0.0,162.79504,5.0945255e-06,0.0,59.453495,229.71791,50.0,96.0,5.0324877e-07,0.0,255.025,210.42668,0.0,57.922165,0.13178815,0.0,50.23082,8.330017
28485,21149100.0,0.0,15.894409,15.892944,22.421204,22.193024,22.57965,22.563568,14.918457,14.896423,14.893982,14.870331,0.0,0.03789685,0.035445247,0.048728794,178.0,14.96582,0.93852824,0.0,0.0,146.18935,4.582469e-06,0.0,57.045174,223.43077,50.0,96.0,4.316571e-07,0.0,250.4322,201.80444,0.0,55.629753,0.122054964,0.0,50.44421,8.330017
28486,21149160.0,0.0,15.868103,15.866577,22.414673,22.19049,22.582031,22.564209,15.018738,14.928955,14.926666,14.905487,0.0,0.03444689,0.033678006,0.048285093,174.0,15.049103,0.0,0.0,0.0,119.51994,3.8215185e-06,0.0,55.49587,213.42413,50.0,96.0,3.9248593e-07,0.0,246.91695,193.53963,0.0,55.01812,0.11638782,0.0,50.75781,8.330017
28487,21149220.0,0.0,15.841797,15.84021,22.41269,22.188507,22.586304,22.56607,15.023834,14.968872,14.967041,14.947693,0.0,0.033095434,0.03261108,0.047982085,170.0,15.049103,0.0,0.0,0.0,113.67261,3.594539e-06,0.0,55.19886,202.63823,50.0,96.0,3.7436004e-07,0.0,244.55511,186.49251,0.0,54.886837,0.113668166,0.0,51.200897,8.330017
28488,21149280.0,0.0,15.815491,15.813904,22.412354,22.18692,22.591553,22.568695,15.033203,14.992401,14.991119,14.975586,0.0,0.032282487,0.03198691,0.04784032,166.0,15.049103,0.0,0.0,0.0,108.2895,3.4739046e-06,0.0,55.199623,192.9014,50.0,96.0,3.6405706e-07,0.0,242.98015,180.60127,0.0,55.004948,0.1120915,0.0,51.678078,8.330017
28489,21149340.0,0.0,15.789215,15.787598,22.413055,22.185516,22.597382,22.571747,15.130554,15.029205,15.028259,15.013184,0.0,0.031813186,0.031631712,0.047806337,162.0,15.132416,0.0,0.0,0.0,89.450424,2.9986215e-06,0.0,55.383278,184.26442,50.0,96.0,3.5852187e-07,0.0,241.8932,175.6476,0.0,55.262257,0.11123518,0.0,52.159702,8.330017
28490,21149400.0,0.0,15.762939,15.761322,22.41452,22.184387,22.603668,22.575165,15.122528,15.069183,15.068512,15.054413,0.0,0.031560168,0.03144654,0.047841508,158.0,15.132416,0.0,0.0,0.0,88.69394,2.8648396e-06,0.0,55.66992,176.67523,50.0,96.0,3.5594047e-07,0.0,241.1219,171.45906,0.0,55.593784,0.110834114,0.0,52.627605,8.330017
28491,21149460.0,0.0,15.736694,15.735077,22.415009,22.18161,22.608704,22.577545,15.123016,15.089722,15.089294,15.078064,0.0,0.031422053,0.031351693,0.047907203,154.0,15.132416,0.0,0.0,0.0,84.48025,2.749785e-06,0.0,56.002228,169.90253,50.0,96.0,3.5487267e-07,0.0,240.54544,167.80244,0.0,55.954998,0.110668324,0.0,53.07561,8.330017
28492,21149520.0,0.0,15.71048,15.708862,22.41565,22.178925,22.613861,22.580078,15.219543,15.123322,15.123016,15.111633,0.0,0.031358723,0.031315085,0.04798744,150.0,15.215698,0.0,0.0,0.0,66.94635,2.3295681e-06,0.0,56.356323,163.83278,50.0,96.0,3.5474804e-07,0.0,240.10527,164.57549,0.0,56.32701,0.11064983,0.0,53.500484,8.330017
28493,21149580.0,0.0,15.684265,15.682648,22.416595,22.176422,22.619171,22.582733,15.20578,15.161285,15.161102,15.149963,0.0,0.031337276,0.031310074,0.048067898,146.0,15.215698,0.0,0.0,0.0,67.00943,2.1731912e-06,0.0,56.71529,158.32915,50.0,96.0,3.55094e-07,0.0,239.75949,161.67216,0.0,56.697018,0.11070482,0.0,53.902233,8.330017
28494,21149640.0,0.0,15.658081,15.656494,22.417694,22.17398,22.624573,22.58548,15.20816,15.178589,15.178467,15.169617,0.0,0.031336192,0.03131931,0.048140038,142.0,15.215698,0.0,0.0,0.0,62.79659,2.0809834e-06,0.0,57.0714,153.25044,50.0,96.0,3.55608e-07,0.0,239.47992,158.99716,0.0,57.06006,0.110785834,0.0,54.284523,8.330017
28495,21149700.0,0.0,15.6319275,15.630341,22.418884,22.17163,22.630035,22.588257,15.303955,15.210724,15.210663,15.20108,0.0,0.03134426,0.03133378,0.0481999,138.0,15.299011,0.0,0.0,0.0,45.42084,1.6645953e-06,0.0,57.421684,148.50279,50.0,96.0,3.5613584e-07,0.0,239.25005,156.49113,0.0,57.414646,0.11086882,0.0,54.65053,8.330017
28496,21149760.0,0.0,15.605804,15.604218,22.418915,22.167969,22.634033,22.589905,15.286865,15.247925,15.247864,15.238098,0.0,0.03135445,0.031347953,0.048245765,134.0,15.299011,0.0,0.0,0.0,45.678043,1.4758914e-06,0.0,57.766003,144.00366,50.0,96.0,3.5658604e-07,0.0,239.05867,154.10498,0.0,57.76164,0.11093947,0.0,55.004208,8.330017
28497,21149820.0,0.0,15.579712,15.578125,22.418945,22.164398,22.638123,22.591614,15.290863,15.263672,15.263641,15.255859,0.0,0.031362932,0.031358905,0.04827757,130.0,15.299011,0.0,0.0,0.0,41.128376,1.3885729e-06,0.0,58.10568,139.6887,50.0,96.0,3.5691482e-07,0.0,238.89856,151.80243,0.0,58.102978,0.11099102,0.0,55.349426,8.330017
28498,21149880.0,0.0,15.55365,15.552063,22.419098,22.16092,22.642242,22.593384,15.388184,15.295441,15.29541,15.286621,0.0,0.0313678,0.031365305,0.048296124,126.0,15.382294,0.0,0.0,0.0,24.02409,9.922181e-07,0.0,58.44271,135.50874,50.0,96.0,3.5710642e-07,0.0,238.76503,149.55698,0.0,58.441032,0.11102106,0.0,55.689747,8.330017
28499,21149940.0,0.0,15.527618,15.5260315,22.419373,22.157684,22.646484,22.595306,15.370056,15.331299,15.331299,15.322205,0.0,0.03136831,0.031366754,0.048302714,122.0,15.382294,0.0,0.0,0.0,23.994623,7.8019485e-07,0.0,58.779358,131.42633,50.0,96.0,3.5716172e-07,0.0,238.655,147.34926,0.0,58.778316,0.111029774,0.0,56.028385,8.330017
28500,21150000.0,0.0,15.501587,15.5,22.4198,22.154572,22.650787,22.59726,15.372986,15.347137,15.347107,15.339752,0.0,0.031364243,0.031363282,0.04829871,118.0,15.382294,0.0,0.0,0.0,19.492407,6.7928386e-07,0.0,59.11789,127.41256,50.0,96.0,3.5708823e-07,0.0,238.56645,145.16483,0.0,59.11724,0.11101835,0.0,56.368225,8.330017
28501,21150060.0,0.0,15.475616,15.473999,22.415497,22.146423,22.649994,22.59436,15.445679,15.372284,15.372284,15.364563,0.0,0.031355504,0.031354904,0.048284978,114.0,15.465607,0.0,0.0,0.0,1.9905688,9.54197e-21,0.0,59.461857,123.44652,49.834297,96.0,4.799516e-07,0.23198333,238.49799,142.99315,0.0,59.46145,0.110987544,0.0,56.71321,8.330017
28502,21150120.0,0.0,15.4496155,15.448029,22.411102,22.13852,22.649323,22.591583,15.471222,15.412048,15.412048,15.402924,0.0,0.031344097,0.031343725,0.048265383,110.0,15.465607,0.0,0.0,0.0,0.91489184,1.2235759e-07,0.0,59.809326,119.51516,50.000336,96.0,3.5661648e-07,-0.00047041732,238.44884,140.8309,0.0,59.80908,0.11094546,0.0,57.06142,8.330017
28503,21150180.0,0.0,15.423645,15.422058,22.40683,22.130829,22.648743,22.588928,15.457764,15.433472,15.433472,15.425598,0.0,0.031327784,0.031327553,0.04823659,106.0,15.465607,0.0,0.0,0.0,-1.397515,9.54197e-21,0.0,60.16503,115.61198,49.97088,96.0,3.7536796e-07,0.040773578,238.41817,138.6716,0.0,60.164875,0.11088419,0.0,57.417904,8.330017
28504,21150240.0,0.0,15.398163,15.396118,22.40274,22.123322,22.648285,22.586365,15.446503,15.439606,15.439606,15.434021,0.0,0.03129487,0.031294726,0.04817718,102.0,15.54892,0.0,0.0,0.0,-2.4790087,9.54197e-21,0.0,60.53738,111.77027,48.11924,96.0,8.256102e-06,2.6330662,238.40541,136.51602,0.0,60.537285,0.11075911,0.0,57.79138,8.330017
28505,21150300.0,0.0,15.3749695,15.370209,22.398651,22.115875,22.647827,22.583832,15.42749,15.436432,15.436432,15.433258,0.0,0.031264093,0.031264003,0.048121907,98.0,15.54892,0.0,0.0,0.0,-2.7481973,9.54197e-21,0.0,60.923225,107.91633,46.827362,96.0,5.4226242e-05,4.4416943,238.41032,134.35335,0.0,60.923164,0.11064236,0.0,58.178406,8.330017
28506,21150360.0,0.0,15.367676,15.34436,22.39386,22.107635,22.646454,22.580597,15.405945,15.425446,15.425446,15.424561,0.0,0.031228367,0.031228311,0.048058193,94.0,15.54892,0.0,0.0,0.0,-2.1525705,9.54197e-21,0.0,61.3256,104.076836,45.303047,96.0,0.00037263127,6.5757356,238.4325,132.18768,0.0,61.32556,0.11050726,0.0,58.582085,8.330017
28507,21150420.0,0.0,15.686432,15.318573,22.389008,22.099457,22.64508,22.577362,15.412994,15.414673,15.414673,15.414917,0.0,0.03119329,0.031193253,0.04799902,90.0,15.632202,0.0,0.0,0.0,12.034983,9.54197e-21,0.0,61.750572,100.26033,42.271057,96.0,0.0061475956,10.82052,238.47194,130.03333,0.0,61.75055,0.11037786,0.0,59.007973,8.330017
28508,21150480.0,0.0,15.947296,15.292847,22.384186,22.091309,22.643738,22.574158,15.519012,15.4340515,15.4340515,15.431335,0.0,0.031172883,0.03117286,0.0479678,86.0,15.632202,0.0,0.0,0.0,23.249315,9.54197e-21,0.0,62.1795,96.370255,41.4411,96.0,0.010084811,11.98246,238.52747,127.8566,0.0,62.17948,0.1103058,0.0,59.435974,8.330017
28509,21150540.0,0.0,15.628693,15.267212,22.379578,22.083496,22.642578,22.571136,15.665253,15.507996,15.507996,15.497589,0.0,0.031132407,0.03113239,0.047900807,82.0,15.632202,0.0,0.0,0.0,1.1815246,9.54197e-21,0.0,62.62557,92.48461,42.489666,96.0,0.0052662212,10.514469,238.59836,125.64945,0.0,62.625557,0.1101579,0.0,59.879936,8.330017
28510,21150600.0,0.0,15.706696,15.241669,22.375366,22.076172,22.641754,22.56845,15.716187,15.589355,15.589325,15.574219,0.0,0.031099478,0.031099468,0.047849096,78.0,15.715515,0.0,0.0,0.0,0.2933631,9.54197e-21,0.0,63.089645,88.63421,42.05027,96.0,0.0070590936,11.129625,238.68456,123.469635,0.0,63.089638,0.11004039,0.0,60.339893,8.330017
28511,21150660.0,0.0,15.638214,15.216217,22.370422,22.067993,22.639984,22.564972,15.720795,15.646454,15.646454,15.631134,0.0,0.03105779,0.031057782,0.047782782,74.0,15.715515,0.0,0.0,0.0,-4.2675138,9.54197e-21,0.0,63.572426,84.797455,42.180958,96.0,0.00647303,10.946657,238.78517,121.28184,0.0,63.57242,0.10989071,0.0,60.81671,8.330017
28512,21150720.0,0.0,15.6805725,15.190887,22.3656,22.06012,22.638397,22.561646,15.700012,15.673157,15.673157,15.66095,0.0,0.03101362,0.031013617,0.047712777,70.0,15.715515,0.0,0.0,0.0,-1.6635967,9.54197e-21,0.0,64.07632,80.9821,41.930573,96.0,0.0075658085,11.297195,238.90001,119.099396,0.0,64.07631,0.10973232,0.0,61.312294,8.330017
28513,21150780.0,0.0,16.116913,15.16568,22.360931,22.05243,22.636902,22.558441,15.74939,15.689697,15.689697,15.680054,0.0,0.030974438,0.030974437,0.047648653,66.0,15.798798,0.0,0.0,0.0,20.448753,9.54197e-21,0.0,64.59478,77.19492,40.6592,96.0,0.014300738,13.077125,239.02884,116.93516,0.0,64.59478,0.109590076,0.0,61.82025,8.330017
28514,21150840.0,0.0,15.697357,15.1405945,22.356506,22.045044,22.63559,22.55539,15.857483,15.743378,15.743378,15.73111,0.0,0.030899024,0.030899024,0.047517754,62.0,15.798798,0.0,0.0,0.0,-5.0472436,9.54197e-21,0.0,65.149536,73.42124,41.81586,96.0,0.008049539,11.457798,239.17068,114.72583,0.0,65.149536,0.10930827,0.0,62.364323,8.330017
28515,21150900.0,0.0,15.544434,15.115631,22.352386,22.038055,22.634521,22.552582,15.824005,15.789246,15.789246,15.777039,0.0,0.030835671,0.030835671,0.047409758,58.0,15.798798,0.0,0.0,0.0,-15.447393,9.54197e-21,0.0,65.73948,69.634026,42.13868,96.0,0.0065632355,11.005851,239.32507,112.5233,0.0,65.73948,0.109073654,0.0,62.942432,8.330017
28516,21150960.0,0.0,16.222595,15.09082,22.347778,22.030579,22.632843,22.549316,15.796783,15.789276,15.789276,15.781769,0.0,0.030790538,0.030790538,0.047333844,54.0,15.882111,0.0,0.0,0.0,20.801268,9.54197e-21,0.0,66.346794,65.87716,40.13407,96.0,0.017114116,13.812298,239.49255,110.35883,0.0,66.346794,0.10890755,0.0,63.53627,8.330017
28517,21151020.0,0.0,15.961884,15.066193,22.343323,22.023285,22.631256,22.546143,15.911835,15.817535,15.817535,15.809113,0.0,0.030693574,0.03069357,0.047162246,50.0,15.882111,0.0,0.0,0.0,6.5199876,9.54197e-21,0.0,66.994,62.18015,40.87531,96.0,0.012861745,12.774568,239.67249,108.15736,0.0,66.994,0.10854208,0.0,64.17007,8.330017
28518,21151080.0,0.0,15.575012,15.041718,22.339172,22.016357,22.629913,22.543213,15.941345,15.8703,15.8703,15.859192,0.0,0.030593153,0.030593153,0.046987478,46.0,15.882111,0.0,0.0,0.0,-18.14825,9.54197e-21,0.0,67.69673,58.46115,41.830677,96.0,0.007829592,11.437051,239.86458,105.93894,0.0,67.69673,0.1081664,0.0,64.85889,8.330017
28519,21151140.0,0.0,16.154053,15.017426,22.335175,22.009735,22.628754,22.540436,15.904205,15.885498,15.885498,15.877045,0.0,0.030522186,0.030522186,0.04686672,42.0,15.965393,0.0,0.0,0.0,11.097576,9.54197e-21,0.0,68.433174,54.741867,40.120464,96.0,0.01693985,13.831348,240.06859,103.756584,0.0,68.433174,0.10790381,0.0,65.57927,8.330017
28520,21151200.0,0.0,16.085602,14.993347,22.33142,22.003326,22.627686,22.53778,15.965637,15.905273,15.905273,15.897461,0.0,0.030403063,0.030403063,0.046657056,38.0,15.965393,0.0,0.0,0.0,8.2335415,9.54197e-21,0.0,69.21797,51.10759,40.320633,96.0,0.015726179,13.551116,240.28413,101.559814,0.0,69.21797,0.10745587,0.0,66.34768,8.330017
28521,21151260.0,0.0,15.795044,14.969452,22.327332,21.996582,22.62622,22.53479,16.004822,15.942108,15.942108,15.932953,0.0,0.030263456,0.030263456,0.046412718,34.0,15.965393,0.0,0.0,0.0,-9.304488,9.54197e-21,0.0,70.072105,47.49677,41.006054,96.0,0.011831732,12.591526,240.51134,99.35181,0.0,70.072105,0.106932454,0.0,67.18476,8.330017
28522,21151320.0,0.0,16.212433,14.94574,22.323395,21.990143,22.624908,22.531982,16.012299,15.966339,15.966339,15.957855,0.0,0.03018165,0.03018165,0.046276685,31.0,16.048706,0.0,0.0,0.0,9.892361,9.54197e-21,0.0,70.97368,44.02185,39.804317,96.0,0.018306667,14.273955,240.73064,97.29164,0.0,70.97368,0.10663216,0.0,68.06642,8.330017
28523,21151380.0,0.0,16.057281,14.922272,22.319702,21.983948,22.623749,22.529327,16.064423,15.997498,15.997498,15.988464,0.0,0.030066373,0.030066373,0.046077415,28.0,16.048706,0.0,0.0,0.0,1.3799553,9.54197e-21,0.0,71.921196,40.767258,40.2032,96.0,0.016071422,13.715517,240.94783,95.3149,0.0,71.921196,0.1062038,0.0,68.99253,8.330017
28524,21151440.0,0.0,15.89975,14.899048,22.316254,21.978119,22.622803,22.526886,16.069092,16.028168,16.028168,16.019073,0.0,0.029945651,0.029945651,0.04586987,25.0,16.048706,0.0,0.0,0.0,-8.303361,9.54197e-21,0.0,72.927345,37.63533,40.51957,96.0,0.014244101,13.272601,241.16547,93.40139,0.0,72.92734,0.105755076,0.0,69.97569,8.330017
28525,21151500.0,0.0,16.386658,14.876038,22.312836,21.972443,22.621948,22.524506,16.079742,16.042664,16.042664,16.035248,0.0,0.029967193,0.029967193,0.045925625,25.0,16.132019,0.0,0.0,0.0,15.553759,9.54197e-21,0.0,73.94401,34.94946,39.10295,96.0,0.021483239,15.255867,241.32573,91.9086,0.0,73.94401,0.105855316,0.0,70.96478,8.330017
28526,21151560.0,0.0,16.15509,14.853302,22.30893,21.966217,22.620605,22.521759,16.16446,16.07788,16.07788,16.06894,0.0,0.03000398,0.03000398,0.04600112,25.0,16.132019,0.0,0.0,0.0,2.1888592,9.54197e-21,0.0,74.929115,32.76127,39.799927,96.0,0.018162047,14.280103,241.44698,90.710785,0.0,74.929115,0.10600517,0.0,71.919044,8.330017
28527,21151620.0,0.0,15.885468,14.830811,22.305115,21.960175,22.619354,22.519104,16.17395,16.1203,16.1203,16.110046,0.0,0.030075436,0.030075436,0.04613703,25.0,16.132019,0.0,0.0,0.0,-14.101445,9.54197e-21,0.0,75.88305,30.90819,40.413303,96.0,0.014943321,13.421373,241.53867,89.740364,0.0,75.88305,0.10628488,0.0,72.840126,8.330017
28528,21151680.0,0.0,16.416046,14.808594,22.301239,21.954163,22.618073,22.516418,16.156555,16.13382,16.13382,16.126068,0.0,0.030217245,0.030217245,0.046396658,25.0,16.215302,0.0,0.0,0.0,12.23448,9.54197e-21,0.0,76.76421,29.303358,38.812996,96.0,0.023005566,15.661809,241.60278,88.98754,0.0,76.76421,0.1068277,0.0,73.6857,8.330017
28529,21151740.0,0.0,16.316986,14.786652,22.297394,21.94812,22.616821,22.513763,16.224182,16.158691,16.158691,16.150879,0.0,0.030338353,0.030338353,0.04661327,25.0,16.215302,0.0,0.0,0.0,6.5968037,9.54197e-21,0.0,77.58595,28.01107,39.164085,96.0,0.021634303,15.170277,241.64748,88.38588,0.0,77.58595,0.10728762,0.0,74.47191,8.330017
28530,21151800.0,0.0,16.055481,14.765015,22.29361,21.942139,22.61557,22.511139,16.259216,16.197632,16.197632,16.188477,0.0,0.030463016,0.030463016,0.04683429,25.0,16.215302,0.0,0.0,0.0,-9.108833,9.54197e-21,0.0,78.35166,26.946775,39.862164,96.0,0.01829748,14.192971,241.67555,87.91603,0.0,78.35166,0.10775867,0.0,75.20246,8.330017
28531,21151860.0,0.0,16.426819,14.743652,22.289307,21.935547,22.6138,22.508087,16.260895,16.22165,16.22165,16.213501,0.0,0.03063016,0.03063016,0.047130674,25.0,16.298615,0.0,0.0,0.0,8.166479,9.54197e-21,0.0,79.034546,26.02868,38.63333,96.0,0.024201501,15.913335,241.6879,87.57534,0.0,79.034546,0.10838944,0.0,75.8501,8.330017
28532,21151920.0,0.0,16.344543,14.722626,22.284973,21.928986,22.612,22.505005,16.304474,16.249725,16.249725,16.241608,0.0,0.030775987,0.030775987,0.04738475,25.0,16.298615,0.0,0.0,0.0,3.164379,9.54197e-21,0.0,79.6457,25.314936,38.91211,96.0,0.023247395,15.523047,241.68916,87.3256,0.0,79.6457,0.1089356,0.0,76.42769,8.330017
28533,21151980.0,0.0,16.236115,14.701904,22.28067,21.922424,22.61023,22.501953,16.315155,16.276794,16.276794,16.269012,0.0,0.030921357,0.030921357,0.047636837,25.0,16.298615,0.0,0.0,0.0,-3.6478074,9.54197e-21,0.0,80.18585,24.746923,39.203377,96.0,0.02210369,15.115274,241.6811,87.157646,0.0,80.18585,0.10947854,0.0,76.9362,8.330017
28534,21152040.0,0.0,16.52951,14.681519,22.276306,21.915863,22.608429,22.49887,16.339966,16.297028,16.297028,16.29004,0.0,0.031077506,0.031077506,0.047907244,25.0,16.381897,0.0,0.0,0.0,10.023827,9.54197e-21,0.0,80.655876,24.287136,38.026707,96.0,0.026765438,16.76261,241.66666,87.06281,0.0,80.655876,0.11006136,0.0,77.37618,8.330017
28535,21152100.0,0.0,16.425629,14.6614685,22.272003,21.909332,22.606628,22.495789,16.398895,16.330872,16.330872,16.322906,0.0,0.031218788,0.031218788,0.048149318,25.0,16.381897,0.0,0.0,0.0,2.7273612,9.54197e-21,0.0,81.06191,23.922073,38.47747,96.0,0.025487415,16.13154,241.64676,87.00506,0.0,81.06191,0.110586256,0.0,77.754715,8.330017
28536,21152160.0,0.0,16.277222,14.641754,22.267334,21.902313,22.6044,22.49237,16.413574,16.366852,16.366852,16.358337,0.0,0.031350914,0.031350914,0.048374277,25.0,16.381897,0.0,0.0,0.0,-6.638243,9.54197e-21,0.0,81.40713,23.657068,38.948402,96.0,0.023750573,15.472238,241.62291,86.99429,0.0,81.40713,0.11107566,0.0,78.075066,8.330017
28537,21152220.0,0.0,16.570312,14.622437,22.262634,21.895355,22.602203,22.488983,16.417542,16.385834,16.385834,16.378723,0.0,0.031485297,0.031485297,0.04860314,25.0,16.46521,0.0,0.0,0.0,7.7814603,9.54197e-21,0.0,81.68493,23.486187,37.62521,96.0,0.028477635,17.324709,241.59659,87.040054,0.0,81.68493,0.11157344,0.0,78.33076,8.330017
28538,21152280.0,0.0,16.52945,14.603455,22.257965,21.888397,22.599976,22.485596,16.463654,16.411224,16.411224,16.404175,0.0,0.031605672,0.031605672,0.048806403,25.0,16.46521,0.0,0.0,0.0,4.4316473,9.54197e-21,0.0,81.90925,23.358644,37.802505,96.0,0.028095828,17.076492,241.56842,87.095116,0.0,81.90925,0.11201755,0.0,78.53579,8.330017
28539,21152340.0,0.0,16.43106,14.584869,22.253357,21.88153,22.597778,22.482239,16.490479,16.44217,16.44217,16.434692,0.0,0.031717427,0.031717427,0.048994374,25.0,16.46521,0.0,0.0,0.0,-2.5107112,9.54197e-21,0.0,82.081696,23.281786,38.215603,96.0,0.026987974,16.498154,241.53917,87.16998,0.0,82.081696,0.11242914,0.0,78.69177,8.330017
28540,21152400.0,0.0,16.641022,14.566681,22.24881,21.874756,22.595642,22.478912,16.512146,16.46759,16.46759,16.46048,0.0,0.03181723,0.03181723,0.049161315,25.0,16.548492,0.0,0.0,0.0,6.933979,9.54197e-21,0.0,82.20369,23.295681,37.122845,96.0,0.030453423,18.028017,241.51077,87.28438,0.0,82.20369,0.112795785,0.0,78.800285,8.330017
28541,21152460.0,0.0,16.578552,14.548889,22.243927,21.867584,22.59314,22.47528,16.555298,16.498718,16.498718,16.49115,0.0,0.03190743,0.03190743,0.049311664,25.0,16.548492,0.0,0.0,0.0,2.119798,9.54197e-21,0.0,82.28615,23.31172,37.386604,96.0,0.029751308,17.658754,241.48247,87.38963,0.0,82.28615,0.11312659,0.0,78.871765,8.330017
28542,21152520.0,0.0,16.496338,14.531494,22.239136,21.860504,22.590698,22.47174,16.56897,16.529144,16.529144,16.521545,0.0,0.03198746,0.03198746,0.04944465,25.0,16.548492,0.0,0.0,0.0,-3.5880582,9.54197e-21,0.0,82.330864,23.360104,37.706062,96.0,0.028871477,17.211514,241.45508,87.502754,0.0,82.330864,0.1134197,0.0,78.908,8.330017
28543,21152580.0,0.0,16.743042,14.514526,22.234406,21.853546,22.588318,22.468231,16.586578,16.549225,16.549225,16.542603,0.0,0.032055788,0.032055788,0.049557704,25.0,16.631805,0.0,0.0,0.0,8.345478,9.54197e-21,0.0,82.34102,23.473001,36.476593,96.0,0.03282436,18.932774,241.43024,87.64084,0.0,82.34102,0.11366947,0.0,78.91204,8.330017
