,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28544,21152640.0,0.0,16.676758,14.497986,22.229767,21.84671,22.585968,22.464783,16.633972,16.57904,16.57904,16.57193,0.0,0.03211233,0.03211233,0.0496508,25.0,16.631805,0.0,0.0,0.0,3.2412848,9.54197e-21,0.0,82.32417,23.571678,36.757366,96.0,0.031999733,18.539688,241.40686,87.75805,0.0,82.32417,0.11387563,0.0,78.89112,8.330017
28545,21152700.0,0.0,16.599854,14.481873,22.22525,21.840027,22.58374,22.461426,16.647095,16.607391,16.607391,16.600342,0.0,0.032158606,0.032158606,0.049726717,25.0,16.631805,0.0,0.0,0.0,-2.1339967,9.54197e-21,0.0,82.28434,23.685432,37.04555,96.0,0.031145623,18.136227,241.38559,87.87314,0.0,82.28434,0.11404413,0.0,78.849014,8.330017
28546,21152760.0,0.0,16.835052,14.466248,22.22049,21.833069,22.581207,22.457855,16.674347,16.630157,16.630157,16.623566,0.0,0.032197613,0.032197613,0.049790498,25.0,16.715118,0.0,0.0,0.0,8.845292,9.54197e-21,0.0,82.22859,23.835764,35.909367,96.0,0.03487044,19.726887,241.36705,88.00181,0.0,82.22859,0.114185974,0.0,78.792244,8.330017
28547,21152820.0,0.0,16.746735,14.45105,22.21582,21.826233,22.578796,22.454346,16.726868,16.664154,16.664154,16.656616,0.0,0.03222567,0.03222567,0.049835708,25.0,16.715118,0.0,0.0,0.0,2.2145383,9.54197e-21,0.0,82.16057,23.962877,36.284657,96.0,0.03367846,19.201479,241.35027,88.105225,0.0,82.16057,0.114287294,0.0,78.72439,8.330017
28548,21152880.0,0.0,16.646912,14.43634,22.211304,21.81958,22.576477,22.450958,16.740784,16.697845,16.697845,16.690002,0.0,0.03224646,0.03224646,0.049868934,25.0,16.715118,0.0,0.0,0.0,-4.743526,9.54197e-21,0.0,82.083496,24.091105,36.66638,96.0,0.03247064,18.667067,241.33556,88.20161,0.0,82.083496,0.114362106,0.0,78.64845,8.330017
28549,21152940.0,0.0,16.910675,14.422089,22.20691,21.81311,22.57425,22.447662,16.754059,16.71811,16.71811,16.711365,0.0,0.032261927,0.032261927,0.049893495,25.0,16.7984,0.0,0.0,0.0,8.33893,9.54197e-21,0.0,81.99836,24.246395,35.41883,96.0,0.036592815,20.413633,241.32394,88.308136,0.0,81.99836,0.114417605,0.0,78.56525,8.330017
28550,21153000.0,0.0,16.8443,14.408325,22.202667,21.806824,22.572113,22.444458,16.800842,16.747223,16.747223,16.740143,0.0,0.032267395,0.032267395,0.049901,25.0,16.7984,0.0,0.0,0.0,3.3196023,9.54197e-21,0.0,81.910965,24.37208,35.696285,96.0,0.035673156,20.0252,241.3142,88.38663,0.0,81.910965,0.11443597,0.0,78.480385,8.330017
28551,21153060.0,0.0,16.749664,14.395081,22.198242,21.800293,22.569794,22.441101,16.820099,16.778076,16.778076,16.770752,0.0,0.03226818,0.03226818,0.049900845,25.0,16.7984,0.0,0.0,0.0,-3.3582752,9.54197e-21,0.0,81.8239,24.48961,36.057777,96.0,0.03447824,19.519112,241.30614,88.45546,0.0,81.8239,0.114437446,0.0,78.396225,8.330017
28552,21153120.0,0.0,17.000305,14.382355,22.193909,21.793976,22.567566,22.437836,16.841888,16.800354,16.800354,16.79367,0.0,0.032267626,0.032267626,0.049898826,25.0,16.881714,0.0,0.0,0.0,8.649318,9.54197e-21,0.0,81.73685,24.619774,34.901573,96.0,0.03834726,21.137796,241.30063,88.53029,0.0,81.73685,0.114434294,0.0,78.312325,8.330017
28553,21153180.0,0.0,16.915497,14.370148,22.189728,21.787811,22.56546,22.434662,16.892761,16.832642,16.832642,16.825256,0.0,0.032258812,0.032258812,0.049882554,25.0,16.881714,0.0,0.0,0.0,2.375811,9.54197e-21,0.0,81.654045,24.721132,35.25747,96.0,0.037128553,20.63954,241.29645,88.57936,0.0,81.654045,0.114400364,0.0,78.23284,8.330017
28554,21153240.0,0.0,16.814331,14.358459,22.18573,21.78186,22.563446,22.43164,16.907196,16.865234,16.865234,16.857574,0.0,0.03224769,0.03224769,0.049862675,25.0,16.881714,0.0,0.0,0.0,-4.669575,9.54197e-21,0.0,81.577095,24.8101,35.638283,96.0,0.035836115,20.106403,241.29364,88.61883,0.0,81.577095,0.11435821,0.0,78.159225,8.330017
28555,21153300.0,0.0,17.086212,14.34729,22.181854,21.776093,22.561584,22.42871,16.922333,16.885406,16.885406,16.878784,0.0,0.03223897,0.03223897,0.049847353,25.0,16.964996,0.0,0.0,0.0,8.7903595,9.54197e-21,0.0,81.50416,24.905941,34.412056,96.0,0.03997793,21.823122,241.29272,88.665016,0.0,81.50416,0.11432545,0.0,78.08954,8.330017
28556,21153360.0,0.0,17.007385,14.3367,22.177826,21.770111,22.55951,22.425629,16.975372,16.91568,16.91568,16.908478,0.0,0.032223012,0.032223012,0.04981934,25.0,16.964996,0.0,0.0,0.0,2.9411821,9.54197e-21,0.0,81.43829,24.975594,34.74772,96.0,0.038802955,21.353193,241.29265,88.68802,0.0,81.43829,0.11426549,0.0,78.02686,8.330017
28557,21153420.0,0.0,16.895111,14.32666,22.17395,21.764374,22.557587,22.422668,16.99289,16.949066,16.949066,16.941406,0.0,0.0322065,0.0322065,0.049790688,25.0,16.964996,0.0,0.0,0.0,-4.8658047,9.54197e-21,0.0,81.381065,25.030907,35.17488,96.0,0.03732858,20.755169,241.2934,88.70216,0.0,81.381065,0.114203796,0.0,77.972626,8.330017
28558,21153480.0,0.0,17.167145,14.3172,22.170197,21.75882,22.555756,22.4198,17.007477,16.96997,16.96997,16.963257,0.0,0.032195445,0.032195445,0.049771845,25.0,17.04831,0.0,0.0,0.0,8.5224695,9.54197e-21,0.0,81.32905,25.089636,33.968693,96.0,0.041442353,22.443829,241.29533,88.72434,0.0,81.32905,0.11416282,0.0,77.923325,8.330017
28559,21153540.0,0.0,17.091919,14.308319,22.166595,21.753448,22.554047,22.417084,17.054108,16.999725,16.999725,16.992584,0.0,0.032178026,0.032178026,0.049741697,25.0,17.04831,0.0,0.0,0.0,3.057571,9.54197e-21,0.0,81.285515,25.126778,34.285217,96.0,0.040320024,22.000696,241.29768,88.72693,0.0,81.285515,0.1140978,0.0,77.88232,8.330017
28560,21153600.0,0.0,17.012909,14.300018,22.163177,21.748291,22.55246,22.41446,17.065063,17.02707,17.02707,17.02008,0.0,0.03216182,0.03216182,0.049713917,25.0,17.04831,0.0,0.0,0.0,-2.406835,9.54197e-21,0.0,81.25097,25.152153,34.574966,96.0,0.039300017,21.595049,241.30042,88.72409,0.0,81.25097,0.11403761,0.0,77.85,8.330017
28561,21153660.0,0.0,17.268768,14.292114,22.159576,21.742981,22.55069,22.411713,17.094147,17.049225,17.049225,17.042725,0.0,0.032152157,0.032152157,0.049697723,25.0,17.131592,0.0,0.0,0.0,9.656127,9.54197e-21,0.0,81.21927,25.178926,33.470207,96.0,0.04311167,23.14171,241.30365,88.72926,0.0,81.21927,0.11400207,0.0,77.820244,8.330017
28562,21153720.0,0.0,17.15857,14.284485,22.156128,21.737854,22.549011,22.409058,17.149994,17.084412,17.084412,17.076782,0.0,0.032135732,0.032135732,0.04966941,25.0,17.131592,0.0,0.0,0.0,1.7769469,9.54197e-21,0.0,81.195,25.191902,33.932747,96.0,0.041473176,22.494152,241.30693,88.71892,0.0,81.195,0.11394089,0.0,77.79775,8.330017
28563,21153780.0,0.0,17.048279,14.277069,22.152863,21.73294,22.547485,22.406555,17.160675,17.118683,17.118683,17.110687,0.0,0.03212144,0.03212144,0.04964507,25.0,17.131592,0.0,0.0,0.0,-5.7769794,9.54197e-21,0.0,81.1783,25.195414,34.342697,96.0,0.04003498,21.920225,241.3102,88.70548,0.0,81.1783,0.11388796,0.0,77.78254,8.330017
28564,21153840.0,0.0,17.344482,14.269897,22.14972,21.72821,22.546051,22.404144,17.171082,17.137238,17.137238,17.130585,0.0,0.03211628,0.03211628,0.04963689,25.0,17.214905,0.0,0.0,0.0,9.164528,9.54197e-21,0.0,81.16369,25.200487,33.072395,96.0,0.04445097,23.698647,241.31367,88.70302,0.0,81.16369,0.11386945,0.0,77.76908,8.330017
28565,21153900.0,0.0,17.266724,14.262909,22.146698,21.723663,22.544739,22.401825,17.221222,17.166138,17.166138,17.159088,0.0,0.03210388,0.03210388,0.049615584,25.0,17.214905,0.0,0.0,0.0,3.5588913,9.54197e-21,0.0,81.15481,25.19759,33.40517,96.0,0.043261874,23.232763,241.31696,88.68786,0.0,81.15481,0.11382335,0.0,77.7612,8.330017
28566,21153960.0,0.0,17.156708,14.256165,22.143585,21.718994,22.543274,22.399414,17.24118,17.197845,17.197845,17.1904,0.0,0.03209279,0.03209279,0.049596746,25.0,17.214905,0.0,0.0,0.0,-4.0480227,9.54197e-21,0.0,81.15148,25.188364,33.8233,96.0,0.041785885,22.64738,241.32005,88.6705,0.0,81.15148,0.11378231,0.0,77.75868,8.330017
28567,21154020.0,0.0,17.431366,14.249603,22.140564,21.714478,22.54187,22.397095,17.260223,17.219574,17.219574,17.21289,0.0,0.0320914,0.0320914,0.04959507,25.0,17.298218,0.0,0.0,0.0,9.3893,9.54197e-21,0.0,81.14836,25.17891,32.659264,96.0,0.045869574,24.277029,241.32307,88.66371,0.0,81.14836,0.11377786,0.0,77.756065,8.330017
28568,21154080.0,0.0,17.334686,14.243225,22.137695,21.710175,22.540619,22.394867,17.314056,17.251831,17.251831,17.244385,0.0,0.03208194,0.03208194,0.04957876,25.0,17.298218,0.0,0.0,0.0,2.4316576,9.54197e-21,0.0,81.14919,25.168402,33.067318,96.0,0.04441307,23.705751,241.32582,88.6473,0.0,81.14919,0.11374262,0.0,77.75734,8.330017
28569,21154140.0,0.0,17.237152,14.237061,22.13498,21.706055,22.53946,22.392792,17.32248,17.282501,17.282501,17.274994,0.0,0.032074798,0.032074798,0.049566746,25.0,17.298218,0.0,0.0,0.0,-4.216945,9.54197e-21,0.0,81.154915,25.152645,33.423473,96.0,0.043151625,23.207136,241.32828,88.63046,0.0,81.154915,0.113716304,0.0,77.76331,8.330017
28570,21154200.0,0.0,17.524048,14.231079,22.132385,21.702087,22.538391,22.390778,17.341156,17.302368,17.302368,17.295837,0.0,0.032077555,0.032077555,0.049572203,25.0,17.3815,0.0,0.0,0.0,10.006084,9.54197e-21,0.0,81.158195,25.13603,32.224094,96.0,0.047392093,24.886269,241.3305,88.624016,0.0,81.158195,0.11372729,0.0,77.76663,8.330017
28571,21154260.0,0.0,17.417206,14.22525,22.129639,21.697937,22.53717,22.388641,17.399963,17.334991,17.334991,17.327545,0.0,0.032070715,0.032070715,0.049560286,25.0,17.3815,0.0,0.0,0.0,2.3368351,9.54197e-21,0.0,81.1641,25.124197,32.675797,96.0,0.045776945,24.253887,241.33252,88.609665,0.0,81.1641,0.11370169,0.0,77.77258,8.330017
28572,21154320.0,0.0,17.292542,14.219574,22.127045,21.69403,22.536072,22.386658,17.413483,17.369995,17.369995,17.362,0.0,0.032065507,0.032065507,0.04955149,25.0,17.3815,0.0,0.0,0.0,-6.16297,9.54197e-21,0.0,81.17379,25.107998,33.138947,96.0,0.0441347,23.605478,241.33424,88.59464,0.0,81.17379,0.11368247,0.0,77.78223,8.330017
28573,21154380.0,0.0,17.601196,14.214081,22.124573,21.690277,22.535065,22.384735,17.421173,17.388458,17.388458,17.381836,0.0,0.032071926,0.032071926,0.04956328,25.0,17.464813,0.0,0.0,0.0,9.59721,9.54197e-21,0.0,81.179794,25.088732,31.853008,96.0,0.04870652,25.405788,241.33566,88.59065,0.0,81.179794,0.1137071,0.0,77.78798,8.330017
28574,21154440.0,0.0,17.52536,14.20874,22.122223,21.686646,22.53415,22.382904,17.474487,17.416595,17.416595,17.409607,0.0,0.032068007,0.032068007,0.04955631,25.0,17.464813,0.0,0.0,0.0,4.1200895,9.54197e-21,0.0,81.18693,25.078709,32.18348,96.0,0.047520585,24.943129,241.33691,88.580505,0.0,81.18693,0.113692306,0.0,77.79492,8.330017
28575,21154500.0,0.0,17.404419,14.203522,22.120026,21.683228,22.533356,22.381195,17.493652,17.448914,17.448914,17.441467,0.0,0.032064497,0.032064497,0.0495503,25.0,17.464813,0.0,0.0,0.0,-4.215244,9.54197e-21,0.0,81.197014,25.066256,32.638557,96.0,0.04589879,24.306017,241.33795,88.56946,0.0,81.197014,0.11367927,0.0,77.804794,8.330017
28576,21154560.0,0.0,17.679718,14.198456,22.117645,21.679626,22.53238,22.379364,17.51236,17.471222,17.471222,17.464478,0.0,0.032072145,0.032072145,0.04956408,25.0,17.548096,0.0,0.0,0.0,9.185826,9.54197e-21,0.0,81.20272,25.047955,31.498283,96.0,0.049976747,25.902405,241.33867,88.56733,0.0,81.20272,0.11370835,0.0,77.810135,8.330017
28577,21154620.0,0.0,17.581879,14.193512,22.115417,21.676178,22.531525,22.377594,17.564758,17.503357,17.503357,17.49588,0.0,0.032068938,0.032068938,0.049558233,25.0,17.548096,0.0,0.0,0.0,2.2341328,9.54197e-21,0.0,81.20939,25.042263,31.90845,96.0,0.048503272,25.32817,241.33932,88.56044,0.0,81.20939,0.113696106,0.0,77.81657,8.330017
28578,21154680.0,0.0,17.486572,14.18869,22.113342,21.672943,22.530762,22.375977,17.571991,17.533295,17.533295,17.525848,0.0,0.032067195,0.032067195,0.049555264,25.0,17.548096,0.0,0.0,0.0,-4.245621,9.54197e-21,0.0,81.21832,25.033213,32.25315,96.0,0.047271535,24.84559,241.33981,88.5533,0.0,81.21832,0.11368963,0.0,77.82524,8.330017
28579,21154740.0,0.0,17.779572,14.1839905,22.111328,21.66983,22.53009,22.37442,17.591309,17.552673,17.552673,17.546204,0.0,0.03207659,0.03207659,0.049572013,25.0,17.631409,0.0,0.0,0.0,10.315723,9.54197e-21,0.0,81.22177,25.016163,31.055635,96.0,0.05157412,26.522112,241.34,88.55378,0.0,81.22177,0.113725185,0.0,77.82831,8.330017
28580,21154800.0,0.0,17.670593,14.179413,22.109467,21.66687,22.52951,22.372955,17.650116,17.585297,17.585297,17.577911,0.0,0.03207339,0.03207339,0.049566038,25.0,17.631409,0.0,0.0,0.0,2.5741675,9.54197e-21,0.0,81.226105,25.016317,31.515068,96.0,0.04991856,25.878906,241.34023,88.550255,0.0,81.226105,0.11371282,0.0,77.83243,8.330017
28581,21154860.0,0.0,17.542877,14.174896,22.107483,21.663757,22.528809,22.371399,17.663544,17.6203,17.6203,17.612366,0.0,0.032070953,0.032070953,0.049561765,25.0,17.631409,0.0,0.0,0.0,-6.128454,9.54197e-21,0.0,81.23316,25.012497,31.985844,96.0,0.048230506,25.219818,241.34042,88.545364,0.0,81.23316,0.11370365,0.0,77.839294,8.330017
28582,21154920.0,0.0,17.85382,14.170502,22.10556,21.660797,22.528198,22.369934,17.67215,17.638885,17.638885,17.632263,0.0,0.032081615,0.032081615,0.04958075,25.0,17.714691,0.0,0.0,0.0,9.717222,9.54197e-21,0.0,81.23441,24.996126,30.713612,96.0,0.052814353,27.000946,241.34026,88.54763,0.0,81.23441,0.11374398,0.0,77.84022,8.330017
28583,21154980.0,0.0,17.773254,14.166168,22.10379,21.65799,22.527649,22.36853,17.725922,17.66742,17.66742,17.6604,0.0,0.032079216,0.032079216,0.049576133,25.0,17.714691,0.0,0.0,0.0,3.9639144,9.54197e-21,0.0,81.23596,24.999752,31.063007,96.0,0.051551815,26.511787,241.34024,88.54699,0.0,81.23596,0.11373457,0.0,77.84161,8.330017
28584,21155040.0,0.0,17.651031,14.161926,22.102173,21.655365,22.527252,22.36728,17.743988,17.699799,17.699799,17.692322,0.0,0.032076538,0.032076538,0.04957136,25.0,17.714691,0.0,0.0,0.0,-4.4381347,9.54197e-21,0.0,81.24029,25.000727,31.519085,96.0,0.049909625,25.87328,241.34026,88.54459,0.0,81.24029,0.113724425,0.0,77.84583,8.330017
28585,21155100.0,0.0,17.932953,14.157776,22.100647,21.652863,22.526886,22.366058,17.762024,17.721619,17.721619,17.714905,0.0,0.03208653,0.03208653,0.04958911,25.0,17.798004,0.0,0.0,0.0,9.371775,9.54197e-21,0.0,81.239075,24.986597,30.370008,96.0,0.054062042,27.481985,241.33992,88.54741,0.0,81.239075,0.11376218,0.0,77.84439,8.330017
28586,21155160.0,0.0,17.828156,14.153656,22.098969,21.650208,22.526428,22.364746,17.816803,17.754028,17.754028,17.746521,0.0,0.03208303,0.03208303,0.049582556,25.0,17.798004,0.0,0.0,0.0,1.9537011,9.54197e-21,0.0,81.23875,24.994646,30.808596,96.0,0.052474234,26.867968,241.33983,88.548134,0.0,81.23875,0.11374864,0.0,77.84403,8.330017
28587,21155220.0,0.0,17.711609,14.149628,22.097443,21.647705,22.526062,22.363556,17.82779,17.787292,17.787292,17.77948,0.0,0.032080196,0.032080196,0.049577538,25.0,17.798004,0.0,0.0,0.0,-5.9677434,9.54197e-21,0.0,81.241394,24.997845,31.234482,96.0,0.050937254,26.271729,241.33981,88.54686,0.0,81.241394,0.113737926,0.0,77.84666,8.330017
28588,21155280.0,0.0,18.027893,14.14563,22.096008,21.645355,22.525757,22.362427,17.83783,17.80487,17.80487,17.798431,0.0,0.032091357,0.032091357,0.049597386,25.0,17.881317,0.0,0.0,0.0,10.203281,9.54197e-21,0.0,81.23794,24.982107,29.953783,96.0,0.055573456,28.064705,241.33939,88.55004,0.0,81.23794,0.11378011,0.0,77.84305,8.330017
28589,21155340.0,0.0,17.934235,14.141663,22.094696,21.643158,22.525574,22.36139,17.895844,17.834473,17.834473,17.827423,0.0,0.032087557,0.032087557,0.049590252,25.0,17.881317,0.0,0.0,0.0,3.5282345,9.54197e-21,0.0,81.23529,24.993149,30.356735,96.0,0.054111343,27.500572,241.33928,88.552155,0.0,81.23529,0.11376538,0.0,77.84044,8.330017
28590,21155400.0,0.0,17.818115,14.137726,22.093536,21.641144,22.525482,22.360504,17.90921,17.866364,17.866364,17.858978,0.0,0.032084055,0.032084055,0.04958406,25.0,17.881317,0.0,0.0,0.0,-4.395716,9.54197e-21,0.0,81.23627,24.999107,30.783909,96.0,0.052564938,26.902527,241.33931,88.55176,0.0,81.23627,0.11375217,0.0,77.84149,8.330017
28591,21155460.0,0.0,18.104492,14.13385,22.092194,21.638916,22.525238,22.359436,17.927856,17.887634,17.887634,17.881012,0.0,0.03209416,0.03209416,0.049602043,25.0,17.9646,0.0,0.0,0.0,9.695992,9.54197e-21,0.0,81.23138,24.984402,29.62558,96.0,0.056764003,28.524187,241.33891,88.554375,0.0,81.23138,0.11379038,0.0,77.83654,8.330017
28592,21155520.0,0.0,17.999756,14.129974,22.090973,21.63681,22.525116,22.35849,17.98291,17.920074,17.920074,17.912628,0.0,0.03208952,0.03208952,0.049593475,25.0,17.9646,0.0,0.0,0.0,2.304618,9.54197e-21,0.0,81.22791,24.99744,30.064768,96.0,0.055168733,27.909323,241.33888,88.55674,0.0,81.22791,0.11377255,0.0,77.83319,8.330017
28593,21155580.0,0.0,17.899231,14.126099,22.089905,21.634949,22.525085,22.357635,17.989899,17.950653,17.950653,17.943176,0.0,0.032086078,0.032086078,0.04958744,25.0,17.9646,0.0,0.0,0.0,-4.521704,9.54197e-21,0.0,81.22806,25.003536,30.426863,96.0,0.053855643,27.402391,241.33899,88.556496,0.0,81.22806,0.11375959,0.0,77.833466,8.330017
28594,21155640.0,0.0,18.197418,14.122223,22.088898,21.633179,22.525116,22.356873,18.00827,17.96997,17.96997,17.963531,0.0,0.03209657,0.03209657,0.049606122,25.0,18.047913,0.0,0.0,0.0,10.358137,9.54197e-21,0.0,81.22196,24.98692,29.227972,96.0,0.058204573,29.080841,241.33861,88.55843,0.0,81.22196,0.11379928,0.0,77.827354,8.330017
28595,21155700.0,0.0,18.087341,14.118378,22.088043,21.63153,22.525269,22.35617,18.067078,18.002472,18.002472,17.995087,0.0,0.03209116,0.03209116,0.049596176,25.0,18.047913,0.0,0.0,0.0,2.5821264,9.54197e-21,0.0,81.21756,25.002106,29.691923,96.0,0.056518257,28.431309,241.33867,88.561195,0.0,81.21756,0.11377853,0.0,77.823135,8.330017
28596,21155760.0,0.0,17.957977,14.114502,22.087067,21.62976,22.5253,22.355408,18.080353,18.037384,18.037384,18.02948,0.0,0.032086227,0.032086227,0.049587518,25.0,18.047913,0.0,0.0,0.0,-6.2238836,9.54197e-21,0.0,81.21742,25.01091,30.165943,96.0,0.05479745,27.767681,241.33891,88.56089,0.0,81.21742,0.11375998,0.0,77.82317,8.330017
28597,21155820.0,0.0,18.272827,14.110626,22.086151,21.628082,22.52539,22.354706,18.08899,18.055817,18.055817,18.049225,0.0,0.032097463,0.032097463,0.049607612,25.0,18.131195,0.0,0.0,0.0,9.844264,9.54197e-21,0.0,81.21114,24.990847,28.895695,96.0,0.059405636,29.546028,241.33858,88.561676,0.0,81.21114,0.11380256,0.0,77.8169,8.330017
28598,21155880.0,0.0,18.189575,14.10672,22.085358,21.626556,22.525574,22.354065,18.143341,18.084473,18.084473,18.077484,0.0,0.03209265,0.03209265,0.04959873,25.0,18.131195,0.0,0.0,0.0,3.934461,9.54197e-21,0.0,81.20606,25.004984,29.25716,96.0,0.05809115,29.039976,241.33868,88.56449,0.0,81.20606,0.11378407,0.0,77.81201,8.330017
28599,21155940.0,0.0,18.065338,14.102783,22.084717,21.625244,22.525879,22.353577,18.161041,18.116974,18.116974,18.109528,0.0,0.032087356,0.032087356,0.049589414,25.0,18.131195,0.0,0.0,0.0,-4.590023,9.54197e-21,0.0,81.20535,25.01493,29.718653,96.0,0.056414675,28.393888,241.33899,88.564445,0.0,81.20535,0.11376414,0.0,77.81152,8.330017
28600,21156000.0,0.0,18.351013,14.098785,22.084167,21.624023,22.526245,22.35315,18.17862,18.13858,18.13858,18.131897,0.0,0.03209763,0.03209763,0.049607795,25.0,18.214508,0.0,0.0,0.0,9.448763,9.54197e-21,0.0,81.19887,24.995241,28.566608,96.0,0.060592365,30.006748,241.33871,88.56438,0.0,81.19887,0.11380307,0.0,77.80507,8.330017
28601,21156060.0,0.0,18.245117,14.094757,22.083466,21.62259,22.52649,22.35257,18.233734,18.170898,18.170898,18.163452,0.0,0.03209173,0.03209173,0.049597025,25.0,18.214508,0.0,0.0,0.0,1.9726473,9.54197e-21,0.0,81.19415,25.01123,29.010735,96.0,0.05897899,29.384974,241.33893,88.56708,0.0,81.19415,0.11378052,0.0,77.80058,8.330017
28602,21156120.0,0.0,18.1268,14.090698,22.082886,21.621338,22.526825,22.352142,18.24472,18.204224,18.204224,18.196411,0.0,0.032086506,0.032086506,0.049587894,25.0,18.214508,0.0,0.0,0.0,-6.0593996,9.54197e-21,0.0,81.193855,25.020275,29.441906,96.0,0.057412613,28.781334,241.33932,88.566605,0.0,81.193855,0.11376091,0.0,77.8005,8.330017
28603,21156180.0,0.0,18.445282,14.086548,22.082397,21.62024,22.527283,22.351776,18.254547,18.22174,18.22174,18.215302,0.0,0.032098304,0.032098304,0.049609017,25.0,18.297821,0.0,0.0,0.0,10.24128,9.54197e-21,0.0,81.187096,24.995693,28.161633,96.0,0.062051207,30.573713,241.33902,88.56539,0.0,81.187096,0.11380565,0.0,77.79377,8.330017
28604,21156240.0,0.0,18.350952,14.082367,22.082031,21.619232,22.527771,22.35147,18.312714,18.251312,18.251312,18.244263,0.0,0.03209251,0.03209251,0.049598392,25.0,18.297821,0.0,0.0,0.0,3.5300848,9.54197e-21,0.0,81.18184,25.012133,28.568884,96.0,0.06057374,30.003563,241.33925,88.56846,0.0,81.18184,0.113783464,0.0,77.788734,8.330017
28605,21156300.0,0.0,18.234009,14.078064,22.081818,21.61847,22.528412,22.351318,18.325989,18.283203,18.283203,18.275818,0.0,0.03208705,0.03208705,0.04958882,25.0,18.297821,0.0,0.0,0.0,-4.44164,9.54197e-21,0.0,81.18154,25.021904,28.998623,96.0,0.059013896,29.401928,241.33969,88.56814,0.0,81.18154,0.11376292,0.0,77.78866,8.330017
28606,21156360.0,0.0,18.254608,14.0737,22.08142,21.617401,22.52887,22.351013,18.301453,18.295105,18.295105,18.289612,0.0,0.032087334,0.032087334,0.0495896,25.0,18.300018,0.0,0.0,0.0,-3.013579,9.54197e-21,0.0,81.18138,25.017853,28.879776,96.0,0.059443567,29.568314,241.34001,88.56618,0.0,81.18138,0.11376426,0.0,77.78861,8.330017
28607,21156420.0,0.0,18.31137,14.069275,22.081024,21.616364,22.529358,22.350677,18.287811,18.29309,18.29309,18.290009,0.0,0.032088757,0.032088757,0.049592223,25.0,18.300018,0.0,0.0,0.0,0.9043734,9.54197e-21,0.0,81.17974,25.012882,28.648865,96.0,0.060278866,29.89159,241.3402,88.56489,0.0,81.17974,0.113769725,0.0,77.78704,8.330017
28608,21156480.0,0.0,18.32492,14.064728,22.080627,21.615356,22.529816,22.350372,18.293701,18.292084,18.292084,18.290253,0.0,0.032088354,0.032088354,0.0495915,25.0,18.300018,0.0,0.0,0.0,1.7734619,9.54197e-21,0.0,81.17795,25.012732,28.598639,96.0,0.060458966,29.961905,241.3404,88.564354,0.0,81.17795,0.11376821,0.0,77.78533,8.330017
28609,21156540.0,0.0,18.302277,14.060059,22.08023,21.61435,22.530273,22.350067,18.303772,18.29538,18.29538,18.293945,0.0,0.032086655,0.032086655,0.049588494,25.0,18.300018,0.0,0.0,0.0,0.18151635,9.54197e-21,0.0,81.17702,25.015049,28.683811,96.0,0.0601487,29.842663,241.34065,88.563835,0.0,81.17702,0.113761805,0.0,77.784485,8.330017
28610,21156600.0,0.0,18.288269,14.055298,22.079834,21.613373,22.530762,22.349762,18.303162,18.298859,18.298859,18.297638,0.0,0.0320856,0.0320856,0.0495867,25.0,18.300018,0.0,0.0,0.0,-0.7533802,9.54197e-21,0.0,81.17705,25.015045,28.723734,96.0,0.06000285,29.786774,241.34091,88.56269,0.0,81.17705,0.11375789,0.0,77.784584,8.330017
28611,21156660.0,0.0,18.291382,14.050446,22.079224,21.61206,22.531006,22.349274,18.298859,18.299835,18.299835,18.299042,0.0,0.032085303,0.032085303,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.50879,9.54197e-21,0.0,81.177124,25.013367,28.69662,96.0,0.06010008,29.824734,241.34113,88.56142,0.0,81.177124,0.11375687,0.0,77.7847,8.330017
28612,21156720.0,0.0,18.30362,14.045441,22.078583,21.610718,22.53128,22.348785,18.29599,18.298584,18.298584,18.298248,0.0,0.032085404,0.032085404,0.049586494,25.0,18.300018,0.0,0.0,0.0,0.3338573,9.54197e-21,0.0,81.17705,25.011194,28.63848,96.0,0.06030982,29.90613,241.34131,88.56027,0.0,81.17705,0.1137573,0.0,77.784645,8.330017
28613,21156780.0,0.0,18.30365,14.040283,22.077942,21.609406,22.531525,22.348297,18.297668,18.298248,18.298248,18.298065,0.0,0.0320851,0.0320851,0.049585972,25.0,18.300018,0.0,0.0,0.0,0.32462266,9.54197e-21,0.0,81.1771,25.010279,28.629827,96.0,0.060340397,29.918242,241.34146,88.55941,0.0,81.1771,0.113756165,0.0,77.78471,8.330017
28614,21156840.0,0.0,18.30075,14.035004,22.077301,21.608124,22.5318,22.347809,18.29895,18.298492,18.298492,18.29834,0.0,0.03208476,0.03208476,0.049585395,25.0,18.300018,0.0,0.0,0.0,0.123443194,9.54197e-21,0.0,81.17733,25.009466,28.630838,96.0,0.0603361,29.916828,241.34161,88.55857,0.0,81.17733,0.11375491,0.0,77.78496,8.330017
28615,21156900.0,0.0,18.29773,14.029602,22.07666,21.606812,22.532043,22.34732,18.299622,18.29889,18.29889,18.298767,0.0,0.03208447,0.03208447,0.049584907,25.0,18.300018,0.0,0.0,0.0,-0.08317692,9.54197e-21,0.0,81.17764,25.008575,28.63137,96.0,0.060333617,29.916079,241.34175,88.55775,0.0,81.17764,0.11375385,0.0,77.785286,8.330017
28616,21156960.0,0.0,18.296906,14.024017,22.075806,21.605194,22.532104,22.34665,18.299133,18.299133,18.299133,18.299042,0.0,0.03208435,0.03208435,0.04958472,25.0,18.300018,0.0,0.0,0.0,-0.13017161,9.54197e-21,0.0,81.178055,25.007393,28.621647,96.0,0.06036844,29.929695,241.34187,88.55693,0.0,81.178055,0.11375342,0.0,77.78568,8.330017
28617,21157020.0,0.0,18.298187,14.01828,22.07492,21.603577,22.532166,22.345978,18.298523,18.299011,18.299011,18.29898,0.0,0.03208436,0.03208436,0.049584765,25.0,18.300018,0.0,0.0,0.0,-0.037004672,9.54197e-21,0.0,81.17844,25.006111,28.603909,96.0,0.060432393,29.954529,241.34198,88.556206,0.0,81.17844,0.11375348,0.0,77.78606,8.330017
28618,21157080.0,0.0,18.299927,14.01236,22.074036,21.60196,22.532196,22.345306,18.29831,18.298706,18.298706,18.298706,0.0,0.03208443,0.03208443,0.049584903,25.0,18.300018,0.0,0.0,0.0,0.08266554,9.54197e-21,0.0,81.17877,25.004917,28.584824,96.0,0.060501292,29.981249,241.34206,88.555595,0.0,81.17877,0.11375377,0.0,77.786385,8.330017
28619,21157140.0,0.0,18.299835,14.006287,22.073181,21.600372,22.532257,22.344635,18.298615,18.298615,18.298615,18.298615,0.0,0.032084465,0.032084465,0.049584962,25.0,18.300018,0.0,0.0,0.0,0.07526551,9.54197e-21,0.0,81.179085,25.003988,28.572708,96.0,0.060544983,29.998207,241.34212,88.55509,0.0,81.179085,0.11375389,0.0,77.7867,8.330017
28620,21157200.0,0.0,18.299316,14.0,22.072327,21.598755,22.532318,22.343964,18.298828,18.298615,18.298615,18.298615,0.0,0.03208451,0.03208451,0.04958505,25.0,18.300018,0.0,0.0,0.0,0.0412484,9.54197e-21,0.0,81.17938,25.003164,28.561655,96.0,0.0605849,30.013683,241.34216,88.554665,0.0,81.17938,0.11375407,0.0,77.78698,8.330017
28621,21157260.0,0.0,18.297333,13.993622,22.070465,21.59607,22.531372,22.342316,18.299042,18.298767,18.298767,18.298767,0.0,0.03208456,0.03208456,0.04958513,25.0,18.300018,0.0,0.0,0.0,-0.081103325,9.54197e-21,0.0,81.179665,25.002481,28.553566,96.0,0.06061412,30.025005,241.34221,88.55432,0.0,81.179665,0.11375424,0.0,77.78725,8.330017
28622,21157320.0,0.0,18.29712,13.987183,22.068542,21.593384,22.530426,22.340668,18.298676,18.298798,18.298798,18.298767,0.0,0.032084692,0.032084692,0.049585372,25.0,18.300018,0.0,0.0,0.0,-0.09053837,9.54197e-21,0.0,81.17988,25.00172,28.538269,96.0,0.06066948,30.046421,241.34224,88.55403,0.0,81.17988,0.11375475,0.0,77.78745,8.330017
28623,21157380.0,0.0,18.298004,13.980682,22.06665,21.590698,22.52948,22.33902,18.298279,18.298645,18.298645,18.298645,0.0,0.03208488,0.03208488,0.049585707,25.0,18.300018,0.0,0.0,0.0,-0.026554959,9.54197e-21,0.0,81.180016,25.000994,28.518805,96.0,0.060739953,30.073673,241.34224,88.55382,0.0,81.180016,0.11375546,0.0,77.78757,8.330017
28624,21157440.0,0.0,18.299164,13.974121,22.064758,21.588043,22.528534,22.337402,18.298126,18.298431,18.298431,18.298462,0.0,0.03208508,0.03208508,0.04958605,25.0,18.300018,0.0,0.0,0.0,0.050963018,9.54197e-21,0.0,81.18004,25.000395,28.498734,96.0,0.060812615,30.101772,241.34225,88.55368,0.0,81.18004,0.1137562,0.0,77.78758,8.330017
28625,21157500.0,0.0,18.299164,13.967529,22.062897,21.585388,22.527618,22.335754,18.29834,18.29834,18.29834,18.29837,0.0,0.03208523,0.03208523,0.049586307,25.0,18.300018,0.0,0.0,0.0,0.05032715,9.54197e-21,0.0,81.17999,25.000017,28.483093,96.0,0.06086922,30.123669,241.34225,88.55363,0.0,81.17999,0.11375676,0.0,77.78754,8.330017
28626,21157560.0,0.0,18.298218,13.960876,22.060883,21.58255,22.52655,22.334015,18.298615,18.2984,18.2984,18.298431,0.0,0.032085344,0.032085344,0.049586505,25.0,18.300018,0.0,0.0,0.0,-0.011970114,9.54197e-21,0.0,81.17989,24.999802,28.47054,96.0,0.060914632,30.141243,241.34224,88.55363,0.0,81.17989,0.1137572,0.0,77.78743,8.330017
28627,21157620.0,0.0,18.29776,13.954193,22.058868,21.579712,22.525513,22.332306,18.298523,18.298492,18.298492,18.298492,0.0,0.03208548,0.03208548,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.043176305,9.54197e-21,0.0,81.17974,24.999596,28.455853,96.0,0.060967766,30.161804,241.34224,88.55365,0.0,81.17974,0.113757685,0.0,77.78728,8.330017
28628,21157680.0,0.0,18.298065,13.947479,22.056854,21.576874,22.524475,22.330566,18.29834,18.298462,18.298462,18.298462,0.0,0.03208563,0.03208563,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.021273626,9.54197e-21,0.0,81.17951,24.9994,28.43819,96.0,0.06103165,30.186535,241.34222,88.5537,0.0,81.17951,0.11375825,0.0,77.78705,8.330017
28629,21157740.0,0.0,18.29837,13.940704,22.05484,21.574066,22.523407,22.328857,18.298218,18.298431,18.298431,18.298431,0.0,0.032085773,0.032085773,0.049587235,25.0,18.300018,0.0,0.0,0.0,6.0557104e-05,9.54197e-21,0.0,81.17922,24.999279,28.420607,96.0,0.061095223,30.211153,241.34222,88.55379,0.0,81.17922,0.11375877,0.0,77.78676,8.330017
28630,21157800.0,0.0,18.298828,13.933899,22.052856,21.57129,22.52237,22.327148,18.298218,18.29834,18.29834,18.29834,0.0,0.032085907,0.032085907,0.049587462,25.0,18.300018,0.0,0.0,0.0,0.032597136,9.54197e-21,0.0,81.178856,24.99923,28.402489,96.0,0.06116068,30.236515,241.34221,88.5539,0.0,81.178856,0.11375929,0.0,77.78641,8.330017
28631,21157860.0,0.0,18.297943,13.927063,22.04953,21.566864,22.520111,22.324158,18.29837,18.29831,18.29831,18.29834,0.0,0.032086004,0.032086004,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.014068447,9.54197e-21,0.0,81.178444,24.999292,28.386795,96.0,0.06121735,30.258488,241.3422,88.55404,0.0,81.178444,0.11375963,0.0,77.785995,8.330017
28632,21157920.0,0.0,18.297455,13.920197,22.046143,21.56247,22.517853,22.321167,18.298279,18.29831,18.29831,18.29831,0.0,0.032086104,0.032086104,0.049587797,25.0,18.300018,0.0,0.0,0.0,-0.042867977,9.54197e-21,0.0,81.17799,24.999342,28.36909,96.0,0.061281256,30.283272,241.34218,88.554184,0.0,81.17799,0.11376002,0.0,77.78556,8.330017
28633,21157980.0,0.0,18.29773,13.9133,22.042755,21.558075,22.515625,22.318207,18.298035,18.298248,18.298248,18.298248,0.0,0.032086227,0.032086227,0.049588006,25.0,18.300018,0.0,0.0,0.0,-0.022562735,9.54197e-21,0.0,81.17748,24.99936,28.348362,96.0,0.06135607,30.31229,241.34218,88.55432,0.0,81.17748,0.113760464,0.0,77.785065,8.330017
28634,21158040.0,0.0,18.298248,13.906372,22.039368,21.553741,22.513367,22.315247,18.297913,18.298126,18.298126,18.298157,0.0,0.032086343,0.032086343,0.0495882,25.0,18.300018,0.0,0.0,0.0,0.01283366,9.54197e-21,0.0,81.17692,24.999416,28.326962,96.0,0.061433297,30.342257,241.34216,88.55448,0.0,81.17692,0.11376089,0.0,77.784515,8.330017
28635,21158100.0,0.0,18.298248,13.899445,22.036041,21.549438,22.511139,22.312317,18.297974,18.298096,18.298096,18.298126,0.0,0.032086402,0.032086402,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.012626183,9.54197e-21,0.0,81.176285,24.99958,28.30762,96.0,0.061502974,30.369333,241.34216,88.55464,0.0,81.176285,0.1137611,0.0,77.7839,8.330017
28636,21158160.0,0.0,18.298218,13.892456,22.032532,21.544891,22.508698,22.309204,18.298035,18.298065,18.298065,18.298065,0.0,0.032086466,0.032086466,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.012045825,9.54197e-21,0.0,81.17565,24.999737,28.288025,96.0,0.061573587,30.396765,241.34216,88.5548,0.0,81.17565,0.11376134,0.0,77.783295,8.330017
28637,21158220.0,0.0,18.298004,13.885498,22.028992,21.540344,22.506287,22.306122,18.298096,18.298035,18.298035,18.298065,0.0,0.032086514,0.032086514,0.049588483,25.0,18.300018,0.0,0.0,0.0,-0.0022693363,9.54197e-21,0.0,81.175,24.999916,28.26901,96.0,0.06164206,30.423386,241.34216,88.554955,0.0,81.175,0.11376152,0.0,77.78266,8.330017
28638,21158280.0,0.0,18.297882,13.878479,22.025482,21.535858,22.503845,22.30304,18.298096,18.298035,18.298035,18.298065,0.0,0.032086555,0.032086555,0.049588554,25.0,18.300018,0.0,0.0,0.0,-0.010311748,9.54197e-21,0.0,81.17434,25.000088,28.249622,96.0,0.06171187,30.450531,241.34216,88.5551,0.0,81.17434,0.11376167,0.0,77.78202,8.330017
28639,21158340.0,0.0,18.297852,13.87146,22.021973,21.531372,22.501434,22.299957,18.298035,18.298065,18.298065,18.298065,0.0,0.03208659,0.03208659,0.049588613,25.0,18.300018,0.0,0.0,0.0,-0.011355234,9.54197e-21,0.0,81.17365,25.000254,28.229773,96.0,0.061783288,30.478317,241.34218,88.55524,0.0,81.17365,0.11376179,0.0,77.781364,8.330017
28640,21158400.0,0.0,18.298004,13.864441,22.018494,21.526917,22.499023,22.296906,18.297974,18.298035,18.298035,18.298035,0.0,0.032086622,0.032086622,0.049588665,25.0,18.300018,0.0,0.0,0.0,-0.00029747057,9.54197e-21,0.0,81.17296,25.000408,28.209328,96.0,0.061856862,30.50694,241.34218,88.55536,0.0,81.17296,0.1137619,0.0,77.780685,8.330017
28641,21158460.0,0.0,18.298096,13.857391,22.014862,21.522308,22.49643,22.293732,18.297974,18.298004,18.298004,18.298004,0.0,0.032086644,0.032086644,0.0495887,25.0,18.300018,0.0,0.0,0.0,0.0069117188,9.54197e-21,0.0,81.17225,25.000566,28.188927,96.0,0.06193023,30.535501,241.3422,88.55547,0.0,81.17225,0.11376199,0.0,77.78,8.330017
28642,21158520.0,0.0,18.298035,13.850342,22.01123,21.5177,22.493866,22.290558,18.298004,18.298004,18.298004,18.298004,0.0,0.03208665,0.03208665,0.049588706,25.0,18.300018,0.0,0.0,0.0,0.001386013,9.54197e-21,0.0,81.17153,25.000732,28.169159,96.0,0.0620013,30.563179,241.34221,88.55557,0.0,81.17153,0.11376201,0.0,77.77932,8.330017
28643,21158580.0,0.0,18.297943,13.843292,22.007599,21.513092,22.491302,22.287384,18.298035,18.298004,18.298004,18.298004,0.0,0.03208665,0.03208665,0.04958871,25.0,18.300018,0.0,0.0,0.0,-0.0034637544,9.54197e-21,0.0,81.170815,25.000887,28.149355,96.0,0.06207247,30.590904,241.34222,88.555664,0.0,81.170815,0.11376201,0.0,77.77863,8.330017
28644,21158640.0,0.0,18.297974,13.836212,22.004028,21.508575,22.48877,22.284271,18.298004,18.298004,18.298004,18.298004,0.0,0.032086644,0.032086644,0.0495887,25.0,18.300018,0.0,0.0,0.0,-0.00241965,9.54197e-21,0.0,81.170105,25.001003,28.129309,96.0,0.06214448,30.618969,241.34224,88.555725,0.0,81.170105,0.11376199,0.0,77.777954,8.330017
28645,21158700.0,0.0,18.297974,13.829163,22.000458,21.504059,22.486237,22.281128,18.298004,18.298004,18.298004,18.298004,0.0,0.032086644,0.032086644,0.049588688,25.0,18.300018,0.0,0.0,0.0,-0.001346235,9.54197e-21,0.0,81.169395,25.001125,28.109234,96.0,0.062216595,30.64707,241.34227,88.55579,0.0,81.169395,0.11376198,0.0,77.777275,8.330017
28646,21158760.0,0.0,18.297974,13.822113,21.996735,21.49936,22.48352,22.277863,18.298004,18.298004,18.298004,18.298004,0.0,0.032086637,0.032086637,0.049588677,25.0,18.300018,0.0,0.0,0.0,-0.0010008854,9.54197e-21,0.0,81.168686,25.00123,28.089037,96.0,0.06228914,30.675348,241.34229,88.55585,0.0,81.168686,0.113761954,0.0,77.776596,8.330017
28647,21158820.0,0.0,18.297974,13.815063,21.993011,21.49466,22.480835,22.274628,18.297974,18.298004,18.298004,18.298004,0.0,0.032086626,0.032086626,0.049588665,25.0,18.300018,0.0,0.0,0.0,-0.00056352944,9.54197e-21,0.0,81.167984,25.001324,28.068792,96.0,0.062361833,30.703691,241.34232,88.55589,0.0,81.167984,0.11376192,0.0,77.77592,8.330017
28648,21158880.0,0.0,18.298004,13.808014,21.989319,21.49002,22.47815,22.271393,18.297974,18.298004,18.298004,18.298004,0.0,0.03208662,0.03208662,0.049588647,25.0,18.300018,0.0,0.0,0.0,0.00080579834,9.54197e-21,0.0,81.16729,25.001404,28.048532,96.0,0.06243457,30.732054,241.34233,88.55592,0.0,81.16729,0.11376188,0.0,77.775246,8.330017
28649,21158940.0,0.0,18.298004,13.800964,21.985657,21.485382,22.475494,22.268158,18.297974,18.297974,18.297974,18.298004,0.0,0.032086607,0.032086607,0.049588624,25.0,18.300018,0.0,0.0,0.0,0.0015868935,9.54197e-21,0.0,81.166595,25.001472,28.028372,96.0,0.06250693,30.760279,241.34236,88.555954,0.0,81.166595,0.11376183,0.0,77.77458,8.330017
28650,21159000.0,0.0,18.298035,13.793945,21.981995,21.480774,22.472809,22.264954,18.298004,18.298004,18.298004,18.298004,0.0,0.03208659,0.03208659,0.0495886,25.0,18.300018,0.0,0.0,0.0,0.0017628685,9.54197e-21,0.0,81.16591,25.001534,28.008312,96.0,0.062578924,30.788363,241.34239,88.55597,0.0,81.16591,0.11376178,0.0,77.773926,8.330017
28651,21159060.0,0.0,18.297943,13.786926,21.97818,21.476013,22.470032,22.261658,18.298004,18.298004,18.298004,18.298004,0.0,0.032086574,0.032086574,0.049588572,25.0,18.300018,0.0,0.0,0.0,-0.0019074344,9.54197e-21,0.0,81.16523,25.001583,27.988317,96.0,0.06265067,30.816355,241.3424,88.555984,0.0,81.16523,0.11376173,0.0,77.77328,8.330017
28652,21159120.0,0.0,18.297943,13.779938,21.974396,21.471283,22.467224,22.258331,18.298004,18.298004,18.298004,18.298004,0.0,0.032086562,0.032086562,0.04958855,25.0,18.300018,0.0,0.0,0.0,-0.002791663,9.54197e-21,0.0,81.16456,25.001617,27.968143,96.0,0.06272304,30.844597,241.34244,88.55599,0.0,81.16456,0.11376168,0.0,77.77263,8.330017
28653,21159180.0,0.0,18.297974,13.772949,21.970642,21.466583,22.464447,22.255066,18.297974,18.298004,18.298004,18.298004,0.0,0.03208655,0.03208655,0.04958853,25.0,18.300018,0.0,0.0,0.0,-0.0020103166,9.54197e-21,0.0,81.16389,25.00164,27.947954,96.0,0.06279547,30.872864,241.34247,88.55599,0.0,81.16389,0.11376163,0.0,77.77199,8.330017
28654,21159240.0,0.0,18.298035,13.765991,21.966888,21.461914,22.46167,22.25177,18.297974,18.298004,18.298004,18.298004,0.0,0.03208654,0.03208654,0.049588513,25.0,18.300018,0.0,0.0,0.0,0.0022896163,9.54197e-21,0.0,81.16323,25.001654,27.927633,96.0,0.06286836,30.901314,241.3425,88.555984,0.0,81.16323,0.1137616,0.0,77.77136,8.330017
28655,21159300.0,0.0,18.298065,13.759064,21.963165,21.457245,22.458923,22.248505,18.298004,18.297974,18.297974,18.298004,0.0,0.03208653,0.03208653,0.049588494,25.0,18.300018,0.0,0.0,0.0,0.003911589,9.54197e-21,0.0,81.162575,25.001665,27.907566,96.0,0.06294033,30.929407,241.34253,88.555984,0.0,81.162575,0.11376156,0.0,77.77073,8.330017
28656,21159360.0,0.0,18.298004,13.752167,21.95932,21.452454,22.456024,22.245148,18.298004,18.298004,18.298004,18.298004,0.0,0.032086514,0.032086514,0.04958847,25.0,18.300018,0.0,0.0,0.0,-0.00043072717,9.54197e-21,0.0,81.16192,25.001675,27.887732,96.0,0.063011445,30.957174,241.34256,88.55598,0.0,81.16192,0.11376151,0.0,77.7701,8.330017
28657,21159420.0,0.0,18.297943,13.74527,21.955505,21.447693,22.453156,22.24179,18.298004,18.298004,18.298004,18.298004,0.0,0.032086506,0.032086506,0.049588453,25.0,18.300018,0.0,0.0,0.0,-0.002973635,9.54197e-21,0.0,81.16127,25.001673,27.867788,96.0,0.06308295,30.985096,241.34259,88.55596,0.0,81.16127,0.11376147,0.0,77.769485,8.330017
28658,21159480.0,0.0,18.298004,13.738403,21.95169,21.442963,22.450317,22.238464,18.298004,18.298004,18.298004,18.298004,0.0,0.0320865,0.0320865,0.049588446,25.0,18.300018,0.0,0.0,0.0,-0.00069510815,9.54197e-21,0.0,81.16063,25.001661,27.847675,96.0,0.063155055,31.013256,241.34262,88.55595,0.0,81.16063,0.11376145,0.0,77.76887,8.330017
28659,21159540.0,0.0,18.298035,13.731598,21.947876,21.438263,22.447449,22.235138,18.298004,18.298004,18.298004,18.298004,0.0,0.032086495,0.032086495,0.04958843,25.0,18.300018,0.0,0.0,0.0,0.0014040022,9.54197e-21,0.0,81.15999,25.001652,27.827677,96.0,0.06322674,31.041252,241.34264,88.55593,0.0,81.15999,0.11376142,0.0,77.76826,8.330017
28660,21159600.0,0.0,18.298096,13.724823,21.944122,21.433563,22.44461,22.231842,18.298004,18.298004,18.298004,18.298004,0.0,0.032086488,0.032086488,0.049588423,25.0,18.300018,0.0,0.0,0.0,0.004360656,9.54197e-21,0.0,81.159355,25.001638,27.80774,96.0,0.06329818,31.069162,241.34267,88.55592,0.0,81.159355,0.113761395,0.0,77.76764,8.330017
28661,21159660.0,0.0,18.298035,13.718048,21.940247,21.428772,22.44168,22.228455,18.298035,18.298004,18.298004,18.298004,0.0,0.032086477,0.032086477,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.00016518585,9.54197e-21,0.0,81.158714,25.00163,27.788141,96.0,0.0633684,31.096601,241.3427,88.55591,0.0,81.158714,0.11376137,0.0,77.76703,8.330017
28662,21159720.0,0.0,18.298004,13.711365,21.93637,21.42398,22.438751,22.225067,18.298035,18.298035,18.298035,18.298035,0.0,0.032086473,0.032086473,0.049588397,25.0,18.300018,0.0,0.0,0.0,-0.0024352001,9.54197e-21,0.0,81.15808,25.001617,27.768484,96.0,0.06343884,31.124125,241.34273,88.55589,0.0,81.15808,0.11376134,0.0,77.766426,8.330017
28663,21159780.0,0.0,18.298035,13.704681,21.932526,21.41922,22.435822,22.22171,18.298035,18.298035,18.298035,18.298035,0.0,0.03208647,0.03208647,0.049588393,25.0,18.300018,0.0,0.0,0.0,-0.00060387515,9.54197e-21,0.0,81.157455,25.001596,27.74867,96.0,0.063509814,31.151861,241.34276,88.55588,0.0,81.157455,0.113761336,0.0,77.76582,8.330017
28664,21159840.0,0.0,18.298096,13.698059,21.92871,21.41452,22.432922,22.218353,18.298035,18.298035,18.298035,18.298035,0.0,0.032086466,0.032086466,0.04958839,25.0,18.300018,0.0,0.0,0.0,0.0026141172,9.54197e-21,0.0,81.15683,25.001575,27.728918,96.0,0.063580565,31.179514,241.34277,88.55586,0.0,81.15683,0.11376132,0.0,77.76522,8.330017
28665,21159900.0,0.0,18.298096,13.691498,21.924896,21.409851,22.430023,22.215027,18.298035,18.298035,18.298035,18.298035,0.0,0.03208646,0.03208646,0.049588382,25.0,18.300018,0.0,0.0,0.0,0.0024508038,9.54197e-21,0.0,81.1562,25.001564,27.709597,96.0,0.06364975,31.206566,241.3428,88.555855,0.0,81.1562,0.113761306,0.0,77.76462,8.330017
28666,21159960.0,0.0,18.298065,13.684967,21.92102,21.40503,22.427032,22.211609,18.298065,18.298035,18.298035,18.298035,0.0,0.032086458,0.032086458,0.049588375,25.0,18.300018,0.0,0.0,0.0,0.00083686673,9.54197e-21,0.0,81.15557,25.00155,27.690166,96.0,0.063719325,31.233767,241.34283,88.55584,0.0,81.15557,0.1137613,0.0,77.764015,8.330017
28667,21160020.0,0.0,18.298065,13.678467,21.917145,21.400269,22.424072,22.208221,18.298065,18.298065,18.298065,18.298065,0.0,0.032086458,0.032086458,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.000264883,9.54197e-21,0.0,81.154945,25.001535,27.670803,96.0,0.063788645,31.260876,241.34286,88.55583,0.0,81.154945,0.11376128,0.0,77.76342,8.330017
28668,21160080.0,0.0,18.298096,13.672058,21.9133,21.395569,22.421112,22.204865,18.298065,18.298065,18.298065,18.298065,0.0,0.032086454,0.032086454,0.049588367,25.0,18.300018,0.0,0.0,0.0,0.00060933246,9.54197e-21,0.0,81.15433,25.001522,27.651638,96.0,0.063857235,31.287706,241.34288,88.55582,0.0,81.15433,0.11376127,0.0,77.762825,8.330017
28669,21160140.0,0.0,18.298096,13.66568,21.909485,21.390839,22.418182,22.201508,18.298065,18.298065,18.298065,18.298065,0.0,0.03208645,0.03208645,0.049588364,25.0,18.300018,0.0,0.0,0.0,0.0012211581,9.54197e-21,0.0,81.1537,25.001509,27.632406,96.0,0.06392607,31.314632,241.34291,88.55581,0.0,81.1537,0.11376127,0.0,77.76222,8.330017
28670,21160200.0,0.0,18.298157,13.659363,21.90564,21.386139,22.415253,22.19815,18.298096,18.298065,18.298065,18.298065,0.0,0.032086447,0.032086447,0.04958836,25.0,18.300018,0.0,0.0,0.0,0.0027514517,9.54197e-21,0.0,81.15308,25.001495,27.61333,96.0,0.063994326,31.34134,241.34294,88.55579,0.0,81.15308,0.11376126,0.0,77.76163,8.330017
28671,21160260.0,0.0,18.298126,13.653137,21.901764,21.381348,22.412231,22.194733,18.298096,18.298096,18.298096,18.298096,0.0,0.032086443,0.032086443,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.001329124,9.54197e-21,0.0,81.152466,25.001488,27.59445,96.0,0.064061865,31.36777,241.34296,88.555786,0.0,81.152466,0.113761246,0.0,77.76104,8.330017
28672,21160320.0,0.0,18.298126,13.646942,21.897888,21.376587,22.40924,22.191345,18.298126,18.298096,18.298096,18.298096,0.0,0.03208644,0.03208644,0.049588345,25.0,18.300018,0.0,0.0,0.0,-0.00011546978,9.54197e-21,0.0,81.15184,25.001478,27.575651,96.0,0.06412911,31.394089,241.34299,88.55578,0.0,81.15184,0.11376123,0.0,77.76044,8.330017
28673,21160380.0,0.0,18.298157,13.640808,21.894012,21.371857,22.40625,22.187988,18.298126,18.298126,18.298126,18.298096,0.0,0.03208644,0.03208644,0.04958834,25.0,18.300018,0.0,0.0,0.0,0.0007581912,9.54197e-21,0.0,81.15123,25.001467,27.556875,96.0,0.06419625,31.420378,241.34302,88.55577,0.0,81.15123,0.113761224,0.0,77.75985,8.330017
28674,21160440.0,0.0,18.298187,13.634766,21.890167,21.367157,22.40329,22.1846,18.298126,18.298126,18.298126,18.298126,0.0,0.032086436,0.032086436,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.0016987888,9.54197e-21,0.0,81.15061,25.001457,27.538252,96.0,0.06426284,31.446447,241.34303,88.555756,0.0,81.15061,0.113761194,0.0,77.75926,8.330017
28675,21160500.0,0.0,18.298218,13.628784,21.886353,21.362457,22.40033,22.181244,18.298157,18.298126,18.298126,18.298126,0.0,0.03208643,0.03208643,0.049588326,25.0,18.300018,0.0,0.0,0.0,0.003294208,9.54197e-21,0.0,81.15,25.00145,27.51975,96.0,0.06432897,31.472345,241.34306,88.55575,0.0,81.15,0.11376119,0.0,77.75867,8.330017
28676,21160560.0,0.0,18.298187,13.622864,21.882477,21.357697,22.397308,22.177856,18.298187,18.298157,18.298157,18.298157,0.0,0.03208642,0.03208642,0.049588315,25.0,18.300018,0.0,0.0,0.0,0.0011681521,9.54197e-21,0.0,81.14938,25.001448,27.50151,96.0,0.06439416,31.497883,241.3431,88.55574,0.0,81.14938,0.11376116,0.0,77.75809,8.330017
28677,21160620.0,0.0,18.298187,13.617035,21.878601,21.352966,22.394287,22.174469,18.298187,18.298157,18.298157,18.298157,0.0,0.03208642,0.03208642,0.049588308,25.0,18.300018,0.0,0.0,0.0,-8.841449e-05,9.54197e-21,0.0,81.14878,25.001442,27.483335,96.0,0.0644591,31.523329,241.34311,88.55573,0.0,81.14878,0.11376115,0.0,77.7575,8.330017
28678,21160680.0,0.0,18.298218,13.611298,21.874756,21.348267,22.391296,22.171082,18.298187,18.298187,18.298187,18.298157,0.0,0.032086413,0.032086413,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.0010493641,9.54197e-21,0.0,81.14818,25.001432,27.465183,96.0,0.064523965,31.548748,241.34314,88.555725,0.0,81.14818,0.11376112,0.0,77.75692,8.330017
28679,21160740.0,0.0,18.298248,13.605591,21.87091,21.343567,22.388306,22.167725,18.298187,18.298187,18.298187,18.298187,0.0,0.032086406,0.032086406,0.04958829,25.0,18.300018,0.0,0.0,0.0,0.0028002826,9.54197e-21,0.0,81.147575,25.001425,27.447176,96.0,0.064588286,31.573954,241.34317,88.55571,0.0,81.147575,0.11376111,0.0,77.75635,8.330017
28680,21160800.0,0.0,18.298279,13.600006,21.867096,21.338928,22.385345,22.164368,18.298218,18.298187,18.298187,18.298187,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.0036292514,9.54197e-21,0.0,81.14697,25.001421,27.429401,96.0,0.06465176,31.598837,241.34319,88.5557,0.0,81.14697,0.11376108,0.0,77.75577,8.330017
28681,21160860.0,0.0,18.298279,13.594482,21.86325,21.334198,22.382324,22.16098,18.298248,18.298218,18.298218,18.298218,0.0,0.03208639,0.03208639,0.049588263,25.0,18.300018,0.0,0.0,0.0,0.0016684525,9.54197e-21,0.0,81.14638,25.00142,27.41186,96.0,0.06471439,31.623396,241.34322,88.555695,0.0,81.14638,0.113761045,0.0,77.755196,8.330017
28682,21160920.0,0.0,18.298279,13.589081,21.859375,21.329498,22.379303,22.157593,18.298248,18.298218,18.298218,18.298218,0.0,0.032086384,0.032086384,0.049588248,25.0,18.300018,0.0,0.0,0.0,0.00046273938,9.54197e-21,0.0,81.14578,25.001415,27.394423,96.0,0.06477664,31.64781,241.34323,88.55568,0.0,81.14578,0.11376102,0.0,77.75463,8.330017
28683,21160980.0,0.0,18.29831,13.58374,21.85556,21.324799,22.376312,22.154236,18.298248,18.298248,18.298248,18.298248,0.0,0.032086376,0.032086376,0.049588237,25.0,18.300018,0.0,0.0,0.0,0.0021101465,9.54197e-21,0.0,81.14519,25.001408,27.377012,96.0,0.064838775,31.672182,241.34326,88.55567,0.0,81.14519,0.113761,0.0,77.75406,8.330017
28684,21161040.0,0.0,18.29834,13.578522,21.851746,21.32016,22.373322,22.150879,18.298279,18.298248,18.298248,18.298248,0.0,0.03208637,0.03208637,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.00341039,9.54197e-21,0.0,81.14461,25.001404,27.359816,96.0,0.06490014,31.696257,241.34329,88.55566,0.0,81.14461,0.11376096,0.0,77.7535,8.330017
28685,21161100.0,0.0,18.29834,13.573364,21.84793,21.315521,22.37033,22.147522,18.29831,18.298279,18.298279,18.298279,0.0,0.03208636,0.03208636,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.0026746935,9.54197e-21,0.0,81.14402,25.001402,27.342922,96.0,0.064960405,31.719908,241.3433,88.55564,0.0,81.14402,0.113760926,0.0,77.752945,8.330017
28686,21161160.0,0.0,18.29834,13.568298,21.844086,21.310852,22.36731,22.144165,18.29834,18.298279,18.298279,18.298279,0.0,0.032086346,0.032086346,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.00042216718,9.54197e-21,0.0,81.14345,25.001398,27.326208,96.0,0.065020025,31.743309,241.34334,88.55563,0.0,81.14345,0.11376089,0.0,77.75239,8.330017
28687,21161220.0,0.0,18.29834,13.563324,21.840271,21.306213,22.364319,22.140808,18.29834,18.29831,18.29831,18.29831,0.0,0.03208634,0.03208634,0.04958817,25.0,18.300018,0.0,0.0,0.0,0.00053928205,9.54197e-21,0.0,81.142876,25.00139,27.309504,96.0,0.0650796,31.766695,241.34335,88.55562,0.0,81.142876,0.11376085,0.0,77.75185,8.330017
