,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28688,21161280.0,0.0,18.2984,13.558441,21.836456,21.301575,22.361298,22.137482,18.29834,18.29831,18.29831,18.29831,0.0,0.032086328,0.032086328,0.049588155,25.0,18.300018,0.0,0.0,0.0,0.0021732072,9.54197e-21,0.0,81.14231,25.00138,27.292902,96.0,0.0651388,31.78994,241.34338,88.5556,0.0,81.14231,0.113760814,0.0,77.7513,8.330017
28689,21161340.0,0.0,18.298431,13.55365,21.832672,21.296967,22.358337,22.134125,18.29837,18.29834,18.29834,18.29834,0.0,0.03208632,0.03208632,0.04958814,25.0,18.300018,0.0,0.0,0.0,0.0032357068,9.54197e-21,0.0,81.14175,25.001373,27.27651,96.0,0.06519723,31.812885,241.3434,88.55559,0.0,81.14175,0.11376078,0.0,77.75076,8.330017
28690,21161400.0,0.0,18.298431,13.54892,21.828918,21.292389,22.355347,22.130829,18.29837,18.29834,18.29834,18.29834,0.0,0.03208631,0.03208631,0.04958812,25.0,18.300018,0.0,0.0,0.0,0.0029327746,9.54197e-21,0.0,81.14119,25.001368,27.260376,96.0,0.06525473,31.835472,241.34343,88.55557,0.0,81.14119,0.11376074,0.0,77.75022,8.330017
28691,21161460.0,0.0,18.2984,13.544281,21.825104,21.28778,22.352356,22.127472,18.2984,18.29837,18.29837,18.29837,0.0,0.032086298,0.032086298,0.0495881,25.0,18.300018,0.0,0.0,0.0,0.00061006495,9.54197e-21,0.0,81.14064,25.001362,27.24445,96.0,0.0653115,31.857773,241.34344,88.55556,0.0,81.14064,0.1137607,0.0,77.749695,8.330017
28692,21161520.0,0.0,18.298431,13.539734,21.82132,21.283173,22.349365,22.124146,18.2984,18.2984,18.2984,18.29837,0.0,0.032086287,0.032086287,0.049588084,25.0,18.300018,0.0,0.0,0.0,0.000108770866,9.54197e-21,0.0,81.14009,25.001352,27.228556,96.0,0.06536812,31.88002,241.34348,88.55554,0.0,81.14009,0.113760665,0.0,77.74917,8.330017
28693,21161580.0,0.0,18.298462,13.535278,21.817535,21.278595,22.346375,22.12082,18.298431,18.2984,18.2984,18.2984,0.0,0.032086276,0.032086276,0.04958807,25.0,18.300018,0.0,0.0,0.0,0.001791963,9.54197e-21,0.0,81.13954,25.001339,27.21271,96.0,0.065424584,31.902208,241.3435,88.55552,0.0,81.13954,0.11376063,0.0,77.74864,8.330017
28694,21161640.0,0.0,18.298492,13.530884,21.813782,21.274048,22.343384,22.117523,18.298431,18.2984,18.2984,18.2984,0.0,0.032086268,0.032086268,0.04958805,25.0,18.300018,0.0,0.0,0.0,0.003122886,9.54197e-21,0.0,81.13901,25.001326,27.197058,96.0,0.06548034,31.92412,241.34352,88.555504,0.0,81.13901,0.11376059,0.0,77.74812,8.330017
28695,21161700.0,0.0,18.298523,13.526581,21.810059,21.269531,22.340424,22.114227,18.298462,18.298431,18.298431,18.298431,0.0,0.032086257,0.032086257,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.00351887,9.54197e-21,0.0,81.138466,25.001316,27.181622,96.0,0.06553529,31.945726,241.34354,88.55549,0.0,81.138466,0.11376055,0.0,77.74761,8.330017
28696,21161760.0,0.0,18.298492,13.522339,21.806274,21.264954,22.337463,22.1109,18.298462,18.298431,18.298431,18.298431,0.0,0.032086246,0.032086246,0.049588017,25.0,18.300018,0.0,0.0,0.0,0.0014815778,9.54197e-21,0.0,81.13794,25.001308,27.166424,96.0,0.065589406,31.967005,241.34357,88.555466,0.0,81.13794,0.113760516,0.0,77.74711,8.330017
28697,21161820.0,0.0,18.298492,13.518188,21.80252,21.260406,22.334473,22.107605,18.298492,18.298462,18.298462,18.298462,0.0,0.032086235,0.032086235,0.049588,25.0,18.300018,0.0,0.0,0.0,0.00019587517,9.54197e-21,0.0,81.13741,25.001297,27.15131,96.0,0.065643206,31.988167,241.34358,88.55545,0.0,81.13741,0.11376048,0.0,77.746605,8.330017
28698,21161880.0,0.0,18.298523,13.514099,21.798798,21.25592,22.331512,22.10434,18.298492,18.298462,18.298462,18.298462,0.0,0.032086227,0.032086227,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.0005692231,9.54197e-21,0.0,81.1369,25.001282,27.136395,96.0,0.06569629,32.00905,241.34361,88.555435,0.0,81.1369,0.11376044,0.0,77.74611,8.330017
28699,21161940.0,0.0,18.298523,13.510101,21.795105,21.251434,22.328552,22.101044,18.298492,18.298492,18.298492,18.298492,0.0,0.03208622,0.03208622,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.0012223147,9.54197e-21,0.0,81.13638,25.001266,27.121405,96.0,0.065749645,32.030033,241.34363,88.55541,0.0,81.13638,0.113760404,0.0,77.74561,8.330017
28700,21162000.0,0.0,18.298584,13.506165,21.791382,21.246948,22.325623,22.097778,18.298523,18.298492,18.298492,18.298492,0.0,0.032086212,0.032086212,0.049587954,25.0,18.300018,0.0,0.0,0.0,0.0031393506,9.54197e-21,0.0,81.13587,25.001251,27.106583,96.0,0.06580239,32.05078,241.34366,88.5554,0.0,81.13587,0.113760374,0.0,77.745125,8.330017
28701,21162060.0,0.0,18.298584,13.502319,21.787659,21.242432,22.322662,22.094482,18.298553,18.298523,18.298523,18.298523,0.0,0.0320862,0.0320862,0.04958794,25.0,18.300018,0.0,0.0,0.0,0.002551535,9.54197e-21,0.0,81.13535,25.001242,27.092003,96.0,0.065854244,32.071194,241.34367,88.55538,0.0,81.13535,0.11376034,0.0,77.74464,8.330017
28702,21162120.0,0.0,18.298553,13.498535,21.783936,21.237946,22.319702,22.091217,18.298553,18.298523,18.298523,18.298523,0.0,0.032086194,0.032086194,0.04958792,25.0,18.300018,0.0,0.0,0.0,0.0006141518,9.54197e-21,0.0,81.13486,25.00123,27.077612,96.0,0.06590544,32.091343,241.34369,88.55537,0.0,81.13486,0.1137603,0.0,77.74415,8.330017
28703,21162180.0,0.0,18.298584,13.494843,21.780243,21.23349,22.316742,22.087952,18.298553,18.298553,18.298553,18.298553,0.0,0.032086182,0.032086182,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.00050405646,9.54197e-21,0.0,81.13435,25.001217,27.063265,96.0,0.06595646,32.111427,241.34372,88.55534,0.0,81.13435,0.11376026,0.0,77.743675,8.330017
28704,21162240.0,0.0,18.298615,13.491211,21.77655,21.229034,22.313812,22.084686,18.298584,18.298553,18.298553,18.298553,0.0,0.032086175,0.032086175,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.0009107297,9.54197e-21,0.0,81.13386,25.001204,27.049042,96.0,0.06600703,32.13134,241.34373,88.55533,0.0,81.13386,0.11376024,0.0,77.743195,8.330017
28705,21162300.0,0.0,18.298645,13.48764,21.772888,21.22461,22.310883,22.081451,18.298584,18.298584,18.298584,18.298553,0.0,0.032086164,0.032086164,0.049587876,25.0,18.300018,0.0,0.0,0.0,0.0025128222,9.54197e-21,0.0,81.13336,25.00119,27.034903,96.0,0.06605731,32.15114,241.34377,88.55531,0.0,81.13336,0.1137602,0.0,77.74273,8.330017
28706,21162360.0,0.0,18.298645,13.484131,21.769196,21.220184,22.307953,22.078217,18.298615,18.298584,18.298584,18.298584,0.0,0.032086156,0.032086156,0.04958786,25.0,18.300018,0.0,0.0,0.0,0.0019407565,9.54197e-21,0.0,81.13287,25.001179,27.020979,96.0,0.06610679,32.17063,241.34378,88.5553,0.0,81.13287,0.11376018,0.0,77.742256,8.330017
28707,21162420.0,0.0,18.298645,13.480713,21.765533,21.215729,22.305023,22.074982,18.298615,18.298584,18.298584,18.298584,0.0,0.03208615,0.03208615,0.049587846,25.0,18.300018,0.0,0.0,0.0,0.0010381493,9.54197e-21,0.0,81.13239,25.001165,27.007193,96.0,0.066155784,32.18993,241.3438,88.55528,0.0,81.13239,0.11376014,0.0,77.7418,8.330017
28708,21162480.0,0.0,18.298645,13.477356,21.761871,21.211334,22.302094,22.071747,18.298645,18.298615,18.298615,18.298615,0.0,0.03208614,0.03208614,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.0009321754,9.54197e-21,0.0,81.13191,25.001154,26.993496,96.0,0.06620445,32.209103,241.34381,88.55527,0.0,81.13191,0.11376011,0.0,77.74133,8.330017
28709,21162540.0,0.0,18.298676,13.47406,21.75824,21.20697,22.299194,22.068512,18.298645,18.298615,18.298615,18.298615,0.0,0.03208613,0.03208613,0.049587816,25.0,18.300018,0.0,0.0,0.0,0.0016171039,9.54197e-21,0.0,81.13143,25.00114,26.9799,96.0,0.06625275,32.228138,241.34384,88.555244,0.0,81.13143,0.11376008,0.0,77.740875,8.330017
28710,21162600.0,0.0,18.298706,13.470825,21.754608,21.202606,22.296295,22.065308,18.298645,18.298645,18.298645,18.298645,0.0,0.032086123,0.032086123,0.049587805,25.0,18.300018,0.0,0.0,0.0,0.0020556927,9.54197e-21,0.0,81.13097,25.001127,26.96646,96.0,0.066300504,32.24696,241.34386,88.55523,0.0,81.13097,0.113760054,0.0,77.740425,8.330017
28711,21162660.0,0.0,18.298706,13.467682,21.750977,21.198212,22.293396,22.062103,18.298676,18.298645,18.298645,18.298645,0.0,0.032086115,0.032086115,0.04958779,25.0,18.300018,0.0,0.0,0.0,0.0016378992,9.54197e-21,0.0,81.13049,25.001116,26.953156,96.0,0.06634775,32.265583,241.34387,88.555214,0.0,81.13049,0.11376002,0.0,77.739975,8.330017
28712,21162720.0,0.0,18.298706,13.464569,21.747375,21.193848,22.290497,22.058899,18.298676,18.298676,18.298676,18.298645,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.0010496813,9.54197e-21,0.0,81.13003,25.001104,26.939974,96.0,0.06639456,32.284035,241.34389,88.5552,0.0,81.13003,0.113759995,0.0,77.739525,8.330017
28713,21162780.0,0.0,18.298706,13.461548,21.743744,21.189514,22.287598,22.055725,18.298706,18.298676,18.298676,18.298676,0.0,0.0320861,0.0320861,0.049587764,25.0,18.300018,0.0,0.0,0.0,0.0008754153,9.54197e-21,0.0,81.12956,25.001093,26.926899,96.0,0.06644098,32.30234,241.34392,88.55518,0.0,81.12956,0.113759965,0.0,77.73908,8.330017
28714,21162840.0,0.0,18.298737,13.458557,21.740173,21.18518,22.284729,22.052551,18.298706,18.298676,18.298676,18.298676,0.0,0.03208609,0.03208609,0.04958775,25.0,18.300018,0.0,0.0,0.0,0.0013665,9.54197e-21,0.0,81.129105,25.001081,26.913918,96.0,0.06648706,32.32052,241.34393,88.55517,0.0,81.129105,0.11375993,0.0,77.73864,8.330017
28715,21162900.0,0.0,18.298767,13.455658,21.736603,21.180878,22.28186,22.049377,18.298706,18.298706,18.298706,18.298706,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0018951041,9.54197e-21,0.0,81.128654,25.00107,26.901066,96.0,0.06653267,32.33851,241.34395,88.55515,0.0,81.128654,0.113759905,0.0,77.738205,8.330017
28716,21162960.0,0.0,18.298737,13.45282,21.733002,21.176575,22.278992,22.046204,18.298737,18.298706,18.298706,18.298706,0.0,0.032086074,0.032086074,0.049587723,25.0,18.300018,0.0,0.0,0.0,0.0013393003,9.54197e-21,0.0,81.1282,25.001059,26.88836,96.0,0.06657776,32.356297,241.34396,88.55514,0.0,81.1282,0.11375988,0.0,77.73777,8.330017
28717,21163020.0,0.0,18.298767,13.450012,21.729431,21.172272,22.276123,22.04306,18.298737,18.298706,18.298706,18.298706,0.0,0.032086067,0.032086067,0.04958771,25.0,18.300018,0.0,0.0,0.0,0.0008166874,9.54197e-21,0.0,81.127754,25.001049,26.875751,96.0,0.06662249,32.373947,241.344,88.55512,0.0,81.127754,0.113759845,0.0,77.73734,8.330017
28718,21163080.0,0.0,18.298767,13.447266,21.72586,21.168,22.273254,22.039886,18.298737,18.298737,18.298737,18.298737,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.0011139374,9.54197e-21,0.0,81.12731,25.001038,26.863224,96.0,0.06666693,32.391487,241.34401,88.555115,0.0,81.12731,0.113759816,0.0,77.73692,8.330017
28719,21163140.0,0.0,18.298798,13.444611,21.72232,21.163727,22.270416,22.036774,18.298767,18.298737,18.298737,18.298737,0.0,0.032086052,0.032086052,0.049587686,25.0,18.300018,0.0,0.0,0.0,0.0014260744,9.54197e-21,0.0,81.12687,25.001026,26.850819,96.0,0.066710934,32.408855,241.34402,88.5551,0.0,81.12687,0.11375979,0.0,77.736496,8.330017
28720,21163200.0,0.0,18.298798,13.441986,21.71878,21.159485,22.267578,22.03363,18.298767,18.298767,18.298767,18.298737,0.0,0.03208605,0.03208605,0.049587674,25.0,18.300018,0.0,0.0,0.0,0.0019439105,9.54197e-21,0.0,81.12643,25.001015,26.838526,96.0,0.066754535,32.426064,241.34404,88.555084,0.0,81.12643,0.11375977,0.0,77.73608,8.330017
28721,21163260.0,0.0,18.298798,13.439423,21.71524,21.155243,22.26474,22.030518,18.298798,18.298767,18.298767,18.298767,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0010248051,9.54197e-21,0.0,81.12599,25.001007,26.826385,96.0,0.06679757,32.44306,241.34406,88.55507,0.0,81.12599,0.11375974,0.0,77.73566,8.330017
28722,21163320.0,0.0,18.298798,13.43692,21.711731,21.151001,22.261902,22.027374,18.298798,18.298767,18.298767,18.298767,0.0,0.03208603,0.03208603,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.0005397832,9.54197e-21,0.0,81.125565,25.000996,26.814318,96.0,0.06684036,32.459957,241.34407,88.55505,0.0,81.125565,0.11375972,0.0,77.735245,8.330017
28723,21163380.0,0.0,18.298828,13.434448,21.708221,21.146759,22.259094,22.024261,18.298798,18.298798,18.298798,18.298798,0.0,0.032086026,0.032086026,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.0010279131,9.54197e-21,0.0,81.12514,25.000984,26.802307,96.0,0.06688293,32.476772,241.34409,88.555046,0.0,81.12514,0.1137597,0.0,77.73483,8.330017
28724,21163440.0,0.0,18.298859,13.432037,21.704712,21.142578,22.256287,22.02118,18.298798,18.298798,18.298798,18.298798,0.0,0.03208602,0.03208602,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0016945916,9.54197e-21,0.0,81.1247,25.000975,26.790405,96.0,0.066925116,32.493435,241.3441,88.55503,0.0,81.1247,0.11375967,0.0,77.73443,8.330017
28725,21163500.0,0.0,18.298859,13.4296875,21.701233,21.138397,22.253479,22.018097,18.298828,18.298798,18.298798,18.298798,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.0019771873,9.54197e-21,0.0,81.12429,25.000965,26.778639,96.0,0.06696681,32.509907,241.34413,88.555016,0.0,81.12429,0.113759644,0.0,77.734024,8.330017
28726,21163560.0,0.0,18.298859,13.427399,21.697754,21.134186,22.250671,22.015015,18.298828,18.298828,18.298828,18.298828,0.0,0.032086007,0.032086007,0.049587604,25.0,18.300018,0.0,0.0,0.0,0.0011496164,9.54197e-21,0.0,81.12386,25.000957,26.767004,96.0,0.067008026,32.526196,241.34415,88.55501,0.0,81.12386,0.11375962,0.0,77.73362,8.330017
28727,21163620.0,0.0,18.298859,13.42514,21.694275,21.130005,22.247894,22.011932,18.298859,18.298828,18.298828,18.298828,0.0,0.032085996,0.032085996,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.00051808817,9.54197e-21,0.0,81.12345,25.000948,26.75545,96.0,0.06704896,32.542374,241.34416,88.55499,0.0,81.12345,0.11375959,0.0,77.73322,8.330017
28728,21163680.0,0.0,18.298859,13.422943,21.690796,21.125854,22.245087,22.00885,18.298859,18.298828,18.298828,18.298828,0.0,0.032085992,0.032085992,0.04958758,25.0,18.300018,0.0,0.0,0.0,0.0004043377,9.54197e-21,0.0,81.12304,25.000938,26.743969,96.0,0.06708962,32.55844,241.34418,88.55498,0.0,81.12304,0.11375957,0.0,77.73283,8.330017
28729,21163740.0,0.0,18.29889,13.420776,21.687347,21.121735,22.24231,22.005798,18.298859,18.298859,18.298859,18.298859,0.0,0.032085985,0.032085985,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.0011848662,9.54197e-21,0.0,81.12263,25.000927,26.732546,96.0,0.06713008,32.574436,241.3442,88.55497,0.0,81.12263,0.11375955,0.0,77.73243,8.330017
28730,21163800.0,0.0,18.29892,13.418671,21.68393,21.117615,22.239563,22.002747,18.298859,18.298859,18.298859,18.298859,0.0,0.032085977,0.032085977,0.04958756,25.0,18.300018,0.0,0.0,0.0,0.0017797943,9.54197e-21,0.0,81.12222,25.000917,26.72124,96.0,0.067170106,32.590263,241.34421,88.554955,0.0,81.12222,0.11375952,0.0,77.73205,8.330017
28731,21163860.0,0.0,18.29889,13.416626,21.680481,21.113464,22.236786,21.999725,18.29889,18.298859,18.298859,18.298859,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.0011366295,9.54197e-21,0.0,81.12181,25.00091,26.710066,96.0,0.06720966,32.605907,241.34422,88.55494,0.0,81.12181,0.113759495,0.0,77.73166,8.330017
28732,21163920.0,0.0,18.29889,13.414612,21.677032,21.109344,22.23404,21.996674,18.29889,18.29889,18.29889,18.298859,0.0,0.032085966,0.032085966,0.049587537,25.0,18.300018,0.0,0.0,0.0,0.0004627626,9.54197e-21,0.0,81.121414,25.000902,26.698975,96.0,0.06724892,32.621433,241.34424,88.55493,0.0,81.121414,0.11375947,0.0,77.73127,8.330017
28733,21163980.0,0.0,18.29892,13.412628,21.673615,21.105255,22.231293,21.993652,18.29889,18.29889,18.29889,18.29889,0.0,0.03208596,0.03208596,0.04958753,25.0,18.300018,0.0,0.0,0.0,0.00071943196,9.54197e-21,0.0,81.12102,25.000893,26.68793,96.0,0.06728801,32.636898,241.34425,88.55492,0.0,81.12102,0.11375944,0.0,77.73089,8.330017
28734,21164040.0,0.0,18.29892,13.410706,21.670227,21.101166,22.228546,21.990631,18.29892,18.29889,18.29889,18.29889,0.0,0.032085955,0.032085955,0.049587518,25.0,18.300018,0.0,0.0,0.0,0.0010435217,9.54197e-21,0.0,81.12062,25.000883,26.67698,96.0,0.06732676,32.652225,241.34427,88.55491,0.0,81.12062,0.113759436,0.0,77.73051,8.330017
28735,21164100.0,0.0,18.29895,13.408813,21.66684,21.097107,22.22583,21.98764,18.29892,18.29889,18.29889,18.29889,0.0,0.03208595,0.03208595,0.04958751,25.0,18.300018,0.0,0.0,0.0,0.0016780586,9.54197e-21,0.0,81.12023,25.000875,26.666113,96.0,0.067365214,32.667442,241.34428,88.55489,0.0,81.12023,0.113759406,0.0,77.73013,8.330017
28736,21164160.0,0.0,18.29895,13.406982,21.663452,21.093048,22.223083,21.98465,18.29892,18.29892,18.29892,18.29892,0.0,0.032085944,0.032085944,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0008744709,9.54197e-21,0.0,81.119835,25.000868,26.655378,96.0,0.06740318,32.68247,241.3443,88.554886,0.0,81.119835,0.11375938,0.0,77.72976,8.330017
28737,21164220.0,0.0,18.29895,13.405182,21.660065,21.088959,22.220367,21.981659,18.29895,18.29892,18.29892,18.29892,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.00035217675,9.54197e-21,0.0,81.119446,25.00086,26.644703,96.0,0.06744094,32.697414,241.34431,88.55487,0.0,81.119446,0.11375936,0.0,77.729385,8.330017
28738,21164280.0,0.0,18.29895,13.403412,21.656708,21.08493,22.217682,21.978668,18.29895,18.29892,18.29892,18.29892,0.0,0.032085933,0.032085933,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0006921367,9.54197e-21,0.0,81.119064,25.00085,26.634068,96.0,0.06747856,32.712303,241.34433,88.55486,0.0,81.119064,0.11375935,0.0,77.72902,8.330017
28739,21164340.0,0.0,18.29898,13.401703,21.65335,21.080902,22.214966,21.975677,18.29895,18.29895,18.29895,18.29892,0.0,0.032085925,0.032085925,0.04958747,25.0,18.300018,0.0,0.0,0.0,0.0013039939,9.54197e-21,0.0,81.11868,25.000841,26.623508,96.0,0.067515895,32.727085,241.34435,88.554855,0.0,81.11868,0.113759324,0.0,77.728645,8.330017
28740,21164400.0,0.0,18.29898,13.399994,21.649994,21.076904,22.21228,21.972717,18.29895,18.29895,18.29895,18.29895,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.0017086207,9.54197e-21,0.0,81.1183,25.000834,26.613081,96.0,0.06755276,32.741688,241.34436,88.55484,0.0,81.1183,0.11375931,0.0,77.72829,8.330017
28741,21164460.0,0.0,18.29898,13.398407,21.646637,21.072876,22.209595,21.969757,18.29898,18.29895,18.29895,18.29895,0.0,0.032085918,0.032085918,0.04958745,25.0,18.300018,0.0,0.0,0.0,0.0011071155,9.54197e-21,0.0,81.11792,25.000828,26.602745,96.0,0.0675893,32.756157,241.34438,88.55483,0.0,81.11792,0.11375929,0.0,77.72792,8.330017
28742,21164520.0,0.0,18.299042,13.397003,21.64331,21.068848,22.20691,21.966797,18.29898,18.29895,18.29895,18.29895,0.0,0.032085907,0.032085907,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.002409699,9.54197e-21,0.0,81.117546,25.000824,26.592571,96.0,0.06762526,32.7704,241.34438,88.554825,0.0,81.117546,0.11375926,0.0,77.72756,8.330017
28743,21164580.0,0.0,18.299072,13.395721,21.639984,21.06485,22.204224,21.963867,18.299011,18.29898,18.29898,18.29898,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.003467423,9.54197e-21,0.0,81.11718,25.000822,26.582674,96.0,0.06766023,32.784256,241.34439,88.55481,0.0,81.11718,0.11375922,0.0,77.7272,8.330017
28744,21164640.0,0.0,18.299103,13.394623,21.636658,21.060883,22.201569,21.960938,18.299042,18.29898,18.29898,18.29898,0.0,0.032085888,0.032085888,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.004640791,9.54197e-21,0.0,81.116806,25.000828,26.573042,96.0,0.06769425,32.79774,241.3444,88.5548,0.0,81.116806,0.11375918,0.0,77.72686,8.330017
28745,21164700.0,0.0,18.299133,13.393646,21.633362,21.056915,22.198914,21.958008,18.299072,18.299011,18.299011,18.299011,0.0,0.032085877,0.032085877,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.0038857248,9.54197e-21,0.0,81.11645,25.000837,26.563772,96.0,0.067726985,32.810722,241.34442,88.554794,0.0,81.11645,0.11375914,0.0,77.72652,8.330017
28746,21164760.0,0.0,18.299133,13.392792,21.630066,21.052917,22.196259,21.955078,18.299103,18.299042,18.299042,18.299042,0.0,0.032085862,0.032085862,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.0015840022,9.54197e-21,0.0,81.1161,25.000847,26.554785,96.0,0.0677587,32.8233,241.34444,88.55478,0.0,81.1161,0.11375907,0.0,77.72617,8.330017
28747,21164820.0,0.0,18.299133,13.39212,21.62674,21.04895,22.193634,21.952148,18.299103,18.299072,18.299072,18.299072,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.0013075888,9.54197e-21,0.0,81.11575,25.00085,26.545897,96.0,0.067790076,32.835747,241.34445,88.55477,0.0,81.11575,0.11375901,0.0,77.725845,8.330017
28748,21164880.0,0.0,18.299164,13.391541,21.623474,21.044983,22.190979,21.94925,18.299133,18.299103,18.299103,18.299103,0.0,0.03208583,0.03208583,0.049587302,25.0,18.300018,0.0,0.0,0.0,0.002563996,9.54197e-21,0.0,81.11542,25.000853,26.537155,96.0,0.067820914,32.84798,241.34447,88.554756,0.0,81.11542,0.11375896,0.0,77.725525,8.330017
28749,21164940.0,0.0,18.299225,13.391083,21.620178,21.041046,22.188354,21.94635,18.299133,18.299103,18.299103,18.299103,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0033667292,9.54197e-21,0.0,81.11508,25.000854,26.528666,96.0,0.06785088,32.859867,241.34448,88.55473,0.0,81.11508,0.1137589,0.0,77.725204,8.330017
28750,21165000.0,0.0,18.299225,13.390747,21.616943,21.03714,22.18573,21.943481,18.299164,18.299133,18.299133,18.299133,0.0,0.032085795,0.032085795,0.049587242,25.0,18.300018,0.0,0.0,0.0,0.0037903087,9.54197e-21,0.0,81.11476,25.000856,26.520422,96.0,0.06787995,32.87141,241.3445,88.55472,0.0,81.11476,0.11375884,0.0,77.7249,8.330017
28751,21165060.0,0.0,18.299225,13.390533,21.613647,21.033173,22.183136,21.940582,18.299194,18.299164,18.299164,18.299164,0.0,0.032085776,0.032085776,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.0016441629,9.54197e-21,0.0,81.114456,25.00086,26.51247,96.0,0.067908,32.88254,241.34451,88.5547,0.0,81.114456,0.113758765,0.0,77.7246,8.330017
28752,21165120.0,0.0,18.299225,13.390411,21.610382,21.029236,22.180511,21.937714,18.299225,18.299194,18.299194,18.299164,0.0,0.032085758,0.032085758,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0006650939,9.54197e-21,0.0,81.11414,25.000856,26.504623,96.0,0.067935675,32.893528,241.34453,88.55468,0.0,81.11414,0.1137587,0.0,77.724304,8.330017
28753,21165180.0,0.0,18.299255,13.390381,21.607147,21.02533,22.177917,21.934845,18.299225,18.299194,18.299194,18.299194,0.0,0.032085743,0.032085743,0.049587153,25.0,18.300018,0.0,0.0,0.0,0.001568644,9.54197e-21,0.0,81.11385,25.000847,26.496851,96.0,0.06796307,32.904408,241.34454,88.55466,0.0,81.11385,0.11375864,0.0,77.72402,8.330017
28754,21165240.0,0.0,18.299286,13.390472,21.603912,21.021454,22.175354,21.931976,18.299225,18.299225,18.299225,18.299225,0.0,0.032085728,0.032085728,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.0027383207,9.54197e-21,0.0,81.113556,25.000837,26.489248,96.0,0.06798988,32.91505,241.34456,88.554634,0.0,81.113556,0.11375858,0.0,77.72375,8.330017
28755,21165300.0,0.0,18.299316,13.390625,21.600677,21.017578,22.17276,21.929138,18.299255,18.299225,18.299225,18.299225,0.0,0.03208571,0.03208571,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.0031897451,9.54197e-21,0.0,81.11328,25.000826,26.481855,96.0,0.06801594,32.925404,241.34457,88.55461,0.0,81.11328,0.11375851,0.0,77.72348,8.330017
28756,21165360.0,0.0,18.299316,13.390869,21.597443,21.013672,22.170197,21.92627,18.299286,18.299255,18.299255,18.299255,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.0019477475,9.54197e-21,0.0,81.11301,25.000814,26.474682,96.0,0.06804122,32.935448,241.34459,88.55458,0.0,81.11301,0.11375845,0.0,77.72322,8.330017
28757,21165420.0,0.0,18.299316,13.391205,21.594238,21.009766,22.167633,21.923431,18.299286,18.299255,18.299255,18.299255,0.0,0.032085676,0.032085676,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.0007095762,9.54197e-21,0.0,81.11274,25.000801,26.46763,96.0,0.068066075,32.945316,241.3446,88.55456,0.0,81.11274,0.1137584,0.0,77.72296,8.330017
28758,21165480.0,0.0,18.299316,13.391602,21.591034,21.00589,22.16507,21.920593,18.299316,18.299286,18.299286,18.299286,0.0,0.03208566,0.03208566,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.00029696283,9.54197e-21,0.0,81.11247,25.000786,26.46067,96.0,0.06809061,32.955063,241.3446,88.554535,0.0,81.11247,0.11375834,0.0,77.72271,8.330017
28759,21165540.0,0.0,18.299347,13.392059,21.58783,21.002045,22.162506,21.917786,18.299316,18.299286,18.299286,18.299286,0.0,0.03208565,0.03208565,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.0011827161,9.54197e-21,0.0,81.11222,25.000765,26.453775,96.0,0.06811491,32.964714,241.34462,88.55451,0.0,81.11222,0.1137583,0.0,77.722466,8.330017
28760,21165600.0,0.0,18.299377,13.392609,21.584656,20.99823,22.159973,21.914978,18.299316,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.002213861,9.54197e-21,0.0,81.11198,25.000744,26.446999,96.0,0.06813879,32.9742,241.34464,88.55448,0.0,81.11198,0.11375825,0.0,77.72223,8.330017
28761,21165660.0,0.0,18.299377,13.393188,21.581451,20.994354,22.15744,21.91217,18.299347,18.299316,18.299316,18.299316,0.0,0.032085627,0.032085627,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0014300391,9.54197e-21,0.0,81.11173,25.000725,26.440397,96.0,0.068162054,32.983444,241.34465,88.55446,0.0,81.11173,0.113758214,0.0,77.72199,8.330017
28762,21165720.0,0.0,18.299347,13.393799,21.578278,20.990509,22.154907,21.909363,18.299347,18.299316,18.299316,18.299316,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00035992195,9.54197e-21,0.0,81.11149,25.000706,26.433897,96.0,0.068184964,32.992546,241.34467,88.554436,0.0,81.11149,0.11375817,0.0,77.72177,8.330017
28763,21165780.0,0.0,18.299377,13.394501,21.575104,20.986664,22.152374,21.906555,18.299347,18.299347,18.299347,18.299347,0.0,0.032085605,0.032085605,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.00046009582,9.54197e-21,0.0,81.11126,25.000683,26.427423,96.0,0.06820776,33.001606,241.34467,88.55441,0.0,81.11126,0.11375814,0.0,77.72154,8.330017
28764,21165840.0,0.0,18.299377,13.395203,21.57196,20.98285,22.149872,21.903778,18.299377,18.299347,18.299347,18.299347,0.0,0.032085598,0.032085598,0.04958691,25.0,18.300018,0.0,0.0,0.0,0.0007421758,9.54197e-21,0.0,81.11102,25.00066,26.421032,96.0,0.068230286,33.010555,241.34468,88.55439,0.0,81.11102,0.1137581,0.0,77.72132,8.330017
28765,21165900.0,0.0,18.299408,13.395966,21.568817,20.979065,22.14737,21.901001,18.299377,18.299347,18.299347,18.299347,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0015278956,9.54197e-21,0.0,81.1108,25.000637,26.414703,96.0,0.06825259,33.019413,241.3447,88.55437,0.0,81.1108,0.11375808,0.0,77.72111,8.330017
28766,21165960.0,0.0,18.299377,13.3967285,21.565674,20.97525,22.144867,21.898254,18.299377,18.299377,18.299377,18.299377,0.0,0.032085583,0.032085583,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.00061702565,9.54197e-21,0.0,81.11058,25.000616,26.408493,96.0,0.06827447,33.028107,241.34471,88.55435,0.0,81.11058,0.11375806,0.0,77.720894,8.330017
28767,21166020.0,0.0,18.299377,13.397522,21.56253,20.971436,22.142365,21.895477,18.299377,18.299377,18.299377,18.299377,0.0,0.03208558,0.03208558,0.049586877,25.0,18.300018,0.0,0.0,0.0,-7.3954936e-05,9.54197e-21,0.0,81.11036,25.000595,26.402315,96.0,0.068296246,33.03676,241.34471,88.55433,0.0,81.11036,0.11375803,0.0,77.72068,8.330017
28768,21166080.0,0.0,18.299377,13.398346,21.559387,20.967651,22.139893,21.89273,18.299377,18.299377,18.299377,18.299377,0.0,0.032085575,0.032085575,0.04958687,25.0,18.300018,0.0,0.0,0.0,0.00011818746,9.54197e-21,0.0,81.11014,25.000574,26.396137,96.0,0.06831801,33.045406,241.34473,88.55431,0.0,81.11014,0.11375802,0.0,77.720474,8.330017
28769,21166140.0,0.0,18.299408,13.39917,21.556274,20.963898,22.13742,21.889984,18.299377,18.299377,18.299377,18.299377,0.0,0.03208557,0.03208557,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.00069187424,9.54197e-21,0.0,81.109924,25.000551,26.38999,96.0,0.06833968,33.054016,241.34474,88.5543,0.0,81.109924,0.113758005,0.0,77.72027,8.330017
28770,21166200.0,0.0,18.299408,13.399994,21.553223,20.960205,22.13501,21.887299,18.299408,18.299377,18.299377,18.299377,0.0,0.032085568,0.032085568,0.04958686,25.0,18.300018,0.0,0.0,0.0,0.00094860105,9.54197e-21,0.0,81.10971,25.000532,26.383993,96.0,0.068360806,33.06241,241.34474,88.55428,0.0,81.10971,0.11375799,0.0,77.72006,8.330017
28771,21166260.0,0.0,18.299408,13.400848,21.550049,20.95636,22.132507,21.884521,18.299408,18.299377,18.299377,18.299377,0.0,0.032085564,0.032085564,0.049586855,25.0,18.300018,0.0,0.0,0.0,0.00016238348,9.54197e-21,0.0,81.10949,25.000515,26.377848,96.0,0.06838246,33.071014,241.34476,88.55427,0.0,81.10949,0.11375798,0.0,77.71985,8.330017
28772,21166320.0,0.0,18.299377,13.401672,21.546967,20.952606,22.130035,21.881775,18.299408,18.299408,18.299408,18.299408,0.0,0.032085564,0.032085564,0.04958685,25.0,18.300018,0.0,0.0,0.0,-0.00056838646,9.54197e-21,0.0,81.109276,25.000496,26.371792,96.0,0.06840379,33.07949,241.34476,88.55426,0.0,81.109276,0.11375798,0.0,77.71965,8.330017
28773,21166380.0,0.0,18.299377,13.402496,21.543854,20.948853,22.127594,21.879059,18.299408,18.299408,18.299408,18.299408,0.0,0.032085564,0.032085564,0.04958685,25.0,18.300018,0.0,0.0,0.0,-0.00078032917,9.54197e-21,0.0,81.10906,25.000479,26.365715,96.0,0.0684252,33.087997,241.34477,88.554245,0.0,81.10906,0.11375798,0.0,77.719444,8.330017
28774,21166440.0,0.0,18.299408,13.40329,21.540802,20.94513,22.125153,21.876343,18.299408,18.299408,18.299408,18.299408,0.0,0.032085564,0.032085564,0.049586855,25.0,18.300018,0.0,0.0,0.0,-0.00015008498,9.54197e-21,0.0,81.10885,25.00046,26.3596,96.0,0.068446755,33.09656,241.34477,88.55424,0.0,81.10885,0.11375798,0.0,77.71924,8.330017
28775,21166500.0,0.0,18.299408,13.404053,21.53772,20.941437,22.122742,21.873657,18.299408,18.299408,18.299408,18.299408,0.0,0.032085564,0.032085564,0.049586855,25.0,18.300018,0.0,0.0,0.0,0.00033336927,9.54197e-21,0.0,81.10863,25.000444,26.353481,96.0,0.0684683,33.10512,241.34479,88.55423,0.0,81.10863,0.11375799,0.0,77.719025,8.330017
28776,21166560.0,0.0,18.299377,13.404816,21.534668,20.937683,22.1203,21.870972,18.299408,18.299408,18.299408,18.299408,0.0,0.032085568,0.032085568,0.04958686,25.0,18.300018,0.0,0.0,0.0,-0.00040151348,9.54197e-21,0.0,81.10841,25.00043,26.347378,96.0,0.068489805,33.11367,241.34479,88.55422,0.0,81.10841,0.11375799,0.0,77.71883,8.330017
28777,21166620.0,0.0,18.299377,13.405518,21.531586,20.93396,22.11789,21.868286,18.299377,18.299408,18.299408,18.299408,0.0,0.032085568,0.032085568,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.001102849,9.54197e-21,0.0,81.1082,25.000416,26.34122,96.0,0.06851149,33.122288,241.3448,88.55422,0.0,81.1082,0.113758005,0.0,77.71861,8.330017
28778,21166680.0,0.0,18.299377,13.406189,21.528534,20.930237,22.115479,21.8656,18.299377,18.299377,18.299377,18.299377,0.0,0.032085575,0.032085575,0.04958687,25.0,18.300018,0.0,0.0,0.0,-0.0008820964,9.54197e-21,0.0,81.10798,25.0004,26.33498,96.0,0.06853348,33.131027,241.3448,88.554214,0.0,81.10798,0.11375802,0.0,77.7184,8.330017
28779,21166740.0,0.0,18.299377,13.40683,21.525513,20.926575,22.113068,21.862915,18.299377,18.299377,18.299377,18.299377,0.0,0.03208558,0.03208558,0.049586877,25.0,18.300018,0.0,0.0,0.0,-0.0006151549,9.54197e-21,0.0,81.10776,25.00039,26.328691,96.0,0.06855563,33.13983,241.34482,88.554214,0.0,81.10776,0.11375803,0.0,77.71819,8.330017
28780,21166800.0,0.0,18.299377,13.40741,21.52246,20.922913,22.110687,21.86026,18.299377,18.299377,18.299377,18.299377,0.0,0.032085583,0.032085583,0.049586885,25.0,18.300018,0.0,0.0,0.0,-0.000105833875,9.54197e-21,0.0,81.10754,25.000376,26.32235,96.0,0.068577975,33.14871,241.34482,88.554214,0.0,81.10754,0.11375806,0.0,77.71798,8.330017
28781,21166860.0,0.0,18.299347,13.407928,21.51944,20.91919,22.108307,21.857605,18.299377,18.299377,18.299377,18.299377,0.0,0.032085586,0.032085586,0.049586896,25.0,18.300018,0.0,0.0,0.0,-0.0011653483,9.54197e-21,0.0,81.10731,25.000366,26.315987,96.0,0.06860039,33.157616,241.34482,88.554214,0.0,81.10731,0.113758065,0.0,77.71776,8.330017
28782,21166920.0,0.0,18.299316,13.408417,21.516418,20.915497,22.105896,21.85495,18.299377,18.299377,18.299377,18.299377,0.0,0.032085594,0.032085594,0.049586903,25.0,18.300018,0.0,0.0,0.0,-0.0017681068,9.54197e-21,0.0,81.10708,25.000357,26.309507,96.0,0.06862321,33.166687,241.34483,88.554214,0.0,81.10708,0.113758095,0.0,77.71754,8.330017
28783,21166980.0,0.0,18.299316,13.408813,21.513397,20.911835,22.103546,21.852295,18.299347,18.299377,18.299377,18.299377,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0013799916,9.54197e-21,0.0,81.10685,25.000345,26.302893,96.0,0.06864652,33.175953,241.34483,88.554214,0.0,81.10685,0.11375812,0.0,77.717316,8.330017
28784,21167040.0,0.0,18.299316,13.409119,21.510376,20.908203,22.101166,21.84967,18.299347,18.299347,18.299347,18.299347,0.0,0.03208561,0.03208561,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.0007659167,9.54197e-21,0.0,81.106606,25.000336,26.29618,96.0,0.06867016,33.18535,241.34485,88.554214,0.0,81.106606,0.113758154,0.0,77.71709,8.330017
28785,21167100.0,0.0,18.299316,13.409393,21.507416,20.904572,22.098816,21.847015,18.299316,18.299347,18.299347,18.299347,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,-0.0005293987,9.54197e-21,0.0,81.10637,25.000328,26.28939,96.0,0.06869406,33.19485,241.34485,88.55422,0.0,81.10637,0.11375818,0.0,77.71686,8.330017
28786,21167160.0,0.0,18.299286,13.409546,21.504395,20.90091,22.096466,21.84439,18.299316,18.299347,18.299347,18.299347,0.0,0.032085624,0.032085624,0.04958696,25.0,18.300018,0.0,0.0,0.0,-0.0014628188,9.54197e-21,0.0,81.106125,25.000322,26.282532,96.0,0.068718225,33.204456,241.34485,88.55423,0.0,81.106125,0.113758214,0.0,77.71662,8.330017
28787,21167220.0,0.0,18.299255,13.409637,21.501404,20.897247,22.094116,21.841797,18.299316,18.299316,18.299316,18.299316,0.0,0.032085635,0.032085635,0.049586978,25.0,18.300018,0.0,0.0,0.0,-0.0022473305,9.54197e-21,0.0,81.10587,25.000317,26.275524,96.0,0.0687429,33.214268,241.34486,88.55424,0.0,81.10587,0.11375825,0.0,77.716385,8.330017
28788,21167280.0,0.0,18.299255,13.409607,21.498413,20.893616,22.091766,21.839172,18.299286,18.299316,18.299316,18.299316,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0024580397,9.54197e-21,0.0,81.10563,25.00031,26.268356,96.0,0.06876813,33.2243,241.34486,88.554245,0.0,81.10563,0.11375829,0.0,77.71614,8.330017
28789,21167340.0,0.0,18.299255,13.409485,21.495453,20.890015,22.089447,21.836578,18.299286,18.299316,18.299316,18.299316,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,-0.0017252443,9.54197e-21,0.0,81.10536,25.000303,26.261011,96.0,0.068794,33.234585,241.34486,88.55425,0.0,81.10536,0.113758326,0.0,77.71589,8.330017
28790,21167400.0,0.0,18.299255,13.409271,21.492493,20.886414,22.087097,21.833984,18.299255,18.299286,18.299286,18.299286,0.0,0.03208567,0.03208567,0.049587034,25.0,18.300018,0.0,0.0,0.0,-0.0011832437,9.54197e-21,0.0,81.1051,25.0003,26.25354,96.0,0.068820305,33.245045,241.34488,88.55426,0.0,81.1051,0.11375838,0.0,77.71564,8.330017
28791,21167460.0,0.0,18.299225,13.408936,21.489532,20.882782,22.084778,21.83139,18.299255,18.299286,18.299286,18.299286,0.0,0.03208568,0.03208568,0.049587056,25.0,18.300018,0.0,0.0,0.0,-0.0019492432,9.54197e-21,0.0,81.104836,25.000296,26.245949,96.0,0.06884702,33.25567,241.34488,88.55427,0.0,81.104836,0.113758415,0.0,77.71537,8.330017
28792,21167520.0,0.0,18.299194,13.408478,21.486572,20.87918,22.082458,21.828796,18.299225,18.299255,18.299255,18.299255,0.0,0.032085694,0.032085694,0.04958708,25.0,18.300018,0.0,0.0,0.0,-0.0027218768,9.54197e-21,0.0,81.10455,25.000292,26.238178,96.0,0.06887437,33.26655,241.3449,88.55428,0.0,81.10455,0.11375847,0.0,77.71511,8.330017
28793,21167580.0,0.0,18.299164,13.407898,21.483643,20.87558,22.08017,21.826233,18.299225,18.299255,18.299255,18.299255,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.0025134836,9.54197e-21,0.0,81.10427,25.000288,26.230188,96.0,0.06890249,33.277737,241.3449,88.5543,0.0,81.10427,0.11375851,0.0,77.714836,8.330017
28794,21167640.0,0.0,18.299164,13.407196,21.480713,20.87201,22.07788,21.82367,18.299194,18.299225,18.299225,18.299225,0.0,0.032085724,0.032085724,0.049587127,25.0,18.300018,0.0,0.0,0.0,-0.002234662,9.54197e-21,0.0,81.10398,25.000286,26.222017,96.0,0.06893125,33.289177,241.3449,88.55431,0.0,81.10398,0.11375858,0.0,77.714554,8.330017
28795,21167700.0,0.0,18.299133,13.406372,21.477783,20.868439,22.075592,21.821106,18.299164,18.299194,18.299194,18.299225,0.0,0.03208574,0.03208574,0.049587153,25.0,18.300018,0.0,0.0,0.0,-0.0016625688,9.54197e-21,0.0,81.10368,25.000284,26.213657,96.0,0.06896067,33.30088,241.34491,88.55433,0.0,81.10368,0.11375862,0.0,77.71427,8.330017
28796,21167760.0,0.0,18.299103,13.4053955,21.474854,20.864868,22.073273,21.818542,18.299164,18.299194,18.299194,18.299194,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,-0.00269743,9.54197e-21,0.0,81.10338,25.000284,26.205149,96.0,0.0689906,33.31279,241.34491,88.554344,0.0,81.10338,0.11375869,0.0,77.71398,8.330017
28797,21167820.0,0.0,18.299072,13.404266,21.471924,20.861267,22.071014,21.815979,18.299133,18.299164,18.299164,18.299164,0.0,0.03208577,0.03208577,0.04958721,25.0,18.300018,0.0,0.0,0.0,-0.0033249708,9.54197e-21,0.0,81.103065,25.000282,26.196394,96.0,0.069021404,33.32505,241.34491,88.55436,0.0,81.103065,0.11375875,0.0,77.713684,8.330017
28798,21167880.0,0.0,18.299072,13.403015,21.469025,20.857727,22.068726,21.813446,18.299103,18.299164,18.299164,18.299164,0.0,0.032085788,0.032085788,0.04958724,25.0,18.300018,0.0,0.0,0.0,-0.0029770457,9.54197e-21,0.0,81.102745,25.00028,26.187372,96.0,0.06905314,33.33768,241.34492,88.554375,0.0,81.102745,0.11375881,0.0,77.71337,8.330017
28799,21167940.0,0.0,18.299042,13.401581,21.466125,20.854187,22.066467,21.810913,18.299103,18.299133,18.299133,18.299133,0.0,0.032085806,0.032085806,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.002361299,9.54197e-21,0.0,81.10242,25.00028,26.178122,96.0,0.06908567,33.35063,241.34492,88.5544,0.0,81.10242,0.113758884,0.0,77.71305,8.330017
28800,21168000.0,0.0,18.299042,13.400024,21.463287,20.850708,22.06424,21.80841,18.299072,18.299103,18.299103,18.299103,0.0,0.032085825,0.032085825,0.049587302,25.0,18.300018,0.0,0.0,0.0,-0.0021238583,9.54197e-21,0.0,81.10208,25.00028,26.16882,96.0,0.06911837,33.363647,241.34492,88.55442,0.0,81.10208,0.11375895,0.0,77.71273,8.330017
28801,21168060.0,0.0,21.151733,13.398254,21.48407,20.858398,22.07257,21.815155,18.31784,18.295593,18.295593,18.295502,0.0,0.00033546935,0.00033546935,0.0004692341,56.666668,18.300018,0.0,0.0,0.0,5.71022,9.54197e-21,0.0,25.601515,22.46912,0.32251936,96.0,0.0011398155,69.54848,2.050086,54.130177,0.0,25.601515,0.0011562329,0.0,23.063416,8.330017
28802,21168120.0,0.0,21.225403,13.396301,21.495789,20.868317,22.083069,21.823883,18.319427,18.29776,18.29776,18.297028,0.0,0.0011303886,0.0011303886,0.0013307212,88.333336,18.300018,0.0,0.0,0.0,3.7418935,9.54197e-21,0.0,34.56083,32.50484,0.52112806,96.0,0.0035893589,69.27042,11.815605,59.29699,0.0,34.56083,0.0036143935,0.0,30.196842,8.330017
28803,21168180.0,0.0,21.462921,13.394196,21.557587,20.877594,22.092712,21.831848,18.330322,18.308838,18.308838,18.30542,0.0,0.00529785,0.00529785,0.0055350224,120.0,18.300018,0.0,0.0,0.0,18.00447,9.54197e-21,0.0,47.76451,44.15668,0.83698446,96.0,0.016120069,68.82822,73.04924,68.457115,0.0,47.76451,0.016150892,0.0,42.099606,8.330017
28804,21168240.0,9.0,21.583038,13.391937,21.587494,20.88504,22.099762,21.837555,18.432495,18.325348,18.325348,18.319305,0.0,0.01315306,0.01315306,0.014449075,120.0,18.300018,0.0,0.0,0.0,54.833485,9.54197e-21,0.0,57.222713,46.755417,2.3588505,96.0,0.040739164,66.69761,213.28082,77.62602,0.0,57.222713,0.04075252,0.0,51.881016,8.330017
28805,21168300.0,9.0,21.530823,13.389496,21.557129,20.88977,22.10382,21.840607,18.823792,18.406464,18.406464,18.373962,0.0,0.019927667,0.019927667,0.0251046,120.0,18.300018,0.0,0.0,0.0,80.13974,9.54197e-21,0.0,62.707962,45.591553,8.756094,96.0,0.06465511,57.74147,243.29808,84.8557,0.0,62.707962,0.06495837,0.0,58.5167,8.330017
28806,21168360.0,9.0,19.475891,13.386902,21.531311,20.891632,22.105652,21.841766,19.509521,18.681458,18.681458,18.594513,0.0,0.024614815,0.024614815,0.034238487,120.0,18.300018,0.0,0.0,0.0,14.800428,9.54197e-21,0.0,65.90489,46.46778,23.719797,96.0,0.058788106,36.792286,242.17793,91.25883,0.0,65.90489,0.083472855,0.0,62.432606,8.330017
28807,21168420.0,2.0,15.071442,13.384186,21.516907,20.89267,22.106964,21.842499,19.62323,19.0755,19.0755,18.954895,0.0,0.028045213,0.028045213,0.041247454,120.0,18.300018,0.0,0.0,0.0,-195.03423,9.54197e-21,0.0,67.61672,49.881584,39.30576,96.0,0.018139333,14.971935,241.03555,97.59252,0.0,67.61672,0.09734714,0.0,64.456825,8.330017
28808,21168480.0,2.0,15.769989,13.381287,21.508911,20.893341,22.10785,21.842926,18.315063,19.03601,19.03601,18.973358,0.0,0.03058995,0.03058995,0.04642385,120.0,18.300018,0.0,0.0,0.0,-155.53769,9.54197e-21,0.0,68.180016,56.006428,35.244995,96.0,0.034501757,20.657005,240.0323,104.37493,0.0,68.180016,0.1076191,0.0,65.12507,8.330017
28809,21168540.0,2.0,19.694641,13.378296,21.503265,20.891357,22.106567,21.8414,17.35608,18.417664,18.417664,18.45169,0.0,0.032471422,0.032471422,0.05001743,120.0,18.300018,0.0,0.0,0.0,105.5958,9.54197e-21,0.0,67.88606,63.828224,19.40486,96.0,0.09137133,42.833195,239.2721,111.27642,0.0,67.88606,0.114977,0.0,64.85725,8.330017
28810,21168600.0,0.0,20.158936,13.375153,21.497162,20.886047,22.102783,21.837524,18.010254,18.056091,18.056091,18.10791,0.0,0.03380857,0.03380857,0.052401148,126.666664,18.300018,0.0,0.0,0.0,134.28424,9.54197e-21,0.0,66.9752,74.381485,17.676367,96.0,0.09943111,45.253086,238.71649,119.06049,0.0,66.9752,0.120041825,0.0,63.99282,8.330017
28811,21168660.0,0.0,18.082764,13.371918,21.49112,20.879822,22.098389,21.83313,18.825867,18.285065,18.285065,18.288849,0.0,0.03452984,0.03452984,0.05367502,133.33333,18.300018,0.0,0.0,0.0,-22.166962,9.54197e-21,0.0,65.72328,86.84039,27.479065,96.0,0.069274284,31.52931,238.44083,127.17007,0.0,65.72328,0.1227599,0.0,62.80867,8.330017
28812,21168720.0,0.0,17.053467,13.36853,21.48642,20.874817,22.094849,21.829529,18.602325,18.53009,18.53009,18.51184,0.0,0.03488161,0.03488161,0.05431442,140.0,18.300018,0.0,0.0,0.0,-96.63159,9.54197e-21,0.0,64.34267,99.71781,30.990496,96.0,0.056741104,26.613308,238.43031,135.02252,0.0,64.34267,0.12410335,0.0,61.494957,8.330017
28813,21168780.0,0.0,18.310669,13.365051,21.482239,20.869995,22.0914,21.82605,18.052887,18.4086,18.4086,18.41333,0.0,0.03465073,0.03465073,0.053985763,136.0,18.300018,0.0,0.0,0.0,1.4968379,9.54197e-21,0.0,63.03057,109.92158,25.666424,96.0,0.07629017,34.067005,238.5452,140.49525,0.0,63.03057,0.12330405,0.0,60.23225,8.330017
28814,21168840.0,0.0,19.016937,13.361481,21.47763,20.86438,22.087433,21.822021,18.103027,18.230377,18.230377,18.249481,0.0,0.034191146,0.034191146,0.05325118,132.0,18.300018,0.0,0.0,0.0,54.46233,9.54197e-21,0.0,61.997425,117.026375,23.008507,96.0,0.084694944,37.788094,238.64467,143.82516,0.0,61.997425,0.12164486,0.0,59.21992,8.330017
28815,21168900.0,0.0,18.424255,13.357819,21.473175,20.858704,22.083435,21.817993,18.421478,18.259521,18.259521,18.266052,0.0,0.033654217,0.033654217,0.05235171,128.0,18.300018,0.0,0.0,0.0,7.8734202,9.54197e-21,0.0,61.24519,121.44316,25.724983,96.0,0.07401615,33.985023,238.68668,145.48146,0.0,61.24519,0.11966635,0.0,58.471077,8.330017
28816,21168960.0,0.0,17.86316,13.354065,21.469513,20.85376,22.080048,21.814514,18.44754,18.356567,18.356567,18.351196,0.0,0.03316247,0.03316247,0.051499795,124.0,18.300018,0.0,0.0,0.0,-31.93984,9.54197e-21,0.0,60.744644,123.46405,27.83324,96.0,0.06536191,31.033463,238.67337,145.8421,0.0,60.744644,0.11782673,0.0,57.96777,8.330017
28817,21169020.0,0.0,18.131317,13.35022,21.466278,20.849274,22.076996,21.81137,18.256226,18.350922,18.350922,18.349548,0.0,0.03274812,0.03274812,0.05076584,120.0,18.300018,0.0,0.0,0.0,-11.51646,9.54197e-21,0.0,60.443855,123.64006,26.618162,96.0,0.0689177,32.734577,238.62424,145.28938,0.0,60.443855,0.11626095,0.0,57.664955,8.330017
28818,21169080.0,0.0,18.548004,13.346313,21.463013,20.844788,22.073944,21.808197,18.197754,18.283356,18.283356,18.289398,0.0,0.032400753,0.032400753,0.050143532,116.0,18.300018,0.0,0.0,0.0,17.7395,9.54197e-21,0.0,60.304756,122.46609,25.013664,96.0,0.073822424,34.98087,238.56058,144.09576,0.0,60.304756,0.11494165,0.0,57.526154,8.330017
28819,21169140.0,0.0,18.481964,13.342316,21.459686,20.840271,22.070892,21.804993,18.302307,18.267334,18.267334,18.271759,0.0,0.032109022,0.032109022,0.049618397,112.0,18.300018,0.0,0.0,0.0,12.195866,9.54197e-21,0.0,60.30158,120.33,25.398926,96.0,0.071848124,34.441505,238.4987,142.46309,0.0,60.30158,0.11383139,0.0,57.52552,8.330017
28820,21169200.0,0.0,18.1893,13.338287,21.456451,20.835968,22.068024,21.801971,18.370728,18.302582,18.302582,18.301086,0.0,0.031874657,0.031874657,0.049196675,108.0,18.300018,0.0,0.0,0.0,-7.94081,9.54197e-21,0.0,60.409492,117.4993,26.558092,96.0,0.06729776,32.81867,238.44897,140.54262,0.0,60.409492,0.11293986,0.0,57.63763,8.330017
28821,21169260.0,0.0,18.133759,13.3341675,21.45346,20.832,22.0654,21.799194,18.32254,18.322662,18.322662,18.319824,0.0,0.031695023,0.031695023,0.048874836,104.0,18.300018,0.0,0.0,0.0,-11.132637,9.54197e-21,0.0,60.601585,114.19707,26.690966,96.0,0.06645555,32.63265,238.41699,138.45143,0.0,60.601585,0.11225798,0.0,57.83468,8.330017
28822,21169320.0,0.0,18.32022,13.330017,21.45047,20.828156,22.062866,21.796478,18.258179,18.303497,18.303497,18.303894,0.0,0.031556834,0.031556834,0.048628785,100.0,18.300018,0.0,0.0,0.0,1.717006,9.54197e-21,0.0,60.856415,110.60207,25.92723,96.0,0.06882838,33.701878,238.40506,136.26474,0.0,60.856415,0.111735135,0.0,58.0945,8.330017
28823,21169380.0,0.0,18.423645,13.325836,21.447418,20.82425,22.060272,21.793732,18.268951,18.281494,18.281494,18.283691,0.0,0.031445056,0.031445056,0.04843074,96.0,18.300018,0.0,0.0,0.0,8.3799095,9.54197e-21,0.0,61.1615,106.835014,25.557455,96.0,0.06986186,34.219563,238.41356,134.02356,0.0,61.1615,0.11131326,0.0,58.404305,8.330017
28824,21169440.0,0.0,18.326843,13.321594,21.444366,20.820404,22.05774,21.790985,18.319214,18.286407,18.286407,18.286652,0.0,0.031351253,0.031351253,0.04826667,92.0,18.300018,0.0,0.0,0.0,1.6107796,9.54197e-21,0.0,61.509693,102.967926,25.967577,96.0,0.06825152,33.645393,238.4419,131.7538,0.0,61.509693,0.11096145,0.0,58.756645,8.330017
28825,21169500.0,0.0,18.217163,13.317352,21.441376,20.81665,22.055298,21.78836,18.328094,18.303284,18.303284,18.301392,0.0,0.03127402,0.03127402,0.048134215,88.0,18.300018,0.0,0.0,0.0,-5.547397,9.54197e-21,0.0,61.89409,99.04227,26.365625,96.0,0.0667143,33.08812,238.48903,129.47505,0.0,61.89409,0.11067445,0.0,59.14389,8.330017
28826,21169560.0,0.0,18.248474,13.31308,21.438477,20.81305,22.052948,21.785828,18.295532,18.305054,18.305054,18.30365,0.0,0.031210346,0.031210346,0.048027493,84.0,18.300018,0.0,0.0,0.0,-3.223307,9.54197e-21,0.0,62.307835,95.092186,26.199907,96.0,0.06715746,33.320133,238.55379,127.20063,0.0,62.307835,0.11044036,0.0,59.558712,8.330017
28827,21169620.0,0.0,18.3396,13.308777,21.435577,20.809479,22.050598,21.783295,18.27649,18.293213,18.293213,18.293488,0.0,0.031153614,0.031153614,0.0479341,80.0,18.300018,0.0,0.0,0.0,2.8207254,9.54197e-21,0.0,62.747128,91.14524,25.83555,96.0,0.06829448,33.830227,238.63506,124.935326,0.0,62.747128,0.11023353,0.0,59.99705,8.330017
28828,21169680.0,0.0,18.351227,13.304474,21.432678,20.805878,22.048279,21.780762,18.29303,18.287231,18.287231,18.287659,0.0,0.031098051,0.031098051,0.04784355,76.0,18.300018,0.0,0.0,0.0,3.407227,9.54197e-21,0.0,63.21165,87.216415,25.804785,96.0,0.06828517,33.873302,238.73186,122.67891,0.0,63.21165,0.11003188,0.0,60.458427,8.330017
28829,21169740.0,0.0,18.294708,13.30014,21.42981,20.802338,22.04596,21.77826,18.312073,18.292694,18.292694,18.292023,0.0,0.031042382,0.031042382,0.047753815,72.0,18.300018,0.0,0.0,0.0,-0.39012367,9.54197e-21,0.0,63.702255,83.30702,26.02361,96.0,0.06742166,33.566948,238.84334,120.43042,0.0,63.702255,0.10983086,0.0,60.943455,8.330017
28830,21169800.0,0.0,18.263336,13.295837,21.426971,20.79889,22.043732,21.775787,18.308716,18.29889,18.29889,18.297638,0.0,0.030988136,0.030988136,0.047666423,68.0,18.300018,0.0,0.0,0.0,-2.3592777,9.54197e-21,0.0,64.22067,79.41184,26.12167,96.0,0.06697477,33.42966,238.96873,118.18841,0.0,64.22067,0.109634355,0.0,61.453533,8.330017
