,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28831,21169860.0,0.0,18.284576,13.291534,21.424255,20.795502,22.041534,21.773407,18.295258,18.298279,18.298279,18.297424,0.0,0.030931303,0.030931303,0.047571827,64.0,18.300018,0.0,0.0,0.0,-0.87991506,9.54197e-21,0.0,64.76311,75.55053,26.017391,96.0,0.06721561,33.575653,239.10727,115.95829,0.0,64.76311,0.10942678,0.0,61.98594,8.330017
28832,21169920.0,0.0,18.316833,13.287262,21.42154,20.792114,22.039337,21.771027,18.290283,18.293854,18.293854,18.29358,0.0,0.030871015,0.030871015,0.04746966,60.0,18.300018,0.0,0.0,0.0,1.2147117,9.54197e-21,0.0,65.334305,71.71528,25.885061,96.0,0.06754122,33.760918,239.25845,113.73382,0.0,65.334305,0.109202035,0.0,62.545895,8.330017
28833,21169980.0,0.0,18.315735,13.2829895,21.418884,20.788788,22.0372,21.768677,18.297272,18.292511,18.292511,18.292206,0.0,0.030805327,0.030805327,0.047356896,56.0,18.300018,0.0,0.0,0.0,1.0753624,9.54197e-21,0.0,65.93947,67.89796,25.88903,96.0,0.06739015,33.75536,239.42207,111.510666,0.0,65.93947,0.10895988,0.0,63.138657,8.330017
28834,21170040.0,0.0,18.296753,13.278748,21.41629,20.785522,22.035095,21.766357,18.303528,18.294464,18.294464,18.293762,0.0,0.030730749,0.030730749,0.04722775,52.0,18.300018,0.0,0.0,0.0,-0.18754952,9.54197e-21,0.0,66.57507,64.12429,25.957108,96.0,0.067000985,33.66005,239.59772,109.29726,0.0,66.57507,0.10868175,0.0,63.761116,8.330017
28835,21170100.0,0.0,18.288025,13.274567,21.413757,20.782288,22.03302,21.764069,18.302307,18.296326,18.296326,18.295471,0.0,0.030650709,0.030650709,0.0470892,48.0,18.300018,0.0,0.0,0.0,-0.7264,9.54197e-21,0.0,67.25407,60.360016,25.978872,96.0,0.06675774,33.629578,239.78566,107.079605,0.0,67.25407,0.108381495,0.0,64.42594,8.330017
28836,21170160.0,0.0,18.295166,13.270416,21.411285,20.779144,22.031006,21.76184,18.2984,18.296051,18.296051,18.29535,0.0,0.030560799,0.030560799,0.046932876,44.0,18.300018,0.0,0.0,0.0,-0.24348308,9.54197e-21,0.0,67.97418,56.630157,25.940922,96.0,0.06669696,33.68271,239.98508,104.86774,0.0,67.97418,0.10804585,0.0,65.13093,8.330017
28837,21170220.0,0.0,18.302917,13.266296,21.408905,20.776062,22.029053,21.759674,18.297485,18.295044,18.295044,18.294495,0.0,0.030460756,0.030460756,0.046758916,40.0,18.300018,0.0,0.0,0.0,0.2453933,9.54197e-21,0.0,68.745255,52.924416,25.9057,96.0,0.06660398,33.732018,240.19614,102.65489,0.0,68.745255,0.10767016,0.0,65.885826,8.330017
28838,21170280.0,0.0,18.302856,13.262238,21.406586,20.77304,22.02713,21.757538,18.298859,18.294891,18.294891,18.294312,0.0,0.03034869,0.03034869,0.04656398,36.0,18.300018,0.0,0.0,0.0,0.22338684,9.54197e-21,0.0,69.574394,49.246975,25.90251,96.0,0.06637601,33.73649,240.41853,100.44188,0.0,69.574394,0.10724772,0.0,66.69755,8.330017
28839,21170340.0,0.0,18.300446,13.25824,21.404327,20.77008,22.025269,21.755432,18.300018,18.295197,18.295197,18.294556,0.0,0.030216286,0.030216286,0.046332646,32.0,18.300018,0.0,0.0,0.0,0.0565388,9.54197e-21,0.0,70.456726,45.63034,25.908762,96.0,0.06607777,33.727734,240.65135,98.24186,0.0,70.456726,0.106759936,0.0,67.56151,8.330017
28840,21170400.0,0.0,18.296997,13.2543335,21.402039,20.767181,22.023438,21.753387,18.300354,18.295837,18.295837,18.295166,0.0,0.030128013,0.030128013,0.046185773,29.666666,18.300018,0.0,0.0,0.0,-0.15187718,9.54197e-21,0.0,71.38586,42.300655,25.91538,96.0,0.06587107,33.718468,240.86426,96.25566,0.0,71.38586,0.10643559,0.0,68.47027,8.330017
28841,21170460.0,0.0,18.297058,13.250488,21.39978,20.764313,22.021667,21.751373,18.299469,18.296173,18.296173,18.295502,0.0,0.030054303,0.030054303,0.04606278,27.333334,18.300018,0.0,0.0,0.0,-0.13656226,9.54197e-21,0.0,72.34329,39.221573,25.907091,96.0,0.06574574,33.730076,241.06453,94.42736,0.0,72.34329,0.10616552,0.0,69.40445,8.330017
28842,21170520.0,0.0,18.299225,13.246704,21.397583,20.761505,22.019928,21.74939,18.298767,18.296143,18.296143,18.295532,0.0,0.02998016,0.02998016,0.04593838,25.0,18.300018,0.0,0.0,0.0,0.003428692,9.54197e-21,0.0,73.334,36.331913,25.89175,96.0,0.06564262,33.75155,241.25832,92.70484,0.0,73.334,0.105893336,0.0,70.37006,8.330017
28843,21170580.0,0.0,18.30017,13.243011,21.395233,20.758728,22.018219,21.747437,18.298645,18.296051,18.296051,18.295532,0.0,0.029998805,0.029998805,0.045986228,25.0,18.300018,0.0,0.0,0.0,0.081032336,9.54197e-21,0.0,74.33454,33.88392,25.87624,96.0,0.06574272,33.773266,241.40172,91.34143,0.0,74.33454,0.10598032,0.0,71.3424,8.330017
28844,21170640.0,0.0,18.29895,13.239441,21.392792,20.75592,22.01648,21.745453,18.298859,18.296265,18.296265,18.295776,0.0,0.030062523,0.030062523,0.046109498,25.0,18.300018,0.0,0.0,0.0,0.015792262,9.54197e-21,0.0,75.29239,31.836424,25.866068,96.0,0.06592179,33.787506,241.50926,90.25474,0.0,75.29239,0.10623765,0.0,72.268524,8.330017
28845,21170700.0,0.0,18.297546,13.235931,21.39035,20.753113,22.01471,21.74347,18.298859,18.29654,18.29654,18.296112,0.0,0.030155135,0.030155135,0.046281047,25.0,18.300018,0.0,0.0,0.0,-0.06127268,9.54197e-21,0.0,76.201324,30.11105,25.854462,96.0,0.06616405,33.803753,241.58975,89.37943,0.0,76.201324,0.10659672,0.0,73.143875,8.330017
28846,21170760.0,0.0,18.29718,13.232574,21.387817,20.750214,22.012909,21.741425,18.298431,18.296753,18.296753,18.296356,0.0,0.03028145,0.03028145,0.046509873,25.0,18.300018,0.0,0.0,0.0,-0.073816486,9.54197e-21,0.0,77.04491,28.700922,25.836744,96.0,0.0664919,33.82856,241.64206,88.715225,0.0,77.04491,0.10706872,0.0,73.95247,8.330017
28847,21170820.0,0.0,18.297913,13.229279,21.385223,20.747253,22.011017,21.73935,18.298065,18.296814,18.296814,18.296478,0.0,0.030419853,0.030419853,0.046756838,25.0,18.300018,0.0,0.0,0.0,-0.021365779,9.54197e-21,0.0,77.81542,27.53982,25.814278,96.0,0.066864766,33.86001,241.67473,88.20651,0.0,77.81542,0.107592486,0.0,74.68788,8.330017
28848,21170880.0,0.0,18.298462,13.226135,21.382599,20.744293,22.009125,21.737244,18.297913,18.296844,18.296844,18.2966,0.0,0.0305615,0.0305615,0.047007553,25.0,18.300018,0.0,0.0,0.0,0.017753692,9.54197e-21,0.0,78.52859,26.553572,25.792498,96.0,0.06724196,33.890503,241.69536,87.799355,0.0,78.52859,0.10812738,0.0,75.36641,8.330017
28849,21170940.0,0.0,18.298492,13.223114,21.379913,20.741241,22.007172,21.735107,18.298004,18.296967,18.296967,18.296722,0.0,0.030709364,0.030709364,0.04726701,25.0,18.300018,0.0,0.0,0.0,0.018762363,9.54197e-21,0.0,79.16625,25.75495,25.772758,96.0,0.0676247,33.918137,241.70227,87.504555,0.0,79.16625,0.10868362,0.0,75.97043,8.330017
28850,21171000.0,0.0,18.298218,13.220215,21.377197,20.73816,22.005157,21.73288,18.298065,18.29712,18.29712,18.296936,0.0,0.030858433,0.030858433,0.04752665,25.0,18.300018,0.0,0.0,0.0,0.0009961432,9.54197e-21,0.0,79.72683,25.117071,25.754017,96.0,0.068005346,33.944378,241.69862,87.30136,0.0,79.72683,0.10924152,0.0,76.49902,8.330017
28851,21171060.0,0.0,18.298096,13.217468,21.37445,20.734985,22.003082,21.730652,18.298065,18.297302,18.297302,18.29712,0.0,0.03100516,0.03100516,0.0477807,25.0,18.300018,0.0,0.0,0.0,-0.0060821627,9.54197e-21,0.0,80.22405,24.597708,25.734758,96.0,0.06838252,33.97134,241.68803,87.16258,0.0,80.22405,0.10978975,0.0,76.96603,8.330017
28852,21171120.0,0.0,18.298218,13.214874,21.371643,20.731781,22.000946,21.728363,18.298035,18.297424,18.297424,18.297272,0.0,0.031148259,0.031148259,0.04802705,25.0,18.300018,0.0,0.0,0.0,-0.0004156829,9.54197e-21,0.0,80.65381,24.189987,25.715054,96.0,0.06875278,33.998928,241.6714,87.08292,0.0,80.65381,0.11032262,0.0,77.367775,8.330017
28853,21171180.0,0.0,18.29834,13.212402,21.368835,20.728516,21.99878,21.726013,18.298065,18.297546,18.297546,18.297424,0.0,0.03128544,0.03128544,0.048261847,25.0,18.300018,0.0,0.0,0.0,0.0061388314,9.54197e-21,0.0,81.01347,23.885357,25.695778,96.0,0.06910847,34.025913,241.64995,87.05533,0.0,81.01347,0.11083192,0.0,77.702126,8.330017
28854,21171240.0,0.0,18.298431,13.210114,21.365967,20.72522,21.996582,21.723663,18.298126,18.297699,18.297699,18.297577,0.0,0.03141638,0.03141638,0.048484918,25.0,18.300018,0.0,0.0,0.0,0.009366584,9.54197e-21,0.0,81.32266,23.649494,25.677193,96.0,0.06944836,34.05193,241.62593,87.0601,0.0,81.32266,0.11131718,0.0,77.98823,8.330017
28855,21171300.0,0.0,18.298492,13.207977,21.363098,20.721893,21.994324,21.721252,18.298187,18.297821,18.297821,18.29773,0.0,0.03154052,0.03154052,0.04869537,25.0,18.300018,0.0,0.0,0.0,0.008770932,9.54197e-21,0.0,81.57863,23.481413,25.659397,96.0,0.06977082,34.076843,241.59964,87.09615,0.0,81.57863,0.111776166,0.0,78.22357,8.330017
28856,21171360.0,0.0,18.298492,13.206024,21.36023,20.718536,21.992035,21.718842,18.298279,18.297974,18.297974,18.297882,0.0,0.031656038,0.031656038,0.048890278,25.0,18.300018,0.0,0.0,0.0,0.006700931,9.54197e-21,0.0,81.77996,23.377317,25.642368,96.0,0.07007212,34.100685,241.57188,87.15952,0.0,81.77996,0.11220221,0.0,78.4071,8.330017
28857,21171420.0,0.0,18.298584,13.204224,21.35733,20.715149,21.989716,21.7164,18.29834,18.298096,18.298096,18.298035,0.0,0.031761862,0.031761862,0.04906804,25.0,18.300018,0.0,0.0,0.0,0.00689202,9.54197e-21,0.0,81.93218,23.326189,25.625965,96.0,0.07035066,34.123646,241.54367,87.2429,0.0,81.93218,0.112591766,0.0,78.54427,8.330017
28858,21171480.0,0.0,18.298676,13.202637,21.3544,20.711731,21.987366,21.713898,18.2984,18.298218,18.298218,18.298157,0.0,0.031857766,0.031857766,0.049228426,25.0,18.300018,0.0,0.0,0.0,0.00915377,9.54197e-21,0.0,82.03814,23.322733,25.610235,96.0,0.07060579,34.14567,241.51546,87.34306,0.0,82.03814,0.11294399,0.0,78.6379,8.330017
28859,21171540.0,0.0,18.298767,13.201233,21.35147,20.708282,21.985016,21.711426,18.298492,18.29834,18.29834,18.29831,0.0,0.03194307,0.03194307,0.049370524,25.0,18.300018,0.0,0.0,0.0,0.010882572,9.54197e-21,0.0,82.10481,23.356243,25.59539,96.0,0.07083551,34.16645,241.4881,87.453255,0.0,82.10481,0.11325678,0.0,78.69476,8.330017
28860,21171600.0,0.0,18.298859,13.200012,21.348541,20.704834,21.982605,21.708893,18.298584,18.298462,18.298462,18.298431,0.0,0.03201796,0.03201796,0.049494807,25.0,18.300018,0.0,0.0,0.0,0.011479498,9.54197e-21,0.0,82.139984,23.416561,25.58147,96.0,0.07103995,34.185944,241.4622,87.567764,0.0,82.139984,0.1135307,0.0,78.72231,8.330017
28861,21171660.0,0.0,18.29892,13.198944,21.345612,20.701355,21.980225,21.70639,18.298676,18.298584,18.298584,18.298553,0.0,0.03208022,0.03208022,0.04959775,25.0,18.300018,0.0,0.0,0.0,0.010119147,9.54197e-21,0.0,82.13569,23.511417,25.56867,96.0,0.07121434,34.203865,241.4379,87.68897,0.0,82.13569,0.11375838,0.0,78.713066,8.330017
28862,21171720.0,0.0,18.29895,13.197998,21.342651,20.697906,21.977814,21.703857,18.298737,18.298676,18.298676,18.298676,0.0,0.03212899,0.03212899,0.049677946,25.0,18.300018,0.0,0.0,0.0,0.008258373,9.54197e-21,0.0,82.101845,23.626696,25.556854,96.0,0.07135683,34.2204,241.41637,87.8076,0.0,82.101845,0.11393608,0.0,78.67651,8.330017
28863,21171780.0,0.0,18.299011,13.197144,21.339722,20.694427,21.975372,21.701324,18.298828,18.298767,18.298767,18.298767,0.0,0.032168493,0.032168493,0.049742546,25.0,18.300018,0.0,0.0,0.0,0.007558641,9.54197e-21,0.0,82.05173,23.751078,25.545671,96.0,0.07147769,34.236057,241.39706,87.92165,0.0,82.05173,0.11407967,0.0,78.62504,8.330017
28864,21171840.0,0.0,18.299072,13.196411,21.336792,20.690948,21.972961,21.698761,18.29889,18.298859,18.298859,18.298859,0.0,0.032202132,0.032202132,0.04979728,25.0,18.300018,0.0,0.0,0.0,0.007726387,9.54197e-21,0.0,81.99246,23.880077,25.534922,96.0,0.07158481,34.25111,241.37923,88.03219,0.0,81.99246,0.114201784,0.0,78.565254,8.330017
28865,21171900.0,0.0,18.299103,13.19577,21.333893,20.6875,21.97052,21.696228,18.29895,18.29895,18.29895,18.29895,0.0,0.03222497,0.03222497,0.04983398,25.0,18.300018,0.0,0.0,0.0,0.0073690866,9.54197e-21,0.0,81.91994,24.012304,25.52505,96.0,0.07166622,34.26493,241.36441,88.133064,0.0,81.91994,0.1142841,0.0,78.493515,8.330017
28866,21171960.0,0.0,18.299164,13.195221,21.330994,20.684021,21.96814,21.693726,18.299011,18.299042,18.299042,18.299042,0.0,0.032242943,0.032242943,0.049862538,25.0,18.300018,0.0,0.0,0.0,0.007389215,9.54197e-21,0.0,81.8429,24.144548,25.515598,96.0,0.071736015,34.278164,241.35104,88.2288,0.0,81.8429,0.11434866,0.0,78.417816,8.330017
28867,21172020.0,0.0,18.299225,13.194733,21.328094,20.680603,21.965729,21.691223,18.299072,18.299103,18.299103,18.299103,0.0,0.032255214,0.032255214,0.049881596,25.0,18.300018,0.0,0.0,0.0,0.0070412373,9.54197e-21,0.0,81.76169,24.275179,25.506676,96.0,0.07179204,34.290653,241.33948,88.31752,0.0,81.76169,0.11439228,0.0,78.338486,8.330017
28868,21172080.0,0.0,18.299255,13.194366,21.325226,20.677155,21.963348,21.68869,18.299133,18.299164,18.299164,18.299164,0.0,0.032261483,0.032261483,0.04989066,25.0,18.300018,0.0,0.0,0.0,0.0061208126,9.54197e-21,0.0,81.678185,24.401077,25.498322,96.0,0.071833484,34.30235,241.32999,88.39707,0.0,81.678185,0.11441388,0.0,78.25739,8.330017
28869,21172140.0,0.0,18.299286,13.194061,21.322357,20.673767,21.960968,21.686218,18.299194,18.299225,18.299225,18.299225,0.0,0.032263026,0.032263026,0.04989187,25.0,18.300018,0.0,0.0,0.0,0.005234886,9.54197e-21,0.0,81.59569,24.519459,25.490416,96.0,0.07186357,34.31342,241.32234,88.467255,0.0,81.59569,0.11441832,0.0,78.17758,8.330017
28870,21172200.0,0.0,18.299316,13.193848,21.319519,20.67038,21.958588,21.683716,18.299255,18.299286,18.299286,18.299286,0.0,0.032258753,0.032258753,0.049883448,25.0,18.300018,0.0,0.0,0.0,0.0041887215,9.54197e-21,0.0,81.513504,24.629509,25.483057,96.0,0.0718794,34.323723,241.31696,88.52628,0.0,81.513504,0.11440115,0.0,78.098495,8.330017
28871,21172260.0,0.0,18.299347,13.193695,21.316711,20.666992,21.956238,21.681244,18.299286,18.299316,18.299316,18.299316,0.0,0.032251555,0.032251555,0.049870174,25.0,18.300018,0.0,0.0,0.0,0.0041595954,9.54197e-21,0.0,81.43446,24.731424,25.47597,96.0,0.071888246,34.33364,241.31291,88.57751,0.0,81.43446,0.11437348,0.0,78.02262,8.330017
28872,21172320.0,0.0,18.299377,13.1936035,21.313934,20.663635,21.953918,21.678802,18.299316,18.299347,18.299347,18.299347,0.0,0.032241657,0.032241657,0.049852476,25.0,18.300018,0.0,0.0,0.0,0.0040738047,9.54197e-21,0.0,81.36044,24.822685,25.469229,96.0,0.071890265,34.343082,241.31033,88.61966,0.0,81.36044,0.11433597,0.0,77.951775,8.330017
28873,21172380.0,0.0,18.299408,13.1936035,21.311157,20.660309,21.9516,21.676361,18.299347,18.299377,18.299377,18.299377,0.0,0.03222951,0.03222951,0.04983108,25.0,18.300018,0.0,0.0,0.0,0.0033745083,9.54197e-21,0.0,81.29201,24.902971,25.462814,96.0,0.07188641,34.35206,241.30907,88.65301,0.0,81.29201,0.114290245,0.0,77.88648,8.330017
28874,21172440.0,0.0,18.299408,13.193634,21.30838,20.657013,21.94931,21.67395,18.299377,18.299408,18.299408,18.299408,0.0,0.032216024,0.032216024,0.049807552,25.0,18.300018,0.0,0.0,0.0,0.0024105525,9.54197e-21,0.0,81.23014,24.972092,25.45665,96.0,0.071878955,34.36069,241.30888,88.67846,0.0,81.23014,0.11423973,0.0,77.827614,8.330017
28875,21172500.0,0.0,18.299408,13.193756,21.305634,20.653717,21.947021,21.67154,18.299408,18.299438,18.299438,18.299438,0.0,0.03220196,0.03220196,0.049783155,25.0,18.300018,0.0,0.0,0.0,0.0017162558,9.54197e-21,0.0,81.175125,25.030659,25.450638,96.0,0.07186985,34.369106,241.3095,88.697205,0.0,81.175125,0.114187315,0.0,77.7754,8.330017
28876,21172560.0,0.0,18.299438,13.193909,21.302917,20.650452,21.944763,21.669159,18.299408,18.299438,18.299438,18.299438,0.0,0.032187134,0.032187134,0.04975761,25.0,18.300018,0.0,0.0,0.0,0.0014243686,9.54197e-21,0.0,81.12816,25.076448,25.444824,96.0,0.071858354,34.377243,241.31113,88.70765,0.0,81.12816,0.11413196,0.0,77.731026,8.330017
28877,21172620.0,0.0,18.299438,13.194153,21.300232,20.647247,21.942535,21.66681,18.299438,18.299438,18.299438,18.299438,0.0,0.03217271,0.03217271,0.049732875,25.0,18.300018,0.0,0.0,0.0,0.0012014422,9.54197e-21,0.0,81.09039,25.109482,25.43913,96.0,0.071847424,34.385216,241.31339,88.7112,0.0,81.09039,0.11407835,0.0,77.69551,8.330017
28878,21172680.0,0.0,18.299438,13.194397,21.297577,20.644043,21.940308,21.66446,18.299438,18.299438,18.299438,18.299438,0.0,0.032159887,0.032159887,0.04971101,25.0,18.300018,0.0,0.0,0.0,0.00097548123,9.54197e-21,0.0,81.06422,25.127983,25.43353,96.0,0.071839616,34.393055,241.31607,88.708046,0.0,81.06422,0.11403078,0.0,77.6711,8.330017
28879,21172740.0,0.0,18.299438,13.194702,21.294922,20.64087,21.93811,21.66214,18.299438,18.299469,18.299469,18.299469,0.0,0.032146722,0.032146722,0.049688525,25.0,18.300018,0.0,0.0,0.0,0.00087525963,9.54197e-21,0.0,81.03631,25.148556,25.427923,96.0,0.07183112,34.40091,241.31873,88.70575,0.0,81.03631,0.11398201,0.0,77.64503,8.330017
28880,21172800.0,0.0,18.299438,13.195068,21.292267,20.637695,21.935913,21.65982,18.299438,18.299469,18.299469,18.299469,0.0,0.032134812,0.032134812,0.049668264,25.0,18.300018,0.0,0.0,0.0,0.00080060284,9.54197e-21,0.0,81.01588,25.160025,25.422392,96.0,0.071825035,34.408653,241.32156,88.699524,0.0,81.01588,0.11393791,0.0,77.626114,8.330017
28881,21172860.0,0.0,18.299469,13.195465,21.289642,20.634521,21.933746,21.657501,18.299438,18.299469,18.299469,18.299469,0.0,0.032123376,0.032123376,0.04964884,25.0,18.300018,0.0,0.0,0.0,0.0008394812,9.54197e-21,0.0,80.99794,25.168573,25.41689,96.0,0.07181986,34.416355,241.32443,88.69212,0.0,80.99794,0.1138956,0.0,77.609566,8.330017
28882,21172920.0,0.0,18.299469,13.195892,21.287018,20.631378,21.93158,21.655212,18.299469,18.299469,18.299469,18.299469,0.0,0.032113012,0.032113012,0.049631286,25.0,18.300018,0.0,0.0,0.0,0.0004935139,9.54197e-21,0.0,80.9849,25.171515,25.411446,96.0,0.071816765,34.423973,241.32732,88.68264,0.0,80.9849,0.11385731,0.0,77.5977,8.330017
28883,21172980.0,0.0,18.299438,13.19632,21.284424,20.628265,21.929443,21.652954,18.299469,18.299469,18.299469,18.299469,0.0,0.032103784,0.032103784,0.04961571,25.0,18.300018,0.0,0.0,0.0,4.4671764e-05,9.54197e-21,0.0,80.97612,25.16992,25.406017,96.0,0.07181605,34.431572,241.33015,88.67176,0.0,80.97612,0.11382327,0.0,77.58987,8.330017
28884,21173040.0,0.0,18.299438,13.196808,21.28183,20.625153,21.927307,21.650665,18.299469,18.299469,18.299469,18.299469,0.0,0.032095697,0.032095697,0.0496021,25.0,18.300018,0.0,0.0,0.0,-0.00021442739,9.54197e-21,0.0,80.97075,25.165041,25.40058,96.0,0.07181779,34.43919,241.33284,88.66022,0.0,80.97075,0.113793485,0.0,77.58525,8.330017
28885,21173100.0,0.0,18.299438,13.197296,21.279236,20.62207,21.92517,21.648407,18.299469,18.299469,18.299469,18.299469,0.0,0.032088768,0.032088768,0.049590483,25.0,18.300018,0.0,0.0,0.0,-0.00026084753,9.54197e-21,0.0,80.96917,25.15632,25.39513,96.0,0.07182204,34.44682,241.33543,88.647705,0.0,80.96917,0.11376799,0.0,77.58423,8.330017
28886,21173160.0,0.0,18.299438,13.197815,21.276672,20.618988,21.923065,21.64618,18.299469,18.299438,18.299438,18.299438,0.0,0.032082964,0.032082964,0.04958081,25.0,18.300018,0.0,0.0,0.0,-0.00012645517,9.54197e-21,0.0,80.97032,25.145306,25.389654,96.0,0.07182879,34.454487,241.33781,88.635086,0.0,80.97032,0.11374672,0.0,77.58576,8.330017
28887,21173220.0,0.0,18.299438,13.198364,21.27414,20.615906,21.92096,21.643951,18.299469,18.299438,18.299438,18.299438,0.0,0.032078225,0.032078225,0.049572945,25.0,18.300018,0.0,0.0,0.0,-4.719041e-05,9.54197e-21,0.0,80.97361,25.132782,25.384161,96.0,0.071837835,34.462173,241.33998,88.62274,0.0,80.97361,0.11372937,0.0,77.58928,8.330017
28888,21173280.0,0.0,18.299438,13.198914,21.271576,20.612854,21.918884,21.641724,18.299469,18.299438,18.299438,18.299438,0.0,0.0320745,0.0320745,0.049566813,25.0,18.300018,0.0,0.0,0.0,-0.0001009931,9.54197e-21,0.0,80.97874,25.119102,25.37866,96.0,0.07184908,34.469875,241.34192,88.610825,0.0,80.97874,0.11371578,0.0,77.59452,8.330017
28889,21173340.0,0.0,18.299438,13.199463,21.269043,20.609833,21.91681,21.639496,18.299469,18.299438,18.299438,18.299438,0.0,0.03207168,0.03207168,0.04956221,25.0,18.300018,0.0,0.0,0.0,-0.00020706603,9.54197e-21,0.0,80.98511,25.104996,25.373142,96.0,0.071862265,34.4776,241.34361,88.59964,0.0,80.98511,0.11370554,0.0,77.600876,8.330017
28890,21173400.0,0.0,18.299438,13.200012,21.26654,20.606812,21.914734,21.637299,18.299438,18.299438,18.299438,18.299438,0.0,0.03206961,0.03206961,0.04955887,25.0,18.300018,0.0,0.0,0.0,-0.00026159512,9.54197e-21,0.0,80.992165,25.091026,25.367603,96.0,0.07187713,34.485355,241.34508,88.58934,0.0,80.992165,0.113698065,0.0,77.607864,8.330017
28891,21173460.0,0.0,18.299438,13.200562,21.264008,20.60379,21.91269,21.635101,18.299438,18.299438,18.299438,18.299438,0.0,0.03206836,0.03206836,0.04955693,25.0,18.300018,0.0,0.0,0.0,-0.0004138338,9.54197e-21,0.0,81.00016,25.076971,25.362038,96.0,0.07189382,34.493145,241.34631,88.57988,0.0,81.00016,0.11369363,0.0,77.61569,8.330017
28892,21173520.0,0.0,18.299438,13.201111,21.261505,20.600769,21.910645,21.632935,18.299438,18.299438,18.299438,18.299438,0.0,0.032067735,0.032067735,0.049556024,25.0,18.300018,0.0,0.0,0.0,-0.00040567308,9.54197e-21,0.0,81.00838,25.063541,25.35644,96.0,0.07191194,34.500988,241.34732,88.57145,0.0,81.00838,0.11369146,0.0,77.62368,8.330017
28893,21173580.0,0.0,18.299438,13.20166,21.259033,20.597778,21.9086,21.630768,18.299438,18.299438,18.299438,18.299438,0.0,0.032067575,0.032067575,0.049555905,25.0,18.300018,0.0,0.0,0.0,-0.0003314497,9.54197e-21,0.0,81.016495,25.051003,25.350815,96.0,0.07193114,34.50886,241.34813,88.56404,0.0,81.016495,0.11369104,0.0,77.631546,8.330017
28894,21173640.0,0.0,18.299438,13.202179,21.25653,20.594818,21.906586,21.628601,18.299438,18.299438,18.299438,18.299438,0.0,0.03206802,0.03206802,0.049556796,25.0,18.300018,0.0,0.0,0.0,-0.00012963498,9.54197e-21,0.0,81.024574,25.039455,25.345158,96.0,0.07195171,34.516777,241.34871,88.55785,0.0,81.024574,0.11369281,0.0,77.63932,8.330017
28895,21173700.0,0.0,18.299438,13.202698,21.254059,20.591858,21.904541,21.626434,18.299438,18.299438,18.299438,18.299438,0.0,0.03206888,0.03206888,0.049558356,25.0,18.300018,0.0,0.0,0.0,-0.00010106531,9.54197e-21,0.0,81.03205,25.029436,25.339497,96.0,0.07197317,34.524708,241.34908,88.55299,0.0,81.03205,0.11369609,0.0,77.64649,8.330017
28896,21173760.0,0.0,18.299438,13.203217,21.251587,20.588867,21.902527,21.624298,18.299438,18.299438,18.299438,18.299438,0.0,0.03206986,0.03206986,0.049560115,25.0,18.300018,0.0,0.0,0.0,-0.0004700866,9.54197e-21,0.0,81.039276,25.01997,25.333818,96.0,0.071994916,34.53265,241.34937,88.54858,0.0,81.039276,0.113699816,0.0,77.65341,8.330017
28897,21173820.0,0.0,18.299438,13.203674,21.249146,20.585907,21.900543,21.622162,18.299438,18.299438,18.299438,18.299438,0.0,0.032071047,0.032071047,0.04956222,25.0,18.300018,0.0,0.0,0.0,-0.0006483483,9.54197e-21,0.0,81.04593,25.011675,25.328096,96.0,0.07201727,34.54066,241.34952,88.545074,0.0,81.04593,0.1137043,0.0,77.65976,8.330017
28898,21173880.0,0.0,18.299438,13.204132,21.246674,20.582977,21.89853,21.620026,18.299438,18.299438,18.299438,18.299438,0.0,0.032072373,0.032072373,0.04956454,25.0,18.300018,0.0,0.0,0.0,-0.00043658834,9.54197e-21,0.0,81.05194,25.00454,25.32233,96.0,0.07204006,34.54874,241.34956,88.54238,0.0,81.05194,0.11370926,0.0,77.66548,8.330017
28899,21173940.0,0.0,18.299438,13.204559,21.244232,20.580048,21.896545,21.61789,18.299438,18.299438,18.299438,18.299438,0.0,0.032073755,0.032073755,0.049566947,25.0,18.300018,0.0,0.0,0.0,-0.00026561727,9.54197e-21,0.0,81.057274,24.998487,25.316534,96.0,0.07206305,34.55685,241.34953,88.540375,0.0,81.057274,0.11371444,0.0,77.67054,8.330017
28900,21174000.0,0.0,18.299438,13.204956,21.241821,20.577118,21.894562,21.615753,18.299438,18.299438,18.299438,18.299438,0.0,0.032075226,0.032075226,0.049569488,25.0,18.300018,0.0,0.0,0.0,-8.728815e-05,9.54197e-21,0.0,81.061935,24.993565,25.310713,96.0,0.07208631,34.565002,241.34941,88.53912,0.0,81.061935,0.11371993,0.0,77.674934,8.330017
28901,21174060.0,0.0,18.299408,13.205292,21.23938,20.574188,21.892578,21.613647,18.299438,18.299408,18.299408,18.299408,0.0,0.032076698,0.032076698,0.049572017,25.0,18.300018,0.0,0.0,0.0,-0.0006061043,9.54197e-21,0.0,81.0659,24.989662,25.304878,96.0,0.07210962,34.57317,241.34921,88.53845,0.0,81.0659,0.113725394,0.0,77.67866,8.330017
28902,21174120.0,0.0,18.299408,13.205597,21.236969,20.57129,21.890625,21.611542,18.299408,18.299408,18.299408,18.299408,0.0,0.03207812,0.03207812,0.049574457,25.0,18.300018,0.0,0.0,0.0,-0.00087018544,9.54197e-21,0.0,81.06918,24.986677,25.298986,96.0,0.07213302,34.58142,241.34898,88.53826,0.0,81.06918,0.1137307,0.0,77.68174,8.330017
28903,21174180.0,0.0,18.299408,13.205872,21.234558,20.56839,21.888672,21.609436,18.299408,18.299408,18.299408,18.299408,0.0,0.032079488,0.032079488,0.049576785,25.0,18.300018,0.0,0.0,0.0,-0.0006795622,9.54197e-21,0.0,81.07182,24.984556,25.293026,96.0,0.07215652,34.589764,241.34871,88.538506,0.0,81.07182,0.11373575,0.0,77.68419,8.330017
28904,21174240.0,0.0,18.299408,13.206085,21.232147,20.56549,21.886719,21.60736,18.299408,18.299408,18.299408,18.299408,0.0,0.032080762,0.032080762,0.049578954,25.0,18.300018,0.0,0.0,0.0,-0.00040077255,9.54197e-21,0.0,81.07386,24.983168,25.287018,96.0,0.07217998,34.59818,241.34842,88.53908,0.0,81.07386,0.113740474,0.0,77.686066,8.330017
28905,21174300.0,0.0,18.299408,13.206268,21.229767,20.562622,21.884766,21.605286,18.299408,18.299408,18.299408,18.299408,0.0,0.03208193,0.03208193,0.04958093,25.0,18.300018,0.0,0.0,0.0,-0.00029717232,9.54197e-21,0.0,81.075386,24.98236,25.28097,96.0,0.072203346,34.60664,241.34813,88.53987,0.0,81.075386,0.113744795,0.0,77.68746,8.330017
28906,21174360.0,0.0,18.299377,13.20636,21.227356,20.559723,21.882812,21.60321,18.299408,18.299408,18.299408,18.299408,0.0,0.032082994,0.032082994,0.04958273,25.0,18.300018,0.0,0.0,0.0,-0.00071586546,9.54197e-21,0.0,81.07636,24.982208,25.274885,96.0,0.07222661,34.615158,241.34784,88.54093,0.0,81.07636,0.113748714,0.0,77.688324,8.330017
28907,21174420.0,0.0,18.299377,13.206421,21.224976,20.556854,21.88089,21.601135,18.299408,18.299408,18.299408,18.299408,0.0,0.03208394,0.03208394,0.04958432,25.0,18.300018,0.0,0.0,0.0,-0.0010959574,9.54197e-21,0.0,81.076904,24.982502,25.26873,96.0,0.07224987,34.62378,241.34755,88.54212,0.0,81.076904,0.11375221,0.0,77.688774,8.330017
28908,21174480.0,0.0,18.299377,13.206421,21.222626,20.554016,21.878967,21.59906,18.299377,18.299408,18.299408,18.299408,0.0,0.032084763,0.032084763,0.049585707,25.0,18.300018,0.0,0.0,0.0,-0.001218459,9.54197e-21,0.0,81.077095,24.983118,25.262495,96.0,0.072273135,34.632507,241.34727,88.543365,0.0,81.077095,0.11375523,0.0,77.68891,8.330017
28909,21174540.0,0.0,18.299347,13.206329,21.220245,20.551178,21.877045,21.597015,18.299377,18.299377,18.299377,18.299377,0.0,0.03208547,0.03208547,0.049586885,25.0,18.300018,0.0,0.0,0.0,-0.0009325372,9.54197e-21,0.0,81.076904,24.98411,25.256168,96.0,0.072296456,34.64136,241.347,88.54469,0.0,81.076904,0.113757834,0.0,77.68867,8.330017
28910,21174600.0,0.0,18.299347,13.206177,21.217896,20.54834,21.875122,21.59497,18.299377,18.299377,18.299377,18.299377,0.0,0.032086056,0.032086056,0.04958787,25.0,18.300018,0.0,0.0,0.0,-0.00071064226,9.54197e-21,0.0,81.07644,24.98531,25.249777,96.0,0.07231977,34.650314,241.34677,88.54602,0.0,81.07644,0.11375998,0.0,77.68818,8.330017
28911,21174660.0,0.0,18.299347,13.205963,21.215546,20.545502,21.87323,21.592926,18.299377,18.299377,18.299377,18.299377,0.0,0.032086533,0.032086533,0.04958865,25.0,18.300018,0.0,0.0,0.0,-0.0010618675,9.54197e-21,0.0,81.07574,24.98668,25.243313,96.0,0.072343074,34.659363,241.34654,88.547325,0.0,81.07574,0.113761716,0.0,77.68748,8.330017
28912,21174720.0,0.0,18.299316,13.205658,21.213196,20.542664,21.871338,21.590881,18.299347,18.299377,18.299377,18.299377,0.0,0.032086905,0.032086905,0.049589265,25.0,18.300018,0.0,0.0,0.0,-0.0014187384,9.54197e-21,0.0,81.07487,24.988138,25.236753,96.0,0.07236648,34.668545,241.34636,88.54857,0.0,81.07487,0.11376309,0.0,77.68661,8.330017
28913,21174780.0,0.0,18.299316,13.205261,21.210876,20.539825,21.869446,21.588867,18.299347,18.299347,18.299347,18.299347,0.0,0.032087184,0.032087184,0.049589723,25.0,18.300018,0.0,0.0,0.0,-0.0013518659,9.54197e-21,0.0,81.07388,24.989632,25.230078,96.0,0.0723901,34.67789,241.34619,88.549736,0.0,81.07388,0.1137641,0.0,77.68563,8.330017
28914,21174840.0,0.0,18.299316,13.204803,21.208527,20.537048,21.867554,21.586853,18.299347,18.299347,18.299347,18.299347,0.0,0.03208739,0.03208739,0.04959005,25.0,18.300018,0.0,0.0,0.0,-0.0012531014,9.54197e-21,0.0,81.072815,24.9911,25.223299,96.0,0.07241391,34.687378,241.34605,88.550804,0.0,81.072815,0.11376484,0.0,77.684586,8.330017
28915,21174900.0,0.0,18.299316,13.204254,21.206238,20.53424,21.865662,21.584839,18.299316,18.299347,18.299347,18.299347,0.0,0.032087512,0.032087512,0.049590237,25.0,18.300018,0.0,0.0,0.0,-0.001032488,9.54197e-21,0.0,81.07166,24.992569,25.21642,96.0,0.07243788,34.697014,241.34593,88.55178,0.0,81.07166,0.11376527,0.0,77.683464,8.330017
28916,21174960.0,0.0,18.299286,13.203613,21.203918,20.531433,21.8638,21.582825,18.299316,18.299316,18.299316,18.299347,0.0,0.032087572,0.032087572,0.04959032,25.0,18.300018,0.0,0.0,0.0,-0.0015657197,9.54197e-21,0.0,81.07048,24.99397,25.209444,96.0,0.07246204,34.706776,241.34584,88.55265,0.0,81.07048,0.113765456,0.0,77.68232,8.330017
28917,21175020.0,0.0,18.299255,13.20285,21.2016,20.528656,21.861938,21.58081,18.299286,18.299316,18.299316,18.299316,0.0,0.032087576,0.032087576,0.049590312,25.0,18.300018,0.0,0.0,0.0,-0.0018723247,9.54197e-21,0.0,81.069305,24.995277,25.202332,96.0,0.07248657,34.716736,241.34576,88.55341,0.0,81.069305,0.11376547,0.0,77.68119,8.330017
28918,21175080.0,0.0,18.299255,13.201996,21.19931,20.525879,21.860077,21.578827,18.299286,18.299316,18.299316,18.299316,0.0,0.032087535,0.032087535,0.04959023,25.0,18.300018,0.0,0.0,0.0,-0.0017026404,9.54197e-21,0.0,81.068146,24.99648,25.195065,96.0,0.07251152,34.72691,241.3457,88.55406,0.0,81.068146,0.11376529,0.0,77.68008,8.330017
28919,21175140.0,0.0,18.299255,13.20105,21.197021,20.523102,21.858215,21.576843,18.299286,18.299286,18.299286,18.299286,0.0,0.032087456,0.032087456,0.04959009,25.0,18.300018,0.0,0.0,0.0,-0.0014226509,9.54197e-21,0.0,81.067024,24.997566,25.187666,96.0,0.07253685,34.737267,241.34567,88.55461,0.0,81.067024,0.11376501,0.0,77.679,8.330017
28920,21175200.0,0.0,18.299225,13.200012,21.194733,20.520355,21.856384,21.57486,18.299255,18.299286,18.299286,18.299286,0.0,0.03208736,0.03208736,0.049589913,25.0,18.300018,0.0,0.0,0.0,-0.0012804775,9.54197e-21,0.0,81.06596,24.998531,25.18015,96.0,0.072562546,34.74779,241.34564,88.55506,0.0,81.06596,0.113764636,0.0,77.67798,8.330017
28921,21175260.0,0.0,18.299225,13.198853,21.192444,20.517578,21.854523,21.572876,18.299255,18.299255,18.299255,18.299286,0.0,0.032087237,0.032087237,0.049589694,25.0,18.300018,0.0,0.0,0.0,-0.0018766061,9.54197e-21,0.0,81.06495,24.999372,25.172503,96.0,0.072588615,34.7585,241.34564,88.55541,0.0,81.06495,0.11376417,0.0,77.67701,8.330017
28922,21175320.0,0.0,18.299194,13.197662,21.190155,20.514801,21.852692,21.570892,18.299225,18.299255,18.299255,18.299255,0.0,0.0320871,0.0320871,0.049589455,25.0,18.300018,0.0,0.0,0.0,-0.0016169532,9.54197e-21,0.0,81.063995,25.000092,25.164715,96.0,0.07261515,34.7694,241.34564,88.55568,0.0,81.063995,0.11376365,0.0,77.6761,8.330017
28923,21175380.0,0.0,18.299194,13.196381,21.187897,20.512054,21.85086,21.56894,18.299225,18.299255,18.299255,18.299255,0.0,0.03208696,0.03208696,0.04958921,25.0,18.300018,0.0,0.0,0.0,-0.0011890004,9.54197e-21,0.0,81.06312,25.000698,25.156849,96.0,0.07264193,34.780415,241.34566,88.55588,0.0,81.06312,0.11376313,0.0,77.67526,8.330017
28924,21175440.0,0.0,18.299225,13.195068,21.185638,20.509308,21.84906,21.566986,18.299225,18.299225,18.299225,18.299225,0.0,0.032086812,0.032086812,0.049588956,25.0,18.300018,0.0,0.0,0.0,-0.00023130383,9.54197e-21,0.0,81.0623,25.001186,25.148878,96.0,0.07266905,34.791573,241.34569,88.556,0.0,81.0623,0.11376257,0.0,77.67449,8.330017
28925,21175500.0,0.0,18.299194,13.193695,21.18338,20.506561,21.847229,21.565033,18.299194,18.299225,18.299225,18.299225,0.0,0.032086663,0.032086663,0.049588706,25.0,18.300018,0.0,0.0,0.0,-6.581958e-05,9.54197e-21,0.0,81.06156,25.001574,25.1409,96.0,0.07269621,34.802742,241.34572,88.55607,0.0,81.06156,0.11376203,0.0,77.67378,8.330017
28926,21175560.0,0.0,18.299194,13.192261,21.181122,20.503815,21.845428,21.56308,18.299194,18.299225,18.299225,18.299225,0.0,0.03208652,0.03208652,0.04958846,25.0,18.300018,0.0,0.0,0.0,-0.001153551,9.54197e-21,0.0,81.06088,25.001863,25.13289,96.0,0.07272347,34.813953,241.34575,88.55608,0.0,81.06088,0.11376151,0.0,77.67314,8.330017
28927,21175620.0,0.0,18.299164,13.190765,21.178864,20.501068,21.843628,21.561127,18.299194,18.299225,18.299225,18.299225,0.0,0.032086384,0.032086384,0.04958823,25.0,18.300018,0.0,0.0,0.0,-0.0016092618,9.54197e-21,0.0,81.06027,25.002068,25.124771,96.0,0.07275113,34.82532,241.34578,88.55605,0.0,81.06027,0.11376101,0.0,77.67256,8.330017
28928,21175680.0,0.0,18.299164,13.1892395,21.176605,20.498322,21.841827,21.559204,18.299194,18.299194,18.299194,18.299194,0.0,0.03208626,0.03208626,0.049588017,25.0,18.300018,0.0,0.0,0.0,-0.0010028625,9.54197e-21,0.0,81.059715,25.002193,25.116535,96.0,0.07277919,34.83685,241.34581,88.55599,0.0,81.059715,0.11376055,0.0,77.67204,8.330017
28929,21175740.0,0.0,18.299164,13.187653,21.174377,20.495605,21.840027,21.557251,18.299194,18.299194,18.299194,18.299194,0.0,0.03208615,0.03208615,0.04958783,25.0,18.300018,0.0,0.0,0.0,-0.000472287,9.54197e-21,0.0,81.05921,25.002264,25.10826,96.0,0.072807424,34.84844,241.34586,88.555916,0.0,81.05921,0.11376013,0.0,77.67156,8.330017
28930,21175800.0,0.0,18.299194,13.186035,21.17215,20.49289,21.838257,21.555328,18.299164,18.299194,18.299194,18.299194,0.0,0.03208605,0.03208605,0.04958766,25.0,18.300018,0.0,0.0,0.0,0.00020895076,9.54197e-21,0.0,81.05876,25.002268,25.099928,96.0,0.07283587,34.8601,241.34589,88.55581,0.0,81.05876,0.113759756,0.0,77.671135,8.330017
28931,21175860.0,0.0,18.299164,13.184387,21.169922,20.490143,21.836456,21.553406,18.299164,18.299194,18.299194,18.299194,0.0,0.032085955,0.032085955,0.049587507,25.0,18.300018,0.0,0.0,0.0,-0.00073591253,9.54197e-21,0.0,81.05835,25.00223,25.09161,96.0,0.07286428,34.87175,241.34593,88.55569,0.0,81.05835,0.11375942,0.0,77.670746,8.330017
28932,21175920.0,0.0,18.299133,13.182678,21.167664,20.487427,21.834686,21.551483,18.299164,18.299164,18.299164,18.299164,0.0,0.03208588,0.03208588,0.049587376,25.0,18.300018,0.0,0.0,0.0,-0.0013313136,9.54197e-21,0.0,81.057976,25.002153,25.083212,96.0,0.072892986,34.883507,241.34596,88.555565,0.0,81.057976,0.11375914,0.0,77.670395,8.330017
28933,21175980.0,0.0,18.299133,13.180939,21.165466,20.48471,21.832916,21.549591,18.299164,18.299164,18.299164,18.299164,0.0,0.032085817,0.032085817,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.00091293803,9.54197e-21,0.0,81.05763,25.002047,25.074715,96.0,0.072922066,34.8954,241.34601,88.55543,0.0,81.05763,0.113758914,0.0,77.670074,8.330017
28934,21176040.0,0.0,18.299164,13.179169,21.163239,20.482025,21.831146,21.547668,18.299164,18.299164,18.299164,18.299164,0.0,0.032085765,0.032085765,0.049587183,25.0,18.300018,0.0,0.0,0.0,-0.00013304142,9.54197e-21,0.0,81.05732,25.001919,25.066168,96.0,0.072951324,34.907368,241.34604,88.5553,0.0,81.05732,0.11375871,0.0,77.66977,8.330017
28935,21176100.0,0.0,18.299164,13.177338,21.161041,20.47934,21.829407,21.545776,18.299164,18.299164,18.299164,18.299164,0.0,0.032085724,0.032085724,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.0002820023,9.54197e-21,0.0,81.057014,25.001783,25.057617,96.0,0.07298061,34.91934,241.34607,88.555176,0.0,81.057014,0.113758564,0.0,77.66948,8.330017
28936,21176160.0,0.0,18.299133,13.175507,21.158813,20.476593,21.827637,21.543884,18.299164,18.299164,18.299164,18.299164,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.00031831051,9.54197e-21,0.0,81.056725,25.001635,25.049055,96.0,0.07300996,34.931324,241.34608,88.55506,0.0,81.056725,0.11375845,0.0,77.66921,8.330017
28937,21176220.0,0.0,18.299133,13.173645,21.156616,20.473907,21.825897,21.541992,18.299133,18.299164,18.299164,18.299164,0.0,0.032085672,0.032085672,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.00088119647,9.54197e-21,0.0,81.05645,25.001484,25.040453,96.0,0.07303946,34.943367,241.34612,88.55495,0.0,81.05645,0.11375836,0.0,77.668945,8.330017
28938,21176280.0,0.0,18.299133,13.171753,21.154419,20.471222,21.824158,21.5401,18.299133,18.299164,18.299164,18.299164,0.0,0.032085665,0.032085665,0.049587023,25.0,18.300018,0.0,0.0,0.0,-0.0005915339,9.54197e-21,0.0,81.05618,25.001347,25.03179,96.0,0.07306919,34.955494,241.34613,88.55486,0.0,81.05618,0.113758355,0.0,77.66869,8.330017
28939,21176340.0,0.0,18.299133,13.16983,21.152252,20.468536,21.822418,21.538208,18.299133,18.299133,18.299133,18.299133,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.00029601736,9.54197e-21,0.0,81.055916,25.001204,25.02313,96.0,0.07309893,34.96762,241.34615,88.55477,0.0,81.055916,0.113758326,0.0,77.668434,8.330017
28940,21176400.0,0.0,18.299133,13.167908,21.150055,20.465881,21.820679,21.536346,18.299133,18.299133,18.299133,18.299133,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.00018085947,9.54197e-21,0.0,81.05565,25.001068,25.014444,96.0,0.07312873,34.979774,241.34618,88.55469,0.0,81.05565,0.11375832,0.0,77.668175,8.330017
28941,21176460.0,0.0,18.299133,13.165955,21.147858,20.463165,21.81894,21.534454,18.299133,18.299133,18.299133,18.299133,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,-0.0006040586,9.54197e-21,0.0,81.055374,25.000942,25.005737,96.0,0.07315863,34.991966,241.34619,88.55462,0.0,81.055374,0.11375834,0.0,77.66792,8.330017
28942,21176520.0,0.0,18.299133,13.163971,21.14566,20.46048,21.81723,21.532593,18.299133,18.299133,18.299133,18.299133,0.0,0.03208567,0.03208567,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.00053373503,9.54197e-21,0.0,81.0551,25.000824,24.996977,96.0,0.0731887,35.00423,241.3462,88.554565,0.0,81.0551,0.11375836,0.0,77.667656,8.330017
28943,21176580.0,0.0,18.299133,13.161987,21.143494,20.457794,21.815521,21.530731,18.299133,18.299133,18.299133,18.299133,0.0,0.032085676,0.032085676,0.049587052,25.0,18.300018,0.0,0.0,0.0,-2.906131e-05,9.54197e-21,0.0,81.054825,25.00072,24.988192,96.0,0.07321887,35.01653,241.3462,88.55451,0.0,81.054825,0.113758415,0.0,77.66739,8.330017
28944,21176640.0,0.0,18.299133,13.160004,21.141327,20.45514,21.813812,21.52887,18.299133,18.299133,18.299133,18.299133,0.0,0.032085694,0.032085694,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.00031015286,9.54197e-21,0.0,81.054535,25.000628,24.979424,96.0,0.07324897,35.02881,241.34622,88.554474,0.0,81.054535,0.11375847,0.0,77.667114,8.330017
28945,21176700.0,0.0,18.299133,13.1579895,21.13916,20.452484,21.812103,21.527008,18.299133,18.299133,18.299133,18.299133,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00052684906,9.54197e-21,0.0,81.05424,25.00055,24.970665,96.0,0.07327904,35.04107,241.34624,88.55445,0.0,81.05424,0.11375851,0.0,77.66683,8.330017
28946,21176760.0,0.0,18.299133,13.156006,21.136993,20.449799,21.810394,21.525177,18.299133,18.299133,18.299133,18.299133,0.0,0.032085724,0.032085724,0.04958713,25.0,18.300018,0.0,0.0,0.0,-0.00039971975,9.54197e-21,0.0,81.05394,25.000484,24.961939,96.0,0.07330899,35.053288,241.34624,88.55443,0.0,81.05394,0.11375858,0.0,77.66654,8.330017
28947,21176820.0,0.0,18.299103,13.153961,21.134827,20.447144,21.808685,21.523315,18.299133,18.299133,18.299133,18.299133,0.0,0.03208574,0.03208574,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.0007288623,9.54197e-21,0.0,81.053635,25.000431,24.95317,96.0,0.07333908,35.065563,241.34625,88.55441,0.0,81.053635,0.11375864,0.0,77.666245,8.330017
28948,21176880.0,0.0,18.299133,13.151947,21.13266,20.444458,21.806976,21.521484,18.299133,18.299133,18.299133,18.299133,0.0,0.032085758,0.032085758,0.04958719,25.0,18.300018,0.0,0.0,0.0,-6.231184e-05,9.54197e-21,0.0,81.053314,25.000385,24.944357,96.0,0.073369324,35.0779,241.34625,88.554405,0.0,81.053314,0.1137587,0.0,77.66594,8.330017
28949,21176940.0,0.0,18.299133,13.149933,21.130524,20.441833,21.805298,21.519623,18.299133,18.299133,18.299133,18.299133,0.0,0.032085773,0.032085773,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0006627578,9.54197e-21,0.0,81.052986,25.000353,24.935566,96.0,0.073399484,35.09021,241.34625,88.554405,0.0,81.052986,0.113758765,0.0,77.66563,8.330017
28950,21177000.0,0.0,18.299133,13.147919,21.128387,20.439209,21.80362,21.517822,18.299133,18.299133,18.299133,18.299133,0.0,0.032085788,0.032085788,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.0006160613,9.54197e-21,0.0,81.05265,25.000341,24.926884,96.0,0.07342925,35.10236,241.34627,88.55441,0.0,81.05265,0.11375881,0.0,77.6653,8.330017
28951,21177060.0,0.0,18.299133,13.145905,21.126251,20.436554,21.80194,21.515991,18.299133,18.299133,18.299133,18.299133,0.0,0.0320858,0.0320858,0.04958726,25.0,18.300018,0.0,0.0,0.0,-5.930276e-06,9.54197e-21,0.0,81.05231,25.000328,24.918173,96.0,0.07345911,35.114555,241.34627,88.55442,0.0,81.05231,0.11375886,0.0,77.66497,8.330017
28952,21177120.0,0.0,18.299133,13.143921,21.124084,20.433899,21.800262,21.51416,18.299133,18.299133,18.299133,18.299133,0.0,0.03208581,0.03208581,0.049587283,25.0,18.300018,0.0,0.0,0.0,-0.00030649218,9.54197e-21,0.0,81.05197,25.00032,24.909456,96.0,0.07348899,35.126762,241.34628,88.55443,0.0,81.05197,0.113758914,0.0,77.66464,8.330017
28953,21177180.0,0.0,18.299133,13.141907,21.121979,20.431274,21.798615,21.51233,18.299133,18.299133,18.299133,18.299133,0.0,0.03208582,0.03208582,0.0495873,25.0,18.300018,0.0,0.0,0.0,-4.3078853e-05,9.54197e-21,0.0,81.05161,25.000324,24.900784,96.0,0.07351869,35.138905,241.34628,88.55444,0.0,81.05161,0.11375894,0.0,77.66431,8.330017
28954,21177240.0,0.0,18.299133,13.139923,21.119843,20.42865,21.796936,21.510529,18.299133,18.299133,18.299133,18.299133,0.0,0.03208583,0.03208583,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.0003236067,9.54197e-21,0.0,81.05126,25.000326,24.892086,96.0,0.07354848,35.15108,241.34628,88.55445,0.0,81.05126,0.113758974,0.0,77.66396,8.330017
28955,21177300.0,0.0,18.299164,13.13797,21.117706,20.426025,21.795258,21.508728,18.299133,18.299133,18.299133,18.299133,0.0,0.03208584,0.03208584,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.00080509664,9.54197e-21,0.0,81.0509,25.000334,24.883436,96.0,0.073578104,35.163193,241.3463,88.55447,0.0,81.0509,0.11375901,0.0,77.66362,8.330017
28956,21177360.0,0.0,18.299133,13.136017,21.11557,20.42337,21.79361,21.506897,18.299133,18.299133,18.299133,18.299133,0.0,0.032085843,0.032085843,0.04958734,25.0,18.300018,0.0,0.0,0.0,0.0003011658,9.54197e-21,0.0,81.050545,25.000345,24.87484,96.0,0.07360753,35.175224,241.3463,88.55448,0.0,81.050545,0.11375903,0.0,77.66327,8.330017
28957,21177420.0,0.0,18.299133,13.134064,21.113464,20.420715,21.791962,21.505096,18.299133,18.299133,18.299133,18.299133,0.0,0.03208585,0.03208585,0.049587347,25.0,18.300018,0.0,0.0,0.0,-8.099802e-05,9.54197e-21,0.0,81.05018,25.000359,24.86626,96.0,0.07363688,35.187237,241.3463,88.55449,0.0,81.05018,0.11375905,0.0,77.662926,8.330017
28958,21177480.0,0.0,18.299164,13.132172,21.111328,20.41809,21.790314,21.503296,18.299133,18.299133,18.299133,18.299133,0.0,0.032085855,0.032085855,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.00028681656,9.54197e-21,0.0,81.04982,25.000374,24.857689,96.0,0.07366621,35.199238,241.34631,88.554504,0.0,81.04982,0.11375906,0.0,77.662575,8.330017
28959,21177540.0,0.0,18.299164,13.13028,21.109222,20.415497,21.788666,21.501495,18.299164,18.299133,18.299133,18.299133,0.0,0.03208586,0.03208586,0.049587358,25.0,18.300018,0.0,0.0,0.0,0.00064901455,9.54197e-21,0.0,81.04945,25.000391,24.849173,96.0,0.07369533,35.21116,241.34631,88.55452,0.0,81.04945,0.11375907,0.0,77.662224,8.330017
28960,21177600.0,0.0,18.299194,13.128387,21.107117,20.412872,21.787018,21.499725,18.299164,18.299164,18.299164,18.299164,0.0,0.03208586,0.03208586,0.049587358,25.0,18.300018,0.0,0.0,0.0,0.0011951028,9.54197e-21,0.0,81.04909,25.00041,24.840702,96.0,0.073724285,35.223015,241.34633,88.55453,0.0,81.04909,0.11375907,0.0,77.66188,8.330017
28961,21177660.0,0.0,18.299164,13.126556,21.105011,20.410248,21.78537,21.497925,18.299164,18.299164,18.299164,18.299164,0.0,0.032085855,0.032085855,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.00039589085,9.54197e-21,0.0,81.04872,25.00043,24.832325,96.0,0.07375292,35.234745,241.34633,88.554535,0.0,81.04872,0.11375906,0.0,77.66153,8.330017
28962,21177720.0,0.0,18.299164,13.124756,21.102905,20.407623,21.783752,21.496124,18.299164,18.299164,18.299164,18.299164,0.0,0.032085855,0.032085855,0.04958735,25.0,18.300018,0.0,0.0,0.0,-4.4652155e-05,9.54197e-21,0.0,81.048355,25.000448,24.823969,96.0,0.07378146,35.246445,241.34634,88.55455,0.0,81.048355,0.11375906,0.0,77.66117,8.330017
28963,21177780.0,0.0,18.299194,13.122986,21.1008,20.404999,21.782104,21.494354,18.299164,18.299164,18.299164,18.299164,0.0,0.03208585,0.03208585,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.00043068652,9.54197e-21,0.0,81.048,25.000465,24.815622,96.0,0.073809974,35.25813,241.34634,88.55455,0.0,81.048,0.11375905,0.0,77.66083,8.330017
28964,21177840.0,0.0,18.299194,13.121246,21.098694,20.402405,21.780487,21.492584,18.299164,18.299164,18.299164,18.299164,0.0,0.032085847,0.032085847,0.049587343,25.0,18.300018,0.0,0.0,0.0,0.0011345535,9.54197e-21,0.0,81.04763,25.00048,24.807337,96.0,0.07383827,35.26973,241.34636,88.55456,0.0,81.04763,0.11375903,0.0,77.660484,8.330017
28965,21177900.0,0.0,18.299225,13.119537,21.096619,20.399841,21.77887,21.490814,18.299194,18.299164,18.299164,18.299164,0.0,0.032085843,0.032085843,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.0014870284,9.54197e-21,0.0,81.04727,25.000498,24.799149,96.0,0.07386622,35.281193,241.34637,88.554565,0.0,81.04727,0.113759026,0.0,77.66014,8.330017
28966,21177960.0,0.0,18.299194,13.117859,21.094513,20.397217,21.777252,21.489044,18.299194,18.299194,18.299194,18.299164,0.0,0.032085836,0.032085836,0.049587324,25.0,18.300018,0.0,0.0,0.0,0.0007484874,9.54197e-21,0.0,81.04691,25.000513,24.79105,96.0,0.07389385,35.29253,241.34637,88.554565,0.0,81.04691,0.113758996,0.0,77.65979,8.330017
28967,21178020.0,0.0,18.299194,13.116241,21.092438,20.394592,21.775635,21.487274,18.299194,18.299194,18.299194,18.299194,0.0,0.03208583,0.03208583,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0002120639,9.54197e-21,0.0,81.04656,25.000526,24.783,96.0,0.07392132,35.3038,241.34639,88.554565,0.0,81.04656,0.113758974,0.0,77.659454,8.330017
28968,21178080.0,0.0,18.299225,13.114685,21.090363,20.392029,21.774017,21.485504,18.299194,18.299194,18.299194,18.299194,0.0,0.032085825,0.032085825,0.0495873,25.0,18.300018,0.0,0.0,0.0,0.00038302148,9.54197e-21,0.0,81.04622,25.000536,24.775068,96.0,0.073948376,35.314903,241.34639,88.554565,0.0,81.04622,0.11375895,0.0,77.65913,8.330017
28969,21178140.0,0.0,18.299225,13.113129,21.088287,20.389435,21.77243,21.483765,18.299194,18.299194,18.299194,18.299194,0.0,0.032085817,0.032085817,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.0006660944,9.54197e-21,0.0,81.045876,25.000544,24.767097,96.0,0.07397556,35.326065,241.3464,88.554565,0.0,81.045876,0.11375892,0.0,77.65879,8.330017
28970,21178200.0,0.0,18.299255,13.111664,21.086212,20.386871,21.770813,21.481995,18.299225,18.299194,18.299194,18.299194,0.0,0.03208581,0.03208581,0.049587276,25.0,18.300018,0.0,0.0,0.0,0.0016446217,9.54197e-21,0.0,81.045525,25.000551,24.759216,96.0,0.07400244,35.337097,241.34642,88.55456,0.0,81.045525,0.1137589,0.0,77.65846,8.330017
28971,21178260.0,0.0,18.299255,13.1102295,21.084137,20.384277,21.769226,21.480255,18.299225,18.299225,18.299225,18.299225,0.0,0.032085802,0.032085802,0.04958726,25.0,18.300018,0.0,0.0,0.0,0.0013115013,9.54197e-21,0.0,81.04519,25.00056,24.751463,96.0,0.074028865,35.347954,241.34642,88.55456,0.0,81.04519,0.11375886,0.0,77.658134,8.330017
28972,21178320.0,0.0,18.299255,13.108856,21.082062,20.381683,21.76764,21.478516,18.299225,18.299225,18.299225,18.299225,0.0,0.03208579,0.03208579,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.0004974886,9.54197e-21,0.0,81.04485,25.000568,24.743805,96.0,0.07405496,35.35867,241.34644,88.55455,0.0,81.04485,0.11375884,0.0,77.657814,8.330017
28973,21178380.0,0.0,18.299255,13.107513,21.079987,20.37909,21.766022,21.476746,18.299255,18.299225,18.299225,18.299225,0.0,0.032085784,0.032085784,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.0006027478,9.54197e-21,0.0,81.04452,25.000572,24.736197,96.0,0.074080884,35.369324,241.34644,88.55454,0.0,81.04452,0.1137588,0.0,77.65749,8.330017
