,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28974,21178440.0,0.0,18.299255,13.106262,21.077942,20.376526,21.764465,21.475006,18.299255,18.299225,18.299225,18.299225,0.0,0.032085773,0.032085773,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0009028017,9.54197e-21,0.0,81.04419,25.000576,24.728682,96.0,0.07410649,35.37985,241.34645,88.554535,0.0,81.04419,0.113758765,0.0,77.65718,8.330017
28975,21178500.0,0.0,18.299286,13.1050415,21.075897,20.373962,21.762878,21.473297,18.299255,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.0017192938,9.54197e-21,0.0,81.04387,25.000578,24.721237,96.0,0.07413183,35.390266,241.34647,88.55453,0.0,81.04387,0.113758735,0.0,77.65687,8.330017
28976,21178560.0,0.0,18.299286,13.103912,21.073822,20.371368,21.761292,21.471558,18.299286,18.299255,18.299255,18.299255,0.0,0.032085754,0.032085754,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.0011632964,9.54197e-21,0.0,81.04355,25.000582,24.71394,96.0,0.07415668,35.400482,241.34647,88.55452,0.0,81.04355,0.1137587,0.0,77.65656,8.330017
28977,21178620.0,0.0,18.299286,13.102844,21.071777,20.368805,21.759705,21.469818,18.299286,18.299255,18.299255,18.299255,0.0,0.032085747,0.032085747,0.049587168,25.0,18.300018,0.0,0.0,0.0,0.0006972004,9.54197e-21,0.0,81.04323,25.000582,24.706728,96.0,0.07418124,35.410583,241.34648,88.55451,0.0,81.04323,0.11375866,0.0,77.656265,8.330017
28978,21178680.0,0.0,18.299316,13.101807,21.069733,20.366241,21.758148,21.46811,18.299286,18.299286,18.299286,18.299286,0.0,0.032085735,0.032085735,0.049587153,25.0,18.300018,0.0,0.0,0.0,0.000974915,9.54197e-21,0.0,81.04292,25.000582,24.699581,96.0,0.074205555,35.42059,241.3465,88.5545,0.0,81.04292,0.11375862,0.0,77.65597,8.330017
28979,21178740.0,0.0,18.299316,13.100891,21.067688,20.363678,21.756561,21.46637,18.299286,18.299286,18.299286,18.299286,0.0,0.032085728,0.032085728,0.049587134,25.0,18.300018,0.0,0.0,0.0,0.0015913065,9.54197e-21,0.0,81.04262,25.00058,24.69254,96.0,0.07422952,35.430447,241.3465,88.55449,0.0,81.04262,0.11375859,0.0,77.65567,8.330017
28980,21178800.0,0.0,18.299347,13.100006,21.065643,20.361145,21.755005,21.46466,18.299316,18.299286,18.299286,18.299286,0.0,0.032085717,0.032085717,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.0019664494,9.54197e-21,0.0,81.04231,25.00058,24.685642,96.0,0.07425298,35.440098,241.34651,88.554474,0.0,81.04231,0.11375855,0.0,77.65538,8.330017
28981,21178860.0,0.0,18.299347,13.099213,21.063599,20.358582,21.753448,21.462952,18.299316,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.0017661668,9.54197e-21,0.0,81.042015,25.00058,24.678883,96.0,0.07427597,35.449566,241.34653,88.55447,0.0,81.042015,0.11375851,0.0,77.6551,8.330017
28982,21178920.0,0.0,18.299377,13.098541,21.061584,20.356049,21.751892,21.461243,18.299347,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.0017919816,9.54197e-21,0.0,81.04173,25.00058,24.67228,96.0,0.07429843,35.45881,241.34653,88.55445,0.0,81.04173,0.113758475,0.0,77.65482,8.330017
28983,21178980.0,0.0,18.299377,13.097992,21.05957,20.353546,21.750336,21.459534,18.299347,18.299316,18.299316,18.299316,0.0,0.032085683,0.032085683,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.0018795566,9.54197e-21,0.0,81.04144,25.00058,24.665838,96.0,0.074320324,35.467827,241.34654,88.554436,0.0,81.04144,0.11375843,0.0,77.65455,8.330017
28984,21179040.0,0.0,18.299408,13.097504,21.057556,20.351013,21.74878,21.457855,18.299377,18.299347,18.299347,18.299347,0.0,0.032085672,0.032085672,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.002121166,9.54197e-21,0.0,81.04116,25.000582,24.659555,96.0,0.07434167,35.47662,241.34656,88.55443,0.0,81.04116,0.11375838,0.0,77.65428,8.330017
28985,21179100.0,0.0,18.299438,13.097137,21.055573,20.348541,21.747223,21.456146,18.299377,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.0020880336,9.54197e-21,0.0,81.040886,25.000584,24.653452,96.0,0.07436242,35.48517,241.34656,88.55441,0.0,81.040886,0.113758326,0.0,77.654015,8.330017
28986,21179160.0,0.0,18.299438,13.096863,21.053558,20.346039,21.745667,21.454468,18.299408,18.299377,18.299377,18.299377,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0015404912,9.54197e-21,0.0,81.04062,25.000584,24.647507,96.0,0.0743826,35.49349,241.34657,88.5544,0.0,81.04062,0.11375828,0.0,77.65376,8.330017
28987,21179220.0,0.0,18.299438,13.096649,21.051575,20.343536,21.74414,21.45279,18.299408,18.299408,18.299408,18.299377,0.0,0.032085627,0.032085627,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.0013042431,9.54197e-21,0.0,81.04036,25.000584,24.641682,96.0,0.074402384,35.501644,241.34659,88.55438,0.0,81.04036,0.11375823,0.0,77.65352,8.330017
28988,21179280.0,0.0,18.299469,13.096527,21.049591,20.341064,21.742584,21.45111,18.299438,18.299408,18.299408,18.299408,0.0,0.032085616,0.032085616,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.00152035,9.54197e-21,0.0,81.04011,25.00058,24.635973,96.0,0.07442177,35.509636,241.34659,88.55437,0.0,81.04011,0.11375818,0.0,77.653275,8.330017
28989,21179340.0,0.0,18.299469,13.096497,21.047607,20.338623,21.741058,21.449432,18.299438,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0016857339,9.54197e-21,0.0,81.039856,25.000576,24.6304,96.0,0.07444069,35.51744,241.3466,88.55435,0.0,81.039856,0.11375813,0.0,77.65303,8.330017
28990,21179400.0,0.0,18.2995,13.096527,21.045624,20.336151,21.739532,21.447784,18.299469,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0018548758,9.54197e-21,0.0,81.03962,25.00057,24.624964,96.0,0.07445915,35.52505,241.34662,88.55433,0.0,81.03962,0.11375808,0.0,77.65281,8.330017
28991,21179460.0,0.0,18.2995,13.096649,21.04367,20.33371,21.738007,21.446106,18.299469,18.299438,18.299438,18.299438,0.0,0.032085575,0.032085575,0.049586874,25.0,18.300018,0.0,0.0,0.0,0.0011896956,9.54197e-21,0.0,81.03938,25.000566,24.61967,96.0,0.07447711,35.53246,241.34662,88.55431,0.0,81.03938,0.11375803,0.0,77.65258,8.330017
28992,21179520.0,0.0,18.2995,13.096802,21.041687,20.331268,21.73648,21.444458,18.299469,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.04958685,25.0,18.300018,0.0,0.0,0.0,0.0008430673,9.54197e-21,0.0,81.039154,25.000557,24.614468,96.0,0.074494764,35.53974,241.34663,88.55429,0.0,81.039154,0.11375798,0.0,77.65236,8.330017
28993,21179580.0,0.0,18.2995,13.097046,21.039734,20.328827,21.734955,21.44281,18.2995,18.299469,18.299469,18.299469,0.0,0.03208555,0.03208555,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.0010625666,9.54197e-21,0.0,81.03893,25.000547,24.60934,96.0,0.07451217,35.54692,241.34663,88.554276,0.0,81.03893,0.11375793,0.0,77.652145,8.330017
28994,21179640.0,0.0,18.29953,13.097321,21.03778,20.326416,21.733429,21.441162,18.2995,18.299469,18.299469,18.299469,0.0,0.032085538,0.032085538,0.04958681,25.0,18.300018,0.0,0.0,0.0,0.0013989937,9.54197e-21,0.0,81.03871,25.000536,24.604311,96.0,0.07452923,35.553963,241.34665,88.55425,0.0,81.03871,0.11375789,0.0,77.65194,8.330017
28995,21179700.0,0.0,18.29953,13.097656,21.035858,20.324005,21.731934,21.439514,18.2995,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.0015250094,9.54197e-21,0.0,81.038506,25.000525,24.599392,96.0,0.07454591,35.56085,241.34666,88.55424,0.0,81.038506,0.11375784,0.0,77.65173,8.330017
28996,21179760.0,0.0,18.29953,13.098053,21.033905,20.321594,21.730408,21.437866,18.29953,18.2995,18.2995,18.2995,0.0,0.032085516,0.032085516,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.0010165742,9.54197e-21,0.0,81.0383,25.000513,24.594585,96.0,0.07456222,35.567577,241.34666,88.55422,0.0,81.0383,0.113757804,0.0,77.651535,8.330017
28997,21179820.0,0.0,18.29953,13.09848,21.031982,20.319183,21.728882,21.436218,18.29953,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.00055332953,9.54197e-21,0.0,81.03809,25.0005,24.589848,96.0,0.07457829,35.57421,241.34668,88.5542,0.0,81.03809,0.11375777,0.0,77.651344,8.330017
28998,21179880.0,0.0,18.29953,13.0989685,21.03006,20.316803,21.727386,21.4346,18.29953,18.29953,18.29953,18.29953,0.0,0.032085497,0.032085497,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.000403912,9.54197e-21,0.0,81.03789,25.000484,24.585169,96.0,0.07459416,35.580765,241.34668,88.554184,0.0,81.03789,0.11375773,0.0,77.65115,8.330017
28999,21179940.0,0.0,18.29956,13.099457,21.028137,20.314423,21.725891,21.432983,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.00074836233,9.54197e-21,0.0,81.0377,25.00047,24.58054,96.0,0.07460987,35.587246,241.3467,88.55416,0.0,81.0377,0.11375771,0.0,77.65097,8.330017
29000,21180000.0,0.0,18.29956,13.100006,21.026215,20.312073,21.724396,21.431366,18.29956,18.29953,18.29953,18.29953,0.0,0.032085482,0.032085482,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0010354258,9.54197e-21,0.0,81.037506,25.000454,24.57598,96.0,0.074625336,35.593628,241.3467,88.554146,0.0,81.037506,0.113757685,0.0,77.65079,8.330017
29001,21180060.0,0.0,18.29956,13.100586,21.024323,20.309692,21.7229,21.429749,18.29956,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.00064908725,9.54197e-21,0.0,81.037315,25.000439,24.571497,96.0,0.074640535,35.599903,241.34671,88.55413,0.0,81.037315,0.113757655,0.0,77.650604,8.330017
29002,21180120.0,0.0,18.29956,13.101166,21.0224,20.307343,21.721405,21.428131,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0002300125,9.54197e-21,0.0,81.03713,25.000423,24.56706,96.0,0.074655585,35.606117,241.34671,88.554115,0.0,81.03713,0.11375763,0.0,77.65043,8.330017
29003,21180180.0,0.0,18.29956,13.101776,21.020508,20.304993,21.71991,21.426514,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.0002999973,9.54197e-21,0.0,81.03696,25.000406,24.562643,96.0,0.07467057,35.6123,241.34673,88.5541,0.0,81.03696,0.11375761,0.0,77.65025,8.330017
29004,21180240.0,0.0,18.29956,13.102417,21.018616,20.302643,21.718414,21.424896,18.29956,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00041907467,9.54197e-21,0.0,81.03677,25.000391,24.558266,96.0,0.07468541,35.618427,241.34673,88.554085,0.0,81.03677,0.113757595,0.0,77.650085,8.330017
29005,21180300.0,0.0,18.299591,13.103058,21.016724,20.300323,21.71695,21.42331,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.00069829565,9.54197e-21,0.0,81.03659,25.000376,24.553923,96.0,0.07470015,35.624508,241.34674,88.55407,0.0,81.03659,0.11375758,0.0,77.64991,8.330017
29006,21180360.0,0.0,18.299591,13.103699,21.014832,20.297974,21.715454,21.421722,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.00016098224,9.54197e-21,0.0,81.036415,25.000362,24.549631,96.0,0.07471469,35.630516,241.34674,88.55406,0.0,81.036415,0.11375757,0.0,77.64974,8.330017
29007,21180420.0,0.0,18.29956,13.10434,21.01297,20.295654,21.713959,21.420135,18.299591,18.29956,18.29956,18.29956,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.00017888486,9.54197e-21,0.0,81.03624,25.000347,24.545343,96.0,0.07472924,35.63652,241.34674,88.55405,0.0,81.03624,0.11375756,0.0,77.64957,8.330017
29008,21180480.0,0.0,18.299591,13.10498,21.011078,20.293335,21.712494,21.418549,18.299591,18.29956,18.29956,18.29956,0.0,0.032085445,0.032085445,0.049586657,25.0,18.300018,0.0,0.0,0.0,-3.989447e-05,9.54197e-21,0.0,81.036064,25.000332,24.541044,96.0,0.07474382,35.642536,241.34676,88.55404,0.0,81.036064,0.11375754,0.0,77.6494,8.330017
29009,21180540.0,0.0,18.299591,13.105621,21.009216,20.291046,21.71103,21.416962,18.299591,18.29956,18.29956,18.29956,0.0,0.032085445,0.032085445,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.00025025944,9.54197e-21,0.0,81.0359,25.000319,24.536749,96.0,0.07475838,35.648552,241.34676,88.55403,0.0,81.0359,0.11375754,0.0,77.64924,8.330017
29010,21180600.0,0.0,18.299591,13.106262,21.007355,20.288757,21.709564,21.415375,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.00036736118,9.54197e-21,0.0,81.03572,25.000305,24.53247,96.0,0.07477289,35.654537,241.34676,88.55402,0.0,81.03572,0.11375754,0.0,77.64907,8.330017
29011,21180660.0,0.0,18.29956,13.106873,21.005493,20.286438,21.7081,21.413788,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586654,25.0,18.300018,0.0,0.0,0.0,-0.00010782119,9.54197e-21,0.0,81.035545,25.000294,24.528212,96.0,0.07478734,35.660507,241.34677,88.554016,0.0,81.035545,0.11375754,0.0,77.6489,8.330017
29012,21180720.0,0.0,18.29956,13.107483,21.003662,20.28415,21.706635,21.412231,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.00053152494,9.54197e-21,0.0,81.03537,25.00028,24.523926,96.0,0.07480187,35.666504,241.34677,88.55401,0.0,81.03537,0.11375754,0.0,77.648735,8.330017
29013,21180780.0,0.0,18.29956,13.108063,21.0018,20.28189,21.70517,21.410645,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.0006611368,9.54197e-21,0.0,81.035194,25.000269,24.519611,96.0,0.0748165,35.672546,241.34677,88.554,0.0,81.035194,0.11375754,0.0,77.64857,8.330017
29014,21180840.0,0.0,18.29956,13.108612,20.99997,20.279633,21.703705,21.409088,18.29956,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.00032285784,9.54197e-21,0.0,81.03502,25.000257,24.515253,96.0,0.074831285,35.678646,241.34679,88.55399,0.0,81.03502,0.11375756,0.0,77.6484,8.330017
29015,21180900.0,0.0,18.29956,13.109131,20.998138,20.277374,21.70224,21.407532,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,-6.232136e-05,9.54197e-21,0.0,81.03484,25.000246,24.510878,96.0,0.07484612,35.684772,241.34679,88.55399,0.0,81.03484,0.11375757,0.0,77.64823,8.330017
29016,21180960.0,0.0,18.29956,13.109619,20.996307,20.275116,21.700806,21.405975,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,-0.00048218825,9.54197e-21,0.0,81.03467,25.000237,24.506485,96.0,0.07486101,35.69092,241.34679,88.55399,0.0,81.03467,0.11375757,0.0,77.64806,8.330017
29017,21181020.0,0.0,18.29956,13.110046,20.994476,20.272858,21.69934,21.404419,18.29956,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.00088853244,9.54197e-21,0.0,81.034485,25.000227,24.502043,96.0,0.07487607,35.69714,241.34679,88.553986,0.0,81.034485,0.11375758,0.0,77.64789,8.330017
29018,21181080.0,0.0,18.29953,13.110443,20.992645,20.2706,21.697906,21.402893,18.29956,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.04958668,25.0,18.300018,0.0,0.0,0.0,-0.0007914893,9.54197e-21,0.0,81.0343,25.000217,24.49753,96.0,0.074891366,35.703457,241.3468,88.553986,0.0,81.0343,0.11375761,0.0,77.64771,8.330017
29019,21181140.0,0.0,18.29953,13.110809,20.990845,20.268372,21.696472,21.401337,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.04958669,25.0,18.300018,0.0,0.0,0.0,-0.0006575136,9.54197e-21,0.0,81.03412,25.000208,24.492966,96.0,0.07490685,35.70985,241.3468,88.553986,0.0,81.03412,0.11375762,0.0,77.64754,8.330017
29020,21181200.0,0.0,18.29953,13.1111145,20.989014,20.266144,21.695038,21.39981,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,-0.00037777264,9.54197e-21,0.0,81.033936,25.0002,24.488344,96.0,0.07492251,35.716316,241.3468,88.553986,0.0,81.033936,0.11375765,0.0,77.64736,8.330017
29021,21181260.0,0.0,18.29953,13.111359,20.987213,20.263916,21.693573,21.398254,18.29953,18.29956,18.29956,18.29956,0.0,0.032085475,0.032085475,0.04958671,25.0,18.300018,0.0,0.0,0.0,-0.0009784622,9.54197e-21,0.0,81.033745,25.000195,24.483685,96.0,0.074938305,35.72284,241.3468,88.55399,0.0,81.033745,0.113757655,0.0,77.64717,8.330017
29022,21181320.0,0.0,18.2995,13.111542,20.985413,20.261688,21.692139,21.396729,18.29953,18.29953,18.29953,18.29956,0.0,0.032085482,0.032085482,0.049586717,25.0,18.300018,0.0,0.0,0.0,-0.0013374191,9.54197e-21,0.0,81.033554,25.000187,24.478933,96.0,0.07495441,35.729496,241.34682,88.55399,0.0,81.033554,0.113757685,0.0,77.64699,8.330017
29023,21181380.0,0.0,18.2995,13.111694,20.983612,20.259491,21.690704,21.395203,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.0011543805,9.54197e-21,0.0,81.033356,25.00018,24.474073,96.0,0.074970886,35.736298,241.34682,88.55399,0.0,81.033356,0.11375771,0.0,77.646805,8.330017
29024,21181440.0,0.0,18.2995,13.111725,20.981812,20.257294,21.68927,21.393677,18.29953,18.29953,18.29953,18.29953,0.0,0.032085493,0.032085493,0.049586743,25.0,18.300018,0.0,0.0,0.0,-0.0008200992,9.54197e-21,0.0,81.03316,25.000172,24.469128,96.0,0.07498765,35.74322,241.34682,88.554,0.0,81.03316,0.11375773,0.0,77.646614,8.330017
29025,21181500.0,0.0,18.2995,13.111725,20.980042,20.255096,21.687866,21.39215,18.2995,18.29953,18.29953,18.29953,0.0,0.032085504,0.032085504,0.049586758,25.0,18.300018,0.0,0.0,0.0,-0.0006846888,9.54197e-21,0.0,81.03296,25.000166,24.46411,96.0,0.07500465,35.750244,241.34682,88.554,0.0,81.03296,0.11375777,0.0,77.646416,8.330017
29026,21181560.0,0.0,18.299469,13.111633,20.978241,20.2529,21.686432,21.390656,18.2995,18.2995,18.2995,18.29953,0.0,0.03208551,0.03208551,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.0012110533,9.54197e-21,0.0,81.032745,25.000162,24.459019,96.0,0.07502191,35.757374,241.34682,88.55401,0.0,81.032745,0.1137578,0.0,77.64622,8.330017
29027,21181620.0,0.0,18.299469,13.11145,20.97644,20.250702,21.684998,21.38913,18.2995,18.2995,18.2995,18.2995,0.0,0.03208552,0.03208552,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.0016741346,9.54197e-21,0.0,81.03254,25.000156,24.45381,96.0,0.07503956,35.764668,241.34682,88.554016,0.0,81.03254,0.113757834,0.0,77.64602,8.330017
29028,21181680.0,0.0,18.299438,13.111206,20.97467,20.248535,21.683594,21.387634,18.299469,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.049586803,25.0,18.300018,0.0,0.0,0.0,-0.0018117587,9.54197e-21,0.0,81.032326,25.00015,24.448477,96.0,0.075057626,35.772133,241.34683,88.55402,0.0,81.032326,0.113757856,0.0,77.645805,8.330017
29029,21181740.0,0.0,18.299438,13.11087,20.9729,20.246368,21.68219,21.386108,18.299469,18.299469,18.299469,18.2995,0.0,0.03208554,0.03208554,0.04958682,25.0,18.300018,0.0,0.0,0.0,-0.0014295846,9.54197e-21,0.0,81.032104,25.000145,24.443007,96.0,0.075076155,35.77979,241.34683,88.55403,0.0,81.032104,0.11375791,0.0,77.6456,8.330017
29030,21181800.0,0.0,18.299438,13.110413,20.97116,20.244202,21.680756,21.384613,18.299438,18.299469,18.299469,18.299469,0.0,0.03208555,0.03208555,0.04958684,25.0,18.300018,0.0,0.0,0.0,-0.0011276063,9.54197e-21,0.0,81.031876,25.000141,24.437428,96.0,0.07509505,35.7876,241.34683,88.55404,0.0,81.031876,0.113757946,0.0,77.64538,8.330017
29031,21181860.0,0.0,18.299408,13.109894,20.96939,20.242035,21.679352,21.383118,18.299438,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.04958686,25.0,18.300018,0.0,0.0,0.0,-0.0015708285,9.54197e-21,0.0,81.03165,25.000137,24.431744,96.0,0.0751143,35.79556,241.34683,88.554054,0.0,81.03165,0.11375798,0.0,77.64516,8.330017
29032,21181920.0,0.0,18.299377,13.109253,20.96762,20.239868,21.677948,21.381622,18.299438,18.299438,18.299438,18.299438,0.0,0.03208557,0.03208557,0.049586877,25.0,18.300018,0.0,0.0,0.0,-0.0020145194,9.54197e-21,0.0,81.03141,25.000135,24.425919,96.0,0.07513403,35.803715,241.34683,88.55406,0.0,81.03141,0.11375802,0.0,77.644936,8.330017
29033,21181980.0,0.0,18.299377,13.1085205,20.96585,20.237732,21.676544,21.380127,18.299408,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0019115518,9.54197e-21,0.0,81.03117,25.00013,24.419928,96.0,0.07515431,35.8121,241.34683,88.55407,0.0,81.03117,0.113758065,0.0,77.6447,8.330017
29034,21182040.0,0.0,18.299377,13.107666,20.964111,20.235596,21.67514,21.378632,18.299408,18.299408,18.299408,18.299438,0.0,0.032085598,0.032085598,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0017626985,9.54197e-21,0.0,81.03092,25.000128,24.413794,96.0,0.075175084,35.82069,241.34685,88.554085,0.0,81.03092,0.11375812,0.0,77.64446,8.330017
29035,21182100.0,0.0,18.299347,13.106689,20.962372,20.23346,21.673737,21.377167,18.299377,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.04958694,25.0,18.300018,0.0,0.0,0.0,-0.001444141,9.54197e-21,0.0,81.03067,25.000124,24.407513,96.0,0.07519635,35.829483,241.34685,88.5541,0.0,81.03067,0.11375817,0.0,77.64422,8.330017
29036,21182160.0,0.0,18.299316,13.105621,20.960632,20.231323,21.672333,21.375671,18.299377,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.0020635284,9.54197e-21,0.0,81.03041,25.000124,24.401102,96.0,0.07521804,35.838455,241.34685,88.554115,0.0,81.03041,0.113758214,0.0,77.64397,8.330017
29037,21182220.0,0.0,18.299316,13.104401,20.958893,20.229187,21.670929,21.374176,18.299347,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0024445285,9.54197e-21,0.0,81.03014,25.000122,24.394508,96.0,0.07524035,35.847687,241.34685,88.55412,0.0,81.03014,0.113758266,0.0,77.64371,8.330017
29038,21182280.0,0.0,18.299286,13.103058,20.957153,20.22705,21.669556,21.372711,18.299347,18.299377,18.299377,18.299377,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,-0.0022576822,9.54197e-21,0.0,81.02987,25.000118,24.387716,96.0,0.07526334,35.857197,241.34685,88.55414,0.0,81.02987,0.113758326,0.0,77.64345,8.330017
29039,21182340.0,0.0,18.299286,13.101593,20.955414,20.224945,21.668152,21.371246,18.299316,18.299347,18.299347,18.299347,0.0,0.032085672,0.032085672,0.049587045,25.0,18.300018,0.0,0.0,0.0,-0.001899451,9.54197e-21,0.0,81.02959,25.000116,24.380747,96.0,0.07528691,35.866955,241.34685,88.55415,0.0,81.02959,0.11375839,0.0,77.64317,8.330017
29040,21182400.0,0.0,18.299286,13.100006,20.953705,20.22284,21.666779,21.369781,18.299286,18.299316,18.299316,18.299347,0.0,0.032085687,0.032085687,0.04958707,25.0,18.300018,0.0,0.0,0.0,-0.0016331755,9.54197e-21,0.0,81.029305,25.000116,24.373636,96.0,0.07531095,35.876907,241.34686,88.55418,0.0,81.029305,0.11375844,0.0,77.6429,8.330017
29041,21182460.0,0.0,18.299255,13.098328,20.951965,20.220734,21.665405,21.368317,18.299286,18.299316,18.299316,18.299316,0.0,0.0320857,0.0320857,0.049587097,25.0,18.300018,0.0,0.0,0.0,-0.0019358642,9.54197e-21,0.0,81.02901,25.000116,24.366356,96.0,0.07533558,35.8871,241.34686,88.55419,0.0,81.02901,0.113758504,0.0,77.64262,8.330017
29042,21182520.0,0.0,18.299255,13.09668,20.950256,20.218628,21.664001,21.366852,18.299286,18.299286,18.299286,18.299316,0.0,0.032085717,0.032085717,0.049587123,25.0,18.300018,0.0,0.0,0.0,-0.00057478336,9.54197e-21,0.0,81.0287,25.00012,24.358978,96.0,0.075360514,35.89743,241.34686,88.55421,0.0,81.0287,0.113758564,0.0,77.64232,8.330017
29043,21182580.0,0.0,18.299286,13.095001,20.948547,20.216553,21.662628,21.365387,18.299255,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.049587145,25.0,18.300018,0.0,0.0,0.0,0.0004961013,9.54197e-21,0.0,81.02839,25.000132,24.351633,96.0,0.07538534,35.907715,241.34686,88.55423,0.0,81.02839,0.113758616,0.0,77.64202,8.330017
29044,21182640.0,0.0,18.299286,13.093353,20.946838,20.214447,21.661255,21.363922,18.299286,18.299286,18.299286,18.299286,0.0,0.032085743,0.032085743,0.049587164,25.0,18.300018,0.0,0.0,0.0,0.0015868392,9.54197e-21,0.0,81.028076,25.000149,24.344294,96.0,0.07541012,35.917988,241.34686,88.55425,0.0,81.028076,0.11375865,0.0,77.641716,8.330017
29045,21182700.0,0.0,18.299286,13.091675,20.94513,20.212372,21.659882,21.362488,18.299286,18.299286,18.299286,18.299286,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0010552582,9.54197e-21,0.0,81.027756,25.000172,24.337076,96.0,0.0754345,35.928093,241.34686,88.554276,0.0,81.027756,0.113758676,0.0,77.64141,8.330017
29046,21182760.0,0.0,18.299286,13.089996,20.94342,20.210297,21.658508,21.361023,18.299286,18.299286,18.299286,18.299286,0.0,0.032085754,0.032085754,0.049587186,25.0,18.300018,0.0,0.0,0.0,-0.00065366336,9.54197e-21,0.0,81.02743,25.0002,24.329916,96.0,0.07545866,35.938118,241.34688,88.5543,0.0,81.02743,0.1137587,0.0,77.6411,8.330017
29047,21182820.0,0.0,18.299255,13.088348,20.941742,20.208221,21.657135,21.359589,18.299286,18.299286,18.299286,18.299286,0.0,0.032085758,0.032085758,0.049587194,25.0,18.300018,0.0,0.0,0.0,-0.0009700941,9.54197e-21,0.0,81.02711,25.000225,24.322674,96.0,0.07548309,35.948257,241.34688,88.55431,0.0,81.02711,0.11375871,0.0,77.64079,8.330017
29048,21182880.0,0.0,18.299286,13.08667,20.940033,20.206146,21.655762,21.358154,18.299286,18.299286,18.299286,18.299286,0.0,0.03208576,0.03208576,0.049587198,25.0,18.300018,0.0,0.0,0.0,-8.369193e-05,9.54197e-21,0.0,81.02678,25.000248,24.31538,96.0,0.07550769,35.95847,241.34688,88.55433,0.0,81.02678,0.11375873,0.0,77.64047,8.330017
29049,21182940.0,0.0,18.299286,13.084991,20.938354,20.204102,21.654388,21.35672,18.299286,18.299286,18.299286,18.299286,0.0,0.032085765,0.032085765,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.00057739054,9.54197e-21,0.0,81.02645,25.00027,24.308119,96.0,0.075532176,35.96863,241.34688,88.55435,0.0,81.02645,0.113758735,0.0,77.64017,8.330017
29050,21183000.0,0.0,18.299316,13.0833435,20.936676,20.202057,21.653046,21.355286,18.299286,18.299286,18.299286,18.299286,0.0,0.032085765,0.032085765,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.0011881004,9.54197e-21,0.0,81.02612,25.000294,24.300884,96.0,0.07555657,35.978764,241.3469,88.55436,0.0,81.02612,0.113758735,0.0,77.63985,8.330017
29051,21183060.0,0.0,18.299286,13.081665,20.934998,20.199982,21.651672,21.353851,18.299286,18.299286,18.299286,18.299286,0.0,0.032085765,0.032085765,0.0495872,25.0,18.300018,0.0,0.0,0.0,5.082885e-05,9.54197e-21,0.0,81.025795,25.00032,24.29374,96.0,0.075580634,35.98876,241.3469,88.554375,0.0,81.025795,0.113758735,0.0,77.639534,8.330017
29052,21183120.0,0.0,18.299286,13.080017,20.93332,20.197937,21.65033,21.352417,18.299286,18.299286,18.299286,18.299286,0.0,0.03208576,0.03208576,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.00068690634,9.54197e-21,0.0,81.02547,25.000341,24.286577,96.0,0.07560476,35.99879,241.34691,88.55439,0.0,81.02547,0.11375873,0.0,77.63921,8.330017
29053,21183180.0,0.0,18.299286,13.078339,20.93164,20.195892,21.648956,21.350983,18.299286,18.299286,18.299286,18.299286,0.0,0.03208576,0.03208576,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.00038010866,9.54197e-21,0.0,81.02515,25.000359,24.279366,96.0,0.07562905,36.00889,241.34691,88.5544,0.0,81.02515,0.11375871,0.0,77.63891,8.330017
29054,21183240.0,0.0,18.299286,13.07666,20.929962,20.193878,21.647614,21.349579,18.299286,18.299286,18.299286,18.299286,0.0,0.032085758,0.032085758,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.00038008502,9.54197e-21,0.0,81.02482,25.000374,24.272148,96.0,0.07565335,36.01899,241.34691,88.554405,0.0,81.02482,0.11375871,0.0,77.638596,8.330017
29055,21183300.0,0.0,18.299286,13.075012,20.928314,20.191864,21.64627,21.348175,18.299286,18.299286,18.299286,18.299286,0.0,0.032085754,0.032085754,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.00044398112,9.54197e-21,0.0,81.0245,25.000387,24.265022,96.0,0.075677335,36.028965,241.34692,88.554405,0.0,81.0245,0.1137587,0.0,77.63828,8.330017
29056,21183360.0,0.0,18.299286,13.073334,20.926666,20.18985,21.644928,21.34674,18.299286,18.299286,18.299286,18.299286,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.00022243561,9.54197e-21,0.0,81.02418,25.0004,24.257874,96.0,0.07570139,36.03898,241.34692,88.55441,0.0,81.02418,0.11375869,0.0,77.63798,8.330017
29057,21183420.0,0.0,18.299286,13.071686,20.924988,20.187805,21.643585,21.345337,18.299286,18.299286,18.299286,18.299286,0.0,0.03208575,0.03208575,0.049587175,25.0,18.300018,0.0,0.0,0.0,-0.00010021182,9.54197e-21,0.0,81.02386,25.000412,24.250736,96.0,0.07572542,36.048973,241.34694,88.55441,0.0,81.02386,0.113758676,0.0,77.63767,8.330017
29058,21183480.0,0.0,18.299286,13.070007,20.92334,20.185822,21.642242,21.343933,18.299286,18.299286,18.299286,18.299286,0.0,0.032085747,0.032085747,0.049587168,25.0,18.300018,0.0,0.0,0.0,-9.283447e-06,9.54197e-21,0.0,81.023544,25.000418,24.243618,96.0,0.07574936,36.058937,241.34694,88.55441,0.0,81.023544,0.11375866,0.0,77.63737,8.330017
29059,21183540.0,0.0,18.299286,13.068329,20.921692,20.183807,21.6409,21.34253,18.299286,18.299286,18.299286,18.299286,0.0,0.032085743,0.032085743,0.04958716,25.0,18.300018,0.0,0.0,0.0,8.340269e-05,9.54197e-21,0.0,81.023224,25.000425,24.236488,96.0,0.075773336,36.068916,241.34695,88.55441,0.0,81.023224,0.11375865,0.0,77.63706,8.330017
29060,21183600.0,0.0,18.299286,13.066681,20.920074,20.181824,21.639557,21.341125,18.299286,18.299286,18.299286,18.299286,0.0,0.03208574,0.03208574,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.00026726353,9.54197e-21,0.0,81.0229,25.00043,24.229374,96.0,0.07579726,36.078876,241.34695,88.55441,0.0,81.0229,0.11375864,0.0,77.63676,8.330017
29061,21183660.0,0.0,18.299286,13.065002,20.918427,20.17981,21.638214,21.339722,18.299286,18.299286,18.299286,18.299286,0.0,0.032085735,0.032085735,0.049587153,25.0,18.300018,0.0,0.0,0.0,-2.3978082e-05,9.54197e-21,0.0,81.0226,25.000433,24.222275,96.0,0.07582113,36.088818,241.34697,88.55441,0.0,81.0226,0.11375862,0.0,77.63646,8.330017
29062,21183720.0,0.0,18.299286,13.0633545,20.916779,20.177826,21.636902,21.338318,18.299286,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.049587145,25.0,18.300018,0.0,0.0,0.0,-0.0001567463,9.54197e-21,0.0,81.02228,25.000435,24.215168,96.0,0.07584501,36.098766,241.34697,88.554405,0.0,81.02228,0.113758616,0.0,77.63616,8.330017
29063,21183780.0,0.0,18.299286,13.061676,20.91513,20.175842,21.63556,21.336945,18.299286,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,8.301744e-05,9.54197e-21,0.0,81.02197,25.000435,24.20806,96.0,0.07586891,36.10872,241.34698,88.554405,0.0,81.02197,0.1137586,0.0,77.635864,8.330017
29064,21183840.0,0.0,18.299316,13.059998,20.913513,20.173859,21.634247,21.33554,18.299286,18.299286,18.299286,18.299286,0.0,0.032085728,0.032085728,0.049587138,25.0,18.300018,0.0,0.0,0.0,0.00027971598,9.54197e-21,0.0,81.02166,25.000435,24.20097,96.0,0.075892724,36.11864,241.34698,88.554405,0.0,81.02166,0.11375859,0.0,77.63556,8.330017
29065,21183900.0,0.0,18.299316,13.05835,20.911896,20.171875,21.632904,21.334167,18.299286,18.299286,18.299286,18.299286,0.0,0.032085724,0.032085724,0.049587134,25.0,18.300018,0.0,0.0,0.0,0.0005030625,9.54197e-21,0.0,81.02135,25.000435,24.193897,96.0,0.075916484,36.12854,241.347,88.5544,0.0,81.02135,0.11375859,0.0,77.63526,8.330017
29066,21183960.0,0.0,18.299286,13.056671,20.910248,20.169891,21.631592,21.332764,18.299286,18.299286,18.299286,18.299286,0.0,0.03208572,0.03208572,0.04958713,25.0,18.300018,0.0,0.0,0.0,-7.538741e-05,9.54197e-21,0.0,81.02104,25.000435,24.186863,96.0,0.07594011,36.13839,241.347,88.5544,0.0,81.02104,0.11375858,0.0,77.63497,8.330017
29067,21184020.0,0.0,18.299286,13.054993,20.90863,20.167938,21.63028,21.33139,18.299286,18.299286,18.299286,18.299286,0.0,0.03208572,0.03208572,0.049587127,25.0,18.300018,0.0,0.0,0.0,-0.00013832652,9.54197e-21,0.0,81.02074,25.000431,24.17981,96.0,0.0759638,36.14827,241.34702,88.55439,0.0,81.02074,0.113758564,0.0,77.634674,8.330017
29068,21184080.0,0.0,18.299316,13.053345,20.907013,20.165985,21.628937,21.330017,18.299286,18.299286,18.299286,18.299286,0.0,0.032085717,0.032085717,0.049587123,25.0,18.300018,0.0,0.0,0.0,2.6499149e-05,9.54197e-21,0.0,81.020424,25.000427,24.172749,96.0,0.07598751,36.15815,241.34702,88.55439,0.0,81.020424,0.113758564,0.0,77.634384,8.330017
29069,21184140.0,0.0,18.299316,13.051666,20.905396,20.164032,21.627625,21.328644,18.299286,18.299286,18.299286,18.299286,0.0,0.032085717,0.032085717,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.00029682388,9.54197e-21,0.0,81.02013,25.000425,24.165703,96.0,0.076011166,36.16802,241.34703,88.55439,0.0,81.02013,0.11375855,0.0,77.63409,8.330017
29070,21184200.0,0.0,18.299316,13.050018,20.903809,20.162079,21.626312,21.32727,18.299316,18.299316,18.299316,18.299286,0.0,0.032085713,0.032085713,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.00043681284,9.54197e-21,0.0,81.01981,25.000422,24.158682,96.0,0.07603473,36.177845,241.34703,88.55438,0.0,81.01981,0.11375855,0.0,77.63379,8.330017
29071,21184260.0,0.0,18.299316,13.04834,20.902191,20.160126,21.625,21.325897,18.299316,18.299316,18.299316,18.299316,0.0,0.032085713,0.032085713,0.049587116,25.0,18.300018,0.0,0.0,0.0,2.5405457e-06,9.54197e-21,0.0,81.01951,25.00042,24.151682,96.0,0.076058224,36.187645,241.34705,88.55438,0.0,81.01951,0.11375855,0.0,77.6335,8.330017
29072,21184320.0,0.0,18.299286,13.046661,20.900574,20.158173,21.623688,21.324524,18.299316,18.299316,18.299316,18.299316,0.0,0.032085713,0.032085713,0.049587116,25.0,18.300018,0.0,0.0,0.0,-0.00025497327,9.54197e-21,0.0,81.0192,25.000416,24.144674,96.0,0.07608173,36.197456,241.34705,88.554375,0.0,81.0192,0.11375854,0.0,77.63321,8.330017
29073,21184380.0,0.0,18.299316,13.045013,20.898987,20.15625,21.622406,21.323181,18.299316,18.299316,18.299316,18.299316,0.0,0.032085713,0.032085713,0.049587112,25.0,18.300018,0.0,0.0,0.0,-8.176484e-05,9.54197e-21,0.0,81.0189,25.000412,24.137686,96.0,0.07610517,36.207237,241.34706,88.554375,0.0,81.0189,0.11375854,0.0,77.63292,8.330017
29074,21184440.0,0.0,18.299316,13.043335,20.8974,20.154327,21.621094,21.321808,18.299316,18.299316,18.299316,18.299316,0.0,0.032085713,0.032085713,0.049587112,25.0,18.300018,0.0,0.0,0.0,0.00014110513,9.54197e-21,0.0,81.0186,25.000408,24.130686,96.0,0.07612865,36.21704,241.34706,88.554375,0.0,81.0186,0.11375854,0.0,77.63263,8.330017
29075,21184500.0,0.0,18.299316,13.041687,20.895813,20.152405,21.619781,21.320465,18.299316,18.299316,18.299316,18.299316,0.0,0.032085713,0.032085713,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.00035015098,9.54197e-21,0.0,81.018295,25.000406,24.123705,96.0,0.07615206,36.226814,241.34706,88.55437,0.0,81.018295,0.11375853,0.0,77.63234,8.330017
29076,21184560.0,0.0,18.299316,13.040009,20.894226,20.150452,21.61847,21.319092,18.299316,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.04958711,25.0,18.300018,0.0,0.0,0.0,-3.1358453e-05,9.54197e-21,0.0,81.018,25.000404,24.116745,96.0,0.0761754,36.236557,241.34708,88.55437,0.0,81.018,0.11375853,0.0,77.63205,8.330017
29077,21184620.0,0.0,18.299316,13.03833,20.89264,20.14853,21.617188,21.317749,18.299316,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.04958711,25.0,18.300018,0.0,0.0,0.0,-0.00023429669,9.54197e-21,0.0,81.01769,25.0004,24.109776,96.0,0.07619876,36.246315,241.34708,88.55437,0.0,81.01769,0.11375853,0.0,77.63175,8.330017
29078,21184680.0,0.0,18.299316,13.036682,20.891052,20.146606,21.615875,21.316406,18.299316,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.04958711,25.0,18.300018,0.0,0.0,0.0,2.5507365e-05,9.54197e-21,0.0,81.01739,25.000397,24.102795,96.0,0.076222144,36.25609,241.34709,88.55436,0.0,81.01739,0.11375853,0.0,77.63146,8.330017
29079,21184740.0,0.0,18.299316,13.035004,20.889465,20.144714,21.614594,21.315063,18.299316,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00025345047,9.54197e-21,0.0,81.01708,25.000395,24.095837,96.0,0.076245464,36.26583,241.34709,88.55436,0.0,81.01708,0.11375853,0.0,77.63117,8.330017
29080,21184800.0,0.0,18.299316,13.033325,20.887909,20.142792,21.613312,21.31372,18.299316,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00054529874,9.54197e-21,0.0,81.01678,25.000393,24.088892,96.0,0.076268725,36.27555,241.3471,88.55436,0.0,81.01678,0.11375853,0.0,77.63088,8.330017
29081,21184860.0,0.0,18.299316,13.031677,20.886322,20.1409,21.612,21.312378,18.299316,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,-6.913846e-05,9.54197e-21,0.0,81.01648,25.000391,24.081985,96.0,0.07629185,36.285217,241.3471,88.55436,0.0,81.01648,0.11375853,0.0,77.63059,8.330017
29082,21184920.0,0.0,18.299316,13.029999,20.884766,20.138977,21.610718,21.311035,18.299316,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.00016301425,9.54197e-21,0.0,81.016174,25.00039,24.075062,96.0,0.076315045,36.294918,241.34712,88.55435,0.0,81.016174,0.11375851,0.0,77.6303,8.330017
29083,21184980.0,0.0,18.299316,13.028351,20.88321,20.137085,21.609436,21.309692,18.299316,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,-5.982694e-06,9.54197e-21,0.0,81.01587,25.000387,24.068127,96.0,0.076338254,36.30462,241.34712,88.55435,0.0,81.01587,0.11375851,0.0,77.63001,8.330017
29084,21185040.0,0.0,18.299316,13.026672,20.881622,20.135193,21.608154,21.30838,18.299316,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00028336607,9.54197e-21,0.0,81.01557,25.000385,24.061207,96.0,0.076361425,36.314312,241.34712,88.55435,0.0,81.01557,0.11375851,0.0,77.62972,8.330017
29085,21185100.0,0.0,18.299316,13.024994,20.880096,20.133331,21.606873,21.307037,18.299316,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.0004382415,9.54197e-21,0.0,81.015274,25.000385,24.05431,96.0,0.0763845,36.323967,241.34714,88.55435,0.0,81.015274,0.11375851,0.0,77.62943,8.330017
29086,21185160.0,0.0,18.299316,13.023346,20.87851,20.13144,21.60559,21.305725,18.299316,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.049587104,25.0,18.300018,0.0,0.0,0.0,1.9390723e-06,9.54197e-21,0.0,81.01497,25.000385,24.047432,96.0,0.07640751,36.333595,241.34714,88.55435,0.0,81.01497,0.11375851,0.0,77.62914,8.330017
29087,21185220.0,0.0,18.299316,13.0216675,20.876953,20.129547,21.60431,21.304382,18.299316,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.00026869326,9.54197e-21,0.0,81.01467,25.000383,24.04055,96.0,0.07643053,36.34323,241.34715,88.55435,0.0,81.01467,0.11375851,0.0,77.62885,8.330017
29088,21185280.0,0.0,18.299316,13.02002,20.875427,20.127686,21.603058,21.30307,18.299316,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.0495871,25.0,18.300018,0.0,0.0,0.0,-9.4323455e-05,9.54197e-21,0.0,81.014366,25.000383,24.033684,96.0,0.07645349,36.352844,241.34715,88.55435,0.0,81.014366,0.11375851,0.0,77.62856,8.330017
29089,21185340.0,0.0,18.299316,13.018341,20.87387,20.125824,21.601776,21.301758,18.299316,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.00012849849,9.54197e-21,0.0,81.01406,25.000381,24.026804,96.0,0.0764765,36.362476,241.34717,88.554344,0.0,81.01406,0.11375851,0.0,77.62827,8.330017
29090,21185400.0,0.0,18.299316,13.016663,20.872345,20.123962,21.600525,21.300446,18.299316,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.0003451817,9.54197e-21,0.0,81.01376,25.000381,24.019943,96.0,0.07649943,36.37208,241.34717,88.554344,0.0,81.01376,0.11375851,0.0,77.62798,8.330017
29091,21185460.0,0.0,18.299316,13.015015,20.870789,20.12207,21.599243,21.299133,18.299316,18.299316,18.299316,18.299316,0.0,0.0320857,0.0320857,0.0495871,25.0,18.300018,0.0,0.0,0.0,-4.7402995e-05,9.54197e-21,0.0,81.01346,25.000381,24.013103,96.0,0.0765223,36.381657,241.34718,88.554344,0.0,81.01346,0.113758504,0.0,77.62769,8.330017
29092,21185520.0,0.0,18.299316,13.013336,20.869263,20.120209,21.597961,21.297821,18.299316,18.299316,18.299316,18.299316,0.0,0.0320857,0.0320857,0.049587097,25.0,18.300018,0.0,0.0,0.0,-0.0002552818,9.54197e-21,0.0,81.01316,25.00038,24.006252,96.0,0.07654519,36.391247,241.34718,88.554344,0.0,81.01316,0.113758504,0.0,77.62741,8.330017
29093,21185580.0,0.0,18.299316,13.011658,20.867706,20.118347,21.59671,21.296509,18.299316,18.299316,18.299316,18.299316,0.0,0.0320857,0.0320857,0.049587097,25.0,18.300018,0.0,0.0,0.0,1.4299801e-05,9.54197e-21,0.0,81.012856,25.00038,23.99939,96.0,0.07656812,36.400856,241.34718,88.554344,0.0,81.012856,0.113758504,0.0,77.62712,8.330017
29094,21185640.0,0.0,18.299316,13.01001,20.86618,20.116516,21.595428,21.295197,18.299316,18.299316,18.299316,18.299316,0.0,0.0320857,0.0320857,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.00025048395,9.54197e-21,0.0,81.01256,25.000378,23.992548,96.0,0.07659097,36.410435,241.3472,88.554344,0.0,81.01256,0.113758504,0.0,77.62683,8.330017
29095,21185700.0,0.0,18.299347,13.008331,20.864655,20.114685,21.594177,21.293884,18.299316,18.299316,18.299316,18.299316,0.0,0.0320857,0.0320857,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.0005519735,9.54197e-21,0.0,81.01225,25.000378,23.98572,96.0,0.07661377,36.419994,241.3472,88.554344,0.0,81.01225,0.113758504,0.0,77.62654,8.330017
29096,21185760.0,0.0,18.299316,13.006683,20.863129,20.112823,21.592926,21.292603,18.299316,18.299316,18.299316,18.299316,0.0,0.0320857,0.0320857,0.049587093,25.0,18.300018,0.0,0.0,0.0,-8.3107894e-05,9.54197e-21,0.0,81.011955,25.000378,23.978931,96.0,0.07663644,36.429497,241.34721,88.554344,0.0,81.011955,0.113758504,0.0,77.62625,8.330017
29097,21185820.0,0.0,18.299316,13.005005,20.861603,20.110962,21.591675,21.29129,18.299316,18.299316,18.299316,18.299316,0.0,0.032085698,0.032085698,0.049587093,25.0,18.300018,0.0,0.0,0.0,-0.00018115806,9.54197e-21,0.0,81.01166,25.000378,23.97212,96.0,0.07665917,36.43903,241.34721,88.554344,0.0,81.01166,0.11375849,0.0,77.62597,8.330017
29098,21185880.0,0.0,18.299316,13.003326,20.860077,20.10913,21.590424,21.290009,18.299316,18.299316,18.299316,18.299316,0.0,0.032085698,0.032085698,0.049587093,25.0,18.300018,0.0,0.0,0.0,-1.922122e-05,9.54197e-21,0.0,81.01135,25.000376,23.965302,96.0,0.07668193,36.44858,241.34723,88.55434,0.0,81.01135,0.11375849,0.0,77.62568,8.330017
29099,21185940.0,0.0,18.299316,13.001678,20.858582,20.1073,21.589172,21.288696,18.299316,18.299316,18.299316,18.299316,0.0,0.032085698,0.032085698,0.049587093,25.0,18.300018,0.0,0.0,0.0,0.0002803823,9.54197e-21,0.0,81.011055,25.000376,23.95849,96.0,0.07670465,36.45811,241.34723,88.55434,0.0,81.011055,0.11375849,0.0,77.6254,8.330017
29100,21186000.0,0.0,18.299347,13.0,20.857086,20.1055,21.587921,21.287415,18.299316,18.299316,18.299316,18.299316,0.0,0.032085698,0.032085698,0.04958709,25.0,18.300018,0.0,0.0,0.0,0.00030232398,9.54197e-21,0.0,81.01076,25.000376,23.951744,96.0,0.07672716,36.46756,241.34723,88.55434,0.0,81.01076,0.11375849,0.0,77.6251,8.330017
29101,21186060.0,0.0,18.299347,12.998352,20.85556,20.103699,21.58667,21.286133,18.299316,18.299316,18.299316,18.299316,0.0,0.032085698,0.032085698,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0004112359,9.54197e-21,0.0,81.01046,25.000378,23.944988,96.0,0.0767497,36.477016,241.34724,88.55434,0.0,81.01046,0.11375849,0.0,77.62482,8.330017
29102,21186120.0,0.0,18.299347,12.996674,20.854095,20.101929,21.585419,21.284851,18.299347,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.00025198763,9.54197e-21,0.0,81.01016,25.000378,23.938267,96.0,0.07677211,36.486427,241.34724,88.55434,0.0,81.01016,0.113758475,0.0,77.62453,8.330017
29103,21186180.0,0.0,18.299347,12.994995,20.8526,20.100159,21.584167,21.2836,18.299347,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.00010628694,9.54197e-21,0.0,81.009865,25.00038,23.931562,96.0,0.07679446,36.495815,241.34726,88.55434,0.0,81.009865,0.113758475,0.0,77.624245,8.330017
29104,21186240.0,0.0,18.299347,12.993347,20.851105,20.098389,21.582947,21.282318,18.299347,18.299347,18.299347,18.299347,0.0,0.032085694,0.032085694,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.00015185965,9.54197e-21,0.0,81.00957,25.00038,23.924866,96.0,0.07681678,36.505188,241.34726,88.55434,0.0,81.00957,0.11375847,0.0,77.623955,8.330017
29105,21186300.0,0.0,18.299347,12.991669,20.84964,20.096619,21.581696,21.281036,18.299347,18.299347,18.299347,18.299347,0.0,0.032085694,0.032085694,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.00025520357,9.54197e-21,0.0,81.00927,25.00038,23.918182,96.0,0.07683905,36.514545,241.34727,88.55434,0.0,81.00927,0.11375847,0.0,77.62368,8.330017
29106,21186360.0,0.0,18.299347,12.990021,20.848175,20.09488,21.580444,21.279785,18.299347,18.299347,18.299347,18.299347,0.0,0.03208569,0.03208569,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.00037035253,9.54197e-21,0.0,81.00897,25.000381,23.911524,96.0,0.07686123,36.523865,241.34727,88.55433,0.0,81.00897,0.11375847,0.0,77.62339,8.330017
29107,21186420.0,0.0,18.299347,12.988342,20.84671,20.09317,21.579224,21.278534,18.299347,18.299347,18.299347,18.299347,0.0,0.03208569,0.03208569,0.049587075,25.0,18.300018,0.0,0.0,0.0,0.00031283175,9.54197e-21,0.0,81.00868,25.000381,23.904898,96.0,0.07688331,36.533146,241.34727,88.55433,0.0,81.00868,0.11375845,0.0,77.62311,8.330017
29108,21186480.0,0.0,18.299347,12.986664,20.845276,20.09143,21.577972,21.277283,18.299347,18.299347,18.299347,18.299347,0.0,0.032085687,0.032085687,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.0001918686,9.54197e-21,0.0,81.00838,25.000383,23.898293,96.0,0.0769053,36.542393,241.34729,88.55433,0.0,81.00838,0.11375844,0.0,77.622826,8.330017
29109,21186540.0,0.0,18.299347,12.985016,20.843842,20.089752,21.576752,21.276031,18.299347,18.299347,18.299347,18.299347,0.0,0.032085687,0.032085687,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.00012518426,9.54197e-21,0.0,81.00809,25.000383,23.8917,96.0,0.076927245,36.55162,241.34729,88.55433,0.0,81.00809,0.11375844,0.0,77.62254,8.330017
29110,21186600.0,0.0,18.299347,12.983337,20.842407,20.088043,21.575531,21.27478,18.299347,18.299347,18.299347,18.299347,0.0,0.032085683,0.032085683,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.00012215345,9.54197e-21,0.0,81.0078,25.000383,23.885124,96.0,0.07694914,36.56083,241.3473,88.55433,0.0,81.0078,0.11375843,0.0,77.62226,8.330017
29111,21186660.0,0.0,18.299347,12.981659,20.840973,20.086365,21.57428,21.27353,18.299347,18.299347,18.299347,18.299347,0.0,0.03208568,0.03208568,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.0002932301,9.54197e-21,0.0,81.00751,25.000383,23.87856,96.0,0.07697099,36.570015,241.3473,88.55432,0.0,81.00751,0.11375843,0.0,77.62199,8.330017
29112,21186720.0,0.0,18.299347,12.980011,20.839539,20.084717,21.57306,21.272308,18.299347,18.299347,18.299347,18.299347,0.0,0.03208568,0.03208568,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.00035576968,9.54197e-21,0.0,81.00721,25.000383,23.872023,96.0,0.07699274,36.57917,241.34732,88.55432,0.0,81.00721,0.113758415,0.0,77.621704,8.330017
29113,21186780.0,0.0,18.299347,12.9783325,20.838135,20.083038,21.571838,21.271057,18.299347,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.049587052,25.0,18.300018,0.0,0.0,0.0,0.0002615422,9.54197e-21,0.0,81.00692,25.000383,23.865513,96.0,0.0770144,36.588284,241.34732,88.55432,0.0,81.00692,0.113758415,0.0,77.62142,8.330017
29114,21186840.0,0.0,18.299347,12.976685,20.836731,20.08139,21.570618,21.269836,18.299347,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.00015312353,9.54197e-21,0.0,81.00664,25.000381,23.85902,96.0,0.07703599,36.597374,241.34732,88.55431,0.0,81.00664,0.1137584,0.0,77.62115,8.330017
29115,21186900.0,0.0,18.299347,12.975006,20.835327,20.079773,21.569397,21.268616,18.299347,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.000105410356,9.54197e-21,0.0,81.00634,25.000381,23.852541,96.0,0.07705754,36.60644,241.34734,88.55431,0.0,81.00634,0.11375839,0.0,77.62087,8.330017
29116,21186960.0,0.0,18.299377,12.973328,20.833923,20.078156,21.568176,21.267395,18.299347,18.299347,18.299347,18.299347,0.0,0.032085672,0.032085672,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.00018881289,9.54197e-21,0.0,81.00606,25.000381,23.846075,96.0,0.07707904,36.615494,241.34734,88.55431,0.0,81.00606,0.11375839,0.0,77.6206,8.330017
