,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29117,21187020.0,0.0,18.299377,12.97168,20.83252,20.076538,21.566956,21.266174,18.299347,18.299347,18.299347,18.299347,0.0,0.032085672,0.032085672,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0002782291,9.54197e-21,0.0,81.00577,25.00038,23.839626,96.0,0.07710046,36.62452,241.34735,88.554306,0.0,81.00577,0.11375838,0.0,77.620316,8.330017
29118,21187080.0,0.0,18.299377,12.970001,20.831146,20.07492,21.565735,21.264954,18.299377,18.299347,18.299347,18.299347,0.0,0.03208567,0.03208567,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.00030816183,9.54197e-21,0.0,81.005486,25.000378,23.833202,96.0,0.077121824,36.63352,241.34735,88.554306,0.0,81.005486,0.11375838,0.0,77.62004,8.330017
29119,21187140.0,0.0,18.299377,12.968353,20.829773,20.073334,21.564545,21.263763,18.299377,18.299347,18.299347,18.299347,0.0,0.032085665,0.032085665,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.00024743236,9.54197e-21,0.0,81.005196,25.000378,23.826797,96.0,0.0771431,36.642483,241.34737,88.554306,0.0,81.005196,0.11375836,0.0,77.61977,8.330017
29120,21187200.0,0.0,18.299377,12.966675,20.8284,20.071747,21.563324,21.262543,18.299377,18.299377,18.299377,18.299377,0.0,0.032085665,0.032085665,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.00016698928,9.54197e-21,0.0,81.00491,25.000376,23.820412,96.0,0.077164315,36.651424,241.34737,88.5543,0.0,81.00491,0.11375836,0.0,77.6195,8.330017
29121,21187260.0,0.0,18.299377,12.964996,20.827026,20.07019,21.562103,21.261353,18.299377,18.299377,18.299377,18.299377,0.0,0.03208566,0.03208566,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.00015712342,9.54197e-21,0.0,81.00463,25.000374,23.814041,96.0,0.077185474,36.660343,241.34737,88.5543,0.0,81.00463,0.113758355,0.0,77.619225,8.330017
29122,21187320.0,0.0,18.299377,12.963348,20.825684,20.068634,21.560913,21.260162,18.299377,18.299377,18.299377,18.299377,0.0,0.03208566,0.03208566,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.00021637105,9.54197e-21,0.0,81.00435,25.000372,23.807684,96.0,0.0772066,36.669243,241.34738,88.5543,0.0,81.00435,0.113758355,0.0,77.61895,8.330017
29123,21187380.0,0.0,18.299377,12.96167,20.82431,20.067078,21.559692,21.258942,18.299377,18.299377,18.299377,18.299377,0.0,0.032085657,0.032085657,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.00024120165,9.54197e-21,0.0,81.00407,25.000372,23.801344,96.0,0.077227645,36.678116,241.34738,88.55429,0.0,81.00407,0.11375834,0.0,77.61868,8.330017
29124,21187440.0,0.0,18.299377,12.959991,20.822968,20.065552,21.558502,21.257751,18.299377,18.299377,18.299377,18.299377,0.0,0.032085657,0.032085657,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.0002416567,9.54197e-21,0.0,81.003784,25.00037,23.795023,96.0,0.07724862,36.686966,241.3474,88.55429,0.0,81.003784,0.11375834,0.0,77.618416,8.330017
29125,21187500.0,0.0,18.299377,12.9583435,20.821625,20.063995,21.557312,21.256561,18.299377,18.299377,18.299377,18.299377,0.0,0.032085657,0.032085657,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.00019867043,9.54197e-21,0.0,81.0035,25.000368,23.788721,96.0,0.07726953,36.69579,241.3474,88.55429,0.0,81.0035,0.113758326,0.0,77.61814,8.330017
29126,21187560.0,0.0,18.299377,12.956665,20.820312,20.0625,21.556091,21.255402,18.299377,18.299377,18.299377,18.299377,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.00018760593,9.54197e-21,0.0,81.00322,25.000366,23.782436,96.0,0.077290386,36.70459,241.3474,88.55428,0.0,81.00322,0.113758326,0.0,77.617874,8.330017
29127,21187620.0,0.0,18.299377,12.955017,20.81897,20.060974,21.554901,21.254211,18.299377,18.299377,18.299377,18.299377,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00019815518,9.54197e-21,0.0,81.002945,25.000364,23.776167,96.0,0.077311195,36.713367,241.34741,88.55428,0.0,81.002945,0.11375832,0.0,77.61761,8.330017
29128,21187680.0,0.0,18.299377,12.953339,20.817657,20.059479,21.55371,21.253052,18.299377,18.299377,18.299377,18.299377,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00020861578,9.54197e-21,0.0,81.00266,25.000362,23.769913,96.0,0.07733193,36.722122,241.34741,88.55428,0.0,81.00266,0.11375832,0.0,77.61733,8.330017
29129,21187740.0,0.0,18.299377,12.95166,20.816345,20.057983,21.55252,21.251862,18.299377,18.299377,18.299377,18.299377,0.0,0.03208565,0.03208565,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.00020379774,9.54197e-21,0.0,81.00239,25.000362,23.763678,96.0,0.07735261,36.73085,241.34743,88.554276,0.0,81.00239,0.1137583,0.0,77.61707,8.330017
29130,21187800.0,0.0,18.299377,12.950012,20.815033,20.056519,21.55133,21.250702,18.299377,18.299377,18.299377,18.299377,0.0,0.03208565,0.03208565,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.00019752972,9.54197e-21,0.0,81.002106,25.00036,23.757458,96.0,0.07737323,36.73956,241.34743,88.554276,0.0,81.002106,0.1137583,0.0,77.616806,8.330017
29131,21187860.0,0.0,18.299377,12.948334,20.81372,20.055023,21.55014,21.249542,18.299377,18.299377,18.299377,18.299377,0.0,0.032085646,0.032085646,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.00018593477,9.54197e-21,0.0,81.00183,25.000359,23.751255,96.0,0.07739379,36.74824,241.34744,88.554276,0.0,81.00183,0.11375829,0.0,77.61654,8.330017
29132,21187920.0,0.0,18.299377,12.946686,20.812408,20.053589,21.54895,21.248383,18.299377,18.299377,18.299377,18.299377,0.0,0.032085646,0.032085646,0.049587,25.0,18.300018,0.0,0.0,0.0,0.0001856329,9.54197e-21,0.0,81.00156,25.000357,23.745068,96.0,0.077414304,36.756905,241.34744,88.55427,0.0,81.00156,0.11375829,0.0,77.61627,8.330017
29133,21187980.0,0.0,18.299377,12.945007,20.811127,20.052124,21.54776,21.247223,18.299377,18.299377,18.299377,18.299377,0.0,0.032085642,0.032085642,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.00018784202,9.54197e-21,0.0,81.001274,25.000357,23.738897,96.0,0.077434756,36.765545,241.34744,88.55427,0.0,81.001274,0.11375829,0.0,77.61601,8.330017
29134,21188040.0,0.0,18.299408,12.943329,20.809845,20.05069,21.5466,21.246063,18.299377,18.299377,18.299377,18.299377,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0001963023,9.54197e-21,0.0,81.001,25.000355,23.73274,96.0,0.07745515,36.774166,241.34746,88.55427,0.0,81.001,0.11375828,0.0,77.615746,8.330017
29135,21188100.0,0.0,18.299408,12.941681,20.808563,20.049225,21.54541,21.244904,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.00019725839,9.54197e-21,0.0,81.000725,25.000353,23.726603,96.0,0.07747549,36.78276,241.34746,88.55426,0.0,81.000725,0.11375828,0.0,77.61548,8.330017
29136,21188160.0,0.0,18.299408,12.940002,20.807281,20.047821,21.54425,21.243744,18.299408,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.00017393971,9.54197e-21,0.0,81.00045,25.00035,23.720478,96.0,0.07749576,36.791332,241.34747,88.55426,0.0,81.00045,0.113758266,0.0,77.61522,8.330017
29137,21188220.0,0.0,18.299408,12.9383545,20.806,20.046387,21.54306,21.242615,18.299408,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.00016691902,9.54197e-21,0.0,81.000175,25.00035,23.714369,96.0,0.07751599,36.799885,241.34747,88.55426,0.0,81.000175,0.113758266,0.0,77.61496,8.330017
29138,21188280.0,0.0,18.299408,12.936676,20.804749,20.044983,21.5419,21.241486,18.299408,18.299408,18.299408,18.299408,0.0,0.03208564,0.03208564,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.0001813936,9.54197e-21,0.0,80.99991,25.000349,23.708273,96.0,0.077536166,36.808414,241.34747,88.55425,0.0,80.99991,0.11375825,0.0,77.61469,8.330017
29139,21188340.0,0.0,18.299408,12.934998,20.803467,20.04358,21.54071,21.240326,18.299408,18.299408,18.299408,18.299408,0.0,0.032085635,0.032085635,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.00019254287,9.54197e-21,0.0,80.99963,25.000347,23.702196,96.0,0.07755629,36.81693,241.34749,88.55425,0.0,80.99963,0.11375825,0.0,77.61443,8.330017
29140,21188400.0,0.0,18.299408,12.93335,20.802216,20.042206,21.53955,21.239197,18.299408,18.299408,18.299408,18.299408,0.0,0.032085635,0.032085635,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.00020403895,9.54197e-21,0.0,80.99937,25.000347,23.696133,96.0,0.077576354,36.825417,241.34749,88.55425,0.0,80.99937,0.11375825,0.0,77.614174,8.330017
29141,21188460.0,0.0,18.299408,12.931671,20.800995,20.040863,21.538391,21.238068,18.299408,18.299408,18.299408,18.299408,0.0,0.032085635,0.032085635,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.00076376175,9.54197e-21,0.0,80.99909,25.000345,23.690098,96.0,0.077596314,36.833866,241.3475,88.55425,0.0,80.99909,0.11375824,0.0,77.613914,8.330017
29142,21188520.0,0.0,18.299408,12.929993,20.799774,20.03955,21.537231,21.236969,18.299408,18.299408,18.299408,18.299408,0.0,0.03208563,0.03208563,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.0008542387,9.54197e-21,0.0,80.998825,25.000347,23.684128,96.0,0.07761606,36.84222,241.3475,88.554245,0.0,80.998825,0.11375824,0.0,77.613655,8.330017
29143,21188580.0,0.0,18.299408,12.928345,20.798553,20.038239,21.536041,21.23584,18.299408,18.299408,18.299408,18.299408,0.0,0.032085627,0.032085627,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.00030333042,9.54197e-21,0.0,80.99856,25.000349,23.678217,96.0,0.0776356,36.8505,241.3475,88.554245,0.0,80.99856,0.11375823,0.0,77.613396,8.330017
29144,21188640.0,0.0,18.299408,12.926666,20.797333,20.036926,21.534882,21.234741,18.299408,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.00014948835,9.54197e-21,0.0,80.99829,25.00035,23.672316,96.0,0.07765512,36.858757,241.34752,88.554245,0.0,80.99829,0.113758214,0.0,77.61314,8.330017
29145,21188700.0,0.0,18.299408,12.925018,20.796143,20.035645,21.533752,21.233643,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586963,25.0,18.300018,0.0,0.0,0.0,-6.9184556e-05,9.54197e-21,0.0,80.998024,25.000349,23.66642,96.0,0.077674605,36.867012,241.34752,88.55424,0.0,80.998024,0.11375821,0.0,77.61289,8.330017
29146,21188760.0,0.0,18.299408,12.92334,20.794952,20.034363,21.532593,21.232544,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00012042702,9.54197e-21,0.0,80.99776,25.000349,23.660517,96.0,0.07769412,36.875275,241.34752,88.55424,0.0,80.99776,0.11375821,0.0,77.61263,8.330017
29147,21188820.0,0.0,18.299438,12.921661,20.793762,20.033081,21.531433,21.231445,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00034674007,9.54197e-21,0.0,80.99749,25.000347,23.654633,96.0,0.07771356,36.883514,241.34753,88.55424,0.0,80.99749,0.11375819,0.0,77.61237,8.330017
29148,21188880.0,0.0,18.299438,12.920013,20.792572,20.03183,21.530273,21.230347,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.00042960592,9.54197e-21,0.0,80.99723,25.000345,23.648771,96.0,0.07773292,36.89172,241.34753,88.55423,0.0,80.99723,0.11375819,0.0,77.61213,8.330017
29149,21188940.0,0.0,18.299438,12.918335,20.791382,20.030548,21.529144,21.229248,18.299408,18.299408,18.299408,18.299408,0.0,0.032085616,0.032085616,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.00029913694,9.54197e-21,0.0,80.99696,25.000345,23.64294,96.0,0.07775218,36.899883,241.34755,88.55423,0.0,80.99696,0.11375818,0.0,77.61188,8.330017
29150,21189000.0,0.0,18.299438,12.916687,20.790222,20.029297,21.527985,21.22815,18.299438,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.000101836915,9.54197e-21,0.0,80.996704,25.000343,23.637127,96.0,0.07777138,36.90802,241.34755,88.55423,0.0,80.996704,0.11375817,0.0,77.61162,8.330017
29151,21189060.0,0.0,18.299438,12.915009,20.789062,20.028076,21.526825,21.227081,18.299438,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.04958694,25.0,18.300018,0.0,0.0,0.0,4.3895216e-05,9.54197e-21,0.0,80.996445,25.000343,23.631325,96.0,0.077790536,36.916145,241.34755,88.55422,0.0,80.996445,0.11375817,0.0,77.61137,8.330017
29152,21189120.0,0.0,18.299438,12.91333,20.787872,20.026855,21.525696,21.225983,18.299438,18.299438,18.299438,18.299438,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00018086076,9.54197e-21,0.0,80.99618,25.00034,23.625523,96.0,0.07780969,36.924267,241.34756,88.55422,0.0,80.99618,0.113758154,0.0,77.61112,8.330017
29153,21189180.0,0.0,18.299438,12.911682,20.786713,20.025635,21.524567,21.224915,18.299438,18.299438,18.299438,18.299438,0.0,0.032085605,0.032085605,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00026464713,9.54197e-21,0.0,80.995926,25.000338,23.619741,96.0,0.07782878,36.932365,241.34756,88.554214,0.0,80.995926,0.113758154,0.0,77.61087,8.330017
29154,21189240.0,0.0,18.299438,12.910004,20.785583,20.024414,21.523407,21.223846,18.299438,18.299438,18.299438,18.299438,0.0,0.032085605,0.032085605,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.00028400862,9.54197e-21,0.0,80.99566,25.000336,23.613977,96.0,0.0778478,36.94043,241.34758,88.554214,0.0,80.99566,0.11375814,0.0,77.61063,8.330017
29155,21189300.0,0.0,18.299438,12.908325,20.784424,20.023193,21.522278,21.222778,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.0001974447,9.54197e-21,0.0,80.99541,25.000334,23.608234,96.0,0.077866755,36.94847,241.34758,88.554214,0.0,80.99541,0.11375814,0.0,77.610374,8.330017
29156,21189360.0,0.0,18.299438,12.906677,20.783295,20.022003,21.521149,21.22171,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.00014169258,9.54197e-21,0.0,80.99515,25.000332,23.602507,96.0,0.07788564,36.956493,241.34758,88.55421,0.0,80.99515,0.11375813,0.0,77.61013,8.330017
29157,21189420.0,0.0,18.299438,12.904999,20.782135,20.020813,21.52002,21.220642,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.00014909003,9.54197e-21,0.0,80.99489,25.00033,23.59679,96.0,0.0779045,36.964493,241.3476,88.55421,0.0,80.99489,0.11375813,0.0,77.609886,8.330017
29158,21189480.0,0.0,18.299438,12.903351,20.781006,20.019623,21.51889,21.219574,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.0001842394,9.54197e-21,0.0,80.99464,25.000328,23.591085,96.0,0.077923305,36.972477,241.3476,88.55421,0.0,80.99464,0.11375812,0.0,77.609634,8.330017
29159,21189540.0,0.0,18.299438,12.901672,20.779877,20.018463,21.517761,21.218536,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00019426756,9.54197e-21,0.0,80.99438,25.000326,23.585398,96.0,0.07794206,36.980442,241.3476,88.5542,0.0,80.99438,0.11375812,0.0,77.60939,8.330017
29160,21189600.0,0.0,18.299438,12.899994,20.778748,20.017303,21.516632,21.217468,18.299438,18.299438,18.299438,18.299438,0.0,0.032085598,0.032085598,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00010092234,9.54197e-21,0.0,80.994125,25.000324,23.57971,96.0,0.07796082,36.988407,241.34761,88.5542,0.0,80.994125,0.11375812,0.0,77.609146,8.330017
29161,21189660.0,0.0,18.299438,12.898285,20.777618,20.016113,21.515503,21.21643,18.299438,18.299438,18.299438,18.299438,0.0,0.032085598,0.032085598,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0004308542,9.54197e-21,0.0,80.993866,25.000322,23.574043,96.0,0.0779795,36.99634,241.34761,88.5542,0.0,80.993866,0.1137581,0.0,77.6089,8.330017
29162,21189720.0,0.0,18.299377,12.896454,20.77652,20.014954,21.514374,21.215363,18.299438,18.299438,18.299438,18.299438,0.0,0.032085598,0.032085598,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0022577015,9.54197e-21,0.0,80.993614,25.000317,23.568306,96.0,0.07799841,37.00437,241.34763,88.55419,0.0,80.993614,0.1137581,0.0,77.60866,8.330017
29163,21189780.0,0.0,18.299377,12.89447,20.77539,20.013794,21.513275,21.214325,18.299408,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,-0.0026119964,9.54197e-21,0.0,80.99336,25.000303,23.562338,96.0,0.07801808,37.012726,241.34763,88.55419,0.0,80.99336,0.11375812,0.0,77.60841,8.330017
29164,21189840.0,0.0,18.299377,12.892426,20.774292,20.012634,21.512146,21.213287,18.299408,18.299408,18.299408,18.299408,0.0,0.032085605,0.032085605,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.0015968027,9.54197e-21,0.0,80.993095,25.000284,23.556152,96.0,0.07803847,37.021385,241.34763,88.554184,0.0,80.993095,0.11375814,0.0,77.60816,8.330017
29165,21189900.0,0.0,18.299377,12.890259,20.773163,20.011475,21.511047,21.21222,18.299377,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.049586948,25.0,18.300018,0.0,0.0,0.0,-0.00092781044,9.54197e-21,0.0,80.992836,25.000265,23.549856,96.0,0.078059226,37.0302,241.34763,88.554184,0.0,80.992836,0.11375817,0.0,77.60791,8.330017
29166,21189960.0,0.0,18.299347,12.88797,20.772064,20.010315,21.509918,21.211182,18.299377,18.299377,18.299377,18.299408,0.0,0.03208562,0.03208562,0.04958696,25.0,18.300018,0.0,0.0,0.0,-0.0013736403,9.54197e-21,0.0,80.99257,25.000248,23.543482,96.0,0.07808023,37.039124,241.34764,88.554184,0.0,80.99257,0.11375821,0.0,77.60766,8.330017
29167,21190020.0,0.0,18.299316,12.88559,20.770966,20.009186,21.50882,21.210144,18.299347,18.299377,18.299377,18.299377,0.0,0.03208563,0.03208563,0.049586978,25.0,18.300018,0.0,0.0,0.0,-0.0019598783,9.54197e-21,0.0,80.9923,25.00023,23.536983,96.0,0.07810165,37.048225,241.34764,88.554184,0.0,80.9923,0.11375824,0.0,77.60739,8.330017
29168,21190080.0,0.0,18.299316,12.883148,20.769836,20.008026,21.50772,21.209106,18.299347,18.299377,18.299377,18.299377,0.0,0.032085642,0.032085642,0.049586996,25.0,18.300018,0.0,0.0,0.0,-0.0018823917,9.54197e-21,0.0,80.99202,25.000214,23.530323,96.0,0.0781236,37.057545,241.34764,88.554184,0.0,80.99202,0.11375828,0.0,77.607124,8.330017
29169,21190140.0,0.0,18.299316,12.880585,20.768738,20.006897,21.506592,21.208069,18.299347,18.299347,18.299347,18.299347,0.0,0.032085653,0.032085653,0.04958702,25.0,18.300018,0.0,0.0,0.0,-0.0016527093,9.54197e-21,0.0,80.99174,25.000196,23.52354,96.0,0.07814594,37.067043,241.34764,88.554184,0.0,80.99174,0.113758326,0.0,77.60686,8.330017
29170,21190200.0,0.0,18.299316,12.87793,20.76767,20.005768,21.505493,21.207062,18.299316,18.299347,18.299347,18.299347,0.0,0.03208567,0.03208567,0.04958704,25.0,18.300018,0.0,0.0,0.0,-0.0010279798,9.54197e-21,0.0,80.991455,25.000181,23.516617,96.0,0.07816876,37.076736,241.34766,88.55419,0.0,80.991455,0.11375838,0.0,77.606575,8.330017
29171,21190260.0,0.0,18.299286,12.875183,20.766571,20.004639,21.504395,21.206024,18.299316,18.299316,18.299316,18.299347,0.0,0.03208568,0.03208568,0.049587063,25.0,18.300018,0.0,0.0,0.0,-0.0010926847,9.54197e-21,0.0,80.99116,25.000172,23.509617,96.0,0.07819182,37.086536,241.34766,88.5542,0.0,80.99116,0.11375843,0.0,77.60629,8.330017
29172,21190320.0,0.0,18.299286,12.872345,20.765472,20.00351,21.503296,21.204987,18.299286,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.049587086,25.0,18.300018,0.0,0.0,0.0,-0.0013554618,9.54197e-21,0.0,80.99086,25.000162,23.502518,96.0,0.07821519,37.096474,241.34766,88.55421,0.0,80.99086,0.113758475,0.0,77.606,8.330017
29173,21190380.0,0.0,18.299255,12.869446,20.764374,20.00238,21.502197,21.20398,18.299286,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.04958711,25.0,18.300018,0.0,0.0,0.0,-0.0014231185,9.54197e-21,0.0,80.99055,25.000156,23.495308,96.0,0.07823893,37.10657,241.34766,88.55422,0.0,80.99055,0.11375853,0.0,77.605705,8.330017
29174,21190440.0,0.0,18.299255,12.866455,20.763306,20.001251,21.501099,21.202942,18.299286,18.299286,18.299286,18.299286,0.0,0.03208572,0.03208572,0.04958713,25.0,18.300018,0.0,0.0,0.0,-0.0011898289,9.54197e-21,0.0,80.990234,25.000153,23.487986,96.0,0.07826302,37.11682,241.34766,88.55423,0.0,80.990234,0.11375858,0.0,77.60541,8.330017
29175,21190500.0,0.0,18.299255,12.863403,20.762207,20.000153,21.50003,21.201935,18.299255,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.049587153,25.0,18.300018,0.0,0.0,0.0,-0.0009934742,9.54197e-21,0.0,80.989914,25.00015,23.480581,96.0,0.07828739,37.12719,241.34767,88.554245,0.0,80.989914,0.11375862,0.0,77.605095,8.330017
29176,21190560.0,0.0,18.299255,12.86026,20.761139,19.999023,21.498932,21.200897,18.299255,18.299286,18.299286,18.299286,0.0,0.032085747,0.032085747,0.049587175,25.0,18.300018,0.0,0.0,0.0,-0.0009806204,9.54197e-21,0.0,80.989586,25.000153,23.47308,96.0,0.07831206,37.137688,241.34767,88.55426,0.0,80.989586,0.11375866,0.0,77.60479,8.330017
29177,21190620.0,0.0,18.299225,12.857056,20.76004,19.997925,21.497833,21.19989,18.299255,18.299255,18.299255,18.299255,0.0,0.032085758,0.032085758,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.0010305207,9.54197e-21,0.0,80.98925,25.000156,23.4655,96.0,0.07833699,37.1483,241.34767,88.554276,0.0,80.98925,0.11375871,0.0,77.60447,8.330017
29178,21190680.0,0.0,18.299225,12.853821,20.758972,19.996796,21.496735,21.198883,18.299255,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.049587216,25.0,18.300018,0.0,0.0,0.0,-0.0010142659,9.54197e-21,0.0,80.98892,25.00016,23.45784,96.0,0.07836217,37.159023,241.34767,88.55429,0.0,80.98892,0.113758765,0.0,77.60414,8.330017
29179,21190740.0,0.0,18.299225,12.850494,20.757904,19.995697,21.495667,21.197876,18.299225,18.299255,18.299255,18.299255,0.0,0.03208578,0.03208578,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.0008771449,9.54197e-21,0.0,80.98857,25.000168,23.450098,96.0,0.07838761,37.16986,241.34767,88.554306,0.0,80.98857,0.1137588,0.0,77.60381,8.330017
29180,21190800.0,0.0,18.299225,12.847107,20.756836,19.994598,21.494598,21.196869,18.299225,18.299255,18.299255,18.299255,0.0,0.03208579,0.03208579,0.049587253,25.0,18.300018,0.0,0.0,0.0,-0.0006916664,9.54197e-21,0.0,80.98823,25.000177,23.44229,96.0,0.078413256,37.180794,241.34769,88.55432,0.0,80.98823,0.11375884,0.0,77.60348,8.330017
29181,21190860.0,0.0,18.299194,12.843658,20.755768,19.9935,21.4935,21.195862,18.299225,18.299225,18.299225,18.299225,0.0,0.032085802,0.032085802,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.00081391324,9.54197e-21,0.0,80.98787,25.000187,23.434422,96.0,0.0784391,37.19181,241.34769,88.554344,0.0,80.98787,0.11375888,0.0,77.603134,8.330017
29182,21190920.0,0.0,18.299194,12.840149,20.7547,19.992401,21.492432,21.194855,18.299225,18.299225,18.299225,18.299225,0.0,0.03208581,0.03208581,0.049587287,25.0,18.300018,0.0,0.0,0.0,-0.00088171527,9.54197e-21,0.0,80.98751,25.000198,23.426483,96.0,0.078465156,37.202923,241.34769,88.55436,0.0,80.98751,0.113758914,0.0,77.60279,8.330017
29183,21190980.0,0.0,18.299194,12.836609,20.753632,19.991333,21.491333,21.193848,18.299194,18.299225,18.299225,18.299225,0.0,0.03208582,0.03208582,0.049587302,25.0,18.300018,0.0,0.0,0.0,-0.0007187297,9.54197e-21,0.0,80.98715,25.00021,23.418478,96.0,0.07849143,37.21413,241.34769,88.554375,0.0,80.98715,0.11375894,0.0,77.60245,8.330017
29184,21191040.0,0.0,18.299194,12.833038,20.752594,19.990234,21.490265,21.19284,18.299194,18.299225,18.299225,18.299225,0.0,0.032085825,0.032085825,0.049587313,25.0,18.300018,0.0,0.0,0.0,-0.0005639907,9.54197e-21,0.0,80.986786,25.000221,23.410427,96.0,0.07851784,37.225403,241.3477,88.55439,0.0,80.986786,0.113758974,0.0,77.6021,8.330017
29185,21191100.0,0.0,18.299194,12.829407,20.751526,19.989166,21.489197,21.191833,18.299194,18.299194,18.299194,18.299194,0.0,0.032085836,0.032085836,0.049587328,25.0,18.300018,0.0,0.0,0.0,-0.00034653593,9.54197e-21,0.0,80.98642,25.000235,23.402325,96.0,0.078544416,37.236744,241.3477,88.554405,0.0,80.98642,0.113758996,0.0,77.601746,8.330017
29186,21191160.0,0.0,18.299194,12.825745,20.750458,19.988068,21.488129,21.190857,18.299194,18.299194,18.299194,18.299194,0.0,0.032085843,0.032085843,0.049587335,25.0,18.300018,0.0,0.0,0.0,-0.0005488481,9.54197e-21,0.0,80.986046,25.00025,23.394194,96.0,0.07857107,37.248127,241.3477,88.55442,0.0,80.986046,0.113759026,0.0,77.60139,8.330017
29187,21191220.0,0.0,18.299164,12.8220215,20.74942,19.987,21.48706,21.18985,18.299194,18.299194,18.299194,18.299194,0.0,0.032085843,0.032085843,0.049587347,25.0,18.300018,0.0,0.0,0.0,-0.0006642268,9.54197e-21,0.0,80.98567,25.000263,23.386013,96.0,0.07859787,37.259583,241.3477,88.554436,0.0,80.98567,0.11375903,0.0,77.60102,8.330017
29188,21191280.0,0.0,18.299164,12.818298,20.748383,19.985931,21.485992,21.188873,18.299194,18.299194,18.299194,18.299194,0.0,0.03208585,0.03208585,0.049587354,25.0,18.300018,0.0,0.0,0.0,-0.00048741905,9.54197e-21,0.0,80.9853,25.000277,23.377783,96.0,0.078624845,37.271103,241.34772,88.55444,0.0,80.9853,0.11375906,0.0,77.60066,8.330017
29189,21191340.0,0.0,18.299164,12.814514,20.747314,19.984833,21.484924,21.187866,18.299194,18.299194,18.299194,18.299194,0.0,0.03208586,0.03208586,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.00022137222,9.54197e-21,0.0,80.98492,25.000288,23.369522,96.0,0.0786519,37.28267,241.34772,88.55446,0.0,80.98492,0.11375907,0.0,77.600296,8.330017
29190,21191400.0,0.0,18.299164,12.81073,20.746277,19.983795,21.483856,21.18689,18.299164,18.299194,18.299194,18.299194,0.0,0.032085862,0.032085862,0.04958737,25.0,18.300018,0.0,0.0,0.0,-6.61017e-05,9.54197e-21,0.0,80.984535,25.000301,23.361248,96.0,0.07867899,37.294254,241.34772,88.554474,0.0,80.984535,0.113759086,0.0,77.59993,8.330017
29191,21191460.0,0.0,18.299194,12.806885,20.7453,19.982819,21.482819,21.185913,18.299194,18.299194,18.299194,18.299194,0.0,0.032085862,0.032085862,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.0011212166,9.54197e-21,0.0,80.98415,25.000317,23.352983,96.0,0.07870603,37.305824,241.34773,88.55448,0.0,80.98415,0.1137591,0.0,77.59956,8.330017
29192,21191520.0,0.0,18.299194,12.80307,20.744324,19.981873,21.48175,21.184967,18.299194,18.299194,18.299194,18.299194,0.0,0.032085862,0.032085862,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.0012538757,9.54197e-21,0.0,80.98377,25.000334,23.344814,96.0,0.07873276,37.31726,241.34773,88.55449,0.0,80.98377,0.1137591,0.0,77.5992,8.330017
29193,21191580.0,0.0,18.299194,12.799194,20.743317,19.980957,21.480682,21.18399,18.299194,18.299194,18.299194,18.299194,0.0,0.032085862,0.032085862,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.0008844969,9.54197e-21,0.0,80.98339,25.00035,23.336674,96.0,0.07875937,37.32866,241.34775,88.554504,0.0,80.98339,0.1137591,0.0,77.59883,8.330017
29194,21191640.0,0.0,18.299194,12.795319,20.74234,19.980011,21.479645,21.183044,18.299194,18.299194,18.299194,18.299194,0.0,0.032085862,0.032085862,0.04958737,25.0,18.300018,0.0,0.0,0.0,-0.0005839285,9.54197e-21,0.0,80.98301,25.00037,23.3286,96.0,0.07878577,37.339962,241.34775,88.55451,0.0,80.98301,0.1137591,0.0,77.598465,8.330017
29195,21191700.0,0.0,18.299194,12.791443,20.741394,19.979065,21.478577,21.182098,18.299194,18.299194,18.299194,18.299194,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.0005832408,9.54197e-21,0.0,80.98263,25.000381,23.320436,96.0,0.07881244,37.351387,241.34775,88.55452,0.0,80.98263,0.113759086,0.0,77.5981,8.330017
29196,21191760.0,0.0,18.299225,12.787537,20.740479,19.978271,21.47754,21.181152,18.299194,18.299194,18.299194,18.299194,0.0,0.03208586,0.03208586,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0011874032,9.54197e-21,0.0,80.98225,25.000393,23.312283,96.0,0.078839086,37.362804,241.34776,88.55452,0.0,80.98225,0.113759086,0.0,77.59773,8.330017
29197,21191820.0,0.0,18.299225,12.783661,20.739563,19.977478,21.476501,21.180237,18.299194,18.299194,18.299194,18.299194,0.0,0.032085855,0.032085855,0.049587358,25.0,18.300018,0.0,0.0,0.0,0.0018985698,9.54197e-21,0.0,80.981865,25.000408,23.304255,96.0,0.07886529,37.374043,241.34776,88.55453,0.0,80.981865,0.11375907,0.0,77.59737,8.330017
29198,21191880.0,0.0,18.299225,12.779755,20.738678,19.976685,21.475433,21.179321,18.299225,18.299194,18.299194,18.299194,0.0,0.032085847,0.032085847,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0008510436,9.54197e-21,0.0,80.98148,25.000425,23.29635,96.0,0.07889109,37.38511,241.34778,88.55453,0.0,80.98148,0.11375905,0.0,77.59701,8.330017
29199,21191940.0,0.0,18.299225,12.775848,20.737762,19.975891,21.474396,21.178406,18.299225,18.299194,18.299194,18.299194,0.0,0.032085843,0.032085843,0.049587343,25.0,18.300018,0.0,0.0,0.0,-1.608268e-05,9.54197e-21,0.0,80.98111,25.000439,23.288454,96.0,0.07891686,37.396164,241.34778,88.554535,0.0,80.98111,0.11375903,0.0,77.59665,8.330017
29200,21192000.0,0.0,18.299194,12.771973,20.736877,19.975098,21.473358,21.17749,18.299225,18.299225,18.299225,18.299194,0.0,0.03208584,0.03208584,0.04958733,25.0,18.300018,0.0,0.0,0.0,-0.0010204602,9.54197e-21,0.0,80.98074,25.00045,23.280582,96.0,0.07894254,37.40719,241.3478,88.554535,0.0,80.98074,0.11375901,0.0,77.59629,8.330017
29201,21192060.0,0.0,18.299255,12.768066,20.736053,19.974457,21.47232,21.176605,18.299225,18.299225,18.299225,18.299225,0.0,0.032085836,0.032085836,0.049587324,25.0,18.300018,0.0,0.0,0.0,0.0012751537,9.54197e-21,0.0,80.98037,25.000454,23.272648,96.0,0.07896841,37.41829,241.3478,88.554535,0.0,80.98037,0.113758996,0.0,77.59593,8.330017
29202,21192120.0,0.0,18.299255,12.764221,20.73523,19.973785,21.471283,21.17572,18.299225,18.299225,18.299225,18.299225,0.0,0.03208583,0.03208583,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.0025136713,9.54197e-21,0.0,80.98,25.000463,23.26486,96.0,0.078993805,37.429195,241.34781,88.55453,0.0,80.98,0.113758974,0.0,77.59558,8.330017
29203,21192180.0,0.0,18.299255,12.760345,20.734406,19.973145,21.470245,21.174866,18.299225,18.299225,18.299225,18.299225,0.0,0.03208582,0.03208582,0.0495873,25.0,18.300018,0.0,0.0,0.0,0.0014922294,9.54197e-21,0.0,80.97964,25.000477,23.257256,96.0,0.079018585,37.439842,241.34781,88.55453,0.0,80.97964,0.11375894,0.0,77.59523,8.330017
29204,21192240.0,0.0,18.299255,12.7565,20.733582,19.972504,21.469208,21.17398,18.299255,18.299225,18.299225,18.299225,0.0,0.03208581,0.03208581,0.049587287,25.0,18.300018,0.0,0.0,0.0,-0.00011584527,9.54197e-21,0.0,80.97928,25.000486,23.249718,96.0,0.079043135,37.450394,241.34782,88.55453,0.0,80.97928,0.113758914,0.0,77.59489,8.330017
29205,21192300.0,0.0,18.299255,12.752686,20.732758,19.971863,21.4682,21.173096,18.299255,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.00016053858,9.54197e-21,0.0,80.97893,25.000486,23.242165,96.0,0.079067744,37.46097,241.34784,88.55452,0.0,80.97893,0.113758884,0.0,77.59455,8.330017
29206,21192360.0,0.0,18.299286,12.748901,20.731995,19.971344,21.467163,21.172272,18.299255,18.299255,18.299255,18.299255,0.0,0.0320858,0.0320858,0.04958726,25.0,18.300018,0.0,0.0,0.0,0.0011465882,9.54197e-21,0.0,80.97857,25.00049,23.23463,96.0,0.079092264,37.471516,241.34784,88.55451,0.0,80.97857,0.11375886,0.0,77.59421,8.330017
29207,21192420.0,0.0,18.299316,12.745117,20.731262,19.970825,21.466156,21.171417,18.299255,18.299255,18.299255,18.299255,0.0,0.03208579,0.03208579,0.04958725,25.0,18.300018,0.0,0.0,0.0,0.0023420316,9.54197e-21,0.0,80.97822,25.000494,23.22723,96.0,0.07911636,37.48188,241.34785,88.554504,0.0,80.97822,0.11375884,0.0,77.59387,8.330017
29208,21192480.0,0.0,18.299316,12.741364,20.7305,19.970306,21.465118,21.170593,18.299286,18.299255,18.299255,18.299255,0.0,0.032085784,0.032085784,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0025132284,9.54197e-21,0.0,80.977875,25.0005,23.21995,96.0,0.079140045,37.49207,241.34785,88.554504,0.0,80.977875,0.1137588,0.0,77.593544,8.330017
29209,21192540.0,0.0,18.299286,12.737671,20.729767,19.969818,21.464111,21.16977,18.299286,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.00093629153,9.54197e-21,0.0,80.97754,25.000507,23.212845,96.0,0.07916316,37.502018,241.34787,88.5545,0.0,80.97754,0.113758765,0.0,77.593216,8.330017
29210,21192600.0,0.0,18.299286,12.734009,20.729034,19.9693,21.463104,21.168915,18.299286,18.299286,18.299286,18.299286,0.0,0.03208576,0.03208576,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.0003024272,9.54197e-21,0.0,80.977196,25.000513,23.205772,96.0,0.07918616,37.51192,241.34787,88.55449,0.0,80.977196,0.11375873,0.0,77.59289,8.330017
29211,21192660.0,0.0,18.299316,12.730377,20.728363,19.968933,21.462097,21.168121,18.299286,18.299286,18.299286,18.299286,0.0,0.03208575,0.03208575,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.0012573572,9.54197e-21,0.0,80.97687,25.000511,23.198711,96.0,0.07920911,37.521805,241.34789,88.554474,0.0,80.97687,0.11375869,0.0,77.592575,8.330017
29212,21192720.0,0.0,18.299347,12.726776,20.727692,19.968567,21.46109,21.167328,18.299316,18.299286,18.299286,18.299286,0.0,0.032085743,0.032085743,0.049587168,25.0,18.300018,0.0,0.0,0.0,0.0026710068,9.54197e-21,0.0,80.97653,25.000513,23.191788,96.0,0.07923162,37.531498,241.3479,88.55447,0.0,80.97653,0.11375865,0.0,77.59226,8.330017
29213,21192780.0,0.0,18.299347,12.723236,20.72702,19.96817,21.460083,21.166534,18.299316,18.299316,18.299316,18.299316,0.0,0.03208573,0.03208573,0.04958715,25.0,18.300018,0.0,0.0,0.0,0.0020221833,9.54197e-21,0.0,80.97621,25.000519,23.185064,96.0,0.07925345,37.54091,241.3479,88.55446,0.0,80.97621,0.113758616,0.0,77.59195,8.330017
29214,21192840.0,0.0,18.299347,12.719757,20.726349,19.967804,21.459076,21.165741,18.299347,18.299316,18.299316,18.299316,0.0,0.03208572,0.03208572,0.049587127,25.0,18.300018,0.0,0.0,0.0,0.0012364964,9.54197e-21,0.0,80.9759,25.00052,23.178429,96.0,0.07927501,37.5502,241.34792,88.55444,0.0,80.9759,0.11375858,0.0,77.591644,8.330017
29215,21192900.0,0.0,18.299347,12.716309,20.725677,19.967438,21.4581,21.164948,18.299347,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.04958711,25.0,18.300018,0.0,0.0,0.0,-0.00021832192,9.54197e-21,0.0,80.975586,25.000523,23.17191,96.0,0.07929617,37.559326,241.34792,88.554436,0.0,80.975586,0.11375853,0.0,77.59135,8.330017
29216,21192960.0,0.0,18.299377,12.712921,20.725067,19.967194,21.457092,21.164215,18.299347,18.299347,18.299347,18.299347,0.0,0.032085698,0.032085698,0.04958709,25.0,18.300018,0.0,0.0,0.0,0.0017349996,9.54197e-21,0.0,80.97527,25.000519,23.165386,96.0,0.079317346,37.56846,241.34793,88.55442,0.0,80.97527,0.11375849,0.0,77.59106,8.330017
29217,21193020.0,0.0,18.299438,12.709595,20.724487,19.96695,21.456116,21.163452,18.299377,18.299347,18.299347,18.299347,0.0,0.032085687,0.032085687,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.0030158635,9.54197e-21,0.0,80.974976,25.000519,23.159046,96.0,0.079337925,37.577335,241.34793,88.55441,0.0,80.974976,0.11375845,0.0,77.59077,8.330017
29218,21193080.0,0.0,18.299438,12.706329,20.723877,19.966705,21.45514,21.16269,18.299377,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.002253818,9.54197e-21,0.0,80.97468,25.000523,23.152937,96.0,0.07935774,37.585888,241.34795,88.5544,0.0,80.97468,0.1137584,0.0,77.59048,8.330017
29219,21193140.0,0.0,18.299408,12.703125,20.723297,19.966492,21.454163,21.161957,18.299408,18.299377,18.299377,18.299377,0.0,0.03208566,0.03208566,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0007523816,9.54197e-21,0.0,80.97439,25.000525,23.146963,96.0,0.079377115,37.594254,241.34796,88.55438,0.0,80.97439,0.113758355,0.0,77.5902,8.330017
29220,21193200.0,0.0,18.299408,12.700012,20.722717,19.966248,21.453186,21.161194,18.299408,18.299377,18.299377,18.299377,0.0,0.03208565,0.03208565,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00052808446,9.54197e-21,0.0,80.974106,25.000519,23.141079,96.0,0.0793962,37.60249,241.34796,88.55437,0.0,80.974106,0.11375832,0.0,77.589935,8.330017
29221,21193260.0,0.0,18.19815,12.69693,20.601868,19.999878,21.453766,21.169708,18.292847,18.295868,20.51181,27.6781,0.0,0.027132014,0.027132014,0.06533222,25.0,18.300018,0.0,0.0,0.0,-4.7654996,9.54197e-21,0.0,82.294914,18.986677,23.0696,96.0,0.08321452,37.70256,241.24352,86.70811,0.0,82.294914,0.1195717,100.0,90.477486,8.330017
29222,21193320.0,0.0,18.276459,12.693939,20.597717,20.087646,21.455658,21.176025,18.261078,18.286652,19.642761,31.960846,0.0,0.026009718,0.026009718,0.07227534,25.0,18.300018,0.0,0.0,0.0,-0.5760294,9.54197e-21,0.0,86.08873,15.618615,22.550606,96.0,0.08789203,38.429153,241.05423,86.03957,0.0,86.08873,0.124292895,100.0,99.144165,8.330017
29223,21193380.0,0.0,18.405792,12.690979,20.682312,20.197327,21.457245,21.18039,18.270844,18.276062,19.094269,33.807922,0.0,0.027629608,0.027629608,0.07136071,25.0,18.300018,0.0,0.0,0.0,7.824167,9.54197e-21,0.0,88.50479,15.164005,22.202051,96.0,0.090534024,38.91713,240.88498,86.418205,0.0,88.50479,0.126623,100.0,99.9598,8.330017
29224,21193440.0,2.0,18.355713,12.68808,20.763275,20.315643,21.458252,21.183228,18.321259,18.2854,18.763153,34.739075,0.0,0.029354937,0.029354937,0.071958825,35.666668,18.300018,0.0,0.0,0.0,3.212276,9.54197e-21,0.0,89.8399,15.723625,22.632568,96.0,0.09157171,38.314404,240.5138,87.88526,0.0,89.8399,0.13066997,100.0,99.999985,8.330017
29225,21193500.0,2.0,18.266846,12.685242,20.836914,20.439728,21.45877,21.184937,18.335388,18.306732,18.577026,34.995514,0.0,0.030960506,0.030960506,0.0743939,46.333332,18.300018,0.0,0.0,0.0,-4.121289,9.54197e-21,0.0,90.35652,16.94876,23.127872,96.0,0.09326234,37.620975,239.99355,90.21193,0.0,90.35652,0.13631786,100.0,100.0,8.330017
29226,21193560.0,2.0,18.281525,12.682465,20.903534,20.562744,21.45874,21.185577,18.308014,18.314178,18.462524,34.705994,0.0,0.03244927,0.03244927,0.07843551,57.0,18.300018,0.0,0.0,0.0,-2.610392,9.54197e-21,0.0,90.174965,18.747711,23.106525,96.0,0.09762557,37.650864,239.39655,93.29557,0.0,90.174965,0.14333771,100.0,100.0,8.330017
29227,21193620.0,1.0,18.325226,12.679749,20.96762,20.687408,21.458252,21.185547,18.29596,18.308258,18.387573,34.013977,0.0,0.033708688,0.033708688,0.0837096,65.333336,18.300018,0.0,0.0,0.0,1.6669475,9.54197e-21,0.0,89.37534,21.063812,22.969938,96.0,0.10292156,37.842087,238.84912,96.951775,0.0,89.37534,0.15113172,100.0,100.0,8.330017
29228,21193680.0,1.0,18.317322,12.677063,21.030853,20.811798,21.457367,21.184998,18.306824,18.306122,18.347656,33.085052,0.0,0.034739308,0.034739308,0.090146214,73.666664,18.300018,0.0,0.0,0.0,0.9917586,9.54197e-21,0.0,88.09193,23.98473,23.072548,96.0,0.10771756,37.698433,238.47318,101.236336,0.0,88.09193,0.15963149,100.0,100.0,8.330017
29229,21193740.0,1.0,18.30075,12.674438,21.0943,20.934479,21.456177,21.184113,18.310455,18.309448,18.330994,32.02777,0.0,0.035529364,0.035529364,0.09770646,82.0,18.300018,0.0,0.0,0.0,-0.9291286,9.54197e-21,0.0,86.43095,27.562162,23.211037,96.0,0.11273707,37.504547,238.45895,106.18824,0.0,86.43095,0.16877306,100.0,100.0,8.330017
29230,21193800.0,1.0,18.310883,12.671875,21.158722,21.053986,21.454773,21.183014,18.305634,18.310486,18.32138,30.926025,0.0,0.03610697,0.03610697,0.10621492,90.333336,18.300018,0.0,0.0,0.0,0.004342192,9.54197e-21,0.0,84.50929,31.850687,23.242838,96.0,0.118525974,37.460026,239.0854,111.83386,0.0,84.50929,0.17843062,100.0,99.95146,8.330017
29231,21193860.0,1.0,18.316132,12.669373,21.22287,21.16333,21.454132,21.182709,18.307953,18.311432,18.316986,29.948639,0.0,0.037396852,0.037396852,0.112721056,98.666664,18.300018,0.0,0.0,0.0,0.5317358,9.54197e-21,0.0,82.17625,38.376762,23.3247,96.0,0.12375283,37.34542,240.6966,118.895515,0.0,82.17625,0.18751486,100.0,97.86501,8.330017
29232,21193920.0,1.0,18.31607,12.666901,21.285126,21.26596,21.45285,21.181854,18.312225,18.316345,18.319,29.40805,0.0,0.039849937,0.039849937,0.11333375,107.0,18.300018,0.0,0.0,0.0,0.30451706,9.54197e-21,0.0,78.71977,50.832558,23.466476,96.0,0.12651324,37.14693,243.34738,128.96999,0.0,78.71977,0.19305661,100.0,91.81115,8.330017
29233,21193980.0,1.0,18.317627,12.66449,21.33963,21.362,21.450684,21.180206,18.315887,18.325104,18.326355,29.496948,0.0,0.042220872,0.042220872,0.10622217,115.333336,18.300018,0.0,0.0,0.0,0.30430266,9.54197e-21,0.0,73.90804,73.86978,23.64088,96.0,0.12426216,36.90277,246.08693,143.5399,0.0,73.90804,0.19071993,100.0,82.77818,8.330017
29234,21194040.0,1.0,18.32483,12.66214,21.382538,21.451965,21.447906,21.17804,18.321136,18.336853,18.337402,30.441162,0.0,0.04296052,0.04296052,0.08958636,123.666664,18.300018,0.0,0.0,0.0,0.7058903,9.54197e-21,0.0,68.45263,110.0113,23.871822,96.0,0.11402273,36.57945,246.85101,161.2542,0.0,68.45263,0.17559001,100.0,72.16888,8.330017
29235,21194100.0,1.0,18.333252,12.659821,21.416565,21.535614,21.445404,21.176086,18.327667,18.343475,18.34372,30.63147,0.0,0.040618602,0.040618602,0.07392518,132.0,18.300018,0.0,0.0,0.0,0.85949683,9.54197e-21,0.0,63.847057,141.67894,24.17755,96.0,0.1005409,36.15143,245.5181,172.18297,0.0,63.847057,0.15520416,2.530295,64.3578,8.330017
29236,21194160.0,0.0,18.313568,12.657562,21.430359,21.570435,21.444214,21.175262,18.330566,18.341675,18.341797,24.268799,0.0,0.037698995,0.037698995,0.06511539,128.0,18.300018,0.0,0.0,0.0,-0.68543345,9.54197e-21,0.0,61.17438,153.84587,24.50831,96.0,0.0905835,35.688366,243.54771,172.76862,0.0,61.17438,0.1405252,0.0,60.563023,8.330017
29237,21194220.0,0.0,18.298859,12.655365,21.42926,21.57254,21.443878,21.17517,18.323425,18.335327,18.335388,21.416656,0.0,0.035497565,0.035497565,0.059131987,124.0,18.300018,0.0,0.0,0.0,-1.3936286,9.54197e-21,0.0,59.684223,155.76974,24.722574,96.0,0.08369854,35.388393,241.81456,169.14471,0.0,59.684223,0.13012438,0.0,58.30633,8.330017
29238,21194280.0,0.0,18.301178,12.653198,21.42334,21.562134,21.444183,21.175629,18.313599,18.32547,18.3255,20.007507,0.0,0.033930887,0.033930887,0.055132207,120.0,18.300018,0.0,0.0,0.0,-0.73383915,9.54197e-21,0.0,58.917248,152.44345,24.813198,96.0,0.07921089,35.26152,240.53017,164.06909,0.0,58.917248,0.12298397,0.0,57.01509,8.330017
29239,21194340.0,0.0,18.305176,12.651093,21.41565,21.546326,21.444885,21.176422,18.308044,18.315704,18.315704,19.265778,0.0,0.032859012,0.032859012,0.052399337,116.0,18.300018,0.0,0.0,0.0,-0.12480261,9.54197e-21,0.0,58.630604,146.66423,24.862581,96.0,0.07619467,35.192387,239.65144,158.71773,0.0,58.630604,0.11810453,0.0,56.380337,8.330017
29240,21194400.0,0.0,18.301971,12.649048,21.40741,21.528076,21.445862,21.17746,18.306122,18.308502,18.308533,18.859894,0.0,0.03213922,0.03213922,0.050556663,112.0,18.300018,0.0,0.0,0.0,-0.1486076,9.54197e-21,0.0,58.661045,139.883,24.912472,96.0,0.074108206,35.12254,239.08292,153.57625,0.0,58.661045,0.114820965,0.0,56.2034,8.330017
29241,21194460.0,0.0,18.29654,12.647034,21.399109,21.508514,21.447205,21.178802,18.30429,18.303772,18.303772,18.628113,0.0,0.03166445,0.03166445,0.049353454,108.0,18.300018,0.0,0.0,0.0,-0.37462336,9.54197e-21,0.0,58.897823,132.87389,24.948929,96.0,0.07272868,35.0715,238.73453,148.83395,0.0,58.897823,0.11266857,0.0,56.32196,8.330017
29242,21194520.0,0.0,18.29602,12.64505,21.3909,21.488434,21.4487,21.180206,18.301514,18.30014,18.30014,18.49228,0.0,0.03135806,0.03135806,0.04859001,104.0,18.300018,0.0,0.0,0.0,-0.30185091,9.54197e-21,0.0,59.265663,126.036545,24.952244,96.0,0.071914844,35.066856,238.53568,144.53136,0.0,59.265663,0.11129298,0.0,56.623287,8.330017
29243,21194580.0,0.0,18.298706,12.643127,21.382751,21.46811,21.450226,21.181702,18.299377,18.29718,18.29718,18.410614,0.0,0.03116541,0.03116541,0.04811772,100.0,18.300018,0.0,0.0,0.0,-0.053463068,9.54197e-21,0.0,59.71364,119.55116,24.935444,96.0,0.071470894,35.090378,238.4369,140.64154,0.0,59.71364,0.1104363,0.0,57.0337,8.330017
29244,21194640.0,0.0,18.300049,12.641266,21.374664,21.447723,21.451813,21.183228,18.298706,18.295135,18.295135,18.362427,0.0,0.031051103,0.031051103,0.04784112,96.0,18.300018,0.0,0.0,0.0,0.07576512,9.54197e-21,0.0,60.21096,113.47024,24.918423,96.0,0.071232796,35.114212,238.40538,137.11462,0.0,60.21096,0.109931685,0.0,57.51045,8.330017
29245,21194700.0,0.0,18.298431,12.639435,21.366638,21.427277,21.45343,21.184753,18.29892,18.294098,18.294098,18.334259,0.0,0.030987263,0.030987263,0.047686875,92.0,18.300018,0.0,0.0,0.0,-0.0050164573,9.54197e-21,0.0,60.735344,107.794716,24.908308,96.0,0.07110178,35.12837,238.41957,133.8939,0.0,60.735344,0.10965061,0.0,58.02353,8.330017
29246,21194760.0,0.0,18.296814,12.637665,21.359222,21.408173,21.45517,21.18637,18.298798,18.293762,18.293762,18.317566,0.0,0.030953165,0.030953165,0.04760368,88.0,18.300018,0.0,0.0,0.0,-0.09870295,9.54197e-21,0.0,61.272804,102.490326,24.896383,96.0,0.07105306,35.14506,238.46584,130.92137,0.0,61.272804,0.10949987,0.0,58.554577,8.330017
29247,21194820.0,0.0,18.296997,12.635925,21.351868,21.38913,21.45691,21.187958,18.298248,18.293518,18.293518,18.307251,0.0,0.030932505,0.030932505,0.04755752,84.0,18.300018,0.0,0.0,0.0,-0.074839935,9.54197e-21,0.0,61.816998,97.50345,24.876543,96.0,0.071068384,35.17284,238.53593,128.14153,0.0,61.816998,0.10941404,0.0,59.09411,8.330017
29248,21194880.0,0.0,18.298248,12.634216,21.344574,21.370148,21.45868,21.189575,18.297882,18.293304,18.293304,18.301666,0.0,0.030922256,0.030922256,0.04753942,80.0,18.300018,0.0,0.0,0.0,0.011005806,9.54197e-21,0.0,62.366604,92.81317,24.85248,96.0,0.07112524,35.206528,238.62363,125.53554,0.0,62.366604,0.109373204,0.0,59.63889,8.330017
29249,21194940.0,0.0,18.298462,12.632568,21.33731,21.351318,21.460419,21.191193,18.297943,18.293274,18.293274,18.298645,0.0,0.030914105,0.030914105,0.047528688,76.0,18.300018,0.0,0.0,0.0,0.024783425,9.54197e-21,0.0,62.92092,88.36016,24.83249,96.0,0.07117422,35.234512,238.72583,123.05779,0.0,62.92092,0.10934165,0.0,60.18647,8.330017
29250,21195000.0,0.0,18.29837,12.630951,21.330109,21.33252,21.462158,21.19278,18.298096,18.293365,18.293365,18.2966,0.0,0.03089813,0.03089813,0.047507003,72.0,18.300018,0.0,0.0,0.0,0.01665689,9.54197e-21,0.0,63.482452,84.06177,24.814169,96.0,0.071201354,35.260162,238.84239,120.64949,0.0,63.482452,0.10928192,0.0,60.739452,8.330017
29251,21195060.0,0.0,18.298492,12.629395,21.323486,21.315125,21.46399,21.194489,18.298218,18.293549,18.293549,18.295288,0.0,0.030871984,0.030871984,0.047469057,68.0,18.300018,0.0,0.0,0.0,0.015434659,9.54197e-21,0.0,64.0543,79.88581,24.79702,96.0,0.071209826,35.284172,238.972,118.29706,0.0,64.0543,0.10920313,0.0,61.30063,8.330017
29252,21195120.0,0.0,18.298492,12.627869,21.316986,21.29779,21.46585,21.196167,18.29834,18.293732,18.293732,18.294586,0.0,0.030841338,0.030841338,0.04742048,64.0,18.300018,0.0,0.0,0.0,0.010879776,9.54197e-21,0.0,64.642624,75.822975,24.781076,96.0,0.071197696,35.30649,239.11354,115.99126,0.0,64.642624,0.10909173,0.0,61.876305,8.330017
29253,21195180.0,0.0,18.298553,12.626373,21.310486,21.280579,21.467682,21.197876,18.298431,18.293915,18.293915,18.294159,0.0,0.030800076,0.030800076,0.047351178,60.0,18.300018,0.0,0.0,0.0,0.009162207,9.54197e-21,0.0,65.24793,71.85062,24.765821,96.0,0.07116066,35.32785,239.26674,113.718834,0.0,65.24793,0.10894355,0.0,62.468212,8.330017
29254,21195240.0,0.0,18.298676,12.624939,21.304077,21.263458,21.469543,21.199585,18.298523,18.294098,18.294098,18.293976,0.0,0.030749248,0.030749248,0.047263812,56.0,18.300018,0.0,0.0,0.0,0.01091251,9.54197e-21,0.0,65.87469,67.95857,24.751331,96.0,0.07109768,35.348137,239.4312,111.47361,0.0,65.87469,0.10875463,0.0,63.080933,8.330017
29255,21195300.0,0.0,18.298798,12.623535,21.297699,21.24646,21.471436,21.201294,18.298615,18.294281,18.294281,18.293915,0.0,0.030689137,0.030689137,0.047159657,52.0,18.300018,0.0,0.0,0.0,0.012286766,9.54197e-21,0.0,66.530876,64.12017,24.73782,96.0,0.071010396,35.36705,239.6073,109.24317,0.0,66.530876,0.10853008,0.0,63.722443,8.330017
29256,21195360.0,0.0,18.299103,12.622192,21.292023,21.230988,21.47342,21.203125,18.298737,18.294434,18.294434,18.293945,0.0,0.030620562,0.030620562,0.047040526,48.0,18.300018,0.0,0.0,0.0,0.021876384,9.54197e-21,0.0,67.2247,60.319035,24.725975,96.0,0.07089792,35.383636,239.79503,107.0196,0.0,67.2247,0.10827175,0.0,64.40077,8.330017
29257,21195420.0,0.0,18.299225,12.62085,21.286438,21.215637,21.475403,21.204987,18.29892,18.294617,18.294617,18.294067,0.0,0.03053972,0.03053972,0.046899516,44.0,18.300018,0.0,0.0,0.0,0.020466594,9.54197e-21,0.0,67.95683,56.565254,24.716187,96.0,0.07075195,35.39734,239.99402,104.805626,0.0,67.95683,0.10796889,0.0,65.11671,8.330017
29258,21195480.0,0.0,18.299225,12.619568,21.280945,21.20044,21.477448,21.206848,18.299072,18.2948,18.2948,18.29419,0.0,0.030447282,0.030447282,0.046738345,40.0,18.300018,0.0,0.0,0.0,0.013485179,9.54197e-21,0.0,68.737206,52.846504,24.707932,96.0,0.070574,35.408897,240.20438,102.59449,0.0,68.737206,0.1076199,0.0,65.879974,8.330017
29259,21195540.0,0.0,18.299377,12.618317,21.275513,21.185333,21.479492,21.20874,18.299194,18.294983,18.294983,18.294342,0.0,0.030336216,0.030336216,0.046543863,36.0,18.300018,0.0,0.0,0.0,0.013524359,9.54197e-21,0.0,69.56247,49.187973,24.700645,96.0,0.07035567,35.419094,240.42532,100.396484,0.0,69.56247,0.107210316,0.0,66.687416,8.330017
