,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29260,21195600.0,0.0,18.299377,12.617126,21.270172,21.17035,21.481567,21.210663,18.299316,18.295166,18.295166,18.294525,0.0,0.030224137,0.030224137,0.046349704,32.333332,18.300018,0.0,0.0,0.0,0.009712364,9.54197e-21,0.0,70.4471,45.619675,24.69442,96.0,0.07012703,35.42781,240.65106,98.24457,0.0,70.4471,0.10678738,0.0,67.55291,8.330017
29261,21195660.0,0.0,18.299774,12.615936,21.265503,21.15686,21.483765,21.212708,18.299438,18.29535,18.29535,18.294708,0.0,0.030098094,0.030098094,0.046130788,28.666666,18.300018,0.0,0.0,0.0,0.021540934,9.54197e-21,0.0,71.39058,42.138435,24.6895,96.0,0.06986502,35.4347,240.88326,96.12631,0.0,71.39058,0.10631612,0.0,68.47578,8.330017
29262,21195720.0,0.0,18.299988,12.614807,21.260956,21.143524,21.485992,21.214783,18.299622,18.295563,18.295563,18.294922,0.0,0.029956156,0.029956156,0.04588439,25.0,18.300018,0.0,0.0,0.0,0.025002273,9.54197e-21,0.0,72.407524,38.72918,24.687,96.0,0.06955797,35.438198,241.123,94.029274,0.0,72.407524,0.10578141,0.0,69.470406,8.330017
29263,21195780.0,0.0,18.298035,12.6137085,21.256409,21.130249,21.48825,21.216888,18.29953,18.295929,18.295929,18.295319,0.0,0.029947462,0.029947462,0.045885507,25.0,18.300018,0.0,0.0,0.0,-0.064260595,9.54197e-21,0.0,73.43612,35.92708,24.682068,96.0,0.06956611,35.445107,241.29308,92.437996,0.0,73.43612,0.10577208,0.0,70.47264,8.330017
29264,21195840.0,0.0,18.29712,12.61264,21.251892,21.117065,21.490479,21.218964,18.29895,18.296173,18.296173,18.295593,0.0,0.03000217,0.03000217,0.04599492,25.0,18.300018,0.0,0.0,0.0,-0.09352737,9.54197e-21,0.0,74.42149,33.619274,24.667702,96.0,0.06974137,35.46522,241.4184,91.194176,0.0,74.42149,0.10599069,0.0,71.42733,8.330017
29265,21195900.0,0.0,18.297516,12.611603,21.247314,21.103851,21.492676,21.221039,18.298279,18.296265,18.296265,18.295776,0.0,0.030075813,0.030075813,0.046134993,25.0,18.300018,0.0,0.0,0.0,-0.051020876,9.54197e-21,0.0,75.37328,31.620075,24.647127,96.0,0.06998027,35.494022,241.5204,90.14522,0.0,75.37328,0.10628299,0.0,72.34667,8.330017
29266,21195960.0,0.0,18.298584,12.610626,21.243286,21.091919,21.494904,21.223145,18.297882,18.296234,18.296234,18.295807,0.0,0.030177249,0.030177249,0.046321914,25.0,18.300018,0.0,0.0,0.0,0.024237331,9.54197e-21,0.0,76.27737,29.93175,24.62361,96.0,0.070287265,35.526947,241.59625,89.30007,0.0,76.27737,0.10667336,0.0,73.216644,8.330017
29267,21196020.0,0.0,18.298462,12.60965,21.239258,21.079987,21.49707,21.22519,18.297974,18.296295,18.296295,18.295929,0.0,0.030299237,0.030299237,0.04654247,25.0,18.300018,0.0,0.0,0.0,0.023900611,9.54197e-21,0.0,77.12259,28.5191,24.603294,96.0,0.07062827,35.555386,241.64932,88.63203,0.0,77.12259,0.10713839,0.0,74.02678,8.330017
29268,21196080.0,0.0,18.298615,12.608734,21.236816,21.072876,21.499176,21.227203,18.298065,18.296509,18.296509,21.768372,0.0,0.030435061,0.030435061,0.04678494,25.0,18.300018,0.0,0.0,0.0,0.0020927722,9.54197e-21,0.0,77.90295,27.343397,24.584785,96.0,0.07099296,35.5813,241.68365,88.111946,0.0,77.90295,0.10765295,18.396355,74.77179,8.330017
29269,21196140.0,0.0,18.30185,12.607849,21.240234,21.078186,21.501251,21.229187,18.298431,18.296783,18.296783,21.636139,0.0,0.0305798,0.0305798,0.047040828,25.0,18.300018,0.0,0.0,0.0,0.16059932,9.54197e-21,0.0,78.614296,26.372505,24.569168,96.0,0.07136685,35.603165,241.70247,87.71651,0.0,78.614296,0.108198695,13.257496,75.4482,8.330017
29270,21196200.0,0.0,18.301117,12.606964,21.243591,21.083496,21.503265,21.23111,18.2995,18.297394,18.297394,21.830292,0.0,0.030729188,0.030729188,0.047302794,25.0,18.300018,0.0,0.0,0.0,0.09482105,9.54197e-21,0.0,79.25457,25.5785,24.568432,96.0,0.071700945,35.604195,241.70865,87.42553,0.0,79.25457,0.10875976,15.6887245,76.05451,8.330017
29271,21196260.0,0.0,18.299194,12.60614,21.247833,21.090912,21.505249,21.233063,18.30014,18.298187,18.298187,22.06961,0.0,0.030879913,0.030879913,0.047565248,25.0,18.300018,0.0,0.0,0.0,-0.04663091,9.54197e-21,0.0,79.82329,24.936544,24.573725,96.0,0.07201688,35.596786,241.70473,87.22162,0.0,79.82329,0.10932398,16.053791,76.59075,8.330017
29272,21196320.0,0.0,18.299133,12.605347,21.252502,21.099274,21.507202,21.234985,18.299927,18.298798,18.298798,22.201324,0.0,0.03102946,0.03102946,0.047823988,25.0,18.300018,0.0,0.0,0.0,-0.058080845,9.54197e-21,0.0,80.32111,24.425484,24.572742,96.0,0.072349764,35.598164,241.69278,87.09027,0.0,80.32111,0.10988203,15.510357,77.058014,8.330017
29273,21196380.0,0.0,18.300537,12.604584,21.257263,21.10785,21.509064,21.236847,18.299622,18.299011,18.299011,22.181671,0.0,0.031175505,0.031175505,0.048075166,25.0,18.300018,0.0,0.0,0.0,0.030676628,9.54197e-21,0.0,80.74975,24.027573,24.56714,96.0,0.07268933,35.606003,241.67464,87.019165,0.0,80.74975,0.110425495,14.280447,77.45834,8.330017
29274,21196440.0,0.0,18.301086,12.603821,21.26178,21.115875,21.510895,21.238647,18.299805,18.299164,18.299164,22.012451,0.0,0.031316034,0.031316034,0.04831546,25.0,18.300018,0.0,0.0,0.0,0.06403927,9.54197e-21,0.0,81.111786,23.72774,24.565289,96.0,0.07300343,35.608597,241.65184,86.99776,0.0,81.111786,0.110947065,12.604359,77.794624,8.330017
29275,21196500.0,0.0,18.299988,12.603119,21.265717,21.12262,21.512665,21.240417,18.30017,18.299438,18.299438,21.720856,0.0,0.031449288,0.031449288,0.048542093,25.0,18.300018,0.0,0.0,0.0,-0.0051638726,9.54197e-21,0.0,81.41081,23.512062,24.56865,96.0,0.073283315,35.603893,241.62585,87.01638,0.0,81.41081,0.11144034,10.715264,78.07066,8.330017
29276,21196560.0,0.0,18.299042,12.6024475,21.269012,21.127838,21.514435,21.242249,18.30011,18.299713,18.299713,21.33844,0.0,0.03157417,0.03157417,0.048753407,25.0,18.300018,0.0,0.0,0.0,-0.0626044,9.54197e-21,0.0,81.65076,23.368734,24.570162,96.0,0.073550366,35.601772,241.59776,87.06731,0.0,81.65076,0.11190157,8.712083,78.29048,8.330017
29277,21196620.0,0.0,18.299133,12.601807,21.271362,21.13086,21.516174,21.244019,18.299744,18.299774,18.299774,20.914764,0.0,0.03168962,0.03168962,0.048947837,25.0,18.300018,0.0,0.0,0.0,-0.045093227,9.54197e-21,0.0,81.83636,23.286648,24.565975,96.0,0.0738154,35.60763,241.56863,87.14317,0.0,81.83636,0.11232701,6.9541917,78.45885,8.330017
29278,21196680.0,0.0,18.299652,12.601166,21.272705,21.131622,21.517853,21.245728,18.299438,18.299652,18.299652,20.491455,0.0,0.031794988,0.031794988,0.049124464,25.0,18.300018,0.0,0.0,0.0,0.0015835514,9.54197e-21,0.0,81.971794,23.257639,24.5587,96.0,0.07406842,35.61782,241.53917,87.238716,0.0,81.971794,0.112714425,5.533721,78.57992,8.330017
29279,21196740.0,0.0,18.299591,12.600586,21.273132,21.13031,21.5195,21.247437,18.299408,18.29956,18.29956,20.116089,0.0,0.03188954,0.03188954,0.049282294,25.0,18.300018,0.0,0.0,0.0,0.007955013,9.54197e-21,0.0,82.06292,23.272238,24.552267,96.0,0.07429483,35.626827,241.51022,87.34782,0.0,82.06292,0.11306145,4.5791254,78.6594,8.330017
29280,21196800.0,0.0,18.299164,12.600006,21.272736,21.127258,21.521088,21.249084,18.299377,18.2995,18.2995,19.81955,0.0,0.03197306,0.03197306,0.049421158,25.0,18.300018,0.0,0.0,0.0,-0.013000415,9.54197e-21,0.0,82.115,23.322786,24.546074,96.0,0.07449623,35.635498,241.48233,87.465904,0.0,82.115,0.11336741,4.1331983,78.7024,8.330017
29281,21196860.0,0.0,18.300812,12.599518,21.27533,21.126709,21.526398,21.254517,18.299469,18.2995,18.2995,19.522064,0.0,0.032044742,0.032044742,0.049539886,25.0,18.300018,0.0,0.0,0.0,0.0595569,9.54197e-21,0.0,82.13023,23.405354,24.54069,96.0,0.07466912,35.643036,241.45598,87.589935,0.0,82.13023,0.11362954,2.6342409,78.71109,8.330017
29282,21196920.0,0.0,18.300903,12.599213,21.277466,21.124664,21.531647,21.259918,18.299896,18.299652,18.299652,19.267853,0.0,0.03210548,0.03210548,0.049640067,25.0,18.300018,0.0,0.0,0.0,0.058258425,9.54197e-21,0.0,82.11745,23.510132,24.541386,96.0,0.07479752,35.64206,241.43153,87.71518,0.0,82.11745,0.11385125,2.1598327,78.69378,8.330017
29283,21196980.0,0.0,18.300018,12.59903,21.279114,21.121552,21.536865,21.265259,18.300232,18.299896,18.299896,19.084106,0.0,0.032156195,0.032156195,0.049723372,25.0,18.300018,0.0,0.0,0.0,-0.005952097,9.54197e-21,0.0,82.082565,23.630732,24.5454,96.0,0.07489286,35.63644,241.40909,87.83897,0.0,82.082565,0.11403601,2.0600789,78.656075,8.330017
29284,21197040.0,0.0,18.2995,12.59906,21.280396,21.117706,21.542053,21.270569,18.300201,18.30011,18.30011,18.983002,0.0,0.032196876,0.032196876,0.049789835,25.0,18.300018,0.0,0.0,0.0,-0.04167075,9.54197e-21,0.0,82.02849,23.763243,24.547686,96.0,0.07497229,35.63324,241.38893,87.959,0.0,82.02849,0.11418385,2.3396456,78.60073,8.330017
29285,21197100.0,0.0,18.299866,12.599243,21.281586,21.113678,21.547241,21.275879,18.300049,18.30017,18.30017,18.965454,0.0,0.032228336,0.032228336,0.049840856,25.0,18.300018,0.0,0.0,0.0,-0.018022416,9.54197e-21,0.0,81.960526,23.901905,24.547247,96.0,0.07504097,35.633854,241.37114,88.0728,0.0,81.960526,0.1142978,2.9188385,78.53275,8.330017
29286,21197160.0,0.0,18.300842,12.599609,21.28305,21.110443,21.552277,21.281097,18.299988,18.30017,18.30017,19.008911,0.0,0.032250967,0.032250967,0.04987714,25.0,18.300018,0.0,0.0,0.0,0.040525287,9.54197e-21,0.0,81.881065,24.044409,24.54629,96.0,0.075092345,35.635193,241.35574,88.17945,0.0,81.881065,0.114379354,3.4468162,78.45438,8.330017
29287,21197220.0,0.0,18.301086,12.600159,21.284668,21.107605,21.557281,21.286316,18.300262,18.300201,18.300201,19.104218,0.0,0.032265756,0.032265756,0.049900312,25.0,18.300018,0.0,0.0,0.0,0.047368985,9.54197e-21,0.0,81.794754,24.186203,24.549685,96.0,0.0751119,35.63044,241.34274,88.27733,0.0,81.794754,0.114432104,4.206568,78.36997,8.330017
29288,21197280.0,0.0,18.30069,12.600922,21.28659,21.105408,21.562256,21.291504,18.300568,18.300385,18.300385,19.238403,0.0,0.032273628,0.032273628,0.04991195,25.0,18.300018,0.0,0.0,0.0,0.010731116,9.54197e-21,0.0,81.70491,24.324055,24.55675,96.0,0.075104006,35.620552,241.33203,88.365524,0.0,81.70491,0.11445948,4.9804025,78.282646,8.330017
29289,21197340.0,0.0,18.300568,12.601898,21.288818,21.104004,21.56723,21.296661,18.30069,18.300537,18.300537,19.392609,0.0,0.032275613,0.032275613,0.049913805,25.0,18.300018,0.0,0.0,0.0,-0.007511568,9.54197e-21,0.0,81.614426,24.455147,24.56417,96.0,0.075082175,35.61016,241.32347,88.44352,0.0,81.614426,0.114465296,5.6931043,78.195114,8.330017
29290,21197400.0,0.0,18.300964,12.603088,21.291412,21.103455,21.572174,21.301819,18.30069,18.30066,18.30066,19.552032,0.0,0.03227253,0.03227253,0.049907237,25.0,18.300018,0.0,0.0,0.0,0.010750829,9.54197e-21,0.0,81.5253,24.577686,24.571117,96.0,0.07505102,35.600437,241.31696,88.51111,0.0,81.5253,0.11445253,6.290828,78.10923,8.330017
29291,21197460.0,0.0,18.302124,12.604492,21.295715,21.105682,21.578156,21.308105,18.300903,18.300781,18.300781,19.647705,0.0,0.03226516,0.03226516,0.049893577,25.0,18.300018,0.0,0.0,0.0,0.063484974,9.54197e-21,0.0,81.4399,24.689476,24.58043,96.0,0.07500256,35.5874,241.31235,88.56787,0.0,81.4399,0.114424095,5.9294295,78.02723,8.330017
29292,21197520.0,0.0,18.302032,12.60614,21.300262,21.108185,21.584076,21.314392,18.30133,18.300995,18.300995,19.682617,0.0,0.032254554,0.032254554,0.049874578,25.0,18.300018,0.0,0.0,0.0,0.045432795,9.54197e-21,0.0,81.35979,24.789894,24.595673,96.0,0.07492695,35.566063,241.30939,88.614555,0.0,81.35979,0.11438388,5.6536527,77.95053,8.330017
29293,21197580.0,0.0,18.301361,12.608002,21.30481,21.110718,21.589996,21.320679,18.301605,18.30127,18.30127,19.669495,0.0,0.032241695,0.032241695,0.049851898,25.0,18.300018,0.0,0.0,0.0,-0.008389017,9.54197e-21,0.0,81.285545,24.879154,24.61343,96.0,0.07483795,35.5412,241.30777,88.65235,0.0,81.285545,0.11433546,5.2099476,77.879654,8.330017
29294,21197640.0,0.0,18.301086,12.610138,21.309235,21.112976,21.595917,21.326935,18.301636,18.301453,18.301453,19.613586,0.0,0.032227304,0.032227304,0.049826752,25.0,18.300018,0.0,0.0,0.0,-0.029542306,9.54197e-21,0.0,81.21833,24.95621,24.629549,96.0,0.07475129,35.51863,241.30736,88.68142,0.0,81.21833,0.114281505,4.6704574,77.81567,8.330017
29295,21197700.0,0.0,18.301239,12.612518,21.313507,21.114838,21.601807,21.33316,18.301514,18.301544,18.301544,19.524048,0.0,0.032211892,0.032211892,0.04980002,25.0,18.300018,0.0,0.0,0.0,-0.01764937,9.54197e-21,0.0,81.15846,25.021225,24.6439,96.0,0.07466853,35.498543,241.30797,88.70241,0.0,81.15846,0.11422393,4.089015,77.75885,8.330017
29296,21197760.0,0.0,18.301758,12.615143,21.31781,21.116852,21.607727,21.339417,18.301422,18.301514,18.301514,19.392456,0.0,0.03219589,0.03219589,0.049772393,25.0,18.300018,0.0,0.0,0.0,0.016324393,9.54197e-21,0.0,81.10611,25.074495,24.657537,96.0,0.07458698,35.47945,241.30946,88.71596,0.0,81.10611,0.114164256,3.2294922,77.70933,8.330017
29297,21197820.0,0.0,18.301758,12.618042,21.321808,21.118103,21.613617,21.345642,18.301514,18.301514,18.301514,19.241394,0.0,0.032179907,0.032179907,0.049744926,25.0,18.300018,0.0,0.0,0.0,0.017858477,9.54197e-21,0.0,81.06135,25.116903,24.672813,96.0,0.07449999,35.45806,241.3116,88.72324,0.0,81.06135,0.11410483,2.5551307,77.667145,8.330017
29298,21197880.0,0.0,18.301392,12.621216,21.325409,21.11853,21.619476,21.351837,18.301575,18.301544,18.301544,19.08957,0.0,0.03216435,0.03216435,0.049718272,25.0,18.300018,0.0,0.0,0.0,-0.0060055414,9.54197e-21,0.0,81.02396,25.149214,24.688902,96.0,0.0744112,35.435535,241.31422,88.72513,0.0,81.02396,0.11404702,1.9952502,77.63207,8.330017
29299,21197940.0,0.0,18.301056,12.624664,21.328705,21.118195,21.625336,21.358063,18.301514,18.301575,18.301575,18.949005,0.0,0.03214949,0.03214949,0.0496929,25.0,18.300018,0.0,0.0,0.0,-0.024934594,9.54197e-21,0.0,80.99366,25.1721,24.704063,96.0,0.07432716,35.41431,241.31723,88.72232,0.0,80.99366,0.113991916,1.5956326,77.603806,8.330017
29300,21198000.0,0.0,18.301086,12.628387,21.331665,21.117218,21.631195,21.364227,18.301392,18.301514,18.301514,18.835968,0.0,0.032135658,0.032135658,0.04966936,25.0,18.300018,0.0,0.0,0.0,-0.01781664,9.54197e-21,0.0,80.96982,25.186918,24.717335,96.0,0.07425187,35.395733,241.3204,88.715965,0.0,80.96982,0.11394069,1.3844951,77.58172,8.330017
29301,21198060.0,0.0,18.301483,12.632446,21.334686,21.116394,21.637024,21.370422,18.30133,18.301453,18.301453,18.740997,0.0,0.032123115,0.032123115,0.049648084,25.0,18.300018,0.0,0.0,0.0,0.0077987267,9.54197e-21,0.0,80.9528,25.193556,24.729805,96.0,0.074182145,35.378273,241.3237,88.70626,0.0,80.9528,0.11389433,1.087864,77.56613,8.330017
29302,21198120.0,0.0,18.301575,12.63678,21.337555,21.115173,21.642822,21.376587,18.301361,18.301392,18.301392,18.668884,0.0,0.032111663,0.032111663,0.04962871,25.0,18.300018,0.0,0.0,0.0,0.013728329,9.54197e-21,0.0,80.94043,25.195038,24.743446,96.0,0.07411082,35.359177,241.32698,88.69476,0.0,80.94043,0.11385203,1.0509856,77.554985,8.330017
29303,21198180.0,0.0,18.301422,12.641449,21.340302,21.113708,21.64862,21.382751,18.301422,18.301392,18.301392,18.629242,0.0,0.032101523,0.032101523,0.049611606,25.0,18.300018,0.0,0.0,0.0,0.0014689756,9.54197e-21,0.0,80.93277,25.191618,24.758053,96.0,0.07403908,35.338726,241.33017,88.68185,0.0,80.93277,0.113814645,1.1513835,77.54829,8.330017
29304,21198240.0,0.0,18.3013,12.646393,21.343018,21.112152,21.654419,21.388885,18.301453,18.301422,18.301422,18.621338,0.0,0.032092713,0.032092713,0.0495968,25.0,18.300018,0.0,0.0,0.0,-0.006532325,9.54197e-21,0.0,80.92916,25.184212,24.772532,96.0,0.073970675,35.318455,241.3332,88.66806,0.0,80.92916,0.113782205,1.3653545,77.545425,8.330017
29305,21198300.0,0.0,18.301392,12.651703,21.345703,21.110657,21.660156,21.394989,18.301422,18.301422,18.301422,18.643738,0.0,0.03208523,0.03208523,0.049584277,25.0,18.300018,0.0,0.0,0.0,-0.0031731625,9.54197e-21,0.0,80.92927,25.173317,24.78662,96.0,0.0739065,35.298733,241.33607,88.653694,0.0,80.92927,0.11375471,1.6744407,77.54606,8.330017
29306,21198360.0,0.0,18.301788,12.657349,21.348816,21.110168,21.665924,21.401123,18.301453,18.301422,18.301422,18.670746,0.0,0.032079175,0.032079175,0.049574196,25.0,18.300018,0.0,0.0,0.0,0.01624047,9.54197e-21,0.0,80.932594,25.15987,24.801067,96.0,0.073844194,35.278503,241.33865,88.6394,0.0,80.932594,0.11373251,1.6910546,77.54971,8.330017
29307,21198420.0,0.0,18.301819,12.6633,21.35205,21.109924,21.671692,21.407257,18.301544,18.301453,18.301453,18.699432,0.0,0.03207468,0.03207468,0.049566776,25.0,18.300018,0.0,0.0,0.0,0.014667174,9.54197e-21,0.0,80.938736,25.144793,24.81751,96.0,0.073778436,35.255486,241.34088,88.62584,0.0,80.938736,0.113716096,1.827074,77.55597,8.330017
29308,21198480.0,0.0,18.301788,12.669617,21.355286,21.10962,21.677399,21.41336,18.301666,18.301514,18.301514,18.648285,0.0,0.032070685,0.032070685,0.049560208,25.0,18.300018,0.0,0.0,0.0,0.009251895,9.54197e-21,0.0,80.94569,25.129345,24.834513,96.0,0.07371186,35.23168,241.34299,88.61262,0.0,80.94569,0.11370155,0.0,77.56298,8.330017
29309,21198540.0,0.0,18.301544,12.6763,21.358185,21.108643,21.683136,21.419464,18.301727,18.301605,18.301605,18.506012,0.0,0.0320677,0.0320677,0.04955535,25.0,18.300018,0.0,0.0,0.0,-0.0065763122,9.54197e-21,0.0,80.954025,25.11343,24.851976,96.0,0.07364585,35.207233,241.34482,88.600204,0.0,80.954025,0.11369073,0.0,77.57126,8.330017
29310,21198600.0,0.0,18.301483,12.68335,21.36084,21.107086,21.688812,21.425507,18.301666,18.301636,18.301636,18.422699,0.0,0.032065637,0.032065637,0.04955205,25.0,18.300018,0.0,0.0,0.0,-0.01160428,9.54197e-21,0.0,80.96334,25.097466,24.868559,96.0,0.07358483,35.18402,241.34639,88.58877,0.0,80.96334,0.1136833,0.0,77.580414,8.330017
29311,21198660.0,0.0,18.302032,12.690735,21.364014,21.10669,21.694519,21.431732,18.301636,18.301636,18.301636,18.372986,0.0,0.032064382,0.032064382,0.049550105,25.0,18.300018,0.0,0.0,0.0,0.017097691,9.54197e-21,0.0,80.97321,25.081879,24.8845,96.0,0.0735277,35.161697,241.34769,88.57841,0.0,80.97321,0.11367884,0.0,77.59005,8.330017
29312,21198720.0,0.0,18.302185,12.698547,21.367096,21.10611,21.700195,21.437927,18.301758,18.301666,18.301666,18.343842,0.0,0.032063793,0.032063793,0.049549285,25.0,18.300018,0.0,0.0,0.0,0.024826623,9.54197e-21,0.0,80.98335,25.067078,24.902374,96.0,0.073465385,35.136673,241.34874,88.56923,0.0,80.98335,0.113676846,0.0,77.59989,8.330017
29313,21198780.0,0.0,18.30191,12.706696,21.370148,21.105438,21.705872,21.444092,18.30191,18.301727,18.301727,18.32663,0.0,0.03206376,0.03206376,0.049549386,25.0,18.300018,0.0,0.0,0.0,0.0024777409,9.54197e-21,0.0,80.99349,25.053259,24.92221,96.0,0.07339752,35.108906,241.34958,88.56121,0.0,80.99349,0.11367688,0.0,77.60969,8.330017
29314,21198840.0,0.0,18.301758,12.715271,21.373138,21.104675,21.711517,21.450256,18.30194,18.301819,18.301819,18.316498,0.0,0.03206421,0.03206421,0.049550295,25.0,18.300018,0.0,0.0,0.0,-0.0095574185,9.54197e-21,0.0,81.00341,25.040514,24.941778,96.0,0.073331565,35.08151,241.35019,88.554344,0.0,81.00341,0.113678694,0.0,77.61924,8.330017
29315,21198900.0,0.0,18.302002,12.724243,21.376099,21.103882,21.717133,21.45639,18.30188,18.30185,18.30185,18.310547,0.0,0.03206506,0.03206506,0.049551863,25.0,18.300018,0.0,0.0,0.0,0.0029596237,9.54197e-21,0.0,81.01292,25.02895,24.96045,96.0,0.07326951,35.05537,241.35063,88.548584,0.0,81.01292,0.11368197,0.0,77.628365,8.330017
29316,21198960.0,0.0,18.302612,12.733612,21.37976,21.104645,21.722748,21.462677,18.30194,18.30188,18.30188,18.306976,0.0,0.032066196,0.032066196,0.0495539,25.0,18.300018,0.0,0.0,0.0,0.03257946,9.54197e-21,0.0,81.021866,25.01871,24.98,96.0,0.07320501,35.028,241.35089,88.54389,0.0,81.021866,0.11368628,0.0,77.636925,8.330017
29317,21199020.0,0.0,18.302643,12.743378,21.383453,21.105408,21.728363,21.468964,18.302185,18.301971,18.301971,18.304962,0.0,0.032067515,0.032067515,0.049556226,25.0,18.300018,0.0,0.0,0.0,0.028177556,9.54197e-21,0.0,81.030174,25.009874,25.002571,96.0,0.07313048,34.9964,241.35101,88.540215,0.0,81.030174,0.11369125,0.0,77.64485,8.330017
29318,21199080.0,0.0,18.302368,12.753601,21.387115,21.10617,21.733948,21.47522,18.302338,18.302094,18.302094,18.303772,0.0,0.032068953,0.032068953,0.049558736,25.0,18.300018,0.0,0.0,0.0,0.004680458,9.54197e-21,0.0,81.03779,25.002344,25.02668,96.0,0.073050894,34.96265,241.35103,88.537415,0.0,81.03779,0.11369663,0.0,77.6521,8.330017
29319,21199140.0,0.0,18.302216,12.764252,21.390778,21.106903,21.739532,21.481445,18.302399,18.302216,18.302216,18.303131,0.0,0.032070477,0.032070477,0.04956138,25.0,18.300018,0.0,0.0,0.0,-0.009216085,9.54197e-21,0.0,81.04468,24.996014,25.050766,96.0,0.0729715,34.92893,241.35094,88.5354,0.0,81.04468,0.11370233,0.0,77.658646,8.330017
29320,21199200.0,0.0,18.302338,12.77533,21.39441,21.107635,21.745087,21.48767,18.302368,18.302277,18.302277,18.302826,0.0,0.03207206,0.03207206,0.049564116,25.0,18.300018,0.0,0.0,0.0,-0.0035248147,9.54197e-21,0.0,81.050835,24.990837,25.074335,96.0,0.072893955,34.89593,241.35075,88.53412,0.0,81.050835,0.113708235,0.0,77.664474,8.330017
29321,21199260.0,0.0,18.30304,12.786835,21.398743,21.109924,21.75064,21.49405,18.302399,18.302338,18.302338,18.302643,0.0,0.032073632,0.032073632,0.049566817,25.0,18.300018,0.0,0.0,0.0,0.03112344,9.54197e-21,0.0,81.05623,24.986765,25.098207,96.0,0.07281529,34.86251,241.35051,88.533455,0.0,81.05623,0.11371407,0.0,77.66956,8.330017
29322,21199320.0,0.0,18.303253,12.798798,21.403076,21.112183,21.756165,21.500427,18.302582,18.302399,18.302399,18.302582,0.0,0.03207512,0.03207512,0.049569353,25.0,18.300018,0.0,0.0,0.0,0.037302867,9.54197e-21,0.0,81.06093,24.983755,25.12484,96.0,0.07272688,34.825222,241.35023,88.533325,0.0,81.06093,0.1137196,0.0,77.673996,8.330017
29323,21199380.0,0.0,18.302917,12.811249,21.40741,21.11444,21.761688,21.506744,18.302826,18.302551,18.302551,18.302612,0.0,0.032076508,0.032076508,0.04957172,25.0,18.300018,0.0,0.0,0.0,0.010295612,9.54197e-21,0.0,81.06496,24.98173,25.154036,96.0,0.07262938,34.78435,241.34991,88.533646,0.0,81.06496,0.11372474,0.0,77.67778,8.330017
29324,21199440.0,0.0,18.302704,12.824127,21.411743,21.1167,21.767212,21.513092,18.302917,18.302673,18.302673,18.302704,0.0,0.032077797,0.032077797,0.049573906,25.0,18.300018,0.0,0.0,0.0,-0.009861699,9.54197e-21,0.0,81.06839,24.980434,25.18337,96.0,0.072531104,34.743282,241.34958,88.53429,0.0,81.06839,0.11372951,0.0,77.68099,8.330017
29325,21199500.0,0.0,18.302765,12.837494,21.416046,21.118927,21.772705,21.519379,18.302917,18.302765,18.302765,18.302795,0.0,0.03207899,0.03207899,0.04957592,25.0,18.300018,0.0,0.0,0.0,-0.009128888,9.54197e-21,0.0,81.071266,24.979763,25.212183,96.0,0.07243435,34.702946,241.34924,88.53518,0.0,81.071266,0.11373389,0.0,77.68368,8.330017
29326,21199560.0,0.0,18.303467,12.851349,21.42099,21.12268,21.778198,21.525848,18.302917,18.302826,18.302826,18.302826,0.0,0.032080058,0.032080058,0.04957773,25.0,18.300018,0.0,0.0,0.0,0.024899364,9.54197e-21,0.0,81.07362,24.979683,25.241047,96.0,0.07233709,34.662533,241.34889,88.53629,0.0,81.07362,0.11373785,0.0,77.68587,8.330017
29327,21199620.0,0.0,18.303772,12.865692,21.425995,21.126373,21.783691,21.532288,18.30307,18.302917,18.302917,18.302917,0.0,0.03208098,0.03208098,0.049579274,25.0,18.300018,0.0,0.0,0.0,0.037634775,9.54197e-21,0.0,81.075554,24.98013,25.272364,96.0,0.07223097,34.618694,241.34857,88.53754,0.0,81.075554,0.11374123,0.0,77.68766,8.330017
29328,21199680.0,0.0,18.30365,12.880554,21.430939,21.130066,21.789154,21.538727,18.303253,18.30304,18.30304,18.303009,0.0,0.032081746,0.032081746,0.04958055,25.0,18.300018,0.0,0.0,0.0,0.023945095,9.54197e-21,0.0,81.077126,24.980995,25.305923,96.0,0.072116695,34.57171,241.34825,88.538864,0.0,81.077126,0.11374405,0.0,77.68911,8.330017
29329,21199740.0,0.0,18.303314,12.895874,21.435883,21.133759,21.794586,21.545135,18.303406,18.303192,18.303192,18.303162,0.0,0.032082375,0.032082375,0.049581595,25.0,18.300018,0.0,0.0,0.0,-0.0032870031,9.54197e-21,0.0,81.078384,24.98219,25.340908,96.0,0.07199711,34.522728,241.34796,88.54023,0.0,81.078384,0.113746345,0.0,77.69028,8.330017
29330,21199800.0,0.0,18.303345,12.911743,21.440826,21.13739,21.800018,21.551514,18.303406,18.303284,18.303284,18.303253,0.0,0.032082897,0.032082897,0.04958246,25.0,18.300018,0.0,0.0,0.0,-0.0052531613,9.54197e-21,0.0,81.07941,24.983524,25.375145,96.0,0.071879804,34.474796,241.34769,88.54156,0.0,81.07941,0.11374826,0.0,77.69121,8.330017
29331,21199860.0,0.0,18.304016,12.928101,21.44638,21.142487,21.805481,21.558075,18.303436,18.303345,18.303345,18.303314,0.0,0.03208331,0.03208331,0.04958314,25.0,18.300018,0.0,0.0,0.0,0.027556341,9.54197e-21,0.0,81.08023,24.984976,25.409395,96.0,0.07176213,34.42685,241.34744,88.54285,0.0,81.08023,0.11374976,0.0,77.69196,8.330017
29332,21199920.0,0.0,18.30426,12.945007,21.451965,21.147522,21.810913,21.564606,18.30365,18.303436,18.303436,18.303406,0.0,0.03208359,0.03208359,0.04958359,25.0,18.300018,0.0,0.0,0.0,0.0353289,9.54197e-21,0.0,81.08092,24.986582,25.446411,96.0,0.07163449,34.375023,241.34721,88.544075,0.0,81.08092,0.11375078,0.0,77.69259,8.330017
29333,21199980.0,0.0,18.304047,12.962433,21.45752,21.152557,21.816345,21.571106,18.303833,18.303589,18.303589,18.303558,0.0,0.032083757,0.032083757,0.049583852,25.0,18.300018,0.0,0.0,0.0,0.015482463,9.54197e-21,0.0,81.08154,24.988235,25.48571,96.0,0.0714986,34.320007,241.34703,88.545204,0.0,81.08154,0.113751374,0.0,77.69317,8.330017
29334,21200040.0,0.0,18.303864,12.980408,21.463043,21.157532,21.821747,21.577606,18.303955,18.30371,18.30371,18.30368,0.0,0.032083843,0.032083843,0.049583975,25.0,18.300018,0.0,0.0,0.0,-0.0024191139,9.54197e-21,0.0,81.08212,24.98984,25.525644,96.0,0.07136023,34.2641,241.34686,88.54622,0.0,81.08212,0.11375166,0.0,77.69372,8.330017
29335,21200100.0,0.0,18.303925,12.998932,21.468567,21.162506,21.827118,21.584076,18.303986,18.303833,18.303833,18.303802,0.0,0.032083858,0.032083858,0.049583983,25.0,18.300018,0.0,0.0,0.0,-0.004131289,9.54197e-21,0.0,81.082695,24.99135,25.565456,96.0,0.07122202,34.20836,241.34673,88.54711,0.0,81.082695,0.11375171,0.0,77.69425,8.330017
29336,21200160.0,0.0,18.304596,13.018005,21.47467,21.168823,21.83255,21.590698,18.303986,18.303894,18.303894,18.303864,0.0,0.03208382,0.03208382,0.0495839,25.0,18.300018,0.0,0.0,0.0,0.027699446,9.54197e-21,0.0,81.08328,24.992748,25.605371,96.0,0.07108323,34.152477,241.3466,88.54788,0.0,81.08328,0.113751546,0.0,77.69482,8.330017
29337,21200220.0,0.0,18.30487,13.037628,21.480804,21.17511,21.837952,21.59732,18.304169,18.303986,18.303986,18.303986,0.0,0.032083713,0.032083713,0.049583696,25.0,18.300018,0.0,0.0,0.0,0.037455354,9.54197e-21,0.0,81.08393,24.994097,25.647884,96.0,0.07093514,34.09296,241.34651,88.54854,0.0,81.08393,0.11375113,0.0,77.695435,8.330017
29338,21200280.0,0.0,18.304657,13.057861,21.486908,21.181335,21.843323,21.603912,18.304413,18.304138,18.304138,18.304108,0.0,0.032083534,0.032083534,0.04958338,25.0,18.300018,0.0,0.0,0.0,0.016627984,9.54197e-21,0.0,81.084656,24.995373,25.693077,96.0,0.07077747,34.029694,241.34644,88.54908,0.0,81.084656,0.11375044,0.0,77.69614,8.330017
29339,21200340.0,0.0,18.304443,13.078644,21.492981,21.187561,21.848694,21.610504,18.304535,18.30429,18.30429,18.30426,0.0,0.03208333,0.03208333,0.049583014,25.0,18.300018,0.0,0.0,0.0,-0.0028356274,9.54197e-21,0.0,81.08549,24.99648,25.738972,96.0,0.07061714,33.96544,241.34637,88.5495,0.0,81.08549,0.113749675,0.0,77.69694,8.330017
29340,21200400.0,0.0,18.304535,13.100006,21.498993,21.193695,21.854004,21.617004,18.304565,18.304382,18.304382,18.304352,0.0,0.03208311,0.03208311,0.049582638,25.0,18.300018,0.0,0.0,0.0,-0.0016022853,9.54197e-21,0.0,81.08658,24.997183,25.78498,96.0,0.07045623,33.901028,241.34636,88.54967,0.0,81.08658,0.11374886,0.0,77.69799,8.330017
29341,21200460.0,0.0,18.308502,13.121674,21.51236,21.208282,21.866547,21.63089,18.30487,18.304504,18.304504,18.304474,0.0,0.032082852,0.032082852,0.049582187,25.0,18.300018,0.0,0.0,0.0,0.17184196,9.54197e-21,0.0,81.087616,24.998064,25.834078,96.0,0.070284374,33.832294,241.34633,88.549904,0.0,81.087616,0.113747895,0.0,77.699005,8.330017
29342,21200520.0,0.0,18.30893,13.143341,21.526093,21.222778,21.879028,21.644714,18.306,18.304962,18.304962,18.304901,0.0,0.032082412,0.032082412,0.049581412,25.0,18.300018,0.0,0.0,0.0,0.1750941,9.54197e-21,0.0,81.08885,24.999247,25.898794,96.0,0.07005733,33.741688,241.34631,88.5501,0.0,81.08885,0.11374623,0.0,77.70021,8.330017
29343,21200580.0,0.0,18.306854,13.165009,21.539795,21.237213,21.891449,21.658478,18.306976,18.305634,18.305634,18.305511,0.0,0.032081876,0.032081876,0.04958048,25.0,18.300018,0.0,0.0,0.0,0.022466032,9.54197e-21,0.0,81.09036,25.000385,25.972462,96.0,0.06979853,33.638554,241.34631,88.55018,0.0,81.09036,0.11374424,0.0,77.70167,8.330017
29344,21200640.0,0.0,18.304749,13.186676,21.553406,21.251587,21.90387,21.67221,18.307098,18.306305,18.306305,18.306183,0.0,0.03208138,0.03208138,0.049579628,25.0,18.300018,0.0,0.0,0.0,-0.122900516,9.54197e-21,0.0,81.092125,25.001131,26.045332,96.0,0.06954229,33.536537,241.34634,88.55007,0.0,81.092125,0.113742396,0.0,77.70339,8.330017
29345,21200700.0,0.0,18.305115,13.2083435,21.566986,21.26587,21.91623,21.685913,18.30658,18.30655,18.30655,18.306427,0.0,0.032081038,0.032081038,0.04957905,25.0,18.300018,0.0,0.0,0.0,-0.09437387,9.54197e-21,0.0,81.09405,25.00131,26.10842,96.0,0.069320366,33.44821,241.34636,88.549805,0.0,81.09405,0.11374113,0.0,77.70526,8.330017
29346,21200760.0,0.0,18.30719,13.230011,21.58075,21.280914,21.928284,21.699432,18.30606,18.306427,18.306427,18.306366,0.0,0.032080796,0.032080796,0.049578648,25.0,18.300018,0.0,0.0,0.0,0.045183763,9.54197e-21,0.0,81.09609,25.001144,26.165995,96.0,0.06911778,33.367607,241.34637,88.54945,0.0,81.09609,0.113740236,0.0,77.70724,8.330017
29347,21200820.0,0.0,18.30783,13.251678,21.594482,21.295898,21.940308,21.712921,18.306335,18.306305,18.306305,18.306305,0.0,0.032080516,0.032080516,0.049578175,25.0,18.300018,0.0,0.0,0.0,0.0869101,9.54197e-21,0.0,81.09824,25.00108,26.229609,96.0,0.06889369,33.278545,241.34639,88.54912,0.0,81.09824,0.11373921,0.0,77.70932,8.330017
29348,21200880.0,0.0,18.306976,13.273346,21.608154,21.310791,21.952301,21.726349,18.306732,18.306396,18.306396,18.306396,0.0,0.032080214,0.032080214,0.049577657,25.0,18.300018,0.0,0.0,0.0,0.026672339,9.54197e-21,0.0,81.10054,25.001036,26.298655,96.0,0.068650216,33.181885,241.3464,88.54876,0.0,81.10054,0.113738075,0.0,77.71155,8.330017
29349,21200940.0,0.0,18.30603,13.295013,21.621765,21.325623,21.964233,21.739746,18.306854,18.30655,18.30655,18.306519,0.0,0.032079954,0.032079954,0.049577214,25.0,18.300018,0.0,0.0,0.0,-0.036823083,9.54197e-21,0.0,81.10297,25.00084,26.36753,96.0,0.06840716,33.08546,241.34642,88.54836,0.0,81.10297,0.11373712,0.0,77.71389,8.330017
29350,21201000.0,0.0,18.305786,13.316681,21.635315,21.340363,21.976135,21.753082,18.30664,18.30664,18.30664,18.30661,0.0,0.032079767,0.032079767,0.049576912,25.0,18.300018,0.0,0.0,0.0,-0.051382046,9.54197e-21,0.0,81.1055,25.000427,26.43341,96.0,0.06817456,32.99322,241.34642,88.54793,0.0,81.1055,0.11373645,0.0,77.71634,8.330017
29351,21201060.0,0.0,18.30719,13.338348,21.649963,21.356964,21.988586,21.767181,18.306396,18.30658,18.30658,18.30658,0.0,0.03207966,0.03207966,0.04957674,25.0,18.300018,0.0,0.0,0.0,0.031006943,9.54197e-21,0.0,81.10808,24.999865,26.495892,96.0,0.06795392,32.905754,241.34642,88.54749,0.0,81.10808,0.11373606,0.0,77.71882,8.330017
29352,21201120.0,0.0,18.30774,13.360016,21.664642,21.373505,22.000977,21.78125,18.306519,18.30655,18.30655,18.30655,0.0,0.032079548,0.032079548,0.04957655,25.0,18.300018,0.0,0.0,0.0,0.064505234,9.54197e-21,0.0,81.110695,24.999401,26.562029,96.0,0.06772011,32.81316,241.3464,88.5471,0.0,81.110695,0.11373564,0.0,77.721344,8.330017
29353,21201180.0,0.0,18.307129,13.381683,21.67926,21.389954,22.013336,21.795227,18.306915,18.30664,18.30664,18.30661,0.0,0.032079414,0.032079414,0.049576327,25.0,18.300018,0.0,0.0,0.0,0.021425938,9.54197e-21,0.0,81.11337,24.999037,26.632572,96.0,0.06747046,32.7144,241.34637,88.546745,0.0,81.11337,0.113735154,0.0,77.72392,8.330017
29354,21201240.0,0.0,18.306366,13.403351,21.693787,21.406311,22.025665,21.809204,18.307037,18.306763,18.306763,18.306732,0.0,0.032079313,0.032079313,0.049576156,25.0,18.300018,0.0,0.0,0.0,-0.029110733,9.54197e-21,0.0,81.11611,24.998623,26.703167,96.0,0.06722045,32.615566,241.34634,88.546394,0.0,81.11611,0.11373478,0.0,77.72655,8.330017
29355,21201300.0,0.0,18.306427,13.425018,21.70819,21.422424,22.037872,21.823029,18.306915,18.306793,18.306793,18.306763,0.0,0.032079305,0.032079305,0.049576156,25.0,18.300018,0.0,0.0,0.0,-0.024143271,9.54197e-21,0.0,81.11885,24.998127,26.77035,96.0,0.06698241,32.52151,241.3463,88.546104,0.0,81.11885,0.113734774,0.0,77.72919,8.330017
29356,21201360.0,0.0,18.30664,13.446686,21.722992,21.439697,22.049957,21.836823,18.306793,18.306824,18.306824,18.306793,0.0,0.03207929,0.03207929,0.049576137,25.0,18.300018,0.0,0.0,0.0,-0.013530704,9.54197e-21,0.0,81.121605,24.997618,26.837852,96.0,0.06674314,32.427006,241.34625,88.54579,0.0,81.121605,0.11373472,0.0,77.73183,8.330017
29357,21201420.0,0.0,18.306976,13.468353,21.737762,21.456848,22.062012,21.850586,18.306732,18.306793,18.306793,18.306793,0.0,0.032079305,0.032079305,0.049576167,25.0,18.300018,0.0,0.0,0.0,0.010016249,9.54197e-21,0.0,81.124344,24.997112,26.904934,96.0,0.06650514,32.33309,241.3462,88.54552,0.0,81.124344,0.113734774,0.0,77.73447,8.330017
29358,21201480.0,0.0,18.307098,13.490021,21.752441,21.473938,22.074036,21.864288,18.306763,18.306793,18.306793,18.306793,0.0,0.032079324,0.032079324,0.049576204,25.0,18.300018,0.0,0.0,0.0,0.017866341,9.54197e-21,0.0,81.127075,24.996662,26.972918,96.0,0.066263765,32.23792,241.34615,88.54527,0.0,81.127075,0.113734856,0.0,77.73708,8.330017
29359,21201540.0,0.0,18.306915,13.511658,21.76709,21.490906,22.085999,21.87793,18.306885,18.306793,18.306793,18.306793,0.0,0.03207935,0.03207935,0.04957625,25.0,18.300018,0.0,0.0,0.0,0.0049984194,9.54197e-21,0.0,81.12979,24.996267,27.04198,96.0,0.066018336,32.141228,241.34608,88.545074,0.0,81.12979,0.113734946,0.0,77.73969,8.330017
29360,21201600.0,0.0,18.306702,13.533325,21.781647,21.507782,22.09793,21.89154,18.306885,18.306824,18.306824,18.306824,0.0,0.03207939,0.03207939,0.049576323,25.0,18.300018,0.0,0.0,0.0,-0.009531655,9.54197e-21,0.0,81.13249,24.995895,27.110973,96.0,0.065772995,32.044636,241.34601,88.54491,0.0,81.13249,0.11373511,0.0,77.74228,8.330017
29361,21201660.0,0.0,18.306824,13.554993,21.79657,21.525696,22.10968,21.90506,18.306854,18.306854,18.306854,18.306854,0.0,0.03207945,0.03207945,0.049576428,25.0,18.300018,0.0,0.0,0.0,-0.003914376,9.54197e-21,0.0,81.13516,24.995531,27.179358,96.0,0.06552965,31.9489,241.34593,88.54476,0.0,81.13516,0.11373533,0.0,77.74484,8.330017
29362,21201720.0,0.0,18.307037,13.57666,21.811432,21.543518,22.12143,21.918518,18.306854,18.306854,18.306854,18.306854,0.0,0.032079518,0.032079518,0.04957655,25.0,18.300018,0.0,0.0,0.0,0.009103924,9.54197e-21,0.0,81.13781,24.995203,27.247587,96.0,0.06528669,31.853378,241.34584,88.54465,0.0,81.13781,0.113735594,0.0,77.747375,8.330017
29363,21201780.0,0.0,18.307007,13.598328,21.826233,21.561218,22.133118,21.931946,18.306885,18.306854,18.306854,18.306854,0.0,0.032079585,0.032079585,0.04957667,25.0,18.300018,0.0,0.0,0.0,0.008174,9.54197e-21,0.0,81.14041,24.994932,27.316544,96.0,0.065040946,31.756836,241.34575,88.54456,0.0,81.14041,0.11373584,0.0,77.74987,8.330017
29364,21201840.0,0.0,18.306946,13.619995,21.840973,21.578827,22.144745,21.945343,18.306915,18.306885,18.306885,18.306854,0.0,0.03207966,0.03207966,0.04957679,25.0,18.300018,0.0,0.0,0.0,0.004264375,9.54197e-21,0.0,81.14298,24.994694,27.385578,96.0,0.06479475,31.66019,241.34566,88.5445,0.0,81.14298,0.1137361,0.0,77.75234,8.330017
29365,21201900.0,0.0,18.306763,13.641663,21.855652,21.596375,22.156342,21.95868,18.306915,18.306885,18.306885,18.306885,0.0,0.03207973,0.03207973,0.049576916,25.0,18.300018,0.0,0.0,0.0,-0.0074006445,9.54197e-21,0.0,81.14553,24.994497,27.454954,96.0,0.064547166,31.563065,241.34557,88.544464,0.0,81.14553,0.113736376,0.0,77.754776,8.330017
29366,21201960.0,0.0,18.306976,13.66333,21.870728,21.61496,22.167847,21.971954,18.306885,18.306915,18.306915,18.306885,0.0,0.03207981,0.03207981,0.04957705,25.0,18.300018,0.0,0.0,0.0,0.0022582177,9.54197e-21,0.0,81.14803,24.994312,27.523756,96.0,0.064301476,31.46674,241.34546,88.54444,0.0,81.14803,0.113736674,0.0,77.75717,8.330017
29367,21202020.0,0.0,18.307098,13.684998,21.885773,21.633484,22.17929,21.985199,18.306915,18.306915,18.306915,18.306915,0.0,0.032079887,0.032079887,0.04957718,25.0,18.300018,0.0,0.0,0.0,0.0096726185,9.54197e-21,0.0,81.150505,24.994167,27.592936,96.0,0.06405425,31.369888,241.34537,88.54444,0.0,81.150505,0.11373696,0.0,77.75954,8.330017
29368,21202080.0,0.0,18.307037,13.706665,21.900757,21.651886,22.190735,21.998383,18.306976,18.306915,18.306915,18.306915,0.0,0.032079957,0.032079957,0.0495773,25.0,18.300018,0.0,0.0,0.0,0.005222256,9.54197e-21,0.0,81.15294,24.994066,27.662786,96.0,0.06380445,31.272095,241.34526,88.54446,0.0,81.15294,0.1137372,0.0,77.76187,8.330017
29369,21202140.0,0.0,18.306915,13.7283325,21.91565,21.670197,22.202087,22.011536,18.307007,18.306946,18.306946,18.306946,0.0,0.03208002,0.03208002,0.04957741,25.0,18.300018,0.0,0.0,0.0,-0.003721615,9.54197e-21,0.0,81.15534,24.993986,27.732769,96.0,0.063554026,31.174124,241.34515,88.54448,0.0,81.15534,0.11373746,0.0,77.764175,8.330017
29370,21202200.0,0.0,18.306824,13.75,21.930481,21.688416,22.21344,22.024628,18.307007,18.306976,18.306976,18.306946,0.0,0.032080088,0.032080088,0.04957753,25.0,18.300018,0.0,0.0,0.0,-0.008147658,9.54197e-21,0.0,81.15772,24.993912,27.802416,96.0,0.06330464,31.076616,241.34505,88.54451,0.0,81.15772,0.11373772,0.0,77.76645,8.330017
29371,21202260.0,0.0,18.307495,13.7716675,21.946655,21.710175,22.2247,22.037445,18.307007,18.306976,18.306976,18.306976,0.0,0.032080155,0.032080155,0.04957764,25.0,18.300018,0.0,0.0,0.0,0.021668825,9.54197e-21,0.0,81.160065,24.993858,27.872229,96.0,0.06305452,30.97888,241.34494,88.544556,0.0,81.160065,0.11373795,0.0,77.76869,8.330017
29372,21202320.0,0.0,18.307709,13.793335,21.96286,21.731812,22.2359,22.050201,18.307129,18.307007,18.307007,18.307007,0.0,0.0320802,0.0320802,0.04957771,25.0,18.300018,0.0,0.0,0.0,0.03151205,9.54197e-21,0.0,81.162384,24.993864,27.944029,96.0,0.06279708,30.878363,241.34485,88.5446,0.0,81.162384,0.1137381,0.0,77.77092,8.330017
29373,21202380.0,0.0,18.307465,13.815002,21.979004,21.753326,22.2471,22.062927,18.307281,18.307098,18.307098,18.307098,0.0,0.032080222,0.032080222,0.049577747,25.0,18.300018,0.0,0.0,0.0,0.014266435,9.54197e-21,0.0,81.1647,24.993902,28.01739,96.0,0.062533855,30.775654,241.34474,88.54465,0.0,81.1647,0.11373819,0.0,77.77313,8.330017
29374,21202440.0,0.0,18.307037,13.83667,21.995056,21.77475,22.25824,22.075592,18.307343,18.30719,18.30719,18.30719,0.0,0.03208024,0.03208024,0.049577776,25.0,18.300018,0.0,0.0,0.0,-0.0146371145,9.54197e-21,0.0,81.167,24.993938,28.091288,96.0,0.062268544,30.672195,241.34464,88.54469,0.0,81.167,0.11373826,0.0,77.775345,8.330017
29375,21202500.0,0.0,18.306946,13.858337,22.011047,21.79602,22.269348,22.088226,18.307281,18.307251,18.307251,18.30722,0.0,0.032080274,0.032080274,0.049577836,25.0,18.300018,0.0,0.0,0.0,-0.020105582,9.54197e-21,0.0,81.16929,24.993923,28.16372,96.0,0.062008407,30.570793,241.34453,88.544716,0.0,81.16929,0.11373839,0.0,77.77754,8.330017
29376,21202560.0,0.0,18.307983,13.880005,22.028748,21.821747,22.280396,22.100555,18.30722,18.307251,18.307251,18.307251,0.0,0.03208032,0.03208032,0.04957791,25.0,18.300018,0.0,0.0,0.0,0.032300506,9.54197e-21,0.0,81.17156,24.99389,28.23553,96.0,0.061750382,30.470255,241.34442,88.54475,0.0,81.17156,0.113738544,0.0,77.77972,8.330017
29377,21202620.0,0.0,18.308228,13.901672,22.046478,21.847351,22.291412,22.112854,18.307465,18.307281,18.307281,18.307281,0.0,0.032080326,0.032080326,0.049577918,25.0,18.300018,0.0,0.0,0.0,0.046082277,9.54197e-21,0.0,81.17382,24.99394,28.310766,96.0,0.06147985,30.364927,241.34431,88.54478,0.0,81.17382,0.113738574,0.0,77.78188,8.330017
29378,21202680.0,0.0,18.30774,13.92334,22.064117,21.872803,22.302399,22.125092,18.307678,18.307404,18.307404,18.307404,0.0,0.032080308,0.032080308,0.049577884,25.0,18.300018,0.0,0.0,0.0,0.010360569,9.54197e-21,0.0,81.176094,24.994015,28.388596,96.0,0.061199814,30.255964,241.34421,88.54481,0.0,81.176094,0.1137385,0.0,77.78406,8.330017
29379,21202740.0,0.0,18.307251,13.945007,22.081696,21.898102,22.313354,22.137299,18.30774,18.307526,18.307526,18.307526,0.0,0.032080296,0.032080296,0.049577866,25.0,18.300018,0.0,0.0,0.0,-0.022447685,9.54197e-21,0.0,81.178375,24.994041,28.466064,96.0,0.060920984,30.147514,241.34412,88.54481,0.0,81.178375,0.11373846,0.0,77.786255,8.330017
29380,21202800.0,0.0,18.30716,13.966675,22.099182,21.92331,22.32425,22.149475,18.307617,18.307617,18.307617,18.307587,0.0,0.03208031,0.03208031,0.04957789,25.0,18.300018,0.0,0.0,0.0,-0.026886346,9.54197e-21,0.0,81.18066,24.993994,28.541773,96.0,0.06064841,30.04152,241.34401,88.5448,0.0,81.18066,0.11373852,0.0,77.788445,8.330017
29381,21202860.0,0.0,18.308167,13.988342,22.11789,21.95166,22.335175,22.161407,18.307495,18.307587,18.307587,18.307556,0.0,0.03208035,0.03208035,0.04957795,25.0,18.300018,0.0,0.0,0.0,0.029103125,9.54197e-21,0.0,81.182915,24.993908,28.616005,96.0,0.060381096,29.937595,241.3439,88.544785,0.0,81.182915,0.11373865,0.0,77.79061,8.330017
29382,21202920.0,0.0,18.308502,14.01001,22.136597,21.979858,22.346039,22.173279,18.307648,18.307587,18.307587,18.307587,0.0,0.032080352,0.032080352,0.04957796,25.0,18.300018,0.0,0.0,0.0,0.046569712,9.54197e-21,0.0,81.18517,24.993881,28.693167,96.0,0.060103066,29.829565,241.3438,88.54478,0.0,81.18517,0.11373867,0.0,77.79277,8.330017
29383,21202980.0,0.0,18.307953,14.031677,22.155243,22.007904,22.356873,22.18512,18.307922,18.307678,18.307678,18.307678,0.0,0.032080334,0.032080334,0.049577925,25.0,18.300018,0.0,0.0,0.0,0.009595744,9.54197e-21,0.0,81.18743,24.9939,28.773418,96.0,0.05981377,29.717216,241.34369,88.54477,0.0,81.18743,0.1137386,0.0,77.79494,8.330017
29384,21203040.0,0.0,18.307434,14.053345,22.173767,22.035797,22.367645,22.19693,18.307983,18.3078,18.3078,18.30777,0.0,0.03208033,0.03208033,0.049577914,25.0,18.300018,0.0,0.0,0.0,-0.025613861,9.54197e-21,0.0,81.189705,24.99387,28.853231,96.0,0.05952599,29.605478,241.34358,88.54474,0.0,81.189705,0.113738574,0.0,77.79712,8.330017
29385,21203100.0,0.0,18.307495,14.075012,22.192108,22.063324,22.378357,22.208649,18.307892,18.3078,18.3078,18.30777,0.0,0.032080356,0.032080356,0.049577966,25.0,18.300018,0.0,0.0,0.0,-0.019957963,9.54197e-21,0.0,81.19194,24.993774,28.930384,96.0,0.05924769,29.497463,241.34348,88.544716,0.0,81.19194,0.113738686,0.0,77.79926,8.330017
29386,21203160.0,0.0,18.30835,14.09668,22.212341,22.095673,22.38913,22.220062,18.30783,18.30783,18.30783,18.3078,0.0,0.03208038,0.03208038,0.049578,25.0,18.300018,0.0,0.0,0.0,0.020553913,9.54197e-21,0.0,81.19419,24.993685,29.00834,96.0,0.058966592,29.388323,241.34337,88.544685,0.0,81.19419,0.11373876,0.0,77.80142,8.330017
29387,21203220.0,0.0,18.308746,14.118347,22.232635,22.127838,22.399902,22.231476,18.307953,18.307861,18.307861,18.307861,0.0,0.032080386,0.032080386,0.049578015,25.0,18.300018,0.0,0.0,0.0,0.041213352,9.54197e-21,0.0,81.196434,24.993616,29.088507,96.0,0.05867734,29.27609,241.34325,88.544655,0.0,81.196434,0.11373878,0.0,77.80357,8.330017
29388,21203280.0,0.0,18.308502,14.140015,22.252808,22.159851,22.410614,22.242828,18.308136,18.307953,18.307953,18.307953,0.0,0.03208038,0.03208038,0.049578004,25.0,18.300018,0.0,0.0,0.0,0.023424327,9.54197e-21,0.0,81.19868,24.993568,29.170856,96.0,0.058380112,29.1608,241.34314,88.544624,0.0,81.19868,0.11373876,0.0,77.805725,8.330017
29389,21203340.0,0.0,18.307892,14.161682,22.272888,22.19168,22.421295,22.25415,18.308258,18.308075,18.308075,18.308044,0.0,0.03208037,0.03208037,0.04957799,25.0,18.300018,0.0,0.0,0.0,-0.016052606,9.54197e-21,0.0,81.200935,24.99351,29.254225,96.0,0.05807916,29.044083,241.34303,88.54458,0.0,81.200935,0.11373873,0.0,77.80789,8.330017
29390,21203400.0,0.0,18.307709,14.18335,22.292877,22.223358,22.431946,22.265442,18.308197,18.308136,18.308136,18.308136,0.0,0.03208039,0.03208039,0.049578022,25.0,18.300018,0.0,0.0,0.0,-0.027984923,9.54197e-21,0.0,81.20317,24.99339,29.335775,96.0,0.05778477,28.929913,241.34291,88.54453,0.0,81.20317,0.113738805,0.0,77.81004,8.330017
29391,21203460.0,0.0,18.308563,14.205017,22.31424,22.258453,22.442657,22.27649,18.308075,18.308136,18.308136,18.308136,0.0,0.03208043,0.03208043,0.049578093,25.0,18.300018,0.0,0.0,0.0,0.018205177,9.54197e-21,0.0,81.20541,24.993233,29.415945,96.0,0.05749538,28.817677,241.34279,88.54448,0.0,81.20541,0.113738954,0.0,77.81218,8.330017
29392,21203520.0,0.0,18.30893,14.226685,22.335571,22.293365,22.453339,22.287476,18.308228,18.308136,18.308136,18.308136,0.0,0.032080457,0.032080457,0.049578134,25.0,18.300018,0.0,0.0,0.0,0.040041603,9.54197e-21,0.0,81.20761,24.993124,29.49838,96.0,0.05719774,28.702265,241.34268,88.54445,0.0,81.20761,0.11373904,0.0,77.8143,8.330017
29393,21203580.0,0.0,18.308563,14.248352,22.356812,22.328094,22.463959,22.298431,18.30841,18.308228,18.308228,18.308197,0.0,0.032080464,0.032080464,0.04957815,25.0,18.300018,0.0,0.0,0.0,0.014130378,9.54197e-21,0.0,81.20982,24.99304,29.583279,96.0,0.056891173,28.58341,241.34256,88.5444,0.0,81.20982,0.11373908,0.0,77.816414,8.330017
29394,21203640.0,0.0,18.308228,14.27002,22.37796,22.36264,22.474579,22.309357,18.308502,18.308289,18.308289,18.308258,0.0,0.032080483,0.032080483,0.049578186,25.0,18.300018,0.0,0.0,0.0,-0.0077133346,9.54197e-21,0.0,81.21201,24.992931,29.667715,96.0,0.056586277,28.465199,241.34244,88.544365,0.0,81.21201,0.113739155,0.0,77.81852,8.330017
29395,21203700.0,0.0,18.3078,14.291687,22.398987,22.397003,22.485138,22.320251,18.308441,18.30838,18.30838,18.30835,0.0,0.032080516,0.032080516,0.04957824,25.0,18.300018,0.0,0.0,0.0,-0.034374796,9.54197e-21,0.0,81.21421,24.992798,29.752148,96.0,0.05628141,28.346994,241.3423,88.54432,0.0,81.21421,0.11373927,0.0,77.820625,8.330017
29396,21203760.0,0.0,18.308716,14.3133545,22.421326,22.434631,22.495789,22.330933,18.308289,18.30835,18.30835,18.30835,0.0,0.032080572,0.032080572,0.049578343,25.0,18.300018,0.0,0.0,0.0,0.014448565,9.54197e-21,0.0,81.21637,24.99262,29.83411,96.0,0.05598553,28.232246,241.34218,88.54428,0.0,81.21637,0.11373949,0.0,77.82269,8.330017
29397,21203820.0,0.0,18.309143,14.334991,22.443634,22.472076,22.50644,22.341583,18.30835,18.30835,18.30835,18.30835,0.0,0.03208062,0.03208062,0.049578425,25.0,18.300018,0.0,0.0,0.0,0.041040003,9.54197e-21,0.0,81.218506,24.992485,29.918055,96.0,0.055682477,28.114723,241.34204,88.54426,0.0,81.218506,0.11373966,0.0,77.824745,8.330017
29398,21203880.0,0.0,18.308807,14.356659,22.46585,22.509308,22.517029,22.352173,18.308594,18.30841,18.30841,18.30841,0.0,0.032080647,0.032080647,0.04957847,25.0,18.300018,0.0,0.0,0.0,0.017584806,9.54197e-21,0.0,81.22063,24.992393,30.00483,96.0,0.055369206,27.99324,241.34192,88.544235,0.0,81.22063,0.113739766,0.0,77.826775,8.330017
29399,21203940.0,0.0,18.308258,14.378326,22.487946,22.546326,22.527588,22.362732,18.308685,18.308502,18.308502,18.308472,0.0,0.032080684,0.032080684,0.049578525,25.0,18.300018,0.0,0.0,0.0,-0.017488355,9.54197e-21,0.0,81.22274,24.992287,30.091867,96.0,0.055055015,27.871386,241.34178,88.544205,0.0,81.22274,0.113739885,0.0,77.8288,8.330017
29400,21204000.0,0.0,18.308258,14.399994,22.509796,22.582886,22.538025,22.37323,18.308594,18.308502,18.308502,18.308502,0.0,0.03208074,0.03208074,0.04957863,25.0,18.300018,0.0,0.0,0.0,-0.016047744,9.54197e-21,0.0,81.22478,24.992167,30.176342,96.0,0.054750074,27.75312,241.34164,88.544205,0.0,81.22478,0.11374011,0.0,77.83075,8.330017
29401,21204060.0,0.0,18.312622,14.421661,22.53592,22.624542,22.548584,22.383606,18.30838,18.307373,18.307373,18.307373,0.0,0.032694757,0.031714246,0.051816393,25.0,18.300018,7.2796216,4.1455407,8.623093,0.16338769,9.54197e-21,0.0,83.809265,22.484608,30.258015,96.0,0.055666152,27.63878,241.29533,87.80285,0.0,82.9811,0.116219796,0.0,80.81795,8.330017
29402,21204120.0,0.0,18.313538,14.443329,22.562042,22.664825,22.558746,22.394073,18.3096,18.307037,18.307007,18.306946,0.0,0.033391275,0.03151839,0.054294527,25.0,18.300018,10.6962385,5.91635,13.251957,0.19324829,9.54197e-21,0.0,86.97098,20.007177,30.357624,96.0,0.056762446,27.499327,241.20067,87.209526,0.0,85.34367,0.11921903,0.0,84.48085,8.330017
