,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29403,21204180.0,0.0,18.31128,14.464996,22.588226,22.703644,22.568573,22.404572,18.310852,18.307526,18.307404,18.307373,0.0,0.034135744,0.03131558,0.05718066,25.0,18.300018,14.209193,7.7924967,18.261538,-0.0054982128,9.54197e-21,0.0,90.94692,17.566015,30.472216,96.0,0.057991218,27.338898,241.06573,86.73167,0.0,88.39776,0.122626215,0.0,89.17641,8.330017
29404,21204240.0,0.0,18.3107,14.486664,22.614288,22.740784,22.578003,22.41513,18.310852,18.308197,18.307983,18.308044,0.0,0.034834202,0.03108424,0.060342904,25.0,18.300018,17.814713,9.774664,23.6337,-0.07522556,9.54197e-21,0.0,95.83647,15.336708,30.58213,96.0,0.059332024,27.185017,240.8947,86.418976,0.0,92.252884,0.12625445,0.0,95.0017,8.330017
29405,21204300.0,0.0,18.310272,14.508331,22.637024,22.776306,22.587189,22.425629,18.310577,18.308838,18.308624,18.308746,0.0,0.03506126,0.032149285,0.062201206,25.0,18.300018,21.510363,11.86162,29.353323,-0.043643072,9.54197e-21,0.0,99.64236,14.063996,30.686071,96.0,0.06045619,27.039501,240.70325,86.531296,0.0,96.73342,0.12941095,0.0,99.56906,8.330017
29406,21204360.0,0.0,18.308685,14.529999,22.656311,22.815613,22.596588,22.434967,18.310059,18.3096,18.309448,18.30954,0.0,0.03489964,0.03457871,0.062044654,25.0,18.300018,25.301298,14.036807,35.484035,-0.12434594,9.54197e-21,0.0,99.99409,14.098227,30.785353,96.0,0.061086953,26.900505,240.5239,87.13794,0.0,99.67587,0.1315236,0.0,99.992874,8.330017
29407,21204420.0,5.0,18.313354,14.551666,22.67868,22.85431,22.605804,22.443573,18.309174,18.309875,18.309814,18.309875,0.0,0.035871387,0.035871286,0.06377448,35.666668,18.300018,29.183737,16.293972,41.999348,0.13293867,9.54197e-21,0.0,100.00007,14.902006,30.87211,96.0,0.062656775,26.779047,240.15256,88.73672,0.0,99.9999,0.13551828,0.0,100.000084,8.330017
29408,21204480.0,5.0,18.316132,14.573334,22.700714,22.891602,22.61438,22.451569,18.310211,18.310333,18.310303,18.310333,0.0,0.03739306,0.03739306,0.06647981,46.333332,18.300018,33.148663,18.62782,48.880234,0.28970286,9.54197e-21,0.0,100.00006,16.153643,30.977367,96.0,0.06497989,26.631685,239.64767,91.107315,0.0,100.004684,0.14126427,0.0,100.00007,8.330017
29409,21204540.0,5.0,18.315216,14.595001,22.721527,22.927155,22.622162,22.458832,18.311829,18.311432,18.311401,18.311432,0.0,0.03931259,0.03931259,0.06989249,57.0,18.300018,37.187065,21.030426,56.107574,0.12546295,9.54197e-21,0.0,100.0,17.809324,31.10332,96.0,0.06790933,26.45535,239.0924,94.168724,0.0,100.00034,0.14851627,0.0,100.0,8.330017
29410,21204600.0,5.0,18.314789,14.616669,22.740692,22.960358,22.628815,22.465088,18.312317,18.312683,18.312653,18.312653,0.0,0.041651342,0.041651342,0.074050464,67.666664,18.300018,41.29457,23.498068,63.693092,0.005867447,9.54197e-21,0.0,100.0,19.94239,31.230862,96.0,0.071546815,26.276794,238.6008,98.00774,0.0,100.00002,0.15735385,0.0,100.0,8.330017
29411,21204660.0,5.0,18.316193,14.638336,22.76007,22.995361,22.634644,22.470184,18.3125,18.313538,18.313538,18.313538,0.0,0.044341702,0.044341702,0.07883356,78.333336,18.300018,45.455196,26.009872,71.64,0.06527339,9.54197e-21,0.0,100.0,22.554548,31.356367,96.0,0.07577261,26.101086,238.40839,102.57621,0.0,100.0,0.16751778,0.0,100.0,8.330017
29412,21204720.0,5.0,18.316376,14.660004,22.77771,23.02774,22.63919,22.474182,18.312836,18.31427,18.31427,18.31427,0.0,0.047332272,0.047332272,0.08415039,89.0,18.300018,49.649914,28.551058,79.868164,0.04622344,9.54197e-21,0.0,100.0,25.658382,31.486166,96.0,0.080451004,25.919369,238.88342,107.85567,0.0,100.0,0.17882037,0.0,100.0,8.330017
29413,21204780.0,5.0,18.315796,14.681671,22.792938,23.056763,22.642181,22.476715,18.312805,18.314789,18.314789,18.314789,0.0,0.050650783,0.050650783,0.09005026,99.666664,18.300018,53.869015,31.112555,88.393105,-0.026246538,9.54197e-21,0.0,100.0,29.3496,31.614647,96.0,0.085637115,25.739496,240.65631,113.96777,0.0,100.0,0.19135343,0.0,100.0,8.330017
29414,21204840.0,5.0,18.315094,14.703339,22.805939,23.082672,22.643677,22.477875,18.312256,18.314941,18.314941,18.314941,0.0,0.05421909,0.05421909,0.09639422,110.333336,18.300018,58.092243,33.676254,97.13609,-0.07622175,9.54197e-21,0.0,100.0,33.607513,31.735256,96.0,0.091205195,25.570642,244.73183,120.8556,0.0,100.0,0.20484039,0.0,100.0,8.330017
29415,21204900.0,5.0,18.314087,14.725006,22.816467,23.105042,22.643524,22.47757,18.31137,18.314636,18.314636,18.314636,0.0,0.058028508,0.058028508,0.103166856,121.0,18.300018,62.305634,36.229412,100.0,-0.11784025,9.54197e-21,0.0,100.0,38.481537,31.845335,96.0,0.097135775,25.416533,252.2757,128.57878,0.0,100.0,0.21923383,0.0,100.0,8.330017
29416,21204960.0,4.0,18.120361,14.746674,22.82721,23.128448,22.64206,22.475739,18.13269,18.250336,18.250458,18.250336,1.0,0.062144563,0.061742038,0.110484645,131.66667,18.1333,66.499016,38.757404,100.0,-10.388293,9.54197e-21,0.0,100.0,44.072647,32.864956,96.0,0.0980086,23.989063,262.66742,137.20854,0.0,99.77598,0.23438321,0.0,100.0,8.330017
29417,21205020.0,4.0,18.15924,14.768341,22.836304,23.146332,22.637909,22.471954,18.145264,18.16806,18.168884,18.16806,1.0,0.06681516,0.06452716,0.11878834,142.33333,18.1333,70.63753,41.237347,100.0,3.0332859,9.54197e-21,0.0,100.0,50.53462,32.818275,96.0,0.10495943,24.054413,275.64932,146.86404,0.0,98.80814,0.25014424,0.0,100.0,8.330017
29418,21205080.0,4.0,18.14447,14.790009,22.842712,23.158966,22.631226,22.466858,18.14392,18.154694,18.155457,18.154694,1.0,0.071807146,0.06688706,0.12766342,153.0,18.1333,74.696236,43.65923,100.0,-0.6911411,9.54197e-21,0.0,100.0,57.799004,32.965275,96.0,0.110846594,23.848612,290.68835,157.50539,0.0,97.59558,0.26637277,0.0,100.0,8.330017
29419,21205140.0,4.0,18.00174,14.811676,22.845947,23.166046,22.621826,22.460602,17.964233,18.062256,18.06897,18.062256,1.0,0.07704184,0.06892209,0.13697,163.66667,17.966614,78.64832,46.013123,100.0,-2.968124,9.54197e-21,0.0,100.0,65.818535,33.760662,96.0,0.1123407,22.735073,308.5274,169.11076,0.0,96.26678,0.28295067,0.0,100.0,8.330017
29420,21205200.0,4.0,17.979858,14.8333435,22.844788,23.166351,22.6091,22.45288,17.97931,17.998993,18.00467,17.998993,1.0,0.08245538,0.07070717,0.14659454,174.33333,17.966614,82.456055,48.28206,100.0,-0.25763184,9.54197e-21,0.0,100.0,74.59202,33.959465,96.0,0.11761044,22.45675,330.71445,181.69427,0.0,94.90242,0.29977515,0.0,100.0,8.330017
29421,21205260.0,4.0,17.978943,14.855011,22.84375,23.168182,22.594757,22.444824,17.975586,17.983734,17.986877,17.983734,1.0,0.08798278,0.07230785,0.15642151,185.0,17.966614,86.11123,50.46852,100.0,-0.2609135,9.54197e-21,0.0,100.0,84.067825,34.030487,96.0,0.123730354,22.357315,359.12402,195.22148,0.0,93.56044,0.31673136,0.0,100.0,8.330017
29422,21205320.0,3.0,17.84433,14.876678,22.83847,23.163666,22.577332,22.435852,17.809357,17.876678,17.892303,17.876678,1.0,0.0935813,0.073768295,0.1663749,195.66667,17.799896,89.57845,52.56106,100.0,0.8257412,9.54197e-21,0.0,100.0,94.11075,34.815266,96.0,0.12424906,21.258625,395.42285,209.59482,0.0,92.26915,0.333745,0.0,100.0,8.330017
29423,21205380.0,3.0,17.814606,14.898346,22.828064,23.151947,22.556305,22.425598,17.812408,17.82837,17.837982,17.82837,1.0,0.09919723,0.07511362,0.17635927,206.33333,17.799896,92.81693,54.544605,100.0,-0.6250601,9.54197e-21,0.0,100.0,104.78166,35.026585,96.0,0.12884904,20.962782,439.60544,224.85162,0.0,91.04629,0.35069183,0.0,100.0,8.330017
29424,21205440.0,3.0,17.810272,14.920013,22.813995,23.134247,22.532501,22.414612,17.808624,17.815643,17.820404,17.815643,1.0,0.10423575,0.07647838,0.18670143,217.0,17.799896,95.80281,56.414085,100.0,-0.52887046,9.54197e-21,0.0,99.7366,116.227806,35.096405,96.0,0.13440047,20.865036,490.3065,241.0842,0.0,89.874664,0.3674021,0.0,99.99307,8.330017
29425,21205500.0,3.0,17.518982,14.941681,22.792542,23.10913,22.505585,22.40216,17.50879,17.59262,17.631409,17.590881,2.0,0.10850872,0.07892742,0.19515973,227.66667,17.466492,98.50618,58.15366,100.0,0.6650979,9.54197e-21,0.0,98.32089,131.01247,36.815056,96.0,0.12533417,18.458921,542.37024,260.08182,0.0,88.39829,0.38263226,0.0,98.71123,8.330017
29426,21205560.0,3.0,17.486816,14.963348,22.768005,23.08603,22.476715,22.388031,17.4888,17.513733,17.533783,17.513336,2.0,0.11227694,0.0815771,0.19985642,238.33333,17.466492,100.0,59.742844,100.0,-1.2696066,9.54197e-21,0.0,95.56007,152.99924,37.026546,96.0,0.12719585,18.162834,590.6025,284.21783,0.0,85.96778,0.39376107,0.0,95.5993,8.330017
29427,21205620.0,3.0,17.476898,14.985016,22.742004,23.060303,22.446198,22.372284,17.479584,17.49414,17.503113,17.49408,2.0,0.11368294,0.08359714,0.20229067,249.0,17.466492,100.0,61.16597,100.0,-1.0569474,9.54197e-21,0.0,91.76861,181.74701,37.12254,96.0,0.12828521,18.028446,629.3282,312.37085,0.0,82.96021,0.39963531,0.0,91.795395,8.330017
29428,21205680.0,2.0,17.144684,15.006683,22.71402,23.03189,22.414185,22.35495,17.22345,17.253174,17.288696,17.253143,2.0,0.11321359,0.08413239,0.20135096,249.33333,17.133118,100.0,62.408936,100.0,2.7560544,9.54197e-21,0.0,88.15934,211.19687,39.039326,96.0,0.1100107,15.344946,647.6271,337.86783,0.0,80.012436,0.39875388,0.0,88.16977,8.330017
29429,21205740.0,2.0,17.139069,15.028351,22.684906,23.0018,22.381134,22.336365,17.166626,17.18805,17.204956,17.18805,2.0,0.11171381,0.08368743,0.19864632,249.66667,17.133118,100.0,63.457733,100.0,-3.053471,9.54197e-21,0.0,85.40665,235.9633,39.054688,96.0,0.108535506,15.32344,650.13666,356.92612,0.0,77.7297,0.39408866,0.0,85.41145,8.330017
29430,21205800.0,2.0,17.136902,15.050018,22.656952,22.973236,22.348877,22.317749,17.14859,17.16034,17.168213,17.16034,2.0,0.11001455,0.082904235,0.1956073,250.0,17.133118,100.0,64.31992,100.0,-1.6696959,9.54197e-21,0.0,83.59487,252.27934,39.092243,96.0,0.10653122,15.270859,644.17633,367.83533,0.0,76.228004,0.3885498,0.0,83.597145,8.330017
29431,21205860.0,0.0,16.611664,15.071686,22.633331,22.951324,22.319061,22.299927,16.921326,16.894531,16.92566,16.894531,2.0,0.108320296,0.08198499,0.19258659,246.0,16.799713,100.0,65.0103,100.0,-3.816449,9.54197e-21,0.0,82.639244,259.60156,40.865116,96.0,0.076687306,12.788834,632.5828,370.83435,0.0,75.46185,0.38290215,0.0,82.64032,8.330017
29432,21205920.0,0.0,16.705627,15.093353,22.608765,22.928131,22.288483,22.28125,16.835052,16.8396,16.851044,16.8396,2.0,0.10714304,0.08133533,0.19048952,242.0,16.799713,100.0,65.50713,100.0,-15.369411,9.54197e-21,0.0,82.25884,259.26035,40.554108,96.0,0.08153416,13.224246,620.1544,368.31305,0.0,75.18617,0.37896076,0.0,82.25936,8.330017
29433,21205980.0,0.0,16.798859,15.115021,22.58496,22.905884,22.258453,22.262634,16.8042,16.81543,16.819763,16.81543,2.0,0.10635047,0.080893874,0.18907851,238.0,16.799713,100.0,65.81799,100.0,-4.7664275,9.54197e-21,0.0,82.26715,255.10875,40.3198,96.0,0.08499451,13.552279,609.1643,363.35864,0.0,75.2426,0.37631166,0.0,82.267395,8.330017
29434,21206040.0,0.0,16.141998,15.136658,22.56015,22.882019,22.2276,22.243439,16.601898,16.553589,16.581482,16.553589,2.0,0.1056723,0.080455646,0.18787192,234.0,16.466309,100.0,65.93675,100.0,-10.763587,9.54197e-21,0.0,82.5588,250.19011,42.169483,96.0,0.04895647,10.962722,599.8095,357.97202,0.0,75.53428,0.37399256,0.0,82.558914,8.330017
29435,21206100.0,0.0,16.31482,15.158325,22.533691,22.855804,22.195465,22.223114,16.49231,16.501831,16.511078,16.501831,2.0,0.105304055,0.08026049,0.18753068,230.0,16.466309,99.59138,65.84436,100.0,-26.432903,9.54197e-21,0.0,82.89258,243.32698,41.656918,96.0,0.059243575,11.680314,592.0746,351.7609,0.0,75.86705,0.37307787,0.0,82.93792,8.330017
29436,21206160.0,0.0,16.464905,15.179993,22.512146,22.836426,22.166595,22.204163,16.460358,16.479523,16.482666,16.479523,2.0,0.104858354,0.08008868,0.18747425,226.0,16.466309,98.89055,65.56882,100.0,-8.943083,9.54197e-21,0.0,83.18207,237.2525,41.319294,96.0,0.06579016,12.152988,585.7594,346.33856,0.0,76.18497,0.37240767,0.0,83.3346,8.330017
29437,21206220.0,0.0,15.829346,15.20166,22.489624,22.814789,22.136963,22.184631,16.256134,16.218079,16.246582,16.217346,2.0,0.10408328,0.07971027,0.18719314,222.0,16.132904,97.89312,65.09741,100.0,-7.5755134,9.54197e-21,0.0,83.45297,233.14635,43.078796,96.0,0.030373143,9.689686,579.79254,342.15027,0.0,76.500626,0.37097988,0.0,83.76761,8.330017
29438,21206280.0,0.0,15.947571,15.223328,22.46524,22.790192,22.10617,22.16397,16.163147,16.165405,16.174866,16.165222,2.0,0.1033562,0.079387985,0.18740754,218.0,16.132904,96.57867,64.41162,100.0,-27.399462,9.54197e-21,0.0,83.60019,228.25809,42.697464,96.0,0.03766936,10.22355,573.8175,337.63022,0.0,76.70989,0.37013894,0.0,84.13904,8.330017
29439,21206340.0,0.0,16.135681,15.244995,22.441254,22.76535,22.075928,22.143341,16.12149,16.144287,16.147552,16.144196,2.0,0.10246296,0.07897181,0.18772237,214.0,16.132904,94.96362,63.519382,100.0,-9.561908,9.54197e-21,0.0,83.62711,224.12909,42.25815,96.0,0.04636021,10.838596,567.92773,333.6662,0.0,76.82047,0.36914676,0.0,84.45121,8.330017
29440,21206400.0,0.0,15.796783,15.266663,22.416534,22.738373,22.04538,22.122406,15.850525,15.873901,15.907776,15.869385,2.0,0.10121637,0.078306295,0.18778892,210.0,15.7994995,93.04524,62.41852,100.0,19.627712,9.54197e-21,0.0,83.58247,221.36455,43.31002,96.0,0.025721494,9.3659725,561.4365,330.4043,0.0,76.87421,0.3673104,0.0,84.75395,8.330017
29441,21206460.0,0.0,15.744934,15.28833,22.39441,22.714783,22.016937,22.102112,15.829254,15.816467,15.829773,15.814941,2.0,0.09981396,0.07753371,0.18796435,206.0,15.7994995,90.850105,61.116253,100.0,-0.13399278,9.54197e-21,0.0,83.40369,218.50461,43.448757,96.0,0.023131145,9.17174,553.97406,326.98666,0.0,76.81077,0.36530715,0.0,84.98463,8.330017
29442,21206520.0,0.0,15.767548,15.309998,22.372925,22.690918,21.989471,22.082153,15.810883,15.807922,15.811371,15.807709,2.0,0.09821405,0.07661736,0.18814462,202.0,15.7994995,88.384155,59.61537,100.0,-4.6332293,9.54197e-21,0.0,83.11827,215.9482,43.407116,96.0,0.023578342,9.230037,545.8109,323.66074,0.0,76.654335,0.36297095,0.0,85.16824,8.330017
29443,21206580.0,0.0,15.438873,15.331665,22.351318,22.66565,21.962524,22.062378,15.472717,15.605438,15.634613,15.595245,2.0,0.096372694,0.07552259,0.18823498,198.0,15.466095,85.652596,57.91797,100.0,-15.09178,9.54197e-21,0.0,82.70222,213.81009,44.96797,96.0,0.00563865,7.044839,537.21594,320.4327,0.0,76.38292,0.36012635,0.0,85.28006,8.330017
29444,21206640.0,0.0,15.475586,15.3533325,22.327972,22.63681,21.93512,22.042053,15.468903,15.488922,15.506683,15.48349,2.0,0.09435032,0.07428706,0.18836688,194.0,15.466095,82.64436,56.015102,100.0,1.2049127,9.54197e-21,0.0,82.25777,211.45863,44.85415,96.0,0.00626093,7.2041907,527.38513,316.89865,0.0,76.08843,0.35699978,0.0,85.43005,8.330017
29445,21206700.0,0.0,15.478638,15.375,22.305145,22.607574,21.908966,22.022308,15.476135,15.475983,15.481323,15.474884,2.0,0.092118494,0.072895736,0.18846166,190.0,15.466095,79.37984,53.916473,100.0,0.59200585,9.54197e-21,0.0,81.70263,209.24861,44.99382,96.0,0.0052876854,7.0086517,516.7661,313.2929,0.0,75.69764,0.35347158,0.0,85.532394,8.330017
29446,21206760.0,0.0,15.400665,15.3966675,22.287384,22.584595,21.886871,22.0047,15.416077,15.442657,15.448486,15.439331,1.0,0.0898689,0.071506776,0.1888334,186.0,15.299408,75.91449,51.65239,100.0,-3.8177483,9.54197e-21,0.0,80.969955,206.03127,47.4731,96.0,0.00021768753,3.5376654,506.2835,309.01428,0.0,75.15066,0.3502052,0.0,85.505745,8.330017
29447,21206820.0,0.0,15.418793,15.418335,22.270538,22.56134,21.866425,21.988098,15.410919,15.415588,15.419678,15.41333,1.0,0.08732324,0.0698606,0.18892255,182.0,15.299408,72.25354,49.227806,100.0,1.1542027,9.54197e-21,0.0,80.17958,203.91776,48.523285,96.0,4.268917e-05,2.067403,494.232,305.23627,0.0,74.545975,0.34610206,0.0,85.48057,8.330017
29448,21206880.0,0.0,15.439667,15.440002,22.254791,22.5383,21.8479,21.972656,15.425995,15.417877,15.418304,15.418396,1.0,0.08462403,0.068086594,0.18896951,178.0,15.299408,68.41656,46.654427,100.0,2.5795152,9.54197e-21,0.0,79.32093,201.70819,49.82945,96.0,4.587575e-06,0.23876767,481.43686,301.23892,0.0,73.879944,0.34167588,0.0,85.441605,8.330017
29449,21206940.0,0.0,15.461304,15.46167,22.240173,22.51535,21.83136,21.958527,15.294434,15.356384,15.364685,15.346405,1.0,0.08169924,0.066114016,0.18880327,174.0,15.132721,64.42033,43.94261,100.0,74.11684,2.8911982e-06,0.0,78.4286,199.99283,50.000008,96.0,3.2822677e-06,-8.8115385e-06,467.62936,297.34344,0.0,73.18124,0.33661282,0.0,85.4301,8.330017
29450,21207000.0,0.0,15.482971,15.483337,22.225677,22.49115,21.816406,21.945374,15.2361145,15.278687,15.289246,15.266754,1.0,0.07866575,0.06403846,0.18864092,170.0,15.132721,60.276234,41.09874,100.0,102.538055,3.6697813e-06,0.0,77.53681,197.71617,50.0,96.0,3.1802508e-06,8.12729e-09,453.3721,292.91708,0.0,72.48354,0.33134022,0.0,85.48368,8.330017
29451,21207060.0,0.0,15.504639,15.505005,22.215698,22.472443,21.805084,21.934448,15.1996765,15.226868,15.235413,15.217346,1.0,0.07556816,0.06189714,0.18848947,166.0,15.132721,56.04742,38.165825,100.0,122.25547,4.2179527e-06,0.0,76.627754,195.04826,50.0,96.0,3.0776266e-06,-4.2005583e-11,439.1362,288.15,0.0,71.77136,0.3259491,0.0,85.57448,8.330017
29452,21207120.0,0.0,15.526276,15.526672,22.206024,22.45279,21.795532,21.924652,15.066498,15.13559,15.148651,15.115204,1.0,0.07241625,0.059695426,0.18835878,162.0,14.966003,51.729958,35.138767,100.0,183.8997,6.352769e-06,0.0,75.69693,192.0387,50.0,96.0,2.974947e-06,-1.0830247e-15,425.11838,283.1011,0.0,71.040245,0.3204643,0.0,85.70106,8.330017
29453,21207180.0,0.0,15.547943,15.54834,22.196228,22.431793,21.787659,21.915955,15.027039,15.064423,15.075897,15.047516,1.0,0.06922586,0.05744537,0.18824778,158.0,14.966003,47.343063,32.03105,100.0,201.19849,6.805496e-06,0.0,74.73763,188.7899,50.0,96.0,2.8727663e-06,9.539436e-18,411.5232,277.8699,0.0,70.28421,0.3149124,0.0,85.85553,8.330017
29454,21207240.0,0.0,15.569611,15.570007,22.18686,22.41037,21.781708,21.908539,15.005157,15.025665,15.033356,15.015076,1.0,0.066007815,0.05515422,0.18815456,154.0,14.966003,42.90785,28.8567,100.0,212.75603,7.126386e-06,0.0,73.74481,185.36174,50.0,96.0,2.7714655e-06,-6.0299993e-19,398.4805,272.5153,0.0,69.498535,0.3093097,0.0,86.033455,8.330017
29455,21207300.0,0.0,15.591248,15.591675,22.177673,22.388214,21.777832,21.902496,14.879852,14.94754,14.958649,14.922028,1.0,0.06277277,0.052828092,0.18807541,150.0,14.799316,38.44219,25.626806,100.0,267.05975,9.037205e-06,0.0,72.71512,181.79001,50.0,96.0,2.671311e-06,-8.422367e-26,386.07205,267.0746,0.0,68.6796,0.3036691,0.0,86.232124,8.330017
29456,21207360.0,0.0,15.612915,15.613342,22.172058,22.370636,21.776886,21.898407,14.845428,14.884705,14.894836,14.863098,1.0,0.059541747,0.050480936,0.18799783,146.0,14.799316,33.982788,22.367596,100.0,279.56528,9.349662e-06,0.0,71.65041,178.0981,50.0,96.0,2.5727363e-06,-1.9163023e-28,374.3635,261.5792,0.0,67.82826,0.2980131,0.0,86.4489,8.330017
29457,21207420.0,0.0,15.634552,15.63501,22.166779,22.35263,21.778015,21.895782,14.827209,14.84964,14.856689,14.835815,1.0,0.056326542,0.04812051,0.18792337,142.0,14.799316,29.545069,19.089165,100.0,287.3387,9.5551895e-06,0.0,70.55061,174.29349,50.0,96.0,2.4761073e-06,-6.954068e-29,363.39844,256.04688,0.0,66.94397,0.29236278,0.0,86.68473,8.330017
29458,21207480.0,0.0,15.6562195,15.656677,22.161438,22.333862,21.78128,21.894653,14.701874,14.776581,14.786743,14.74234,1.0,0.053140186,0.045755297,0.18784969,138.0,14.632599,25.151396,15.806543,100.0,337.1006,1.1312502e-05,0.0,69.41606,170.38565,50.0,96.0,2.3817393e-06,2.7730226e-34,353.2047,250.49547,0.0,66.026276,0.28673735,0.0,86.939804,8.330017
29459,21207540.0,0.0,15.677887,15.678345,22.155579,22.313995,21.786469,21.894867,14.668732,14.715668,14.725433,14.685089,1.0,0.049999624,0.043397848,0.18776993,134.0,14.632599,20.819231,12.533689,100.0,346.33084,1.1523027e-05,0.0,68.24969,166.37823,50.0,96.0,2.289976e-06,1.0973722e-35,343.7975,244.93951,0.0,65.07736,0.2811594,0.0,87.21437,8.330017
29460,21207600.0,0.0,15.699524,15.700012,22.149597,22.293793,21.793732,21.896576,14.651672,14.679413,14.686798,14.659027,1.0,0.046915144,0.041055772,0.18768696,130.0,14.632599,16.569878,9.285493,100.0,351.40738,1.1641164e-05,0.0,67.05201,162.27423,50.0,96.0,2.2011034e-06,-1.9049182e-37,335.17682,239.39159,0.0,64.09723,0.27564967,0.0,87.5103,8.330017
29461,21207660.0,0.0,15.7211,15.721588,22.14685,22.278137,21.803406,21.900116,14.527985,14.612396,14.621765,14.568573,1.0,0.043901816,0.038738567,0.18760188,126.0,14.465912,12.435813,6.083819,100.0,396.91782,1.3275034e-05,0.0,65.82678,158.07191,50.0,96.0,2.1154656e-06,1.962e-42,327.29593,233.86266,0.0,63.087482,0.2702339,0.0,87.82999,8.330017
29462,21207720.0,0.0,15.742523,15.743011,22.143341,22.261414,21.814972,21.90506,14.494873,14.553925,14.563141,14.512085,1.0,0.040979613,0.036462627,0.18750148,122.0,14.465912,8.425933,2.9386303,100.0,403.3485,1.3383757e-05,0.0,64.581406,153.76822,50.0,96.0,2.0333077e-06,0.0,320.02353,228.36084,0.0,62.0542,0.2649351,0.0,88.17391,8.330017
29463,21207780.0,0.0,15.763763,15.764282,22.139435,22.244354,21.8284,21.911407,14.478363,14.515747,14.523254,14.485596,1.0,0.038152363,0.03423635,0.18739313,118.0,14.465912,4.5546184,0.0,100.0,406.2035,1.3427473e-05,0.0,63.315582,149.36584,50.0,96.0,1.95484e-06,0.0,313.3104,222.89656,0.0,60.99933,0.25977302,0.0,88.54534,8.330017
29464,21207840.0,0.0,15.784851,15.78537,22.134094,22.226685,21.843842,21.918976,14.350494,14.451111,14.459442,14.389099,1.0,0.035346974,0.032884117,0.18694715,114.0,14.299194,0.8464105,0.0,100.0,449.24973,1.4965912e-05,0.0,62.056034,144.13797,50.0,96.0,1.8861001e-06,0.0,307.254,217.12862,0.0,60.523064,0.25516668,0.0,88.99548,8.330017
29465,21207900.0,0.0,15.805817,15.806305,22.126617,22.208221,21.861023,21.927032,14.322571,14.392609,14.399048,14.336456,1.0,0.033221964,0.032138735,0.18619144,110.0,14.299194,0.0,0.0,99.78902,454.43808,1.5049426e-05,0.0,61.253857,137.80368,50.0,96.0,1.8328032e-06,0.0,302.04736,211.03473,0.0,60.552185,0.25153834,0.0,89.59131,8.330017
29466,21207960.0,0.0,15.826599,15.827118,22.120636,22.194244,21.87854,21.935242,14.311615,14.354065,14.358276,14.315613,1.0,0.032248843,0.031576723,0.18521006,106.0,14.299194,0.0,0.0,99.439156,458.1563,1.5118958e-05,0.0,61.275566,130.59776,50.0,96.0,1.7962636e-06,0.0,297.75253,204.82362,0.0,60.829777,0.24902134,0.0,90.34766,8.330017
29467,21208020.0,0.0,15.847229,15.847748,22.114258,22.180328,21.896484,21.943634,14.187805,14.293549,14.2966,14.223938,1.0,0.031628285,0.031214789,0.18429953,102.0,14.132507,0.0,0.0,98.95155,502.77676,1.6726626e-05,0.0,61.552746,123.57801,50.0,96.0,1.7690362e-06,0.0,294.16858,199.02711,0.0,61.27453,0.24712916,0.0,91.17515,8.330017
29468,21208080.0,0.0,15.867737,15.868256,22.107117,22.165924,21.91455,21.952026,14.161621,14.236206,14.238342,14.174805,1.0,0.03124926,0.03099291,0.18337388,98.0,14.132507,0.0,0.0,98.31684,510.2224,1.688336e-05,0.0,61.988823,117.05245,50.0,96.0,1.7472389e-06,0.0,291.1139,193.74655,0.0,61.814983,0.24560368,0.0,92.0091,8.330017
29469,21208140.0,0.0,15.888092,15.88858,22.100098,22.152008,21.932648,21.960388,14.150635,14.197449,14.1987915,14.15564,1.0,0.031029152,0.030869612,0.18238465,94.0,14.132507,0.0,0.0,97.54496,515.70984,1.7016357e-05,0.0,62.515873,111.10866,50.0,96.0,1.7283288e-06,0.0,288.4409,188.96863,0.0,62.407024,0.24427226,0.0,92.814896,8.330017
29470,21208200.0,0.0,15.908295,15.908813,22.093048,22.138275,21.950653,21.968597,14.029144,14.138245,14.139191,14.069946,1.0,0.030919509,0.030818237,0.18128724,90.0,13.96582,0.0,0.0,96.623985,560.6047,1.8669338e-05,0.0,63.089283,105.77282,50.0,96.0,1.7105425e-06,0.0,286.02145,184.66135,0.0,63.019775,0.24301256,0.0,93.563965,8.330017
29471,21208260.0,0.0,15.928375,15.928864,22.088867,22.128815,21.967407,21.976166,13.999512,14.081512,14.082153,14.0173645,1.0,0.030867111,0.030802557,0.18007308,86.0,13.96582,0.0,0.0,95.63249,568.33765,1.8825036e-05,0.0,63.67787,100.92883,50.0,96.0,1.692557e-06,0.0,283.72287,180.70554,0.0,63.6333,0.24173215,0.0,94.259415,8.330017
29472,21208320.0,0.0,15.948303,15.9487915,22.085144,22.119995,21.984009,21.983582,13.985016,14.039856,14.040283,13.991974,1.0,0.030843427,0.03080306,0.17875157,82.0,13.96582,0.0,0.0,94.56308,573.85785,1.8953153e-05,0.0,64.27069,96.46066,50.0,96.0,1.673802e-06,0.0,281.48715,177.00304,0.0,64.242645,0.24038947,0.0,94.91333,8.330017
29473,21208380.0,0.0,15.968109,15.968597,22.081604,22.11142,22.000366,21.990784,13.862152,13.977814,13.978088,13.905304,1.0,0.030840838,0.030815098,0.17730486,78.0,13.799103,0.0,0.0,93.404526,617.8533,2.0599648e-05,0.0,64.86258,92.32606,50.0,96.0,1.6538344e-06,0.0,279.28275,173.5121,0.0,64.84458,0.23895095,0.0,95.52095,8.330017
29474,21208440.0,0.0,15.987762,15.988281,22.078156,22.102966,22.01648,21.997772,13.828888,13.917297,13.91748,13.847717,1.0,0.030844657,0.030828416,0.17572659,74.0,13.799103,0.0,0.0,92.16522,624.55707,2.071662e-05,0.0,65.45025,88.44678,50.0,96.0,1.6323288e-06,0.0,277.07513,170.16905,0.0,65.43883,0.23739235,0.0,96.08958,8.330017
29475,21208500.0,0.0,16.007294,16.007812,22.075287,22.095367,22.032349,22.004578,13.813782,13.872772,13.872894,13.82074,1.0,0.030847786,0.030837696,0.17402296,70.0,13.799103,0.0,0.0,90.85835,628.7147,2.08042e-05,0.0,66.03517,84.76221,50.0,96.0,1.6091565e-06,0.0,274.8447,166.9273,0.0,66.02803,0.23570101,0.0,96.628296,8.330017
29476,21208560.0,1.0,16.026733,16.027222,22.075256,22.091919,22.046967,22.010681,13.691803,13.80957,13.809631,13.731964,1.0,0.031161238,0.03115489,0.17352693,78.333336,13.632416,0.0,0.0,89.53922,674.03107,2.2483957e-05,0.0,66.540245,83.22643,50.0,96.0,1.610907e-06,0.0,274.53522,165.88156,0.0,66.535736,0.2358428,0.0,96.950386,8.330017
29477,21208620.0,1.0,16.04602,16.04654,22.07434,22.087372,22.060913,22.016205,13.668182,13.750916,13.750946,13.682953,1.0,0.031670738,0.03166673,0.17333372,86.666664,13.632416,0.0,0.0,88.16868,684.45166,2.2740402e-05,0.0,66.77028,84.10246,50.0,96.0,1.6222101e-06,0.0,275.37558,166.8044,0.0,66.76743,0.23667309,0.0,96.72068,8.330017
29478,21208680.0,1.0,16.065216,16.065704,22.07309,22.08255,22.074188,22.021088,13.660278,13.712402,13.712463,13.665649,1.0,0.032266054,0.03226352,0.17317155,95.0,13.632416,0.0,0.0,86.74777,694.31146,2.301798e-05,0.0,66.70379,87.01184,50.0,96.0,1.6363214e-06,0.0,276.91647,169.25575,0.0,66.702034,0.23770306,0.0,95.98633,8.330017
29479,21208740.0,1.0,16.084259,16.084778,22.07129,22.077057,22.086609,22.025238,13.543152,13.654938,13.654968,13.587799,1.0,0.032885496,0.032883864,0.17280473,103.333336,13.465698,0.0,0.0,85.26488,743.2472,2.4887784e-05,0.0,66.30866,92.06714,50.0,96.0,1.6483683e-06,0.0,278.93277,173.18964,0.0,66.30755,0.23857768,0.0,94.74006,8.330017
29480,21208800.0,1.0,16.10321,16.103699,22.06894,22.070984,22.098267,22.028656,13.510986,13.598145,13.598145,13.53363,1.0,0.03345136,0.03345032,0.17203794,111.666664,13.465698,0.0,0.0,83.71831,754.8119,2.5182871e-05,0.0,65.645515,98.929535,50.0,96.0,1.6535047e-06,0.0,281.07397,178.22697,0.0,65.64483,0.23894975,0.0,93.12656,8.330017
29481,21208860.0,1.0,16.12207,16.122559,22.069092,22.068817,22.10849,22.031189,13.4953,13.5581665,13.5581665,13.508911,1.0,0.033895742,0.033895083,0.17077108,120.0,13.465698,0.0,0.0,82.1706,762.7547,2.540729e-05,0.0,64.75338,107.45009,50.0,96.0,1.6483408e-06,0.0,283.11212,184.1448,0.0,64.752945,0.23857522,0.0,91.25621,8.330017
29482,21208920.0,1.0,16.140778,16.141266,22.070282,22.068115,22.118256,22.033356,13.540314,13.548737,13.548737,13.53006,0.0,0.034188397,0.03418798,0.16902144,128.33333,13.549011,0.0,0.0,80.62393,747.5896,2.4718272e-05,0.0,63.72797,117.15035,50.0,96.0,1.6322804e-06,0.0,284.8797,190.54726,0.0,63.727707,0.23740837,0.0,89.29271,8.330017
29483,21208980.0,1.0,16.159393,16.159882,22.072968,22.06955,22.127838,22.03534,13.545166,13.551025,13.551025,13.5448,0.0,0.034321308,0.034321047,0.16685732,136.66667,13.549011,0.0,0.0,79.10394,747.70105,2.4712781e-05,0.0,62.64697,127.53587,50.0,96.0,1.6064588e-06,0.0,286.30017,197.073,0.0,62.646805,0.23552163,0.0,87.35389,8.330017
29484,21209040.0,1.0,16.177917,16.178406,22.077118,22.07306,22.13733,22.037262,13.543121,13.552521,13.552521,13.547668,0.0,0.034315713,0.034315556,0.16443282,145.0,13.549011,0.0,0.0,77.62997,746.251,2.463174e-05,0.0,61.577206,138.10577,50.0,96.0,1.5734344e-06,0.0,287.37424,203.40805,0.0,61.57711,0.23308653,0.0,85.52797,8.330017
29485,21209100.0,1.0,16.19632,16.196838,22.083038,22.079071,22.14685,22.039246,13.59967,13.570709,13.570709,13.583069,0.0,0.03420329,0.034203198,0.1618943,153.33333,13.632294,0.0,0.0,76.22644,723.72424,2.3715187e-05,0.0,60.563503,148.41873,50.0,96.0,1.5363307e-06,0.0,288.15167,209.31984,0.0,60.56345,0.23032068,0.0,83.865,8.330017
29486,21209160.0,1.0,16.21463,16.215149,22.092773,22.090637,22.156158,22.041351,13.610046,13.591858,13.591858,13.605896,0.0,0.03403163,0.034031574,0.15942606,161.66667,13.632294,0.0,0.0,74.96725,718.69763,2.3526958e-05,0.0,59.63822,158.11668,50.0,96.0,1.4990595e-06,0.0,288.74966,214.68637,0.0,59.638184,0.22750926,0.0,82.39978,8.330017
29487,21209220.0,1.0,16.23288,16.233368,22.104126,22.1044,22.16565,22.043701,13.6145935,13.605896,13.605896,13.614868,0.0,0.03383668,0.033836648,0.15717536,170.0,13.632294,0.0,0.0,73.85765,714.436,2.3349105e-05,0.0,58.8112,167.09373,50.0,96.0,1.4644414e-06,0.0,289.2949,219.54651,0.0,58.811176,0.22486693,0.0,81.13288,8.330017
29488,21209280.0,0.0,16.251007,16.251495,22.117218,22.120605,22.175446,22.046356,13.674713,13.631012,13.631012,13.653229,0.0,0.03339397,0.033393953,0.15440293,166.0,13.715607,0.0,0.0,72.92245,689.2932,2.2371627e-05,0.0,58.152096,171.80397,50.0,96.0,1.4171692e-06,0.0,287.9795,220.99171,0.0,58.152084,0.22119565,0.0,80.19288,8.330017
29489,21209340.0,0.0,16.269043,16.269562,22.132324,22.139404,22.18573,22.049469,13.6866455,13.654877,13.654877,13.677338,0.0,0.03292994,0.032929927,0.1520852,162.0,13.715607,0.0,0.0,72.18998,682.19257,2.211724e-05,0.0,57.75601,172.67087,50.0,96.0,1.375837e-06,0.0,285.9573,220.04216,0.0,57.756,0.21794407,0.0,79.67596,8.330017
29490,21209400.0,0.0,16.286987,16.287506,22.148834,22.160004,22.196472,22.05304,13.693817,13.670746,13.670746,13.688385,0.0,0.032515176,0.032515164,0.15025213,158.0,13.715607,0.0,0.0,71.67109,676.92456,2.1908234e-05,0.0,57.560528,171.15254,50.0,96.0,1.3423806e-06,0.0,283.71982,217.78827,0.0,57.56052,0.21527714,0.0,79.45072,8.330017
29491,21209460.0,0.0,16.30487,16.30539,22.167145,22.183136,22.207245,22.057007,13.7621155,13.699799,13.699799,13.732086,0.0,0.03216393,0.032163925,0.14894329,154.0,13.79892,0.0,0.0,71.39826,654.5676,2.1021144e-05,0.0,57.537495,167.8534,50.0,96.0,1.3173806e-06,0.0,281.46643,214.67665,0.0,57.537495,0.2132633,0.0,79.477234,8.330017
29492,21209520.0,0.0,16.322662,16.323181,22.186523,22.20752,22.218384,22.06131,13.780334,13.730621,13.730621,13.764374,0.0,0.03187879,0.03187879,0.14814363,150.0,13.79892,0.0,0.0,71.37639,652.1187,2.092524e-05,0.0,57.648285,163.4496,50.0,96.0,1.3004772e-06,0.0,279.3633,211.14687,0.0,57.648277,0.2118916,0.0,79.70433,8.330017
29493,21209580.0,0.0,16.340363,16.340881,22.20636,22.23236,22.229797,22.065918,13.790924,13.753357,13.753357,13.781372,0.0,0.031651262,0.03165126,0.14781202,146.0,13.79892,0.120331675,0.0,71.60221,652.143,2.0894468e-05,0.0,57.861855,158.386,50.0,96.0,1.2908108e-06,0.0,277.4841,207.45592,0.0,57.861855,0.2111038,0.0,80.095146,8.330017
29494,21209640.0,0.0,16.358002,16.35852,22.226501,22.257416,22.241425,22.0708,13.861603,13.787994,13.787964,13.829193,0.0,0.03156682,0.031463496,0.14788851,142.0,13.882202,0.37070784,0.0,72.07913,635.3123,2.0204372e-05,0.0,58.230217,152.82764,50.0,96.0,1.2883921e-06,0.0,275.87207,203.70369,0.0,58.16099,0.21090738,0.0,80.63427,8.330017
29495,21209700.0,0.0,16.37558,16.376099,22.246826,22.282501,22.253174,22.075897,13.879822,13.822937,13.822723,13.863251,0.0,0.03160065,0.031311113,0.14838828,138.0,13.882202,0.73906076,0.0,72.80786,638.3408,2.0288666e-05,0.0,58.726875,146.98404,50.0,96.0,1.2930311e-06,0.0,274.56937,200.00816,0.0,58.532726,0.21128827,0.0,81.314156,8.330017
29496,21209760.0,0.0,16.393097,16.393616,22.266754,22.306946,22.264465,22.081116,13.889374,13.848145,13.847778,13.879791,0.0,0.031725552,0.031186193,0.14926463,134.0,13.882202,1.2182243,0.0,73.77779,643.6331,2.0427902e-05,0.0,59.322975,141.03445,50.0,96.0,1.303758e-06,0.0,273.56757,196.43854,0.0,58.961433,0.21216446,0.0,82.11595,8.330017
29497,21209820.0,0.0,16.410522,16.411041,22.286163,22.330505,22.275665,22.086487,13.9591675,13.8845215,13.883545,13.927826,0.0,0.031948995,0.03107929,0.1504891,130.0,13.965515,1.8090434,0.0,74.979355,631.59125,1.9901201e-05,0.0,60.021313,135.0441,50.0,96.0,1.3202728e-06,0.0,272.86417,193.01355,0.0,59.439312,0.21350552,0.0,83.0351,8.330017
29498,21209880.0,0.0,16.427917,16.428406,22.305054,22.35318,22.286743,22.092072,13.975891,13.920074,13.918549,13.960541,0.0,0.032264132,0.030983835,0.15203673,126.0,13.965515,2.5097797,0.0,76.40344,639.03235,2.0127341e-05,0.0,60.81504,129.06612,50.0,96.0,1.3422019e-06,0.0,272.4504,189.7419,0.0,59.961056,0.21527287,0.0,84.06855,8.330017
29499,21209940.0,0.0,16.44522,16.44571,22.322937,22.374329,22.297546,22.097809,13.984558,13.945251,13.943359,13.976196,0.0,0.032665357,0.030895187,0.15387775,122.0,13.965515,3.317111,0.0,78.03052,648.3683,2.0395171e-05,0.0,61.700703,123.13865,50.0,96.0,1.3691744e-06,0.0,272.31482,186.62364,0.0,60.523754,0.21742661,0.0,85.21402,8.330017
29500,21210000.0,0.0,16.462494,16.462982,22.339722,22.39383,22.308014,22.103699,14.052704,13.981415,13.978302,14.022919,0.0,0.03314535,0.030810628,0.15599011,118.0,14.048798,4.22971,0.0,79.84884,639.76324,1.998477e-05,0.0,62.67982,117.29064,50.0,96.0,1.4009196e-06,0.0,272.45013,183.65744,0.0,61.126717,0.2199341,0.0,86.4723,8.330017
29501,21210060.0,0.0,16.479675,16.480164,22.355408,22.411835,22.317719,22.109589,14.06839,14.016388,14.012329,14.054596,0.0,0.033695184,0.030723771,0.15832965,114.0,14.048798,5.2334156,0.0,81.83613,650.3507,2.0307685e-05,0.0,63.748695,111.54824,50.0,96.0,1.4368368e-06,0.0,272.832,180.83157,0.0,61.76871,0.22273691,0.0,87.84044,8.330017
29502,21210120.0,0.0,16.496826,16.497314,22.369629,22.427704,22.326965,22.1156,14.07605,14.040619,14.036285,14.068939,0.0,0.034310844,0.030632017,0.16087146,110.0,14.048798,6.3271613,0.0,83.97073,662.557,2.066319e-05,0.0,64.90901,105.92219,50.0,96.0,1.476648e-06,0.0,273.44998,178.13625,0.0,62.45377,0.22580275,0.0,89.32294,8.330017
29503,21210180.0,0.0,16.513947,16.514404,22.382294,22.441406,22.335693,22.121796,14.142578,14.0763855,14.07016,14.115082,0.0,0.03499003,0.030534824,0.16358578,106.0,14.132111,7.5080914,0.0,86.23612,656.0231,2.0322721e-05,0.0,66.163734,100.42878,50.0,96.0,1.5200637e-06,0.0,274.2951,175.56688,0.0,63.185493,0.22909926,0.0,90.92419,8.330017
29504,21210240.0,0.0,16.531006,16.531433,22.393494,22.453156,22.343903,22.128143,14.1571045,14.110199,14.102753,14.144745,0.0,0.035724793,0.030430587,0.1664275,102.0,14.132111,8.768392,0.0,88.60828,668.644,2.070514e-05,0.0,67.5117,95.08918,50.0,96.0,1.5664878e-06,0.0,275.34357,173.11577,0.0,63.965942,0.23257235,0.0,92.64574,8.330017
29505,21210300.0,0.0,16.548004,16.548431,22.402985,22.462494,22.351532,22.134674,14.164124,14.13324,14.125885,14.158173,0.0,0.03650723,0.030317627,0.16935559,98.0,14.132111,10.099777,0.0,91.05762,682.54346,2.1110702e-05,0.0,68.953926,89.9149,50.0,96.0,1.6152982e-06,0.0,276.56735,170.7708,0.0,64.79876,0.23616867,0.0,94.49343,8.330017
29506,21210360.0,0.0,16.564972,16.5654,22.411255,22.470398,22.358276,22.141144,14.229095,14.16861,14.158691,14.20401,0.0,0.03733272,0.030194687,0.17234525,94.0,14.215393,11.496036,0.0,93.582214,676.8359,2.0799805e-05,0.0,70.49635,84.913734,50.0,96.0,1.66622e-06,0.0,277.953,168.52914,0.0,65.69004,0.23986311,0.0,96.48098,8.330017
29507,21210420.0,0.0,16.58191,16.582336,22.417969,22.476227,22.36438,22.147797,14.242737,14.201294,14.190155,14.232025,0.0,0.038195718,0.030063793,0.17534655,90.0,14.215393,12.950139,0.0,96.15439,690.27386,2.1203256e-05,0.0,72.14032,80.11577,50.0,96.0,1.7185025e-06,0.0,279.4647,166.39354,0.0,66.643814,0.2435977,0.0,98.61307,8.330017
29508,21210480.0,0.0,16.598785,16.599213,22.422241,22.480286,22.36966,22.15448,14.246857,14.223114,14.21283,14.243378,0.0,0.039608717,0.030358186,0.17648236,86.0,14.215393,14.451809,0.0,98.75606,703.5211,2.1595e-05,0.0,73.77176,77.22306,50.0,96.0,1.7582547e-06,0.0,280.81836,165.27031,0.0,67.56604,0.24639453,0.0,99.91424,8.330017
29509,21210540.0,1.0,16.615662,16.616058,22.424744,22.483337,22.373322,22.160706,14.126099,14.190521,14.192169,14.16449,1.0,0.04158677,0.031103138,0.1770631,94.333336,14.048706,15.983002,0.0,100.0,759.2099,2.3482638e-05,0.0,74.938354,77.98549,50.0,96.0,1.8063532e-06,0.0,283.64273,167.00142,0.0,68.08283,0.24975608,0.0,99.997246,8.330017
29510,21210600.0,1.0,16.632477,16.632874,22.425629,22.483795,22.375153,22.16626,14.10788,14.149384,14.158661,14.120575,1.0,0.0433796,0.031680815,0.17899677,102.666664,14.048706,17.52277,0.0,100.0,779.5453,2.4038374e-05,0.0,75.71309,80.01097,50.0,96.0,1.8691064e-06,0.0,287.60837,170.0012,0.0,68.254265,0.25406188,0.0,100.00002,8.330017
29511,21210660.0,1.0,16.649292,16.649658,22.42572,22.483215,22.375336,22.171112,14.10376,14.125397,14.135742,14.107574,1.0,0.04504672,0.032143604,0.18193619,111.0,14.048706,19.055794,0.0,100.0,800.58655,2.4640733e-05,0.0,76.245255,82.8469,50.0,96.0,1.9443999e-06,0.0,292.5378,173.89342,0.0,68.21356,0.25913188,0.0,100.0,8.330017
29512,21210720.0,1.0,16.666046,16.666443,22.423096,22.478668,22.37387,22.175476,13.987366,14.066437,14.0868225,14.025757,1.0,0.046600416,0.032511204,0.18576263,119.333336,13.882019,20.566141,0.0,100.0,866.2518,2.6870805e-05,0.0,76.57221,86.431366,50.0,96.0,2.0315847e-06,0.0,298.56696,178.62189,0.0,67.998764,0.264882,0.0,100.0,8.330017
29513,21210780.0,1.0,16.6828,16.683167,22.416748,22.469147,22.370789,22.179382,13.966705,14.013702,14.037445,13.980316,1.0,0.048128523,0.032855585,0.19010176,127.666664,13.882019,22.037556,0.0,100.0,895.3406,2.7703276e-05,0.0,76.72793,90.88271,50.0,96.0,2.1280064e-06,0.0,305.7136,184.21971,0.0,67.64701,0.27109742,0.0,99.89797,8.330017
29514,21210840.0,1.0,16.699554,16.69992,22.406738,22.455963,22.365967,22.18274,13.956787,13.984955,14.005524,13.964844,1.0,0.05007726,0.033535093,0.19288287,136.0,13.882019,23.452435,0.0,100.0,922.0703,2.8501616e-05,0.0,76.52457,98.22446,50.0,96.0,2.213938e-06,0.0,313.52042,191.78143,0.0,67.03001,0.27651504,0.0,98.76054,8.330017
29515,21210900.0,1.0,16.716278,16.716614,22.394379,22.43988,22.359222,22.185394,13.832794,13.917419,13.948212,13.874481,1.0,0.051812917,0.03411534,0.19489281,144.33333,13.7153015,24.79044,0.0,100.0,989.9035,3.085206e-05,0.0,75.86963,107.843544,50.0,96.0,2.283793e-06,0.0,321.46942,200.74309,0.0,66.063065,0.28084174,0.0,97.08989,8.330017
29516,21210960.0,1.0,16.732971,16.733307,22.381592,22.423706,22.351166,22.187286,13.79895,13.855591,13.889313,13.819794,1.0,0.053315576,0.03456062,0.19598484,152.66667,13.7153015,26.041042,0.0,100.0,1015.1756,3.1602187e-05,0.0,74.93103,119.373344,50.0,96.0,2.333622e-06,0.0,329.11627,210.7249,0.0,64.87588,0.2838851,0.0,95.10741,8.330017
29517,21211020.0,1.0,16.749664,16.75,22.367798,22.406372,22.341644,22.18869,13.776672,13.815918,13.845886,13.791595,1.0,0.054487135,0.034799874,0.19629061,161.0,13.7153015,27.188877,0.0,100.0,1034.1147,3.217135e-05,0.0,73.82953,132.20496,50.0,96.0,2.3620767e-06,0.0,336.03772,221.19276,0.0,63.565308,0.28560588,0.0,93.048615,8.330017
29518,21211080.0,1.0,16.766327,16.766663,22.353271,22.388184,22.330933,22.189789,13.646851,13.737061,13.777832,13.692841,1.0,0.05532778,0.034831546,0.1959779,169.33333,13.5486145,28.223505,0.0,100.0,1092.1733,3.4274897e-05,0.0,72.69427,145.54584,50.0,96.0,2.3713897e-06,0.0,342.01218,231.54486,0.0,62.238968,0.28616387,0.0,91.08885,8.330017
29519,21211140.0,1.0,16.78299,16.783325,22.337952,22.369019,22.319153,22.190674,13.607727,13.667572,13.710114,13.631409,1.0,0.055890527,0.03469756,0.1952757,177.66667,13.5486145,29.134623,0.0,100.0,1106.9952,3.4709927e-05,0.0,71.6234,158.60242,50.0,96.0,2.3669018e-06,0.0,346.9893,241.26918,0.0,60.983814,0.2858891,0.0,89.338425,8.330017
29520,21211200.0,1.0,16.799652,16.800018,22.322693,22.350098,22.306671,22.191467,13.584656,13.623932,13.6604,13.600006,1.0,0.05625005,0.03446768,0.19440505,186.0,13.5486145,29.91738,0.0,100.0,1116.4047,3.4978653e-05,0.0,70.669106,170.81154,50.0,96.0,2.3546584e-06,0.0,351.1097,250.07753,0.0,59.84848,0.285146,0.0,87.838974,8.330017
29521,21211260.0,1.0,16.81604,16.816376,22.309845,22.334564,22.294708,22.192383,13.459534,13.544739,13.590485,13.503876,1.0,0.056486443,0.03419973,0.193544,194.33333,13.381897,30.58323,0.0,100.0,1166.5854,3.6877187e-05,0.0,69.84924,181.92111,50.0,96.0,2.3399286e-06,0.0,354.63977,257.92523,0.0,58.849377,0.28425106,0.0,86.58527,8.330017
29522,21211320.0,1.0,16.831848,16.832153,22.296478,22.31842,22.282166,22.193298,13.425446,13.478455,13.523651,13.446594,1.0,0.056651376,0.0339358,0.1927947,202.66667,13.381897,31.1205,0.0,100.0,1176.4553,3.715577e-05,0.0,69.14903,191.98897,50.0,96.0,2.3259645e-06,0.0,357.849,264.96075,0.0,57.98198,0.2834008,0.0,85.54008,8.330017
29523,21211380.0,1.0,16.847076,16.847382,22.283142,22.30243,22.269257,22.194214,13.407715,13.43988,13.476868,13.41983,1.0,0.056769285,0.033701908,0.19219677,211.0,13.381897,31.526684,0.0,100.0,1183.2047,3.7338257e-05,0.0,68.53967,201.23755,50.0,96.0,2.3142436e-06,0.0,360.94986,271.40805,0.0,57.22916,0.28268564,0.0,84.656975,8.330017
29524,21211440.0,0.0,16.861755,16.86206,22.269867,22.286469,22.256134,22.19522,13.2846985,13.364838,13.410095,13.328644,1.0,0.056528248,0.033284545,0.19092332,207.0,13.21521,31.797514,0.0,100.0,1228.4636,3.915665e-05,0.0,68.086624,206.16084,50.0,96.0,2.2827528e-06,0.0,360.29752,274.02832,0.0,56.634926,0.28074124,0.0,84.04392,8.330017
29525,21211500.0,0.0,16.875916,16.87619,22.256409,22.270325,22.24289,22.19638,13.24823,13.298004,13.34314,13.268097,1.0,0.056235682,0.032862607,0.18988782,203.0,13.21521,31.935406,0.0,100.0,1233.5817,3.9296927e-05,0.0,67.8741,207.22372,50.0,96.0,2.2543356e-06,0.0,358.20947,273.91006,0.0,56.27675,0.2789857,0.0,83.78095,8.330017
29526,21211560.0,0.0,16.889557,16.889832,22.245575,22.257751,22.230988,22.197815,13.229858,13.257355,13.294128,13.239014,1.0,0.05594335,0.032500923,0.18907736,199.0,13.21521,31.96346,0.0,100.0,1236.076,3.9351682e-05,0.0,67.810196,206.05423,50.0,96.0,2.2306876e-06,0.0,355.58774,272.31464,0.0,56.09321,0.27751732,0.0,83.729515,8.330017
29527,21211620.0,0.0,16.90271,16.902985,22.23471,22.244965,22.219086,22.199371,13.113495,13.185822,13.229523,13.153015,1.0,0.055658348,0.03221163,0.18849455,195.0,13.048492,31.869808,0.0,100.0,1279.9185,4.1153817e-05,0.0,67.85339,203.35866,50.0,96.0,2.2120987e-06,0.0,352.78812,269.7737,0.0,56.052387,0.27635825,0.0,83.8368,8.330017
29528,21211680.0,0.0,16.915405,16.91565,22.223297,22.231445,22.207153,22.200928,13.08136,13.124268,13.167114,13.097168,1.0,0.055367902,0.0319902,0.18808833,191.0,13.048492,31.659132,0.0,100.0,1286.2283,4.1335705e-05,0.0,67.954056,199.85039,50.0,96.0,2.1974029e-06,0.0,350.0246,266.7691,0.0,56.110985,0.2754388,0.0,84.04248,8.330017
29529,21211740.0,0.0,16.927643,16.927887,22.211731,22.217743,22.195282,22.202515,13.066589,13.088776,13.122711,13.073059,1.0,0.055061452,0.031831842,0.18779868,187.0,13.048492,31.330347,0.0,99.93187,1290.4618,4.145588e-05,0.0,68.08313,195.92459,50.0,96.0,2.1853734e-06,0.0,347.35956,263.54724,0.0,56.243618,0.27468395,0.0,84.30864,8.330017
29530,21211800.0,0.0,16.939453,16.939697,22.19989,22.203552,22.183502,22.20401,12.956146,13.023712,13.063507,12.994446,1.0,0.054736372,0.031742528,0.187425,183.0,12.881805,30.873123,0.0,99.66157,1334.7836,4.3349977e-05,0.0,68.20511,192.0586,50.0,96.0,2.172859e-06,0.0,344.72644,260.3547,0.0,56.422924,0.273896,0.0,84.56473,8.330017
29531,21211860.0,0.0,16.950836,16.95108,22.189667,22.191498,22.172943,22.205475,12.919189,12.963745,13.004028,12.93689,1.0,0.05436987,0.03168774,0.18695483,179.0,12.881805,30.327589,0.0,99.29423,1341.1897,4.3547654e-05,0.0,68.303375,188.33209,50.0,96.0,2.1587518e-06,0.0,342.0696,257.21603,0.0,56.619835,0.2730052,0.0,84.80032,8.330017
29532,21211920.0,0.0,16.961853,16.962067,22.179504,22.179382,22.162567,22.206818,12.900543,12.926117,12.959534,12.908661,1.0,0.053951267,0.031659815,0.18636835,175.0,12.881805,29.679129,0.0,98.80549,1344.553,4.3659475e-05,0.0,68.37083,184.75879,50.0,96.0,2.14246e-06,0.0,339.35208,254.12386,0.0,56.827362,0.27197257,0.0,85.00957,8.330017
29533,21211980.0,0.0,16.972473,16.972687,22.16922,22.167053,22.152405,22.207977,12.788574,12.85968,12.899231,12.82843,1.0,0.053467195,0.031652667,0.18562591,171.0,12.715118,28.920784,0.0,98.18174,1386.2627,4.5541143e-05,0.0,68.39735,181.36841,50.0,96.0,2.1230815e-06,0.0,336.52325,251.0734,0.0,57.037933,0.270739,0.0,85.181496,8.330017
29534,21212040.0,0.0,16.982727,16.98294,22.158722,22.154419,22.142426,22.208954,12.749451,12.798828,12.838837,12.769867,1.0,0.052919164,0.03165571,0.18472165,167.0,12.715118,28.066954,0.0,97.43295,1389.7483,4.5668705e-05,0.0,68.38367,178.13574,50.0,96.0,2.1004334e-06,0.0,333.57217,248.04192,0.0,57.245327,0.2692903,0.0,85.31577,8.330017
29535,21212100.0,0.0,16.992645,16.992859,22.14859,22.142181,22.132812,22.209747,12.727844,12.758057,12.791931,12.738037,1.0,0.05230641,0.031663712,0.18365678,163.0,12.715118,27.124231,0.0,96.57056,1389.864,4.5691504e-05,0.0,68.330696,175.02377,50.0,96.0,2.074485e-06,0.0,330.4894,245.00221,0.0,57.448013,0.26762086,0.0,85.41463,8.330017
29536,21212160.0,0.0,17.002258,17.002472,22.139252,22.130676,22.124603,22.21051,12.611298,12.689117,12.729034,12.653503,1.0,0.051627588,0.031672653,0.18242273,159.0,12.548401,26.104904,0.0,95.59522,1427.1233,4.74925e-05,0.0,68.23928,171.99277,50.0,96.0,2.045088e-06,0.0,327.25012,241.92136,0.0,57.645554,0.265717,0.0,85.47915,8.330017
29537,21212220.0,0.0,17.011597,17.01178,22.130035,22.119232,22.11679,22.21103,12.572632,12.624847,12.664886,12.593048,1.0,0.050890718,0.031680625,0.1810268,155.0,12.548401,25.01112,0.0,94.507904,1426.7494,4.752704e-05,0.0,68.11459,169.00787,50.0,96.0,2.012527e-06,0.0,323.8743,238.78273,0.0,57.83921,0.26359227,0.0,85.51317,8.330017
29538,21212280.0,0.0,17.02063,17.020813,22.121521,22.108704,22.109497,22.211395,12.549866,12.582642,12.616211,12.560608,1.0,0.05009571,0.031685874,0.17947379,151.0,12.548401,23.84765,0.0,93.32016,1422.5278,4.741642e-05,0.0,67.95795,166.03773,50.0,96.0,1.9769284e-06,0.0,320.37155,235.56726,0.0,58.030094,0.26124948,0.0,85.51982,8.330017
29539,21212340.0,0.0,17.029388,17.029572,22.113708,22.098969,22.102844,22.211548,12.437866,12.515991,12.553253,12.480377,1.0,0.0492414,0.03168727,0.1777634,147.0,12.381714,22.61438,0.0,92.03021,1454.2572,4.9111753e-05,0.0,67.770134,163.05031,50.0,96.0,1.9383363e-06,0.0,316.74612,232.253,0.0,58.219887,0.25868598,0.0,85.50159,8.330017
29540,21212400.0,0.0,17.037933,17.038116,22.106445,22.089874,22.096771,22.211487,12.39566,12.453125,12.48999,12.418976,1.0,0.048340842,0.031685106,0.17592262,143.0,12.381714,21.325726,0.0,90.65549,1449.0154,4.89853e-05,0.0,67.55792,160.03108,50.0,96.0,1.8974512e-06,0.0,313.05136,228.85051,0.0,58.410717,0.25594255,0.0,85.46458,8.330017
29541,21212460.0,0.0,17.046234,17.046417,22.101501,22.083832,22.092133,22.211456,12.372559,12.409363,12.440369,12.384766,1.0,0.047399536,0.031676892,0.1739821,139.0,12.381714,20.001556,0.0,89.24077,1440.643,4.874241e-05,0.0,67.32663,156.9429,50.0,96.0,1.8548491e-06,0.0,309.3206,225.35036,0.0,58.6047,0.2530523,0.0,85.418015,8.330017
29542,21212520.0,0.0,17.054321,17.054504,22.097595,22.07901,22.088318,22.211212,12.261505,12.343445,12.377136,12.305298,1.0,0.04641951,0.031662215,0.1719591,135.0,12.214996,18.639717,0.0,87.77977,1467.4945,5.0340073e-05,0.0,67.08096,153.7372,50.0,96.0,1.8108817e-06,0.0,305.56683,221.7287,0.0,58.8063,0.25003418,0.0,85.37038,8.330017
29543,21212580.0,0.0,17.062256,17.062439,22.094421,22.075043,22.085236,22.210785,12.218994,12.280548,12.313568,12.243408,1.0,0.045414105,0.031643514,0.16987465,131.0,12.214996,17.252102,0.0,86.28547,1458.5585,5.009653e-05,0.0,66.82557,150.43529,50.0,96.0,1.7661376e-06,0.0,301.83755,218.01945,0.0,59.016705,0.24692558,0.0,85.32395,8.330017
