,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29544,21212640.0,0.0,17.070007,17.07019,22.092316,22.07248,22.082916,22.210205,12.195618,12.235901,12.263794,12.207947,1.0,0.044388585,0.03162089,0.16774866,127.0,12.214996,15.847453,0.0,84.77539,1447.0626,4.9746137e-05,0.0,66.56335,147.03453,50.0,96.0,1.721027e-06,0.0,298.15717,214.23343,0.0,59.23733,0.24375133,0.0,85.283394,8.330017
29545,21212700.0,0.0,17.077606,17.07779,22.091858,22.072083,22.081604,22.209534,12.231812,12.226135,12.242798,12.219513,0.0,0.04334562,0.031593747,0.16559985,123.0,12.298309,14.433368,0.0,83.26966,1414.497,4.8297126e-05,0.0,66.297775,143.51288,50.0,96.0,1.6758739e-06,0.0,294.5372,210.3658,0.0,59.470886,0.24053214,0.0,85.25555,8.330017
29546,21212760.0,0.0,17.085083,17.085266,22.096527,22.078918,22.082,22.209076,12.239044,12.704193,12.238159,12.757019,0.0,0.042291936,0.031557824,0.16348155,119.0,12.298309,13.031426,0.0,81.85895,1397.2708,4.7667927e-05,7.838828,66.036285,139.83932,50.0,96.0,1.6314664e-06,0.0,291.011,206.42036,0.0,59.71935,0.23732375,7.5878463,85.255585,8.330017
29547,21212820.0,0.0,17.092468,17.09262,22.107727,22.093872,22.085968,22.209656,12.24234,12.808716,12.818237,12.786896,0.0,0.04123467,0.0315006,0.16153295,115.0,12.298309,11.688487,0.0,80.65019,1380.4873,4.704626e-05,1.8705592,65.8015,135.85094,50.0,96.0,1.5896129e-06,0.0,287.6262,202.34167,1.2391416,59.993286,0.23426,7.2550364,85.33262,8.330017
29548,21212880.0,0.0,17.099731,17.099915,22.120514,22.110718,22.090881,22.21112,12.298981,12.806,12.807159,12.803864,0.0,0.040198185,0.03143157,0.15978219,111.0,12.381592,10.399119,0.0,79.61814,1346.2823,4.551103e-05,1.644419,65.60766,131.57526,50.0,96.0,1.5510732e-06,0.0,284.3672,198.17508,1.2745196,60.300808,0.2314032,6.5850854,85.49512,8.330017
29549,21212940.0,0.0,17.106964,17.107117,22.134552,22.129028,22.096802,22.212646,12.316528,12.803345,12.803131,12.805084,0.0,0.039191183,0.031353958,0.15825972,107.0,12.381592,9.173846,0.0,78.77708,1329.8412,4.487326e-05,1.5497981,65.460915,127.04544,50.0,96.0,1.5163068e-06,0.0,281.24716,193.95964,1.2351387,60.64536,0.22879566,6.282257,85.75178,8.330017
29550,21213000.0,0.0,17.114105,17.114288,22.149506,22.148438,22.103668,22.214233,12.32785,12.802155,12.801514,12.804321,0.0,0.038223226,0.031270206,0.15698579,103.0,12.381592,8.021954,0.0,78.13559,1315.7223,4.4328186e-05,1.4776285,65.36819,122.2992,50.0,96.0,1.485624e-06,0.0,278.30334,189.73167,1.2093139,61.029617,0.22646968,6.075952,86.10972,8.330017
29551,21213060.0,0.0,17.121246,17.12143,22.164734,22.167877,22.11142,22.216034,12.387238,12.803314,12.802368,12.81012,0.0,0.037308577,0.031183176,0.15600215,99.0,12.464905,6.960342,0.0,77.709305,1285.4932,4.2936095e-05,1.2664384,65.34259,117.3578,50.0,96.0,1.4596504e-06,0.0,275.58118,185.52422,1.057888,61.459785,0.22448124,5.3656807,86.583916,8.330017
29552,21213120.0,0.0,17.128357,17.12854,22.18042,22.187805,22.119965,22.217896,12.4122925,12.802551,12.801697,12.808533,0.0,0.036445744,0.03109078,0.15525654,95.0,12.464905,5.9839168,0.0,77.47278,1274.2146,4.24962e-05,1.1600494,65.37894,112.31148,50.0,96.0,1.4376208e-06,0.0,273.0669,181.37498,0.9898234,61.930363,0.22278263,4.976396,87.1604,8.330017
29553,21213180.0,0.0,17.135468,17.13565,22.196472,22.207947,22.129303,22.219849,12.426239,12.801727,12.801086,12.805786,0.0,0.035638686,0.030993111,0.15476136,91.0,12.464905,5.1016874,0.0,77.431755,1265.229,4.2131644e-05,1.0945412,65.484665,107.17928,50.0,96.0,1.4195989e-06,0.0,270.76816,177.29529,0.9523637,62.44526,0.22138274,4.7611303,87.8488,8.330017
29554,21213240.0,0.0,17.14264,17.142822,22.212738,22.22818,22.139435,22.221924,12.487549,12.802948,12.802216,12.810577,0.0,0.03490033,0.030890716,0.1545578,87.0,12.548218,4.3349752,0.0,77.61399,1240.3403,4.094935e-05,0.9013307,65.67819,101.95682,50.0,96.0,1.4061782e-06,0.0,268.71228,173.29648,0.79787767,63.013477,0.22033414,4.0603614,88.67126,8.330017
29555,21213300.0,0.0,17.14981,17.149994,22.229004,22.248169,22.150208,22.22406,12.512695,12.802185,12.801636,12.808319,0.0,0.03422273,0.030779842,0.1545731,83.0,12.548218,3.6717143,0.029320806,77.97978,1234.604,4.070882e-05,0.81122696,65.95312,96.715996,50.0,96.0,1.3963539e-06,0.0,266.8621,169.3942,0.730134,63.629414,0.21956475,3.6936283,89.613266,8.330017
29556,21213360.0,0.0,17.157074,17.157257,22.243805,22.26587,22.161041,22.226349,12.526276,12.801422,12.801056,12.805359,0.0,0.033610415,0.030662099,0.15480727,79.0,12.548218,3.1137645,0.08230546,78.50522,1231.0848,4.0538504e-05,0.75999045,66.319626,91.47666,50.0,96.0,1.3900477e-06,0.0,265.21356,165.59476,0.69392526,64.299515,0.21906929,3.503153,90.685616,8.330017
29557,21213420.0,0.0,17.164398,17.164612,22.25824,22.282959,22.172424,22.22876,12.590881,12.802765,12.802368,12.811035,0.0,0.03306955,0.030537093,0.15525174,75.0,12.6315,2.676237,0.16077614,79.20445,1211.2432,3.956299e-05,0.574872,66.790535,86.25875,50.0,96.0,1.3872307e-06,0.0,263.76523,161.90671,0.5311277,65.030075,0.21884808,2.7725506,91.89993,8.330017
29558,21213480.0,0.0,17.171844,17.172058,22.272247,22.299255,22.184265,22.231293,12.612701,12.801819,12.801514,12.807831,0.0,0.032586094,0.030467844,0.15583158,71.0,12.6315,2.3559122,0.26415357,80.0573,1210.2509,3.9482413e-05,0.50844944,67.37063,81.05538,50.0,96.0,1.3875612e-06,0.0,262.49316,158.31076,0.47572386,65.877525,0.2188751,2.4542687,93.26336,8.330017
29559,21213540.0,0.0,17.179413,17.179596,22.285614,22.314575,22.196503,22.233826,12.624817,12.801117,12.800934,12.80484,0.0,0.032170985,0.0304056,0.15658073,67.0,12.6315,2.1601062,0.3932016,81.05762,1211.4296,3.9475497e-05,0.4703439,68.08077,75.885765,50.0,96.0,1.3909897e-06,0.0,261.3947,154.81409,0.44507858,66.81959,0.21914622,2.2871933,94.804886,8.330017
29560,21213600.0,0.0,17.187103,17.187317,22.29831,22.328796,22.209106,22.23645,12.688599,12.80246,12.802246,12.8107605,0.0,0.03183154,0.030319104,0.15747418,63.0,12.714813,2.0962367,0.54967743,82.20036,1195.7562,3.8662653e-05,0.30060512,68.932014,70.81077,50.0,96.0,1.3969359e-06,0.0,260.44986,151.43867,0.28659615,67.837685,0.21961485,1.5612283,96.53297,8.330017
29561,21213660.0,0.0,17.194946,17.19516,22.309052,22.340332,22.221252,22.239166,12.708649,12.801544,12.801422,12.807556,0.0,0.0315546,0.03023594,0.1584395,59.0,12.714813,2.1471393,0.7326338,83.43982,1198.5452,3.871565e-05,0.2460375,69.926796,65.86161,50.0,96.0,1.4046362e-06,0.0,259.62402,148.18277,0.23617327,68.96069,0.22021998,1.2580901,98.45624,8.330017
29562,21213720.0,0.0,17.203003,17.203217,22.318756,22.351105,22.233429,22.24179,12.716461,12.800873,12.800812,12.804443,0.0,0.031669285,0.030476753,0.15816286,55.0,12.714813,2.3206656,0.94192463,84.78217,1201.0964,3.8784256e-05,0.22021213,71.003815,62.103992,50.0,96.0,1.4057866e-06,0.0,258.77835,145.57744,0.21210884,70.119385,0.22030887,1.1167016,99.845436,8.330017
29563,21213780.0,1.0,17.211212,17.211426,22.328125,22.362457,22.245117,22.243866,12.78009,12.80246,12.802368,12.811218,0.0,0.032494646,0.031346552,0.15750092,63.333332,12.798096,2.6086504,1.169668,86.24124,1187.1133,3.8025355e-05,0.050068937,71.81507,61.55512,50.0,96.0,1.4189163e-06,0.0,259.27194,145.53564,0.047950737,70.96764,0.22134733,0.37141672,100.00173,8.330017
29564,21213840.0,1.0,17.219666,17.21988,22.337402,22.373657,22.25592,22.245178,12.803925,12.801971,12.80191,12.808441,0.0,0.03327713,0.03210468,0.15813921,71.666664,12.798096,3.000384,1.4063473,87.81258,1195.8727,3.8232898e-05,0.0,72.28415,62.284107,50.0,96.0,1.4468891e-06,0.0,260.7847,146.7699,0.0,71.43405,0.22352342,0.021917883,99.99997,8.330017
29565,21213900.0,1.0,17.228363,17.228577,22.345703,22.383514,22.26593,22.245789,12.822998,12.808258,12.808044,12.815277,0.0,0.034044072,0.032782577,0.15987319,80.0,12.798096,3.4881954,1.6458925,89.476166,1210.4675,3.863271e-05,0.0,72.56738,63.7901,50.0,96.0,1.4882949e-06,0.0,263.17618,148.89256,0.0,71.66989,0.22670364,0.0,99.999794,8.330017
29566,21213960.0,1.0,17.237305,17.237518,22.351593,22.390076,22.274414,22.24585,12.89328,12.838226,12.837219,12.863983,0.0,0.034805037,0.03338241,0.16267306,88.333336,12.881409,4.0622125,1.8830975,91.19615,1211.4987,3.8351947e-05,0.0,72.68094,66.07819,50.0,96.0,1.5433885e-06,0.0,266.51505,151.91214,0.0,71.68825,0.23086342,0.0,99.999985,8.330017
29567,21214020.0,1.0,17.24649,17.246735,22.355804,22.394196,22.282288,22.245544,12.923798,12.874573,12.872894,12.906311,0.0,0.035563827,0.03392021,0.16626477,96.666664,12.881409,4.7058473,2.114859,92.9398,1234.5687,3.903839e-05,0.0,72.67444,68.987816,50.0,96.0,1.6094066e-06,0.0,270.67493,155.6472,0.0,71.54981,0.23575516,0.0,100.0,8.330017
29568,21214080.0,1.0,17.256012,17.256226,22.357666,22.394958,22.28955,22.244873,12.942596,12.905579,12.9036255,12.932617,0.0,0.036321815,0.034395862,0.17059182,105.0,12.881409,5.4158263,2.3383625,94.67327,1261.9846,3.985097e-05,0.0,72.564415,72.51265,50.0,96.0,1.6861939e-06,0.0,275.6749,160.08887,0.0,71.272316,0.24131708,0.0,100.0,8.330017
29569,21214140.0,1.0,17.265808,17.266052,22.356628,22.391693,22.296143,22.243927,13.012726,12.94812,12.945282,12.986328,0.0,0.03707943,0.03480936,0.17559217,113.333336,12.964691,6.1886578,2.5508242,96.35483,1273.4313,3.992486e-05,0.0,72.36764,76.64486,50.0,96.0,1.7735168e-06,0.0,281.50378,165.2295,0.0,70.87431,0.24748972,0.0,100.0,8.330017
29570,21214200.0,1.0,17.27597,17.276184,22.352478,22.384094,22.302124,22.242767,13.036896,12.990112,12.986725,13.024689,0.0,0.037837137,0.035163995,0.18117136,121.666664,12.964691,7.0183954,2.7507234,97.939064,1306.07,4.0902592e-05,0.0,72.10463,81.351295,50.0,96.0,1.8706944e-06,0.0,288.07202,171.03285,0.0,70.380005,0.2541823,0.0,100.0,8.330017
29571,21214260.0,1.0,17.286469,17.286682,22.344513,22.371368,22.307098,22.241608,13.051849,13.020905,13.017639,13.045624,0.0,0.038593464,0.035463937,0.18724316,130.0,12.964691,7.892262,2.9391282,99.3698,1342.2378,4.198979e-05,0.0,71.79212,86.601036,50.0,96.0,1.9770669e-06,0.0,295.4708,177.466,0.0,69.81122,0.2613113,0.0,100.0,8.330017
29572,21214320.0,1.0,17.297333,17.297546,22.331818,22.352722,22.311188,22.240143,12.952148,13.005432,13.005463,12.985138,1.0,0.039691944,0.03603231,0.19239423,138.33333,12.798004,8.80362,3.1118374,100.0,1421.3848,4.495257e-05,0.0,71.37779,93.69766,50.0,96.0,2.0817085e-06,0.0,303.75854,185.25713,0.0,69.12558,0.26813662,0.0,99.36565,8.330017
29573,21214380.0,1.0,17.308563,17.308807,22.315094,22.329346,22.313812,22.237885,12.923462,12.9729,12.975739,12.941986,1.0,0.041079383,0.036833324,0.19524072,146.66667,12.798004,9.734098,3.2579567,100.0,1459.6619,4.621554e-05,0.0,70.56556,104.36685,50.0,96.0,2.1607777e-06,0.0,312.0903,195.1735,0.0,68.05127,0.27317753,0.0,97.536934,8.330017
29574,21214440.0,1.0,17.32022,17.320465,22.296509,22.30362,22.314972,22.234833,12.89856,12.944092,12.948486,12.914398,1.0,0.04227511,0.037420135,0.19677602,155.0,12.798004,10.668198,3.3693845,100.0,1489.5598,4.7224792e-05,0.0,69.46546,117.30471,50.0,96.0,2.2137021e-06,0.0,319.93088,206.21765,0.0,66.69122,0.27649778,0.0,95.3099,8.330017
29575,21214500.0,1.0,17.332275,17.33255,22.276611,22.276245,22.31482,22.231201,12.7708435,12.878784,12.888062,12.817993,1.0,0.04320166,0.037725203,0.19714333,163.33333,12.631317,11.594683,3.4415607,100.0,1552.3204,4.9851868e-05,0.0,68.231384,131.75594,50.0,96.0,2.2395238e-06,0.0,326.80386,217.7399,0.0,65.19315,0.2780996,0.0,92.987595,8.330017
29576,21214560.0,1.0,17.344818,17.345062,22.25708,22.249512,22.313477,22.227448,12.719666,12.807861,12.82016,12.748535,1.0,0.043843288,0.037740417,0.19667466,171.66667,12.631317,12.501125,3.4753766,100.0,1570.8873,5.0553394e-05,0.0,67.0144,146.56723,50.0,96.0,2.2427216e-06,0.0,332.45093,228.90924,0.0,63.702053,0.27829298,0.0,90.82362,8.330017
29577,21214620.0,1.0,17.357788,17.358063,22.23761,22.222961,22.31128,22.223572,12.684601,12.752594,12.765472,12.705139,1.0,0.044268932,0.03753606,0.19572636,180.0,12.631317,13.381073,3.4696743,99.97175,1581.1996,5.0964703e-05,0.0,65.92079,160.7378,50.0,96.0,2.231086e-06,0.0,336.93835,239.12202,0.0,62.32125,0.27756566,0.0,88.94274,8.330017
29578,21214680.0,1.0,17.371246,17.371552,22.218292,22.196655,22.30841,22.219727,12.55835,12.673157,12.690277,12.607178,1.0,0.044592354,0.037220474,0.19439761,188.33333,12.4646,14.229174,3.4252272,99.58323,1625.9536,5.308128e-05,0.0,64.990295,173.88803,50.0,96.0,2.2098175e-06,0.0,340.4162,248.21013,0.0,61.090965,0.27623552,0.0,87.31688,8.330017
29579,21214740.0,1.0,17.385193,17.385498,22.199127,22.170624,22.30484,22.215912,12.512329,12.59729,12.616272,12.538574,1.0,0.044881526,0.036871877,0.19274488,196.66667,12.4646,15.038008,3.343012,98.936844,1631.3693,5.335281e-05,0.0,64.21306,186.01941,50.0,96.0,2.1825533e-06,0.0,343.0842,256.27002,0.0,60.004787,0.2745237,0.0,85.885994,8.330017
29580,21214800.0,1.0,17.399689,17.399994,22.180878,22.145874,22.30069,22.212189,12.484589,12.543762,12.561432,12.501221,1.0,0.045169286,0.036523473,0.19090386,205.0,12.4646,15.802114,3.224357,98.04955,1632.0651,5.3423704e-05,0.0,63.57318,197.14468,50.0,96.0,2.1524127e-06,0.0,345.14987,263.40656,0.0,59.046448,0.27261972,0.0,84.6215,8.330017
29581,21214860.0,0.0,17.414825,17.415161,22.162048,22.121735,22.292511,22.205322,12.366394,12.468506,12.4895935,12.413025,1.0,0.045188013,0.035945162,0.18809131,201.0,12.297913,16.457453,3.015184,96.902214,1664.1608,5.523131e-05,0.0,63.13479,203.46153,50.0,96.0,2.0995017e-06,0.0,343.37485,266.2525,0.0,58.271282,0.26923248,0.0,83.6465,8.330017
29582,21214920.0,0.0,17.430725,17.431122,22.14444,22.099365,22.283997,22.198822,12.317474,12.395203,12.417694,12.344574,1.0,0.045182128,0.035339586,0.18524832,197.0,12.297913,17.02686,2.7437723,95.54431,1657.8057,5.511008e-05,0.0,62.931824,205.97726,50.0,96.0,2.045944e-06,0.0,340.0732,266.2946,0.0,57.71537,0.2657727,0.0,82.980644,8.330017
29583,21214980.0,0.0,17.447418,17.447815,22.128448,22.079254,22.275238,22.192657,12.2890625,12.341034,12.361664,12.303955,1.0,0.045205083,0.034767408,0.1824094,193.0,12.297913,17.512892,2.4170687,94.01184,1648.4845,5.484031e-05,0.0,62.88186,206.26079,50.0,96.0,1.9940892e-06,0.0,336.1301,264.77057,0.0,57.310074,0.26238054,0.0,82.487885,8.330017
29584,21215040.0,0.0,17.464813,17.46524,22.114197,22.061462,22.266174,22.18689,12.179504,12.269531,12.293457,12.222137,1.0,0.045259386,0.034239378,0.17957442,189.0,12.131195,17.899044,2.0296443,92.29772,1675.0914,5.6468914e-05,0.0,62.953663,204.80505,50.0,96.0,1.9441036e-06,0.0,331.808,262.06284,0.0,57.031284,0.25906938,0.0,82.12486,8.330017
29585,21215100.0,0.0,17.48291,17.483368,22.101227,22.045532,22.256714,22.181427,12.137207,12.2030945,12.227905,12.160553,1.0,0.0453276,0.033747274,0.1767182,185.0,12.131195,18.191494,1.5908152,90.44046,1666.7572,5.6250192e-05,0.0,63.086437,202.47871,50.0,96.0,1.8951763e-06,0.0,327.38043,258.7718,0.0,56.823277,0.25578776,0.0,81.82075,8.330017
29586,21215160.0,0.0,17.501678,17.502167,22.09143,22.033905,22.247711,22.176788,12.11438,12.156097,12.17807,12.126465,1.0,0.045393676,0.033279862,0.17384121,181.0,12.131195,18.401733,1.1135002,88.49795,1656.2968,5.5920988e-05,0.0,63.253647,199.60779,50.0,96.0,1.8469058e-06,0.0,322.93915,255.11934,0.0,56.661045,0.2525086,0.0,81.551056,8.330017
29587,21215220.0,0.0,17.521118,17.521606,22.083405,22.02475,22.238403,22.172516,12.008331,12.090881,12.116394,12.050659,1.0,0.045440182,0.032829754,0.1709398,177.0,11.964508,18.508846,0.59091926,86.467865,1680.6522,5.7531102e-05,0.0,63.436497,196.37605,50.0,96.0,1.79888e-06,0.0,318.52502,251.22368,0.0,56.52997,0.24920306,0.0,81.30148,8.330017
29588,21215280.0,0.0,17.541168,17.541687,22.083344,22.027435,22.229736,22.16861,11.966675,12.83725,12.540466,12.744141,1.0,0.045444276,0.032373894,0.16807638,173.0,11.964508,18.535797,0.033873342,84.51925,1671.4562,5.7277044e-05,1.7658908,63.616997,192.91551,50.0,96.0,1.7513297e-06,0.0,314.20026,247.18753,16.593288,56.408287,0.24588737,10.990739,81.072426,8.330017
29589,21215340.0,0.0,17.561829,17.562378,22.088562,22.036316,22.223877,22.16748,11.953461,12.802948,12.811218,12.776428,1.0,0.04539638,0.03204454,0.16533552,169.0,11.964508,18.521605,0.0,82.704636,1664.1772,5.706133e-05,3.1217768,63.811676,188.9586,50.0,96.0,1.7071742e-06,0.0,310.06396,242.92996,2.1838284,56.40382,0.24276799,11.218516,80.90285,8.330017
29590,21215400.0,0.0,17.583038,17.583618,22.095764,22.048157,22.21811,22.166473,11.9826355,12.802399,12.805084,12.796051,0.0,0.045311194,0.03185942,0.16277379,165.0,12.047821,18.449486,0.0,81.025246,1633.0908,5.556223e-05,3.0152936,64.02563,184.58496,50.0,96.0,1.6675613e-06,0.0,306.20102,238.55045,2.1160805,56.528927,0.23993553,10.827799,80.79983,8.330017
29591,21215460.0,0.0,17.604828,17.605408,22.104065,22.061646,22.212646,22.165588,11.993713,12.801483,12.802246,12.8020935,0.0,0.0451982,0.03172464,0.16041727,161.0,12.047821,18.326782,0.0,79.48591,1620.595,5.500885e-05,2.9673743,64.24967,180.0163,50.0,96.0,1.6315435e-06,0.0,302.6023,234.17041,2.0833156,56.70935,0.23733081,10.550855,80.75195,8.330017
29592,21215520.0,0.0,17.627106,17.627716,22.113678,22.077179,22.207397,22.164795,12.002441,12.801025,12.801086,12.803986,0.0,0.04505489,0.031625286,0.15828858,157.0,12.047821,18.152168,0.0,78.11338,1610.1971,5.4538352e-05,2.9266927,64.47965,175.31613,50.0,96.0,1.5990896e-06,0.0,299.26764,229.83298,2.0564694,56.932747,0.23495921,10.30715,80.76068,8.330017
29593,21215580.0,0.0,17.649902,17.650543,22.124542,22.094696,22.202332,22.164124,12.047302,12.802399,12.801819,12.809021,0.0,0.04487686,0.03155201,0.15643254,153.0,12.1311035,17.922474,0.0,76.94307,1579.1356,5.2956108e-05,2.757065,64.71344,170.50735,50.0,96.0,1.5705178e-06,0.0,296.20535,225.56425,1.9397103,57.193195,0.2328506,9.684711,80.83511,8.330017
29594,21215640.0,0.0,17.673187,17.673828,22.136383,22.113739,22.19751,22.163513,12.070038,12.802155,12.801483,12.808472,0.0,0.044662286,0.031493533,0.15487954,149.0,12.1311035,17.639915,0.0,75.99884,1569.3792,5.245727e-05,2.6590285,64.94948,165.61917,50.0,96.0,1.5459524e-06,0.0,293.4147,221.38774,1.8766651,57.482754,0.23102215,9.275463,80.981544,8.330017
29595,21215700.0,0.0,17.696869,17.69754,22.148895,22.13379,22.192993,22.162964,12.085236,12.801727,12.801117,12.806885,0.0,0.044415183,0.031441703,0.15359467,145.0,12.1311035,17.314852,0.0,75.25787,1562.0468,5.206037e-05,2.5889304,65.18787,160.68468,50.0,96.0,1.5248272e-06,0.0,290.85883,217.30573,1.8347389,57.794415,0.22944006,8.988483,81.19389,8.330017
29596,21215760.0,0.0,17.721008,17.72168,22.160797,22.15274,22.189087,22.162659,12.144836,12.803314,12.802216,12.811432,0.0,0.044143274,0.03139477,0.15254077,141.0,12.2144165,16.960094,0.0,74.67712,1538.5505,5.0760293e-05,2.3643403,65.429985,155.74232,50.0,96.0,1.5066253e-06,0.0,288.50696,213.32341,1.6821463,58.12489,0.22806744,8.254384,81.464645,8.330017
29597,21215820.0,0.0,17.745514,17.746185,22.173126,22.172272,22.185577,22.162415,12.169373,12.802612,12.801697,12.809235,0.0,0.04384249,0.0313519,0.15178601,137.0,12.2144165,16.567825,0.0,74.32038,1534.1576,5.0459745e-05,2.257645,65.67758,150.77078,50.0,96.0,1.4921196e-06,0.0,286.37103,209.45035,1.6157267,58.477455,0.22696738,7.866458,81.81201,8.330017
29598,21215880.0,0.0,17.770386,17.771088,22.185669,22.192047,22.182373,22.1622,12.184845,12.801941,12.8012085,12.806671,0.0,0.04351626,0.031309042,0.1512847,133.0,12.2144165,16.147024,0.0,74.1559,1532.0621,5.0249226e-05,2.185403,65.9316,145.78807,50.0,96.0,1.4807174e-06,0.0,284.39917,205.67654,1.5741351,58.848877,0.22610025,7.623665,82.22903,8.330017
29599,21215940.0,0.0,22.197906,17.796326,22.197906,22.211426,22.179108,22.161713,12.8992,12.838867,12.82901,12.903931,0.0,0.043518595,0.031558856,0.15182514,129.0,12.297699,15.699037,0.0,74.148315,2446.9456,5.850482e-05,0.0,66.05042,140.58473,-8.0018435e-05,29.999893,0.22690834,70.000114,282.6565,202.46867,0.0,59.12836,0.22689645,0.0,82.46666,8.330017
29600,21216000.0,0.0,22.2117,17.821869,22.2117,22.232666,22.176666,22.16156,12.930664,12.917084,12.895813,12.9627075,0.0,0.0430232,0.0314291,0.15146863,125.0,12.297699,15.230891,0.0,74.35843,2661.1565,6.6725195e-05,0.0,66.16715,136.37436,-4.7416293e-08,30.000002,0.22592278,70.0,280.8211,199.16821,0.0,59.394627,0.22591168,0.0,82.85302,8.330017
29601,21216060.0,0.0,22.223633,17.847687,22.223633,22.25061,22.175018,22.161713,12.745819,12.863983,12.864502,12.838776,0.0,0.04257241,0.03133017,0.1515424,121.0,12.297699,14.750549,0.0,74.73416,2748.2058,7.0752976e-05,0.0,66.38009,131.59036,-4.720891e-12,30.000002,0.22544569,70.0,279.19403,195.69205,0.0,59.753124,0.22543533,0.0,83.41047,8.330017
29602,21216120.0,0.0,22.233856,17.87378,22.233856,22.26587,22.173431,22.161743,12.658722,12.770447,12.798248,12.718567,0.0,0.042125653,0.031241942,0.15188554,117.0,12.381012,14.25465,0.0,75.25097,2782.5884,7.246324e-05,0.0,66.63019,126.66856,-1.2796286e-17,30.000002,0.2252529,70.0,277.73355,192.2365,0.38162977,60.15377,0.22524333,0.0,84.06594,8.330017
29603,21216180.0,0.0,22.242584,17.900085,22.242584,22.278809,22.171906,22.161804,12.585175,12.684174,12.79715,12.630005,0.0,0.041682847,0.03116559,0.15244795,113.0,12.381012,13.743859,0.0,75.8832,2822.004,7.435853e-05,0.0,66.90994,121.71363,-1.6349213e-20,30.000002,0.22529534,70.0,276.43243,188.8479,0.5542045,60.590054,0.2252866,0.0,84.802956,8.330017
29604,21216240.0,0.0,22.25,17.926605,22.25,22.289612,22.170471,22.161896,12.533844,12.612366,12.797363,12.565033,0.0,0.041242264,0.031100463,0.15319213,109.0,12.381012,13.219335,0.0,76.61223,2852.662,7.5805656e-05,0.0,67.21357,116.793724,6.4011285e-23,30.000002,0.22553314,70.0,275.28033,185.5528,0.682544,61.056763,0.22552519,0.0,85.610214,8.330017
29605,21216300.0,0.0,22.256256,17.953308,22.256256,22.298523,22.169281,22.162079,12.536316,12.571503,12.799011,12.542297,0.0,0.040803168,0.031045275,0.15410082,105.0,12.464294,12.682857,0.0,77.4289,2853.5625,7.5711905e-05,0.0,67.53825,111.94836,3.1260255e-28,30.000002,0.22594424,70.0,274.27167,182.36636,0.67696816,61.55156,0.22593682,0.0,86.48306,8.330017
29606,21216360.0,0.0,22.260406,17.980164,22.260406,22.304077,22.168549,22.162445,12.526276,12.548798,12.799316,12.531006,0.0,0.040367868,0.030998578,0.15512083,101.0,12.464294,12.14126,0.0,78.28549,2870.3103,7.634538e-05,0.0,67.88031,107.2268,3.4207967e-32,30.000002,0.2264726,70.0,273.38034,179.29842,0.70002574,62.07032,0.22646536,0.0,87.40689,8.330017
29607,21216420.0,0.0,22.263641,18.007172,22.263641,22.308136,22.168243,22.162842,12.518127,12.533356,12.7994995,12.521698,0.0,0.03993408,0.030956244,0.15620334,97.0,12.464294,11.598982,0.0,79.176346,2885.3225,7.689005e-05,0.0,68.237854,102.63757,1.3137866e-34,30.000002,0.2270784,70.0,272.58102,176.3387,0.71924233,62.609894,0.22707169,0.0,88.373184,8.330017
29608,21216480.0,0.0,22.266296,18.034271,22.266296,22.31131,22.168274,22.163269,12.548859,12.534607,12.80069,12.536102,0.0,0.0394977,0.030911341,0.15729721,93.0,12.547607,11.059511,0.0,80.08596,2875.5164,7.6180215e-05,0.0,68.60812,98.18227,3.29726e-40,30.000002,0.22770113,70.0,271.83228,173.4651,0.6418929,63.165348,0.22769527,0.0,89.37314,8.330017
29609,21216540.0,0.0,22.268433,18.061432,22.268433,22.313507,22.168793,22.163757,12.558533,12.543182,12.800598,12.5503845,0.0,0.039062925,0.03086592,0.158421,89.0,12.547607,10.528078,0.0,81.012344,2884.4575,7.6373995e-05,0.0,68.99749,93.840935,-5.6e-43,30.000002,0.2283469,70.0,271.1326,170.66624,0.6155412,63.742035,0.2283414,0.0,90.41668,8.330017
29610,21216600.0,0.0,22.269989,18.088654,22.269989,22.314758,22.16977,22.164276,12.5642395,12.550964,12.800415,12.5589905,0.0,0.038629804,0.030817155,0.15954666,85.0,12.547607,10.008439,0.0,81.94452,2893.539,7.659813e-05,0.0,69.40794,89.60757,0.0,30.000002,0.22899063,70.0,270.46313,167.92923,0.60001683,64.34001,0.22898534,0.0,91.502625,8.330017
29611,21216660.0,0.0,22.270233,18.115906,22.270233,22.313934,22.171234,22.164917,12.606201,12.56955,12.801422,12.58667,0.0,0.038202383,0.030765848,0.16065736,81.0,12.63092,9.506057,0.0,82.858025,2878.724,7.565131e-05,0.0,69.84508,85.47322,0.0,30.000002,0.22962323,70.0,269.81512,165.24525,0.4944005,64.963,0.22961806,0.0,92.63359,8.330017
29612,21216720.0,0.0,22.27002,18.143158,22.27002,22.31247,22.173218,22.16565,12.62207,12.590973,12.801056,12.610046,0.0,0.037784163,0.030711237,0.16173112,77.0,12.63092,9.027279,0.0,83.752525,2883.3328,7.565877e-05,0.0,70.312935,81.43801,0.0,30.000002,0.23022357,70.0,269.17206,162.60773,0.45351633,65.61231,0.23021846,0.0,93.80962,8.330017
29613,21216780.0,0.0,22.271088,18.17038,22.271088,22.312775,22.175873,22.166412,12.632568,12.920471,12.80072,12.821228,0.0,0.03737099,0.030647684,0.16276056,73.0,12.63092,8.576068,0.0,84.656815,2889.0828,7.574173e-05,0.0,70.813736,77.48952,0.0,30.000002,0.23077661,70.0,268.52,160.00368,0.4263021,66.28853,0.23077147,2.3881958,95.03756,8.330017
29614,21216840.0,1.0,22.27182,18.19754,22.271973,22.31247,22.179688,22.167114,12.690552,12.811005,12.802155,12.817291,0.0,0.03733866,0.030896673,0.16505602,81.333336,12.714203,8.170162,0.0,85.55972,2885.1738,7.4864045e-05,0.0,71.26687,75.48955,0.0,30.000002,0.2332789,70.0,269.7251,159.4584,0.27738056,66.917076,0.23329003,1.6440525,96.13857,8.330017
29615,21216900.0,1.0,22.270416,18.22464,22.27069,22.30951,22.182983,22.16748,12.72876,12.76062,12.802002,12.813019,0.0,0.03754818,0.031356763,0.16776912,89.666664,12.714203,7.7949457,0.0,86.41987,2913.0613,7.52557e-05,0.0,71.452095,75.7454,0.0,30.000002,0.2366597,70.0,272.17245,160.81839,0.17985773,67.29715,0.23667721,1.1041954,96.74477,8.330017
29616,21216960.0,1.0,22.266357,18.251617,22.266663,22.302979,22.18576,22.16745,12.759857,12.753845,12.801788,12.810364,0.0,0.03788411,0.03192522,0.17065266,98.0,12.714203,7.444415,0.0,87.19682,2949.0361,7.596265e-05,0.0,71.34326,77.90967,0.0,30.000002,0.24044418,70.0,275.49518,163.69765,0.097068764,67.39683,0.24046616,0.6549823,96.860306,8.330017
29617,21217020.0,1.0,22.26007,18.278473,22.260437,22.293701,22.188171,22.16684,12.822205,12.778076,12.806305,12.816772,0.0,0.038286477,0.032553386,0.1734572,106.333336,12.797516,7.116402,0.0,87.866264,2963.9148,7.5700125e-05,0.0,70.9167,82.007454,0.0,30.000002,0.24428117,70.0,279.47104,168.0162,0.0,67.1888,0.24430703,0.0,96.45382,8.330017
29618,21217080.0,1.0,22.252045,18.305176,22.252441,22.282166,22.190277,22.16568,12.849457,12.811554,12.823425,12.838959,0.0,0.03868503,0.03317618,0.17596376,114.666664,12.797516,6.807833,0.0,88.409386,2998.938,7.6462755e-05,0.0,70.185616,88.010124,0.0,30.000002,0.24781081,70.0,283.81213,173.64317,0.0,66.67876,0.24783875,0.0,95.56816,8.330017
29619,21217140.0,1.0,22.242737,18.331696,22.243134,22.268951,22.192139,22.164001,12.863586,12.839203,12.84317,12.858978,0.0,0.039014783,0.033731602,0.17797008,123.0,12.797516,6.5165377,0.0,88.81208,3031.894,7.7312405e-05,0.0,69.185486,95.89187,0.0,30.000002,0.25070584,70.0,288.2179,180.44518,0.0,65.89539,0.25073424,0.0,94.28007,8.330017
29620,21217200.0,1.0,22.232635,18.358002,22.233002,22.25476,22.193817,22.161926,12.90329,12.869568,12.869324,12.890839,0.0,0.039212182,0.034154937,0.17930067,131.33333,12.880798,6.2425995,0.0,89.053955,3032.348,7.6927376e-05,0.0,67.97062,105.51938,0.0,30.000002,0.25264555,70.0,292.4259,188.18869,0.0,64.88493,0.2526714,0.0,92.69555,8.330017
29621,21217260.0,1.0,22.222412,18.384064,22.222809,22.240479,22.195312,22.15979,12.911743,12.894806,12.892975,12.910156,0.0,0.039254718,0.0344252,0.17994654,139.66667,12.880798,5.9812407,0.0,89.162605,3045.9329,7.73468e-05,0.0,66.65131,116.40451,0.0,30.000002,0.25362375,70.0,296.33237,196.48073,0.0,63.754826,0.25364897,0.0,90.98853,8.330017
29622,21217320.0,1.0,22.212341,18.409851,22.212708,22.226349,22.1969,22.157562,12.908234,12.908081,12.906647,12.913361,0.0,0.039139166,0.034532297,0.17996608,148.0,12.880798,5.7359567,0.0,89.13313,3051.4194,7.764676e-05,0.0,65.303635,128.07385,0.0,30.000002,0.25363874,70.0,299.75656,204.92923,0.0,62.576477,0.25366113,0.0,89.276,8.330017
29623,21217380.0,1.0,22.20282,18.435394,22.203125,22.212952,22.19873,22.155365,12.937103,12.923492,12.921936,12.931335,0.0,0.03888994,0.03449366,0.17945592,156.33333,12.964111,5.5106597,0.0,88.967384,3022.9695,7.6601944e-05,0.0,64.00053,139.92667,0.0,30.000002,0.25284222,70.0,302.60864,213.11804,0.0,61.420597,0.25286153,0.0,87.65153,8.330017
29624,21217440.0,1.0,22.194305,18.460602,22.19458,22.200867,22.200928,22.15329,12.938385,12.935516,12.934296,12.939911,0.0,0.038558546,0.034357276,0.17857997,164.66667,12.964111,5.3107557,0.0,88.679665,3009.1406,7.632161e-05,0.0,62.799007,151.42673,0.0,30.000002,0.2515011,70.0,304.92825,220.74525,0.0,60.343258,0.25151792,0.0,86.175835,8.330017
29625,21217500.0,1.0,22.186676,18.485443,22.18695,22.189941,22.20346,22.151398,12.936035,12.941223,12.940674,12.940552,0.0,0.038191963,0.034173336,0.17748824,173.0,12.964111,5.136219,0.0,88.30008,2992.5188,7.598682e-05,0.0,61.70842,162.45213,0.0,30.000002,0.24986158,70.0,306.87555,227.81906,0.0,59.353638,0.24987622,0.0,84.847275,8.330017
29626,21217560.0,0.0,22.18103,18.509949,22.18103,22.181366,22.20636,22.150116,12.963562,12.951508,12.950684,12.957031,0.0,0.03756327,0.03371714,0.17542776,169.0,13.047394,4.993579,0.0,87.84099,2938.6743,7.4296186e-05,0.0,60.837452,169.07469,0.0,30.000002,0.24672069,70.0,306.13492,231.01973,0.0,58.551304,0.24671672,0.0,83.85194,8.330017
29627,21217620.0,0.0,22.176971,18.534058,22.176971,22.17514,22.20993,22.149323,12.966583,12.959534,12.958618,12.964935,0.0,0.036941312,0.033223525,0.17346656,165.0,13.047394,4.890039,0.0,87.334435,2902.9553,7.339074e-05,0.0,60.265976,171.69243,0.0,30.000002,0.24364284,70.0,304.27002,231.4101,0.0,58.02106,0.2436339,0.0,83.26462,8.330017
29628,21217680.0,0.0,22.174438,18.55777,22.174438,22.170837,22.21405,22.148987,12.970032,12.963959,12.963135,12.968109,0.0,0.03640529,0.03277671,0.1716874,161.0,13.047394,4.828833,0.0,86.79831,2869.713,7.252228e-05,0.0,59.925163,171.71072,0.0,30.000002,0.24087904,70.0,301.94495,230.13075,0.0,57.703026,0.2408672,0.0,82.944954,8.330017
29629,21217740.0,0.0,22.173462,18.581024,22.173462,22.168549,22.218689,22.149078,13.016937,12.980164,12.9782715,12.997314,0.0,0.035979215,0.032399885,0.17012694,157.0,13.130707,4.816747,0.0,86.24849,2814.437,7.057562e-05,0.0,59.786915,169.74838,0.0,30.000002,0.23851408,70.0,299.42496,227.67416,0.0,57.56921,0.23850071,0.0,82.83983,8.330017
29630,21217800.0,0.0,22.174072,18.60379,22.174072,22.168274,22.223724,22.149506,13.038788,13.002594,12.999664,13.024963,0.0,0.03566665,0.032097556,0.16877587,153.0,13.130707,4.8570876,0.0,85.70674,2784.8364,6.964974e-05,0.0,59.80776,166.53552,0.0,30.000002,0.23654665,70.0,296.92154,224.55252,0.0,57.576305,0.23653293,0.0,82.88676,8.330017
29631,21217860.0,0.0,22.175568,18.626068,22.175568,22.169159,22.22882,22.150482,13.057373,13.023407,13.02002,13.045563,0.0,0.03546151,0.031864114,0.16760926,149.0,13.130707,4.948647,0.0,85.1798,2761.4084,6.8917114e-05,0.0,59.95608,162.54689,0.0,30.000002,0.23493992,70.0,294.533,221.07542,0.0,57.69222,0.23492637,0.0,83.04472,8.330017
29632,21217920.0,0.0,22.178284,18.647827,22.178284,22.17163,22.234161,22.151703,13.115692,13.054962,13.050232,13.088409,0.0,0.035353005,0.031688873,0.1666002,145.0,13.21402,5.0951915,0.0,84.68526,2717.097,6.721842e-05,0.0,60.20598,158.11226,0.0,30.000002,0.23364602,70.0,292.30435,217.44395,0.0,57.890278,0.23363303,0.0,83.28429,8.330017
29633,21217980.0,0.0,22.182251,18.669037,22.182251,22.17569,22.239685,22.153198,13.143555,13.089844,13.084198,13.125275,0.0,0.03532684,0.03155708,0.16573033,141.0,13.21402,5.297305,0.0,84.23979,2699.0906,6.6575856e-05,0.0,60.53539,153.45319,0.0,30.000002,0.23261729,70.0,290.25015,213.78407,0.0,58.14726,0.23260495,0.0,83.58553,8.330017
29634,21218040.0,0.0,22.187134,18.689697,22.187134,22.18103,22.24527,22.154877,13.164764,13.119537,13.113678,13.150848,0.0,0.03537319,0.03145789,0.16498907,137.0,13.21402,5.5559354,0.0,83.85417,2686.8584,6.6135166e-05,0.0,60.931183,148.68951,0.0,30.000002,0.23182239,70.0,288.37012,210.15965,0.0,58.448837,0.2318108,0.0,83.938255,8.330017
29635,21218100.0,0.0,22.192932,18.709717,22.192902,22.187561,22.250885,22.156738,13.223724,13.15686,13.149963,13.195526,0.0,0.0354853,0.03138299,0.16437483,133.0,13.297302,5.873136,0.0,83.54172,2652.7327,6.4742846e-05,0.0,61.38596,143.88573,0.0,30.000002,0.2312444,70.0,286.6506,206.6034,0.0,58.78601,0.23123352,0.0,84.33851,8.330017
29636,21218160.0,0.0,22.198486,18.729126,22.198486,22.193756,22.256104,22.158844,13.251343,13.194946,13.187378,13.233002,0.0,0.03564846,0.031323526,0.16386579,129.0,13.297302,6.238307,0.0,83.28776,2644.4055,6.438067e-05,0.0,61.88827,139.10287,0.0,30.000002,0.23083846,70.0,285.05948,203.13428,0.0,59.14867,0.23082833,0.0,84.77809,8.330017
29637,21218220.0,0.0,22.20465,18.747894,22.20465,22.200806,22.261261,22.161133,13.270782,13.22583,13.218384,13.257751,0.0,0.03585814,0.03127442,0.16346003,125.0,13.297302,6.6545234,0.0,83.109146,2640.7048,6.418741e-05,0.0,62.435688,134.35466,0.0,30.000002,0.23059262,70.0,283.59277,199.75368,0.0,59.533237,0.23058319,0.0,85.25724,8.330017
29638,21218280.0,0.0,22.211426,18.765991,22.211395,22.20871,22.266266,22.163513,13.328278,13.263214,13.254852,13.300842,0.0,0.036111232,0.031231115,0.16316597,121.0,13.380615,7.1224003,0.0,83.01575,2613.8623,6.303078e-05,0.0,63.0284,129.63521,0.0,30.000002,0.23050779,70.0,282.2502,196.4552,0.0,59.93842,0.23049892,0.0,85.78062,8.330017
29639,21218340.0,0.0,22.21872,18.783356,22.21872,22.217407,22.27118,22.166077,13.35318,13.299866,13.290985,13.335419,0.0,0.036402777,0.031189438,0.16298945,117.0,13.380615,7.6404276,0.0,83.01776,2613.1545,6.288932e-05,0.0,63.665764,124.93836,0.0,30.000002,0.2305807,70.0,281.02826,193.23059,0.0,60.36338,0.2305725,0.0,86.35289,8.330017
29640,21218400.0,0.0,22.226349,18.800018,22.226349,22.226501,22.275879,22.168762,13.370972,13.329346,13.32074,13.358704,0.0,0.036724072,0.031146122,0.16291605,113.0,13.380615,8.201015,0.0,83.106865,2616.2031,6.28828e-05,0.0,64.34393,120.26691,0.0,30.000002,0.2307845,70.0,279.90854,190.0682,0.0,60.8069,0.23077688,0.0,86.97406,8.330017
29641,21218460.0,0.0,22.246735,18.816193,22.246765,22.260956,22.282166,22.171844,13.194214,13.348816,13.345123,13.340912,0.0,0.038283575,0.036370818,0.11216304,109.0,13.463898,0.0,0.0,16.954714,2322.034,5.834775e-05,0.0,59.911137,180.60577,0.0,30.000002,0.18695621,70.0,267.9061,210.36032,0.0,58.826393,0.18689542,0.0,70.966515,8.330017
29642,21218520.0,0.0,22.284332,18.832184,22.284363,22.337067,22.289032,22.173645,12.903473,13.194641,13.197937,13.150574,0.0,0.03637952,0.035230845,0.07626272,105.0,13.463898,0.0,0.0,0.0,1931.8464,5.0149516e-05,0.0,57.321854,202.3043,0.0,30.000002,0.1479386,70.0,254.80792,203.8439,0.0,56.642826,0.14786541,0.0,60.808945,8.330017
29643,21218580.0,0.0,22.331024,18.847992,22.331024,22.43396,22.297699,22.176636,12.859131,13.024933,13.029633,12.990997,0.0,0.033871222,0.03320036,0.06390361,101.0,13.463898,0.0,0.0,0.0,1672.0093,4.2679545e-05,0.0,56.475468,188.86858,0.0,30.000002,0.13099927,70.0,246.52008,187.84402,0.0,56.052082,0.13094205,0.0,57.732548,8.330017
29644,21218640.0,0.0,22.380096,18.863586,22.380096,22.53891,22.307922,22.180786,13.029785,12.981445,12.984283,12.962585,0.0,0.032331984,0.031928338,0.05688579,97.0,13.547211,0.0,0.0,0.0,1490.5602,3.672095e-05,0.0,56.489998,171.5523,0.0,30.000002,0.12116134,70.0,242.02013,173.63683,0.0,56.224113,0.12111172,0.0,56.26937,8.330017
29645,21218700.0,0.0,22.430908,18.878998,22.430939,22.649078,22.319458,22.185974,13.19339,13.036804,13.037842,13.023987,0.0,0.031359114,0.031110564,0.052562106,93.0,13.547211,0.0,0.0,0.0,1393.8613,3.3623255e-05,0.0,56.925797,154.87436,0.0,30.000002,0.115039766,70.0,239.8725,161.78043,0.0,56.75869,0.114999644,0.0,55.72426,8.330017
29646,21218760.0,0.0,22.479431,18.894196,22.479431,22.75418,22.33139,22.191864,13.325836,13.132477,13.132507,13.118561,0.0,0.030766543,0.030612055,0.049829166,89.0,13.547211,0.0,0.0,0.0,1339.2255,3.1876152e-05,0.0,57.60724,139.98337,0.0,30.000002,0.111213125,70.0,238.89021,152.0441,0.0,57.50334,0.11118064,0.0,55.80508,8.330017
29647,21218820.0,0.0,22.529297,18.90921,22.529297,22.861511,22.344116,22.198456,13.481262,13.249725,13.249359,13.23111,0.0,0.030427296,0.03033114,0.048198674,85.0,13.630493,0.0,0.0,0.0,1290.6047,3.0146064e-05,0.0,58.429825,126.97339,0.0,30.000002,0.10896004,70.0,238.4982,144.05058,0.0,58.365345,0.10893317,0.0,56.274883,8.330017
29648,21218880.0,0.0,22.580566,18.92398,22.580597,22.970215,22.357452,22.205627,13.559784,13.364532,13.364105,13.342072,0.0,0.030261971,0.030201422,0.047298342,81.0,13.630493,0.0,0.0,0.0,1284.7915,2.9885716e-05,0.0,59.320564,115.77209,0.0,30.000002,0.10776286,70.0,238.40501,137.48315,0.0,59.280037,0.10774028,0.0,56.959713,8.330017
29649,21218940.0,0.0,22.63272,18.938568,22.63272,23.079529,22.371185,22.213104,13.606293,13.456421,13.456055,13.433075,0.0,0.030190144,0.030152518,0.04679311,77.0,13.630493,0.0,0.0,0.0,1288.3989,2.9902958e-05,0.0,60.229935,106.040726,0.0,30.000002,0.10713641,70.0,238.46172,131.93407,0.0,60.204773,0.107117966,0.0,57.74042,8.330017
29650,21219000.0,0.0,22.685577,18.952911,22.685577,23.189087,22.385162,22.220856,13.691345,13.538696,13.538422,13.515137,0.0,0.030186668,0.030163022,0.046566244,73.0,13.713806,0.0,0.0,0.0,1275.6979,2.9261268e-05,0.0,61.134956,97.61903,0.0,30.000002,0.10691481,70.0,238.59294,127.24097,0.0,61.119144,0.10689818,0.0,58.568607,8.330017
29651,21219060.0,0.0,22.73471,18.967041,22.73471,23.288818,22.398956,22.228882,13.726196,13.611053,13.61087,13.588501,0.0,0.030207371,0.030192833,0.04647275,69.0,13.713806,0.0,0.0,0.0,1291.2451,2.9629904e-05,0.0,62.023544,90.20035,0.0,30.000002,0.10687324,70.0,238.76224,123.14943,0.0,62.01373,0.10686007,0.0,59.40662,8.330017
29652,21219120.0,0.0,22.783875,18.980927,22.783875,23.388397,22.412872,22.237,13.739624,13.661865,13.661743,13.642212,0.0,0.030239886,0.030230971,0.04646284,65.0,13.713806,0.0,0.0,0.0,1306.8538,2.999928e-05,0.0,62.893955,83.62788,0.0,30.000002,0.10693392,70.0,238.9491,119.545166,0.0,62.887882,0.10692241,0.0,60.240143,8.330017
29653,21219180.0,0.0,22.83316,18.994598,22.83316,23.487732,22.42685,22.24524,13.808441,13.709564,13.709473,13.691711,0.0,0.030274637,0.030269101,0.04649551,61.0,13.797119,0.0,0.0,0.0,1300.6243,2.9571094e-05,0.0,63.746365,77.74431,0.0,30.000002,0.10703896,70.0,239.14311,116.32366,0.0,63.74256,0.10702822,0.0,61.06192,8.330017
29654,21219240.0,0.0,22.882446,19.008026,22.882446,23.586731,22.440948,22.25357,13.82373,13.753387,13.753326,13.737396,0.0,0.030304007,0.0303005,0.046533834,57.0,13.797119,0.0,0.0,0.0,1318.2653,2.9995475e-05,0.0,64.58281,72.41821,0.0,30.000002,0.10713891,70.0,239.3399,113.39806,0.0,64.58038,0.107129276,0.0,61.869484,8.330017
29655,21219300.0,0.0,22.93164,19.02121,22.93164,23.685425,22.455048,22.261963,13.828674,13.783112,13.783081,13.769836,0.0,0.030318912,0.030316724,0.046550207,53.0,13.797119,0.0,0.0,0.0,1334.4646,3.0389661e-05,0.0,65.41171,67.49988,0.0,30.000002,0.10718579,70.0,239.54074,110.67104,0.0,65.41017,0.10717664,0.0,62.671288,8.330017
29656,21219360.0,0.0,22.976074,19.03415,22.976074,23.773254,22.468414,22.27002,13.889984,13.816345,13.816315,13.804077,0.0,0.030318564,0.030317185,0.04654305,49.0,13.880402,0.0,0.0,0.0,1326.3674,2.9928557e-05,0.0,66.24035,62.912945,0.0,30.000002,0.10717876,70.0,239.74535,108.10278,0.0,66.23937,0.10716999,0.0,63.474453,8.330017
29657,21219420.0,0.0,23.020142,19.046844,23.020142,23.86084,22.481842,22.278168,13.904114,13.849945,13.849915,13.838501,0.0,0.030300543,0.030299665,0.04650675,45.0,13.880402,0.0,0.0,0.0,1341.6512,3.0311052e-05,0.0,67.077896,58.582066,0.0,30.000002,0.10710702,70.0,239.95512,105.649796,0.0,67.07727,0.10709858,0.0,64.28758,8.330017
29658,21219480.0,0.0,23.064117,19.059296,23.064117,23.948181,22.495361,22.286407,13.906921,13.872498,13.872498,13.8628235,0.0,0.030261854,0.030261304,0.046435013,41.0,13.880402,0.0,0.0,0.0,1354.559,3.0634204e-05,0.0,67.93244,54.45321,0.0,30.000002,0.106958345,70.0,240.17139,103.27971,0.0,67.93205,0.10695013,0.0,65.11835,8.330017
29659,21219540.0,0.0,23.108002,19.071503,23.108002,24.035309,22.508942,22.294739,13.966614,13.900909,13.900909,13.891357,0.0,0.030202836,0.030202484,0.04632871,37.0,13.963715,0.0,0.0,0.0,1343.0085,3.0093499e-05,0.0,68.815506,50.483944,0.0,30.000002,0.10673437,70.0,240.39478,100.97106,0.0,68.81525,0.106726296,0.0,65.978004,8.330017
29660,21219600.0,0.0,23.151855,19.083405,23.151855,24.122314,22.522644,22.303192,13.980957,13.932037,13.932037,13.922516,0.0,0.030120833,0.03012061,0.046182618,33.0,13.963715,0.0,0.0,0.0,1355.0114,3.0397085e-05,0.0,69.73547,46.648945,0.0,30.000002,0.10642456,70.0,240.62616,98.7078,0.0,69.73531,0.106416576,0.0,66.874626,8.330017
29661,21219660.0,0.0,23.19159,19.095062,23.19159,24.19992,22.535767,22.311401,13.982941,13.952209,13.952209,13.94397,0.0,0.030014936,0.030014796,0.045995373,29.0,13.963715,0.0,0.0,0.0,1363.9464,3.0632236e-05,0.0,70.70513,42.92399,0.0,30.000002,0.106025435,70.0,240.86626,96.47671,0.0,70.70503,0.10601744,0.0,67.82067,8.330017
29662,21219720.0,0.0,23.231323,19.106476,23.231323,24.277405,22.549011,22.319733,14.04126,13.979614,13.979614,13.971069,0.0,0.029993055,0.029992966,0.045966856,27.666666,14.046997,0.0,0.0,0.0,1350.6525,3.0026542e-05,0.0,71.705956,39.666996,0.0,30.000002,0.10594888,70.0,241.0628,94.61031,0.0,71.70589,0.105942175,0.0,68.79544,8.330017
29663,21219780.0,0.0,23.271027,19.117584,23.271027,24.354553,22.562286,22.328156,14.061127,14.009125,14.009125,14.000427,0.0,0.030005503,0.030005446,0.04599657,26.333334,14.046997,0.0,0.0,0.0,1365.1575,3.0375251e-05,0.0,72.69058,36.83527,0.0,30.000002,0.10599372,70.0,241.22945,93.01896,0.0,72.69054,0.10598632,0.0,69.75105,8.330017
29664,21219840.0,0.0,23.310638,19.128448,23.310669,24.431458,22.575592,22.336578,14.069183,14.031403,14.031403,14.023407,0.0,0.030018633,0.030018592,0.04602491,25.0,14.046997,0.0,0.0,0.0,1378.7849,3.0696672e-05,0.0,73.66362,34.286934,0.0,30.000002,0.10606343,70.0,241.37976,91.59441,0.0,73.66359,0.1060592,0.0,70.69381,8.330017
29665,21219900.0,0.0,23.350311,19.139008,23.350342,24.507996,22.588898,22.345032,14.131287,14.063477,14.063477,14.0546875,0.0,0.030094579,0.030094555,0.046168394,25.0,14.13031,0.0,0.0,0.0,1370.2284,3.019924e-05,0.0,74.60843,32.15335,0.0,30.000002,0.10635412,70.0,241.48978,90.46922,0.0,74.608406,0.106350705,0.0,71.60653,8.330017
29666,21219960.0,0.0,23.386444,19.149261,23.386444,24.576233,22.601593,22.35315,14.152832,14.097015,14.097015,14.08786,0.0,0.03020355,0.03020353,0.04636723,25.0,14.13031,0.0,0.0,0.0,1389.0765,3.06421e-05,0.0,75.49189,30.389898,0.0,30.000002,0.10677181,70.0,241.56796,89.59009,0.0,75.49188,0.106769286,0.0,72.456116,8.330017
29667,21220020.0,0.0,23.422058,19.159271,23.422089,24.643982,22.614197,22.361206,14.160522,14.12088,14.12088,14.112549,0.0,0.030332556,0.030332547,0.04659887,25.0,14.13031,0.0,0.0,0.0,1407.2083,3.105976e-05,0.0,76.30551,28.93541,0.0,30.000002,0.10726084,70.0,241.62164,88.90577,0.0,76.305504,0.10725897,0.0,73.23531,8.330017
29668,21220080.0,0.0,23.45758,19.168945,23.45758,24.711304,22.62674,22.369232,14.221924,14.154358,14.154358,14.145386,0.0,0.030469036,0.030469026,0.046841726,25.0,14.213593,0.0,0.0,0.0,1401.6996,3.064529e-05,0.0,77.062744,27.699371,0.0,30.000002,0.10777739,70.0,241.65948,88.352165,0.0,77.06274,0.10777612,0.0,73.95822,8.330017
29669,21220140.0,0.0,23.492798,19.178345,23.492798,24.778137,22.639252,22.377197,14.240326,14.18692,14.18692,14.177887,0.0,0.030615976,0.03061597,0.047100816,25.0,14.213593,0.0,0.0,0.0,1422.2692,3.1125506e-05,0.0,77.7394,26.702633,0.0,30.000002,0.10832789,70.0,241.67949,87.94362,0.0,77.739395,0.108326994,0.0,74.601326,8.330017
29670,21220200.0,0.0,23.527771,19.187439,23.527802,24.844452,22.651642,22.385101,14.247131,14.21051,14.21051,14.202423,0.0,0.030763404,0.0307634,0.047358736,25.0,14.213593,0.0,0.0,0.0,1441.5131,3.156698e-05,0.0,78.34913,25.876774,0.0,30.000002,0.1088855,70.0,241.68794,87.63367,0.0,78.34913,0.10888514,0.0,75.17865,8.330017
29671,21220260.0,0.0,23.55951,19.196228,23.55951,24.903412,22.663452,22.39267,14.306946,14.24292,14.24292,14.2343445,0.0,0.030912263,0.030912261,0.047617827,25.0,14.2969055,0.0,0.0,0.0,1436.106,3.1162457e-05,0.0,78.895004,25.198616,0.0,30.000002,0.10944069,70.0,241.68703,87.40652,0.0,78.895,0.109440565,0.0,75.69355,8.330017
29672,21220320.0,0.0,23.590729,19.204712,23.590729,24.961884,22.675232,22.400146,14.3237915,14.274078,14.274078,14.265564,0.0,0.03105891,0.031058908,0.047871333,25.0,14.2969055,0.0,0.0,0.0,1456.1241,3.1630774e-05,0.0,79.36103,24.673874,0.0,30.000002,0.10998671,70.0,241.67693,87.26398,0.0,79.36103,0.10998677,0.0,76.1309,8.330017
29673,21220380.0,0.0,23.621704,19.21289,23.621704,25.019897,22.68689,22.407562,14.329529,14.296234,14.296234,14.288727,0.0,0.031200273,0.03120027,0.048114274,25.0,14.2969055,0.0,0.0,0.0,1474.4518,3.205284e-05,0.0,79.76444,24.25766,0.0,30.000002,0.11051421,70.0,241.66122,87.17788,0.0,79.76444,0.11051453,0.0,76.5078,8.330017
29674,21220440.0,0.0,23.652466,19.220734,23.652496,25.077545,22.698486,22.414948,14.38858,14.327515,14.327515,14.319519,0.0,0.03133657,0.031336565,0.0483474,25.0,14.3802185,0.0,0.0,0.0,1467.9294,3.1625288e-05,0.0,80.1098,23.934849,0.0,30.000002,0.11101936,70.0,241.64124,87.13859,0.0,80.1098,0.111019805,0.0,76.82891,8.330017
29675,21220500.0,0.0,23.682983,19.228271,23.682983,25.134705,22.710052,22.422302,14.404755,14.357666,14.357666,14.349701,0.0,0.031464107,0.031464107,0.04856433,25.0,14.3802185,0.0,0.0,0.0,1486.7063,3.2060907e-05,0.0,80.38609,23.710663,0.0,30.000002,0.11149128,70.0,241.61755,87.14622,0.0,80.386086,0.1114918,0.0,77.08401,8.330017
29676,21220560.0,0.0,23.710663,19.235474,23.710693,25.185516,22.72113,22.429352,14.410797,14.380524,14.380524,14.373413,0.0,0.03158491,0.03158491,0.048768863,25.0,14.3802185,0.0,0.0,0.0,1503.6112,3.2450953e-05,0.0,80.620766,23.542492,0.0,30.000002,0.11193777,70.0,241.59225,87.178635,0.0,80.620766,0.111938424,0.0,77.29954,8.330017
29677,21220620.0,0.0,23.737915,19.24234,23.737946,25.235931,22.732178,22.43634,14.468903,14.410645,14.410645,14.403076,0.0,0.031695433,0.031695433,0.048955124,25.0,14.463501,0.0,0.0,0.0,1495.0303,3.198395e-05,0.0,80.79757,23.446617,0.0,30.000002,0.112345114,70.0,241.56549,87.24136,0.0,80.79757,0.11234582,0.0,77.46024,8.330017
29678,21220680.0,0.0,23.765015,19.24887,23.765045,25.28601,22.743164,22.443329,14.484436,14.439697,14.439697,14.43222,0.0,0.031794023,0.031794023,0.049120497,25.0,14.463501,0.0,0.0,0.0,1511.6814,3.237172e-05,0.0,80.921295,23.411634,0.0,30.000002,0.11270777,70.0,241.53845,87.326324,0.0,80.921295,0.11270846,0.0,77.57091,8.330017
29679,21220740.0,0.0,23.7919,19.255096,23.791931,25.335785,22.75412,22.450317,14.489441,14.460083,14.460083,14.453491,0.0,0.03188252,0.03188252,0.04926832,25.0,14.463501,0.0,0.0,0.0,1526.4655,3.2711254e-05,0.0,81.007095,23.4172,0.0,30.000002,0.113032654,70.0,241.51189,87.42384,0.0,81.007095,0.113033414,0.0,77.646,8.330017
29680,21220800.0,0.0,23.818665,19.260956,23.818695,25.385284,22.765076,22.457275,14.548096,14.490265,14.490265,14.483063,0.0,0.031961206,0.031961206,0.049399257,25.0,14.546814,0.0,0.0,0.0,1515.9119,3.220243e-05,0.0,81.05987,23.45634,0.0,30.000002,0.11332103,70.0,241.48616,87.53025,0.0,81.05987,0.11332176,0.0,77.69022,8.330017
29681,21220860.0,0.0,23.843018,19.266449,23.843048,25.42923,22.775665,22.46402,14.566711,14.521973,14.521973,14.514435,0.0,0.03203022,0.03203022,0.049513683,25.0,14.546814,0.0,0.0,0.0,1530.9794,3.2555356e-05,0.0,81.08413,23.52275,0.0,30.000002,0.11357355,70.0,241.46162,87.64213,0.0,81.08413,0.11357429,0.0,77.70788,8.330017
29682,21220920.0,0.0,23.867065,19.271606,23.867096,25.472992,22.786285,22.470795,14.57074,14.543671,14.543671,14.536987,0.0,0.032088663,0.032088663,0.049610235,25.0,14.546814,0.0,0.0,0.0,1543.4934,3.2842254e-05,0.0,81.08151,23.612938,0.0,30.000002,0.11378701,70.0,241.43877,87.75652,0.0,81.08151,0.11378773,0.0,77.7006,8.330017
29683,21220980.0,0.0,23.891022,19.276428,23.891052,25.51651,22.796875,22.47757,14.628143,14.572632,14.572632,14.565521,0.0,0.032135744,0.032135744,0.04968765,25.0,14.630096,0.0,0.0,0.0,1530.5059,3.228681e-05,0.0,81.05357,23.723804,0.0,30.000002,0.11395869,70.0,241.41803,87.870834,0.0,81.05357,0.11395934,0.0,77.669876,8.330017
