,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29684,21221040.0,0.0,23.914886,19.280884,23.914917,25.559875,22.807526,22.484406,14.643982,14.601593,14.601593,14.594452,0.0,0.032172736,0.032172736,0.0497481,25.0,14.630096,0.0,0.0,0.092442885,1543.2277,3.2583208e-05,0.0,81.007774,23.84661,0.0,30.000002,0.11409321,70.0,241.39955,87.98134,0.0,81.007774,0.11409381,0.0,77.62276,8.330017
29685,21221100.0,0.0,23.942993,19.284973,23.942993,25.603027,22.818207,22.491272,14.649475,14.622406,14.622406,14.616119,0.0,0.03213444,0.03213444,0.0500242,25.0,14.630096,0.0,0.0,0.78644717,1555.0764,3.2840762e-05,0.0,80.965195,23.877975,0.0,30.000002,0.11429237,70.0,241.38155,88.05746,0.0,80.965195,0.11429292,0.0,77.73096,8.330017
29686,21221160.0,0.0,23.976074,19.288696,23.976074,25.640717,22.828705,22.498077,14.7152405,14.652527,14.652527,14.645874,0.0,0.032014426,0.032014426,0.050647378,25.0,14.713409,0.0,0.0,1.8401616,1545.0353,3.233208e-05,0.0,80.98772,23.726877,0.0,30.000002,0.11467517,70.0,241.35999,88.08072,0.0,80.98772,0.11467574,0.0,78.11848,8.330017
29687,21221220.0,0.0,24.014404,19.292023,24.014404,25.67749,22.839417,22.505066,14.734772,14.685913,14.685913,14.679382,0.0,0.03184185,0.03184185,0.051575642,25.0,14.713409,0.0,0.0,3.243755,1563.2212,3.2692747e-05,0.0,81.091965,23.409958,0.0,30.000002,0.115257435,70.0,241.33246,88.064995,0.0,81.091965,0.11525809,0.0,78.76743,8.330017
29688,21221280.0,0.0,24.058502,19.295013,24.058502,25.71289,22.850342,22.512299,14.743835,14.710083,14.710083,14.704895,0.0,0.03162065,0.03162065,0.052849784,25.0,14.713409,0.0,0.0,4.994015,1583.8181,3.308831e-05,0.0,81.30197,22.911787,0.0,30.000002,0.116088554,70.0,241.29568,88.01491,0.0,81.30197,0.11608937,0.0,79.72828,8.330017
29689,21221340.0,0.0,24.108063,19.297607,24.108093,25.746521,22.861542,22.519775,14.813446,14.743439,14.743439,14.739441,0.0,0.031359512,0.031359512,0.05448448,25.0,14.796692,0.0,0.0,7.0842304,1584.4679,3.2774216e-05,0.0,81.63917,22.23515,0.0,30.000002,0.11720092,70.0,241.24655,87.94026,0.0,81.63917,0.117202,0.0,81.03814,8.330017
29690,21221400.0,0.0,24.16214,19.299805,24.16214,25.778076,22.873108,22.527557,14.835785,14.779846,14.779846,14.777588,0.0,0.031068146,0.031068146,0.056458753,25.0,14.796692,0.0,0.0,9.467791,1614.8423,3.3351233e-05,0.0,82.1111,21.409706,0.0,30.000002,0.11859148,70.0,241.18317,87.85596,0.0,82.1111,0.118592806,0.0,82.6969,8.330017
29691,21221460.0,0.0,24.2182,19.301636,24.218262,25.80304,22.884644,22.53543,14.8463745,14.806824,14.806824,14.80658,0.0,0.030746777,0.030746777,0.058780767,25.0,14.796692,0.0,0.0,12.068252,1648.1832,3.3981254e-05,0.0,82.734146,20.452042,0.0,30.000002,0.12027028,70.0,241.1034,87.77289,0.0,82.734146,0.120272055,0.0,84.70983,8.330017
29692,21221520.0,0.0,24.276825,19.30307,24.276886,25.825012,22.896545,22.54367,14.91684,14.842072,14.842072,14.845123,0.0,0.030405758,0.030405758,0.06142452,25.0,14.880005,0.0,0.0,14.881895,1661.2738,3.3908113e-05,0.0,83.52458,19.396614,0.0,30.000002,0.12223165,70.0,241.00519,87.707726,0.0,83.52458,0.12223388,0.0,87.06931,8.330017
29693,21221580.0,0.0,24.336548,19.304108,24.336609,25.843903,22.908844,22.552246,14.939117,14.879303,14.879303,14.885651,0.0,0.030051688,0.030051688,0.06432717,25.0,14.880005,0.0,0.0,17.860518,1703.5298,3.4708963e-05,0.0,84.47819,18.295471,0.0,30.000002,0.12442484,70.0,240.8893,87.67512,0.0,84.47819,0.12442752,0.0,89.74769,8.330017
29694,21221640.0,0.0,24.396057,19.304749,24.396149,25.859375,22.921509,22.561157,14.948608,14.906891,14.906891,14.914886,0.0,0.029690435,0.029690435,0.06744738,25.0,14.880005,0.0,0.0,20.975456,1747.622,3.5542864e-05,0.0,85.60254,17.186148,0.0,30.000002,0.12682264,70.0,240.75568,87.68844,0.0,85.60254,0.12682581,0.0,92.746826,8.330017
29695,21221700.0,0.0,24.454071,19.304993,24.454163,25.870789,22.93457,22.570465,15.011932,14.941162,14.941162,14.953583,0.0,0.029333474,0.029333474,0.07076372,25.0,14.963318,0.0,0.0,24.19944,1768.6711,3.5618934e-05,0.0,86.91537,16.10084,0.0,30.000002,0.129415,70.0,240.60352,87.76315,0.0,86.91537,0.12941824,0.0,96.09191,8.330017
29696,21221760.0,0.0,24.497955,19.30484,24.498108,25.875885,22.94754,22.579773,15.031738,14.975525,14.975525,14.990936,0.0,0.02919662,0.02919662,0.07362333,25.0,14.963318,0.0,0.0,27.434095,1816.5736,3.655763e-05,0.0,88.35843,15.223064,0.0,30.000002,0.13201039,70.0,240.43886,87.95707,0.0,88.35843,0.1320146,0.0,99.22062,8.330017
29697,21221820.0,0.0,24.492493,19.30426,24.492584,25.879517,22.960236,22.588837,15.033417,15.000122,15.000122,15.014038,0.0,0.02995067,0.02995067,0.07416446,25.0,14.963318,0.0,0.0,30.692312,1853.4814,3.738101e-05,0.0,89.497246,15.110244,0.0,30.000002,0.13404278,70.0,240.27896,88.45462,0.0,89.497246,0.13404737,0.0,99.99861,8.330017
29698,21221880.0,1.0,24.483276,19.303253,24.483612,25.882477,22.972137,22.597229,15.098328,15.031433,15.031433,15.04657,0.0,0.031044612,0.031044612,0.07542365,33.333332,15.0466,0.0,0.0,33.978012,1870.8331,3.74316e-05,0.0,90.026695,15.732298,0.0,30.000002,0.13750315,70.0,239.97043,89.80129,0.0,90.026695,0.13751456,0.0,100.00102,8.330017
29699,21221940.0,1.0,24.487427,19.30185,24.487854,25.883423,22.983246,22.604889,15.131348,15.069763,15.069763,15.086212,0.0,0.032101963,0.032101963,0.07799666,41.666668,15.0466,0.0,0.0,37.26136,1931.2974,3.858868e-05,0.0,90.02161,16.823421,0.0,30.000002,0.14218745,70.0,239.56711,91.78378,0.0,90.02161,0.14220145,0.0,99.99983,8.330017
29700,21222000.0,1.0,24.501862,19.300018,24.50238,25.880981,22.99356,22.611877,15.158051,15.105316,15.105316,15.12146,0.0,0.033097103,0.033097103,0.08172923,50.0,15.0466,0.0,0.0,40.503292,2006.1727,4.00152e-05,0.0,89.54134,18.367138,0.0,30.000002,0.14790626,70.0,239.12347,94.35145,0.0,89.54134,0.14792357,0.0,99.99993,8.330017
29701,21222060.0,1.0,24.524414,19.297882,24.525024,25.871765,23.002716,22.61789,15.237549,15.154449,15.154449,15.174988,0.0,0.033992413,0.033992413,0.086713545,58.333332,15.129913,0.0,0.0,43.613106,2068.7695,4.088856e-05,0.0,88.588104,20.447395,0.0,30.000002,0.15467536,70.0,238.70496,97.57408,0.0,88.588104,0.15469052,0.0,99.99999,8.330017
29702,21222120.0,1.0,24.55249,19.295624,24.553162,25.857086,23.011353,22.623474,15.275635,15.205353,15.205353,15.228516,0.0,0.03475983,0.03475983,0.092723325,66.666664,15.129913,0.0,0.0,46.55126,2170.016,4.2804048e-05,0.0,87.29764,23.041122,0.0,30.000002,0.1622178,70.0,238.43642,101.38174,0.0,87.29764,0.16224258,0.0,100.0,8.330017
29703,21222180.0,1.0,24.583832,19.293213,24.584534,25.835785,23.019592,22.628693,15.300476,15.247406,15.247406,15.269592,0.0,0.035376187,0.035376187,0.09974329,75.0,15.129913,0.0,0.0,49.247025,2280.7107,4.4899738e-05,0.0,85.72812,26.209375,0.0,30.000002,0.17046644,70.0,238.48022,105.80934,0.0,85.72812,0.17049497,0.0,100.0,8.330017
29704,21222240.0,1.0,24.615784,19.29068,24.616608,25.805908,23.027496,22.633667,15.371735,15.297028,15.297028,15.324066,0.0,0.035823446,0.035823446,0.10780598,83.333336,15.213196,0.0,0.0,51.575397,2371.7935,4.6306373e-05,0.0,83.92254,30.046368,0.0,30.000002,0.17941593,70.0,239.0841,110.940125,0.0,83.92254,0.17944004,0.0,100.0,8.330017
29705,21222300.0,1.0,24.645264,19.287964,24.646149,25.767944,23.035278,22.63852,15.40155,15.343872,15.343872,15.371918,0.0,0.03610273,0.03610273,0.11665319,91.666664,15.213196,0.0,0.0,53.497307,2496.566,4.8658872e-05,0.0,81.99922,34.51812,0.0,30.000002,0.18882553,70.0,240.58633,116.71599,0.0,81.99922,0.18886402,0.0,100.0,8.330017
29706,21222360.0,1.0,24.668182,19.285126,24.668884,25.720001,23.042786,22.643219,15.417603,15.378143,15.378143,15.401703,0.0,0.036265086,0.036265086,0.1261219,100.0,15.213196,0.0,0.0,54.856785,2625.7092,5.1118728e-05,0.0,80.01013,39.725468,0.0,30.000002,0.19865088,70.0,243.47871,123.20917,0.0,80.01013,0.19869038,0.0,99.937454,8.330017
29707,21222420.0,1.0,24.661621,19.282166,24.662659,25.664215,23.05008,22.647766,15.474915,15.419861,15.419861,15.447662,0.0,0.036973413,0.036973413,0.13380638,108.333336,15.296509,0.0,0.0,55.64995,2716.1282,5.2636104e-05,0.0,77.8149,47.186485,0.0,30.000002,0.20772153,70.0,248.2261,131.14108,0.0,77.8149,0.20776868,0.0,98.385826,8.330017
29708,21222480.0,1.0,24.632294,19.279022,24.633331,25.603241,23.056763,22.651764,15.472504,15.452332,15.452332,15.472504,0.0,0.037920043,0.037920043,0.13891451,116.666664,15.296509,0.0,0.0,55.821354,2810.3503,5.4643788e-05,0.0,75.106544,58.304874,0.0,30.000002,0.2146849,70.0,254.0248,141.0859,0.0,75.106544,0.21473464,0.0,95.22636,8.330017
29709,21222540.0,1.0,24.592133,19.275757,24.593048,25.539185,23.062805,22.655182,15.443054,15.461517,15.461517,15.464508,0.0,0.038619023,0.038619023,0.14131767,125.0,15.296509,0.0,0.0,55.33618,2871.8977,5.6155637e-05,0.0,71.990845,73.68104,0.0,30.000002,0.2185473,70.0,259.77817,153.087,0.0,71.990845,0.2185913,0.0,91.179985,8.330017
29710,21222600.0,1.0,24.546509,19.272339,24.547394,25.474915,23.06839,22.658234,15.439636,15.461761,15.461761,15.456451,0.0,0.038809434,0.038809434,0.14068416,133.33333,15.379791,0.0,0.0,54.15149,2856.3455,5.5935252e-05,0.0,68.72345,93.21948,0.0,30.000002,0.21829438,70.0,264.41006,166.52328,0.0,68.72345,0.21832828,0.0,86.79786,8.330017
29711,21222660.0,1.0,24.502838,19.268768,24.50357,25.416107,23.073883,22.661285,15.388428,15.445038,15.445038,15.426147,0.0,0.03841225,0.03841225,0.1375121,141.66667,15.379791,0.0,0.0,52.439194,2826.0015,5.573932e-05,0.0,65.63788,115.077484,0.0,30.000002,0.21435603,70.0,267.4717,179.93498,0.0,65.63788,0.21438082,0.0,82.66097,8.330017
29712,21222720.0,1.0,24.46167,19.265045,24.46222,25.361847,23.079742,22.664642,15.328491,15.408569,15.408569,15.376099,0.0,0.03758728,0.03758728,0.1326676,150.0,15.379791,0.0,0.0,50.22811,2760.036,5.4805263e-05,0.0,62.974327,136.39133,0.0,30.000002,0.2078867,70.0,268.90836,191.5334,0.0,62.974327,0.20790213,0.0,79.07765,8.330017
29713,21222780.0,0.0,24.424683,19.2612,24.424713,25.314056,23.086304,22.66867,15.320129,15.375183,15.375183,15.345154,0.0,0.036330137,0.036330137,0.12624812,146.0,15.463104,0.0,0.0,47.546955,2629.752,5.2215513e-05,0.0,60.927956,151.31728,0.0,30.000002,0.19893941,70.0,267.3344,197.38956,0.0,60.927956,0.19893236,0.0,76.25331,8.330017
29714,21222840.0,0.0,24.390259,19.257172,24.390259,25.273224,23.09372,22.673431,15.29126,15.343872,15.343872,15.316345,0.0,0.035126742,0.035126742,0.11972367,142.0,15.463104,0.0,0.0,44.514835,2515.0427,5.0072787e-05,0.0,59.50084,159.8531,0.0,30.000002,0.1900047,70.0,264.4085,198.81535,0.0,59.50084,0.18998879,0.0,74.11667,8.330017
29715,21222900.0,0.0,24.357544,19.253021,24.357574,25.23941,23.101929,22.678894,15.277466,15.316406,15.316406,15.293213,0.0,0.03412644,0.03412644,0.113406956,138.0,15.463104,0.0,0.0,41.18351,2401.5364,4.7865735e-05,0.0,58.565044,163.45703,0.0,30.000002,0.1816838,70.0,260.89474,197.25601,0.0,58.565044,0.18166307,0.0,72.442276,8.330017
29716,21222960.0,0.0,24.327698,19.248688,24.327698,25.214844,23.110626,22.684967,15.334076,15.314392,15.314392,15.308441,0.0,0.03334599,0.03334599,0.10736006,134.0,15.546417,0.0,0.0,37.645508,2265.5408,4.485275e-05,0.0,58.01064,163.51385,0.0,30.000002,0.17407289,70.0,257.20914,193.78146,0.0,58.01064,0.17404972,0.0,71.07264,8.330017
29717,21223020.0,0.0,24.299164,19.244232,24.299164,25.197083,23.119904,22.691528,15.356842,15.328217,15.328217,15.334045,0.0,0.032760005,0.032760005,0.10154781,130.0,15.546417,0.0,0.0,33.96779,2165.0425,4.2811393e-05,0.0,57.72267,161.47661,0.0,30.000002,0.16708587,70.0,253.65959,189.3302,0.0,57.72267,0.16706195,0.0,69.869835,8.330017
29718,21223080.0,0.0,24.271759,19.239624,24.271759,25.185791,23.129639,22.698517,15.376923,15.344818,15.344818,15.355499,0.0,0.03233302,0.03233302,0.09592856,126.0,15.546417,0.0,0.0,30.212244,2074.036,4.0984876e-05,0.0,57.62753,158.18025,0.0,30.000002,0.1606108,70.0,250.37984,184.39482,0.0,57.62753,0.16058695,0.0,68.75666,8.330017
29719,21223140.0,0.0,24.245514,19.234833,24.245514,25.180847,23.13971,22.705841,15.453918,15.378662,15.378662,15.398682,0.0,0.032030884,0.032030884,0.090479665,122.0,15.6297,0.0,0.0,26.43485,1963.318,3.8517148e-05,0.0,57.67372,154.13283,0.0,30.000002,0.15455636,70.0,247.43547,179.25418,0.0,57.67372,0.15453297,0.0,67.68826,8.330017
29720,21223200.0,0.0,24.220764,19.22992,24.220764,25.182434,23.150116,22.71347,15.481171,15.417297,15.417297,15.439789,0.0,0.031821605,0.031821605,0.08519954,118.0,15.6297,0.0,0.0,22.707867,1886.886,3.700283e-05,0.0,57.819016,149.69394,0.0,30.000002,0.14885633,70.0,244.94496,174.09673,0.0,57.819016,0.14883374,0.0,66.636345,8.330017
29721,21223260.0,0.0,24.196747,19.224854,24.196747,25.188568,23.16034,22.72113,15.500366,15.448975,15.448975,15.469025,0.0,0.031665508,0.031665508,0.08009854,114.0,15.6297,0.0,0.0,19.065496,1816.576,3.563462e-05,0.0,58.025658,145.05647,0.0,30.000002,0.14344192,70.0,243.00932,169.00482,0.0,58.025658,0.14342025,0.0,65.5882,8.330017
29722,21223320.0,0.0,24.174164,19.219604,24.174164,25.200378,23.170776,22.729004,15.575409,15.4904785,15.4904785,15.511475,0.0,0.03155388,0.03155388,0.07519865,110.0,15.713013,0.0,0.0,15.571997,1724.7905,3.3609376e-05,0.0,58.283936,140.3014,0.0,30.000002,0.13831773,70.0,241.53339,164.02528,0.0,58.283936,0.13829692,0.0,64.54404,8.330017
29723,21223380.0,0.0,24.153168,19.214233,24.153198,25.217224,23.181396,22.73703,15.601074,15.532745,15.532745,15.552032,0.0,0.03146602,0.03146602,0.07054017,106.0,15.713013,0.0,0.0,12.271801,1665.3909,3.247276e-05,0.0,58.57895,135.46419,0.0,30.000002,0.13348247,70.0,240.42938,159.1746,0.0,58.57895,0.13346258,0.0,63.51455,8.330017
29724,21223440.0,0.0,24.134003,19.20868,24.134033,25.238861,23.19217,22.745209,15.615295,15.564819,15.564819,15.579803,0.0,0.031394172,0.031394172,0.06616125,102.0,15.713013,0.0,0.0,9.212355,1610.5685,3.143114e-05,0.0,58.906067,130.55957,0.0,30.000002,0.12895863,70.0,239.62746,154.46683,0.0,58.906067,0.12893979,0.0,62.51457,8.330017
29725,21223500.0,0.0,24.117126,19.202972,24.117096,25.265137,23.203064,22.75354,15.689972,15.605438,15.605438,15.61792,0.0,0.03133175,0.03133175,0.062108446,98.0,15.796295,0.0,0.0,6.4447694,1534.7948,2.9755742e-05,0.0,59.262543,125.59059,0.0,30.000002,0.124780126,70.0,239.06975,149.91298,0.0,59.262543,0.124762036,0.0,61.56634,8.330017
29726,21223560.0,0.0,24.100616,19.197144,24.100616,25.29181,23.213593,22.76175,15.712311,15.646912,15.646912,15.6562195,0.0,0.031273358,0.031273358,0.058391042,94.0,15.796295,0.0,0.0,3.9380345,1490.698,2.8930686e-05,0.0,59.64511,120.574265,0.0,30.000002,0.12094492,70.0,238.70663,145.5165,0.0,59.64511,0.12092778,0.0,60.680885,8.330017
29727,21223620.0,0.0,24.0867,19.191101,24.086731,25.322144,23.224213,22.77008,15.725616,15.677399,15.677399,15.683075,0.0,0.031217285,0.031217285,0.055031557,90.0,15.796295,0.0,0.0,1.7550601,1451.1212,2.8195147e-05,0.0,60.053593,115.52312,0.0,30.000002,0.117471084,70.0,238.49841,141.28583,0.0,60.053593,0.11745491,0.0,59.876244,8.330017
29728,21223680.0,0.0,24.075256,19.184937,24.075256,25.355927,23.234985,22.778534,15.800781,15.717194,15.717194,15.719025,0.0,0.031168105,0.031168105,0.051984187,86.0,15.879608,0.0,0.0,0.0,1390.6722,2.6839445e-05,0.0,60.48673,110.50053,0.0,30.000002,0.114326,70.0,238.41185,137.23662,0.0,60.48673,0.1143105,0.0,59.199387,8.330017
29729,21223740.0,0.0,24.075287,19.17862,24.075287,25.392365,23.245941,22.78714,15.824432,15.757965,15.757965,15.756226,0.0,0.031043066,0.031043066,0.049983513,82.0,15.879608,0.0,0.0,0.0,1365.3718,2.6349995e-05,0.0,60.960243,104.88083,0.0,30.000002,0.11207251,70.0,238.41907,133.23842,0.0,60.960243,0.11205778,0.0,59.027504,8.330017
29730,21223800.0,0.0,24.086823,19.17212,24.086823,25.430267,23.25708,22.79596,15.845551,15.79007,15.79007,15.786163,0.0,0.030919656,0.030919656,0.04889997,78.0,15.879608,0.0,0.0,0.0,1352.2252,2.608379e-05,0.0,61.511795,98.92481,0.0,30.000002,0.11074117,70.0,238.49179,129.43063,0.0,61.511795,0.110727705,0.0,59.27359,8.330017
29731,21223860.0,0.0,24.100098,19.165466,24.100067,25.463806,23.267792,22.804596,15.929169,15.834351,15.834351,15.827362,0.0,0.030826753,0.030826753,0.048197053,74.0,15.962921,0.0,0.0,0.0,1321.4817,2.5289846e-05,0.0,62.109524,93.15409,0.0,30.000002,0.10985176,70.0,238.60724,125.90009,0.0,62.109524,0.10983936,0.0,59.680557,8.330017
29732,21223920.0,0.0,24.11612,19.15866,24.11612,25.497955,23.278687,22.813416,15.9531555,15.879669,15.879669,15.870697,0.0,0.030753054,0.030753054,0.047738798,70.0,15.962921,0.0,0.0,0.0,1322.0277,2.5314039e-05,0.0,62.739353,87.62755,0.0,30.000002,0.10924567,70.0,238.75114,122.611664,0.0,62.739353,0.10923422,0.0,60.190224,8.330017
29733,21223980.0,0.0,24.134155,19.151672,24.134155,25.532532,23.289734,22.822357,15.962677,15.912231,15.912231,15.903198,0.0,0.030695237,0.030695237,0.047444854,66.0,15.962921,0.0,0.0,0.0,1324.2825,2.5360841e-05,0.0,63.39556,82.3694,0.0,30.000002,0.10883582,70.0,238.91359,119.54205,0.0,63.39556,0.10882525,0.0,60.769283,8.330017
29734,21224040.0,0.0,24.153473,19.144562,24.153473,25.567322,23.300873,22.83142,16.036743,15.952087,15.952087,15.941864,0.0,0.030648662,0.030648662,0.047257584,62.0,16.046204,0.0,0.0,0.17756306,1303.9026,2.4786541e-05,0.0,64.07382,77.380585,0.0,30.000002,0.10855524,70.0,239.08813,116.66488,0.0,64.07382,0.108545296,0.0,61.39589,8.330017
29735,21224100.0,0.0,24.178955,19.137238,24.178955,25.602173,23.312195,22.840668,16.052246,15.991333,15.991333,15.980835,0.0,0.030554831,0.030554831,0.047499973,58.0,16.046204,0.0,0.0,0.8177073,1312.8861,2.495622e-05,0.0,64.7843,72.35186,0.0,30.000002,0.10860878,70.0,239.26952,113.8782,0.0,64.7843,0.10859945,0.0,62.236874,8.330017
29736,21224160.0,0.0,24.206879,19.129791,24.206879,25.631012,23.32306,22.84967,16.061676,16.018372,16.018372,16.009216,0.0,0.030449443,0.030449443,0.048078503,54.0,16.046204,0.0,0.0,1.7163565,1325.4158,2.519012e-05,0.0,65.552025,67.3443,0.0,30.000002,0.108976275,70.0,239.45074,111.20276,0.0,65.552025,0.108967446,0.0,63.264717,8.330017
29737,21224220.0,0.0,24.239075,19.122162,24.239075,25.659088,23.334076,22.858826,16.13678,16.055054,16.055054,16.046234,0.0,0.030322466,0.030322466,0.048982665,50.0,16.129517,0.0,0.0,2.9022577,1316.3165,2.4814535e-05,0.0,66.37898,62.368317,0.0,30.000002,0.109626,70.0,239.62894,108.627945,0.0,66.37898,0.10961773,0.0,64.49104,8.330017
29738,21224280.0,0.0,24.275269,19.11438,24.275269,25.686157,23.345276,22.868164,16.154297,16.092926,16.092926,16.085205,0.0,0.030170808,0.030170808,0.05018111,46.0,16.129517,0.0,0.0,4.343697,1337.1995,2.5201514e-05,0.0,67.27524,57.42909,0.0,30.000002,0.110519946,70.0,239.80222,106.13893,0.0,67.27524,0.11051225,0.0,65.925896,8.330017
29739,21224340.0,0.0,24.315002,19.106415,24.315002,25.711853,23.35669,22.877686,16.161896,16.119446,16.119446,16.1138,0.0,0.029992444,0.029992444,0.051658943,42.0,16.129517,0.0,0.0,6.034682,1360.0388,2.5611482e-05,0.0,68.25532,52.532646,0.0,30.000002,0.111640625,70.0,239.96808,103.72916,0.0,68.25532,0.111633435,0.0,67.59228,8.330017
29740,21224400.0,0.0,24.357727,19.098297,24.357727,25.73587,23.368317,22.88742,16.235657,16.154999,16.154999,16.15149,0.0,0.029783577,0.029783577,0.053395826,38.0,16.2128,0.0,0.0,7.9669685,1360.398,2.540777e-05,0.0,69.33502,47.693993,0.0,30.000002,0.11296022,70.0,240.12477,101.39447,0.0,69.33502,0.11295348,0.0,69.51654,8.330017
29741,21224460.0,0.0,24.399902,19.089996,24.399902,25.753265,23.379578,22.896973,16.249847,16.191406,16.191406,16.190308,0.0,0.029540917,0.029540917,0.055312723,34.0,16.2128,0.0,0.0,10.031412,1388.88,2.5924224e-05,0.0,70.52544,42.960674,0.0,30.000002,0.11439139,70.0,240.27333,99.13169,0.0,70.52544,0.114385106,0.0,71.6927,8.330017
29742,21224520.0,0.0,24.443207,19.081543,24.443207,25.768677,23.391113,22.9068,16.255676,16.216003,16.216003,16.21695,0.0,0.029256906,0.029256906,0.057381507,30.0,16.2128,0.0,0.0,12.23925,1417.8507,2.644778e-05,0.0,71.84875,38.348446,0.0,30.000002,0.1158915,70.0,240.4142,96.935814,0.0,71.84875,0.115885615,0.0,74.13231,8.330017
29743,21224580.0,0.0,24.487366,19.072937,24.487366,25.78183,23.402924,22.91684,16.327515,16.249664,16.249664,16.25412,0.0,0.02901668,0.02901668,0.059767295,28.333334,16.296112,0.0,0.0,14.573543,1423.981,2.633718e-05,0.0,73.30393,34.15221,0.0,30.000002,0.11779656,70.0,240.50433,95.0811,0.0,73.30393,0.11779279,0.0,76.82629,8.330017
29744,21224640.0,0.0,24.531342,19.064148,24.531342,25.792694,23.414978,22.927124,16.344025,16.28482,16.28482,16.292328,0.0,0.028774085,0.028774085,0.06232107,26.666666,16.296112,0.0,0.0,16.999563,1460.0037,2.6983587e-05,0.0,74.861,30.361118,0.0,30.000002,0.11986417,70.0,240.55891,93.48622,0.0,74.861,0.119861566,0.0,79.72037,8.330017
29745,21224700.0,0.0,24.574402,19.055176,24.574402,25.801056,23.427277,22.937653,16.35022,16.309662,16.309662,16.318298,0.0,0.02851723,0.02851723,0.06497938,25.0,16.296112,0.0,0.0,19.49569,1496.5261,2.7635815e-05,0.0,76.53701,26.927622,0.0,30.000002,0.12200835,70.0,240.5855,92.100266,0.0,76.53701,0.122006565,0.0,82.82703,8.330017
29746,21224760.0,0.0,24.613129,19.046051,24.613129,25.802887,23.439178,22.947937,16.421265,16.34314,16.34314,16.356201,0.0,0.028324356,0.028324356,0.06782906,25.0,16.379395,0.0,0.0,21.98014,1508.6526,2.7640517e-05,0.0,78.32215,23.991476,0.0,30.000002,0.12447211,70.0,240.55609,91.08032,0.0,78.32215,0.12447223,0.0,86.121056,8.330017
29747,21224820.0,0.0,24.648651,19.036743,24.648651,25.802124,23.451263,22.958435,16.437012,16.377716,16.377716,16.393799,0.0,0.02816605,0.02816605,0.070737906,25.0,16.379395,0.0,0.0,24.442036,1549.9727,2.8384116e-05,0.0,80.1724,21.517122,0.0,30.000002,0.12706488,70.0,240.48808,90.35224,0.0,80.1724,0.12706614,0.0,89.53595,8.330017
29748,21224880.0,0.0,24.680664,19.027283,24.680664,25.798676,23.463501,22.969055,16.441772,16.402405,16.402405,16.417847,0.0,0.028038442,0.028038442,0.07366161,25.0,16.379395,0.0,0.0,26.855373,1591.0626,2.9119756e-05,0.0,82.08155,19.444086,0.0,30.000002,0.12973194,70.0,240.3895,89.86857,0.0,82.08155,0.12973413,0.0,93.06387,8.330017
29749,21224940.0,0.0,24.708649,19.017609,24.70871,25.79245,23.475891,22.979828,16.509613,16.434937,16.434937,16.454895,0.0,0.027946565,0.027946565,0.07656751,25.0,16.462708,0.0,0.0,29.192457,1605.0078,2.9170611e-05,0.0,84.03774,17.730616,0.0,30.000002,0.1324542,70.0,240.26497,89.60287,0.0,84.03774,0.13245733,0.0,96.68875,8.330017
29750,21225000.0,0.0,24.720459,19.007812,24.720581,25.784027,23.488342,22.990631,16.520233,16.467804,16.467804,16.489319,0.0,0.02822288,0.02822288,0.07854602,25.0,16.462708,0.0,0.0,31.43535,1644.2415,2.990162e-05,0.0,85.96987,16.56551,0.0,30.000002,0.13498712,70.0,240.12544,89.60577,0.0,85.96987,0.134991,0.0,99.59651,8.330017
29751,21225060.0,0.0,24.692688,18.997803,24.69281,25.772797,23.499603,23.000519,16.517212,16.489319,16.489319,16.506226,0.0,0.029315468,0.029315468,0.078192,25.0,16.462708,0.0,0.0,33.55053,1672.9948,3.0516669e-05,0.0,87.38305,16.387632,0.0,30.000002,0.1368192,70.0,239.99077,90.009995,0.0,87.38305,0.13682325,0.0,100.001274,8.330017
29752,21225120.0,1.0,24.672241,18.98764,24.672607,25.761688,23.50998,23.009674,16.584747,16.519226,16.519226,16.53717,0.0,0.03051184,0.03051184,0.0791107,33.333332,16.54602,0.0,0.0,35.552494,1680.0154,3.0457146e-05,0.0,88.130066,16.928717,0.0,30.000002,0.14012483,70.0,239.71255,91.27018,0.0,88.130066,0.14013578,0.0,100.00017,8.330017
29753,21225180.0,1.0,24.66391,18.977325,24.664368,25.749329,23.519623,23.018188,16.612152,16.555115,16.555115,16.573822,0.0,0.031633977,0.031633977,0.08139405,41.666668,16.54602,0.0,0.0,37.42793,1730.409,3.136838e-05,0.0,88.33807,17.965069,0.0,30.000002,0.14464895,70.0,239.34737,93.182686,0.0,88.33807,0.14466174,0.0,99.99996,8.330017
29754,21225240.0,1.0,24.664703,18.966797,24.665253,25.734497,23.528564,23.026062,16.633667,16.586945,16.586945,16.604279,0.0,0.03267016,0.03267016,0.0848804,50.0,16.54602,0.0,0.0,39.14306,1793.4174,3.249298e-05,0.0,88.056625,19.474085,0.0,30.000002,0.15020305,70.0,238.95224,95.693436,0.0,88.056625,0.1502193,0.0,99.999985,8.330017
29755,21225300.0,1.0,24.67273,18.956116,24.67337,25.716125,23.536835,23.033386,16.715729,16.633331,16.633331,16.65567,0.0,0.033597156,0.033597156,0.089564495,58.333332,16.629303,0.0,0.0,40.653267,1839.0768,3.3095235e-05,0.0,87.31596,21.503008,0.0,30.000002,0.15674028,70.0,238.5999,98.83341,0.0,87.31596,0.15676314,0.0,100.0,8.330017
29756,21225360.0,1.0,24.684265,18.945251,24.684998,25.69162,23.544098,23.039825,16.74414,16.681091,16.681091,16.70523,0.0,0.03439461,0.03439461,0.095324606,66.666664,16.629303,0.0,0.0,41.893215,1923.3055,3.45804e-05,0.0,86.211105,24.06392,0.0,30.000002,0.16409177,70.0,238.41003,102.57808,0.0,86.211105,0.1641184,0.0,100.0,8.330017
29757,21225420.0,1.0,24.698364,18.934204,24.699188,25.661652,23.550964,23.045929,16.763885,16.71811,16.71811,16.739777,0.0,0.03503901,0.03503901,0.10213016,75.0,16.629303,0.0,0.0,42.804203,2016.7987,3.6234665e-05,0.0,84.802284,27.212183,0.0,30.000002,0.17218234,70.0,238.55115,106.96248,0.0,84.802284,0.17221257,0.0,100.0,8.330017
29758,21225480.0,1.0,24.712524,18.922974,24.713379,25.625336,23.557526,23.051788,16.837585,16.764862,16.764862,16.792023,0.0,0.03552946,0.03552946,0.10989154,83.333336,16.712616,0.0,0.0,43.31185,2085.7566,3.723864e-05,0.0,83.15173,31.023922,0.0,30.000002,0.18092388,70.0,239.27238,112.035164,0.0,83.15173,0.18095933,0.0,99.96937,8.330017
29759,21225540.0,1.0,24.70755,18.91159,24.708588,25.583221,23.563782,23.057373,16.85675,16.808716,16.808716,16.835022,0.0,0.036481306,0.036481306,0.116520986,91.666664,16.712616,0.0,0.0,43.380634,2183.7551,3.9016275e-05,0.0,81.19316,36.541775,0.0,30.000002,0.18945651,70.0,240.87701,118.26526,0.0,81.19316,0.18949586,0.0,98.570076,8.330017
29760,21225600.0,1.0,24.683136,18.899994,24.684174,25.536804,23.569305,23.062347,16.85498,16.836609,16.836609,16.853699,0.0,0.03776244,0.03776244,0.121042535,100.0,16.712616,0.0,0.0,42.96369,2269.23,4.0656847e-05,0.0,78.56968,45.159172,0.0,30.000002,0.19654746,70.0,243.58614,126.25647,0.0,78.56968,0.19658867,0.0,95.36941,8.330017
29761,21225660.0,1.0,24.650696,18.888306,24.651764,25.487732,23.57367,23.066345,16.891785,16.865356,16.865356,16.880432,0.0,0.038821843,0.038821843,0.12347331,108.333336,16.795898,0.0,0.0,42.023384,2297.5671,4.1115018e-05,0.0,75.342514,57.690376,0.0,30.000002,0.20110387,70.0,247.31653,136.21637,0.0,75.342514,0.20114346,0.0,91.13001,8.330017
29762,21225720.0,1.0,24.614105,18.876587,24.615051,25.43863,23.577515,23.069885,16.866455,16.87912,16.87912,16.884155,0.0,0.039381824,0.039381824,0.12326571,116.666664,16.795898,0.0,0.0,40.60615,2323.2078,4.177967e-05,0.0,71.82515,74.59198,0.0,30.000002,0.20203578,70.0,251.09125,147.97502,0.0,71.82515,0.20207013,0.0,86.411194,8.330017
29763,21225780.0,1.0,24.57663,18.864807,24.577728,25.391388,23.581146,23.073273,16.818268,16.86728,16.86728,16.857483,0.0,0.039242163,0.039242163,0.12040799,125.0,16.795898,0.0,0.0,38.72607,2308.862,4.1763265e-05,0.0,68.33653,95.064255,0.0,30.000002,0.198883,70.0,253.91501,160.541,0.0,68.33653,0.19890884,0.0,81.74608,8.330017
29764,21225840.0,0.0,24.54306,18.852966,24.543365,25.34851,23.585144,23.076965,16.81015,16.850464,16.850464,16.836792,0.0,0.03813623,0.03813623,0.114665635,121.0,16.879211,0.0,0.0,36.417587,2212.3516,4.005019e-05,0.0,65.34165,113.237915,0.0,30.000002,0.1909695,70.0,254.0052,169.40578,0.0,65.34165,0.1909726,0.0,77.751564,8.330017
29765,21225900.0,0.0,24.512726,18.841095,24.512726,25.31137,23.589935,23.08133,16.766357,16.82312,16.82312,16.804352,0.0,0.036731213,0.036731213,0.10811404,117.0,16.879211,0.0,0.0,33.785896,2118.6682,3.8499446e-05,0.0,63.098473,126.216125,0.0,30.000002,0.1816064,70.0,252.45923,173.91093,0.0,63.098473,0.18159771,0.0,74.66285,8.330017
29766,21225960.0,0.0,24.484863,18.829193,24.484863,25.280823,23.595398,23.086365,16.737427,16.789673,16.789673,16.768738,0.0,0.03538849,0.03538849,0.101575285,113.0,16.879211,0.0,0.0,30.882114,2015.5996,3.6695124e-05,0.0,61.552544,133.50798,0.0,30.000002,0.17238092,70.0,250.05295,174.60123,0.0,61.552544,0.17236476,0.0,72.31395,8.330017
29767,21226020.0,0.0,24.458588,18.81723,24.458588,25.256348,23.601685,23.092102,16.789154,16.781555,16.781555,16.772217,0.0,0.034265,0.034265,0.09535632,109.0,16.962494,0.0,0.0,27.760326,1883.6659,3.411096e-05,0.0,60.565685,136.17926,0.0,30.000002,0.16390803,70.0,247.36171,172.62772,0.0,60.565685,0.16388805,0.0,70.48652,8.330017
29768,21226080.0,0.0,24.43338,18.805206,24.43338,25.23767,23.608673,23.09848,16.804993,16.788727,16.788727,16.788208,0.0,0.03338697,0.03338697,0.089504175,105.0,16.962494,0.0,0.0,24.485289,1789.523,3.2393273e-05,0.0,59.98833,135.72346,0.0,30.000002,0.15629616,70.0,244.85538,169.09645,0.0,59.98833,0.15627438,0.0,68.98954,8.330017
29769,21226140.0,0.0,24.408905,18.793152,24.408936,25.224518,23.61621,23.105347,16.821594,16.799316,16.799316,16.803192,0.0,0.03272766,0.03272766,0.083981544,101.0,16.962494,0.0,0.0,21.107601,1705.6998,3.0873758e-05,0.0,59.71483,133.26067,0.0,30.000002,0.14945208,70.0,242.83223,164.71596,0.0,59.71483,0.14942989,0.0,67.69719,8.330017
29770,21226200.0,0.0,24.385132,18.781036,24.385132,25.216614,23.624268,23.11267,16.902863,16.830902,16.830902,16.842773,0.0,0.03224996,0.03224996,0.07873237,97.0,17.045807,0.0,0.0,17.673618,1601.8585,2.882103e-05,0.0,59.667355,129.56859,0.0,30.000002,0.1432463,70.0,241.28235,159.92572,0.0,59.667355,0.14322422,0.0,66.524895,8.330017
29771,21226260.0,0.0,24.361267,18.76886,24.361267,25.212677,23.632324,23.120117,16.9281,16.868225,16.868225,16.882782,0.0,0.031907164,0.031907164,0.073696434,93.0,17.045807,0.0,0.0,14.221454,1534.7755,2.7622666e-05,0.0,59.772472,125.25809,0.0,30.000002,0.1375232,70.0,240.14812,155.02995,0.0,59.772472,0.13750182,0.0,65.40302,8.330017
29772,21226320.0,0.0,24.337921,18.756653,24.337921,25.21347,23.640717,23.127838,16.944977,16.897705,16.897705,16.910522,0.0,0.03166309,0.03166309,0.06884539,89.0,17.045807,0.0,0.0,10.8028755,1474.6245,2.656547e-05,0.0,59.98491,120.6434,0.0,30.000002,0.13218254,70.0,239.35556,150.1707,0.0,59.98491,0.13216218,0.0,64.29565,8.330017
29773,21226380.0,0.0,24.315186,18.744385,24.315186,25.218933,23.649323,23.135773,17.023224,16.938934,16.938934,16.951324,0.0,0.031492338,0.031492338,0.06417846,85.0,17.12912,0.0,0.0,7.461752,1391.7421,2.493833e-05,0.0,60.27751,115.88467,0.0,30.000002,0.12717327,70.0,238.8384,145.41644,0.0,60.27751,0.12715365,0.0,63.187866,8.330017
29774,21226440.0,0.0,24.29309,18.732056,24.29309,25.228516,23.658142,23.14392,17.044556,16.979889,16.979889,16.989868,0.0,0.03136427,0.03136427,0.059703194,81.0,17.12912,0.0,0.0,4.238615,1342.1002,2.4087349e-05,0.0,60.62308,111.08032,0.0,30.000002,0.12244068,70.0,238.54001,140.79753,0.0,60.62308,0.1224222,0.0,62.07271,8.330017
29775,21226500.0,0.0,24.271667,18.719696,24.271667,25.242126,23.667145,23.152222,17.05484,17.00946,17.00946,17.015808,0.0,0.03126685,0.03126685,0.05543576,77.0,17.12912,0.0,0.0,1.1720864,1295.7266,2.3289916e-05,0.0,61.011875,106.268585,0.0,30.000002,0.117974535,70.0,238.41502,136.32689,0.0,61.011875,0.11795686,0.0,60.9542,8.330017
29776,21226560.0,0.0,24.252228,18.707275,24.252228,25.25644,23.675781,23.16034,17.132599,17.049164,17.049164,17.05127,0.0,0.031144297,0.031144297,0.05171269,73.0,17.212402,0.0,0.0,0.0,1227.2745,2.1939948e-05,0.0,61.44015,101.18088,0.0,30.000002,0.114006825,70.0,238.42601,131.94058,0.0,61.44015,0.11398943,0.0,60.068203,8.330017
29777,21226620.0,0.0,24.250702,18.694794,24.250671,25.273254,23.684662,23.168701,17.15799,17.089752,17.089752,17.088165,0.0,0.03091337,0.03091337,0.049856633,69.0,17.212402,0.0,0.0,0.0,1201.3065,2.1463286e-05,0.0,61.980812,94.86643,0.0,30.000002,0.11168662,70.0,238.5335,127.54273,0.0,61.980812,0.111670665,0.0,60.085953,8.330017
29778,21226680.0,0.0,24.254456,18.682251,24.254486,25.291504,23.693787,23.177277,17.17926,17.122772,17.122772,17.118896,0.0,0.03074307,0.03074307,0.048623413,65.0,17.212402,0.0,0.0,0.0,1187.0374,2.1215481e-05,0.0,62.62047,88.566605,0.0,30.000002,0.1101118,70.0,238.7005,123.45326,0.0,62.62047,0.1100973,0.0,60.392334,8.330017
29779,21226740.0,0.0,24.262451,18.669678,24.262451,25.3107,23.703125,23.186035,17.265259,17.168457,17.168457,17.161346,0.0,0.030608023,0.030608023,0.047847796,61.0,17.295715,0.0,0.0,0.0,1153.9722,2.049209e-05,0.0,63.32355,82.472916,0.0,30.000002,0.109065294,70.0,238.90166,119.68223,0.0,63.32355,0.10905211,0.0,60.899143,8.330017
29780,21226800.0,0.0,24.272797,18.657043,24.272797,25.330566,23.712677,23.194977,17.285675,17.213501,17.213501,17.204437,0.0,0.030501047,0.030501047,0.047327027,57.0,17.295715,0.0,0.0,0.0,1152.8767,2.0490863e-05,0.0,64.07323,76.682686,0.0,30.000002,0.10833005,70.0,239.1228,116.19486,0.0,64.07323,0.10831809,0.0,61.51927,8.330017
29781,21226860.0,0.0,24.282837,18.644348,24.282837,25.34674,23.721771,23.203705,17.293793,17.244934,17.244934,17.235962,0.0,0.030415677,0.030415677,0.04698088,53.0,17.295715,0.0,0.0,0.0,1153.7571,2.0515738e-05,0.0,64.86203,71.215355,0.0,30.000002,0.10781289,70.0,239.35385,112.963455,0.0,64.86203,0.10780177,0.0,62.223156,8.330017
29782,21226920.0,0.0,24.293793,18.631592,24.293793,25.36325,23.731018,23.212555,17.37091,17.285065,17.285065,17.27478,0.0,0.030344449,0.030344449,0.046742056,49.0,17.378998,0.0,0.0,0.0,1130.8527,1.9989404e-05,0.0,65.68418,66.06759,0.0,30.000002,0.10743146,70.0,239.58942,109.954605,0.0,65.68418,0.10742106,0.0,62.986927,8.330017
29783,21226980.0,0.0,24.305939,18.618805,24.305481,25.380066,23.740448,23.221558,17.382019,17.321838,17.321838,17.31137,0.0,0.030279847,0.030279847,0.046562523,45.0,17.378998,0.0,0.0,0.0,1135.898,2.0098054e-05,0.0,66.53885,61.207615,0.0,30.000002,0.107123375,70.0,239.82816,107.12798,0.0,66.53885,0.10711359,0.0,63.79813,8.330017
29784,21227040.0,0.0,24.31839,18.605927,24.317627,25.397095,23.74997,23.230652,17.384888,17.344818,17.344818,17.335571,0.0,0.030214684,0.030214684,0.046410196,41.0,17.378998,0.0,0.0,0.0,1140.5579,2.0190888e-05,0.0,67.42618,56.607048,0.0,30.000002,0.10684446,70.0,240.06927,104.45274,0.0,67.42618,0.10683531,0.0,64.65054,8.330017
29785,21227100.0,0.0,24.329956,18.593018,24.329956,25.414307,23.759583,23.239838,17.458893,17.380493,17.380493,17.370422,0.0,0.03013505,0.03013505,0.046244126,37.0,17.46231,0.0,0.0,0.0,1119.1853,1.9698964e-05,0.0,68.34197,52.238636,0.0,30.000002,0.106514715,70.0,240.31578,101.88766,0.0,68.34197,0.10650576,0.0,65.53508,8.330017
29786,21227160.0,0.0,24.340576,18.580017,24.340576,25.427582,23.768738,23.24878,17.46634,17.415009,17.415009,17.404846,0.0,0.030041376,0.030041376,0.0460639,33.0,17.46231,0.0,0.0,0.0,1123.7418,1.9796238e-05,0.0,69.301025,48.053776,0.0,30.000002,0.10614718,70.0,240.5671,99.41124,0.0,69.301025,0.1061385,0.0,66.46568,8.330017
29787,21227220.0,0.0,24.351257,18.566986,24.351257,25.441101,23.778015,23.257782,17.468475,17.436462,17.436462,17.427643,0.0,0.029930737,0.029930737,0.04586057,29.0,17.46231,0.0,0.0,0.0,1127.3851,1.9879059e-05,0.0,70.31195,44.033432,0.0,30.000002,0.10572253,70.0,240.82367,97.00768,0.0,70.31195,0.10571404,0.0,67.449455,8.330017
29788,21227280.0,0.0,24.362396,18.553894,24.362396,25.454773,23.787415,23.266937,17.54306,17.46878,17.46878,17.459259,0.0,0.029903993,0.029903993,0.045819193,27.666666,17.545593,0.0,0.0,0.0,1106.7618,1.9395005e-05,0.0,71.354744,40.524933,0.0,30.000002,0.10562707,70.0,241.03525,94.99571,0.0,71.354744,0.10562068,0.0,68.46389,8.330017
29789,21227340.0,0.0,24.373535,18.54071,24.373749,25.468597,23.796875,23.276154,17.553558,17.500946,17.500946,17.491364,0.0,0.02991142,0.02991142,0.045837414,26.333334,17.545593,0.0,0.0,0.0,1114.9154,1.9555971e-05,0.0,72.383415,37.47612,0.0,30.000002,0.10566202,70.0,241.21509,93.28082,0.0,72.383415,0.10565667,0.0,69.46177,8.330017
29790,21227400.0,0.0,24.384857,18.527496,24.385162,25.482422,23.806396,23.2854,17.55655,17.521515,17.521515,17.513123,0.0,0.029934386,0.029934386,0.045882333,25.0,17.545593,0.0,0.0,0.0,1123.0204,1.9707346e-05,0.0,73.39561,34.78769,0.0,30.000002,0.10575822,70.0,241.37184,91.78578,0.0,73.39561,0.10575371,0.0,70.44183,8.330017
29791,21227460.0,0.0,24.394897,18.514221,24.394897,25.49237,23.815338,23.29422,17.632385,17.556213,17.556213,17.546783,0.0,0.030012796,0.030012796,0.046029396,25.0,17.628906,0.0,0.0,0.0,1106.769,1.9307332e-05,0.0,74.38103,32.518845,0.0,30.000002,0.106054306,70.0,241.48978,90.586754,0.0,74.38103,0.10605099,0.0,71.39366,8.330017
29792,21227520.0,0.0,24.404572,18.500885,24.404602,25.502289,23.82431,23.3031,17.64389,17.591156,17.591156,17.581451,0.0,0.030121196,0.030121196,0.046226982,25.0,17.628906,0.0,0.0,0.0,1118.8906,1.9539564e-05,0.0,75.311195,30.62219,0.0,30.000002,0.10646889,70.0,241.57661,89.63185,0.0,75.311195,0.10646646,0.0,72.28858,8.330017
29793,21227580.0,0.0,24.414246,18.487488,24.414246,25.512115,23.833252,23.31195,17.64685,17.614502,17.614502,17.605927,0.0,0.030249234,0.030249234,0.046457108,25.0,17.628906,0.0,0.0,0.0,1130.7445,1.9755043e-05,0.0,76.178345,29.03903,0.0,30.000002,0.10695799,70.0,241.6385,88.875,0.0,76.178345,0.10695657,0.0,73.11983,8.330017
29794,21227640.0,0.0,24.423859,18.473999,24.423859,25.52182,23.842163,23.3208,17.7211,17.64856,17.64856,17.639252,0.0,0.030395588,0.030395588,0.046717677,25.0,17.71222,0.0,0.0,0.0,1117.3871,1.9412091e-05,0.0,76.97483,27.736538,0.0,30.000002,0.10750779,70.0,241.67813,88.29367,0.0,76.97483,0.10750656,0.0,73.880264,8.330017
29795,21227700.0,0.0,24.43341,18.46048,24.43341,25.531464,23.851044,23.32962,17.730774,17.68216,17.68216,17.672852,0.0,0.030548535,0.030548535,0.046987597,25.0,17.71222,0.0,0.0,0.0,1131.3212,1.9674364e-05,0.0,77.700226,26.658287,0.0,30.000002,0.10808377,70.0,241.70143,87.84632,0.0,77.700226,0.108083025,0.0,74.57015,8.330017
29796,21227760.0,0.0,24.441223,18.4469,24.441223,25.537506,23.859344,23.338013,17.732086,17.702148,17.702148,17.694244,0.0,0.030707726,0.030707726,0.047266234,25.0,17.71222,0.0,0.0,0.0,1144.332,1.9911882e-05,0.0,78.337524,25.804455,0.0,30.000002,0.10867989,70.0,241.70874,87.53177,0.0,78.337524,0.10867949,0.0,75.173325,8.330017
29797,21227820.0,0.0,24.448792,18.433228,24.448792,25.543427,23.867584,23.346344,17.805115,17.735535,17.735535,17.726868,0.0,0.030865626,0.030865626,0.047540925,25.0,17.795502,0.0,0.0,0.0,1130.9365,1.9570783e-05,0.0,78.90988,25.09897,0.0,30.000002,0.10927103,70.0,241.7068,87.29956,0.0,78.90988,0.10927095,0.0,75.71299,8.330017
29798,21227880.0,0.0,24.45633,18.419495,24.45633,25.549255,23.875793,23.354675,17.814087,17.76825,17.76825,17.759552,0.0,0.031021232,0.031021232,0.047810037,25.0,17.795502,0.0,0.0,0.0,1144.6285,1.9828942e-05,0.0,79.41106,24.534775,0.0,30.000002,0.10985146,70.0,241.6965,87.14439,0.0,79.41106,0.10985164,0.0,76.18347,8.330017
29799,21227940.0,0.0,24.463715,18.4057,24.463745,25.554993,23.883972,23.362976,17.815308,17.78888,17.78888,17.781464,0.0,0.031172177,0.031172177,0.048069514,25.0,17.795502,0.0,0.0,0.0,1157.2252,2.00588e-05,0.0,79.84096,24.097988,0.119770214,30.000002,0.11041258,69.83232,241.67944,87.0562,0.0,79.84096,0.11041313,0.0,76.585045,8.330017
29800,21228000.0,0.0,24.471039,18.391846,24.47107,25.560608,23.89212,23.371246,17.88733,17.821075,17.821075,17.812958,0.0,0.0313164,0.0313164,0.04831597,25.0,17.878815,0.0,0.0,0.08012486,1142.821,1.970155e-05,0.0,80.200035,23.774351,0.32495758,30.000002,0.11094751,69.54506,241.65714,87.025024,0.0,80.200035,0.11094823,0.0,76.91853,8.330017
29801,21228060.0,0.0,24.476868,18.37793,24.476898,25.563263,23.89975,23.37912,17.8945,17.852783,17.852783,17.844635,0.0,0.031452674,0.031452674,0.048547637,25.0,17.878815,0.0,0.0,0.16976589,1155.0558,1.9928713e-05,0.0,80.497154,23.539637,0.5272025,30.000002,0.11145173,69.26192,241.6315,87.0359,0.0,80.497154,0.11145261,0.0,77.19281,8.330017
29802,21228120.0,0.0,24.483856,18.363953,24.483917,25.565796,23.907349,23.386993,17.896973,17.872253,17.872253,17.865417,0.0,0.03154773,0.03154773,0.048869424,25.0,17.878815,0.0,0.0,0.2843887,1167.0972,2.0152926e-05,0.0,80.7407,23.33915,0.73080724,30.000002,0.111963436,68.97687,241.603,87.06843,0.0,80.7407,0.11196449,0.0,77.487144,8.330017
29803,21228180.0,0.0,24.491058,18.349884,24.491089,25.568146,23.914948,23.394836,17.969055,17.904083,17.904083,17.896576,0.0,0.031639896,0.031639896,0.04919121,25.0,17.962097,0.0,0.0,0.42260545,1151.7555,1.9779578e-05,0.0,80.95015,23.188269,0.9347542,30.000002,0.11246954,68.691345,241.57169,87.12782,0.0,80.95015,0.11247075,0.0,77.75192,8.330017
29804,21228240.0,0.0,24.498169,18.335754,24.49826,25.570435,23.922607,23.40274,17.976929,17.935516,17.935516,17.928009,0.0,0.03172297,0.03172297,0.049508777,25.0,17.962097,0.0,0.0,0.58228374,1163.6075,1.9997944e-05,0.0,81.11929,23.085407,1.1387639,30.000002,0.11295314,68.40573,241.53906,87.20836,0.0,81.11929,0.11295455,0.0,77.98434,8.330017
29805,21228300.0,0.0,24.505493,18.321564,24.505554,25.57254,23.930237,23.410645,17.979279,17.95517,17.95517,17.948914,0.0,0.031794257,0.031794257,0.04983412,25.0,17.962097,0.0,0.0,0.76239675,1175.0916,2.0209243e-05,0.0,81.25476,23.016996,1.3431144,30.000002,0.113420956,68.11964,241.50551,87.30421,0.0,81.25476,0.11342254,0.0,78.19809,8.330017
29806,21228360.0,0.0,24.511536,18.307312,24.511627,25.572021,23.937439,23.418213,18.051117,17.987,17.987,17.980164,0.0,0.031857427,0.031857427,0.05015608,25.0,18.04541,0.0,0.0,0.92391914,1158.7694,1.9822934e-05,0.0,81.35993,22.981525,1.5476383,30.000002,0.11386908,67.833305,241.4714,87.41343,0.0,81.35993,0.1138709,0.0,78.388664,8.330017
29807,21228420.0,0.0,24.517456,18.292969,24.517548,25.571442,23.944672,23.425842,18.059052,18.016876,18.016876,18.010223,0.0,0.031914502,0.031914502,0.050463565,25.0,18.04541,0.0,0.0,1.0784379,1169.8499,2.0030577e-05,0.0,81.43639,22.97804,1.7522147,30.000002,0.114290535,67.5469,241.43745,87.53349,0.0,81.43639,0.11429255,0.0,78.55103,8.330017
29808,21228480.0,0.0,24.523224,18.278564,24.523315,25.570679,23.951904,23.433472,18.060486,18.034668,18.034668,18.029205,0.0,0.031964995,0.031964995,0.050754968,25.0,18.04541,0.0,0.0,1.2239349,1180.0372,2.0216441e-05,0.0,81.48642,23.002287,1.9568384,30.000002,0.11468267,67.26043,241.40411,87.66124,0.0,81.48642,0.11468498,0.0,78.68689,8.330017
29809,21228540.0,0.0,24.52884,18.2641,24.528992,25.569885,23.959198,23.441101,18.132477,18.067474,18.067474,18.061401,0.0,0.03201114,0.03201114,0.051032998,25.0,18.128693,0.0,0.0,1.3623972,1162.4391,1.9810213e-05,0.0,81.51958,23.043785,2.161477,30.000002,0.11505259,66.97393,241.37149,87.79269,0.0,81.51958,0.115055375,0.0,78.80475,8.330017
29810,21228600.0,0.0,24.534393,18.249542,24.534576,25.569061,23.966553,23.448822,18.141632,18.099243,18.099243,18.0932,0.0,0.032052074,0.032052074,0.051294267,25.0,18.128693,0.0,0.0,1.4926728,1172.6222,2.0002968e-05,0.0,81.53433,23.10336,2.3661234,30.000002,0.11539529,66.68743,241.33997,87.92682,0.0,81.53433,0.11539855,0.0,78.902145,8.330017
29811,21228660.0,0.0,24.538696,18.234924,24.53891,25.566162,23.97348,23.456238,18.142822,18.118927,18.118927,18.113953,0.0,0.032090157,0.032090157,0.05152971,25.0,18.128693,0.0,0.0,1.5837818,1181.7373,2.0169991e-05,0.0,81.53168,23.182085,2.5706525,30.000002,0.115706354,66.401085,241.30983,88.06305,0.0,81.53168,0.11571021,0.0,78.97395,8.330017
29812,21228720.0,0.0,24.542603,18.220245,24.542847,25.563232,23.980438,23.463654,18.214111,18.150879,18.150879,18.145416,0.0,0.032127403,0.032127403,0.051727727,25.0,18.212006,0.0,0.0,1.6445209,1162.6613,1.9742252e-05,0.0,81.51101,23.282722,2.7749119,30.000002,0.115978174,66.11512,241.28154,88.200806,0.0,81.51101,0.11598275,0.0,79.01263,8.330017
29813,21228780.0,0.0,24.546234,18.205475,24.546509,25.560394,23.987488,23.47116,18.222961,18.181854,18.181854,18.176483,0.0,0.032162882,0.032162882,0.05189019,25.0,18.212006,0.0,0.0,1.6779684,1171.3872,1.99105e-05,0.0,81.47413,23.40192,2.9789596,30.000002,0.116210744,65.82945,241.25531,88.33814,0.0,81.47413,0.11621621,0.0,79.02128,8.330017
29814,21228840.0,0.0,24.549591,18.190613,24.549927,25.557587,23.994568,23.478699,18.224274,18.201172,18.201172,18.196686,0.0,0.032196403,0.032196403,0.052014165,25.0,18.212006,0.0,0.0,1.6835375,1179.0842,2.0053387e-05,0.0,81.42148,23.538866,3.1827111,30.000002,0.1164007,65.544205,241.23146,88.47361,0.0,81.42148,0.11640725,0.0,78.99905,8.330017
29815,21228900.0,0.0,24.552612,18.17572,24.55304,25.55484,24.001678,23.486267,18.291443,18.232422,18.232422,18.227478,0.0,0.03222747,0.03222747,0.052094582,25.0,18.295319,0.0,0.0,1.6595721,1157.4459,1.9570994e-05,0.0,81.35273,23.693378,3.3860803,30.000002,0.11654194,65.25948,241.2105,88.60533,0.0,81.35273,0.11654981,0.0,78.943634,8.330017
29816,21228960.0,0.0,24.554413,18.160736,24.554932,25.550415,24.008423,23.49356,18.302856,18.262909,18.262909,18.257935,0.0,0.032258082,0.032258082,0.052131195,25.0,18.295319,0.0,0.0,1.5855544,1165.2842,1.9736186e-05,0.0,81.2713,23.86364,3.5891805,30.000002,0.116638176,64.97515,241.1922,88.733345,0.0,81.2713,0.11664772,0.0,78.85662,8.330017
29817,21229020.0,0.0,24.555725,18.14566,24.556366,25.546173,24.015228,23.500885,18.305267,18.282349,18.282349,18.278107,0.0,0.03228915,0.03228915,0.05211206,25.0,18.295319,0.0,0.0,1.4698988,1171.47,1.9857944e-05,0.0,81.17533,24.053154,3.7917275,30.000002,0.1166791,64.69158,241.17722,88.856674,0.0,81.17533,0.116690665,0.0,78.73016,8.330017
29818,21229080.0,0.0,24.55661,18.130524,24.557373,25.542053,24.022003,23.50821,18.308441,18.293457,18.293457,18.290192,0.0,0.032319356,0.032319356,0.05203126,25.0,18.300018,0.0,0.0,1.3094317,1175.1055,1.9927045e-05,0.0,81.06335,24.262548,3.9935358,30.000002,0.11665643,64.40905,241.16614,88.97324,0.0,81.06335,0.11667037,0.0,78.56135,8.330017
29819,21229140.0,0.0,24.557129,18.115295,24.558044,25.538116,24.028809,23.515533,18.308289,18.300354,18.300354,18.297974,0.0,0.032348093,0.032348093,0.051897954,25.0,18.300018,0.0,0.0,1.1135591,1179.7435,2.0021405e-05,0.0,80.93887,24.487177,4.1950336,30.000002,0.11657774,64.12695,241.15863,89.08253,0.0,80.93887,0.11659459,0.0,78.358444,8.330017
29820,21229200.0,0.0,24.55722,18.100006,24.55835,25.534363,24.035553,23.522827,18.307434,18.304108,18.304108,18.30249,0.0,0.032374624,0.032374624,0.051708724,25.0,18.300018,0.0,0.0,0.8821206,1183.5374,2.0100322e-05,0.0,80.80228,24.725826,4.395969,30.000002,0.116438076,63.845646,241.15512,89.18233,0.0,80.80228,0.1164584,0.0,78.12119,8.330017
29821,21229260.0,0.0,24.555267,18.084656,24.55664,25.52832,24.04123,23.529114,18.306213,18.30545,18.30545,18.304413,0.0,0.032401323,0.032401323,0.051453087,25.0,18.300018,0.0,0.0,0.5791503,1186.3816,2.0164838e-05,0.0,80.65352,24.98183,4.5959263,30.000002,0.11623179,63.5657,241.15585,89.27291,0.0,80.65352,0.11625626,0.0,77.84346,8.330017
29822,21229320.0,0.0,24.552643,18.069275,24.55429,25.522583,24.046844,23.53534,18.30487,18.305664,18.305664,18.305084,0.0,0.03242919,0.03242919,0.051120166,25.0,18.300018,0.0,0.0,0.22072469,1188.2194,2.0212628e-05,0.0,80.491615,25.25821,4.7953033,30.000002,0.115949705,63.28657,241.16133,89.3533,0.0,80.491615,0.11597906,0.0,77.5194,8.330017
29823,21229380.0,0.0,24.549683,18.053833,24.551636,25.517181,24.05243,23.541504,18.303436,18.305023,18.305023,18.304749,0.0,0.0324483,0.0324483,0.05072903,25.0,18.300018,0.0,0.0,0.0,1189.0029,2.0242085e-05,0.0,80.31564,25.544634,4.9933577,30.000002,0.11559106,63.009296,241.17221,89.41717,0.0,80.31564,0.11562613,0.0,77.164986,8.330017
29824,21229440.0,0.0,24.548553,18.03836,24.550903,25.512054,24.057983,23.547699,18.302612,18.304138,18.304138,18.304077,0.0,0.032413557,0.032413557,0.050474353,25.0,18.300018,0.0,0.0,0.0,1189.7133,2.0266578e-05,0.0,80.151985,25.747898,5.193566,30.000002,0.115259804,62.729008,241.18578,89.440674,0.0,80.151985,0.1153018,0.0,76.92461,8.330017
29825,21229500.0,0.0,24.548157,18.022858,24.550995,25.50708,24.063568,23.553864,18.302399,18.303436,18.303436,18.303467,0.0,0.03236418,0.03236418,0.050271682,25.0,18.300018,0.0,0.0,0.0,1190.5637,2.0292617e-05,0.0,80.01786,25.887968,5.3942757,30.000002,0.11495003,62.448013,241.20132,89.43389,0.0,80.01786,0.115000285,0.0,76.74694,8.330017
29826,21229560.0,0.0,24.547333,18.007294,24.55072,25.500977,24.068756,23.559723,18.302399,18.302979,18.302979,18.30307,0.0,0.032309566,0.032309566,0.050099738,25.0,18.300018,0.0,0.0,0.0,1191.4795,2.0320045e-05,0.0,79.910675,25.979616,5.5947533,30.000002,0.114658974,62.167347,241.21815,89.40476,0.0,79.910675,0.11471902,0.0,76.612755,8.330017
