,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29827,21229620.0,0.0,24.546692,17.991669,24.55075,25.494995,24.073975,23.565613,18.30249,18.302765,18.302765,18.302826,0.0,0.03225406,0.03225406,0.04995466,25.0,18.300018,0.0,0.0,0.0,1192.5029,2.034883e-05,0.0,79.830505,26.02796,5.7951627,30.000002,0.11439125,61.886776,241.23561,89.35774,0.0,79.830505,0.11446284,0.0,76.51693,8.330017
29828,21229680.0,0.0,24.546143,17.975983,24.550995,25.489166,24.079224,23.571503,18.302643,18.302673,18.302673,18.302704,0.0,0.032201428,0.032201428,0.04983129,25.0,18.300018,0.0,0.0,0.0,1193.6833,2.0379875e-05,0.0,79.77533,26.041063,5.995816,30.000002,0.114148945,61.605858,241.253,89.29827,0.0,79.77533,0.11423414,0.0,76.452324,8.330017
29829,21229740.0,0.0,24.545624,17.960266,24.551392,25.483429,24.084473,23.577393,18.302826,18.302673,18.302673,18.302704,0.0,0.032153167,0.032153167,0.049727455,25.0,18.300018,0.0,0.0,0.0,1195.0323,2.0413483e-05,0.0,79.74297,26.024391,6.195726,30.000002,0.11393262,61.325985,241.26996,89.22978,0.0,79.74297,0.11403372,0.0,76.414665,8.330017
29830,21229800.0,0.0,24.545105,17.944458,24.55194,25.477844,24.089752,23.583313,18.30307,18.302795,18.302795,18.302795,0.0,0.032111157,0.032111157,0.049644373,25.0,18.300018,0.0,0.0,0.0,1196.5867,2.0450268e-05,0.0,79.734695,25.978718,6.3936234,30.000002,0.11374707,61.048923,241.28604,89.15422,0.0,79.734695,0.113866575,0.0,76.40419,8.330017
29831,21229860.0,0.0,24.542908,17.928589,24.550995,25.470032,24.093842,23.588013,18.303223,18.302948,18.302948,18.302917,0.0,0.032075386,0.032075386,0.049576145,25.0,18.300018,0.0,0.0,0.0,1198.1604,2.0488704e-05,0.0,79.74284,25.916506,6.5920987,30.000002,0.11358573,60.77106,241.30096,89.0771,0.0,79.74284,0.11372679,0.0,76.41099,8.330017
29832,21229920.0,0.0,24.540497,17.912659,24.550049,25.462341,24.09793,23.592712,18.303375,18.30307,18.30307,18.30304,0.0,0.03204781,0.03204781,0.049525272,25.0,18.300018,0.0,0.0,0.0,1199.8402,2.0528636e-05,0.0,79.76774,25.840439,6.78975,30.000002,0.113454744,60.49435,241.31404,89.00184,0.0,79.76774,0.11362071,0.0,76.43488,8.330017
29833,21229980.0,0.0,24.537903,17.896637,24.549164,25.454712,24.10202,23.597412,18.303467,18.303192,18.303192,18.303162,0.0,0.032023944,0.032023944,0.049481846,25.0,18.300018,0.0,0.0,0.0,1201.5624,2.0569229e-05,0.0,79.79917,25.760056,6.9866867,30.000002,0.11333485,60.21864,241.3262,88.92847,0.0,79.79917,0.11352957,0.0,76.46534,8.330017
29834,21230040.0,0.0,24.535095,17.880554,24.54831,25.447144,24.10611,23.602112,18.303558,18.303314,18.303314,18.303284,0.0,0.03200717,0.03200717,0.049452063,25.0,18.300018,0.0,0.0,0.0,1203.376,2.0611113e-05,0.0,79.84051,25.675396,7.182541,30.000002,0.11323851,59.944447,241.33641,88.86077,0.0,79.84051,0.1134662,0.0,76.50556,8.330017
29835,21230100.0,0.0,24.53189,17.86438,24.547516,25.439697,24.110199,23.606781,18.30362,18.303375,18.303375,18.303345,0.0,0.03199845,0.03199845,0.049436975,25.0,18.300018,0.0,0.0,0.0,1205.2319,2.0653455e-05,0.0,79.88786,25.59428,7.3765793,30.000002,0.11316781,59.67279,241.34398,88.80397,0.0,79.88786,0.113433026,0.0,76.551506,8.330017
29836,21230160.0,0.0,24.528015,17.848145,24.54602,25.431,24.11383,23.611115,18.30365,18.303467,18.303467,18.303436,0.0,0.03198828,0.03198828,0.04941928,25.0,18.300018,0.0,0.0,0.0,1207.0249,2.0695528e-05,0.0,79.9348,25.51204,7.570766,30.000002,0.1130874,59.40093,241.35196,88.745316,0.0,79.9348,0.11339567,0.0,76.59706,8.330017
29837,21230220.0,0.0,24.52362,17.831787,24.544495,25.422394,24.117462,23.615417,18.303589,18.303497,18.303497,18.303467,0.0,0.03198316,0.03198316,0.049410675,25.0,18.300018,0.0,0.0,0.0,1208.7207,2.073585e-05,0.0,79.98442,25.433844,7.7630825,30.000002,0.11301997,59.131683,241.3582,88.69441,0.0,79.98442,0.11337681,0.0,76.645096,8.330017
29838,21230280.0,0.0,24.518646,17.815369,24.543,25.413849,24.121094,23.61972,18.303497,18.303436,18.303436,18.303436,0.0,0.03198307,0.03198307,0.04941086,25.0,18.300018,0.0,0.0,0.0,1210.275,2.0773441e-05,0.0,80.03281,25.365814,7.952958,30.000002,0.11296469,58.865856,241.36234,88.65479,0.0,80.03281,0.11337633,0.0,76.69173,8.330017
29839,21230340.0,0.0,24.513733,17.798859,24.541504,25.405304,24.124695,23.624023,18.303406,18.303406,18.303406,18.303406,0.0,0.031982057,0.031982057,0.049409438,25.0,18.300018,0.0,0.0,0.0,1211.857,2.0811669e-05,0.0,80.081726,25.295904,8.143028,30.000002,0.11290053,58.59976,241.36678,88.61337,0.0,80.081726,0.11337342,0.0,76.738914,8.330017
29840,21230400.0,0.0,24.508148,17.782227,24.54004,25.39682,24.128296,23.628296,18.303406,18.303375,18.303375,18.303375,0.0,0.031984102,0.031984102,0.049413312,25.0,18.300018,0.0,0.0,0.0,1213.647,2.0850552e-05,0.0,80.128975,25.23353,8.33067,30.000002,0.11283997,58.337063,241.36986,88.5795,0.0,80.128975,0.11338136,0.0,76.78433,8.330017
29841,21230460.0,0.0,24.501434,17.765503,24.537903,25.387146,24.1315,23.632263,18.303497,18.303406,18.303406,18.303375,0.0,0.031987287,0.031987287,0.04941914,25.0,18.300018,0.0,0.0,0.0,1215.5474,2.0891088e-05,0.0,80.17497,25.17502,8.516766,30.000002,0.112776056,58.07653,241.37236,88.54912,0.0,80.17497,0.1133936,0.0,76.82849,8.330017
29842,21230520.0,0.0,24.494202,17.748688,24.535706,25.377502,24.134674,23.6362,18.303497,18.303436,18.303436,18.303406,0.0,0.03199197,0.03199197,0.0494275,25.0,18.300018,0.0,0.0,0.0,1217.3147,2.0931278e-05,0.0,80.21858,25.122631,8.7008915,30.000002,0.11270966,57.818752,241.37402,88.523895,0.0,80.21858,0.113411345,0.0,76.870255,8.330017
29843,21230580.0,0.0,24.48645,17.73175,24.533539,25.36792,24.137848,23.640137,18.303314,18.303375,18.303375,18.303375,0.0,0.031998005,0.031998005,0.04943811,25.0,18.300018,0.0,0.0,0.0,1218.8243,2.0967258e-05,0.0,80.258156,25.07862,8.882674,30.000002,0.112639956,57.56426,241.37476,88.504974,0.0,80.258156,0.11343402,0.0,76.90802,8.330017
29844,21230640.0,0.0,24.477936,17.714722,24.531403,25.358429,24.140991,23.644012,18.303009,18.303192,18.303192,18.303192,0.0,0.032004833,0.032004833,0.049449973,25.0,18.300018,0.0,0.0,0.0,1219.8306,2.0994585e-05,0.0,80.29114,25.045792,9.060774,30.000002,0.11256409,57.314915,241.37456,88.49333,0.0,80.29114,0.1134594,0.0,76.93938,8.330017
29845,21230700.0,0.0,24.469452,17.69757,24.529266,25.348907,24.144135,23.647919,18.302734,18.303009,18.303009,18.30304,0.0,0.032011528,0.032011528,0.049461618,25.0,18.300018,0.0,0.0,0.0,1220.9294,2.1023696e-05,0.0,80.325226,25.011187,9.239164,30.000002,0.11248008,57.06517,241.37448,88.480606,0.0,80.325226,0.113484606,0.0,76.9718,8.330017
29846,21230760.0,0.0,24.459503,17.680298,24.52655,25.338501,24.146912,23.65149,18.302246,18.302734,18.302734,18.302795,0.0,0.03201859,0.03201859,0.04947384,25.0,18.300018,0.0,0.0,0.0,1221.5647,2.1045713e-05,0.0,80.35592,24.981972,9.414479,30.000002,0.1123874,56.819733,241.37395,88.47135,0.0,80.35592,0.11351097,0.0,77.00093,8.330017
29847,21230820.0,0.0,24.448975,17.662933,24.523834,25.328156,24.149658,23.65506,18.301727,18.302338,18.302338,18.302399,0.0,0.032025713,0.032025713,0.049486093,25.0,18.300018,0.0,0.0,0.0,1221.7308,2.1059408e-05,0.0,80.382034,24.959599,9.586932,30.000002,0.11228594,56.578297,241.37297,88.466095,0.0,80.382034,0.11353747,0.0,77.025635,8.330017
29848,21230880.0,0.0,24.437897,17.645416,24.521118,25.31784,24.152405,23.6586,18.301178,18.30191,18.30191,18.302002,0.0,0.032032773,0.032032773,0.049498215,25.0,18.300018,0.0,0.0,0.0,1221.6367,2.106888e-05,0.0,80.406,24.940134,9.757285,30.000002,0.11217489,56.3398,241.37181,88.46246,0.0,80.406,0.11356373,0.0,77.048256,8.330017
29849,21230940.0,0.0,24.426208,17.627777,24.518402,25.307587,24.15512,23.66211,18.30066,18.301453,18.301453,18.301544,0.0,0.032039504,0.032039504,0.049509726,25.0,18.300018,0.0,0.0,0.0,1221.0797,2.1070216e-05,0.0,80.425674,24.926352,9.924581,30.000002,0.11205381,56.10559,241.37038,88.461754,0.0,80.425674,0.11358871,0.0,77.066765,8.330017
29850,21231000.0,0.0,24.413757,17.610016,24.515717,25.297394,24.157837,23.665619,18.30017,18.300964,18.300964,18.301056,0.0,0.032045424,0.032045424,0.049519796,25.0,18.300018,0.0,0.0,0.0,1219.9268,2.106121e-05,0.0,80.44004,24.918818,10.087389,30.000002,0.11192101,55.877655,241.36879,88.463776,0.0,80.44004,0.11361061,0.0,77.08019,8.330017
29851,21231060.0,0.0,24.400848,17.592102,24.512573,25.286499,24.160217,23.668793,18.299683,18.300476,18.300476,18.300598,0.0,0.032051496,0.032051496,0.049530122,25.0,18.300018,0.0,0.0,0.0,1218.8423,2.1053997e-05,0.0,80.4552,24.91032,10.250577,30.000002,0.11178047,55.649193,241.36722,88.46541,0.0,80.4552,0.113633096,0.0,77.09439,8.330017
29852,21231120.0,0.0,24.387024,17.574066,24.50943,25.275696,24.162567,23.671967,18.299103,18.299957,18.299957,18.30008,0.0,0.032056987,0.032056987,0.049539443,25.0,18.300018,0.0,0.0,0.0,1217.1869,2.1037056e-05,0.0,80.46691,24.905537,10.409846,30.000002,0.11162883,55.426216,241.36555,88.46856,0.0,80.46691,0.113653414,0.0,77.10529,8.330017
29853,21231180.0,0.0,24.372528,17.555878,24.506287,25.264954,24.164886,23.67511,18.298615,18.299469,18.299469,18.299591,0.0,0.032061536,0.032061536,0.049547125,25.0,18.300018,0.0,0.0,0.0,1214.9668,2.101014e-05,0.0,80.47473,24.904602,10.564555,30.000002,0.11146638,55.209625,241.36392,88.472916,0.0,80.47473,0.11367018,0.0,77.112495,8.330017
29854,21231240.0,0.0,24.358002,17.537567,24.503174,25.254211,24.167236,23.678253,18.298126,18.29895,18.29895,18.299103,0.0,0.032066233,0.032066233,0.049555067,25.0,18.300018,0.0,0.0,0.0,1212.844,2.098511e-05,0.0,80.48305,24.903124,10.719592,30.000002,0.11129647,54.99257,241.36227,88.47713,0.0,80.48305,0.11368754,0.0,77.12018,8.330017
29855,21231300.0,0.0,24.342651,17.519104,24.500061,25.24353,24.169556,23.681366,18.297577,18.298431,18.298431,18.298584,0.0,0.032070298,0.032070298,0.049561918,25.0,18.300018,0.0,0.0,0.0,1210.1921,2.0950982e-05,0.0,80.48884,24.903847,10.870702,30.000002,0.1111167,54.78102,241.36067,88.48192,0.0,80.48884,0.11370251,0.0,77.125465,8.330017
29856,21231360.0,0.0,24.326569,17.500488,24.496552,25.2323,24.17157,23.684296,18.297058,18.297913,18.297913,18.298065,0.0,0.03207406,0.03207406,0.049568243,25.0,18.300018,0.0,0.0,0.0,1207.2927,2.091294e-05,0.0,80.49353,24.90541,11.019792,30.000002,0.110928625,54.57229,241.35909,88.48687,0.0,80.49353,0.11371637,0.0,77.129715,8.330017
29857,21231420.0,0.0,24.309967,17.48172,24.493073,25.2211,24.173553,23.687164,18.296509,18.297394,18.297394,18.297516,0.0,0.032077353,0.032077353,0.04957377,25.0,18.300018,0.0,0.0,0.0,1204.048,2.0868898e-05,0.0,80.496704,24.908127,11.166127,30.000002,0.11073245,54.367424,241.35754,88.49199,0.0,80.496704,0.113728486,0.0,77.13254,8.330017
29858,21231480.0,0.0,24.293,17.4628,24.489594,25.209991,24.175568,23.690063,18.296082,18.296906,18.296906,18.297028,0.0,0.032080047,0.032080047,0.04957827,25.0,18.300018,0.0,0.0,0.0,1200.4601,2.0818681e-05,0.0,80.49822,24.91202,11.309336,30.000002,0.11052909,54.16693,241.35611,88.49713,0.0,80.49822,0.11373837,0.0,77.133804,8.330017
29859,21231540.0,0.0,24.275574,17.443695,24.486176,25.199005,24.17752,23.692902,18.295715,18.296478,18.296478,18.2966,0.0,0.03208199,0.03208199,0.049581498,25.0,18.300018,0.0,0.0,0.0,1196.4738,2.0761414e-05,0.0,80.498146,24.916655,11.448105,30.000002,0.11031962,53.972656,241.35484,88.50191,0.0,80.498146,0.11374549,0.0,77.133575,8.330017
29860,21231600.0,0.0,24.258148,17.424438,24.482727,25.187988,24.179504,23.69577,18.29538,18.296051,18.296051,18.296173,0.0,0.032084055,0.032084055,0.049584933,25.0,18.300018,0.0,0.0,0.0,1192.5808,2.0705927e-05,0.0,80.498276,24.921154,11.587308,30.000002,0.110103995,53.77777,241.35353,88.50673,0.0,80.498276,0.11375305,0.0,77.133545,8.330017
29861,21231660.0,0.0,24.239807,17.40503,24.478973,25.176483,24.181213,23.698425,18.294922,18.295624,18.295624,18.295746,0.0,0.032085773,0.032085773,0.049587786,25.0,18.300018,0.0,0.0,0.0,1188.3075,2.0644198e-05,0.0,80.49762,24.925812,11.723554,30.000002,0.109882526,53.587025,241.35231,88.51127,0.0,80.49762,0.11375935,0.0,77.13278,8.330017
29862,21231720.0,0.0,24.221222,17.385437,24.47519,25.16504,24.182892,23.70105,18.294556,18.295227,18.295227,18.29535,0.0,0.03208706,0.03208706,0.049589902,25.0,18.300018,0.0,0.0,0.0,1183.7582,2.0577352e-05,0.0,80.4962,24.930653,11.856851,30.000002,0.10965678,53.40041,241.3512,88.51546,0.0,80.4962,0.11376404,0.0,77.13131,8.330017
29863,21231780.0,0.0,24.202362,17.365692,24.471466,25.153656,24.18457,23.703674,18.29419,18.29483,18.29483,18.294952,0.0,0.03208817,0.03208817,0.049591724,25.0,18.300018,0.0,0.0,0.0,1179.0684,2.0508136e-05,0.0,80.49448,24.935404,11.988367,30.000002,0.10942648,53.216286,241.35014,88.519394,0.0,80.49448,0.11376808,0.0,77.12956,8.330017
29864,21231840.0,0.0,24.18335,17.345734,24.467743,25.142334,24.186249,23.706299,18.293915,18.294495,18.294495,18.294586,0.0,0.032088935,0.032088935,0.04959297,25.0,18.300018,0.0,0.0,0.0,1174.1597,2.0434869e-05,0.0,80.49231,24.940044,12.117036,30.000002,0.10919342,53.03615,241.34918,88.5229,0.0,80.49231,0.11377086,0.0,77.1274,8.330017
29865,21231900.0,0.0,24.164154,17.325623,24.46405,25.131134,24.187897,23.708893,18.293701,18.29422,18.29422,18.294312,0.0,0.032089345,0.032089345,0.049593613,25.0,18.300018,0.0,0.0,0.0,1169.024,2.035744e-05,0.0,80.48985,24.94422,12.241758,30.000002,0.10895962,52.86154,241.34836,88.52576,0.0,80.48985,0.11377231,0.0,77.12501,8.330017
29866,21231960.0,0.0,24.144653,17.305328,24.460052,25.119476,24.189331,23.711304,18.293488,18.293945,18.293945,18.294006,0.0,0.032089807,0.032089807,0.049594346,25.0,18.300018,0.0,0.0,0.0,1163.9413,2.0281304e-05,0.0,80.48742,24.948446,12.3669195,30.000002,0.108721174,52.686317,241.3475,88.528694,0.0,80.48742,0.11377397,0.0,77.12262,8.330017
29867,21232020.0,0.0,24.124847,17.284851,24.456085,25.10788,24.190765,23.713715,18.293213,18.29367,18.29367,18.293732,0.0,0.03209006,0.03209006,0.049594734,25.0,18.300018,0.0,0.0,0.0,1158.5756,2.0200054e-05,0.0,80.484856,24.95225,12.489134,30.000002,0.108481675,52.515213,241.34674,88.53116,0.0,80.484856,0.11377486,0.0,77.120125,8.330017
29868,21232080.0,0.0,24.105011,17.26416,24.452148,25.096375,24.19217,23.716095,18.293,18.293427,18.293427,18.293518,0.0,0.03209012,0.03209012,0.049594797,25.0,18.300018,0.0,0.0,0.0,1153.0708,2.0116076e-05,0.0,80.48231,24.95552,12.6079855,30.000002,0.10824318,52.348824,241.34607,88.53311,0.0,80.48231,0.113775045,0.0,77.11766,8.330017
29869,21232140.0,0.0,24.085114,17.243286,24.448212,25.08487,24.193573,23.718506,18.292847,18.293213,18.293213,18.293274,0.0,0.032090183,0.032090183,0.04959487,25.0,18.300018,0.0,0.0,0.0,1147.621,2.0033132e-05,0.0,80.479744,24.958818,12.726964,30.000002,0.108001165,52.18225,241.34538,88.53509,0.0,80.479744,0.11377525,0.0,77.11517,8.330017
29870,21232200.0,0.0,24.065094,17.222229,24.444305,25.073456,24.194977,23.720886,18.292664,18.293,18.293,18.29306,0.0,0.032090135,0.032090135,0.04959476,25.0,18.300018,0.0,0.0,0.0,1141.9651,1.9946361e-05,0.0,80.47723,24.961664,12.843288,30.000002,0.107759826,52.019398,241.34477,88.53668,0.0,80.47723,0.11377503,0.0,77.112755,8.330017
29871,21232260.0,0.0,24.044495,17.200958,24.43988,25.061005,24.196167,23.723145,18.292603,18.292847,18.292847,18.292877,0.0,0.032090034,0.032090034,0.049594566,25.0,18.300018,0.0,0.0,0.0,1136.531,1.9860925e-05,0.0,80.47475,24.96429,12.958315,30.000002,0.10751771,51.85836,241.34418,88.53809,0.0,80.47475,0.11377464,0.0,77.11037,8.330017
29872,21232320.0,0.0,24.023804,17.179504,24.435425,25.048615,24.197327,23.725372,18.292725,18.292755,18.292755,18.292816,0.0,0.03208988,0.03208988,0.049594276,25.0,18.300018,0.0,0.0,0.0,1131.2188,1.9778174e-05,0.0,80.47236,24.966616,13.071516,30.000002,0.10727615,51.699875,241.34361,88.53927,0.0,80.47236,0.11377404,0.0,77.10807,8.330017
29873,21232380.0,0.0,24.003204,17.157806,24.43103,25.036285,24.198517,23.7276,18.292816,18.292786,18.292786,18.292816,0.0,0.032089666,0.032089666,0.0495939,25.0,18.300018,0.0,0.0,0.0,1125.9713,1.9696996e-05,0.0,80.4701,24.968582,13.182465,30.000002,0.107036576,51.54455,241.34311,88.54018,0.0,80.4701,0.11377324,0.0,77.10591,8.330017
29874,21232440.0,0.0,23.982788,17.135925,24.426666,25.024109,24.199677,23.729828,18.292847,18.292816,18.292816,18.292816,0.0,0.03208942,0.03208942,0.04959347,25.0,18.300018,0.0,0.0,0.0,1120.72,1.9615589e-05,0.0,80.46809,24.970089,13.290281,30.000002,0.1068013,51.393604,241.34264,88.54078,0.0,80.46809,0.11377231,0.0,77.10399,8.330017
29875,21232500.0,0.0,23.96228,17.11383,24.422302,25.011932,24.200836,23.732056,18.292908,18.292847,18.292847,18.292847,0.0,0.032089178,0.032089178,0.049593035,25.0,18.300018,0.0,0.0,0.0,1115.5186,1.9535133e-05,0.0,80.466034,24.971663,13.39851,30.000002,0.10656343,51.242085,241.34215,88.54143,0.0,80.466034,0.113771394,0.0,77.10202,8.330017
29876,21232560.0,0.0,23.941467,17.091522,24.417694,24.999268,24.201813,23.734192,18.292847,18.292847,18.292847,18.292877,0.0,0.032088917,0.032088917,0.049592588,25.0,18.300018,0.0,0.0,0.0,1110.1919,1.9452524e-05,0.0,80.4641,24.97299,13.505073,30.000002,0.10632742,51.0929,241.34169,88.541916,0.0,80.4641,0.113770425,0.0,77.10019,8.330017
29877,21232620.0,0.0,23.920776,17.06897,24.413086,24.986725,24.20279,23.736298,18.292786,18.292847,18.292847,18.292847,0.0,0.032088652,0.032088652,0.049592134,25.0,18.300018,0.0,0.0,0.0,1104.8485,1.9369347e-05,0.0,80.46235,24.974062,13.609619,30.000002,0.1060945,50.946533,241.34126,88.54225,0.0,80.46235,0.11376944,0.0,77.09851,8.330017
29878,21232680.0,0.0,23.900085,17.046204,24.408508,24.974213,24.203735,23.738403,18.292755,18.292816,18.292816,18.292816,0.0,0.032088384,0.032088384,0.04959167,25.0,18.300018,0.0,0.0,0.0,1099.4957,1.9285913e-05,0.0,80.46068,24.975025,13.713166,30.000002,0.10586274,50.80157,241.34084,88.54252,0.0,80.46068,0.11376845,0.0,77.096924,8.330017
29879,21232740.0,0.0,23.879578,17.023224,24.40393,24.961792,24.204681,23.740509,18.292725,18.292786,18.292786,18.292786,0.0,0.032088127,0.032088127,0.049591225,25.0,18.300018,0.0,0.0,0.0,1094.1383,1.9202149e-05,0.0,80.459175,24.975788,13.814789,30.000002,0.10563449,50.659294,241.34042,88.54268,0.0,80.459175,0.11376748,0.0,77.09548,8.330017
29880,21232800.0,0.0,23.859314,17.0,24.399445,24.949493,24.205627,23.742615,18.292725,18.292755,18.292755,18.292755,0.0,0.03208789,0.03208789,0.049590822,25.0,18.300018,0.0,0.0,0.0,1088.7921,1.9118306e-05,0.0,80.45788,24.97634,13.913751,30.000002,0.105411895,50.52075,241.34003,88.54275,0.0,80.45788,0.113766596,0.0,77.09425,8.330017
29881,21232860.0,2.0,23.849457,16.976532,24.439178,24.92691,24.199951,23.738861,18.335571,18.298248,18.29773,18.298157,0.0,0.032870904,0.0302355,0.05994959,35.666668,18.300018,18.712618,9.943851,32.586655,1130.0248,1.9696019e-05,0.0,87.35441,18.297935,13.979854,30.000002,0.11322639,50.428207,240.9869,87.28216,0.0,85.02065,0.12303408,0.0,88.088715,8.330017
29882,21232920.0,2.0,23.820404,16.952759,24.447784,24.897552,24.193512,23.73581,18.370392,18.32428,18.32138,18.325928,0.0,0.035224404,0.030301008,0.06737829,46.333332,18.300018,27.28353,13.953561,48.086624,1190.2203,2.072023e-05,0.0,95.97177,14.684149,13.952777,30.000002,0.12170532,50.466114,240.3769,87.87637,0.0,91.28305,0.13290133,0.0,98.38814,8.330017
29883,21232980.0,2.0,23.767853,16.928741,24.403076,24.866272,24.185059,23.731445,18.386993,18.352692,18.34851,18.354004,0.0,0.03823629,0.03509563,0.06830284,57.0,18.300018,35.76042,17.915352,63.259975,1250.771,2.1821226e-05,0.0,99.769714,15.007556,13.812677,30.000002,0.12956795,50.66225,239.67183,90.51223,0.0,96.887856,0.1416737,0.0,99.93348,8.330017
29884,21233040.0,6.0,23.724884,16.904419,24.368622,24.833984,24.175446,23.724274,18.39569,18.373657,18.371124,18.374329,0.0,0.040134102,0.039762806,0.07136739,67.666664,18.300018,44.130333,21.787848,78.09254,1315.5531,2.2975695e-05,0.0,99.99016,16.678123,13.678244,30.000002,0.138141,50.850456,238.97308,94.228035,0.0,99.670044,0.15126787,0.0,99.997116,8.330017
29885,21233100.0,6.0,23.685883,16.879852,24.345245,24.799316,24.16452,23.715271,18.40094,18.388123,18.386932,18.388397,0.0,0.04287873,0.04286744,0.076233275,78.333336,18.300018,52.388798,25.563599,92.58085,1383.2358,2.416296e-05,0.0,99.99956,19.05182,13.570961,30.000002,0.14759295,51.000656,238.47911,98.744576,0.0,99.99047,0.16198532,0.0,99.99988,8.330017
29886,21233160.0,6.0,23.653473,16.855011,24.321411,24.761719,24.151947,23.704773,18.410309,18.399292,18.398773,18.399414,0.0,0.046059567,0.046058882,0.081887715,89.0,18.300018,60.509956,29.22376,100.0,1458.943,2.5480595e-05,0.0,99.999985,21.9605,13.419782,30.000002,0.15835814,51.212303,238.52716,104.03863,0.0,99.999466,0.1740124,0.0,99.99999,8.330017
29887,21233220.0,6.0,23.6203,16.829926,24.294891,24.720367,24.13736,23.692505,18.299744,18.357971,18.357758,18.358032,1.0,0.049553465,0.049553446,0.088099375,99.666664,18.1333,68.478035,32.754795,100.0,1613.1536,2.844642e-05,0.0,100.0,25.392637,13.261637,30.000002,0.1702091,51.43371,239.70723,110.09725,0.0,99.999985,0.18721363,0.0,100.0,8.330017
29888,21233280.0,6.0,23.586548,16.804596,24.265076,24.67456,24.12033,23.67807,18.287384,18.317657,18.317566,18.317688,1.0,0.05333707,0.05333707,0.09482612,110.333336,18.1333,76.265434,36.13238,100.0,1708.5161,3.0122028e-05,0.0,100.0,29.390688,13.0977955,30.000002,0.18309264,51.663082,243.01646,116.96252,0.0,100.0,0.20150878,0.0,100.0,8.330017
29889,21233340.0,6.0,22.715698,16.779022,24.232452,24.624298,24.100922,23.66156,18.286438,18.299042,18.299011,18.299072,1.0,0.057112254,0.057112254,0.10153788,121.0,18.1333,83.84615,39.3338,100.0,1775.699,3.186419e-05,0.0,100.0,35.667004,25.436106,52.258266,0.13079047,34.38945,250.01369,125.60296,0.0,100.0,0.21595007,0.0,100.0,8.330017
29890,21233400.0,5.0,16.753998,16.753204,24.192993,24.56607,24.077026,23.64096,16.56189,17.428162,17.428162,17.428162,1.0,0.06099779,0.06099779,0.10844584,131.66667,17.966614,91.17143,42.31429,100.0,167.19325,5.0168605e-06,0.0,100.0,41.229618,50.0,96.0,1.5372467e-06,-2.8581396e-06,259.98798,133.94728,0.0,100.0,0.2304528,0.0,100.0,8.330017
29891,21233460.0,5.0,16.944458,16.727173,24.143158,24.493896,24.044952,23.612488,16.757904,16.900085,16.900085,16.900085,1.0,0.06493746,0.06493746,0.11545003,142.33333,17.966614,98.13203,44.968243,100.0,11.029699,9.54197e-21,0.0,100.0,50.23672,43.7431,96.0,0.00889351,8.759658,272.57254,145.13013,0.0,100.0,0.24534045,0.0,100.0,8.330017
29892,21233520.0,5.0,17.616089,16.700897,24.089874,24.41446,24.008667,23.580475,17.560822,17.106415,17.104187,17.106415,1.0,0.06975983,0.068544544,0.12402357,153.0,17.966614,100.0,47.2802,100.0,54.33182,9.54197e-21,0.0,100.0,56.80793,42.072376,96.0,0.031070536,11.098673,287.61926,155.45459,0.0,99.39599,0.26234636,0.0,100.0,8.330017
29893,21233580.0,5.0,18.087372,16.674438,24.038086,24.333984,23.97168,23.549255,17.308472,17.303558,17.30194,17.303558,2.0,0.07503418,0.071210556,0.13340065,163.66667,17.63321,100.0,49.283947,100.0,68.5591,9.54197e-21,0.0,100.0,63.831398,40.843616,96.0,0.05364809,12.818934,305.06155,166.47812,0.0,98.21938,0.27966255,0.0,100.0,8.330017
29894,21233640.0,5.0,17.762604,16.647736,23.984253,24.249268,23.93219,23.517761,17.498993,17.46695,17.460754,17.46695,2.0,0.08040798,0.07295833,0.14295453,174.33333,17.63321,100.0,50.971134,100.0,13.769062,9.54197e-21,0.0,100.0,73.07799,41.576035,96.0,0.045613274,11.793552,326.61874,179.31749,0.0,96.729065,0.29633662,0.0,100.0,8.330017
29895,21233700.0,5.0,17.677887,16.62085,23.927704,24.160553,23.890259,23.48645,17.577667,17.562744,17.55603,17.562744,2.0,0.08607031,0.07426497,0.1530214,185.0,17.63321,100.0,52.34589,100.0,3.3496118,9.54197e-21,0.0,100.0,82.77031,41.771057,96.0,0.045607135,11.520518,354.19434,192.98495,0.0,95.09999,0.3133748,0.0,100.0,8.330017
29896,21233760.0,3.0,17.533783,16.59378,23.868347,24.068817,23.845825,23.455505,17.275543,17.341248,17.363617,17.341248,2.0,0.09179994,0.07520604,0.16320789,195.66667,17.299805,100.0,53.41535,100.0,47.083305,9.54197e-21,0.0,100.0,93.35019,42.200825,96.0,0.04083928,10.918844,389.4207,207.68954,0.0,93.46136,0.33024424,0.0,100.0,8.330017
29897,21233820.0,3.0,17.3367,16.566498,23.802246,23.968567,23.796295,23.423187,17.303345,17.29535,17.306915,17.29535,2.0,0.09759149,0.07575037,0.1735045,206.33333,17.299805,100.0,54.153484,100.0,16.251112,9.54197e-21,0.0,100.0,104.611275,42.60267,96.0,0.035997882,10.356262,432.24487,223.26955,0.0,91.796844,0.3468717,0.0,100.0,8.330017
29898,21233880.0,3.0,17.273102,16.539032,23.730957,23.862305,23.74295,23.390625,17.30597,17.296204,17.299957,17.296204,2.0,0.10346371,0.07602303,0.1839445,217.0,17.299805,100.0,54.563797,100.0,1.9168214,9.54197e-21,0.0,100.0,116.18411,42.693024,96.0,0.036745045,10.229769,481.9309,239.51337,0.0,90.14522,0.3634672,0.0,100.0,8.330017
29899,21233940.0,3.0,17.036652,16.511383,23.652618,23.74878,23.684998,23.357422,16.964355,17.030579,17.078766,17.030579,2.0,0.10878406,0.0767676,0.1934032,227.66667,16.9664,100.0,54.641056,100.0,19.787935,9.54197e-21,0.0,99.436424,130.09152,43.323338,96.0,0.026806328,9.347326,534.0094,257.79276,0.0,88.47412,0.378994,0.0,99.43639,8.330017
29900,21234000.0,3.0,16.941559,16.483582,23.566284,23.628021,23.622345,23.322021,16.968292,16.972504,16.993256,16.972504,2.0,0.11224355,0.078541964,0.1995538,238.33333,16.9664,100.0,54.352528,100.0,1.7186606,9.54197e-21,0.0,96.47142,151.8295,43.494102,96.0,0.024997016,9.108256,582.28296,281.7214,0.0,85.70045,0.3903907,0.0,96.471405,8.330017
29901,21234060.0,3.0,16.950104,16.455597,23.481567,23.510529,23.560608,23.286865,16.961823,16.967438,16.975464,16.967438,2.0,0.11408326,0.07932779,0.2028246,249.0,16.9664,100.0,53.712673,100.0,-0.012091418,9.54197e-21,0.0,92.48196,181.00635,43.376568,96.0,0.027800996,9.272803,621.10895,310.15256,0.0,82.0823,0.3963003,0.0,92.48196,8.330017
29902,21234120.0,2.0,16.613281,16.42746,23.39618,23.392395,23.497772,23.25122,16.61325,16.731476,16.781555,16.731476,2.0,0.113731645,0.078377955,0.20219947,249.33333,16.632996,100.0,52.71386,100.0,-10.07556,9.54197e-21,0.0,88.51979,213.19212,44.524235,96.0,0.010609717,7.66607,638.1479,337.3824,0.0,78.38621,0.39436883,0.0,88.51978,8.330017
29903,21234180.0,2.0,16.620026,16.39917,23.310028,23.27362,23.433838,23.215271,16.61444,16.636475,16.663483,16.636505,2.0,0.11238842,0.076367065,0.199255,249.66667,16.632996,100.0,51.35339,99.13968,0.8651781,9.54197e-21,0.0,85.48967,240.63826,44.33165,96.0,0.012378769,7.9356923,637.3807,357.67105,0.0,75.36436,0.3880595,0.0,85.41177,8.330017
29904,21234240.0,2.0,16.615295,16.370728,23.22699,23.159454,23.371216,23.180573,16.616028,16.624268,16.634888,16.62436,2.0,0.11088551,0.073973745,0.19405459,250.0,16.632996,100.0,49.651306,96.82409,0.11104342,9.54197e-21,0.0,83.26358,262.32764,44.18898,96.0,0.01350899,8.135429,624.2918,370.86346,0.0,72.951546,0.37895012,0.0,82.836494,8.330017
29905,21234300.0,0.0,16.345825,16.342133,23.1474,23.050232,23.309418,23.147095,16.419739,16.501251,16.533417,16.503326,2.0,0.10947833,0.07150251,0.18777898,246.0,16.299591,99.653915,47.62002,93.44271,-15.636931,9.54197e-21,0.0,81.60073,275.0955,47.70756,96.0,0.00017087927,3.2094169,603.0337,375.4995,0.0,70.97978,0.3687821,0.0,80.65253,8.330017
29906,21234360.0,0.0,16.31662,16.313416,23.075104,22.95166,23.251404,23.115692,16.348633,16.38678,16.417816,16.389374,2.0,0.107702695,0.06891877,0.1804851,242.0,16.299591,98.54442,45.286247,89.13014,-5.4184527,9.54197e-21,0.0,80.460014,283.3541,47.796146,96.0,0.00014037163,3.0853984,575.08386,375.2488,0.0,69.49777,0.35711834,0.0,78.924255,8.330017
29907,21234420.0,0.0,16.28778,16.284546,23.006866,22.858795,23.194458,23.085632,16.313507,16.333832,16.353516,16.335938,2.0,0.10589798,0.066433676,0.17260005,238.0,16.299591,96.87024,42.658188,83.915886,-3.7300673,9.54197e-21,0.0,79.58345,287.55228,47.763,96.0,0.00013763666,3.1318004,544.8912,371.23807,0.0,68.27177,0.34493738,0.0,77.35964,8.330017
29908,21234480.0,0.0,16.256226,16.255585,22.94336,22.772491,23.138885,23.056976,16.26477,16.292786,16.308685,16.29541,1.0,0.10408508,0.06409291,0.16423514,234.0,16.132904,94.625374,39.739082,77.83806,7.7205825,5.974124e-07,0.0,78.73128,289.13113,49.999905,96.0,3.2022515e-06,0.00013235922,514.39374,364.8721,0.0,67.10245,0.3324174,0.0,75.72325,8.330017
29909,21234540.0,0.0,16.227173,16.226501,22.884827,22.692963,23.0849,23.029907,16.194214,16.228485,16.249084,16.233429,1.0,0.10193859,0.061616637,0.15495536,230.0,16.132904,91.86547,36.56644,71.02514,22.050327,8.6907784e-07,0.0,77.934494,290.59274,49.999996,96.0,2.9395485e-06,2.615147e-06,481.47458,357.51297,0.0,65.98917,0.3185127,0.0,74.04273,8.330017
29910,21234600.0,0.0,16.197998,16.197296,22.83139,22.6203,23.03247,23.004364,16.151855,16.17395,16.193695,16.179413,1.0,0.09955684,0.05909493,0.14499526,226.0,16.132904,88.59414,33.148148,63.5271,24.127502,8.2075854e-07,0.0,77.10985,291.37033,50.0,96.0,2.6716762e-06,-2.6488826e-07,448.08286,349.00275,0.0,64.867004,0.30364826,0.0,72.2301,8.330017
29911,21234660.0,0.0,16.168701,16.167969,22.785645,22.557648,22.98471,22.980927,16.001953,16.062927,16.100708,16.077759,1.0,0.09688892,0.05647139,0.134355,222.0,15.966217,84.868256,29.506021,55.451954,67.04756,2.1560531e-06,0.0,76.225006,291.75217,50.0,96.0,2.3987525e-06,-5.0473597e-12,415.79587,339.5123,0.0,63.696068,0.28771564,0.0,70.24393,8.330017
29912,21234720.0,0.0,16.139343,16.13858,22.745117,22.502075,22.938446,22.958954,15.968079,15.993011,16.023712,16.005371,1.0,0.09391929,0.053731624,0.123104915,218.0,15.966217,80.68672,25.651226,46.855293,63.064037,1.9679317e-06,0.0,75.27345,291.71506,50.0,96.0,2.1243638e-06,-5.391235e-14,385.93167,329.06943,0.0,62.46535,0.2707553,0.0,68.06459,8.330017
29913,21234780.0,0.0,16.109894,16.10907,22.710602,22.45456,22.894531,22.938751,15.950134,15.962067,15.981659,15.970428,1.0,0.0906386,0.050866365,0.11133288,214.0,15.966217,76.07707,21.603222,37.823376,54.55874,1.6680592e-06,0.0,74.25231,291.16174,50.0,96.0,1.8525503e-06,-1.7651316e-14,359.3287,317.67517,0.0,61.166615,0.25283647,0.0,65.67027,8.330017
29914,21234840.0,0.0,16.080383,16.079498,22.682617,22.415771,22.853516,22.920624,16.01233,15.987732,15.985596,15.983154,0.0,0.08705744,0.04789347,0.099169165,210.0,16.0495,71.071495,17.384096,28.446981,23.147074,6.8088264e-07,0.0,73.16699,289.89838,50.0,96.0,1.588439e-06,1.5105858e-18,336.55652,305.3346,0.0,59.796024,0.23411675,0.0,63.0407,8.330017
29915,21234900.0,0.0,16.050781,16.049805,22.661469,22.386139,22.815948,22.904816,16.017426,16.009186,16.00177,16.002258,0.0,0.083199814,0.044828083,0.08678893,206.0,16.0495,65.707436,13.018307,18.820267,12.305624,3.385065e-07,0.0,72.02437,287.73535,50.0,96.0,1.3373029e-06,3.9892817e-21,317.5653,292.1117,0.0,58.3434,0.21481104,0.0,60.147232,8.330017
29916,21234960.0,0.0,16.021118,16.02008,22.648407,22.367188,22.783966,22.891876,16.023651,16.017822,16.011139,16.011719,0.0,0.07909939,0.041681223,0.074504696,202.0,16.0495,60.052658,8.538343,9.059924,3.1463165,7.9234304e-08,0.0,70.83715,284.3877,50.0,96.0,1.105192e-06,-2.890768e-23,301.65866,278.1212,0.0,56.807392,0.19527842,0.0,56.921642,8.330017
29917,21235020.0,0.0,15.992004,15.990265,22.641754,22.357178,22.755585,22.881409,16.024933,16.022552,16.016998,16.017029,0.0,0.07478007,0.03846617,0.062452033,198.0,16.132812,54.11859,3.9607828,0.0,-2.0538008,9.54197e-21,0.0,69.616905,279.96423,48.256474,96.0,1.6785363e-05,2.4409413,288.29364,263.6119,0.0,55.187477,0.17568703,0.0,53.26592,8.330017
29918,21235080.0,0.0,15.965424,15.960388,22.631195,22.353638,22.730621,22.87326,16.006653,16.012482,16.011414,16.011444,0.0,0.06989651,0.03498402,0.055915557,194.0,16.132812,47.963943,0.0,0.0,-2.8755374,9.54197e-21,0.0,68.48814,268.56818,46.932938,96.0,9.8973345e-05,4.2938876,277.23538,248.20943,0.0,53.569073,0.16076829,0.0,51.316216,8.330017
29919,21235140.0,0.0,15.958649,15.930481,22.620178,22.353088,22.70929,22.867096,15.984558,15.993225,15.996765,15.997314,0.0,0.065104574,0.033180494,0.05266637,190.0,16.132812,41.61408,0.0,0.0,-1.9852893,9.54197e-21,0.0,67.49945,253.87868,45.35049,96.0,0.0006562813,6.5093145,268.627,234.2989,0.0,53.03104,0.15092282,0.0,50.673992,8.330017
29920,21235200.0,0.0,16.296722,15.900482,22.611115,22.354248,22.691406,22.861786,16.009491,15.98645,15.986877,15.987152,0.0,0.06044568,0.032300103,0.05066311,186.0,16.216095,35.10243,0.0,0.0,17.067616,9.54197e-21,0.0,66.441986,240.33089,42.45799,96.0,0.008818802,10.558815,261.93732,222.58176,0.0,53.037556,0.14338377,0.0,50.512863,8.330017
29921,21235260.0,0.0,16.335205,15.870483,22.603546,22.3555,22.678131,22.856995,16.145111,16.048523,16.022919,16.01831,0.0,0.055825148,0.031805545,0.04949676,182.0,16.216095,28.481606,0.0,0.0,15.360234,9.54197e-21,0.0,65.219894,228.48042,42.265575,96.0,0.009223419,10.828192,256.70468,212.66098,0.0,53.229313,0.13710599,0.0,50.610657,8.330017
29922,21235320.0,0.0,16.132599,15.840424,22.597656,22.357666,22.668732,22.852722,16.224365,16.141663,16.096497,16.08554,0.0,0.051229183,0.03154328,0.04885935,178.0,16.216095,21.78621,0.0,0.0,-4.3018465,9.54197e-21,0.0,63.822575,218.31294,42.86965,96.0,0.005577148,9.982487,252.56134,204.20122,0.0,53.522648,0.1316133,0.0,50.851677,8.330017
29923,21235380.0,0.0,16.403473,15.810333,22.593384,22.360474,22.663055,22.848785,16.25824,16.195862,16.154846,16.141785,0.0,0.046652015,0.031429168,0.048559204,174.0,16.299408,15.051651,0.0,0.0,9.663859,9.54197e-21,0.0,62.2195,209.70232,41.738,96.0,0.010974244,11.566804,249.22,196.94145,0.0,53.85438,0.12662452,0.0,51.153355,8.330017
29924,21235440.0,0.0,16.245667,15.780212,22.590424,22.363678,22.660797,22.845093,16.307861,16.246674,16.211517,16.197205,0.0,0.042099904,0.031384,0.04842252,170.0,16.299408,8.312609,0.0,0.0,-2.2423546,9.54197e-21,0.0,60.41402,202.18752,42.111588,96.0,0.00819699,11.043778,246.48721,190.47783,0.0,54.19763,0.12189248,0.0,51.478504,8.330017
29925,21235500.0,0.0,16.20877,15.750061,22.588593,22.367188,22.661865,22.841583,16.292206,16.27414,16.249786,16.237,0.0,0.03763016,0.03138392,0.04839048,166.0,16.299408,1.6006496,0.0,0.0,-5.2030425,9.54197e-21,0.0,58.376606,195.55412,42.053703,96.0,0.0079327505,11.124818,244.36557,184.66606,0.0,54.5356,0.11739216,0.0,51.805187,8.330017
29926,21235560.0,0.0,16.666992,15.71994,22.58722,22.368805,22.665436,22.83783,16.325378,16.281616,16.267029,16.256989,0.0,0.03434413,0.03133066,0.048269883,162.0,16.38272,0.0,0.0,0.0,19.558998,9.54197e-21,0.0,56.810234,188.59348,40.607563,96.0,0.015561513,13.149412,242.78207,179.25575,0.0,54.86732,0.113928884,0.0,52.13003,8.330017
29927,21235620.0,0.0,16.297882,15.689789,22.5878,22.370758,22.670502,22.83432,16.42868,16.328247,16.3172,16.30487,0.0,0.03309692,0.031236157,0.048086863,158.0,16.38272,0.0,0.0,0.0,-3.8473616,9.54197e-21,0.0,56.4941,180.67038,41.607006,96.0,0.009537348,11.750195,241.69792,174.32736,0.0,55.270546,0.11240509,0.0,52.532135,8.330017
29928,21235680.0,0.0,16.161072,15.659637,22.58902,22.373016,22.676422,22.831024,16.39975,16.368835,16.361237,16.348999,0.0,0.032346487,0.031202197,0.048020974,154.0,16.38272,0.0,0.0,0.0,-13.593438,9.54197e-21,0.0,56.45659,173.36136,41.850643,96.0,0.008181598,11.4091,240.91936,170.0549,0.0,55.695587,0.11155576,0.0,52.95678,8.330017
29929,21235740.0,0.0,16.789978,15.629486,22.590607,22.375397,22.68274,22.82779,16.38736,16.369507,16.365173,16.357025,0.0,0.031918816,0.031208763,0.0480314,150.0,16.466003,0.0,0.0,0.0,20.627993,9.54197e-21,0.0,56.58637,166.74438,39.973816,96.0,0.018580148,14.036657,240.34341,166.35388,0.0,56.111473,0.11114644,0.0,53.371925,8.330017
29930,21235800.0,0.0,16.496582,15.599335,22.592407,22.377869,22.689331,22.824615,16.501678,16.402832,16.399872,16.39032,0.0,0.031649824,0.031209998,0.048032437,146.0,16.466003,0.0,0.0,0.0,3.585035,9.54197e-21,0.0,56.819164,160.66382,40.80572,96.0,0.013733044,12.871991,239.90755,162.99709,0.0,56.524174,0.11088072,0.0,53.78416,8.330017
29931,21235860.0,0.0,16.185333,15.569214,22.593292,22.378601,22.694977,22.821228,16.510132,16.452911,16.450806,16.439392,0.0,0.031501643,0.031228842,0.0480667,142.0,16.466003,0.0,0.0,0.0,-16.986795,9.54197e-21,0.0,57.114475,155.05746,41.52811,96.0,0.00970296,11.860647,239.5705,159.96346,0.0,56.931313,0.11078655,0.0,54.19071,8.330017
29932,21235920.0,0.0,16.80191,15.539124,22.594238,22.379425,22.700775,22.817932,16.478516,16.462585,16.461334,16.453247,0.0,0.031438135,0.031268183,0.048137847,138.0,16.549316,0.0,0.0,0.0,15.8570385,9.54197e-21,0.0,57.429146,149.91602,39.707504,96.0,0.019954244,14.4094925,239.30249,157.23358,0.0,57.315018,0.11083434,0.0,54.57307,8.330017
29933,21235980.0,0.0,16.626617,15.509064,22.595276,22.38031,22.706635,22.814667,16.568207,16.488129,16.487335,16.478943,0.0,0.031388573,0.03128311,0.048163533,134.0,16.549316,0.0,0.0,0.0,6.091183,9.54197e-21,0.0,57.760788,145.07799,40.223053,96.0,0.017086605,13.687727,239.08717,154.63266,0.0,57.689945,0.11082589,0.0,54.947037,8.330017
29934,21236040.0,0.0,16.30896,15.479034,22.596497,22.381409,22.712616,22.811523,16.5914,16.533173,16.532623,16.522491,0.0,0.031362817,0.03129735,0.0481886,130.0,16.549316,0.0,0.0,0.0,-14.250347,9.54197e-21,0.0,58.105724,140.47133,40.957523,96.0,0.012853123,12.659468,238.91278,152.15863,0.0,58.06175,0.11083986,0.0,55.318123,8.330017
29935,21236100.0,0.0,16.849731,15.449066,22.59784,22.382568,22.718689,22.808472,16.574371,16.548035,16.54773,16.539917,0.0,0.031366117,0.03132532,0.0482386,126.0,16.632599,0.0,0.0,0.0,13.887605,9.54197e-21,0.0,58.444412,136.09602,39.358067,96.0,0.02178407,14.8987055,238.77026,149.83173,0.0,58.417015,0.11092155,0.0,55.672253,8.330017
29936,21236160.0,0.0,16.68869,15.419128,22.598114,22.382141,22.723541,22.805115,16.650085,16.575806,16.575623,16.567352,0.0,0.03135219,0.03132691,0.048240032,122.0,16.632599,0.0,0.0,0.0,4.518862,9.54197e-21,0.0,58.788143,131.85475,39.832573,96.0,0.01929744,14.234395,238.65549,147.53094,0.0,58.771164,0.11091084,0.0,56.02584,8.330017
29937,21236220.0,0.0,16.434357,15.389252,22.59848,22.381927,22.728485,22.80191,16.667572,16.615204,16.615082,16.605682,0.0,0.03134095,0.031325266,0.0482363,118.0,16.632599,0.0,0.0,0.0,-11.6828785,9.54197e-21,0.0,59.139545,127.70742,40.413765,96.0,0.016006283,13.42073,238.56487,145.27298,0.0,59.129013,0.11089439,0.0,56.38348,8.330017
29938,21236280.0,0.0,16.916168,15.359436,22.598969,22.381805,22.73352,22.798767,16.66156,16.630707,16.630615,16.623169,0.0,0.031344175,0.031334404,0.048252363,114.0,16.715912,0.0,0.0,0.0,13.177905,9.54197e-21,0.0,59.48641,123.66732,38.91195,96.0,0.023864897,15.52327,238.4956,143.08664,0.0,59.479843,0.11092301,0.0,56.73384,8.330017
29939,21236340.0,0.0,16.756866,15.329681,22.599548,22.381836,22.738586,22.795715,16.735931,16.66043,16.6604,16.65216,0.0,0.031327035,0.031320967,0.048227113,110.0,16.715912,0.0,0.0,0.0,3.3121254,9.54197e-21,0.0,59.841328,119.673904,39.41536,96.0,0.021481246,14.818496,238.4467,140.88548,0.0,59.837254,0.11086724,0.0,57.091354,8.330017
29940,21236400.0,0.0,16.52716,15.300018,22.60028,22.38205,22.743805,22.792816,16.749603,16.699463,16.699432,16.690125,0.0,0.03130849,0.031304725,0.048197377,106.0,16.715912,0.0,0.0,0.0,-11.235062,9.54197e-21,0.0,60.207146,115.71303,39.95953,96.0,0.018568927,14.056661,238.41685,138.6939,0.0,60.204613,0.110802785,0.0,57.459133,8.330017
29941,21236460.0,0.0,16.972961,15.269775,22.596527,22.377075,22.74411,22.785828,16.740997,16.713623,16.713593,16.70636,0.0,0.031300474,0.031298123,0.048185427,102.0,16.799194,0.0,0.0,0.0,11.962953,9.54197e-21,0.0,60.57448,111.808,38.415535,96.0,0.02577237,16.21825,238.4052,136.54361,0.0,60.5729,0.110776305,0.0,57.827633,8.330017
29942,21236520.0,0.0,16.866486,15.238434,22.59259,22.372253,22.744507,22.77893,16.809967,16.740265,16.740234,16.732483,0.0,0.03127639,0.031274933,0.048143197,98.0,16.799194,0.0,0.0,0.0,4.6840434,9.54197e-21,0.0,60.9538,107.90811,38.793777,96.0,0.024292357,15.688711,238.41121,134.36644,0.0,60.95282,0.11068682,0.0,58.20823,8.330017
29943,21236580.0,0.0,16.654053,15.205963,22.588837,22.367645,22.745056,22.772186,16.834991,16.778717,16.778717,16.769684,0.0,0.031248143,0.03124724,0.0480937,94.0,16.799194,0.0,0.0,0.0,-8.6377325,9.54197e-21,0.0,61.347137,104.02212,39.379883,96.0,0.021576222,14.868162,238.43423,132.18654,0.0,61.34653,0.11058141,0.0,58.60281,8.330017
29944,21236640.0,0.0,16.98816,15.172485,22.585236,22.36322,22.745697,22.765564,16.830627,16.798035,16.798004,16.790375,0.0,0.031224782,0.03122422,0.048055284,90.0,16.882507,0.0,0.0,0.0,8.131395,9.54197e-21,0.0,61.750584,100.17605,37.96987,96.0,0.02708168,16.842178,238.474,130.03271,0.0,61.750202,0.11049666,0.0,59.00665,8.330017
29945,21236700.0,0.0,16.939972,15.138031,22.581757,22.358978,22.746399,22.759064,16.878632,16.821838,16.821838,16.81424,0.0,0.031191636,0.031191286,0.0480005,86.0,16.882507,0.0,0.0,0.0,4.1254997,9.54197e-21,0.0,62.17039,96.31842,38.11534,96.0,0.026613414,16.638521,238.52983,127.85463,0.0,62.170155,0.11037579,0.0,59.42588,8.330017
29946,21236760.0,0.0,16.82901,15.102661,22.57779,22.353912,22.74649,22.752594,16.901154,16.852203,16.852203,16.844147,0.0,0.031155271,0.03115505,0.047940962,82.0,16.882507,0.0,0.0,0.0,-3.1552284,9.54197e-21,0.0,62.608505,92.464195,38.478786,96.0,0.025373466,16.1297,238.60126,125.67048,0.0,62.608356,0.11024373,0.0,59.861893,8.330017
29947,21236820.0,0.0,17.051392,15.066406,22.573914,22.34906,22.746704,22.746216,16.918182,16.874512,16.874512,16.866974,0.0,0.031115104,0.031114966,0.047875863,78.0,16.96582,0.0,0.0,0.0,6.9073606,9.54197e-21,0.0,63.065357,88.65381,37.247543,96.0,0.029110381,17.853441,238.68822,123.502075,0.0,63.06526,0.11009833,0.0,60.314987,8.330017
29948,21236880.0,0.0,17.000946,15.029358,22.57019,22.34436,22.74701,22.73999,16.960205,16.902466,16.902466,16.894562,0.0,0.03107053,0.031070443,0.04780417,74.0,16.96582,0.0,0.0,0.0,2.9552035,9.54197e-21,0.0,63.54227,84.82527,37.380077,96.0,0.028651495,17.66789,238.78963,121.31453,0.0,63.54221,0.109937586,0.0,60.786247,8.330017
29949,21236940.0,0.0,16.914185,14.991516,22.56665,22.339905,22.747437,22.733887,16.979126,16.932037,16.932037,16.923859,0.0,0.03102194,0.031021884,0.047726184,70.0,16.96582,0.0,0.0,0.0,-2.9343896,9.54197e-21,0.0,64.041855,81.005875,37.645348,96.0,0.02779381,17.296509,238.9051,119.123566,0.0,64.04182,0.10976247,0.0,61.2779,8.330017
29950,21237000.0,0.0,17.14856,14.952972,22.563263,22.335632,22.747986,22.727936,16.997986,16.953705,16.953705,16.946136,0.0,0.030969078,0.030969044,0.047638174,66.0,17.049103,0.0,0.0,0.0,7.768524,9.54197e-21,0.0,64.56779,77.225945,36.378036,96.0,0.0316126,19.070747,239.0349,116.94476,0.0,64.567764,0.109568484,0.0,61.793934,8.330017
29951,21237060.0,0.0,17.086548,14.913788,22.559082,22.33017,22.74762,22.721619,17.046143,16.983246,16.983246,16.975067,0.0,0.030910125,0.030910106,0.047537882,62.0,17.049103,0.0,0.0,0.0,3.0587342,9.54197e-21,0.0,65.11956,73.43494,36.557537,96.0,0.03096914,18.819448,239.17747,114.748436,0.0,65.11954,0.1093506,0.0,62.33478,8.330017
29952,21237120.0,0.0,16.985565,14.873993,22.555023,22.32492,22.747406,22.715454,17.065643,17.01529,17.01529,17.006683,0.0,0.030845692,0.030845681,0.04742714,58.0,17.049103,0.0,0.0,0.0,-3.6624644,9.54197e-21,0.0,65.70175,69.65656,36.866013,96.0,0.029925557,18.38758,239.33264,112.54895,0.0,65.701744,0.109111026,0.0,62.90512,8.330017
29953,21237180.0,0.0,17.234589,14.833649,22.551147,22.319946,22.747314,22.709442,17.081543,17.037445,17.037445,17.029541,0.0,0.030775655,0.030775648,0.04730609,54.0,17.132416,0.0,0.0,0.0,7.800492,9.54197e-21,0.0,66.31858,65.91856,35.58403,96.0,0.03386996,20.182358,239.50117,110.36209,0.0,66.31858,0.1088494,0.0,63.509155,8.330017
29954,21237240.0,0.0,17.171478,14.792786,22.547455,22.315186,22.747345,22.703583,17.126007,17.066528,17.066528,17.058228,0.0,0.030698143,0.030698141,0.04717177,50.0,17.132416,0.0,0.0,0.0,3.2109156,9.54197e-21,0.0,66.97389,62.171917,35.756626,96.0,0.03320119,19.940723,239.68185,108.15585,0.0,66.973885,0.10855129,0.0,64.1508,8.330017
29955,21237300.0,0.0,17.08902,14.751495,22.543976,22.31073,22.747559,22.697906,17.139893,17.09436,17.09436,17.08606,0.0,0.030611018,0.030611016,0.047020223,46.0,17.132416,0.0,0.0,0.0,-2.1746151,9.54197e-21,0.0,67.67329,58.432972,35.967693,96.0,0.032406583,19.645231,239.87459,105.94539,0.0,67.67329,0.10823312,0.0,64.83555,8.330017
29956,21237360.0,0.0,17.341156,14.709808,22.54013,22.305603,22.747253,22.6922,17.165894,17.11676,17.11676,17.108978,0.0,0.030513639,0.030513639,0.046850495,42.0,17.215698,0.0,0.0,0.0,9.0605345,9.54197e-21,0.0,68.4127,54.76216,34.738453,96.0,0.03623524,21.366167,240.07932,103.7568,0.0,68.4127,0.10786976,0.0,65.55948,8.330017
29957,21237420.0,0.0,17.247833,14.667816,22.536469,22.30075,22.747131,22.686707,17.219574,17.149872,17.149872,17.141083,0.0,0.030400999,0.030400999,0.046653837,38.0,17.215698,0.0,0.0,0.0,2.601529,9.54197e-21,0.0,69.2034,51.100765,35.03376,96.0,0.035100125,20.952738,240.29517,101.553566,0.0,69.2034,0.10744848,0.0,66.333824,8.330017
29958,21237480.0,0.0,17.126648,14.625488,22.53305,22.296173,22.747162,22.681366,17.237152,17.184235,17.184235,17.174835,0.0,0.030274102,0.030274102,0.046432506,34.0,17.215698,0.0,0.0,0.0,-5.139947,9.54197e-21,0.0,70.052734,47.47261,35.38912,96.0,0.033764932,20.455233,240.52222,99.35135,0.0,70.052734,0.10697358,0.0,67.16573,8.330017
29959,21237540.0,0.0,17.411469,14.582977,22.529816,22.2919,22.747375,22.676208,17.246704,17.205475,17.205475,17.197144,0.0,0.030173123,0.030173123,0.04626108,31.0,17.299011,0.0,0.0,0.0,8.082318,9.54197e-21,0.0,70.959274,44.041897,34.056995,96.0,0.037964243,22.32021,240.74231,97.293015,0.0,70.959274,0.10660067,0.0,68.05275,8.330017
29960,21237600.0,0.0,17.348999,14.540253,22.526764,22.287872,22.747742,22.671173,17.292786,17.233368,17.233368,17.224792,0.0,0.030067874,0.030067874,0.04608085,28.0,17.299011,0.0,0.0,0.0,3.7706416,9.54197e-21,0.0,71.911476,40.761215,34.22432,96.0,0.037248343,22.085953,240.9595,95.31421,0.0,71.911476,0.106212534,0.0,68.98332,8.330017
29961,21237660.0,0.0,17.2453,14.497437,22.523438,22.283295,22.74768,22.66623,17.311157,17.262817,17.262817,17.25409,0.0,0.029956134,0.029956134,0.04588917,25.0,17.299011,0.0,0.0,0.0,-2.7874742,9.54197e-21,0.0,72.91775,37.617584,34.50633,96.0,0.03615029,21.691141,241.17654,93.40315,0.0,72.91775,0.10579339,0.0,69.9661,8.330017
29962,21237720.0,0.0,17.517548,14.454529,22.520142,22.2789,22.747742,22.661346,17.335205,17.28601,17.28601,17.277832,0.0,0.02995891,0.02995891,0.04591029,25.0,17.382294,0.0,0.0,0.0,9.189436,9.54197e-21,0.0,73.93926,34.986195,33.295372,96.0,0.040176347,23.38648,241.33617,91.9195,0.0,73.93926,0.10582267,0.0,70.96041,8.330017
29963,21237780.0,0.0,17.417297,14.411621,22.516907,22.274628,22.747864,22.656586,17.3891,17.319427,17.319427,17.310364,0.0,0.030008279,0.030008279,0.046009514,25.0,17.382294,0.0,0.0,0.0,2.6223357,9.54197e-21,0.0,74.9255,32.775307,33.61866,96.0,0.039178424,22.933874,241.45691,90.72394,0.0,74.9255,0.10602228,0.0,71.91561,8.330017
29964,21237840.0,0.0,17.28653,14.368744,22.513763,22.270477,22.748077,22.651886,17.406677,17.35437,17.35437,17.344849,0.0,0.030090848,0.030090848,0.046165116,25.0,17.382294,0.0,0.0,0.0,-5.5785418,9.54197e-21,0.0,75.87106,30.902391,34.00573,96.0,0.038024873,22.391977,241.54846,89.754585,0.0,75.87106,0.10634329,0.0,72.82795,8.330017
29965,21237900.0,0.0,17.591187,14.325958,22.51065,22.266388,22.748322,22.647247,17.41626,17.376038,17.376038,17.367706,0.0,0.030207973,0.030207973,0.046379212,25.0,17.465607,0.0,0.0,0.0,8.586768,9.54197e-21,0.0,76.756905,29.347979,32.697914,96.0,0.042623732,24.22292,241.61359,89.00249,0.0,76.756905,0.10679238,0.0,73.678795,8.330017
29966,21237960.0,0.0,17.517334,14.283295,22.50708,22.261566,22.748047,22.642487,17.46753,17.404907,17.404907,17.396393,0.0,0.030332785,0.030332785,0.04660357,25.0,17.465607,0.0,0.0,0.0,3.714017,9.54197e-21,0.0,77.58502,28.037306,32.926826,96.0,0.042052455,23.90244,241.65907,88.394714,0.0,77.58502,0.10726681,0.0,74.47141,8.330017
29967,21238020.0,0.0,17.378693,14.240845,22.50354,22.256805,22.747803,22.637756,17.4906,17.438873,17.438873,17.429901,0.0,0.030469317,0.030469317,0.046846475,25.0,17.465607,0.0,0.0,0.0,-5.1113486,9.54197e-21,0.0,78.349,26.946304,33.34621,96.0,0.040851165,23.315302,241.68709,87.92299,0.0,78.349,0.10778316,0.0,75.19993,8.330017
