,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29968,21238080.0,0.0,17.679901,14.198669,22.5,22.252106,22.747559,22.633057,17.503143,17.461609,17.461609,17.453644,0.0,0.030622575,0.030622575,0.047117088,25.0,17.54892,0.0,0.0,0.0,9.044733,9.54197e-21,0.0,79.03745,26.052574,32.083447,96.0,0.045443803,25.083176,241.70044,87.58059,0.0,79.03745,0.10836063,0.0,75.853294,8.330017
29969,21238140.0,0.0,17.596222,14.156769,22.49649,22.247375,22.747314,22.628387,17.5531,17.491608,17.491608,17.483398,0.0,0.030769728,0.030769728,0.04737407,25.0,17.54892,0.0,0.0,0.0,3.5224106,9.54197e-21,0.0,79.65719,25.323166,32.346275,96.0,0.044782028,24.715216,241.7027,87.32357,0.0,79.65719,0.108912505,0.0,76.4393,8.330017
29970,21238200.0,0.0,17.471497,14.115234,22.493042,22.242737,22.747131,22.623749,17.569916,17.523651,17.523651,17.515228,0.0,0.03091779,0.03091779,0.047631204,25.0,17.54892,0.0,0.0,0.0,-4.555199,9.54197e-21,0.0,80.20482,24.738827,32.706165,96.0,0.043782774,24.211367,241.69528,87.14916,0.0,80.20482,0.10946544,0.0,76.95494,8.330017
29971,21238260.0,0.0,17.774445,14.074097,22.489136,22.237427,22.74646,22.618988,17.587463,17.545471,17.545471,17.538025,0.0,0.031073652,0.031073652,0.047901046,25.0,17.632202,0.0,0.0,0.0,9.855127,9.54197e-21,0.0,80.678986,24.269806,31.466814,96.0,0.04837801,25.946459,241.68065,87.0488,0.0,80.678986,0.11004754,0.0,77.39889,8.330017
29972,21238320.0,0.0,17.663239,14.033447,22.48526,22.232147,22.745789,22.614258,17.643158,17.57788,17.57788,17.569763,0.0,0.031214347,0.031214347,0.048141897,25.0,17.632202,0.0,0.0,0.0,2.4897294,9.54197e-21,0.0,81.08799,23.9145,31.831015,96.0,0.04733816,25.436577,241.66078,86.99595,0.0,81.08799,0.110569976,0.0,77.780205,8.330017
29973,21238380.0,0.0,17.549622,13.993286,22.481445,22.22696,22.745178,22.609558,17.651215,17.609253,17.609253,17.601166,0.0,0.0313494,0.0313494,0.048372254,25.0,17.632202,0.0,0.0,0.0,-4.943891,9.54197e-21,0.0,81.427536,23.655031,32.13938,96.0,0.04648278,25.004864,241.6365,86.99162,0.0,81.427536,0.11107053,0.0,78.09503,8.330017
29974,21238440.0,0.0,17.869873,13.953705,22.477661,22.221771,22.744537,22.604889,17.668518,17.62909,17.62909,17.6221,0.0,0.031488776,0.031488776,0.04860991,25.0,17.715515,0.0,0.0,0.0,10.760822,9.54197e-21,0.0,81.70532,23.456987,30.860743,96.0,0.05125282,26.794962,241.60953,87.027145,0.0,81.70532,0.11158717,0.0,78.3504,8.330017
29975,21238500.0,0.0,17.746582,13.914764,22.473907,22.216675,22.743958,22.60028,17.728943,17.661987,17.661987,17.654175,0.0,0.03160666,0.03160666,0.048808213,25.0,17.715515,0.0,0.0,0.0,2.5362973,9.54197e-21,0.0,81.92848,23.342419,31.272745,96.0,0.049990904,26.218155,241.58109,87.08682,0.0,81.92848,0.112021364,0.0,78.55422,8.330017
29976,21238560.0,0.0,17.60321,13.876495,22.46988,22.21109,22.743011,22.595581,17.741547,17.69757,17.69757,17.6893,0.0,0.03171558,0.03171558,0.04899109,25.0,17.715515,0.0,0.0,0.0,-6.9989367,9.54197e-21,0.0,82.1019,23.28125,31.686596,96.0,0.048705317,25.638765,241.5519,87.16765,0.0,82.1019,0.112422176,0.0,78.71123,8.330017
29977,21238620.0,0.0,17.950195,13.838959,22.46585,22.205536,22.742096,22.590942,17.74878,17.715698,17.715698,17.708893,0.0,0.031828035,0.031828035,0.049180694,25.0,17.798798,0.0,0.0,0.0,10.652276,9.54197e-21,0.0,82.219826,23.253016,30.32261,96.0,0.053781677,27.548346,241.52234,87.271515,0.0,82.219826,0.11283679,0.0,78.81543,8.330017
29978,21238680.0,0.0,17.837738,13.802185,22.461914,22.200104,22.741241,22.586365,17.810028,17.745972,17.745972,17.738586,0.0,0.031915314,0.031915314,0.049325265,25.0,17.798798,0.0,0.0,0.0,3.0940683,9.54197e-21,0.0,82.29681,23.288986,30.701183,96.0,0.052575786,27.018341,241.49367,87.384964,0.0,82.29681,0.11315601,0.0,78.881546,8.330017
29979,21238740.0,0.0,17.6828,13.766266,22.458069,22.194794,22.740448,22.581848,17.82788,17.7818,17.7818,17.773712,0.0,0.03199146,0.03199146,0.04945127,25.0,17.798798,0.0,0.0,0.0,-7.3369117,9.54197e-21,0.0,82.33964,23.354834,31.161123,96.0,0.05105699,26.37443,241.46631,87.50394,0.0,82.33964,0.11343433,0.0,78.91607,8.330017
29980,21238800.0,0.0,18.029053,13.731232,22.454315,22.189575,22.739685,22.577393,17.834259,17.800842,17.800842,17.794098,0.0,0.03207176,0.03207176,0.04958563,25.0,17.88211,0.0,0.0,0.0,10.378855,9.54197e-21,0.0,82.342964,23.425207,29.81722,96.0,0.056041203,28.255892,241.44014,87.63043,0.0,82.342964,0.11372936,0.0,78.913246,8.330017
29981,21238860.0,0.0,17.917755,13.697174,22.450287,22.18393,22.738617,22.572906,17.89389,17.831024,17.831024,17.82373,0.0,0.032125954,0.032125954,0.04967399,25.0,17.88211,0.0,0.0,0.0,2.8879194,9.54197e-21,0.0,82.320526,23.54521,30.19284,96.0,0.054781236,27.730024,241.41618,87.757324,0.0,82.320526,0.11392615,0.0,78.88683,8.330017
29982,21238920.0,0.0,17.772247,13.6640625,22.44635,22.178436,22.73767,22.568512,17.909027,17.865753,17.865753,17.85791,0.0,0.032169722,0.032169722,0.04974529,25.0,17.88211,0.0,0.0,0.0,-6.9784455,9.54197e-21,0.0,82.27941,23.676107,30.619701,96.0,0.053316917,27.132416,241.39456,87.879585,0.0,82.27941,0.114085,0.0,78.843506,8.330017
29983,21238980.0,0.0,18.119781,13.63205,22.442535,22.173065,22.736786,22.564178,17.918518,17.884277,17.884277,17.877747,0.0,0.032219328,0.032219328,0.049827907,25.0,17.965393,0.0,0.0,0.0,10.869035,9.54197e-21,0.0,82.21361,23.790741,29.293915,96.0,0.058202367,28.988516,241.37476,87.999115,0.0,82.21361,0.11426685,0.0,78.77688,8.330017
29984,21239040.0,0.0,17.995514,13.601105,22.438812,22.167847,22.735962,22.559937,17.980377,17.915741,17.915741,17.908447,0.0,0.032243095,0.032243095,0.049865205,25.0,17.965393,0.0,0.0,0.0,2.4995418,9.54197e-21,0.0,82.13597,23.94547,29.71984,96.0,0.0567025,28.392225,241.35771,88.11383,0.0,82.13597,0.11435171,0.0,78.6998,8.330017
29985,21239100.0,0.0,17.845764,13.57135,22.435242,22.162811,22.73523,22.555817,17.99405,17.951202,17.951202,17.943298,0.0,0.032258816,0.032258816,0.049889542,25.0,17.965393,0.0,0.0,0.0,-7.7020197,9.54197e-21,0.0,82.053085,24.096102,30.162075,96.0,0.055128686,27.773094,241.34325,88.21771,0.0,82.053085,0.11440746,0.0,78.61846,8.330017
29986,21239160.0,0.0,18.208252,13.542786,22.431458,22.15741,22.734283,22.551666,18.000458,17.968597,17.968597,17.962158,0.0,0.03228401,0.03228401,0.049931407,25.0,18.048706,0.0,0.0,0.0,11.169919,9.54197e-21,0.0,81.9575,24.213419,28.80123,96.0,0.060104184,29.678276,241.33055,88.31284,0.0,81.9575,0.11449971,0.0,78.52506,8.330017
29987,21239220.0,0.0,18.084412,13.515472,22.427765,22.15216,22.733429,22.547607,18.063995,17.999329,17.999329,17.992157,0.0,0.03228468,0.03228468,0.049930148,25.0,18.048706,0.0,0.0,0.0,2.8482862,9.54197e-21,0.0,81.86044,24.365717,29.23353,96.0,0.05853863,29.073057,241.32056,88.40152,0.0,81.86044,0.11449981,0.0,78.43093,8.330017
29988,21239280.0,0.0,17.92691,13.489502,22.424255,22.147125,22.732666,22.54367,18.079529,18.03534,18.03534,18.027435,0.0,0.03227978,0.03227978,0.04992006,25.0,18.048706,0.0,0.0,0.0,-7.890449,9.54197e-21,0.0,81.768036,24.504845,29.707829,96.0,0.056810204,28.409042,241.31291,88.476685,0.0,81.768036,0.114479855,0.0,78.341835,8.330017
29989,21239340.0,0.0,18.290436,13.464905,22.420868,22.142242,22.732025,22.539856,18.085175,18.053162,18.053162,18.046692,0.0,0.032288045,0.032288045,0.04993382,25.0,18.132019,0.0,0.0,0.0,11.018899,9.54197e-21,0.0,81.67122,24.59923,28.359646,96.0,0.061706007,30.296495,241.30658,88.54045,0.0,81.67122,0.11451015,0.0,78.248436,8.330017
29990,21239400.0,0.0,18.168365,13.441711,22.417603,22.137543,22.731445,22.536102,18.147797,18.08371,18.08371,18.076538,0.0,0.032273993,0.032273993,0.049908098,25.0,18.132019,0.0,0.0,0.0,2.8414779,9.54197e-21,0.0,81.579575,24.726221,28.792036,96.0,0.06011495,29.691147,241.3025,88.598656,0.0,81.579575,0.11445633,0.0,78.16049,8.330017
29991,21239460.0,0.0,18.020752,13.420013,22.414185,22.132538,22.730713,22.53238,18.160583,18.118744,18.118744,18.110962,0.0,0.032257337,0.032257337,0.04987859,25.0,18.132019,0.0,0.0,0.0,-7.212305,9.54197e-21,0.0,81.49831,24.83472,29.236805,96.0,0.058473315,29.06847,241.30026,88.64343,0.0,81.49831,0.114393435,0.0,78.08294,8.330017
29992,21239520.0,0.0,18.379791,13.399841,22.410858,22.127686,22.730072,22.528778,18.170258,18.136475,18.136475,18.130096,0.0,0.032256387,0.032256387,0.04987719,25.0,18.215302,0.0,0.0,0.0,11.347334,9.54197e-21,0.0,81.41682,24.894083,27.923376,96.0,0.06321581,30.907272,241.29868,88.677,0.0,81.41682,0.11439015,0.0,78.00491,8.330017
29993,21239580.0,0.0,18.246033,13.381256,22.407654,22.123016,22.729523,22.525238,18.234436,18.168335,18.168335,18.161072,0.0,0.032234732,0.032234732,0.049838934,25.0,18.215302,0.0,0.0,0.0,2.4035351,9.54197e-21,0.0,81.34398,24.98771,28.402672,96.0,0.061445456,30.23626,241.29884,88.70765,0.0,81.34398,0.11430857,0.0,77.93561,8.330017
29994,21239640.0,0.0,18.090454,13.364288,22.404663,22.118591,22.729095,22.52185,18.247345,18.204376,18.204376,18.19638,0.0,0.032212794,0.032212794,0.04980085,25.0,18.215302,0.0,0.0,0.0,-8.179691,9.54197e-21,0.0,81.28397,25.061382,28.880253,96.0,0.059678495,29.567646,241.30025,88.726524,0.0,81.28397,0.11422654,0.0,77.878914,8.330017
29995,21239700.0,0.0,18.465271,13.34906,22.401764,22.114319,22.72879,22.518555,18.251953,18.22113,18.22113,18.214722,0.0,0.032209806,0.032209806,0.049796503,25.0,18.298615,0.0,0.0,0.0,11.399948,9.54197e-21,0.0,81.224884,25.082012,27.522997,96.0,0.06456107,31.467808,241.3016,88.73551,0.0,81.224884,0.11421622,0.0,77.8227,8.330017
29996,21239760.0,0.0,18.339691,13.335541,22.398682,22.10968,22.728241,22.515228,18.316864,18.251495,18.251495,18.244354,0.0,0.03218696,0.03218696,0.04975653,25.0,18.298615,0.0,0.0,0.0,3.0346847,9.54197e-21,0.0,81.17466,25.142084,27.985662,96.0,0.062854365,30.820074,241.3042,88.74541,0.0,81.17466,0.11413057,0.0,77.775314,8.330017
29997,21239820.0,0.0,18.17926,13.323822,22.395752,22.105286,22.727875,22.512024,18.332214,18.287628,18.287628,18.279724,0.0,0.032164752,0.032164752,0.049718272,25.0,18.298615,0.0,0.0,0.0,-7.843635,9.54197e-21,0.0,81.137505,25.184832,28.490404,96.0,0.06099382,30.113438,241.30753,88.74607,0.0,81.137505,0.11404782,0.0,77.74071,8.330017
29998,21239880.0,0.0,18.251556,13.313965,22.392944,22.101044,22.72757,22.508942,18.288666,18.296509,18.296509,18.291168,0.0,0.03215229,0.03215229,0.049697522,25.0,18.300018,0.0,0.0,0.0,-3.1617334,9.54197e-21,0.0,81.10758,25.195826,28.176805,96.0,0.06209999,30.552473,241.31093,88.7391,0.0,81.10758,0.11400211,0.0,77.71289,8.330017
29999,21239940.0,0.0,18.367188,13.306,22.390167,22.096832,22.727264,22.50586,18.273102,18.287415,18.287415,18.285278,0.0,0.032141775,0.032141775,0.04967991,25.0,18.300018,0.0,0.0,0.0,4.620615,9.54197e-21,0.0,81.08097,25.200006,27.771177,96.0,0.06353671,31.120352,241.3143,88.73023,0.0,81.08097,0.11396348,0.0,77.68809,8.330017
30000,21240000.0,0.0,18.345734,13.300018,22.38736,22.09262,22.726929,22.502747,18.300873,18.286835,18.286835,18.285461,0.0,0.03212699,0.03212699,0.049654514,25.0,18.300018,0.0,0.0,0.0,3.2079232,9.54197e-21,0.0,81.06032,25.211794,27.86335,96.0,0.0631766,30.99131,241.31786,88.721016,0.0,81.06032,0.11390852,0.0,77.66902,8.330017
30001,21240060.0,0.0,18.264679,13.295013,22.3844,22.088165,22.726349,22.499603,18.314178,18.297821,18.297821,18.295868,0.0,0.032112055,0.032112055,0.049629003,25.0,18.300018,0.0,0.0,0.0,-2.2555525,9.54197e-21,0.0,81.048485,25.218098,28.124527,96.0,0.062209476,30.625662,241.32156,88.70847,0.0,81.048485,0.11385311,0.0,77.658485,8.330017
30002,21240120.0,0.0,18.261475,13.290009,22.38144,22.08374,22.72583,22.496521,18.302002,18.302368,18.302368,18.300812,0.0,0.032101583,0.032101583,0.04961149,25.0,18.300018,0.0,0.0,0.0,-2.5053992,9.54197e-21,0.0,81.04152,25.211243,28.103945,96.0,0.062263392,30.654478,241.3251,88.693245,0.0,81.04152,0.11381463,0.0,77.65256,8.330017
30003,21240180.0,0.0,18.307068,13.285004,22.37851,22.079376,22.72528,22.493408,18.289429,18.29898,18.29898,18.298462,0.0,0.032094143,0.032094143,0.049599215,25.0,18.300018,0.0,0.0,0.0,0.5452109,9.54197e-21,0.0,81.03766,25.197433,27.929077,96.0,0.062877,30.899292,241.32835,88.677284,0.0,81.03766,0.11378747,0.0,77.64946,8.330017
30004,21240240.0,0.0,18.32901,13.279999,22.37558,22.075012,22.724731,22.490326,18.292938,18.294983,18.294983,18.295074,0.0,0.032087006,0.032087006,0.049587283,25.0,18.300018,0.0,0.0,0.0,2.0375412,9.54197e-21,0.0,81.0367,25.184166,27.851496,96.0,0.06314127,31.007906,241.33138,88.66191,0.0,81.0367,0.11376127,0.0,77.64905,8.330017
30005,21240300.0,0.0,18.303314,13.274994,22.37268,22.070679,22.724182,22.487244,18.303223,18.2966,18.2966,18.296448,0.0,0.032079484,0.032079484,0.049574587,25.0,18.300018,0.0,0.0,0.0,0.32561165,9.54197e-21,0.0,81.03928,25.172512,27.933756,96.0,0.062831536,30.892744,241.33421,88.64703,0.0,81.03928,0.11373353,0.0,77.65202,8.330017
30006,21240360.0,0.0,18.277435,13.27002,22.369598,22.066101,22.72342,22.4841,18.304657,18.300354,18.300354,18.299866,0.0,0.032073434,0.032073434,0.049564503,25.0,18.300018,0.0,0.0,0.0,-1.4187329,9.54197e-21,0.0,81.045074,25.15786,28.003757,96.0,0.06256871,30.794739,241.33679,88.632034,0.0,81.045074,0.11371134,0.0,77.65803,8.330017
30007,21240420.0,0.0,18.289673,13.265015,22.366516,22.061554,22.722656,22.480988,18.296814,18.300446,18.300446,18.30017,0.0,0.03207003,0.03207003,0.049559053,25.0,18.300018,0.0,0.0,0.0,-0.6111917,9.54197e-21,0.0,81.052605,25.13863,27.940441,96.0,0.06278946,30.883385,241.33905,88.61728,0.0,81.052605,0.11369907,0.0,77.66561,8.330017
30008,21240480.0,0.0,18.310394,13.26001,22.363464,22.057007,22.721893,22.477875,18.293732,18.298004,18.298004,18.298096,0.0,0.032067876,0.032067876,0.049555685,25.0,18.300018,0.0,0.0,0.0,0.7814603,9.54197e-21,0.0,81.060875,25.119295,27.857086,96.0,0.06308426,31.00008,241.34096,88.60381,0.0,81.060875,0.1136914,0.0,77.673805,8.330017
30009,21240540.0,0.0,18.306885,13.255005,22.360382,22.05252,22.72113,22.474792,18.297882,18.297516,18.297516,18.297607,0.0,0.032065902,0.032065902,0.0495525,25.0,18.300018,0.0,0.0,0.0,0.55558866,9.54197e-21,0.0,81.07014,25.102798,27.860332,96.0,0.06306881,30.995537,241.34254,88.59215,0.0,81.07014,0.11368427,0.0,77.682884,8.330017
30010,21240600.0,0.0,18.29596,13.25,22.35736,22.048035,22.720367,22.47171,18.300873,18.298492,18.298492,18.298431,0.0,0.032064334,0.032064334,0.04955,25.0,18.300018,0.0,0.0,0.0,-0.17625402,9.54197e-21,0.0,81.08,25.087076,27.885405,96.0,0.06297594,30.960434,241.34393,88.58137,0.0,81.08,0.11367864,0.0,77.69251,8.330017
30011,21240660.0,0.0,18.291626,13.244995,22.354156,22.043335,22.71939,22.468567,18.299835,18.299408,18.299408,18.299286,0.0,0.032063797,0.032063797,0.04954928,25.0,18.300018,0.0,0.0,0.0,-0.4687979,9.54197e-21,0.0,81.09023,25.071184,27.883581,96.0,0.062981546,30.962988,241.34506,88.57162,0.0,81.09023,0.113676846,0.0,77.70245,8.330017
30012,21240720.0,0.0,18.297028,13.240021,22.350952,22.038666,22.718414,22.465424,18.297607,18.299103,18.299103,18.299072,0.0,0.0320642,0.0320642,0.04955017,25.0,18.300018,0.0,0.0,0.0,-0.108688004,9.54197e-21,0.0,81.100204,25.055632,27.849419,96.0,0.06310491,31.010815,241.34593,88.56308,0.0,81.100204,0.11367853,0.0,77.71208,8.330017
30013,21240780.0,0.0,18.30368,13.235016,22.347778,22.034027,22.717438,22.46231,18.297058,18.298187,18.298187,18.298279,0.0,0.032065116,0.032065116,0.049551897,25.0,18.300018,0.0,0.0,0.0,0.33887595,9.54197e-21,0.0,81.109695,25.041498,27.813774,96.0,0.0632345,31.060713,241.34656,88.55591,0.0,81.109695,0.113682106,0.0,77.72121,8.330017
30014,21240840.0,0.0,18.302307,13.230011,22.344604,22.029388,22.716461,22.459198,18.298584,18.298035,18.298035,18.298096,0.0,0.032066103,0.032066103,0.049553685,25.0,18.300018,0.0,0.0,0.0,0.24845028,9.54197e-21,0.0,81.118675,25.029556,27.806368,96.0,0.06326302,31.071085,241.347,88.55007,0.0,81.118675,0.11368587,0.0,77.72981,8.330017
30015,21240900.0,0.0,18.298157,13.225006,22.341461,22.02481,22.715515,22.456116,18.299591,18.298431,18.298431,18.298431,0.0,0.03206729,0.03206729,0.049555805,25.0,18.300018,0.0,0.0,0.0,-0.029440556,9.54197e-21,0.0,81.12708,25.019133,27.806961,96.0,0.06326328,31.070253,241.34729,88.545334,0.0,81.12708,0.11369038,0.0,77.73785,8.330017
30016,21240960.0,0.0,18.295074,13.220001,22.338165,22.019989,22.714355,22.452972,18.299377,18.29895,18.29895,18.29889,0.0,0.03206879,0.03206879,0.04955844,25.0,18.300018,0.0,0.0,0.0,-0.2363394,9.54197e-21,0.0,81.13485,25.009882,27.802202,96.0,0.06328333,31.076918,241.34741,88.5416,0.0,81.13485,0.113696,0.0,77.74525,8.330017
30017,21241020.0,0.0,18.296814,13.214996,22.33487,22.015228,22.713196,22.44983,18.2984,18.29892,18.29892,18.29889,0.0,0.03207059,0.03207059,0.049561586,25.0,18.300018,0.0,0.0,0.0,-0.12089255,9.54197e-21,0.0,81.14174,25.001627,27.781164,96.0,0.063362285,31.106367,241.34741,88.53878,0.0,81.14174,0.113702744,0.0,77.75178,8.330017
30018,21241080.0,0.0,18.29953,13.209991,22.331604,22.010498,22.712067,22.446716,18.297882,18.298615,18.298615,18.298645,0.0,0.03207249,0.03207249,0.04956487,25.0,18.300018,0.0,0.0,0.0,0.06158838,9.54197e-21,0.0,81.147705,24.99474,27.757744,96.0,0.06344994,31.13916,241.34729,88.53685,0.0,81.147705,0.11370982,0.0,77.757416,8.330017
30019,21241140.0,0.0,18.30072,13.205017,22.328339,22.005768,22.710938,22.443604,18.298248,18.29834,18.29834,18.29837,0.0,0.032074347,0.032074347,0.04956807,25.0,18.300018,0.0,0.0,0.0,0.14249721,9.54197e-21,0.0,81.15278,24.98939,27.740406,96.0,0.0635157,31.163427,241.34709,88.53577,0.0,81.15278,0.11371675,0.0,77.76219,8.330017
30020,21241200.0,0.0,18.299225,13.200012,22.325104,22.001068,22.709778,22.44049,18.298859,18.298431,18.298431,18.298431,0.0,0.032076072,0.032076072,0.049571022,25.0,18.300018,0.0,0.0,0.0,0.04304684,9.54197e-21,0.0,81.15704,24.985426,27.731901,96.0,0.06354956,31.175339,241.34683,88.53533,0.0,81.15704,0.11372316,0.0,77.76619,8.330017
30021,21241260.0,0.0,18.297058,13.195007,22.321716,21.996185,22.708466,22.437347,18.299072,18.298706,18.298706,18.298676,0.0,0.032077726,0.032077726,0.049573842,25.0,18.300018,0.0,0.0,0.0,-0.101989955,9.54197e-21,0.0,81.16053,24.98255,27.724754,96.0,0.06357843,31.185345,241.34653,88.53545,0.0,81.16053,0.1137293,0.0,77.76943,8.330017
30022,21241320.0,0.0,18.297668,13.190002,22.31836,21.991364,22.707184,22.434204,18.298523,18.298737,18.298737,18.298737,0.0,0.032079395,0.032079395,0.049576692,25.0,18.300018,0.0,0.0,0.0,-0.06165816,9.54197e-21,0.0,81.163246,24.980354,27.70772,96.0,0.06364272,31.209192,241.34619,88.53599,0.0,81.163246,0.11373548,0.0,77.77194,8.330017
30023,21241380.0,0.0,18.299072,13.184998,22.315002,21.986542,22.705872,22.431091,18.298218,18.298584,18.298584,18.298615,0.0,0.03208096,0.03208096,0.049579352,25.0,18.300018,0.0,0.0,0.0,0.032663483,9.54197e-21,0.0,81.16522,24.978981,27.688599,96.0,0.063714266,31.235964,241.34584,88.53688,0.0,81.16522,0.113741264,0.0,77.773735,8.330017
30024,21241440.0,0.0,18.299072,13.179993,22.311707,21.981781,22.70459,22.428009,18.29834,18.298553,18.298553,18.298584,0.0,0.032082118,0.032082118,0.0495813,25.0,18.300018,0.0,0.0,0.0,0.032451693,9.54197e-21,0.0,81.16581,24.97923,27.674644,96.0,0.06376649,31.255499,241.34549,88.53827,0.0,81.16581,0.11374554,0.0,77.77423,8.330017
30025,21241500.0,0.0,18.299225,13.175018,22.30838,21.97699,22.703308,22.424896,18.298523,18.298492,18.298492,18.298523,0.0,0.032083347,0.032083347,0.04958338,25.0,18.300018,0.0,0.0,0.0,0.04190415,9.54197e-21,0.0,81.166626,24.979256,27.660295,96.0,0.06382028,31.275589,241.34515,88.53961,0.0,81.166626,0.113750085,0.0,77.77493,8.330017
30026,21241560.0,0.0,18.29837,13.170013,22.304962,21.972076,22.701874,22.421753,18.298737,18.298584,18.298584,18.298584,0.0,0.032084405,0.032084405,0.04958515,25.0,18.300018,0.0,0.0,0.0,-0.01428381,9.54197e-21,0.0,81.16694,24.97987,27.648952,96.0,0.06386295,31.291468,241.34482,88.54111,0.0,81.16694,0.11375396,0.0,77.77516,8.330017
30027,21241620.0,0.0,18.298279,13.165009,22.301575,21.967224,22.70047,22.41867,18.298676,18.298615,18.298615,18.298615,0.0,0.032085273,0.032085273,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.020642748,9.54197e-21,0.0,81.16665,24.980951,27.634794,96.0,0.06391533,31.31129,241.34451,88.54266,0.0,81.16665,0.11375715,0.0,77.774826,8.330017
30028,21241680.0,0.0,18.298431,13.160004,22.298157,21.962341,22.699036,22.415558,18.298553,18.298615,18.298615,18.298615,0.0,0.03208608,0.03208608,0.049587958,25.0,18.300018,0.0,0.0,0.0,-0.008890959,9.54197e-21,0.0,81.16618,24.982153,27.619764,96.0,0.06397069,31.332333,241.34421,88.54423,0.0,81.16618,0.11376013,0.0,77.774315,8.330017
30029,21241740.0,0.0,18.298706,13.154999,22.2948,21.95752,22.697632,22.412445,18.298492,18.298584,18.298584,18.298584,0.0,0.032086756,0.032086756,0.04958908,25.0,18.300018,0.0,0.0,0.0,0.009057927,9.54197e-21,0.0,81.16541,24.983585,27.604584,96.0,0.06402633,31.353584,241.34395,88.545784,0.0,81.16541,0.1137626,0.0,77.77352,8.330017
30030,21241800.0,0.0,18.298706,13.149994,22.291443,21.952759,22.696228,22.409393,18.298523,18.298584,18.298584,18.298584,0.0,0.032087136,0.032087136,0.049589697,25.0,18.300018,0.0,0.0,0.0,0.0077678515,9.54197e-21,0.0,81.164185,24.985271,27.590504,96.0,0.06407743,31.373293,241.34375,88.547165,0.0,81.164185,0.11376398,0.0,77.772316,8.330017
30031,21241860.0,0.0,18.298645,13.14502,22.287994,21.947815,22.694702,22.40628,18.298584,18.298553,18.298553,18.298553,0.0,0.032087564,0.032087564,0.0495904,25.0,18.300018,0.0,0.0,0.0,0.0055896696,9.54197e-21,0.0,81.163025,24.986948,27.576336,96.0,0.06412896,31.39313,241.34354,88.5486,0.0,81.163025,0.113765545,0.0,77.771164,8.330017
30032,21241920.0,0.0,18.298523,13.140015,22.284546,21.942902,22.693176,22.403198,18.298615,18.298584,18.298584,18.298584,0.0,0.03208789,0.03208789,0.049590923,25.0,18.300018,0.0,0.0,0.0,-0.002364982,9.54197e-21,0.0,81.16172,24.98867,27.562391,96.0,0.06417944,31.412653,241.34335,88.549934,0.0,81.16172,0.1137667,0.0,77.76988,8.330017
30033,21241980.0,0.0,18.298523,13.13501,22.281158,21.93808,22.69168,22.400116,18.298584,18.298584,18.298584,18.298584,0.0,0.032088008,0.032088008,0.04959111,25.0,18.300018,0.0,0.0,0.0,-0.002371427,9.54197e-21,0.0,81.16027,24.990274,27.548096,96.0,0.0642308,31.432665,241.34325,88.550995,0.0,81.16027,0.11376713,0.0,77.76848,8.330017
30034,21242040.0,0.0,18.298523,13.130005,22.27774,21.933228,22.690155,22.397034,18.298584,18.298584,18.298584,18.298584,0.0,0.03208816,0.03208816,0.04959135,25.0,18.300018,0.0,0.0,0.0,-0.003229719,9.54197e-21,0.0,81.15883,24.99192,27.533817,96.0,0.06428216,31.45266,241.34311,88.55211,0.0,81.15883,0.113767676,0.0,77.767075,8.330017
30035,21242100.0,0.0,18.298584,13.125,22.274353,21.928406,22.68866,22.393982,18.298553,18.298584,18.298584,18.298584,0.0,0.032088246,0.032088246,0.04959147,25.0,18.300018,0.0,0.0,0.0,0.00017371117,9.54197e-21,0.0,81.15736,24.993494,27.519375,96.0,0.06433394,31.472874,241.34302,88.55311,0.0,81.15736,0.11376797,0.0,77.76565,8.330017
30036,21242160.0,0.0,18.298584,13.119995,22.270874,21.923462,22.687042,22.3909,18.298553,18.298584,18.298584,18.298584,0.0,0.03208826,0.03208826,0.04959148,25.0,18.300018,0.0,0.0,0.0,0.0017466869,9.54197e-21,0.0,81.15587,24.994984,27.50496,96.0,0.06438549,31.493055,241.34294,88.553986,0.0,81.15587,0.113768004,0.0,77.76421,8.330017
30037,21242220.0,0.0,18.298584,13.115021,22.267426,21.918549,22.685425,22.387848,18.298584,18.298584,18.298584,18.298584,0.0,0.03208822,0.03208822,0.049591396,25.0,18.300018,0.0,0.0,0.0,-0.00010695915,9.54197e-21,0.0,81.1544,24.996365,27.490696,96.0,0.06443638,31.513027,241.34288,88.55474,0.0,81.1544,0.11376784,0.0,77.7628,8.330017
30038,21242280.0,0.0,18.298553,13.110016,22.263977,21.913666,22.683838,22.384796,18.298584,18.298584,18.298584,18.298584,0.0,0.03208814,0.03208814,0.049591243,25.0,18.300018,0.0,0.0,0.0,-0.00091944163,9.54197e-21,0.0,81.152985,24.997618,27.476402,96.0,0.06448729,31.533035,241.34285,88.555374,0.0,81.152985,0.11376752,0.0,77.76144,8.330017
30039,21242340.0,0.0,18.298553,13.105011,22.26056,21.908813,22.682251,22.381744,18.298584,18.298584,18.298584,18.298584,0.0,0.032088026,0.032088026,0.04959105,25.0,18.300018,0.0,0.0,0.0,-0.0009192735,9.54197e-21,0.0,81.15162,24.998735,27.462105,96.0,0.06453817,31.553057,241.34283,88.5559,0.0,81.15162,0.11376711,0.0,77.76014,8.330017
30040,21242400.0,0.0,18.298584,13.100006,22.257141,21.903992,22.680634,22.378723,18.298584,18.298584,18.298584,18.298584,0.0,0.03208789,0.03208789,0.049590796,25.0,18.300018,0.0,0.0,0.0,0.00062296377,9.54197e-21,0.0,81.150314,24.99972,27.447758,96.0,0.06458914,31.573141,241.34283,88.55632,0.0,81.150314,0.11376657,0.0,77.75888,8.330017
30041,21242460.0,0.0,18.298553,13.095001,22.253662,21.899078,22.678955,22.375671,18.298584,18.298584,18.298584,18.298584,0.0,0.032087725,0.032087725,0.049590513,25.0,18.300018,0.0,0.0,0.0,-0.00015294454,9.54197e-21,0.0,81.149086,25.000565,27.433455,96.0,0.0646399,31.593163,241.34285,88.55663,0.0,81.149086,0.11376596,0.0,77.75771,8.330017
30042,21242520.0,0.0,18.298553,13.089996,22.250214,21.894165,22.677277,22.37262,18.298584,18.298584,18.298584,18.298584,0.0,0.032087557,0.032087557,0.049590223,25.0,18.300018,0.0,0.0,0.0,-0.0008099326,9.54197e-21,0.0,81.14794,25.001276,27.419132,96.0,0.064690724,31.613216,241.34286,88.55686,0.0,81.14794,0.113765344,0.0,77.75662,8.330017
30043,21242580.0,0.0,18.298584,13.084991,22.246765,21.889282,22.675629,22.369598,18.298584,18.298584,18.298584,18.298584,0.0,0.032087382,0.032087382,0.04958992,25.0,18.300018,0.0,0.0,0.0,-9.8679695e-05,9.54197e-21,0.0,81.14688,25.001856,27.404758,96.0,0.06474169,31.633339,241.3429,88.55701,0.0,81.14688,0.11376469,0.0,77.755615,8.330017
30044,21242640.0,0.0,18.298584,13.080017,22.243317,21.88446,22.67395,22.366608,18.298584,18.298584,18.298584,18.298584,0.0,0.032087207,0.032087207,0.049589623,25.0,18.300018,0.0,0.0,0.0,0.0009175965,9.54197e-21,0.0,81.1459,25.002317,27.390415,96.0,0.06479257,31.65342,241.34294,88.55709,0.0,81.1459,0.11376404,0.0,77.75468,8.330017
30045,21242700.0,0.0,18.298615,13.075012,22.239899,21.879639,22.672302,22.363586,18.298584,18.298584,18.298584,18.298584,0.0,0.03208704,0.03208704,0.049589336,25.0,18.300018,0.0,0.0,0.0,0.0013424283,9.54197e-21,0.0,81.145,25.002678,27.376137,96.0,0.06484321,31.67341,241.34299,88.55711,0.0,81.145,0.11376342,0.0,77.753815,8.330017
30046,21242760.0,0.0,18.298553,13.070007,22.23642,21.874725,22.670563,22.360565,18.298584,18.298584,18.298584,18.298584,0.0,0.03208688,0.03208688,0.049589057,25.0,18.300018,0.0,0.0,0.0,-0.00051703246,9.54197e-21,0.0,81.144165,25.00293,27.361908,96.0,0.06489366,31.693327,241.34303,88.55708,0.0,81.144165,0.11376281,0.0,77.75303,8.330017
30047,21242820.0,0.0,18.298553,13.065002,22.232971,21.869843,22.668823,22.357574,18.298584,18.298584,18.298584,18.298584,0.0,0.032086726,0.032086726,0.0495888,25.0,18.300018,0.0,0.0,0.0,-0.001411019,9.54197e-21,0.0,81.14342,25.00309,27.347618,96.0,0.064944364,31.713333,241.3431,88.557014,0.0,81.14342,0.11376225,0.0,77.75232,8.330017
30048,21242880.0,0.0,18.298553,13.059998,22.229523,21.86499,22.667114,22.354584,18.298584,18.298584,18.298584,18.298584,0.0,0.03208659,0.03208659,0.04958856,25.0,18.300018,0.0,0.0,0.0,-0.0012900122,9.54197e-21,0.0,81.142715,25.003181,27.333307,96.0,0.064995155,31.73337,241.34314,88.556915,0.0,81.142715,0.113761745,0.0,77.75166,8.330017
30049,21242940.0,0.0,18.298584,13.054993,22.226105,21.860168,22.665375,22.351624,18.298584,18.298584,18.298584,18.298584,0.0,0.03208646,0.03208646,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.0008277059,9.54197e-21,0.0,81.14209,25.003193,27.318922,96.0,0.06504623,31.753508,241.3432,88.556786,0.0,81.14209,0.11376127,0.0,77.75107,8.330017
30050,21243000.0,0.0,18.298615,13.050018,22.222687,21.855377,22.663666,22.348633,18.298584,18.298584,18.298584,18.298584,0.0,0.03208635,0.03208635,0.049588162,25.0,18.300018,0.0,0.0,0.0,0.0018285773,9.54197e-21,0.0,81.14151,25.003155,27.30464,96.0,0.06509695,31.773502,241.34325,88.55665,0.0,81.14151,0.11376086,0.0,77.75052,8.330017
30051,21243060.0,0.0,18.298584,13.045013,22.219208,21.850494,22.661896,22.345673,18.298584,18.298584,18.298584,18.298584,0.0,0.032086253,0.032086253,0.049588,25.0,18.300018,0.0,0.0,0.0,-0.00032721055,9.54197e-21,0.0,81.14098,25.00307,27.290462,96.0,0.065147325,31.79335,241.3433,88.55649,0.0,81.14098,0.1137605,0.0,77.75002,8.330017
30052,21243120.0,0.0,18.298553,13.040009,22.21576,21.845642,22.660095,22.342712,18.298584,18.298584,18.298584,18.298584,0.0,0.032086167,0.032086167,0.04958786,25.0,18.300018,0.0,0.0,0.0,-0.0016482766,9.54197e-21,0.0,81.140495,25.00295,27.276224,96.0,0.065197945,31.813288,241.34335,88.556335,0.0,81.140495,0.11376019,0.0,77.74956,8.330017
30053,21243180.0,0.0,18.298584,13.035004,22.212341,21.84082,22.658325,22.339752,18.298584,18.298584,18.298584,18.298584,0.0,0.0320861,0.0320861,0.049587745,25.0,18.300018,0.0,0.0,0.0,-0.00041397865,9.54197e-21,0.0,81.14004,25.002802,27.261887,96.0,0.06524892,31.833359,241.3434,88.556175,0.0,81.14004,0.11375994,0.0,77.74912,8.330017
30054,21243240.0,0.0,18.298584,13.029999,22.208923,21.83603,22.656586,22.336823,18.298584,18.298584,18.298584,18.298584,0.0,0.032086045,0.032086045,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.00064876373,9.54197e-21,0.0,81.1396,25.002642,27.247599,96.0,0.06529976,31.853363,241.34344,88.55602,0.0,81.1396,0.11375974,0.0,77.74871,8.330017
30055,21243300.0,0.0,18.298615,13.024994,22.205505,21.831268,22.654816,22.333893,18.298584,18.298584,18.298584,18.298584,0.0,0.032086,0.032086,0.049587585,25.0,18.300018,0.0,0.0,0.0,0.0020172035,9.54197e-21,0.0,81.13919,25.002464,27.233335,96.0,0.06535051,31.873331,241.34349,88.55587,0.0,81.13919,0.113759585,0.0,77.748314,8.330017
30056,21243360.0,0.0,18.298584,13.02002,22.202057,21.826447,22.653015,22.330963,18.298584,18.298584,18.298584,18.298584,0.0,0.03208597,0.03208597,0.04958753,25.0,18.300018,0.0,0.0,0.0,-0.0004030624,9.54197e-21,0.0,81.13879,25.002285,27.219221,96.0,0.06540075,31.893093,241.34352,88.55573,0.0,81.13879,0.11375947,0.0,77.74794,8.330017
30057,21243420.0,0.0,18.298553,13.015015,22.198639,21.821625,22.651184,22.328033,18.298584,18.298584,18.298584,18.298584,0.0,0.032085944,0.032085944,0.049587496,25.0,18.300018,0.0,0.0,0.0,-0.0016546106,9.54197e-21,0.0,81.138405,25.002104,27.205038,96.0,0.06545124,31.912947,241.34357,88.5556,0.0,81.138405,0.11375938,0.0,77.747574,8.330017
30058,21243480.0,0.0,18.298584,13.01001,22.19522,21.816864,22.649384,22.325134,18.298584,18.298584,18.298584,18.298584,0.0,0.032085933,0.032085933,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.00036632,9.54197e-21,0.0,81.13802,25.001923,27.190748,96.0,0.06550213,31.932953,241.3436,88.55549,0.0,81.13802,0.11375935,0.0,77.74721,8.330017
30059,21243540.0,0.0,18.298615,13.005005,22.191833,21.812103,22.647583,22.322235,18.298584,18.298584,18.298584,18.298584,0.0,0.03208593,0.03208593,0.04958747,25.0,18.300018,0.0,0.0,0.0,0.0013244391,9.54197e-21,0.0,81.13764,25.001753,27.176485,96.0,0.065552935,31.95292,241.34363,88.55538,0.0,81.13764,0.113759324,0.0,77.74684,8.330017
30060,21243600.0,0.0,18.298615,13.0,22.188446,21.807373,22.645813,22.319336,18.298584,18.298584,18.298584,18.298584,0.0,0.03208593,0.03208593,0.049587473,25.0,18.300018,0.0,0.0,0.0,0.002004701,9.54197e-21,0.0,81.13726,25.001596,27.162308,96.0,0.06560342,31.972769,241.34364,88.55529,0.0,81.13726,0.11375933,0.0,77.74648,8.330017
30061,21243660.0,0.0,18.298218,12.994995,22.184235,21.801727,22.643127,22.315613,18.298553,18.298584,18.298584,18.298584,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,-0.016030107,9.54197e-21,0.0,81.13688,25.001442,27.147892,96.0,0.065654784,31.992954,241.34367,88.555214,0.0,81.13688,0.11375937,0.0,77.74611,8.330017
30062,21243720.0,0.0,18.298157,12.990021,22.179993,21.796112,22.640472,22.31192,18.298492,18.298553,18.298553,18.298553,0.0,0.032085966,0.032085966,0.04958754,25.0,18.300018,0.0,0.0,0.0,-0.01829,9.54197e-21,0.0,81.13648,25.00127,27.132162,96.0,0.06571084,32.014973,241.34369,88.555145,0.0,81.13648,0.11375947,0.0,77.74573,8.330017
30063,21243780.0,0.0,18.298218,12.985016,22.175781,21.790558,22.637848,22.308228,18.2984,18.298523,18.298523,18.298523,0.0,0.032086,0.032086,0.0495876,25.0,18.300018,0.0,0.0,0.0,-0.012848064,9.54197e-21,0.0,81.13606,25.001116,27.116064,96.0,0.06576823,32.037514,241.34372,88.55509,0.0,81.13606,0.11375961,0.0,77.74533,8.330017
30064,21243840.0,0.0,18.298584,12.980011,22.17157,21.785004,22.635193,22.304535,18.29834,18.298462,18.298462,18.298462,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.010389867,9.54197e-21,0.0,81.13563,25.000961,27.099049,96.0,0.065828875,32.061333,241.34373,88.55505,0.0,81.13563,0.11375978,0.0,77.74491,8.330017
30065,21243900.0,0.0,18.298676,12.975006,22.167389,21.77948,22.632568,22.300873,18.29837,18.2984,18.2984,18.298431,0.0,0.032086086,0.032086086,0.04958774,25.0,18.300018,0.0,0.0,0.0,0.015607155,9.54197e-21,0.0,81.13518,25.000868,27.083094,96.0,0.06588572,32.083668,241.34375,88.55504,0.0,81.13518,0.113759905,0.0,77.74447,8.330017
30066,21243960.0,0.0,18.298431,12.970001,22.163208,21.773926,22.629944,22.297241,18.298462,18.298431,18.298431,18.298431,0.0,0.032086104,0.032086104,0.049587782,25.0,18.300018,0.0,0.0,0.0,0.0010752267,9.54197e-21,0.0,81.13471,25.000824,27.068144,96.0,0.06593896,32.1046,241.34375,88.55504,0.0,81.13471,0.113759995,0.0,77.744026,8.330017
30067,21244020.0,0.0,18.298279,12.964996,22.159027,21.768402,22.627289,22.29361,18.298462,18.298462,18.298462,18.298462,0.0,0.03208613,0.03208613,0.049587823,25.0,18.300018,0.0,0.0,0.0,-0.010969131,9.54197e-21,0.0,81.13424,25.000782,27.052975,96.0,0.06599297,32.125835,241.34377,88.55504,0.0,81.13424,0.11376009,0.0,77.74357,8.330017
30068,21244080.0,0.0,18.29834,12.959991,22.154877,21.762909,22.624695,22.290009,18.298431,18.298462,18.298462,18.298462,0.0,0.03208616,0.03208616,0.04958788,25.0,18.300018,0.0,0.0,0.0,-0.006735513,9.54197e-21,0.0,81.13374,25.000734,27.037012,96.0,0.06604979,32.14818,241.34378,88.555046,0.0,81.13374,0.1137602,0.0,77.743095,8.330017
30069,21244140.0,0.0,18.298431,12.955017,22.150757,21.757446,22.62207,22.286407,18.2984,18.298431,18.298431,18.298431,0.0,0.032086194,0.032086194,0.04958793,25.0,18.300018,0.0,0.0,0.0,-0.0013475812,9.54197e-21,0.0,81.13325,25.0007,27.021065,96.0,0.066106565,32.17051,241.3438,88.55506,0.0,81.13325,0.113760315,0.0,77.742615,8.330017
30070,21244200.0,0.0,18.298584,12.950012,22.146637,21.751984,22.619476,22.282837,18.2984,18.298431,18.298431,18.298431,0.0,0.032086223,0.032086223,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.0094890315,9.54197e-21,0.0,81.13272,25.00068,27.004927,96.0,0.066163994,32.1931,241.34381,88.555084,0.0,81.13272,0.11376043,0.0,77.74211,8.330017
30071,21244260.0,0.0,18.297943,12.945007,22.141327,21.745056,22.615784,22.278137,18.2984,18.298431,18.298431,18.298431,0.0,0.032086246,0.032086246,0.049588017,25.0,18.300018,0.0,0.0,0.0,-0.020799814,9.54197e-21,0.0,81.132195,25.000683,26.989141,96.0,0.06622016,32.215206,241.34383,88.55511,0.0,81.132195,0.113760516,0.0,77.7416,8.330017
30072,21244320.0,0.0,18.29776,12.940002,22.135956,21.73816,22.612091,22.273438,18.29831,18.29837,18.29837,18.2984,0.0,0.032086287,0.032086287,0.04958809,25.0,18.300018,0.0,0.0,0.0,-0.029758338,9.54197e-21,0.0,81.131645,25.000643,26.971472,96.0,0.066283025,32.239937,241.34383,88.55513,0.0,81.131645,0.113760665,0.0,77.741066,8.330017
30073,21244380.0,0.0,18.298157,12.934998,22.130615,21.731323,22.608398,22.268799,18.298126,18.29831,18.29831,18.29831,0.0,0.032086346,0.032086346,0.0495882,25.0,18.300018,0.0,0.0,0.0,-0.003742521,9.54197e-21,0.0,81.13107,25.000568,26.951902,96.0,0.06635267,32.267334,241.34384,88.55515,0.0,81.13107,0.113760896,0.0,77.74052,8.330017
30074,21244440.0,0.0,18.298462,12.929993,22.125275,21.724487,22.604767,22.26413,18.298096,18.298218,18.298218,18.298248,0.0,0.0320864,0.0320864,0.049588285,25.0,18.300018,0.0,0.0,0.0,0.018032175,9.54197e-21,0.0,81.13047,25.00054,26.932781,96.0,0.0664207,32.294106,241.34386,88.55519,0.0,81.13047,0.11376108,0.0,77.73994,8.330017
30075,21244500.0,0.0,18.2984,12.925018,22.120026,21.717743,22.601135,22.259521,18.298157,18.298218,18.298218,18.298218,0.0,0.03208642,0.03208642,0.049588323,25.0,18.300018,0.0,0.0,0.0,0.012904635,9.54197e-21,0.0,81.12984,25.000584,26.915127,96.0,0.06648343,32.31882,241.34386,88.55524,0.0,81.12984,0.11376116,0.0,77.73933,8.330017
30076,21244560.0,0.0,18.298248,12.920013,22.114655,21.710876,22.597351,22.254852,18.298218,18.298187,18.298187,18.298218,0.0,0.032086443,0.032086443,0.049588364,25.0,18.300018,0.0,0.0,0.0,0.0048149456,9.54197e-21,0.0,81.12921,25.000628,26.897482,96.0,0.066546135,32.343525,241.34387,88.55529,0.0,81.12921,0.11376126,0.0,77.73872,8.330017
30077,21244620.0,0.0,18.298096,12.915009,22.109283,21.70404,22.593597,22.250183,18.298248,18.298218,18.298218,18.298218,0.0,0.032086466,0.032086466,0.049588393,25.0,18.300018,0.0,0.0,0.0,-0.006372712,9.54197e-21,0.0,81.12857,25.000675,26.879889,96.0,0.066608615,32.368156,241.34389,88.55534,0.0,81.12857,0.113761336,0.0,77.73811,8.330017
30078,21244680.0,0.0,18.298126,12.910004,22.104004,21.697296,22.589844,22.245575,18.298218,18.298218,18.298218,18.298218,0.0,0.03208648,0.03208648,0.049588427,25.0,18.300018,0.0,0.0,0.0,-0.0048838966,9.54197e-21,0.0,81.127914,25.000717,26.861727,96.0,0.0666731,32.39358,241.3439,88.55538,0.0,81.127914,0.113761395,0.0,77.73748,8.330017
30079,21244740.0,0.0,18.298157,12.904999,22.098694,21.690521,22.58612,22.240936,18.298187,18.298218,18.298218,18.298218,0.0,0.032086503,0.032086503,0.04958846,25.0,18.300018,0.0,0.0,0.0,-0.003734052,9.54197e-21,0.0,81.127266,25.000755,26.843548,96.0,0.066737644,32.419033,241.34392,88.55543,0.0,81.127266,0.11376147,0.0,77.736855,8.330017
30080,21244800.0,0.0,18.298218,12.899994,22.093384,21.683777,22.582397,22.236328,18.298187,18.298187,18.298187,18.298187,0.0,0.03208652,0.03208652,0.049588487,25.0,18.300018,0.0,0.0,0.0,0.0015760376,9.54197e-21,0.0,81.12661,25.000793,26.825228,96.0,0.066802666,32.44468,241.34393,88.555466,0.0,81.12661,0.11376153,0.0,77.73622,8.330017
30081,21244860.0,0.0,18.298248,12.89502,22.088043,21.676971,22.578583,22.23169,18.298187,18.298187,18.298187,18.298187,0.0,0.032086533,0.032086533,0.04958851,25.0,18.300018,0.0,0.0,0.0,0.0032826464,9.54197e-21,0.0,81.12594,25.000841,26.807043,96.0,0.06686718,32.47014,241.34395,88.55551,0.0,81.12594,0.11376158,0.0,77.73558,8.330017
30082,21244920.0,0.0,18.298187,12.890015,22.082703,21.670227,22.574768,22.22705,18.298218,18.298187,18.298187,18.298187,0.0,0.03208654,0.03208654,0.04958852,25.0,18.300018,0.0,0.0,0.0,-0.0005519429,9.54197e-21,0.0,81.12527,25.000896,26.78912,96.0,0.06693074,32.49523,241.34396,88.55555,0.0,81.12527,0.113761604,0.0,77.73493,8.330017
30083,21244980.0,0.0,18.298157,12.88501,22.077423,21.663483,22.570984,22.222443,18.298218,18.298187,18.298187,18.298187,0.0,0.032086547,0.032086547,0.049588528,25.0,18.300018,0.0,0.0,0.0,-0.0021220883,9.54197e-21,0.0,81.12459,25.000946,26.771101,96.0,0.066994615,32.52046,241.34398,88.55558,0.0,81.12459,0.11376162,0.0,77.73428,8.330017
30084,21245040.0,0.0,18.298187,12.880005,22.072174,21.65686,22.56723,22.217896,18.298218,18.298187,18.298187,18.298187,0.0,0.032086547,0.032086547,0.04958853,25.0,18.300018,0.0,0.0,0.0,-0.0010859965,9.54197e-21,0.0,81.12392,25.000988,26.753065,96.0,0.06705852,32.545708,241.344,88.55561,0.0,81.12392,0.11376163,0.0,77.733635,8.330017
30085,21245100.0,0.0,18.298218,12.875,22.066895,21.650177,22.563446,22.213318,18.298187,18.298187,18.298187,18.298187,0.0,0.03208655,0.03208655,0.049588535,25.0,18.300018,0.0,0.0,0.0,0.00036483983,9.54197e-21,0.0,81.12324,25.001028,26.734982,96.0,0.06712259,32.571022,241.34401,88.55563,0.0,81.12324,0.11376163,0.0,77.732994,8.330017
30086,21245160.0,0.0,18.298187,12.869995,22.061584,21.643463,22.5596,22.20871,18.298187,18.298187,18.298187,18.298187,0.0,0.03208655,0.03208655,0.049588535,25.0,18.300018,0.0,0.0,0.0,-0.00014031032,9.54197e-21,0.0,81.12257,25.001068,26.716923,96.0,0.06718656,32.596306,241.34402,88.55566,0.0,81.12257,0.11376163,0.0,77.732346,8.330017
30087,21245220.0,0.0,18.298187,12.865021,22.056305,21.63675,22.555756,22.204132,18.298187,18.298187,18.298187,18.298187,0.0,0.03208655,0.03208655,0.049588535,25.0,18.300018,0.0,0.0,0.0,-0.0005802421,9.54197e-21,0.0,81.12189,25.001102,26.698853,96.0,0.06725056,32.62161,241.34406,88.55568,0.0,81.12189,0.11376163,0.0,77.73169,8.330017
30088,21245280.0,0.0,18.298218,12.860016,22.051025,21.630096,22.55191,22.199554,18.298187,18.298187,18.298187,18.298187,0.0,0.03208655,0.03208655,0.049588535,25.0,18.300018,0.0,0.0,0.0,0.00013459307,9.54197e-21,0.0,81.121216,25.001133,26.680752,96.0,0.06731463,32.64695,241.34407,88.555695,0.0,81.121216,0.11376163,0.0,77.73104,8.330017
30089,21245340.0,0.0,18.298218,12.855011,22.045776,21.623474,22.548096,22.195007,18.298187,18.298187,18.298187,18.298187,0.0,0.032086547,0.032086547,0.049588528,25.0,18.300018,0.0,0.0,0.0,0.0010013937,9.54197e-21,0.0,81.12054,25.00116,26.662693,96.0,0.06737854,32.67223,241.34409,88.55571,0.0,81.12054,0.11376162,0.0,77.73039,8.330017
30090,21245400.0,0.0,18.298218,12.850006,22.040527,21.616882,22.544312,22.19046,18.298218,18.298187,18.298187,18.298187,0.0,0.032086544,0.032086544,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0013408517,9.54197e-21,0.0,81.119865,25.001184,26.644703,96.0,0.067442186,32.697414,241.34412,88.55572,0.0,81.119865,0.113761604,0.0,77.72975,8.330017
30091,21245460.0,0.0,18.298187,12.845001,22.035248,21.610199,22.540405,22.185883,18.298218,18.298218,18.298218,18.298218,0.0,0.032086536,0.032086536,0.049588516,25.0,18.300018,0.0,0.0,0.0,-0.0007491909,9.54197e-21,0.0,81.119194,25.001207,26.626768,96.0,0.06750563,32.722523,241.34413,88.555725,0.0,81.119194,0.1137616,0.0,77.7291,8.330017
30092,21245520.0,0.0,18.298187,12.839996,22.029999,21.603577,22.53653,22.181335,18.298218,18.298218,18.298218,18.298218,0.0,0.032086533,0.032086533,0.04958851,25.0,18.300018,0.0,0.0,0.0,-0.0015376122,9.54197e-21,0.0,81.11852,25.001223,26.608753,96.0,0.06756933,32.747746,241.34415,88.55573,0.0,81.11852,0.11376158,0.0,77.72846,8.330017
30093,21245580.0,0.0,18.298187,12.834991,22.02475,21.596985,22.532684,22.176819,18.298218,18.298218,18.298218,18.298218,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,-0.0012692307,9.54197e-21,0.0,81.11786,25.001234,26.590725,96.0,0.06763307,32.772984,241.34418,88.55573,0.0,81.11786,0.11376157,0.0,77.72782,8.330017
30094,21245640.0,0.0,18.298218,12.830017,22.019531,21.590424,22.52884,22.172302,18.298187,18.298218,18.298218,18.298218,0.0,0.03208653,0.03208653,0.0495885,25.0,18.300018,0.0,0.0,0.0,0.0011581711,9.54197e-21,0.0,81.11719,25.00124,26.57262,96.0,0.06769705,32.79833,241.3442,88.55574,0.0,81.11719,0.11376156,0.0,77.72718,8.330017
30095,21245700.0,0.0,18.298248,12.825012,22.014343,21.583923,22.524994,22.167786,18.298218,18.298218,18.298218,18.298218,0.0,0.032086525,0.032086525,0.049588494,25.0,18.300018,0.0,0.0,0.0,0.0021295755,9.54197e-21,0.0,81.11652,25.001247,26.55465,96.0,0.06776055,32.82349,241.34422,88.55574,0.0,81.11652,0.113761544,0.0,77.72654,8.330017
30096,21245760.0,0.0,18.298187,12.820007,22.009094,21.577332,22.521118,22.163269,18.298218,18.298218,18.298218,18.298218,0.0,0.03208652,0.03208652,0.049588483,25.0,18.300018,0.0,0.0,0.0,-0.00038593932,9.54197e-21,0.0,81.11586,25.001255,26.536802,96.0,0.067823604,32.84848,241.34424,88.55573,0.0,81.11586,0.11376153,0.0,77.72591,8.330017
30097,21245820.0,0.0,18.298187,12.815002,22.003876,21.5708,22.517242,22.158783,18.298218,18.298218,18.298218,18.298218,0.0,0.032086518,0.032086518,0.04958848,25.0,18.300018,0.0,0.0,0.0,-0.0017955372,9.54197e-21,0.0,81.1152,25.001257,26.518879,96.0,0.067886904,32.87357,241.34425,88.55573,0.0,81.1152,0.11376152,0.0,77.72527,8.330017
30098,21245880.0,0.0,18.298218,12.809998,21.998688,21.56427,22.513367,22.154297,18.298218,18.298218,18.298218,18.298218,0.0,0.032086514,0.032086514,0.049588475,25.0,18.300018,0.0,0.0,0.0,-0.00036532755,9.54197e-21,0.0,81.11454,25.001253,26.500854,96.0,0.06795054,32.898804,241.34428,88.55573,0.0,81.11454,0.11376151,0.0,77.72463,8.330017
30099,21245940.0,0.0,18.298218,12.804993,21.99353,21.5578,22.509521,22.149841,18.298218,18.298218,18.298218,18.298218,0.0,0.032086514,0.032086514,0.04958847,25.0,18.300018,0.0,0.0,0.0,0.0008392376,9.54197e-21,0.0,81.11388,25.00125,26.48289,96.0,0.06801396,32.923958,241.3443,88.555725,0.0,81.11388,0.11376151,0.0,77.72401,8.330017
30100,21246000.0,0.0,18.298248,12.800018,21.988373,21.551361,22.505676,22.145386,18.298218,18.298218,18.298218,18.298218,0.0,0.032086514,0.032086514,0.049588468,25.0,18.300018,0.0,0.0,0.0,0.0023296976,9.54197e-21,0.0,81.11321,25.001245,26.46496,96.0,0.06807722,32.949055,241.34433,88.555725,0.0,81.11321,0.11376149,0.0,77.72337,8.330017
30101,21246060.0,0.0,18.298218,12.795013,21.983185,21.54486,22.50177,22.14093,18.298218,18.298218,18.298218,18.298218,0.0,0.03208651,0.03208651,0.049588464,25.0,18.300018,0.0,0.0,0.0,-0.00046721371,9.54197e-21,0.0,81.11256,25.001245,26.447205,96.0,0.068139866,32.973915,241.34435,88.55572,0.0,81.11256,0.113761485,0.0,77.72274,8.330017
30102,21246120.0,0.0,18.298187,12.790009,21.978027,21.538391,22.497894,22.136475,18.298218,18.298218,18.298218,18.298218,0.0,0.032086506,0.032086506,0.049588464,25.0,18.300018,0.0,0.0,0.0,-0.0018731606,9.54197e-21,0.0,81.11189,25.00124,26.429367,96.0,0.06820278,32.998886,241.34438,88.55571,0.0,81.11189,0.113761485,0.0,77.72211,8.330017
30103,21246180.0,0.0,18.298218,12.785004,21.97287,21.531952,22.49405,22.13205,18.298218,18.298218,18.298218,18.298218,0.0,0.032086506,0.032086506,0.049588464,25.0,18.300018,0.0,0.0,0.0,-0.00035869132,9.54197e-21,0.0,81.11124,25.00123,26.411411,96.0,0.068266094,33.02402,241.34439,88.55571,0.0,81.11124,0.113761485,0.0,77.72147,8.330017
30104,21246240.0,0.0,18.298248,12.779999,21.967743,21.525574,22.490173,22.127625,18.298218,18.298218,18.298218,18.298218,0.0,0.032086506,0.032086506,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.001582073,9.54197e-21,0.0,81.11058,25.00122,26.393494,96.0,0.06832927,33.04911,241.3444,88.5557,0.0,81.11058,0.113761485,0.0,77.72085,8.330017
30105,21246300.0,0.0,18.298248,12.774994,21.962646,21.519196,22.486359,22.12323,18.298218,18.298218,18.298218,18.298218,0.0,0.032086506,0.032086506,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.0023599407,9.54197e-21,0.0,81.109924,25.001215,26.375679,96.0,0.06839205,33.07405,241.34444,88.555695,0.0,81.109924,0.113761485,0.0,77.720215,8.330017
30106,21246360.0,0.0,18.298218,12.77002,21.95752,21.512787,22.482483,22.118835,18.298218,18.298218,18.298218,18.298218,0.0,0.032086506,0.032086506,0.04958846,25.0,18.300018,0.0,0.0,0.0,0.0003476452,9.54197e-21,0.0,81.10927,25.001211,26.35798,96.0,0.0684544,33.098827,241.34445,88.555695,0.0,81.10927,0.11376147,0.0,77.71958,8.330017
30107,21246420.0,0.0,18.298218,12.765015,21.952423,21.506409,22.478607,22.11444,18.298248,18.298218,18.298218,18.298218,0.0,0.032086503,0.032086503,0.049588457,25.0,18.300018,0.0,0.0,0.0,-0.0013053757,9.54197e-21,0.0,81.108604,25.001207,26.340263,96.0,0.068516806,33.12363,241.34447,88.555695,0.0,81.108604,0.11376147,0.0,77.71895,8.330017
30108,21246480.0,0.0,18.298218,12.76001,21.947327,21.500092,22.474762,22.110077,18.298248,18.298218,18.298218,18.298218,0.0,0.032086503,0.032086503,0.049588457,25.0,18.300018,0.0,0.0,0.0,-0.0016471498,9.54197e-21,0.0,81.10795,25.0012,26.32252,96.0,0.06857929,33.14847,241.3445,88.55569,0.0,81.10795,0.11376147,0.0,77.718315,8.330017
30109,21246540.0,0.0,18.298248,12.755005,21.942291,21.493774,22.470917,22.105713,18.298218,18.298218,18.298218,18.298218,0.0,0.032086506,0.032086506,0.04958846,25.0,18.300018,0.0,0.0,0.0,0.0002924794,9.54197e-21,0.0,81.10729,25.00119,26.304691,96.0,0.06864206,33.17343,241.34451,88.55568,0.0,81.10729,0.11376147,0.0,77.71768,8.330017
30110,21246600.0,0.0,18.298279,12.75,21.937225,21.487518,22.467102,22.10138,18.298218,18.298218,18.298218,18.298218,0.0,0.032086506,0.032086506,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.0018533507,9.54197e-21,0.0,81.106636,25.001183,26.286942,96.0,0.06870453,33.19828,241.34453,88.55568,0.0,81.106636,0.11376147,0.0,77.71706,8.330017
