,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30111,21246660.0,0.0,18.298248,12.744995,21.93219,21.481201,22.463257,22.097046,18.298248,18.298218,18.298218,18.298218,0.0,0.032086506,0.032086506,0.04958846,25.0,18.300018,0.0,0.0,0.0,0.0006522918,9.54197e-21,0.0,81.10597,25.001179,26.26931,96.0,0.06876656,33.222965,241.34456,88.55568,0.0,81.10597,0.11376147,0.0,77.71642,8.330017
30112,21246720.0,0.0,18.298218,12.740021,21.927155,21.474915,22.459412,22.092712,18.298248,18.298248,18.298248,18.298248,0.0,0.032086506,0.032086506,0.04958846,25.0,18.300018,0.0,0.0,0.0,-0.0010245255,9.54197e-21,0.0,81.105316,25.001177,26.251707,96.0,0.06882848,33.24761,241.34457,88.55567,0.0,81.105316,0.11376147,0.0,77.71579,8.330017
30113,21246780.0,0.0,18.298248,12.735016,21.92212,21.468658,22.455597,22.08841,18.298248,18.298248,18.298248,18.298248,0.0,0.032086506,0.032086506,0.049588464,25.0,18.300018,0.0,0.0,0.0,-0.0005774999,9.54197e-21,0.0,81.10465,25.00117,26.234034,96.0,0.06889063,33.272354,241.34459,88.55567,0.0,81.10465,0.113761485,0.0,77.71516,8.330017
30114,21246840.0,0.0,18.298248,12.730011,21.917114,21.462463,22.451782,22.084106,18.298248,18.298248,18.298248,18.298248,0.0,0.032086506,0.032086506,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.00010678716,9.54197e-21,0.0,81.104,25.001163,26.216394,96.0,0.06895264,33.297047,241.34462,88.55567,0.0,81.104,0.113761485,0.0,77.71452,8.330017
30115,21246900.0,0.0,18.298279,12.725006,21.91214,21.456268,22.447968,22.079834,18.298248,18.298248,18.298248,18.298248,0.0,0.03208651,0.03208651,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.0016481103,9.54197e-21,0.0,81.10334,25.001158,26.198757,96.0,0.06901463,33.321743,241.34464,88.555664,0.0,81.10334,0.113761485,0.0,77.7139,8.330017
30116,21246960.0,0.0,18.298248,12.720001,21.907166,21.450043,22.444153,22.075562,18.298248,18.298248,18.298248,18.298248,0.0,0.03208651,0.03208651,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.00027363148,9.54197e-21,0.0,81.10268,25.001158,26.181253,96.0,0.06907613,33.346245,241.34465,88.555664,0.0,81.10268,0.113761485,0.0,77.71326,8.330017
30117,21247020.0,0.0,18.298248,12.714996,21.902191,21.443878,22.440338,22.07132,18.298248,18.298248,18.298248,18.298248,0.0,0.03208651,0.03208651,0.049588464,25.0,18.300018,0.0,0.0,0.0,-0.0007972292,9.54197e-21,0.0,81.10201,25.001154,26.163742,96.0,0.06913763,33.37076,241.34468,88.555664,0.0,81.10201,0.113761485,0.0,77.71262,8.330017
30118,21247080.0,0.0,18.298248,12.709991,21.897247,21.437714,22.436554,22.067078,18.298248,18.298248,18.298248,18.298248,0.0,0.03208651,0.03208651,0.049588464,25.0,18.300018,0.0,0.0,0.0,-0.0002667521,9.54197e-21,0.0,81.10135,25.001148,26.146183,96.0,0.0691993,33.395348,241.3447,88.555664,0.0,81.10135,0.113761485,0.0,77.71199,8.330017
30119,21247140.0,0.0,18.298279,12.705017,21.892303,21.43161,22.43277,22.062836,18.298248,18.298248,18.298248,18.298248,0.0,0.03208651,0.03208651,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.0009103953,9.54197e-21,0.0,81.10069,25.001144,26.128637,96.0,0.06926089,33.419907,241.34471,88.55566,0.0,81.10069,0.113761485,0.0,77.71136,8.330017
30120,21247200.0,0.0,18.298279,12.700012,21.88742,21.425507,22.429016,22.058624,18.298248,18.298248,18.298248,18.298248,0.0,0.03208651,0.03208651,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.0016028713,9.54197e-21,0.0,81.10003,25.001143,26.111195,96.0,0.06932211,33.44433,241.34474,88.55566,0.0,81.10003,0.113761485,0.0,77.71072,8.330017
30121,21247260.0,0.0,18.29831,12.695068,21.882507,21.419464,22.425232,22.054443,18.298279,18.298248,18.298248,18.298248,0.0,0.03208651,0.03208651,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.0016613506,9.54197e-21,0.0,81.099365,25.00114,26.093826,96.0,0.06938304,33.468647,241.34476,88.55566,0.0,81.099365,0.113761485,0.0,77.71008,8.330017
30122,21247320.0,0.0,18.29834,12.690308,21.877655,21.413452,22.421448,22.050262,18.298279,18.298279,18.298279,18.298248,0.0,0.032086506,0.032086506,0.04958846,25.0,18.300018,0.0,0.0,0.0,0.0031781886,9.54197e-21,0.0,81.09871,25.001146,26.07663,96.0,0.069443345,33.49272,241.34477,88.55566,0.0,81.09871,0.11376147,0.0,77.70946,8.330017
30123,21247380.0,0.0,18.29837,12.685669,21.872803,21.40744,22.417694,22.046112,18.29831,18.298279,18.298279,18.298279,0.0,0.0320865,0.0320865,0.04958845,25.0,18.300018,0.0,0.0,0.0,0.0034984518,9.54197e-21,0.0,81.09805,25.001156,26.059732,96.0,0.06950257,33.516373,241.3448,88.55566,0.0,81.09805,0.113761455,0.0,77.708824,8.330017
30124,21247440.0,0.0,18.29837,12.681183,21.867981,21.40149,22.41394,22.041962,18.29834,18.29831,18.29831,18.29831,0.0,0.03208649,0.03208649,0.049588434,25.0,18.300018,0.0,0.0,0.0,0.0025302288,9.54197e-21,0.0,81.0974,25.001171,26.043129,96.0,0.06956075,33.539616,241.34482,88.55566,0.0,81.0974,0.11376142,0.0,77.70819,8.330017
30125,21247500.0,0.0,18.2984,12.676819,21.86319,21.395569,22.410217,22.037842,18.29834,18.29831,18.29831,18.29831,0.0,0.03208648,0.03208648,0.049588416,25.0,18.300018,0.0,0.0,0.0,0.002059507,9.54197e-21,0.0,81.09674,25.001186,26.02672,96.0,0.06961823,33.56259,241.34483,88.55566,0.0,81.09674,0.11376138,0.0,77.70757,8.330017
30126,21247560.0,0.0,18.298431,12.672577,21.858398,21.389679,22.406464,22.033752,18.29837,18.29834,18.29834,18.29834,0.0,0.03208647,0.03208647,0.049588397,25.0,18.300018,0.0,0.0,0.0,0.002687212,9.54197e-21,0.0,81.0961,25.0012,26.010483,96.0,0.06967509,33.585323,241.34486,88.55565,0.0,81.0961,0.113761336,0.0,77.70695,8.330017
30127,21247620.0,0.0,18.298462,12.668457,21.853668,21.38385,22.40274,22.029663,18.2984,18.29837,18.29837,18.29837,0.0,0.032086458,0.032086458,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.0030294051,9.54197e-21,0.0,81.09547,25.001215,25.99448,96.0,0.06973111,33.60773,241.34488,88.55564,0.0,81.09547,0.11376128,0.0,77.706345,8.330017
30128,21247680.0,0.0,18.298462,12.66449,21.848938,21.378021,22.399017,22.025574,18.298431,18.29837,18.29837,18.29837,0.0,0.03208644,0.03208644,0.04958835,25.0,18.300018,0.0,0.0,0.0,0.0026594237,9.54197e-21,0.0,81.09483,25.001228,25.978714,96.0,0.06978628,33.629803,241.3449,88.55563,0.0,81.09483,0.11376123,0.0,77.705734,8.330017
30129,21247740.0,0.0,18.298492,12.660614,21.844208,21.372253,22.395325,22.021515,18.298431,18.2984,18.2984,18.2984,0.0,0.032086425,0.032086425,0.04958832,25.0,18.300018,0.0,0.0,0.0,0.0021638742,9.54197e-21,0.0,81.09421,25.00124,25.963148,96.0,0.06984072,33.65159,241.34492,88.555626,0.0,81.09421,0.11376117,0.0,77.70514,8.330017
30130,21247800.0,0.0,18.298492,12.65683,21.839508,21.366486,22.391632,22.017487,18.298462,18.298431,18.298431,18.298431,0.0,0.032086406,0.032086406,0.049588293,25.0,18.300018,0.0,0.0,0.0,0.0018889308,9.54197e-21,0.0,81.0936,25.001247,25.947765,96.0,0.06989454,33.67313,241.34494,88.55561,0.0,81.0936,0.11376111,0.0,77.70455,8.330017
30131,21247860.0,0.0,18.298523,12.653168,21.83487,21.360779,22.38794,22.013458,18.298462,18.298431,18.298431,18.298431,0.0,0.03208639,0.03208639,0.049588263,25.0,18.300018,0.0,0.0,0.0,0.0022707256,9.54197e-21,0.0,81.09299,25.001251,25.932535,96.0,0.06994777,33.69445,241.34497,88.555595,0.0,81.09299,0.113761045,0.0,77.703964,8.330017
30132,21247920.0,0.0,18.298553,12.649597,21.83023,21.355103,22.384247,22.00946,18.298492,18.298462,18.298462,18.298462,0.0,0.032086376,0.032086376,0.049588233,25.0,18.300018,0.0,0.0,0.0,0.0024270648,9.54197e-21,0.0,81.092384,25.001253,25.9175,96.0,0.07000032,33.7155,241.34499,88.55558,0.0,81.092384,0.113760985,0.0,77.70339,8.330017
30133,21247980.0,0.0,18.298553,12.646149,21.825592,21.349457,22.380585,22.005493,18.298523,18.298492,18.298492,18.298492,0.0,0.032086357,0.032086357,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.0021082677,9.54197e-21,0.0,81.0918,25.001253,25.902658,96.0,0.07005218,33.73628,241.345,88.55556,0.0,81.0918,0.113760926,0.0,77.70283,8.330017
30134,21248040.0,0.0,18.298553,12.642761,21.820984,21.343842,22.376923,22.001526,18.298523,18.298492,18.298492,18.298492,0.0,0.03208634,0.03208634,0.049588174,25.0,18.300018,0.0,0.0,0.0,0.0017218129,9.54197e-21,0.0,81.09122,25.001251,25.887978,96.0,0.07010345,33.756832,241.34503,88.555534,0.0,81.09122,0.11376086,0.0,77.70226,8.330017
30135,21248100.0,0.0,18.298584,12.639465,21.816406,21.338257,22.373291,21.997559,18.298553,18.298523,18.298523,18.298523,0.0,0.032086324,0.032086324,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.0015257095,9.54197e-21,0.0,81.09064,25.001245,25.87344,96.0,0.07015423,33.777184,241.34505,88.55552,0.0,81.09064,0.1137608,0.0,77.70171,8.330017
30136,21248160.0,0.0,18.298584,12.63623,21.81186,21.332703,22.369629,21.993622,18.298553,18.298523,18.298523,18.298523,0.0,0.03208631,0.03208631,0.04958812,25.0,18.300018,0.0,0.0,0.0,0.0017152611,9.54197e-21,0.0,81.090065,25.001236,25.859043,96.0,0.07020448,33.79734,241.34508,88.5555,0.0,81.090065,0.11376074,0.0,77.70117,8.330017
30137,21248220.0,0.0,18.298615,12.633087,21.807312,21.32721,22.365997,21.989716,18.298584,18.298553,18.298553,18.298553,0.0,0.03208629,0.03208629,0.04958809,25.0,18.300018,0.0,0.0,0.0,0.0018496385,9.54197e-21,0.0,81.0895,25.001225,25.844795,96.0,0.07025423,33.817287,241.3451,88.55547,0.0,81.0895,0.11376067,0.0,77.70063,8.330017
30138,21248280.0,0.0,18.298615,12.630035,21.802826,21.321716,22.362396,21.98581,18.298584,18.298553,18.298553,18.298553,0.0,0.032086276,0.032086276,0.04958807,25.0,18.300018,0.0,0.0,0.0,0.0018316892,9.54197e-21,0.0,81.08895,25.001211,25.83068,96.0,0.07030348,33.837048,241.34511,88.55545,0.0,81.08895,0.11376063,0.0,77.7001,8.330017
30139,21248340.0,0.0,18.298645,12.627014,21.79831,21.316254,22.358795,21.981934,18.298615,18.298584,18.298584,18.298584,0.0,0.032086264,0.032086264,0.049588043,25.0,18.300018,0.0,0.0,0.0,0.0015210056,9.54197e-21,0.0,81.0884,25.001196,25.816717,96.0,0.07035219,33.856594,241.34514,88.55542,0.0,81.0884,0.113760576,0.0,77.69957,8.330017
30140,21248400.0,0.0,18.298645,12.624084,21.793854,21.310822,22.355194,21.978058,18.298615,18.298584,18.298584,18.298584,0.0,0.03208625,0.03208625,0.04958802,25.0,18.300018,0.0,0.0,0.0,0.0012001155,9.54197e-21,0.0,81.08786,25.001179,25.802872,96.0,0.07040049,33.87598,241.34515,88.5554,0.0,81.08786,0.11376052,0.0,77.69905,8.330017
30141,21248460.0,0.0,18.298645,12.621185,21.789398,21.30542,22.351593,21.974213,18.298615,18.298615,18.298615,18.298615,0.0,0.032086235,0.032086235,0.049588,25.0,18.300018,0.0,0.0,0.0,0.0012202272,9.54197e-21,0.0,81.08732,25.00116,25.789124,96.0,0.07044843,33.895226,241.34517,88.555374,0.0,81.08732,0.11376048,0.0,77.69854,8.330017
30142,21248520.0,0.0,18.298676,12.618347,21.784973,21.300049,22.348022,21.970398,18.298645,18.298615,18.298615,18.298615,0.0,0.032086227,0.032086227,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.0013913488,9.54197e-21,0.0,81.08679,25.00114,25.77548,96.0,0.070496,33.91433,241.34518,88.55535,0.0,81.08679,0.11376044,0.0,77.69804,8.330017
30143,21248580.0,0.0,18.298676,12.61557,21.780548,21.294739,22.344452,21.966583,18.298645,18.298615,18.298615,18.298615,0.0,0.032086216,0.032086216,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.0013158607,9.54197e-21,0.0,81.086266,25.00112,25.761948,96.0,0.07054317,33.933273,241.34521,88.55533,0.0,81.086266,0.113760404,0.0,77.697525,8.330017
30144,21248640.0,0.0,18.298676,12.612793,21.776154,21.289429,22.340881,21.962769,18.298645,18.298645,18.298645,18.298645,0.0,0.032086205,0.032086205,0.049587946,25.0,18.300018,0.0,0.0,0.0,0.0011834735,9.54197e-21,0.0,81.08574,25.001099,25.748508,96.0,0.07059001,33.95209,241.34523,88.555305,0.0,81.08574,0.11376037,0.0,77.69703,8.330017
30145,21248700.0,0.0,18.298676,12.610077,21.77179,21.28415,22.337341,21.958984,18.298676,18.298645,18.298645,18.298645,0.0,0.032086197,0.032086197,0.04958793,25.0,18.300018,0.0,0.0,0.0,0.00087037706,9.54197e-21,0.0,81.08522,25.001078,25.73517,96.0,0.07063648,33.970764,241.34525,88.55528,0.0,81.08522,0.11376033,0.0,77.69653,8.330017
30146,21248760.0,0.0,18.298706,12.607391,21.767456,21.2789,22.333801,21.9552,18.298676,18.298676,18.298676,18.298645,0.0,0.03208619,0.03208619,0.04958792,25.0,18.300018,0.0,0.0,0.0,0.00087951665,9.54197e-21,0.0,81.08471,25.001057,25.721899,96.0,0.07068271,33.98934,241.34526,88.55526,0.0,81.08471,0.1137603,0.0,77.69604,8.330017
30147,21248820.0,0.0,18.298706,12.604736,21.763123,21.273682,22.330292,21.951477,18.298676,18.298676,18.298676,18.298676,0.0,0.032086182,0.032086182,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.0009578717,9.54197e-21,0.0,81.0842,25.001036,25.708702,96.0,0.07072867,34.007816,241.34529,88.555244,0.0,81.0842,0.11376028,0.0,77.69555,8.330017
30148,21248880.0,0.0,18.298706,12.602112,21.75882,21.268494,22.326782,21.947723,18.298706,18.298676,18.298676,18.298676,0.0,0.03208618,0.03208618,0.049587898,25.0,18.300018,0.0,0.0,0.0,0.0008614846,9.54197e-21,0.0,81.083694,25.001015,25.695583,96.0,0.070774354,34.026184,241.3453,88.55522,0.0,81.083694,0.113760255,0.0,77.69506,8.330017
30149,21248940.0,0.0,18.298706,12.599487,21.754517,21.263336,22.323273,21.944,18.298706,18.298676,18.298676,18.298676,0.0,0.03208617,0.03208617,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.0006451567,9.54197e-21,0.0,81.08318,25.000994,25.682528,96.0,0.0708198,34.044464,241.34532,88.55521,0.0,81.08318,0.113760225,0.0,77.69458,8.330017
30150,21249000.0,0.0,18.298706,12.596893,21.750244,21.25821,22.319794,21.940308,18.298706,18.298706,18.298706,18.298676,0.0,0.032086164,0.032086164,0.04958788,25.0,18.300018,0.0,0.0,0.0,0.00049775245,9.54197e-21,0.0,81.08269,25.000975,25.669516,96.0,0.07086509,34.06268,241.34534,88.55519,0.0,81.08269,0.11376022,0.0,77.69409,8.330017
30151,21249060.0,0.0,18.298706,12.594269,21.746002,21.253082,22.316284,21.936615,18.298706,18.298706,18.298706,18.298706,0.0,0.03208616,0.03208616,0.049587872,25.0,18.300018,0.0,0.0,0.0,0.00052561535,9.54197e-21,0.0,81.082184,25.000956,25.656553,96.0,0.070910186,34.080822,241.34535,88.555176,0.0,81.082184,0.1137602,0.0,77.69361,8.330017
30152,21249120.0,0.0,18.298737,12.591675,21.74179,21.248016,22.312836,21.932953,18.298706,18.298706,18.298706,18.298706,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.0005206883,9.54197e-21,0.0,81.08168,25.000937,25.643639,96.0,0.07095513,34.098907,241.34537,88.55516,0.0,81.08168,0.11376019,0.0,77.69314,8.330017
30153,21249180.0,0.0,18.298737,12.589081,21.73758,21.242981,22.309357,21.92929,18.298706,18.298706,18.298706,18.298706,0.0,0.032086156,0.032086156,0.049587864,25.0,18.300018,0.0,0.0,0.0,0.0004620282,9.54197e-21,0.0,81.081184,25.00092,25.63075,96.0,0.07099994,34.116947,241.34538,88.555145,0.0,81.081184,0.11376018,0.0,77.69265,8.330017
30154,21249240.0,0.0,18.298737,12.586456,21.733398,21.237946,22.305939,21.92566,18.298706,18.298706,18.298706,18.298706,0.0,0.032086153,0.032086153,0.04958786,25.0,18.300018,0.0,0.0,0.0,0.000273603,9.54197e-21,0.0,81.08068,25.000902,25.617903,96.0,0.07104462,34.134933,241.3454,88.55514,0.0,81.08068,0.113760166,0.0,77.69218,8.330017
30155,21249300.0,0.0,18.298737,12.583832,21.729218,21.232971,22.30249,21.922028,18.298737,18.298706,18.298706,18.298706,0.0,0.032086153,0.032086153,0.04958786,25.0,18.300018,0.0,0.0,0.0,8.053709e-05,9.54197e-21,0.0,81.080185,25.000885,25.605074,96.0,0.07108923,34.152897,241.34541,88.55512,0.0,81.080185,0.113760166,0.0,77.691696,8.330017
30156,21249360.0,0.0,18.298737,12.581207,21.725067,21.227997,22.299072,21.918427,18.298737,18.298706,18.298706,18.298706,0.0,0.032086153,0.032086153,0.049587857,25.0,18.300018,0.0,0.0,0.0,0.00020791209,9.54197e-21,0.0,81.07969,25.00087,25.592249,96.0,0.07113379,34.17085,241.34543,88.555115,0.0,81.07969,0.113760166,0.0,77.69122,8.330017
30157,21249420.0,0.0,18.298737,12.578552,21.720947,21.223083,22.295654,21.914856,18.298737,18.298737,18.298737,18.298706,0.0,0.032086153,0.032086153,0.049587857,25.0,18.300018,0.0,0.0,0.0,0.0002465791,9.54197e-21,0.0,81.07919,25.000854,25.579447,96.0,0.07117829,34.188774,241.34544,88.55511,0.0,81.07919,0.113760166,0.0,77.69074,8.330017
30158,21249480.0,0.0,18.298737,12.575867,21.716858,21.21817,22.292267,21.911285,18.298737,18.298737,18.298737,18.298737,0.0,0.032086153,0.032086153,0.049587857,25.0,18.300018,0.0,0.0,0.0,3.543812e-05,9.54197e-21,0.0,81.07869,25.000841,25.566652,96.0,0.07122274,34.206684,241.34546,88.5551,0.0,81.07869,0.113760166,0.0,77.69027,8.330017
30159,21249540.0,0.0,18.298737,12.57312,21.712769,21.213287,22.28888,21.907715,18.298737,18.298737,18.298737,18.298737,0.0,0.032086153,0.032086153,0.04958786,25.0,18.300018,0.0,0.0,0.0,-0.00014559354,9.54197e-21,0.0,81.07819,25.000828,25.55385,96.0,0.07126721,34.224613,241.34547,88.55509,0.0,81.07819,0.113760166,0.0,77.68978,8.330017
30160,21249600.0,0.0,18.298706,12.570374,21.70868,21.208435,22.285492,21.904175,18.298737,18.298737,18.298737,18.298737,0.0,0.032086156,0.032086156,0.049587864,25.0,18.300018,0.0,0.0,0.0,-0.00037043085,9.54197e-21,0.0,81.0777,25.000814,25.54104,96.0,0.07131169,34.242542,241.34549,88.555084,0.0,81.0777,0.11376018,0.0,77.68931,8.330017
30161,21249660.0,0.0,18.298706,12.567566,21.70465,21.203613,22.282135,21.900665,18.298737,18.298737,18.298737,18.298737,0.0,0.032086156,0.032086156,0.04958787,25.0,18.300018,0.0,0.0,0.0,-0.00019731485,9.54197e-21,0.0,81.077194,25.000803,25.528198,96.0,0.071356274,34.260525,241.3455,88.55508,0.0,81.077194,0.11376018,0.0,77.68883,8.330017
30162,21249720.0,0.0,18.298706,12.564728,21.700623,21.198792,22.278778,21.897156,18.298706,18.298737,18.298737,18.298737,0.0,0.03208616,0.03208616,0.049587872,25.0,18.300018,0.0,0.0,0.0,-0.000114219394,9.54197e-21,0.0,81.07669,25.000792,25.515339,96.0,0.0714009,34.278522,241.34552,88.55508,0.0,81.07669,0.11376019,0.0,77.68835,8.330017
30163,21249780.0,0.0,18.298706,12.561829,21.696594,21.19403,22.275452,21.893646,18.298706,18.298737,18.298737,18.298737,0.0,0.03208616,0.03208616,0.049587876,25.0,18.300018,0.0,0.0,0.0,-0.00033684802,9.54197e-21,0.0,81.07619,25.00078,25.502468,96.0,0.07144558,34.296547,241.34552,88.55508,0.0,81.07619,0.1137602,0.0,77.68787,8.330017
30164,21249840.0,0.0,18.298706,12.558868,21.692627,21.18927,22.272125,21.890167,18.298706,18.298706,18.298706,18.298706,0.0,0.032086164,0.032086164,0.049587883,25.0,18.300018,0.0,0.0,0.0,-0.000616114,9.54197e-21,0.0,81.07568,25.00077,25.489557,96.0,0.07149038,34.314625,241.34554,88.55507,0.0,81.07568,0.11376022,0.0,77.68738,8.330017
30165,21249900.0,0.0,18.298706,12.555878,21.68863,21.18457,22.268799,21.886719,18.298706,18.298706,18.298706,18.298706,0.0,0.03208617,0.03208617,0.049587887,25.0,18.300018,0.0,0.0,0.0,-0.00076907984,9.54197e-21,0.0,81.07517,25.000761,25.476587,96.0,0.07153535,34.332775,241.34555,88.55507,0.0,81.07517,0.113760225,0.0,77.6869,8.330017
30166,21249960.0,0.0,18.298706,12.552795,21.684692,21.17987,22.265503,21.88327,18.298706,18.298706,18.298706,18.298706,0.0,0.032086175,0.032086175,0.049587898,25.0,18.300018,0.0,0.0,0.0,-0.00056931557,9.54197e-21,0.0,81.07467,25.000751,25.46357,96.0,0.07158049,34.351,241.34557,88.55507,0.0,81.07467,0.113760255,0.0,77.6864,8.330017
30167,21250020.0,0.0,18.298706,12.549622,21.680756,21.175201,22.262207,21.879852,18.298706,18.298706,18.298706,18.298706,0.0,0.03208618,0.03208618,0.049587905,25.0,18.300018,0.0,0.0,0.0,-0.0005040754,9.54197e-21,0.0,81.07416,25.000744,25.450504,96.0,0.071625784,34.369293,241.34558,88.55507,0.0,81.07416,0.11376026,0.0,77.68591,8.330017
30168,21250080.0,0.0,18.298676,12.546417,21.67685,21.170563,22.258911,21.876434,18.298706,18.298706,18.298706,18.298706,0.0,0.032086182,0.032086182,0.049587917,25.0,18.300018,0.0,0.0,0.0,-0.0005715837,9.54197e-21,0.0,81.07364,25.000736,25.437378,96.0,0.071671285,34.387672,241.3456,88.55507,0.0,81.07364,0.11376029,0.0,77.68542,8.330017
30169,21250140.0,0.0,18.298676,12.543091,21.672943,21.165924,22.255646,21.873016,18.298676,18.298706,18.298706,18.298706,0.0,0.03208619,0.03208619,0.049587924,25.0,18.300018,0.0,0.0,0.0,-0.0009228732,9.54197e-21,0.0,81.07312,25.000729,25.424204,96.0,0.07171694,34.406116,241.34561,88.55508,0.0,81.07312,0.113760315,0.0,77.68492,8.330017
30170,21250200.0,0.0,18.298676,12.539703,21.669067,21.161346,22.25241,21.869629,18.298676,18.298706,18.298706,18.298706,0.0,0.032086197,0.032086197,0.04958794,25.0,18.300018,0.0,0.0,0.0,-0.0011862955,9.54197e-21,0.0,81.0726,25.000721,25.410938,96.0,0.07176288,34.424686,241.34561,88.55508,0.0,81.0726,0.11376034,0.0,77.68442,8.330017
30171,21250260.0,0.0,18.298645,12.536224,21.665222,21.156769,22.249146,21.866272,18.298676,18.298676,18.298676,18.298676,0.0,0.032086205,0.032086205,0.04958795,25.0,18.300018,0.0,0.0,0.0,-0.0010191533,9.54197e-21,0.0,81.07208,25.000715,25.397581,96.0,0.07180914,34.443386,241.34563,88.555084,0.0,81.07208,0.11376037,0.0,77.68392,8.330017
30172,21250320.0,0.0,18.298645,12.532654,21.661377,21.152222,22.24591,21.862946,18.298676,18.298676,18.298676,18.298676,0.0,0.032086212,0.032086212,0.04958796,25.0,18.300018,0.0,0.0,0.0,-0.0008641765,9.54197e-21,0.0,81.07155,25.000708,25.38414,96.0,0.07185569,34.462204,241.34564,88.555084,0.0,81.07155,0.11376039,0.0,77.68341,8.330017
30173,21250380.0,0.0,18.298645,12.528961,21.657562,21.147705,22.242706,21.859589,18.298645,18.298676,18.298676,18.298676,0.0,0.03208622,0.03208622,0.04958798,25.0,18.300018,0.0,0.0,0.0,-0.0010405373,9.54197e-21,0.0,81.07102,25.000702,25.370619,96.0,0.07190249,34.481133,241.34566,88.55509,0.0,81.07102,0.11376041,0.0,77.6829,8.330017
30174,21250440.0,0.0,18.298615,12.525177,21.653748,21.143219,22.239502,21.856262,18.298645,18.298676,18.298676,18.298676,0.0,0.03208623,0.03208623,0.049587995,25.0,18.300018,0.0,0.0,0.0,-0.0012267082,9.54197e-21,0.0,81.07048,25.000696,25.356993,96.0,0.07194964,34.50021,241.34567,88.5551,0.0,81.07048,0.11376045,0.0,77.68238,8.330017
30175,21250500.0,0.0,18.298615,12.521301,21.649963,21.138733,22.236298,21.852966,18.298645,18.298645,18.298645,18.298645,0.0,0.03208624,0.03208624,0.04958801,25.0,18.300018,0.0,0.0,0.0,-0.0015355728,9.54197e-21,0.0,81.06994,25.00069,25.343271,96.0,0.07199712,34.51942,241.34567,88.55511,0.0,81.06994,0.113760486,0.0,77.68186,8.330017
30176,21250560.0,0.0,18.298615,12.517273,21.64621,21.134277,22.233124,21.84967,18.298615,18.298645,18.298645,18.298645,0.0,0.03208625,0.03208625,0.049588025,25.0,18.300018,0.0,0.0,0.0,-0.0014247581,9.54197e-21,0.0,81.0694,25.000687,25.329416,96.0,0.07204503,34.53882,241.34569,88.555115,0.0,81.0694,0.11376052,0.0,77.681335,8.330017
30177,21250620.0,0.0,18.298584,12.513153,21.642456,21.129852,22.22995,21.846405,18.298615,18.298645,18.298645,18.298645,0.0,0.032086257,0.032086257,0.049588043,25.0,18.300018,0.0,0.0,0.0,-0.0013028915,9.54197e-21,0.0,81.06884,25.00068,25.315445,96.0,0.072093345,34.558376,241.3457,88.55512,0.0,81.06884,0.11376056,0.0,77.68082,8.330017
30178,21250680.0,0.0,18.298584,12.508911,21.638733,21.125458,22.226776,21.84314,18.298615,18.298615,18.298615,18.298615,0.0,0.03208627,0.03208627,0.049588062,25.0,18.300018,0.0,0.0,0.0,-0.0014240333,9.54197e-21,0.0,81.06829,25.000677,25.301365,96.0,0.07214203,34.57809,241.34572,88.55513,0.0,81.06829,0.1137606,0.0,77.680275,8.330017
30179,21250740.0,0.0,18.298553,12.504517,21.63501,21.121094,22.223633,21.839874,18.298584,18.298615,18.298615,18.298615,0.0,0.03208628,0.03208628,0.04958808,25.0,18.300018,0.0,0.0,0.0,-0.0016751986,9.54197e-21,0.0,81.067726,25.000673,25.287151,96.0,0.072191134,34.59799,241.34572,88.55514,0.0,81.067726,0.11376065,0.0,77.67974,8.330017
30180,21250800.0,0.0,18.298523,12.5,21.631317,21.11673,22.22049,21.83664,18.298584,18.298584,18.298584,18.298615,0.0,0.03208629,0.03208629,0.049588103,25.0,18.300018,0.0,0.0,0.0,-0.001983006,9.54197e-21,0.0,81.06716,25.000668,25.272766,96.0,0.07224084,34.61813,241.34573,88.55515,0.0,81.06716,0.11376069,0.0,77.67919,8.330017
30181,21250860.0,0.0,18.298492,12.49527,21.627594,21.112305,22.217377,21.833405,18.298553,18.298584,18.298584,18.298584,0.0,0.03208631,0.03208631,0.049588125,25.0,18.300018,0.0,0.0,0.0,-0.0032089145,9.54197e-21,0.0,81.06659,25.000664,25.258224,96.0,0.072291054,34.63848,241.34575,88.55516,0.0,81.06659,0.11376074,0.0,77.67864,8.330017
30182,21250920.0,0.0,18.298431,12.490173,21.623901,21.10791,22.214264,21.8302,18.298523,18.298553,18.298553,18.298553,0.0,0.032086324,0.032086324,0.04958815,25.0,18.300018,0.0,0.0,0.0,-0.005624587,9.54197e-21,0.0,81.06601,25.000652,25.243319,96.0,0.07234253,34.65935,241.34576,88.555176,0.0,81.06601,0.1137608,0.0,77.678085,8.330017
30183,21250980.0,0.0,18.29837,12.484802,21.620209,21.103516,22.211151,21.826965,18.298492,18.298553,18.298553,18.298553,0.0,0.032086343,0.032086343,0.04958819,25.0,18.300018,0.0,0.0,0.0,-0.0066241417,9.54197e-21,0.0,81.065414,25.000635,25.227966,96.0,0.07239554,34.68085,241.34576,88.55518,0.0,81.065414,0.11376087,0.0,77.67752,8.330017
30184,21251040.0,0.0,18.29834,12.479126,21.616516,21.099182,22.208069,21.823761,18.298431,18.298492,18.298492,18.298523,0.0,0.032086365,0.032086365,0.049588233,25.0,18.300018,0.0,0.0,0.0,-0.005509858,9.54197e-21,0.0,81.06481,25.000608,25.212124,96.0,0.07245023,34.70303,241.34578,88.5552,0.0,81.06481,0.11376097,0.0,77.67694,8.330017
30185,21251100.0,0.0,18.29834,12.473145,21.612885,21.094849,22.204987,21.820587,18.2984,18.298462,18.298462,18.298462,0.0,0.032086395,0.032086395,0.049588278,25.0,18.300018,0.0,0.0,0.0,-0.0033273748,9.54197e-21,0.0,81.0642,25.000584,25.195896,96.0,0.07250622,34.725746,241.3458,88.555214,0.0,81.0642,0.113761075,0.0,77.67635,8.330017
30186,21251160.0,0.0,18.29831,12.466888,21.609192,21.090454,22.201935,21.817383,18.29837,18.298431,18.298431,18.298431,0.0,0.03208642,0.03208642,0.04958833,25.0,18.300018,0.0,0.0,0.0,-0.0031250021,9.54197e-21,0.0,81.06357,25.000563,25.179386,96.0,0.07256318,34.74886,241.34581,88.55523,0.0,81.06357,0.11376117,0.0,77.67574,8.330017
30187,21251220.0,0.0,18.298248,12.460358,21.60553,21.08609,22.198883,21.814209,18.29834,18.2984,18.2984,18.2984,0.0,0.032086454,0.032086454,0.04958838,25.0,18.300018,0.0,0.0,0.0,-0.004548418,9.54197e-21,0.0,81.06293,25.000546,25.162607,96.0,0.07262104,34.77235,241.34581,88.55525,0.0,81.06293,0.11376128,0.0,77.675125,8.330017
30188,21251280.0,0.0,18.298218,12.453552,21.601868,21.081726,22.195831,21.811035,18.29831,18.29837,18.29837,18.29837,0.0,0.032086484,0.032086484,0.049588434,25.0,18.300018,0.0,0.0,0.0,-0.0046543074,9.54197e-21,0.0,81.06227,25.000528,25.14545,96.0,0.07268018,34.796368,241.34583,88.555275,0.0,81.06227,0.11376141,0.0,77.67449,8.330017
30189,21251340.0,0.0,18.298187,12.446533,21.598236,21.077393,22.19278,21.807892,18.298279,18.29834,18.29834,18.29834,0.0,0.032086514,0.032086514,0.049588487,25.0,18.300018,0.0,0.0,0.0,-0.0042598606,9.54197e-21,0.0,81.06159,25.000517,25.127987,96.0,0.07274037,34.820824,241.34583,88.555305,0.0,81.06159,0.11376152,0.0,77.67384,8.330017
30190,21251400.0,0.0,18.298187,12.4392395,21.594635,21.07309,22.189758,21.804749,18.298248,18.29831,18.29831,18.29831,0.0,0.03208655,0.03208655,0.049588546,25.0,18.300018,0.0,0.0,0.0,-0.0026993938,9.54197e-21,0.0,81.060905,25.000507,25.11017,96.0,0.07280174,34.84576,241.34584,88.555336,0.0,81.060905,0.11376164,0.0,77.67318,8.330017
30191,21251460.0,0.0,18.298157,12.431732,21.590973,21.068726,22.186768,21.801605,18.298218,18.298248,18.298248,18.298279,0.0,0.03208658,0.03208658,0.049588602,25.0,18.300018,0.0,0.0,0.0,-0.002937944,9.54197e-21,0.0,81.0602,25.000505,25.092142,96.0,0.07286381,34.871,241.34586,88.555374,0.0,81.0602,0.11376177,0.0,77.6725,8.330017
30192,21251520.0,0.0,18.298126,12.424011,21.587372,21.064362,22.183746,21.798462,18.298187,18.298248,18.298248,18.298248,0.0,0.032086615,0.032086615,0.049588654,25.0,18.300018,0.0,0.0,0.0,-0.0035209581,9.54197e-21,0.0,81.05948,25.000507,25.073858,96.0,0.07292673,34.896595,241.34586,88.555405,0.0,81.05948,0.11376188,0.0,77.67181,8.330017
30193,21251580.0,0.0,18.298096,12.416077,21.58374,21.060059,22.180756,21.79535,18.298157,18.298218,18.298218,18.298218,0.0,0.032086644,0.032086644,0.04958871,25.0,18.300018,0.0,0.0,0.0,-0.0032805754,9.54197e-21,0.0,81.05875,25.000513,25.055296,96.0,0.0729906,34.92259,241.34587,88.55544,0.0,81.05875,0.113762006,0.0,77.671104,8.330017
30194,21251640.0,0.0,18.298096,12.407928,21.58017,21.055756,22.177795,21.792236,18.298126,18.298187,18.298187,18.298187,0.0,0.032086678,0.032086678,0.049588762,25.0,18.300018,0.0,0.0,0.0,-0.002417039,9.54197e-21,0.0,81.058,25.000523,25.036488,96.0,0.07305527,34.948917,241.34587,88.55548,0.0,81.058,0.11376212,0.0,77.67038,8.330017
30195,21251700.0,0.0,18.298096,12.399628,21.576569,21.051453,22.174835,21.789124,18.298126,18.298157,18.298157,18.298157,0.0,0.032086704,0.032086704,0.049588814,25.0,18.300018,0.0,0.0,0.0,-0.0018672331,9.54197e-21,0.0,81.057236,25.000538,25.017504,96.0,0.07312052,34.9755,241.34589,88.55553,0.0,81.057236,0.11376223,0.0,77.66965,8.330017
30196,21251760.0,0.0,18.298035,12.391113,21.572968,21.04712,22.171875,21.78601,18.298096,18.298126,18.298126,18.298126,0.0,0.032086734,0.032086734,0.04958886,25.0,18.300018,0.0,0.0,0.0,-0.0024591908,9.54197e-21,0.0,81.05646,25.000559,24.998318,96.0,0.07318641,35.002357,241.3459,88.555565,0.0,81.05646,0.11376233,0.0,77.6689,8.330017
30197,21251820.0,0.0,18.298035,12.382446,21.569397,21.042786,22.168915,21.782928,18.298065,18.298096,18.298096,18.298126,0.0,0.03208676,0.03208676,0.049588904,25.0,18.300018,0.0,0.0,0.0,-0.0027794612,9.54197e-21,0.0,81.055664,25.000582,24.978928,96.0,0.07325299,35.029503,241.3459,88.55561,0.0,81.055664,0.11376242,0.0,77.668144,8.330017
30198,21251880.0,0.0,18.298004,12.373627,21.565826,21.038483,22.165985,21.779846,18.298065,18.298096,18.298096,18.298096,0.0,0.032086786,0.032086786,0.04958895,25.0,18.300018,0.0,0.0,0.0,-0.0026387065,9.54197e-21,0.0,81.05486,25.000607,24.959356,96.0,0.07332014,35.056896,241.34592,88.55565,0.0,81.05486,0.11376253,0.0,77.667366,8.330017
30199,21251940.0,0.0,18.298004,12.364655,21.562256,21.03421,22.163055,21.776794,18.298035,18.298065,18.298065,18.298065,0.0,0.032086812,0.032086812,0.049588986,25.0,18.300018,0.0,0.0,0.0,-0.0015606874,9.54197e-21,0.0,81.054054,25.000633,24.939579,96.0,0.07338797,35.08459,241.34593,88.55569,0.0,81.054054,0.11376261,0.0,77.66659,8.330017
30200,21252000.0,0.0,18.298004,12.35556,21.558716,21.029968,22.160156,21.773743,18.298035,18.298065,18.298065,18.298065,0.0,0.03208683,0.03208683,0.049589023,25.0,18.300018,0.0,0.0,0.0,-0.0007595583,9.54197e-21,0.0,81.05323,25.000662,24.9197,96.0,0.073456116,35.11242,241.34595,88.55573,0.0,81.05323,0.113762684,0.0,77.665794,8.330017
30201,21252060.0,0.0,18.297974,12.346344,21.555145,21.025635,22.157257,21.77066,18.298004,18.298035,18.298035,18.298035,0.0,0.03208685,0.03208685,0.04958906,25.0,18.300018,0.0,0.0,0.0,-0.0016988267,9.54197e-21,0.0,81.0524,25.000696,24.899738,96.0,0.07352451,35.14037,241.34595,88.55577,0.0,81.0524,0.11376276,0.0,77.66499,8.330017
30202,21252120.0,0.0,18.297974,12.337006,21.551605,21.021332,22.154358,21.76764,18.298004,18.298035,18.298035,18.298035,0.0,0.032086868,0.032086868,0.049589086,25.0,18.300018,0.0,0.0,0.0,-0.0022553594,9.54197e-21,0.0,81.05155,25.000729,24.87962,96.0,0.0735934,35.168533,241.34596,88.55581,0.0,81.05155,0.113762826,0.0,77.664185,8.330017
30203,21252180.0,0.0,18.297974,12.327545,21.548065,21.01706,22.151459,21.764587,18.297974,18.298004,18.298004,18.298004,0.0,0.032086886,0.032086886,0.049589116,25.0,18.300018,0.0,0.0,0.0,-0.0014390494,9.54197e-21,0.0,81.050705,25.000761,24.859344,96.0,0.07366279,35.19692,241.34598,88.55585,0.0,81.050705,0.113762885,0.0,77.66337,8.330017
30204,21252240.0,0.0,18.297974,12.317993,21.544556,21.012787,22.14859,21.761566,18.297974,18.298004,18.298004,18.298004,0.0,0.0320869,0.0320869,0.04958914,25.0,18.300018,0.0,0.0,0.0,-0.0007115327,9.54197e-21,0.0,81.04985,25.000793,24.83901,96.0,0.07373234,35.225384,241.346,88.55588,0.0,81.04985,0.11376294,0.0,77.66255,8.330017
30205,21252300.0,0.0,18.297974,12.30838,21.541046,21.008575,22.145721,21.758545,18.297974,18.297974,18.297974,18.297974,0.0,0.032086913,0.032086913,0.04958916,25.0,18.300018,0.0,0.0,0.0,0.00026575735,9.54197e-21,0.0,81.04899,25.000828,24.818594,96.0,0.073802136,35.253967,241.34601,88.555916,0.0,81.04899,0.11376298,0.0,77.66172,8.330017
30206,21252360.0,0.0,18.297943,12.298676,21.537537,21.004272,22.142883,21.755554,18.297974,18.297974,18.297974,18.297974,0.0,0.032086924,0.032086924,0.04958918,25.0,18.300018,0.0,0.0,0.0,-0.0009219554,9.54197e-21,0.0,81.04812,25.000864,24.798197,96.0,0.07387182,35.282524,241.34602,88.55595,0.0,81.04812,0.11376302,0.0,77.66089,8.330017
30207,21252420.0,0.0,18.297943,12.28894,21.534027,21.0,22.140045,21.752533,18.297974,18.297974,18.297974,18.297974,0.0,0.03208693,0.03208693,0.049589194,25.0,18.300018,0.0,0.0,0.0,-0.0015421166,9.54197e-21,0.0,81.04725,25.000896,24.777727,96.0,0.07394172,35.311184,241.34604,88.55598,0.0,81.04725,0.11376306,0.0,77.66005,8.330017
30208,21252480.0,0.0,18.297943,12.279114,21.530518,20.995758,22.137207,21.749542,18.297943,18.297974,18.297974,18.297974,0.0,0.032086942,0.032086942,0.04958921,25.0,18.300018,0.0,0.0,0.0,-0.00063429587,9.54197e-21,0.0,81.04637,25.000927,24.757114,96.0,0.07401207,35.340042,241.34605,88.556,0.0,81.04637,0.11376309,0.0,77.65921,8.330017
30209,21252540.0,0.0,18.297974,12.269257,21.527039,20.991516,22.1344,21.746582,18.297943,18.297943,18.297943,18.297974,0.0,0.032086946,0.032086946,0.049589217,25.0,18.300018,0.0,0.0,0.0,0.0005572676,9.54197e-21,0.0,81.045494,25.000956,24.73651,96.0,0.07408235,35.368885,241.34607,88.55602,0.0,81.045494,0.11376311,0.0,77.65836,8.330017
30210,21252600.0,0.0,18.297974,12.259552,21.52362,20.987396,22.131622,21.743652,18.297943,18.297943,18.297943,18.297943,0.0,0.03208695,0.03208695,0.049589228,25.0,18.300018,0.0,0.0,0.0,0.0011273193,9.54197e-21,0.0,81.044624,25.000986,24.716295,96.0,0.07415126,35.397186,241.34608,88.556046,0.0,81.044624,0.11376313,0.0,77.65753,8.330017
30211,21252660.0,0.0,18.297943,12.249481,21.52008,20.983063,22.128784,21.740631,18.297943,18.297943,18.297943,18.297943,0.0,0.032086954,0.032086954,0.049589228,25.0,18.300018,0.0,0.0,0.0,4.1608597e-05,9.54197e-21,0.0,81.043724,25.001017,24.695438,96.0,0.07422232,35.426388,241.34612,88.55607,0.0,81.043724,0.11376313,0.0,77.65667,8.330017
30212,21252720.0,0.0,18.297943,12.239563,21.516632,20.97882,22.126007,21.73767,18.297943,18.297943,18.297943,18.297943,0.0,0.032086954,0.032086954,0.04958923,25.0,18.300018,0.0,0.0,0.0,-0.0006205895,9.54197e-21,0.0,81.04285,25.001045,24.674913,96.0,0.07429221,35.45512,241.34613,88.55608,0.0,81.04285,0.113763146,0.0,77.65582,8.330017
30213,21252780.0,0.0,18.297943,12.229645,21.513153,20.974579,22.12323,21.734741,18.297943,18.297943,18.297943,18.297943,0.0,0.032086954,0.032086954,0.04958923,25.0,18.300018,0.0,0.0,0.0,-0.00057392236,9.54197e-21,0.0,81.041954,25.00107,24.654404,96.0,0.07436202,35.483837,241.34615,88.5561,0.0,81.041954,0.113763146,0.0,77.65497,8.330017
30214,21252840.0,0.0,18.297974,12.219757,21.509735,20.970398,22.120453,21.731781,18.297943,18.297943,18.297943,18.297943,0.0,0.032086954,0.032086954,0.049589228,25.0,18.300018,0.0,0.0,0.0,0.00082580384,9.54197e-21,0.0,81.04108,25.001093,24.633865,96.0,0.07443187,35.51259,241.34616,88.556114,0.0,81.04108,0.113763146,0.0,77.65412,8.330017
30215,21252900.0,0.0,18.298004,12.209869,21.506287,20.966217,22.117676,21.728851,18.297974,18.297943,18.297943,18.297943,0.0,0.032086954,0.032086954,0.049589228,25.0,18.300018,0.0,0.0,0.0,0.0018821969,9.54197e-21,0.0,81.04019,25.001116,24.613436,96.0,0.07450132,35.541187,241.34619,88.55612,0.0,81.04019,0.11376313,0.0,77.653275,8.330017
30216,21252960.0,0.0,18.297974,12.200012,21.502838,20.961975,22.11493,21.725952,18.297974,18.297974,18.297974,18.297974,0.0,0.032086946,0.032086946,0.04958922,25.0,18.300018,0.0,0.0,0.0,0.00094164355,9.54197e-21,0.0,81.03931,25.001139,24.59314,96.0,0.07457027,35.569603,241.3462,88.55613,0.0,81.03931,0.113763124,0.0,77.65243,8.330017
30217,21253020.0,0.0,18.297974,12.190186,21.49942,20.957764,22.112213,21.723022,18.297974,18.297974,18.297974,18.297974,0.0,0.032086942,0.032086942,0.04958921,25.0,18.300018,0.0,0.0,0.0,6.4956905e-05,9.54197e-21,0.0,81.03843,25.001162,24.572906,96.0,0.07463897,35.59793,241.34622,88.55614,0.0,81.03843,0.113763094,0.0,77.65158,8.330017
30218,21253080.0,0.0,18.298004,12.18045,21.496002,20.953583,22.109467,21.720123,18.297974,18.297974,18.297974,18.297974,0.0,0.03208694,0.03208694,0.0495892,25.0,18.300018,0.0,0.0,0.0,0.0007341012,9.54197e-21,0.0,81.03755,25.001179,24.552704,96.0,0.07470753,35.626213,241.34624,88.556145,0.0,81.03755,0.11376307,0.0,77.65074,8.330017
30219,21253140.0,0.0,18.298035,12.170746,21.492615,20.949402,22.10675,21.717224,18.298004,18.297974,18.297974,18.297974,0.0,0.032086927,0.032086927,0.04958919,25.0,18.300018,0.0,0.0,0.0,0.0014404582,9.54197e-21,0.0,81.03668,25.001194,24.532633,96.0,0.07477561,35.654316,241.34627,88.556145,0.0,81.03668,0.11376305,0.0,77.6499,8.330017
30220,21253200.0,0.0,18.298065,12.161102,21.489227,20.945251,22.104034,21.714355,18.298004,18.298004,18.298004,18.297974,0.0,0.032086924,0.032086924,0.049589172,25.0,18.300018,0.0,0.0,0.0,0.002624446,9.54197e-21,0.0,81.03581,25.00121,24.512663,96.0,0.0748433,35.68227,241.34628,88.556145,0.0,81.03581,0.11376302,0.0,77.64907,8.330017
30221,21253260.0,0.0,18.298035,12.151581,21.48581,20.94104,22.101349,21.711456,18.298035,18.298004,18.298004,18.298004,0.0,0.032086913,0.032086913,0.049589157,25.0,18.300018,0.0,0.0,0.0,0.0014993823,9.54197e-21,0.0,81.03494,25.001228,24.49291,96.0,0.074910216,35.709923,241.34631,88.556145,0.0,81.03494,0.11376298,0.0,77.64824,8.330017
30222,21253320.0,0.0,18.298065,12.14212,21.482422,20.93686,22.098663,21.708588,18.298035,18.298004,18.298004,18.298004,0.0,0.0320869,0.0320869,0.04958914,25.0,18.300018,0.0,0.0,0.0,0.0007865689,9.54197e-21,0.0,81.03408,25.001242,24.473269,96.0,0.07497672,35.737427,241.34633,88.556145,0.0,81.03408,0.11376294,0.0,77.647415,8.330017
30223,21253380.0,0.0,18.298065,12.132782,21.479034,20.932678,22.095978,21.705719,18.298035,18.298035,18.298035,18.298035,0.0,0.03208689,0.03208689,0.049589116,25.0,18.300018,0.0,0.0,0.0,0.0015622128,9.54197e-21,0.0,81.033226,25.001253,24.45371,96.0,0.0750429,35.764805,241.34634,88.55614,0.0,81.033226,0.1137629,0.0,77.6466,8.330017
30224,21253440.0,0.0,18.298126,12.123566,21.475677,20.928558,22.093292,21.70288,18.298065,18.298035,18.298035,18.298035,0.0,0.03208688,0.03208688,0.049589097,25.0,18.300018,0.0,0.0,0.0,0.0027449597,9.54197e-21,0.0,81.03238,25.001263,24.434324,96.0,0.07510847,35.791943,241.34637,88.55613,0.0,81.03238,0.11376286,0.0,77.64578,8.330017
30225,21253500.0,0.0,18.298157,12.114471,21.47232,20.924438,22.090637,21.700012,18.298065,18.298065,18.298065,18.298065,0.0,0.032086864,0.032086864,0.049589075,25.0,18.300018,0.0,0.0,0.0,0.0033367497,9.54197e-21,0.0,81.03153,25.001274,24.415176,96.0,0.07517319,35.818756,241.34639,88.55612,0.0,81.03153,0.113762796,0.0,77.644966,8.330017
30226,21253560.0,0.0,18.298157,12.105499,21.468933,20.920258,22.087982,21.697174,18.298096,18.298065,18.298065,18.298065,0.0,0.03208685,0.03208685,0.04958905,25.0,18.300018,0.0,0.0,0.0,0.0023074166,9.54197e-21,0.0,81.03069,25.001286,24.39625,96.0,0.07523713,35.84525,241.34642,88.556114,0.0,81.03069,0.11376275,0.0,77.64417,8.330017
30227,21253620.0,0.0,18.298157,12.09668,21.465576,20.916077,22.085327,21.694366,18.298126,18.298096,18.298096,18.298096,0.0,0.03208683,0.03208683,0.049589023,25.0,18.300018,0.0,0.0,0.0,0.0016251021,9.54197e-21,0.0,81.02987,25.001295,24.377502,96.0,0.075300425,35.8715,241.34644,88.5561,0.0,81.02987,0.113762684,0.0,77.64337,8.330017
30228,21253680.0,0.0,18.298187,12.088013,21.46225,20.911957,22.082703,21.691528,18.298157,18.298096,18.298096,18.298096,0.0,0.032086816,0.032086816,0.04958899,25.0,18.300018,0.0,0.0,0.0,0.0016411485,9.54197e-21,0.0,81.029045,25.001305,24.358953,96.0,0.075363025,35.897465,241.34647,88.55608,0.0,81.029045,0.113762625,0.0,77.642586,8.330017
30229,21253740.0,0.0,18.298218,12.079498,21.458923,20.907837,22.080078,21.68872,18.298157,18.298126,18.298126,18.298126,0.0,0.032086797,0.032086797,0.049588963,25.0,18.300018,0.0,0.0,0.0,0.0029731216,9.54197e-21,0.0,81.02823,25.001308,24.340563,96.0,0.07542505,35.923214,241.34648,88.55607,0.0,81.02823,0.113762565,0.0,77.64181,8.330017
30230,21253800.0,0.0,18.298248,12.0711975,21.455597,20.903748,22.077454,21.685913,18.298187,18.298157,18.298157,18.298157,0.0,0.03208678,0.03208678,0.04958893,25.0,18.300018,0.0,0.0,0.0,0.0040076775,9.54197e-21,0.0,81.02743,25.001314,24.322458,96.0,0.07548607,35.94856,241.34651,88.55605,0.0,81.02743,0.11376249,0.0,77.64104,8.330017
30231,21253860.0,0.0,18.298279,12.063049,21.45227,20.899597,22.07483,21.683105,18.298218,18.298187,18.298187,18.298157,0.0,0.032086756,0.032086756,0.049588893,25.0,18.300018,0.0,0.0,0.0,0.0030593285,9.54197e-21,0.0,81.026634,25.001324,24.304663,96.0,0.07554602,35.973473,241.34653,88.55604,0.0,81.026634,0.113762416,0.0,77.640274,8.330017
30232,21253920.0,0.0,18.298279,12.055115,21.448944,20.895447,22.072235,21.680328,18.298248,18.298187,18.298187,18.298187,0.0,0.032086737,0.032086737,0.049588855,25.0,18.300018,0.0,0.0,0.0,0.0021994105,9.54197e-21,0.0,81.02585,25.00133,24.287107,96.0,0.07560513,35.99805,241.34656,88.556015,0.0,81.02585,0.11376233,0.0,77.63952,8.330017
30233,21253980.0,0.0,18.29831,12.047394,21.445618,20.891357,22.069641,21.67752,18.298248,18.298218,18.298218,18.298218,0.0,0.032086715,0.032086715,0.049588818,25.0,18.300018,0.0,0.0,0.0,0.0028767807,9.54197e-21,0.0,81.02507,25.001333,24.269762,96.0,0.07566351,36.02233,241.34657,88.55599,0.0,81.02507,0.11376225,0.0,77.63878,8.330017
30234,21254040.0,0.0,18.29837,12.039886,21.442352,20.887268,22.067078,21.674744,18.298279,18.298248,18.298248,18.298248,0.0,0.032086693,0.032086693,0.04958878,25.0,18.300018,0.0,0.0,0.0,0.003577254,9.54197e-21,0.0,81.02431,25.001337,24.252724,96.0,0.07572081,36.04619,241.3466,88.55597,0.0,81.02431,0.11376216,0.0,77.63804,8.330017
30235,21254100.0,0.0,18.2984,12.032593,21.439056,20.88321,22.064484,21.671997,18.29831,18.298279,18.298279,18.298279,0.0,0.032086667,0.032086667,0.04958874,25.0,18.300018,0.0,0.0,0.0,0.0047256364,9.54197e-21,0.0,81.02355,25.001339,24.235966,96.0,0.07577714,36.069645,241.34662,88.55595,0.0,81.02355,0.11376208,0.0,77.63732,8.330017
30236,21254160.0,0.0,18.2984,12.025574,21.43576,20.879059,22.06192,21.66922,18.29834,18.29831,18.29831,18.29831,0.0,0.032086644,0.032086644,0.049588695,25.0,18.300018,0.0,0.0,0.0,0.0035348893,9.54197e-21,0.0,81.02281,25.001345,24.219599,96.0,0.075832136,36.09256,241.34665,88.55592,0.0,81.02281,0.11376198,0.0,77.63661,8.330017
30237,21254220.0,0.0,18.298431,12.018768,21.432465,20.87497,22.059387,21.666473,18.29837,18.29834,18.29834,18.29834,0.0,0.032086615,0.032086615,0.04958865,25.0,18.300018,0.0,0.0,0.0,0.0028193125,9.54197e-21,0.0,81.02208,25.001348,24.20351,96.0,0.07588616,36.115086,241.34666,88.55589,0.0,81.02208,0.11376188,0.0,77.63592,8.330017
30238,21254280.0,0.0,18.298492,12.012238,21.4292,20.87088,22.056824,21.663727,18.2984,18.29837,18.29837,18.29837,0.0,0.03208659,0.03208659,0.049588602,25.0,18.300018,0.0,0.0,0.0,0.0036406703,9.54197e-21,0.0,81.02136,25.001348,24.187677,96.0,0.07593929,36.13725,241.3467,88.55586,0.0,81.02136,0.11376178,0.0,77.63523,8.330017
30239,21254340.0,0.0,18.298523,12.005981,21.425934,20.866821,22.05429,21.66098,18.298431,18.2984,18.2984,18.2984,0.0,0.03208656,0.03208656,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.004838813,9.54197e-21,0.0,81.02066,25.001348,24.172194,96.0,0.07599124,36.15893,241.34671,88.55583,0.0,81.02066,0.11376168,0.0,77.63455,8.330017
30240,21254400.0,0.0,18.298584,12.000092,21.42276,20.862854,22.051819,21.658295,18.298492,18.298431,18.298431,18.298431,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,0.0053716255,9.54197e-21,0.0,81.01999,25.001348,24.157352,96.0,0.076041,36.179707,241.34674,88.5558,0.0,81.01999,0.11376157,0.0,77.6339,8.330017
30241,21254460.0,0.0,21.143372,11.994293,21.441711,20.870117,22.059814,21.66446,18.317383,18.294891,18.294891,18.2948,0.0,0.0003349089,0.0003349089,0.0004684775,56.666668,18.300018,0.0,0.0,0.0,5.668912,9.54197e-21,0.0,25.585583,22.465364,0.31895733,96.0,0.0011386612,69.55346,2.0476162,54.12827,0.0,25.585583,0.0011553746,0.0,23.0481,8.330017
30242,21254520.0,0.0,21.205933,11.9888,21.452545,20.879608,22.070038,21.672516,18.31894,18.297089,18.297089,18.296326,0.0,0.0011305183,0.0011305183,0.0013308785,88.333336,18.300018,0.0,0.0,0.0,3.6730945,9.54197e-21,0.0,34.56291,32.5022,0.51275164,96.0,0.003589802,69.28215,11.813187,59.29569,0.0,34.56291,0.003613943,0.0,30.198956,8.330017
30243,21254580.0,0.0,21.421967,11.98349,21.509521,20.888458,22.079346,21.67987,18.329803,18.308228,18.308228,18.30478,0.0,0.0052994536,0.0052994536,0.0055362666,120.0,18.300018,0.0,0.0,0.0,17.673466,9.54197e-21,0.0,47.769432,44.14973,0.8234754,96.0,0.01612405,68.84713,73.066505,68.45595,0.0,47.769432,0.016157009,0.0,42.10368,8.330017
30244,21254640.0,9.0,21.53244,11.978424,21.537292,20.895477,22.08612,21.685028,18.431183,18.324707,18.324707,18.318695,0.0,0.013154127,0.013154127,0.014450263,120.0,18.300018,0.0,0.0,0.0,53.966476,9.54197e-21,0.0,57.224243,46.752712,2.3311768,96.0,0.040742505,66.73635,213.29088,77.62579,0.0,57.224243,0.040755842,0.0,51.88252,8.330017
30245,21254700.0,9.0,21.480835,11.973541,21.509552,20.89978,22.089905,21.687683,18.817291,18.404999,18.404999,18.372772,0.0,0.019928837,0.019928837,0.025106363,120.0,18.300018,0.0,0.0,0.0,78.842636,9.54197e-21,0.0,62.70898,45.58823,8.650062,96.0,0.06467907,57.889915,243.2981,84.85531,0.0,62.70898,0.064962484,0.0,58.51776,8.330017
30246,21254760.0,9.0,19.173126,11.968872,21.485779,20.901245,22.091461,21.688507,19.487091,18.67575,18.67575,18.590057,0.0,0.024618553,0.024618553,0.034245394,120.0,18.300018,0.0,0.0,0.0,5.6704464,9.54197e-21,0.0,65.904854,46.459396,23.349466,96.0,0.059761077,37.310745,242.17784,91.25869,0.0,65.904854,0.08348641,0.0,62.432842,8.330017
30247,21254820.0,2.0,14.412445,11.964355,21.472351,20.901825,22.092468,21.688995,19.51056,19.047638,19.047638,18.931854,0.0,0.028050102,0.028050102,0.0412568,120.0,18.300018,0.0,0.0,0.0,-221.23775,9.54197e-21,0.0,67.6161,49.901264,37.597878,96.0,0.023712557,17.362974,241.0361,97.6096,0.0,67.6161,0.09736628,0.0,64.456345,8.330017
30248,21254880.0,2.0,16.12323,11.9600525,21.46457,20.901794,22.092865,21.689056,18.08313,18.937134,18.937134,18.886993,0.0,0.03060305,0.03060305,0.04644826,120.0,18.300018,0.0,0.0,0.0,-134.88145,9.54197e-21,0.0,68.17128,56.031124,30.454922,96.0,0.05079009,27.36311,240.03413,104.40514,0.0,68.17128,0.10766833,0.0,65.11629,8.330017
30249,21254940.0,2.0,20.369476,11.955902,21.458466,20.898804,22.090912,21.68695,17.3219,18.29422,18.29422,18.33731,0.0,0.032502122,0.032502122,0.05006976,120.0,18.300018,0.0,0.0,0.0,150.55919,9.54197e-21,0.0,67.85976,63.76138,14.619441,96.0,0.10337771,49.532784,239.27023,111.27737,0.0,67.85976,0.11509162,0.0,64.830574,8.330017
30250,21255000.0,0.0,20.078491,11.951904,21.451965,20.89273,22.0867,21.68277,18.257233,18.056274,18.056274,18.09967,0.0,0.03380272,0.03380272,0.052390847,126.666664,18.300018,0.0,0.0,0.0,125.041084,9.54197e-21,0.0,66.95284,74.4289,16.913528,96.0,0.10122754,46.32106,238.71623,119.079956,0.0,66.95284,0.12002011,0.0,63.97098,8.330017
30251,21255060.0,0.0,17.228546,11.94809,21.446045,20.886505,22.082336,21.678558,18.957489,18.39035,18.39035,18.380157,0.0,0.03451616,0.03451616,0.05365171,133.33333,18.300018,0.0,0.0,0.0,-79.12192,9.54197e-21,0.0,65.713326,86.88254,28.212101,96.0,0.06650949,30.503061,238.44095,127.17541,0.0,65.713326,0.122709066,0.0,62.79862,8.330017
30252,21255120.0,0.0,17.053894,11.944397,21.441467,20.8815,22.078827,21.67517,18.392578,18.552155,18.552155,18.535736,0.0,0.03489012,0.03489012,0.054327745,140.0,18.300018,0.0,0.0,0.0,-96.10037,9.54197e-21,0.0,64.33202,99.73079,27.992285,96.0,0.06809361,30.8108,238.43013,135.04155,0.0,64.33202,0.12413362,0.0,61.484493,8.330017
30253,21255180.0,0.0,19.014252,11.940857,21.436829,20.876068,22.074982,21.671417,17.920227,18.317535,18.317535,18.33316,0.0,0.034667864,0.034667864,0.05401495,136.0,18.300018,0.0,0.0,0.0,52.800426,9.54197e-21,0.0,63.00746,109.8958,20.893166,96.0,0.09271271,40.74957,238.545,140.50594,0.0,63.00746,0.12336751,0.0,60.210125,8.330017
