,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30254,21255240.0,0.0,19.040405,11.9374695,21.431702,20.869751,22.070526,21.667114,18.259613,18.203766,18.203766,18.221313,0.0,0.034181904,0.034181904,0.0532367,132.0,18.300018,0.0,0.0,0.0,53.992992,9.54197e-21,0.0,61.97378,117.07466,21.278866,96.0,0.090342,40.209587,238.64412,143.83884,0.0,61.97378,0.12161195,0.0,59.196777,8.330017
30255,21255300.0,0.0,17.901855,11.934174,21.427094,20.86383,22.066437,21.663116,18.540741,18.324463,18.324463,18.3219,0.0,0.033641182,0.033641182,0.05232937,128.0,18.300018,0.0,0.0,0.0,-28.53236,9.54197e-21,0.0,61.232685,121.475464,25.565174,96.0,0.074562065,34.208755,238.68565,145.47945,0.0,61.232685,0.11961787,0.0,58.4585,8.330017
30256,21255360.0,0.0,17.780396,11.93103,21.4234,20.858856,22.063019,21.65976,18.350403,18.38916,18.38916,18.382904,0.0,0.033162672,0.033162672,0.05150015,124.0,18.300018,0.0,0.0,0.0,-37.29295,9.54197e-21,0.0,60.734314,123.46374,25.71168,96.0,0.073028594,34.003647,238.67229,145.84222,0.0,60.734314,0.117827445,0.0,57.95744,8.330017
30257,21255420.0,0.0,18.53897,11.9279785,21.419891,20.854034,22.059723,21.656494,18.153625,18.309998,18.309998,18.315125,0.0,0.032754466,0.032754466,0.050777245,120.0,18.300018,0.0,0.0,0.0,16.299438,9.54197e-21,0.0,60.4286,123.62954,23.005325,96.0,0.08140571,37.79254,238.62335,145.2936,0.0,60.4286,0.116285056,0.0,57.64975,8.330017
30258,21255480.0,0.0,18.669281,11.925049,21.416199,20.84903,22.056305,21.653076,18.260101,18.256226,18.256226,18.263733,0.0,0.032398175,0.032398175,0.050138928,116.0,18.300018,0.0,0.0,0.0,25.150564,9.54197e-21,0.0,60.288315,122.47686,22.731625,96.0,0.081451744,38.175728,238.55986,144.09766,0.0,60.288315,0.114931926,0.0,57.509727,8.330017
30259,21255540.0,0.0,18.191498,11.922211,21.412628,20.844208,22.05304,21.649841,18.399414,18.29715,18.29715,18.29657,0.0,0.03210125,0.03210125,0.04960439,112.0,18.300018,0.0,0.0,0.0,-7.443367,9.54197e-21,0.0,60.290276,120.34073,24.520864,96.0,0.074841075,35.67079,238.49806,142.45683,0.0,60.290276,0.11380187,0.0,57.514317,8.330017
30260,21255600.0,0.0,18.010986,11.919464,21.409302,20.839783,22.05008,21.64682,18.34726,18.335968,18.335968,18.331879,0.0,0.03187311,0.03187311,0.049194105,108.0,18.300018,0.0,0.0,0.0,-19.40901,9.54197e-21,0.0,60.40124,117.48879,25.03073,96.0,0.07259928,34.956978,238.44852,140.53453,0.0,60.40124,0.11293414,0.0,57.629498,8.330017
30261,21255660.0,0.0,18.335907,11.916779,21.406097,20.835602,22.047272,21.643982,18.238007,18.309814,18.309814,18.310455,0.0,0.031700086,0.031700086,0.048884265,104.0,18.300018,0.0,0.0,0.0,2.3419673,9.54197e-21,0.0,60.59079,114.177864,23.84262,96.0,0.07620248,36.62033,238.41678,138.44878,0.0,60.59079,0.11227756,0.0,57.82386,8.330017
30262,21255720.0,0.0,18.51358,11.914185,21.402802,20.83136,22.044434,21.641083,18.256165,18.275421,18.275421,18.278992,0.0,0.031559415,0.031559415,0.0486334,100.0,18.300018,0.0,0.0,0.0,14.123293,9.54197e-21,0.0,60.84282,110.594154,23.28665,96.0,0.07768884,37.39869,238.40504,136.26431,0.0,60.84282,0.111744955,0.0,58.08081,8.330017
30263,21255780.0,0.0,18.31662,11.911682,21.399506,20.827148,22.041595,21.638214,18.337952,18.286041,18.286041,18.286316,0.0,0.0314418,0.0314418,0.048424628,96.0,18.300018,0.0,0.0,0.0,1.029885,9.54197e-21,0.0,61.149303,106.8391,24.046125,96.0,0.07494138,36.335423,238.41371,134.02084,0.0,61.149303,0.11130067,0.0,58.39213,8.330017
30264,21255840.0,0.0,18.141724,11.90921,21.396301,20.82312,22.03891,21.635468,18.339783,18.31189,18.31189,18.309174,0.0,0.031349093,0.031349093,0.04826277,92.0,18.300018,0.0,0.0,0.0,-10.34025,9.54197e-21,0.0,61.499916,102.96524,24.606884,96.0,0.07287311,35.550365,238.44221,131.7491,0.0,61.499916,0.110953234,0.0,58.746975,8.330017
30265,21255900.0,0.0,18.252472,11.906799,21.393158,20.819183,22.036285,21.632782,18.280853,18.308228,18.308228,18.307068,0.0,0.03127712,0.03127712,0.048139982,88.0,18.300018,0.0,0.0,0.0,-3.05873,9.54197e-21,0.0,61.883312,99.03008,24.166185,96.0,0.074178785,36.16734,238.48946,129.47292,0.0,61.883312,0.11068641,0.0,59.13314,8.330017
30266,21255960.0,0.0,18.398438,11.904449,21.390045,20.815308,22.033691,21.630127,18.266907,18.288391,18.288391,18.28952,0.0,0.031215068,0.031215068,0.04803586,84.0,18.300018,0.0,0.0,0.0,6.465114,9.54197e-21,0.0,62.294853,95.080826,23.669638,96.0,0.07566375,36.862507,238.55428,127.20093,0.0,62.294853,0.11045768,0.0,59.545654,8.330017
30267,21256020.0,0.0,18.359406,11.90213,21.386902,20.811432,22.031097,21.627441,18.303589,18.285553,18.285553,18.286072,0.0,0.031154659,0.031154659,0.047935527,80.0,18.300018,0.0,0.0,0.0,3.8623054,9.54197e-21,0.0,62.733185,91.14478,23.842981,96.0,0.074966185,36.619827,238.63562,124.93639,0.0,62.733185,0.11023706,0.0,59.983128,8.330017
30268,21256080.0,0.0,18.243744,11.899841,21.38382,20.807648,22.028564,21.624847,18.324799,18.298248,18.298248,18.296875,0.0,0.031097079,0.031097079,0.047841433,76.0,18.300018,0.0,0.0,0.0,-3.6279364,9.54197e-21,0.0,63.19861,87.21887,24.24067,96.0,0.07353876,36.063065,238.73254,122.67877,0.0,63.19861,0.11002782,0.0,60.445564,8.330017
30269,21256140.0,0.0,18.237549,11.8975525,21.380798,20.803925,22.026093,21.622284,18.303497,18.304077,18.304077,18.30252,0.0,0.031043677,0.031043677,0.04775602,72.0,18.300018,0.0,0.0,0.0,-3.9889855,9.54197e-21,0.0,63.689327,83.30321,24.225021,96.0,0.07347583,36.084972,238.84409,120.43004,0.0,63.689327,0.10983563,0.0,60.93077,8.330017
30270,21256200.0,0.0,18.327393,11.895325,21.377808,20.800262,22.023651,21.619751,18.280273,18.295654,18.295654,18.295502,0.0,0.030990997,0.030990997,0.047671657,68.0,18.300018,0.0,0.0,0.0,1.8290724,9.54197e-21,0.0,64.204124,79.40998,23.897852,96.0,0.074430965,36.543007,238.96944,118.19157,0.0,64.204124,0.10964601,0.0,61.43735,8.330017
30271,21256260.0,0.0,18.355774,11.893097,21.374878,20.79663,22.02121,21.617249,18.291107,18.288757,18.288757,18.289062,0.0,0.030933812,0.030933812,0.047576196,64.0,18.300018,0.0,0.0,0.0,3.6217933,9.54197e-21,0.0,64.74491,75.55099,23.816233,96.0,0.074568234,36.657272,239.10802,115.96189,0.0,64.74491,0.10943621,0.0,61.9681,8.330017
30272,21256320.0,0.0,18.297638,11.890839,21.37201,20.79306,22.01883,21.614777,18.311066,18.29309,18.29309,18.29248,0.0,0.030870818,0.030870818,0.047469,60.0,18.300018,0.0,0.0,0.0,-0.14426476,9.54197e-21,0.0,65.315285,71.72146,24.028017,96.0,0.07374016,36.360775,239.2593,113.73765,0.0,65.315285,0.10920311,0.0,62.52731,8.330017
30273,21256380.0,0.0,18.257172,11.888611,21.369202,20.78955,22.01648,21.612366,18.310364,18.299469,18.299469,18.298187,0.0,0.03080354,0.03080354,0.047353536,56.0,18.300018,0.0,0.0,0.0,-2.7172575,9.54197e-21,0.0,65.91757,67.91406,24.153242,96.0,0.07318221,36.185463,239.42288,111.51731,0.0,65.91757,0.10895299,0.0,63.11741,8.330017
30274,21256440.0,0.0,18.28363,11.886353,21.366455,20.786133,22.01419,21.609985,18.295319,18.299011,18.299011,18.298096,0.0,0.030731278,0.030731278,0.047228817,52.0,18.300018,0.0,0.0,0.0,-1.0058789,9.54197e-21,0.0,66.55365,64.129616,24.04397,96.0,0.073376186,36.338444,239.59866,109.300964,0.0,66.55365,0.10868386,0.0,63.740326,8.330017
30275,21256500.0,0.0,18.323914,11.884094,21.363739,20.782715,22.011902,21.607605,18.29007,18.29419,18.29419,18.293915,0.0,0.030651553,0.030651553,0.047090665,48.0,18.300018,0.0,0.0,0.0,1.5535864,9.54197e-21,0.0,67.22773,60.373188,23.904556,96.0,0.07364619,36.533623,239.7864,107.08764,0.0,67.22773,0.10838334,0.0,64.40031,8.330017
30276,21256560.0,0.0,18.319,11.881805,21.361115,20.779388,22.009674,21.605316,18.29892,18.29303,18.29303,18.292694,0.0,0.030561611,0.030561611,0.0469343,44.0,18.300018,0.0,0.0,0.0,1.2130994,9.54197e-21,0.0,67.94721,56.64034,23.931538,96.0,0.0733558,36.49585,239.986,104.87389,0.0,67.94721,0.108047135,0.0,65.104706,8.330017
30277,21256620.0,0.0,18.294983,11.879486,21.358551,20.776154,22.007507,21.603058,18.30423,18.295563,18.295563,18.29483,0.0,0.030463003,0.030463003,0.04676317,40.0,18.300018,0.0,0.0,0.0,-0.31587613,9.54197e-21,0.0,68.71815,52.93688,24.016134,96.0,0.07285452,36.37741,240.1972,102.6601,0.0,68.71815,0.1076646,0.0,65.859505,8.330017
30278,21256680.0,0.0,18.290283,11.877106,21.35608,20.77298,22.005402,21.60086,18.302124,18.296875,18.296875,18.296082,0.0,0.030350564,0.030350564,0.046567503,36.0,18.300018,0.0,0.0,0.0,-0.6071346,9.54197e-21,0.0,69.54567,49.25615,24.029007,96.0,0.072560295,36.35939,240.41962,100.446465,0.0,69.54567,0.10724589,0.0,66.66967,8.330017
30279,21256740.0,0.0,18.297974,11.874695,21.353699,20.769897,22.003357,21.598694,18.299225,18.29657,18.29657,18.295868,0.0,0.03021933,0.03021933,0.046338227,32.0,18.300018,0.0,0.0,0.0,-0.1274133,9.54197e-21,0.0,70.42976,45.62551,24.0026,96.0,0.07235536,36.396362,240.65257,98.24213,0.0,70.42976,0.10676935,0.0,67.53527,8.330017
30280,21256800.0,0.0,18.304474,11.872223,21.351257,20.766846,22.001343,21.596558,18.2984,18.295898,18.295898,18.295319,0.0,0.030131731,0.030131731,0.0461924,29.666666,18.300018,0.0,0.0,0.0,0.2914676,9.54197e-21,0.0,71.35694,42.29346,23.979729,96.0,0.07223446,36.428375,240.86534,96.25601,0.0,71.35694,0.106449656,0.0,68.44207,8.330017
30281,21256860.0,0.0,18.302979,11.86969,21.348877,20.763885,21.99936,21.594482,18.299957,18.295868,18.295868,18.295288,0.0,0.030058635,0.030058635,0.04607042,27.333334,18.300018,0.0,0.0,0.0,0.19758485,9.54197e-21,0.0,72.312256,39.213932,23.98449,96.0,0.07205716,36.421715,241.06549,94.42809,0.0,72.312256,0.10618184,0.0,69.37413,8.330017
30282,21256920.0,0.0,18.298553,11.867096,21.346527,20.760956,21.997437,21.592438,18.300964,18.296417,18.296417,18.295807,0.0,0.029984986,0.029984986,0.04594683,25.0,18.300018,0.0,0.0,0.0,-0.07414616,9.54197e-21,0.0,73.30065,36.32413,23.99777,96.0,0.07185113,36.403122,241.25914,92.70598,0.0,73.30065,0.10591144,0.0,70.3375,8.330017
30283,21256980.0,0.0,18.293823,11.86441,21.344086,20.758057,21.995514,21.590393,18.300385,18.29715,18.29715,18.29654,0.0,0.030004181,0.030004181,0.045995604,25.0,18.300018,0.0,0.0,0.0,-0.32722712,9.54197e-21,0.0,74.29868,33.87582,24.002157,96.0,0.07188972,36.39698,241.40242,91.34294,0.0,74.29868,0.10600046,0.0,71.30737,8.330017
30284,21257040.0,0.0,18.295502,11.861664,21.341553,20.755157,21.993591,21.588379,18.298553,18.29718,18.29718,18.296661,0.0,0.030070638,0.030070638,0.046123635,25.0,18.300018,0.0,0.0,0.0,-0.1955869,9.54197e-21,0.0,75.25394,31.830462,23.979382,96.0,0.07212095,36.428867,241.50934,90.259285,0.0,75.25394,0.10626402,0.0,72.230804,8.330017
30285,21257100.0,0.0,18.299011,11.858795,21.33899,20.752197,21.991638,21.586304,18.297424,18.296783,18.296783,18.296387,0.0,0.030164782,0.030164782,0.046298027,25.0,18.300018,0.0,0.0,0.0,0.039647814,9.54197e-21,0.0,76.15976,30.105408,23.94915,96.0,0.072437,36.471188,241.58946,89.38552,0.0,76.15976,0.10662785,0.0,73.10313,8.330017
30286,21257160.0,0.0,18.300232,11.855835,21.336334,20.749237,21.989655,21.584229,18.297638,18.296448,18.296448,18.296143,0.0,0.030290522,0.030290522,0.04652562,25.0,18.300018,0.0,0.0,0.0,0.12793186,9.54197e-21,0.0,76.99923,28.694777,23.925102,96.0,0.07280107,36.50486,241.64162,88.72179,0.0,76.99923,0.107102625,0.0,73.90774,8.330017
30287,21257220.0,0.0,18.29837,11.852783,21.333649,20.746216,21.98761,21.582092,18.298126,18.2966,18.2966,18.296295,0.0,0.030428877,0.030428877,0.046772394,25.0,18.300018,0.0,0.0,0.0,0.019309733,9.54197e-21,0.0,77.76547,27.53505,23.909868,96.0,0.0731664,36.526184,241.67421,88.21373,0.0,77.76547,0.10762612,0.0,74.63901,8.330017
30288,21257280.0,0.0,18.296997,11.849609,21.330933,20.743134,21.985504,21.579926,18.298187,18.296783,18.296783,18.29654,0.0,0.030570477,0.030570477,0.047022946,25.0,18.300018,0.0,0.0,0.0,-0.059632905,9.54197e-21,0.0,78.47439,26.549938,23.891836,96.0,0.07354766,36.55143,241.6948,87.8071,0.0,78.47439,0.10816077,0.0,75.31344,8.330017
30289,21257340.0,0.0,18.297028,11.846313,21.328186,20.74002,21.983368,21.577728,18.297821,18.296906,18.296906,18.296692,0.0,0.03071831,0.03071831,0.047282293,25.0,18.300018,0.0,0.0,0.0,-0.052647628,9.54197e-21,0.0,79.10783,25.752243,23.867987,96.0,0.07396089,36.58482,241.70166,87.51273,0.0,79.10783,0.108716816,0.0,75.91341,8.330017
30290,21257400.0,0.0,18.29776,11.8428955,21.325378,20.736847,21.98117,21.57547,18.297577,18.296906,18.296906,18.296722,0.0,0.030867299,0.030867299,0.047541738,25.0,18.300018,0.0,0.0,0.0,-0.003614484,9.54197e-21,0.0,79.66421,25.115292,23.84171,96.0,0.074383244,36.62161,241.698,87.309944,0.0,79.66421,0.10927436,0.0,76.43799,8.330017
30291,21257460.0,0.0,18.298096,11.839325,21.32257,20.733612,21.978912,21.573212,18.297577,18.296967,18.296967,18.296814,0.0,0.031013852,0.031013852,0.04779544,25.0,18.300018,0.0,0.0,0.0,0.018111339,9.54197e-21,0.0,80.15732,24.596994,23.817028,96.0,0.0747947,36.656162,241.6874,87.17155,0.0,80.15732,0.10982188,0.0,76.90107,8.330017
30292,21257520.0,0.0,18.297943,11.835632,21.319702,20.730347,21.976624,21.570862,18.297668,18.297058,18.297058,18.296936,0.0,0.031156668,0.031156668,0.048041254,25.0,18.300018,0.0,0.0,0.0,0.008449808,9.54197e-21,0.0,80.5831,24.19048,23.794096,96.0,0.07519126,36.688267,241.67078,87.09224,0.0,80.5831,0.110353634,0.0,77.29905,8.330017
30293,21257580.0,0.0,18.29779,11.831787,21.316803,20.72705,21.974274,21.568512,18.297699,18.29718,18.29718,18.297058,0.0,0.031293478,0.031293478,0.04827537,25.0,18.300018,0.0,0.0,0.0,-0.0016882363,9.54197e-21,0.0,80.93899,23.887093,23.77133,96.0,0.07557313,36.72014,241.64935,87.06494,0.0,80.93899,0.11086152,0.0,77.62984,8.330017
30294,21257640.0,0.0,18.29779,11.827759,21.313873,20.723694,21.971893,21.566132,18.297699,18.297302,18.297302,18.29721,0.0,0.03142401,0.03142401,0.04849769,25.0,18.300018,0.0,0.0,0.0,-0.0026065712,9.54197e-21,0.0,81.244576,23.652437,23.748333,96.0,0.07594136,36.752335,241.6254,87.06994,0.0,81.244576,0.111345224,0.0,77.91254,8.330017
30295,21257700.0,0.0,18.297913,11.823608,21.310944,20.720306,21.969452,21.56369,18.297699,18.297394,18.297394,18.297333,0.0,0.031547673,0.031547673,0.048707314,25.0,18.300018,0.0,0.0,0.0,0.0042284974,9.54197e-21,0.0,81.49715,23.485556,23.725262,96.0,0.07629405,36.784634,241.59918,87.10617,0.0,81.49715,0.111802414,0.0,78.14471,8.330017
30296,21257760.0,0.0,18.298065,11.819244,21.308014,20.716919,21.96701,21.56128,18.29773,18.297485,18.297485,18.297424,0.0,0.03166265,0.03166265,0.04890128,25.0,18.300018,0.0,0.0,0.0,0.010641253,9.54197e-21,0.0,81.69533,23.382662,23.702757,96.0,0.07662503,36.81614,241.57152,87.16965,0.0,81.69533,0.11222644,0.0,78.32529,8.330017
30297,21257820.0,0.0,18.298096,11.814728,21.305054,20.713501,21.964539,21.558807,18.297821,18.297607,18.297607,18.297546,0.0,0.031767875,0.031767875,0.049078,25.0,18.300018,0.0,0.0,0.0,0.010156564,9.54197e-21,0.0,81.84469,23.332708,23.681204,96.0,0.076930836,36.846317,241.54343,87.25306,0.0,81.84469,0.112613745,0.0,78.45979,8.330017
30298,21257880.0,0.0,18.298065,11.810028,21.302063,20.710083,21.962006,21.556335,18.297882,18.29773,18.29773,18.297668,0.0,0.03186312,0.03186312,0.049237255,25.0,18.300018,0.0,0.0,0.0,0.0050712004,9.54197e-21,0.0,81.948105,23.330385,23.660465,96.0,0.077211395,36.87535,241.51534,87.35317,0.0,81.948105,0.11296353,0.0,78.55106,8.330017
30299,21257940.0,0.0,18.298096,11.805115,21.299103,20.706604,21.959473,21.553802,18.297943,18.297821,18.297821,18.29779,0.0,0.031947736,0.031947736,0.049378186,25.0,18.300018,0.0,0.0,0.0,0.0035121234,9.54197e-21,0.0,82.01255,23.364908,23.640158,96.0,0.0774667,36.90378,241.48813,87.46321,0.0,82.01255,0.11327377,0.0,78.60588,8.330017
30300,21258000.0,0.0,18.298157,11.800018,21.296112,20.703125,21.95691,21.5513,18.298004,18.297943,18.297943,18.297913,0.0,0.032021925,0.032021925,0.049501296,25.0,18.300018,0.0,0.0,0.0,0.003773078,9.54197e-21,0.0,82.04583,23.42608,23.620369,96.0,0.07769676,36.931484,241.46239,87.577484,0.0,82.04583,0.11354512,0.0,78.63168,8.330017
30301,21258060.0,0.0,18.298248,11.794617,21.29309,20.699585,21.954346,21.548767,18.298065,18.298004,18.298004,18.298004,0.0,0.03208347,0.03208347,0.04960304,25.0,18.300018,0.0,0.0,0.0,0.007212241,9.54197e-21,0.0,82.04005,23.521622,23.601156,96.0,0.07789704,36.95838,241.43826,87.698326,0.0,82.04005,0.113770165,0.0,78.62106,8.330017
30302,21258120.0,0.0,18.29831,11.788849,21.29007,20.696014,21.951782,21.546204,18.298126,18.298096,18.298096,18.298096,0.0,0.032131545,0.032131545,0.04968208,25.0,18.300018,0.0,0.0,0.0,0.007038321,9.54197e-21,0.0,82.00515,23.637339,23.582853,96.0,0.07806402,36.984005,241.41692,87.816475,0.0,82.00515,0.113945335,0.0,78.583565,8.330017
30303,21258180.0,0.0,18.29831,11.782745,21.287048,20.692474,21.949188,21.54367,18.298187,18.298187,18.298187,18.298157,0.0,0.03217039,0.03217039,0.049745582,25.0,18.300018,0.0,0.0,0.0,0.005670903,9.54197e-21,0.0,81.95428,23.761963,23.565039,96.0,0.07820877,37.008945,241.3978,87.92997,0.0,81.95428,0.11408651,0.0,78.531425,8.330017
30304,21258240.0,0.0,18.29831,11.776306,21.284027,20.688934,21.946625,21.541107,18.298218,18.298248,18.298248,18.298248,0.0,0.032203395,0.032203395,0.049799263,25.0,18.300018,0.0,0.0,0.0,0.0033768942,9.54197e-21,0.0,81.894455,23.891071,23.547445,96.0,0.078339815,37.033577,241.38014,88.0399,0.0,81.894455,0.11420631,0.0,78.471146,8.330017
30305,21258300.0,0.0,18.29834,11.769562,21.281036,20.685394,21.94403,21.538544,18.298248,18.29831,18.29831,18.29831,0.0,0.03222568,0.03222568,0.04983504,25.0,18.300018,0.0,0.0,0.0,0.00350197,9.54197e-21,0.0,81.82172,24.02314,23.530254,96.0,0.07844552,37.057644,241.36551,88.14009,0.0,81.82172,0.11428659,0.0,78.39925,8.330017
30306,21258360.0,0.0,18.29834,11.762482,21.278046,20.681793,21.941498,21.53601,18.298279,18.29834,18.29834,18.29834,0.0,0.032243136,0.032243136,0.049862742,25.0,18.300018,0.0,0.0,0.0,0.0026554712,9.54197e-21,0.0,81.74462,24.1551,23.513231,96.0,0.078539945,37.08148,241.35231,88.235115,0.0,81.74462,0.11434925,0.0,78.32352,8.330017
30307,21258420.0,0.0,18.29834,11.755127,21.275055,20.678223,21.938934,21.533478,18.29831,18.29837,18.29837,18.2984,0.0,0.03225495,0.03225495,0.049881037,25.0,18.300018,0.0,0.0,0.0,0.0018972855,9.54197e-21,0.0,81.66353,24.285295,23.49638,96.0,0.078621164,37.10507,241.34091,88.32308,0.0,81.66353,0.11439118,0.0,78.24433,8.330017
30308,21258480.0,0.0,18.29837,11.747498,21.272064,20.674652,21.936401,21.530945,18.29834,18.2984,18.2984,18.298431,0.0,0.032260824,0.032260824,0.049889453,25.0,18.300018,0.0,0.0,0.0,0.0018921196,9.54197e-21,0.0,81.580315,24.410597,23.47971,96.0,0.0786885,37.128403,241.33159,88.40188,0.0,81.580315,0.11441135,0.0,78.16354,8.330017
30309,21258540.0,0.0,18.29837,11.7395935,21.269104,20.671112,21.933868,21.528412,18.29834,18.298431,18.298431,18.298462,0.0,0.032262046,0.032262046,0.04989014,25.0,18.300018,0.0,0.0,0.0,0.0018363072,9.54197e-21,0.0,81.49824,24.528261,23.463205,96.0,0.07874495,37.151512,241.32408,88.471306,0.0,81.49824,0.11441463,0.0,78.08415,8.330017
30310,21258600.0,0.0,18.2984,11.731415,21.266144,20.667603,21.931335,21.525879,18.29837,18.298462,18.298462,18.298462,0.0,0.032257542,0.032257542,0.049881335,25.0,18.300018,0.0,0.0,0.0,0.0022044405,9.54197e-21,0.0,81.41663,24.637444,23.446932,96.0,0.07878763,37.174297,241.31883,88.52958,0.0,81.41663,0.1143966,0.0,78.00562,8.330017
30311,21258660.0,0.0,18.29837,11.723022,21.263214,20.664032,21.928864,21.523407,18.29837,18.298462,18.298462,18.298462,0.0,0.032250166,0.032250166,0.049867783,25.0,18.300018,0.0,0.0,0.0,0.0007805999,9.54197e-21,0.0,81.33824,24.738426,23.430801,96.0,0.078823484,37.196877,241.3149,88.58007,0.0,81.33824,0.114368305,0.0,77.93038,8.330017
30312,21258720.0,0.0,18.29837,11.7144165,21.260284,20.660522,21.926361,21.520905,18.2984,18.298462,18.298462,18.298492,0.0,0.032240164,0.032240164,0.04984991,25.0,18.300018,0.0,0.0,0.0,-0.0006420228,9.54197e-21,0.0,81.26491,24.828701,23.41469,96.0,0.07885337,37.219433,241.31241,88.62154,0.0,81.26491,0.11433042,0.0,77.86021,8.330017
30313,21258780.0,0.0,18.29837,11.705566,21.257355,20.657013,21.92392,21.518433,18.2984,18.298462,18.298462,18.298492,0.0,0.032227974,0.032227974,0.049828466,25.0,18.300018,0.0,0.0,0.0,-0.0008876187,9.54197e-21,0.0,81.19718,24.907959,23.398533,96.0,0.07887848,37.24205,241.31123,88.65425,0.0,81.19718,0.11428456,0.0,77.79559,8.330017
30314,21258840.0,0.0,18.29837,11.696533,21.254486,20.653503,21.921478,21.51596,18.2984,18.298462,18.298462,18.298492,0.0,0.032214507,0.032214507,0.04980498,25.0,18.300018,0.0,0.0,0.0,-0.0004783251,9.54197e-21,0.0,81.13602,24.976055,23.38231,96.0,0.07890093,37.264763,241.3111,88.67912,0.0,81.13602,0.11423412,0.0,77.7374,8.330017
30315,21258900.0,0.0,18.29837,11.687317,21.251587,20.650055,21.919037,21.51352,18.29837,18.298462,18.298462,18.298462,0.0,0.032200508,0.032200508,0.049780708,25.0,18.300018,0.0,0.0,0.0,-0.00042147253,9.54197e-21,0.0,81.08165,25.033638,23.366018,96.0,0.07892249,37.28757,241.31175,88.69737,0.0,81.08165,0.114181966,0.0,77.6858,8.330017
30316,21258960.0,0.0,18.29834,11.6779175,21.248718,20.646545,21.916626,21.511108,18.29837,18.298431,18.298431,18.298462,0.0,0.032185808,0.032185808,0.049755376,25.0,18.300018,0.0,0.0,0.0,-0.0009786848,9.54197e-21,0.0,81.03529,25.078484,23.349663,96.0,0.0789425,37.31047,241.31342,88.707405,0.0,81.03529,0.11412707,0.0,77.642,8.330017
30317,21259020.0,0.0,18.29831,11.6683655,21.24588,20.643097,21.914276,21.508698,18.29837,18.298431,18.298431,18.298431,0.0,0.03217155,0.03217155,0.049730938,25.0,18.300018,0.0,0.0,0.0,-0.0013226039,9.54197e-21,0.0,80.998024,25.110674,23.33315,96.0,0.078964144,37.333588,241.3157,88.71064,0.0,80.998024,0.114074096,0.0,77.60695,8.330017
30318,21259080.0,0.0,18.29831,11.658661,21.243073,20.639679,21.911926,21.506287,18.29834,18.2984,18.2984,18.298431,0.0,0.032158926,0.032158926,0.049709413,25.0,18.300018,0.0,0.0,0.0,-0.0014330295,9.54197e-21,0.0,80.97214,25.12851,23.316366,96.0,0.07899038,37.357086,241.31837,88.70732,0.0,80.97214,0.114027254,0.0,77.58281,8.330017
30319,21259140.0,0.0,18.298279,11.648834,21.240265,20.636261,21.909576,21.503906,18.29834,18.2984,18.2984,18.2984,0.0,0.032145955,0.032145955,0.049687263,25.0,18.300018,0.0,0.0,0.0,-0.0018507026,9.54197e-21,0.0,80.94455,25.148386,23.299631,96.0,0.07901563,37.380516,241.32101,88.70483,0.0,80.94455,0.11397921,0.0,77.55704,8.330017
30320,21259200.0,0.0,18.298279,11.6388855,21.237457,20.632874,21.907227,21.501526,18.29831,18.29837,18.29837,18.29837,0.0,0.032134254,0.032134254,0.049667366,25.0,18.300018,0.0,0.0,0.0,-0.002127052,9.54197e-21,0.0,80.92432,25.15928,23.28264,96.0,0.07904456,37.4043,241.32382,88.6985,0.0,80.92432,0.11393589,0.0,77.5383,8.330017
30321,21259260.0,0.0,18.298248,11.628845,21.23465,20.629425,21.904907,21.499176,18.29831,18.29834,18.29834,18.29834,0.0,0.032123037,0.032123037,0.04964831,25.0,18.300018,0.0,0.0,0.0,-0.0029704047,9.54197e-21,0.0,80.906525,25.1673,23.265543,96.0,0.0790749,37.42824,241.32668,88.69103,0.0,80.906525,0.1138944,0.0,77.52188,8.330017
30322,21259320.0,0.0,18.298218,11.618713,21.231842,20.626007,21.902618,21.496796,18.298279,18.29831,18.29831,18.29834,0.0,0.03211289,0.03211289,0.049631137,25.0,18.300018,0.0,0.0,0.0,-0.002385864,9.54197e-21,0.0,80.89353,25.169802,23.248186,96.0,0.07910848,37.452538,241.32953,88.68153,0.0,80.89353,0.11385693,0.0,77.51004,8.330017
30323,21259380.0,0.0,18.298248,11.60849,21.229065,20.62262,21.90033,21.494446,18.298248,18.29831,18.29831,18.29831,0.0,0.03210389,0.03210389,0.049615942,25.0,18.300018,0.0,0.0,0.0,-0.0012217379,9.54197e-21,0.0,80.884674,25.167864,23.23067,96.0,0.07914513,37.47706,241.33232,88.67069,0.0,80.884674,0.113823704,0.0,77.50213,8.330017
30324,21259440.0,0.0,18.298218,11.598206,21.226288,20.619232,21.898071,21.492126,18.298248,18.298279,18.298279,18.298279,0.0,0.032096013,0.032096013,0.04960269,25.0,18.300018,0.0,0.0,0.0,-0.00056957686,9.54197e-21,0.0,80.87914,25.16273,23.213068,96.0,0.079184614,37.501705,241.33499,88.65923,0.0,80.87914,0.1137947,0.0,77.49734,8.330017
30325,21259500.0,0.0,18.298218,11.58786,21.223541,20.615875,21.895782,21.489807,18.298248,18.298248,18.298248,18.298248,0.0,0.032089286,0.032089286,0.049591426,25.0,18.300018,0.0,0.0,0.0,-0.0005249107,9.54197e-21,0.0,80.87729,25.153849,23.195375,96.0,0.07922697,37.526474,241.33752,88.64685,0.0,80.87729,0.11376998,0.0,77.49605,8.330017
30326,21259560.0,0.0,18.298187,11.577515,21.220764,20.612457,21.893555,21.487488,18.298248,18.298248,18.298248,18.298248,0.0,0.03208368,0.03208368,0.04958208,25.0,18.300018,0.0,0.0,0.0,-0.0018507678,9.54197e-21,0.0,80.87809,25.142754,23.177618,96.0,0.07927204,37.551334,241.33987,88.63439,0.0,80.87809,0.113749415,0.0,77.49722,8.330017
30327,21259620.0,0.0,18.298187,11.567108,21.218018,20.60907,21.891327,21.485168,18.298218,18.298218,18.298218,18.298218,0.0,0.03207912,0.03207912,0.049574517,25.0,18.300018,0.0,0.0,0.0,-0.0020168494,9.54197e-21,0.0,80.880936,25.13022,23.1597,96.0,0.079319976,37.57642,241.342,88.62223,0.0,80.880936,0.113732725,0.0,77.50031,8.330017
30328,21259680.0,0.0,18.298187,11.556732,21.215271,20.605713,21.8891,21.48288,18.298218,18.298218,18.298218,18.298218,0.0,0.032075558,0.032075558,0.04956866,25.0,18.300018,0.0,0.0,0.0,-0.00064222346,9.54197e-21,0.0,80.885544,25.116592,23.14164,96.0,0.07937061,37.601704,241.34389,88.61053,0.0,80.885544,0.11371975,0.0,77.505035,8.330017
30329,21259740.0,0.0,18.298218,11.546326,21.212555,20.602356,21.886871,21.48059,18.298187,18.298218,18.298218,18.298218,0.0,0.03207288,0.03207288,0.0495643,25.0,18.300018,0.0,0.0,0.0,0.0005074157,9.54197e-21,0.0,80.89133,25.10259,23.123566,96.0,0.07942325,37.62701,241.34555,88.59955,0.0,80.89133,0.11371002,0.0,77.510826,8.330017
30330,21259800.0,0.0,18.298218,11.53595,21.209839,20.59903,21.884674,21.478302,18.298187,18.298187,18.298187,18.298187,0.0,0.03207093,0.03207093,0.049561173,25.0,18.300018,0.0,0.0,0.0,0.0010070221,9.54197e-21,0.0,80.89775,25.088772,23.105522,96.0,0.079477414,37.652267,241.34698,88.58948,0.0,80.89775,0.113703005,0.0,77.5172,8.330017
30331,21259860.0,0.0,18.298187,11.525604,21.207092,20.595642,21.882507,21.476044,18.298218,18.298187,18.298187,18.298187,0.0,0.032069787,0.032069787,0.049559403,25.0,18.300018,0.0,0.0,0.0,-0.00019263497,9.54197e-21,0.0,80.90505,25.074913,23.087507,96.0,0.079533294,37.67749,241.34818,88.58024,0.0,80.90505,0.11369896,0.0,77.52434,8.330017
30332,21259920.0,0.0,18.298187,11.515289,21.204376,20.592285,21.88031,21.473755,18.298187,18.298187,18.298187,18.298187,0.0,0.032069247,0.032069247,0.04955864,25.0,18.300018,0.0,0.0,0.0,-0.0006661029,9.54197e-21,0.0,80.91253,25.061707,23.069468,96.0,0.07959056,37.702747,241.34915,88.57203,0.0,80.91253,0.11369711,0.0,77.531624,8.330017
30333,21259980.0,0.0,18.298187,11.505066,21.20166,20.588928,21.878143,21.471497,18.298218,18.298187,18.298187,18.298187,0.0,0.032069158,0.032069158,0.049558636,25.0,18.300018,0.0,0.0,0.0,-0.00043412278,9.54197e-21,0.0,80.91988,25.049408,23.05145,96.0,0.07964874,37.727966,241.34995,88.564835,0.0,80.91988,0.11369693,0.0,77.53875,8.330017
30334,21260040.0,0.0,18.298218,11.494873,21.198975,20.585602,21.875977,21.469269,18.298218,18.298187,18.298187,18.298187,0.0,0.032069594,0.032069594,0.0495595,25.0,18.300018,0.0,0.0,0.0,0.0011987076,9.54197e-21,0.0,80.92724,25.037926,23.033413,96.0,0.07970816,37.75322,241.35052,88.55868,0.0,80.92724,0.113698676,0.0,77.54583,8.330017
30335,21260100.0,0.0,18.298248,11.484802,21.19629,20.582306,21.87384,21.46701,18.298218,18.298187,18.298187,18.298187,0.0,0.032070357,0.032070357,0.049560912,25.0,18.300018,0.0,0.0,0.0,0.0023056406,9.54197e-21,0.0,80.93418,25.02756,23.015516,96.0,0.07976781,37.77828,241.35095,88.55351,0.0,80.93418,0.113701604,0.0,77.5525,8.330017
30336,21260160.0,0.0,18.298248,11.4747925,21.193573,20.578918,21.871674,21.464752,18.298218,18.298187,18.298187,18.298187,0.0,0.0320714,0.0320714,0.04956278,25.0,18.300018,0.0,0.0,0.0,0.0014066787,9.54197e-21,0.0,80.94066,25.018349,22.997787,96.0,0.07982752,37.803097,241.35121,88.54932,0.0,80.94066,0.11370557,0.0,77.55869,8.330017
30337,21260220.0,0.0,18.298248,11.464935,21.190887,20.575562,21.869568,21.462524,18.298248,18.298218,18.298218,18.298218,0.0,0.032072637,0.032072637,0.049564958,25.0,18.300018,0.0,0.0,0.0,0.00059549697,9.54197e-21,0.0,80.94653,25.010323,22.980162,96.0,0.079887286,37.82777,241.35135,88.54602,0.0,80.94653,0.113710225,0.0,77.56429,8.330017
30338,21260280.0,0.0,18.298279,11.45517,21.188202,20.572235,21.867432,21.460297,18.298248,18.298218,18.298218,18.298218,0.0,0.032073993,0.032073993,0.049567323,25.0,18.300018,0.0,0.0,0.0,0.0013300907,9.54197e-21,0.0,80.95176,25.003464,22.962616,96.0,0.07994703,37.852333,241.35138,88.54352,0.0,80.95176,0.1137153,0.0,77.56925,8.330017
30339,21260340.0,0.0,18.29831,11.445587,21.185516,20.568909,21.865295,21.458069,18.298248,18.298248,18.298248,18.298218,0.0,0.03207539,0.03207539,0.04956975,25.0,18.300018,0.0,0.0,0.0,0.0021055422,9.54197e-21,0.0,80.95631,24.997688,22.945257,96.0,0.080006234,37.87664,241.35133,88.54169,0.0,80.95631,0.113720514,0.0,77.57355,8.330017
30340,21260400.0,0.0,18.29834,11.436127,21.182861,20.565613,21.86319,21.455872,18.298279,18.298248,18.298248,18.298248,0.0,0.032076858,0.032076858,0.04957228,25.0,18.300018,0.0,0.0,0.0,0.0033763268,9.54197e-21,0.0,80.960175,24.993042,22.928053,96.0,0.08006506,37.900726,241.3512,88.54059,0.0,80.960175,0.11372599,0.0,77.57719,8.330017
30341,21260460.0,0.0,18.29834,11.426819,21.180176,20.562256,21.861084,21.453644,18.29831,18.298279,18.298279,18.298248,0.0,0.03207831,0.03207831,0.049574774,25.0,18.300018,0.0,0.0,0.0,0.0024063997,9.54197e-21,0.0,80.96335,24.98941,22.911135,96.0,0.08012289,37.92441,241.351,88.540054,0.0,80.96335,0.113731384,0.0,77.58016,8.330017
30342,21260520.0,0.0,18.29837,11.417725,21.17752,20.55893,21.859009,21.451447,18.29831,18.298279,18.298279,18.298279,0.0,0.032079704,0.032079704,0.04957716,25.0,18.300018,0.0,0.0,0.0,0.0017380635,9.54197e-21,0.0,80.965866,24.986681,22.894402,96.0,0.080179945,37.947838,241.35077,88.53998,0.0,80.965866,0.11373657,0.0,77.5825,8.330017
30343,21260580.0,0.0,18.2984,11.408813,21.174835,20.555603,21.856903,21.44925,18.29834,18.29831,18.29831,18.29831,0.0,0.03208103,0.03208103,0.049579423,25.0,18.300018,0.0,0.0,0.0,0.0024521311,9.54197e-21,0.0,80.96775,24.984795,22.877832,96.0,0.08023628,37.97103,241.35051,88.54032,0.0,80.96775,0.11374148,0.0,77.58423,8.330017
30344,21260640.0,0.0,18.298431,11.400085,21.17221,20.552277,21.854828,21.447052,18.29837,18.29834,18.29834,18.29831,0.0,0.03208226,0.03208226,0.049581505,25.0,18.300018,0.0,0.0,0.0,0.0036205605,9.54197e-21,0.0,80.96906,24.983618,22.861513,96.0,0.080291554,37.99388,241.35023,88.54096,0.0,80.96906,0.113746025,0.0,77.58541,8.330017
30345,21260700.0,0.0,18.298462,11.391602,21.169556,20.549011,21.852753,21.444855,18.2984,18.29834,18.29834,18.29834,0.0,0.03208337,0.03208337,0.04958339,25.0,18.300018,0.0,0.0,0.0,0.00424012,9.54197e-21,0.0,80.96989,24.983006,22.845509,96.0,0.08034552,38.01629,241.34995,88.54181,0.0,80.96989,0.11375013,0.0,77.586136,8.330017
30346,21260760.0,0.0,18.298492,11.383362,21.1669,20.545654,21.850708,21.442657,18.298431,18.29837,18.29837,18.29837,0.0,0.032084372,0.032084372,0.04958508,25.0,18.300018,0.0,0.0,0.0,0.0033523028,9.54197e-21,0.0,80.970184,24.983025,22.829803,96.0,0.08039823,38.038273,241.34967,88.5429,0.0,80.970184,0.11375383,0.0,77.58635,8.330017
30347,21260820.0,0.0,18.298492,11.375336,21.164246,20.542328,21.848633,21.44049,18.298462,18.2984,18.2984,18.2984,0.0,0.03208525,0.03208525,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.002751229,9.54197e-21,0.0,80.970085,24.983467,22.81437,96.0,0.080449775,38.059883,241.3494,88.5441,0.0,80.970085,0.113757074,0.0,77.58619,8.330017
30348,21260880.0,0.0,18.298523,11.367615,21.161621,20.539001,21.846588,21.438324,18.298492,18.298431,18.298431,18.298431,0.0,0.03208601,0.03208601,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.002785339,9.54197e-21,0.0,80.969666,24.984207,22.799223,96.0,0.080500074,38.08109,241.34914,88.54534,0.0,80.969666,0.11375985,0.0,77.58574,8.330017
30349,21260940.0,0.0,18.298584,11.360138,21.158997,20.535706,21.844543,21.436157,18.298492,18.298462,18.298462,18.298462,0.0,0.032086644,0.032086644,0.04958889,25.0,18.300018,0.0,0.0,0.0,0.0040243333,9.54197e-21,0.0,80.968895,24.9853,22.78433,96.0,0.08054925,38.10194,241.34889,88.54666,0.0,80.968895,0.11376218,0.0,77.584946,8.330017
30350,21261000.0,0.0,18.298645,11.352966,21.156372,20.53244,21.842499,21.43399,18.298553,18.298492,18.298492,18.298492,0.0,0.032087162,0.032087162,0.049589742,25.0,18.300018,0.0,0.0,0.0,0.005026461,9.54197e-21,0.0,80.96789,24.986582,22.76981,96.0,0.08059694,38.12227,241.34868,88.54796,0.0,80.96789,0.11376406,0.0,77.58395,8.330017
30351,21261060.0,0.0,18.298645,11.346069,21.153748,20.529083,21.840485,21.431824,18.298584,18.298523,18.298523,18.298523,0.0,0.032087564,0.032087564,0.049590405,25.0,18.300018,0.0,0.0,0.0,0.0041480204,9.54197e-21,0.0,80.96668,24.988012,22.755686,96.0,0.08064306,38.14204,241.34848,88.54922,0.0,80.96668,0.113765545,0.0,77.582756,8.330017
30352,21261120.0,0.0,18.298676,11.339508,21.151123,20.525757,21.83847,21.429688,18.298615,18.298553,18.298553,18.298553,0.0,0.032087866,0.032087866,0.049590897,25.0,18.300018,0.0,0.0,0.0,0.0033650598,9.54197e-21,0.0,80.96533,24.989517,22.741894,96.0,0.08068785,38.161346,241.34831,88.55041,0.0,80.96533,0.11376663,0.0,77.58143,8.330017
30353,21261180.0,0.0,18.298737,11.333282,21.148499,20.52246,21.836456,21.42752,18.298645,18.298584,18.298584,18.298584,0.0,0.03208808,0.03208808,0.049591232,25.0,18.300018,0.0,0.0,0.0,0.004031321,9.54197e-21,0.0,80.9639,24.991035,22.728413,96.0,0.08073144,38.18022,241.34818,88.55151,0.0,80.9639,0.11376739,0.0,77.58003,8.330017
30354,21261240.0,0.0,18.298767,11.327393,21.145905,20.519165,21.834442,21.425385,18.298676,18.298615,18.298615,18.298615,0.0,0.03208821,0.03208821,0.049591444,25.0,18.300018,0.0,0.0,0.0,0.0047128513,9.54197e-21,0.0,80.96242,24.992517,22.715328,96.0,0.08077355,38.19854,241.34805,88.55251,0.0,80.96242,0.11376786,0.0,77.5786,8.330017
30355,21261300.0,0.0,18.298828,11.321869,21.14331,20.5159,21.832428,21.423248,18.298706,18.298645,18.298645,18.298645,0.0,0.032088265,0.032088265,0.04959151,25.0,18.300018,0.0,0.0,0.0,0.005819157,9.54197e-21,0.0,80.96089,24.993986,22.702621,96.0,0.080814235,38.216328,241.34796,88.55341,0.0,80.96089,0.11376804,0.0,77.57712,8.330017
30356,21261360.0,0.0,18.298859,11.316681,21.140686,20.512573,21.830444,21.421112,18.298767,18.298706,18.298706,18.298676,0.0,0.03208825,0.03208825,0.049591474,25.0,18.300018,0.0,0.0,0.0,0.004690835,9.54197e-21,0.0,80.959366,24.995378,22.6904,96.0,0.080853224,38.23344,241.34789,88.55421,0.0,80.959366,0.113767974,0.0,77.575645,8.330017
30357,21261420.0,0.0,18.29889,11.31192,21.138092,20.509277,21.82846,21.419006,18.298798,18.298737,18.298737,18.298737,0.0,0.03208819,0.03208819,0.04959135,25.0,18.300018,0.0,0.0,0.0,0.0040160813,9.54197e-21,0.0,80.95788,24.996668,22.678553,96.0,0.08089087,38.250027,241.34784,88.554886,0.0,80.95788,0.11376773,0.0,77.57422,8.330017
30358,21261480.0,0.0,18.29892,11.307526,21.135498,20.505981,21.826477,21.41687,18.298828,18.298767,18.298767,18.298767,0.0,0.032088082,0.032088082,0.04959116,25.0,18.300018,0.0,0.0,0.0,0.0048305737,9.54197e-21,0.0,80.956436,24.997845,22.66706,96.0,0.08092726,38.266113,241.34781,88.55545,0.0,80.956436,0.11376733,0.0,77.57284,8.330017
30359,21261540.0,0.0,18.299011,11.303558,21.132935,20.502716,21.824493,21.414764,18.29889,18.298828,18.298828,18.298798,0.0,0.032087944,0.032087944,0.04959091,25.0,18.300018,0.0,0.0,0.0,0.006008751,9.54197e-21,0.0,80.95506,24.998898,22.656015,96.0,0.080962144,38.281578,241.3478,88.55591,0.0,80.95506,0.1137668,0.0,77.57152,8.330017
30360,21261600.0,0.0,18.299042,11.300018,21.130371,20.49945,21.82254,21.412659,18.29892,18.298859,18.298859,18.298859,0.0,0.03208778,0.03208778,0.04959063,25.0,18.300018,0.0,0.0,0.0,0.0064716022,9.54197e-21,0.0,80.95377,24.999828,22.645452,96.0,0.080995426,38.296364,241.3478,88.556274,0.0,80.95377,0.1137662,0.0,77.57029,8.330017
30361,21261660.0,0.0,18.299072,11.296783,21.127777,20.496185,21.820587,21.410553,18.29898,18.29889,18.29889,18.29889,0.0,0.032087594,0.032087594,0.049590304,25.0,18.300018,0.0,0.0,0.0,0.0058178524,9.54197e-21,0.0,80.95256,25.000637,22.635408,96.0,0.08102698,38.310425,241.34781,88.55653,0.0,80.95256,0.11376549,0.0,77.56913,8.330017
30362,21261720.0,0.0,18.299072,11.293823,21.125244,20.49295,21.818634,21.408478,18.299011,18.29895,18.29895,18.29895,0.0,0.0320874,0.0320874,0.04958996,25.0,18.300018,0.0,0.0,0.0,0.0030912154,9.54197e-21,0.0,80.95145,25.001314,22.625742,96.0,0.081057295,38.32396,241.34782,88.55672,0.0,80.95145,0.11376476,0.0,77.56807,8.330017
30363,21261780.0,0.0,18.299072,11.291107,21.122711,20.489716,21.81668,21.406403,18.299042,18.29898,18.29898,18.29898,0.0,0.032087203,0.032087203,0.049589623,25.0,18.300018,0.0,0.0,0.0,0.001534448,9.54197e-21,0.0,80.950424,25.001871,22.616287,96.0,0.081086926,38.3372,241.34787,88.55682,0.0,80.950424,0.113764025,0.0,77.5671,8.330017
30364,21261840.0,0.0,18.299103,11.288605,21.120178,20.486511,21.814728,21.404327,18.299072,18.299011,18.299011,18.299011,0.0,0.032087002,0.032087002,0.049589284,25.0,18.300018,0.0,0.0,0.0,0.001303954,9.54197e-21,0.0,80.94949,25.002295,22.60703,96.0,0.08111591,38.350155,241.3479,88.556854,0.0,80.94949,0.113763295,0.0,77.566216,8.330017
30365,21261900.0,0.0,18.299164,11.286316,21.117645,20.483337,21.812805,21.402252,18.299103,18.299042,18.299042,18.299042,0.0,0.032086812,0.032086812,0.049588956,25.0,18.300018,0.0,0.0,0.0,0.00302098,9.54197e-21,0.0,80.948654,25.00261,22.597937,96.0,0.08114438,38.36289,241.34795,88.55683,0.0,80.948654,0.11376257,0.0,77.56542,8.330017
30366,21261960.0,0.0,18.299194,11.284271,21.115143,20.480133,21.810883,21.400208,18.299103,18.299072,18.299072,18.299072,0.0,0.032086626,0.032086626,0.049588643,25.0,18.300018,0.0,0.0,0.0,0.004371921,9.54197e-21,0.0,80.94791,25.002823,22.589113,96.0,0.08117201,38.375244,241.34799,88.556755,0.0,80.94791,0.1137619,0.0,77.56471,8.330017
30367,21262020.0,0.0,18.299194,11.28241,21.11264,20.47696,21.80896,21.398163,18.299133,18.299103,18.299103,18.299103,0.0,0.032086454,0.032086454,0.049588345,25.0,18.300018,0.0,0.0,0.0,0.0032290136,9.54197e-21,0.0,80.947235,25.002956,22.580658,96.0,0.08119847,38.387077,241.34805,88.55665,0.0,80.947235,0.11376126,0.0,77.56409,8.330017
30368,21262080.0,0.0,18.299194,11.280762,21.110138,20.473785,21.807037,21.396149,18.299164,18.299133,18.299133,18.299133,0.0,0.03208629,0.03208629,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.0020563467,9.54197e-21,0.0,80.94664,25.003014,22.572432,96.0,0.08122423,38.398598,241.3481,88.5565,0.0,80.94664,0.113760665,0.0,77.56352,8.330017
30369,21262140.0,0.0,18.299225,11.279297,21.107666,20.470642,21.805145,21.394104,18.299194,18.299164,18.299164,18.299133,0.0,0.032086145,0.032086145,0.049587827,25.0,18.300018,0.0,0.0,0.0,0.0015847767,9.54197e-21,0.0,80.94611,25.003014,22.564394,96.0,0.08124942,38.40985,241.34814,88.55634,0.0,80.94611,0.11376011,0.0,77.56303,8.330017
30370,21262200.0,0.0,18.299255,11.278015,21.105194,20.46753,21.803253,21.39209,18.299225,18.299164,18.299164,18.299164,0.0,0.032086015,0.032086015,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.0021635776,9.54197e-21,0.0,80.945656,25.002945,22.556522,96.0,0.0812741,38.420868,241.34819,88.55617,0.0,80.945656,0.11375963,0.0,77.56259,8.330017
30371,21262260.0,0.0,18.299286,11.2769165,21.102722,20.464386,21.80133,21.390076,18.299225,18.299194,18.299194,18.299194,0.0,0.0320859,0.0320859,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.0028955822,9.54197e-21,0.0,80.945244,25.002834,22.548843,96.0,0.0812982,38.431618,241.34825,88.55598,0.0,80.945244,0.11375921,0.0,77.56221,8.330017
30372,21262320.0,0.0,18.299316,11.276001,21.10025,20.461273,21.799438,21.388062,18.299255,18.299225,18.299225,18.299225,0.0,0.0320858,0.0320858,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.0028504997,9.54197e-21,0.0,80.944885,25.002691,22.541407,96.0,0.08132157,38.44203,241.34828,88.555786,0.0,80.944885,0.11375884,0.0,77.56187,8.330017
30373,21262380.0,0.0,18.299316,11.275269,21.097809,20.45819,21.797577,21.386078,18.299286,18.299225,18.299225,18.299225,0.0,0.032085713,0.032085713,0.049587093,25.0,18.300018,0.0,0.0,0.0,0.0022384208,9.54197e-21,0.0,80.944565,25.002525,22.534197,96.0,0.08134423,38.45213,241.34833,88.555595,0.0,80.944565,0.11375851,0.0,77.56157,8.330017
30374,21262440.0,0.0,18.299316,11.274658,21.095398,20.455109,21.795685,21.384094,18.299286,18.299255,18.299255,18.299255,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.0018989418,9.54197e-21,0.0,80.94428,25.002342,22.527159,96.0,0.081366375,38.46198,241.34837,88.55541,0.0,80.94428,0.11375825,0.0,77.5613,8.330017
30375,21262500.0,0.0,18.299347,11.274231,21.092957,20.452026,21.793823,21.38211,18.299316,18.299286,18.299286,18.299286,0.0,0.03208558,0.03208558,0.04958687,25.0,18.300018,0.0,0.0,0.0,0.0017989468,9.54197e-21,0.0,80.94402,25.002153,22.52029,96.0,0.081388004,38.471596,241.3484,88.55524,0.0,80.94402,0.11375803,0.0,77.56106,8.330017
30376,21262560.0,0.0,18.299347,11.273926,21.090546,20.448944,21.791962,21.380127,18.299316,18.299286,18.299286,18.299286,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.001826554,9.54197e-21,0.0,80.94379,25.001953,22.513577,96.0,0.081409164,38.48099,241.34843,88.55507,0.0,80.94379,0.11375784,0.0,77.56084,8.330017
30377,21262620.0,0.0,18.299377,11.273773,21.088135,20.445892,21.7901,21.378174,18.299347,18.299316,18.299316,18.299316,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.0019154606,9.54197e-21,0.0,80.94357,25.001753,22.50702,96.0,0.08142985,38.49017,241.34846,88.55491,0.0,80.94357,0.11375771,0.0,77.56063,8.330017
30378,21262680.0,0.0,18.299408,11.273743,21.085724,20.442871,21.788239,21.37619,18.299347,18.299347,18.299347,18.299316,0.0,0.03208546,0.03208546,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.0019675149,9.54197e-21,0.0,80.94337,25.001562,22.500626,96.0,0.08145004,38.499126,241.3485,88.55477,0.0,80.94337,0.113757595,0.0,77.56044,8.330017
30379,21262740.0,0.0,18.299408,11.273865,21.083313,20.43982,21.786377,21.374237,18.299377,18.299347,18.299347,18.299347,0.0,0.03208544,0.03208544,0.049586646,25.0,18.300018,0.0,0.0,0.0,0.0019829497,9.54197e-21,0.0,80.94318,25.001377,22.494392,96.0,0.08146973,38.50785,241.34851,88.55464,0.0,80.94318,0.11375752,0.0,77.56026,8.330017
30380,21262800.0,0.0,18.299438,11.274078,21.080933,20.436829,21.784546,21.372314,18.299377,18.299377,18.299377,18.299347,0.0,0.032085426,0.032085426,0.049586624,25.0,18.300018,0.0,0.0,0.0,0.0017609246,9.54197e-21,0.0,80.942986,25.001205,22.488316,96.0,0.08148893,38.516357,241.34853,88.55453,0.0,80.942986,0.11375747,0.0,77.56008,8.330017
30381,21262860.0,0.0,18.299438,11.274414,21.078552,20.433807,21.782684,21.370361,18.299408,18.299377,18.299377,18.299377,0.0,0.032085415,0.032085415,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.001189166,9.54197e-21,0.0,80.94281,25.001045,22.482376,96.0,0.08150771,38.524673,241.34856,88.55442,0.0,80.94281,0.11375745,0.0,77.55991,8.330017
30382,21262920.0,0.0,18.299438,11.274841,21.076202,20.430786,21.780853,21.368439,18.299408,18.299408,18.299408,18.299377,0.0,0.032085415,0.032085415,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.0011848154,9.54197e-21,0.0,80.94263,25.000896,22.476526,96.0,0.081526205,38.532864,241.34857,88.55434,0.0,80.94263,0.11375743,0.0,77.55974,8.330017
30383,21262980.0,0.0,18.299469,11.275391,21.073822,20.427795,21.779022,21.366516,18.299438,18.299408,18.299408,18.299408,0.0,0.032085415,0.032085415,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.0015194541,9.54197e-21,0.0,80.942444,25.000765,22.470787,96.0,0.08154437,38.5409,241.34857,88.55426,0.0,80.942444,0.11375745,0.0,77.55957,8.330017
30384,21263040.0,0.0,18.299469,11.276001,21.071472,20.424835,21.777222,21.364594,18.299438,18.299408,18.299408,18.299408,0.0,0.03208542,0.03208542,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.0016807913,9.54197e-21,0.0,80.94227,25.000647,22.465174,96.0,0.08156213,38.54876,241.34859,88.55419,0.0,80.94227,0.11375746,0.0,77.55939,8.330017
30385,21263100.0,0.0,18.299469,11.276703,21.069122,20.421875,21.77539,21.36267,18.299438,18.299438,18.299438,18.299438,0.0,0.032085426,0.032085426,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.0016140892,9.54197e-21,0.0,80.942085,25.000547,22.459692,96.0,0.08157948,38.55643,241.3486,88.554146,0.0,80.942085,0.11375748,0.0,77.55921,8.330017
30386,21263160.0,0.0,18.299469,11.277496,21.066803,20.418915,21.77356,21.360779,18.299469,18.299438,18.299438,18.299438,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0007159163,9.54197e-21,0.0,80.941895,25.000462,22.45433,96.0,0.08159644,38.56394,241.3486,88.5541,0.0,80.941895,0.113757506,0.0,77.55903,8.330017
30387,21263220.0,0.0,18.299469,11.278351,21.064453,20.415955,21.771759,21.358887,18.299469,18.299469,18.299469,18.299438,0.0,0.03208544,0.03208544,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0004595905,9.54197e-21,0.0,80.9417,25.000387,22.44902,96.0,0.08161324,38.571373,241.34862,88.55407,0.0,80.9417,0.113757536,0.0,77.558846,8.330017
30388,21263280.0,0.0,18.2995,11.279266,21.062134,20.413025,21.769958,21.356995,18.299469,18.299469,18.299469,18.299469,0.0,0.032085452,0.032085452,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.00095965795,9.54197e-21,0.0,80.9415,25.000324,22.443756,96.0,0.081629895,38.57874,241.34862,88.55404,0.0,80.9415,0.11375757,0.0,77.558655,8.330017
30389,21263340.0,0.0,18.2995,11.280243,21.059814,20.410095,21.768158,21.355103,18.2995,18.299469,18.299469,18.299469,0.0,0.03208546,0.03208546,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.0013407134,9.54197e-21,0.0,80.9413,25.000275,22.438587,96.0,0.08164624,38.58598,241.34862,88.55402,0.0,80.9413,0.11375761,0.0,77.558464,8.330017
30390,21263400.0,0.0,18.29953,11.28125,21.057526,20.407196,21.766388,21.35321,18.2995,18.299469,18.299469,18.299469,0.0,0.032085467,0.032085467,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.0014041649,9.54197e-21,0.0,80.94109,25.000235,22.433508,96.0,0.08166231,38.59309,241.34862,88.55401,0.0,80.94109,0.11375763,0.0,77.55826,8.330017
30391,21263460.0,0.0,18.2995,11.282318,21.055206,20.404266,21.764587,21.351349,18.2995,18.2995,18.2995,18.2995,0.0,0.032085475,0.032085475,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0005494698,9.54197e-21,0.0,80.94089,25.000208,22.428526,96.0,0.081678055,38.600063,241.34863,88.554,0.0,80.94089,0.11375767,0.0,77.55807,8.330017
30392,21263520.0,0.0,18.2995,11.283417,21.052917,20.401367,21.762787,21.349487,18.2995,18.2995,18.2995,18.2995,0.0,0.032085482,0.032085482,0.04958673,25.0,18.300018,0.0,0.0,0.0,-7.150625e-06,9.54197e-21,0.0,80.94067,25.000185,22.423573,96.0,0.08169371,38.607,241.34863,88.55399,0.0,80.94067,0.11375769,0.0,77.55785,8.330017
30393,21263580.0,0.0,18.2995,11.284546,21.050629,20.398468,21.761017,21.347626,18.2995,18.2995,18.2995,18.2995,0.0,0.03208549,0.03208549,0.04958674,25.0,18.300018,0.0,0.0,0.0,-0.00011639833,9.54197e-21,0.0,80.94045,25.00017,22.418646,96.0,0.08170927,38.6139,241.34863,88.55399,0.0,80.94045,0.11375772,0.0,77.557655,8.330017
30394,21263640.0,0.0,18.29953,11.285675,21.04834,20.3956,21.759247,21.345764,18.2995,18.2995,18.2995,18.2995,0.0,0.032085493,0.032085493,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0005544097,9.54197e-21,0.0,80.94023,25.000158,22.413727,96.0,0.08172481,38.62078,241.34863,88.55399,0.0,80.94023,0.113757744,0.0,77.55744,8.330017
30395,21263700.0,0.0,18.29953,11.286835,21.046082,20.39273,21.757477,21.343933,18.29953,18.2995,18.2995,18.2995,0.0,0.0320855,0.0320855,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.0009099306,9.54197e-21,0.0,80.94002,25.000154,22.408867,96.0,0.081740156,38.627586,241.34863,88.55399,0.0,80.94002,0.11375776,0.0,77.55722,8.330017
30396,21263760.0,0.0,18.29953,11.287994,21.043823,20.389862,21.755707,21.342072,18.29953,18.29953,18.29953,18.29953,0.0,0.032085504,0.032085504,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.00024019503,9.54197e-21,0.0,80.9398,25.000154,22.404068,96.0,0.08175531,38.634308,241.34865,88.554,0.0,80.9398,0.11375777,0.0,77.55701,8.330017
30397,21263820.0,0.0,18.29953,11.289185,21.041534,20.386993,21.753967,21.34024,18.29953,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.00037138475,9.54197e-21,0.0,80.93957,25.000154,22.399273,96.0,0.081770435,38.641018,241.34865,88.554,0.0,80.93957,0.11375778,0.0,77.55679,8.330017
