,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30398,21263880.0,0.0,18.29953,11.290344,21.039307,20.384155,21.752197,21.33841,18.29953,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.049586777,25.0,18.300018,0.0,0.0,0.0,-0.00017995616,9.54197e-21,0.0,80.93934,25.000158,22.394451,96.0,0.08178564,38.647766,241.34865,88.55401,0.0,80.93934,0.1137578,0.0,77.55658,8.330017
30399,21263940.0,0.0,18.29953,11.291473,21.037048,20.381317,21.750458,21.336578,18.29953,18.29953,18.29953,18.29953,0.0,0.03208551,0.03208551,0.04958678,25.0,18.300018,0.0,0.0,0.0,4.4693505e-05,9.54197e-21,0.0,80.93912,25.00016,22.389639,96.0,0.081800826,38.654507,241.34865,88.554016,0.0,80.93912,0.113757804,0.0,77.55636,8.330017
30400,21264000.0,0.0,18.29953,11.292603,21.03482,20.37851,21.748718,21.334778,18.29953,18.29953,18.29953,18.29953,0.0,0.032085516,0.032085516,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.00046752385,9.54197e-21,0.0,80.93888,25.000166,22.384827,96.0,0.081815995,38.661243,241.34865,88.554016,0.0,80.93888,0.11375782,0.0,77.55614,8.330017
30401,21264060.0,0.0,18.29953,11.293701,21.032593,20.375671,21.746979,21.332947,18.29953,18.29953,18.29953,18.29953,0.0,0.032085516,0.032085516,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.00037486307,9.54197e-21,0.0,80.93865,25.000172,22.380043,96.0,0.08183107,38.66794,241.34866,88.55402,0.0,80.93865,0.11375782,0.0,77.555916,8.330017
30402,21264120.0,0.0,18.2995,11.294769,21.030365,20.372833,21.74524,21.331146,18.29953,18.29953,18.29953,18.29953,0.0,0.03208552,0.03208552,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.0008558168,9.54197e-21,0.0,80.93842,25.000175,22.375214,96.0,0.08184628,38.6747,241.34866,88.55403,0.0,80.93842,0.113757834,0.0,77.555695,8.330017
30403,21264180.0,0.0,18.2995,11.295776,21.028137,20.370026,21.7435,21.329346,18.29953,18.29953,18.29953,18.29953,0.0,0.03208552,0.03208552,0.04958679,25.0,18.300018,0.0,0.0,0.0,-0.0005555392,9.54197e-21,0.0,80.93819,25.00018,22.370321,96.0,0.081861705,38.68155,241.34866,88.55403,0.0,80.93819,0.113757834,0.0,77.55548,8.330017
30404,21264240.0,0.0,18.2995,11.296753,21.02591,20.367249,21.74176,21.327545,18.29953,18.29953,18.29953,18.29953,0.0,0.032085523,0.032085523,0.049586795,25.0,18.300018,0.0,0.0,0.0,-8.9868234e-05,9.54197e-21,0.0,80.93796,25.00018,22.365398,96.0,0.08187721,38.688442,241.34866,88.55404,0.0,80.93796,0.11375784,0.0,77.55525,8.330017
30405,21264300.0,0.0,18.2995,11.297668,21.023712,20.364471,21.740051,21.325775,18.2995,18.29953,18.29953,18.29953,0.0,0.032085527,0.032085527,0.0495868,25.0,18.300018,0.0,0.0,0.0,7.417191e-05,9.54197e-21,0.0,80.93773,25.000181,22.360455,96.0,0.08189277,38.695362,241.34866,88.55404,0.0,80.93773,0.113757856,0.0,77.55502,8.330017
30406,21264360.0,0.0,18.2995,11.298523,21.021515,20.361664,21.738342,21.323975,18.2995,18.29953,18.29953,18.29953,0.0,0.032085527,0.032085527,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.00064358785,9.54197e-21,0.0,80.93749,25.000183,22.355497,96.0,0.08190839,38.702305,241.34868,88.55404,0.0,80.93749,0.113757856,0.0,77.5548,8.330017
30407,21264420.0,0.0,18.299469,11.299286,21.019318,20.358887,21.736603,21.322205,18.2995,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.0012494968,9.54197e-21,0.0,80.937256,25.000183,22.350466,96.0,0.08192423,38.709347,241.34868,88.55405,0.0,80.937256,0.11375787,0.0,77.55458,8.330017
30408,21264480.0,0.0,18.299469,11.300018,21.01712,20.35611,21.734894,21.320435,18.2995,18.2995,18.2995,18.2995,0.0,0.032085534,0.032085534,0.049586814,25.0,18.300018,0.0,0.0,0.0,-0.0014153278,9.54197e-21,0.0,80.93702,25.000181,22.345352,96.0,0.08194033,38.716507,241.34868,88.55405,0.0,80.93702,0.11375788,0.0,77.554344,8.330017
30409,21264540.0,0.0,18.299469,11.300629,21.014954,20.353363,21.733185,21.318665,18.2995,18.2995,18.2995,18.2995,0.0,0.032085538,0.032085538,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.0008497549,9.54197e-21,0.0,80.936775,25.000177,22.340141,96.0,0.08195674,38.7238,241.34868,88.55405,0.0,80.936775,0.11375789,0.0,77.554115,8.330017
30410,21264600.0,0.0,18.299469,11.301178,21.012787,20.350647,21.731506,21.316895,18.299469,18.2995,18.2995,18.2995,0.0,0.032085545,0.032085545,0.04958683,25.0,18.300018,0.0,0.0,0.0,-0.00046215643,9.54197e-21,0.0,80.93653,25.000172,22.33487,96.0,0.08197332,38.731182,241.34868,88.554054,0.0,80.93653,0.113757916,0.0,77.55389,8.330017
30411,21264660.0,0.0,18.299469,11.301605,21.01059,20.34787,21.729797,21.315155,18.299469,18.2995,18.2995,18.2995,0.0,0.032085545,0.032085545,0.04958684,25.0,18.300018,0.0,0.0,0.0,-0.0010664895,9.54197e-21,0.0,80.93629,25.000168,22.329546,96.0,0.08199008,38.738636,241.3487,88.554054,0.0,80.93629,0.11375793,0.0,77.55365,8.330017
30412,21264720.0,0.0,18.299438,11.301941,21.008423,20.345123,21.728119,21.313385,18.299469,18.299469,18.299469,18.299469,0.0,0.032085553,0.032085553,0.04958685,25.0,18.300018,0.0,0.0,0.0,-0.0016556933,9.54197e-21,0.0,80.93604,25.000162,22.32412,96.0,0.08200715,38.74623,241.3487,88.55406,0.0,80.93604,0.11375795,0.0,77.553406,8.330017
30413,21264780.0,0.0,18.299438,11.302155,21.006287,20.342407,21.72641,21.311646,18.299469,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.0014783276,9.54197e-21,0.0,80.93579,25.000154,22.31856,96.0,0.08202464,38.754017,241.3487,88.55406,0.0,80.93579,0.11375799,0.0,77.55317,8.330017
30414,21264840.0,0.0,18.299408,11.302246,21.00412,20.339691,21.724731,21.309906,18.299438,18.299469,18.299469,18.299469,0.0,0.032085568,0.032085568,0.049586877,25.0,18.300018,0.0,0.0,0.0,-0.0012658341,9.54197e-21,0.0,80.93554,25.000145,22.312897,96.0,0.082042456,38.761944,241.3487,88.55407,0.0,80.93554,0.11375802,0.0,77.552925,8.330017
30415,21264900.0,0.0,18.299408,11.302246,21.001984,20.337006,21.723053,21.308167,18.299438,18.299438,18.299438,18.299438,0.0,0.03208558,0.03208558,0.049586892,25.0,18.300018,0.0,0.0,0.0,-0.00085950294,9.54197e-21,0.0,80.93527,25.000137,22.307127,96.0,0.0820606,38.77002,241.3487,88.55407,0.0,80.93527,0.11375806,0.0,77.55267,8.330017
30416,21264960.0,0.0,18.299377,11.3020935,20.999847,20.33429,21.721375,21.306458,18.299438,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.04958691,25.0,18.300018,0.0,0.0,0.0,-0.0017134551,9.54197e-21,0.0,80.93501,25.00013,22.301277,96.0,0.08207899,38.778214,241.3487,88.55408,0.0,80.93501,0.11375808,0.0,77.55242,8.330017
30417,21265020.0,0.0,18.299377,11.301788,20.997711,20.331573,21.719696,21.304718,18.299408,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.0021828627,9.54197e-21,0.0,80.934746,25.00012,22.295267,96.0,0.08209789,38.78662,241.34871,88.554085,0.0,80.934746,0.11375813,0.0,77.55216,8.330017
30418,21265080.0,0.0,18.299347,11.301361,20.995575,20.328888,21.718048,21.303009,18.299408,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586948,25.0,18.300018,0.0,0.0,0.0,-0.0018521668,9.54197e-21,0.0,80.93447,25.00011,22.289087,96.0,0.08211732,38.79528,241.34871,88.55409,0.0,80.93447,0.11375817,0.0,77.551895,8.330017
30419,21265140.0,0.0,18.299347,11.300751,20.99347,20.326202,21.71637,21.3013,18.299377,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.0013741533,9.54197e-21,0.0,80.93419,25.0001,22.282764,96.0,0.08213719,38.80413,241.34871,88.5541,0.0,80.93419,0.113758214,0.0,77.55163,8.330017
30420,21265200.0,0.0,18.299347,11.300018,20.991333,20.323547,21.714722,21.299591,18.299377,18.299377,18.299377,18.299408,0.0,0.03208564,0.03208564,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0012517495,9.54197e-21,0.0,80.9339,25.00009,22.276308,96.0,0.08215748,38.813168,241.34871,88.55411,0.0,80.9339,0.113758266,0.0,77.55135,8.330017
30421,21265260.0,0.0,18.299316,11.299042,20.989227,20.320831,21.713074,21.297852,18.299347,18.299377,18.299377,18.299377,0.0,0.03208565,0.03208565,0.049587015,25.0,18.300018,0.0,0.0,0.0,-0.0022398338,9.54197e-21,0.0,80.93361,25.000082,22.26973,96.0,0.08217814,38.82238,241.34871,88.554115,0.0,80.93361,0.11375832,0.0,77.55106,8.330017
30422,21265320.0,0.0,18.299255,11.297852,20.987091,20.318176,21.711426,21.296173,18.299347,18.299347,18.299347,18.299377,0.0,0.032085665,0.032085665,0.049587045,25.0,18.300018,0.0,0.0,0.0,-0.0035195607,9.54197e-21,0.0,80.93331,25.000072,22.262915,96.0,0.08219954,38.83192,241.34871,88.55413,0.0,80.93331,0.11375838,0.0,77.55078,8.330017
30423,21265380.0,0.0,18.299225,11.296448,20.984985,20.31549,21.709778,21.294464,18.299316,18.299347,18.299347,18.299347,0.0,0.032085683,0.032085683,0.049587075,25.0,18.300018,0.0,0.0,0.0,-0.0039388877,9.54197e-21,0.0,80.933,25.00006,22.25584,96.0,0.082221754,38.841824,241.34871,88.55414,0.0,80.933,0.11375844,0.0,77.55048,8.330017
30424,21265440.0,0.0,18.299225,11.29483,20.98291,20.312836,21.70813,21.292755,18.299286,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.04958711,25.0,18.300018,0.0,0.0,0.0,-0.0029861007,9.54197e-21,0.0,80.93268,25.000042,22.248474,96.0,0.08224489,38.85214,241.34871,88.55415,0.0,80.93268,0.11375851,0.0,77.55017,8.330017
30425,21265500.0,0.0,18.299225,11.292969,20.980804,20.310211,21.706482,21.291077,18.299255,18.299286,18.299286,18.299316,0.0,0.032085724,0.032085724,0.049587145,25.0,18.300018,0.0,0.0,0.0,-0.0017181109,9.54197e-21,0.0,80.93235,25.000027,22.240902,96.0,0.082268655,38.862736,241.34871,88.55417,0.0,80.93235,0.1137586,0.0,77.54986,8.330017
30426,21265560.0,0.0,18.299194,11.290924,20.978699,20.307556,21.704865,21.289368,18.299255,18.299286,18.299286,18.299286,0.0,0.032085747,0.032085747,0.049587183,25.0,18.300018,0.0,0.0,0.0,-0.0018918348,9.54197e-21,0.0,80.93201,25.000017,22.233177,96.0,0.08229289,38.87355,241.34871,88.554184,0.0,80.93201,0.113758676,0.0,77.54953,8.330017
30427,21265620.0,0.0,18.299164,11.288696,20.976624,20.304901,21.703217,21.28769,18.299225,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.049587216,25.0,18.300018,0.0,0.0,0.0,-0.0028102896,9.54197e-21,0.0,80.931656,25.00001,22.225288,96.0,0.08231764,38.884598,241.34871,88.5542,0.0,80.931656,0.11375875,0.0,77.549194,8.330017
30428,21265680.0,0.0,18.299164,11.286255,20.974548,20.302246,21.7016,21.28601,18.299194,18.299225,18.299225,18.299255,0.0,0.032085788,0.032085788,0.049587257,25.0,18.300018,0.0,0.0,0.0,-0.0027440435,9.54197e-21,0.0,80.9313,25.000002,22.217169,96.0,0.08234311,38.895966,241.34871,88.55422,0.0,80.9313,0.11375884,0.0,77.54885,8.330017
30429,21265740.0,0.0,18.299133,11.283661,20.972473,20.299622,21.699951,21.284332,18.299194,18.299225,18.299225,18.299225,0.0,0.03208581,0.03208581,0.049587294,25.0,18.300018,0.0,0.0,0.0,-0.002414391,9.54197e-21,0.0,80.93093,24.999998,22.208872,96.0,0.08236911,38.907578,241.34871,88.554245,0.0,80.93093,0.11375892,0.0,77.54849,8.330017
30430,21265800.0,0.0,18.299133,11.280884,20.970398,20.297028,21.698334,21.282654,18.299164,18.299194,18.299194,18.299194,0.0,0.032085836,0.032085836,0.04958733,25.0,18.300018,0.0,0.0,0.0,-0.0014083184,9.54197e-21,0.0,80.93055,24.999996,22.200375,96.0,0.08239573,38.919476,241.34871,88.55427,0.0,80.93055,0.113758996,0.0,77.54813,8.330017
30431,21265860.0,0.0,18.299103,11.277924,20.968323,20.294373,21.696716,21.280975,18.299164,18.299164,18.299164,18.299194,0.0,0.032085855,0.032085855,0.04958737,25.0,18.300018,0.0,0.0,0.0,-0.0017611304,9.54197e-21,0.0,80.93015,24.999998,22.191765,96.0,0.082422696,38.93153,241.34871,88.55429,0.0,80.93015,0.113759086,0.0,77.547745,8.330017
30432,21265920.0,0.0,18.299103,11.274841,20.966248,20.291748,21.695099,21.279297,18.299133,18.299164,18.299164,18.299164,0.0,0.032085877,0.032085877,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.0022056948,9.54197e-21,0.0,80.929756,25.000004,22.182999,96.0,0.08245014,38.9438,241.34871,88.55432,0.0,80.929756,0.11375916,0.0,77.54736,8.330017
30433,21265980.0,0.0,18.299072,11.271606,20.964172,20.289154,21.693512,21.277649,18.299133,18.299133,18.299133,18.299164,0.0,0.0320859,0.0320859,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.0019703035,9.54197e-21,0.0,80.929344,25.000011,22.174057,96.0,0.08247811,38.95632,241.34871,88.554344,0.0,80.929344,0.113759235,0.0,77.54697,8.330017
30434,21266040.0,0.0,18.299072,11.268219,20.962128,20.28656,21.691895,21.27597,18.299103,18.299133,18.299133,18.299133,0.0,0.032085918,0.032085918,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.0013313878,9.54197e-21,0.0,80.928925,25.000021,22.164974,96.0,0.082506515,38.969032,241.34871,88.554375,0.0,80.928925,0.11375931,0.0,77.54656,8.330017
30435,21266100.0,0.0,18.299072,11.264709,20.960083,20.283966,21.690308,21.274323,18.299103,18.299103,18.299103,18.299133,0.0,0.032085937,0.032085937,0.049587507,25.0,18.300018,0.0,0.0,0.0,-0.0009469259,9.54197e-21,0.0,80.92849,25.000034,22.155796,96.0,0.0825352,38.981884,241.34872,88.5544,0.0,80.92849,0.11375937,0.0,77.54615,8.330017
30436,21266160.0,0.0,18.299042,11.261078,20.958038,20.281342,21.68869,21.272675,18.299072,18.299103,18.299103,18.299103,0.0,0.032085955,0.032085955,0.049587533,25.0,18.300018,0.0,0.0,0.0,-0.0014363116,9.54197e-21,0.0,80.928055,25.00005,22.146505,96.0,0.08256422,38.994892,241.34872,88.55443,0.0,80.928055,0.11375944,0.0,77.54572,8.330017
30437,21266220.0,0.0,18.299042,11.257324,20.955963,20.278748,21.687103,21.271027,18.299072,18.299103,18.299103,18.299103,0.0,0.03208597,0.03208597,0.049587563,25.0,18.300018,0.0,0.0,0.0,-0.0017461845,9.54197e-21,0.0,80.92761,25.000067,22.137093,96.0,0.08259362,39.00807,241.34872,88.55445,0.0,80.92761,0.113759495,0.0,77.545296,8.330017
30438,21266280.0,0.0,18.299042,11.253479,20.953918,20.276154,21.685516,21.269379,18.299072,18.299072,18.299072,18.299072,0.0,0.032085985,0.032085985,0.04958759,25.0,18.300018,0.0,0.0,0.0,-0.0016892257,9.54197e-21,0.0,80.927155,25.000084,22.12757,96.0,0.08262334,39.021404,241.34872,88.55448,0.0,80.927155,0.113759555,0.0,77.54486,8.330017
30439,21266340.0,0.0,18.299042,11.249512,20.951904,20.27359,21.68393,21.26773,18.299042,18.299072,18.299072,18.299072,0.0,0.032086,0.032086,0.04958761,25.0,18.300018,0.0,0.0,0.0,-0.00092496665,9.54197e-21,0.0,80.9267,25.000103,22.117916,96.0,0.08265345,39.03492,241.34872,88.554504,0.0,80.9267,0.11375961,0.0,77.54442,8.330017
30440,21266400.0,0.0,18.299042,11.245453,20.94986,20.271027,21.682343,21.266083,18.299042,18.299042,18.299042,18.299072,0.0,0.03208601,0.03208601,0.049587633,25.0,18.300018,0.0,0.0,0.0,-0.00032968275,9.54197e-21,0.0,80.92623,25.000124,22.108208,96.0,0.08268371,39.04851,241.34872,88.554535,0.0,80.92623,0.11375966,0.0,77.543976,8.330017
30441,21266460.0,0.0,18.299011,11.241333,20.947845,20.268433,21.680756,21.264435,18.299042,18.299042,18.299042,18.299042,0.0,0.032086022,0.032086022,0.049587656,25.0,18.300018,0.0,0.0,0.0,-0.0009742748,9.54197e-21,0.0,80.925766,25.000147,22.098455,96.0,0.08271409,39.06216,241.34872,88.55456,0.0,80.925766,0.113759704,0.0,77.54352,8.330017
30442,21266520.0,0.0,18.299011,11.237122,20.9458,20.26587,21.679169,21.262817,18.299011,18.299042,18.299042,18.299042,0.0,0.032086033,0.032086033,0.04958767,25.0,18.300018,0.0,0.0,0.0,-0.0014295967,9.54197e-21,0.0,80.925285,25.00017,22.088614,96.0,0.08274474,39.07594,241.34872,88.55458,0.0,80.925285,0.11375974,0.0,77.54306,8.330017
30443,21266580.0,0.0,18.299011,11.232849,20.943787,20.263306,21.677612,21.26117,18.299011,18.299042,18.299042,18.299042,0.0,0.032086045,0.032086045,0.049587686,25.0,18.300018,0.0,0.0,0.0,-0.00092238205,9.54197e-21,0.0,80.92481,25.00019,22.078672,96.0,0.08277568,39.08986,241.34874,88.5546,0.0,80.92481,0.11375978,0.0,77.542595,8.330017
30444,21266640.0,0.0,18.299011,11.228516,20.941772,20.260742,21.676025,21.259552,18.299011,18.299011,18.299011,18.299011,0.0,0.032086052,0.032086052,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.00043775525,9.54197e-21,0.0,80.92432,25.000212,22.068697,96.0,0.082806714,39.103825,241.34874,88.55463,0.0,80.92432,0.11375981,0.0,77.54213,8.330017
30445,21266700.0,0.0,18.299011,11.224121,20.939758,20.25821,21.674469,21.257935,18.299011,18.299011,18.299011,18.299011,0.0,0.03208606,0.03208606,0.049587715,25.0,18.300018,0.0,0.0,0.0,0.00027669297,9.54197e-21,0.0,80.92383,25.000235,22.058672,96.0,0.08283788,39.11786,241.34874,88.55465,0.0,80.92383,0.11375983,0.0,77.541664,8.330017
30446,21266760.0,0.0,18.29898,11.219696,20.937744,20.255646,21.672913,21.256287,18.299011,18.299011,18.299011,18.299011,0.0,0.032086067,0.032086067,0.049587723,25.0,18.300018,0.0,0.0,0.0,-0.0005634755,9.54197e-21,0.0,80.92334,25.000257,22.048666,96.0,0.08286898,39.131866,241.34875,88.554665,0.0,80.92334,0.11375985,0.0,77.54119,8.330017
30447,21266820.0,0.0,18.29898,11.2152405,20.93573,20.253082,21.671326,21.25467,18.299011,18.299011,18.299011,18.299011,0.0,0.032086067,0.032086067,0.04958773,25.0,18.300018,0.0,0.0,0.0,-0.0010305666,9.54197e-21,0.0,80.92285,25.00028,22.0386,96.0,0.08290023,39.145958,241.34875,88.55469,0.0,80.92285,0.11375987,0.0,77.54072,8.330017
30448,21266880.0,0.0,18.29898,11.210754,20.933716,20.25055,21.66977,21.253052,18.29898,18.299011,18.299011,18.299011,0.0,0.032086074,0.032086074,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.0004352529,9.54197e-21,0.0,80.922356,25.0003,22.028467,96.0,0.08293169,39.16015,241.34875,88.5547,0.0,80.922356,0.11375988,0.0,77.540245,8.330017
30449,21266940.0,0.0,18.299011,11.206238,20.931732,20.248016,21.668213,21.251434,18.29898,18.299011,18.299011,18.299011,0.0,0.032086078,0.032086078,0.04958774,25.0,18.300018,0.0,0.0,0.0,0.00040204427,9.54197e-21,0.0,80.92185,25.000319,22.018326,96.0,0.08296315,39.174347,241.34877,88.55472,0.0,80.92185,0.11375989,0.0,77.539764,8.330017
30450,21267000.0,0.0,18.299011,11.201721,20.929749,20.245514,21.666687,21.249847,18.29898,18.299011,18.299011,18.299011,0.0,0.032086078,0.032086078,0.04958774,25.0,18.300018,0.0,0.0,0.0,0.0004356867,9.54197e-21,0.0,80.92136,25.00034,22.008272,96.0,0.08299432,39.18842,241.34877,88.554726,0.0,80.92136,0.11375989,0.0,77.53929,8.330017
30451,21267060.0,0.0,18.29898,11.197174,20.927734,20.242981,21.66513,21.24823,18.299011,18.299011,18.299011,18.299011,0.0,0.032086078,0.032086078,0.049587745,25.0,18.300018,0.0,0.0,0.0,-0.000112643385,9.54197e-21,0.0,80.92086,25.000359,21.99819,96.0,0.08302556,39.202534,241.34877,88.55474,0.0,80.92086,0.113759905,0.0,77.53881,8.330017
30452,21267120.0,0.0,18.29898,11.192657,20.92575,20.240448,21.663574,21.246613,18.299011,18.299011,18.299011,18.299011,0.0,0.032086078,0.032086078,0.049587745,25.0,18.300018,0.0,0.0,0.0,-0.00039786118,9.54197e-21,0.0,80.920364,25.000378,21.988096,96.0,0.08305683,39.216667,241.34879,88.55475,0.0,80.920364,0.113759905,0.0,77.53833,8.330017
30453,21267180.0,0.0,18.299011,11.188141,20.923767,20.237946,21.662048,21.245026,18.299011,18.299011,18.299011,18.299011,0.0,0.032086074,0.032086074,0.04958774,25.0,18.300018,0.0,0.0,0.0,-8.535134e-05,9.54197e-21,0.0,80.91987,25.000393,21.978046,96.0,0.083087936,39.230736,241.34879,88.554756,0.0,80.91987,0.11375989,0.0,77.53785,8.330017
30454,21267240.0,0.0,18.299011,11.183655,20.921814,20.235443,21.660522,21.243439,18.299011,18.299011,18.299011,18.299011,0.0,0.032086074,0.032086074,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.00036547173,9.54197e-21,0.0,80.919365,25.000408,21.96797,96.0,0.08311911,39.244843,241.3488,88.55476,0.0,80.919365,0.11375989,0.0,77.53738,8.330017
30455,21267300.0,0.0,18.299011,11.179199,20.91983,20.23294,21.658997,21.241821,18.299011,18.299011,18.299011,18.299011,0.0,0.03208607,0.03208607,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0010051496,9.54197e-21,0.0,80.91887,25.000423,21.957949,96.0,0.0831501,39.258873,241.3488,88.55477,0.0,80.91887,0.11375988,0.0,77.5369,8.330017
30456,21267360.0,0.0,18.299011,11.174774,20.917847,20.230408,21.65744,21.240234,18.299011,18.299011,18.299011,18.299011,0.0,0.032086067,0.032086067,0.049587727,25.0,18.300018,0.0,0.0,0.0,0.0005342045,9.54197e-21,0.0,80.91838,25.000439,21.948,96.0,0.08318085,39.2728,241.34882,88.55478,0.0,80.91838,0.11375987,0.0,77.53643,8.330017
30457,21267420.0,0.0,18.299011,11.17038,20.915863,20.227905,21.655914,21.238647,18.299011,18.299011,18.299011,18.299011,0.0,0.032086067,0.032086067,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.00012543175,9.54197e-21,0.0,80.91789,25.000454,21.938087,96.0,0.083211474,39.286674,241.34882,88.55478,0.0,80.91789,0.11375985,0.0,77.53596,8.330017
30458,21267480.0,0.0,18.299042,11.166046,20.91391,20.225403,21.654388,21.23706,18.299011,18.299011,18.299011,18.299011,0.0,0.03208606,0.03208606,0.049587715,25.0,18.300018,0.0,0.0,0.0,0.000564376,9.54197e-21,0.0,80.9174,25.000467,21.928205,96.0,0.08324199,39.300514,241.34883,88.55479,0.0,80.9174,0.11375983,0.0,77.535484,8.330017
30459,21267540.0,0.0,18.299042,11.161774,20.911957,20.2229,21.652863,21.235474,18.299011,18.299011,18.299011,18.299011,0.0,0.032086052,0.032086052,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.000993899,9.54197e-21,0.0,80.91691,25.00048,21.918407,96.0,0.083272226,39.31423,241.34883,88.55479,0.0,80.91691,0.113759816,0.0,77.53502,8.330017
30460,21267600.0,0.0,18.299072,11.157593,20.910004,20.220428,21.651367,21.233887,18.299042,18.299011,18.299011,18.299011,0.0,0.03208605,0.03208605,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.0016454846,9.54197e-21,0.0,80.91642,25.000494,21.90868,96.0,0.08330222,39.327847,241.34885,88.55479,0.0,80.91642,0.11375979,0.0,77.53455,8.330017
30461,21267660.0,0.0,18.299042,11.153442,20.90802,20.217926,21.649841,21.2323,18.299042,18.299042,18.299042,18.299011,0.0,0.03208604,0.03208604,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.0008482352,9.54197e-21,0.0,80.91594,25.000507,21.899088,96.0,0.08333179,39.341278,241.34886,88.55479,0.0,80.91594,0.113759756,0.0,77.53409,8.330017
30462,21267720.0,0.0,18.299072,11.149414,20.906067,20.215454,21.648315,21.230743,18.299042,18.299042,18.299042,18.299042,0.0,0.03208603,0.03208603,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.00043226677,9.54197e-21,0.0,80.91547,25.00052,21.889555,96.0,0.083361164,39.35462,241.34886,88.55479,0.0,80.91547,0.113759734,0.0,77.53363,8.330017
30463,21267780.0,0.0,18.299072,11.145447,20.904114,20.212952,21.64682,21.229156,18.299042,18.299042,18.299042,18.299042,0.0,0.032086022,0.032086022,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.0010385225,9.54197e-21,0.0,80.91499,25.00053,21.880075,96.0,0.083390355,39.367893,241.34888,88.55478,0.0,80.91499,0.1137597,0.0,77.53318,8.330017
30464,21267840.0,0.0,18.299103,11.141602,20.902191,20.21051,21.645294,21.2276,18.299072,18.299042,18.299042,18.299042,0.0,0.03208601,0.03208601,0.049587633,25.0,18.300018,0.0,0.0,0.0,0.0018398557,9.54197e-21,0.0,80.91452,25.00054,21.870712,96.0,0.08341918,39.381004,241.34888,88.55478,0.0,80.91452,0.11375966,0.0,77.53273,8.330017
30465,21267900.0,0.0,18.299133,11.137848,20.900238,20.208038,21.643799,21.226013,18.299072,18.299072,18.299072,18.299072,0.0,0.032086004,0.032086004,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.0022297092,9.54197e-21,0.0,80.914055,25.000551,21.861502,96.0,0.083447516,39.393894,241.34889,88.55477,0.0,80.914055,0.11375962,0.0,77.53229,8.330017
30466,21267960.0,0.0,18.299103,11.134247,20.898285,20.205566,21.642303,21.224457,18.299103,18.299072,18.299072,18.299072,0.0,0.032085992,0.032085992,0.049587592,25.0,18.300018,0.0,0.0,0.0,0.001415513,9.54197e-21,0.0,80.9136,25.000563,21.852442,96.0,0.08347537,39.40658,241.3489,88.55476,0.0,80.9136,0.113759585,0.0,77.531845,8.330017
30467,21268020.0,0.0,18.299133,11.130737,20.896362,20.203094,21.640808,21.2229,18.299103,18.299072,18.299072,18.299072,0.0,0.032085977,0.032085977,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.0009255431,9.54197e-21,0.0,80.91315,25.000572,21.843487,96.0,0.08350289,39.419117,241.3489,88.554756,0.0,80.91315,0.11375953,0.0,77.53141,8.330017
30468,21268080.0,0.0,18.299133,11.12735,20.89444,20.200653,21.639313,21.221344,18.299103,18.299103,18.299103,18.299103,0.0,0.032085966,0.032085966,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.0010369057,9.54197e-21,0.0,80.91271,25.000578,21.834774,96.0,0.08352965,39.431316,241.34892,88.55475,0.0,80.91271,0.11375948,0.0,77.53099,8.330017
30469,21268140.0,0.0,18.299164,11.124115,20.892517,20.198212,21.637817,21.219788,18.299133,18.299103,18.299103,18.299103,0.0,0.032085955,0.032085955,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.0013746187,9.54197e-21,0.0,80.91227,25.000582,21.82599,96.0,0.08355662,39.44361,241.34894,88.55473,0.0,80.91227,0.113759436,0.0,77.53057,8.330017
30470,21268200.0,0.0,18.299194,11.121033,20.890594,20.19577,21.636353,21.218231,18.299133,18.299133,18.299133,18.299103,0.0,0.03208594,0.03208594,0.049587507,25.0,18.300018,0.0,0.0,0.0,0.003153455,9.54197e-21,0.0,80.911835,25.00059,21.817387,96.0,0.08358303,39.455658,241.34894,88.554726,0.0,80.911835,0.11375938,0.0,77.53015,8.330017
30471,21268260.0,0.0,18.299225,11.118103,20.888672,20.193298,21.634857,21.216675,18.299164,18.299133,18.299133,18.299133,0.0,0.032085925,0.032085925,0.04958748,25.0,18.300018,0.0,0.0,0.0,0.0028930171,9.54197e-21,0.0,80.91141,25.0006,21.809034,96.0,0.08360864,39.467354,241.34895,88.55471,0.0,80.91141,0.11375933,0.0,77.52974,8.330017
30472,21268320.0,0.0,18.299194,11.115326,20.886719,20.190857,21.633362,21.215118,18.299194,18.299164,18.299164,18.299133,0.0,0.032085907,0.032085907,0.04958745,25.0,18.300018,0.0,0.0,0.0,0.0012940167,9.54197e-21,0.0,80.91099,25.000612,21.800903,96.0,0.083633564,39.478733,241.34897,88.5547,0.0,80.91099,0.11375926,0.0,77.52934,8.330017
30473,21268380.0,0.0,18.299225,11.112732,20.884827,20.188416,21.631897,21.213593,18.299194,18.299164,18.299164,18.299164,0.0,0.03208589,0.03208589,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0012212138,9.54197e-21,0.0,80.910576,25.000618,21.792913,96.0,0.08365804,39.489918,241.34897,88.55469,0.0,80.910576,0.11375921,0.0,77.528946,8.330017
30474,21268440.0,0.0,18.299225,11.110321,20.882935,20.186035,21.630432,21.212067,18.299194,18.299194,18.299194,18.299194,0.0,0.032085873,0.032085873,0.049587395,25.0,18.300018,0.0,0.0,0.0,0.0014623613,9.54197e-21,0.0,80.91018,25.00062,21.785217,96.0,0.08368161,39.500694,241.34898,88.55467,0.0,80.91018,0.11375914,0.0,77.52857,8.330017
30475,21268500.0,0.0,18.299286,11.108093,20.881012,20.183624,21.628937,21.21051,18.299225,18.299194,18.299194,18.299194,0.0,0.03208586,0.03208586,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.002210947,9.54197e-21,0.0,80.90979,25.000622,21.777418,96.0,0.0837055,39.511616,241.349,88.55466,0.0,80.90979,0.113759086,0.0,77.5282,8.330017
30476,21268560.0,0.0,18.299316,11.106049,20.87912,20.181152,21.627472,21.208984,18.299255,18.299225,18.299225,18.299194,0.0,0.03208584,0.03208584,0.049587335,25.0,18.300018,0.0,0.0,0.0,0.0042767273,9.54197e-21,0.0,80.9094,25.000628,21.769852,96.0,0.08372864,39.522205,241.349,88.554634,0.0,80.9094,0.11375901,0.0,77.527824,8.330017
30477,21268620.0,0.0,18.299347,11.104218,20.877197,20.178741,21.626007,21.207428,18.299255,18.299225,18.299225,18.299225,0.0,0.03208582,0.03208582,0.0495873,25.0,18.300018,0.0,0.0,0.0,0.0036936745,9.54197e-21,0.0,80.90902,25.000637,21.762627,96.0,0.08375073,39.532322,241.34901,88.55462,0.0,80.90902,0.11375894,0.0,77.52746,8.330017
30478,21268680.0,0.0,18.299347,11.1026,20.875305,20.1763,21.624542,21.205902,18.299286,18.299255,18.299255,18.299255,0.0,0.032085795,0.032085795,0.04958726,25.0,18.300018,0.0,0.0,0.0,0.0020462107,9.54197e-21,0.0,80.90865,25.00065,21.755684,96.0,0.08377196,39.54204,241.34903,88.5546,0.0,80.90865,0.11375885,0.0,77.52711,8.330017
30479,21268740.0,0.0,18.299347,11.101196,20.873413,20.17392,21.623077,21.204376,18.299316,18.299286,18.299286,18.299286,0.0,0.032085773,0.032085773,0.049587224,25.0,18.300018,0.0,0.0,0.0,0.0017769285,9.54197e-21,0.0,80.908295,25.000658,21.7489,96.0,0.08379268,39.55154,241.34904,88.55459,0.0,80.908295,0.11375877,0.0,77.526764,8.330017
30480,21268800.0,0.0,18.299408,11.100006,20.871521,20.171509,21.621613,21.20285,18.299347,18.299316,18.299316,18.299316,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0034441603,9.54197e-21,0.0,80.90794,25.000675,21.7426,96.0,0.0838119,39.560364,241.34904,88.554565,0.0,80.90794,0.113758676,0.0,77.526436,8.330017
30481,21268860.0,0.0,18.299622,11.10025,20.86969,20.16922,21.620148,21.201355,18.299377,18.299347,18.299347,18.299316,0.0,0.03208572,0.03208572,0.049587134,25.0,18.300018,0.0,0.0,0.0,0.008765427,9.54197e-21,0.0,80.907616,25.000685,21.736404,96.0,0.083830796,39.56903,241.34906,88.55454,0.0,80.907616,0.11375858,0.0,77.526115,8.330017
30482,21268920.0,0.0,18.30017,11.103027,20.867859,20.1669,21.618683,21.19989,18.2995,18.299377,18.299377,18.299377,0.0,0.032085676,0.032085676,0.049587052,25.0,18.300018,0.0,0.0,0.0,0.031759113,9.54197e-21,0.0,80.9073,25.000753,21.731937,96.0,0.08384435,39.575287,241.34908,88.554535,0.0,80.9073,0.1137584,0.0,77.52582,8.330017
30483,21268980.0,0.0,18.300568,11.108215,20.866028,20.164642,21.617249,21.198395,18.299713,18.2995,18.2995,18.299469,0.0,0.03208559,0.03208559,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.04448483,9.54197e-21,0.0,80.90704,25.000906,21.73046,96.0,0.08384867,39.57736,241.34909,88.55453,0.0,80.90704,0.113758095,0.0,77.52557,8.330017
30484,21269040.0,0.0,18.300842,11.115784,20.864227,20.162354,21.615814,21.19693,18.300049,18.299683,18.299683,18.299652,0.0,0.032085467,0.032085467,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.045057304,9.54197e-21,0.0,80.90682,25.001165,21.732117,96.0,0.0838433,39.57504,241.3491,88.55454,0.0,80.90682,0.11375762,0.0,77.52536,8.330017
30485,21269100.0,0.0,18.300812,11.12558,20.862427,20.160126,21.61435,21.195465,18.300354,18.299896,18.299896,18.299866,0.0,0.032085303,0.032085303,0.049586404,25.0,18.300018,0.0,0.0,0.0,0.02789139,9.54197e-21,0.0,80.90668,25.001476,21.73696,96.0,0.08382808,39.568256,241.34914,88.55455,0.0,80.90668,0.113757014,0.0,77.52523,8.330017
30486,21269160.0,0.0,18.300812,11.137543,20.860657,20.157959,21.612915,21.19403,18.300598,18.30017,18.30017,18.30011,0.0,0.03208512,0.03208512,0.049586084,25.0,18.300018,0.0,0.0,0.0,0.01298865,9.54197e-21,0.0,80.906624,25.001778,21.743925,96.0,0.08380631,39.558506,241.34917,88.55452,0.0,80.906624,0.11375633,0.0,77.525185,8.330017
30487,21269220.0,0.0,18.301147,11.151581,20.858917,20.155792,21.61148,21.192596,18.30072,18.300385,18.300385,18.300354,0.0,0.03208494,0.03208494,0.049585767,25.0,18.300018,0.0,0.0,0.0,0.020541731,9.54197e-21,0.0,80.906654,25.002014,21.751833,96.0,0.08378165,39.547436,241.3492,88.55446,0.0,80.906654,0.11375564,0.0,77.52523,8.330017
30488,21269280.0,0.0,18.301483,11.167603,20.857178,20.153687,21.610046,21.191162,18.300903,18.300598,18.300598,18.300537,0.0,0.03208474,0.03208474,0.049585428,25.0,18.300018,0.0,0.0,0.0,0.030115157,9.54197e-21,0.0,80.906784,25.002235,21.76175,96.0,0.0837508,39.53355,241.34924,88.554375,0.0,80.906784,0.11375491,0.0,77.52536,8.330017
30489,21269340.0,0.0,18.301758,11.185486,20.855438,20.15155,21.608612,21.189758,18.301117,18.300812,18.300812,18.30075,0.0,0.03208453,0.03208453,0.04958506,25.0,18.300018,0.0,0.0,0.0,0.033609215,9.54197e-21,0.0,80.90702,25.002445,21.773975,96.0,0.08371282,39.516438,241.34929,88.55426,0.0,80.90702,0.113754116,0.0,77.52559,8.330017
30490,21269400.0,0.0,18.30185,11.205139,20.85373,20.149445,21.607178,21.188324,18.301361,18.301025,18.301025,18.300964,0.0,0.032084297,0.032084297,0.049584664,25.0,18.300018,0.0,0.0,0.0,0.027851753,9.54197e-21,0.0,80.90735,25.002655,21.788729,96.0,0.08366702,39.49578,241.34932,88.55414,0.0,80.90735,0.11375326,0.0,77.525925,8.330017
30491,21269460.0,0.0,18.30188,11.226501,20.85205,20.14743,21.605743,21.18695,18.301605,18.301239,18.301239,18.301178,0.0,0.032084055,0.032084055,0.04958425,25.0,18.300018,0.0,0.0,0.0,0.016431486,9.54197e-21,0.0,80.9078,25.002834,21.805609,96.0,0.08361464,39.47215,241.34938,88.55398,0.0,80.9078,0.113752365,0.0,77.52637,8.330017
30492,21269520.0,0.0,18.302032,11.249451,20.850372,20.145416,21.60434,21.185577,18.301758,18.301422,18.301422,18.301392,0.0,0.032083824,0.032083824,0.04958385,25.0,18.300018,0.0,0.0,0.0,0.014142971,9.54197e-21,0.0,80.908356,25.002945,21.82374,96.0,0.08355839,39.446766,241.34943,88.55379,0.0,80.908356,0.1137515,0.0,77.526924,8.330017
30493,21269580.0,0.0,18.302277,11.273926,20.848724,20.143402,21.602905,21.184204,18.30188,18.301605,18.301605,18.301575,0.0,0.032083593,0.032083593,0.04958346,25.0,18.300018,0.0,0.0,0.0,0.019423695,9.54197e-21,0.0,80.90903,25.002995,21.843147,96.0,0.08349818,39.419594,241.34947,88.55357,0.0,80.90903,0.11375065,0.0,77.52758,8.330017
30494,21269640.0,0.0,18.30249,11.299805,20.847076,20.141418,21.601501,21.18283,18.302032,18.301788,18.301788,18.301727,0.0,0.03208337,0.03208337,0.049583077,25.0,18.300018,0.0,0.0,0.0,0.022732547,9.54197e-21,0.0,80.9098,25.003014,21.864273,96.0,0.08343263,39.39002,241.34952,88.55334,0.0,80.9098,0.113749824,0.0,77.52833,8.330017
30495,21269700.0,0.0,18.302643,11.326996,20.845428,20.139435,21.600098,21.181488,18.302216,18.30194,18.30194,18.30191,0.0,0.032083146,0.032083146,0.049582697,25.0,18.300018,0.0,0.0,0.0,0.022998145,9.54197e-21,0.0,80.910675,25.003004,21.887056,96.0,0.083361916,39.35812,241.34958,88.55309,0.0,80.910675,0.11374899,0.0,77.52918,8.330017
30496,21269760.0,0.0,18.302734,11.355408,20.843842,20.137543,21.598694,21.180145,18.302399,18.302124,18.302124,18.302063,0.0,0.032082926,0.032082926,0.04958232,25.0,18.300018,0.0,0.0,0.0,0.01868235,9.54197e-21,0.0,80.91166,25.002968,21.911682,96.0,0.08328546,39.323647,241.34962,88.55283,0.0,80.91166,0.113748185,0.0,77.530136,8.330017
30497,21269820.0,0.0,18.302795,11.384949,20.842255,20.135681,21.59729,21.178833,18.302551,18.302277,18.302277,18.302216,0.0,0.032082714,0.032082714,0.049581964,25.0,18.300018,0.0,0.0,0.0,0.013659213,9.54197e-21,0.0,80.91274,25.002895,21.937674,96.0,0.08320471,39.28726,241.34967,88.55256,0.0,80.91274,0.1137474,0.0,77.5312,8.330017
30498,21269880.0,0.0,18.302887,11.415558,20.840668,20.13379,21.595886,21.17749,18.302673,18.30243,18.30243,18.302399,0.0,0.032082517,0.032082517,0.049581625,25.0,18.300018,0.0,0.0,0.0,0.011123327,9.54197e-21,0.0,80.91392,25.002787,21.964773,96.0,0.08312047,39.249317,241.34972,88.552284,0.0,80.91392,0.11374666,0.0,77.53233,8.330017
30499,21269940.0,0.0,18.303009,11.4470825,20.83908,20.131927,21.594482,21.176178,18.302765,18.302551,18.302551,18.30252,0.0,0.03208233,0.03208233,0.04958131,25.0,18.300018,0.0,0.0,0.0,0.011844914,9.54197e-21,0.0,80.915184,25.002634,21.99296,96.0,0.08303279,39.209858,241.34976,88.551994,0.0,80.915184,0.11374597,0.0,77.53356,8.330017
30500,21270000.0,0.0,18.303131,11.479462,20.837524,20.130096,21.59311,21.174866,18.302887,18.302704,18.302704,18.302643,0.0,0.03208216,0.03208216,0.049581017,25.0,18.300018,0.0,0.0,0.0,0.013634488,9.54197e-21,0.0,80.91653,25.002455,22.022171,96.0,0.08294185,39.16896,241.3498,88.551704,0.0,80.91653,0.11374534,0.0,77.53486,8.330017
30501,21270060.0,0.0,18.303253,11.512604,20.835968,20.128296,21.591705,21.173584,18.303009,18.302795,18.302795,18.302765,0.0,0.032082,0.032082,0.04958075,25.0,18.300018,0.0,0.0,0.0,0.014807811,9.54197e-21,0.0,80.91795,25.002258,22.05253,96.0,0.08284726,39.126457,241.34984,88.551414,0.0,80.91795,0.11374474,0.0,77.53624,8.330017
30502,21270120.0,0.0,18.303314,11.546417,20.834473,20.126556,21.590332,21.172302,18.3031,18.302917,18.302917,18.302887,0.0,0.03208185,0.03208185,0.049580492,25.0,18.300018,0.0,0.0,0.0,0.011835069,9.54197e-21,0.0,80.91945,25.002054,22.084097,96.0,0.08274881,39.082264,241.34987,88.55114,0.0,80.91945,0.1137442,0.0,77.53769,8.330017
30503,21270180.0,0.0,18.303375,11.58078,20.832947,20.124786,21.588928,21.17102,18.303223,18.30304,18.30304,18.303009,0.0,0.032081712,0.032081712,0.04958026,25.0,18.300018,0.0,0.0,0.0,0.008684745,9.54197e-21,0.0,80.921005,25.001835,22.116522,96.0,0.08264757,39.03687,241.3499,88.550865,0.0,80.921005,0.113743685,0.0,77.539185,8.330017
30504,21270240.0,0.0,18.303406,11.615631,20.83142,20.123047,21.587555,21.16977,18.303284,18.303131,18.303131,18.3031,0.0,0.03208159,0.03208159,0.049580052,25.0,18.300018,0.0,0.0,0.0,0.0068876,9.54197e-21,0.0,80.92262,25.001604,22.14961,96.0,0.082544155,38.990547,241.34991,88.5506,0.0,80.92262,0.11374323,0.0,77.54074,8.330017
30505,21270300.0,0.0,18.303467,11.650879,20.829926,20.121307,21.586182,21.168488,18.303345,18.303223,18.303223,18.303192,0.0,0.03208148,0.03208148,0.049579874,25.0,18.300018,0.0,0.0,0.0,0.0066669285,9.54197e-21,0.0,80.92429,25.001354,22.18338,96.0,0.08243849,38.943268,241.34995,88.55033,0.0,80.92429,0.11374283,0.0,77.54235,8.330017
30506,21270360.0,0.0,18.303558,11.686401,20.82846,20.11966,21.584808,21.167267,18.303406,18.303284,18.303284,18.303284,0.0,0.032081388,0.032081388,0.049579717,25.0,18.300018,0.0,0.0,0.0,0.007654999,9.54197e-21,0.0,80.92601,25.001099,22.2177,96.0,0.082330994,38.89522,241.34996,88.55009,0.0,80.92601,0.11374249,0.0,77.54401,8.330017
30507,21270420.0,0.0,18.30362,11.722137,20.827026,20.117981,21.583435,21.166016,18.303467,18.303375,18.303375,18.303345,0.0,0.032081306,0.032081306,0.04957958,25.0,18.300018,0.0,0.0,0.0,0.0072444393,9.54197e-21,0.0,80.92776,25.000845,22.25262,96.0,0.08222147,38.84633,241.34998,88.54985,0.0,80.92776,0.113742195,0.0,77.5457,8.330017
30508,21270480.0,0.0,18.30362,11.757965,20.825562,20.116364,21.582062,21.164795,18.303528,18.303436,18.303436,18.303406,0.0,0.03208124,0.03208124,0.049579464,25.0,18.300018,0.0,0.0,0.0,0.004595324,9.54197e-21,0.0,80.92954,25.000595,22.288095,96.0,0.08211007,38.796665,241.34998,88.54963,0.0,80.92954,0.113741934,0.0,77.54742,8.330017
30509,21270540.0,0.0,18.303589,11.793793,20.824127,20.114716,21.580719,21.163574,18.303558,18.303497,18.303497,18.303467,0.0,0.032081183,0.032081183,0.04957937,25.0,18.300018,0.0,0.0,0.0,0.0021332751,9.54197e-21,0.0,80.93135,25.000343,22.323847,96.0,0.08199767,38.746616,241.34998,88.54942,0.0,80.93135,0.11374174,0.0,77.54916,8.330017
30510,21270600.0,0.0,18.303589,11.829559,20.822693,20.113098,21.579346,21.162354,18.303589,18.303528,18.303528,18.303497,0.0,0.03208114,0.03208114,0.0495793,25.0,18.300018,0.0,0.0,0.0,0.00063206104,9.54197e-21,0.0,80.93318,25.000092,22.359709,96.0,0.08188478,38.696407,241.34998,88.54923,0.0,80.93318,0.11374158,0.0,77.55092,8.330017
30511,21270660.0,0.0,18.30362,11.865143,20.82129,20.111542,21.578003,21.161163,18.303589,18.303558,18.303558,18.303558,0.0,0.03208111,0.03208111,0.049579255,25.0,18.300018,0.0,0.0,0.0,0.0009080186,9.54197e-21,0.0,80.93503,24.99984,22.395725,96.0,0.081771255,38.64598,241.34998,88.54906,0.0,80.93503,0.11374148,0.0,77.5527,8.330017
30512,21270720.0,0.0,18.30362,11.900452,20.819885,20.109985,21.57663,21.159973,18.30362,18.303589,18.303589,18.303558,0.0,0.032081094,0.032081094,0.049579225,25.0,18.300018,0.0,0.0,0.0,0.00022415309,9.54197e-21,0.0,80.93688,24.999594,22.431768,96.0,0.0816575,38.595524,241.34996,88.5489,0.0,80.93688,0.11374141,0.0,77.554474,8.330017
30513,21270780.0,0.0,18.303589,11.935394,20.818512,20.10846,21.575287,21.158783,18.30362,18.303589,18.303589,18.303589,0.0,0.032081086,0.032081086,0.04957922,25.0,18.300018,0.0,0.0,0.0,-0.0008780994,9.54197e-21,0.0,80.93874,24.999353,22.467682,96.0,0.08154401,38.545246,241.34996,88.54875,0.0,80.93874,0.11374139,0.0,77.55626,8.330017
30514,21270840.0,0.0,18.303528,11.969879,20.817139,20.106903,21.573944,21.157593,18.303589,18.303589,18.303589,18.303589,0.0,0.032081094,0.032081094,0.049579233,25.0,18.300018,0.0,0.0,0.0,-0.0032531857,9.54197e-21,0.0,80.9406,24.999123,22.503553,96.0,0.08143051,38.495026,241.34993,88.54862,0.0,80.9406,0.11374141,0.0,77.558044,8.330017
30515,21270900.0,0.0,18.303467,12.003815,20.815735,20.105377,21.572601,21.156433,18.303558,18.303589,18.303589,18.303589,0.0,0.032081112,0.032081112,0.049579266,25.0,18.300018,0.0,0.0,0.0,-0.0058457316,9.54197e-21,0.0,80.942444,24.998894,22.53904,96.0,0.081318095,38.445343,241.34991,88.548515,0.0,80.942444,0.11374149,0.0,77.559814,8.330017
30516,21270960.0,0.0,18.303406,12.037109,20.814392,20.103943,21.571259,21.155273,18.303528,18.303558,18.303558,18.303558,0.0,0.032081142,0.032081142,0.049579326,25.0,18.300018,0.0,0.0,0.0,-0.0065981373,9.54197e-21,0.0,80.94428,24.998667,22.574028,96.0,0.081207134,38.396362,241.3499,88.548416,0.0,80.94428,0.113741614,0.0,77.56157,8.330017
30517,21271020.0,0.0,18.303345,12.069641,20.81308,20.102478,21.569916,21.154114,18.303467,18.303528,18.303528,18.303528,0.0,0.032081187,0.032081187,0.049579404,25.0,18.300018,0.0,0.0,0.0,-0.0067231376,9.54197e-21,0.0,80.94609,24.998447,22.608433,96.0,0.081097886,38.34819,241.34987,88.54834,0.0,80.94609,0.11374178,0.0,77.56331,8.330017
30518,21271080.0,0.0,18.303253,12.101379,20.811737,20.101044,21.568573,21.152985,18.303406,18.303497,18.303497,18.303497,0.0,0.032081243,0.032081243,0.0495795,25.0,18.300018,0.0,0.0,0.0,-0.008033479,9.54197e-21,0.0,80.94788,24.998236,22.642208,96.0,0.080990516,38.300907,241.34984,88.54827,0.0,80.94788,0.11374199,0.0,77.565025,8.330017
30519,21271140.0,0.0,18.303162,12.132172,20.810425,20.09961,21.56726,21.151825,18.303345,18.303436,18.303436,18.303436,0.0,0.03208131,0.03208131,0.049579617,25.0,18.300018,0.0,0.0,0.0,-0.009616029,9.54197e-21,0.0,80.94963,24.998032,22.675133,96.0,0.08088575,38.254814,241.3498,88.54823,0.0,80.94963,0.11374223,0.0,77.5667,8.330017
30520,21271200.0,0.0,18.303009,12.161957,20.809082,20.098175,21.565918,21.150696,18.303253,18.303375,18.303375,18.303375,0.0,0.032081388,0.032081388,0.049579754,25.0,18.300018,0.0,0.0,0.0,-0.012450368,9.54197e-21,0.0,80.95135,24.997837,22.70731,96.0,0.08078325,38.20977,241.34976,88.5482,0.0,80.95135,0.11374253,0.0,77.56835,8.330017
30521,21271260.0,0.0,18.302887,12.190643,20.8078,20.096802,21.564606,21.149567,18.303162,18.303284,18.303284,18.303314,0.0,0.03208148,0.03208148,0.04957991,25.0,18.300018,0.0,0.0,0.0,-0.014674144,9.54197e-21,0.0,80.95303,24.997644,22.738361,96.0,0.080684245,38.166294,241.34972,88.54819,0.0,80.95303,0.113742866,0.0,77.569954,8.330017
30522,21271320.0,0.0,18.302765,12.218109,20.806519,20.095428,21.563263,21.148468,18.30304,18.303192,18.303192,18.303223,0.0,0.03208158,0.03208158,0.049580093,25.0,18.300018,0.0,0.0,0.0,-0.015315422,9.54197e-21,0.0,80.95466,24.997456,22.768133,96.0,0.08058925,38.12461,241.34967,88.548195,0.0,80.95466,0.11374327,0.0,77.57151,8.330017
30523,21271380.0,0.0,18.302612,12.244263,20.805237,20.094086,21.56195,21.147339,18.302917,18.3031,18.3031,18.303131,0.0,0.0320817,0.0320817,0.049580295,25.0,18.300018,0.0,0.0,0.0,-0.01613283,9.54197e-21,0.0,80.95623,24.99727,22.796606,96.0,0.08049833,38.08475,241.34962,88.54821,0.0,80.95623,0.1137437,0.0,77.57302,8.330017
30524,21271440.0,0.0,18.30243,12.269043,20.803986,20.092743,21.560638,21.14624,18.302765,18.302979,18.302979,18.303009,0.0,0.032081828,0.032081828,0.049580514,25.0,18.300018,0.0,0.0,0.0,-0.017889543,9.54197e-21,0.0,80.95775,24.997095,22.823645,96.0,0.08041193,38.046898,241.34958,88.54825,0.0,80.95775,0.11374417,0.0,77.57446,8.330017
30525,21271500.0,0.0,18.302246,12.292328,20.802704,20.0914,21.559326,21.145142,18.302612,18.302856,18.302856,18.302887,0.0,0.03208197,0.03208197,0.049580757,25.0,18.300018,0.0,0.0,0.0,-0.019612856,9.54197e-21,0.0,80.95919,24.996925,22.849026,96.0,0.080330804,38.011368,241.34952,88.54831,0.0,80.95919,0.11374469,0.0,77.57584,8.330017
30526,21271560.0,0.0,18.302063,12.314056,20.801483,20.090118,21.557983,21.144073,18.30246,18.302704,18.302704,18.302734,0.0,0.03208212,0.03208212,0.04958102,25.0,18.300018,0.0,0.0,0.0,-0.021450248,9.54197e-21,0.0,80.96056,24.996763,22.87285,96.0,0.08025462,37.97801,241.34947,88.54838,0.0,80.96056,0.113745265,0.0,77.577156,8.330017
30527,21271620.0,0.0,18.301819,12.334106,20.800232,20.088837,21.556671,21.142975,18.302277,18.302551,18.302551,18.302582,0.0,0.032082286,0.032082286,0.049581308,25.0,18.300018,0.0,0.0,0.0,-0.023746386,9.54197e-21,0.0,80.96187,24.996605,22.894773,96.0,0.08018451,37.94732,241.34941,88.54846,0.0,80.96187,0.11374588,0.0,77.57839,8.330017
30528,21271680.0,0.0,18.301605,12.352356,20.799011,20.087555,21.55539,21.141907,18.302094,18.302368,18.302368,18.30243,0.0,0.03208247,0.03208247,0.049581613,25.0,18.300018,0.0,0.0,0.0,-0.02546005,9.54197e-21,0.0,80.96307,24.996452,22.914589,96.0,0.08012116,37.919575,241.34935,88.54857,0.0,80.96307,0.113746546,0.0,77.579544,8.330017
30529,21271740.0,0.0,18.301361,12.368774,20.79779,20.086304,21.554077,21.140839,18.30188,18.302185,18.302185,18.302246,0.0,0.03208266,0.03208266,0.049581945,25.0,18.300018,0.0,0.0,0.0,-0.026905572,9.54197e-21,0.0,80.9642,24.996302,22.932367,96.0,0.08006436,37.894688,241.34929,88.54869,0.0,80.9642,0.11374726,0.0,77.58062,8.330017
30530,21271800.0,0.0,18.301117,12.38327,20.79657,20.085022,21.552765,21.13977,18.301636,18.302002,18.302002,18.302032,0.0,0.032082863,0.032082863,0.0495823,25.0,18.300018,0.0,0.0,0.0,-0.028755274,9.54197e-21,0.0,80.965225,24.996157,22.947805,96.0,0.080015086,37.87307,241.34923,88.54883,0.0,80.965225,0.11374802,0.0,77.58159,8.330017
30531,21271860.0,0.0,18.300842,12.395691,20.79538,20.083832,21.551483,21.138733,18.301422,18.301788,18.301788,18.301819,0.0,0.032083083,0.032083083,0.04958267,25.0,18.300018,0.0,0.0,0.0,-0.029770942,9.54197e-21,0.0,80.966156,24.996017,22.960825,96.0,0.07997361,37.854843,241.34915,88.54899,0.0,80.966156,0.11374884,0.0,77.58247,8.330017
30532,21271920.0,0.0,18.300568,12.405945,20.79419,20.082611,21.55017,21.137665,18.301147,18.301544,18.301544,18.301605,0.0,0.032083314,0.032083314,0.04958307,25.0,18.300018,0.0,0.0,0.0,-0.030992137,9.54197e-21,0.0,80.96697,24.995884,22.971313,96.0,0.07994032,37.84016,241.34909,88.549164,0.0,80.96697,0.1137497,0.0,77.583244,8.330017
30533,21271980.0,0.0,18.300293,12.414001,20.793,20.08142,21.548859,21.136627,18.300903,18.3013,18.3013,18.301361,0.0,0.032083556,0.032083556,0.04958349,25.0,18.300018,0.0,0.0,0.0,-0.03274394,9.54197e-21,0.0,80.967674,24.995758,22.979126,96.0,0.07991567,37.829224,241.34901,88.549355,0.0,80.967674,0.11375061,0.0,77.5839,8.330017
30534,21272040.0,0.0,18.299988,12.419739,20.79184,20.08023,21.547577,21.13559,18.300629,18.301056,18.301056,18.301117,0.0,0.032083813,0.032083813,0.049583934,25.0,18.300018,0.0,0.0,0.0,-0.034373514,9.54197e-21,0.0,80.96825,24.99564,22.984055,96.0,0.07990036,37.822323,241.34894,88.54956,0.0,80.96825,0.11375156,0.0,77.58444,8.330017
30535,21272100.0,0.0,18.299652,12.423035,20.79065,20.07904,21.546295,21.134552,18.300354,18.300781,18.300781,18.300842,0.0,0.032084085,0.032084085,0.049584396,25.0,18.300018,0.0,0.0,0.0,-0.036542885,9.54197e-21,0.0,80.968704,24.995527,22.986183,96.0,0.07989412,37.819344,241.34886,88.54979,0.0,80.968704,0.11375257,0.0,77.58486,8.330017
30536,21272160.0,0.0,18.299316,12.423828,20.78952,20.077911,21.545013,21.133545,18.300049,18.300507,18.300507,18.300568,0.0,0.03208437,0.03208437,0.04958488,25.0,18.300018,0.0,0.0,0.0,-0.038361516,9.54197e-21,0.0,80.96903,24.99542,22.985191,96.0,0.07989797,37.820732,241.34879,88.55003,0.0,80.96903,0.113753624,0.0,77.58515,8.330017
30537,21272220.0,0.0,18.29898,12.422028,20.78836,20.076782,21.543701,21.132538,18.299713,18.300232,18.300232,18.300293,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,-0.039058823,9.54197e-21,0.0,80.96921,24.995321,22.980946,96.0,0.07991237,37.82668,241.34871,88.5503,0.0,80.96921,0.11375471,0.0,77.58531,8.330017
30538,21272280.0,0.0,18.298645,12.417511,20.787231,20.075653,21.54242,21.13153,18.299408,18.299896,18.299896,18.299988,0.0,0.03208497,0.03208497,0.04958592,25.0,18.300018,0.0,0.0,0.0,-0.039992742,9.54197e-21,0.0,80.969246,24.995228,22.973417,96.0,0.079937376,37.837215,241.34863,88.55058,0.0,80.969246,0.11375587,0.0,77.585335,8.330017
30539,21272340.0,0.0,18.298279,12.410187,20.786102,20.074524,21.541138,21.130493,18.299072,18.299591,18.299591,18.299683,0.0,0.032085296,0.032085296,0.04958647,25.0,18.300018,0.0,0.0,0.0,-0.0414878,9.54197e-21,0.0,80.96913,24.995146,22.962479,96.0,0.07997341,37.852528,241.34854,88.55088,0.0,80.96913,0.11375706,0.0,77.585205,8.330017
30540,21272400.0,0.0,18.297974,12.399994,20.784973,20.073425,21.539856,21.129486,18.298737,18.299286,18.299286,18.299347,0.0,0.03208562,0.03208562,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.04069517,9.54197e-21,0.0,80.96886,24.995085,22.948364,96.0,0.080019675,37.872288,241.34846,88.5512,0.0,80.96886,0.11375828,0.0,77.58493,8.330017
