,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30541,21272460.0,0.0,18.29776,12.388336,20.783752,20.072174,21.538574,21.128448,18.29837,18.29895,18.29895,18.299011,0.0,0.032085963,0.032085963,0.04958762,25.0,18.300018,0.0,0.0,0.0,-0.037720017,9.54197e-21,0.0,80.96843,24.99502,22.930452,96.0,0.08007819,37.897366,241.34839,88.55154,0.0,80.96843,0.11375955,0.0,77.584496,8.330017
30542,21272520.0,0.0,18.29831,12.376678,20.782562,20.070923,21.537323,21.12741,18.298126,18.298615,18.298615,18.298676,0.0,0.0320863,0.0320863,0.049588196,25.0,18.300018,0.0,0.0,0.0,0.005914416,9.54197e-21,0.0,80.967834,24.995018,22.910036,96.0,0.080144726,37.92595,241.3483,88.5519,0.0,80.967834,0.1137608,0.0,77.5839,8.330017
30543,21272580.0,0.0,18.298553,12.365021,20.781372,20.069672,21.536041,21.126373,18.298157,18.29837,18.29837,18.298462,0.0,0.032086577,0.032086577,0.04958866,25.0,18.300018,0.0,0.0,0.0,0.023436114,9.54197e-21,0.0,80.9671,24.995234,22.891161,96.0,0.08020609,37.952377,241.34822,88.55232,0.0,80.9671,0.11376182,0.0,77.58318,8.330017
30544,21272640.0,0.0,18.298279,12.3533325,20.780182,20.06845,21.53476,21.125336,18.298279,18.29831,18.29831,18.29834,0.0,0.032086782,0.032086782,0.049589004,25.0,18.300018,0.0,0.0,0.0,0.0036051378,9.54197e-21,0.0,80.96626,24.995634,22.87448,96.0,0.0802602,37.975727,241.34814,88.55277,0.0,80.96626,0.11376257,0.0,77.582375,8.330017
30545,21272700.0,0.0,18.298035,12.341675,20.778992,20.06723,21.533508,21.124298,18.29831,18.29831,18.29831,18.29834,0.0,0.032086954,0.032086954,0.049589287,25.0,18.300018,0.0,0.0,0.0,-0.013700025,9.54197e-21,0.0,80.965355,24.996077,22.85761,96.0,0.0803148,37.999344,241.34808,88.553215,0.0,80.965355,0.1137632,0.0,77.58149,8.330017
30546,21272760.0,0.0,18.298035,12.330017,20.77774,20.065857,21.532227,21.12323,18.298218,18.298279,18.298279,18.29831,0.0,0.03208711,0.03208711,0.04958954,25.0,18.300018,0.0,0.0,0.0,-0.011338058,9.54197e-21,0.0,80.964386,24.996504,22.839447,96.0,0.08037348,38.024773,241.34804,88.55363,0.0,80.964386,0.11376376,0.0,77.58054,8.330017
30547,21272820.0,0.0,18.298248,12.318329,20.77649,20.064514,21.530975,21.122162,18.298157,18.298248,18.298248,18.298248,0.0,0.032087237,0.032087237,0.049589757,25.0,18.300018,0.0,0.0,0.0,0.0040506865,9.54197e-21,0.0,80.96334,24.996937,22.82052,96.0,0.080434516,38.05127,241.34798,88.554016,0.0,80.96334,0.11376423,0.0,77.57954,8.330017
30548,21272880.0,0.0,18.29837,12.306671,20.775269,20.06314,21.529724,21.121094,18.298157,18.298187,18.298187,18.298218,0.0,0.03208733,0.03208733,0.049589906,25.0,18.300018,0.0,0.0,0.0,0.010513127,9.54197e-21,0.0,80.962265,24.997412,22.802193,96.0,0.0804935,38.07693,241.34795,88.55439,0.0,80.962265,0.11376456,0.0,77.57848,8.330017
30549,21272940.0,0.0,18.29837,12.295013,20.774017,20.061798,21.528473,21.120026,18.298187,18.298187,18.298187,18.298187,0.0,0.03208739,0.03208739,0.049590003,25.0,18.300018,0.0,0.0,0.0,0.010854771,9.54197e-21,0.0,80.96117,24.997896,22.784271,96.0,0.080551066,38.10202,241.34792,88.55473,0.0,80.96117,0.113764785,0.0,77.57742,8.330017
30550,21273000.0,0.0,18.298218,12.283325,20.772797,20.060455,21.527222,21.118988,18.298248,18.298218,18.298218,18.298218,0.0,0.03208741,0.03208741,0.04959004,25.0,18.300018,0.0,0.0,0.0,0.00014339502,9.54197e-21,0.0,80.960045,24.99841,22.767052,96.0,0.08060626,38.126125,241.34789,88.55506,0.0,80.960045,0.113764875,0.0,77.57635,8.330017
30551,21273060.0,0.0,18.298096,12.2716675,20.771484,20.05899,21.52597,21.11789,18.298248,18.298218,18.298218,18.298218,0.0,0.032087423,0.032087423,0.049590047,25.0,18.300018,0.0,0.0,0.0,-0.008568334,9.54197e-21,0.0,80.958916,24.998878,22.749592,96.0,0.08066215,38.150574,241.34787,88.555336,0.0,80.958916,0.11376488,0.0,77.575264,8.330017
30552,21273120.0,0.0,18.298126,12.26001,20.770203,20.057556,21.52472,21.11679,18.298218,18.298218,18.298218,18.298218,0.0,0.032087423,0.032087423,0.04959004,25.0,18.300018,0.0,0.0,0.0,-0.006345287,9.54197e-21,0.0,80.957794,24.999287,22.73147,96.0,0.080720104,38.175945,241.34785,88.55557,0.0,80.957794,0.11376488,0.0,77.57418,8.330017
30553,21273180.0,0.0,18.298248,12.248352,20.76889,20.056091,21.523468,21.115723,18.298187,18.298218,18.298218,18.298218,0.0,0.032087408,0.032087408,0.04959002,25.0,18.300018,0.0,0.0,0.0,0.00293638,9.54197e-21,0.0,80.95667,24.999647,22.712975,96.0,0.08077918,38.201836,241.34785,88.55577,0.0,80.95667,0.113764845,0.0,77.573105,8.330017
30554,21273240.0,0.0,18.298279,12.236664,20.76764,20.054657,21.522247,21.114624,18.298187,18.298218,18.298218,18.298218,0.0,0.03208738,0.03208738,0.049589958,25.0,18.300018,0.0,0.0,0.0,0.0040010517,9.54197e-21,0.0,80.955574,24.999979,22.695044,96.0,0.08083636,38.226936,241.34785,88.55592,0.0,80.955574,0.113764726,0.0,77.57205,8.330017
30555,21273300.0,0.0,18.298248,12.225006,20.766357,20.053223,21.520996,21.113556,18.298218,18.298218,18.298218,18.298218,0.0,0.032087334,0.032087334,0.04958988,25.0,18.300018,0.0,0.0,0.0,0.002768589,9.54197e-21,0.0,80.95452,25.000238,22.677317,96.0,0.08089282,38.25176,241.34787,88.55603,0.0,80.95452,0.11376455,0.0,77.571045,8.330017
30556,21273360.0,0.0,18.298218,12.213348,20.765015,20.051666,21.519775,21.112457,18.298218,18.298218,18.298218,18.298218,0.0,0.032087293,0.032087293,0.049589805,25.0,18.300018,0.0,0.0,0.0,-0.00049120846,9.54197e-21,0.0,80.95346,25.000515,22.659557,96.0,0.08094935,38.276623,241.34789,88.556145,0.0,80.95346,0.11376439,0.0,77.57003,8.330017
30557,21273420.0,0.0,18.298187,12.20166,20.763672,20.05011,21.518524,21.111328,18.298218,18.298218,18.298218,18.298218,0.0,0.032087244,0.032087244,0.049589727,25.0,18.300018,0.0,0.0,0.0,-0.0021805377,9.54197e-21,0.0,80.952415,25.000748,22.641705,96.0,0.08100613,38.301613,241.3479,88.55623,0.0,80.952415,0.11376421,0.0,77.56902,8.330017
30558,21273480.0,0.0,18.298187,12.190002,20.76236,20.048584,21.517303,21.11023,18.298218,18.298218,18.298218,18.298218,0.0,0.0320872,0.0320872,0.04958965,25.0,18.300018,0.0,0.0,0.0,-0.0022693162,9.54197e-21,0.0,80.9514,25.00094,22.623798,96.0,0.08106304,38.32668,241.34792,88.55629,0.0,80.9514,0.113764055,0.0,77.56805,8.330017
30559,21273540.0,0.0,18.298218,12.178345,20.761017,20.047028,21.516083,21.10913,18.298218,18.298218,18.298218,18.298218,0.0,0.03208715,0.03208715,0.049589567,25.0,18.300018,0.0,0.0,0.0,0.0005073119,9.54197e-21,0.0,80.9504,25.001091,22.605759,96.0,0.08112033,38.351936,241.34793,88.55633,0.0,80.9504,0.113763876,0.0,77.56709,8.330017
30560,21273600.0,0.0,18.298248,12.166687,20.759705,20.045502,21.514862,21.108032,18.298218,18.298218,18.298218,18.298218,0.0,0.032087106,0.032087106,0.049589485,25.0,18.300018,0.0,0.0,0.0,0.0023670224,9.54197e-21,0.0,80.949425,25.001213,22.58783,96.0,0.08117723,38.377037,241.34795,88.55634,0.0,80.949425,0.11376369,0.0,77.56616,8.330017
30561,21273660.0,0.0,18.298218,12.154999,20.758331,20.043854,21.513641,21.106903,18.298218,18.298218,18.298218,18.298218,0.0,0.032087054,0.032087054,0.049589403,25.0,18.300018,0.0,0.0,0.0,0.00030340508,9.54197e-21,0.0,80.94847,25.00131,22.570047,96.0,0.081233606,38.40193,241.34798,88.55635,0.0,80.94847,0.11376352,0.0,77.56525,8.330017
30562,21273720.0,0.0,18.298187,12.143341,20.756958,20.042236,21.51242,21.105774,18.298218,18.298218,18.298218,18.298218,0.0,0.032087013,0.032087013,0.049589325,25.0,18.300018,0.0,0.0,0.0,-0.0018321285,9.54197e-21,0.0,80.94754,25.001377,22.552248,96.0,0.081290014,38.426853,241.348,88.556335,0.0,80.94754,0.11376335,0.0,77.56436,8.330017
30563,21273780.0,0.0,18.298187,12.131683,20.755585,20.040588,21.5112,21.104645,18.298218,18.298218,18.298218,18.298218,0.0,0.03208697,0.03208697,0.049589254,25.0,18.300018,0.0,0.0,0.0,-0.0010848269,9.54197e-21,0.0,80.94663,25.001415,22.534319,96.0,0.0813468,38.45195,241.34802,88.55632,0.0,80.94663,0.1137632,0.0,77.563484,8.330017
30564,21273840.0,0.0,18.298218,12.119995,20.754211,20.03897,21.50998,21.103546,18.298218,18.298218,18.298218,18.298218,0.0,0.03208693,0.03208693,0.04958919,25.0,18.300018,0.0,0.0,0.0,-4.324757e-05,9.54197e-21,0.0,80.94573,25.001434,22.516418,96.0,0.08140346,38.477013,241.34805,88.55629,0.0,80.94573,0.11376306,0.0,77.56262,8.330017
30565,21273900.0,0.0,18.298248,12.108337,20.752869,20.037384,21.50879,21.102417,18.298218,18.298218,18.298218,18.298218,0.0,0.0320869,0.0320869,0.049589135,25.0,18.300018,0.0,0.0,0.0,0.0021082202,9.54197e-21,0.0,80.944855,25.001432,22.4985,96.0,0.08146014,38.5021,241.34807,88.55625,0.0,80.944855,0.11376294,0.0,77.56178,8.330017
30566,21273960.0,0.0,18.298218,12.09668,20.751434,20.035645,21.507568,21.101257,18.298218,18.298218,18.298218,18.298218,0.0,0.032086868,0.032086868,0.049589083,25.0,18.300018,0.0,0.0,0.0,-1.9883796e-06,9.54197e-21,0.0,80.94399,25.001423,22.48075,96.0,0.08151626,38.52695,241.3481,88.55621,0.0,80.94399,0.113762826,0.0,77.56096,8.330017
30567,21274020.0,0.0,18.298187,12.084991,20.75003,20.033936,21.506348,21.100128,18.298218,18.298218,18.298218,18.298218,0.0,0.03208684,0.03208684,0.04958904,25.0,18.300018,0.0,0.0,0.0,-0.00160095,9.54197e-21,0.0,80.94314,25.001398,22.46295,96.0,0.081572495,38.55187,241.34811,88.55617,0.0,80.94314,0.11376272,0.0,77.560135,8.330017
30568,21274080.0,0.0,18.298218,12.073334,20.748627,20.032227,21.505157,21.098969,18.298218,18.298218,18.298218,18.298218,0.0,0.03208682,0.03208682,0.049589004,25.0,18.300018,0.0,0.0,0.0,-0.000851787,9.54197e-21,0.0,80.9423,25.001358,22.445044,96.0,0.081629045,38.576935,241.34814,88.55612,0.0,80.9423,0.11376265,0.0,77.55933,8.330017
30569,21274140.0,0.0,18.298248,12.061676,20.747223,20.030518,21.503937,21.09784,18.298218,18.298218,18.298218,18.298218,0.0,0.032086805,0.032086805,0.049588975,25.0,18.300018,0.0,0.0,0.0,0.0009395386,9.54197e-21,0.0,80.94146,25.00131,22.427128,96.0,0.081685595,38.60202,241.34816,88.556076,0.0,80.94146,0.11376259,0.0,77.55853,8.330017
30570,21274200.0,0.0,18.298248,12.050018,20.74582,20.028809,21.502747,21.09671,18.298218,18.298218,18.298218,18.298218,0.0,0.03208679,0.03208679,0.04958895,25.0,18.300018,0.0,0.0,0.0,0.0018999283,9.54197e-21,0.0,80.94063,25.001265,22.409306,96.0,0.081741795,38.62697,241.34819,88.55604,0.0,80.94063,0.11376253,0.0,77.55774,8.330017
30571,21274260.0,0.0,18.298218,12.03833,20.744385,20.027008,21.501556,21.09555,18.298218,18.298218,18.298218,18.298218,0.0,0.032086775,0.032086775,0.04958893,25.0,18.300018,0.0,0.0,0.0,0.00023035481,9.54197e-21,0.0,80.939804,25.001219,22.39156,96.0,0.08179774,38.651814,241.3482,88.55599,0.0,80.939804,0.11376249,0.0,77.55695,8.330017
30572,21274320.0,0.0,18.298187,12.026672,20.74292,20.025208,21.500366,21.09439,18.298218,18.298218,18.298218,18.298218,0.0,0.032086767,0.032086767,0.049588915,25.0,18.300018,0.0,0.0,0.0,-0.0012933284,9.54197e-21,0.0,80.93899,25.001167,22.373789,96.0,0.08185372,38.676693,241.34822,88.555954,0.0,80.93899,0.11376245,0.0,77.55617,8.330017
30573,21274380.0,0.0,18.298187,12.015015,20.741486,20.023438,21.499146,21.093231,18.298218,18.298218,18.298218,18.298218,0.0,0.03208676,0.03208676,0.049588908,25.0,18.300018,0.0,0.0,0.0,-0.0016069238,9.54197e-21,0.0,80.93817,25.001118,22.35599,96.0,0.08190976,38.70162,241.34825,88.55592,0.0,80.93817,0.11376244,0.0,77.55538,8.330017
30574,21274440.0,0.0,18.298218,12.003326,20.740051,20.021667,21.497955,21.092072,18.298218,18.298218,18.298218,18.298218,0.0,0.03208676,0.03208676,0.049588908,25.0,18.300018,0.0,0.0,0.0,0.000104506296,9.54197e-21,0.0,80.937355,25.001062,22.3381,96.0,0.08196604,38.72666,241.34827,88.555885,0.0,80.937355,0.11376242,0.0,77.5546,8.330017
30575,21274500.0,0.0,18.298248,11.991669,20.738617,20.019897,21.496765,21.090912,18.298218,18.298218,18.298218,18.298218,0.0,0.03208676,0.03208676,0.049588908,25.0,18.300018,0.0,0.0,0.0,0.0016650375,9.54197e-21,0.0,80.93654,25.001015,22.320274,96.0,0.08202208,38.751614,241.34828,88.55586,0.0,80.93654,0.11376242,0.0,77.55382,8.330017
30576,21274560.0,0.0,18.298218,11.980011,20.737122,20.018005,21.495575,21.089722,18.298218,18.298218,18.298218,18.298218,0.0,0.03208676,0.03208676,0.049588908,25.0,18.300018,0.0,0.0,0.0,0.00017817218,9.54197e-21,0.0,80.93573,25.000973,22.30255,96.0,0.082077764,38.77643,241.3483,88.55583,0.0,80.93573,0.11376242,0.0,77.55303,8.330017
30577,21274620.0,0.0,18.298218,11.968353,20.735657,20.016144,21.494385,21.088562,18.298218,18.298218,18.298218,18.298218,0.0,0.03208676,0.03208676,0.04958891,25.0,18.300018,0.0,0.0,0.0,-0.0013588091,9.54197e-21,0.0,80.93491,25.000935,22.284811,96.0,0.08213346,38.801266,241.34831,88.55582,0.0,80.93491,0.11376244,0.0,77.55225,8.330017
30578,21274680.0,0.0,18.298218,11.956665,20.734161,20.014313,21.493195,21.087372,18.298218,18.298218,18.298218,18.298218,0.0,0.032086764,0.032086764,0.049588915,25.0,18.300018,0.0,0.0,0.0,-0.0006628832,9.54197e-21,0.0,80.93409,25.000895,22.266983,96.0,0.08218938,38.826225,241.34833,88.55579,0.0,80.93409,0.11376245,0.0,77.55147,8.330017
30579,21274740.0,0.0,18.298248,11.945007,20.732697,20.012451,21.492035,21.086212,18.298218,18.298218,18.298218,18.298218,0.0,0.03208677,0.03208677,0.049588926,25.0,18.300018,0.0,0.0,0.0,0.0001937765,9.54197e-21,0.0,80.933266,25.00086,22.249191,96.0,0.08224516,38.85113,241.34834,88.55578,0.0,80.933266,0.11376246,0.0,77.55068,8.330017
30580,21274800.0,0.0,18.298248,11.93335,20.731232,20.01062,21.490845,21.085052,18.298218,18.298218,18.298218,18.298218,0.0,0.032086775,0.032086775,0.049588934,25.0,18.300018,0.0,0.0,0.0,0.0018137364,9.54197e-21,0.0,80.93244,25.000832,22.2314,96.0,0.082300894,38.876038,241.34836,88.55577,0.0,80.93244,0.11376249,0.0,77.54989,8.330017
30581,21274860.0,0.0,18.298248,11.921661,20.729767,20.008759,21.489655,21.083862,18.298248,18.298218,18.298218,18.298218,0.0,0.03208678,0.03208678,0.04958894,25.0,18.300018,0.0,0.0,0.0,0.0007298875,9.54197e-21,0.0,80.931625,25.000813,22.213764,96.0,0.08235609,38.90073,241.34837,88.55576,0.0,80.931625,0.1137625,0.0,77.549095,8.330017
30582,21274920.0,0.0,18.298218,11.910004,20.728302,20.006897,21.488495,21.082672,18.298248,18.298248,18.298248,18.298248,0.0,0.032086782,0.032086782,0.04958895,25.0,18.300018,0.0,0.0,0.0,-0.000429467,9.54197e-21,0.0,80.93079,25.000797,22.196156,96.0,0.08241116,38.92538,241.34839,88.555756,0.0,80.93079,0.11376251,0.0,77.5483,8.330017
30583,21274980.0,0.0,18.298248,11.898346,20.726837,20.005066,21.487305,21.081512,18.298248,18.298248,18.298248,18.298248,0.0,0.032086786,0.032086786,0.049588952,25.0,18.300018,0.0,0.0,0.0,-0.0004391477,9.54197e-21,0.0,80.92996,25.000782,22.178516,96.0,0.08246629,38.950077,241.3484,88.555756,0.0,80.92996,0.11376253,0.0,77.54751,8.330017
30584,21275040.0,0.0,18.298248,11.886658,20.725372,20.003235,21.486145,21.080322,18.298248,18.298248,18.298248,18.298248,0.0,0.03208679,0.03208679,0.04958896,25.0,18.300018,0.0,0.0,0.0,0.00048692976,9.54197e-21,0.0,80.92913,25.00077,22.160872,96.0,0.08252139,38.97478,241.34842,88.55575,0.0,80.92913,0.113762535,0.0,77.54671,8.330017
30585,21275100.0,0.0,18.298279,11.875,20.723907,20.001404,21.484955,21.079163,18.298248,18.298248,18.298248,18.298248,0.0,0.032086793,0.032086793,0.049588967,25.0,18.300018,0.0,0.0,0.0,0.0010795129,9.54197e-21,0.0,80.9283,25.000763,22.143291,96.0,0.082576245,38.99939,241.34843,88.55575,0.0,80.9283,0.11376255,0.0,77.545906,8.330017
30586,21275160.0,0.0,18.298248,11.863342,20.722412,19.999481,21.483795,21.077972,18.298248,18.298248,18.298248,18.298248,0.0,0.032086793,0.032086793,0.049588967,25.0,18.300018,0.0,0.0,0.0,9.9198136e-05,9.54197e-21,0.0,80.92746,25.00076,22.125751,96.0,0.08263093,39.02395,241.34843,88.55575,0.0,80.92746,0.113762565,0.0,77.545105,8.330017
30587,21275220.0,0.0,18.298248,11.851685,20.720917,19.99759,21.482605,21.076782,18.298248,18.298248,18.298248,18.298248,0.0,0.032086797,0.032086797,0.049588975,25.0,18.300018,0.0,0.0,0.0,-0.00070252636,9.54197e-21,0.0,80.92663,25.000755,22.108198,96.0,0.08268561,39.048523,241.34845,88.55575,0.0,80.92663,0.11376257,0.0,77.544304,8.330017
30588,21275280.0,0.0,18.298248,11.839996,20.719421,19.995697,21.481445,21.075592,18.298248,18.298248,18.298248,18.298248,0.0,0.0320868,0.0320868,0.04958898,25.0,18.300018,0.0,0.0,0.0,-0.00077772443,9.54197e-21,0.0,80.92579,25.000753,22.090643,96.0,0.082740255,39.0731,241.34846,88.555756,0.0,80.92579,0.11376259,0.0,77.5435,8.330017
30589,21275340.0,0.0,18.298248,11.828339,20.717957,19.993835,21.480286,21.074432,18.298248,18.298248,18.298248,18.298248,0.0,0.032086805,0.032086805,0.049588986,25.0,18.300018,0.0,0.0,0.0,0.00042338058,9.54197e-21,0.0,80.92495,25.00075,22.073048,96.0,0.08279498,39.097733,241.34848,88.555756,0.0,80.92495,0.11376259,0.0,77.542694,8.330017
30590,21275400.0,0.0,18.298279,11.816681,20.716492,19.991974,21.479095,21.073242,18.298248,18.298248,18.298248,18.298248,0.0,0.032086805,0.032086805,0.049588986,25.0,18.300018,0.0,0.0,0.0,0.0013378175,9.54197e-21,0.0,80.92411,25.00075,22.055523,96.0,0.08284944,39.12227,241.3485,88.555756,0.0,80.92411,0.1137626,0.0,77.541885,8.330017
30591,21275460.0,0.0,18.298248,11.804993,20.714966,19.98999,21.477936,21.072052,18.298248,18.298248,18.298248,18.298248,0.0,0.03208681,0.03208681,0.049588986,25.0,18.300018,0.0,0.0,0.0,-0.00018889067,9.54197e-21,0.0,80.92327,25.000753,22.038073,96.0,0.08290363,39.146698,241.34851,88.555756,0.0,80.92327,0.1137626,0.0,77.541084,8.330017
30592,21275520.0,0.0,18.298248,11.793335,20.71344,19.988037,21.476776,21.070862,18.298248,18.298248,18.298248,18.298248,0.0,0.03208681,0.03208681,0.04958899,25.0,18.300018,0.0,0.0,0.0,-0.0011982803,9.54197e-21,0.0,80.92243,25.000755,22.020582,96.0,0.0829579,39.171185,241.34853,88.55576,0.0,80.92243,0.1137626,0.0,77.540276,8.330017
30593,21275580.0,0.0,18.298248,11.781677,20.711945,19.986115,21.475616,21.069672,18.298248,18.298248,18.298248,18.298248,0.0,0.03208681,0.03208681,0.049588993,25.0,18.300018,0.0,0.0,0.0,-0.00030454822,9.54197e-21,0.0,80.92159,25.000753,22.003021,96.0,0.08301234,39.195774,241.34853,88.55576,0.0,80.92159,0.11376261,0.0,77.53947,8.330017
30594,21275640.0,0.0,18.298279,11.77002,20.710419,19.984192,21.474457,21.068481,18.298248,18.298248,18.298248,18.298248,0.0,0.032086812,0.032086812,0.049588993,25.0,18.300018,0.0,0.0,0.0,0.0005415464,9.54197e-21,0.0,80.920746,25.000755,21.985508,96.0,0.08306659,39.220287,241.34854,88.55576,0.0,80.920746,0.11376261,0.0,77.53866,8.330017
30595,21275700.0,0.0,18.298279,11.758331,20.708923,19.98227,21.473297,21.067291,18.298248,18.298248,18.298248,18.298248,0.0,0.032086812,0.032086812,0.049588993,25.0,18.300018,0.0,0.0,0.0,0.0017643636,9.54197e-21,0.0,80.91991,25.000757,21.968018,96.0,0.083120726,39.244774,241.34856,88.55576,0.0,80.91991,0.11376261,0.0,77.53785,8.330017
30596,21275760.0,0.0,18.298248,11.746674,20.707397,19.980255,21.472137,21.06607,18.298279,18.298248,18.298248,18.298248,0.0,0.032086812,0.032086812,0.049588993,25.0,18.300018,0.0,0.0,0.0,-0.00029425157,9.54197e-21,0.0,80.91906,25.000765,21.950657,96.0,0.08317441,39.269077,241.34857,88.55577,0.0,80.91906,0.11376261,0.0,77.53703,8.330017
30597,21275820.0,0.0,18.298248,11.735016,20.705841,19.978271,21.470978,21.06485,18.298279,18.298248,18.298248,18.298248,0.0,0.03208681,0.03208681,0.04958899,25.0,18.300018,0.0,0.0,0.0,-0.0014535779,9.54197e-21,0.0,80.91821,25.000767,21.93324,96.0,0.08322822,39.29346,241.34859,88.55577,0.0,80.91821,0.11376261,0.0,77.53623,8.330017
30598,21275880.0,0.0,18.298248,11.723328,20.704315,19.976257,21.469818,21.06366,18.298248,18.298248,18.298248,18.298248,0.0,0.032086812,0.032086812,0.049588993,25.0,18.300018,0.0,0.0,0.0,-0.0004404475,9.54197e-21,0.0,80.91737,25.000765,21.915728,96.0,0.08328231,39.31798,241.3486,88.55577,0.0,80.91737,0.11376261,0.0,77.53542,8.330017
30599,21275940.0,0.0,18.298279,11.71167,20.70279,19.974304,21.468658,21.06247,18.298248,18.298248,18.298248,18.298248,0.0,0.032086812,0.032086812,0.049588993,25.0,18.300018,0.0,0.0,0.0,0.0011326472,9.54197e-21,0.0,80.91653,25.000765,21.898232,96.0,0.08333628,39.342476,241.34862,88.55577,0.0,80.91653,0.11376261,0.0,77.53461,8.330017
30600,21276000.0,0.0,18.298279,11.700012,20.701294,19.972351,21.46753,21.06128,18.298248,18.298248,18.298248,18.298248,0.0,0.03208681,0.03208681,0.04958899,25.0,18.300018,0.0,0.0,0.0,0.001069661,9.54197e-21,0.0,80.91569,25.000769,21.880926,96.0,0.08338962,39.366703,241.34862,88.55577,0.0,80.91569,0.11376261,0.0,77.533806,8.330017
30601,21276060.0,0.0,18.298279,11.6883545,20.699768,19.970398,21.46637,21.060059,18.298279,18.298279,18.298279,18.298279,0.0,0.03208681,0.03208681,0.049588986,25.0,18.300018,0.0,0.0,0.0,0.001166839,9.54197e-21,0.0,80.91484,25.000774,21.863594,96.0,0.083443,39.39097,241.34863,88.55577,0.0,80.91484,0.1137626,0.0,77.533,8.330017
30602,21276120.0,0.0,18.298279,11.676666,20.698273,19.968475,21.46521,21.058868,18.298279,18.298279,18.298279,18.298279,0.0,0.032086805,0.032086805,0.049588982,25.0,18.300018,0.0,0.0,0.0,0.00052153337,9.54197e-21,0.0,80.914,25.00078,21.846357,96.0,0.083496034,39.4151,241.34865,88.55577,0.0,80.914,0.11376259,0.0,77.53219,8.330017
30603,21276180.0,0.0,18.298279,11.665009,20.696777,19.966553,21.46405,21.057678,18.298279,18.298279,18.298279,18.298279,0.0,0.0320868,0.0320868,0.049588975,25.0,18.300018,0.0,0.0,0.0,0.00011004309,9.54197e-21,0.0,80.91316,25.000786,21.829151,96.0,0.08354894,39.439186,241.34866,88.55577,0.0,80.91316,0.11376257,0.0,77.53138,8.330017
30604,21276240.0,0.0,18.298279,11.653351,20.695282,19.96463,21.462921,21.056488,18.298279,18.298279,18.298279,18.298279,0.0,0.032086797,0.032086797,0.04958897,25.0,18.300018,0.0,0.0,0.0,0.00039623317,9.54197e-21,0.0,80.91233,25.00079,21.811949,96.0,0.08360179,39.463272,241.34868,88.55577,0.0,80.91233,0.113762565,0.0,77.53058,8.330017
30605,21276300.0,0.0,18.29831,11.641663,20.693787,19.962738,21.461792,21.055328,18.298279,18.298279,18.298279,18.298279,0.0,0.032086793,0.032086793,0.049588967,25.0,18.300018,0.0,0.0,0.0,0.00074423704,9.54197e-21,0.0,80.91148,25.000793,21.794788,96.0,0.08365446,39.487297,241.3487,88.55577,0.0,80.91148,0.11376255,0.0,77.52978,8.330017
30606,21276360.0,0.0,18.29831,11.630005,20.692322,19.960846,21.460632,21.054138,18.29831,18.298279,18.298279,18.298279,0.0,0.03208679,0.03208679,0.04958896,25.0,18.300018,0.0,0.0,0.0,0.0007706149,9.54197e-21,0.0,80.91065,25.000797,21.777695,96.0,0.08370689,39.511227,241.34871,88.55576,0.0,80.91065,0.113762535,0.0,77.52897,8.330017
30607,21276420.0,0.0,18.29831,11.618347,20.690857,19.958984,21.459473,21.052948,18.29831,18.298279,18.298279,18.298279,0.0,0.032086786,0.032086786,0.04958895,25.0,18.300018,0.0,0.0,0.0,0.00049530645,9.54197e-21,0.0,80.90982,25.000801,21.76066,96.0,0.08375909,39.535076,241.34872,88.55576,0.0,80.90982,0.11376253,0.0,77.528175,8.330017
30608,21276480.0,0.0,18.29831,11.606659,20.689392,19.957123,21.458344,21.051788,18.29831,18.29831,18.29831,18.29831,0.0,0.03208678,0.03208678,0.049588945,25.0,18.300018,0.0,0.0,0.0,0.00034406624,9.54197e-21,0.0,80.90899,25.000803,21.743664,96.0,0.083811134,39.558872,241.34874,88.55576,0.0,80.90899,0.1137625,0.0,77.527374,8.330017
30609,21276540.0,0.0,18.29831,11.595001,20.687927,19.955292,21.457184,21.050598,18.29831,18.29831,18.29831,18.29831,0.0,0.032086775,0.032086775,0.049588934,25.0,18.300018,0.0,0.0,0.0,0.0003148683,9.54197e-21,0.0,80.90816,25.000807,21.726702,96.0,0.08386303,39.582615,241.34875,88.555756,0.0,80.90816,0.11376249,0.0,77.52658,8.330017
30610,21276600.0,0.0,18.29831,11.5833435,20.686493,19.95346,21.456055,21.049438,18.29831,18.29831,18.29831,18.29831,0.0,0.03208677,0.03208677,0.04958893,25.0,18.300018,0.0,0.0,0.0,0.000495139,9.54197e-21,0.0,80.90733,25.000807,21.709772,96.0,0.08391478,39.60632,241.34875,88.555756,0.0,80.90733,0.113762476,0.0,77.52578,8.330017
30611,21276660.0,0.0,18.29834,11.571686,20.685028,19.95163,21.454926,21.048279,18.29831,18.29831,18.29831,18.29831,0.0,0.032086767,0.032086767,0.049588922,25.0,18.300018,0.0,0.0,0.0,0.00065099716,9.54197e-21,0.0,80.9065,25.000807,21.692886,96.0,0.083966345,39.629955,241.34877,88.55575,0.0,80.9065,0.11376245,0.0,77.52499,8.330017
30612,21276720.0,0.0,18.29834,11.559998,20.683594,19.94983,21.453766,21.04712,18.29831,18.29831,18.29831,18.29831,0.0,0.03208676,0.03208676,0.04958891,25.0,18.300018,0.0,0.0,0.0,0.0006210735,9.54197e-21,0.0,80.905685,25.000807,21.676056,96.0,0.08401772,39.653522,241.34879,88.55574,0.0,80.905685,0.11376244,0.0,77.5242,8.330017
30613,21276780.0,0.0,18.29834,11.54834,20.68216,19.948029,21.452637,21.04596,18.29834,18.29831,18.29831,18.29831,0.0,0.032086756,0.032086756,0.049588904,25.0,18.300018,0.0,0.0,0.0,0.00047353207,9.54197e-21,0.0,80.90486,25.000807,21.659275,96.0,0.08406889,39.677013,241.3488,88.55574,0.0,80.90486,0.11376242,0.0,77.523415,8.330017
30614,21276840.0,0.0,18.29834,11.536682,20.680756,19.946259,21.451508,21.0448,18.29834,18.29831,18.29831,18.29831,0.0,0.032086752,0.032086752,0.049588896,25.0,18.300018,0.0,0.0,0.0,0.00041335917,9.54197e-21,0.0,80.90404,25.000807,21.64253,96.0,0.08411991,39.70046,241.34882,88.55573,0.0,80.90404,0.1137624,0.0,77.52263,8.330017
30615,21276900.0,0.0,18.29834,11.524994,20.679321,19.944489,21.450378,21.04364,18.29834,18.29834,18.29834,18.29834,0.0,0.03208675,0.03208675,0.04958889,25.0,18.300018,0.0,0.0,0.0,0.00041101445,9.54197e-21,0.0,80.90322,25.000805,21.625824,96.0,0.084170766,39.723846,241.34883,88.555725,0.0,80.90322,0.113762386,0.0,77.52184,8.330017
30616,21276960.0,0.0,18.29834,11.513336,20.677917,19.942719,21.44925,21.04248,18.29834,18.29834,18.29834,18.29834,0.0,0.03208674,0.03208674,0.04958888,25.0,18.300018,0.0,0.0,0.0,0.0004926324,9.54197e-21,0.0,80.902405,25.000801,21.609154,96.0,0.084221475,39.747185,241.34885,88.55572,0.0,80.902405,0.113762364,0.0,77.521065,8.330017
30617,21277020.0,0.0,18.29834,11.501678,20.676514,19.940979,21.44812,21.04132,18.29834,18.29834,18.29834,18.29834,0.0,0.032086737,0.032086737,0.049588874,25.0,18.300018,0.0,0.0,0.0,0.00054771936,9.54197e-21,0.0,80.901596,25.0008,21.592527,96.0,0.084272005,39.770462,241.34886,88.55571,0.0,80.901596,0.11376235,0.0,77.52028,8.330017
30618,21277080.0,0.0,18.29837,11.490021,20.67511,19.93924,21.446991,21.040192,18.29834,18.29834,18.29834,18.29834,0.0,0.032086737,0.032086737,0.049588867,25.0,18.300018,0.0,0.0,0.0,0.000564775,9.54197e-21,0.0,80.90078,25.000795,21.575945,96.0,0.08432237,39.793674,241.34888,88.5557,0.0,80.90078,0.11376234,0.0,77.5195,8.330017
30619,21277140.0,0.0,18.29837,11.4783325,20.673706,19.9375,21.445862,21.039032,18.29834,18.29834,18.29834,18.29834,0.0,0.03208673,0.03208673,0.049588855,25.0,18.300018,0.0,0.0,0.0,0.0005215801,9.54197e-21,0.0,80.89997,25.000793,21.559408,96.0,0.08437255,39.81683,241.34889,88.5557,0.0,80.89997,0.11376231,0.0,77.51872,8.330017
30620,21277200.0,0.0,18.29837,11.466675,20.672333,19.935791,21.444733,21.037903,18.29834,18.29834,18.29834,18.29834,0.0,0.032086726,0.032086726,0.04958885,25.0,18.300018,0.0,0.0,0.0,0.0004741708,9.54197e-21,0.0,80.89916,25.00079,21.542913,96.0,0.08442256,39.83992,241.34889,88.555695,0.0,80.89916,0.113762304,0.0,77.51795,8.330017
30621,21277260.0,0.0,18.29837,11.455017,20.670929,19.934082,21.443604,21.036743,18.29837,18.29834,18.29834,18.29834,0.0,0.03208672,0.03208672,0.049588844,25.0,18.300018,0.0,0.0,0.0,0.0004085223,9.54197e-21,0.0,80.89835,25.000786,21.526457,96.0,0.08447241,39.86296,241.3489,88.55569,0.0,80.89835,0.11376229,0.0,77.51717,8.330017
30622,21277320.0,0.0,18.29837,11.443329,20.669556,19.932404,21.442474,21.035614,18.29837,18.29837,18.29837,18.29834,0.0,0.03208672,0.03208672,0.049588837,25.0,18.300018,0.0,0.0,0.0,0.0004449609,9.54197e-21,0.0,80.89755,25.000782,21.510033,96.0,0.08452212,39.885952,241.34892,88.55568,0.0,80.89755,0.113762274,0.0,77.5164,8.330017
30623,21277380.0,0.0,18.29837,11.431671,20.668182,19.930695,21.441345,21.034485,18.29837,18.29837,18.29837,18.29837,0.0,0.032086715,0.032086715,0.04958883,25.0,18.300018,0.0,0.0,0.0,0.00051399594,9.54197e-21,0.0,80.89674,25.000778,21.493649,96.0,0.084571674,39.90889,241.34894,88.55567,0.0,80.89674,0.11376225,0.0,77.51563,8.330017
30624,21277440.0,0.0,18.29837,11.420013,20.66684,19.929016,21.440247,21.033356,18.29837,18.29837,18.29837,18.29837,0.0,0.03208671,0.03208671,0.04958882,25.0,18.300018,0.0,0.0,0.0,0.0005488373,9.54197e-21,0.0,80.89595,25.000774,21.47731,96.0,0.08462106,39.931767,241.34895,88.555664,0.0,80.89595,0.11376224,0.0,77.51486,8.330017
30625,21277500.0,0.0,18.29837,11.408325,20.665466,19.927368,21.439117,21.032227,18.29837,18.29837,18.29837,18.29837,0.0,0.032086704,0.032086704,0.049588818,25.0,18.300018,0.0,0.0,0.0,0.0005404203,9.54197e-21,0.0,80.89515,25.00077,21.461014,96.0,0.08467027,39.954582,241.34897,88.55566,0.0,80.89515,0.11376223,0.0,77.5141,8.330017
30626,21277560.0,0.0,18.2984,11.3966675,20.664124,19.92572,21.437988,21.031097,18.29837,18.29837,18.29837,18.29837,0.0,0.0320867,0.0320867,0.04958881,25.0,18.300018,0.0,0.0,0.0,0.00041326773,9.54197e-21,0.0,80.89435,25.000767,21.44476,96.0,0.08471929,39.977337,241.34898,88.55566,0.0,80.89435,0.113762215,0.0,77.51333,8.330017
30627,21277620.0,0.0,18.2984,11.38501,20.66275,19.924072,21.43689,21.029968,18.29837,18.29837,18.29837,18.29837,0.0,0.0320867,0.0320867,0.049588803,25.0,18.300018,0.0,0.0,0.0,0.00037832165,9.54197e-21,0.0,80.893555,25.000761,21.428541,96.0,0.0847682,40.000042,241.349,88.55565,0.0,80.893555,0.1137622,0.0,77.512566,8.330017
30628,21277680.0,0.0,18.2984,11.373352,20.661407,19.922424,21.43576,21.02884,18.2984,18.29837,18.29837,18.29837,0.0,0.032086696,0.032086696,0.0495888,25.0,18.300018,0.0,0.0,0.0,0.00046413162,9.54197e-21,0.0,80.89276,25.000757,21.412354,96.0,0.08481695,40.022705,241.349,88.55564,0.0,80.89276,0.11376219,0.0,77.5118,8.330017
30629,21277740.0,0.0,18.2984,11.361664,20.660095,19.920807,21.434662,21.02774,18.2984,18.29837,18.29837,18.29837,0.0,0.03208669,0.03208669,0.049588792,25.0,18.300018,0.0,0.0,0.0,0.0005420033,9.54197e-21,0.0,80.89197,25.000753,21.39621,96.0,0.08486554,40.04531,241.34901,88.55563,0.0,80.89197,0.11376218,0.0,77.51104,8.330017
30630,21277800.0,0.0,18.2984,11.350006,20.658752,19.91919,21.433563,21.026611,18.2984,18.2984,18.2984,18.2984,0.0,0.032086685,0.032086685,0.049588785,25.0,18.300018,0.0,0.0,0.0,0.00056927535,9.54197e-21,0.0,80.891174,25.00075,21.380108,96.0,0.08491396,40.067852,241.34903,88.555626,0.0,80.891174,0.11376216,0.0,77.510284,8.330017
30631,21277860.0,0.0,18.298492,11.338348,20.657562,19.917908,21.432434,21.025574,18.2984,18.2984,18.2984,18.2984,0.0,0.03208668,0.03208668,0.049588777,25.0,18.300018,0.0,0.0,0.0,0.0045560338,9.54197e-21,0.0,80.89039,25.00075,21.364134,96.0,0.08496195,40.090214,241.34904,88.555626,0.0,80.89039,0.11376214,0.0,77.50953,8.330017
30632,21277920.0,0.0,18.298523,11.32666,20.656403,19.916656,21.431335,21.024506,18.298431,18.2984,18.2984,18.2984,0.0,0.032086674,0.032086674,0.049588762,25.0,18.300018,0.0,0.0,0.0,0.005057977,9.54197e-21,0.0,80.8896,25.000765,21.348541,96.0,0.08500875,40.112045,241.34906,88.55562,0.0,80.8896,0.1137621,0.0,77.50877,8.330017
30633,21277980.0,0.0,18.298523,11.315002,20.655243,19.915375,21.430206,21.023468,18.298462,18.298431,18.298431,18.298431,0.0,0.032086663,0.032086663,0.049588744,25.0,18.300018,0.0,0.0,0.0,0.0037853618,9.54197e-21,0.0,80.88882,25.000778,21.3331,96.0,0.08505505,40.13366,241.34908,88.55562,0.0,80.88882,0.113762066,0.0,77.508026,8.330017
30634,21278040.0,0.0,18.298431,11.303345,20.654083,19.914124,21.429108,21.0224,18.298492,18.298431,18.298431,18.298431,0.0,0.032086648,0.032086648,0.049588718,25.0,18.300018,0.0,0.0,0.0,-0.0014208816,9.54197e-21,0.0,80.88805,25.0008,21.317947,96.0,0.085100435,40.154873,241.34909,88.55561,0.0,80.88805,0.11376201,0.0,77.50728,8.330017
30635,21278100.0,0.0,18.298431,11.291687,20.652954,19.912903,21.428009,21.021362,18.298462,18.298462,18.298462,18.298462,0.0,0.03208664,0.03208664,0.049588703,25.0,18.300018,0.0,0.0,0.0,-0.0016762168,9.54197e-21,0.0,80.887276,25.0008,21.30254,96.0,0.08514657,40.17644,241.3491,88.5556,0.0,80.887276,0.11376198,0.0,77.506546,8.330017
30636,21278160.0,0.0,18.298553,11.279999,20.651978,19.912018,21.42691,21.020416,18.298462,18.298462,18.298462,18.298462,0.0,0.03208663,0.03208663,0.049588688,25.0,18.300018,0.0,0.0,0.0,0.0041736937,9.54197e-21,0.0,80.88651,25.000797,21.287165,96.0,0.08519257,40.197968,241.3491,88.555595,0.0,80.88651,0.11376194,0.0,77.50581,8.330017
30637,21278220.0,0.0,18.298615,11.268341,20.651031,19.911133,21.425812,21.01944,18.298492,18.298462,18.298462,18.298462,0.0,0.032086615,0.032086615,0.04958866,25.0,18.300018,0.0,0.0,0.0,0.0062905774,9.54197e-21,0.0,80.88575,25.000813,21.272224,96.0,0.08523722,40.218887,241.34912,88.55559,0.0,80.88575,0.113761894,0.0,77.50508,8.330017
30638,21278280.0,0.0,18.298553,11.256683,20.650055,19.910278,21.424713,21.018494,18.298523,18.298492,18.298492,18.298492,0.0,0.032086596,0.032086596,0.04958863,25.0,18.300018,0.0,0.0,0.0,0.002374704,9.54197e-21,0.0,80.885,25.000835,21.25767,96.0,0.085280664,40.23926,241.34914,88.55558,0.0,80.885,0.11376183,0.0,77.504364,8.330017
30639,21278340.0,0.0,18.298523,11.244995,20.649109,19.909424,21.423615,21.017548,18.298553,18.298523,18.298523,18.298492,0.0,0.03208658,0.03208658,0.049588602,25.0,18.300018,0.0,0.0,0.0,-0.0007134211,9.54197e-21,0.0,80.88426,25.000849,21.243103,96.0,0.08532413,40.259655,241.34915,88.55557,0.0,80.88426,0.11376177,0.0,77.503654,8.330017
30640,21278400.0,0.0,18.298492,11.233337,20.648163,19.90857,21.422546,21.016571,18.298553,18.298523,18.298523,18.298523,0.0,0.032086566,0.032086566,0.049588576,25.0,18.300018,0.0,0.0,0.0,-0.003981723,9.54197e-21,0.0,80.88352,25.000853,21.228577,96.0,0.085367434,40.279995,241.34917,88.55556,0.0,80.88352,0.11376171,0.0,77.502945,8.330017
30641,21278460.0,0.0,18.298645,11.22168,20.64737,19.908081,21.421448,21.015717,18.298523,18.298523,18.298523,18.298523,0.0,0.032086555,0.032086555,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.0038539064,9.54197e-21,0.0,80.8828,25.00084,21.213799,96.0,0.085411474,40.300682,241.34918,88.555534,0.0,80.8828,0.11376167,0.0,77.50224,8.330017
30642,21278520.0,0.0,18.298706,11.209991,20.646606,19.907593,21.42038,21.014832,18.298553,18.298553,18.298553,18.298553,0.0,0.03208654,0.03208654,0.049588535,25.0,18.300018,0.0,0.0,0.0,0.0076638837,9.54197e-21,0.0,80.882065,25.000841,21.199451,96.0,0.08545418,40.320766,241.3492,88.55552,0.0,80.882065,0.11376162,0.0,77.50156,8.330017
30643,21278580.0,0.0,18.298645,11.198334,20.645844,19.907104,21.419281,21.013977,18.298615,18.298553,18.298553,18.298553,0.0,0.032086518,0.032086518,0.049588498,25.0,18.300018,0.0,0.0,0.0,0.0034630296,9.54197e-21,0.0,80.88135,25.00086,21.185644,96.0,0.08549523,40.3401,241.34921,88.55551,0.0,80.88135,0.11376153,0.0,77.50087,8.330017
30644,21278640.0,0.0,18.298584,11.186676,20.645111,19.906616,21.418213,21.013092,18.298615,18.298584,18.298584,18.298584,0.0,0.0320865,0.0320865,0.049588464,25.0,18.300018,0.0,0.0,0.0,-0.0021774347,9.54197e-21,0.0,80.880646,25.000872,21.171928,96.0,0.08553599,40.3593,241.34923,88.5555,0.0,80.880646,0.113761455,0.0,77.50019,8.330017
30645,21278700.0,0.0,18.298584,11.175018,20.644348,19.906128,21.417145,21.012238,18.298615,18.298584,18.298584,18.298584,0.0,0.032086488,0.032086488,0.049588446,25.0,18.300018,0.0,0.0,0.0,-0.0019418538,9.54197e-21,0.0,80.87996,25.000856,21.157928,96.0,0.08557757,40.3789,241.34924,88.55547,0.0,80.87996,0.11376142,0.0,77.49953,8.330017
30646,21278760.0,0.0,18.298676,11.16333,20.643768,19.906036,21.416077,21.011475,18.298615,18.298615,18.298615,18.298615,0.0,0.032086477,0.032086477,0.049588423,25.0,18.300018,0.0,0.0,0.0,0.002547545,9.54197e-21,0.0,80.87926,25.000845,21.144035,96.0,0.08561881,40.39835,241.34926,88.55545,0.0,80.87926,0.11376137,0.0,77.498856,8.330017
30647,21278820.0,0.0,18.298737,11.151672,20.643188,19.905914,21.415009,21.010681,18.298645,18.298615,18.298615,18.298615,0.0,0.032086458,0.032086458,0.049588393,25.0,18.300018,0.0,0.0,0.0,0.005651196,9.54197e-21,0.0,80.87857,25.000843,21.130434,96.0,0.08565915,40.417393,241.34927,88.555435,0.0,80.87857,0.113761306,0.0,77.49821,8.330017
30648,21278880.0,0.0,18.298767,11.140015,20.64264,19.905792,21.41397,21.009918,18.298645,18.298645,18.298645,18.298615,0.0,0.03208644,0.03208644,0.049588367,25.0,18.300018,0.0,0.0,0.0,0.0057456847,9.54197e-21,0.0,80.87789,25.000843,21.117052,96.0,0.08569879,40.436127,241.34929,88.55541,0.0,80.87789,0.113761246,0.0,77.49755,8.330017
30649,21278940.0,0.0,18.298676,11.128326,20.64206,19.90567,21.412903,21.009155,18.298676,18.298645,18.298645,18.298645,0.0,0.03208642,0.03208642,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.00040191,9.54197e-21,0.0,80.87723,25.00085,21.104048,96.0,0.08573729,40.454334,241.3493,88.5554,0.0,80.87723,0.11376117,0.0,77.49691,8.330017
30650,21279000.0,0.0,18.298645,11.116669,20.64151,19.905548,21.411865,21.008392,18.298676,18.298676,18.298676,18.298676,0.0,0.032086406,0.032086406,0.049588308,25.0,18.300018,0.0,0.0,0.0,-0.0016236611,9.54197e-21,0.0,80.876564,25.00084,21.090858,96.0,0.085776314,40.472797,241.34932,88.555374,0.0,80.876564,0.11376112,0.0,77.49628,8.330017
30651,21279060.0,0.0,18.298767,11.105011,20.641113,19.905792,21.410828,21.00769,18.298676,18.298676,18.298676,18.298676,0.0,0.032086395,0.032086395,0.049588285,25.0,18.300018,0.0,0.0,0.0,0.003146887,9.54197e-21,0.0,80.87591,25.000824,21.077662,96.0,0.08581535,40.491276,241.34933,88.55535,0.0,80.87591,0.113761075,0.0,77.49564,8.330017
30652,21279120.0,0.0,18.298828,11.093353,20.640717,19.906036,21.40979,21.007019,18.298706,18.298676,18.298676,18.298676,0.0,0.03208638,0.03208638,0.04958826,25.0,18.300018,0.0,0.0,0.0,0.0057020485,9.54197e-21,0.0,80.87526,25.00082,21.0648,96.0,0.085853346,40.50928,241.34935,88.555336,0.0,80.87526,0.11376101,0.0,77.495026,8.330017
30653,21279180.0,0.0,18.298767,11.081665,20.64035,19.90628,21.408752,21.006348,18.298737,18.298706,18.298706,18.298706,0.0,0.03208636,0.03208636,0.049588226,25.0,18.300018,0.0,0.0,0.0,0.0025125765,9.54197e-21,0.0,80.87462,25.000824,21.052303,96.0,0.08589024,40.52678,241.34935,88.55531,0.0,80.87462,0.11376095,0.0,77.494415,8.330017
30654,21279240.0,0.0,18.298737,11.070007,20.639984,19.906525,21.407715,21.005646,18.298767,18.298737,18.298737,18.298706,0.0,0.032086343,0.032086343,0.049588196,25.0,18.300018,0.0,0.0,0.0,-0.00021926546,9.54197e-21,0.0,80.873985,25.00082,21.039803,96.0,0.08592712,40.544277,241.34937,88.5553,0.0,80.873985,0.11376089,0.0,77.493805,8.330017
30655,21279300.0,0.0,18.298706,11.05835,20.639587,19.906769,21.406708,21.004974,18.298767,18.298737,18.298737,18.298737,0.0,0.032086328,0.032086328,0.04958817,25.0,18.300018,0.0,0.0,0.0,-0.0036172487,9.54197e-21,0.0,80.87336,25.000809,21.027363,96.0,0.0859638,40.56169,241.34938,88.555275,0.0,80.87336,0.11376082,0.0,77.4932,8.330017
30656,21279360.0,0.0,18.298828,11.046661,20.639404,19.907349,21.4057,21.004395,18.298737,18.298737,18.298737,18.298737,0.0,0.032086316,0.032086316,0.049588155,25.0,18.300018,0.0,0.0,0.0,0.0036910628,9.54197e-21,0.0,80.87274,25.000784,21.014698,96.0,0.08600113,40.579422,241.3494,88.555244,0.0,80.87274,0.113760784,0.0,77.49261,8.330017
30657,21279420.0,0.0,18.29892,11.035004,20.63919,19.907928,21.404694,21.003815,18.298767,18.298767,18.298767,18.298737,0.0,0.032086305,0.032086305,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.00727057,9.54197e-21,0.0,80.872116,25.000774,21.00244,96.0,0.086037226,40.596584,241.34941,88.55523,0.0,80.872116,0.11376074,0.0,77.49202,8.330017
30658,21279480.0,0.0,18.298859,11.023346,20.639008,19.908508,21.403687,21.003235,18.298798,18.298767,18.298767,18.298767,0.0,0.032086287,0.032086287,0.0495881,25.0,18.300018,0.0,0.0,0.0,0.003176155,9.54197e-21,0.0,80.87151,25.000782,20.99069,96.0,0.08607179,40.61303,241.34943,88.555214,0.0,80.87151,0.11376067,0.0,77.49144,8.330017
30659,21279540.0,0.0,18.298767,11.011658,20.638824,19.909088,21.40271,21.002655,18.298828,18.298798,18.298798,18.298798,0.0,0.032086268,0.032086268,0.04958807,25.0,18.300018,0.0,0.0,0.0,-0.0022438816,9.54197e-21,0.0,80.87091,25.000782,20.979017,96.0,0.08610611,40.629375,241.34944,88.55519,0.0,80.87091,0.1137606,0.0,77.49086,8.330017
30660,21279600.0,0.0,18.298798,11.0,20.63861,19.909668,21.401703,21.002075,18.298828,18.298798,18.298798,18.298798,0.0,0.032086253,0.032086253,0.049588047,25.0,18.300018,0.0,0.0,0.0,-0.0011558465,9.54197e-21,0.0,80.87033,25.000769,20.967392,96.0,0.086140275,40.645653,241.34946,88.55517,0.0,80.87033,0.11376055,0.0,77.4903,8.330017
30661,21279660.0,0.0,18.17926,10.989166,20.517395,19.944794,21.402344,21.020538,18.290619,18.29486,25.49527,27.647247,0.0,0.026868839,0.026868839,0.06624476,25.0,18.300018,0.0,0.0,0.0,-5.7395873,9.54197e-21,0.0,82.341125,18.610426,20.873781,96.0,0.09053332,40.776707,241.23514,86.599846,19.959328,82.341125,0.11997291,100.0,91.18047,8.330017
30662,21279720.0,0.0,18.287994,10.980011,20.5271,20.033813,21.404236,21.042969,18.254944,18.28424,26.397858,31.912354,0.0,0.026043225,0.026043225,0.072466955,25.0,18.300018,0.0,0.0,0.0,0.20501396,9.54197e-21,0.0,86.1367,15.443296,20.268068,96.0,0.09543948,41.624702,241.04474,86.00761,20.36822,86.1367,0.12455321,100.0,99.25909,8.330017
30663,21279780.0,0.0,18.424988,10.972443,20.616638,20.144592,21.405762,21.067719,18.271301,18.273315,26.950745,33.770905,0.0,0.027686905,0.027686905,0.0714856,25.0,18.300018,0.0,0.0,0.0,9.131622,9.54197e-21,0.0,88.49843,15.029767,19.940205,96.0,0.09800439,42.083714,240.87375,86.40714,20.896646,88.49843,0.12687239,100.0,99.95334,8.330017
30664,21279840.0,2.0,18.340057,10.966461,20.702759,20.26413,21.406738,21.094238,18.327637,18.28595,27.042358,34.703247,0.0,0.029396428,0.029396428,0.07214857,35.666668,18.300018,0.0,0.0,0.0,2.121887,9.54197e-21,0.0,89.799095,15.609781,20.482624,96.0,0.0990206,41.324326,240.49951,87.892555,19.85683,89.799095,0.13094282,100.0,99.9988,8.330017
30665,21279900.0,2.0,18.246765,10.961975,20.782593,20.389465,21.407227,21.121063,18.332977,18.307922,26.596863,34.959656,0.0,0.030996548,0.030996548,0.074615814,46.333332,18.300018,0.0,0.0,0.0,-5.4745655,9.54197e-21,0.0,90.30184,16.833212,20.925224,96.0,0.10127747,40.704685,239.9785,90.22365,17.451391,90.30184,0.13661179,100.0,100.00006,8.330017
30666,21279960.0,2.0,18.288727,10.958984,20.855377,20.513977,21.407196,21.145416,18.299316,18.311829,25.668427,34.661285,0.0,0.032481287,0.032481287,0.07869708,57.0,18.300018,0.0,0.0,0.0,-1.7822533,9.54197e-21,0.0,90.10522,18.619759,20.772722,96.0,0.10641249,40.918186,239.38174,93.308105,14.261876,90.10522,0.14366329,100.0,100.0,8.330017
30667,21280020.0,1.0,18.332123,10.957428,20.925018,20.640076,21.406708,21.166534,18.293884,18.304413,24.368896,33.96399,0.0,0.033734597,0.033734597,0.084008954,65.333336,18.300018,0.0,0.0,0.0,2.5330985,9.54197e-21,0.0,89.292885,20.931944,20.634073,96.0,0.112034336,41.112297,238.83684,96.96875,10.105831,89.292885,0.1514829,100.0,100.0,8.330017
30668,21280080.0,1.0,18.305664,10.957275,20.992737,20.7659,21.405853,21.183014,18.307312,18.304413,22.800537,33.036957,0.0,0.034758706,0.034758706,0.09048121,73.666664,18.300018,0.0,0.0,0.0,0.16142517,9.54197e-21,0.0,88.0008,23.852432,20.772903,96.0,0.117098585,40.917934,238.46735,101.25913,5.161515,88.0008,0.16000453,100.0,100.0,8.330017
30669,21280140.0,1.0,18.296143,10.958466,21.059296,20.889984,21.404694,21.193665,18.30545,18.307251,21.061249,31.980896,0.0,0.035545982,0.035545982,0.098078676,82.0,18.300018,0.0,0.0,0.0,-1.0750883,9.54197e-21,0.0,86.33664,27.414213,20.835001,96.0,0.12286473,40.831,238.46564,106.2106,0.0,86.33664,0.16917916,100.0,100.0,8.330017
30670,21280200.0,1.0,18.311218,10.960968,21.12555,21.010956,21.40332,21.198547,18.30127,18.306824,19.707123,30.87555,0.0,0.03611575,0.03611575,0.10664579,90.333336,18.300018,0.0,0.0,0.0,0.44989103,9.54197e-21,0.0,84.408844,31.687994,20.81652,96.0,0.12931527,40.856873,239.11485,111.85914,0.0,84.408844,0.17887823,100.0,99.95708,8.330017
30671,21280260.0,1.0,18.31192,10.964722,21.190735,21.12201,21.402771,21.200012,18.305359,18.308014,19.016968,29.890991,0.0,0.037257265,0.037257265,0.11358771,98.666664,18.300018,0.0,0.0,0.0,0.43271762,9.54197e-21,0.0,82.10153,37.999386,20.884968,96.0,0.13511801,40.761044,240.76726,118.82611,0.0,82.10153,0.18811785,100.0,98.15296,8.330017
30672,21280320.0,1.0,18.314545,10.969727,21.254425,21.226685,21.401642,21.19928,18.308899,18.312744,18.657349,29.270386,0.0,0.039360955,0.039360955,0.11578389,107.0,18.300018,0.0,0.0,0.0,0.36844495,9.54197e-21,0.0,78.86811,49.321514,20.990232,96.0,0.13889542,40.613674,243.56961,128.42398,0.0,78.86811,0.19453537,100.0,93.02605,8.330017
30673,21280380.0,1.0,18.320282,10.975891,21.311615,21.324799,21.39975,21.19693,18.314026,18.32132,18.481018,29.212006,0.0,0.041644767,0.041644767,0.1107528,115.333336,18.300018,0.0,0.0,0.0,0.6568031,9.54197e-21,0.0,74.375465,70.1433,21.148937,96.0,0.13789782,40.391487,246.72836,142.23256,0.0,74.375465,0.19409272,100.0,84.82125,8.330017
30674,21280440.0,1.0,18.330872,10.983185,21.358551,21.417175,21.397247,21.193512,18.322205,18.33432,18.40622,29.9086,0.0,0.042679712,0.042679712,0.09655433,123.666664,18.300018,0.0,0.0,0.0,1.0971398,9.54197e-21,0.0,69.13072,103.72103,21.402235,96.0,0.1288762,40.03687,248.13126,159.75449,0.0,69.13072,0.18198554,100.0,74.85013,8.330017
30675,21280500.0,1.0,18.350098,10.991577,21.39328,21.50415,21.394745,21.18985,18.333588,18.346985,18.379395,31.612793,0.0,0.04125604,0.04125604,0.077189445,132.0,18.300018,0.0,0.0,0.0,1.726339,9.54197e-21,0.0,64.2927,140.68552,21.784851,96.0,0.11301389,39.50121,246.78416,173.56767,0.0,64.2927,0.15975675,100.0,65.414986,8.330017
30676,21280560.0,0.0,18.3302,11.001007,21.416962,21.562073,21.393494,21.187134,18.342834,18.349396,18.364777,26.260803,0.0,0.038088687,0.038088687,0.06697061,128.0,18.300018,0.0,0.0,0.0,-0.18912604,9.54197e-21,0.0,61.291195,155.32501,22.265322,96.0,0.1007096,38.82855,244.35883,174.80894,0.0,61.291195,0.14316215,0.0,61.056606,8.330017
30677,21280620.0,0.0,18.301453,11.011475,21.420013,21.575104,21.393188,21.18518,18.336914,18.346283,18.353973,22.391785,0.0,0.03575342,0.03575342,0.06024326,124.0,18.300018,0.0,0.0,0.0,-2.014922,9.54197e-21,0.0,59.682255,157.94598,22.631552,96.0,0.092269234,38.31583,242.31886,171.10086,0.0,59.682255,0.13174796,0.0,58.546417,8.330017
30678,21280680.0,0.0,18.304016,11.022888,21.41571,21.57022,21.393555,21.183777,18.322937,18.336517,18.340515,20.52652,0.0,0.034083154,0.034083154,0.055802293,120.0,18.300018,0.0,0.0,0.0,-1.1809993,9.54197e-21,0.0,58.849693,154.64728,22.79971,96.0,0.08685474,38.080406,240.82568,165.72313,0.0,58.849693,0.12395845,0.0,57.106216,8.330017
30679,21280740.0,0.0,18.311737,11.035217,21.408752,21.5578,21.394318,21.18277,18.314575,18.324951,18.327057,19.555603,0.0,0.032940667,0.032940667,0.05280671,116.0,18.300018,0.0,0.0,0.0,-0.139413,9.54197e-21,0.0,58.530514,148.62589,22.898125,96.0,0.08324825,37.942623,239.81703,160.04295,0.0,58.530514,0.118674606,0.0,56.379295,8.330017
30680,21280800.0,0.0,18.305847,11.048431,21.400879,21.541962,21.395386,21.182007,18.312012,18.316101,18.31726,19.026733,0.0,0.032175597,0.032175597,0.050785493,112.0,18.300018,0.0,0.0,0.0,-0.22555146,9.54197e-21,0.0,58.547356,141.5413,23.003107,96.0,0.080700584,37.795647,239.17122,154.61026,0.0,58.547356,0.11512212,0.0,56.148876,8.330017
30681,21280860.0,0.0,18.296722,11.0624695,21.392853,21.524353,21.39685,21.181763,18.309235,18.31018,18.310791,18.727509,0.0,0.031672638,0.031672638,0.049468264,108.0,18.300018,0.0,0.0,0.0,-0.62158906,9.54197e-21,0.0,58.782898,134.22379,23.086142,96.0,0.07899177,37.679405,238.77852,149.6239,0.0,58.782898,0.112799175,0.0,56.242638,8.330017
30682,21280920.0,0.0,18.297363,11.077301,21.384827,21.50595,21.398468,21.18164,18.30478,18.305298,18.305634,18.552765,0.0,0.03134977,0.03134977,0.04863595,104.0,18.300018,0.0,0.0,0.0,-0.4306777,9.54197e-21,0.0,59.15693,127.10565,23.114891,96.0,0.07798355,37.639153,238.5553,145.1255,0.0,59.15693,0.11132213,0.0,56.53641,8.330017
30683,21280980.0,0.0,18.302551,11.092865,21.376892,21.487183,21.400116,21.18155,18.301758,18.301086,18.30127,18.447327,0.0,0.031147681,0.031147681,0.0481222,100.0,18.300018,0.0,0.0,0.0,0.0073434534,9.54197e-21,0.0,59.61434,120.38239,23.117407,96.0,0.07740633,37.63563,238.44373,141.0821,0.0,59.61434,0.11040521,0.0,56.94791,8.330017
