,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30684,21281040.0,0.0,18.30362,11.109161,21.368988,21.468231,21.401825,21.181519,18.30127,18.298248,18.29834,18.38498,0.0,0.031028658,0.031028658,0.047822356,96.0,18.300018,0.0,0.0,0.0,0.14264505,9.54197e-21,0.0,60.12255,114.10588,23.126408,96.0,0.077043965,37.62303,238.406,137.43636,0.0,60.12255,0.10986766,0.0,57.430534,8.330017
30685,21281100.0,0.0,18.299683,11.126099,21.361145,21.449219,21.403564,21.181519,18.301727,18.296906,18.296967,18.348755,0.0,0.030963754,0.030963754,0.047657836,92.0,18.300018,0.0,0.0,0.0,-0.07015382,9.54197e-21,0.0,60.658497,108.27245,23.146103,96.0,0.07679901,37.595455,238.41766,134.12563,0.0,60.658497,0.109574296,0.0,57.952297,8.330017
30686,21281160.0,0.0,18.297516,11.143646,21.354065,21.43164,21.405457,21.181824,18.301178,18.296356,18.296387,18.32721,0.0,0.030930689,0.030930689,0.047571354,88.0,18.300018,0.0,0.0,0.0,-0.19480133,9.54197e-21,0.0,61.20687,102.84371,23.157082,96.0,0.07666963,37.580086,238.4633,131.08551,0.0,61.20687,0.1094224,0.0,58.4925,8.330017
30687,21281220.0,0.0,18.299194,11.161774,21.347046,21.414093,21.40738,21.182129,18.30017,18.295807,18.295837,18.313751,0.0,0.030912211,0.030912211,0.047525637,84.0,18.300018,0.0,0.0,0.0,-0.077491626,9.54197e-21,0.0,61.760746,97.75981,23.154325,96.0,0.0766274,37.583942,238.53369,128.25513,0.0,61.760746,0.10934158,0.0,59.040703,8.330017
30688,21281280.0,0.0,18.301514,11.18045,21.340057,21.396576,21.409271,21.182434,18.299896,18.29538,18.29541,18.306396,0.0,0.03090471,0.03090471,0.047510814,80.0,18.300018,0.0,0.0,0.0,0.07510187,9.54197e-21,0.0,62.31845,92.99904,23.149836,96.0,0.076622106,37.59023,238.62198,125.61423,0.0,62.31845,0.10930934,0.0,59.593094,8.330017
30689,21281340.0,0.0,18.30127,11.1996155,21.3331,21.37918,21.411163,21.18274,18.300201,18.29538,18.29538,18.30243,0.0,0.030902494,0.030902494,0.047509935,76.0,18.300018,0.0,0.0,0.0,0.05771227,9.54197e-21,0.0,62.88022,88.50435,23.15468,96.0,0.07658954,37.58345,238.72495,123.11088,0.0,62.88022,0.10926939,0.0,60.14772,8.330017
30690,21281400.0,0.0,18.30066,11.219208,21.326202,21.361847,21.413055,21.183044,18.300446,18.295502,18.295502,18.299805,0.0,0.030885622,0.030885622,0.04748582,72.0,18.300018,0.0,0.0,0.0,0.016236752,9.54197e-21,0.0,63.446796,84.1528,23.161148,96.0,0.07654361,37.574394,238.8421,120.68394,0.0,63.446796,0.10923785,0.0,60.705612,8.330017
30691,21281460.0,0.0,18.300873,11.239197,21.320099,21.346222,21.4151,21.183655,18.300598,18.295715,18.295715,18.298157,0.0,0.03086197,0.03086197,0.047452107,68.0,18.300018,0.0,0.0,0.0,0.013680404,9.54197e-21,0.0,64.02305,79.94882,23.168118,96.0,0.07647507,37.564636,238.97224,118.31879,0.0,64.02305,0.109166086,0.0,61.271023,8.330017
30692,21281520.0,0.0,18.301056,11.259552,21.314117,21.330688,21.417145,21.184296,18.30075,18.29596,18.29596,18.297241,0.0,0.03083336,0.03083336,0.04740711,64.0,18.300018,0.0,0.0,0.0,0.01784533,9.54197e-21,0.0,64.61483,75.86482,23.176483,96.0,0.076384656,37.55292,239.1142,116.00416,0.0,64.61483,0.10906235,0.0,61.849957,8.330017
30693,21281580.0,0.0,18.30127,11.280243,21.308167,21.315247,21.41922,21.184937,18.300903,18.296204,18.296204,18.296692,0.0,0.030793905,0.030793905,0.047340926,60.0,18.300018,0.0,0.0,0.0,0.020964928,9.54197e-21,0.0,65.222916,71.87637,23.186304,96.0,0.076265335,37.539177,239.26773,113.725296,0.0,65.222916,0.10892089,0.0,62.444477,8.330017
30694,21281640.0,0.0,18.301422,11.301178,21.302246,21.299866,21.421265,21.185608,18.301086,18.296448,18.296448,18.296448,0.0,0.030744653,0.030744653,0.04725626,56.0,18.300018,0.0,0.0,0.0,0.021106733,9.54197e-21,0.0,65.8518,67.97273,23.1978,96.0,0.07611572,37.523083,239.4324,111.47574,0.0,65.8518,0.10873788,0.0,63.05915,8.330017
30695,21281700.0,0.0,18.301483,11.322357,21.296387,21.284607,21.42334,21.18628,18.301239,18.296692,18.296692,18.296387,0.0,0.0306859,0.0306859,0.047154423,52.0,18.300018,0.0,0.0,0.0,0.01681694,9.54197e-21,0.0,66.5095,64.12618,23.210928,96.0,0.07593848,37.5047,239.60864,109.24254,0.0,66.5095,0.10851836,0.0,63.70203,8.330017
30696,21281760.0,0.0,18.30191,11.3437195,21.291412,21.27124,21.425568,21.187256,18.301422,18.296936,18.296936,18.296478,0.0,0.030618468,0.030618468,0.047037233,48.0,18.300018,0.0,0.0,0.0,0.026661454,9.54197e-21,0.0,67.20417,60.31993,23.226217,96.0,0.075733475,37.483295,239.79642,107.017586,0.0,67.20417,0.10826426,0.0,64.3811,8.330017
30697,21281820.0,0.0,18.302063,11.365234,21.28656,21.257935,21.427795,21.188263,18.301636,18.29715,18.29715,18.2966,0.0,0.030538602,0.030538602,0.04689787,44.0,18.300018,0.0,0.0,0.0,0.025808433,9.54197e-21,0.0,67.93672,56.56275,23.243973,96.0,0.07549253,37.45844,239.99539,104.802925,0.0,67.93672,0.10796501,0.0,65.09736,8.330017
30698,21281880.0,0.0,18.302063,11.386841,21.2818,21.244781,21.430054,21.1893,18.30185,18.297394,18.297394,18.296783,0.0,0.030446993,0.030446993,0.0467381,40.0,18.300018,0.0,0.0,0.0,0.017492844,9.54197e-21,0.0,68.717094,52.841846,23.263668,96.0,0.07521718,37.430866,240.20572,102.59159,0.0,68.717094,0.10761908,0.0,65.86057,8.330017
30699,21281940.0,0.0,18.302246,11.408478,21.27707,21.23175,21.432343,21.190338,18.302002,18.297607,18.297607,18.296967,0.0,0.030336678,0.030336678,0.046544883,36.0,18.300018,0.0,0.0,0.0,0.017599575,9.54197e-21,0.0,69.54208,49.18182,23.284607,96.0,0.07489908,37.40155,240.42659,100.39363,0.0,69.54208,0.10721224,0.0,66.6677,8.330017
30700,21282000.0,0.0,18.302216,11.430176,21.27243,21.218842,21.434662,21.191437,18.302155,18.297852,18.297852,18.29718,0.0,0.030225258,0.030225258,0.046351828,32.333332,18.300018,0.0,0.0,0.0,0.011098308,9.54197e-21,0.0,70.42611,45.61262,23.306873,96.0,0.07456988,37.370377,240.65222,98.24197,0.0,70.42611,0.10679175,0.0,67.532555,8.330017
30701,21282060.0,0.0,18.302704,11.451813,21.268646,21.207672,21.437103,21.19284,18.302307,18.298065,18.298065,18.297424,0.0,0.030099822,0.030099822,0.046133935,28.666666,18.300018,0.0,0.0,0.0,0.025830576,9.54197e-21,0.0,71.36871,42.13082,23.33064,96.0,0.074205816,37.337105,240.88431,96.12408,0.0,71.36871,0.10632273,0.0,68.45453,8.330017
30702,21282120.0,0.0,18.302948,11.473389,21.264984,21.196625,21.439606,21.194275,18.30252,18.29831,18.29831,18.297638,0.0,0.029958453,0.029958453,0.0458885,25.0,18.300018,0.0,0.0,0.0,0.029007247,9.54197e-21,0.0,72.38449,38.7212,23.357244,96.0,0.07379443,37.29986,241.12392,94.02746,0.0,72.38449,0.105790146,0.0,69.44799,8.330017
30703,21282180.0,0.0,18.300293,11.494843,21.261353,21.1857,21.442139,21.19571,18.302368,18.298706,18.298706,18.298065,0.0,0.029950261,0.029950261,0.045890454,25.0,18.300018,0.0,0.0,0.0,-0.08890287,9.54197e-21,0.0,73.4117,35.91902,23.380598,96.0,0.0737147,37.267162,241.29385,92.43665,0.0,73.4117,0.10578264,0.0,70.44885,8.330017
30704,21282240.0,0.0,18.299255,11.516144,21.25772,21.174774,21.44461,21.197144,18.301575,18.29889,18.29889,18.29831,0.0,0.030005382,0.030005382,0.046000555,25.0,18.300018,0.0,0.0,0.0,-0.12086005,9.54197e-21,0.0,74.39549,33.61139,23.391516,96.0,0.07381596,37.251877,241.41904,91.19336,0.0,74.39549,0.10600277,0.0,71.401985,8.330017
30705,21282300.0,0.0,18.299652,11.537231,21.254059,21.16388,21.447083,21.198578,18.300812,18.29892,18.29892,18.2984,0.0,0.03008163,0.03008163,0.046145126,25.0,18.300018,0.0,0.0,0.0,-0.07363161,9.54197e-21,0.0,75.34108,31.626364,23.3955,96.0,0.07398647,37.2463,241.51974,90.15405,0.0,75.34108,0.10630046,0.0,72.31515,8.330017
30706,21282360.0,0.0,18.300812,11.558075,21.25113,21.154602,21.449585,21.200195,18.300385,18.298798,18.298798,18.2984,0.0,0.030188428,0.030188428,0.04634098,25.0,18.300018,0.0,0.0,0.0,0.009070718,9.54197e-21,0.0,76.23104,29.972082,23.396019,96.0,0.07423872,37.245575,241.59172,89.33493,0.0,76.23104,0.10671303,0.0,73.170975,8.330017
30707,21282420.0,0.0,18.30072,11.578644,21.24823,21.145325,21.452057,21.201813,18.300354,18.298828,18.298828,18.298462,0.0,0.030315112,0.030315112,0.046569105,25.0,18.300018,0.0,0.0,0.0,0.012530331,9.54197e-21,0.0,77.05316,28.605112,23.399227,96.0,0.07452497,37.241085,241.6406,88.69784,0.0,77.05316,0.10719448,0.0,73.95825,8.330017
30708,21282480.0,0.0,18.300262,11.598877,21.24527,21.136017,21.454498,21.20337,18.300354,18.29892,18.29892,18.298615,0.0,0.030447882,0.030447882,0.046805892,25.0,18.300018,0.0,0.0,0.0,-0.008086334,9.54197e-21,0.0,77.82066,27.438704,23.402647,96.0,0.0748238,37.236294,241.67516,88.17975,0.0,77.82066,0.107697755,0.0,74.69099,8.330017
30709,21282540.0,0.0,18.299835,11.618713,21.24228,21.126678,21.456848,21.204865,18.300232,18.299072,18.299072,18.298798,0.0,0.030590938,0.030590938,0.047058545,25.0,18.300018,0.0,0.0,0.0,-0.027710779,9.54197e-21,0.0,78.51511,26.485456,23.404547,96.0,0.0751499,37.233635,241.69325,87.79281,0.0,78.51511,0.10823785,0.0,75.35116,8.330017
30710,21282600.0,0.0,18.299896,11.638153,21.239227,21.11731,21.459137,21.20633,18.30008,18.299133,18.299133,18.29892,0.0,0.030738352,0.030738352,0.04731676,25.0,18.300018,0.0,0.0,0.0,-0.01824047,9.54197e-21,0.0,79.13293,25.715406,23.403954,96.0,0.07549179,37.234463,241.69853,87.51333,0.0,79.13293,0.10879098,0.0,75.93593,8.330017
30711,21282660.0,0.0,18.300507,11.657135,21.236877,21.109497,21.461487,21.208008,18.299988,18.299225,18.299225,18.299011,0.0,0.030884886,0.030884886,0.047571965,25.0,18.300018,0.0,0.0,0.0,0.015265347,9.54197e-21,0.0,79.694916,25.068203,23.403084,96.0,0.07583222,37.23568,241.6961,87.30222,0.0,79.694916,0.10934058,0.0,76.466095,8.330017
30712,21282720.0,0.0,18.300537,11.675598,21.234528,21.101624,21.463776,21.209625,18.30008,18.299316,18.299316,18.299164,0.0,0.031030567,0.031030567,0.047824208,25.0,18.300018,0.0,0.0,0.0,0.017786639,9.54197e-21,0.0,80.19222,24.544739,23.404089,96.0,0.07616301,37.234276,241.6861,87.15969,0.0,80.19222,0.109884426,0.0,76.933304,8.330017
30713,21282780.0,0.0,18.300049,11.693512,21.232147,21.09375,21.466003,21.211212,18.300201,18.2995,18.2995,18.299347,0.0,0.03117332,0.03117332,0.048069913,25.0,18.300018,0.0,0.0,0.0,-0.011204995,9.54197e-21,0.0,80.62193,24.134914,23.406483,96.0,0.07648153,37.230923,241.66966,87.07829,0.0,80.62193,0.11041584,0.0,77.33507,8.330017
30714,21282840.0,0.0,18.299896,11.710846,21.229736,21.085815,21.4682,21.212738,18.30011,18.299652,18.299652,18.29953,0.0,0.031311076,0.031311076,0.048305664,25.0,18.300018,0.0,0.0,0.0,-0.019547442,9.54197e-21,0.0,80.98584,23.823929,23.407461,96.0,0.07679217,37.229557,241.6484,87.047585,0.0,80.98584,0.11092729,0.0,77.67351,8.330017
30715,21282900.0,0.0,18.300262,11.727539,21.227325,21.078186,21.470306,21.214233,18.299988,18.299713,18.299713,18.851715,0.0,0.03144226,0.03144226,0.048528977,25.0,18.300018,0.0,0.0,0.0,0.0021459737,9.54197e-21,0.0,81.28816,23.59696,23.406826,96.0,0.077092156,37.230446,241.62375,87.05758,0.0,81.28816,0.11141312,100.0,77.952995,8.330017
30716,21282960.0,0.0,18.304932,11.743561,21.232422,21.088348,21.472504,21.215942,18.300354,18.299805,18.299805,21.415619,0.0,0.03156538,0.03156538,0.04873748,25.0,18.300018,0.0,0.0,0.0,0.21954617,9.54197e-21,0.0,81.53189,23.443516,23.410147,96.0,0.07736025,37.225796,241.59683,87.10087,0.0,81.53189,0.111868,8.724237,78.17668,8.330017
30717,21283020.0,0.0,18.303955,11.75885,21.237335,21.097137,21.47461,21.21762,18.30185,18.300354,18.300354,21.139343,0.0,0.0316792,0.0316792,0.04892928,25.0,18.300018,0.0,0.0,0.0,0.13802925,9.54197e-21,0.0,81.722015,23.353085,23.434402,96.0,0.0775385,37.191837,241.56868,87.17024,0.0,81.722015,0.11228756,10.24006,78.34958,8.330017
30718,21283080.0,0.0,18.30011,11.773407,21.241852,21.105072,21.476715,21.219238,18.302643,18.30127,18.30127,21.030212,0.0,0.031783044,0.031783044,0.04910348,25.0,18.300018,0.0,0.0,0.0,-0.121643916,9.54197e-21,0.0,81.86309,23.315845,23.466677,96.0,0.07766708,37.146652,241.54018,87.25946,0.0,81.86309,0.112669535,9.964576,78.47621,8.330017
30719,21283140.0,0.0,18.299957,11.78714,21.246033,21.112305,21.47876,21.220825,18.30191,18.301758,18.301758,20.888031,0.0,0.031876672,0.031876672,0.049259912,25.0,18.300018,0.0,0.0,0.0,-0.12946735,9.54197e-21,0.0,81.95993,23.322472,23.484129,96.0,0.07782015,37.12222,241.51196,87.36302,0.0,81.95993,0.11301332,8.840502,78.56131,8.330017
30720,21283200.0,0.0,18.30252,11.800018,21.249786,21.11853,21.480743,21.222412,18.301178,18.301636,18.301636,20.664307,0.0,0.0319597,0.0319597,0.049398094,25.0,18.300018,0.0,0.0,0.0,0.05091891,9.54197e-21,0.0,82.01753,23.36565,23.491444,96.0,0.07798204,37.11198,241.48466,87.476364,0.0,82.01753,0.11331762,7.343609,78.60967,8.330017
30721,21283260.0,0.0,18.305145,11.812347,21.256622,21.127441,21.486511,21.227844,18.301636,18.301544,18.301544,20.264374,0.0,0.03203176,0.03203176,0.04951755,25.0,18.300018,0.0,0.0,0.0,0.1855484,9.54197e-21,0.0,82.04112,23.439169,23.508049,96.0,0.07808844,37.088734,241.45876,87.595566,0.0,82.04112,0.11358124,4.0831504,78.62634,8.330017
30722,21283320.0,0.0,18.303131,11.824554,21.262573,21.133759,21.492188,21.233276,18.302704,18.30188,18.30188,19.752655,0.0,0.032092914,0.032092914,0.049618516,25.0,18.300018,0.0,0.0,0.0,0.04987701,9.54197e-21,0.0,82.03612,23.536505,23.539835,96.0,0.07812004,37.04423,241.43462,87.716965,0.0,82.03612,0.11380455,1.4897286,78.61647,8.330017
30723,21283380.0,0.0,18.300232,11.836578,21.267273,21.137177,21.497864,21.238647,18.302917,18.302399,18.302399,19.213196,0.0,0.03214368,0.03214368,0.049701992,25.0,18.300018,0.0,0.0,0.0,-0.13557364,9.54197e-21,0.0,82.00716,23.651455,23.571325,96.0,0.07812894,37.000145,241.41248,87.83754,0.0,82.00716,0.11398959,0.0,78.584465,8.330017
30724,21283440.0,0.0,18.300446,11.84848,21.270813,21.138123,21.50351,21.243988,18.302063,18.30249,18.30249,18.838593,0.0,0.032184713,0.032184713,0.04976914,25.0,18.300018,0.0,0.0,0.0,-0.10759347,9.54197e-21,0.0,81.958755,23.77832,23.588934,96.0,0.07816163,36.97549,241.39253,87.95469,0.0,81.958755,0.11413883,0.0,78.53456,8.330017
30725,21283500.0,0.0,18.30249,11.860199,21.273651,21.137512,21.509094,21.249329,18.301453,18.302185,18.302185,18.621033,0.0,0.032216266,0.032216266,0.049820397,25.0,18.300018,0.0,0.0,0.0,0.040680286,9.54197e-21,0.0,81.895004,23.912647,23.599613,96.0,0.078195885,36.96054,241.37497,88.066086,0.0,81.895004,0.11425319,0.0,78.470634,8.330017
30726,21283560.0,0.0,18.303009,11.871826,21.276428,21.13678,21.514618,21.2547,18.301697,18.301971,18.301971,18.489594,0.0,0.032239538,0.032239538,0.04985779,25.0,18.300018,0.0,0.0,0.0,0.07647989,9.54197e-21,0.0,81.820885,24.050484,23.616776,96.0,0.0781901,36.936512,241.35966,88.17071,0.0,81.820885,0.11433714,0.0,78.39734,8.330017
30727,21283620.0,0.0,18.301727,11.883301,21.27893,21.135529,21.520111,21.26004,18.302124,18.302002,18.302002,18.412079,0.0,0.032255046,0.032255046,0.049882215,25.0,18.300018,0.0,0.0,0.0,-0.009806361,9.54197e-21,0.0,81.73963,24.188202,23.640127,96.0,0.07814642,36.903824,241.34666,88.26698,0.0,81.73963,0.11439258,0.0,78.31774,8.330017
30728,21283680.0,0.0,18.301025,11.894653,21.281311,21.133972,21.525574,21.26535,18.302094,18.302124,18.302124,18.366028,0.0,0.03226383,0.03226383,0.049895424,25.0,18.300018,0.0,0.0,0.0,-0.057352927,9.54197e-21,0.0,81.65453,24.322206,23.660994,96.0,0.078095905,36.874607,241.3359,88.35393,0.0,81.65453,0.11442334,0.0,78.23492,8.330017
30729,21283740.0,0.0,18.301605,11.905884,21.28357,21.132233,21.531006,21.27066,18.301788,18.302094,18.302094,18.339325,0.0,0.03226676,0.03226676,0.049898896,25.0,18.300018,0.0,0.0,0.0,-0.018028943,9.54197e-21,0.0,81.5681,24.450066,23.677382,96.0,0.07804719,36.851665,241.32726,88.43105,0.0,81.5681,0.114432655,0.0,78.15122,8.330017
30730,21283800.0,0.0,18.30243,11.917023,21.285797,21.130371,21.536407,21.27594,18.301697,18.301971,18.301971,18.323822,0.0,0.032264676,0.032264676,0.049894046,25.0,18.300018,0.0,0.0,0.0,0.03664399,9.54197e-21,0.0,81.482666,24.569897,23.693449,96.0,0.077988386,36.82917,241.32059,88.49815,0.0,81.482666,0.114423625,0.0,78.06883,8.330017
30731,21283860.0,0.0,18.303192,11.92807,21.289581,21.13086,21.542908,21.28247,18.301971,18.301971,18.301971,18.314789,0.0,0.032258436,0.032258436,0.0498823,25.0,18.300018,0.0,0.0,0.0,0.06618051,9.54197e-21,0.0,81.40028,24.680223,23.714035,96.0,0.07790531,36.80035,241.31573,88.555275,0.0,81.40028,0.11439939,0.0,77.989655,8.330017
30732,21283920.0,0.0,18.302856,11.939026,21.293427,21.131287,21.549347,21.289001,18.302338,18.302094,18.302094,18.309326,0.0,0.032249045,0.032249045,0.04986535,25.0,18.300018,0.0,0.0,0.0,0.035989117,9.54197e-21,0.0,81.32274,24.779793,23.73897,96.0,0.07780079,36.76544,241.31245,88.602776,0.0,81.32274,0.114363626,0.0,77.91535,8.330017
30733,21283980.0,0.0,18.30194,11.94989,21.297272,21.131714,21.555786,21.295502,18.302551,18.302307,18.302307,18.30655,0.0,0.03223701,0.03223701,0.049844068,25.0,18.300018,0.0,0.0,0.0,-0.027132014,9.54197e-21,0.0,81.250694,24.868055,23.765795,96.0,0.07768413,36.727886,241.31065,88.64088,0.0,81.250694,0.11431825,0.0,77.84654,8.330017
30734,21284040.0,0.0,18.301758,11.960663,21.301086,21.13211,21.562195,21.302002,18.30246,18.30243,18.30243,18.30481,0.0,0.032223396,0.032223396,0.04982025,25.0,18.300018,0.0,0.0,0.0,-0.03947195,9.54197e-21,0.0,81.185326,24.944454,23.78978,96.0,0.077573456,36.69431,241.31003,88.6704,0.0,81.185326,0.114267185,0.0,77.78428,8.330017
30735,21284100.0,0.0,18.302124,11.9713745,21.304901,21.132538,21.568604,21.308472,18.302307,18.30243,18.30243,18.303741,0.0,0.032208737,0.032208737,0.04979479,25.0,18.300018,0.0,0.0,0.0,-0.0147034945,9.54197e-21,0.0,81.12696,25.009192,23.811874,96.0,0.07746681,36.663376,241.31042,88.69205,0.0,81.12696,0.11421239,0.0,77.72886,8.330017
30736,21284160.0,0.0,18.302948,11.982025,21.309235,21.134094,21.575043,21.315033,18.302246,18.302399,18.302399,18.303162,0.0,0.032193378,0.032193378,0.04976826,25.0,18.300018,0.0,0.0,0.0,0.033659462,9.54197e-21,0.0,81.07577,25.062521,23.833805,96.0,0.07735919,36.63267,241.31172,88.70632,0.0,81.07577,0.114155106,0.0,77.68042,8.330017
30737,21284220.0,0.0,18.302979,11.992645,21.313599,21.135681,21.581482,21.321594,18.302399,18.302399,18.302399,18.302826,0.0,0.032178,0.032178,0.049741805,25.0,18.300018,0.0,0.0,0.0,0.035664063,9.54197e-21,0.0,81.03189,25.105383,23.858599,96.0,0.07724207,36.59796,241.31364,88.714516,0.0,81.03189,0.114097886,0.0,77.639046,8.330017
30738,21284280.0,0.0,18.302826,12.003174,21.317932,21.137268,21.58789,21.328156,18.30252,18.30243,18.30243,18.302643,0.0,0.03216312,0.03216312,0.04971628,25.0,18.300018,0.0,0.0,0.0,0.023141652,9.54197e-21,0.0,80.99485,25.139017,23.88402,96.0,0.077124044,36.56237,241.31598,88.717926,0.0,80.99485,0.11404264,0.0,77.604256,8.330017
30739,21284340.0,0.0,18.302216,12.013702,21.322266,21.138824,21.5943,21.334686,18.302582,18.30249,18.30249,18.302612,0.0,0.032148756,0.032148756,0.049691763,25.0,18.300018,0.0,0.0,0.0,-0.016196199,9.54197e-21,0.0,80.96607,25.161316,23.910692,96.0,0.07700297,36.52503,241.31886,88.715294,0.0,80.96607,0.11398931,0.0,77.577415,8.330017
30740,21284400.0,0.0,18.302216,12.02417,21.3266,21.140411,21.600647,21.341187,18.30252,18.30252,18.30252,18.302582,0.0,0.032135796,0.032135796,0.049669717,25.0,18.300018,0.0,0.0,0.0,-0.014875618,9.54197e-21,0.0,80.94544,25.173536,23.934958,96.0,0.07689314,36.49106,241.32193,88.708374,0.0,80.94544,0.11394133,0.0,77.558365,8.330017
30741,21284460.0,0.0,18.302643,12.034607,21.33139,21.143066,21.607056,21.347778,18.30243,18.30249,18.30249,18.302551,0.0,0.032123365,0.032123365,0.04964861,25.0,18.300018,0.0,0.0,0.0,0.0071097543,9.54197e-21,0.0,80.927505,25.182562,23.958965,96.0,0.07678535,36.45745,241.32503,88.70018,0.0,80.927505,0.11389536,0.0,77.54189,8.330017
30742,21284520.0,0.0,18.302795,12.045044,21.336212,21.145752,21.613464,21.35437,18.30249,18.30249,18.30249,18.30252,0.0,0.032112107,0.032112107,0.04962954,25.0,18.300018,0.0,0.0,0.0,0.018039774,9.54197e-21,0.0,80.914894,25.185518,23.983917,96.0,0.07667701,36.422516,241.32816,88.689735,0.0,80.914894,0.113853745,0.0,77.53049,8.330017
30743,21284580.0,0.0,18.302612,12.055481,21.341034,21.148407,21.619812,21.360962,18.302582,18.30249,18.30249,18.30252,0.0,0.032102086,0.032102086,0.049612623,25.0,18.300018,0.0,0.0,0.0,0.0056702504,9.54197e-21,0.0,80.906906,25.18358,24.009947,96.0,0.07656783,36.386074,241.3312,88.6778,0.0,80.906906,0.11381679,0.0,77.52346,8.330017
30744,21284640.0,0.0,18.30246,12.065887,21.345825,21.151062,21.62616,21.367493,18.302612,18.30252,18.30252,18.30252,0.0,0.032093316,0.032093316,0.049597867,25.0,18.300018,0.0,0.0,0.0,-0.0045915423,9.54197e-21,0.0,80.9026,25.178062,24.035694,96.0,0.07646236,36.35003,241.33412,88.66515,0.0,80.9026,0.11378448,0.0,77.51992,8.330017
30745,21284700.0,0.0,18.302246,12.076324,21.350616,21.153717,21.632507,21.374023,18.302582,18.302551,18.302551,18.302551,0.0,0.032085817,0.032085817,0.0495853,25.0,18.300018,0.0,0.0,0.0,-0.016862804,9.54197e-21,0.0,80.90241,25.168362,24.061344,96.0,0.07636001,36.314117,241.3369,88.65146,0.0,80.90241,0.11375691,0.0,77.52027,8.330017
30746,21284760.0,0.0,18.302704,12.086731,21.355865,21.15741,21.638855,21.380676,18.30249,18.30252,18.30252,18.30252,0.0,0.03207957,0.03207957,0.04957489,25.0,18.300018,0.0,0.0,0.0,0.007340322,9.54197e-21,0.0,80.905174,25.156145,24.085798,96.0,0.076264426,36.279884,241.33946,88.637665,0.0,80.905174,0.113734,0.0,77.523384,8.330017
30747,21284820.0,0.0,18.302887,12.0971985,21.361115,21.161072,21.645203,21.387299,18.30252,18.30252,18.30252,18.30252,0.0,0.03207447,0.03207447,0.04956643,25.0,18.300018,0.0,0.0,0.0,0.019681415,9.54197e-21,0.0,80.91022,25.142363,24.111214,96.0,0.07616811,36.244305,241.34178,88.62421,0.0,80.91022,0.113715336,0.0,77.52862,8.330017
30748,21284880.0,0.0,18.302704,12.107666,21.366364,21.164734,21.65155,21.39389,18.302643,18.302551,18.302551,18.302551,0.0,0.032070458,0.032070458,0.049559817,25.0,18.300018,0.0,0.0,0.0,0.007183618,9.54197e-21,0.0,80.91725,25.127401,24.137955,96.0,0.07606971,36.206863,241.34386,88.61124,0.0,80.91725,0.113700695,0.0,77.535706,8.330017
30749,21284940.0,0.0,18.30246,12.118164,21.371582,21.168365,21.657837,21.400452,18.302673,18.302582,18.302582,18.302582,0.0,0.03206742,0.03206742,0.04955487,25.0,18.300018,0.0,0.0,0.0,-0.009514724,9.54197e-21,0.0,80.92561,25.11199,24.164728,96.0,0.07597332,36.169384,241.34566,88.59907,0.0,80.92561,0.11368968,0.0,77.54401,8.330017
30750,21285000.0,0.0,18.30246,12.128723,21.37677,21.171967,21.664093,21.406982,18.302643,18.302582,18.302582,18.302582,0.0,0.032066274,0.032066274,0.049553107,25.0,18.300018,0.0,0.0,0.0,-0.008047896,9.54197e-21,0.0,80.93535,25.097403,24.19033,96.0,0.07588492,36.133537,241.34686,88.5894,0.0,80.93535,0.11368561,0.0,77.55349,8.330017
30751,21285060.0,0.0,18.302826,12.139313,21.382568,21.176971,21.67041,21.413666,18.302612,18.302582,18.302582,18.302582,0.0,0.03206481,0.03206481,0.0495508,25.0,18.300018,0.0,0.0,0.0,0.007655815,9.54197e-21,0.0,80.945015,25.082458,24.216303,96.0,0.07579456,36.09718,241.34818,88.5792,0.0,80.945015,0.113680385,0.0,77.56294,8.330017
30752,21285120.0,0.0,18.302979,12.149963,21.388397,21.181946,21.676697,21.42035,18.302673,18.302612,18.302612,18.302612,0.0,0.032064006,0.032064006,0.04954961,25.0,18.300018,0.0,0.0,0.0,0.01705614,9.54197e-21,0.0,80.95498,25.068161,24.243134,96.0,0.0757027,36.059612,241.34926,88.570076,0.0,80.95498,0.11367759,0.0,77.57263,8.330017
30753,21285180.0,0.0,18.303009,12.160675,21.394196,21.18692,21.682983,21.426971,18.302704,18.302643,18.302643,18.302643,0.0,0.032063715,0.032063715,0.049549274,25.0,18.300018,0.0,0.0,0.0,0.016659064,9.54197e-21,0.0,80.96489,25.054783,24.270514,96.0,0.075610034,36.02128,241.35013,88.56204,0.0,80.96489,0.11367668,0.0,77.58223,8.330017
30754,21285240.0,0.0,18.302704,12.171478,21.399994,21.191833,21.68924,21.433594,18.302795,18.302704,18.302704,18.302673,0.0,0.032064002,0.032064002,0.049549904,25.0,18.300018,0.0,0.0,0.0,-0.0023326955,9.54197e-21,0.0,80.97489,25.042236,24.298944,96.0,0.07551502,35.981476,241.35078,88.55511,0.0,80.97489,0.11367789,0.0,77.59187,8.330017
30755,21285300.0,0.0,18.302643,12.182312,21.405731,21.196747,21.695435,21.440186,18.302765,18.302734,18.302734,18.302704,0.0,0.03206484,0.03206484,0.049551442,25.0,18.300018,0.0,0.0,0.0,-0.0071237604,9.54197e-21,0.0,80.98427,25.031418,24.326485,96.0,0.07542413,35.94292,241.35117,88.54976,0.0,80.98427,0.1136811,0.0,77.600876,8.330017
30756,21285360.0,0.0,18.30304,12.193268,21.41211,21.203033,21.701721,21.44693,18.302765,18.302734,18.302734,18.302734,0.0,0.032065812,0.032065812,0.049553204,25.0,18.300018,0.0,0.0,0.0,0.010814135,9.54197e-21,0.0,80.9934,25.021181,24.353983,96.0,0.075333595,35.904423,241.35147,88.5449,0.0,80.9934,0.11368482,0.0,77.60962,8.330017
30757,21285420.0,0.0,18.303162,12.204285,21.418488,21.20929,21.707947,21.453644,18.302856,18.302765,18.302765,18.302765,0.0,0.03206701,0.03206701,0.049555328,25.0,18.300018,0.0,0.0,0.0,0.018658033,9.54197e-21,0.0,81.00195,25.012222,24.382652,96.0,0.07523951,35.86429,241.35164,88.541016,0.0,81.00195,0.113689326,0.0,77.61779,8.330017
30758,21285480.0,0.0,18.303009,12.215424,21.424866,21.215546,21.714172,21.460327,18.302948,18.302826,18.302826,18.302795,0.0,0.032068346,0.032068346,0.049557675,25.0,18.300018,0.0,0.0,0.0,0.0061615533,9.54197e-21,0.0,81.00985,25.004519,24.412434,96.0,0.075141884,35.822594,241.35168,88.53801,0.0,81.00985,0.113694355,0.0,77.62531,8.330017
30759,21285540.0,0.0,18.302887,12.226654,21.431183,21.22174,21.720367,21.46698,18.302979,18.302856,18.302856,18.302856,0.0,0.032069758,0.032069758,0.049560133,25.0,18.300018,0.0,0.0,0.0,-0.0034259623,9.54197e-21,0.0,81.01705,24.997948,24.442104,96.0,0.07504471,35.781055,241.35164,88.535736,0.0,81.01705,0.113699645,0.0,77.632164,8.330017
30760,21285600.0,0.0,18.302734,12.238007,21.4375,21.227905,21.726562,21.473633,18.302979,18.302917,18.302917,18.302917,0.0,0.032071277,0.032071277,0.04956276,25.0,18.300018,0.0,0.0,0.0,-0.013117947,9.54197e-21,0.0,81.02357,24.992558,24.471788,96.0,0.07494762,35.7395,241.35149,88.53426,0.0,81.02357,0.11370531,0.0,77.63834,8.330017
30761,21285660.0,0.0,18.303375,12.249481,21.44458,21.2359,21.732758,21.480377,18.302948,18.302917,18.302917,18.302917,0.0,0.032072812,0.032072812,0.049565397,25.0,18.300018,0.0,0.0,0.0,0.01892396,9.54197e-21,0.0,81.02936,24.988222,24.500793,96.0,0.07485277,35.69889,241.35127,88.53341,0.0,81.02936,0.113711014,0.0,77.643814,8.330017
30762,21285720.0,0.0,18.303589,12.261078,21.45169,21.243866,21.738953,21.487091,18.30304,18.302948,18.302948,18.302948,0.0,0.032074284,0.032074284,0.04956792,25.0,18.300018,0.0,0.0,0.0,0.03044815,9.54197e-21,0.0,81.03444,24.984936,24.531662,96.0,0.07475138,35.65567,241.351,88.5331,0.0,81.03444,0.11371648,0.0,77.64862,8.330017
30763,21285780.0,0.0,18.303284,12.272827,21.458801,21.2518,21.745148,21.493805,18.303223,18.30304,18.30304,18.30304,0.0,0.032075673,0.032075673,0.04957029,25.0,18.300018,0.0,0.0,0.0,0.008163463,9.54197e-21,0.0,81.038864,24.982634,24.56457,96.0,0.074642785,35.609604,241.3507,88.533264,0.0,81.038864,0.11372163,0.0,77.65278,8.330017
30764,21285840.0,0.0,18.302979,12.2846985,21.46585,21.259674,21.751282,21.500488,18.303284,18.303131,18.303131,18.3031,0.0,0.032076977,0.032076977,0.049572505,25.0,18.300018,0.0,0.0,0.0,-0.013570568,9.54197e-21,0.0,81.04268,24.98108,24.597406,96.0,0.074534155,35.563633,241.35037,88.533775,0.0,81.04268,0.11372647,0.0,77.656364,8.330017
30765,21285900.0,0.0,18.30304,12.296722,21.472809,21.267456,21.757385,21.50711,18.303253,18.303162,18.303162,18.303131,0.0,0.03207802,0.03207802,0.04957427,25.0,18.300018,0.0,0.0,0.0,-0.010107728,9.54197e-21,0.0,81.04526,24.980864,24.62906,96.0,0.07442884,35.519314,241.35005,88.534775,0.0,81.04526,0.11373031,0.0,77.658775,8.330017
30766,21285960.0,0.0,18.303436,12.308899,21.480438,21.276642,21.76355,21.513855,18.303223,18.303192,18.303192,18.303162,0.0,0.032079123,0.032079123,0.049576133,25.0,18.300018,0.0,0.0,0.0,0.007960673,9.54197e-21,0.0,81.04805,24.980438,24.660952,96.0,0.07432279,35.47467,241.34972,88.53571,0.0,81.04805,0.11373439,0.0,77.661385,8.330017
30767,21286020.0,0.0,18.30368,12.321228,21.488068,21.285767,21.769714,21.5206,18.303253,18.303223,18.303223,18.303192,0.0,0.032080095,0.032080095,0.049577773,25.0,18.300018,0.0,0.0,0.0,0.021570481,9.54197e-21,0.0,81.0504,24.980534,24.693874,96.0,0.074212834,35.428577,241.3494,88.53682,0.0,81.0504,0.11373796,0.0,77.663574,8.330017
30768,21286080.0,0.0,18.303589,12.333771,21.495605,21.29477,21.775818,21.527283,18.303314,18.303253,18.303253,18.303253,0.0,0.03208077,0.03208077,0.049578894,25.0,18.300018,0.0,0.0,0.0,0.014185549,9.54197e-21,0.0,81.05195,24.981415,24.728182,96.0,0.07409738,35.380547,241.3491,88.53805,0.0,81.05195,0.11374044,0.0,77.66501,8.330017
30769,21286140.0,0.0,18.303467,12.346466,21.503143,21.303802,21.781921,21.533997,18.303406,18.303314,18.303314,18.303314,0.0,0.032081492,0.032081492,0.04958011,25.0,18.300018,0.0,0.0,0.0,0.0047039553,9.54197e-21,0.0,81.05361,24.9822,24.762583,96.0,0.07398166,35.332386,241.34882,88.53928,0.0,81.05361,0.11374309,0.0,77.66656,8.330017
30770,21286200.0,0.0,18.303375,12.3593445,21.51065,21.312775,21.788025,21.54065,18.303436,18.303375,18.303375,18.303345,0.0,0.032082103,0.032082103,0.049581125,25.0,18.300018,0.0,0.0,0.0,-0.002643006,9.54197e-21,0.0,81.055016,24.983221,24.797123,96.0,0.07386509,35.284027,241.34853,88.540535,0.0,81.055016,0.11374534,0.0,77.66785,8.330017
30771,21286260.0,0.0,18.303741,12.372406,21.518799,21.32315,21.794159,21.547455,18.303467,18.303406,18.303406,18.303406,0.0,0.032082606,0.032082606,0.04958196,25.0,18.300018,0.0,0.0,0.0,0.011928081,9.54197e-21,0.0,81.05617,24.984436,24.831781,96.0,0.073747784,35.235508,241.34828,88.54177,0.0,81.05617,0.11374718,0.0,77.668915,8.330017
30772,21286320.0,0.0,18.303864,12.385681,21.526917,21.333466,21.800293,21.5542,18.303558,18.303467,18.303467,18.303436,0.0,0.032082994,0.032082994,0.049582593,25.0,18.300018,0.0,0.0,0.0,0.017988045,9.54197e-21,0.0,81.05713,24.98581,24.867632,96.0,0.07362604,35.185318,241.34804,88.542984,0.0,81.05713,0.11374858,0.0,77.669815,8.330017
30773,21286380.0,0.0,18.303741,12.39917,21.535034,21.34372,21.806396,21.560944,18.30365,18.303528,18.303528,18.303497,0.0,0.032083273,0.032083273,0.049583044,25.0,18.300018,0.0,0.0,0.0,0.0068296846,9.54197e-21,0.0,81.057976,24.98726,24.90458,96.0,0.073500216,35.13359,241.34784,88.54412,0.0,81.057976,0.113749586,0.0,77.6706,8.330017
30774,21286440.0,0.0,18.30365,12.412872,21.54309,21.353943,21.81247,21.567688,18.30371,18.303589,18.303589,18.303558,0.0,0.032083478,0.032083478,0.04958337,25.0,18.300018,0.0,0.0,0.0,-0.0015335339,9.54197e-21,0.0,81.058754,24.988691,24.941568,96.0,0.07337396,35.081802,241.34766,88.545166,0.0,81.058754,0.11375033,0.0,77.671326,8.330017
30775,21286500.0,0.0,18.303558,12.426788,21.551117,21.364105,21.818542,21.574371,18.30371,18.30365,18.30365,18.30362,0.0,0.032083593,0.032083593,0.049583558,25.0,18.300018,0.0,0.0,0.0,-0.009470118,9.54197e-21,0.0,81.05944,24.990124,24.9787,96.0,0.073246926,35.02982,241.34749,88.54612,0.0,81.05944,0.113750756,0.0,77.67197,8.330017
30776,21286560.0,0.0,18.304077,12.4409485,21.559784,21.375671,21.824677,21.581177,18.30368,18.30368,18.30368,18.30365,0.0,0.032083657,0.032083657,0.049583647,25.0,18.300018,0.0,0.0,0.0,0.017276376,9.54197e-21,0.0,81.060104,24.991478,25.015385,96.0,0.07312119,34.978462,241.34735,88.546974,0.0,81.060104,0.113750964,0.0,77.67259,8.330017
30777,21286620.0,0.0,18.30429,12.455353,21.56845,21.387207,21.83078,21.587982,18.303802,18.30371,18.30371,18.30371,0.0,0.032083645,0.032083645,0.04958361,25.0,18.300018,0.0,0.0,0.0,0.026916863,9.54197e-21,0.0,81.060776,24.9928,25.053755,96.0,0.07298941,34.924744,241.34723,88.54772,0.0,81.060776,0.11375091,0.0,77.67323,8.330017
30778,21286680.0,0.0,18.304047,12.469971,21.577057,21.398682,21.836884,21.594727,18.303955,18.303802,18.303802,18.303772,0.0,0.032083567,0.032083567,0.04958346,25.0,18.300018,0.0,0.0,0.0,0.008595924,9.54197e-21,0.0,81.061485,24.994076,25.093954,96.0,0.072851054,34.868465,241.34714,88.54837,0.0,81.061485,0.11375061,0.0,77.673904,8.330017
30779,21286740.0,0.0,18.303802,12.484863,21.585663,21.410065,21.842926,21.60147,18.304016,18.303864,18.303864,18.303864,0.0,0.032083455,0.032083455,0.049583256,25.0,18.300018,0.0,0.0,0.0,-0.009268842,9.54197e-21,0.0,81.06225,24.995209,25.134256,96.0,0.07271217,34.81204,241.34706,88.548904,0.0,81.06225,0.11375017,0.0,77.67464,8.330017
30780,21286800.0,0.0,18.303894,12.5,21.594147,21.421326,21.848938,21.608154,18.304016,18.303894,18.303894,18.303894,0.0,0.03208331,0.03208331,0.049582995,25.0,18.300018,0.0,0.0,0.0,-0.005939058,9.54197e-21,0.0,81.06319,24.995995,25.174177,96.0,0.07257437,34.75615,241.34702,88.5492,0.0,81.06319,0.11374961,0.0,77.675545,8.330017
30781,21286860.0,0.0,18.308014,12.515991,21.610107,21.441345,21.862183,21.622131,18.30426,18.303986,18.303986,18.303986,0.0,0.032083124,0.032083124,0.049582675,25.0,18.300018,0.0,0.0,0.0,0.1749065,9.54197e-21,0.0,81.0641,24.996954,25.217108,96.0,0.072426036,34.69605,241.34697,88.54956,0.0,81.0641,0.11374893,0.0,77.67643,8.330017
30782,21286920.0,0.0,18.308746,12.533386,21.626434,21.461273,21.875397,21.636078,18.30545,18.304413,18.304413,18.304352,0.0,0.032082733,0.032082733,0.04958198,25.0,18.300018,0.0,0.0,0.0,0.1937318,9.54197e-21,0.0,81.06517,24.998302,25.27638,96.0,0.07222065,34.613068,241.34694,88.549904,0.0,81.06517,0.11374745,0.0,77.67747,8.330017
30783,21286980.0,0.0,18.306793,12.552155,21.6427,21.48111,21.88855,21.649994,18.306519,18.305115,18.305115,18.304993,0.0,0.03208221,0.03208221,0.049581066,25.0,18.300018,0.0,0.0,0.0,0.04279698,9.54197e-21,0.0,81.066505,24.999685,25.346262,96.0,0.07197809,34.515236,241.34694,88.55014,0.0,81.066505,0.11374549,0.0,77.67877,8.330017
30784,21287040.0,0.0,18.30478,12.572235,21.658905,21.500824,21.901672,21.663849,18.306824,18.305847,18.305847,18.305725,0.0,0.032081697,0.032081697,0.049580175,25.0,18.300018,0.0,0.0,0.0,-0.10629532,9.54197e-21,0.0,81.06811,25.000717,25.416973,96.0,0.07173231,34.416233,241.34695,88.55018,0.0,81.06811,0.11374357,0.0,77.680336,8.330017
30785,21287100.0,0.0,18.305573,12.593567,21.675049,21.520416,21.914734,21.677643,18.306396,18.306213,18.306213,18.306091,0.0,0.032081317,0.032081317,0.049579535,25.0,18.300018,0.0,0.0,0.0,-0.06265712,9.54197e-21,0.0,81.06991,25.001156,25.478992,96.0,0.071516626,34.329407,241.34697,88.550026,0.0,81.06991,0.11374217,0.0,77.682076,8.330017
30786,21287160.0,0.0,18.308044,12.61615,21.691528,21.54123,21.92752,21.691254,18.306122,18.306213,18.306213,18.306152,0.0,0.032081008,0.032081008,0.049579002,25.0,18.300018,0.0,0.0,0.0,0.0880899,9.54197e-21,0.0,81.07183,25.001305,25.538174,96.0,0.07131065,34.24656,241.347,88.549774,0.0,81.07183,0.11374102,0.0,77.68395,8.330017
30787,21287220.0,0.0,18.308441,12.639923,21.707977,21.56192,21.940277,21.704803,18.306702,18.306305,18.306305,18.306244,0.0,0.03208061,0.03208061,0.049578324,25.0,18.300018,0.0,0.0,0.0,0.104732506,9.54197e-21,0.0,81.07392,25.001616,25.606766,96.0,0.07107152,34.150524,241.34702,88.54952,0.0,81.07392,0.11373955,0.0,77.685974,8.330017
30788,21287280.0,0.0,18.307404,12.664856,21.724335,21.582489,21.952972,21.718323,18.307251,18.30658,18.30658,18.306519,0.0,0.03208018,0.03208018,0.049577586,25.0,18.300018,0.0,0.0,0.0,0.024165256,9.54197e-21,0.0,81.076225,25.001896,25.681526,96.0,0.07081056,34.045868,241.34705,88.549225,0.0,81.076225,0.11373795,0.0,77.68821,8.330017
30789,21287340.0,0.0,18.30664,12.690887,21.740631,21.602966,21.965637,21.731781,18.307434,18.306885,18.306885,18.306824,0.0,0.032079797,0.032079797,0.049576934,25.0,18.300018,0.0,0.0,0.0,-0.03706503,9.54197e-21,0.0,81.07873,25.001945,25.756273,96.0,0.070549354,33.941216,241.34708,88.548836,0.0,81.07873,0.11373653,0.0,77.69063,8.330017
30790,21287400.0,0.0,18.306885,12.717987,21.756866,21.623322,21.978271,21.745209,18.307281,18.307098,18.307098,18.307037,0.0,0.03207949,0.03207949,0.049576417,25.0,18.300018,0.0,0.0,0.0,-0.029151324,9.54197e-21,0.0,81.08138,25.001713,25.828573,96.0,0.0702965,33.84,241.3471,88.54837,0.0,81.08138,0.11373541,0.0,77.6932,8.330017
30791,21287460.0,0.0,18.308746,12.746094,21.774353,21.645996,21.991455,21.759308,18.30722,18.30716,18.30716,18.307129,0.0,0.032079242,0.032079242,0.049576003,25.0,18.300018,0.0,0.0,0.0,0.070861384,9.54197e-21,0.0,81.084145,25.001333,25.89987,96.0,0.07004694,33.740185,241.34712,88.54788,0.0,81.084145,0.11373448,0.0,77.69587,8.330017
30792,21287520.0,0.0,18.308685,12.7752075,21.79184,21.668488,22.004578,21.773376,18.307617,18.307343,18.307343,18.307281,0.0,0.032078963,0.032078963,0.049575523,25.0,18.300018,0.0,0.0,0.0,0.059390184,9.54197e-21,0.0,81.0871,25.001072,25.979652,96.0,0.06976728,33.628487,241.34714,88.54743,0.0,81.0871,0.11373344,0.0,77.69872,8.330017
30793,21287580.0,0.0,18.30838,12.805237,21.809265,21.690887,22.01767,21.787384,18.308014,18.307556,18.307556,18.307495,0.0,0.03207868,0.03207868,0.049575046,25.0,18.300018,0.0,0.0,0.0,0.026910273,9.54197e-21,0.0,81.090126,25.0008,26.061382,96.0,0.069480404,33.514065,241.34714,88.54697,0.0,81.090126,0.11373241,0.0,77.70164,8.330017
30794,21287640.0,0.0,18.308075,12.836182,21.82663,21.713196,22.030731,21.801361,18.308228,18.3078,18.3078,18.30774,0.0,0.032078434,0.032078434,0.04957463,25.0,18.300018,0.0,0.0,0.0,-0.0040066196,9.54197e-21,0.0,81.09326,25.000435,26.144241,96.0,0.06918924,33.39806,241.34715,88.546486,0.0,81.09326,0.113731496,0.0,77.704666,8.330017
30795,21287700.0,0.0,18.308167,12.867981,21.84378,21.735199,22.043701,21.815247,18.308258,18.307922,18.307922,18.307892,0.0,0.03207829,0.03207829,0.049574386,25.0,18.300018,0.0,0.0,0.0,-0.0024584718,9.54197e-21,0.0,81.09658,24.999922,26.227226,96.0,0.06889735,33.281883,241.34712,88.546036,0.0,81.09658,0.11373096,0.0,77.70786,8.330017
30796,21287760.0,0.0,18.308594,12.900574,21.86148,21.758667,22.056519,21.82898,18.308258,18.308075,18.308075,18.308044,0.0,0.032078125,0.032078125,0.049574118,25.0,18.300018,0.0,0.0,0.0,0.010281305,9.54197e-21,0.0,81.09988,24.99941,26.31002,96.0,0.06860591,33.165974,241.3471,88.54556,0.0,81.09988,0.11373036,0.0,77.71104,8.330017
30797,21287820.0,0.0,18.309143,12.93396,21.87912,21.781982,22.069336,21.842712,18.30838,18.308197,18.308197,18.308167,0.0,0.032077987,0.032077987,0.049573887,25.0,18.300018,0.0,0.0,0.0,0.03664814,9.54197e-21,0.0,81.10323,24.99889,26.394478,96.0,0.06830817,33.047733,241.34709,88.54511,0.0,81.10323,0.113729864,0.0,77.71427,8.330017
30798,21287880.0,0.0,18.309082,12.968048,21.896576,21.804993,22.082031,21.856293,18.308533,18.30835,18.30835,18.308289,0.0,0.03207789,0.03207789,0.04957373,25.0,18.300018,0.0,0.0,0.0,0.027655765,9.54197e-21,0.0,81.106705,24.99841,26.482565,96.0,0.06799719,32.92441,241.34705,88.54473,0.0,81.106705,0.11372951,0.0,77.717606,8.330017
30799,21287940.0,0.0,18.309082,13.002838,21.914062,21.828033,22.094727,21.869934,18.308716,18.308472,18.308472,18.308441,0.0,0.03207778,0.03207778,0.04957355,25.0,18.300018,0.0,0.0,0.0,0.018987803,9.54197e-21,0.0,81.11015,24.997923,26.570364,96.0,0.06768703,32.801487,241.347,88.544334,0.0,81.11015,0.11372912,0.0,77.72093,8.330017
30800,21288000.0,0.0,18.309143,13.038269,21.931458,21.850983,22.107391,21.883514,18.308868,18.308624,18.308624,18.308563,0.0,0.0320777,0.0320777,0.049573407,25.0,18.300018,0.0,0.0,0.0,0.014834226,9.54197e-21,0.0,81.11365,24.997427,26.659615,96.0,0.06737129,32.67654,241.34695,88.54395,0.0,81.11365,0.1137288,0.0,77.72428,8.330017
30801,21288060.0,0.0,18.309387,13.07431,21.94931,21.875214,22.119934,21.896942,18.309021,18.308777,18.308777,18.308716,0.0,0.03207763,0.03207763,0.049573295,25.0,18.300018,0.0,0.0,0.0,0.019618219,9.54197e-21,0.0,81.11718,24.996943,26.75024,96.0,0.0670503,32.549664,241.3469,88.5436,0.0,81.11718,0.11372855,0.0,77.72768,8.330017
30802,21288120.0,0.0,18.309479,13.110901,21.967102,21.899292,22.132416,21.910309,18.309174,18.308899,18.308899,18.308868,0.0,0.032077573,0.032077573,0.0495732,25.0,18.300018,0.0,0.0,0.0,0.01774388,9.54197e-21,0.0,81.12073,24.996483,26.842476,96.0,0.06672324,32.420532,241.34683,88.543274,0.0,81.12073,0.11372834,0.0,77.731094,8.330017
30803,21288180.0,0.0,18.309479,13.14801,21.984833,21.923248,22.144836,21.923645,18.309296,18.309052,18.309052,18.309021,0.0,0.032077532,0.032077532,0.049573135,25.0,18.300018,0.0,0.0,0.0,0.010348238,9.54197e-21,0.0,81.124306,24.996035,26.935896,96.0,0.06639161,32.289745,241.34676,88.54297,0.0,81.124306,0.11372819,0.0,77.73453,8.330017
30804,21288240.0,0.0,18.309479,13.185608,22.002472,21.947083,22.157227,21.93692,18.309387,18.309174,18.309174,18.309143,0.0,0.032077506,0.032077506,0.049573094,25.0,18.300018,0.0,0.0,0.0,0.0058923746,9.54197e-21,0.0,81.127884,24.995594,27.030008,96.0,0.06605715,32.157986,241.34668,88.54269,0.0,81.127884,0.113728106,0.0,77.73796,8.330017
30805,21288300.0,0.0,18.30954,13.223633,22.02002,21.970795,22.169586,21.950165,18.309448,18.309296,18.309296,18.309265,0.0,0.0320775,0.0320775,0.049573086,25.0,18.300018,0.0,0.0,0.0,0.004456001,9.54197e-21,0.0,81.13148,24.995157,27.124817,96.0,0.065719895,32.025257,241.3466,88.54243,0.0,81.13148,0.113728076,0.0,77.74142,8.330017
30806,21288360.0,0.0,18.310242,13.262024,22.038635,21.997284,22.181824,21.963257,18.30954,18.309387,18.309387,18.309357,0.0,0.032077506,0.032077506,0.049573097,25.0,18.300018,0.0,0.0,0.0,0.03387522,9.54197e-21,0.0,81.13506,24.994743,27.22052,96.0,0.06537908,31.891272,241.3465,88.54219,0.0,81.13506,0.11372811,0.0,77.74486,8.330017
30807,21288420.0,0.0,18.310425,13.300812,22.057251,22.02362,22.194061,21.976318,18.309753,18.30951,18.30951,18.309479,0.0,0.0320775,0.0320775,0.049573094,25.0,18.300018,0.0,0.0,0.0,0.03800317,9.54197e-21,0.0,81.13865,24.994404,27.319054,96.0,0.065027796,31.753326,241.3464,88.54199,0.0,81.13865,0.11372809,0.0,77.74831,8.330017
30808,21288480.0,0.0,18.31009,13.339874,22.075775,22.049805,22.206238,21.989319,18.309998,18.309692,18.309692,18.309662,0.0,0.032077488,0.032077488,0.049573068,25.0,18.300018,0.0,0.0,0.0,0.009057404,9.54197e-21,0.0,81.14225,24.994118,27.42015,96.0,0.06466697,31.611792,241.3463,88.54181,0.0,81.14225,0.11372804,0.0,77.751755,8.330017
30809,21288540.0,0.0,18.309845,13.379211,22.094238,22.075867,22.218353,22.002289,18.31009,18.309845,18.309845,18.309814,0.0,0.03207749,0.03207749,0.04957308,25.0,18.300018,0.0,0.0,0.0,-0.011390692,9.54197e-21,0.0,81.14584,24.993807,27.52126,96.0,0.06430576,31.470236,241.34619,88.54163,0.0,81.14584,0.11372807,0.0,77.7552,8.330017
30810,21288600.0,0.0,18.309937,13.418762,22.112457,22.101593,22.230377,22.015137,18.31009,18.309906,18.309906,18.309875,0.0,0.032077536,0.032077536,0.049573153,25.0,18.300018,0.0,0.0,0.0,-0.007133878,9.54197e-21,0.0,81.1494,24.99351,27.621872,96.0,0.0639459,31.329378,241.34607,88.541504,0.0,81.1494,0.11372822,0.0,77.75861,8.330017
30811,21288660.0,0.0,18.310577,13.458496,22.131775,22.130066,22.242432,22.02774,18.31009,18.309998,18.309998,18.309967,0.0,0.03207757,0.03207757,0.049573213,25.0,18.300018,0.0,0.0,0.0,0.01963184,9.54197e-21,0.0,81.15296,24.993195,27.72265,96.0,0.0635854,31.188292,241.34595,88.54137,0.0,81.15296,0.11372835,0.0,77.76203,8.330017
30812,21288720.0,0.0,18.310944,13.498352,22.151062,22.158417,22.254425,22.040314,18.310211,18.31009,18.31009,18.310059,0.0,0.0320776,0.0320776,0.04957327,25.0,18.300018,0.0,0.0,0.0,0.0373967,9.54197e-21,0.0,81.15651,24.992916,27.825535,96.0,0.06321687,31.044254,241.34583,88.54124,0.0,81.15651,0.11372846,0.0,77.765434,8.330017
30813,21288780.0,0.0,18.31076,13.53833,22.170105,22.18637,22.266327,22.052765,18.310333,18.31018,18.31018,18.31015,0.0,0.03207763,0.03207763,0.049573325,25.0,18.300018,0.0,0.0,0.0,0.024015004,9.54197e-21,0.0,81.16002,24.992704,27.930677,96.0,0.06283976,30.897055,241.34569,88.541145,0.0,81.16002,0.11372859,0.0,77.7688,8.330017
30814,21288840.0,0.0,18.310547,13.578369,22.189209,22.214386,22.278229,22.065247,18.310455,18.310272,18.310272,18.310242,0.0,0.03207766,0.03207766,0.04957337,25.0,18.300018,0.0,0.0,0.0,0.0064997612,9.54197e-21,0.0,81.16354,24.992483,28.036,96.0,0.06246203,30.749603,241.34557,88.541046,0.0,81.16354,0.11372869,0.0,77.77218,8.330017
30815,21288900.0,0.0,18.310455,13.618408,22.208221,22.24228,22.29013,22.077698,18.310547,18.310364,18.310364,18.310364,0.0,0.032077704,0.032077704,0.049573448,25.0,18.300018,0.0,0.0,0.0,-0.0042196303,9.54197e-21,0.0,81.167046,24.992228,28.141466,96.0,0.06208334,30.601948,241.34543,88.54095,0.0,81.167046,0.11372885,0.0,77.775536,8.330017
30816,21288960.0,0.0,18.311188,13.658417,22.22876,22.2742,22.301971,22.089691,18.310577,18.310455,18.310455,18.310425,0.0,0.032077756,0.032077756,0.049573537,25.0,18.300018,0.0,0.0,0.0,0.027204363,9.54197e-21,0.0,81.170525,24.991974,28.247276,96.0,0.06170317,30.453814,241.34529,88.540855,0.0,81.170525,0.113729045,0.0,77.77887,8.330017
30817,21289020.0,0.0,18.31134,13.698334,22.249329,22.305939,22.313782,22.101654,18.310791,18.310547,18.310547,18.310547,0.0,0.032077793,0.032077793,0.0495736,25.0,18.300018,0.0,0.0,0.0,0.03383786,9.54197e-21,0.0,81.17398,24.991777,28.355705,96.0,0.061313275,30.30201,241.34514,88.54079,0.0,81.17398,0.11372919,0.0,77.78218,8.330017
30818,21289080.0,0.0,18.310974,13.738159,22.269775,22.337524,22.325562,22.113586,18.310944,18.3107,18.3107,18.310669,0.0,0.03207782,0.03207782,0.04957365,25.0,18.300018,0.0,0.0,0.0,0.006769732,9.54197e-21,0.0,81.17743,24.991602,28.465965,96.0,0.060916558,30.147652,241.345,88.54071,0.0,81.17743,0.1137293,0.0,77.78549,8.330017
30819,21289140.0,0.0,18.310669,13.777832,22.29013,22.368958,22.33731,22.125458,18.311005,18.310822,18.310822,18.310791,0.0,0.032077868,0.032077868,0.049573727,25.0,18.300018,0.0,0.0,0.0,-0.016174207,9.54197e-21,0.0,81.180855,24.991394,28.575935,96.0,0.060520656,29.993689,241.34485,88.54064,0.0,81.180855,0.113729455,0.0,77.78877,8.330017
30820,21289200.0,0.0,18.310608,13.817291,22.310394,22.400208,22.348999,22.137299,18.310913,18.310883,18.310883,18.310852,0.0,0.03207794,0.03207794,0.04957385,25.0,18.300018,0.0,0.0,0.0,-0.017930305,9.54197e-21,0.0,81.18426,24.991142,28.684679,96.0,0.06012904,29.84145,241.3447,88.54057,0.0,81.18426,0.113729715,0.0,77.79204,8.330017
30821,21289260.0,0.0,18.311401,13.856506,22.331726,22.434296,22.360687,22.148773,18.310852,18.310883,18.310883,18.310852,0.0,0.032078024,0.032078024,0.049574003,25.0,18.300018,0.0,0.0,0.0,0.025321791,9.54197e-21,0.0,81.187614,24.99088,28.792557,96.0,0.059740372,29.69042,241.34453,88.54051,0.0,81.187614,0.11373005,0.0,77.79525,8.330017
30822,21289320.0,0.0,18.311584,13.895447,22.353027,22.4682,22.372345,22.160187,18.310974,18.310883,18.310883,18.310883,0.0,0.0320781,0.0320781,0.04957413,25.0,18.300018,0.0,0.0,0.0,0.03505273,9.54197e-21,0.0,81.190926,24.990673,28.902765,96.0,0.0593431,29.536125,241.34438,88.540474,0.0,81.190926,0.11373033,0.0,77.79843,8.330017
30823,21289380.0,0.0,18.311066,13.934082,22.374237,22.501923,22.383972,22.17157,18.311157,18.310974,18.310974,18.310974,0.0,0.032078158,0.032078158,0.049574234,25.0,18.300018,0.0,0.0,0.0,0.0007443272,9.54197e-21,0.0,81.194214,24.990505,29.015177,96.0,0.05893773,29.378752,241.34421,88.54044,0.0,81.194214,0.11373055,0.0,77.80158,8.330017
30824,21289440.0,0.0,18.310608,13.972321,22.395325,22.535461,22.395538,22.182922,18.311157,18.311035,18.311035,18.311035,0.0,0.03207824,0.03207824,0.049574368,25.0,18.300018,0.0,0.0,0.0,-0.027256465,9.54197e-21,0.0,81.19747,24.990303,29.126644,96.0,0.05853565,29.222696,241.34404,88.54041,0.0,81.19747,0.11373085,0.0,77.8047,8.330017
30825,21289500.0,0.0,18.310669,14.010162,22.416168,22.568573,22.407043,22.194183,18.311066,18.311035,18.311035,18.311005,0.0,0.03207835,0.03207835,0.04957456,25.0,18.300018,0.0,0.0,0.0,-0.02095857,9.54197e-21,0.0,81.2006,24.990112,29.23525,96.0,0.058143683,29.070652,241.34386,88.54042,0.0,81.2006,0.11373126,0.0,77.80769,8.330017
30826,21289560.0,0.0,18.311493,14.047546,22.438995,22.606659,22.41861,22.205109,18.311005,18.311035,18.311035,18.311005,0.0,0.032078456,0.032078456,0.04957474,25.0,18.300018,0.0,0.0,0.0,0.020840347,9.54197e-21,0.0,81.20376,24.989906,29.344782,96.0,0.057748638,28.917307,241.34369,88.54042,0.0,81.20376,0.11373165,0.0,77.81072,8.330017
