,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30827,21289620.0,0.0,18.311676,14.084442,22.461823,22.644531,22.430145,22.216003,18.311096,18.311035,18.311035,18.311035,0.0,0.032078553,0.032078553,0.049574908,25.0,18.300018,0.0,0.0,0.0,0.032347664,9.54197e-21,0.0,81.20686,24.98972,29.456203,96.0,0.057346508,28.761314,241.3435,88.54041,0.0,81.20686,0.11373202,0.0,77.8137,8.330017
30828,21289680.0,0.0,18.31128,14.120819,22.484558,22.68222,22.44162,22.226837,18.311218,18.311096,18.311096,18.311096,0.0,0.032078646,0.032078646,0.049575064,25.0,18.300018,0.0,0.0,0.0,0.008712025,9.54197e-21,0.0,81.20993,24.989555,29.56888,96.0,0.05693979,28.603565,241.34332,88.54042,0.0,81.20993,0.11373236,0.0,77.816635,8.330017
30829,21289740.0,0.0,18.310608,14.156586,22.507172,22.719696,22.453064,22.23764,18.311218,18.311157,18.311157,18.311157,0.0,0.032078747,0.032078747,0.049575236,25.0,18.300018,0.0,0.0,0.0,-0.029581456,9.54197e-21,0.0,81.21296,24.989384,29.681427,96.0,0.056533545,28.446003,241.34314,88.54043,0.0,81.21296,0.113732725,0.0,77.81953,8.330017
30830,21289800.0,0.0,18.310425,14.191742,22.529694,22.756989,22.464478,22.248413,18.311066,18.311157,18.311157,18.311127,0.0,0.032078877,0.032078877,0.049575463,25.0,18.300018,0.0,0.0,0.0,-0.036700692,9.54197e-21,0.0,81.21591,24.989168,29.79117,96.0,0.056137465,28.292364,241.34296,88.54044,0.0,81.21591,0.11373322,0.0,77.822365,8.330017
30831,21289860.0,0.0,18.311157,14.226257,22.553406,22.797424,22.475952,22.25882,18.310883,18.311066,18.311066,18.311066,0.0,0.032079026,0.032079026,0.049575724,25.0,18.300018,0.0,0.0,0.0,0.008543898,9.54197e-21,0.0,81.2188,24.98894,29.898756,96.0,0.05574924,28.14174,241.34277,88.54048,0.0,81.2188,0.11373379,0.0,77.82513,8.330017
30832,21289920.0,0.0,18.31131,14.26004,22.577118,22.837677,22.487396,22.269196,18.310913,18.310974,18.310974,18.310974,0.0,0.03207917,0.03207917,0.049575966,25.0,18.300018,0.0,0.0,0.0,0.023939416,9.54197e-21,0.0,81.22162,24.98877,30.007713,96.0,0.055356078,27.9892,241.34258,88.540535,0.0,81.22162,0.11373431,0.0,77.82782,8.330017
30833,21289980.0,0.0,18.31076,14.293091,22.600708,22.877716,22.49878,22.27951,18.310974,18.310944,18.310944,18.310974,0.0,0.032079305,0.032079305,0.049576193,25.0,18.300018,0.0,0.0,0.0,-0.0045596166,9.54197e-21,0.0,81.22438,24.988628,30.11768,96.0,0.05495933,27.83525,241.34238,88.540596,0.0,81.22438,0.1137348,0.0,77.83047,8.330017
30834,21290040.0,0.0,18.310211,14.325348,22.624176,22.917511,22.510162,22.289825,18.310913,18.310944,18.310944,18.310944,0.0,0.03207945,0.03207945,0.049576446,25.0,18.300018,0.0,0.0,0.0,-0.03357087,9.54197e-21,0.0,81.22707,24.98848,30.226135,96.0,0.05456813,27.68341,241.34218,88.540665,0.0,81.22707,0.11373534,0.0,77.83304,8.330017
30835,21290100.0,0.0,18.309937,14.356781,22.647522,22.957123,22.521454,22.30008,18.310669,18.310852,18.310852,18.310883,0.0,0.032079622,0.032079622,0.049576737,25.0,18.300018,0.0,0.0,0.0,-0.0409918,9.54197e-21,0.0,81.22969,24.988312,30.331812,96.0,0.054187108,27.535465,241.34198,88.54076,0.0,81.22969,0.113735974,0.0,77.83554,8.330017
30836,21290160.0,0.0,18.310608,14.38736,22.671997,22.999634,22.532867,22.309998,18.310425,18.3107,18.3107,18.31073,0.0,0.03207981,0.03207981,0.049577065,25.0,18.300018,0.0,0.0,0.0,0.0036561792,9.54197e-21,0.0,81.232216,24.988144,30.43462,96.0,0.05381658,27.391533,241.34177,88.54086,0.0,81.232216,0.11373668,0.0,77.83796,8.330017
30837,21290220.0,0.0,18.310669,14.416992,22.696442,23.041931,22.54422,22.319916,18.310364,18.310577,18.310577,18.310608,0.0,0.032079987,0.032079987,0.04957737,25.0,18.300018,0.0,0.0,0.0,0.017313052,9.54197e-21,0.0,81.23466,24.988033,30.538086,96.0,0.05344378,27.246681,241.34157,88.54099,0.0,81.23466,0.113737345,0.0,77.84029,8.330017
30838,21290280.0,0.0,18.310028,14.445679,22.720734,23.083984,22.555542,22.329773,18.310394,18.310486,18.310486,18.310516,0.0,0.03208015,0.03208015,0.04957765,25.0,18.300018,0.0,0.0,0.0,-0.014683411,9.54197e-21,0.0,81.237015,24.987968,30.642298,96.0,0.0530684,27.100784,241.34135,88.54113,0.0,81.237015,0.11373796,0.0,77.84254,8.330017
30839,21290340.0,0.0,18.309357,14.473358,22.744934,23.125824,22.566833,22.33957,18.310272,18.310394,18.310394,18.310425,0.0,0.03208033,0.03208033,0.049577955,25.0,18.300018,0.0,0.0,0.0,-0.045288805,9.54197e-21,0.0,81.239296,24.9879,30.744188,96.0,0.05270157,26.958136,241.34116,88.54128,0.0,81.239296,0.11373862,0.0,77.84471,8.330017
30840,21290400.0,0.0,18.309357,14.5,22.76883,23.167114,22.578033,22.349335,18.310059,18.310242,18.310242,18.310272,0.0,0.032080516,0.032080516,0.049578276,25.0,18.300018,0.0,0.0,0.0,-0.036492318,9.54197e-21,0.0,81.241356,24.9879,30.840555,96.0,0.052354675,26.823223,241.34094,88.54149,0.0,81.241356,0.113739304,0.0,77.84668,8.330017
30841,21290460.0,0.0,18.327698,14.526062,22.822449,23.21103,22.589508,22.359161,18.310425,18.30838,18.30838,18.30838,0.0,0.03160258,0.030272035,0.05593579,25.0,18.300018,8.053897,3.6822767,19.763985,0.81458056,9.54197e-21,0.0,84.459656,20.866497,30.94056,96.0,0.0539327,26.683218,241.26372,87.310616,0.0,83.30368,0.117805034,0.0,84.33739,8.330017
30842,21290520.0,0.0,18.325867,14.552002,22.874084,23.251343,22.601105,22.36966,18.316254,18.309052,18.308868,18.309204,0.0,0.031362444,0.028812421,0.06215654,25.0,18.300018,11.900856,5.208695,30.259592,0.60631114,9.54197e-21,0.0,88.99516,17.151672,31.123903,96.0,0.05540619,26.426537,241.11455,86.40246,0.0,86.6826,0.12233207,0.0,92.25014,8.330017
30843,21290580.0,0.0,18.30658,14.577881,22.910675,23.288391,22.61267,22.380615,18.319641,18.312286,18.311829,18.312927,0.0,0.032272156,0.028495764,0.06559535,25.0,18.300018,15.863523,6.8474197,41.10825,-0.6327058,9.54197e-21,0.0,94.80163,14.671877,31.344635,96.0,0.05647602,26.117512,240.92427,86.04925,0.0,91.13027,0.12635893,0.0,99.21119,8.330017
30844,21290640.0,2.0,18.297089,14.603607,22.912292,23.325104,22.623016,22.39096,18.313354,18.314392,18.313965,18.31485,0.0,0.035588995,0.031153308,0.06438662,35.666668,18.300018,19.924782,8.587756,52.320335,-1.2178792,9.54197e-21,0.0,99.38046,14.581371,31.463623,96.0,0.05825618,25.950926,240.52806,87.32169,0.0,94.986664,0.1311301,0.0,99.98023,8.330017
30845,21290700.0,2.0,18.318817,14.629272,22.922882,23.361511,22.632294,22.400024,18.30661,18.312073,18.312042,18.312286,0.0,0.03694699,0.034466885,0.065782174,46.333332,18.300018,24.072424,10.412504,63.896255,0.4760447,9.54197e-21,0.0,99.94684,15.551434,31.488873,96.0,0.06100103,25.915579,239.98428,89.603455,0.0,97.59404,0.13720301,0.0,99.99695,8.330017
30846,21290760.0,2.0,18.324066,14.654694,22.93872,23.399994,22.640991,22.407257,18.31076,18.310913,18.310944,18.311005,0.0,0.038534164,0.03765445,0.06851434,56.93357,18.300018,28.28143,12.291531,75.80938,0.85506016,9.54197e-21,0.0,99.99699,17.044527,31.605062,96.0,0.064036235,25.752914,239.365,92.62247,0.0,99.20452,0.14470612,0.0,99.99991,8.330017
30847,21290820.0,5.0,18.31604,14.680328,22.956757,23.436981,22.648926,22.41333,18.3154,18.313202,18.313202,18.313232,0.0,0.0406853,0.0406203,0.07233296,67.666664,18.300018,32.61525,14.24561,88.21809,-0.032418504,9.54197e-21,0.0,100.00002,19.061092,31.786465,96.0,0.06742782,25.498947,238.77588,96.39981,0.0,99.94481,0.15364262,0.0,100.0,8.330017
30848,21290880.0,5.0,18.316315,14.705719,22.975769,23.47107,22.65567,22.418182,18.31488,18.315369,18.3154,18.3154,0.0,0.0433659,0.04335676,0.077098794,78.333336,18.300018,36.984356,16.230354,100.0,-0.15484896,9.54197e-21,0.0,99.99996,21.61186,31.937712,96.0,0.07146415,25.287203,238.42178,100.914444,0.0,99.99268,0.1638271,0.0,100.0,8.330017
30849,21290940.0,5.0,18.319763,14.731049,22.993683,23.502075,22.661041,22.421844,18.314514,18.31607,18.316101,18.316101,0.0,0.046457704,0.046180002,0.082595535,89.0,18.300018,41.400482,18.245861,100.0,0.16742653,9.54197e-21,0.0,100.0,24.715015,32.07817,96.0,0.076044135,25.09056,238.63943,106.20096,0.0,99.79328,0.17523901,0.0,100.0,8.330017
30850,21291000.0,5.0,18.022156,14.756287,23.011719,23.52945,22.664795,22.424347,18.15805,18.275208,18.276031,18.275208,1.0,0.050043356,0.048653845,0.088970326,99.666664,18.1333,45.84672,20.28101,100.0,-19.339943,9.54197e-21,0.0,100.0,28.494886,33.565403,96.0,0.074511476,23.008438,239.99576,112.31732,0.0,99.035034,0.1876756,0.0,100.0,8.330017
30851,21291060.0,5.0,18.226013,14.781433,23.030212,23.556091,22.666687,22.425323,18.118256,18.175049,18.178131,18.175049,1.0,0.05409362,0.050888866,0.09617116,110.333336,18.1333,50.30278,22.31825,100.0,10.320838,9.54197e-21,0.0,100.0,32.943382,32.8413,96.0,0.08388079,24.02218,243.42506,119.30685,0.0,97.925705,0.2011632,0.0,100.0,8.330017
30852,21291120.0,5.0,18.135681,14.806549,23.046661,23.577606,22.666199,22.42511,18.161407,18.161072,18.16269,18.161072,1.0,0.05851916,0.052876808,0.10403917,121.0,18.1333,54.7422,24.347166,100.0,-2.000175,9.54197e-21,0.0,100.0,38.126865,33.421497,96.0,0.086940244,23.209908,250.27312,127.184715,0.0,96.59264,0.21544611,0.0,100.0,8.330017
30853,21291180.0,4.0,17.952484,14.8315735,23.060486,23.593872,22.663391,22.424011,17.968475,18.092957,18.100952,18.092957,1.0,0.06328039,0.05465737,0.11250398,131.66667,17.966614,59.14209,26.36047,100.0,-11.23318,9.54197e-21,0.0,100.0,44.035538,34.415043,96.0,0.08759686,21.818941,260.16025,135.97108,0.0,95.133064,0.23045434,0.0,100.0,8.330017
30854,21291240.0,4.0,17.998993,14.856537,23.070343,23.603546,22.65744,22.42163,17.980682,18.00409,18.014557,18.00409,1.0,0.0683262,0.05625385,0.12147475,142.33333,17.966614,63.467495,28.343647,100.0,3.5978532,9.54197e-21,0.0,100.0,50.729572,34.367336,96.0,0.09399394,21.885727,272.67328,145.72328,0.0,93.61642,0.24606876,0.0,100.0,8.330017
30855,21291300.0,4.0,17.979187,14.881439,23.076233,23.607086,22.648743,22.418335,17.980743,17.99112,17.996674,17.99112,1.0,0.07359356,0.057702757,0.13083939,153.0,17.966614,67.69139,30.28928,100.0,-0.9245428,9.54197e-21,0.0,100.0,58.17098,34.566204,96.0,0.09901391,21.607319,287.35773,156.4219,0.0,92.105156,0.26215118,0.0,100.0,8.330017
30856,21291360.0,4.0,17.832214,14.906311,23.080688,23.60965,22.638062,22.414581,17.801392,17.89856,17.91803,17.89856,1.0,0.07903742,0.059037074,0.14051786,163.66667,17.799896,71.79943,32.194866,100.0,-3.940819,9.54197e-21,0.0,100.0,66.29055,35.421707,96.0,0.09975826,20.409613,304.4186,168.03381,0.0,90.635994,0.27860942,0.0,100.0,8.330017
30857,21291420.0,4.0,17.815796,14.931122,23.079742,23.604675,22.62381,22.409668,17.815613,17.83374,17.849548,17.83374,1.0,0.08459395,0.060278464,0.15039663,174.33333,17.799896,75.74707,34.04589,100.0,-0.106722444,9.54197e-21,0.0,100.0,75.16304,35.624065,96.0,0.104433134,20.126307,325.49506,180.61115,0.0,89.23695,0.29528728,0.0,100.0,8.330017
30858,21291480.0,4.0,17.813995,14.955872,23.073944,23.59317,22.606598,22.404053,17.810822,17.819397,17.82779,17.819397,1.0,0.09022107,0.06144518,0.16040894,185.0,17.799896,79.50703,35.83667,100.0,-0.29720327,9.54197e-21,0.0,99.99827,84.72115,35.713005,96.0,0.10978519,20.001795,352.19714,194.11443,0.0,87.91793,0.31209466,0.0,100.0,8.330017
30859,21291540.0,3.0,17.678223,14.980591,23.064941,23.574738,22.586273,22.397644,17.642914,17.71341,17.74237,17.712982,1.0,0.09496332,0.06271682,0.17115475,195.66667,17.63321,83.04911,37.559853,100.0,-0.26958114,9.54197e-21,0.0,99.52988,95.088066,36.542744,96.0,0.10964096,18.840158,386.42474,208.62251,0.0,86.6483,0.328857,0.0,100.0,8.330017
30860,21291600.0,3.0,17.648712,15.005249,23.053253,23.54773,22.563202,22.390106,17.64798,17.664124,17.682587,17.663422,1.0,0.098218486,0.06395484,0.18295208,206.33333,17.63321,86.34538,39.20188,100.0,-0.9709497,9.54197e-21,0.0,98.41053,106.69517,36.78336,96.0,0.11328193,18.503298,427.80206,224.3789,0.0,85.323074,0.34514928,0.0,100.0,8.330017
30861,21291660.0,3.0,17.64505,15.029877,23.038422,23.521545,22.540253,22.382263,17.64441,17.651794,17.66098,17.651215,1.0,0.10154319,0.06552275,0.19343238,217.0,17.63321,89.41239,40.763668,100.0,-0.45332113,9.54197e-21,0.0,97.04866,120.26626,36.87347,96.0,0.11763622,18.377142,474.80038,241.87254,0.0,83.94245,0.36052954,0.0,99.36527,8.330017
30862,21291720.0,2.0,17.505249,15.054504,23.009949,23.489899,22.514893,22.373047,17.49054,17.540771,17.571625,17.536926,1.0,0.10563305,0.067982145,0.19880371,227.66667,17.466492,92.215164,42.227665,100.0,0.98282874,9.54197e-21,0.0,94.66853,140.2014,37.759518,96.0,0.11456602,17.136675,520.3275,263.91187,0.0,81.882835,0.37246436,0.0,96.50325,8.330017
30863,21291780.0,2.0,17.480621,15.079071,22.97763,23.454407,22.486877,22.362244,17.482086,17.500336,17.51892,17.49887,1.0,0.10854465,0.06979369,0.20143409,238.33333,17.466492,94.72334,43.574974,100.0,-0.8927109,9.54197e-21,0.0,91.58159,166.06035,37.94274,96.0,0.11540185,16.880157,557.9293,289.51407,0.0,79.251205,0.37982762,0.0,92.89693,8.330017
30864,21291840.0,2.0,17.473938,15.103607,22.944519,23.418365,22.457672,22.350525,17.47705,17.488403,17.498688,17.487854,1.0,0.11018435,0.07075393,0.20154679,249.0,17.466492,96.93243,44.800045,100.0,-0.6247891,9.54197e-21,0.0,88.46916,195.4622,38.027626,96.0,0.11556982,16.761326,586.0273,316.1681,0.0,76.55608,0.38254425,0.0,89.301544,8.330017
30865,21291900.0,2.0,17.096283,15.128143,22.910645,23.38089,22.426697,22.33789,17.231293,17.234833,17.289307,17.232635,2.0,0.11035825,0.07062969,0.19919115,249.33333,17.133118,98.82596,45.89534,100.0,6.868609,9.54197e-21,0.0,85.934456,221.53625,39.744453,96.0,0.095198885,14.357769,597.5394,337.27,0.0,74.28579,0.38022578,0.0,86.3607,8.330017
30866,21291960.0,2.0,17.105652,15.152618,22.881805,23.351624,22.396759,22.325134,17.171112,17.178436,17.205383,17.177979,2.0,0.10995478,0.07008191,0.1962869,249.66667,17.133118,100.0,46.860905,100.0,-4.0104246,9.54197e-21,0.0,84.222374,240.03078,39.696045,96.0,0.09494024,14.42554,598.63434,350.79657,0.0,72.69944,0.37635285,0.0,84.335014,8.330017
30867,21292020.0,2.0,17.124298,15.177124,22.855469,23.323944,22.367188,22.312317,17.14801,17.155945,17.168427,17.155853,2.0,0.10881002,0.069600016,0.19384365,250.0,17.133118,100.0,47.697716,100.0,-3.1120381,9.54197e-21,0.0,82.99033,251.69849,39.661453,96.0,0.09439159,14.473968,594.51385,358.26358,0.0,71.70948,0.37227032,0.0,83.045425,8.330017
30868,21292080.0,0.0,16.564636,15.201599,22.828766,23.29535,22.336884,22.299042,16.933502,16.885345,16.937988,16.885193,2.0,0.10754858,0.06902915,0.19139309,246.0,16.799713,100.0,48.401493,100.0,0.4060176,9.54197e-21,0.0,82.36849,256.6335,41.368557,96.0,0.06390489,12.0840225,586.0948,359.9246,0.0,71.245804,0.36797982,0.0,82.39464,8.330017
30869,21292140.0,0.0,16.660004,15.226074,22.800873,23.26535,22.305634,22.284851,16.843689,16.836548,16.857697,16.836548,2.0,0.1067099,0.06868669,0.1898044,242.0,16.799713,100.0,48.95718,100.0,-17.348246,9.54197e-21,0.0,82.16571,255.29817,41.058662,96.0,0.069259934,12.517874,576.9967,357.25876,0.0,71.13505,0.3651934,0.0,82.178215,8.330017
30870,21292200.0,0.0,16.75595,15.250519,22.773773,23.236298,22.274841,22.270569,16.809814,16.816833,16.824402,16.816833,2.0,0.10614282,0.06849987,0.18874982,238.0,16.799713,100.0,49.369152,100.0,-10.236964,9.54197e-21,0.0,82.24536,251.20001,40.83268,96.0,0.07301688,12.834248,568.9782,352.89145,0.0,71.26629,0.36338112,0.0,82.25136,8.330017
30871,21292260.0,0.0,16.156189,15.274994,22.750275,23.212646,22.245941,22.256775,16.603302,16.547852,16.59729,16.547821,2.0,0.10561681,0.06831321,0.18779252,234.0,16.466309,100.0,49.64767,100.0,-2.8082652,9.54197e-21,0.0,82.54268,246.73112,42.487263,96.0,0.0405345,10.517831,562.17566,348.3163,0.0,71.58022,0.36171752,0.0,82.545555,8.330017
30872,21292320.0,0.0,16.250702,15.299438,22.724915,23.186584,22.215637,22.241882,16.516602,16.49936,16.517975,16.499329,2.0,0.10542915,0.06827571,0.18748233,230.0,16.466309,99.8962,49.770008,100.0,-24.015148,9.54197e-21,0.0,82.90317,240.58415,42.186462,96.0,0.046455186,10.938952,556.4108,342.9928,0.0,71.92577,0.36117294,0.0,82.90944,8.330017
30873,21292380.0,0.0,16.416656,15.323914,22.700134,23.160614,22.185516,22.226746,16.467896,16.481628,16.48764,16.481628,2.0,0.10515299,0.06828932,0.18748583,226.0,16.466309,99.37808,49.739468,100.0,-14.275108,9.54197e-21,0.0,83.21588,234.86307,41.800724,96.0,0.054086637,11.478988,551.7179,338.16785,0.0,72.26722,0.36091462,0.0,83.2939,8.330017
30874,21292440.0,0.0,15.969879,15.348389,22.6745,23.132538,22.15451,22.21103,16.238861,16.205872,16.259186,16.205353,2.0,0.10457943,0.06817189,0.18733828,222.0,16.132904,98.54931,49.55113,100.0,13.710575,9.54197e-21,0.0,83.49736,230.72017,43.113167,96.0,0.028358908,9.641566,547.4325,334.3278,0.0,72.603615,0.3600866,0.0,83.703415,8.330017
30875,21292500.0,0.0,15.963043,15.372894,22.647064,23.101562,22.122284,22.194275,16.180023,16.158264,16.179108,16.158142,2.0,0.103923954,0.068035096,0.18746984,218.0,16.132904,97.38903,49.188305,100.0,-14.883348,9.54197e-21,0.0,83.657585,226.373,43.072605,96.0,0.029023571,9.698352,542.7666,330.40826,0.0,72.846664,0.35942042,0.0,84.05555,8.330017
30876,21292560.0,0.0,16.086761,15.3974,22.624512,23.076904,22.093384,22.178497,16.146698,16.14267,16.14972,16.14267,2.0,0.10311214,0.06783402,0.18770693,214.0,16.132904,95.95312,48.6709,100.0,-6.058087,9.54197e-21,0.0,83.709854,222.55905,42.78576,96.0,0.034279384,10.099937,538.0659,326.87076,0.0,73.0097,0.3586457,0.0,84.358444,8.330017
30877,21292620.0,0.0,15.911285,15.421936,22.601532,23.050415,22.06427,22.162445,15.787109,15.876892,15.936768,15.872681,2.0,0.10203154,0.06747237,0.18782869,210.0,15.7994995,94.23015,47.993927,100.0,17.416618,9.54197e-21,0.0,83.696754,219.44034,43.36054,96.0,0.023734912,9.295248,532.8408,323.62515,0.0,73.12285,0.35732874,0.0,84.653786,8.330017
30878,21292680.0,0.0,15.821991,15.446503,22.5766,23.020416,22.034088,22.145416,15.804077,15.810944,15.838806,15.809357,2.0,0.100736625,0.06700676,0.18796794,206.0,15.7994995,92.19752,47.14137,100.0,5.2221136,9.54197e-21,0.0,83.565865,216.58743,43.680744,96.0,0.01854225,8.846958,526.90045,320.44687,0.0,73.148094,0.35570633,0.0,84.895096,8.330017
30879,21292740.0,0.0,15.806946,15.471069,22.55243,22.990356,22.004791,22.128479,15.806702,15.8046875,15.813507,15.804382,2.0,0.09922681,0.06641573,0.18810724,202.0,15.7994995,89.876114,46.119217,100.0,1.2114507,9.54197e-21,0.0,83.32668,214.0199,43.79698,96.0,0.016719984,8.684226,520.2032,317.33704,0.0,73.08688,0.35374498,0.0,85.09096,8.330017
30880,21292800.0,0.0,15.503662,15.495697,22.52829,22.959229,21.976105,22.11148,15.5737915,15.671722,15.704071,15.665802,2.0,0.097635925,0.065817386,0.18848483,198.0,15.466095,87.26745,44.924633,100.0,-16.638042,9.54197e-21,0.0,82.87085,210.79228,47.00985,96.0,0.0004254172,4.18621,513.8691,313.77563,0.0,72.85387,0.35193533,0.0,85.12838,8.330017
30881,21292860.0,0.0,15.526001,15.520325,22.50772,22.932129,21.950195,22.095581,15.525391,15.555817,15.584991,15.550842,2.0,0.09568681,0.06494703,0.18855508,194.0,15.466095,84.41775,43.579014,100.0,-0.650799,9.54197e-21,0.0,82.39686,208.85039,47.241173,96.0,0.00030230932,3.8623593,505.42862,310.79672,0.0,72.596756,0.3491846,0.0,85.21022,8.330017
30882,21292920.0,0.0,15.546722,15.545013,22.487549,22.904266,21.925293,22.079865,15.535126,15.533569,15.544708,15.532379,2.0,0.093571894,0.063980885,0.18864988,190.0,15.466095,81.32299,42.076553,100.0,1.8245015,9.54197e-21,0.0,81.83674,206.61774,47.938995,96.0,0.00010629231,2.8854034,496.22113,307.47485,0.0,72.27312,0.34619817,0.0,85.26378,8.330017
30883,21292980.0,0.0,15.569336,15.569733,22.468414,22.876526,21.901947,22.064667,15.49469,15.519623,15.526489,15.517914,1.0,0.09132586,0.06294432,0.18883026,186.0,15.299408,77.99283,40.41814,100.0,36.45592,1.7027427e-06,0.0,81.12141,204.19414,50.000084,96.0,3.4097754e-06,-0.00011727269,486.6691,303.95615,0.0,71.82227,0.34309807,0.0,85.21661,8.330017
30884,21293040.0,0.0,15.594086,15.594513,22.450287,22.848633,21.880371,22.050293,15.427338,15.461975,15.474548,15.457123,1.0,0.08874727,0.06164474,0.18869554,182.0,15.299408,74.44322,38.611904,100.0,71.9466,2.6773716e-06,0.0,80.418076,202.49051,50.0,96.0,3.3304857e-06,1.3647615e-07,475.38077,300.57663,0.0,71.37447,0.3390837,0.0,85.25003,8.330017
30885,21293100.0,0.0,15.618927,15.619354,22.43277,22.820312,21.860138,22.03653,15.383514,15.410278,15.4236145,15.404816,1.0,0.08604936,0.060262177,0.18857276,178.0,15.299408,70.71854,36.68429,100.0,97.30259,3.3776437e-06,0.0,79.69499,200.36676,50.0,96.0,3.2484497e-06,-4.1006003e-09,463.59406,296.78232,0.0,70.91521,0.33487973,0.0,85.31971,8.330017
30886,21293160.0,0.0,15.643768,15.644226,22.419647,22.79712,21.843567,22.024536,15.244049,15.308594,15.332672,15.295044,1.0,0.08323752,0.058793746,0.18845603,174.0,15.132721,66.84857,34.647087,100.0,164.24591,5.628894e-06,0.0,78.94467,197.88922,50.0,96.0,3.1637173e-06,9.292132e-12,451.4351,292.6309,0.0,70.43635,0.33048207,0.0,85.41956,8.330017
30887,21293220.0,0.0,15.668701,15.669159,22.406525,22.772491,21.828308,22.013062,15.2039795,15.23584,15.256134,15.225525,1.0,0.080328524,0.057250135,0.18835525,170.0,15.132721,62.832302,32.49808,100.0,185.78261,6.2037284e-06,0.0,78.16363,195.12846,50.0,96.0,3.0771519e-06,1.7737299e-14,439.1353,288.20306,0.0,69.9355,0.3259282,0.0,85.54654,8.330017
30888,21293280.0,0.0,15.693695,15.694153,22.394012,22.747467,21.81482,22.002441,15.181244,15.198944,15.211761,15.192749,1.0,0.07733415,0.055637624,0.18827051,166.0,15.132721,58.689278,30.246386,100.0,200.51436,6.6159023e-06,0.0,77.3462,192.15718,50.0,96.0,2.9892126e-06,-4.544923e-14,426.86868,283.5702,0.0,69.4079,0.32123622,0.0,85.69537,8.330017
30889,21293340.0,0.0,15.7187195,15.719208,22.381958,22.721832,21.8031,21.992676,15.055267,15.113373,15.13382,15.095856,1.0,0.07426771,0.053962715,0.18819934,162.0,14.966003,54.43858,27.901537,100.0,259.5556,8.637845e-06,0.0,76.48884,189.02667,50.0,96.0,2.9003304e-06,9.584496e-17,414.78064,278.78506,0.0,68.85034,0.31642345,0.0,85.8622,8.330017
30890,21293400.0,0.0,15.743835,15.744324,22.369934,22.695038,21.79309,21.983704,15.020294,15.051422,15.069,15.037903,1.0,0.071139924,0.05223053,0.18813884,158.0,14.966003,50.096016,25.47128,100.0,275.3073,9.040635e-06,0.0,75.58805,185.77467,50.0,96.0,2.81084e-06,1.9135223e-19,402.98386,273.88687,0.0,68.259796,0.31150278,0.0,86.04412,8.330017
30891,21293460.0,0.0,15.769012,15.769501,22.362244,22.673676,21.78656,21.976685,15.001648,15.018585,15.030273,15.010315,1.0,0.06796975,0.050449435,0.18808036,154.0,14.966003,45.705875,22.980145,100.0,286.14127,9.336485e-06,0.0,74.64544,182.4119,50.0,96.0,2.7211638e-06,-1.931472e-21,391.57162,268.8957,0.0,67.636696,0.30649278,0.0,86.239975,8.330017
30892,21293520.0,0.0,15.794281,15.794769,22.35492,22.65158,21.782013,21.970673,14.876831,14.939331,14.957794,14.915588,1.0,0.06477487,0.04862859,0.18802121,150.0,14.799316,41.279884,20.433985,100.0,340.52158,1.12024345e-05,0.0,73.66351,178.93713,50.0,96.0,2.631802e-06,2.4660232e-24,380.62158,263.8248,0.0,66.9829,0.3014177,0.0,86.450836,8.330017
30893,21293580.0,0.0,15.819611,15.820129,22.347382,22.628387,21.779327,21.965637,14.844116,14.879944,14.896393,14.861359,1.0,0.061566316,0.046774037,0.18796185,146.0,14.799316,36.83611,17.842371,100.0,352.7262,1.1502855e-05,0.0,72.64104,175.36378,50.0,96.0,2.5431136e-06,-3.2164073e-25,370.19092,258.69507,0.0,66.29755,0.29629505,0.0,86.6767,8.330017
30894,21293640.0,0.0,15.845001,15.845551,22.34021,22.60498,21.778748,21.961761,14.8263855,14.846436,14.858185,14.834473,1.0,0.05835935,0.04489358,0.18789992,142.0,14.799316,32.398346,15.21831,100.0,360.7957,1.1709131e-05,0.0,71.5793,171.69528,50.0,96.0,2.4554913e-06,2.882846e-26,360.33093,253.52087,0.0,65.58139,0.29114553,0.0,86.9182,8.330017
30895,21293700.0,0.0,15.870514,15.871063,22.333008,22.58081,21.780457,21.959137,14.704254,14.774628,14.790985,14.744843,1.0,0.055164512,0.042991027,0.1878372,138.0,14.632599,27.989283,12.571176,100.0,410.48404,1.3440233e-05,0.0,70.478386,167.92792,50.0,96.0,2.3692428e-06,1.8825268e-31,351.06982,248.30862,0.0,64.83375,0.2859853,0.0,87.1774,8.330017
30896,21293760.0,0.0,15.896088,15.8966675,22.32901,22.560944,21.78476,21.95816,14.671448,14.717255,14.732849,14.690247,1.0,0.052008133,0.04108247,0.18776421,134.0,14.632599,23.639513,9.924038,100.0,419.80975,1.363458e-05,0.0,69.34565,164.0573,50.0,96.0,2.2848692e-06,7.7657136e-36,342.44492,243.07169,0.0,64.06052,0.28084713,0.0,87.45514,8.330017
30897,21293820.0,0.0,15.921783,15.922333,22.325104,22.540863,21.791016,21.958313,14.653381,14.680908,14.693176,14.661774,1.0,0.04890555,0.039179336,0.18767923,130.0,14.632599,19.360033,7.285562,100.0,425.53577,1.3758987e-05,0.0,68.18429,160.08354,50.0,96.0,2.2027737e-06,4.060708e-37,334.47427,237.82277,0.0,63.265385,0.2757562,0.0,87.753075,8.330017
30898,21293880.0,0.0,15.94754,15.94812,22.32074,22.519928,21.799469,21.959747,14.529572,14.611908,14.627533,14.570618,1.0,0.045862135,0.037283525,0.18759555,126.0,14.465912,15.181335,4.6686416,100.0,471.94412,1.5384454e-05,0.0,66.99323,156.00742,50.0,96.0,2.1232713e-06,2.522e-42,327.11652,232.5725,0.0,62.44705,0.2707331,0.0,88.075165,8.330017
30899,21293940.0,0.0,15.973419,15.97403,22.315643,22.498077,21.809753,21.96228,14.4956665,14.552673,14.568115,14.513184,1.0,0.04290162,0.03540935,0.18749726,122.0,14.465912,11.112811,2.0828576,100.0,478.97733,1.5498412e-05,0.0,65.78039,151.8336,50.0,96.0,2.0465766e-06,0.0,320.27136,227.33455,0.0,61.611004,0.26579985,0.0,88.42054,8.330017
30900,21294000.0,0.0,15.99939,16.0,22.31009,22.475983,21.821991,21.965973,14.479218,14.514526,14.527008,14.48642,1.0,0.040025458,0.03357868,0.1873839,118.0,14.465912,7.1711965,0.0,100.0,482.50037,1.5554266e-05,0.0,64.54499,147.55316,50.0,96.0,1.9730116e-06,0.0,313.9074,222.11246,0.0,60.769375,0.2609792,0.0,88.79273,8.330017
30901,21294060.0,0.0,16.025452,16.026093,22.306396,22.458374,21.835938,21.970734,14.351196,14.448456,14.462402,14.38974,1.0,0.037162714,0.032582782,0.18696333,114.0,14.299194,3.3769662,0.0,100.0,526.79034,1.7095932e-05,0.0,63.317513,142.44994,50.0,96.0,1.9087836e-06,0.0,308.14786,216.57365,0.0,60.509743,0.25669786,0.0,89.24973,8.330017
30902,21294120.0,0.0,16.051575,16.052216,22.301208,22.43988,21.851837,21.9758,14.323547,14.390137,14.401703,14.337738,1.0,0.03443274,0.032014836,0.18661767,110.0,14.299194,0.0,0.0,100.0,532.6373,1.7191735e-05,0.0,62.141895,136.79156,50.0,96.0,1.8549522e-06,0.0,303.07938,210.95084,0.0,60.595684,0.25305384,0.0,89.83409,8.330017
30903,21294180.0,0.0,16.077759,16.0784,22.293762,22.421509,21.869354,21.98111,14.31189,14.352783,14.360413,14.316315,1.0,0.03281808,0.031538878,0.18594024,106.0,14.299194,0.0,0.0,100.0,536.74805,1.7259306e-05,0.0,61.706776,130.26263,50.0,96.0,1.8145115e-06,0.0,298.72174,205.10736,0.0,60.863705,0.25028318,0.0,90.549,8.330017
30904,21294240.0,0.0,16.104004,16.104645,22.284698,22.403015,21.887543,21.986603,14.188416,14.29248,14.298096,14.224243,1.0,0.03195335,0.031166915,0.18540026,102.0,14.132507,0.0,0.0,100.0,582.8317,1.887591e-05,0.0,61.847836,123.13626,50.0,96.0,1.7888028e-06,0.0,295.1687,199.27045,0.0,61.319424,0.24850652,0.0,91.46553,8.330017
30905,21294300.0,0.0,16.13031,16.130981,22.274414,22.38379,21.906067,21.992096,14.163757,14.23584,14.239746,14.175995,1.0,0.031395026,0.030907825,0.18501948,98.0,14.132507,0.0,0.0,100.0,591.80475,1.9065707e-05,0.0,62.225323,116.20592,50.0,96.0,1.7715699e-06,0.0,292.23352,193.81865,0.0,61.89452,0.24730891,0.0,92.48055,8.330017
30906,21294360.0,0.0,16.156677,16.157349,22.266907,22.369171,21.923798,21.997467,14.154083,14.198212,14.200684,14.157501,1.0,0.031032244,0.030730365,0.18476231,94.0,14.132507,0.0,0.0,100.0,599.5328,1.9252135e-05,0.0,62.754143,109.660545,50.0,96.0,1.7601509e-06,0.0,289.78433,188.80426,0.0,62.54781,0.24651259,0.0,93.55935,8.330017
30907,21294420.0,0.0,16.183105,16.183777,22.258759,22.353912,21.941559,22.002747,14.034515,14.140533,14.142273,14.073547,1.0,0.030809706,0.030618062,0.18460672,90.0,13.96582,0.0,0.0,100.0,647.93896,2.0980398e-05,0.0,63.387894,103.579185,50.0,96.0,1.7530956e-06,0.0,287.73798,184.23825,0.0,63.256092,0.24601914,0.0,94.681496,8.330017
30908,21294480.0,0.0,16.209625,16.210297,22.249695,22.337769,21.959198,22.007935,14.005005,14.084503,14.085724,14.020203,1.0,0.030660437,0.030540105,0.18448061,86.0,13.96582,0.0,0.0,100.0,659.2898,2.1229564e-05,0.0,64.07706,97.9443,50.0,96.0,1.7481112e-06,0.0,285.9318,180.04381,0.0,63.99376,0.24567053,0.0,95.82859,8.330017
30909,21294540.0,0.0,16.236176,16.236877,22.240356,22.32138,21.976776,22.013031,13.992767,14.044128,14.044891,13.997131,1.0,0.030557806,0.03048344,0.18437037,82.0,13.96582,0.0,0.0,100.0,668.8871,2.1474401e-05,0.0,64.80534,92.70685,50.0,96.0,1.7442723e-06,0.0,284.29388,176.16028,0.0,64.7535,0.24540126,0.0,97.001274,8.330017
30910,21294600.0,1.0,16.262817,16.26352,22.229736,22.30365,21.99405,22.017853,13.877289,13.986176,13.986694,13.915497,1.0,0.030811196,0.030763855,0.18560803,90.333336,13.799103,0.0,0.0,100.0,721.50745,2.3342109e-05,0.0,65.46318,90.140434,50.0,96.0,1.7694296e-06,0.0,284.96945,174.95221,0.0,65.429886,0.24717952,0.0,97.94599,8.330017
30911,21294660.0,1.0,16.28955,16.290222,22.220123,22.287964,22.009705,22.022003,13.853058,13.931366,13.931702,13.866028,1.0,0.031256463,0.031226771,0.18722019,98.666664,13.799103,0.0,0.0,100.0,739.5455,2.3802208e-05,0.0,65.89406,89.958305,50.0,96.0,1.8056984e-06,0.0,286.89383,175.74057,0.0,65.87311,0.24970537,0.0,98.41308,8.330017
30912,21294720.0,1.0,16.316315,16.316986,22.209015,22.270538,22.02475,22.025604,13.846313,13.895142,13.895355,13.850037,1.0,0.031805478,0.03178684,0.18900046,107.0,13.799103,0.0,0.0,100.0,757.3774,2.4308758e-05,0.0,66.04711,91.916534,50.0,96.0,1.8477141e-06,0.0,289.72003,178.22896,0.0,66.034065,0.25259742,0.0,98.37874,8.330017
30913,21294780.0,1.0,16.34317,16.343842,22.195953,22.25061,22.039001,22.028503,13.7317505,13.839874,13.839996,13.770966,1.0,0.03240439,0.032392345,0.1907578,115.333336,13.632416,0.0,0.0,100.0,816.8374,2.643901e-05,0.0,65.884,96.05364,50.0,96.0,1.89128e-06,0.0,293.30167,182.357,0.0,65.87575,0.25555933,0.0,97.818085,8.330017
30914,21294840.0,1.0,16.370087,16.370758,22.18106,22.228363,22.05252,22.0307,13.702484,13.785675,13.785767,13.720306,1.0,0.032978892,0.03297123,0.19228739,123.666664,13.632416,0.0,0.0,100.0,838.6769,2.7037227e-05,0.0,65.44896,101.99288,50.0,96.0,1.9312297e-06,0.0,297.2958,187.73291,0.0,65.44382,0.2582464,0.0,96.85111,8.330017
30915,21294900.0,1.0,16.397095,16.397736,22.16507,22.204803,22.065369,22.032349,13.687958,13.7465515,13.746613,13.697235,1.0,0.03349806,0.033493295,0.19337045,132.0,13.632416,0.0,0.0,99.728355,857.7859,2.75916e-05,0.0,64.78056,109.66375,50.0,96.0,1.9632107e-06,0.0,301.45032,194.19621,0.0,64.77744,0.26037535,0.0,95.539474,8.330017
30916,21294960.0,1.0,16.424133,16.424805,22.151001,22.184143,22.07666,22.033295,13.567566,13.685669,13.685699,13.611298,1.0,0.033920284,0.03391726,0.19370498,140.33333,13.465698,0.0,0.0,99.22615,915.5785,2.9713194e-05,0.0,63.88522,119.202324,50.0,96.0,1.9810573e-06,0.0,305.43756,201.6745,0.0,63.883274,0.2615536,0.0,93.89364,8.330017
30917,21295020.0,1.0,16.451263,16.451935,22.13623,22.162537,22.087372,22.033722,13.5286255,13.624664,13.624695,13.551849,1.0,0.03420689,0.034205012,0.19330655,148.66667,13.465698,0.0,0.0,98.510216,932.70593,3.0175035e-05,0.0,62.861095,130.03798,50.0,96.0,1.9838915e-06,0.0,309.00217,209.68973,0.0,62.85991,0.26173866,0.0,92.10216,8.330017
30918,21295080.0,1.0,16.478485,16.479126,22.121674,22.141174,22.097687,22.033813,13.50592,13.578186,13.578217,13.520264,1.0,0.034349293,0.034348153,0.19221333,157.0,13.465698,0.0,0.0,97.592224,944.597,3.0507714e-05,0.0,61.775993,141.73027,50.0,96.0,1.9717284e-06,0.0,311.96326,217.86914,0.0,61.775284,0.2609318,0.0,90.27495,8.330017
30919,21295140.0,1.0,16.505737,16.506409,22.107513,22.12033,22.107635,22.03363,13.381134,13.510193,13.510223,13.428894,1.0,0.034351353,0.03435065,0.19047743,165.33333,13.299011,0.0,0.0,96.44899,993.1631,3.237771e-05,0.0,60.68996,153.7038,50.0,96.0,1.9456413e-06,0.0,314.1601,225.77046,0.0,60.689526,0.25919643,0.0,88.49742,8.330017
30920,21295200.0,1.0,16.533081,16.533752,22.093811,22.100098,22.11737,22.033234,13.338226,13.443115,13.443115,13.36438,1.0,0.034265067,0.03426464,0.18825766,173.66667,13.299011,0.0,0.0,95.115974,1000.8786,3.254145e-05,0.0,59.65246,165.54724,50.0,96.0,1.9100678e-06,0.0,315.71286,233.18224,0.0,59.6522,0.25681356,0.0,86.82225,8.330017
30921,21295260.0,1.0,16.560516,16.561188,22.084747,22.086304,22.126373,22.032867,13.31665,13.394684,13.394684,13.333008,1.0,0.034117445,0.034117173,0.18577279,182.0,13.299011,0.0,0.0,93.66333,1003.58636,3.2571632e-05,0.0,58.70155,176.72325,50.0,96.0,1.8685074e-06,0.0,316.65305,239.80191,0.0,58.701385,0.2540008,0.0,85.30441,8.330017
30922,21295320.0,1.0,16.588013,16.588715,22.076721,22.073761,22.135315,22.03247,13.193939,13.324829,13.324829,13.242706,1.0,0.033939973,0.033939805,0.18309592,190.33333,13.132294,0.0,0.0,92.10375,1044.3779,3.4226592e-05,0.0,57.833206,187.29901,50.0,96.0,1.8245216e-06,0.0,317.23117,245.78683,0.0,57.833107,0.25099316,0.0,83.91395,8.330017
30923,21295380.0,1.0,16.6156,16.616302,22.06961,22.06247,22.144135,22.031952,13.153503,13.257416,13.257416,13.179382,1.0,0.033761084,0.033760983,0.18033586,198.66667,13.132294,0.0,0.0,90.4433,1046.3226,3.41985e-05,0.0,57.049187,197.28757,50.0,96.0,1.7795331e-06,0.0,317.54135,251.19525,0.0,57.049126,0.24787864,0.0,82.638916,8.330017
30924,21295440.0,1.0,16.64325,16.643951,22.063965,22.0531,22.152893,22.031433,13.133606,13.20752,13.20752,13.147064,1.0,0.033593148,0.03359309,0.17753518,207.0,13.132294,0.0,0.0,88.70481,1045.4336,3.410558e-05,0.0,56.34274,206.74144,50.0,96.0,1.7347447e-06,0.0,317.68076,256.11337,0.0,56.342697,0.24473876,0.0,81.461205,8.330017
30925,21295500.0,0.0,16.67096,16.671692,22.059967,22.04596,22.161652,22.030945,13.011078,13.138641,13.138641,13.060242,1.0,0.033224665,0.033224627,0.17397523,203.0,12.965607,0.0,0.0,86.898796,1079.2096,3.559518e-05,0.0,55.789577,211.5014,50.0,96.0,1.6743932e-06,0.0,315.20596,257.14072,0.0,55.789547,0.24043007,0.0,80.52803,8.330017
30926,21295560.0,0.0,16.698792,16.699524,22.059753,22.044098,22.170105,22.030762,12.968323,13.068695,13.068695,12.993134,1.0,0.032848835,0.03284881,0.17058848,199.0,12.965607,0.0,0.0,85.10756,1074.6917,3.535826e-05,0.0,55.42805,212.86395,50.0,96.0,1.6172016e-06,0.0,311.8933,255.9142,0.0,55.428036,0.23628613,0.0,79.86527,8.330017
30927,21295620.0,0.0,16.726685,16.727448,22.06134,22.044617,22.17865,22.0307,12.949921,13.017181,13.017181,12.96048,1.0,0.032523274,0.03252326,0.16742104,195.0,12.965607,0.0,0.0,83.33393,1068.3054,3.5077886e-05,0.0,55.229557,211.91968,50.0,96.0,1.5653214e-06,0.0,308.2721,253.301,0.0,55.22955,0.23246369,0.0,79.39403,8.330017
30928,21295680.0,0.0,16.754639,16.755432,22.065186,22.048126,22.187378,22.030823,12.998047,13.0008545,13.0008545,12.981293,0.0,0.03225953,0.03225952,0.16449252,191.0,13.04892,0.0,0.0,81.61062,1041.7474,3.390673e-05,0.0,55.16774,209.30052,50.0,96.0,1.5191019e-06,0.0,304.58307,249.77242,0.0,55.167736,0.22900532,0.0,79.073166,8.330017
30929,21295740.0,0.0,16.782715,16.783508,22.071167,22.054596,22.19629,22.031158,13.011414,13.001526,13.001526,13.00177,0.0,0.03204938,0.032049377,0.16178925,187.0,13.04892,0.0,0.0,79.96626,1033.5018,3.3565575e-05,0.0,55.19721,205.76715,50.0,96.0,1.4779205e-06,0.0,301.02267,245.82968,0.0,55.197205,0.22588024,0.0,78.850716,8.330017
30930,21295800.0,0.0,16.810852,16.811676,22.079071,22.06366,22.205353,22.031647,13.018555,13.005737,13.005737,13.012512,0.0,0.031887125,0.03188712,0.15931521,183.0,13.04892,0.0,0.0,78.42523,1026.7281,3.3259177e-05,0.0,55.29937,201.6284,50.0,96.0,1.441508e-06,0.0,297.65738,241.67567,0.0,55.299366,0.22308071,0.0,78.70928,8.330017
30931,21295860.0,0.0,16.83908,16.839905,22.090149,22.07721,22.214233,22.032532,13.082855,13.027527,13.027527,13.054749,0.0,0.03176278,0.03176278,0.15709075,179.0,13.132202,0.0,0.0,77.040985,1002.33777,3.2180054e-05,0.0,55.45894,197.07635,50.0,96.0,1.4097083e-06,0.0,294.52087,237.4358,0.0,55.45894,0.22060698,0.0,78.64223,8.330017
30932,21295920.0,0.0,16.867401,16.868225,22.103058,22.093262,22.223297,22.0336,13.101349,13.054993,13.054993,13.086578,0.0,0.031666547,0.031666547,0.15513635,175.0,13.132202,0.021140274,0.0,75.830315,997.3293,3.1943637e-05,0.0,55.662304,192.26572,50.0,96.0,1.3823893e-06,0.0,291.63477,233.20847,0.0,55.662304,0.21845971,0.0,78.64536,8.330017
30933,21295980.0,0.0,16.895813,16.896667,22.11728,22.111176,22.232483,22.03482,13.111542,13.07608,13.07608,13.102539,0.0,0.031591073,0.031591073,0.15345664,171.0,13.132202,0.17022751,0.0,74.80851,994.4219,3.176884e-05,0.0,55.899937,187.29788,50.0,96.0,1.3593049e-06,0.0,288.99863,229.05034,0.0,55.89993,0.21662885,0.0,78.71528,8.330017
30934,21296040.0,0.0,16.924316,16.92517,22.13272,22.130768,22.24176,22.036194,13.17868,13.108459,13.108398,13.147949,0.0,0.031657323,0.031519856,0.15202646,167.0,13.215515,0.41223994,0.0,73.99034,974.4737,3.085376e-05,0.0,56.260056,182.0969,50.0,96.0,1.3413338e-06,0.0,286.6155,224.94414,0.0,56.16809,0.2151932,0.0,78.85808,8.330017
30935,21296100.0,0.0,16.95288,16.953766,22.149323,22.151947,22.251038,22.03772,13.198456,13.142731,13.142487,13.182098,0.0,0.031768188,0.0314611,0.15091373,163.0,13.215515,0.746955,0.0,73.392914,974.3391,3.078214e-05,0.0,56.670826,176.79384,50.0,96.0,1.3281293e-06,0.0,284.46423,220.95868,0.0,56.46553,0.21413244,0.0,79.07863,8.330017
30936,21296160.0,0.0,16.981567,16.982422,22.166962,22.174652,22.259888,22.03955,13.2091675,13.168121,13.167725,13.199371,0.0,0.031943955,0.031406563,0.15010615,159.0,13.215515,1.1680999,0.0,73.030365,976.5262,3.0773354e-05,0.0,57.145847,171.40625,50.0,96.0,1.3196118e-06,0.0,282.54654,217.09767,0.0,56.787186,0.21344589,0.0,79.37717,8.330017
30937,21296220.0,0.0,17.010345,17.0112,22.18509,22.19806,22.268616,22.041504,13.277344,13.203766,13.20285,13.245789,0.0,0.032183774,0.031354453,0.1496173,155.0,13.298798,1.6758418,0.0,72.90539,961.7954,3.0043766e-05,0.0,57.68509,165.94373,50.0,96.0,1.3158749e-06,0.0,280.87173,213.3648,0.0,57.13315,0.21314465,0.0,79.75931,8.330017
30938,21296280.0,0.0,17.039215,17.04007,22.203705,22.222137,22.27716,22.04364,13.297119,13.23999,13.238525,13.280457,0.0,0.032487098,0.03130277,0.14945321,151.0,13.298798,2.2683506,0.0,73.024895,967.02625,3.014519e-05,0.0,58.2883,160.42036,50.0,96.0,1.3169378e-06,0.0,279.44464,209.76274,0.0,57.503117,0.21323201,0.0,80.229095,8.330017
30939,21296340.0,0.0,17.068146,17.06903,22.222351,22.246216,22.285492,22.045929,13.307709,13.26651,13.26474,13.298035,0.0,0.032852866,0.03125054,0.14961414,147.0,13.298798,2.9427242,0.0,73.38544,974.60205,3.0307006e-05,0.0,58.95478,154.85089,50.0,96.0,1.3227877e-06,0.0,278.26727,206.29208,0.0,57.897537,0.21370636,0.0,80.789665,8.330017
30940,21296400.0,0.0,17.097198,17.098083,22.240875,22.27008,22.293488,22.04831,13.375977,13.303284,13.300446,13.344574,0.0,0.033279516,0.031196972,0.15009451,143.0,13.382111,3.695898,0.0,73.98371,965.1572,2.9756431e-05,0.0,59.683342,149.25119,50.0,96.0,1.3333597e-06,0.0,277.33865,202.95152,0.0,58.317,0.21455988,0.0,81.44316,8.330017
30941,21296460.0,0.0,17.126343,17.127228,22.259125,22.29358,22.300873,22.050995,13.395081,13.339996,13.336273,13.378693,0.0,0.033763397,0.031141322,0.15089127,139.0,13.382111,4.5196643,0.0,74.81544,975.76227,3.0024557e-05,0.0,60.471893,143.63321,50.0,96.0,1.3486099e-06,0.0,276.65775,199.73738,0.0,58.762604,0.21578473,0.0,82.19282,8.330017
30942,21296520.0,0.0,17.15561,17.156464,22.276794,22.316193,22.30783,22.053802,13.405334,13.366425,13.362396,13.396057,0.0,0.034300912,0.031083543,0.15199175,135.0,13.382111,5.4109135,0.0,75.86826,988.6173,3.0348172e-05,0.0,61.318165,138.01549,50.0,96.0,1.368415e-06,0.0,276.22116,196.64711,0.0,59.2355,0.21736467,0.0,83.03973,8.330017
30943,21296580.0,0.0,17.184937,17.185791,22.293732,22.337738,22.314362,22.056732,13.473114,13.403595,13.397919,13.44278,0.0,0.034883723,0.031023592,0.15338092,131.0,13.465393,6.3655095,0.0,77.13192,984.04443,2.9957122e-05,0.0,62.22207,132.42009,50.0,96.0,1.3925853e-06,0.0,276.02347,193.6786,0.0,59.73655,0.21927716,0.0,83.98437,8.330017
30944,21296640.0,0.0,17.214386,17.21524,22.309937,22.358185,22.320435,22.059845,13.491455,13.440094,13.433289,13.476166,0.0,0.035507977,0.03096071,0.15504248,127.0,13.465393,7.378479,0.0,78.59483,999.4902,3.0370273e-05,0.0,63.185658,126.85966,50.0,96.0,1.4209469e-06,0.0,276.05814,190.82452,0.0,60.26714,0.22150001,0.0,85.02855,8.330017
30945,21296700.0,0.0,17.243927,17.244751,22.325012,22.376984,22.325989,22.06308,13.500916,13.465637,13.458832,13.492462,0.0,0.03617052,0.030894801,0.1569527,123.0,13.465393,8.444204,0.0,80.23718,1016.9663,3.0830648e-05,0.0,64.20936,121.35106,50.0,96.0,1.4532798e-06,0.0,276.31787,188.07974,0.0,60.828865,0.22400706,0.0,86.17281,8.330017
30946,21296760.0,0.0,17.27356,17.274384,22.338867,22.394104,22.33081,22.066528,13.5672,13.502167,13.493286,13.537598,0.0,0.036869135,0.030825678,0.15910017,119.0,13.548706,9.556721,0.0,82.049835,1016.4809,3.056972e-05,0.0,65.29519,115.908714,50.0,96.0,1.4895035e-06,0.0,276.8028,185.44273,0.0,61.42441,0.22678265,0.0,87.4213,8.330017
30947,21296820.0,0.0,17.303284,17.304108,22.351501,22.409485,22.335083,22.07016,13.584076,13.537201,13.527161,13.569397,0.0,0.037597433,0.030750608,0.16144708,115.0,13.548706,10.709787,0.0,84.010025,1035.8624,3.1093958e-05,0.0,66.44122,110.55873,50.0,96.0,1.5291827e-06,0.0,277.4977,182.91061,0.0,62.05562,0.2297845,0.0,88.77186,8.330017
30948,21296880.0,0.0,17.33313,17.333954,22.36267,22.42276,22.338776,22.073914,13.593018,13.561584,13.551971,13.585236,0.0,0.038346734,0.030668683,0.1639437,111.0,13.548706,11.894458,0.0,86.08372,1056.8672,3.165535e-05,0.0,67.644295,105.32366,50.0,96.0,1.5715742e-06,0.0,278.36978,180.47147,0.0,62.723392,0.23294865,0.0,90.22041,8.330017
30949,21296940.0,0.0,17.363068,17.363861,22.372253,22.433868,22.341858,22.07782,13.658051,13.59787,13.585693,13.630493,0.0,0.039116878,0.030581579,0.16658516,107.0,13.632019,13.107908,0.0,88.26145,1059.0145,3.1476055e-05,0.0,68.91088,100.20581,50.0,96.0,1.6167141e-06,0.0,279.42282,178.12411,0.0,63.43413,0.23627113,0.0,91.77738,8.330017
30950,21297000.0,0.0,17.393097,17.39389,22.38031,22.442902,22.34433,22.08191,13.673798,13.631805,13.61853,13.660767,0.0,0.03990124,0.030489031,0.16932592,103.0,13.632019,14.343351,0.0,90.520485,1080.8783,3.2066004e-05,0.0,70.24004,95.23085,50.0,96.0,1.6640569e-06,0.0,280.63538,175.86887,0.0,64.18923,0.23970635,0.0,93.44168,8.330017
30951,21297060.0,0.0,17.423248,17.424042,22.387238,22.450378,22.346252,22.08612,13.681641,13.654663,13.642395,13.675079,0.0,0.040690344,0.030388476,0.1721222,99.0,13.632019,15.593843,0.0,92.840744,1104.0016,3.2682437e-05,0.0,71.62959,90.41809,50.0,96.0,1.7127886e-06,0.0,281.96835,173.69707,0.0,64.98861,0.24319145,0.0,95.21349,8.330017
30952,21297120.0,1.0,17.453491,17.454285,22.391998,22.455109,22.347443,22.090454,13.752686,13.693115,13.67746,13.724976,0.0,0.04186435,0.030588582,0.17622778,107.333336,13.7153015,16.8529,0.0,95.19595,1112.1069,3.264365e-05,0.0,72.98835,87.80399,50.0,96.0,1.7907277e-06,0.0,285.4963,173.79688,0.0,65.761024,0.2486782,0.0,96.90695,8.330017
30953,21297180.0,1.0,17.483856,17.48462,22.394073,22.456573,22.347595,22.094604,13.77829,13.734283,13.716705,13.764008,0.0,0.043271,0.030985745,0.18081641,115.666664,13.7153015,18.108322,0.0,97.54912,1144.6266,3.3522047e-05,0.0,74.0818,87.585304,50.0,96.0,1.8839847e-06,0.0,290.51816,175.9489,0.0,66.31412,0.2550758,0.0,98.166565,8.330017
30954,21297240.0,1.0,17.514313,17.515076,22.393036,22.454224,22.346558,22.09845,13.794037,13.765167,13.748749,13.78656,0.0,0.04481493,0.031498123,0.18561296,124.0,13.7153015,19.346745,0.0,99.80998,1181.2222,3.4513243e-05,0.0,74.86915,89.3595,50.0,96.0,1.986531e-06,0.0,296.81348,179.74426,0.0,66.615135,0.2619297,0.0,98.955414,8.330017
30955,21297300.0,1.0,17.544891,17.545624,22.388031,22.447296,22.344025,22.101837,13.686829,13.739929,13.7388,13.719971,1.0,0.04664544,0.0322423,0.18970191,132.33333,13.5486145,20.55389,0.0,100.0,1263.4304,3.7212347e-05,0.0,75.267586,93.7971,50.0,96.0,2.0889925e-06,0.0,304.2294,185.50308,0.0,66.604324,0.268602,0.0,98.886375,8.330017
30956,21297360.0,1.0,17.575562,17.576263,22.380371,22.437744,22.339874,22.1044,13.663635,13.7031555,13.712311,13.678589,1.0,0.048548512,0.033093102,0.19256768,140.66667,13.5486145,21.71099,0.0,100.0,1305.3611,3.8385948e-05,0.0,75.104034,101.35221,50.0,96.0,2.1774033e-06,0.0,312.1788,193.2945,0.0,66.144516,0.27422598,0.0,97.822105,8.330017
30957,21297420.0,1.0,17.606354,17.607056,22.370453,22.425507,22.333862,22.106201,13.647705,13.677582,13.690033,13.658936,1.0,0.050242815,0.033823635,0.19459341,149.0,13.5486145,22.798962,0.0,100.0,1342.2603,3.9427792e-05,0.0,74.488815,111.30615,50.0,96.0,2.248799e-06,0.0,320.26715,202.5407,0.0,65.31092,0.27868274,0.0,96.209785,8.330017
30958,21297480.0,1.0,17.637238,17.637909,22.358612,22.41092,22.326233,22.10727,13.520081,13.609375,13.636047,13.564972,1.0,0.051629487,0.034357447,0.19573486,157.33333,13.381897,23.802235,0.0,100.0,1417.4232,4.201075e-05,0.0,73.55242,123.24434,50.0,96.0,2.2985946e-06,0.0,327.9881,212.80981,0.0,64.21009,0.281747,0.0,94.288185,8.330017
30959,21297540.0,1.0,17.668213,17.668915,22.345123,22.394165,22.317078,22.107788,13.479126,13.542969,13.575531,13.503571,1.0,0.052655455,0.034651212,0.19606549,165.66667,13.381897,24.705925,0.0,100.0,1447.3369,4.2873442e-05,0.0,72.44237,136.47594,50.0,96.0,2.325711e-06,0.0,334.89557,223.50891,0.0,62.96445,0.2833991,0.0,92.28795,8.330017
30960,21297600.0,1.0,17.69931,17.700012,22.331055,22.3768,22.306824,22.10791,13.450653,13.497192,13.527863,13.468689,1.0,0.053335093,0.034714743,0.19576114,174.0,13.381897,25.50167,0.0,100.0,1469.0414,4.3490607e-05,0.0,71.292496,150.15984,50.0,96.0,2.3330242e-06,0.0,340.79004,234.01485,0.0,61.689632,0.28383946,0.0,90.38393,8.330017
30961,21297660.0,1.0,17.731201,17.731934,22.318878,22.36203,22.29657,22.108002,13.320099,13.415894,13.4566345,13.368652,1.0,0.053735163,0.034599736,0.19506885,182.33333,13.21521,26.192867,0.0,100.0,1528.1532,4.5663928e-05,0.0,70.20922,163.41652,50.0,96.0,2.3263042e-06,0.0,345.61856,243.76625,0.0,60.480274,0.28342643,0.0,88.69283,8.330017
30962,21297720.0,1.0,17.764587,17.76535,22.306091,22.346466,22.285645,22.107971,13.2786255,13.343262,13.385803,13.303497,1.0,0.05394652,0.034386836,0.19421263,190.66667,13.21521,26.771576,0.0,100.0,1544.8528,4.6128112e-05,0.0,69.24347,175.74226,50.0,96.0,2.312309e-06,0.0,349.59897,252.54613,0.0,59.383656,0.28256994,0.0,87.24712,8.330017
30963,21297780.0,1.0,22.292633,17.800201,22.29306,22.331085,22.273865,22.107544,14.025757,13.449188,13.427185,13.554871,1.0,0.05453816,0.03451439,0.19455445,199.0,13.21521,27.229858,0.0,100.0,2664.6682,5.730748e-05,0.0,68.23641,186.33379,9.445821e-05,30.000124,0.28362003,69.99987,353.4198,260.8988,0.0,58.300602,0.2836362,0.0,85.7427,8.330017
30964,21297840.0,1.0,22.288818,17.836487,22.289062,22.327911,22.264404,22.108337,13.941559,13.832428,13.72699,13.966705,1.0,0.054325867,0.034112945,0.19316253,207.33333,13.048492,27.602291,0.0,100.0,3028.3945,6.976254e-05,0.0,67.31463,198.18376,5.1480697e-08,30.000002,0.28160763,70.0,355.7417,268.63757,0.0,57.274933,0.2816218,0.0,84.520325,8.330017
30965,21297900.0,1.0,22.286469,17.874084,22.286682,22.326324,22.25592,22.109985,13.691071,13.809082,13.767242,13.795837,1.0,0.05421986,0.033788748,0.19227238,215.66667,13.048492,27.897081,0.0,100.0,3182.4758,7.561216e-05,0.0,66.64393,207.82922,8.413439e-09,30.000002,0.28028554,70.0,358.12256,275.01932,0.0,56.482655,0.28029892,0.0,83.62848,8.330017
30966,21297960.0,1.0,22.283844,17.912994,22.284058,22.32428,22.248047,22.111969,13.516785,13.670074,13.690613,13.602142,1.0,0.054143716,0.033524647,0.1916422,224.0,13.048492,28.116438,0.0,100.0,3286.381,7.992458e-05,0.0,66.08578,216.45686,-4.270475e-12,30.000002,0.27931365,70.0,360.59204,280.7842,0.0,55.81737,0.27932703,0.0,82.89886,8.330017
30967,21298020.0,0.0,22.279236,17.953125,22.279236,22.319092,22.23941,22.113861,13.311249,13.490936,13.555786,13.400726,1.0,0.053795252,0.03310865,0.19044241,220.0,12.881805,28.24536,0.0,100.0,3405.0745,8.542162e-05,0.0,65.68458,220.58667,-2.9335848e-16,30.000002,0.27735388,70.0,359.5988,282.7327,0.0,55.307632,0.27734974,0.0,82.417114,8.330017
