,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30968,21298080.0,0.0,22.272583,17.994476,22.272583,22.311401,22.230194,22.1156,13.189423,13.330353,13.412506,13.2500305,1.0,0.05345337,0.03271462,0.1895333,216.0,12.881805,28.279663,0.0,100.0,3455.1218,8.821687e-05,0.0,65.50589,220.95282,1.4237586e-18,30.000002,0.27570733,70.0,357.41562,282.12814,0.0,55.018467,0.27569962,0.0,82.24335,8.330017
30969,21298140.0,0.0,22.264679,18.036926,22.264679,22.302124,22.22055,22.117218,13.102173,13.207306,13.287689,13.145325,1.0,0.05313488,0.032390624,0.18885396,212.0,12.881805,28.215208,0.0,100.0,3487.173,9.0214984e-05,0.0,65.457954,219.22653,-4.21369e-18,30.000002,0.27438402,70.0,354.80795,280.19345,0.0,54.88845,0.27437454,0.0,82.24922,8.330017
30970,21298200.0,0.0,22.255615,18.080505,22.255615,22.29132,22.210571,22.118683,12.968567,13.085785,13.166107,13.023346,1.0,0.05283406,0.032141108,0.18838821,208.0,12.715118,28.046179,0.0,100.0,3557.6877,9.411078e-05,0.0,65.49462,216.2096,9.496663e-24,30.000002,0.27336672,70.0,352.1109,277.49884,0.0,54.880016,0.27335662,0.0,82.379745,8.330017
30971,21298260.0,0.0,22.247192,18.125092,22.247192,22.281311,22.201294,22.120148,12.896179,12.983337,13.057159,12.931793,1.0,0.0525368,0.03195508,0.18807285,204.0,12.715118,27.790827,0.0,100.0,3580.5107,9.575109e-05,0.0,65.57586,212.52707,2.0924985e-26,30.000002,0.27256718,70.0,349.47266,274.44446,0.0,54.95423,0.272557,0.0,82.58504,8.330017
30972,21298320.0,0.0,22.238007,18.170654,22.238007,22.270264,22.191864,22.12143,12.843323,12.90744,12.969818,12.868683,1.0,0.05222821,0.03182308,0.18787292,200.0,12.715118,27.44043,0.0,100.0,3594.519,9.6904994e-05,0.0,65.67808,208.4978,1.6905401e-29,30.000002,0.2719261,70.0,346.94492,271.2252,0.0,55.088936,0.27191603,0.0,82.839584,8.330017
30973,21298380.0,0.0,22.227997,18.217163,22.227997,22.258057,22.182404,22.122498,12.737305,12.8229065,12.882538,12.778656,1.0,0.051890276,0.031734172,0.18775447,196.0,12.548401,26.992083,0.0,100.0,3649.4597,0.00010024507,0.0,65.780624,204.34694,1.0407944e-34,30.000002,0.2713805,70.0,344.53442,267.96793,0.0,55.264942,0.27137068,0.0,83.123215,8.330017
30974,21298440.0,0.0,22.217041,18.264526,22.217041,22.244598,22.172852,22.123413,12.682861,12.747803,12.802124,12.70929,1.0,0.051511623,0.03167474,0.18768483,192.0,12.548401,26.450947,0.0,100.0,3665.682,0.00010145926,0.0,65.87027,200.20499,1.8044464e-37,30.000002,0.2708727,70.0,342.21674,264.73584,0.0,55.46573,0.27086306,0.0,83.42165,8.330017
30975,21298500.0,0.0,22.205536,18.312744,22.205536,22.230316,22.163452,22.124115,12.64212,12.691162,12.736938,12.661438,1.0,0.0510825,0.031636983,0.18764697,188.0,12.548401,25.81611,0.0,100.0,3674.3396,0.00010229346,0.0,65.9388,196.12437,3.11088e-40,30.000002,0.27036804,70.0,339.96725,261.54892,0.0,55.682808,0.27035847,0.0,83.728264,8.330017
30976,21298560.0,0.0,22.195343,18.361725,22.195343,22.217712,22.155151,22.124786,12.547821,12.621643,12.667145,12.583496,1.0,0.050604522,0.031615883,0.18760683,184.0,12.381714,25.103304,0.0,99.93448,3728.624,0.00010546858,0.0,65.982925,192.1497,0.0,30.000002,0.26982924,70.0,337.75717,258.42108,0.0,55.909668,0.26981965,0.0,84.03402,8.330017
30977,21298620.0,0.0,22.184418,18.411438,22.184418,22.20404,22.147034,22.125244,12.497009,12.556854,12.599823,12.521912,1.0,0.050093245,0.03161868,0.18739347,180.0,12.381714,24.310833,0.0,99.68488,3737.3037,0.00010649077,0.0,65.99285,188.48929,0.0,30.000002,0.26910838,70.0,335.49167,255.43121,0.0,56.135895,0.26909843,0.0,84.29395,8.330017
30978,21298680.0,0.0,22.173187,18.461823,22.173187,22.18988,22.13919,22.125488,12.454987,12.504303,12.542114,12.475128,1.0,0.04952938,0.031630803,0.18700166,176.0,12.381714,23.441284,0.0,99.291115,3735.9944,0.00010708184,0.0,65.96189,185.08202,0.0,30.000002,0.2681659,70.0,333.10977,252.51898,0.0,56.35412,0.26815537,0.0,84.50984,8.330017
30979,21298740.0,0.0,22.161682,18.512817,22.161682,22.175293,22.131744,22.125519,12.362457,12.437408,12.476593,12.3993225,1.0,0.048908073,0.03164815,0.18639334,172.0,12.214996,22.492115,0.0,98.7359,3775.783,0.00010998985,0.0,65.88811,181.89018,0.0,30.000002,0.26695466,70.0,330.54996,249.63748,0.0,56.562634,0.26694322,0.0,84.67686,8.330017
30980,21298800.0,0.0,22.149963,18.564392,22.149963,22.16034,22.124634,22.125305,12.308289,12.372864,12.411346,12.335327,1.0,0.048235435,0.03166617,0.185579,168.0,12.214996,21.476305,0.0,98.033714,3771.038,0.00011070348,0.0,65.777336,178.84831,0.0,30.000002,0.26548702,70.0,327.81152,246.74847,0.0,56.762196,0.26547474,0.0,84.800896,8.330017
30981,21298860.0,0.0,22.140411,18.616486,22.140411,22.148285,22.118774,22.125092,12.26416,12.318207,12.353149,12.285614,1.0,0.047513984,0.031679902,0.18458506,164.0,12.214996,20.412607,0.0,97.23398,3758.0618,0.00011100935,0.0,65.635254,175.8772,0.0,30.000002,0.26378623,70.0,324.907,243.80844,0.0,56.95472,0.26377308,0.0,84.89216,8.330017
30982,21298920.0,0.0,22.131104,18.669037,22.131104,22.136383,22.113495,22.124664,12.172241,12.250946,12.287109,12.209869,1.0,0.046742126,0.031688027,0.18340155,160.0,12.048309,19.293182,0.0,96.303635,3784.059,0.000113643924,0.0,65.463905,172.91913,0.0,30.000002,0.2618399,70.0,321.81943,240.77231,0.0,57.143,0.2618254,0.0,84.95341,8.330017
30983,21298980.0,0.0,22.12201,18.722015,22.12201,22.124664,22.108704,22.124023,12.116882,12.185699,12.2211,12.144836,1.0,0.045933835,0.03169236,0.18205522,156.0,12.048309,18.132172,0.0,95.26482,3768.3467,0.0001140804,0.0,65.27023,169.9623,0.0,30.000002,0.25969052,70.0,318.60715,237.65451,0.0,57.329605,0.25967556,0.0,84.98984,8.330017
30984,21299040.0,0.0,22.113434,18.77533,22.113434,22.113647,22.104523,22.1232,12.0720825,12.130127,12.162384,12.093811,1.0,0.04509161,0.031692673,0.18055336,152.0,12.048309,16.935024,0.0,94.12429,3744.952,0.0001141067,0.0,65.05654,166.98112,0.0,30.000002,0.25734782,70.0,315.28586,234.44272,0.0,57.516403,0.2573316,0.0,85.00462,8.330017
30985,21299100.0,0.0,22.111694,18.82898,22.111694,22.112457,22.10141,22.122162,11.980011,12.769745,12.095764,12.732025,1.0,0.044208597,0.031681683,0.17895211,148.0,11.881592,15.709013,0.0,93.0069,3760.736,0.00011653331,5.1842117,64.82562,163.8903,0.0,30.000002,0.2548524,70.0,311.88202,231.0978,0.0,57.705517,0.25483596,11.312718,85.015015,8.330017
30986,21299160.0,0.0,22.116638,18.882874,22.116638,22.119232,22.102814,22.122284,11.928741,12.802582,12.8411255,12.76358,1.0,0.043302014,0.0316484,0.17741898,144.0,11.881592,14.521648,0.0,92.011215,3740.7012,0.00011675401,3.0609386,64.605865,160.45697,0.0,30.000002,0.25237903,70.0,308.49396,227.53558,1.2590411,57.909935,0.25236228,12.209309,85.0735,8.330017
30987,21299220.0,0.0,22.12326,18.936981,22.12326,22.127838,22.105072,22.12378,11.888824,12.800079,12.807068,12.778778,1.0,0.042399112,0.031603698,0.17598468,140.0,11.881592,13.361998,0.0,91.11366,3715.7375,0.00011657612,3.1398165,64.41088,156.70741,0.0,30.000002,0.24999656,70.0,305.1915,223.8074,2.3249564,58.13763,0.2499798,12.813367,85.18626,8.330017
30988,21299280.0,0.0,22.130981,18.991241,22.130981,22.137726,22.108185,22.125305,11.803497,12.797394,12.799957,12.778839,1.0,0.041509587,0.031552404,0.17467228,136.0,11.714905,12.237888,0.0,90.320984,3730.357,0.000118918535,3.36171,64.24336,152.69865,0.0,30.000002,0.24774267,70.0,302.0181,219.97058,2.5519893,58.389896,0.24772613,13.892609,85.35501,8.330017
30989,21299340.0,0.0,22.139618,19.045593,22.139618,22.148712,22.112152,22.126862,11.757019,12.797974,12.798401,12.784363,1.0,0.040642258,0.03149752,0.17350093,132.0,11.714905,11.15717,0.0,89.64109,3712.524,0.0001191355,3.447924,64.10696,148.47385,0.0,30.000002,0.24564818,70.0,299.00235,216.06825,2.6713653,58.66779,0.24563201,14.52799,85.58242,8.330017
30990,21299400.0,0.0,22.149078,19.100006,22.149078,22.160645,22.116943,22.128448,11.721863,12.798737,12.798279,12.788788,1.0,0.03980455,0.03144061,0.1724896,128.0,11.714905,10.128684,0.0,89.08548,3691.8452,0.00011901604,3.491725,64.00625,144.06068,0.0,30.000002,0.2437413,70.0,296.1632,212.13045,2.7579734,58.972664,0.24372569,14.976178,85.87292,8.330017
30991,21299460.0,0.0,22.159424,19.154419,22.159424,22.173523,22.12268,22.13028,11.691589,12.799194,12.798462,12.791107,1.0,0.039006855,0.031383142,0.17167228,124.0,11.700012,9.167587,0.0,88.67637,3673.1777,0.00011886794,3.5185826,63.94981,139.46921,0.0,30.000002,0.24206772,70.0,293.52625,208.18106,2.830865,59.307713,0.24205253,15.349695,86.23625,8.330017
30992,21299520.0,0.0,22.170227,19.20877,22.170227,22.18686,22.12909,22.132141,11.670471,12.799744,12.798828,12.793488,1.0,0.038249493,0.03132466,0.17101908,120.0,11.700012,8.270133,0.0,88.39339,3651.8962,0.00011839826,3.51699,63.933964,134.77692,0.0,30.000002,0.24059805,70.0,291.07642,204.2589,2.8800187,59.668,0.2405838,15.612348,86.66272,8.330017
30993,21299580.0,0.0,22.181427,19.263031,22.181427,22.200531,22.1362,22.134064,11.655945,12.800201,12.799194,12.795471,1.0,0.0375382,0.031265546,0.17054626,116.0,11.700012,7.446289,0.0,88.245636,3631.4333,0.00011781485,3.4965775,63.964783,129.9947,0.0,30.000002,0.23935215,70.0,288.8194,200.37622,2.9119074,60.055496,0.23933905,15.791357,87.15878,8.330017
30994,21299640.0,0.0,22.192902,19.317139,22.192902,22.214386,22.143982,22.136047,11.647095,12.800537,12.7994995,12.796997,1.0,0.03687615,0.031205215,0.17025399,112.0,11.700012,6.702459,0.0,88.23679,3612.327,0.00011715494,3.461839,64.04675,125.13852,0.0,30.000002,0.23833829,70.0,286.7447,196.54333,2.9290574,60.47113,0.23832563,15.902832,87.7279,8.330017
30995,21299700.0,0.0,22.204468,19.371033,22.204468,22.22821,22.152344,22.138092,11.64267,12.800781,12.799774,12.798187,1.0,0.036269963,0.031143663,0.17014585,108.0,11.700012,6.0465474,0.0,88.36557,3595.423,0.000116480194,3.4182773,64.18622,120.22968,0.0,30.000002,0.2375609,70.0,284.8324,192.77328,2.9347527,60.91582,0.2375492,15.966309,88.373795,8.330017
30996,21299760.0,0.0,22.215424,19.424683,22.215424,22.241058,22.16092,22.14029,11.64209,12.800934,12.799988,12.799072,1.0,0.035719767,0.031080617,0.17020793,104.0,11.700012,5.476544,0.0,88.61856,3580.7769,0.00011581157,3.3681352,64.38521,115.29465,0.0,30.000002,0.23700944,70.0,283.08136,189.07579,2.9303856,61.389984,0.23699848,15.98911,89.09648,8.330017
30997,21299820.0,0.0,22.226257,19.477997,22.226257,22.25357,22.170013,22.142517,11.644348,12.801025,12.80014,12.799744,1.0,0.035229,0.031014103,0.17043138,100.0,11.700012,4.999917,0.0,88.99486,3568.8252,0.000115185474,3.3153799,64.648506,110.354,0.0,30.000002,0.23667473,70.0,281.4911,185.45775,2.9185565,61.89506,0.23666462,15.985239,89.89794,8.330017
30998,21299880.0,0.0,22.236755,19.530975,22.236755,22.265503,22.179535,22.144836,11.648712,12.801056,12.800293,12.800201,1.0,0.034800623,0.030943591,0.17080607,96.0,11.700012,4.6212897,0.0,89.48687,3559.775,0.000114626346,3.2626402,64.98232,105.41745,0.0,30.000002,0.23654903,70.0,280.0585,181.91899,2.9010603,62.433678,0.23653986,15.964306,90.78218,8.330017
30999,21299940.0,0.0,22.246887,19.583527,22.246857,22.276794,22.189392,22.147186,11.654694,12.801056,12.8003845,12.800537,1.0,0.03443559,0.030868333,0.17131825,92.0,11.700012,4.3433824,0.0,90.087776,3553.6272,0.00011414574,3.211543,65.39139,100.49932,0.0,30.000002,0.23661937,70.0,278.7777,178.46089,2.8791041,63.007862,0.23661105,15.931949,91.752556,8.330017
31000,21300000.0,0.0,22.2565,19.63562,22.2565,22.287354,22.199585,22.149628,11.661865,12.800995,12.800476,12.80072,1.0,0.03413327,0.030787,0.17195252,88.0,11.700012,4.1679187,0.0,90.79237,3550.3083,0.000113749535,3.163131,65.87956,95.61551,0.0,30.000002,0.23687078,70.0,277.6416,175.08559,2.8535302,63.61934,0.23686306,15.891792,92.81255,8.330017
31001,21300060.0,0.0,22.264984,19.687195,22.264984,22.296295,22.209473,22.152222,11.669647,12.800934,12.800537,12.800781,1.0,0.033895504,0.030699808,0.17269242,84.0,11.700012,4.090036,0.0,91.578285,3549.5986,0.000113445996,3.119339,66.45333,90.77677,0.0,30.000002,0.2372851,70.0,276.6395,171.7911,2.825998,64.27193,0.2372781,15.851094,93.96742,8.330017
31002,21300120.0,0.0,22.272766,19.73819,22.272766,22.30426,22.219543,22.154877,11.677612,12.800812,12.800568,12.800781,1.0,0.03372197,0.030606443,0.17351452,80.0,11.700012,4.113864,0.0,92.43705,3551.3555,0.00011323515,3.081168,67.11777,85.99716,0.0,30.000002,0.23783876,70.0,275.75507,168.57632,2.7975473,64.96903,0.23783246,15.813544,95.22157,8.330017
31003,21300180.0,1.0,22.279327,19.788574,22.279419,22.310669,22.229584,22.157532,11.69635,12.800842,12.80069,12.80127,1.0,0.033942986,0.030819094,0.17569768,88.333336,11.700012,4.2381988,0.0,93.35516,3571.4407,0.00011328179,3.040407,67.790665,83.331184,0.0,30.000002,0.24044746,70.0,276.95816,167.60353,2.7609699,65.63185,0.24045826,15.744485,96.377625,8.330017
31004,21300240.0,1.0,22.283783,19.838287,22.283905,22.314453,22.239227,22.159851,11.724915,12.800842,12.800781,12.802704,1.0,0.034438655,0.031228302,0.1783365,96.666664,11.700012,4.456536,0.0,94.29639,3606.0068,0.000113733564,2.9984148,68.26997,83.04427,0.0,30.000002,0.24398765,70.0,279.52664,168.66034,2.7190192,66.06724,0.24400464,15.571645,97.08261,8.330017
31005,21300300.0,1.0,22.28598,19.887268,22.286163,22.315369,22.2482,22.161713,11.752686,12.800659,12.80072,12.803223,1.0,0.03509532,0.03172714,0.18118085,105.0,11.700012,4.7603154,0.0,95.22731,3648.4036,0.00011449569,2.9708834,68.52494,84.673836,0.0,30.000002,0.24798317,70.0,283.0238,171.27313,2.6856623,66.24729,0.24800552,15.404491,97.35054,8.330017
31006,21300360.0,1.0,22.28537,19.935486,22.285583,22.312836,22.255829,22.163086,11.777679,12.8003845,12.800568,12.802948,1.0,0.035888776,0.032291636,0.18409221,113.333336,11.700012,5.1434584,0.0,96.12044,3697.1548,0.00011556448,2.9601521,68.51595,88.37902,0.0,30.000002,0.2522535,70.0,287.36554,175.52116,2.6630797,66.13328,0.2522801,15.264053,97.12547,8.330017
31007,21300420.0,1.0,22.282684,19.98285,22.282928,22.307709,22.262634,22.16397,11.797607,12.800079,12.800354,12.802246,1.0,0.036725532,0.03285006,0.1868136,121.666664,11.700012,5.5841184,0.0,96.949486,3747.0317,0.000116806674,2.9649708,68.27814,93.74524,0.0,30.000002,0.25636968,70.0,292.1459,180.96999,2.6514094,65.77031,0.25639957,15.169203,96.508286,8.330017
31008,21300480.0,1.0,22.278107,20.029358,22.27835,22.300232,22.268585,22.164368,11.810883,12.799744,12.80011,12.8012085,1.0,0.037557553,0.033358254,0.18919721,130.0,11.700012,6.0772853,0.0,97.69032,3794.887,0.000118147924,2.987096,67.823685,100.7693,0.0,30.000002,0.2600688,70.0,297.27747,187.53163,2.6520894,65.172066,0.26010063,15.135434,95.544334,8.330017
31009,21300540.0,1.0,22.271759,20.07492,22.271973,22.290466,22.27359,22.164246,11.81604,12.799377,12.799866,12.799927,1.0,0.03832858,0.03376257,0.19102795,138.33333,11.700012,6.6224394,0.0,98.31482,3837.7078,0.00011952008,3.028947,67.1628,109.49336,0.0,30.000002,0.26310262,70.0,302.5643,195.14081,2.6668143,64.34814,0.263133,15.179032,94.27054,8.330017
31010,21300600.0,1.0,22.264343,20.119507,22.264587,22.27945,22.277924,22.163849,11.814301,12.799042,12.799622,12.798553,1.0,0.039012596,0.03405042,0.19233854,146.66667,11.700012,7.2026834,0.0,98.829285,3873.4666,0.00012082231,3.0855129,66.39419,119.4105,0.0,30.000002,0.26539084,70.0,307.75433,203.37546,2.691464,63.402164,0.2654208,15.28688,92.85976,8.330017
31011,21300660.0,1.0,22.256958,20.163086,22.257172,22.268585,22.28128,22.163391,11.806152,12.798767,12.799438,12.797272,1.0,0.03958647,0.034204762,0.19311407,155.0,11.700012,7.8104367,0.0,99.23911,3901.0366,0.00012199542,3.155552,65.56743,130.199,0.0,30.000002,0.26689953,70.0,312.66965,211.95412,2.7247875,62.384094,0.26692733,15.456398,91.39765,8.330017
31012,21300720.0,1.0,22.249298,20.205536,22.249481,22.257385,22.284088,22.162872,11.793213,12.798523,12.799316,12.796234,1.0,0.04005431,0.0342338,0.19342144,163.33333,11.700012,8.4434185,0.0,99.53485,3920.133,0.00012299155,3.2346897,64.74278,141.3929,0.0,30.000002,0.26770687,70.0,317.18265,220.5327,2.7627907,61.35418,0.2677322,15.671246,89.971176,8.330017
31013,21300780.0,1.0,22.241669,20.246887,22.241821,22.246307,22.286438,22.162354,11.7777405,12.798401,12.799255,12.795624,1.0,0.04044386,0.034170028,0.1933652,171.66667,11.700012,9.0971575,0.0,99.72059,3931.8755,0.00012379151,3.3178482,63.97184,152.54327,0.0,30.000002,0.26799005,70.0,321.27234,228.82938,2.8012943,60.363567,0.26801443,15.904901,88.64065,8.330017
31014,21300840.0,1.0,22.234344,20.287018,22.234497,22.235657,22.288422,22.161926,11.761566,12.79834,12.799255,12.79541,1.0,0.040788323,0.034051664,0.19306533,180.0,11.700012,9.768187,0.0,99.80266,3937.8027,0.00012440165,3.4010508,63.280823,163.37805,0.0,30.000002,0.267922,70.0,324.98413,236.70241,2.837444,59.436916,0.26794454,16.135263,87.43007,8.330017
31015,21300900.0,1.0,22.227448,20.325928,22.2276,22.225647,22.289978,22.161652,11.746155,12.79837,12.799347,12.795654,1.0,0.041117888,0.033900816,0.19261311,188.33333,11.700012,10.456495,0.0,99.76919,3938.7522,0.00012480981,3.4818392,62.690723,173.60265,0.0,30.000002,0.2676285,70.0,328.31717,243.9862,2.868934,58.59356,0.26764727,16.345856,86.35509,8.330017
31016,21300960.0,1.0,22.222107,20.363525,22.222229,22.217804,22.291138,22.161743,11.732788,12.798462,12.799438,12.796204,1.0,0.04145509,0.033744432,0.19206949,196.66667,11.700012,11.153952,0.0,99.67199,3937.415,0.00012508073,3.5568879,62.18746,183.35536,0.0,30.000002,0.2672667,70.0,331.47437,250.85617,2.8935325,57.82624,0.26728442,16.518873,85.3872,8.330017
31017,21301020.0,1.0,22.217346,20.39981,22.217468,22.210785,22.2919,22.162018,11.721863,12.798553,12.799561,12.796875,1.0,0.041816615,0.033599652,0.19149733,205.0,11.700012,11.857167,0.0,99.50377,3934.525,0.00012523452,3.626227,61.76691,192.64519,0.0,30.000002,0.26690924,70.0,334.53027,257.35605,2.9118307,57.134544,0.26692605,16.65081,84.51673,8.330017
31018,21301080.0,0.0,22.213379,20.434662,22.213379,22.204712,22.292511,22.162445,11.704834,12.798401,12.799469,12.796814,1.0,0.041924942,0.033233043,0.19003208,201.0,11.700012,12.5633,0.0,99.2972,3919.3823,0.00012520264,3.7095401,61.469246,198.06322,0.0,30.000002,0.26519734,70.0,334.57788,260.37198,2.942136,56.551437,0.26519632,16.80559,83.85012,8.330017
31019,21301140.0,0.0,22.210419,20.468079,22.210419,22.200134,22.29303,22.163269,11.687653,12.798462,12.799561,12.796722,1.0,0.04203525,0.03284237,0.18874848,197.0,11.700012,13.273926,0.0,99.05357,3901.2568,0.00012496105,3.786159,61.41616,199.59981,0.0,30.000002,0.26363176,70.0,333.36066,260.68115,2.9613755,56.19265,0.26362637,16.975012,83.52509,8.330017
31020,21301200.0,0.0,22.208435,20.5,22.208435,22.1969,22.293365,22.164429,11.675903,12.798676,12.799774,12.797546,1.0,0.042210694,0.032500163,0.18760858,193.0,11.700012,13.987398,0.0,98.78422,3884.086,0.00012461777,3.8475204,61.54033,198.78218,0.0,30.000002,0.26232383,70.0,331.58463,259.44586,2.9665935,56.006535,0.2623159,17.075487,83.40594,8.330017
31021,21301260.0,0.0,22.204224,20.531097,22.204224,22.191833,22.289795,22.162262,11.659454,12.798492,12.799652,12.79718,1.0,0.04244298,0.032219082,0.18661486,189.0,11.700012,14.645698,0.0,98.45471,3860.129,0.00012407012,3.9255114,61.791206,196.39566,0.0,30.000002,0.26128015,70.0,329.55612,257.23447,2.9847627,55.956043,0.26127103,17.215935,83.43286,8.330017
31022,21301320.0,0.0,22.200653,20.562042,22.200653,22.187836,22.28598,22.16034,11.643585,12.79837,12.799561,12.796814,1.0,0.042718444,0.032003026,0.18573476,185.0,11.700012,15.264535,0.0,98.09079,3835.0059,0.00012333054,4.009439,62.122578,193.12968,0.0,30.000002,0.26045853,70.0,327.48346,254.5144,3.0091193,56.00531,0.26044896,17.385862,83.55075,8.330017
31023,21301380.0,0.0,22.197693,20.592865,22.197693,22.184723,22.28189,22.1586,11.634094,12.7986145,12.799713,12.79776,1.0,0.043025557,0.031842586,0.18494415,181.0,11.700012,15.8410845,0.0,97.70062,3811.4165,0.00012252141,4.072981,62.508785,189.34337,0.0,30.000002,0.2598141,70.0,325.44586,251.5154,3.0197387,56.128906,0.25980446,17.473146,83.730835,8.330017
31024,21301440.0,0.0,22.195312,20.623535,22.195312,22.182495,22.277527,22.156982,11.629211,12.798889,12.799866,12.798981,1.0,0.043348946,0.031728026,0.18421797,177.0,11.700012,16.372396,0.0,97.291824,3789.3438,0.000121679936,4.121597,62.927532,185.29282,0.0,30.000002,0.25929627,70.0,323.4775,248.39143,3.0218935,56.306202,0.2592868,17.494017,83.95096,8.330017
31025,21301500.0,0.0,22.19342,20.654114,22.19342,22.181,22.272827,22.155487,11.627228,12.799133,12.799988,12.799988,1.0,0.04367039,0.031646453,0.1835331,173.0,11.700012,16.85463,0.0,96.87352,3768.6633,0.0001208393,4.1596403,63.35823,181.1668,0.0,30.000002,0.25885093,70.0,321.58463,245.24826,3.0193307,56.51738,0.2588416,17.47114,84.19311,8.330017
31026,21301560.0,0.0,22.192352,20.68454,22.192352,22.180603,22.268219,22.154327,11.627594,12.799316,12.800079,12.800781,1.0,0.043983236,0.031591594,0.1828833,169.0,11.700012,17.292032,0.0,96.45537,3749.38,0.000120010656,4.188329,63.79509,177.01175,0.0,30.000002,0.2584591,70.0,319.761,242.10863,3.0130596,56.755764,0.25844994,17.412603,84.45323,8.330017
31027,21301620.0,0.0,22.19168,20.714844,22.19168,22.180878,22.263336,22.15326,11.629364,12.7994995,12.80014,12.801331,1.0,0.044275783,0.031553604,0.18226102,165.0,11.700012,17.679203,0.0,96.043236,3731.3093,0.00011921068,4.2099643,64.22846,172.88728,0.0,30.000002,0.2580913,70.0,317.99475,239.00027,3.004758,57.010895,0.25808227,17.33294,84.72523,8.330017
31028,21301680.0,0.0,22.191376,20.745026,22.191376,22.181763,22.25821,22.152191,11.631897,12.799622,12.800171,12.801666,1.0,0.04453876,0.03152592,0.18166278,161.0,11.700012,18.013279,0.0,95.64413,3714.2756,0.000118445685,4.2259893,64.65281,168.80894,0.0,30.000002,0.2577283,70.0,316.27036,235.92513,2.9955325,57.277306,0.2577194,17.242361,85.00732,8.330017
31029,21301740.0,0.0,22.191406,20.775085,22.191406,22.183228,22.252869,22.151184,11.634857,12.799744,12.800201,12.80188,1.0,0.04476741,0.031504955,0.1810896,157.0,11.700012,18.292562,0.0,95.26282,3698.1802,0.00011771733,4.237061,65.0662,164.77406,0.0,30.000002,0.2573628,70.0,314.5786,232.87798,2.9858408,57.55285,0.25735396,17.146093,85.30012,8.330017
31030,21301800.0,0.0,22.191772,20.805054,22.191772,22.185211,22.247314,22.150177,11.638214,12.799835,12.800201,12.801971,1.0,0.0449588,0.03148855,0.1805425,153.0,11.700012,18.515978,0.0,94.90255,3683.9558,0.00011702821,4.2431345,65.467735,160.77913,0.0,30.000002,0.2569908,70.0,312.91382,229.85466,2.9756389,57.836487,0.25698197,17.045856,85.60448,8.330017
31031,21301860.0,0.0,22.191864,20.83487,22.191864,22.18689,22.241669,22.149017,11.641907,12.799927,12.800232,12.802032,1.0,0.045109443,0.031473994,0.18001938,149.0,11.700012,18.682215,0.0,94.55746,3671.4958,0.00011638334,4.2440376,65.85619,156.82027,0.0,30.000002,0.25660384,70.0,311.26617,226.84883,2.9647443,58.12679,0.25659502,16.943058,85.92075,8.330017
31032,21301920.0,0.0,22.19223,20.864594,22.19223,22.189026,22.2359,22.147888,11.645233,12.800018,12.800201,12.801971,1.0,0.04521696,0.03145962,0.17952101,145.0,11.700012,18.790236,0.0,94.237175,3659.4636,0.000115774026,4.242031,66.23147,152.88777,0.0,30.000002,0.25619864,70.0,309.62927,223.85239,2.954754,58.423607,0.25618976,16.846075,86.25056,8.330017
31033,21301980.0,0.0,22.192902,20.894196,22.192902,22.19162,22.230072,22.14679,11.648071,12.800079,12.800201,12.801849,1.0,0.045280084,0.031444438,0.17905101,141.0,11.700012,18.839846,0.0,93.94419,3647.7686,0.0001151954,4.2376947,66.59397,148.97375,0.0,30.000002,0.2557767,70.0,308.00214,220.86069,2.9460323,58.727276,0.2557678,16.758165,86.59598,8.330017
31034,21302040.0,0.0,22.193817,20.923706,22.193817,22.19461,22.224243,22.14569,11.650482,12.80011,12.800171,12.801666,1.0,0.04529789,0.03142749,0.17861691,137.0,11.700012,18.831179,0.0,93.68386,3636.3564,0.000114640934,4.2307444,66.945175,145.06206,0.0,30.000002,0.2553434,70.0,306.38464,217.86475,2.9382942,59.039,0.25533447,16.68016,86.960976,8.330017
31035,21302100.0,0.0,22.194977,20.953094,22.194977,22.197937,22.218506,22.144623,11.652588,12.800171,12.80014,12.801483,1.0,0.0452715,0.0314089,0.17822778,133.0,11.700012,18.765848,0.0,93.460556,3625.2278,0.00011410677,4.2207184,67.287094,141.14362,0.0,30.000002,0.25490564,70.0,304.78015,214.86107,2.931125,59.360332,0.25489643,16.610508,87.349335,8.330017
31036,21302160.0,0.0,22.196198,20.982391,22.196198,22.201141,22.213257,22.143768,11.654358,12.800232,12.80014,12.801331,1.0,0.0451957,0.031388257,0.17787784,129.0,11.700012,18.640877,0.0,93.27156,3614.4045,0.0001135973,4.207536,67.61815,137.21411,0.0,30.000002,0.25446215,70.0,303.18628,211.84628,2.9248152,59.692097,0.25445303,16.550816,87.76201,8.330017
31037,21302220.0,0.0,22.197601,21.011566,22.197601,22.20465,22.20816,22.142975,11.655914,12.800293,12.80014,12.801178,1.0,0.045077033,0.031366006,0.17757608,125.0,11.700012,18.461435,0.0,93.12247,3603.8706,0.00011310565,4.1910744,67.9422,133.27525,0.0,30.000002,0.25401852,70.0,301.60812,208.8238,2.9188046,60.03533,0.25400925,16.498384,88.20196,8.330017
31038,21302280.0,0.0,22.199188,21.04065,22.199188,22.208313,22.203186,22.142181,11.657318,12.800354,12.80014,12.801025,1.0,0.044924058,0.03134076,0.17730494,121.0,11.700012,18.242079,0.0,93.00543,3593.5083,0.000112626025,4.1719947,68.26285,129.34048,0.0,30.000002,0.2535711,70.0,300.04654,205.80206,2.9128852,60.388653,0.2535621,16.451164,88.66619,8.330017
31039,21302340.0,0.0,22.200928,21.069641,22.200928,22.212158,22.198425,22.141418,11.6586,12.800415,12.80011,12.800903,1.0,0.04473559,0.031312738,0.17707281,117.0,11.700012,17.98026,0.0,92.92399,3583.3396,0.00011215881,4.15018,68.58104,125.40274,0.0,30.000002,0.25312236,70.0,298.50095,202.77672,2.9070985,60.75383,0.2531133,16.409649,89.15884,8.330017
31040,21302400.0,0.0,22.20279,21.098541,22.20279,22.216125,22.193878,22.140717,11.65979,12.800476,12.80011,12.800781,1.0,0.04451061,0.031282086,0.17688864,113.0,11.700012,17.67475,0.0,92.88302,3573.4556,0.00011170487,4.125279,68.89903,121.44672,0.0,30.000002,0.2526823,70.0,296.97516,199.74092,2.9012604,61.133778,0.25267327,16.373756,89.68594,8.330017
31041,21302460.0,0.0,22.204437,21.12732,22.204437,22.219482,22.190033,22.140198,11.660919,12.800537,12.80011,12.80069,1.0,0.044252805,0.03124841,0.17674519,109.0,11.700012,17.33339,0.0,92.8727,3563.751,0.00011126354,4.0975714,69.21864,117.483025,0.0,30.000002,0.25224754,70.0,295.46893,196.70082,2.8953016,61.529263,0.2522385,16.342949,90.24731,8.330017
31042,21302520.0,0.0,22.206177,21.156036,22.206177,22.22293,22.186432,22.13974,11.661987,12.800568,12.80014,12.800568,1.0,0.043965653,0.031211492,0.17663978,105.0,11.700012,16.95774,0.0,92.89709,3554.2676,0.00011083378,4.0674973,69.54254,113.51477,0.0,30.000002,0.25181803,70.0,293.98264,193.65852,2.8892634,61.942017,0.25180903,16.316845,90.8448,8.330017
31043,21302580.0,0.0,22.208038,21.184662,22.208038,22.22638,22.183197,22.139343,11.662994,12.800629,12.80014,12.800476,1.0,0.043650895,0.03117123,0.17657346,101.0,11.700012,16.551899,0.0,92.95606,3545.034,0.00011041555,4.035003,69.87339,109.540184,0.0,30.000002,0.2513964,70.0,292.51736,190.61368,2.8829875,62.374027,0.2513874,16.294851,91.48215,8.330017
31044,21302640.0,0.0,22.20993,21.213165,22.20993,22.229797,22.180298,22.138947,11.664001,12.80069,12.80014,12.800415,1.0,0.043313738,0.031128613,0.17655122,97.0,11.700012,16.121807,0.0,93.04849,3536.049,0.00011000863,4.000421,70.2155,105.56076,0.0,30.000002,0.25098363,70.0,291.07388,187.56764,2.876437,62.82788,0.2509746,16.276514,92.16368,8.330017
31045,21302700.0,0.0,22.211884,21.241608,22.211884,22.233154,22.177826,22.138641,11.665039,12.80072,12.80014,12.8003235,1.0,0.04294636,0.03108087,0.17656125,93.0,11.700012,15.661179,0.0,93.18071,3527.4148,0.00010961566,3.9632945,70.56892,101.562416,0.0,30.000002,0.25058755,70.0,289.6536,184.51299,2.869619,63.3061,0.2505785,16.262573,92.89455,8.330017
31046,21302760.0,0.0,22.21341,21.269989,22.21341,22.235657,22.176025,22.13855,11.665955,12.800751,12.80014,12.800262,1.0,0.04256234,0.031030644,0.17659932,89.0,11.700012,15.186891,0.0,93.331924,3518.843,0.00010923269,3.9247785,70.93788,97.580956,0.0,30.000002,0.25019118,70.0,288.25122,181.46913,2.862624,63.808147,0.25018215,16.251764,93.67168,8.330017
31047,21302820.0,0.0,22.214935,21.298248,22.214935,22.238007,22.174652,22.138489,11.666809,12.800781,12.80014,12.800201,1.0,0.04216312,0.030977119,0.1766614,85.0,11.700012,14.70068,0.0,93.50824,3510.4404,0.000108859815,3.8851368,71.327446,93.6053,0.0,30.000002,0.24979813,70.0,286.85815,178.42932,2.855505,64.3379,0.24978897,16.244184,94.50183,8.330017
31048,21302880.0,0.0,22.216461,21.326447,22.216461,22.240295,22.173676,22.138489,11.6675415,12.800812,12.80014,12.80014,1.0,0.04175046,0.030917669,0.1767275,81.0,11.700012,14.208338,0.0,93.70461,3502.0593,0.00010849353,3.844771,71.73808,89.6552,0.0,30.000002,0.2493941,70.0,285.461,175.40288,2.848202,64.89344,0.24938507,16.239017,95.38262,8.330017
31049,21302940.0,0.0,22.218018,21.354584,22.218018,22.242401,22.173248,22.13858,11.668243,12.800812,12.80014,12.80011,1.0,0.04133577,0.030860597,0.17686686,77.0,11.700012,13.714557,0.0,93.92767,3493.8657,0.00010813724,3.803587,72.18605,85.69692,0.0,30.000002,0.24899513,70.0,284.0629,172.36975,2.8405628,65.490105,0.2489826,16.236801,96.34213,8.330017
31050,21303000.0,0.0,22.219543,21.38263,22.219543,22.244385,22.173248,22.138733,11.668884,12.800812,12.800171,12.800049,1.0,0.04090521,0.03078998,0.176958,73.0,11.700012,13.224708,0.0,94.16843,3485.7517,0.000107787484,3.7620525,72.665665,81.74461,0.0,30.000002,0.24859339,70.0,282.66525,169.34026,2.8325765,66.11916,0.24858162,16.236004,97.363815,8.330017
31051,21303060.0,1.0,22.21988,21.410583,22.21988,22.24466,22.1734,22.138916,11.680908,12.800964,12.800262,12.80069,1.0,0.04086469,0.031039461,0.17832507,81.333336,11.700012,12.737839,0.0,94.39559,3494.8203,0.00010763625,3.710493,73.033295,80.02744,0.0,30.000002,0.25021967,70.0,283.4643,168.66434,2.816864,66.66121,0.2502275,16.189209,98.16454,8.330017
31052,21303120.0,1.0,22.218964,21.438507,22.218994,22.243317,22.173492,22.138794,11.701141,12.801086,12.8003235,12.80188,1.0,0.041028567,0.03148205,0.18014029,89.666664,11.700012,12.251256,0.0,94.6004,3515.3044,0.00010777372,3.6521719,73.12771,80.43175,0.0,30.000002,0.25263852,70.0,285.46964,169.81532,2.7993946,66.97493,0.2526525,16.062716,98.50265,8.330017
31053,21303180.0,1.0,22.216614,21.46634,22.216675,22.240204,22.17337,22.138184,11.721619,12.801056,12.800232,12.802399,1.0,0.04128918,0.03202799,0.18211716,98.0,11.700012,11.762285,0.0,94.7648,3541.74,0.0001081404,3.6011224,72.918686,82.7126,0.0,30.000002,0.25541794,70.0,288.29428,172.48238,2.789254,67.02316,0.25543687,15.929479,98.36382,8.330017
31054,21303240.0,1.0,22.212646,21.49411,22.212708,22.234955,22.172913,22.136993,11.7387085,12.800873,12.800079,12.802155,1.0,0.041587565,0.03263114,0.18404123,106.333336,11.700012,11.267054,0.0,94.86187,3571.056,0.000108707565,3.5639663,72.35245,87.10298,0.0,30.000002,0.25824583,70.0,291.80484,176.74384,2.7913187,66.74856,0.25826806,15.827642,97.68199,8.330017
31055,21303300.0,1.0,22.207428,21.52182,22.207489,22.22818,22.172241,22.135284,11.75058,12.800598,12.799866,12.801483,1.0,0.04184498,0.033219013,0.1856957,114.666664,11.700012,10.763663,0.0,94.886055,3598.7803,0.00010936201,3.540381,71.50428,93.24651,0.0,30.000002,0.26074645,70.0,295.66232,182.21097,2.8046653,66.210266,0.2607709,15.77172,96.59356,8.330017
31056,21303360.0,1.0,22.200745,21.549438,22.200806,22.219421,22.171326,22.133179,11.754883,12.8003235,12.799622,12.800415,1.0,0.041994665,0.033729963,0.18686314,123.0,11.700012,10.249323,0.0,94.80551,3621.0479,0.000110027744,3.533603,70.37465,101.30955,0.0,30.000002,0.262576,70.0,299.6263,188.8751,2.8317251,65.400826,0.2626002,15.782669,95.12266,8.330017
31057,21303420.0,1.0,22.193512,21.577026,22.193573,22.209991,22.17035,22.130676,11.751648,12.800049,12.799377,12.799225,1.0,0.041989226,0.03411542,0.1874409,131.33333,11.700012,9.724717,0.0,94.62612,3635.057,0.000110603665,3.5402727,69.06271,110.91849,0.0,30.000002,0.26353702,70.0,303.3886,196.36101,2.8696167,64.40703,0.26356003,15.858253,93.43338,8.330017
31058,21303480.0,1.0,22.186249,21.604553,22.18628,22.2005,22.169464,22.1279,11.741913,12.799805,12.799194,12.798065,1.0,0.04181494,0.034355793,0.18743238,139.66667,11.700012,9.19253,0.0,94.35867,3639.7925,0.000111027344,3.555796,67.66076,121.65425,0.0,30.000002,0.26360252,70.0,306.75797,204.30896,2.914562,63.312965,0.2636238,15.986569,91.66668,8.330017
31059,21303540.0,1.0,22.179352,21.63205,22.179413,22.191528,22.168854,22.125,11.72699,12.799652,12.799072,12.797089,1.0,0.04147613,0.034445636,0.18690291,148.0,11.700012,8.656517,0.0,94.007286,3634.8623,0.0001112411,3.5760276,66.24841,132.9761,0.0,30.000002,0.26283145,70.0,309.5916,212.30023,2.963102,62.19192,0.26285043,16.154501,89.93767,8.330017
31060,21303600.0,1.0,22.173279,21.659454,22.17331,22.183594,22.168732,22.1221,11.708557,12.799622,12.799072,12.79657,1.0,0.040989857,0.03439131,0.18593712,156.33333,11.700012,8.120546,0.0,93.5668,3620.3115,0.00011119715,3.5963297,64.87788,144.3621,0.0,30.000002,0.2613167,70.0,311.7822,219.95189,3.0111187,61.092514,0.2613321,16.345999,88.315285,8.330017
31061,21303660.0,1.0,22.168182,21.686829,22.168213,22.17685,22.169159,22.119598,11.690002,12.799713,12.799133,12.796539,1.0,0.04042579,0.034259483,0.18472825,164.66667,11.700012,7.592713,0.0,93.067154,3599.648,0.00011093988,3.608548,63.60225,155.41498,0.0,30.000002,0.25938803,70.0,313.50076,227.09267,3.0522757,60.068615,0.2593999,16.520473,86.84786,8.330017
31062,21303720.0,1.0,22.164246,21.714142,22.164276,22.1716,22.170227,22.117249,11.673309,12.799866,12.799255,12.796936,1.0,0.039826535,0.0340837,0.18339212,173.0,11.700012,7.080323,0.0,92.52202,3575.1907,0.000110492576,3.6108856,62.446125,165.79375,0.0,30.000002,0.2572909,70.0,314.8653,233.58183,3.0847836,59.141712,0.2573016,16.660389,85.55265,8.330017
31063,21303780.0,1.0,22.161438,21.741425,22.161438,22.167755,22.171844,22.115082,11.659119,12.800018,12.799438,12.797607,1.0,0.039230507,0.033895195,0.1820375,181.33333,11.700012,6.587325,0.0,91.950775,3548.8547,0.00010991293,3.603683,61.397697,175.60617,0.0,30.000002,0.25515255,70.0,316.02777,239.56021,3.1085863,58.303497,0.255162,16.759813,84.40131,8.330017
31064,21303840.0,1.0,22.15976,21.768646,22.15979,22.165375,22.174103,22.113098,11.648407,12.800201,12.799591,12.798401,1.0,0.03866915,0.033714395,0.18073303,189.66667,11.700012,6.1220756,0.0,91.364296,3522.2175,0.00010922937,3.5871823,60.460693,184.76593,0.0,30.000002,0.25311303,70.0,317.09207,245.04388,3.1229355,57.55874,0.25312224,16.810884,83.38758,8.330017
31065,21303900.0,1.0,22.159088,21.795837,22.159088,22.164246,22.176819,22.111298,11.640747,12.800354,12.799744,12.799255,1.0,0.0381525,0.033548836,0.1794856,198.0,11.700012,5.6863136,0.0,90.77659,3496.147,0.000108489665,3.5640626,59.60791,193.49222,0.0,30.000002,0.25119638,70.0,318.15103,250.21185,3.1297717,56.886448,0.25120625,16.820326,82.474525,8.330017
31066,21303960.0,0.0,22.159119,21.822968,22.159119,22.16394,22.179932,22.110016,11.628113,12.800293,12.799713,12.799438,1.0,0.03742965,0.033171892,0.17748852,194.0,11.700012,5.278711,0.0,90.19118,3459.8853,0.00010760326,3.5508525,58.889534,198.1916,0.0,30.000002,0.24810213,70.0,316.72775,251.92812,3.1450267,56.333763,0.2480948,16.838104,81.77854,8.330017
31067,21304020.0,0.0,22.160645,21.850098,22.160645,22.165527,22.183777,22.1091,11.615967,12.8003845,12.799866,12.799469,1.0,0.03673701,0.032783628,0.17576608,190.0,11.700012,4.913519,0.0,89.63224,3422.8489,0.00010656873,3.529055,58.41356,199.10461,0.0,30.000002,0.24529679,70.0,314.3909,251.1521,3.1482775,56.003918,0.24528573,16.867287,81.41792,8.330017
31068,21304080.0,0.0,22.163483,21.877167,22.163483,22.168701,22.188263,22.10852,11.609863,12.800598,12.80011,12.800293,1.0,0.036133863,0.03244729,0.17427237,186.0,11.700012,4.5963717,0.0,89.1131,3388.925,0.000105501,3.4938903,58.120216,197.75342,0.0,30.000002,0.24286199,70.0,311.72876,249.00603,3.1369674,55.842674,0.24284902,16.832132,81.26312,8.330017
31069,21304140.0,0.0,22.167389,21.904205,22.167389,22.173218,22.193268,22.108276,11.608826,12.800781,12.8003235,12.80127,1.0,0.03562585,0.032168563,0.17302573,182.0,11.700012,4.3320384,0.0,88.645226,3358.8474,0.0001044478,3.450834,57.974453,194.85495,0.0,30.000002,0.24082682,70.0,309.00162,246.00986,3.1158895,55.814,0.24081318,16.743244,81.26559,8.330017
31070,21304200.0,0.0,22.17212,21.931213,22.17212,22.178741,22.19873,22.108215,11.611694,12.800873,12.800476,12.802124,1.0,0.03521619,0.03194877,0.1720102,178.0,11.700012,4.1253147,0.0,88.23988,3333.1057,0.00010345862,3.4048383,57.94397,191.0698,0.0,30.000002,0.23917975,70.0,306.3994,242.6118,3.0891626,55.883186,0.2391662,16.617828,81.37789,8.330017
31071,21304260.0,0.0,22.176636,21.95819,22.176636,22.183838,22.204254,22.108612,11.617676,12.800934,12.800568,12.802765,1.0,0.03489938,0.031783685,0.17119354,174.0,11.700012,3.9731967,0.0,87.88127,3311.3557,0.000102548016,3.3579469,58.01417,186.6594,0.0,30.000002,0.23788056,70.0,303.95508,238.96725,3.058592,56.035,0.23786749,16.463692,81.57952,8.330017
31072,21304320.0,0.0,22.181671,21.985138,22.181671,22.189575,22.210022,22.10913,11.625427,12.800903,12.800598,12.803131,1.0,0.03466525,0.03166212,0.17053948,170.0,11.700012,3.8801394,0.0,87.58341,3293.4482,0.00010173694,3.3138301,58.160156,181.97902,0.0,30.000002,0.23686971,70.0,301.71384,235.2848,3.0273747,56.24238,0.2368574,16.297333,81.84048,8.330017
31073,21304380.0,0.0,22.187042,22.012054,22.187042,22.19577,22.215973,22.109741,11.634125,12.800842,12.800629,12.803314,1.0,0.034503162,0.03157153,0.17002736,166.0,11.700012,3.847636,0.0,87.35072,3279.093,0.00010103333,3.2738996,58.36722,177.19073,0.0,30.000002,0.23610377,70.0,299.6762,231.64929,2.9965525,56.48806,0.23609231,16.129517,82.14677,8.330017
31074,21304440.0,0.0,22.192719,22.03894,22.192719,22.202301,22.222015,22.110413,11.64328,12.800751,12.800598,12.803314,1.0,0.03440645,0.031504508,0.16964236,162.0,11.700012,3.8761299,0.0,87.185104,3268.0188,0.00010043742,3.2388735,58.62816,172.3636,0.0,30.000002,0.23555408,70.0,297.82922,228.08994,2.9667215,56.763523,0.23554349,15.965928,82.49204,8.330017
31075,21304500.0,0.0,22.198578,22.065826,22.198578,22.209076,22.228119,22.111176,11.652618,12.800659,12.800598,12.803192,1.0,0.03437067,0.0314561,0.16937488,158.0,11.700012,3.9657447,0.0,87.08754,3260.0356,9.9948025e-05,3.2091153,58.938873,167.53316,0.0,30.000002,0.2352021,70.0,296.16003,224.61842,2.9382122,57.063805,0.23519212,15.809997,82.87325,8.330017
31076,21304560.0,0.0,22.203247,22.092712,22.203247,22.214142,22.233765,22.112091,11.66156,12.800537,12.800537,12.8029785,1.0,0.03438921,0.031420026,0.16919993,154.0,11.700012,4.1096053,0.0,87.032364,3254.4604,9.955893e-05,3.1854,59.291313,162.76144,0.0,30.000002,0.2350091,70.0,294.64963,221.25626,2.911779,57.380634,0.23499982,15.667473,83.28175,8.330017
31077,21304620.0,0.0,22.207886,22.119537,22.207886,22.219269,22.23935,22.113037,11.66983,12.800415,12.800507,12.802704,1.0,0.034455635,0.031391367,0.16909826,150.0,11.700012,4.3087316,0.0,87.02851,3251.0845,9.925967e-05,3.1679187,59.680386,158.06436,0.0,30.000002,0.23494463,70.0,293.274,217.99805,2.8877969,57.70963,0.23493601,15.540375,83.7135,8.330017
31078,21304680.0,0.0,22.212494,22.146362,22.212494,22.224365,22.244812,22.113983,11.677521,12.800293,12.800476,12.802399,1.0,0.034567382,0.03136734,0.16906838,146.0,11.700012,4.562303,0.0,87.075516,3249.827,9.904607e-05,3.1563077,60.105236,153.43404,0.0,30.000002,0.23500207,70.0,292.02185,214.83344,2.8659458,58.04982,0.23499398,15.428562,84.16981,8.330017
31079,21304740.0,0.0,22.217041,22.173187,22.217041,22.22934,22.250122,22.11499,11.68454,12.800201,12.800415,12.8020935,1.0,0.034720246,0.031344626,0.16910508,142.0,11.700012,4.867873,0.0,87.171555,3250.4329,9.89083e-05,3.150016,60.56437,148.85739,0.0,30.000002,0.23516843,70.0,290.8767,211.74593,2.8458107,58.400322,0.23516087,15.331353,84.652016,8.330017
31080,21304800.0,0.0,22.221405,22.200012,22.221405,22.2341,22.255219,22.115997,11.6910095,12.800079,12.8003845,12.801819,1.0,0.03491115,0.031322103,0.16920407,138.0,11.700012,5.2214937,0.0,87.3127,3252.6453,9.883623e-05,3.1485505,61.05678,144.32513,0.0,30.000002,0.23543136,70.0,289.82468,208.72247,2.827179,58.761555,0.2354251,15.247575,85.16147,8.330017
31081,21304860.0,0.0,22.236938,22.226807,22.236938,22.268097,22.261261,22.117462,11.471558,12.788574,12.786407,12.8315735,0.0,0.03711872,0.03587386,0.11545121,134.0,11.783295,0.0,0.0,21.223528,2849.003,9.359084e-05,3.8602483,57.624226,209.04189,0.0,30.000002,0.18857911,70.0,276.1836,228.71739,3.7246828,56.90227,0.18851607,12.547998,69.84095,8.330017
31082,21304920.0,0.0,22.27304,22.25354,22.27304,22.348877,22.267792,22.118164,11.142639,12.784241,12.78302,12.836243,0.0,0.03571982,0.03496316,0.07764752,130.0,11.783295,0.0,0.0,0.0,2388.2654,8.428415e-05,4.7965117,55.48689,230.96335,0.0,30.000002,0.14840306,70.0,261.53146,220.1502,4.693592,55.03375,0.14832625,10.763795,59.74214,8.330017
31083,21304980.0,0.0,22.322357,22.280243,22.322357,22.455505,22.276459,22.120544,11.00827,12.793488,12.792572,12.8280945,0.0,0.033467013,0.033023782,0.06425711,126.0,11.783295,0.0,0.0,0.0,2096.3154,7.433892e-05,4.939537,54.763477,215.92218,0.0,30.000002,0.1307642,70.0,251.56491,202.43245,4.87406,54.481308,0.13070983,9.553989,56.391388,8.330017
31084,21305040.0,0.0,22.375153,22.306885,22.375153,22.571136,22.286926,22.12439,11.096222,12.803345,12.802673,12.829224,0.0,0.03213591,0.031868055,0.05712787,122.0,11.866608,0.0,0.0,0.0,1901.4949,6.4969965e-05,4.502588,54.86181,196.93909,0.0,30.000002,0.12114642,70.0,245.30063,187.27412,4.4650135,54.68467,0.121094696,8.060677,54.859795,8.330017
31085,21305100.0,0.0,22.42978,22.333527,22.42978,22.691864,22.298523,22.12915,11.233124,12.8072815,12.806824,12.826019,0.0,0.031310014,0.031144656,0.052847065,118.0,11.866608,0.0,0.0,0.0,1777.4044,5.846268e-05,4.0247893,55.312347,179.14862,0.0,30.000002,0.11531047,70.0,241.90376,174.9118,4.0035615,55.20116,0.11526877,6.832634,54.249943,8.330017
31086,21305160.0,0.0,22.481506,22.360077,22.481506,22.806458,22.31015,22.13446,11.385712,12.808411,12.808105,12.82193,0.0,0.03082944,0.030726776,0.05017815,114.0,11.866608,0.0,0.0,0.0,1694.8287,5.382601e-05,3.5701985,55.958645,163.57823,0.0,30.000002,0.111739285,70.0,240.13698,164.93187,3.558349,55.889565,0.11170602,5.8360353,54.239864,8.330017
31087,21305220.0,0.0,22.534332,22.386597,22.534332,22.922668,22.322113,22.140045,11.568115,12.809235,12.809082,12.81958,0.0,0.030581465,0.030517222,0.0486363,110.0,11.949921,0.0,0.0,0.0,1626.2568,4.9619084e-05,3.0805924,56.707104,150.21786,0.0,30.000002,0.109737575,70.0,239.21892,156.89095,3.0741568,56.66394,0.10971049,4.922985,54.603542,8.330017
31088,21305280.0,0.0,22.587952,22.413086,22.587952,23.03949,22.334198,22.145752,11.709503,12.807983,12.807892,12.815369,0.0,0.030467719,0.030428123,0.047743615,106.0,11.949921,0.0,0.0,0.0,1598.9725,4.7684913e-05,2.713589,57.489323,138.7386,0.0,30.000002,0.108641006,70.0,238.74171,150.2592,2.7100954,57.462753,0.10861977,4.2615304,55.146873,8.330017
31089,21305340.0,0.0,22.642242,22.439514,22.642242,23.156433,22.346313,22.151459,11.81134,12.806122,12.806061,12.811005,0.0,0.030445833,0.030421538,0.047290545,102.0,11.949921,0.0,0.0,0.0,1589.3986,4.6676243e-05,2.4573689,58.273335,128.89795,0.0,30.000002,0.10815858,70.0,238.51152,144.75703,2.4554265,58.25703,0.108141035,3.8232472,55.786503,8.330017
31090,21305400.0,0.0,22.69696,22.465881,22.69696,23.27304,22.358368,22.157135,11.921448,12.805664,12.805634,12.80954,0.0,0.030486435,0.03047101,0.047132686,98.0,12.033203,0.0,0.0,0.0,1574.915,4.5229423e-05,2.1866608,59.03293,120.52883,0.0,30.000002,0.10808925,70.0,238.42072,140.2015,2.1855624,59.022575,0.10807312,3.3926632,56.46356,8.330017
31091,21305460.0,0.0,22.746979,22.492218,22.74701,23.377472,22.370026,22.163025,11.9888,12.804169,12.804169,12.806946,0.0,0.03054776,0.030537965,0.047099587,94.0,12.033203,0.0,0.0,0.0,1585.9377,4.522494e-05,2.0219305,59.75792,113.23129,0.0,30.000002,0.1081843,70.0,238.40678,136.2746,2.0212874,59.75134,0.10817044,3.1214523,57.135773,8.330017
31092,21305520.0,0.0,22.796661,22.518494,22.796661,23.481415,22.381561,22.168854,12.029358,12.802704,12.802704,12.804443,0.0,0.030613353,0.030607264,0.047124326,90.0,12.033203,0.0,0.0,0.0,1599.2456,4.5435947e-05,1.9249638,60.451584,106.72751,0.0,30.000002,0.108344525,70.0,238.44006,132.78839,1.9245843,60.447495,0.10833285,2.9654765,57.79402,8.330017
31093,21305580.0,0.0,22.84616,22.544708,22.84616,23.584717,22.393005,22.17456,12.094666,12.8029785,12.8029785,12.8046875,0.0,0.030679539,0.030675674,0.047188286,86.0,12.116516,0.0,0.0,0.0,1594.8252,4.469699e-05,1.7661415,61.11019,100.939415,0.0,30.000002,0.1085425,70.0,238.50293,129.69286,1.7659202,61.107594,0.108531594,2.7260158,58.430523,8.330017
31094,21305640.0,0.0,22.895477,22.570892,22.895477,23.68747,22.404327,22.180206,12.130463,12.802185,12.802155,12.803497,0.0,0.03073395,0.030731557,0.047253117,82.0,12.116516,0.0,0.0,0.0,1611.5065,4.50863e-05,1.6783072,61.743874,95.64169,0.0,30.000002,0.108718224,70.0,238.58698,126.845474,1.6781774,61.742252,0.10870858,2.5816202,59.048317,8.330017
31095,21305700.0,0.0,22.94461,22.597015,22.94461,23.789612,22.415588,22.185791,12.146545,12.801239,12.801239,12.801971,0.0,0.030774605,0.030773146,0.04731014,78.0,12.116516,0.0,0.0,0.0,1626.9512,4.5509012e-05,1.6407058,62.3593,90.73675,0.0,30.000002,0.10885806,70.0,238.68704,124.19028,1.6406285,62.358303,0.10884954,2.5229483,59.65061,8.330017
31096,21305760.0,0.0,22.988739,22.623077,22.988739,23.880066,22.426117,22.191162,12.196167,12.801971,12.801971,12.8029785,0.0,0.030802414,0.030801486,0.047355212,74.0,12.199799,0.0,0.0,0.0,1621.7756,4.486328e-05,1.5182673,62.95967,86.16915,0.0,30.000002,0.10895834,70.0,238.79929,121.69746,1.5182216,62.959034,0.10894949,2.3431623,60.23882,8.330017
31097,21305820.0,0.0,23.032318,22.649078,23.032318,23.96991,22.436584,22.196503,12.21759,12.801453,12.801453,12.802277,0.0,0.030815708,0.030815098,0.0473799,70.0,12.199799,0.0,0.0,0.0,1636.5413,4.5266846e-05,1.4644233,63.55366,81.839294,0.0,30.000002,0.109008424,70.0,238.92302,119.31054,1.4643946,63.553238,0.10899904,2.2542737,60.819828,8.330017
31098,21305880.0,0.0,23.075653,22.675018,23.075653,24.059357,22.447021,22.201813,12.227509,12.800903,12.800903,12.801392,0.0,0.030813245,0.030812854,0.04737952,66.0,12.199799,0.0,0.0,0.0,1651.1362,4.566671e-05,1.4396174,64.14954,77.671555,0.0,30.000002,0.10900552,70.0,239.05824,116.98898,1.4395992,64.14927,0.10899746,2.215215,61.401398,8.330017
31099,21305940.0,0.0,23.118805,22.700928,23.118805,24.148376,22.457428,22.207123,12.275726,12.801819,12.801819,12.802734,0.0,0.03079759,0.030797338,0.04735374,62.0,12.283112,0.0,0.0,0.0,1643.2108,4.496856e-05,1.3185034,64.75387,73.63384,0.0,30.000002,0.1089481,70.0,239.20462,114.71462,1.3184927,64.75369,0.1089399,2.036392,61.990547,8.330017
31100,21306000.0,0.0,23.161682,22.726746,23.161682,24.236938,22.467804,22.212433,12.295807,12.801361,12.801361,12.802155,0.0,0.030770151,0.030769983,0.0473063,58.0,12.283112,0.0,0.0,0.0,1656.4421,4.530201e-05,1.266421,65.374405,69.68988,0.0,30.000002,0.10884395,70.0,239.36192,112.471466,1.2664142,65.37428,0.10883498,1.9496176,62.59561,8.330017
31101,21306060.0,0.0,23.200378,22.752533,23.200378,24.315735,22.477722,22.217651,12.3046875,12.800842,12.800842,12.801331,0.0,0.030728532,0.030728424,0.047233224,54.0,12.283112,0.0,0.0,0.0,1668.1454,4.562371e-05,1.2429488,66.01403,65.82457,0.0,30.000002,0.10868891,70.0,239.53044,110.25133,1.2429445,66.01395,0.108680524,1.9120878,63.2196,8.330017
31102,21306120.0,0.0,23.238647,22.778229,23.238647,24.394257,22.48764,22.22287,12.35257,12.801788,12.801788,12.802734,0.0,0.030673517,0.030673444,0.047136355,50.0,12.366394,0.0,0.0,0.0,1656.9469,4.4849996e-05,1.1216283,66.67847,62.02511,0.0,30.000002,0.108482845,70.0,239.71025,108.0474,1.1216259,66.67841,0.10847478,1.7325908,63.868206,8.330017
31103,21306180.0,0.0,23.276794,22.803894,23.276794,24.472473,22.49759,22.22818,12.371948,12.801331,12.801331,12.802124,0.0,0.03060787,0.030607823,0.047021322,46.0,12.366394,0.0,0.0,0.0,1666.8787,4.509499e-05,1.0705001,67.38004,58.260265,0.0,30.000002,0.10823394,70.0,239.90178,105.845406,1.0704986,67.380005,0.10822489,1.6470184,64.55347,8.330017
