,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31104,21306240.0,0.0,23.31482,22.829468,23.31482,24.550476,22.507599,22.23352,12.380524,12.800842,12.800842,12.801331,0.0,0.030527078,0.030527048,0.046879433,42.0,12.366394,0.0,0.0,0.0,1675.5575,4.5326164e-05,1.0469086,68.11843,54.54332,0.0,30.000002,0.10793309,70.0,240.10437,103.65165,1.0469077,68.11841,0.10792508,1.6090919,65.27507,8.330017
31105,21306300.0,0.0,23.352722,22.85498,23.352722,24.628326,22.51767,22.238922,12.428619,12.801788,12.801788,12.802734,0.0,0.03043083,0.03043081,0.046710517,38.0,12.449707,0.0,0.0,0.0,1661.1666,4.447065e-05,0.92488873,68.898605,50.87927,0.0,30.000002,0.107571654,70.0,240.31792,101.46591,0.92488813,68.8986,0.1075635,1.4285833,66.03794,8.330017
31106,21306360.0,0.0,23.387238,22.880463,23.387238,24.69809,22.527435,22.244324,12.448486,12.801331,12.801331,12.802124,0.0,0.030320073,0.030320061,0.046516802,34.0,12.449707,0.0,0.0,0.0,1667.7583,4.4625765e-05,0.87201244,69.735855,47.24249,0.0,30.000002,0.107155,70.0,240.5429,99.27667,0.872012,69.73585,0.107146375,1.3396667,66.85701,8.330017
31107,21306420.0,0.0,23.421478,22.905853,23.421478,24.767761,22.537323,22.249817,12.455536,12.800812,12.800812,12.8013,0.0,0.030193122,0.030193113,0.046295166,30.0,12.449707,0.0,0.0,0.0,1672.6821,4.4758544e-05,0.8516298,70.63919,43.63722,0.0,30.000002,0.106676444,70.0,240.77907,97.085,0.8516295,70.63919,0.106666915,1.3071995,67.74097,8.330017
31108,21306480.0,0.0,23.455994,22.931152,23.455994,24.83728,22.547241,22.255371,12.506561,12.801849,12.801849,12.802826,0.0,0.030135302,0.030135298,0.046203263,28.333334,12.53302,0.0,0.0,0.0,1657.4724,4.3857395e-05,0.72392124,71.571526,40.443035,0.0,30.000002,0.10647279,70.0,240.97893,95.21319,0.72392106,71.57152,0.10646636,1.1190193,68.65142,8.330017
31109,21306540.0,0.0,23.490448,22.95642,23.490417,24.906494,22.55719,22.260956,12.53064,12.801483,12.801483,12.802338,0.0,0.030109359,0.030109353,0.046165824,26.666666,12.53302,0.0,0.0,0.0,1666.9845,4.4053162e-05,0.6631318,72.50981,37.588757,0.0,30.000002,0.106379695,70.0,241.15547,93.56561,0.66313165,72.50981,0.10637324,1.0190663,69.56464,8.330017
31110,21306600.0,0.0,23.52475,22.981598,23.52475,24.975403,22.567108,22.26654,12.5434265,12.800995,12.800995,12.801544,0.0,0.030085847,0.030085843,0.046130713,25.0,12.53302,0.0,0.0,0.0,1676.6266,4.427618e-05,0.6312596,73.45425,34.97115,0.0,30.000002,0.10630347,70.0,241.31982,92.05623,0.63125956,73.45425,0.10629882,0.9688225,70.48237,8.330017
31111,21306660.0,0.0,23.556213,23.006714,23.556213,25.036957,22.57669,22.271973,12.598511,12.802002,12.802002,12.80304,0.0,0.030136079,0.030136079,0.046230968,25.0,12.6163025,0.0,0.0,0.0,1666.2784,4.3504606e-05,0.49633807,74.382515,32.77127,0.0,30.000002,0.106501624,70.0,241.44025,90.86549,0.49633807,74.382515,0.10649808,0.7699858,71.3815,8.330017
31112,21306720.0,0.0,23.58731,23.031769,23.58731,25.0979,22.58612,22.277313,12.6249695,12.801605,12.801605,12.80249,0.0,0.030230451,0.030230451,0.046406068,25.0,12.6163025,0.0,0.0,0.0,1681.6268,4.3844026e-05,0.4315733,75.25303,30.96385,0.0,30.000002,0.106857605,70.0,241.52551,89.942924,0.43157324,75.25303,0.10685431,0.6640224,72.22033,8.330017
31113,21306780.0,0.0,23.618103,23.056732,23.618134,25.158325,22.595428,22.282532,12.639374,12.801056,12.801056,12.801666,0.0,0.030340085,0.030340085,0.046604916,25.0,12.6163025,0.0,0.0,0.0,1697.9031,4.4230233e-05,0.39751908,76.06792,29.434654,0.0,30.000002,0.10728557,70.0,241.58833,89.19843,0.39751908,76.06791,0.10728374,0.61098456,73.002625,8.330017
31114,21306840.0,0.0,23.648651,23.081635,23.648651,25.218231,22.604584,22.287659,12.694824,12.802063,12.802063,12.803101,0.0,0.030464565,0.030464565,0.046828195,25.0,12.6996155,0.0,0.0,0.0,1692.4231,4.3615244e-05,0.26154125,76.82816,28.141773,0.0,30.000002,0.107755855,70.0,241.63324,88.599,0.26154125,76.82816,0.10775444,0.40974772,73.72996,8.330017
31115,21306900.0,0.0,23.678802,23.106445,23.678802,25.277405,22.613556,22.292603,12.718506,12.801544,12.801544,12.802429,0.0,0.030602086,0.030602086,0.04707204,25.0,12.6996155,0.0,0.0,0.0,1710.825,4.4048254e-05,0.20294599,77.51358,27.089779,0.0,30.000002,0.10827101,70.0,241.65945,88.1488,0.20294599,77.51358,0.10826992,0.3128041,74.38279,8.330017
31116,21306960.0,0.0,23.706024,23.131195,23.706024,25.329834,22.6221,22.297302,12.730133,12.800964,12.800964,12.801514,0.0,0.03074223,0.03074223,0.04731837,25.0,12.6996155,0.0,0.0,0.0,1728.8339,4.449411e-05,0.17500167,78.1362,26.211264,0.0,30.000002,0.10880115,70.0,241.6734,87.800964,0.17500165,78.1362,0.108800575,0.2690224,74.973625,8.330017
31117,21307020.0,0.0,23.732727,23.155884,23.732727,25.381744,22.630524,22.30188,12.783264,12.801971,12.801971,12.8029785,0.0,0.030884873,0.030884873,0.047567476,25.0,12.782898,0.0,0.0,0.0,1724.0409,4.392277e-05,0.04250487,78.695305,25.487324,0.0,30.000002,0.10933592,70.0,241.67703,87.541916,0.04250487,78.695305,0.10933569,0.07279133,75.50215,8.330017
31118,21307080.0,0.0,23.759003,23.180481,23.759003,25.432922,22.638702,22.306274,12.804474,12.802551,12.802551,12.803253,0.0,0.031027574,0.031027574,0.04781496,25.0,12.782898,0.0,0.0,0.0,1742.4307,4.4365104e-05,0.0,79.17746,24.920317,0.0,30.000002,0.10986748,70.0,241.67079,87.371124,0.0,79.17746,0.109867446,0.0,75.9557,8.330017
31119,21307140.0,0.0,23.784943,23.204987,23.784943,25.483582,22.646729,22.310516,12.814148,12.806244,12.806244,12.806274,0.0,0.031166207,0.031166207,0.04805388,25.0,12.782898,0.0,0.0,0.0,1760.14,4.480614e-05,0.0,79.59699,24.467318,0.0,30.000002,0.11038535,70.0,241.65823,87.26125,0.0,79.59699,0.11038559,0.0,76.34863,8.330017
31120,21307200.0,0.0,23.810577,23.229431,23.810577,25.533752,22.654663,22.314697,12.866211,12.824341,12.824341,12.822296,0.0,0.031300534,0.031300534,0.048284225,25.0,12.866211,0.0,0.0,0.0,1754.4587,4.422419e-05,0.0,79.9594,24.110233,0.0,30.000002,0.110884205,70.0,241.64098,87.200554,0.0,79.9594,0.1108846,0.0,76.68653,8.330017
31121,21307260.0,0.0,23.834167,23.253784,23.834167,25.578186,22.662323,22.318756,12.888611,12.849365,12.849365,12.845459,0.0,0.031419538,0.031419538,0.04853296,25.0,12.866211,0.0,0.0,0.33767742,1771.7242,4.4634082e-05,0.0,80.268135,23.824057,0.0,30.000002,0.11137089,70.0,241.62006,87.1768,0.0,80.268135,0.11137138,0.0,76.99296,8.330017
31122,21307320.0,0.0,23.865753,23.278076,23.865753,25.621887,22.670013,22.322845,12.898132,12.869263,12.869263,12.864899,0.0,0.031426374,0.031426374,0.04915984,25.0,12.866211,0.0,0.0,1.2194272,1790.0719,4.5055447e-05,0.0,80.560524,23.442022,0.0,30.000002,0.11201087,70.0,241.59273,87.141655,0.0,80.560524,0.11201148,0.0,77.534515,8.330017
31123,21307380.0,0.0,23.90387,23.302246,23.90387,25.664368,22.677765,22.326996,12.956604,12.896942,12.896942,12.891785,0.0,0.031365115,0.031365115,0.050112817,25.0,12.949493,0.0,0.0,2.535868,1788.9288,4.4543565e-05,0.0,80.88767,22.953669,0.0,30.000002,0.112841114,70.0,241.55647,87.09926,0.0,80.88767,0.112841904,0.0,78.31057,8.330017
31124,21307440.0,0.0,23.948578,23.326355,23.948578,25.705292,22.685669,22.33133,12.98111,12.929932,12.929932,12.924622,0.0,0.031238304,0.031238304,0.051415894,25.0,12.949493,0.0,0.0,4.238769,1814.047,4.5063025e-05,0.0,81.27339,22.342972,0.0,30.000002,0.11389008,70.0,241.50974,87.04773,0.0,81.27339,0.11389109,0.0,79.36469,8.330017
31125,21307500.0,0.0,23.999603,23.350403,23.999634,25.74408,22.693848,22.335907,12.996307,12.956268,12.956268,12.951965,0.0,0.03105538,0.03105538,0.053091124,25.0,12.949493,0.0,0.0,6.316625,1843.3665,4.568391e-05,0.0,81.749435,21.599892,0.0,30.000002,0.11519651,70.0,241.44963,86.99121,0.0,81.749435,0.11519764,0.0,80.74885,8.330017
31126,21307560.0,0.0,24.053864,23.374329,24.053864,25.775726,22.702179,22.340729,13.0607605,12.98941,12.98941,12.986633,0.0,0.030827967,0.030827967,0.055109408,25.0,13.032806,0.0,0.0,8.680961,1854.3218,4.5427812e-05,0.0,82.33344,20.741594,0.0,30.000002,0.1167619,70.0,241.3746,86.93881,0.0,82.33344,0.11676354,0.0,82.47828,8.330017
31127,21307620.0,0.0,24.11206,23.398193,24.11206,25.804443,22.710876,22.345856,13.086151,13.026978,13.026978,13.026398,0.0,0.030563347,0.030563347,0.057458874,25.0,13.032806,0.0,0.0,11.315385,1891.8389,4.6199293e-05,0.0,83.04076,19.789175,0.0,30.000002,0.11858155,70.0,241.28346,86.899765,0.0,83.04076,0.11858357,0.0,84.55584,8.330017
31128,21307680.0,0.0,24.173828,23.421967,24.173859,25.829773,22.71991,22.35138,13.1024475,13.0563965,13.0563965,13.058044,0.0,0.030258548,0.030258548,0.060144447,25.0,13.032806,0.0,0.0,14.186568,1934.0757,4.7096568e-05,0.0,83.89136,18.75562,0.0,30.000002,0.12065714,70.0,241.1748,86.880554,0.0,83.89136,0.12065961,0.0,86.98467,8.330017
31129,21307740.0,0.0,24.237488,23.445648,24.237488,25.851196,22.7294,22.35727,13.167328,13.091522,13.091522,13.096893,0.0,0.029925335,0.029925335,0.06312191,25.0,13.116119,0.0,0.0,17.254591,1957.2615,4.7116253e-05,0.0,84.90249,17.675592,0.0,30.000002,0.12296745,70.0,241.04793,86.89398,0.0,84.90249,0.12297041,0.0,89.75975,8.330017
31130,21307800.0,0.0,24.301361,23.469238,24.301392,25.868225,22.73935,22.363617,13.1910095,13.128998,13.128998,13.1380005,0.0,0.02957376,0.02957376,0.06635266,25.0,13.116119,0.0,0.0,20.482489,2006.509,4.814393e-05,0.0,86.09265,16.58318,0.0,30.000002,0.12549557,70.0,240.90205,86.95419,0.0,86.09265,0.12549904,0.0,92.89345,8.330017
31131,21307860.0,0.0,24.361603,23.492737,24.361633,25.87799,22.749512,22.37027,13.205933,13.158569,13.158569,13.169464,0.0,0.029218964,0.029218964,0.069719896,25.0,13.116119,0.0,0.0,23.757288,2058.3403,4.9262566e-05,0.0,87.43942,15.538682,0.0,30.000002,0.12815152,70.0,240.74133,87.071205,0.0,87.43942,0.12815547,0.0,96.32059,8.330017
31132,21307920.0,1.0,24.407684,23.516144,24.407745,25.882874,22.759888,22.377106,13.27829,13.194916,13.194916,13.210907,0.0,0.029467516,0.029467516,0.07356601,33.333332,13.199402,0.0,0.0,27.058702,2101.0483,4.9628597e-05,0.0,88.82999,15.116983,0.0,30.000002,0.13248976,70.0,240.40488,88.02816,0.0,88.82999,0.13250107,0.0,99.45927,8.330017
31133,21307980.0,1.0,24.40152,23.53946,24.401611,25.884003,22.7695,22.38327,13.320465,13.242004,13.242004,13.262329,0.0,0.030832695,0.030832695,0.07593366,41.666668,13.199402,0.0,0.0,30.35058,2176.5469,5.127726e-05,0.0,89.5921,15.892778,0.0,30.000002,0.13758653,70.0,239.95555,89.92408,0.0,89.5921,0.13760163,0.0,99.958984,8.330017
31134,21308040.0,1.0,24.404266,23.562683,24.404358,25.881775,22.777802,22.388275,13.353241,13.285889,13.285889,13.306274,0.0,0.03214211,0.03214211,0.0793159,50.0,13.199402,0.0,0.0,33.604397,2264.9285,5.3232314e-05,0.0,89.55708,17.306044,0.0,30.000002,0.14358374,70.0,239.4473,92.475746,0.0,89.55708,0.1436028,0.0,99.994354,8.330017
31135,21308100.0,1.0,24.418976,23.585815,24.419067,25.874512,22.784973,22.392273,13.4340515,13.339142,13.339142,13.3628235,0.0,0.033316564,0.033316564,0.08392116,58.333332,13.282715,0.0,0.0,36.760883,2344.418,5.4507094e-05,0.0,88.95755,19.233837,0.0,30.000002,0.15053548,70.0,238.94167,95.6383,0.0,88.95755,0.1505586,0.0,99.99996,8.330017
31136,21308160.0,1.0,24.442139,23.608856,24.44223,25.859528,22.791016,22.395355,13.476105,13.396149,13.396149,13.421997,0.0,0.03432099,0.03432099,0.08970915,66.666664,13.282715,0.0,0.0,39.728897,2460.5862,5.6970646e-05,0.0,87.8823,21.709398,0.0,30.000002,0.15832853,70.0,238.5434,99.41859,0.0,87.8823,0.15835536,0.0,100.0,8.330017
31137,21308220.0,1.0,24.47116,23.631775,24.471283,25.83667,22.796326,22.397766,13.509644,13.444946,13.444946,13.470032,0.0,0.035130303,0.035130303,0.09662843,75.0,13.282715,0.0,0.0,42.425613,2590.0515,5.9762966e-05,0.0,86.42527,24.783655,0.0,30.000002,0.16686241,70.0,238.41002,103.84192,0.0,86.42527,0.16689286,0.0,100.0,8.330017
31138,21308280.0,1.0,24.502777,23.654633,24.5029,25.804016,22.801025,22.39972,13.581299,13.49939,13.49939,13.528442,0.0,0.03572483,0.03572483,0.10466989,83.333336,13.365997,0.0,0.0,44.72913,2706.546,6.178756e-05,0.0,84.65896,28.53868,0.0,30.000002,0.17608346,70.0,238.77824,108.96877,0.0,84.65896,0.17610902,0.0,100.0,8.330017
31139,21308340.0,1.0,24.53189,23.677368,24.532043,25.761383,22.805481,22.401398,13.617035,13.551361,13.551361,13.581543,0.0,0.0361319,0.0361319,0.11354281,91.666664,13.365997,0.0,0.0,46.555523,2852.5918,6.490468e-05,0.0,82.71563,32.990093,0.0,30.000002,0.18577437,70.0,239.9818,114.78235,0.0,82.71563,0.18581352,0.0,99.96052,8.330017
31140,21308400.0,1.0,24.539154,23.700012,24.539276,25.709076,22.8096,22.402802,13.636719,13.592499,13.592499,13.6185,0.0,0.03681398,0.03681398,0.12165021,100.0,13.365997,0.0,0.0,47.83005,2996.4592,6.8128524e-05,0.0,80.553955,38.983883,0.0,30.000002,0.1952715,70.0,242.43341,121.6761,0.0,80.553955,0.19531353,0.0,98.89973,8.330017
31141,21308460.0,1.0,24.51593,23.72229,24.516083,25.649658,22.812866,22.403534,13.6779785,13.632935,13.632935,13.657562,0.0,0.03790141,0.03790141,0.1274539,108.333336,13.44931,0.0,0.0,48.44928,3095.296,7.011745e-05,0.0,77.844666,48.18909,0.0,30.000002,0.2032292,70.0,246.45189,130.41803,0.0,77.844666,0.20327488,0.0,95.99918,8.330017
31142,21308520.0,1.0,24.480042,23.743988,24.480194,25.585663,22.815277,22.403534,13.6658325,13.659576,13.659576,13.673553,0.0,0.038797315,0.038797315,0.13112442,116.666664,13.44931,0.0,0.0,48.43093,3185.6104,7.2556555e-05,0.0,74.65422,61.21156,0.0,30.000002,0.20870456,70.0,251.55524,141.12701,0.0,74.65422,0.2087485,0.0,92.12501,8.330017
31143,21308580.0,1.0,24.435547,23.765045,24.435669,25.519531,22.817047,22.402924,13.621185,13.658844,13.658844,13.654449,0.0,0.03925392,0.03925392,0.13202484,125.0,13.44931,0.0,0.0,47.740833,3231.5913,7.429846e-05,0.0,71.19455,78.678345,0.0,30.000002,0.21053882,70.0,256.35922,153.7347,0.0,71.19455,0.21057715,0.0,87.70072,8.330017
31144,21308640.0,1.0,24.388153,23.785522,24.388275,25.454773,22.818573,22.40213,13.592377,13.64212,13.64212,13.626465,0.0,0.039071467,0.039071467,0.13005954,133.33333,13.532593,0.0,0.0,46.378624,3197.7524,7.390852e-05,0.0,67.79291,99.57812,0.0,30.000002,0.20821883,70.0,259.94547,167.07985,0.0,67.79291,0.20824863,0.0,83.29424,8.330017
31145,21308700.0,1.0,24.341858,23.80539,24.341919,25.394226,22.820435,22.401642,13.520996,13.606232,13.606232,13.576904,0.0,0.03833817,0.03833817,0.12592874,141.66667,13.532593,0.0,0.0,44.458736,3137.8447,7.337293e-05,0.0,64.75058,121.45807,0.0,30.000002,0.20264843,70.0,262.053,179.48654,0.0,64.75058,0.20266882,0.0,79.328514,8.330017
31146,21308760.0,1.0,24.300201,23.824615,24.300262,25.343384,22.82315,22.401978,13.447296,13.550201,13.550201,13.509308,0.0,0.037318908,0.037318908,0.12059156,150.0,13.532593,0.0,0.0,42.059273,3045.2397,7.193414e-05,0.0,62.253708,141.3605,0.0,30.000002,0.1952557,70.0,262.76447,189.36191,0.0,62.253708,0.19526733,0.0,75.99557,8.330017
31147,21308820.0,0.0,24.26178,23.843231,24.26178,25.299774,22.826752,22.403168,13.423004,13.499695,13.499695,13.461304,0.0,0.035998218,0.035998218,0.11408321,146.0,13.615906,0.0,0.0,39.27296,2900.8882,6.8662244e-05,0.0,60.360603,154.67801,0.0,30.000002,0.18610752,70.0,261.07422,193.79468,0.0,60.360603,0.18609856,0.0,73.33871,8.330017
31148,21308880.0,0.0,24.226074,23.861237,24.226074,25.264374,22.831451,22.405304,13.3871155,13.455353,13.455353,13.421448,0.0,0.03482087,0.03482087,0.10769497,142.0,13.615906,0.0,0.0,36.18001,2770.828,6.582206e-05,0.0,59.09217,161.50427,0.0,30.000002,0.17736197,70.0,258.30655,194.06573,0.0,59.09217,0.17734572,0.0,71.32999,8.330017
31149,21308940.0,0.0,24.191864,23.878632,24.191864,25.236908,22.837067,22.408264,13.3706665,13.41922,13.41922,13.391907,0.0,0.033871934,0.033871934,0.10158537,138.0,13.615906,0.0,0.0,32.853855,2644.723,6.291299e-05,0.0,58.28226,163.85356,0.0,30.000002,0.16935045,70.0,255.15236,191.8092,0.0,58.28226,0.16933021,0.0,69.71768,8.330017
31150,21309000.0,0.0,24.158813,23.895416,24.158813,25.217255,22.843414,22.411926,13.416504,13.40863,13.40863,13.396454,0.0,0.033147812,0.033147812,0.09577259,134.0,13.699219,0.0,0.0,29.364511,2499.5354,5.9004145e-05,0.0,57.820618,163.13293,0.0,30.000002,0.16208671,70.0,251.96155,188.02177,0.0,57.820618,0.1620647,0.0,68.359116,8.330017
31151,21309060.0,0.0,24.127838,23.91156,24.127838,25.206757,22.850372,22.41629,13.440399,13.416901,13.416901,13.4166565,0.0,0.03260961,0.03260961,0.0902254,130.0,13.699219,0.0,0.0,25.819912,2386.2092,5.617437e-05,0.0,57.601612,160.59778,0.0,30.000002,0.15546064,70.0,248.97015,183.47168,0.0,57.601612,0.15543813,0.0,67.14342,8.330017
31152,21309120.0,0.0,24.098145,23.927063,24.098145,25.2034,22.857788,22.421082,13.465332,13.431915,13.431915,13.438263,0.0,0.03221773,0.03221773,0.084929,126.0,13.699219,0.0,0.0,22.281227,2284.0117,5.363788e-05,0.0,57.557858,156.96338,0.0,30.000002,0.14937846,70.0,246.28302,178.5676,0.0,57.557858,0.14935622,0.0,66.01372,8.330017
31153,21309180.0,0.0,24.069733,23.941956,24.069733,25.20697,22.865631,22.426239,13.539978,13.464508,13.464508,13.478607,0.0,0.031939693,0.031939693,0.07987157,122.0,13.782501,0.0,0.0,18.808073,2165.9133,5.0363444e-05,0.0,57.644802,152.65642,0.14252228,30.000002,0.14376351,69.80047,244.09254,173.53517,0.0,57.644802,0.14374201,0.0,64.937965,8.330017
31154,21309240.0,0.0,24.042908,23.956238,24.042908,25.217072,22.87384,22.431763,13.57724,13.505798,13.505798,13.523346,0.0,0.031739254,0.031739254,0.07506154,118.0,13.782501,0.0,0.0,15.469029,2080.4146,4.8231996e-05,0.0,57.819702,147.9961,0.33354294,30.000002,0.13855106,69.533035,242.3958,168.53214,0.0,57.819702,0.13853052,0.0,63.8973,8.330017
31155,21309300.0,0.0,24.017975,23.969849,24.017975,25.233246,22.882294,22.4375,13.606293,13.542938,13.542938,13.559448,0.0,0.031592384,0.031592384,0.0705279,114.0,13.782501,0.0,0.0,12.325021,2003.8207,4.6380435e-05,0.0,58.058895,143.12737,0.5215903,30.000002,0.13372216,69.269775,241.10599,163.631,0.0,58.058895,0.13370274,0.0,62.89323,8.330017
31156,21309360.0,0.0,23.994202,23.98285,23.994202,25.253326,22.890686,22.44342,13.681976,13.588989,13.588989,13.60495,0.0,0.031484954,0.031484954,0.06629603,110.0,13.865814,0.0,0.0,9.40593,1911.9772,4.3810865e-05,0.0,58.34889,138.13525,0.70746297,30.000002,0.12927459,69.00955,240.14748,158.87459,0.0,58.34889,0.12925597,0.0,61.933125,8.330017
31157,21309420.0,0.0,23.972809,23.99524,23.972809,25.278534,22.899323,22.449585,13.718079,13.637726,13.637726,13.651459,0.0,0.03139872,0.03139872,0.062384278,106.0,13.865814,0.0,0.0,6.757839,1850.3069,4.2342024e-05,0.0,58.675373,133.06914,0.8921454,30.000002,0.12518929,68.75099,239.454,154.2773,0.0,58.675373,0.12517166,0.0,61.026955,8.330017
31158,21309480.0,0.0,23.95459,24.006958,23.95459,25.308502,22.908142,22.455902,13.741882,13.677399,13.677399,13.687317,0.0,0.031325582,0.031325582,0.058844224,102.0,13.865814,0.0,0.0,4.4328074,1795.4862,4.1067495e-05,0.0,59.034676,127.93317,1.0764563,30.000002,0.12150177,68.49296,238.97392,149.85045,0.0,59.034676,0.121485144,0.0,60.198975,8.330017
31159,21309540.0,0.0,23.940338,24.018036,23.940338,25.342834,22.917145,22.462433,13.816437,13.723236,13.723236,13.729645,0.0,0.03126004,0.03126004,0.055724554,98.0,13.949097,0.0,0.0,2.4864798,1725.2319,3.9071943e-05,0.0,59.424908,122.73351,1.2612065,30.000002,0.11824965,68.234314,238.66391,145.60631,0.0,59.424908,0.118234076,0.0,59.481007,8.330017
31160,21309600.0,0.0,23.929749,24.028503,23.929749,25.380737,22.926361,22.469116,13.849884,13.77124,13.77124,13.773926,0.0,0.031200785,0.031200785,0.0529786,94.0,13.949097,0.0,0.0,0.9250476,1685.4417,3.814565e-05,0.0,59.842102,117.525185,1.4466888,30.000002,0.11538444,67.97463,238.48624,141.54773,0.0,59.842102,0.115369886,0.0,58.90224,8.330017
31161,21309660.0,0.0,23.921326,24.0383,23.921326,25.417206,22.935272,22.4758,13.870575,13.809143,13.809143,13.808594,0.0,0.031141767,0.031141767,0.050635207,90.0,13.949097,0.0,0.0,0.0,1651.3606,3.7370533e-05,0.0,60.28486,112.30299,1.6334437,30.000002,0.112921655,67.71318,238.41158,137.67075,0.0,60.28486,0.112908006,0.0,58.521313,8.330017
31162,21309720.0,0.0,23.926819,24.047485,23.926819,25.456024,22.944336,22.482666,13.951263,13.853394,13.853394,13.849121,0.0,0.031027962,0.031027962,0.04931373,86.0,14.03241,0.0,0.0,0.0,1606.3455,3.594515e-05,0.0,60.773838,106.56803,1.828242,30.000002,0.111370526,67.44046,238.41516,133.89418,0.0,60.773838,0.111358136,0.0,58.611023,8.330017
31163,21309780.0,0.0,23.93985,24.056,23.93985,25.496124,22.953674,22.489746,13.986755,13.90332,13.90332,13.896027,0.0,0.030939518,0.030939518,0.04852653,82.0,14.03241,0.0,0.0,0.0,1595.6929,3.5640835e-05,0.0,61.317223,100.82934,2.026807,30.000002,0.11040545,67.162476,238.47324,130.35368,0.0,61.317223,0.11039442,0.0,58.933662,8.330017
31164,21309840.0,0.0,23.956665,24.063873,23.956665,25.537048,22.963196,22.49701,14.009155,13.943512,13.943512,13.934967,0.0,0.030871732,0.030871732,0.04802508,78.0,14.03241,0.0,0.0,0.0,1591.3462,3.551318e-05,0.0,61.891663,95.30354,2.2271411,30.000002,0.10976753,66.882,238.56837,127.05809,0.0,61.891663,0.109757826,0.0,59.373665,8.330017
31165,21309900.0,0.0,23.976837,24.071075,23.976837,25.57846,22.9729,22.504456,14.082794,13.989227,13.989227,13.978882,0.0,0.030811567,0.030811567,0.04777406,74.0,14.115692,0.0,0.0,0.36353964,1568.8317,3.465007e-05,0.0,62.490326,89.98207,2.429071,30.000002,0.10939492,66.599304,238.68864,123.97339,0.0,62.490326,0.109386355,0.0,59.91796,8.330017
31166,21309960.0,0.0,24.004211,24.077667,24.004211,25.614014,22.982239,22.51184,14.112274,14.035736,14.035736,14.024628,0.0,0.03071578,0.03071578,0.048123464,70.0,14.115692,0.0,0.0,1.1255355,1577.5049,3.4794146e-05,0.0,63.13048,84.540474,2.6371493,30.000002,0.109551206,66.30799,238.82324,121.011765,0.0,63.13048,0.10954423,0.0,60.734863,8.330017
31167,21310020.0,0.0,24.0372,24.083588,24.0372,25.648895,22.991821,22.51941,14.130096,14.071472,14.071472,14.061401,0.0,0.030616311,0.030616311,0.04886648,66.0,14.115692,0.0,0.0,2.2333405,1591.6606,3.506214e-05,0.0,63.819843,79.14465,2.8489594,30.000002,0.11009412,66.01146,238.96352,118.20291,0.0,63.819843,0.11008857,0.0,61.740047,8.330017
31168,21310080.0,0.0,24.0766,24.088837,24.0766,25.682587,23.001587,22.52716,14.203369,14.113556,14.113556,14.104279,0.0,0.030501513,0.030501513,0.05004571,62.0,14.199005,0.0,0.0,3.684045,1589.1908,3.462355e-05,0.0,64.56355,73.76379,3.065313,30.000002,0.11104182,65.70856,239.10176,115.52863,0.0,64.56355,0.111038096,0.0,62.97546,8.330017
31169,21310140.0,0.0,24.121155,24.093445,24.121155,25.71466,23.011566,22.535156,14.231445,14.157623,14.157623,14.149933,0.0,0.030369837,0.030369837,0.051596384,58.0,14.199005,0.0,0.0,5.436137,1616.8485,3.516832e-05,0.0,65.36733,68.42061,3.2858424,30.000002,0.11232681,65.39982,239.23438,112.97022,0.0,65.36733,0.112325236,0.0,64.43884,8.330017
31170,21310200.0,0.0,24.170013,24.097382,24.170013,25.744629,23.02179,22.543335,14.246277,14.191101,14.191101,14.186005,0.0,0.030219628,0.030219628,0.05349698,54.0,14.199005,0.0,0.0,7.4776025,1648.4744,3.5796937e-05,0.0,66.24129,63.124794,3.510409,30.000002,0.113924876,65.08543,239.35806,110.5185,0.0,66.24129,0.11392583,0.0,66.15042,8.330017
31171,21310260.0,0.0,24.219238,24.100677,24.219238,25.76648,23.031677,22.551453,14.3168335,14.23053,14.23053,14.228424,0.0,0.03005206,0.03005206,0.055702098,50.0,14.282318,0.0,0.0,9.705078,1661.1146,3.568813e-05,0.0,67.19681,57.90305,3.7386985,30.000002,0.11579191,64.76582,239.47002,108.16834,0.0,67.19681,0.115795985,0.0,68.115486,8.330017
31172,21310320.0,0.0,24.270142,24.103302,24.270172,25.785645,23.04187,22.559845,14.341461,14.271271,14.271271,14.27243,0.0,0.02985731,0.02985731,0.058151983,46.0,14.282318,0.0,0.0,12.102463,1701.6808,3.6504345e-05,0.0,68.24032,52.77757,3.9705362,30.000002,0.11784821,64.44125,239.57056,105.90209,0.0,68.24032,0.11785613,0.0,70.307144,8.330017
31173,21310380.0,0.0,24.322418,24.105255,24.322418,25.801758,23.052307,22.568481,14.35141,14.301605,14.301605,14.305237,0.0,0.029628651,0.029628651,0.06083372,42.0,14.282318,0.0,0.0,14.644604,1743.5474,3.734612e-05,0.0,69.390495,47.74964,4.2059903,30.000002,0.1200677,64.11162,239.65865,103.70973,0.0,69.390495,0.12008049,0.0,72.72555,8.330017
31174,21310440.0,0.0,24.374756,24.106537,24.374786,25.814209,23.06311,22.577393,14.412781,14.3368225,14.3368225,14.344421,0.0,0.02937102,0.02937102,0.06371147,38.0,14.365601,0.0,0.0,17.308794,1763.3109,3.7384063e-05,0.0,70.67562,42.84421,4.4447784,30.000002,0.12241534,63.77731,239.73326,101.592834,0.0,70.67562,0.122433454,0.0,75.388016,8.330017
31175,21310500.0,0.0,24.425873,24.107178,24.425934,25.823486,23.074219,22.58664,14.434631,14.372162,14.372162,14.383057,0.0,0.029067451,0.029067451,0.0666415,34.0,14.365601,0.0,0.0,20.039291,1809.4344,3.8322432e-05,0.0,72.09273,38.142532,4.6868453,30.000002,0.12474026,63.438416,239.79893,99.55307,0.0,72.09273,0.12476704,0.0,78.26036,8.330017
31176,21310560.0,0.0,24.472351,24.107117,24.472473,25.825348,23.085083,22.595856,14.439972,14.397888,14.397888,14.409637,0.0,0.028723817,0.028723817,0.06955294,30.0,14.365601,0.0,0.0,22.74783,1852.6229,3.920853e-05,0.0,73.665924,33.693836,4.931257,30.000002,0.12695518,63.096245,239.85876,97.595726,0.0,73.665924,0.12699158,0.0,81.353966,8.330017
31177,21310620.0,0.0,24.51471,24.106415,24.514862,25.823425,23.096344,22.605408,14.49765,14.428497,14.428497,14.444061,0.0,0.028449742,0.028449742,0.0725976,28.333334,14.448914,0.0,0.0,25.416985,1871.9752,3.923814e-05,0.0,75.40345,29.769833,5.175234,30.000002,0.12942262,62.754673,239.87302,95.99721,0.0,75.40345,0.12947296,0.0,84.66531,8.330017
31178,21310680.0,0.0,24.552734,24.105011,24.552948,25.818329,23.10788,22.615204,14.517883,14.460266,14.460266,14.478577,0.0,0.028183496,0.028183496,0.07557116,26.666666,14.448914,0.0,0.0,28.018003,1917.6377,4.016507e-05,0.0,77.246925,26.357492,5.420168,30.000002,0.13186213,62.411766,239.86125,94.67031,0.0,77.246925,0.1319297,0.0,88.11992,8.330017
31179,21310740.0,0.0,24.58603,24.102936,24.586334,25.81009,23.11969,22.625305,14.523224,14.483948,14.483948,14.501465,0.0,0.027925033,0.027925033,0.07842796,25.0,14.448914,0.0,0.0,30.51989,1960.2255,4.1040817e-05,0.0,79.2057,23.4013,5.664574,30.000002,0.13417734,62.069595,239.83423,93.56033,0.0,79.2057,0.13426557,0.0,91.7317,8.330017
31180,21310800.0,0.0,24.613647,24.10019,24.614075,25.79831,23.131775,22.63562,14.579376,14.513092,14.513092,14.534363,0.0,0.027761983,0.027761983,0.081314266,25.0,14.532196,0.0,0.0,32.878204,1977.7607,4.10451e-05,0.0,81.26733,20.989147,5.9045763,30.000002,0.13669926,61.733593,239.76352,92.82289,0.0,81.26733,0.13681403,0.0,95.48325,8.330017
31181,21310860.0,0.0,24.628082,24.096771,24.628632,25.781311,23.143372,22.64566,14.597046,14.543274,14.543274,14.566223,0.0,0.02780817,0.02780817,0.08369052,25.0,14.532196,0.0,0.0,35.03612,2020.336,4.1928866e-05,0.0,83.3457,19.178421,6.134843,30.000002,0.13915533,61.41122,239.66762,92.42039,0.0,83.3457,0.13930175,0.0,98.94925,8.330017
31182,21310920.0,0.0,24.597626,24.092651,24.598236,25.763641,23.15448,22.655273,14.597504,14.565643,14.565643,14.584869,0.0,0.028785005,0.028785005,0.08346189,25.0,14.532196,0.0,0.0,37.02454,2050.6484,4.269293e-05,0.0,85.051636,18.57032,6.3120337,30.000002,0.1408552,61.16315,239.57141,92.53431,0.0,85.051636,0.14102976,0.0,99.96503,8.330017
31183,21310980.0,1.0,24.564575,24.08786,24.565277,25.74646,23.16452,22.66397,14.657776,14.594147,14.594147,14.61438,0.0,0.030059064,0.030059064,0.08393259,33.333332,14.615509,0.0,0.0,38.84171,2060.8691,4.2604748e-05,0.0,86.03184,18.987068,6.478474,30.000002,0.14383538,60.930138,239.34543,93.645874,0.0,86.03184,0.14405216,0.0,99.99955,8.330017
31184,21311040.0,1.0,24.546295,24.082397,24.54712,25.728241,23.173584,22.671783,14.690338,14.629974,14.629974,14.651611,0.0,0.031213174,0.031213174,0.085833445,41.666668,14.615509,0.0,0.0,40.476574,2113.1145,4.364593e-05,0.0,86.43368,19.96737,6.658668,30.000002,0.14799355,60.677864,239.04561,95.448265,0.0,86.43368,0.1482611,0.0,100.00049,8.330017
31185,21311100.0,1.0,24.539001,24.076233,24.540009,25.707458,23.181732,22.678772,14.717468,14.664307,14.664307,14.685211,0.0,0.032255694,0.032255694,0.088978484,50.0,14.615509,0.0,0.0,41.891617,2179.8638,4.496642e-05,0.0,86.343506,21.452559,6.846306,30.000002,0.15315583,60.415173,238.73161,97.868866,0.0,86.343506,0.15349066,0.0,100.00002,8.330017
31186,21311160.0,1.0,24.53955,24.069366,24.540771,25.681305,23.188446,22.68457,14.79538,14.712067,14.712067,14.738037,0.0,0.03317832,0.03317832,0.09339958,58.333332,14.6987915,0.0,0.0,42.99546,2234.9312,4.569459e-05,0.0,85.77217,23.505016,7.0362105,30.000002,0.15933456,60.149307,238.47878,100.96496,0.0,85.77217,0.1597535,0.0,100.0,8.330017
31187,21311220.0,1.0,24.545074,24.061829,24.54663,25.650269,23.19458,22.68985,14.833984,14.76236,14.76236,14.7907715,0.0,0.033972815,0.033972815,0.09886552,66.666664,14.6987915,0.0,0.0,43.773586,2327.5994,4.75015e-05,0.0,84.84623,26.090998,7.234886,30.000002,0.1662747,59.871162,238.41495,104.66488,0.0,84.84623,0.1668127,0.0,100.0,8.330017
31188,21311280.0,1.0,24.553253,24.053589,24.555176,25.613373,23.200226,22.694702,14.860382,14.80484,14.80484,14.83136,0.0,0.03462416,0.03462416,0.10531441,75.0,14.6987915,0.0,0.0,44.1668,2429.6338,4.950568e-05,0.0,83.63096,29.246277,7.432221,30.000002,0.17388052,59.594887,238.70897,108.981186,0.0,83.63096,0.17456505,0.0,100.0,8.330017
31189,21311340.0,1.0,24.559998,24.044678,24.562408,25.569214,23.205475,22.69925,14.933441,14.854919,14.854919,14.886444,0.0,0.035177704,0.035177704,0.11254112,83.333336,14.7821045,0.0,0.0,44.072865,2512.1553,5.0786144e-05,0.0,82.16535,33.1165,7.6237583,30.000002,0.18206121,59.326736,239.60805,114.00859,0.0,82.16535,0.18292971,0.0,99.87165,8.330017
31190,21311400.0,1.0,24.540527,24.035034,24.543335,25.519012,23.210175,22.703308,14.955536,14.9027405,14.9027405,14.932678,0.0,0.03635121,0.03635121,0.11805049,91.666664,14.7821045,0.0,0.0,43.458862,2615.7085,5.292097e-05,0.0,80.28014,39.126595,7.7918077,30.000002,0.18969935,59.091465,241.37997,120.38791,0.0,80.28014,0.19076602,0.0,97.9622,8.330017
31191,21311460.0,1.0,24.503723,24.02472,24.506775,25.465027,23.213501,22.706238,14.9522705,14.933105,14.933105,14.952179,0.0,0.03770799,0.03770799,0.121524684,100.0,14.7821045,0.0,0.0,42.284782,2701.7178,5.486755e-05,0.0,77.66143,48.414963,7.946437,30.000002,0.19565725,58.87499,244.16127,128.56834,0.0,77.66143,0.19692601,0.0,94.40541,8.330017
31192,21311520.0,1.0,24.458557,24.013672,24.461792,25.409271,23.21576,22.708221,14.975983,14.958435,14.958435,14.971802,0.0,0.038802467,0.038802467,0.122583166,108.333336,14.8654175,0.0,0.0,40.5233,2728.2493,5.5399723e-05,0.0,74.43279,61.90683,8.096787,30.000002,0.19876386,58.664494,247.72543,138.76994,0.0,74.43279,0.20021668,0.0,89.81931,8.330017
31193,21311580.0,1.0,24.410095,24.001953,24.413391,25.354706,23.217316,22.709625,14.936981,14.965149,14.965149,14.965485,0.0,0.039320208,0.039320208,0.12086939,116.666664,14.8654175,0.0,0.0,38.23916,2737.8157,5.6023633e-05,0.0,70.914474,79.95335,8.25575,30.000002,0.19794188,58.441948,251.01436,150.69354,0.0,70.914474,0.19954863,0.0,84.823875,8.330017
31194,21311640.0,1.0,24.362335,23.989502,24.365662,25.303894,23.218689,22.710846,14.870819,14.9409485,14.9409485,14.924438,0.0,0.03907962,0.03907962,0.116457544,125.0,14.8654175,0.0,0.0,35.46398,2697.5537,5.572647e-05,0.0,67.47805,101.1956,8.427206,30.000002,0.19295032,58.20191,253.17819,162.9866,0.0,67.47805,0.19466549,0.0,79.98024,8.330017
31195,21311700.0,0.0,24.318787,23.97638,24.322052,25.259888,23.22055,22.712494,14.8376465,14.90564,14.90564,14.882965,0.0,0.037915517,0.037915517,0.1094029,121.0,14.9487,0.0,0.0,32.264645,2572.6875,5.33573e-05,0.0,64.59127,119.325806,8.617914,30.000002,0.183518,57.93492,252.66158,171.03534,0.0,64.59127,0.18526909,0.0,75.86339,8.330017
31196,21311760.0,0.0,24.280457,23.962524,24.283691,25.22525,23.223328,22.715057,14.775787,14.859039,14.859039,14.831329,0.0,0.036497407,0.036497407,0.10173664,117.0,14.9487,0.0,0.0,28.781986,2443.4097,5.1008494e-05,0.0,62.46835,131.64287,8.8156185,30.000002,0.17297731,57.658134,250.6598,174.4531,0.0,62.46835,0.1747506,0.0,72.638916,8.330017
31197,21311820.0,0.0,24.244965,23.947968,24.24823,25.198883,23.227112,22.718536,14.736023,14.809357,14.809357,14.781311,0.0,0.03517961,0.03517961,0.09423058,113.0,14.9487,0.0,0.0,25.0773,2306.5635,4.83232e-05,0.0,61.02637,138.16513,9.012104,30.000002,0.16280864,57.383053,247.99742,174.13692,0.0,61.02637,0.16459645,0.0,70.10331,8.330017
31198,21311880.0,0.0,24.211182,23.932678,24.214447,25.180725,23.231873,22.72284,14.777161,14.786926,14.786926,14.770142,0.0,0.03409716,0.03409716,0.087147996,109.0,15.032013,0.0,0.0,21.230047,2147.9292,4.4711403e-05,0.0,60.119675,140.15427,9.202452,30.000002,0.1535402,57.11657,245.2871,171.33676,0.0,60.119675,0.1553428,0.0,68.04087,8.330017
31199,21311940.0,0.0,24.178589,23.916718,24.181824,25.17035,23.237427,22.727875,14.794983,14.786102,14.786102,14.7795105,0.0,0.033256043,0.033256043,0.080533646,105.0,15.032013,0.0,0.0,17.321325,2024.8585,4.2093372e-05,0.0,59.604378,139.1163,9.386242,30.000002,0.14522396,56.85926,243.04552,167.13026,0.0,59.604378,0.14704083,0.0,66.27748,8.330017
31200,21312000.0,0.0,24.14679,23.899994,24.150055,25.167267,23.243683,22.73352,14.816742,14.794128,14.794128,14.793671,0.0,0.03262491,0.03262491,0.074353,101.0,15.032013,0.0,0.0,13.421345,1914.5425,3.9751016e-05,0.0,59.378105,136.16537,9.563175,30.000002,0.13776442,56.611557,241.34177,162.2079,0.0,59.378105,0.13959506,0.0,64.69791,8.330017
31201,21312060.0,0.0,24.11499,23.882812,24.118256,25.170013,23.250214,22.739563,14.900269,14.824921,14.824921,14.83078,0.0,0.032166574,0.032166574,0.06856199,97.0,15.115295,0.0,0.0,9.574308,1790.9086,3.6852736e-05,0.0,59.368237,132.03876,9.733428,30.000002,0.13104315,56.373203,240.11464,156.97867,0.0,59.368237,0.13288625,0.0,63.229675,8.330017
31202,21312120.0,0.0,24.08377,23.865356,24.086975,25.17923,23.257233,22.746002,14.936127,14.866119,14.866119,14.874115,0.0,0.03183357,0.03183357,0.06312097,93.0,15.115295,0.0,0.0,5.853367,1703.2633,3.501221e-05,0.0,59.50557,127.305786,9.898698,30.000002,0.124923155,56.141823,239.28395,151.72069,0.0,59.50557,0.12677816,0.0,61.817436,8.330017
31203,21312180.0,0.0,24.053253,23.847656,24.056427,25.194489,23.264618,22.752808,14.962036,14.901978,14.901978,14.908386,0.0,0.031591322,0.031591322,0.05803105,89.0,15.115295,0.0,0.0,2.316896,1625.2025,3.3405726e-05,0.0,59.75024,122.24246,10.059663,30.000002,0.11933768,55.91647,238.76752,146.56133,0.0,59.75024,0.12120343,0.0,60.441853,8.330017
31204,21312240.0,0.0,24.024353,23.829681,24.027527,25.215485,23.272308,22.759888,15.04364,14.948639,14.948639,14.95166,0.0,0.03140659,0.03140659,0.053381868,85.0,15.198608,0.0,0.0,0.0,1531.1554,3.1213818e-05,0.0,60.078007,116.93706,10.217164,30.000002,0.11430391,55.69597,238.49442,141.55379,0.0,60.078007,0.11618328,0.0,59.150867,8.330017
31205,21312300.0,0.0,24.016357,23.811462,24.019897,25.24057,23.280365,22.767303,15.085022,14.998138,14.998138,14.997101,0.0,0.031114807,0.031114807,0.050814852,81.0,15.198608,0.0,0.0,0.0,1482.8197,3.0150986e-05,0.0,60.51855,110.13901,10.382027,30.000002,0.11107552,55.46516,238.40625,136.52629,0.0,60.51855,0.11303032,0.0,58.838432,8.330017
31206,21312360.0,0.0,24.016907,23.793,24.021118,25.26361,23.28833,22.77478,15.1232605,15.043152,15.043152,15.038879,0.0,0.030901967,0.030901967,0.049275067,77.0,15.198608,0.0,0.0,0.0,1454.2029,2.951436e-05,0.0,61.088036,103.11079,10.544462,30.000002,0.108998686,55.23775,238.44026,131.87311,0.0,61.088036,0.11106534,0.0,58.996223,8.330017
31207,21312420.0,0.0,24.022919,23.774292,24.027954,25.288208,23.29657,22.782532,15.216522,15.0998535,15.0998535,15.091736,0.0,0.03075057,0.03075057,0.048309207,73.0,15.281891,0.0,0.0,0.0,1413.7263,2.841448e-05,0.0,61.728294,96.347466,10.704543,30.000002,0.107594304,55.013638,238.54802,127.64999,0.0,61.728294,0.10979737,0.0,59.393288,8.330017
31208,21312480.0,0.0,24.032288,23.75534,24.03836,25.313782,23.305115,22.790527,15.25177,15.157074,15.157074,15.146332,0.0,0.030641224,0.030641224,0.047684714,69.0,15.281891,0.0,0.0,0.0,1407.0652,2.8273183e-05,0.0,62.41434,89.96451,10.86537,30.000002,0.106593564,54.788483,238.70035,123.80254,0.0,62.41434,0.10895516,0.0,59.92615,8.330017
31209,21312540.0,0.0,24.044006,23.736115,24.0513,25.339996,23.313843,22.798737,15.268188,15.200195,15.200195,15.188995,0.0,0.030564474,0.030564474,0.04729743,65.0,15.281891,0.0,0.0,0.0,1404.1187,2.8205674e-05,0.0,63.134544,83.987495,11.020836,30.000002,0.10588303,54.57083,238.87833,120.29072,0.0,63.134544,0.10841497,0.0,60.550076,8.330017
31210,21312600.0,0.0,24.057343,23.716675,24.06601,25.366669,23.322784,22.807129,15.33905,15.246796,15.246796,15.234619,0.0,0.030514443,0.030514443,0.047075532,61.0,15.365204,0.0,0.0,0.0,1379.895,2.7473736e-05,0.0,63.880436,78.425224,11.16797,30.000002,0.10538267,54.36484,239.06917,117.08292,0.0,63.880436,0.10808949,0.0,61.234154,8.330017
31211,21312660.0,0.0,24.069,23.697021,24.079193,25.388245,23.331268,22.815308,15.360168,15.289124,15.289124,15.2769165,0.0,0.030475458,0.030475458,0.046928614,57.0,15.365204,0.0,0.0,0.0,1384.6542,2.759666e-05,0.0,64.64352,73.23163,11.31766,30.000002,0.104967505,54.155277,239.2682,114.11113,0.0,64.64352,0.10786647,0.0,61.95153,8.330017
31212,21312720.0,0.0,24.080872,23.677094,24.092743,25.410004,23.339905,22.823578,15.367371,15.317596,15.317596,15.306732,0.0,0.030440483,0.030440483,0.046820253,53.0,15.365204,0.0,0.0,0.0,1388.5001,2.7688528e-05,0.0,65.422806,68.35978,11.46486,30.000002,0.10458992,53.949196,239.4727,111.327995,0.0,65.422806,0.107686155,0.0,62.694977,8.330017
31213,21312780.0,0.0,24.092896,23.656952,24.106567,25.431915,23.348633,22.83197,15.432434,15.355286,15.355286,15.344086,0.0,0.030396482,0.030396482,0.046711255,49.0,15.448517,0.0,0.0,0.0,1366.9128,2.7031589e-05,0.0,66.21892,63.73849,11.610279,30.000002,0.10419252,53.74561,239.68452,108.67457,0.0,66.21892,0.10749097,0.0,63.460213,8.330017
31214,21312840.0,0.0,24.105042,23.636597,24.120728,25.454071,23.357483,22.840485,15.447968,15.389221,15.389221,15.378418,0.0,0.030349957,0.030349957,0.046611894,45.0,15.448517,0.0,0.0,0.0,1372.4342,2.7174066e-05,0.0,67.041916,59.33942,11.753462,30.000002,0.10378664,53.545155,239.90155,106.13807,0.0,67.041916,0.107286684,0.0,64.25629,8.330017
31215,21312900.0,0.0,24.117188,23.615997,24.13504,25.476318,23.366455,22.84909,15.452728,15.412811,15.412811,15.40332,0.0,0.030286329,0.030286329,0.046487875,41.0,15.448517,0.0,0.0,0.0,1375.954,2.726278e-05,0.0,67.89223,55.114414,11.896906,30.000002,0.10333864,53.344334,240.12524,103.68531,0.0,67.89223,0.10705194,0.0,65.08141,8.330017
31216,21312960.0,0.0,24.127045,23.595184,24.147125,25.493622,23.374908,22.857391,15.5156555,15.445862,15.445862,15.435974,0.0,0.0302089,0.0302089,0.046344243,37.0,15.531799,0.0,0.0,0.0,1352.9476,2.6589656e-05,0.0,68.77629,51.057774,12.0354395,30.000002,0.102834746,53.150387,240.35605,101.30187,0.0,68.77629,0.106749035,0.0,65.941376,8.330017
31217,21313020.0,0.0,24.13678,23.574127,24.159271,25.51117,23.383545,22.865845,15.529297,15.476318,15.476318,15.466675,0.0,0.03011893,0.03011893,0.046182793,33.0,15.531799,0.0,0.0,0.0,1356.3232,2.6693035e-05,0.0,69.712105,47.121223,12.174278,30.000002,0.10227789,52.95601,240.59427,98.966606,0.0,69.712105,0.10639221,0.0,66.85337,8.330017
31218,21313080.0,0.0,24.146484,23.552887,24.17154,25.528961,23.392334,22.87442,15.532623,15.497162,15.497162,15.488647,0.0,0.030002154,0.030002154,0.04597477,29.0,15.531799,0.0,0.0,0.0,1357.155,2.673112e-05,0.0,70.69943,43.297737,12.314034,30.000002,0.10164856,52.76035,240.8403,96.67315,0.0,70.69943,0.10597049,0.0,67.81661,8.330017
31219,21313140.0,0.0,24.156464,23.531403,24.184265,25.546906,23.401184,22.883087,15.599091,15.528992,15.528992,15.519775,0.0,0.029969096,0.029969096,0.04592522,27.666666,15.615112,0.0,0.0,0.0,1334.6536,2.6062766e-05,0.0,71.7106,39.981388,12.446129,30.000002,0.101315446,52.57542,241.04207,94.761894,0.0,71.7106,0.10585726,0.0,68.801575,8.330017
31220,21313200.0,0.0,24.166443,23.509735,24.197205,25.564941,23.410156,22.891876,15.616241,15.56192,15.56192,15.55246,0.0,0.029968465,0.029968465,0.045931354,26.333334,15.615112,0.0,0.0,0.15015535,1341.308,2.6218255e-05,0.0,72.71277,37.0763,12.575208,30.000002,0.1010908,52.39471,241.21542,93.116684,0.0,72.71277,0.10585961,0.0,69.77476,8.330017
31221,21313260.0,0.0,24.176758,23.487823,24.210785,25.578308,23.41858,22.900269,15.622803,15.585907,15.585907,15.577332,0.0,0.029932693,0.029932693,0.04612402,25.0,15.615112,0.0,0.0,0.4448235,1347.5414,2.6348596e-05,0.0,73.717865,34.369064,12.709814,30.000002,0.10096225,52.20626,241.37083,91.61826,0.0,73.717865,0.10598422,0.0,70.84781,8.330017
31222,21313320.0,0.0,24.188873,23.465729,24.22638,25.59134,23.427094,22.908752,15.696014,15.619629,15.619629,15.610504,0.0,0.029953051,0.029953051,0.04655558,25.0,15.698395,0.0,0.0,0.8722709,1332.5099,2.5838026e-05,0.0,74.73286,32.013405,12.831224,30.000002,0.10116841,52.036285,241.4803,90.42169,0.0,74.73286,0.106457345,0.0,71.98349,8.330017
31223,21313380.0,0.0,24.202057,23.44342,24.2435,25.603973,23.435638,22.917297,15.711731,15.656433,15.656433,15.647247,0.0,0.029991047,0.029991047,0.04715392,25.0,15.698395,0.0,0.0,1.4196324,1346.1401,2.6104282e-05,0.0,75.72193,29.968967,12.954487,30.000002,0.10154658,51.863716,241.55573,89.45838,0.0,75.72193,0.10713218,0.0,73.150345,8.330017
31224,21313440.0,0.0,24.216553,23.420929,24.262207,25.615997,23.444244,22.925873,15.719299,15.681793,15.681793,15.673981,0.0,0.030036889,0.030036889,0.047915358,25.0,15.698395,0.0,0.0,2.083923,1361.2731,2.6398953e-05,0.0,76.68796,28.173264,13.07217,30.000002,0.10208756,51.698963,241.60187,88.6856,0.0,76.68796,0.10798576,0.0,74.36031,8.330017
31225,21313500.0,0.0,24.232178,23.398224,24.282257,25.627136,23.45288,22.934479,15.792328,15.716431,15.716431,15.708923,0.0,0.030086951,0.030086951,0.04883113,25.0,15.781708,0.0,0.0,2.8596098,1353.8009,2.6043457e-05,0.0,77.62895,26.593843,13.1785345,30.000002,0.10278728,51.550056,241.6213,88.079994,0.0,77.62895,0.1090021,0.0,75.61489,8.330017
31226,21313560.0,0.0,24.24649,23.375336,24.301178,25.63327,23.460968,22.942719,15.806,15.751495,15.751495,15.744873,0.0,0.030144066,0.030144066,0.049872056,25.0,15.781708,0.0,0.0,3.6739337,1373.6808,2.6430685e-05,0.0,78.54196,25.212246,13.280608,30.000002,0.10360922,51.407146,241.61665,87.62391,0.0,78.54196,0.11015667,0.0,76.9016,8.330017
31227,21313620.0,0.0,24.260254,23.352234,24.320068,25.638428,23.469055,22.950989,15.811951,15.776062,15.776062,15.770996,0.0,0.030205723,0.030205723,0.05098334,25.0,15.781708,0.0,0.0,4.5297647,1393.5886,2.6815407e-05,0.0,79.42728,23.99714,13.395008,30.000002,0.10446665,51.24699,241.59402,87.28303,0.0,79.42728,0.111392446,0.0,78.20367,8.330017
31228,21313680.0,0.0,24.274017,23.32898,24.338867,25.642487,23.477173,22.959259,15.882324,15.809753,15.809753,15.805695,0.0,0.030272929,0.030272929,0.052167363,25.0,15.865021,0.0,0.0,5.4210334,1389.135,2.6522917e-05,0.0,80.28084,22.936625,13.488638,30.000002,0.10543011,51.115906,241.55402,87.05153,0.0,80.28084,0.11271126,0.0,79.52073,8.330017
31229,21313740.0,0.0,24.28711,23.305511,24.357422,25.645477,23.485352,22.96756,15.8941345,15.844666,15.844666,15.841766,0.0,0.030344179,0.030344179,0.053404406,25.0,15.865021,0.0,0.0,6.3356795,1411.1764,2.6945292e-05,0.0,81.10182,22.010284,13.5885315,30.000002,0.10642249,50.976055,241.49951,86.91175,0.0,81.10182,0.114091046,0.0,80.846985,8.330017
31230,21313800.0,0.0,24.29956,23.28186,24.375458,25.647308,23.4935,22.97586,15.89917,15.867584,15.867584,15.865936,0.0,0.030419415,0.030419415,0.0546857,25.0,15.865021,0.0,0.0,7.2620697,1433.1791,2.7370252e-05,0.0,81.887276,21.206013,13.682015,30.000002,0.10746355,50.845177,241.43205,86.85474,0.0,81.887276,0.11552318,0.0,82.175674,8.330017
31231,21313860.0,0.0,24.309631,23.258026,24.3909,25.64447,23.501099,22.983765,15.968079,15.899536,15.899536,15.899261,0.0,0.030502668,0.030502668,0.055993043,25.0,15.948303,0.0,0.0,8.136364,1429.6383,2.7101978e-05,0.0,82.63324,20.517994,13.76301,30.000002,0.10855889,50.731785,241.3531,86.874626,0.0,82.63324,0.11699713,0.0,83.486626,8.330017
31232,21313920.0,0.0,24.318176,23.234009,24.405151,25.640533,23.508728,22.9917,15.97876,15.932678,15.932678,15.933624,0.0,0.030594142,0.030594142,0.057302803,25.0,15.948303,0.0,0.0,8.966632,1452.049,2.7531529e-05,0.0,83.33739,19.933884,13.851072,30.000002,0.10964346,50.608498,241.26538,86.95823,0.0,83.33739,0.11848998,0.0,84.755905,8.330017
31233,21313980.0,0.0,24.32544,23.209808,24.418152,25.635406,23.516327,22.999603,15.982941,15.954193,15.954193,15.955688,0.0,0.03069464,0.03069464,0.058603775,25.0,15.948303,0.0,0.0,9.739289,1473.955,2.7956794e-05,0.0,83.9943,19.448032,13.932808,30.000002,0.11074074,50.49407,241.17023,87.10011,0.0,83.9943,0.11999228,0.0,85.96471,8.330017
31234,21314040.0,0.0,24.331451,23.185455,24.429657,25.62912,23.523895,23.007507,16.050507,15.985016,15.985016,15.988007,0.0,0.030807562,0.030807562,0.05987801,25.0,16.031616,0.0,0.0,10.441456,1469.3545,2.767393e-05,0.0,84.5971,19.058931,14.002339,30.000002,0.11185649,50.39672,241.06894,87.29667,0.0,84.5971,0.121492445,0.0,87.09323,8.330017
31235,21314100.0,0.0,24.335602,23.16092,24.439606,25.621796,23.531433,23.01538,16.062408,16.016846,16.016846,16.020813,0.0,0.030932933,0.030932933,0.061107017,25.0,16.031616,0.0,0.0,11.067133,1490.9402,2.809429e-05,0.0,85.142525,18.75799,14.081621,30.000002,0.1129216,50.285732,240.96367,87.538315,0.0,85.142525,0.12297268,0.0,88.12837,8.330017
31236,21314160.0,0.0,24.336975,23.13623,24.446106,25.610748,23.538452,23.022827,16.064178,16.036652,16.036652,16.040436,0.0,0.031078393,0.031078393,0.06225946,25.0,16.031616,0.0,0.0,11.553394,1510.838,2.84803e-05,0.0,85.61447,18.557161,14.138329,30.000002,0.11400429,50.20634,240.85556,87.82788,0.0,85.61447,0.12441579,0.0,89.03055,8.330017
31237,21314220.0,0.0,24.335999,23.111359,24.450562,25.598877,23.54538,23.030243,16.130188,16.067108,16.067108,16.072357,0.0,0.031242613,0.031242613,0.063320294,25.0,16.114899,0.0,0.0,11.923261,1503.1979,2.8150229e-05,0.0,86.01343,18.444601,14.209946,30.000002,0.11499533,50.10608,240.74681,88.15421,0.0,86.01343,0.1258054,0.0,89.79344,8.330017
31238,21314280.0,0.0,24.33319,23.086334,24.453094,25.586304,23.552246,23.037598,16.141205,16.098083,16.098083,16.104065,0.0,0.031425804,0.031425804,0.064273335,25.0,16.114899,0.0,0.0,12.167406,1521.4979,2.8513281e-05,0.0,86.32821,18.42331,14.279806,30.000002,0.11592447,50.008274,240.63895,88.515015,0.0,86.32821,0.12712513,0.0,90.39697,8.330017
31239,21314340.0,0.0,24.328705,23.061127,24.453613,25.57309,23.559021,23.04486,16.142761,16.118042,16.118042,16.12323,0.0,0.031628,0.031628,0.06510056,25.0,16.114899,0.0,0.0,12.276055,1537.7983,2.8836952e-05,0.0,86.5477,18.497337,14.340583,30.000002,0.11679728,49.923183,240.53354,88.90804,0.0,86.5477,0.12835681,0.0,90.82083,8.330017
31240,21314400.0,0.0,24.32257,23.035797,24.452087,25.559326,23.565674,23.052032,16.20755,16.147552,16.147552,16.15393,0.0,0.0318484,0.0318484,0.0657817,25.0,16.198212,0.0,0.0,12.240101,1525.7434,2.8433917e-05,0.0,86.66037,18.672195,14.394797,30.000002,0.11759068,49.847282,240.43224,89.330956,0.0,86.66037,0.12947893,0.0,91.04476,8.330017
31241,21314460.0,0.0,24.313507,23.010284,24.44757,25.543365,23.571777,23.058777,16.216705,16.177582,16.177582,16.184204,0.0,0.032085337,0.032085337,0.066303454,25.0,16.198212,0.0,0.0,12.037999,1539.0626,2.8707664e-05,0.0,86.66508,18.946579,14.455157,30.000002,0.11825701,49.76278,240.33656,89.778534,0.0,86.66508,0.13047458,0.0,91.06449,8.330017
31242,21314520.0,0.0,24.302612,22.98462,24.44101,25.527252,23.577759,23.0654,16.2182,16.196259,16.196259,16.20166,0.0,0.032337617,0.032337617,0.06663752,25.0,16.198212,0.0,0.0,11.673892,1550.1268,2.894459e-05,0.0,86.550255,19.331848,14.516176,30.000002,0.11878682,49.677353,240.24846,90.24922,0.0,86.550255,0.13131319,0.0,90.85808,8.330017
31243,21314580.0,0.0,24.290344,22.958832,24.432587,25.51117,23.583557,23.0719,16.281769,16.224976,16.224976,16.23111,0.0,0.032600388,0.032600388,0.066762246,25.0,16.281494,0.0,0.0,11.143537,1531.5121,2.8432145e-05,0.0,86.30693,19.838774,14.569597,30.000002,0.119179055,49.602566,240.16977,90.74092,0.0,86.30693,0.13196412,0.0,90.41378,8.330017
