,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31244,21314640.0,0.0,24.276428,22.932861,24.422577,25.495422,23.589264,23.078308,16.290802,16.253845,16.253845,16.259918,0.0,0.032866176,0.032866176,0.06667434,25.0,16.281494,0.0,0.0,10.46259,1538.058,2.858916e-05,0.0,85.94136,20.466784,14.633095,30.000002,0.11936919,49.513664,240.1019,91.24746,0.0,85.94136,0.1324073,0.0,89.74727,8.330017
31245,21314700.0,0.0,24.261353,22.906769,24.411041,25.480133,23.594788,23.084564,16.290527,16.271515,16.271515,16.276184,0.0,0.03312732,0.03312732,0.066352814,25.0,16.281494,0.0,0.0,9.63168,1541.3748,2.8685738e-05,0.0,85.45196,21.225927,14.694389,30.000002,0.11936357,49.427856,240.04688,91.7644,0.0,85.45196,0.13260712,0.0,88.858345,8.330017
31246,21314760.0,0.0,24.244354,22.880554,24.397156,25.46399,23.599762,23.090393,16.352722,16.299286,16.299286,16.304108,0.0,0.033376306,0.033376306,0.06576875,25.0,16.364807,0.0,0.0,8.628687,1514.0498,2.8025519e-05,0.0,84.83932,22.128523,14.755537,30.000002,0.119124904,49.342247,240.00685,92.28693,0.0,84.83932,0.13252327,0.0,87.74541,8.330017
31247,21314820.0,0.0,24.226166,22.854187,24.382019,25.448853,23.604645,23.09613,16.360779,16.326813,16.326813,16.331146,0.0,0.033604562,0.033604562,0.06492349,25.0,16.364807,0.0,0.0,7.484975,1511.2698,2.801904e-05,0.0,84.12163,23.171196,14.826772,30.000002,0.11860905,49.24252,239.98314,92.80571,0.0,84.12163,0.13213441,0.0,86.43867,8.330017
31248,21314880.0,0.0,24.207214,22.827667,24.365814,25.434937,23.609406,23.101776,16.358551,16.342896,16.342896,16.345947,0.0,0.033800106,0.033800106,0.06380418,25.0,16.364807,0.0,0.0,6.2086663,1504.2181,2.7928849e-05,0.0,83.31038,24.353556,14.900387,30.000002,0.11781148,49.139458,239.978,93.30902,0.0,83.31038,0.13140635,0.0,84.95626,8.330017
31249,21314940.0,0.0,24.187622,22.801025,24.348724,25.422516,23.614105,23.10736,16.41977,16.369415,16.369415,16.371918,0.0,0.033951186,0.033951186,0.062401365,25.0,16.44812,0.0,0.0,4.8100634,1465.8528,2.7075945e-05,0.0,82.42183,25.667055,14.980301,30.000002,0.11669697,49.02758,239.99388,93.78009,0.0,82.42183,0.13030644,0.0,83.32017,8.330017
31250,21315000.0,0.0,24.167603,22.774261,24.331085,25.411804,23.618774,23.112946,16.426666,16.39563,16.39563,16.397308,0.0,0.034049988,0.034049988,0.060741052,25.0,16.44812,0.0,0.0,3.3178773,1451.6919,2.6863278e-05,0.0,81.48867,27.079905,15.068362,30.000002,0.11527093,48.904293,240.0314,94.19995,0.0,81.48867,0.12884383,0.0,81.57838,8.330017
31251,21315060.0,0.0,24.146515,22.747375,24.312042,25.401428,23.623108,23.118256,16.423187,16.410187,16.410187,16.41098,0.0,0.034091003,0.034091003,0.05882875,25.0,16.44812,0.0,0.0,1.7234361,1432.8353,2.6557389e-05,0.0,80.5343,28.56142,15.163848,30.000002,0.113534115,48.77061,240.09203,94.54616,0.0,80.5343,0.12701377,0.0,79.75572,8.330017
31252,21315120.0,0.0,24.125122,22.720337,24.292542,25.39328,23.627441,23.123596,16.48529,16.435883,16.435883,16.435272,0.0,0.034071885,0.034071885,0.056680754,25.0,16.531403,0.0,0.0,0.05497772,1383.1304,2.5504381e-05,0.0,79.58793,30.061497,15.269892,30.000002,0.111490905,48.62215,240.17712,94.78961,0.0,79.58793,0.124827504,0.0,77.882256,8.330017
31253,21315180.0,0.0,24.10849,22.693207,24.278442,25.387299,23.631958,23.12909,16.491913,16.461823,16.461823,16.459991,0.0,0.0338647,0.0338647,0.054826453,25.0,16.531403,0.0,0.0,0.0,1359.3328,2.5097375e-05,0.0,78.70509,31.286417,15.383215,30.000002,0.10937432,48.4635,240.28183,94.83649,0.0,78.70509,0.12255777,0.0,76.34239,8.330017
31254,21315240.0,0.0,24.098694,22.665924,24.272186,25.382904,23.63678,23.134827,16.495361,16.477203,16.477203,16.475098,0.0,0.033514388,0.033514388,0.05348677,25.0,16.531403,0.0,0.0,0.0,1337.2334,2.4705047e-05,0.0,78.012505,31.996967,15.496876,30.000002,0.1074552,48.304375,240.3964,94.64248,0.0,78.012505,0.12051664,0.0,75.33561,8.330017
31255,21315300.0,0.0,24.091187,22.63855,24.268707,25.379913,23.641937,23.14087,16.567078,16.506897,16.506897,16.50299,0.0,0.033156097,0.033156097,0.05236499,25.0,16.614716,0.0,0.0,0.0,1290.8593,2.3691911e-05,0.0,77.51016,32.33609,15.610772,30.000002,0.10571126,48.14492,240.51608,94.28817,0.0,77.51016,0.11867759,0.0,74.62732,8.330017
31256,21315360.0,0.0,24.084717,22.611053,24.266418,25.376099,23.647095,23.146973,16.581757,16.539032,16.539032,16.533905,0.0,0.032813404,0.032813404,0.05143198,25.0,16.614716,0.0,0.0,0.0,1274.523,2.3406592e-05,0.0,77.16777,32.37968,15.720494,30.000002,0.104165405,47.99131,240.63605,93.82624,0.0,77.16777,0.117058635,0.0,74.15327,8.330017
31257,21315420.0,0.0,24.079529,22.583466,24.265747,25.37323,23.652557,23.15335,16.58963,16.560913,16.560913,16.555878,0.0,0.03250441,0.03250441,0.050671663,25.0,16.614716,0.0,0.0,0.0,1260.6162,2.3163513e-05,0.0,76.973206,32.17582,15.828053,30.000002,0.10282795,47.840725,240.7524,93.29257,0.0,76.973206,0.11567985,0.0,73.876884,8.330017
31258,21315480.0,0.0,24.075378,22.555756,24.26651,25.371216,23.658356,23.160034,16.66449,16.595154,16.595154,16.588531,0.0,0.032238495,0.032238495,0.050069995,25.0,16.697998,0.0,0.0,0.0,1223.1936,2.2327737e-05,0.0,76.911285,31.774689,15.932099,30.000002,0.101704046,47.69506,240.86214,92.7188,0.0,76.911285,0.11454605,0.0,73.766975,8.330017
31259,21315540.0,0.0,24.072052,22.527924,24.26825,25.369873,23.664429,23.166931,16.680237,16.630432,16.630432,16.622955,0.0,0.032016523,0.032016523,0.049593255,25.0,16.697998,0.0,0.0,0.0,1215.7065,2.2210319e-05,0.0,76.9494,31.252104,16.031382,30.000002,0.10076852,47.55607,240.96336,92.13965,0.0,76.9494,0.11362516,0.0,73.77495,8.330017
31260,21315600.0,0.0,24.069214,22.5,24.270752,25.36908,23.670715,23.174042,16.68634,16.654694,16.654694,16.647736,0.0,0.03183815,0.03183815,0.049226582,25.0,16.697998,0.0,0.0,0.0,1209.4733,2.2103704e-05,0.0,77.06937,30.65232,16.127237,30.000002,0.100004315,47.421867,241.05466,91.57592,0.0,77.06937,0.11290132,0.0,73.87577,8.330017
31261,21315660.0,0.0,24.065247,22.472168,24.272064,25.36557,23.676147,23.180267,16.761047,16.689667,16.689667,16.68158,0.0,0.031701982,0.031701982,0.048959173,25.0,16.781311,0.0,0.0,0.0,1179.511,2.141982e-05,0.0,77.25824,30.005835,16.217325,30.000002,0.09940472,47.295742,241.13503,91.04119,0.0,77.25824,0.11236184,0.0,74.05246,8.330017
31262,21315720.0,0.0,24.061554,22.44455,24.273743,25.362488,23.681763,23.186707,16.773773,16.723572,16.723572,16.71521,0.0,0.031604905,0.031604905,0.048774384,25.0,16.781311,0.0,0.0,0.0,1178.3319,2.1420381e-05,0.0,77.4949,29.353819,16.303625,30.000002,0.09894503,47.174923,241.20372,90.55176,0.0,77.4949,0.111982845,0.0,74.27944,8.330017
31263,21315780.0,0.0,24.058136,22.417175,24.275848,25.359741,23.68753,23.193237,16.778168,16.745148,16.745148,16.737823,0.0,0.031542204,0.031542204,0.048658427,25.0,16.781311,0.0,0.0,0.0,1177.8109,2.1422538e-05,0.0,77.76266,28.722305,16.386192,30.000002,0.09860601,47.05933,241.26077,90.1155,0.0,77.76266,0.11174154,0.0,74.538216,8.330017
31264,21315840.0,0.0,24.05478,22.389984,24.278107,25.357178,23.69339,23.19986,16.852478,16.780457,16.780457,16.772034,0.0,0.031499688,0.031499688,0.04858136,25.0,16.864594,0.0,0.0,0.0,1152.3519,2.08293e-05,0.0,78.04335,28.1201,16.468632,30.000002,0.098333634,46.943916,241.31009,89.7199,0.0,78.04335,0.11157958,0.0,74.8098,8.330017
31265,21315900.0,0.0,24.051697,22.362976,24.28067,25.354889,23.699402,23.206604,16.863922,16.814178,16.814178,16.805603,0.0,0.03148132,0.03148132,0.048549555,25.0,16.864594,0.0,0.0,0.0,1154.8945,2.0898666e-05,0.0,78.3321,27.562056,16.545774,30.000002,0.09814786,46.835915,241.34955,89.37755,0.0,78.3321,0.11151113,0.0,75.08897,8.330017
31266,21315960.0,0.0,24.047882,22.336182,24.28247,25.351013,23.705017,23.213043,16.867218,16.835785,16.835785,16.828339,0.0,0.03148188,0.03148188,0.04855213,25.0,16.864594,0.0,0.0,0.0,1157.2643,2.0954798e-05,0.0,78.61914,27.054594,16.620476,30.000002,0.09802586,46.731335,241.38033,89.085625,0.0,78.61914,0.11151471,0.0,75.36582,8.330017
31267,21316020.0,0.0,24.044006,22.30951,24.284302,25.34726,23.710693,23.219513,16.940613,16.870209,16.870209,16.861847,0.0,0.0314946,0.0314946,0.04857625,25.0,16.947906,0.0,0.0,0.0,1134.17,2.0412592e-05,0.0,78.89957,26.592335,16.69631,30.000002,0.0979406,46.625164,241.40472,88.833336,0.0,78.89957,0.11156458,0.0,75.63566,8.330017
31268,21316080.0,0.0,24.040283,22.28299,24.286285,25.343689,23.716461,23.226105,16.950867,16.902985,16.902985,16.894562,0.0,0.03151994,0.03151994,0.048622314,25.0,16.947906,0.0,0.0,0.0,1138.4932,2.0514872e-05,0.0,79.16625,26.185266,16.766768,30.000002,0.09790108,46.526527,241.42204,88.62662,0.0,79.16625,0.11166145,0.0,75.891426,8.330017
31269,21316140.0,0.0,24.03659,22.256592,24.28836,25.34021,23.72229,23.232697,16.953186,16.923065,16.923065,16.915833,0.0,0.0315548,0.0315548,0.048684508,25.0,16.947906,0.0,0.0,0.0,1142.2788,2.0596364e-05,0.0,79.4137,25.834637,16.835306,30.000002,0.09789152,46.43057,241.43306,88.462685,0.0,79.4137,0.11179346,0.0,76.12788,8.330017
31270,21316200.0,0.0,24.032837,22.230286,24.290497,25.336823,23.728119,23.23935,17.026154,16.957,16.957,16.948853,0.0,0.03159421,0.03159421,0.04875417,25.0,17.03122,0.0,0.0,0.0,1120.1947,2.007823e-05,0.0,79.64546,25.524063,16.9056,30.000002,0.097890936,46.33216,241.44028,88.326614,0.0,79.64546,0.11194202,0.0,76.34876,8.330017
31271,21316260.0,0.0,24.027649,22.204102,24.290955,25.330994,23.732666,23.244751,17.034332,16.988556,16.988556,16.980438,0.0,0.031638596,0.031638596,0.048831873,25.0,17.03122,0.0,0.0,0.0,1124.8688,2.018381e-05,0.0,79.853035,25.265554,16.969692,30.000002,0.09791381,46.24243,241.44281,88.22577,0.0,79.853035,0.112108506,0.0,76.54584,8.330017
31272,21316320.0,0.0,24.022339,22.177979,24.291351,25.325226,23.737244,23.250153,17.03714,17.007996,17.007996,17.001038,0.0,0.031685263,0.031685263,0.04891294,25.0,17.03122,0.0,0.0,0.0,1129.1206,2.0278347e-05,0.0,80.03615,25.05343,17.034613,30.000002,0.09794043,46.151543,241.4418,88.153984,0.0,80.03615,0.11228298,0.0,76.71904,8.330017
31273,21316380.0,0.0,24.016968,22.151947,24.291779,25.31955,23.741852,23.255585,17.109894,17.041656,17.041656,17.033722,0.0,0.03173244,0.03173244,0.048994485,25.0,17.114502,0.0,0.0,0.0,1106.9723,1.9765776e-05,0.0,80.20181,24.872366,17.10091,30.000002,0.09796475,46.058723,241.4387,88.10055,0.0,80.20181,0.11245905,0.0,76.8753,8.330017
31274,21316440.0,0.0,24.011719,22.125916,24.292328,25.314026,23.746521,23.261108,17.118988,17.073456,17.073456,17.06546,0.0,0.031779498,0.031779498,0.04907538,25.0,17.114502,0.0,0.0,0.0,1111.7936,1.9877025e-05,0.0,80.34326,24.730421,17.162548,30.000002,0.09799522,45.972435,241.43326,88.06941,0.0,80.34326,0.11263414,0.0,77.00817,8.330017
31275,21316500.0,0.0,24.00653,22.099945,24.292908,25.308594,23.75122,23.266632,17.120605,17.09253,17.09253,17.085754,0.0,0.03182507,0.03182507,0.049153317,25.0,17.114502,0.0,0.0,0.0,1115.7299,1.9961511e-05,0.0,80.46051,24.624586,17.223507,30.000002,0.09802112,45.887093,241.42603,88.0574,0.0,80.46051,0.112803265,0.0,77.11776,8.330017
31276,21316560.0,0.0,24.00055,22.073975,24.292755,25.30191,23.755402,23.27179,17.193085,17.125854,17.125854,17.118103,0.0,0.031868864,0.031868864,0.04922793,25.0,17.197815,0.0,0.0,0.0,1093.2113,1.9447527e-05,0.0,80.5614,24.541853,17.286924,30.000002,0.09803625,45.798306,241.41788,88.05674,0.0,80.5614,0.112965524,0.0,77.21169,8.330017
31277,21316620.0,0.0,23.99466,22.048004,24.292633,25.29538,23.759674,23.277008,17.201843,17.157227,17.157227,17.149414,0.0,0.031909816,0.031909816,0.049297445,25.0,17.197815,0.0,0.0,0.0,1097.6113,1.9550927e-05,0.0,80.64138,24.486713,17.34612,30.000002,0.0980494,45.71543,241.40889,88.06891,0.0,80.64138,0.113116995,0.0,77.28569,8.330017
31278,21316680.0,0.0,23.98883,22.022003,24.292572,25.289001,23.764008,23.282288,17.203308,17.175995,17.175995,17.169342,0.0,0.031947177,0.031947177,0.04936061,25.0,17.197815,0.0,0.0,0.0,1101.1005,1.9627303e-05,0.0,80.70165,24.456005,17.404951,30.000002,0.098051704,45.633068,241.39946,88.09129,0.0,80.70165,0.11325492,0.0,77.34094,8.330017
31279,21316740.0,0.0,23.98294,21.995972,24.292603,25.282684,23.768341,23.287567,17.275818,17.209137,17.209137,17.201508,0.0,0.03198169,0.03198169,0.04941879,25.0,17.281097,0.0,0.0,0.0,1078.0289,1.9108003e-05,0.0,80.74924,24.440237,17.466246,30.000002,0.098040335,45.547256,241.38995,88.119225,0.0,80.74924,0.11338216,0.0,77.384186,8.330017
31280,21316800.0,0.0,23.977173,21.96988,24.292725,25.27655,23.772766,23.292938,17.284393,17.240326,17.240326,17.232635,0.0,0.03201228,0.03201228,0.049470186,25.0,17.281097,0.0,0.0,0.0,1081.9484,1.92019e-05,0.0,80.78131,24.441612,17.523716,30.000002,0.09802362,45.466797,241.38058,88.15283,0.0,80.78131,0.11349476,0.0,77.41278,8.330017
31281,21316860.0,0.0,23.970764,21.943756,24.292114,25.269165,23.776764,23.297943,17.28598,17.25946,17.25946,17.2529,0.0,0.032038905,0.032038905,0.04951476,25.0,17.281097,0.0,0.0,0.0,1084.9745,1.9270103e-05,0.0,80.800285,24.456564,17.580996,30.000002,0.097995006,45.38661,241.37155,88.19003,0.0,80.800285,0.1135926,0.0,77.42905,8.330017
31282,21316920.0,0.0,23.964264,21.917511,24.291534,25.261871,23.780792,23.303009,17.35846,17.292389,17.292389,17.284851,0.0,0.032062255,0.032062255,0.049553722,25.0,17.36441,0.0,0.0,0.0,1061.2567,1.8744555e-05,0.0,80.81,24.480532,17.640574,30.000002,0.097951986,45.303196,241.36295,88.22893,0.0,80.81,0.113678284,0.0,77.43662,8.330017
31283,21316980.0,0.0,23.957886,21.891174,24.291077,25.254822,23.784912,23.308167,17.366882,17.323334,17.323334,17.315704,0.0,0.03208171,0.03208171,0.049586058,25.0,17.36441,0.0,0.0,0.0,1064.5924,1.8827785e-05,0.0,80.80994,24.513079,17.696676,30.000002,0.09790349,45.224655,241.35498,88.26861,0.0,80.80994,0.11374955,0.0,77.43506,8.330017
31284,21317040.0,0.0,23.9516,21.864746,24.29071,25.247894,23.789093,23.313354,17.368347,17.341736,17.341736,17.335266,0.0,0.032097295,0.032097295,0.04961182,25.0,17.36441,0.0,0.0,0.0,1067.1318,1.888644e-05,0.0,80.80178,24.551891,17.752607,30.000002,0.09784359,45.14635,241.34778,88.30776,0.0,80.80178,0.113806486,0.0,77.425995,8.330017
31285,21317100.0,0.0,23.945251,21.838165,24.290436,25.24112,23.793335,23.318604,17.440857,17.374908,17.374908,17.367401,0.0,0.03211026,0.03211026,0.04963314,25.0,17.447693,0.0,0.0,0.0,1042.8656,1.8354827e-05,0.0,80.78906,24.593737,17.81061,30.000002,0.097771704,45.065147,241.34116,88.34586,0.0,80.78906,0.113853745,0.0,77.412704,8.330017
31286,21317160.0,0.0,23.938354,21.811432,24.289581,25.233307,23.79718,23.323547,17.449005,17.40741,17.40741,17.399658,0.0,0.032120306,0.032120306,0.049649537,25.0,17.447693,0.0,0.0,0.0,1045.5643,1.8423409e-05,0.0,80.7719,24.637867,17.868263,30.000002,0.09769155,44.98443,241.33527,88.38215,0.0,80.7719,0.11389024,0.0,77.39534,8.330017
31287,21317220.0,0.0,23.931458,21.784546,24.288757,25.225708,23.801117,23.328552,17.451813,17.42743,17.42743,17.420837,0.0,0.032127634,0.032127634,0.04966135,25.0,17.447693,0.0,0.0,0.0,1048.0251,1.8486051e-05,0.0,80.75138,24.68287,17.923954,30.000002,0.0976068,44.906464,241.33015,88.41603,0.0,80.75138,0.1139167,0.0,77.374954,8.330017
31288,21317280.0,0.0,23.924744,21.757477,24.288055,25.218262,23.805115,23.333588,17.523926,17.459534,17.459534,17.452057,0.0,0.032132432,0.032132432,0.049668923,25.0,17.531006,0.0,0.0,0.0,1023.27124,1.795015e-05,0.0,80.72846,24.727615,17.976885,30.000002,0.097519614,44.83236,241.3258,88.447044,0.0,80.72846,0.113933876,0.0,77.35241,8.330017
31289,21317340.0,0.0,23.91803,21.730194,24.287506,25.21103,23.809204,23.338745,17.532318,17.489838,17.489838,17.48233,0.0,0.03213495,0.03213495,0.049672674,25.0,17.531006,0.0,0.0,0.0,1025.848,1.8019658e-05,0.0,80.70441,24.770706,18.030802,30.000002,0.097423635,44.756878,241.32222,88.474655,0.0,80.70441,0.11394265,0.0,77.32895,8.330017
31290,21317400.0,0.0,23.911407,21.702728,24.28711,25.20401,23.813354,23.343964,17.533722,17.506805,17.506805,17.500458,0.0,0.03213528,0.03213528,0.049672782,25.0,17.531006,0.0,0.0,0.0,1027.7208,1.8065653e-05,0.0,80.68034,24.810455,18.083529,30.000002,0.097323306,44.683056,241.3195,88.49797,0.0,80.68034,0.1139434,0.0,77.30564,8.330017
31291,21317460.0,0.0,23.904175,21.675018,24.286102,25.196106,23.817139,23.348846,17.60672,17.540344,17.540344,17.532867,0.0,0.032134686,0.032134686,0.049671333,25.0,17.614319,0.0,0.0,0.0,1002.694,1.75311e-05,0.0,80.656586,24.848513,18.13842,30.000002,0.097215794,44.606213,241.31715,88.519325,0.0,80.656586,0.113940775,0.0,77.28268,8.330017
31292,21317520.0,0.0,23.897034,21.647064,24.285248,25.188446,23.821014,23.35379,17.615173,17.571533,17.571533,17.563934,0.0,0.03213283,0.03213283,0.049667813,25.0,17.614319,0.0,0.0,0.0,1005.0083,1.7596045e-05,0.0,80.63388,24.882938,18.190794,30.000002,0.09710916,44.53289,241.31541,88.53722,0.0,80.63388,0.11393354,0.0,77.26084,8.330017
31293,21317580.0,0.0,23.889954,21.618866,24.284515,25.18097,23.824982,23.358826,17.616821,17.590057,17.590057,17.583618,0.0,0.032129955,0.032129955,0.049662616,25.0,17.614319,0.0,0.0,0.0,1006.7257,1.7639497e-05,0.0,80.61277,24.913351,18.24206,30.000002,0.097001426,44.461117,241.31421,88.5517,0.0,80.61277,0.11392259,0.0,77.2406,8.330017
31294,21317640.0,0.0,23.882812,21.590363,24.283875,25.173676,23.82898,23.363892,17.689941,17.623596,17.623596,17.616058,0.0,0.032126486,0.032126486,0.04965645,25.0,17.697601,0.0,0.0,0.0,981.494,1.710582e-05,0.0,80.59304,24.940863,18.295235,30.000002,0.09688793,44.386673,241.31335,88.56386,0.0,80.59304,0.11390949,0.0,77.22175,8.330017
31295,21317700.0,0.0,23.875763,21.561584,24.283417,25.166595,23.83313,23.36908,17.698303,17.654724,17.654724,17.647095,0.0,0.032122526,0.032122526,0.049649503,25.0,17.697601,0.0,0.0,0.0,983.6858,1.7167986e-05,0.0,80.57541,24.9643,18.345924,30.000002,0.096777536,44.31571,241.3129,88.573135,0.0,80.57541,0.1138946,0.0,77.20496,8.330017
31296,21317760.0,0.0,23.868347,21.532501,24.282501,25.158783,23.836914,23.374023,17.700073,17.673737,17.673737,17.667267,0.0,0.032118265,0.032118265,0.049642082,25.0,17.697601,0.0,0.0,0.0,985.3415,1.7210436e-05,0.0,80.55993,24.983929,18.39551,30.000002,0.09666812,44.246284,241.31277,88.57988,0.0,80.55993,0.113878645,0.0,77.19028,8.330017
31297,21317820.0,0.0,23.860779,21.503082,24.281647,25.151154,23.840729,23.378998,17.773285,17.707153,17.707153,17.699585,0.0,0.03211384,0.03211384,0.049634416,25.0,17.780914,0.0,0.0,0.0,959.948,1.6678867e-05,0.0,80.54628,25.000584,18.446836,30.000002,0.096554466,44.17443,241.31287,88.58473,0.0,80.54628,0.11386213,0.0,77.177376,8.330017
31298,21317880.0,0.0,23.853333,21.473328,24.280975,25.143768,23.844696,23.384125,17.781494,17.738129,17.738129,17.7305,0.0,0.03210944,0.03210944,0.04962685,25.0,17.780914,0.0,0.0,0.0,962.0113,1.6738573e-05,0.0,80.53491,25.013657,18.495728,30.000002,0.096445374,44.105984,241.31317,88.58755,0.0,80.53491,0.11384575,0.0,77.16668,8.330017
31299,21317940.0,0.0,23.845947,21.443207,24.280396,25.136536,23.848724,23.389282,17.783173,17.75653,17.75653,17.750061,0.0,0.032105178,0.032105178,0.049619548,25.0,17.780914,0.0,0.0,0.0,963.6155,1.6779417e-05,0.0,80.525795,25.023407,18.54347,30.000002,0.09633864,44.039143,241.31364,88.588585,0.0,80.525795,0.113829926,0.0,77.15816,8.330017
31300,21318000.0,0.0,23.838501,21.41272,24.279938,25.129486,23.852844,23.3945,17.856659,17.790161,17.790161,17.782593,0.0,0.032101043,0.032101043,0.049612474,25.0,17.864197,0.0,0.0,0.0,938.17664,1.6251603e-05,0.0,80.51823,25.031054,18.592926,30.000002,0.09622849,43.969902,241.3142,88.58855,0.0,80.51823,0.11381457,0.0,77.15112,8.330017
31301,21318060.0,0.0,23.830566,21.381866,24.279083,25.121765,23.856628,23.399506,17.864258,17.822693,17.822693,17.81491,0.0,0.032097153,0.032097153,0.049605843,25.0,17.864197,0.0,0.0,0.0,939.9155,1.6301376e-05,0.0,80.51244,25.036316,18.641884,30.000002,0.096119694,43.901363,241.31482,88.58739,0.0,80.51244,0.11380016,0.0,77.14578,8.330017
31302,21318120.0,0.0,23.822845,21.350586,24.27835,25.114258,23.860504,23.404602,17.86679,17.8414,17.8414,17.834839,0.0,0.03209369,0.03209369,0.04959997,25.0,17.864197,0.0,0.0,0.0,941.8072,1.635207e-05,0.0,80.50853,25.039097,18.685978,30.000002,0.09602155,43.83963,241.31549,88.585266,0.0,80.50853,0.11378736,0.0,77.14224,8.330017
31303,21318180.0,0.0,23.81491,21.318878,24.27768,25.106903,23.86444,23.40976,17.940155,17.87445,17.87445,17.866882,0.0,0.032090463,0.032090463,0.049594507,25.0,17.94751,0.0,0.0,0.0,916.2367,1.5826257e-05,0.0,80.50597,25.040337,18.733507,30.000002,0.095916845,43.77309,241.31618,88.582504,0.0,80.50597,0.11377544,0.0,77.13998,8.330017
31304,21318240.0,0.0,23.807098,21.286743,24.277191,25.099792,23.8685,23.415009,17.94809,17.90512,17.90512,17.897522,0.0,0.03208767,0.03208767,0.04958979,25.0,17.94751,0.0,0.0,0.0,918.19775,1.5883421e-05,0.0,80.50484,25.039907,18.778673,30.000002,0.0958178,43.709858,241.31683,88.57924,0.0,80.50484,0.11376512,0.0,77.13908,8.330017
31305,21318300.0,0.0,23.799347,21.25415,24.276855,25.092865,23.87262,23.42035,17.949707,17.92334,17.92334,17.9169,0.0,0.03208529,0.03208529,0.0495858,25.0,17.94751,0.0,0.0,0.0,919.7859,1.5923466e-05,0.0,80.504944,25.03816,18.822718,30.000002,0.095721886,43.648193,241.31746,88.57567,0.0,80.504944,0.113756366,0.0,77.13935,8.330017
31306,21318360.0,0.0,23.791016,21.2211,24.276062,25.085266,23.876404,23.425446,18.02353,17.95697,17.95697,17.949432,0.0,0.03208316,0.03208316,0.04958223,25.0,18.030792,0.0,0.0,0.0,894.1667,1.5401856e-05,0.0,80.505806,25.035713,18.868387,30.000002,0.095623076,43.58426,241.31804,88.57196,0.0,80.505806,0.11374856,0.0,77.14033,8.330017
31307,21318420.0,0.0,23.782745,21.187561,24.27539,25.07788,23.88031,23.430664,18.031342,17.987976,17.987976,17.980347,0.0,0.032081448,0.032081448,0.04957938,25.0,18.030792,0.0,0.0,0.0,896.072,1.5458054e-05,0.0,80.50755,25.032434,18.911722,30.000002,0.09552988,43.52359,241.31856,88.56822,0.0,80.50755,0.11374227,0.0,77.14213,8.330017
31308,21318480.0,0.0,23.774506,21.153503,24.274872,25.070679,23.884308,23.435913,18.032959,18.006348,18.006348,17.999878,0.0,0.032080106,0.032080106,0.04957716,25.0,18.030792,0.0,0.0,0.0,897.6176,1.5497324e-05,0.0,80.50999,25.028625,18.95397,30.000002,0.09543966,43.46444,241.319,88.56458,0.0,80.50999,0.11373737,0.0,77.14458,8.330017
31309,21318540.0,0.0,23.766144,21.118927,24.274414,25.06363,23.888336,23.441254,18.106934,18.04013,18.04013,18.032562,0.0,0.03207897,0.03207897,0.049575295,25.0,18.114105,0.0,0.0,0.0,871.91125,1.497827e-05,0.0,80.5128,25.024616,18.997814,30.000002,0.09534644,43.40306,241.31938,88.56104,0.0,80.5128,0.11373323,0.0,77.14737,8.330017
31310,21318600.0,0.0,23.757843,21.083832,24.27414,25.056824,23.892487,23.446655,18.114655,18.071228,18.071228,18.063568,0.0,0.032078173,0.032078173,0.049574,25.0,18.114105,0.0,0.0,0.0,873.79614,1.5033605e-05,0.0,80.51604,25.02038,19.039383,30.000002,0.09525857,43.34486,241.31969,88.55773,0.0,80.51604,0.11373034,0.0,77.15055,8.330017
31311,21318660.0,0.0,23.749176,21.048187,24.273499,25.049347,23.896332,23.451904,18.116364,18.090149,18.090149,18.083649,0.0,0.032077644,0.032077644,0.049573153,25.0,18.114105,0.0,0.0,0.0,875.33594,1.5072967e-05,0.0,80.5195,25.016146,19.079943,30.000002,0.095173255,43.28808,241.31993,88.55472,0.0,80.5195,0.11372843,0.0,77.15393,8.330017
31312,21318720.0,0.0,23.740326,21.011993,24.272888,25.042053,23.900238,23.457184,18.190338,18.12378,18.12378,18.11618,0.0,0.032077268,0.032077268,0.04957256,25.0,18.197418,0.0,0.0,0.0,849.48535,1.4555666e-05,0.0,80.5231,25.012018,19.122007,30.000002,0.09508497,43.22919,241.3201,88.551926,0.0,80.5231,0.113727085,0.0,77.15744,8.330017
31313,21318780.0,0.0,23.731537,20.97519,24.27246,25.034973,23.904266,23.462585,18.197906,18.154694,18.154694,18.147064,0.0,0.032077126,0.032077126,0.049572375,25.0,18.197418,0.0,0.0,0.0,851.2839,1.4609274e-05,0.0,80.52679,25.008034,19.161888,30.000002,0.09500163,43.173355,241.3202,88.54948,0.0,80.52679,0.11372662,0.0,77.161,8.330017
31314,21318840.0,0.0,23.722778,20.937805,24.272156,25.028107,23.908356,23.468048,18.199463,18.172974,18.172974,18.166534,0.0,0.032077167,0.032077167,0.049572494,25.0,18.197418,0.0,0.0,0.0,852.76117,1.4646951e-05,0.0,80.530426,25.004343,19.200764,30.000002,0.094920635,43.11893,241.32024,88.54739,0.0,80.530426,0.113726825,0.0,77.16451,8.330017
31315,21318900.0,0.0,23.713867,20.89981,24.271912,25.021332,23.912506,23.473541,18.273712,18.206818,18.206818,18.199219,0.0,0.032077275,0.032077275,0.049572714,25.0,18.2807,0.0,0.0,0.0,826.81683,1.4132047e-05,0.0,80.534,25.000933,19.241175,30.000002,0.094836354,43.062355,241.32024,88.54554,0.0,80.534,0.11372726,0.0,77.16795,8.330017
31316,21318960.0,0.0,23.704498,20.861176,24.271362,25.014008,23.916412,23.478912,18.280579,18.239288,18.239288,18.231506,0.0,0.032077495,0.032077495,0.049573116,25.0,18.2807,0.0,0.0,0.0,828.2512,1.4174737e-05,0.0,80.537476,24.997818,19.281155,30.000002,0.09475303,43.006382,241.32018,88.543976,0.0,80.537476,0.113728106,0.0,77.17129,8.330017
31317,21319020.0,0.0,23.69513,20.821869,24.270874,25.006866,23.92035,23.484314,18.283478,18.259186,18.259186,18.252563,0.0,0.032077815,0.032077815,0.049573693,25.0,18.2807,0.0,0.0,0.0,830.01013,1.422343e-05,0.0,80.5408,24.995022,19.319548,30.000002,0.09467309,42.952633,241.32007,88.54271,0.0,80.5408,0.11372932,0.0,77.17448,8.330017
31318,21319080.0,0.0,23.685852,20.781952,24.270508,24.999847,23.924377,23.489777,18.29892,18.274414,18.274414,18.26883,0.0,0.03207826,0.03207826,0.049574472,25.0,18.300018,0.0,0.0,0.0,824.6008,1.4116822e-05,0.0,80.54388,24.992632,19.354607,30.000002,0.09460029,42.903553,241.31993,88.5418,0.0,80.54388,0.11373098,0.0,77.177414,8.330017
31319,21319140.0,0.0,23.676361,20.741333,24.270172,24.992981,23.928406,23.49527,18.301605,18.285126,18.285126,18.280579,0.0,0.03207869,0.03207869,0.04957523,25.0,18.300018,0.0,0.0,0.0,826.16974,1.4162223e-05,0.0,80.54671,24.990704,19.391588,30.000002,0.09452319,42.851776,241.31975,88.54116,0.0,80.54671,0.11373261,0.0,77.180115,8.330017
31320,21319200.0,0.0,23.666779,20.700012,24.269897,24.986206,23.932465,23.500732,18.302155,18.291534,18.291534,18.287994,0.0,0.03207914,0.03207914,0.049576007,25.0,18.300018,0.0,0.0,0.0,827.2824,1.4193351e-05,0.0,80.549286,24.98915,19.428013,30.000002,0.09444712,42.80078,241.31953,88.54075,0.0,80.549286,0.11373429,0.0,77.18257,8.330017
31321,21319260.0,2.0,23.70166,20.658325,24.343933,24.968323,23.930054,23.500366,18.334717,18.299927,18.299408,18.298065,0.0,0.031800363,0.029311564,0.061333288,35.666668,18.300018,13.573562,5.4016037,33.360004,864.6449,1.4721071e-05,0.0,85.92053,18.875406,19.34605,30.000002,0.10099111,42.915527,240.97816,87.45571,0.0,83.74247,0.122435726,0.0,88.24506,8.330017
31322,21319320.0,2.0,23.707733,20.616669,24.3768,24.942566,23.92749,23.50113,18.363342,18.322083,18.31955,18.32425,0.0,0.0331897,0.028540261,0.070264876,46.333332,18.300018,19.503286,7.083118,49.328587,918.74445,1.5624171e-05,0.0,92.75613,15.505218,19.145561,30.000002,0.10839649,43.196213,240.38362,88.116585,0.0,88.40901,0.13197255,0.0,98.38193,8.330017
31323,21319380.0,2.0,23.658966,20.575012,24.329102,24.914215,23.922852,23.501251,18.376465,18.346405,18.341888,18.349274,0.0,0.038502622,0.031497836,0.07079847,57.0,18.300018,25.378345,8.764489,64.99595,971.6631,1.6585063e-05,0.0,98.76188,15.665898,18.8395,30.000002,0.11553684,43.6247,239.68745,90.66225,0.0,92.29659,0.14074938,0.0,99.913315,8.330017
31324,21319440.0,3.0,23.62381,20.533325,24.294952,24.885223,23.91571,23.499603,18.382782,18.364807,18.36023,18.366272,0.0,0.04139134,0.035181727,0.07370577,67.666664,18.300018,31.165245,10.419865,80.360825,1027.9729,1.7575749e-05,0.0,99.9426,17.276075,18.502369,30.000002,0.123368606,44.096684,238.99193,94.328926,0.0,94.568436,0.15028171,0.0,99.997696,8.330017
31325,21319500.0,3.0,23.595337,20.491669,24.269836,24.853912,23.907166,23.496155,18.388275,18.377228,18.37387,18.377869,0.0,0.04402794,0.03864815,0.07828476,78.333336,18.300018,36.861996,12.03257,95.41224,1088.3306,1.86167e-05,0.0,99.995735,19.573975,18.164066,30.000002,0.13212569,44.57031,238.48944,98.79276,0.0,95.64852,0.16096595,0.0,99.99972,8.330017
31326,21319560.0,3.0,23.5737,20.450012,24.248016,24.819366,23.896942,23.490967,18.397736,18.387665,18.385315,18.38797,0.0,0.047251955,0.041656755,0.08400811,89.0,18.300018,42.445408,13.582523,100.0,1156.709,1.9792917e-05,0.0,99.99978,22.479666,17.758814,30.000002,0.1421121,45.13766,238.50989,104.069305,0.0,95.790985,0.17292285,0.0,99.999985,8.330017
31327,21319620.0,5.0,23.552551,20.408325,24.227203,24.780792,23.884705,23.484344,18.28238,18.342377,18.346039,18.342499,1.0,0.05101434,0.04423987,0.090696625,99.666664,18.1333,47.900326,15.06091,100.0,1303.2439,2.2523913e-05,0.0,99.99999,26.012722,17.359753,30.000002,0.15300214,45.696346,239.62299,110.15213,0.0,95.26156,0.1859585,0.0,100.0,8.330017
31328,21319680.0,5.0,23.531921,20.366669,24.205597,24.737183,23.869873,23.476318,18.270111,18.30017,18.305939,18.300232,1.0,0.05529431,0.046388056,0.098305814,110.333336,18.1333,53.19412,16.451786,100.0,1389.4885,2.4001078e-05,0.0,100.0,30.238274,16.955296,30.000002,0.16479275,46.26259,242.77917,117.10385,0.0,94.20698,0.19999726,0.0,100.0,8.330017
31329,21319740.0,5.0,23.510254,20.325012,24.181915,24.688202,23.852264,23.467163,18.26947,18.281403,18.286133,18.281403,1.0,0.060035918,0.048129804,0.10673576,121.0,18.1333,58.29793,17.745491,100.0,1478.6464,2.5553281e-05,0.0,100.0,35.200966,16.559368,30.000002,0.17736527,46.816887,249.47054,124.96476,0.0,92.78841,0.21491216,0.0,100.0,8.330017
31330,21319800.0,4.0,23.493317,20.283325,24.154846,24.63327,23.831543,23.457092,18.158966,18.215668,18.228516,18.215668,1.0,0.06517678,0.049511407,0.115875505,131.66667,17.966614,63.179516,18.933716,100.0,1652.1085,2.881171e-05,0.0,100.0,40.94181,16.099491,30.000002,0.19106284,47.460712,259.5179,133.77692,0.0,91.143074,0.23057546,0.0,100.0,8.330017
31331,21319860.0,4.0,23.473175,20.241669,24.122986,24.571655,23.807098,23.445618,18.14035,18.167877,18.181335,18.167877,1.0,0.07065365,0.050578173,0.12561265,142.33333,17.966614,67.790184,19.99625,100.0,1758.3137,3.0671996e-05,0.0,100.0,47.502106,15.696265,30.000002,0.20541184,48.02523,272.4073,143.58578,0.0,89.37284,0.2468581,0.0,100.0,8.330017
31332,21319920.0,4.0,23.450043,20.200012,24.086151,24.503815,23.779327,23.433563,18.131348,18.144348,18.154663,18.144348,1.0,0.07638311,0.051387247,0.13579886,153.0,17.966614,72.11198,20.938452,100.0,1861.8865,3.2506632e-05,0.0,100.0,54.858753,15.326725,30.000002,0.22032543,48.542587,287.58862,154.37509,0.0,87.56645,0.26358286,0.0,100.0,8.330017
31333,21319980.0,3.0,23.428314,20.158325,24.043274,24.42865,23.747559,23.420929,18.026093,18.073944,18.095306,18.073944,1.0,0.082325466,0.051987648,0.14636357,163.66667,17.799896,76.07456,21.74247,100.0,2052.1594,3.6149053e-05,0.0,100.0,63.031857,14.922465,30.000002,0.23614416,49.10855,305.3244,166.19179,0.0,85.76944,0.2806782,0.0,100.0,8.330017
31334,21320040.0,3.0,23.397675,20.116669,23.994324,24.346588,23.711945,23.407837,17.997559,18.023102,18.044647,18.023102,1.0,0.08840212,0.05240113,0.15716703,174.33333,17.799896,79.66484,22.414946,100.0,2166.5378,3.8218317e-05,0.0,100.0,71.95673,14.597809,30.000002,0.25201386,49.563065,327.3944,178.98721,0.0,84.01432,0.29798806,0.0,100.0,8.330017
31335,21320100.0,3.0,23.364716,20.075012,23.939941,24.25824,23.672821,23.39444,17.979736,17.994415,18.011414,17.994415,1.0,0.09427431,0.052717984,0.16830663,185.0,17.799896,82.86492,22.958889,100.0,2273.5552,4.017304e-05,0.0,99.8563,81.69671,14.27198,30.000002,0.2682858,50.01923,355.55704,192.79774,0.0,82.320694,0.3153304,0.0,100.0,8.330017
31336,21320160.0,2.0,23.330322,20.033325,23.883545,24.164856,23.631836,23.38095,17.869904,17.913818,17.94577,17.91272,1.0,0.0978865,0.05314515,0.18114607,195.66667,17.63321,85.63086,23.363152,100.0,2464.4592,4.3941574e-05,0.0,98.63092,93.00118,13.9690485,30.000002,0.284348,50.443333,391.23663,208.11035,0.0,80.58382,0.33220136,0.0,100.0,8.330017
31337,21320220.0,2.0,23.288055,19.991669,23.819672,24.063507,23.588684,23.367004,17.83023,17.857056,17.887146,17.855164,1.0,0.100987576,0.053700697,0.193438,206.33333,17.63321,87.9695,23.630518,100.0,2570.495,4.5960613e-05,0.0,96.98617,106.390656,13.699667,30.000002,0.29968303,50.820465,433.74353,225.25722,0.0,78.763626,0.3481476,0.0,99.489105,8.330017
31338,21320280.0,2.0,23.23413,19.950012,23.744934,23.957153,23.543213,23.352173,17.790283,17.817719,17.843842,17.815857,1.0,0.104893,0.05524188,0.19964044,217.0,17.63321,89.84311,23.74612,100.0,2647.7026,4.754156e-05,0.0,94.151825,127.85274,13.483196,30.000002,0.31129175,51.123524,476.74115,248.09215,0.0,76.29379,0.35984218,0.0,96.33714,8.330017
31339,21320340.0,2.0,23.173431,19.908325,23.667969,23.848358,23.495392,23.336334,17.648682,17.709412,17.756287,17.705658,1.0,0.10707219,0.05601548,0.2026319,227.66667,17.466492,91.207695,23.691427,100.0,2779.87,5.0504535e-05,0.0,90.44821,156.61906,13.342656,30.000002,0.31755736,51.32028,511.44135,275.14413,0.0,73.17659,0.36578143,0.0,92.34122,8.330017
31340,21320400.0,2.0,23.10788,19.866669,23.590149,23.73877,23.446106,23.319824,17.563782,17.615173,17.66513,17.611969,1.0,0.10763082,0.05587149,0.2025183,238.33333,17.466492,92.088905,23.473831,100.0,2796.8987,5.1125713e-05,0.0,86.78477,189.87653,13.267079,30.000002,0.31856534,51.42609,533.6873,303.4426,0.0,70.02243,0.366085,0.0,88.41492,8.330017
31341,21320460.0,2.0,23.042023,19.825012,23.516296,23.634918,23.39859,23.30362,17.486938,17.533112,17.581116,17.530426,1.0,0.10687894,0.05487287,0.2004066,249.0,17.466492,92.50421,23.095829,100.0,2770.4092,5.0908624e-05,0.0,83.6933,222.20113,13.246565,30.000002,0.31557703,51.454807,544.21155,328.44388,0.0,67.231445,0.36222082,0.0,85.16068,8.330017
31342,21320520.0,1.0,22.97467,19.783325,23.443726,23.532837,23.351166,23.28772,17.332,17.398987,17.4628,17.395264,1.0,0.10514023,0.053218756,0.1970725,249.33333,17.299805,92.42697,22.553967,100.0,2799.725,5.2056235e-05,0.0,81.49085,245.3228,13.265151,30.000002,0.30982244,51.428787,541.1471,343.72113,0.0,65.091805,0.35546792,0.0,82.907,8.330017
31343,21320580.0,1.0,22.908081,19.741669,23.372162,23.432465,23.304138,23.272308,17.259003,17.300934,17.357971,17.298096,1.0,0.10329337,0.051512323,0.19413325,249.66667,17.299805,91.898415,21.866158,100.0,2739.1245,5.114214e-05,0.0,80.07565,258.86237,13.284685,30.000002,0.30425233,51.401443,532.88556,350.94827,0.0,63.59086,0.34895745,0.0,81.53833,8.330017
31344,21320640.0,1.0,22.843628,19.700012,23.30185,23.334259,23.257904,23.257477,17.215698,17.240814,17.28302,17.238922,1.0,0.10154755,0.049979713,0.19191615,250.0,17.299805,90.912674,21.033482,99.8904,2665.9304,4.9905913e-05,0.0,79.177124,265.33826,13.288644,30.000002,0.29966018,51.3959,523.0651,352.92392,0.0,62.55933,0.34345087,0.0,80.76974,8.330017
31345,21320700.0,0.0,22.778137,19.658325,23.232605,23.238068,23.212463,23.243225,17.097229,17.143555,17.194244,17.140472,1.0,0.09989863,0.048664335,0.18922348,246.0,17.133118,89.45878,20.055487,98.417755,2671.1694,5.0504597e-05,0.0,78.55545,267.565,13.313921,30.000002,0.2947531,51.36051,510.31235,351.3928,0.0,61.82166,0.33778897,0.0,80.19444,8.330017
31346,21320760.0,0.0,22.71695,19.616669,23.167694,23.14853,23.170105,23.228577,17.051819,17.07843,17.12091,17.076263,1.0,0.09827368,0.047510695,0.18584381,242.0,17.133118,87.6092,18.932898,96.10907,2599.4521,4.9287664e-05,0.0,78.02291,268.20715,13.338349,30.000002,0.28944755,51.32631,495.43982,348.3128,0.0,61.217064,0.33162868,0.0,79.609146,8.330017
31347,21320820.0,0.0,22.65744,19.575012,23.105011,23.062164,23.128754,23.214386,17.02118,17.038666,17.069885,17.037354,1.0,0.096572064,0.04644597,0.181724,238.0,17.133118,85.356064,17.672483,92.963905,2516.4954,4.7823418e-05,0.0,77.4852,268.39246,13.370667,30.000002,0.2834836,51.281063,478.8304,344.44864,0.0,60.658382,0.3247424,0.0,78.93361,8.330017
31348,21320880.0,0.0,22.598267,19.533325,23.044983,22.979462,23.088379,23.200653,16.905975,16.952148,16.996613,16.94983,1.0,0.09469642,0.045411065,0.17666006,234.0,16.9664,82.67649,16.267464,88.95231,2507.4802,4.814098e-05,0.0,76.87743,268.74597,13.432139,30.000002,0.27638933,51.195,460.38348,340.07095,0.0,60.086052,0.31676853,0.0,78.09469,8.330017
31349,21320940.0,0.0,22.542267,19.491669,22.98767,22.9003,23.04889,23.187286,16.85913,16.888428,16.930084,16.88684,1.0,0.09260229,0.04435175,0.17067061,230.0,16.9664,79.619965,14.735131,84.194725,2420.7275,4.6606292e-05,0.0,76.17811,269.439,13.494576,30.000002,0.26835656,51.10759,440.53503,335.25143,0.0,59.467804,0.30762634,0.0,77.07945,8.330017
31350,21321000.0,0.0,22.488647,19.450012,22.933838,22.825714,23.010742,23.174377,16.825165,16.845947,16.879608,16.845123,1.0,0.090261295,0.043235984,0.16375197,226.0,16.9664,76.20261,13.080983,78.74329,2320.953,4.4790264e-05,0.0,75.3832,270.37885,13.576322,30.000002,0.25919566,50.99315,419.7372,329.868,0.0,58.79167,0.29725167,0.0,75.88374,8.330017
31351,21321060.0,0.0,22.438019,19.408325,22.887085,22.760712,22.97647,23.162018,16.847961,16.846222,16.860657,16.84607,0.0,0.08765762,0.042037897,0.15593648,222.0,17.049713,72.458206,11.304424,72.68159,2168.638,4.1734977e-05,0.0,74.49886,271.32352,13.707063,30.000002,0.24869356,50.810112,398.54544,323.7249,0.0,58.05384,0.28563368,0.0,74.51344,8.330017
31352,21321120.0,0.0,22.39325,19.366669,22.845306,22.701996,22.944336,23.150421,16.844452,16.846344,16.853027,16.846344,0.0,0.08481047,0.04075244,0.14733754,218.0,17.049713,68.4067,9.417412,66.0721,2044.2128,3.9364506e-05,0.0,73.54203,272.01385,13.838845,30.000002,0.23737068,50.625618,377.7511,316.71036,0.0,57.26155,0.27290177,0.0,72.98569,8.330017
31353,21321180.0,0.0,22.351288,19.325012,22.808655,22.64978,22.914398,23.13971,16.840057,16.842896,16.84726,16.842987,0.0,0.08173169,0.039381847,0.13804209,214.0,17.049713,64.06792,7.428068,58.976055,1917.2651,3.6936683e-05,0.0,72.52009,272.27356,14.009608,30.000002,0.22506161,50.386547,358.02396,308.7704,0.0,56.41945,0.2591564,0.0,71.30363,8.330017
31354,21321240.0,0.0,22.311584,19.283325,22.777466,22.604523,22.886902,23.129974,16.887817,16.869263,16.860657,16.868164,0.0,0.078438975,0.037931126,0.12814988,210.0,17.132996,59.46194,5.344417,51.452152,1748.9141,3.3536562e-05,0.0,71.439835,271.94763,14.2309265,30.000002,0.21185392,50.076706,339.9589,299.89264,0.0,55.532032,0.24451873,0.0,69.46728,8.330017
31355,21321300.0,0.0,22.279663,19.241669,22.752014,22.566406,22.86203,23.121277,16.901733,16.89038,16.87793,16.888885,0.0,0.074963704,0.036412384,0.11779541,206.0,17.132996,54.62383,3.1802576,43.58939,1615.702,3.0970572e-05,0.0,70.30869,270.94183,14.450916,30.000002,0.19827472,49.768715,323.95364,290.15372,0.0,54.605103,0.22916937,0.0,67.47615,8.330017
31356,21321360.0,0.0,22.249908,19.200012,22.734375,22.538452,22.84143,23.113861,16.908844,16.901398,16.890472,16.899963,0.0,0.07131931,0.0348284,0.10706032,202.0,17.132996,49.57863,0.94038445,35.467087,1484.8678,2.8453087e-05,0.0,69.126884,269.14523,14.764416,30.000002,0.18393002,49.32982,309.67703,279.5823,0.0,53.638042,0.2132085,0.0,65.31427,8.330017
31357,21321420.0,0.0,22.230103,19.158325,22.72232,22.516907,22.823242,23.107452,16.974396,16.94043,16.91806,16.934875,0.0,0.06753633,0.033417124,0.09617467,198.0,17.216309,44.384857,0.0,27.18968,1323.2683,2.5189902e-05,0.0,67.91144,266.231,15.056616,30.000002,0.16984122,48.92074,297.16696,268.31348,0.0,52.790268,0.19712032,0.0,63.002457,8.330017
31358,21321480.0,0.0,22.220093,19.116669,22.717957,22.502563,22.807953,23.101776,17.001678,16.975006,16.949219,16.967468,0.0,0.06363297,0.032812577,0.08517551,194.0,17.216309,39.052475,0.0,18.80484,1204.4192,2.2892142e-05,0.0,66.68495,261.64044,15.349836,30.000002,0.15645179,48.51023,286.41544,256.49643,0.0,52.51294,0.1816111,0.0,60.523285,8.330017
31359,21321540.0,0.0,22.216766,19.075012,22.719696,22.495087,22.79541,23.096527,17.022827,17.00061,16.97647,16.991974,0.0,0.059688564,0.032396693,0.074396394,190.0,17.216309,33.60874,0.0,10.379822,1095.8518,2.0802338e-05,0.0,65.41962,256.29898,15.672551,30.000002,0.14346239,48.058426,276.7021,244.61902,0.0,52.3942,0.1664704,0.0,57.81088,8.330017
31360,21321600.0,0.0,22.221344,19.033325,22.727356,22.494293,22.785706,23.091644,17.102875,17.050476,17.018616,17.032776,0.0,0.05571157,0.032122888,0.06390548,186.0,17.299591,28.081074,0.0,1.9803365,963.8906,1.815291e-05,0.0,64.097015,250.43626,16.019293,30.000002,0.1309206,47.57299,267.9443,232.85771,0.0,52.39932,0.15172789,0.0,54.77864,8.330017
31361,21321660.0,0.0,22.22931,18.991669,22.736511,22.499146,22.779266,23.086975,17.136414,17.092957,17.061127,17.070099,0.0,0.05150923,0.031780794,0.05611654,182.0,17.299591,22.505472,0.0,0.0,876.85675,1.647627e-05,0.0,62.744045,241.59866,16.347895,30.000002,0.12047846,47.11295,260.45633,221.03079,0.0,52.510685,0.13938245,0.0,52.365936,8.330017
31362,21321720.0,0.0,22.23233,18.950012,22.740936,22.50708,22.775665,23.082733,17.178528,17.130066,17.10028,17.104126,0.0,0.047362573,0.031460177,0.052910842,178.0,17.299591,16.908632,0.0,0.0,817.61285,1.5334583e-05,0.0,61.4844,229.4433,16.575619,30.000002,0.1140085,46.794136,254.82098,210.23723,0.0,52.82558,0.13171072,0.0,51.68618,8.330017
31363,21321780.0,0.0,22.235321,18.908325,22.745758,22.516724,22.77478,23.078796,17.287354,17.19458,17.160645,17.158813,0.0,0.043385915,0.031289678,0.050893415,174.0,17.382904,11.316855,0.0,0.0,750.60443,1.3997106e-05,0.0,60.139038,218.37323,16.772036,30.000002,0.10881986,46.51915,250.4805,201.00307,0.0,53.222477,0.12554829,0.0,51.453354,8.330017
31364,21321840.0,0.0,22.238129,18.866669,22.750977,22.527557,22.77658,23.075165,17.317657,17.250916,17.220673,17.214722,0.0,0.039542865,0.03121093,0.049694676,170.0,17.382904,5.7564373,0.0,0.0,719.5766,1.3434026e-05,0.0,58.65634,208.50682,16.946264,30.000002,0.10449825,46.275227,247.1223,193.07503,0.0,53.649788,0.12043015,0.0,51.500275,8.330017
31365,21321900.0,0.0,22.240967,18.825012,22.756653,22.539124,22.780823,23.071747,17.33133,17.285828,17.263947,17.256287,0.0,0.035813764,0.031192144,0.049013656,166.0,17.382904,0.2507563,0.0,0.0,692.64044,1.2933305e-05,0.0,57.003372,199.80882,17.103434,30.000002,0.1007524,46.05519,244.62105,186.20575,0.0,54.08055,0.116003424,0.0,51.700222,8.330017
31366,21321960.0,0.0,22.240204,18.783325,22.761871,22.548859,22.786499,23.068268,17.433533,17.3378,17.321442,17.310547,0.0,0.033512548,0.031127548,0.04849678,162.0,17.466217,0.0,0.0,0.0,661.9295,1.2343567e-05,0.0,56.078686,190.9253,17.242931,30.000002,0.09824675,45.859898,242.89203,180.07933,0.0,54.517956,0.1131186,0.0,51.997513,8.330017
31367,21322020.0,0.0,22.23767,18.741669,22.767609,22.559113,22.793182,23.065033,17.445831,17.380432,17.369293,17.357605,0.0,0.032564998,0.031087166,0.04818354,158.0,17.466217,0.0,0.0,0.0,652.0558,1.2148622e-05,0.0,55.97694,182.14232,17.339556,30.000002,0.097058944,45.72462,241.73557,174.81773,0.0,54.996063,0.11181925,0.0,52.392006,8.330017
31368,21322080.0,0.0,22.234222,18.700012,22.773499,22.56961,22.800415,23.06192,17.454224,17.409027,17.401917,17.391174,0.0,0.031999867,0.031087285,0.04803877,154.0,17.466217,0.0,0.0,0.0,646.8271,1.2057087e-05,0.0,56.08277,174.27429,17.422709,30.000002,0.09635845,45.608208,240.92268,170.32501,0.0,55.472477,0.11111121,0.0,52.81725,8.330017
31369,21322140.0,0.0,22.230225,18.658325,22.77951,22.580322,22.807983,23.05896,17.553558,17.45636,17.451477,17.438995,0.0,0.03167805,0.031111682,0.047995575,150.0,17.5495,0.0,0.0,0.0,634.64264,1.1847089e-05,0.0,56.31488,167.24454,17.49617,30.000002,0.09596345,45.50536,240.33412,166.44307,0.0,55.934895,0.11077142,0.0,53.248024,8.330017
31370,21322200.0,0.0,22.225891,18.616669,22.785706,22.591248,22.815857,23.056122,17.546112,17.49353,17.490356,17.478577,0.0,0.031502925,0.031148776,0.048010018,146.0,17.5495,0.0,0.0,0.0,630.65234,1.1727642e-05,0.0,56.615067,160.94386,17.565004,30.000002,0.0957462,45.408993,239.8957,163.03952,0.0,56.377197,0.11064986,0.0,53.670456,8.330017
31371,21322260.0,0.0,22.220032,18.575012,22.790527,22.59967,22.822662,23.0531,17.548553,17.515625,17.513702,17.503876,0.0,0.031408187,0.03118918,0.048049722,142.0,17.5495,0.0,0.0,0.0,630.3636,1.1734947e-05,0.0,56.946926,155.20723,17.63133,30.000002,0.09561742,45.316135,239.55695,159.9751,0.0,56.799763,0.1106363,0.0,54.07985,8.330017
31372,21322320.0,0.0,22.214325,18.533325,22.79535,22.608185,22.82956,23.05014,17.635529,17.55545,17.5542,17.543365,0.0,0.031366464,0.031228762,0.048101038,138.0,17.632812,0.0,0.0,0.0,618.2494,1.1486903e-05,0.0,57.294308,149.96027,17.690153,30.000002,0.0955507,45.233788,239.29193,157.19067,0.0,57.20178,0.11068577,0.0,54.473347,8.330017
31373,21322380.0,0.0,22.208221,18.491669,22.800293,22.616821,22.836609,23.047302,17.632904,17.588165,17.587341,17.577148,0.0,0.031348906,0.03126296,0.048149485,134.0,17.632812,0.0,0.0,0.0,617.6697,1.1471093e-05,0.0,57.645245,145.0662,17.754152,30.000002,0.09548668,45.144184,239.07887,154.59361,0.0,57.587494,0.11075196,0.0,54.853165,8.330017
31374,21322440.0,0.0,22.20221,18.450012,22.805267,22.62555,22.84372,23.044556,17.633179,17.606659,17.606201,17.59787,0.0,0.031343553,0.031290576,0.048190415,130.0,17.632812,0.0,0.0,0.0,617.64954,1.147869e-05,0.0,57.99616,140.44243,17.815758,30.000002,0.09542448,45.057938,238.90584,152.13245,0.0,57.960564,0.11081556,0.0,55.22213,8.330017
31375,21322500.0,0.0,22.196564,18.408325,22.810364,22.634338,22.850891,23.04187,17.718994,17.643677,17.643372,17.63385,0.0,0.031344477,0.031311095,0.04822168,126.0,17.716095,0.0,0.0,0.0,605.5016,1.1230061e-05,0.0,58.345585,136.04112,17.871956,30.000002,0.09536307,44.979263,238.76569,149.77902,0.0,58.323162,0.11086815,0.0,55.58198,8.330017
31376,21322560.0,0.0,22.189362,18.366669,22.81424,22.640991,22.856964,23.039001,17.71576,17.67517,17.674988,17.665802,0.0,0.03134476,0.031324115,0.048240986,122.0,17.716095,0.0,0.0,0.0,604.7643,1.1212015e-05,0.0,58.69399,131.78874,17.93558,30.000002,0.09527236,44.89019,238.65233,147.49123,0.0,58.68012,0.11090159,0.0,55.93701,8.330017
31377,21322620.0,0.0,22.182343,18.325012,22.818115,22.647705,22.863129,23.036224,17.716095,17.692139,17.692017,17.684479,0.0,0.03134313,0.03133042,0.04824944,118.0,17.716095,0.0,0.0,0.0,604.43475,1.1215884e-05,0.0,59.04289,127.65163,17.994905,30.000002,0.0951736,44.807133,238.56267,145.25128,0.0,59.034355,0.1109149,0.0,56.289993,8.330017
31378,21322680.0,0.0,22.175507,18.283325,22.822052,22.65451,22.869324,23.033539,17.81488,17.729279,17.729187,17.720062,0.0,0.03133829,0.03133041,0.048247363,114.0,17.799408,0.0,0.0,0.0,595.64813,1.10991405e-05,0.0,59.393757,123.60124,18.05278,30.000002,0.09506153,44.726105,238.49448,143.04445,0.0,59.388466,0.110908106,0.0,56.64338,8.330017
31379,21322740.0,0.0,22.168549,18.241669,22.826141,22.661499,22.87564,23.030975,17.796051,17.759827,17.759796,17.751007,0.0,0.031329636,0.03132476,0.04823571,110.0,17.799408,0.0,0.0,0.0,589.98785,1.0908584e-05,0.0,59.74863,119.6114,18.113344,30.000002,0.09492933,44.641315,238.44614,140.85751,0.0,59.74536,0.11088225,0.0,56.99995,8.330017
31380,21322800.0,0.0,22.161713,18.200012,22.830322,22.66858,22.881989,23.028503,17.799316,17.775787,17.775757,17.768585,0.0,0.031317156,0.031314142,0.048215546,106.0,17.799408,0.0,0.0,0.0,590.21674,1.0938236e-05,0.0,60.109383,115.665146,18.172272,30.000002,0.09478642,44.55882,238.41664,138.6824,0.0,60.107357,0.11083907,0.0,57.36196,8.330017
31381,21322860.0,0.0,22.150879,18.158325,22.829803,22.669922,22.883545,23.022034,17.896545,17.812958,17.812958,17.804016,0.0,0.031300943,0.031299073,0.048187684,102.0,17.88272,0.0,0.0,0.0,580.6006,1.0805604e-05,0.0,60.477703,111.750626,18.230694,30.000002,0.09463185,44.477028,238.4052,136.51361,0.0,60.47645,0.110779986,0.0,57.731335,8.330017
31382,21322920.0,0.0,22.139801,18.116669,22.829163,22.671448,22.885254,23.015686,17.878052,17.842804,17.842804,17.834198,0.0,0.031281233,0.031280078,0.048153,98.0,17.88272,0.0,0.0,0.0,574.13727,1.06022835e-05,0.0,60.85538,107.85841,18.290169,30.000002,0.094464,44.393764,238.4112,134.34695,0.0,60.854603,0.11070658,0.0,58.110012,8.330017
31383,21322980.0,0.0,22.128693,18.075012,22.828644,22.673096,22.887024,23.00946,17.881683,17.858673,17.858673,17.851624,0.0,0.031258155,0.031257443,0.048112135,94.0,17.88272,0.0,0.0,0.0,573.7172,1.0624622e-05,0.0,61.244,103.98281,18.349953,30.000002,0.09428509,44.310066,238.43413,132.17996,0.0,61.243523,0.110619955,0.0,58.499634,8.330017
