,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31384,21323040.0,0.0,22.118011,18.033325,22.828217,22.674927,22.888885,23.003326,17.969574,17.894196,17.894196,17.88562,0.0,0.03123124,0.031230792,0.04806639,90.0,17.966003,0.0,0.0,0.0,560.61084,1.03776265e-05,0.0,61.64592,100.1187,18.405746,30.000002,0.09410363,44.231953,238.47356,130.01018,0.0,61.645622,0.1105203,0.0,58.902176,8.330017
31385,21323100.0,0.0,22.107239,17.991669,22.827972,22.67694,22.8909,22.997375,17.964783,17.921509,17.921509,17.9133,0.0,0.031202104,0.031201815,0.04801803,86.0,17.966003,0.0,0.0,0.0,558.158,1.0319061e-05,0.0,62.064903,96.25792,18.463667,30.000002,0.09391,44.150864,238.52908,127.8336,0.0,62.06471,0.110408396,0.0,59.320587,8.330017
31386,21323160.0,0.0,22.095825,17.950012,22.827026,22.677612,22.892273,22.991455,17.963928,17.937714,17.937714,17.930786,0.0,0.031167291,0.031167105,0.047960877,82.0,17.966003,0.0,0.0,0.0,556.16437,1.0287615e-05,0.0,62.498898,92.411125,18.521753,30.000002,0.0937052,44.069546,238.60013,125.657196,0.0,62.498768,0.110286556,0.0,59.752785,8.330017
31387,21323220.0,0.0,22.084412,17.908325,22.826141,22.678436,22.893738,22.985626,18.053009,17.974854,17.974854,17.966187,0.0,0.031127965,0.031127846,0.04789705,78.0,18.049316,0.0,0.0,0.0,543.0975,1.0049862e-05,0.0,62.949474,88.58479,18.580173,30.000002,0.093485616,43.98776,238.68617,123.480995,0.0,62.949394,0.11014472,0.0,60.2001,8.330017
31388,21323280.0,0.0,22.07306,17.866669,22.82544,22.679504,22.895355,22.97995,18.046753,18.005066,18.005066,17.99649,0.0,0.03108495,0.031084875,0.047827665,74.0,18.049316,0.0,0.0,0.0,540.153,9.9744675e-06,0.0,63.421005,84.76426,18.639626,30.000002,0.09325405,43.904526,238.78687,121.299805,0.0,63.420956,0.10998995,0.0,60.666412,8.330017
31389,21323340.0,0.0,22.06195,17.825012,22.82489,22.680695,22.897034,22.974396,18.046844,18.020386,18.020386,18.013245,0.0,0.03103984,0.031039793,0.047755383,70.0,18.049316,0.0,0.0,0.0,538.1638,9.947377e-06,0.0,63.91819,80.94087,18.696075,30.000002,0.09302051,43.825497,238.90189,119.10948,0.0,63.91816,0.10982359,0.0,61.15587,8.330017
31390,21323400.0,0.0,22.05072,17.783325,22.824432,22.682007,22.898834,22.968933,18.150238,18.05832,18.05832,18.049255,0.0,0.030986348,0.030986317,0.04766715,66.0,18.132599,0.0,0.0,0.0,528.7463,9.853205e-06,0.0,64.43374,77.152626,18.75554,30.000002,0.09276015,43.74224,239.03015,116.926636,0.0,64.433716,0.109632306,0.0,61.662155,8.330017
31391,21323460.0,0.0,22.038818,17.741669,22.82306,22.681793,22.89981,22.963226,18.126587,18.089691,18.089691,18.080872,0.0,0.030928608,0.03092859,0.047569428,62.0,18.132599,0.0,0.0,0.0,520.75757,9.592947e-06,0.0,64.97688,73.374664,18.814152,30.000002,0.09248587,43.660187,239.17166,114.73891,0.0,64.97687,0.109419145,0.0,62.19472,8.330017
31392,21323520.0,0.0,22.027008,17.700012,22.821777,22.681763,22.900879,22.957642,18.129883,18.104248,18.104248,18.097015,0.0,0.030868659,0.030868648,0.047467027,58.0,18.132599,0.0,0.0,0.0,519.49634,9.597827e-06,0.0,65.556366,69.58541,18.87178,30.000002,0.09220471,43.579506,239.32628,112.537735,0.0,65.55635,0.10919335,0.0,62.762363,8.330017
31393,21323580.0,0.0,22.015137,17.658325,22.820618,22.681854,22.902039,22.952179,18.233673,18.141602,18.141602,18.132507,0.0,0.030797606,0.030797597,0.047343906,54.0,18.215912,0.0,0.0,0.0,509.75262,9.5037585e-06,0.0,66.160164,65.84178,18.932066,30.000002,0.091889754,43.495106,239.49294,110.34727,0.0,66.160164,0.10893167,0.0,63.353718,8.330017
31394,21323640.0,0.0,22.003479,17.616669,22.819641,22.68222,22.903381,22.946869,18.207306,18.173248,18.173248,18.164307,0.0,0.030719725,0.03071972,0.047208764,50.0,18.215912,0.0,0.0,0.0,501.194,9.215752e-06,0.0,66.80116,62.112125,18.992401,30.000002,0.09155351,43.410637,239.67209,108.15251,0.0,66.80116,0.10864061,0.0,63.98147,8.330017
31395,21323700.0,0.0,21.992035,17.575012,22.818878,22.6828,22.904816,22.941711,18.212097,18.187408,18.187408,18.180115,0.0,0.030637242,0.030637238,0.047065984,46.0,18.215912,0.0,0.0,0.0,499.6413,9.22262e-06,0.0,67.49106,58.375813,19.052086,30.000002,0.09120241,43.32708,239.86392,105.94419,0.0,67.49106,0.108325824,0.0,64.65698,8.330017
31396,21323760.0,0.0,21.980042,17.533325,22.817566,22.682343,22.905823,22.936584,18.317383,18.224396,18.224396,18.21524,0.0,0.030539062,0.030539062,0.046894416,42.0,18.299194,0.0,0.0,0.0,489.84995,9.139675e-06,0.0,68.21551,54.694324,19.114319,30.000002,0.09080883,43.239956,240.06667,103.75002,0.0,68.21551,0.107965216,0.0,65.36634,8.330017
31397,21323820.0,0.0,21.968231,17.491669,22.816437,22.68219,22.906982,22.93164,18.289429,18.25589,18.25589,18.246887,0.0,0.030430237,0.030430233,0.04670471,38.0,18.299194,0.0,0.0,0.0,480.71957,8.829437e-06,0.0,68.99187,51.037132,19.177547,30.000002,0.09038001,43.151436,240.28111,101.55312,0.0,68.99187,0.10755761,0.0,66.126686,8.330017
31398,21323880.0,0.0,21.956573,17.450012,22.81549,22.682251,22.908264,22.92685,18.294495,18.269867,18.269867,18.262512,0.0,0.030312505,0.030312505,0.04650036,34.0,18.299194,0.0,0.0,0.0,478.62515,8.8291035e-06,0.0,69.83778,47.379597,19.241669,30.000002,0.08992076,43.061665,240.50775,99.3421,0.0,69.83778,0.1071087,0.0,66.95514,8.330017
31399,21323940.0,0.0,21.944763,17.408325,22.814667,22.682465,22.909668,22.92215,18.295593,18.27893,18.27893,18.273132,0.0,0.030215032,0.030215032,0.046334445,31.0,18.300018,0.0,0.0,0.0,475.54962,8.77999e-06,0.0,70.72923,43.933773,19.30324,30.000002,0.08953366,42.975464,240.72478,97.280464,0.0,70.72923,0.106754385,0.0,67.82716,8.330017
31400,21324000.0,0.0,21.932953,17.366669,22.813904,22.68277,22.911102,22.917542,18.295532,18.28421,18.28421,18.279785,0.0,0.030120423,0.030120423,0.046173133,28.0,18.300018,0.0,0.0,0.0,472.4728,8.728419e-06,0.0,71.666115,40.65392,19.364473,30.000002,0.089150116,42.88974,240.93901,95.31222,0.0,71.666115,0.10640078,0.0,68.742455,8.330017
31401,21324060.0,0.0,21.920685,17.325012,22.812653,22.682098,22.912079,22.912903,18.295319,18.287506,18.287506,18.28418,0.0,0.030013237,0.030013237,0.04598886,25.0,18.300018,0.0,0.0,0.0,469.19604,8.6732125e-06,0.0,72.64857,37.51233,19.426966,30.000002,0.08873217,42.802246,241.15408,93.408806,0.0,72.64857,0.106005244,0.0,69.70182,8.330017
31402,21324120.0,0.0,21.907562,17.283325,22.81131,22.681458,22.913086,22.908295,18.296722,18.290009,18.290009,18.287476,0.0,0.03002365,0.03002365,0.046022415,25.0,18.300018,0.0,0.0,0.0,467.29645,8.644911e-06,0.0,73.637115,34.909286,19.475418,30.000002,0.08867765,42.734413,241.3074,91.94887,0.0,73.637115,0.10606208,0.0,70.66352,8.330017
31403,21324180.0,0.0,21.894165,17.241669,22.809967,22.680756,22.914062,22.903687,18.29837,18.292358,18.292358,18.290344,0.0,0.03008969,0.03008969,0.04615055,25.0,18.300018,0.0,0.0,0.0,466.59958,8.640806e-06,0.0,74.578636,32.760742,19.515722,30.000002,0.08879083,42.67799,241.41962,90.806305,0.0,74.578636,0.10632212,0.0,71.57444,8.330017
31404,21324240.0,0.0,21.879883,17.200012,22.808563,22.680054,22.915009,22.899048,18.299438,18.294403,18.294403,18.292847,0.0,0.030174542,0.030174542,0.046309166,25.0,18.300018,0.0,0.0,0.0,466.1721,8.641405e-06,0.0,75.4795,30.912367,19.560356,30.000002,0.08894572,42.6155,241.50903,89.85265,0.0,75.4795,0.10665126,0.0,72.44322,8.330017
31405,21324300.0,0.0,21.866913,17.158325,22.807129,22.67923,22.915924,22.89441,18.300201,18.296082,18.296082,18.29483,0.0,0.03028694,0.03028694,0.04651383,25.0,18.300018,0.0,0.0,0.0,466.22394,8.649274e-06,0.0,76.3222,29.373583,19.585571,30.000002,0.08921492,42.5802,241.57181,89.10381,0.0,76.3222,0.10708334,0.0,73.25246,8.330017
31406,21324360.0,0.0,21.852692,17.116669,22.805054,22.677368,22.91629,22.889587,18.30072,18.297424,18.297424,18.296417,0.0,0.03041474,0.03041474,0.046743095,25.0,18.300018,0.0,0.0,0.0,466.4732,8.661755e-06,0.0,77.102036,28.08939,19.615026,30.000002,0.08951444,42.538963,241.6146,88.51406,0.0,77.102036,0.10756901,0.0,73.99841,8.330017
31407,21324420.0,0.0,21.83841,17.075012,22.802887,22.675385,22.916595,22.884735,18.301025,18.298431,18.298431,18.297638,0.0,0.030553702,0.030553702,0.04698955,25.0,18.300018,0.0,0.0,0.0,466.85007,8.676323e-06,0.0,77.80883,27.037066,19.641777,30.000002,0.089847125,42.50151,241.63974,88.06651,0.0,77.80883,0.10809344,0.0,74.67163,8.330017
31408,21324480.0,0.0,21.824066,17.033325,22.800629,22.67334,22.91681,22.879852,18.301208,18.299194,18.299194,18.298584,0.0,0.030696252,0.030696252,0.047240395,25.0,18.300018,0.0,0.0,0.0,467.2652,8.691427e-06,0.0,78.45323,26.157303,19.666885,30.000002,0.09019152,42.466362,241.65285,87.720024,0.0,78.45323,0.108630605,0.0,75.283226,8.330017
31409,21324540.0,0.0,21.809753,16.991669,22.79831,22.671143,22.916992,22.874908,18.30127,18.299774,18.299774,18.299255,0.0,0.030841716,0.030841716,0.047494408,25.0,18.300018,0.0,0.0,0.0,467.6992,8.706774e-06,0.0,79.02221,25.45052,19.690287,30.000002,0.0905443,42.433598,241.65422,87.47386,0.0,79.02221,0.10917566,0.0,75.820854,8.330017
31410,21324600.0,0.0,21.794525,16.950012,22.795898,22.668884,22.917084,22.869904,18.301239,18.30017,18.30017,18.299805,0.0,0.030985128,0.030985128,0.047743417,25.0,18.300018,0.0,0.0,0.0,468.02197,8.720605e-06,0.0,79.534676,24.861694,19.72177,30.000002,0.09087296,42.389523,241.64859,87.29197,0.0,79.534676,0.10971213,0.0,76.30343,8.330017
31411,21324660.0,0.0,21.780762,16.908325,22.792969,22.66568,22.916718,22.864777,18.301178,18.300415,18.300415,18.30014,0.0,0.031126989,0.031126989,0.04798821,25.0,18.300018,0.0,0.0,0.0,468.37244,8.733762e-06,0.0,79.97489,24.4034,19.734589,30.000002,0.091234125,42.37158,241.63521,87.18226,0.0,79.97489,0.11024112,0.0,76.71588,8.330017
31412,21324720.0,0.0,21.766113,16.866669,22.789917,22.662354,22.91626,22.859589,18.301086,18.300568,18.300568,18.300354,0.0,0.031263504,0.031263504,0.048222348,25.0,18.300018,0.0,0.0,0.0,468.5877,8.745116e-06,0.0,80.34498,24.05713,19.755415,30.000002,0.09156193,42.34242,241.61627,87.13024,0.0,80.34498,0.11074844,0.0,77.06076,8.330017
31413,21324780.0,0.0,21.75064,16.825012,22.786804,22.658966,22.915771,22.85437,18.300873,18.300629,18.300629,18.300476,0.0,0.03139398,0.03139398,0.04844503,25.0,18.300018,0.0,0.0,0.0,468.6191,8.753509e-06,0.0,80.66467,23.785381,19.784172,30.000002,0.09185497,42.302162,241.59433,87.11403,0.0,80.66467,0.11123241,0.0,77.357376,8.330017
31414,21324840.0,0.0,21.736938,16.783325,22.78363,22.655487,22.915222,22.84909,18.30069,18.300598,18.300598,18.300507,0.0,0.031516954,0.031516954,0.048653867,25.0,18.300018,0.0,0.0,0.0,468.61462,8.759809e-06,0.0,80.92168,23.598177,19.79662,30.000002,0.092160806,42.284733,241.56937,87.13796,0.0,80.92168,0.1116874,0.0,77.59414,8.330017
31415,21324900.0,0.0,16.74414,16.741669,22.780426,22.651947,22.914581,22.84378,17.875122,18.225403,18.225403,18.235657,0.0,0.031544082,0.031544082,0.04869242,25.0,18.300018,0.0,0.0,0.0,40.075447,2.2590186e-06,0.0,81.194466,23.632635,49.999912,95.9998,3.6200456e-07,0.00012560091,241.5487,87.18489,0.0,81.194466,0.11178027,0.0,77.850685,8.330017
31416,21324960.0,0.0,16.704407,16.700012,22.776184,22.646881,22.913055,22.83786,17.794312,18.03775,18.03775,18.06308,0.0,0.031586442,0.031586442,0.048755653,25.0,18.300018,0.0,0.0,0.0,-59.847668,9.54197e-21,0.0,81.41178,23.78483,46.898945,96.0,5.0268238e-05,4.3414755,241.52711,87.31635,0.0,81.41178,0.11192943,0.0,78.05221,8.330017
31417,21325020.0,0.0,17.82727,16.658325,22.77124,22.640991,22.91092,22.83142,17.493866,17.858612,17.858612,17.893555,0.0,0.031684615,0.031684615,0.048932422,25.0,18.300018,0.0,0.0,0.0,-0.09891659,9.54197e-21,0.0,81.64318,23.835312,38.98769,96.0,0.02395929,15.417232,241.5128,87.45366,0.0,81.64318,0.11230114,0.0,78.27093,8.330017
31418,21325080.0,0.0,18.941193,16.616669,22.76538,22.634033,22.908081,22.82431,17.561676,17.687164,17.687164,17.72464,0.0,0.031787083,0.031787083,0.04910395,25.0,18.300018,0.0,0.0,0.0,71.783844,9.54197e-21,0.0,81.77293,23.848494,33.282406,96.0,0.043191846,23.404633,241.49294,87.57089,0.0,81.77293,0.11267808,0.0,78.38668,8.330017
31419,21325140.0,0.0,19.040283,16.575012,22.759247,22.626678,22.904999,22.816986,18.053192,17.747345,17.747345,17.76065,0.0,0.03186247,0.03186247,0.04922955,25.0,18.300018,0.0,0.0,0.0,57.85953,9.54197e-21,0.0,81.87207,23.821499,32.898884,96.0,0.04465754,23.94156,241.47302,87.63558,0.0,81.87207,0.112954475,0.0,78.47534,8.330017
31420,21325200.0,0.0,18.549164,16.533325,22.753723,22.620117,22.902496,22.810242,18.467041,17.998566,17.998566,17.978973,0.0,0.03191813,0.03191813,0.049320992,25.0,18.300018,0.0,0.0,0.0,9.858136,9.54197e-21,0.0,81.948524,23.80653,35.448547,96.0,0.035996385,20.372032,241.4529,87.68582,0.0,81.948524,0.11315719,0.0,78.54348,8.330017
31421,21325260.0,0.0,18.092834,16.491669,22.748962,22.61435,22.900726,22.804352,18.551544,18.242706,18.242706,18.20642,0.0,0.031977672,0.031977672,0.04942073,25.0,18.300018,0.0,0.0,0.0,-22.930773,9.54197e-21,0.0,82.00004,23.782366,37.770153,96.0,0.028661245,17.121788,241.43219,87.7354,0.0,82.00004,0.113376066,0.0,78.588295,8.330017
31422,21325320.0,0.0,17.990479,16.450012,22.744934,22.609406,22.899475,22.799042,18.402496,18.35022,18.35022,18.319,0.0,0.032033708,0.032033708,0.049514424,25.0,18.300018,0.0,0.0,0.0,-23.80063,9.54197e-21,0.0,82.02358,23.82408,38.061375,96.0,0.027849736,16.714077,241.41238,87.81948,0.0,82.02358,0.113582,0.0,78.606606,8.330017
31423,21325380.0,0.0,18.170227,16.408325,22.741089,22.604675,22.898346,22.793793,18.237915,18.329865,18.329865,18.314423,0.0,0.032080613,0.032080613,0.049592324,25.0,18.300018,0.0,0.0,0.0,-5.952124,9.54197e-21,0.0,82.02453,23.92438,36.78299,96.0,0.031873092,18.503813,241.39478,87.927704,0.0,82.02453,0.11375376,0.0,78.60381,8.330017
31424,21325440.0,0.0,18.372284,16.366669,22.73706,22.599792,22.897003,22.788422,18.192291,18.271515,18.271515,18.268433,0.0,0.032120932,0.032120932,0.04965913,25.0,18.300018,0.0,0.0,0.0,8.869586,9.54197e-21,0.0,82.006676,24.025658,35.54496,96.0,0.035967827,20.237053,241.37901,88.02946,0.0,82.006676,0.11390118,0.0,78.58352,8.330017
31425,21325500.0,0.0,18.419067,16.325012,22.73285,22.594666,22.895508,22.782867,18.249542,18.247864,18.247864,18.248016,0.0,0.0321522,0.0321522,0.04971039,25.0,18.300018,0.0,0.0,0.0,9.8147745,9.54197e-21,0.0,81.97357,24.119362,35.19302,96.0,0.03719185,20.729774,241.36472,88.11704,0.0,81.97357,0.114014976,0.0,78.549126,8.330017
31426,21325560.0,0.0,18.343811,16.283325,22.728394,22.589111,22.89383,22.777344,18.315887,18.266144,18.266144,18.264069,0.0,0.03217505,0.03217505,0.049747393,25.0,18.300018,0.0,0.0,0.0,2.4752316,9.54197e-21,0.0,81.929985,24.210875,35.456448,96.0,0.036340646,20.360977,241.35188,88.194336,0.0,81.929985,0.11409768,0.0,78.50522,8.330017
31427,21325620.0,0.0,18.258331,16.241669,22.72403,22.58368,22.892212,22.771942,18.335358,18.295563,18.295563,18.29129,0.0,0.032192178,0.032192178,0.04977493,25.0,18.300018,0.0,0.0,0.0,-3.797692,9.54197e-21,0.0,81.87873,24.304043,35.73918,96.0,0.035423186,19.965149,241.34059,88.26652,0.0,81.87873,0.114159465,0.0,78.454414,8.330017
31428,21325680.0,0.0,18.240936,16.200012,22.719788,22.57837,22.890686,22.766571,18.311646,18.309143,18.309143,18.30542,0.0,0.032204874,0.032204874,0.04979518,25.0,18.300018,0.0,0.0,0.0,-4.1621356,9.54197e-21,0.0,81.82163,24.40273,35.647743,96.0,0.03574463,20.093159,241.33101,88.33722,0.0,81.82163,0.11420514,0.0,78.39838,8.330017
31429,21325740.0,0.0,18.278107,16.158325,22.715546,22.57312,22.88916,22.761261,18.283752,18.302887,18.302887,18.301483,0.0,0.032213196,0.032213196,0.049808152,25.0,18.300018,0.0,0.0,0.0,-0.74521947,9.54197e-21,0.0,81.76061,24.50287,35.291756,96.0,0.03694717,20.591541,241.32314,88.4041,0.0,81.76061,0.11423474,0.0,78.33888,8.330017
31430,21325800.0,0.0,18.315796,16.116669,22.711304,22.56784,22.887604,22.75592,18.277771,18.2919,18.2919,18.292206,0.0,0.03221704,0.03221704,0.04981359,25.0,18.300018,0.0,0.0,0.0,1.9197606,9.54197e-21,0.0,81.69774,24.59823,34.953594,96.0,0.038094997,21.064966,241.31686,88.46339,0.0,81.69774,0.11424785,0.0,78.27791,8.330017
31431,21325860.0,0.0,18.315704,16.075012,22.706818,22.562103,22.885834,22.75055,18.28946,18.28897,18.28897,18.289368,0.0,0.032216147,0.032216147,0.049811065,25.0,18.300018,0.0,0.0,0.0,1.5532498,9.54197e-21,0.0,81.63535,24.684952,34.815662,96.0,0.03856228,21.25807,241.31213,88.512566,0.0,81.63535,0.11424351,0.0,78.2177,8.330017
31432,21325920.0,0.0,18.30127,16.033325,22.702332,22.556396,22.884064,22.74524,18.2984,18.292053,18.292053,18.291992,0.0,0.032211997,0.032211997,0.04980314,25.0,18.300018,0.0,0.0,0.0,0.2986411,9.54197e-21,0.0,81.57541,24.763487,34.743317,96.0,0.038802315,21.359358,241.30875,88.5535,0.0,81.57541,0.11422724,0.0,78.16006,8.330017
31433,21325980.0,0.0,18.291718,15.991669,22.697876,22.55075,22.882355,22.73993,18.29956,18.295197,18.295197,18.29486,0.0,0.03220556,0.03220556,0.04979148,25.0,18.300018,0.0,0.0,0.0,-0.37264994,9.54197e-21,0.0,81.51908,24.833782,34.64341,96.0,0.039133567,21.499224,241.3066,88.58722,0.0,81.51908,0.1142027,0.0,78.10609,8.330017
31434,21326040.0,0.0,18.290466,15.950012,22.69345,22.545135,22.880615,22.73465,18.297394,18.29657,18.29657,18.296234,0.0,0.032197822,0.032197822,0.049777713,25.0,18.300018,0.0,0.0,0.0,-0.40554363,9.54197e-21,0.0,81.46608,24.897608,34.5029,96.0,0.03960291,21.69594,241.30528,88.6158,0.0,81.46608,0.11417347,0.0,78.05542,8.330017
31435,21326100.0,0.0,18.293365,15.908325,22.689056,22.53955,22.878906,22.7294,18.295013,18.296204,18.296204,18.296051,0.0,0.032188773,0.032188773,0.049761835,25.0,18.300018,0.0,0.0,0.0,-0.12681322,9.54197e-21,0.0,81.41776,24.952808,34.346874,96.0,0.040125076,21.914375,241.30492,88.63797,0.0,81.41776,0.114139475,0.0,78.00938,8.330017
31436,21326160.0,0.0,18.296722,15.866669,22.684479,22.53357,22.877045,22.724152,18.294464,18.295502,18.295502,18.295471,0.0,0.0321789,0.0321789,0.04974465,25.0,18.300018,0.0,0.0,0.0,0.1043035,9.54197e-21,0.0,81.37422,24.999899,34.191265,96.0,0.04064628,22.132229,241.30528,88.65456,0.0,81.37422,0.11410253,0.0,77.968,8.330017
31437,21326220.0,0.0,18.297241,15.825012,22.679901,22.527649,22.875214,22.718933,18.295105,18.29538,18.29538,18.29538,0.0,0.03216854,0.03216854,0.049726747,25.0,18.300018,0.0,0.0,0.0,0.115521416,9.54197e-21,0.0,81.337395,25.036589,34.051643,96.0,0.041112956,22.3277,241.30638,88.6646,0.0,81.337395,0.11406389,0.0,77.933136,8.330017
31438,21326280.0,0.0,18.297028,15.783325,22.675354,22.521759,22.873352,22.713715,18.295807,18.295471,18.295471,18.295471,0.0,0.03215813,0.03215813,0.0497088,25.0,18.300018,0.0,0.0,0.0,0.07421045,9.54197e-21,0.0,81.30379,25.068523,33.917118,96.0,0.04156311,22.516035,241.30779,88.67183,0.0,81.30379,0.11402511,0.0,77.90139,8.330017
31439,21326340.0,0.0,18.296478,15.741669,22.670837,22.51593,22.871521,22.708557,18.296173,18.295746,18.295746,18.295715,0.0,0.03214801,0.03214801,0.049691454,25.0,18.300018,0.0,0.0,0.0,0.024081985,9.54197e-21,0.0,81.27666,25.091497,33.78587,96.0,0.042003408,22.699781,241.30963,88.674194,0.0,81.27666,0.11398752,0.0,77.87588,8.330017
31440,21326400.0,0.0,18.295929,15.700012,22.666351,22.510162,22.86972,22.7034,18.296051,18.295807,18.295807,18.295776,0.0,0.03213901,0.03213901,0.049676113,25.0,18.300018,0.0,0.0,0.0,-0.0015705717,9.54197e-21,0.0,81.25765,25.104277,33.657795,96.0,0.042435177,22.879086,241.31175,88.67187,0.0,81.25765,0.11395414,0.0,77.85815,8.330017
31441,21326460.0,0.0,18.296509,15.6586,22.661713,22.50409,22.867767,22.698303,18.296204,18.29596,18.29596,18.295929,0.0,0.032129742,0.032129742,0.049660284,25.0,18.300018,0.0,0.0,0.0,0.029362641,9.54197e-21,0.0,81.23704,25.11896,33.525005,96.0,0.04288444,23.064993,241.31384,88.670364,0.0,81.23704,0.113919795,0.0,77.83888,8.330017
31442,21326520.0,0.0,18.284393,15.617706,22.657104,22.498047,22.865814,22.693176,18.294434,18.295563,18.295563,18.295593,0.0,0.032120895,0.032120895,0.049645204,25.0,18.300018,0.0,0.0,0.0,-0.48636642,9.54197e-21,0.0,81.2213,25.127602,33.45629,96.0,0.04311066,23.161194,241.31607,88.6658,0.0,81.2213,0.11388701,0.0,77.82428,8.330017
31443,21326580.0,0.0,18.281403,15.577301,22.652496,22.492035,22.863861,22.68811,18.290863,18.294006,18.294006,18.29419,0.0,0.032112993,0.032112993,0.04963181,25.0,18.300018,0.0,0.0,0.0,-0.5270323,9.54197e-21,0.0,81.209,25.13225,33.343143,96.0,0.04349437,23.3196,241.31833,88.65997,0.0,81.209,0.113857806,0.0,77.81297,8.330017
31444,21326640.0,0.0,18.28592,15.537445,22.647888,22.486023,22.861938,22.683014,18.287354,18.291687,18.291687,18.292053,0.0,0.032105885,0.032105885,0.0496198,25.0,18.300018,0.0,0.0,0.0,-0.1416951,9.54197e-21,0.0,81.19937,25.133844,33.199745,96.0,0.04398633,23.520357,241.32059,88.65323,0.0,81.19937,0.113831565,0.0,77.80419,8.330017
31445,21326700.0,0.0,18.290558,15.498077,22.643341,22.480072,22.859985,22.677979,18.286774,18.289673,18.289673,18.2901,0.0,0.03209968,0.03209968,0.04960935,25.0,18.300018,0.0,0.0,0.0,0.17698556,9.54197e-21,0.0,81.19314,25.1318,33.062084,96.0,0.044460572,23.713081,241.32278,88.645355,0.0,81.19314,0.11380871,0.0,77.798615,8.330017
31446,21326760.0,0.0,18.291748,15.459259,22.638641,22.473877,22.85791,22.672943,18.287811,18.288574,18.288574,18.28891,0.0,0.03209405,0.03209405,0.049599882,25.0,18.300018,0.0,0.0,0.0,0.23071931,9.54197e-21,0.0,81.18903,25.127625,32.94286,96.0,0.04487165,23.879992,241.32492,88.63687,0.0,81.18903,0.11378797,0.0,77.79507,8.330017
31447,21326820.0,0.0,18.289276,15.420959,22.633942,22.467682,22.855865,22.667938,18.289246,18.288574,18.288574,18.288788,0.0,0.03208914,0.03208914,0.04959165,25.0,18.300018,0.0,0.0,0.0,0.029225526,9.54197e-21,0.0,81.18726,25.121317,32.842205,96.0,0.04521899,24.020916,241.32693,88.62793,0.0,81.18726,0.11376991,0.0,77.79371,8.330017
31448,21326880.0,0.0,18.287537,15.383179,22.629303,22.461548,22.85382,22.662933,18.289612,18.28891,18.28891,18.289001,0.0,0.032085046,0.032085046,0.04958482,25.0,18.300018,0.0,0.0,0.0,-0.10413283,9.54197e-21,0.0,81.187386,25.113415,32.739643,96.0,0.04557486,24.164503,241.3288,88.61895,0.0,81.187386,0.1137549,0.0,77.794136,8.330017
31449,21326940.0,0.0,18.288208,15.345917,22.624664,22.455475,22.851776,22.65799,18.289307,18.289062,18.289062,18.289093,0.0,0.032081988,0.032081988,0.049579762,25.0,18.300018,0.0,0.0,0.0,-0.066894904,9.54197e-21,0.0,81.18939,25.104162,32.629543,96.0,0.045959555,24.318638,241.33046,88.61031,0.0,81.18939,0.113743715,0.0,77.7963,8.330017
31450,21327000.0,0.0,18.289764,15.309174,22.620056,22.449402,22.849762,22.653015,18.289001,18.289093,18.289093,18.289093,0.0,0.032079417,0.032079417,0.049575537,25.0,18.300018,0.0,0.0,0.0,0.027499957,9.54197e-21,0.0,81.19222,25.09439,32.517628,96.0,0.046352144,24.475323,241.332,88.6019,0.0,81.19222,0.113734365,0.0,77.79923,8.330017
31451,21327060.0,0.0,18.291107,15.27301,22.615326,22.443146,22.847626,22.648102,18.289215,18.289093,18.289093,18.289093,0.0,0.03207748,0.03207748,0.049572382,25.0,18.300018,0.0,0.0,0.0,0.099738285,9.54197e-21,0.0,81.19593,25.084257,32.41009,96.0,0.046730712,24.625875,241.33337,88.593956,0.0,81.19593,0.11372732,0.0,77.80297,8.330017
31452,21327120.0,0.0,18.291138,15.237335,22.610626,22.43689,22.84549,22.643219,18.289795,18.289276,18.289276,18.289246,0.0,0.03207607,0.03207607,0.049570113,25.0,18.300018,0.0,0.0,0.0,0.08101818,9.54197e-21,0.0,81.20026,25.074118,32.31054,96.0,0.047082234,24.765244,241.33458,88.58658,0.0,81.20026,0.11372223,0.0,77.80727,8.330017
31453,21327180.0,0.0,18.290344,15.202209,22.605927,22.430664,22.843384,22.638336,18.290344,18.289642,18.289642,18.289581,0.0,0.032075167,0.032075167,0.049568698,25.0,18.300018,0.0,0.0,0.0,0.008884595,9.54197e-21,0.0,81.205055,25.064106,32.216583,96.0,0.047415096,24.896788,241.33562,88.57983,0.0,81.205055,0.113719,0.0,77.811966,8.330017
31454,21327240.0,0.0,18.290314,15.167633,22.601288,22.42453,22.841278,22.633484,18.290405,18.289917,18.289917,18.289886,0.0,0.032074913,0.032074913,0.04956838,25.0,18.300018,0.0,0.0,0.0,-0.0045726756,9.54197e-21,0.0,81.21001,25.054783,32.121655,96.0,0.047752846,25.029682,241.33643,88.57417,0.0,81.21001,0.1137182,0.0,77.81679,8.330017
31455,21327300.0,0.0,18.290588,15.133606,22.59668,22.418427,22.839172,22.628662,18.290527,18.29013,18.29013,18.29007,0.0,0.032075193,0.032075193,0.049568944,25.0,18.300018,0.0,0.0,0.0,0.0032211952,9.54197e-21,0.0,81.21454,25.046831,32.02879,96.0,0.048084363,25.159698,241.33698,88.56988,0.0,81.21454,0.113719314,0.0,77.82116,8.330017
31456,21327360.0,0.0,18.291016,15.100098,22.59195,22.41211,22.836975,22.62384,18.290588,18.290314,18.290314,18.290253,0.0,0.032075368,0.032075368,0.049569335,25.0,18.300018,0.0,0.0,0.0,0.015656468,9.54197e-21,0.0,81.21922,25.038486,31.934744,96.0,0.0484205,25.291359,241.33759,88.56525,0.0,81.21922,0.11372006,0.0,77.825676,8.330017
31457,21327420.0,0.0,18.291748,15.067169,22.58725,22.405823,22.834808,22.61905,18.290741,18.290497,18.290497,18.290436,0.0,0.0320758,0.0320758,0.04957015,25.0,18.300018,0.0,0.0,0.0,0.047792513,9.54197e-21,0.0,81.22366,25.03084,31.84312,96.0,0.0487486,25.419632,241.33807,88.561295,0.0,81.22366,0.113721736,0.0,77.82995,8.330017
31458,21327480.0,0.0,18.292145,15.0347595,22.58255,22.399567,22.832611,22.614258,18.291016,18.29068,18.29068,18.29065,0.0,0.032076396,0.032076396,0.049571235,25.0,18.300018,0.0,0.0,0.0,0.05983547,9.54197e-21,0.0,81.22775,25.023962,31.754906,96.0,0.04906509,25.543133,241.33847,88.55797,0.0,81.22775,0.11372401,0.0,77.83387,8.330017
31459,21327540.0,0.0,18.292114,15.002899,22.57788,22.393341,22.830444,22.609497,18.291412,18.290924,18.290924,18.290863,0.0,0.032077186,0.032077186,0.049572635,25.0,18.300018,0.0,0.0,0.0,0.041852307,9.54197e-21,0.0,81.231544,25.017859,31.670782,96.0,0.049367495,25.660906,241.33875,88.5553,0.0,81.231544,0.113726996,0.0,77.83749,8.330017
31460,21327600.0,0.0,18.2919,14.971619,22.573242,22.387146,22.828278,22.604767,18.291718,18.29123,18.29123,18.291138,0.0,0.032078076,0.032078076,0.0495742,25.0,18.300018,0.0,0.0,0.0,0.012942754,9.54197e-21,0.0,81.2349,25.012547,31.589169,96.0,0.04966133,25.775164,241.33893,88.553185,0.0,81.2349,0.11373035,0.0,77.84067,8.330017
31461,21327660.0,0.0,18.29184,14.940857,22.568512,22.380768,22.82605,22.600067,18.29187,18.291473,18.291473,18.291412,0.0,0.03207906,0.03207906,0.04957591,25.0,18.300018,0.0,0.0,0.0,-0.0015445658,9.54197e-21,0.0,81.2378,25.008005,31.508482,96.0,0.0499522,25.888124,241.33905,88.55162,0.0,81.2378,0.11373403,0.0,77.84341,8.330017
31462,21327720.0,0.0,18.292328,14.910675,22.563782,22.37445,22.823822,22.595367,18.2919,18.291656,18.291656,18.291595,0.0,0.03208009,0.03208009,0.049577694,25.0,18.300018,0.0,0.0,0.0,0.018815253,9.54197e-21,0.0,81.240204,25.004204,31.427652,96.0,0.050243873,26.001286,241.33911,88.55054,0.0,81.240204,0.113737874,0.0,77.84567,8.330017
31463,21327780.0,0.0,18.292755,14.881073,22.559113,22.368134,22.821594,22.590698,18.292053,18.29181,18.29181,18.291779,0.0,0.032081123,0.032081123,0.049579468,25.0,18.300018,0.0,0.0,0.0,0.035844233,9.54197e-21,0.0,81.24213,25.001118,31.348995,96.0,0.05052793,26.111408,241.33913,88.549866,0.0,81.24213,0.1137417,0.0,77.84745,8.330017
31464,21327840.0,0.0,18.29303,14.85202,22.554413,22.361877,22.819366,22.58603,18.292267,18.291992,18.291992,18.291962,0.0,0.032082114,0.032082114,0.049581163,25.0,18.300018,0.0,0.0,0.0,0.041435767,9.54197e-21,0.0,81.24358,24.99865,31.272877,96.0,0.05080297,26.217974,241.3391,88.54951,0.0,81.24358,0.11374539,0.0,77.8488,8.330017
31465,21327900.0,0.0,18.29306,14.823517,22.549774,22.355652,22.817139,22.58139,18.292572,18.292175,18.292175,18.292145,0.0,0.032083075,0.032083075,0.049582805,25.0,18.300018,0.0,0.0,0.0,0.02910855,9.54197e-21,0.0,81.24457,24.996857,31.19971,96.0,0.051067486,26.320404,241.33905,88.54951,0.0,81.24457,0.11374895,0.0,77.849686,8.330017
31466,21327960.0,0.0,18.292908,14.795593,22.544983,22.34909,22.81488,22.576843,18.292786,18.29242,18.29242,18.292358,0.0,0.032083977,0.032083977,0.04958434,25.0,18.300018,0.0,0.0,0.0,0.008352834,9.54197e-21,0.0,81.245125,24.995604,31.128567,96.0,0.051324766,26.420004,241.33897,88.54975,0.0,81.245125,0.11375229,0.0,77.85017,8.330017
31467,21328020.0,0.0,18.29303,14.768219,22.540222,22.34256,22.812592,22.572296,18.292908,18.292603,18.292603,18.292572,0.0,0.032084815,0.032084815,0.049585763,25.0,18.300018,0.0,0.0,0.0,0.0063275937,9.54197e-21,0.0,81.24529,24.994797,31.058008,96.0,0.051579967,26.51879,241.33888,88.55019,0.0,81.24529,0.1137554,0.0,77.85027,8.330017
31468,21328080.0,0.0,18.293427,14.741425,22.535492,22.33609,22.810333,22.56778,18.293,18.292755,18.292755,18.292725,0.0,0.032085583,0.032085583,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.02078691,9.54197e-21,0.0,81.24509,24.994404,30.98824,96.0,0.051832307,26.616463,241.33879,88.5508,0.0,81.24509,0.11375823,0.0,77.85003,8.330017
31469,21328140.0,0.0,18.293732,14.7152405,22.530762,22.32962,22.808075,22.563263,18.293152,18.292908,18.292908,18.292877,0.0,0.032086264,0.032086264,0.049588207,25.0,18.300018,0.0,0.0,0.0,0.030065268,9.54197e-21,0.0,81.24457,24.994356,30.920542,96.0,0.05207715,26.711243,241.3387,88.5515,0.0,81.24457,0.11376074,0.0,77.849495,8.330017
31470,21328200.0,0.0,18.293945,14.689575,22.526062,22.323181,22.805847,22.558777,18.293335,18.29309,18.29309,18.29303,0.0,0.032086857,0.032086857,0.0495892,25.0,18.300018,0.0,0.0,0.0,0.03217224,9.54197e-21,0.0,81.243805,24.994556,30.854944,96.0,0.052314367,26.80308,241.33862,88.55225,0.0,81.243805,0.11376291,0.0,77.84872,8.330017
31471,21328260.0,0.0,18.293915,14.66452,22.521301,22.31662,22.803528,22.554321,18.29358,18.293243,18.293243,18.293213,0.0,0.032087352,0.032087352,0.049590036,25.0,18.300018,0.0,0.0,0.0,0.020736903,9.54197e-21,0.0,81.24277,24.995052,30.791716,96.0,0.05254296,26.891598,241.33853,88.55307,0.0,81.24277,0.11376475,0.0,77.84769,8.330017
31472,21328320.0,0.0,18.293945,14.640045,22.51654,22.31009,22.801239,22.549896,18.293762,18.293457,18.293457,18.293396,0.0,0.032087773,0.032087773,0.04959073,25.0,18.300018,0.0,0.0,0.0,0.011551549,9.54197e-21,0.0,81.24154,24.995707,30.729902,96.0,0.052766383,26.978138,241.33847,88.5539,0.0,81.24154,0.113766275,0.0,77.846466,8.330017
31473,21328380.0,0.0,18.294067,14.61615,22.51181,22.303589,22.79895,22.545471,18.293915,18.29361,18.29361,18.29358,0.0,0.032088116,0.032088116,0.049591295,25.0,18.300018,0.0,0.0,0.0,0.008740513,9.54197e-21,0.0,81.24017,24.996452,30.669329,96.0,0.05298528,27.06294,241.33842,88.554695,0.0,81.24017,0.11376753,0.0,77.84513,8.330017
31474,21328440.0,0.0,18.294342,14.592865,22.50711,22.29712,22.796661,22.541077,18.294006,18.293762,18.293762,18.293732,0.0,0.03208838,0.03208838,0.049591735,25.0,18.300018,0.0,0.0,0.0,0.016148841,9.54197e-21,0.0,81.23865,24.997316,30.609766,96.0,0.053200442,27.146328,241.33838,88.55548,0.0,81.23865,0.113768496,0.0,77.84365,8.330017
31475,21328500.0,0.0,18.294617,14.570129,22.50241,22.29068,22.794373,22.536682,18.294159,18.293915,18.293915,18.293884,0.0,0.032088578,0.032088578,0.04959205,25.0,18.300018,0.0,0.0,0.0,0.023706995,9.54197e-21,0.0,81.23704,24.998222,30.551805,96.0,0.05340976,27.22747,241.33836,88.55622,0.0,81.23704,0.1137692,0.0,77.84209,8.330017
31476,21328560.0,0.0,18.294739,14.548004,22.49768,22.284119,22.792053,22.532318,18.294342,18.294067,18.294067,18.294037,0.0,0.032088704,0.032088704,0.049592253,25.0,18.300018,0.0,0.0,0.0,0.023306599,9.54197e-21,0.0,81.23536,24.999157,30.49578,96.0,0.05361203,27.305906,241.33835,88.55689,0.0,81.23536,0.113769665,0.0,77.84046,8.330017
31477,21328620.0,0.0,18.2948,14.526459,22.49295,22.277588,22.789734,22.527985,18.294495,18.29422,18.29422,18.29419,0.0,0.03208877,0.03208877,0.049592353,25.0,18.300018,0.0,0.0,0.0,0.0159029,9.54197e-21,0.0,81.23365,25.000078,30.441624,96.0,0.053807482,27.381723,241.33836,88.557495,0.0,81.23365,0.113769904,0.0,77.83881,8.330017
31478,21328680.0,0.0,18.294891,14.505524,22.48825,22.271088,22.787415,22.523651,18.294647,18.294403,18.294403,18.294342,0.0,0.03208879,0.03208879,0.049592376,25.0,18.300018,0.0,0.0,0.0,0.013314424,9.54197e-21,0.0,81.23194,25.000954,30.388695,96.0,0.053998467,27.455824,241.33838,88.55802,0.0,81.23194,0.11376996,0.0,77.837166,8.330017
31479,21328740.0,0.0,18.295044,14.485168,22.483582,22.264648,22.785126,22.519318,18.2948,18.294556,18.294556,18.294495,0.0,0.032088775,0.032088775,0.04959234,25.0,18.300018,0.0,0.0,0.0,0.0134473955,9.54197e-21,0.0,81.23025,25.001766,30.337112,96.0,0.054184556,27.528038,241.33842,88.55848,0.0,81.23025,0.11376989,0.0,77.83553,8.330017
31480,21328800.0,0.0,18.295288,14.465424,22.478912,22.25821,22.782837,22.515045,18.294922,18.294678,18.294678,18.294647,0.0,0.03208872,0.03208872,0.04959223,25.0,18.300018,0.0,0.0,0.0,0.018724138,9.54197e-21,0.0,81.22857,25.002523,30.286747,96.0,0.054366212,27.598555,241.33847,88.55885,0.0,81.22857,0.113769665,0.0,77.83392,8.330017
31481,21328860.0,0.0,18.29544,14.446289,22.474182,22.251678,22.780487,22.510773,18.295074,18.29483,18.29483,18.2948,0.0,0.03208863,0.03208863,0.04959207,25.0,18.300018,0.0,0.0,0.0,0.019714352,9.54197e-21,0.0,81.22693,25.003206,30.238003,96.0,0.05454198,27.666796,241.33853,88.55915,0.0,81.22693,0.11376933,0.0,77.83235,8.330017
31482,21328920.0,0.0,18.295532,14.427765,22.469482,22.245148,22.778168,22.5065,18.295227,18.294983,18.294983,18.294952,0.0,0.03208852,0.03208852,0.049591873,25.0,18.300018,0.0,0.0,0.0,0.017560918,9.54197e-21,0.0,81.22535,25.003807,30.190844,96.0,0.054711994,27.732817,241.3386,88.55938,0.0,81.22535,0.113768905,0.0,77.83083,8.330017
31483,21328980.0,0.0,18.295654,14.409821,22.464813,22.238678,22.775848,22.502258,18.29538,18.295135,18.295135,18.295074,0.0,0.032088388,0.032088388,0.049591642,25.0,18.300018,0.0,0.0,0.0,0.01523047,9.54197e-21,0.0,81.22382,25.004324,30.145124,96.0,0.054876816,27.79683,241.33867,88.55953,0.0,81.22382,0.11376841,0.0,77.82938,8.330017
31484,21329040.0,0.0,18.295807,14.392487,22.460175,22.232239,22.77353,22.498047,18.295502,18.295258,18.295258,18.295227,0.0,0.032088246,0.032088246,0.049591392,25.0,18.300018,0.0,0.0,0.0,0.015611616,9.54197e-21,0.0,81.22237,25.004753,30.100676,96.0,0.05503702,27.859053,241.33876,88.55962,0.0,81.22237,0.11376789,0.0,77.82799,8.330017
31485,21329100.0,0.0,18.29596,14.375793,22.455536,22.22583,22.77121,22.493835,18.295654,18.29541,18.29541,18.29538,0.0,0.032088097,0.032088097,0.049591135,25.0,18.300018,0.0,0.0,0.0,0.01634893,9.54197e-21,0.0,81.220985,25.005102,30.057627,96.0,0.05519219,27.919325,241.33884,88.55967,0.0,81.220985,0.11376733,0.0,77.826675,8.330017
31486,21329160.0,0.0,18.296082,14.35968,22.450836,22.2193,22.76886,22.489655,18.295776,18.295563,18.295563,18.295502,0.0,0.03208794,0.03208794,0.049590867,25.0,18.300018,0.0,0.0,0.0,0.016917039,9.54197e-21,0.0,81.21968,25.005367,30.01591,96.0,0.055342533,27.977726,241.33893,88.55965,0.0,81.21968,0.113766745,0.0,77.825424,8.330017
31487,21329220.0,0.0,18.296204,14.344208,22.446198,22.21283,22.76654,22.485474,18.295929,18.295685,18.295685,18.295654,0.0,0.03208778,0.03208778,0.049590595,25.0,18.300018,0.0,0.0,0.0,0.016469676,9.54197e-21,0.0,81.21844,25.005558,29.9756,96.0,0.05548781,28.034163,241.33904,88.559586,0.0,81.21844,0.11376616,0.0,77.82425,8.330017
31488,21329280.0,0.0,18.296356,14.329346,22.441528,22.20636,22.76419,22.481323,18.296051,18.295837,18.295837,18.295776,0.0,0.032087628,0.032087628,0.049590327,25.0,18.300018,0.0,0.0,0.0,0.016190922,9.54197e-21,0.0,81.21728,25.005686,29.936651,96.0,0.05562818,28.088688,241.33913,88.559494,0.0,81.21728,0.11376558,0.0,77.823135,8.330017
31489,21329340.0,0.0,18.296478,14.315094,22.43692,22.199951,22.761871,22.477173,18.296173,18.29596,18.29596,18.295929,0.0,0.03208747,0.03208747,0.049590066,25.0,18.300018,0.0,0.0,0.0,0.016058393,9.54197e-21,0.0,81.21619,25.005743,29.899069,96.0,0.05576362,28.141304,241.33922,88.559364,0.0,81.21619,0.11376501,0.0,77.8221,8.330017
31490,21329400.0,0.0,18.29663,14.301483,22.432312,22.193573,22.759552,22.473053,18.296326,18.296112,18.296112,18.296051,0.0,0.032087322,0.032087322,0.049589813,25.0,18.300018,0.0,0.0,0.0,0.016262598,9.54197e-21,0.0,81.215164,25.005747,29.86283,96.0,0.055894222,28.192038,241.33932,88.559204,0.0,81.215164,0.113764465,0.0,77.82113,8.330017
31491,21329460.0,0.0,18.296722,14.288483,22.427673,22.187073,22.757202,22.468964,18.296448,18.296234,18.296234,18.296204,0.0,0.03208718,0.03208718,0.04958957,25.0,18.300018,0.0,0.0,0.0,0.015211702,9.54197e-21,0.0,81.21421,25.0057,29.827923,96.0,0.056020033,28.240908,241.33942,88.55902,0.0,81.21421,0.11376393,0.0,77.82023,8.330017
31492,21329520.0,0.0,18.296875,14.276093,22.423035,22.180603,22.754852,22.464874,18.29657,18.296356,18.296356,18.296326,0.0,0.032087047,0.032087047,0.04958934,25.0,18.300018,0.0,0.0,0.0,0.0149883265,9.54197e-21,0.0,81.213326,25.00561,29.794273,96.0,0.056141328,28.28802,241.33951,88.55882,0.0,81.213326,0.11376343,0.0,77.81938,8.330017
31493,21329580.0,0.0,18.296997,14.264374,22.418427,22.174194,22.752533,22.460815,18.296722,18.296509,18.296509,18.296478,0.0,0.03208692,0.03208692,0.04958913,25.0,18.300018,0.0,0.0,0.0,0.015833957,9.54197e-21,0.0,81.212494,25.005486,29.761902,96.0,0.056258008,28.33334,241.33961,88.55862,0.0,81.212494,0.113762975,0.0,77.818596,8.330017
31494,21329640.0,0.0,18.29715,14.253265,22.413849,22.167786,22.750214,22.456757,18.296844,18.29663,18.29663,18.2966,0.0,0.0320868,0.0320868,0.04958893,25.0,18.300018,0.0,0.0,0.0,0.016390199,9.54197e-21,0.0,81.21172,25.005337,29.730877,96.0,0.05636985,28.37677,241.33969,88.5584,0.0,81.21172,0.113762535,0.0,77.817856,8.330017
31495,21329700.0,0.0,18.297302,14.242767,22.409271,22.161438,22.747894,22.452698,18.296967,18.296753,18.296753,18.296722,0.0,0.032086693,0.032086693,0.049588744,25.0,18.300018,0.0,0.0,0.0,0.016725177,9.54197e-21,0.0,81.211,25.005163,29.7012,96.0,0.05647683,28.41832,241.33978,88.55818,0.0,81.211,0.113762125,0.0,77.81717,8.330017
31496,21329760.0,0.0,18.297394,14.232941,22.404663,22.154968,22.745544,22.4487,18.29712,18.296906,18.296906,18.296875,0.0,0.03208659,0.03208659,0.04958857,25.0,18.300018,0.0,0.0,0.0,0.0145315165,9.54197e-21,0.0,81.21032,25.004972,29.672886,96.0,0.05657891,28.45796,241.33987,88.55796,0.0,81.21032,0.113761745,0.0,77.81653,8.330017
31497,21329820.0,0.0,18.297485,14.223755,22.400055,22.14853,22.743195,22.444672,18.297241,18.297028,18.297028,18.296997,0.0,0.032086495,0.032086495,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.013794092,9.54197e-21,0.0,81.209694,25.004768,29.645761,96.0,0.0566767,28.495932,241.33995,88.55774,0.0,81.209694,0.113761395,0.0,77.81593,8.330017
31498,21329880.0,0.0,18.297638,14.215179,22.395477,22.14212,22.740875,22.440704,18.297363,18.29715,18.29715,18.29712,0.0,0.032086406,0.032086406,0.049588263,25.0,18.300018,0.0,0.0,0.0,0.015235143,9.54197e-21,0.0,81.20911,25.004557,29.619822,96.0,0.05677023,28.53225,241.34003,88.557526,0.0,81.20911,0.11376108,0.0,77.81537,8.330017
31499,21329940.0,0.0,18.29779,14.207275,22.39093,22.135773,22.738556,22.436707,18.297485,18.297272,18.297272,18.297241,0.0,0.032086328,0.032086328,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.016620945,9.54197e-21,0.0,81.20855,25.004343,29.5952,96.0,0.05685901,28.56672,241.3401,88.55731,0.0,81.20855,0.113760784,0.0,77.81485,8.330017
31500,21330000.0,0.0,18.297913,14.200012,22.386414,22.129425,22.736237,22.43274,18.297607,18.297394,18.297394,18.297363,0.0,0.032086253,0.032086253,0.049588,25.0,18.300018,0.0,0.0,0.0,0.016739536,9.54197e-21,0.0,81.20803,25.004131,29.571863,96.0,0.05694316,28.59939,241.34016,88.557106,0.0,81.20803,0.1137605,0.0,77.81436,8.330017
31501,21330060.0,0.0,18.297699,14.193237,22.381134,22.122314,22.733063,22.42804,18.29773,18.297546,18.297546,18.297485,0.0,0.032086182,0.032086182,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.001146091,9.54197e-21,0.0,81.20755,25.003918,29.54965,96.0,0.057023257,28.63049,241.34024,88.55691,0.0,81.20755,0.113760255,0.0,77.813896,8.330017
31502,21330120.0,0.0,18.297607,14.186768,22.375824,22.115234,22.72992,22.42331,18.29776,18.297638,18.297638,18.297607,0.0,0.032086134,0.032086134,0.0495878,25.0,18.300018,0.0,0.0,0.0,-0.007624654,9.54197e-21,0.0,81.20709,25.003687,29.527245,96.0,0.05710409,28.66186,241.3403,88.556725,0.0,81.20709,0.11376007,0.0,77.81346,8.330017
31503,21330180.0,0.0,18.297668,14.180603,22.370544,22.108215,22.726746,22.41864,18.29779,18.297699,18.297699,18.297668,0.0,0.032086093,0.032086093,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.0074493266,9.54197e-21,0.0,81.20664,25.003456,29.504963,96.0,0.057184495,28.693052,241.34035,88.55655,0.0,81.20664,0.11375993,0.0,77.813034,8.330017
31504,21330240.0,0.0,18.297974,14.174774,22.365295,22.101196,22.723633,22.41394,18.29776,18.29773,18.29773,18.297699,0.0,0.03208607,0.03208607,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.009477782,9.54197e-21,0.0,81.206215,25.003214,29.482353,96.0,0.05726611,28.724707,241.34041,88.55638,0.0,81.206215,0.113759845,0.0,77.81262,8.330017
31505,21330300.0,0.0,18.298187,14.169189,22.360046,22.094238,22.72049,22.409302,18.297821,18.29776,18.29776,18.29776,0.0,0.032086052,0.032086052,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.018572485,9.54197e-21,0.0,81.20579,25.002998,29.460855,96.0,0.0573437,28.7548,241.34045,88.55624,0.0,81.20579,0.11375977,0.0,77.81222,8.330017
31506,21330360.0,0.0,18.298218,14.16391,22.35495,22.087585,22.717377,22.404663,18.297943,18.297821,18.297821,18.297821,0.0,0.03208603,0.03208603,0.04958763,25.0,18.300018,0.0,0.0,0.0,0.01533489,9.54197e-21,0.0,81.20538,25.002817,29.440817,96.0,0.057416026,28.782856,241.3405,88.55611,0.0,81.20538,0.11375968,0.0,77.81183,8.330017
31507,21330420.0,0.0,18.298096,14.158905,22.349915,22.080963,22.714294,22.400085,18.298065,18.297913,18.297913,18.297882,0.0,0.032086004,0.032086004,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.0028006625,9.54197e-21,0.0,81.20498,25.002653,29.42188,96.0,0.057484373,28.809368,241.34055,88.555984,0.0,81.20498,0.11375959,0.0,77.81145,8.330017
31508,21330480.0,0.0,18.298065,14.154144,22.344849,22.074371,22.711182,22.395477,18.298096,18.297974,18.297974,18.297974,0.0,0.03208599,0.03208599,0.049587563,25.0,18.300018,0.0,0.0,0.0,-0.0014705177,9.54197e-21,0.0,81.20459,25.002493,29.402998,96.0,0.057552535,28.835804,241.34059,88.55587,0.0,81.20459,0.11375953,0.0,77.811066,8.330017
31509,21330540.0,0.0,18.298126,14.149628,22.339844,22.06784,22.7081,22.3909,18.298126,18.298035,18.298035,18.298035,0.0,0.032085974,0.032085974,0.049587544,25.0,18.300018,0.0,0.0,0.0,-0.0012023778,9.54197e-21,0.0,81.2042,25.00234,29.384386,96.0,0.05761972,28.86186,241.34064,88.55577,0.0,81.2042,0.113759495,0.0,77.8107,8.330017
31510,21330600.0,0.0,18.29831,14.145355,22.334839,22.06131,22.705048,22.386353,18.298157,18.298096,18.298096,18.298065,0.0,0.032085974,0.032085974,0.049587537,25.0,18.300018,0.0,0.0,0.0,0.0077367835,9.54197e-21,0.0,81.20381,25.002193,29.365822,96.0,0.057686742,28.887848,241.34067,88.55569,0.0,81.20381,0.11375948,0.0,77.810326,8.330017
31511,21330660.0,0.0,18.297943,14.141296,22.328735,22.053436,22.700897,22.380768,18.298157,18.298126,18.298126,18.298126,0.0,0.03208597,0.03208597,0.049587533,25.0,18.300018,0.0,0.0,0.0,-0.009463117,9.54197e-21,0.0,81.20343,25.00206,29.347622,96.0,0.057752464,28.913328,241.3407,88.5556,0.0,81.20343,0.11375947,0.0,77.80996,8.330017
31512,21330720.0,0.0,18.297852,14.137482,22.322601,22.045593,22.696747,22.375214,18.298126,18.298126,18.298126,18.298126,0.0,0.03208598,0.03208598,0.049587555,25.0,18.300018,0.0,0.0,0.0,-0.015280581,9.54197e-21,0.0,81.20304,25.00192,29.328554,96.0,0.057821337,28.940022,241.34073,88.555534,0.0,81.20304,0.11375952,0.0,77.80959,8.330017
31513,21330780.0,0.0,18.298126,14.13385,22.316467,22.037811,22.692657,22.36966,18.298035,18.298096,18.298096,18.298096,0.0,0.032086004,0.032086004,0.0495876,25.0,18.300018,0.0,0.0,0.0,0.0005015114,9.54197e-21,0.0,81.202644,25.00178,29.308573,96.0,0.05789354,28.967997,241.34076,88.55548,0.0,81.202644,0.11375961,0.0,77.80921,8.330017
31514,21330840.0,0.0,18.29837,14.130402,22.310364,22.03003,22.688538,22.364136,18.298065,18.298096,18.298096,18.298096,0.0,0.032086026,0.032086026,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.0150999455,9.54197e-21,0.0,81.20223,25.001667,29.289156,96.0,0.05796368,28.99518,241.34079,88.555435,0.0,81.20223,0.11375968,0.0,77.80881,8.330017
31515,21330900.0,0.0,18.29834,14.127167,22.304352,22.0224,22.684479,22.358673,18.298126,18.298126,18.298126,18.298096,0.0,0.032086033,0.032086033,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.01183888,9.54197e-21,0.0,81.20181,25.001614,29.271412,96.0,0.058027763,29.020023,241.34082,88.55541,0.0,81.20181,0.11375972,0.0,77.8084,8.330017
31516,21330960.0,0.0,18.29834,14.124084,22.298248,22.01471,22.680267,22.35318,18.298187,18.298126,18.298126,18.298126,0.0,0.032086045,0.032086045,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.008138305,9.54197e-21,0.0,81.201385,25.001554,29.253515,96.0,0.058092397,29.045078,241.34085,88.55539,0.0,81.201385,0.113759756,0.0,77.808,8.330017
31517,21331020.0,0.0,18.29831,14.121155,22.292206,22.00705,22.676086,22.347717,18.298248,18.298157,18.298157,18.298157,0.0,0.03208605,0.03208605,0.049587674,25.0,18.300018,0.0,0.0,0.0,0.0035940395,9.54197e-21,0.0,81.200966,25.001509,29.236158,96.0,0.058155075,29.06938,241.34087,88.555374,0.0,81.200966,0.11375977,0.0,77.807594,8.330017
31518,21331080.0,0.0,18.29831,14.118408,22.286163,21.99942,22.671906,22.342255,18.298279,18.298218,18.298218,18.298187,0.0,0.032086052,0.032086052,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0009307775,9.54197e-21,0.0,81.20054,25.00147,29.219023,96.0,0.05821695,29.09337,241.3409,88.55535,0.0,81.20054,0.11375979,0.0,77.80719,8.330017
31519,21331140.0,0.0,18.29831,14.115784,22.280151,21.991852,22.667755,22.336823,18.29831,18.298248,18.298248,18.298248,0.0,0.032086056,0.032086056,0.049587686,25.0,18.300018,0.0,0.0,0.0,0.00025171842,9.54197e-21,0.0,81.20012,25.001442,29.2021,96.0,0.05827804,29.117056,241.34093,88.55534,0.0,81.20012,0.11375981,0.0,77.80678,8.330017
31520,21331200.0,0.0,18.29837,14.113281,22.27417,21.984314,22.663635,22.33139,18.29831,18.298279,18.298279,18.298279,0.0,0.03208606,0.03208606,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.0029496488,9.54197e-21,0.0,81.199684,25.001417,29.18528,96.0,0.05833877,29.140606,241.34094,88.55533,0.0,81.199684,0.113759816,0.0,77.806366,8.330017
31521,21331260.0,0.0,18.298431,14.110901,22.268188,21.976807,22.659393,22.32602,18.29834,18.29831,18.29831,18.29831,0.0,0.032086063,0.032086063,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.0052940384,9.54197e-21,0.0,81.19926,25.0014,29.168734,96.0,0.05839851,29.163774,241.34097,88.55532,0.0,81.19926,0.113759816,0.0,77.805954,8.330017
31522,21331320.0,0.0,18.298431,14.108643,22.262238,21.96933,22.655182,22.320648,18.29837,18.29834,18.29834,18.29831,0.0,0.03208606,0.03208606,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.0037150641,9.54197e-21,0.0,81.19883,25.001392,29.152641,96.0,0.05845659,29.186302,241.34099,88.55531,0.0,81.19883,0.11375981,0.0,77.80554,8.330017
31523,21331380.0,0.0,18.298431,14.106476,22.256317,21.961914,22.651001,22.315308,18.2984,18.29837,18.29837,18.29834,0.0,0.032086056,0.032086056,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0017522422,9.54197e-21,0.0,81.1984,25.001387,29.136791,96.0,0.05851379,29.208492,241.34102,88.555305,0.0,81.1984,0.11375979,0.0,77.80513,8.330017
31524,21331440.0,0.0,18.298431,14.104401,22.250397,21.954529,22.64682,22.309998,18.298431,18.2984,18.2984,18.29837,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.0008118426,9.54197e-21,0.0,81.197975,25.00138,29.121086,96.0,0.05857047,29.230478,241.34105,88.5553,0.0,81.197975,0.11375978,0.0,77.804726,8.330017
31525,21331500.0,0.0,18.298462,14.102417,22.244537,21.947174,22.64267,22.304688,18.298431,18.2984,18.2984,18.2984,0.0,0.03208605,0.03208605,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.0012520956,9.54197e-21,0.0,81.197556,25.001377,29.10551,96.0,0.058626678,29.252281,241.34106,88.55529,0.0,81.197556,0.113759756,0.0,77.80432,8.330017
31526,21331560.0,0.0,18.298492,14.100494,22.238647,21.93988,22.638428,22.299377,18.298462,18.298431,18.298431,18.298431,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0020877933,9.54197e-21,0.0,81.197136,25.001371,29.090044,96.0,0.05868249,29.27394,241.3411,88.55528,0.0,81.197136,0.11375974,0.0,77.803925,8.330017
