,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31527,21331620.0,0.0,18.298523,14.098602,22.232788,21.932587,22.634216,22.294128,18.298462,18.298431,18.298431,18.298431,0.0,0.032086033,0.032086033,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.0021799682,9.54197e-21,0.0,81.19672,25.001366,29.074755,96.0,0.05873766,29.295343,241.34111,88.555275,0.0,81.19672,0.11375972,0.0,77.80351,8.330017
31528,21331680.0,0.0,18.298523,14.096771,22.22696,21.925323,22.630005,22.28888,18.298492,18.298462,18.298462,18.298462,0.0,0.03208603,0.03208603,0.04958764,25.0,18.300018,0.0,0.0,0.0,0.0015620659,9.54197e-21,0.0,81.196304,25.00136,29.059637,96.0,0.058792204,29.31651,241.34114,88.55527,0.0,81.196304,0.1137597,0.0,77.80312,8.330017
31529,21331740.0,0.0,18.298523,14.095001,22.22116,21.918121,22.625793,22.28366,18.298492,18.298462,18.298462,18.298462,0.0,0.032086022,0.032086022,0.04958763,25.0,18.300018,0.0,0.0,0.0,0.0009672756,9.54197e-21,0.0,81.19589,25.001354,29.044624,96.0,0.05884637,29.337524,241.34116,88.55525,0.0,81.19589,0.11375968,0.0,77.80273,8.330017
31530,21331800.0,0.0,18.298523,14.093231,22.215393,21.91095,22.621613,22.278442,18.298523,18.298492,18.298492,18.298492,0.0,0.03208602,0.03208602,0.04958762,25.0,18.300018,0.0,0.0,0.0,0.00063176104,9.54197e-21,0.0,81.19548,25.001347,29.029686,96.0,0.058900274,29.358444,241.34119,88.555244,0.0,81.19548,0.11375966,0.0,77.80234,8.330017
31531,21331860.0,0.0,18.298523,14.091492,22.209625,21.903809,22.61737,22.273254,18.298523,18.298492,18.298492,18.298492,0.0,0.03208601,0.03208601,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.00012733687,9.54197e-21,0.0,81.195076,25.001337,29.014805,96.0,0.058953956,29.379272,241.3412,88.55523,0.0,81.195076,0.11375963,0.0,77.80194,8.330017
31532,21331920.0,0.0,18.298523,14.089752,22.203857,21.896698,22.613129,22.268097,18.298523,18.298492,18.298492,18.298492,0.0,0.03208601,0.03208601,0.049587604,25.0,18.300018,0.0,0.0,0.0,3.2623408e-05,9.54197e-21,0.0,81.19467,25.001326,28.999933,96.0,0.059007615,29.400095,241.34123,88.55522,0.0,81.19467,0.11375962,0.0,77.80155,8.330017
31533,21331980.0,0.0,18.298523,14.087982,22.19815,21.889618,22.608917,22.26294,18.298523,18.298523,18.298523,18.298523,0.0,0.032086004,0.032086004,0.049587596,25.0,18.300018,0.0,0.0,0.0,7.7486926e-05,9.54197e-21,0.0,81.19427,25.001312,28.985077,96.0,0.059061214,29.420895,241.34125,88.55521,0.0,81.19427,0.11375961,0.0,77.80117,8.330017
31534,21332040.0,0.0,18.298523,14.086243,22.192444,21.882599,22.604736,22.257812,18.298523,18.298523,18.298523,18.298523,0.0,0.032086004,0.032086004,0.049587592,25.0,18.300018,0.0,0.0,0.0,0.00042086275,9.54197e-21,0.0,81.19386,25.001299,28.970232,96.0,0.059114758,29.441675,241.34128,88.5552,0.0,81.19386,0.11375959,0.0,77.80078,8.330017
31535,21332100.0,0.0,18.298523,14.084442,22.186768,21.87561,22.600525,22.252686,18.298523,18.298523,18.298523,18.298523,0.0,0.032086,0.032086,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.0001104935,9.54197e-21,0.0,81.19347,25.001284,28.955412,96.0,0.05916823,29.462423,241.3413,88.55519,0.0,81.19347,0.11375959,0.0,77.8004,8.330017
31536,21332160.0,0.0,18.298492,14.082611,22.181091,21.868622,22.596313,22.24762,18.298523,18.298523,18.298523,18.298523,0.0,0.032086,0.032086,0.04958759,25.0,18.300018,0.0,0.0,0.0,-0.00090946665,9.54197e-21,0.0,81.19306,25.001268,28.940578,96.0,0.059221737,29.483187,241.34132,88.555176,0.0,81.19306,0.11375959,0.0,77.80001,8.330017
31537,21332220.0,0.0,18.298492,14.080719,22.175446,21.861694,22.592072,22.242554,18.298523,18.298523,18.298523,18.298523,0.0,0.032086,0.032086,0.049587592,25.0,18.300018,0.0,0.0,0.0,-0.0012897422,9.54197e-21,0.0,81.19266,25.001251,28.925652,96.0,0.059275594,29.504087,241.34134,88.55517,0.0,81.19266,0.11375959,0.0,77.79963,8.330017
31538,21332280.0,0.0,18.298492,14.078796,22.16983,21.854797,22.58786,22.237518,18.298492,18.298523,18.298523,18.298523,0.0,0.032086004,0.032086004,0.049587596,25.0,18.300018,0.0,0.0,0.0,-0.0010108665,9.54197e-21,0.0,81.19225,25.001234,28.910622,96.0,0.059329815,29.525127,241.34135,88.55516,0.0,81.19225,0.11375961,0.0,77.79924,8.330017
31539,21332340.0,0.0,18.298492,14.076782,22.164246,21.84793,22.58368,22.232483,18.298492,18.298523,18.298523,18.298523,0.0,0.032086007,0.032086007,0.049587604,25.0,18.300018,0.0,0.0,0.0,-0.000862628,9.54197e-21,0.0,81.19185,25.001217,28.89551,96.0,0.05938434,29.546288,241.34138,88.55515,0.0,81.19185,0.11375962,0.0,77.79886,8.330017
31540,21332400.0,0.0,18.298462,14.074707,22.15866,21.841095,22.579498,22.227478,18.298492,18.298492,18.298492,18.298492,0.0,0.03208601,0.03208601,0.04958761,25.0,18.300018,0.0,0.0,0.0,-0.00085579575,9.54197e-21,0.0,81.191444,25.0012,28.88032,96.0,0.059439134,29.567554,241.3414,88.55515,0.0,81.191444,0.11375963,0.0,77.79846,8.330017
31541,21332460.0,0.0,18.298431,14.07251,22.153107,21.83429,22.575287,22.222504,18.298492,18.298492,18.298492,18.298492,0.0,0.03208602,0.03208602,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.0019931144,9.54197e-21,0.0,81.19103,25.001183,28.86504,96.0,0.05949426,29.588947,241.34143,88.555145,0.0,81.19103,0.11375966,0.0,77.798065,8.330017
31542,21332520.0,0.0,18.298431,14.070251,22.147583,21.827515,22.571075,22.21753,18.298462,18.298492,18.298492,18.298492,0.0,0.032086026,0.032086026,0.049587637,25.0,18.300018,0.0,0.0,0.0,-0.0025312938,9.54197e-21,0.0,81.19062,25.001165,28.849571,96.0,0.059550058,29.610601,241.34145,88.555145,0.0,81.19062,0.1137597,0.0,77.79767,8.330017
31543,21332580.0,0.0,18.2984,14.067841,22.14206,21.8208,22.566895,22.212585,18.298462,18.298462,18.298462,18.298462,0.0,0.032086037,0.032086037,0.049587656,25.0,18.300018,0.0,0.0,0.0,-0.0022969996,9.54197e-21,0.0,81.1902,25.001148,28.833899,96.0,0.059606604,29.632545,241.34146,88.555145,0.0,81.1902,0.113759734,0.0,77.79727,8.330017
31544,21332640.0,0.0,18.2984,14.065338,22.136566,21.814087,22.562744,22.207672,18.298431,18.298462,18.298462,18.298462,0.0,0.03208605,0.03208605,0.049587674,25.0,18.300018,0.0,0.0,0.0,-0.0019951547,9.54197e-21,0.0,81.18977,25.001131,28.818039,96.0,0.05966381,29.654745,241.34148,88.55515,0.0,81.18977,0.11375977,0.0,77.79686,8.330017
31545,21332700.0,0.0,18.29837,14.062714,22.131104,21.807434,22.558563,22.202759,18.2984,18.298431,18.298431,18.298431,0.0,0.03208606,0.03208606,0.049587697,25.0,18.300018,0.0,0.0,0.0,-0.0019821725,9.54197e-21,0.0,81.18935,25.001118,28.80199,96.0,0.05972171,29.677216,241.3415,88.55515,0.0,81.18935,0.113759816,0.0,77.79645,8.330017
31546,21332760.0,0.0,18.29834,14.059906,22.125671,21.800812,22.554413,22.197906,18.2984,18.298431,18.298431,18.298431,0.0,0.03208607,0.03208607,0.04958772,25.0,18.300018,0.0,0.0,0.0,-0.002503016,9.54197e-21,0.0,81.18891,25.001104,28.785769,96.0,0.059780225,29.699928,241.34152,88.55516,0.0,81.18891,0.11375987,0.0,77.79603,8.330017
31547,21332820.0,0.0,18.29831,14.056976,22.12027,21.79422,22.550232,22.193054,18.29837,18.2984,18.2984,18.2984,0.0,0.032086086,0.032086086,0.049587745,25.0,18.300018,0.0,0.0,0.0,-0.003264222,9.54197e-21,0.0,81.18846,25.001093,28.769306,96.0,0.059839606,29.722971,241.34154,88.555176,0.0,81.18846,0.11375992,0.0,77.7956,8.330017
31548,21332880.0,0.0,18.298279,14.053864,22.114868,21.787659,22.546082,22.188232,18.29834,18.29837,18.29837,18.2984,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.0036906332,9.54197e-21,0.0,81.18802,25.001081,28.75256,96.0,0.05990001,29.746416,241.34155,88.55518,0.0,81.18802,0.11375998,0.0,77.795166,8.330017
31549,21332940.0,0.0,18.298248,14.050598,22.109497,21.781128,22.541962,22.18341,18.29831,18.29837,18.29837,18.29837,0.0,0.032086123,0.032086123,0.049587805,25.0,18.300018,0.0,0.0,0.0,-0.0037205867,9.54197e-21,0.0,81.18755,25.001072,28.73553,96.0,0.05996143,29.770256,241.34158,88.5552,0.0,81.18755,0.113760054,0.0,77.79472,8.330017
31550,21333000.0,0.0,18.298218,14.047119,22.104156,21.774628,22.537842,22.17862,18.298279,18.29834,18.29834,18.29834,0.0,0.03208614,0.03208614,0.049587835,25.0,18.300018,0.0,0.0,0.0,-0.0036108154,9.54197e-21,0.0,81.18709,25.001062,28.718191,96.0,0.06002398,29.794533,241.3416,88.555214,0.0,81.18709,0.11376011,0.0,77.79427,8.330017
31551,21333060.0,0.0,18.298187,14.043488,22.098846,21.768188,22.533722,22.173859,18.298248,18.29831,18.29831,18.29831,0.0,0.03208616,0.03208616,0.049587872,25.0,18.300018,0.0,0.0,0.0,-0.003597769,9.54197e-21,0.0,81.18661,25.001057,28.700548,96.0,0.060087614,29.819233,241.34161,88.55523,0.0,81.18661,0.1137602,0.0,77.793816,8.330017
31552,21333120.0,0.0,18.298157,14.039612,22.093536,21.76175,22.529602,22.169128,18.298218,18.298279,18.298279,18.298279,0.0,0.032086182,0.032086182,0.04958791,25.0,18.300018,0.0,0.0,0.0,-0.004029991,9.54197e-21,0.0,81.18612,25.00105,28.682598,96.0,0.06015235,29.844362,241.34163,88.55525,0.0,81.18612,0.11376028,0.0,77.79334,8.330017
31553,21333180.0,0.0,18.298096,14.035522,22.088257,21.755371,22.525513,22.164429,18.298187,18.298248,18.298248,18.298248,0.0,0.03208621,0.03208621,0.04958795,25.0,18.300018,0.0,0.0,0.0,-0.0044479165,9.54197e-21,0.0,81.185616,25.001047,28.664293,96.0,0.060218364,29.86999,241.34166,88.555275,0.0,81.185616,0.11376037,0.0,77.79286,8.330017
31554,21333240.0,0.0,18.298065,14.0312195,22.083008,21.748993,22.521423,22.159729,18.298157,18.298218,18.298218,18.298218,0.0,0.032086235,0.032086235,0.049587995,25.0,18.300018,0.0,0.0,0.0,-0.0047172545,9.54197e-21,0.0,81.185104,25.001045,28.645601,96.0,0.060285766,29.896154,241.34167,88.555305,0.0,81.185104,0.113760464,0.0,77.792366,8.330017
31555,21333300.0,0.0,18.298035,14.026672,22.07779,21.742676,22.517334,22.15503,18.298126,18.298187,18.298187,18.298187,0.0,0.032086257,0.032086257,0.049588036,25.0,18.300018,0.0,0.0,0.0,-0.004846364,9.54197e-21,0.0,81.18458,25.001045,28.626534,96.0,0.060354523,29.922852,241.34169,88.55533,0.0,81.18458,0.11376055,0.0,77.79186,8.330017
31556,21333360.0,0.0,18.297974,14.021881,22.072601,21.73639,22.513275,22.15039,18.298065,18.298126,18.298126,18.298157,0.0,0.032086287,0.032086287,0.049588084,25.0,18.300018,0.0,0.0,0.0,-0.005010158,9.54197e-21,0.0,81.184044,25.001047,28.607052,96.0,0.060424764,29.950125,241.3417,88.55536,0.0,81.184044,0.11376065,0.0,77.79134,8.330017
31557,21333420.0,0.0,18.297943,14.016815,22.067413,21.730133,22.509186,22.145782,18.298035,18.298096,18.298096,18.298096,0.0,0.032086313,0.032086313,0.049588133,25.0,18.300018,0.0,0.0,0.0,-0.005143652,9.54197e-21,0.0,81.183495,25.001049,28.587147,96.0,0.060496535,29.977995,241.34172,88.55539,0.0,81.183495,0.11376076,0.0,77.79082,8.330017
31558,21333480.0,0.0,18.297882,14.011505,22.062256,21.723907,22.505157,22.141174,18.298004,18.298065,18.298065,18.298065,0.0,0.032086346,0.032086346,0.049588185,25.0,18.300018,0.0,0.0,0.0,-0.0053705447,9.54197e-21,0.0,81.18293,25.001053,28.566807,96.0,0.060569867,30.006472,241.34175,88.55543,0.0,81.18293,0.11376087,0.0,77.790276,8.330017
31559,21333540.0,0.0,18.297852,14.00589,22.057098,21.717712,22.501099,22.136566,18.297943,18.298004,18.298004,18.298035,0.0,0.032086376,0.032086376,0.049588237,25.0,18.300018,0.0,0.0,0.0,-0.0056210584,9.54197e-21,0.0,81.18234,25.001059,28.546005,96.0,0.060644854,30.035591,241.34177,88.555466,0.0,81.18234,0.113760985,0.0,77.78971,8.330017
31560,21333600.0,0.0,18.29779,14.0,22.052002,21.711548,22.4971,22.131989,18.297913,18.297974,18.297974,18.297974,0.0,0.032086406,0.032086406,0.049588293,25.0,18.300018,0.0,0.0,0.0,-0.0055138636,9.54197e-21,0.0,81.181755,25.001066,28.524776,96.0,0.060721364,30.06531,241.34178,88.555504,0.0,81.181755,0.11376111,0.0,77.78914,8.330017
31561,21333660.0,0.0,18.29776,13.9939575,22.046875,21.705353,22.493042,22.127441,18.297852,18.297943,18.297943,18.297943,0.0,0.03208644,0.03208644,0.04958835,25.0,18.300018,0.0,0.0,0.0,-0.0052039614,9.54197e-21,0.0,81.18114,25.001074,28.503027,96.0,0.060799763,30.095762,241.3418,88.55554,0.0,81.18114,0.11376123,0.0,77.78855,8.330017
31562,21333720.0,0.0,18.297852,13.9878845,22.041779,21.699219,22.489044,22.122925,18.297821,18.297882,18.297882,18.297882,0.0,0.032086473,0.032086473,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.0013775897,9.54197e-21,0.0,81.18051,25.001087,28.480938,96.0,0.06087936,30.126684,241.34183,88.55559,0.0,81.18051,0.11376136,0.0,77.78795,8.330017
31563,21333780.0,0.0,18.297882,13.981842,22.036713,21.693085,22.485046,22.118408,18.297821,18.297852,18.297852,18.297852,0.0,0.0320865,0.0320865,0.04958845,25.0,18.300018,0.0,0.0,0.0,0.0036296432,9.54197e-21,0.0,81.17987,25.00112,28.459124,96.0,0.060957957,30.157228,241.34184,88.55563,0.0,81.17987,0.11376145,0.0,77.78733,8.330017
31564,21333840.0,0.0,18.297852,13.975739,22.031677,21.687012,22.481049,22.113892,18.297852,18.297852,18.297852,18.297852,0.0,0.032086518,0.032086518,0.049588483,25.0,18.300018,0.0,0.0,0.0,0.0001885448,9.54197e-21,0.0,81.17922,25.001163,28.437635,96.0,0.061035343,30.18731,241.34186,88.55568,0.0,81.17922,0.11376152,0.0,77.786705,8.330017
31565,21333900.0,0.0,18.297821,13.969635,22.026642,21.680939,22.477081,22.109406,18.297852,18.297852,18.297852,18.297852,0.0,0.032086533,0.032086533,0.04958851,25.0,18.300018,0.0,0.0,0.0,-0.0022149812,9.54197e-21,0.0,81.178566,25.001211,28.416098,96.0,0.0611129,30.217463,241.34189,88.555725,0.0,81.178566,0.11376158,0.0,77.78608,8.330017
31566,21333960.0,0.0,18.297821,13.9635315,22.021606,21.674896,22.473114,22.10495,18.297821,18.297852,18.297852,18.297852,0.0,0.03208655,0.03208655,0.049588535,25.0,18.300018,0.0,0.0,0.0,-0.0008825513,9.54197e-21,0.0,81.1779,25.001253,28.394348,96.0,0.061191216,30.247915,241.3419,88.55576,0.0,81.1779,0.11376163,0.0,77.78544,8.330017
31567,21334020.0,0.0,18.297852,13.957397,22.016632,21.668854,22.469147,22.100494,18.297821,18.297852,18.297852,18.297852,0.0,0.032086562,0.032086562,0.049588554,25.0,18.300018,0.0,0.0,0.0,0.0014086337,9.54197e-21,0.0,81.17723,25.001297,28.372564,96.0,0.061269626,30.278412,241.34193,88.5558,0.0,81.17723,0.11376168,0.0,77.7848,8.330017
31568,21334080.0,0.0,18.297882,13.951263,22.011627,21.662842,22.46521,22.09607,18.297852,18.297852,18.297852,18.297852,0.0,0.03208657,0.03208657,0.04958857,25.0,18.300018,0.0,0.0,0.0,0.0017568092,9.54197e-21,0.0,81.17655,25.001345,28.350916,96.0,0.06134754,30.308718,241.34195,88.55584,0.0,81.17655,0.11376171,0.0,77.78414,8.330017
31569,21334140.0,0.0,18.297852,13.945099,22.006683,21.65686,22.461273,22.091644,18.297852,18.297852,18.297852,18.297852,0.0,0.032086574,0.032086574,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.0007886599,9.54197e-21,0.0,81.17588,25.00139,28.329363,96.0,0.061425097,30.338892,241.34198,88.55587,0.0,81.17588,0.11376173,0.0,77.78349,8.330017
31570,21334200.0,0.0,18.297852,13.938934,22.00174,21.65094,22.457367,22.08725,18.297852,18.297852,18.297852,18.297852,0.0,0.032086577,0.032086577,0.04958858,25.0,18.300018,0.0,0.0,0.0,-0.0005359529,9.54197e-21,0.0,81.1752,25.001436,28.307846,96.0,0.0615025,30.369013,241.342,88.5559,0.0,81.1752,0.113761745,0.0,77.782845,8.330017
31571,21334260.0,0.0,18.297821,13.93277,21.996796,21.644989,22.45343,22.082886,18.297852,18.297852,18.297852,18.297852,0.0,0.03208658,0.03208658,0.049588583,25.0,18.300018,0.0,0.0,0.0,-0.00076407654,9.54197e-21,0.0,81.17452,25.001474,28.28626,96.0,0.061580144,30.399233,241.34203,88.55593,0.0,81.17452,0.113761745,0.0,77.782196,8.330017
31572,21334320.0,0.0,18.297852,13.926544,21.991913,21.639069,22.449554,22.078522,18.297852,18.297852,18.297852,18.297852,0.0,0.03208658,0.03208658,0.049588583,25.0,18.300018,0.0,0.0,0.0,-6.184918e-05,9.54197e-21,0.0,81.17384,25.001509,28.264635,96.0,0.061657913,30.42951,241.34206,88.55595,0.0,81.17384,0.113761745,0.0,77.78154,8.330017
31573,21334380.0,0.0,18.297852,13.920319,21.987,21.633179,22.445679,22.074188,18.297852,18.297852,18.297852,18.297852,0.0,0.03208658,0.03208658,0.049588583,25.0,18.300018,0.0,0.0,0.0,0.00070665166,9.54197e-21,0.0,81.173164,25.00154,28.243034,96.0,0.061735593,30.45975,241.34207,88.55597,0.0,81.173164,0.113761745,0.0,77.78089,8.330017
31574,21334440.0,0.0,18.297852,13.914093,21.982147,21.62732,22.441803,22.069885,18.297852,18.297852,18.297852,18.297852,0.0,0.032086577,0.032086577,0.04958858,25.0,18.300018,0.0,0.0,0.0,0.00058864144,9.54197e-21,0.0,81.172485,25.001566,28.221518,96.0,0.061812956,30.489878,241.3421,88.55598,0.0,81.172485,0.113761745,0.0,77.78024,8.330017
31575,21334500.0,0.0,18.297852,13.907837,21.977356,21.621552,22.437958,22.065582,18.297852,18.297852,18.297852,18.297852,0.0,0.032086577,0.032086577,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.0004573389,9.54197e-21,0.0,81.171814,25.001587,28.200045,96.0,0.061890125,30.519936,241.34213,88.555984,0.0,81.171814,0.11376173,0.0,77.779594,8.330017
31576,21334560.0,0.0,18.297852,13.90155,21.972504,21.615692,22.434113,22.06131,18.297852,18.297852,18.297852,18.297852,0.0,0.032086574,0.032086574,0.049588572,25.0,18.300018,0.0,0.0,0.0,-5.4552198e-05,9.54197e-21,0.0,81.171135,25.001606,28.178558,96.0,0.06196736,30.550018,241.34216,88.556,0.0,81.171135,0.113761716,0.0,77.77894,8.330017
31577,21334620.0,0.0,18.297852,13.895264,21.967682,21.609894,22.430298,22.057037,18.297852,18.297852,18.297852,18.297852,0.0,0.03208657,0.03208657,0.049588565,25.0,18.300018,0.0,0.0,0.0,-0.000112242094,9.54197e-21,0.0,81.170456,25.001621,28.157053,96.0,0.06204465,30.580128,241.3422,88.556,0.0,81.170456,0.11376171,0.0,77.7783,8.330017
31578,21334680.0,0.0,18.297852,13.888947,21.962921,21.604156,22.426483,22.052795,18.297852,18.297852,18.297852,18.297852,0.0,0.03208657,0.03208657,0.04958856,25.0,18.300018,0.0,0.0,0.0,1.7232922e-05,9.54197e-21,0.0,81.16979,25.001629,28.135574,96.0,0.062121812,30.610195,241.34222,88.55601,0.0,81.16979,0.11376171,0.0,77.77765,8.330017
31579,21334740.0,0.0,18.297852,13.882629,21.95813,21.59842,22.422668,22.048584,18.297852,18.297852,18.297852,18.297852,0.0,0.032086566,0.032086566,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.00011973801,9.54197e-21,0.0,81.16911,25.001638,28.114092,96.0,0.062199,30.640272,241.34225,88.55601,0.0,81.16911,0.11376169,0.0,77.77701,8.330017
31580,21334800.0,0.0,18.297852,13.876282,21.9534,21.592712,22.418884,22.044342,18.297852,18.297852,18.297852,18.297852,0.0,0.032086566,0.032086566,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.0001325004,9.54197e-21,0.0,81.16844,25.001644,28.092623,96.0,0.062276114,30.670326,241.34227,88.55601,0.0,81.16844,0.11376168,0.0,77.77636,8.330017
31581,21334860.0,0.0,18.297852,13.869904,21.948639,21.586945,22.4151,22.040161,18.297852,18.297852,18.297852,18.297852,0.0,0.032086562,0.032086562,0.049588554,25.0,18.300018,0.0,0.0,0.0,-0.00034173141,9.54197e-21,0.0,81.16777,25.001646,28.07115,96.0,0.062353235,30.700388,241.3423,88.55601,0.0,81.16777,0.11376168,0.0,77.77572,8.330017
31582,21334920.0,0.0,18.297852,13.863495,21.943909,21.581238,22.411316,22.03598,18.297852,18.297852,18.297852,18.297852,0.0,0.032086562,0.032086562,0.04958855,25.0,18.300018,0.0,0.0,0.0,-0.00034215563,9.54197e-21,0.0,81.1671,25.001644,28.049644,96.0,0.062430464,30.730495,241.34233,88.55601,0.0,81.1671,0.11376168,0.0,77.77507,8.330017
31583,21334980.0,0.0,18.297852,13.857086,21.939178,21.575562,22.407562,22.0318,18.297852,18.297852,18.297852,18.297852,0.0,0.032086562,0.032086562,0.04958855,25.0,18.300018,0.0,0.0,0.0,9.918076e-05,9.54197e-21,0.0,81.16643,25.001642,28.028128,96.0,0.062507726,30.760618,241.34236,88.55601,0.0,81.16643,0.11376168,0.0,77.77442,8.330017
31584,21335040.0,0.0,18.297852,13.850647,21.934479,21.569916,22.403809,22.027649,18.297852,18.297852,18.297852,18.297852,0.0,0.032086562,0.032086562,0.04958855,25.0,18.300018,0.0,0.0,0.0,0.0003783518,9.54197e-21,0.0,81.16576,25.001638,28.006632,96.0,0.0625849,30.790716,241.34239,88.556,0.0,81.16576,0.11376168,0.0,77.77378,8.330017
31585,21335100.0,0.0,18.297852,13.844177,21.92981,21.5643,22.400085,22.023499,18.297852,18.297852,18.297852,18.297852,0.0,0.032086562,0.032086562,0.049588554,25.0,18.300018,0.0,0.0,0.0,0.00047172414,9.54197e-21,0.0,81.165085,25.001633,27.98516,96.0,0.062661976,30.820774,241.34242,88.556,0.0,81.165085,0.11376168,0.0,77.77313,8.330017
31586,21335160.0,0.0,18.297852,13.8377075,21.92514,21.558655,22.396362,22.019379,18.297852,18.297852,18.297852,18.297852,0.0,0.032086562,0.032086562,0.049588554,25.0,18.300018,0.0,0.0,0.0,-0.00019863884,9.54197e-21,0.0,81.164406,25.001627,27.963713,96.0,0.06273894,30.850801,241.34245,88.556,0.0,81.164406,0.11376168,0.0,77.77249,8.330017
31587,21335220.0,0.0,18.297852,13.831177,21.920502,21.55304,22.39264,22.01529,18.297852,18.297852,18.297852,18.297852,0.0,0.032086562,0.032086562,0.049588554,25.0,18.300018,0.0,0.0,0.0,-0.00049530336,9.54197e-21,0.0,81.16374,25.001621,27.942244,96.0,0.062815994,30.88086,241.34247,88.55599,0.0,81.16374,0.11376168,0.0,77.77184,8.330017
31588,21335280.0,0.0,18.297852,13.824646,21.915863,21.547455,22.388947,22.0112,18.297852,18.297852,18.297852,18.297852,0.0,0.032086566,0.032086566,0.049588557,25.0,18.300018,0.0,0.0,0.0,-5.8257872e-05,9.54197e-21,0.0,81.16306,25.001612,27.92074,96.0,0.06289314,30.910963,241.3425,88.55599,0.0,81.16306,0.11376169,0.0,77.7712,8.330017
31589,21335340.0,0.0,18.297852,13.818085,21.911255,21.541931,22.385254,22.007141,18.297852,18.297852,18.297852,18.297852,0.0,0.03208657,0.03208657,0.04958856,25.0,18.300018,0.0,0.0,0.0,0.00025141277,9.54197e-21,0.0,81.162384,25.001606,27.899271,96.0,0.06297016,30.941021,241.34253,88.55599,0.0,81.162384,0.11376169,0.0,77.770546,8.330017
31590,21335400.0,0.0,18.297852,13.811523,21.906708,21.536438,22.381592,22.003082,18.297852,18.297852,18.297852,18.297852,0.0,0.03208657,0.03208657,0.049588565,25.0,18.300018,0.0,0.0,0.0,0.00026219172,9.54197e-21,0.0,81.161705,25.001598,27.877846,96.0,0.06304699,30.971014,241.34256,88.555984,0.0,81.161705,0.11376171,0.0,77.7699,8.330017
31591,21335460.0,0.0,18.297852,13.804901,21.90213,21.530914,22.37796,21.999054,18.297852,18.297852,18.297852,18.297852,0.0,0.03208657,0.03208657,0.04958857,25.0,18.300018,0.0,0.0,0.0,-8.371927e-05,9.54197e-21,0.0,81.16103,25.001593,27.856407,96.0,0.06312388,31.001028,241.34259,88.555984,0.0,81.16103,0.11376171,0.0,77.76925,8.330017
31592,21335520.0,0.0,18.297852,13.798279,21.897552,21.52539,22.374298,21.995056,18.297852,18.297852,18.297852,18.297852,0.0,0.032086574,0.032086574,0.049588572,25.0,18.300018,0.0,0.0,0.0,-0.00018889908,9.54197e-21,0.0,81.160355,25.001585,27.834944,96.0,0.06320085,31.031078,241.3426,88.555984,0.0,81.160355,0.113761716,0.0,77.7686,8.330017
31593,21335580.0,0.0,18.297852,13.791595,21.893036,21.519958,22.370697,21.991058,18.297852,18.297852,18.297852,18.297852,0.0,0.032086577,0.032086577,0.049588576,25.0,18.300018,0.0,0.0,0.0,-7.680526e-05,9.54197e-21,0.0,81.15967,25.001577,27.813492,96.0,0.063277744,31.061113,241.34264,88.555984,0.0,81.15967,0.11376173,0.0,77.767944,8.330017
31594,21335640.0,0.0,18.297852,13.784912,21.88852,21.514496,22.367065,21.98706,18.297852,18.297852,18.297852,18.297852,0.0,0.03208658,0.03208658,0.04958858,25.0,18.300018,0.0,0.0,0.0,-1.862214e-05,9.54197e-21,0.0,81.15899,25.001572,27.792036,96.0,0.063354656,31.09115,241.34267,88.555984,0.0,81.15899,0.113761745,0.0,77.76729,8.330017
31595,21335700.0,0.0,18.297852,13.778198,21.884033,21.509094,22.363464,21.983093,18.297852,18.297852,18.297852,18.297852,0.0,0.032086585,0.032086585,0.049588587,25.0,18.300018,0.0,0.0,0.0,-2.3851337e-05,9.54197e-21,0.0,81.1583,25.001564,27.770576,96.0,0.06343155,31.121191,241.3427,88.555984,0.0,81.1583,0.11376175,0.0,77.76663,8.330017
31596,21335760.0,0.0,18.297852,13.771454,21.879517,21.503632,22.359863,21.979126,18.297852,18.297852,18.297852,18.297852,0.0,0.03208659,0.03208659,0.049588595,25.0,18.300018,0.0,0.0,0.0,-0.0005157509,9.54197e-21,0.0,81.157616,25.001556,27.749105,96.0,0.06350848,31.15125,241.34273,88.555984,0.0,81.157616,0.11376177,0.0,77.76597,8.330017
31597,21335820.0,0.0,18.297852,13.764679,21.87503,21.49823,22.356293,21.97519,18.297852,18.297852,18.297852,18.297852,0.0,0.03208659,0.03208659,0.049588602,25.0,18.300018,0.0,0.0,0.0,-0.0004850295,9.54197e-21,0.0,81.15694,25.001547,27.727589,96.0,0.063585564,31.181374,241.34274,88.555984,0.0,81.15694,0.11376178,0.0,77.76531,8.330017
31598,21335880.0,0.0,18.297852,13.757874,21.870575,21.492828,22.352722,21.971252,18.297852,18.297852,18.297852,18.297852,0.0,0.032086596,0.032086596,0.04958861,25.0,18.300018,0.0,0.0,0.0,-7.0371725e-06,9.54197e-21,0.0,81.15624,25.00154,27.70605,96.0,0.06366272,31.21153,241.34277,88.555984,0.0,81.15624,0.113761805,0.0,77.764656,8.330017
31599,21335940.0,0.0,18.297852,13.751068,21.86612,21.487457,22.349152,21.967346,18.297852,18.297852,18.297852,18.297852,0.0,0.0320866,0.0320866,0.049588617,25.0,18.300018,0.0,0.0,0.0,0.0002882326,9.54197e-21,0.0,81.15555,25.001532,27.68452,96.0,0.06373982,31.24167,241.3428,88.555984,0.0,81.15555,0.11376182,0.0,77.763985,8.330017
31600,21336000.0,0.0,18.297852,13.744202,21.861694,21.482117,22.345612,21.96344,18.297852,18.297852,18.297852,18.297852,0.0,0.032086607,0.032086607,0.049588624,25.0,18.300018,0.0,0.0,0.0,0.0004105621,9.54197e-21,0.0,81.15486,25.001526,27.663002,96.0,0.06381686,31.271797,241.34283,88.555984,0.0,81.15486,0.11376183,0.0,77.76333,8.330017
31601,21336060.0,0.0,18.297852,13.737305,21.85727,21.476776,22.342072,21.959564,18.297852,18.297852,18.297852,18.297852,0.0,0.032086607,0.032086607,0.04958863,25.0,18.300018,0.0,0.0,0.0,-0.00042986748,9.54197e-21,0.0,81.15416,25.00152,27.641508,96.0,0.06389381,31.30189,241.34285,88.555984,0.0,81.15416,0.11376186,0.0,77.76265,8.330017
31602,21336120.0,0.0,18.297852,13.730377,21.852844,21.471436,22.338531,21.955719,18.297852,18.297852,18.297852,18.297852,0.0,0.03208661,0.03208661,0.04958864,25.0,18.300018,0.0,0.0,0.0,-0.00073472725,9.54197e-21,0.0,81.153465,25.001516,27.61997,96.0,0.06397089,31.332043,241.34288,88.555984,0.0,81.153465,0.113761865,0.0,77.761986,8.330017
31603,21336180.0,0.0,18.297852,13.72345,21.84845,21.466125,22.335022,21.951843,18.297852,18.297852,18.297852,18.297852,0.0,0.03208662,0.03208662,0.04958865,25.0,18.300018,0.0,0.0,0.0,-0.00022686763,9.54197e-21,0.0,81.15276,25.00151,27.598377,96.0,0.064048156,31.362268,241.34291,88.55599,0.0,81.15276,0.113761894,0.0,77.76131,8.330017
31604,21336240.0,0.0,18.297852,13.716461,21.844086,21.460846,22.331543,21.948029,18.297852,18.297852,18.297852,18.297852,0.0,0.032086626,0.032086626,0.049588658,25.0,18.300018,0.0,0.0,0.0,0.00030283935,9.54197e-21,0.0,81.152054,25.001505,27.57679,96.0,0.0641254,31.392494,241.34293,88.55599,0.0,81.152054,0.1137619,0.0,77.760635,8.330017
31605,21336300.0,0.0,18.297852,13.709442,21.839722,21.455597,22.328033,21.944183,18.297852,18.297852,18.297852,18.297852,0.0,0.032086626,0.032086626,0.049588665,25.0,18.300018,0.0,0.0,0.0,0.0005030211,9.54197e-21,0.0,81.15135,25.001503,27.555216,96.0,0.06420257,31.422699,241.34296,88.55599,0.0,81.15135,0.11376192,0.0,77.75996,8.330017
31606,21336360.0,0.0,18.297852,13.702393,21.835388,21.450317,22.324585,21.9404,18.297852,18.297852,18.297852,18.297852,0.0,0.032086633,0.032086633,0.049588673,25.0,18.300018,0.0,0.0,0.0,-8.10016e-05,9.54197e-21,0.0,81.15064,25.0015,27.533663,96.0,0.064279646,31.452873,241.34299,88.556,0.0,81.15064,0.11376194,0.0,77.75928,8.330017
31607,21336420.0,0.0,18.297852,13.6953125,21.831055,21.445099,22.321106,21.936615,18.297852,18.297852,18.297852,18.297852,0.0,0.032086637,0.032086637,0.04958868,25.0,18.300018,0.0,0.0,0.0,-0.0005605656,9.54197e-21,0.0,81.14993,25.001497,27.512085,96.0,0.06435679,31.483082,241.343,88.556,0.0,81.14993,0.113761954,0.0,77.75859,8.330017
31608,21336480.0,0.0,18.297821,13.688202,21.826752,21.43988,22.317657,21.93283,18.297852,18.297852,18.297852,18.297852,0.0,0.03208664,0.03208664,0.049588688,25.0,18.300018,0.0,0.0,0.0,-0.00067575416,9.54197e-21,0.0,81.14922,25.001495,27.490484,96.0,0.06443401,31.51332,241.34303,88.55601,0.0,81.14922,0.11376197,0.0,77.75791,8.330017
31609,21336540.0,0.0,18.297852,13.68103,21.822449,21.434692,22.31424,21.929077,18.297852,18.297852,18.297852,18.297852,0.0,0.032086644,0.032086644,0.0495887,25.0,18.300018,0.0,0.0,0.0,-0.00018103086,9.54197e-21,0.0,81.148506,25.001492,27.468842,96.0,0.06451136,31.543621,241.34306,88.55601,0.0,81.148506,0.11376199,0.0,77.757225,8.330017
31610,21336600.0,0.0,18.297852,13.673859,21.818176,21.429535,22.310822,21.925323,18.297852,18.297852,18.297852,18.297852,0.0,0.032086648,0.032086648,0.049588706,25.0,18.300018,0.0,0.0,0.0,0.0002604164,9.54197e-21,0.0,81.14778,25.00149,27.447197,96.0,0.06458869,31.573921,241.3431,88.556015,0.0,81.14778,0.113762006,0.0,77.75654,8.330017
31611,21336660.0,0.0,18.297852,13.666626,21.813934,21.424347,22.307404,21.9216,18.297852,18.297852,18.297852,18.297852,0.0,0.032086655,0.032086655,0.04958871,25.0,18.300018,0.0,0.0,0.0,-2.6535003e-05,9.54197e-21,0.0,81.147064,25.00149,27.42557,96.0,0.06466596,31.604204,241.34311,88.556015,0.0,81.147064,0.11376203,0.0,77.755844,8.330017
31612,21336720.0,0.0,18.297821,13.659393,21.809662,21.41919,22.304016,21.917908,18.297852,18.297852,18.297852,18.297852,0.0,0.03208666,0.03208666,0.04958872,25.0,18.300018,0.0,0.0,0.0,-0.00047861921,9.54197e-21,0.0,81.14634,25.001488,27.40393,96.0,0.064743236,31.634499,241.34314,88.55602,0.0,81.14634,0.11376204,0.0,77.75515,8.330017
31613,21336780.0,0.0,18.297821,13.6521,21.80545,21.414062,22.300629,21.914215,18.297852,18.297852,18.297852,18.297852,0.0,0.032086663,0.032086663,0.049588725,25.0,18.300018,0.0,0.0,0.0,-0.00040850462,9.54197e-21,0.0,81.14562,25.001486,27.382256,96.0,0.06482064,31.664845,241.34317,88.55602,0.0,81.14562,0.11376205,0.0,77.754456,8.330017
31614,21336840.0,0.0,18.297821,13.644775,21.801239,21.408966,22.297272,21.910522,18.297852,18.297852,18.297852,18.297852,0.0,0.032086667,0.032086667,0.049588736,25.0,18.300018,0.0,0.0,0.0,-0.00025230684,9.54197e-21,0.0,81.14489,25.001484,27.360565,96.0,0.06489807,31.695211,241.34319,88.55603,0.0,81.14489,0.11376208,0.0,77.75376,8.330017
31615,21336900.0,0.0,18.297852,13.63739,21.797028,21.4039,22.293915,21.90686,18.297821,18.297852,18.297852,18.297852,0.0,0.032086674,0.032086674,0.049588744,25.0,18.300018,0.0,0.0,0.0,0.00015346524,9.54197e-21,0.0,81.144165,25.001482,27.338854,96.0,0.06497556,31.725607,241.34322,88.55603,0.0,81.144165,0.11376209,0.0,77.75306,8.330017
31616,21336960.0,0.0,18.297821,13.630005,21.792847,21.398804,22.290588,21.903198,18.297821,18.297852,18.297852,18.297852,0.0,0.032086678,0.032086678,0.04958875,25.0,18.300018,0.0,0.0,0.0,-0.00021837457,9.54197e-21,0.0,81.14343,25.001482,27.317154,96.0,0.06505299,31.755983,241.34325,88.55604,0.0,81.14343,0.1137621,0.0,77.75236,8.330017
31617,21337020.0,0.0,18.297821,13.622559,21.788666,21.393738,22.287231,21.899567,18.297821,18.297852,18.297852,18.297852,0.0,0.03208668,0.03208668,0.04958876,25.0,18.300018,0.0,0.0,0.0,-0.00050233613,9.54197e-21,0.0,81.1427,25.00148,27.29543,96.0,0.065130495,31.7864,241.34326,88.55604,0.0,81.1427,0.11376212,0.0,77.751656,8.330017
31618,21337080.0,0.0,18.297821,13.615082,21.784515,21.388702,22.283936,21.895935,18.297821,18.297821,18.297821,18.297821,0.0,0.032086685,0.032086685,0.049588766,25.0,18.300018,0.0,0.0,0.0,-0.00035611782,9.54197e-21,0.0,81.14197,25.001478,27.273664,96.0,0.06520812,31.81687,241.34329,88.556046,0.0,81.14197,0.11376214,0.0,77.750946,8.330017
31619,21337140.0,0.0,18.297821,13.607574,21.780396,21.383698,22.28061,21.892334,18.297821,18.297821,18.297821,18.297821,0.0,0.03208669,0.03208669,0.049588773,25.0,18.300018,0.0,0.0,0.0,-3.7420006e-05,9.54197e-21,0.0,81.14123,25.001476,27.25188,96.0,0.065285794,31.847364,241.34332,88.556046,0.0,81.14123,0.113762155,0.0,77.75024,8.330017
31620,21337200.0,0.0,18.297821,13.600006,21.776276,21.378723,22.277344,21.888733,18.297821,18.297821,18.297821,18.297821,0.0,0.032086696,0.032086696,0.04958878,25.0,18.300018,0.0,0.0,0.0,-0.00014482414,9.54197e-21,0.0,81.14048,25.001474,27.23005,96.0,0.06536363,31.877935,241.34334,88.55605,0.0,81.14048,0.11376218,0.0,77.74953,8.330017
31621,21337260.0,0.0,18.29779,13.592285,21.772156,21.373718,22.274048,21.885162,18.297821,18.297821,18.297821,18.297821,0.0,0.0320867,0.0320867,0.049588792,25.0,18.300018,0.0,0.0,0.0,-0.001162279,9.54197e-21,0.0,81.13974,25.001472,27.208223,96.0,0.065441415,31.90849,241.34337,88.55605,0.0,81.13974,0.11376219,0.0,77.74882,8.330017
31622,21337320.0,0.0,18.297699,13.5842285,21.768036,21.368713,22.270782,21.881592,18.29779,18.297821,18.297821,18.297821,0.0,0.032086708,0.032086708,0.049588803,25.0,18.300018,0.0,0.0,0.0,-0.005713701,9.54197e-21,0.0,81.139,25.001463,27.186108,96.0,0.06552023,31.93945,241.3434,88.55606,0.0,81.139,0.113762215,0.0,77.74809,8.330017
31623,21337380.0,0.0,18.297607,13.575897,21.763947,21.363739,22.267517,21.878052,18.29776,18.29779,18.29779,18.29779,0.0,0.03208672,0.03208672,0.049588826,25.0,18.300018,0.0,0.0,0.0,-0.0082396725,9.54197e-21,0.0,81.138245,25.001446,27.163446,96.0,0.06560096,31.971174,241.34341,88.55606,0.0,81.138245,0.11376227,0.0,77.747375,8.330017
31624,21337440.0,0.0,18.297546,13.567261,21.759888,21.358826,22.264282,21.874512,18.297699,18.29776,18.29776,18.29779,0.0,0.032086737,0.032086737,0.04958886,25.0,18.300018,0.0,0.0,0.0,-0.008385468,9.54197e-21,0.0,81.13748,25.001413,27.140215,96.0,0.06568374,32.0037,241.34344,88.55607,0.0,81.13748,0.11376234,0.0,77.74664,8.330017
31625,21337500.0,0.0,18.297577,13.55835,21.75586,21.353912,22.261047,21.870972,18.297638,18.29773,18.29773,18.29773,0.0,0.032086764,0.032086764,0.049588904,25.0,18.300018,0.0,0.0,0.0,-0.004992876,9.54197e-21,0.0,81.13671,25.001377,27.116394,96.0,0.065768585,32.03705,241.34348,88.556076,0.0,81.13671,0.11376244,0.0,77.7459,8.330017
31626,21337560.0,0.0,18.297577,13.549164,21.7518,21.348969,22.257843,21.867462,18.297607,18.297668,18.297668,18.297699,0.0,0.032086793,0.032086793,0.049588952,25.0,18.300018,0.0,0.0,0.0,-0.002186453,9.54197e-21,0.0,81.135925,25.001343,27.092197,96.0,0.065854765,32.070927,241.34349,88.55608,0.0,81.135925,0.113762535,0.0,77.74515,8.330017
31627,21337620.0,0.0,18.297516,13.539703,21.747772,21.344055,22.254639,21.863953,18.297577,18.297638,18.297638,18.297638,0.0,0.03208682,0.03208682,0.049589,25.0,18.300018,0.0,0.0,0.0,-0.003563715,9.54197e-21,0.0,81.13512,25.001316,27.067846,96.0,0.06594146,32.10502,241.34352,88.5561,0.0,81.13512,0.11376264,0.0,77.74438,8.330017
31628,21337680.0,0.0,18.297455,13.529999,21.743744,21.339142,22.251434,21.860474,18.297546,18.297607,18.297607,18.297607,0.0,0.03208685,0.03208685,0.049589053,25.0,18.300018,0.0,0.0,0.0,-0.0052569127,9.54197e-21,0.0,81.13431,25.001293,27.043146,96.0,0.06602938,32.139595,241.34354,88.556114,0.0,81.13431,0.11376275,0.0,77.74359,8.330017
31629,21337740.0,0.0,18.297394,13.52005,21.739746,21.33429,22.24826,21.856995,18.297516,18.297577,18.297577,18.297577,0.0,0.032086883,0.032086883,0.049589105,25.0,18.300018,0.0,0.0,0.0,-0.0058480734,9.54197e-21,0.0,81.13348,25.001272,27.018047,96.0,0.06611869,32.174732,241.34357,88.55614,0.0,81.13348,0.11376287,0.0,77.74279,8.330017
31630,21337800.0,0.0,18.297394,13.509857,21.735748,21.329437,22.245087,21.853546,18.297485,18.297546,18.297546,18.297546,0.0,0.032086916,0.032086916,0.049589165,25.0,18.300018,0.0,0.0,0.0,-0.004743631,9.54197e-21,0.0,81.13263,25.001251,26.992508,96.0,0.06620954,32.210487,241.34358,88.55617,0.0,81.13263,0.113763,0.0,77.74198,8.330017
31631,21337860.0,0.0,18.297394,13.499451,21.731781,21.324585,22.241943,21.850098,18.297424,18.297485,18.297485,18.297516,0.0,0.03208695,0.03208695,0.049589228,25.0,18.300018,0.0,0.0,0.0,-0.0028799397,9.54197e-21,0.0,81.13177,25.001236,26.96661,96.0,0.06630165,32.246746,241.3436,88.55619,0.0,81.13177,0.11376313,0.0,77.74115,8.330017
31632,21337920.0,0.0,18.297363,13.4888,21.727814,21.319733,22.2388,21.84668,18.297394,18.297455,18.297455,18.297485,0.0,0.032086983,0.032086983,0.049589284,25.0,18.300018,0.0,0.0,0.0,-0.0024676563,9.54197e-21,0.0,81.13089,25.001228,26.940493,96.0,0.0663945,32.28331,241.34363,88.55623,0.0,81.13089,0.11376326,0.0,77.7403,8.330017
31633,21337980.0,0.0,18.297333,13.477966,21.723846,21.31491,22.235657,21.843231,18.297394,18.297424,18.297424,18.297424,0.0,0.032087017,0.032087017,0.04958934,25.0,18.300018,0.0,0.0,0.0,-0.0031272715,9.54197e-21,0.0,81.12999,25.001228,26.914158,96.0,0.066488095,32.32018,241.34364,88.55626,0.0,81.12999,0.113763385,0.0,77.73944,8.330017
31634,21338040.0,0.0,18.297302,13.466919,21.71991,21.31009,22.232544,21.839844,18.297363,18.297394,18.297394,18.297424,0.0,0.032087054,0.032087054,0.049589396,25.0,18.300018,0.0,0.0,0.0,-0.0035067662,9.54197e-21,0.0,81.12908,25.001234,26.887554,96.0,0.066582605,32.357426,241.34367,88.556305,0.0,81.12908,0.113763504,0.0,77.73857,8.330017
31635,21338100.0,0.0,18.297272,13.455688,21.716003,21.305328,22.229431,21.836426,18.297333,18.297363,18.297363,18.297394,0.0,0.032087084,0.032087084,0.04958945,25.0,18.300018,0.0,0.0,0.0,-0.0034760446,9.54197e-21,0.0,81.12816,25.001244,26.860697,96.0,0.06667799,32.395023,241.34369,88.55634,0.0,81.12816,0.113763615,0.0,77.73768,8.330017
31636,21338160.0,0.0,18.297241,13.444275,21.712067,21.300537,22.226318,21.833069,18.297302,18.297333,18.297333,18.297363,0.0,0.032087117,0.032087117,0.049589507,25.0,18.300018,0.0,0.0,0.0,-0.00313982,9.54197e-21,0.0,81.12721,25.001255,26.83355,96.0,0.06677436,32.43303,241.34372,88.55638,0.0,81.12721,0.11376374,0.0,77.73677,8.330017
31637,21338220.0,0.0,18.297241,13.432678,21.70816,21.295746,22.223236,21.829681,18.297272,18.297333,18.297333,18.297333,0.0,0.032087147,0.032087147,0.04958956,25.0,18.300018,0.0,0.0,0.0,-0.0023814745,9.54197e-21,0.0,81.12626,25.001272,26.806173,96.0,0.06687152,32.47136,241.34373,88.55643,0.0,81.12626,0.113763854,0.0,77.735855,8.330017
31638,21338280.0,0.0,18.29721,13.420929,21.704285,21.290985,22.220154,21.826324,18.297272,18.297302,18.297302,18.297302,0.0,0.032087177,0.032087177,0.049589608,25.0,18.300018,0.0,0.0,0.0,-0.0018555052,9.54197e-21,0.0,81.12529,25.001293,26.77863,96.0,0.06696922,32.50992,241.34375,88.55647,0.0,81.12529,0.113763966,0.0,77.734924,8.330017
31639,21338340.0,0.0,18.29721,13.409027,21.700409,21.286255,22.217102,21.822968,18.297241,18.297272,18.297272,18.297272,0.0,0.032087203,0.032087203,0.049589656,25.0,18.300018,0.0,0.0,0.0,-0.0014788919,9.54197e-21,0.0,81.124306,25.001318,26.750904,96.0,0.067067534,32.548733,241.34378,88.55651,0.0,81.124306,0.11376406,0.0,77.73398,8.330017
31640,21338400.0,0.0,18.29721,13.396973,21.696564,21.281555,22.21405,21.819641,18.297241,18.297241,18.297241,18.297272,0.0,0.03208723,0.03208723,0.049589697,25.0,18.300018,0.0,0.0,0.0,-0.0015529499,9.54197e-21,0.0,81.123314,25.001347,26.72306,96.0,0.06716622,32.587715,241.34381,88.55656,0.0,81.123314,0.11376415,0.0,77.733025,8.330017
31641,21338460.0,0.0,18.29718,13.384796,21.692688,21.276794,22.210999,21.816315,18.29721,18.297241,18.297241,18.297241,0.0,0.03208725,0.03208725,0.049589735,25.0,18.300018,0.0,0.0,0.0,-0.0022811287,9.54197e-21,0.0,81.1223,25.001377,26.695076,96.0,0.06726537,32.626896,241.34383,88.5566,0.0,81.1223,0.11376424,0.0,77.73205,8.330017
31642,21338520.0,0.0,18.29715,13.372467,21.688843,21.272095,22.207977,21.813019,18.29721,18.29721,18.29721,18.297241,0.0,0.032087274,0.032087274,0.04958977,25.0,18.300018,0.0,0.0,0.0,-0.0020586837,9.54197e-21,0.0,81.12129,25.001408,26.666895,96.0,0.06736516,32.66635,241.34386,88.55664,0.0,81.12129,0.11376432,0.0,77.73107,8.330017
31643,21338580.0,0.0,18.29715,13.360046,21.685028,21.267395,22.204956,21.809723,18.29718,18.29721,18.29721,18.29721,0.0,0.032087296,0.032087296,0.049589805,25.0,18.300018,0.0,0.0,0.0,-0.0012067623,9.54197e-21,0.0,81.12026,25.001438,26.638573,96.0,0.06746541,32.705994,241.34387,88.55668,0.0,81.12026,0.1137644,0.0,77.73009,8.330017
31644,21338640.0,0.0,18.29715,13.347504,21.681213,21.262726,22.201935,21.806427,18.29718,18.29718,18.29718,18.29721,0.0,0.032087315,0.032087315,0.04958984,25.0,18.300018,0.0,0.0,0.0,-0.00062871235,9.54197e-21,0.0,81.119225,25.00147,26.610188,96.0,0.06756586,32.74574,241.3439,88.55672,0.0,81.119225,0.113764465,0.0,77.729095,8.330017
31645,21338700.0,0.0,18.29715,13.334869,21.67743,21.258087,22.198944,21.803162,18.29715,18.29718,18.29718,18.29718,0.0,0.03208733,0.03208733,0.049589865,25.0,18.300018,0.0,0.0,0.0,-0.00024377977,9.54197e-21,0.0,81.11819,25.001505,26.58172,96.0,0.06766654,32.78559,241.34393,88.556755,0.0,81.11819,0.113764524,0.0,77.728096,8.330017
31646,21338760.0,0.0,18.29715,13.322113,21.673615,21.253387,22.195953,21.799896,18.29715,18.29718,18.29718,18.29718,0.0,0.03208734,0.03208734,0.04958989,25.0,18.300018,0.0,0.0,0.0,-0.0010604989,9.54197e-21,0.0,81.11713,25.00154,26.553228,96.0,0.067767255,32.82548,241.34396,88.55679,0.0,81.11713,0.11376458,0.0,77.72709,8.330017
31647,21338820.0,0.0,18.29712,13.309296,21.66983,21.248749,22.192963,21.796661,18.29715,18.29715,18.29715,18.29718,0.0,0.032087352,0.032087352,0.04958991,25.0,18.300018,0.0,0.0,0.0,-0.0013393136,9.54197e-21,0.0,81.11607,25.001572,26.524645,96.0,0.067868255,32.865498,241.34398,88.55682,0.0,81.11607,0.11376462,0.0,77.72607,8.330017
31648,21338880.0,0.0,18.29712,13.296417,21.666046,21.24411,22.190002,21.793427,18.29715,18.29715,18.29715,18.29715,0.0,0.032087367,0.032087367,0.049589932,25.0,18.300018,0.0,0.0,0.0,-0.0005707295,9.54197e-21,0.0,81.11501,25.0016,26.495966,96.0,0.06796955,32.90565,241.34401,88.556854,0.0,81.11501,0.11376466,0.0,77.725044,8.330017
31649,21338940.0,0.0,18.29715,13.283478,21.662292,21.239502,22.187073,21.790192,18.29715,18.29715,18.29715,18.29715,0.0,0.032087374,0.032087374,0.049589947,25.0,18.300018,0.0,0.0,0.0,0.00028909807,9.54197e-21,0.0,81.113945,25.00163,26.467272,96.0,0.06807085,32.94582,241.34404,88.556885,0.0,81.113945,0.113764696,0.0,77.72403,8.330017
31650,21339000.0,0.0,18.29715,13.270691,21.65863,21.234985,22.184174,21.787018,18.29715,18.29715,18.29715,18.29715,0.0,0.032087386,0.032087386,0.049589958,25.0,18.300018,0.0,0.0,0.0,0.00071560935,9.54197e-21,0.0,81.11289,25.00166,26.439085,96.0,0.06817032,32.985283,241.34407,88.55691,0.0,81.11289,0.113764726,0.0,77.723015,8.330017
31651,21339060.0,0.0,18.29715,13.257416,21.654816,21.230316,22.181183,21.783752,18.29715,18.29715,18.29715,18.29715,0.0,0.03208739,0.03208739,0.04958997,25.0,18.300018,0.0,0.0,0.0,0.00012376497,9.54197e-21,0.0,81.1118,25.001688,26.409964,96.0,0.06827302,33.02605,241.3441,88.55693,0.0,81.1118,0.11376475,0.0,77.72196,8.330017
31652,21339120.0,0.0,18.29715,13.244324,21.651093,21.225708,22.178284,21.780579,18.29715,18.29715,18.29715,18.29715,0.0,0.032087393,0.032087393,0.049589973,25.0,18.300018,0.0,0.0,0.0,4.9788727e-05,9.54197e-21,0.0,81.110725,25.001715,26.381323,96.0,0.068373986,33.066147,241.34413,88.556946,0.0,81.110725,0.11376476,0.0,77.72093,8.330017
31653,21339180.0,0.0,18.29715,13.231201,21.64743,21.221191,22.175385,21.777405,18.29715,18.29715,18.29715,18.29715,0.0,0.032087393,0.032087393,0.049589977,25.0,18.300018,0.0,0.0,0.0,0.00022060101,9.54197e-21,0.0,81.10965,25.001738,26.352757,96.0,0.06847463,33.10614,241.34416,88.55696,0.0,81.10965,0.11376477,0.0,77.719894,8.330017
31654,21339240.0,0.0,18.29715,13.218079,21.643738,21.216644,22.172485,21.774261,18.29715,18.29715,18.29715,18.29715,0.0,0.032087397,0.032087397,0.04958998,25.0,18.300018,0.0,0.0,0.0,0.00046839783,9.54197e-21,0.0,81.10857,25.00176,26.324173,96.0,0.06857532,33.146156,241.3442,88.55698,0.0,81.10857,0.11376477,0.0,77.71886,8.330017
31655,21339300.0,0.0,18.29718,13.204926,21.640045,21.212128,22.169586,21.771088,18.29715,18.29715,18.29715,18.29715,0.0,0.032087397,0.032087397,0.04958998,25.0,18.300018,0.0,0.0,0.0,0.00078915653,9.54197e-21,0.0,81.10749,25.001781,26.29568,96.0,0.06867562,33.186047,241.34422,88.55699,0.0,81.10749,0.11376477,0.0,77.71783,8.330017
31656,21339360.0,0.0,18.29718,13.191803,21.636383,21.20755,22.166718,21.767944,18.29715,18.29715,18.29715,18.29715,0.0,0.032087397,0.032087397,0.04958998,25.0,18.300018,0.0,0.0,0.0,0.0007473473,9.54197e-21,0.0,81.106415,25.001799,26.267221,96.0,0.068775766,33.22589,241.34425,88.557,0.0,81.106415,0.11376477,0.0,77.71679,8.330017
31657,21339420.0,0.0,18.29718,13.17865,21.63269,21.203033,22.163849,21.764801,18.29715,18.29715,18.29715,18.29715,0.0,0.032087397,0.032087397,0.04958998,25.0,18.300018,0.0,0.0,0.0,0.0009860665,9.54197e-21,0.0,81.10533,25.001816,26.238832,96.0,0.06887561,33.265636,241.34428,88.55701,0.0,81.10533,0.11376477,0.0,77.71575,8.330017
31658,21339480.0,0.0,18.29721,13.165527,21.629028,21.198517,22.16098,21.761688,18.29718,18.29715,18.29715,18.29715,0.0,0.032087393,0.032087393,0.049589977,25.0,18.300018,0.0,0.0,0.0,0.0014069517,9.54197e-21,0.0,81.104256,25.001831,26.210543,96.0,0.06897506,33.30524,241.34431,88.557014,0.0,81.104256,0.11376477,0.0,77.71472,8.330017
31659,21339540.0,0.0,18.29721,13.152466,21.625397,21.19403,22.158142,21.758575,18.29718,18.29718,18.29718,18.29718,0.0,0.03208739,0.03208739,0.049589973,25.0,18.300018,0.0,0.0,0.0,0.00169997,9.54197e-21,0.0,81.10317,25.001844,26.182388,96.0,0.06907398,33.344658,241.34435,88.55702,0.0,81.10317,0.11376476,0.0,77.71369,8.330017
31660,21339600.0,0.0,18.297241,13.139404,21.621765,21.189545,22.155304,21.755463,18.29721,18.29718,18.29718,18.29718,0.0,0.03208739,0.03208739,0.04958996,25.0,18.300018,0.0,0.0,0.0,0.0017428367,9.54197e-21,0.0,81.102104,25.001858,26.154387,96.0,0.06917232,33.38386,241.34438,88.55702,0.0,81.102104,0.11376473,0.0,77.71266,8.330017
31661,21339660.0,0.0,18.297241,13.126404,21.618134,21.185059,22.152496,21.75238,18.29721,18.29718,18.29718,18.29718,0.0,0.032087382,0.032087382,0.049589954,25.0,18.300018,0.0,0.0,0.0,0.0013785692,9.54197e-21,0.0,81.10103,25.00187,26.126501,96.0,0.06927021,33.422897,241.34442,88.55702,0.0,81.10103,0.11376471,0.0,77.71163,8.330017
31662,21339720.0,0.0,18.297241,13.113434,21.614532,21.180573,22.149658,21.749298,18.29721,18.29721,18.29721,18.29721,0.0,0.032087374,0.032087374,0.04958994,25.0,18.300018,0.0,0.0,0.0,0.0015060658,9.54197e-21,0.0,81.09996,25.001879,26.098738,96.0,0.06936761,33.46177,241.34445,88.55702,0.0,81.09996,0.11376469,0.0,77.7106,8.330017
31663,21339780.0,0.0,18.297272,13.100555,21.610931,21.176117,22.14685,21.746246,18.297241,18.29721,18.29721,18.29721,0.0,0.032087367,0.032087367,0.04958993,25.0,18.300018,0.0,0.0,0.0,0.001976431,9.54197e-21,0.0,81.0989,25.001888,26.071144,96.0,0.06946438,33.5004,241.34448,88.55702,0.0,81.0989,0.11376466,0.0,77.70959,8.330017
31664,21339840.0,0.0,18.297302,13.087738,21.60736,21.171692,22.144073,21.743164,18.297241,18.297241,18.297241,18.297241,0.0,0.032087356,0.032087356,0.049589913,25.0,18.300018,0.0,0.0,0.0,0.0019993293,9.54197e-21,0.0,81.09783,25.001896,26.043781,96.0,0.069560274,33.538704,241.34451,88.557014,0.0,81.09783,0.11376462,0.0,77.708565,8.330017
31665,21339900.0,0.0,18.297302,13.075012,21.60382,21.167328,22.141296,21.740143,18.297272,18.297241,18.297241,18.297241,0.0,0.03208735,0.03208735,0.049589895,25.0,18.300018,0.0,0.0,0.0,0.0019827005,9.54197e-21,0.0,81.09679,25.0019,26.016745,96.0,0.06965498,33.576557,241.34454,88.55701,0.0,81.09679,0.113764584,0.0,77.70756,8.330017
31666,21339960.0,0.0,18.297333,13.062378,21.60025,21.162872,22.13852,21.737122,18.297272,18.297272,18.297272,18.297272,0.0,0.032087337,0.032087337,0.04958988,25.0,18.300018,0.0,0.0,0.0,0.0019088215,9.54197e-21,0.0,81.09573,25.001904,25.989628,96.0,0.06974995,33.61452,241.34457,88.557,0.0,81.09573,0.11376455,0.0,77.70655,8.330017
31667,21340020.0,0.0,18.297363,13.049835,21.59668,21.158447,22.135773,21.7341,18.297302,18.297272,18.297272,18.297272,0.0,0.032087326,0.032087326,0.04958986,25.0,18.300018,0.0,0.0,0.0,0.0025869862,9.54197e-21,0.0,81.09469,25.001905,25.962797,96.0,0.06984384,33.65208,241.3446,88.556984,0.0,81.09469,0.11376451,0.0,77.70555,8.330017
31668,21340080.0,0.0,18.297363,13.037384,21.59317,21.154083,22.133026,21.73108,18.297333,18.297302,18.297302,18.297302,0.0,0.032087315,0.032087315,0.04958984,25.0,18.300018,0.0,0.0,0.0,0.0025680626,9.54197e-21,0.0,81.09366,25.001907,25.93639,96.0,0.06993621,33.689056,241.34465,88.55698,0.0,81.09366,0.113764465,0.0,77.70456,8.330017
31669,21340140.0,0.0,18.297394,13.025085,21.58963,21.14972,22.13028,21.728088,18.297333,18.297302,18.297302,18.297302,0.0,0.0320873,0.0320873,0.049589816,25.0,18.300018,0.0,0.0,0.0,0.0030167913,9.54197e-21,0.0,81.09262,25.00191,25.909906,96.0,0.07002882,33.726128,241.34468,88.55696,0.0,81.09262,0.11376441,0.0,77.70357,8.330017
