,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31670,21340200.0,0.0,18.297424,13.012878,21.58612,21.145386,22.127563,21.725098,18.297363,18.297333,18.297333,18.297333,0.0,0.032087285,0.032087285,0.04958979,25.0,18.300018,0.0,0.0,0.0,0.003503735,9.54197e-21,0.0,81.0916,25.001911,25.88383,96.0,0.07011995,33.762638,241.34471,88.556946,0.0,81.0916,0.11376436,0.0,77.70258,8.330017
31671,21340260.0,0.0,18.297485,13.000824,21.58258,21.140991,22.124847,21.722107,18.297394,18.297363,18.297363,18.297363,0.0,0.03208727,0.03208727,0.049589764,25.0,18.300018,0.0,0.0,0.0,0.003979056,9.54197e-21,0.0,81.09057,25.001913,25.857908,96.0,0.07021048,33.79893,241.34474,88.55693,0.0,81.09057,0.113764316,0.0,77.7016,8.330017
31672,21340320.0,0.0,18.297516,12.988922,21.579071,21.136597,22.122131,21.719116,18.297424,18.297394,18.297394,18.297394,0.0,0.032087255,0.032087255,0.049589735,25.0,18.300018,0.0,0.0,0.0,0.0037838435,9.54197e-21,0.0,81.089554,25.001917,25.832325,96.0,0.0702998,33.834747,241.34477,88.556915,0.0,81.089554,0.11376424,0.0,77.70063,8.330017
31673,21340380.0,0.0,18.297516,12.977173,21.575592,21.132263,22.119415,21.716156,18.297455,18.297424,18.297424,18.297424,0.0,0.032087237,0.032087237,0.0495897,25.0,18.300018,0.0,0.0,0.0,0.0033875844,9.54197e-21,0.0,81.08855,25.00192,25.807043,96.0,0.070388004,33.870136,241.3448,88.55689,0.0,81.08855,0.113764174,0.0,77.69966,8.330017
31674,21340440.0,0.0,18.297546,12.965576,21.572113,21.12793,22.11673,21.713196,18.297485,18.297455,18.297455,18.297424,0.0,0.032087214,0.032087214,0.049589667,25.0,18.300018,0.0,0.0,0.0,0.0032571112,9.54197e-21,0.0,81.087555,25.001923,25.782057,96.0,0.07047514,33.905117,241.34485,88.55688,0.0,81.087555,0.1137641,0.0,77.69871,8.330017
31675,21340500.0,0.0,18.297577,12.954163,21.568634,21.123627,22.114044,21.710266,18.297516,18.297485,18.297485,18.297455,0.0,0.032087196,0.032087196,0.049589634,25.0,18.300018,0.0,0.0,0.0,0.0035439895,9.54197e-21,0.0,81.08656,25.001923,25.757355,96.0,0.07056125,33.939705,241.34488,88.556854,0.0,81.08656,0.113764025,0.0,77.69776,8.330017
31676,21340560.0,0.0,18.297607,12.942932,21.565155,21.119293,22.111359,21.707336,18.297546,18.297516,18.297516,18.297485,0.0,0.032087173,0.032087173,0.049589597,25.0,18.300018,0.0,0.0,0.0,0.0037008964,9.54197e-21,0.0,81.08559,25.001923,25.732946,96.0,0.07064629,33.973877,241.34491,88.55683,0.0,81.08559,0.11376394,0.0,77.69682,8.330017
31677,21340620.0,0.0,18.297668,12.931885,21.561707,21.11496,22.108704,21.704407,18.297577,18.297546,18.297546,18.297516,0.0,0.03208715,0.03208715,0.04958956,25.0,18.300018,0.0,0.0,0.0,0.003856283,9.54197e-21,0.0,81.08462,25.00192,25.708857,96.0,0.07073017,34.0076,241.34494,88.5568,0.0,81.08462,0.11376387,0.0,77.69589,8.330017
31678,21340680.0,0.0,18.297699,12.921051,21.558258,21.110657,22.106018,21.701477,18.297607,18.297577,18.297577,18.297546,0.0,0.03208713,0.03208713,0.04958952,25.0,18.300018,0.0,0.0,0.0,0.0042443527,9.54197e-21,0.0,81.083664,25.001917,25.685102,96.0,0.07081286,34.04086,241.34497,88.55678,0.0,81.083664,0.11376378,0.0,77.694984,8.330017
31679,21340740.0,0.0,18.29773,12.910431,21.55484,21.106384,22.103394,21.698578,18.297638,18.297607,18.297607,18.297577,0.0,0.032087103,0.032087103,0.049589474,25.0,18.300018,0.0,0.0,0.0,0.0045332564,9.54197e-21,0.0,81.08272,25.001915,25.661713,96.0,0.07089423,34.073605,241.345,88.55675,0.0,81.08272,0.11376368,0.0,77.69408,8.330017
31680,21340800.0,0.0,18.29779,12.900177,21.551483,21.102203,22.1008,21.69574,18.297699,18.297638,18.297638,18.297638,0.0,0.032087076,0.032087076,0.049589433,25.0,18.300018,0.0,0.0,0.0,0.005030181,9.54197e-21,0.0,81.0818,25.001913,25.639149,96.0,0.07097267,34.10519,241.34505,88.55672,0.0,81.0818,0.11376358,0.0,77.69319,8.330017
31681,21340860.0,0.0,21.240387,12.890045,21.566833,21.110321,22.108856,21.701813,18.316284,18.29419,18.29419,18.294067,0.0,0.0003350979,0.0003350979,0.00046878628,56.666668,18.300018,0.0,0.0,0.0,5.9133325,9.54197e-21,0.0,25.592571,22.463186,0.30553058,96.0,0.0011372642,69.57226,2.0432577,54.12679,0.0,25.592571,0.0011536299,0.0,23.05609,8.330017
31682,21340920.0,0.0,21.30896,12.880707,21.576233,21.12082,22.11911,21.709839,18.317902,18.296326,18.296326,18.295593,0.0,0.0011306272,0.0011306272,0.0013310834,88.333336,18.300018,0.0,0.0,0.0,3.8434563,9.54197e-21,0.0,34.560757,32.51193,0.48923656,96.0,0.0035901272,69.31507,11.819138,59.300205,0.0,34.560757,0.0036146874,0.0,30.197412,8.330017
31683,21340980.0,0.0,21.529694,12.87204,21.625153,21.130676,22.12851,21.717133,18.329254,18.30722,18.30722,18.303864,0.0,0.005297424,0.005297424,0.0055348016,120.0,18.300018,0.0,0.0,0.0,18.355545,9.54197e-21,0.0,47.763203,44.15842,0.7951677,96.0,0.016116882,68.886765,73.05376,68.458084,0.0,47.763203,0.01615145,0.0,42.09874,8.330017
31684,21341040.0,9.0,21.645752,12.863983,21.650482,21.138489,22.135284,21.722198,18.434662,18.323975,18.323975,18.31778,0.0,0.0131519325,0.0131519325,0.014447963,120.0,18.300018,0.0,0.0,0.0,55.890724,9.54197e-21,0.0,57.221203,46.757553,2.3467157,96.0,0.040735792,66.7146,213.26814,77.62596,0.0,57.221203,0.04074915,0.0,51.87965,8.330017
31685,21341100.0,9.0,21.598724,12.856567,21.629456,21.14331,22.139069,21.724762,18.834839,18.407318,18.407318,18.373901,0.0,0.019926343,0.019926343,0.025102707,120.0,18.300018,0.0,0.0,0.0,81.85061,9.54197e-21,0.0,62.707012,45.59465,8.88262,96.0,0.06462488,57.56433,243.29811,84.85583,0.0,62.707012,0.064953834,0.0,58.51575,8.330017
31686,21341160.0,9.0,19.300476,12.849762,21.61084,21.144928,22.140564,21.725494,19.53186,18.688293,18.688293,18.599335,0.0,0.024610955,0.024610955,0.034231685,120.0,18.300018,0.0,0.0,0.0,8.961594,9.54197e-21,0.0,65.90515,46.475914,24.133953,96.0,0.057672285,36.212463,242.17807,91.258514,0.0,65.90515,0.08345829,0.0,62.432693,8.330017
31687,21341220.0,2.0,14.63208,12.843536,21.60025,21.145538,22.141571,21.725891,19.595764,19.081177,19.081177,18.959564,0.0,0.028049221,0.028049221,0.04125571,120.0,18.300018,0.0,0.0,0.0,-214.7869,9.54197e-21,0.0,67.62082,49.866856,39.381943,96.0,0.017776268,14.865282,241.03526,97.58979,0.0,67.62082,0.09736379,0.0,64.461105,8.330017
31688,21341280.0,2.0,15.880524,12.837921,21.594116,21.145508,22.142029,21.725922,18.1763,18.998566,18.998566,18.941315,0.0,0.030595984,0.030595984,0.046435174,120.0,18.300018,0.0,0.0,0.0,-147.78488,9.54197e-21,0.0,68.179245,56.021584,33.356606,96.0,0.040740017,23.30075,240.03271,104.39079,0.0,68.179245,0.10764124,0.0,65.1242,8.330017
31689,21341340.0,2.0,20.137665,12.832886,21.588837,21.142487,22.140198,21.723877,17.296936,18.345642,18.345642,18.386261,0.0,0.032494828,0.032494828,0.050058544,120.0,18.300018,0.0,0.0,0.0,136.37875,9.54197e-21,0.0,67.87798,63.770073,16.947592,96.0,0.09746423,46.273373,239.27055,111.273315,0.0,67.87798,0.11506518,0.0,64.84896,8.330017
31690,21341400.0,0.0,20.211212,12.8284,21.582458,21.136139,22.135925,21.719574,18.134796,18.041626,18.041626,18.090607,0.0,0.03380753,0.03380753,0.05239947,126.666664,18.300018,0.0,0.0,0.0,135.16212,9.54197e-21,0.0,66.96562,74.41222,17.401892,96.0,0.10009203,45.637352,238.71593,119.07684,0.0,66.96562,0.12003831,0.0,63.98357,8.330017
31691,21341460.0,0.0,17.626007,12.824493,21.576202,21.12915,22.131256,21.715027,18.927582,18.341156,18.341156,18.336792,0.0,0.034521587,0.034521587,0.053661224,133.33333,18.300018,0.0,0.0,0.0,-53.221718,9.54197e-21,0.0,65.72125,86.8673,28.515457,96.0,0.06538243,30.078358,238.44077,127.174225,0.0,65.72125,0.122729465,0.0,62.806557,8.330017
31692,21341520.0,0.0,16.95871,12.821106,21.57129,21.123505,22.127563,21.711365,18.508392,18.555115,18.555115,18.536285,0.0,0.034885075,0.034885075,0.054319877,140.0,18.300018,0.0,0.0,0.0,-102.85424,9.54197e-21,0.0,64.34085,99.72749,30.237156,96.0,0.05959568,27.667978,238.43036,135.03279,0.0,64.34085,0.12411572,0.0,61.493156,8.330017
31693,21341580.0,0.0,18.684448,12.818298,21.566528,21.117706,22.123688,21.70755,17.959534,18.365173,18.365173,18.375824,0.0,0.0346605,0.0346605,0.054002345,136.0,18.300018,0.0,0.0,0.0,28.565018,9.54197e-21,0.0,63.02253,109.91462,23.570147,96.0,0.083803274,37.001793,238.54532,140.5057,0.0,63.02253,0.12334023,0.0,60.22465,8.330017
31694,21341640.0,0.0,19.108582,12.815979,21.561188,21.111023,22.119202,21.703156,18.169159,18.206177,18.206177,18.225891,0.0,0.034188434,0.034188434,0.053247225,132.0,18.300018,0.0,0.0,0.0,60.0349,9.54197e-21,0.0,61.987774,117.05278,22.282701,96.0,0.08711509,38.80422,238.64473,143.83617,0.0,61.987774,0.121635534,0.0,59.210552,8.330017
31695,21341700.0,0.0,18.158081,12.814209,21.556122,21.104523,22.114899,21.698914,18.502563,18.29013,18.29013,18.29187,0.0,0.033647154,0.033647154,0.052339625,128.0,18.300018,0.0,0.0,0.0,-10.903272,9.54197e-21,0.0,61.241062,121.46448,26.174948,96.0,0.07237953,33.355076,238.6865,145.4825,0.0,61.241062,0.11964009,0.0,58.46692,8.330017
31696,21341760.0,0.0,17.74762,12.812927,21.551971,21.098969,22.111298,21.695282,18.41214,18.3815,18.3815,18.374573,0.0,0.03316182,0.03316182,0.05149864,124.0,18.300018,0.0,0.0,0.0,-39.572327,9.54197e-21,0.0,60.742317,123.46657,27.4643,96.0,0.06670789,31.549982,238.67314,145.84247,0.0,60.742317,0.11782426,0.0,57.96544,8.330017
31697,21341820.0,0.0,18.330383,12.812134,21.548126,21.09372,22.10794,21.691895,18.187775,18.333405,18.333405,18.335388,0.0,0.032751802,0.032751802,0.050772432,120.0,18.300018,0.0,0.0,0.0,2.1701367,9.54197e-21,0.0,60.439156,123.637314,25.198734,96.0,0.073951185,34.721775,238.62401,145.29367,0.0,60.439156,0.11627491,0.0,57.66027,8.330017
31698,21341880.0,0.0,18.673706,12.811859,21.544159,21.088348,22.104462,21.688354,18.213196,18.262146,18.262146,18.27002,0.0,0.03240074,0.03240074,0.050143506,116.0,18.300018,0.0,0.0,0.0,25.85558,9.54197e-21,0.0,60.298622,122.472015,24.047453,96.0,0.077119365,36.33357,238.5604,144.099,0.0,60.298622,0.11494161,0.0,57.52002,8.330017
31699,21341940.0,0.0,18.36435,12.812042,21.540192,21.083069,22.101074,21.684906,18.36084,18.276947,18.276947,18.279144,0.0,0.03210501,0.03210501,0.04961113,112.0,18.300018,0.0,0.0,0.0,4.005798,9.54197e-21,0.0,60.297626,120.33913,25.338518,96.0,0.07204807,34.526073,238.49852,142.46182,0.0,60.297626,0.11381612,0.0,57.52161,8.330017
31700,21342000.0,0.0,18.050568,12.812683,21.536469,21.078156,22.09793,21.681671,18.377472,18.323914,18.323914,18.320251,0.0,0.031872746,0.031872746,0.049193297,108.0,18.300018,0.0,0.0,0.0,-16.967958,9.54197e-21,0.0,60.407684,117.497665,26.433098,96.0,0.06773362,32.993664,238.44884,140.53877,0.0,60.407684,0.11293263,0.0,57.6359,8.330017
31701,21342060.0,0.0,18.189362,12.813782,21.53299,21.073547,22.095032,21.67865,18.279419,18.32315,18.32315,18.32138,0.0,0.03169685,0.03169685,0.048878275,104.0,18.300018,0.0,0.0,0.0,-7.302979,9.54197e-21,0.0,60.598988,114.19083,25.836647,96.0,0.06944174,33.828693,238.41693,138.45087,0.0,60.598988,0.11226508,0.0,57.832085,8.330017
31702,21342120.0,0.0,18.449585,12.815308,21.52945,21.06897,22.092133,21.675629,18.240356,18.287811,18.287811,18.290344,0.0,0.031558808,0.031558808,0.048632383,100.0,18.300018,0.0,0.0,0.0,10.101054,9.54197e-21,0.0,60.852234,110.59812,24.899384,96.0,0.072352394,35.140865,238.40506,136.2656,0.0,60.852234,0.1117427,0.0,58.090275,8.330017
31703,21342180.0,0.0,18.417908,12.817291,21.525879,21.064362,22.089203,21.672577,18.301208,18.27774,18.27774,18.279694,0.0,0.03144382,0.03144382,0.048428375,96.0,18.300018,0.0,0.0,0.0,7.6812973,9.54197e-21,0.0,61.157547,106.83762,25.093132,96.0,0.07144221,34.869617,238.4136,134.0231,0.0,61.157547,0.111308455,0.0,58.400345,8.330017
31704,21342240.0,0.0,18.217865,12.819702,21.52237,21.059845,22.086365,21.669617,18.34494,18.299988,18.299988,18.29834,0.0,0.03134919,0.03134919,0.048262898,92.0,18.300018,0.0,0.0,0.0,-5.561022,9.54197e-21,0.0,61.507313,102.96903,25.835133,96.0,0.0687033,33.830814,238.442,131.75131,0.0,61.507313,0.11095355,0.0,58.754326,8.330017
31705,21342300.0,0.0,18.190063,12.82251,21.518951,21.055511,22.083649,21.666748,18.312012,18.31189,18.31189,18.309631,0.0,0.031274453,0.031274453,0.0481351,88.0,18.300018,0.0,0.0,0.0,-7.1927805,9.54197e-21,0.0,61.891968,99.03785,25.884556,96.0,0.06837698,33.761623,238.48917,129.47328,0.0,61.891968,0.110676184,0.0,59.141804,8.330017
31706,21342360.0,0.0,18.32547,12.825714,21.515594,21.05127,22.080963,21.66397,18.271088,18.299042,18.299042,18.29898,0.0,0.0312124,0.0312124,0.048031252,84.0,18.300018,0.0,0.0,0.0,1.7891141,9.54197e-21,0.0,62.304478,95.08704,25.370445,96.0,0.07000458,34.481373,238.55394,127.200775,0.0,62.304478,0.110448234,0.0,59.55534,8.330017
31707,21342420.0,0.0,18.39154,12.829346,21.512207,21.047028,22.078308,21.661163,18.281372,18.285553,18.285553,18.286652,0.0,0.031154322,0.031154322,0.047935247,80.0,18.300018,0.0,0.0,0.0,6.0034833,9.54197e-21,0.0,62.742912,91.14486,25.15935,96.0,0.07059672,34.77691,238.63522,124.93608,0.0,62.742912,0.1102361,0.0,59.992832,8.330017
31708,21342480.0,0.0,18.311523,12.833313,21.50885,21.042816,22.075653,21.658356,18.315887,18.290619,18.290619,18.290283,0.0,0.03109684,0.03109684,0.04784121,76.0,18.300018,0.0,0.0,0.0,0.65029025,9.54197e-21,0.0,63.208015,87.21925,25.480658,96.0,0.06938749,34.32708,238.73207,122.67873,0.0,63.208015,0.11002713,0.0,60.454857,8.330017
31709,21342540.0,0.0,18.235626,12.837677,21.505585,21.038666,22.07306,21.65561,18.319122,18.302277,18.302277,18.300598,0.0,0.031041522,0.031041522,0.047752272,72.0,18.300018,0.0,0.0,0.0,-4.2367163,9.54197e-21,0.0,63.699467,83.30738,25.744244,96.0,0.0683761,33.958057,238.84358,120.42942,0.0,63.699467,0.109827586,0.0,60.940773,8.330017
31710,21342600.0,0.0,18.273163,12.842407,21.50235,21.034607,22.070526,21.652924,18.293732,18.302063,18.302063,18.300995,0.0,0.030988026,0.030988026,0.047666438,68.0,18.300018,0.0,0.0,0.0,-1.6927242,9.54197e-21,0.0,64.21594,79.41437,25.58438,96.0,0.06881096,34.18187,238.96893,118.18999,0.0,64.21594,0.10963483,0.0,61.449005,8.330017
31711,21342660.0,0.0,18.340118,12.847473,21.499176,21.03061,22.068024,21.650269,18.28421,18.293396,18.293396,18.293457,0.0,0.030932123,0.030932123,0.047573414,64.0,18.300018,0.0,0.0,0.0,2.6396174,9.54197e-21,0.0,64.75788,75.55106,25.346222,96.0,0.06950011,34.51529,239.10748,115.95974,0.0,64.75788,0.10943004,0.0,61.980865,8.330017
31712,21342720.0,0.0,18.335602,12.852875,21.496033,21.026642,22.065552,21.647644,18.2995,18.29071,18.29071,18.29071,0.0,0.030870162,0.030870162,0.04746801,60.0,18.300018,0.0,0.0,0.0,2.250964,9.54197e-21,0.0,65.32839,71.71964,25.386303,96.0,0.06923257,34.459175,239.25868,113.73582,0.0,65.32839,0.10920078,0.0,62.540142,8.330017
31713,21342780.0,0.0,18.281464,12.858643,21.49295,21.022705,22.06311,21.64505,18.31308,18.29654,18.29654,18.295593,0.0,0.030801952,0.030801952,0.04735072,56.0,18.300018,0.0,0.0,0.0,-1.2778336,9.54197e-21,0.0,65.93098,67.915245,25.594217,96.0,0.06838421,34.168095,239.42224,111.51595,0.0,65.93098,0.10894714,0.0,63.130524,8.330017
31714,21342840.0,0.0,18.265564,12.864685,21.48996,21.01886,22.06073,21.642487,18.305939,18.300873,18.300873,18.299652,0.0,0.030728452,0.030728452,0.047223784,52.0,18.300018,0.0,0.0,0.0,-2.2422948,9.54197e-21,0.0,66.56837,64.1334,25.644201,96.0,0.06805864,34.098118,239.59804,109.2994,0.0,66.56837,0.10867304,0.0,63.75476,8.330017
31715,21342900.0,0.0,18.297485,12.871063,21.487,21.015076,22.05838,21.639984,18.294067,18.298584,18.298584,18.297882,0.0,0.030647982,0.030647982,0.0470843,48.0,18.300018,0.0,0.0,0.0,-0.1556419,9.54197e-21,0.0,67.243454,60.3772,25.526073,96.0,0.068285845,34.263496,239.78575,107.08626,0.0,67.243454,0.108372554,0.0,64.41576,8.330017
31716,21342960.0,0.0,18.326721,12.877716,21.4841,21.011353,22.05606,21.637512,18.293213,18.29419,18.29419,18.294006,0.0,0.030557312,0.030557312,0.046926558,44.0,18.300018,0.0,0.0,0.0,1.681008,9.54197e-21,0.0,67.96028,56.6533,25.43318,96.0,0.06840374,34.393547,239.9851,104.87678,0.0,67.96028,0.10803382,0.0,65.11758,8.330017
31717,21343020.0,0.0,18.31427,12.884674,21.481293,21.00769,22.053802,21.63507,18.302704,18.29425,18.29425,18.293823,0.0,0.030454146,0.030454146,0.046746764,40.0,18.300018,0.0,0.0,0.0,0.82914996,9.54197e-21,0.0,68.72537,52.96354,25.497856,96.0,0.067964844,34.303,240.19594,102.6696,0.0,68.72537,0.107647695,0.0,65.86674,8.330017
31718,21343080.0,0.0,18.289032,12.891907,21.478546,21.00412,22.051605,21.63269,18.307465,18.297394,18.297394,18.29654,0.0,0.030337581,0.030337581,0.046543576,36.0,18.300018,0.0,0.0,0.0,-0.7815516,9.54197e-21,0.0,69.54543,49.30744,25.601023,96.0,0.067368835,34.158566,240.41805,100.46427,0.0,69.54543,0.10721131,0.0,66.66982,8.330017
31719,21343140.0,0.0,18.288452,12.899414,21.475891,21.00064,22.049469,21.630402,18.30307,18.298645,18.298645,18.29779,0.0,0.03020997,0.03020997,0.046321806,32.0,18.300018,0.0,0.0,0.0,-0.7895876,9.54197e-21,0.0,70.43854,45.65936,25.608953,96.0,0.06706875,34.147465,240.65189,98.249405,0.0,70.43854,0.10673211,0.0,67.54436,8.330017
31720,21343200.0,0.0,18.30017,12.907166,21.473206,20.997223,22.047394,21.628113,18.299042,18.297821,18.297821,18.29715,0.0,0.030128675,0.030128675,0.046187207,29.666666,18.300018,0.0,0.0,0.0,-0.03124282,9.54197e-21,0.0,71.37207,42.32786,25.573107,96.0,0.0670179,34.19765,240.86296,96.27114,0.0,71.37207,0.10643585,0.0,68.456985,8.330017
31721,21343260.0,0.0,18.306458,12.915161,21.470581,20.993835,22.04535,21.625885,18.299164,18.296936,18.296936,18.296417,0.0,0.030060656,0.030060656,0.046074513,27.333334,18.300018,0.0,0.0,0.0,0.35572076,9.54197e-21,0.0,72.33326,39.24772,25.560928,96.0,0.06691534,34.2147,241.06177,94.44865,0.0,72.33326,0.106186345,0.0,69.39456,8.330017
31722,21343320.0,0.0,18.303802,12.923401,21.467987,20.990509,22.043335,21.623688,18.300903,18.29715,18.29715,18.29663,0.0,0.02999399,0.02999399,0.04596322,25.0,18.300018,0.0,0.0,0.0,0.17900395,9.54197e-21,0.0,73.32651,36.36642,25.581736,96.0,0.0667044,34.18557,241.25307,92.73844,0.0,73.32651,0.105939046,0.0,70.362175,8.330017
31723,21343380.0,0.0,18.299011,12.931854,21.465271,20.987213,22.041351,21.62149,18.301544,18.297852,18.297852,18.297272,0.0,0.0300203,0.0300203,0.046023134,25.0,18.300018,0.0,0.0,0.0,-0.101162106,9.54197e-21,0.0,74.312256,33.968212,25.602802,96.0,0.0667,34.15608,241.39104,91.41251,0.0,74.312256,0.106056616,0.0,71.31918,8.330017
31724,21343440.0,0.0,18.297882,12.940521,21.462524,20.983887,22.039337,21.619263,18.300781,18.298248,18.298248,18.29773,0.0,0.03009573,0.03009573,0.046166576,25.0,18.300018,0.0,0.0,0.0,-0.15141928,9.54197e-21,0.0,75.248665,31.98441,25.606367,96.0,0.06685599,34.15109,241.49162,90.37305,0.0,75.248665,0.10635073,0.0,72.22367,8.330017
31725,21343500.0,0.0,18.29892,12.949402,21.459717,20.98053,22.037292,21.617065,18.299957,18.29834,18.29834,18.297913,0.0,0.03018774,0.03018774,0.046336763,25.0,18.300018,0.0,0.0,0.0,-0.074073866,9.54197e-21,0.0,76.14259,30.277737,25.601582,96.0,0.06707467,34.157787,241.5711,89.50712,0.0,76.14259,0.10670581,0.0,73.084435,8.330017
31726,21343560.0,0.0,18.300537,12.958496,21.456879,20.977112,22.035187,21.614807,18.299591,18.298279,18.298279,18.297913,0.0,0.030304123,0.030304123,0.046547484,25.0,18.300018,0.0,0.0,0.0,0.033552475,9.54197e-21,0.0,76.97638,28.858496,25.594082,96.0,0.06735453,34.168285,241.62593,88.82991,0.0,76.97638,0.107151665,0.0,73.88399,8.330017
31727,21343620.0,0.0,18.300537,12.967743,21.45398,20.973663,22.033081,21.612518,18.299744,18.29834,18.29834,18.298035,0.0,0.030435752,0.030435752,0.046782527,25.0,18.300018,0.0,0.0,0.0,0.035931308,9.54197e-21,0.0,77.74036,27.688845,25.592047,96.0,0.067646176,34.171135,241.66104,88.308815,0.0,77.74036,0.10764996,0.0,74.613556,8.330017
31728,21343680.0,0.0,18.300049,12.977173,21.45105,20.970154,22.030884,21.610199,18.299866,18.298523,18.298523,18.298248,0.0,0.030571483,0.030571483,0.04702294,25.0,18.300018,0.0,0.0,0.0,0.0067012655,9.54197e-21,0.0,78.449165,26.692842,25.591555,96.0,0.06794089,34.17182,241.68396,87.889626,0.0,78.449165,0.10816275,0.0,75.28835,8.330017
31729,21343740.0,0.0,18.299591,12.986755,21.44806,20.966583,22.028687,21.607819,18.299866,18.298737,18.298737,18.298492,0.0,0.030714454,0.030714454,0.047274023,25.0,18.300018,0.0,0.0,0.0,-0.021047387,9.54197e-21,0.0,79.08496,25.883398,25.590563,96.0,0.068251684,34.17321,241.69295,87.58336,0.0,79.08496,0.10870079,0.0,75.891045,8.330017
31730,21343800.0,0.0,18.299713,12.9964905,21.445038,20.962952,22.026398,21.605438,18.299774,18.29889,18.29889,18.298676,0.0,0.030859483,0.030859483,0.04752684,25.0,18.300018,0.0,0.0,0.0,-0.012391348,9.54197e-21,0.0,79.64565,25.234297,25.587452,96.0,0.06857247,34.17757,241.69118,87.36945,0.0,79.64565,0.10924377,0.0,76.42017,8.330017
31731,21343860.0,0.0,18.299988,13.006378,21.441956,20.959259,22.024078,21.602997,18.299713,18.299011,18.299011,18.298828,0.0,0.031002754,0.031002754,0.047775123,25.0,18.300018,0.0,0.0,0.0,0.0044964924,9.54197e-21,0.0,80.14439,24.703806,25.58417,96.0,0.06888955,34.182163,241.6823,87.22066,0.0,80.14439,0.109779336,0.0,76.889015,8.330017
31732,21343920.0,0.0,18.30011,13.016418,21.438843,20.955536,22.021698,21.600525,18.299774,18.299133,18.299133,18.29898,0.0,0.031142974,0.031142974,0.048016712,25.0,18.300018,0.0,0.0,0.0,0.010972963,9.54197e-21,0.0,80.57696,24.285223,25.581884,96.0,0.06919569,34.185364,241.66718,87.13175,0.0,80.57696,0.110301666,0.0,77.293816,8.330017
31733,21343980.0,0.0,18.30011,13.02655,21.4357,20.951752,22.019287,21.597992,18.299835,18.299286,18.299286,18.299164,0.0,0.031277843,0.031277843,0.048247743,25.0,18.300018,0.0,0.0,0.0,0.007528619,9.54197e-21,0.0,80.94056,23.970104,25.580635,96.0,0.06948602,34.18711,241.64705,87.09574,0.0,80.94056,0.11080258,0.0,77.63223,8.330017
31734,21344040.0,0.0,18.30011,13.036804,21.432556,20.947937,22.016815,21.595459,18.299896,18.299438,18.299438,18.299316,0.0,0.03140685,0.03140685,0.048467707,25.0,18.300018,0.0,0.0,0.0,0.0048784604,9.54197e-21,0.0,81.254364,23.724144,25.579813,96.0,0.069761924,34.188263,241.62424,87.09271,0.0,81.254364,0.11128089,0.0,77.92301,8.330017
31735,21344100.0,0.0,18.30014,13.04715,21.429352,20.944061,22.014313,21.592896,18.299927,18.29956,18.29956,18.299469,0.0,0.031529464,0.031529464,0.048675757,25.0,18.300018,0.0,0.0,0.0,0.004680732,9.54197e-21,0.0,81.5156,23.546349,25.579388,96.0,0.070022285,34.18886,241.599,87.12162,0.0,81.5156,0.11173441,0.0,78.16362,8.330017
31736,21344160.0,0.0,18.300262,13.057587,21.426147,20.940155,22.01181,21.590302,18.299988,18.299683,18.299683,18.299622,0.0,0.03164387,0.03164387,0.04886896,25.0,18.300018,0.0,0.0,0.0,0.0077051595,9.54197e-21,0.0,81.722725,23.433004,25.57943,96.0,0.07026307,34.1888,241.57213,87.178535,0.0,81.722725,0.11215654,0.0,78.352844,8.330017
31737,21344220.0,0.0,18.300354,13.068085,21.422913,20.936249,22.009247,21.587677,18.300049,18.299805,18.299805,18.299744,0.0,0.031748947,0.031748947,0.049045622,25.0,18.300018,0.0,0.0,0.0,0.009539808,9.54197e-21,0.0,81.88105,23.373154,25.580233,96.0,0.0704811,34.18767,241.54468,87.256134,0.0,81.88105,0.112543486,0.0,78.49598,8.330017
31738,21344280.0,0.0,18.300385,13.078674,21.419678,20.932281,22.006653,21.585052,18.30014,18.299927,18.299927,18.299896,0.0,0.031844445,0.031844445,0.049205475,25.0,18.300018,0.0,0.0,0.0,0.008958508,9.54197e-21,0.0,81.99334,23.361496,25.58187,96.0,0.07067565,34.185383,241.51707,87.35117,0.0,81.99334,0.112894386,0.0,78.59575,8.330017
31739,21344340.0,0.0,18.300415,13.089325,21.416412,20.928314,22.004059,21.582397,18.300201,18.300049,18.300049,18.300018,0.0,0.03192964,0.03192964,0.049347512,25.0,18.300018,0.0,0.0,0.0,0.007501133,9.54197e-21,0.0,82.06636,23.387367,25.584263,96.0,0.07084562,34.182034,241.4902,87.456856,0.0,82.06636,0.11320687,0.0,78.65872,8.330017
31740,21344400.0,0.0,18.300598,13.100006,21.413116,20.924347,22.001434,21.579712,18.300323,18.300201,18.300201,18.30014,0.0,0.03200462,0.03200462,0.04947207,25.0,18.300018,0.0,0.0,0.0,0.01087085,9.54197e-21,0.0,82.10774,23.440653,25.588108,96.0,0.07098875,34.176647,241.46469,87.567444,0.0,82.10774,0.11348133,0.0,78.69222,8.330017
31741,21344460.0,0.0,18.301056,13.113129,21.410004,20.920624,21.99878,21.577118,18.300415,18.300323,18.300323,18.300293,0.0,0.032067314,0.032067314,0.049575824,25.0,18.300018,0.0,0.0,0.0,0.025329001,9.54197e-21,0.0,82.10954,23.529144,25.592857,96.0,0.071103066,34.17,241.44063,87.685425,0.0,82.10954,0.113710634,0.0,78.68879,8.330017
31742,21344520.0,0.0,18.302094,13.131012,21.40686,20.91687,21.996155,21.574524,18.300812,18.300537,18.300537,18.300507,0.0,0.032116644,0.032116644,0.049657013,25.0,18.300018,0.0,0.0,0.0,0.061231147,9.54197e-21,0.0,82.08139,23.639091,25.604755,96.0,0.07116423,34.153343,241.41924,87.80156,0.0,82.08139,0.11389046,0.0,78.65765,8.330017
31743,21344580.0,0.0,18.303009,13.153412,21.403748,20.913147,21.9935,21.57193,18.301422,18.300934,18.300934,18.300873,0.0,0.032156736,0.032156736,0.049722645,25.0,18.300018,0.0,0.0,0.0,0.081772596,9.54197e-21,0.0,82.036674,23.75893,25.624493,96.0,0.071178585,34.12571,241.4,87.913605,0.0,82.036674,0.114036255,0.0,78.611336,8.330017
31744,21344640.0,0.0,18.304169,13.180237,21.400635,20.909424,21.990845,21.569336,18.302155,18.301392,18.301392,18.30133,0.0,0.03219097,0.03219097,0.04977841,25.0,18.300018,0.0,0.0,0.0,0.10536487,9.54197e-21,0.0,81.98263,23.883886,25.650185,96.0,0.071159825,34.08974,241.38219,88.02243,0.0,81.98263,0.11416058,0.0,78.556496,8.330017
31745,21344700.0,0.0,18.304565,13.211243,21.397522,20.905731,21.98819,21.566711,18.302917,18.302032,18.302032,18.30194,0.0,0.032214385,0.032214385,0.049816087,25.0,18.300018,0.0,0.0,0.0,0.08924089,9.54197e-21,0.0,81.91494,24.013014,25.686554,96.0,0.07108099,34.038826,241.36734,88.12211,0.0,81.91494,0.11424502,0.0,78.48937,8.330017
31746,21344760.0,0.0,18.30539,13.246277,21.394592,20.902344,21.985565,21.56424,18.30368,18.302673,18.302673,18.302582,0.0,0.032232918,0.032232918,0.0498456,25.0,18.300018,0.0,0.0,0.0,0.091891445,9.54197e-21,0.0,81.8426,24.142542,25.72786,96.0,0.07097457,33.981,241.35391,88.216866,0.0,81.8426,0.114311665,0.0,78.418106,8.330017
31747,21344820.0,0.0,18.306305,13.285187,21.391663,20.898956,21.98294,21.561768,18.304443,18.303375,18.303375,18.303253,0.0,0.03224572,0.03224572,0.04986555,25.0,18.300018,0.0,0.0,0.0,0.09860027,9.54197e-21,0.0,81.76585,24.270945,25.775703,96.0,0.070833124,33.914013,241.34227,88.30485,0.0,81.76585,0.11435724,0.0,78.34303,8.330017
31748,21344880.0,0.0,18.306915,13.327789,21.388763,20.895569,21.980347,21.559296,18.305237,18.304138,18.304138,18.303986,0.0,0.03225246,0.03225246,0.049875405,25.0,18.300018,0.0,0.0,0.0,0.0918858,9.54197e-21,0.0,81.6866,24.395159,25.831436,96.0,0.070651256,33.835987,241.33267,88.38393,0.0,81.6866,0.114380576,0.0,78.265976,8.330017
31749,21344940.0,0.0,18.307434,13.373871,21.385895,20.892212,21.977753,21.556824,18.30597,18.30484,18.30484,18.304688,0.0,0.032254416,0.032254416,0.049877305,25.0,18.300018,0.0,0.0,0.0,0.08269261,9.54197e-21,0.0,81.60818,24.512272,25.893772,96.0,0.07043615,33.74872,241.3249,88.45381,0.0,81.60818,0.114386536,0.0,78.190056,8.330017
31750,21345000.0,0.0,18.307678,13.42334,21.383026,20.888885,21.975159,21.554382,18.30661,18.305573,18.305573,18.30539,0.0,0.032250486,0.032250486,0.04986944,25.0,18.300018,0.0,0.0,0.0,0.06047591,9.54197e-21,0.0,81.52985,24.621572,25.963825,96.0,0.07018142,33.650646,241.31938,88.512764,0.0,81.52985,0.114370614,0.0,78.11463,8.330017
31751,21345060.0,0.0,18.308472,13.475922,21.38034,20.885864,21.972626,21.552063,18.30716,18.306213,18.306213,18.30606,0.0,0.03224359,0.03224359,0.04985667,25.0,18.300018,0.0,0.0,0.0,0.06841406,9.54197e-21,0.0,81.45456,24.722956,26.037708,96.0,0.06990695,33.54721,241.31519,88.563995,0.0,81.45456,0.11434404,0.0,78.04234,8.330017
31752,21345120.0,0.0,18.309296,13.531525,21.377686,20.882874,21.970093,21.549744,18.30774,18.306854,18.306854,18.306702,0.0,0.032233924,0.032233924,0.049839344,25.0,18.300018,0.0,0.0,0.0,0.08238776,9.54197e-21,0.0,81.384186,24.813972,26.11771,96.0,0.06960503,33.435207,241.31245,88.60624,0.0,81.384186,0.114307374,0.0,77.974976,8.330017
31753,21345180.0,0.0,18.309906,13.589935,21.37503,20.879913,21.96759,21.547455,18.30841,18.307465,18.307465,18.307312,0.0,0.03222192,0.03222192,0.04981818,25.0,18.300018,0.0,0.0,0.0,0.08291936,9.54197e-21,0.0,81.31931,24.894289,26.204523,96.0,0.06927406,33.313663,241.31104,88.63976,0.0,81.31931,0.11426217,0.0,77.913086,8.330017
31754,21345240.0,0.0,18.310303,13.65097,21.372406,20.876953,21.965088,21.545166,18.309052,18.308075,18.308075,18.307922,0.0,0.0322085,0.0322085,0.04979474,25.0,18.300018,0.0,0.0,0.0,0.07034963,9.54197e-21,0.0,81.260994,24.963627,26.297829,96.0,0.068917066,33.18304,241.3107,88.6654,0.0,81.260994,0.114211865,0.0,77.85761,8.330017
31755,21345300.0,0.0,18.31076,13.714478,21.369812,20.874023,21.962616,21.542908,18.309662,18.308685,18.308685,18.308533,0.0,0.032194436,0.032194436,0.049770333,25.0,18.300018,0.0,0.0,0.0,0.061575558,9.54197e-21,0.0,81.20954,25.022505,26.39651,96.0,0.06853956,33.044888,241.31117,88.68432,0.0,81.20954,0.11415944,0.0,77.80882,8.330017
31756,21345360.0,0.0,18.311157,13.780273,21.36737,20.871399,21.960175,21.540741,18.31018,18.309265,18.309265,18.309143,0.0,0.032179534,0.032179534,0.04974463,25.0,18.300018,0.0,0.0,0.0,0.054012183,9.54197e-21,0.0,81.16616,25.068735,26.501396,96.0,0.068138,32.898045,241.31268,88.69494,0.0,81.16616,0.11410377,0.0,77.76789,8.330017
31757,21345420.0,0.0,18.311554,13.848206,21.36496,20.868805,21.957764,21.538635,18.310608,18.309784,18.309784,18.309662,0.0,0.03216497,0.03216497,0.04971965,25.0,18.300018,0.0,0.0,0.0,0.05091177,9.54197e-21,0.0,81.13208,25.102219,26.611774,96.0,0.06771746,32.743515,241.31483,88.698586,0.0,81.13208,0.11404966,0.0,77.735916,8.330017
31758,21345480.0,0.0,18.312073,13.91806,21.36258,20.866241,21.955383,21.536499,18.311066,18.310272,18.310272,18.31015,0.0,0.03215103,0.03215103,0.049695797,25.0,18.300018,0.0,0.0,0.0,0.054768115,9.54197e-21,0.0,81.104454,25.127409,26.72675,96.0,0.06728152,32.58255,241.31729,88.698105,0.0,81.104454,0.1139979,0.0,77.710144,8.330017
31759,21345540.0,0.0,18.31314,13.989716,21.360199,20.863678,21.953003,21.534393,18.311554,18.31076,18.31076,18.310638,0.0,0.03213742,0.03213742,0.049672548,25.0,18.300018,0.0,0.0,0.0,0.080297224,9.54197e-21,0.0,81.079834,25.148787,26.844402,96.0,0.066836365,32.417835,241.31989,88.69577,0.0,81.079834,0.11394742,0.0,77.68727,8.330017
31760,21345600.0,0.0,18.313843,14.062927,21.35785,20.861145,21.950623,21.532288,18.312195,18.31131,18.31131,18.311157,0.0,0.032124642,0.032124642,0.04965079,25.0,18.300018,0.0,0.0,0.0,0.090015724,9.54197e-21,0.0,81.061195,25.162956,26.96903,96.0,0.06636766,32.243355,241.32266,88.69017,0.0,81.061195,0.1139001,0.0,77.67011,8.330017
31761,21345660.0,0.0,18.314148,14.137573,21.355652,20.858856,21.948303,21.530334,18.312866,18.31189,18.31189,18.311737,0.0,0.0321128,0.0321128,0.04963067,25.0,18.300018,0.0,0.0,0.0,0.07312362,9.54197e-21,0.0,81.04825,25.170452,27.100801,96.0,0.06587498,32.05888,241.32555,88.68172,0.0,81.04825,0.11385628,0.0,77.658394,8.330017
31762,21345720.0,0.0,18.3143,14.21347,21.353485,20.856628,21.945984,21.52835,18.313477,18.3125,18.3125,18.312347,0.0,0.032102056,0.032102056,0.04961248,25.0,18.300018,0.0,0.0,0.0,0.04789414,9.54197e-21,0.0,81.04039,25.172329,27.238125,96.0,0.0653642,31.866625,241.32845,88.67121,0.0,81.04039,0.11381659,0.0,77.65153,8.330017
31763,21345780.0,0.0,18.314697,14.290436,21.351318,20.8544,21.943695,21.526398,18.313904,18.31305,18.31305,18.312897,0.0,0.032092508,0.032092508,0.049596358,25.0,18.300018,0.0,0.0,0.0,0.04225009,9.54197e-21,0.0,81.036934,25.169632,27.37912,96.0,0.06484215,31.669231,241.33125,88.65934,0.0,81.036934,0.11378136,0.0,77.648834,8.330017
31764,21345840.0,0.0,18.315216,14.368317,21.349152,20.852173,21.941406,21.524445,18.314362,18.313568,18.313568,18.313416,0.0,0.03208413,0.03208413,0.049582265,25.0,18.300018,0.0,0.0,0.0,0.044006385,9.54197e-21,0.0,81.03702,25.16365,27.52438,96.0,0.064306624,31.46587,241.33392,88.64685,0.0,81.03702,0.1137505,0.0,77.64947,8.330017
31765,21345900.0,0.0,18.315887,14.446899,21.347015,20.850006,21.939148,21.522522,18.314758,18.314026,18.314026,18.313873,0.0,0.032076955,0.032076955,0.049570244,25.0,18.300018,0.0,0.0,0.0,0.06018802,9.54197e-21,0.0,81.04102,25.15381,27.6735,96.0,0.06375912,31.2571,241.33644,88.63342,0.0,81.04102,0.11372413,0.0,77.653824,8.330017
31766,21345960.0,0.0,18.316467,14.5260315,21.345032,20.848053,21.93692,21.52069,18.315247,18.314453,18.314453,18.314331,0.0,0.03207093,0.03207093,0.0495602,25.0,18.300018,0.0,0.0,0.0,0.066269964,9.54197e-21,0.0,81.04786,25.141718,27.827934,96.0,0.06319426,31.040892,241.33876,88.61994,0.0,81.04786,0.11370204,0.0,77.660835,8.330017
31767,21346020.0,0.0,18.316833,14.60556,21.343048,20.84613,21.934692,21.51886,18.315765,18.314941,18.314941,18.31482,0.0,0.03206599,0.03206599,0.049552,25.0,18.300018,0.0,0.0,0.0,0.059311237,9.54197e-21,0.0,81.05693,25.128153,27.987656,96.0,0.062611945,30.81728,241.34085,88.60678,0.0,81.05693,0.11368396,0.0,77.66992,8.330017
31768,21346080.0,0.0,18.317047,14.685272,21.341095,20.844238,21.932495,21.51706,18.316223,18.31543,18.31543,18.315308,0.0,0.032062095,0.032062095,0.04954558,25.0,18.300018,0.0,0.0,0.0,0.04525605,9.54197e-21,0.0,81.067924,25.113447,28.152096,96.0,0.062014125,30.587065,241.34268,88.594086,0.0,81.067924,0.11366974,0.0,77.6808,8.330017
31769,21346140.0,0.0,18.317352,14.765015,21.339142,20.842346,21.930298,21.515259,18.31662,18.315887,18.315887,18.315765,0.0,0.032059133,0.032059133,0.049540743,25.0,18.300018,0.0,0.0,0.0,0.039238214,9.54197e-21,0.0,81.08022,25.098303,28.320015,96.0,0.061405037,30.351978,241.34425,88.582146,0.0,81.08022,0.11365897,0.0,77.69287,8.330017
31770,21346200.0,0.0,18.317719,14.8446045,21.337189,20.840485,21.9281,21.513458,18.317017,18.316315,18.316315,18.316193,0.0,0.032056957,0.032056957,0.04953724,25.0,18.300018,0.0,0.0,0.0,0.037483517,9.54197e-21,0.0,81.09326,25.083298,28.49137,96.0,0.06078452,30.112085,241.34557,88.57114,0.0,81.09326,0.11365113,0.0,77.7056,8.330017
31771,21346260.0,0.0,18.318176,14.923889,21.335388,20.838837,21.925934,21.51175,18.317352,18.316711,18.316711,18.31659,0.0,0.032055642,0.032055642,0.049535193,25.0,18.300018,0.0,0.0,0.0,0.045170102,9.54197e-21,0.0,81.10727,25.068197,28.666111,96.0,0.060152974,29.867447,241.34665,88.561,0.0,81.10727,0.11364645,0.0,77.71921,8.330017
31772,21346320.0,0.0,18.318542,15.002686,21.333618,20.83722,21.923798,21.51007,18.317688,18.317078,18.317078,18.316956,0.0,0.032054976,0.032054976,0.049534228,25.0,18.300018,0.0,0.0,0.0,0.04572082,9.54197e-21,0.0,81.12153,25.053732,28.844599,96.0,0.05950867,29.617565,241.34747,88.551926,0.0,81.12153,0.113644145,0.0,77.733,8.330017
31773,21346380.0,0.0,18.318817,15.08078,21.331818,20.835632,21.921661,21.508392,18.318024,18.317444,18.317444,18.317322,0.0,0.03205481,0.03205481,0.049534105,25.0,18.300018,0.0,0.0,0.0,0.04241873,9.54197e-21,0.0,81.13567,25.040165,29.02624,96.0,0.058853503,29.363262,241.3481,88.543915,0.0,81.13567,0.1136437,0.0,77.74665,8.330017
31774,21346440.0,0.0,18.318909,15.158051,21.330048,20.834015,21.919525,21.506714,18.31836,18.31778,18.31778,18.317688,0.0,0.032055218,0.032055218,0.04953494,25.0,18.300018,0.0,0.0,0.0,0.0311584,9.54197e-21,0.0,81.14985,25.027397,29.211449,96.0,0.058186237,29.10397,241.34848,88.53698,0.0,81.14985,0.11364535,0.0,77.76029,8.330017
31775,21346500.0,0.0,18.319,15.234314,21.328308,20.832428,21.91742,21.505066,18.318634,18.318115,18.318115,18.318024,0.0,0.03205601,0.03205601,0.049536414,25.0,18.300018,0.0,0.0,0.0,0.020595916,9.54197e-21,0.0,81.16361,25.015722,29.398792,96.0,0.057511706,28.84169,241.3487,88.5311,0.0,81.16361,0.11364842,0.0,77.77349,8.330017
31776,21346560.0,0.0,18.319153,15.309357,21.32666,20.831055,21.915314,21.503479,18.318817,18.31839,18.31839,18.318298,0.0,0.032057147,0.032057147,0.049538452,25.0,18.300018,0.0,0.0,0.0,0.017232826,9.54197e-21,0.0,81.17686,25.005178,29.587809,96.0,0.056831587,28.577065,241.34872,88.52623,0.0,81.17686,0.11365273,0.0,77.78619,8.330017
31777,21346620.0,0.0,18.319275,15.383057,21.325043,20.829712,21.913239,21.501923,18.31897,18.318634,18.318634,18.318542,0.0,0.032058537,0.032058537,0.049540903,25.0,18.300018,0.0,0.0,0.0,0.017111631,9.54197e-21,0.0,81.189445,24.99582,29.77813,96.0,0.05614714,28.310617,241.3486,88.52232,0.0,81.189445,0.11365796,0.0,77.79822,8.330017
31778,21346680.0,0.0,18.319336,15.4552,21.323425,20.82837,21.911163,21.500366,18.319092,18.318817,18.318817,18.318756,0.0,0.03206009,0.03206009,0.04954363,25.0,18.300018,0.0,0.0,0.0,0.013079383,9.54197e-21,0.0,81.20128,24.987648,29.969648,96.0,0.05545869,28.042492,241.34836,88.51929,0.0,81.20128,0.11366379,0.0,77.80951,8.330017
31779,21346740.0,0.0,18.319305,15.525635,21.321838,20.827026,21.909119,21.49881,18.319183,18.31897,18.31897,18.318909,0.0,0.03206174,0.03206174,0.0495465,25.0,18.300018,0.0,0.0,0.0,0.007072358,9.54197e-21,0.0,81.212296,24.980585,30.161488,96.0,0.05476938,27.773916,241.348,88.51699,0.0,81.212296,0.11366998,0.0,77.82,8.330017
31780,21346800.0,0.0,18.319122,15.594177,21.32022,20.825714,21.907043,21.497253,18.319244,18.319092,18.319092,18.31903,0.0,0.03206352,0.03206352,0.049549572,25.0,18.300018,0.0,0.0,0.0,-0.0043770773,9.54197e-21,0.0,81.22251,24.974674,30.35413,96.0,0.05407764,27.504217,241.34755,88.51549,0.0,81.22251,0.11367661,0.0,77.82972,8.330017
31781,21346860.0,0.0,18.318848,15.660645,21.318756,20.824585,21.90503,21.495789,18.319214,18.319153,18.319153,18.319122,0.0,0.032065336,0.032065336,0.049552698,25.0,18.300018,0.0,0.0,0.0,-0.01740903,9.54197e-21,0.0,81.231865,24.969805,30.545994,96.0,0.053389113,27.235607,241.34702,88.51463,0.0,81.231865,0.113683365,0.0,77.8386,8.330017
31782,21346920.0,0.0,18.318604,15.724884,21.317291,20.823486,21.902985,21.494324,18.319061,18.319122,18.319122,18.319122,0.0,0.032067154,0.032067154,0.049555812,25.0,18.300018,0.0,0.0,0.0,-0.025103336,9.54197e-21,0.0,81.24036,24.965883,30.735958,96.0,0.052707896,26.96966,241.3464,88.51433,0.0,81.24036,0.113690116,0.0,77.84665,8.330017
31783,21346980.0,0.0,18.318237,15.786713,21.315826,20.822388,21.90097,21.49289,18.318848,18.319061,18.319061,18.319061,0.0,0.032068953,0.032068953,0.04955889,25.0,18.300018,0.0,0.0,0.0,-0.032229558,9.54197e-21,0.0,81.248,24.962864,30.92367,96.0,0.0520353,26.706863,241.34576,88.51453,0.0,81.248,0.113696784,0.0,77.85388,8.330017
31784,21347040.0,0.0,18.31781,15.845978,21.314362,20.82129,21.898956,21.491425,18.318573,18.318909,18.318909,18.318909,0.0,0.0320707,0.0320707,0.049561873,25.0,18.300018,0.0,0.0,0.0,-0.04100373,9.54197e-21,0.0,81.25482,24.960634,31.108225,96.0,0.051374607,26.448488,241.3451,88.51513,0.0,81.25482,0.113703266,0.0,77.86033,8.330017
31785,21347100.0,0.0,18.317291,15.902435,21.312927,20.82019,21.896973,21.48999,18.318237,18.318665,18.318665,18.318695,0.0,0.032072376,0.032072376,0.049564734,25.0,18.300018,0.0,0.0,0.0,-0.05030796,9.54197e-21,0.0,81.26089,24.959063,31.28837,96.0,0.050730366,26.196283,241.34439,88.51603,0.0,81.26089,0.11370949,0.0,77.866035,8.330017
31786,21347160.0,0.0,18.31662,15.955994,21.311584,20.819305,21.894989,21.488617,18.31781,18.31836,18.31836,18.31842,0.0,0.032073993,0.032073993,0.049567472,25.0,18.300018,0.0,0.0,0.0,-0.061540995,9.54197e-21,0.0,81.26614,24.958212,31.464758,96.0,0.050100222,25.949339,241.34369,88.51727,0.0,81.26614,0.11371546,0.0,77.87099,8.330017
31787,21347220.0,0.0,18.315796,16.00644,21.310242,20.81842,21.893005,21.487274,18.317291,18.317993,18.317993,18.318054,0.0,0.032075517,0.032075517,0.04957006,25.0,18.300018,0.0,0.0,0.0,-0.07841883,9.54197e-21,0.0,81.27069,24.957909,31.6352,96.0,0.04949209,25.71072,241.34297,88.518745,0.0,81.27069,0.1137211,0.0,77.87526,8.330017
31788,21347280.0,0.0,18.31488,16.053589,21.30893,20.817535,21.891052,21.4859,18.31665,18.317505,18.317505,18.317596,0.0,0.03207696,0.03207696,0.0495725,25.0,18.300018,0.0,0.0,0.0,-0.09262853,9.54197e-21,0.0,81.2746,24.958038,31.797903,96.0,0.04891238,25.482935,241.34227,88.52038,0.0,81.2746,0.113726415,0.0,77.878914,8.330017
31789,21347340.0,0.0,18.313843,16.09729,21.307617,20.81665,21.8891,21.484558,18.315887,18.316925,18.316925,18.317047,0.0,0.032078307,0.032078307,0.04957479,25.0,18.300018,0.0,0.0,0.0,-0.10708149,9.54197e-21,0.0,81.27783,24.958656,31.953535,96.0,0.048358552,25.265049,241.34157,88.522194,0.0,81.27783,0.11373141,0.0,77.88193,8.330017
31790,21347400.0,0.0,18.312683,16.13736,21.306305,20.815765,21.887115,21.483215,18.315002,18.316254,18.316254,18.316376,0.0,0.032079566,0.032079566,0.04957692,25.0,18.300018,0.0,0.0,0.0,-0.12301413,9.54197e-21,0.0,81.28047,24.95963,32.099403,96.0,0.047840253,25.060833,241.34088,88.52412,0.0,81.28047,0.11373606,0.0,77.884384,8.330017
31791,21347460.0,0.0,18.311432,16.173645,21.305084,20.815094,21.885193,21.481934,18.313965,18.31543,18.31543,18.315582,0.0,0.03208074,0.03208074,0.0495789,25.0,18.300018,0.0,0.0,0.0,-0.1354284,9.54197e-21,0.0,81.282555,24.960926,32.234768,96.0,0.047360014,24.871326,241.34023,88.52613,0.0,81.282555,0.113740385,0.0,77.8863,8.330017
31792,21347520.0,0.0,18.31009,16.205902,21.303894,20.814423,21.88327,21.480682,18.312836,18.314484,18.314484,18.314697,0.0,0.032081824,0.032081824,0.049580734,25.0,18.300018,0.0,0.0,0.0,-0.14703518,9.54197e-21,0.0,81.28413,24.962488,32.35835,96.0,0.046922218,24.69831,241.3396,88.528206,0.0,81.28413,0.113744386,0.0,77.88774,8.330017
31793,21347580.0,0.0,18.308594,16.23404,21.302704,20.813751,21.881348,21.4794,18.311615,18.313446,18.313446,18.31366,0.0,0.032082826,0.032082826,0.04958242,25.0,18.300018,0.0,0.0,0.0,-0.15990861,9.54197e-21,0.0,81.28524,24.96427,32.468967,96.0,0.046530932,24.543444,241.339,88.53033,0.0,81.28524,0.11374808,0.0,77.88874,8.330017
31794,21347640.0,0.0,18.307037,16.257843,21.301514,20.81305,21.879425,21.47815,18.310272,18.312286,18.312286,18.31253,0.0,0.032083753,0.032083753,0.049583986,25.0,18.300018,0.0,0.0,0.0,-0.17281745,9.54197e-21,0.0,81.285934,24.966219,32.56494,96.0,0.04619203,24.409084,241.33844,88.532455,0.0,81.285934,0.1137515,0.0,77.88934,8.330017
31795,21347700.0,0.0,18.305237,16.27716,21.300323,20.812378,21.877502,21.476868,18.308838,18.311005,18.311005,18.31131,0.0,0.0320846,0.0320846,0.04958541,25.0,18.300018,0.0,0.0,0.0,-0.1897228,9.54197e-21,0.0,81.2862,24.96837,32.647045,96.0,0.045902435,24.294138,241.33792,88.534615,0.0,81.2862,0.113754615,0.0,77.88954,8.330017
31796,21347760.0,0.0,18.303284,16.291779,21.299225,20.81189,21.87561,21.475708,18.307251,18.309631,18.309631,18.309937,0.0,0.032085378,0.032085378,0.04958672,25.0,18.300018,0.0,0.0,0.0,-0.2103849,9.54197e-21,0.0,81.2861,24.970665,32.712643,96.0,0.045671474,24.202297,241.33743,88.53678,0.0,81.2861,0.11375748,0.0,77.889404,8.330017
31797,21347820.0,0.0,18.30133,16.301544,21.298126,20.81137,21.873718,21.474518,18.305511,18.308105,18.308105,18.308472,0.0,0.032086097,0.032086097,0.04958793,25.0,18.300018,0.0,0.0,0.0,-0.2228639,9.54197e-21,0.0,81.285675,24.973064,32.759975,96.0,0.04550522,24.13603,241.33699,88.53895,0.0,81.285675,0.11376013,0.0,77.88894,8.330017
31798,21347880.0,0.0,18.299316,16.306274,21.297058,20.810883,21.871826,21.473328,18.30365,18.306488,18.306488,18.306854,0.0,0.03208676,0.03208676,0.049589053,25.0,18.300018,0.0,0.0,0.0,-0.2316608,9.54197e-21,0.0,81.28492,24.975561,32.78852,96.0,0.04540539,24.096073,241.3366,88.541115,0.0,81.28492,0.11376257,0.0,77.888176,8.330017
31799,21347940.0,0.0,18.297241,16.305847,21.29596,20.810364,21.869934,21.472107,18.301727,18.304718,18.304718,18.305145,0.0,0.03208738,0.03208738,0.049590092,25.0,18.300018,0.0,0.0,0.0,-0.23955289,9.54197e-21,0.0,81.28389,24.97812,32.797268,96.0,0.04537549,24.083826,241.33624,88.54327,0.0,81.28389,0.11376486,0.0,77.88714,8.330017
31800,21348000.0,0.0,18.295288,16.300018,21.29486,20.809845,21.868042,21.470917,18.299774,18.302887,18.302887,18.303345,0.0,0.032087952,0.032087952,0.04959106,25.0,18.300018,0.0,0.0,0.0,-0.24068266,9.54197e-21,0.0,81.2826,24.980713,32.786503,96.0,0.04541447,24.098896,241.33592,88.545395,0.0,81.2826,0.11376697,0.0,77.885864,8.330017
31801,21348060.0,0.0,18.293427,16.290314,21.29364,20.809052,21.86618,21.469666,18.29776,18.300995,18.300995,18.301453,0.0,0.03208849,0.03208849,0.049591962,25.0,18.300018,0.0,0.0,0.0,-0.24122846,9.54197e-21,0.0,81.281044,24.983349,32.755108,96.0,0.045526367,24.142847,241.33566,88.5475,0.0,81.281044,0.11376894,0.0,77.88433,8.330017
31802,21348120.0,0.0,18.293243,16.278473,21.29242,20.808258,21.864288,21.468414,18.29596,18.299072,18.299072,18.29956,0.0,0.03208897,0.03208897,0.04959277,25.0,18.300018,0.0,0.0,0.0,-0.16132928,9.54197e-21,0.0,81.27926,24.98598,32.707184,96.0,0.045696717,24.209944,241.33543,88.549545,0.0,81.27926,0.11377071,0.0,77.88259,8.330017
31803,21348180.0,0.0,18.293427,16.264496,21.291168,20.807465,21.862427,21.467133,18.294708,18.297363,18.297363,18.297821,0.0,0.032089364,0.032089364,0.049593434,25.0,18.300018,0.0,0.0,0.0,-0.07816049,9.54197e-21,0.0,81.27729,24.988585,32.649292,96.0,0.04590234,24.290993,241.33527,88.55148,0.0,81.27729,0.11377216,0.0,77.88068,8.330017
31804,21348240.0,0.0,18.293457,16.248505,21.289948,20.806671,21.860565,21.465881,18.293976,18.29596,18.29596,18.296387,0.0,0.03208966,0.03208966,0.04959392,25.0,18.300018,0.0,0.0,0.0,-0.02940415,9.54197e-21,0.0,81.27516,24.991144,32.585384,96.0,0.04612928,24.38046,241.33513,88.55328,0.0,81.27516,0.11377324,0.0,77.87861,8.330017
31805,21348300.0,0.0,18.292725,16.23053,21.288727,20.805878,21.858704,21.4646,18.293549,18.294922,18.294922,18.295288,0.0,0.032089856,0.032089856,0.049594235,25.0,18.300018,0.0,0.0,0.0,-0.039441925,9.54197e-21,0.0,81.27296,24.993599,32.51921,96.0,0.046364296,24.473108,241.33504,88.55492,0.0,81.27296,0.11377395,0.0,77.87647,8.330017
31806,21348360.0,0.0,18.291473,16.210663,21.287354,20.80478,21.856842,21.463287,18.293152,18.29422,18.29422,18.294495,0.0,0.032089967,0.032089967,0.049594406,25.0,18.300018,0.0,0.0,0.0,-0.084349185,9.54197e-21,0.0,81.27069,24.995914,32.44914,96.0,0.046613205,24.571207,241.33498,88.55638,0.0,81.27069,0.113774344,0.0,77.87428,8.330017
31807,21348420.0,0.0,18.290497,16.188995,21.28601,20.80371,21.855011,21.461945,18.29248,18.29358,18.29358,18.293793,0.0,0.03209004,0.03209004,0.04959452,25.0,18.300018,0.0,0.0,0.0,-0.106136695,9.54197e-21,0.0,81.26839,24.998047,32.37112,96.0,0.046890527,24.680433,241.33496,88.55769,0.0,81.26839,0.11377462,0.0,77.87207,8.330017
31808,21348480.0,0.0,18.289978,16.165558,21.284637,20.802643,21.85318,21.460632,18.291687,18.292877,18.292877,18.29309,0.0,0.0320901,0.0320901,0.04959461,25.0,18.300018,0.0,0.0,0.0,-0.09512929,9.54197e-21,0.0,81.26607,24.999985,32.284477,96.0,0.047198758,24.801731,241.33498,88.558876,0.0,81.26607,0.11377482,0.0,77.869835,8.330017
31809,21348540.0,0.0,18.289612,16.140442,21.283295,20.801575,21.851349,21.45929,18.290985,18.292206,18.292206,18.292389,0.0,0.03209014,0.03209014,0.049594663,25.0,18.300018,0.0,0.0,0.0,-0.0784955,9.54197e-21,0.0,81.26375,25.00174,32.19191,96.0,0.047528367,24.931328,241.33502,88.55994,0.0,81.26375,0.11377494,0.0,77.8676,8.330017
31810,21348600.0,0.0,18.28955,16.113739,21.281921,20.800476,21.849548,21.457977,18.290344,18.291473,18.291473,18.291656,0.0,0.032090154,0.032090154,0.049594685,25.0,18.300018,0.0,0.0,0.0,-0.04543868,9.54197e-21,0.0,81.2614,25.003302,32.09233,96.0,0.04788331,25.070736,241.33508,88.56086,0.0,81.2614,0.11377501,0.0,77.86534,8.330017
31811,21348660.0,0.0,18.289307,16.08548,21.280457,20.799164,21.847748,21.456573,18.289948,18.290863,18.290863,18.291046,0.0,0.032090146,0.032090146,0.049594667,25.0,18.300018,0.0,0.0,0.0,-0.034084603,9.54197e-21,0.0,81.259056,25.004684,31.989727,96.0,0.048249394,25.214382,241.33517,88.56165,0.0,81.259056,0.11377497,0.0,77.86309,8.330017
31812,21348720.0,0.0,18.288818,16.055756,21.278992,20.797852,21.845947,21.4552,18.289612,18.290344,18.290344,18.290497,0.0,0.032090127,0.032090127,0.049594626,25.0,18.300018,0.0,0.0,0.0,-0.039612576,9.54197e-21,0.0,81.256714,25.005892,31.884277,96.0,0.048625994,25.362011,241.33528,88.56233,0.0,81.256714,0.11377488,0.0,77.86085,8.330017
31813,21348780.0,0.0,18.28833,16.024628,21.277527,20.79654,21.844147,21.453827,18.289276,18.289917,18.289917,18.29007,0.0,0.032090098,0.032090098,0.049594574,25.0,18.300018,0.0,0.0,0.0,-0.049716562,9.54197e-21,0.0,81.2544,25.00692,31.77543,96.0,0.04901514,25.5144,241.3354,88.5629,0.0,81.2544,0.11377477,0.0,77.85863,8.330017
