,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31814,21348840.0,0.0,18.287964,15.9921875,21.276062,20.795227,21.842377,21.452454,18.28888,18.28952,18.28952,18.289642,0.0,0.032090083,0.032090083,0.049594548,25.0,18.300018,0.0,0.0,0.0,-0.049101427,9.54197e-21,0.0,81.25209,25.007772,31.662447,96.0,0.0494195,25.672575,241.33556,88.56338,0.0,81.25209,0.11377471,0.0,77.85641,8.330017
31815,21348900.0,0.0,18.28772,15.958496,21.274597,20.793915,21.840576,21.45108,18.288513,18.289154,18.289154,18.289246,0.0,0.032090075,0.032090075,0.049594536,25.0,18.300018,0.0,0.0,0.0,-0.04394771,9.54197e-21,0.0,81.24978,25.00848,31.546244,96.0,0.049835812,25.835258,241.3357,88.56378,0.0,81.24978,0.113774695,0.0,77.854195,8.330017
31816,21348960.0,0.0,18.287628,15.923645,21.27301,20.792358,21.838837,21.449646,18.288177,18.288757,18.288757,18.28888,0.0,0.032090086,0.032090086,0.049594555,25.0,18.300018,0.0,0.0,0.0,-0.031083934,9.54197e-21,0.0,81.24747,25.009024,31.426245,96.0,0.05026619,26.003256,241.33586,88.5641,0.0,81.24747,0.11377473,0.0,77.851974,8.330017
31817,21349020.0,0.0,18.287567,15.887634,21.271454,20.790802,21.837067,21.448212,18.287903,18.288422,18.288422,18.288544,0.0,0.03209011,0.03209011,0.049594592,25.0,18.300018,0.0,0.0,0.0,-0.01983308,9.54197e-21,0.0,81.24515,25.009445,31.304184,96.0,0.050704394,26.174147,241.33603,88.56437,0.0,81.24515,0.113774806,0.0,77.849754,8.330017
31818,21349080.0,0.0,18.287445,15.850616,21.269867,20.789276,21.835327,21.446777,18.28769,18.288147,18.288147,18.288239,0.0,0.032090135,0.032090135,0.04959465,25.0,18.300018,0.0,0.0,0.0,-0.013265136,9.54197e-21,0.0,81.242805,25.009768,31.180725,96.0,0.051148,26.346985,241.3362,88.5646,0.0,81.242805,0.11377492,0.0,77.8475,8.330017
31819,21349140.0,0.0,18.287354,15.812653,21.26831,20.78775,21.833588,21.445343,18.287567,18.287903,18.287903,18.287994,0.0,0.032090176,0.032090176,0.04959472,25.0,18.300018,0.0,0.0,0.0,-0.012220125,9.54197e-21,0.0,81.24045,25.009985,31.055794,96.0,0.051597297,26.521889,241.33636,88.564766,0.0,81.24045,0.11377507,0.0,77.84524,8.330017
31820,21349200.0,0.0,18.287231,15.773743,21.266754,20.786224,21.831848,21.44394,18.287476,18.28772,18.28772,18.28778,0.0,0.032090228,0.032090228,0.04959481,25.0,18.300018,0.0,0.0,0.0,-0.012188866,9.54197e-21,0.0,81.23807,25.01012,30.929916,96.0,0.052050352,26.698116,241.33655,88.5649,0.0,81.23807,0.11377527,0.0,77.84295,8.330017
31821,21349260.0,0.0,18.28711,15.734039,21.265106,20.784454,21.830109,21.442474,18.287354,18.287567,18.287567,18.287628,0.0,0.032090295,0.032090295,0.04959492,25.0,18.300018,0.0,0.0,0.0,-0.013229104,9.54197e-21,0.0,81.23566,25.01018,30.803024,96.0,0.052507393,26.875765,241.33673,88.565,0.0,81.23566,0.113775514,0.0,77.84064,8.330017
31822,21349320.0,0.0,18.28711,15.693573,21.263428,20.782715,21.8284,21.440979,18.287262,18.287445,18.287445,18.287506,0.0,0.03209037,0.03209037,0.049595058,25.0,18.300018,0.0,0.0,0.0,-0.009527564,9.54197e-21,0.0,81.23321,25.010176,30.675087,96.0,0.052968528,27.054878,241.3369,88.56509,0.0,81.23321,0.1137758,0.0,77.83829,8.330017
31823,21349380.0,0.0,18.28714,15.652435,21.26178,20.780975,21.82669,21.439514,18.2872,18.287354,18.287354,18.287384,0.0,0.032090463,0.032090463,0.049595214,25.0,18.300018,0.0,0.0,0.0,-0.0033842179,9.54197e-21,0.0,81.23072,25.010128,30.546627,96.0,0.053431824,27.234724,241.33708,88.56516,0.0,81.23072,0.11377615,0.0,77.835884,8.330017
31824,21349440.0,0.0,18.2872,15.610657,21.260132,20.779266,21.824982,21.43805,18.28714,18.287262,18.287262,18.287292,0.0,0.03209056,0.03209056,0.049595382,25.0,18.300018,0.0,0.0,0.0,0.0015800827,9.54197e-21,0.0,81.22817,25.010052,30.418264,96.0,0.05389499,27.414427,241.33725,88.56522,0.0,81.22817,0.113776505,0.0,77.83344,8.330017
31825,21349500.0,0.0,18.287292,15.568359,21.258484,20.777527,21.823273,21.436615,18.28717,18.287231,18.287231,18.287231,0.0,0.032090664,0.032090664,0.04959556,25.0,18.300018,0.0,0.0,0.0,0.006509764,9.54197e-21,0.0,81.225586,25.009941,30.289824,96.0,0.054358657,27.594248,241.33742,88.56527,0.0,81.225586,0.11377689,0.0,77.830956,8.330017
31826,21349560.0,0.0,18.287323,15.525604,21.256744,20.775604,21.821594,21.43509,18.2872,18.2872,18.2872,18.287231,0.0,0.03209077,0.03209077,0.049595743,25.0,18.300018,0.0,0.0,0.0,0.007130741,9.54197e-21,0.0,81.222946,25.00982,30.162043,96.0,0.05482011,27.773142,241.3376,88.565315,0.0,81.222946,0.11377728,0.0,77.82842,8.330017
31827,21349620.0,0.0,18.287384,15.482422,21.255005,20.773651,21.819916,21.433594,18.287262,18.287231,18.287231,18.287231,0.0,0.032090873,0.032090873,0.049595926,25.0,18.300018,0.0,0.0,0.0,0.0069091306,9.54197e-21,0.0,81.22026,25.00969,30.0349,96.0,0.05527937,27.95114,241.33777,88.56535,0.0,81.22026,0.113777675,0.0,77.825836,8.330017
31828,21349680.0,0.0,18.287506,15.438934,21.253265,20.771729,21.818237,21.432068,18.287323,18.287262,18.287262,18.287262,0.0,0.032090984,0.032090984,0.049596112,25.0,18.300018,0.0,0.0,0.0,0.008987726,9.54197e-21,0.0,81.217514,25.009552,29.908392,96.0,0.055736445,28.128252,241.33792,88.56539,0.0,81.217514,0.11377807,0.0,77.8232,8.330017
31829,21349740.0,0.0,18.287659,15.395172,21.251556,20.769806,21.816559,21.430573,18.287415,18.287323,18.287323,18.287292,0.0,0.03209109,0.03209109,0.04959629,25.0,18.300018,0.0,0.0,0.0,0.012952058,9.54197e-21,0.0,81.21473,25.009415,29.782808,96.0,0.05619024,28.30407,241.33809,88.56543,0.0,81.21473,0.11377847,0.0,77.82051,8.330017
31830,21349800.0,0.0,18.287811,15.351227,21.249817,20.767914,21.81488,21.429077,18.287506,18.287384,18.287384,18.287384,0.0,0.03209119,0.03209119,0.049596462,25.0,18.300018,0.0,0.0,0.0,0.01621224,9.54197e-21,0.0,81.21188,25.009285,29.658562,96.0,0.056639217,28.478014,241.33826,88.56546,0.0,81.21188,0.113778844,0.0,77.81779,8.330017
31831,21349860.0,0.0,18.287964,15.30719,21.247986,20.765808,21.813232,21.427551,18.287659,18.287476,18.287476,18.287445,0.0,0.032091286,0.032091286,0.049596626,25.0,18.300018,0.0,0.0,0.0,0.017579893,9.54197e-21,0.0,81.209,25.009163,29.535488,96.0,0.057083942,28.650316,241.33841,88.56549,0.0,81.209,0.1137792,0.0,77.81501,8.330017
31832,21349920.0,0.0,18.288147,15.263092,21.246185,20.763702,21.811584,21.425995,18.28778,18.287598,18.287598,18.287567,0.0,0.032091375,0.032091375,0.049596775,25.0,18.300018,0.0,0.0,0.0,0.01892501,9.54197e-21,0.0,81.20607,25.009052,29.413977,96.0,0.057522975,28.82043,241.33856,88.56552,0.0,81.20607,0.11377952,0.0,77.81219,8.330017
31833,21349980.0,0.0,18.28833,15.219025,21.244354,20.761597,21.809937,21.424469,18.287964,18.28772,18.28772,18.28769,0.0,0.03209145,0.03209145,0.049596906,25.0,18.300018,0.0,0.0,0.0,0.020410756,9.54197e-21,0.0,81.20311,25.008951,29.294216,96.0,0.05795563,28.988098,241.33873,88.565544,0.0,81.20311,0.11377981,0.0,77.80935,8.330017
31834,21350040.0,0.0,18.288544,15.175049,21.242554,20.759521,21.80832,21.422913,18.288116,18.287872,18.287872,18.287842,0.0,0.03209152,0.03209152,0.04959702,25.0,18.300018,0.0,0.0,0.0,0.022662712,9.54197e-21,0.0,81.2001,25.008863,29.176102,96.0,0.058382217,29.153458,241.33888,88.56557,0.0,81.2001,0.11378006,0.0,77.80646,8.330017
31835,21350100.0,0.0,18.288788,15.131256,21.240784,20.757446,21.806671,21.421387,18.2883,18.288025,18.288025,18.287994,0.0,0.032091573,0.032091573,0.049597114,25.0,18.300018,0.0,0.0,0.0,0.025423814,9.54197e-21,0.0,81.19708,25.008791,29.060003,96.0,0.0588014,29.315992,241.33904,88.56559,0.0,81.19708,0.11378026,0.0,77.80355,8.330017
31836,21350160.0,0.0,18.28897,15.0877075,21.238892,20.755157,21.805054,21.41983,18.288513,18.288208,18.288208,18.288177,0.0,0.032091618,0.032091618,0.04959718,25.0,18.300018,0.0,0.0,0.0,0.025309557,9.54197e-21,0.0,81.19403,25.008734,28.946018,96.0,0.059212804,29.475573,241.33919,88.5656,0.0,81.19403,0.11378042,0.0,77.80063,8.330017
31837,21350220.0,0.0,18.289215,15.044464,21.237,20.7529,21.803436,21.418243,18.288727,18.288391,18.288391,18.28836,0.0,0.032091644,0.032091644,0.04959723,25.0,18.300018,0.0,0.0,0.0,0.025323618,9.54197e-21,0.0,81.19096,25.008684,28.83417,96.0,0.05961633,29.632164,241.33932,88.5656,0.0,81.19096,0.11378052,0.0,77.79768,8.330017
31838,21350280.0,0.0,18.28946,15.001617,21.235107,20.75064,21.801819,21.416687,18.28894,18.288605,18.288605,18.288544,0.0,0.03209166,0.03209166,0.049597256,25.0,18.300018,0.0,0.0,0.0,0.027221968,9.54197e-21,0.0,81.187904,25.008644,28.724522,96.0,0.06001174,29.785671,241.33948,88.56559,0.0,81.187904,0.113780566,0.0,77.79474,8.330017
31839,21350340.0,0.0,18.289734,14.959198,21.233246,20.748413,21.800232,21.41513,18.289185,18.288818,18.288818,18.288757,0.0,0.03209166,0.03209166,0.049597252,25.0,18.300018,0.0,0.0,0.0,0.029163642,9.54197e-21,0.0,81.18484,25.00861,28.617334,96.0,0.060398065,29.93573,241.33963,88.565575,0.0,81.18484,0.11378058,0.0,77.7918,8.330017
31840,21350400.0,0.0,18.290009,14.917328,21.231384,20.746185,21.798615,21.413574,18.289429,18.289032,18.289032,18.289001,0.0,0.032091647,0.032091647,0.049597226,25.0,18.300018,0.0,0.0,0.0,0.03202558,9.54197e-21,0.0,81.18177,25.008585,28.512516,96.0,0.060775634,30.082476,241.33978,88.565544,0.0,81.18177,0.11378052,0.0,77.78886,8.330017
31841,21350460.0,0.0,18.290253,14.876068,21.229431,20.743744,21.797028,21.411957,18.289673,18.289276,18.289276,18.289215,0.0,0.032091618,0.032091618,0.04959717,25.0,18.300018,0.0,0.0,0.0,0.031618595,9.54197e-21,0.0,81.17872,25.008572,28.410408,96.0,0.061143216,30.22543,241.33992,88.5655,0.0,81.17872,0.11378041,0.0,77.78593,8.330017
31842,21350520.0,0.0,18.290527,14.835449,21.227478,20.741364,21.79544,21.41037,18.289948,18.28952,18.28952,18.28946,0.0,0.032091573,0.032091573,0.04959709,25.0,18.300018,0.0,0.0,0.0,0.031069621,9.54197e-21,0.0,81.17569,25.008562,28.31095,96.0,0.061501037,30.364674,241.34007,88.565445,0.0,81.17569,0.11378023,0.0,77.78302,8.330017
31843,21350580.0,0.0,18.290833,14.795593,21.225525,20.738953,21.793854,21.408752,18.290222,18.289795,18.289795,18.289734,0.0,0.03209151,0.03209151,0.049596988,25.0,18.300018,0.0,0.0,0.0,0.032450937,9.54197e-21,0.0,81.17268,25.00855,28.214115,96.0,0.061849166,30.500237,241.34023,88.56538,0.0,81.17268,0.11378001,0.0,77.780136,8.330017
31844,21350640.0,0.0,18.291138,14.756531,21.223602,20.736572,21.792267,21.407166,18.290497,18.29004,18.29004,18.289978,0.0,0.03209144,0.03209144,0.049596857,25.0,18.300018,0.0,0.0,0.0,0.03488113,9.54197e-21,0.0,81.169716,25.008541,28.120092,96.0,0.062186956,30.63187,241.34036,88.565285,0.0,81.169716,0.11377974,0.0,77.7773,8.330017
31845,21350700.0,0.0,18.291443,14.718353,21.22168,20.734222,21.79071,21.405579,18.290771,18.290314,18.290314,18.290253,0.0,0.03209135,0.03209135,0.0495967,25.0,18.300018,0.0,0.0,0.0,0.036615,9.54197e-21,0.0,81.166794,25.008532,28.029087,96.0,0.06251367,30.759277,241.34052,88.565186,0.0,81.166794,0.1137794,0.0,77.7745,8.330017
31846,21350760.0,0.0,18.291718,14.681122,21.219666,20.731659,21.789154,21.403961,18.291077,18.290588,18.290588,18.290527,0.0,0.032091245,0.032091245,0.049596522,25.0,18.300018,0.0,0.0,0.0,0.03582531,9.54197e-21,0.0,81.16391,25.008524,27.941013,96.0,0.0628296,30.882582,241.34067,88.56506,0.0,81.16391,0.113779016,0.0,77.771736,8.330017
31847,21350820.0,0.0,18.292023,14.644928,21.217651,20.729095,21.787567,21.402344,18.291382,18.290894,18.290894,18.290802,0.0,0.032091126,0.032091126,0.04959632,25.0,18.300018,0.0,0.0,0.0,0.035594683,9.54197e-21,0.0,81.16109,25.008512,27.855947,96.0,0.0631345,31.001673,241.3408,88.56493,0.0,81.16109,0.11377857,0.0,77.76903,8.330017
31848,21350880.0,0.0,18.292358,14.609833,21.215668,20.726562,21.78601,21.400726,18.291687,18.291168,18.291168,18.291107,0.0,0.032090995,0.032090995,0.049596094,25.0,18.300018,0.0,0.0,0.0,0.036239635,9.54197e-21,0.0,81.158325,25.008495,27.773994,96.0,0.06342803,31.116407,241.34096,88.56478,0.0,81.158325,0.113778085,0.0,77.76639,8.330017
31849,21350940.0,0.0,18.292694,14.575897,21.213684,20.72406,21.784485,21.399109,18.291992,18.291473,18.291473,18.291412,0.0,0.032090854,0.032090854,0.049595848,25.0,18.300018,0.0,0.0,0.0,0.038666297,9.54197e-21,0.0,81.155624,25.008472,27.695066,96.0,0.06371048,31.22691,241.3411,88.56461,0.0,81.155624,0.11377755,0.0,77.76381,8.330017
31850,21351000.0,0.0,18.29306,14.543213,21.2117,20.721558,21.782928,21.397491,18.292297,18.291779,18.291779,18.291718,0.0,0.032090697,0.032090697,0.049595576,25.0,18.300018,0.0,0.0,0.0,0.041047987,9.54197e-21,0.0,81.15301,25.00845,27.619461,96.0,0.06398081,31.332756,241.34125,88.56443,0.0,81.15301,0.11377697,0.0,77.7613,8.330017
31851,21351060.0,0.0,18.293365,14.51181,21.209625,20.718872,21.781372,21.395844,18.292633,18.292114,18.292114,18.292023,0.0,0.032090526,0.032090526,0.04959528,25.0,18.300018,0.0,0.0,0.0,0.039960615,9.54197e-21,0.0,81.15046,25.008423,27.547253,96.0,0.06423879,31.433847,241.34138,88.564224,0.0,81.15046,0.11377633,0.0,77.758865,8.330017
31852,21351120.0,0.0,18.293701,14.481812,21.20755,20.716217,21.779846,21.394196,18.292969,18.29242,18.29242,18.292358,0.0,0.032090344,0.032090344,0.04959497,25.0,18.300018,0.0,0.0,0.0,0.03900577,9.54197e-21,0.0,81.147995,25.008389,27.478367,96.0,0.06448467,31.530285,241.34152,88.56401,0.0,81.147995,0.11377566,0.0,77.756516,8.330017
31853,21351180.0,0.0,18.294067,14.453278,21.205505,20.713562,21.77832,21.392548,18.293304,18.292755,18.292755,18.292664,0.0,0.03209015,0.03209015,0.049594637,25.0,18.300018,0.0,0.0,0.0,0.04050228,9.54197e-21,0.0,81.14563,25.008343,27.412806,96.0,0.064718515,31.622076,241.34167,88.563774,0.0,81.14563,0.11377494,0.0,77.75425,8.330017
31854,21351240.0,0.0,18.294434,14.426239,21.20346,20.710907,21.776794,21.3909,18.29364,18.29309,18.29309,18.293,0.0,0.03208995,0.03208995,0.04959429,25.0,18.300018,0.0,0.0,0.0,0.042190924,9.54197e-21,0.0,81.143364,25.008291,27.350796,96.0,0.06493949,31.708887,241.34181,88.56352,0.0,81.143364,0.11377419,0.0,77.75208,8.330017
31855,21351300.0,0.0,18.29483,14.400787,21.201447,20.708313,21.775269,21.389282,18.294006,18.293427,18.293427,18.293335,0.0,0.032089736,0.032089736,0.04959392,25.0,18.300018,0.0,0.0,0.0,0.04501191,9.54197e-21,0.0,81.14119,25.008234,27.292257,96.0,0.065147914,31.79084,241.34195,88.563255,0.0,81.14119,0.11377339,0.0,77.75001,8.330017
31856,21351360.0,0.0,18.295197,14.377014,21.19931,20.705505,21.773743,21.387604,18.294373,18.293793,18.293793,18.293701,0.0,0.03208951,0.03208951,0.04959353,25.0,18.300018,0.0,0.0,0.0,0.044072773,9.54197e-21,0.0,81.139114,25.008175,27.2375,96.0,0.0653427,31.8675,241.34209,88.56297,0.0,81.139114,0.11377255,0.0,77.74804,8.330017
31857,21351420.0,0.0,18.295532,14.35498,21.197205,20.702698,21.772247,21.385925,18.294739,18.294128,18.294128,18.294037,0.0,0.03208927,0.03208927,0.04959313,25.0,18.300018,0.0,0.0,0.0,0.043240294,9.54197e-21,0.0,81.13716,25.008106,27.186415,96.0,0.06552426,31.939018,241.34222,88.562675,0.0,81.13716,0.11377168,0.0,77.74617,8.330017
31858,21351480.0,0.0,18.295929,14.334747,21.195099,20.699951,21.770721,21.384277,18.295105,18.294495,18.294495,18.294403,0.0,0.03208903,0.03208903,0.049592707,25.0,18.300018,0.0,0.0,0.0,0.044723645,9.54197e-21,0.0,81.13532,25.008026,27.138979,96.0,0.065692715,32.00543,241.34236,88.56237,0.0,81.13532,0.11377076,0.0,77.744415,8.330017
31859,21351540.0,0.0,18.296356,14.316406,21.193024,20.697205,21.769226,21.382599,18.295471,18.29486,18.29486,18.29477,0.0,0.03208877,0.03208877,0.04959227,25.0,18.300018,0.0,0.0,0.0,0.0473746,9.54197e-21,0.0,81.1336,25.007942,27.09538,96.0,0.0658474,32.066467,241.3425,88.56204,0.0,81.1336,0.113769814,0.0,77.74278,8.330017
31860,21351600.0,0.0,18.296722,14.300018,21.190918,20.694458,21.76773,21.38095,18.295837,18.295227,18.295227,18.295135,0.0,0.03208851,0.03208851,0.049591824,25.0,18.300018,0.0,0.0,0.0,0.046983514,9.54197e-21,0.0,81.132,25.007841,27.055416,96.0,0.06598906,32.122414,241.34264,88.5617,0.0,81.132,0.113768846,0.0,77.74126,8.330017
31861,21351660.0,0.0,18.296967,14.284576,21.188812,20.69165,21.766235,21.379303,18.296265,18.295624,18.295624,18.295532,0.0,0.03208824,0.03208824,0.04959136,25.0,18.300018,0.0,0.0,0.0,0.04310135,9.54197e-21,0.0,81.13053,25.007744,27.01959,96.0,0.06611591,32.172573,241.34276,88.56135,0.0,81.13053,0.11376784,0.0,77.73987,8.330017
31862,21351720.0,0.0,18.29657,14.269043,21.186707,20.688843,21.76474,21.377625,18.296509,18.29596,18.29596,18.295868,0.0,0.03208798,0.03208798,0.04959092,25.0,18.300018,0.0,0.0,0.0,0.007926029,9.54197e-21,0.0,81.12918,25.007586,26.985825,96.0,0.06623542,32.21985,241.34288,88.560974,0.0,81.12918,0.11376689,0.0,77.73859,8.330017
31863,21351780.0,0.0,18.296417,14.2534485,21.184631,20.686096,21.763245,21.375977,18.296509,18.296112,18.296112,18.29602,0.0,0.032087818,0.032087818,0.04959065,25.0,18.300018,0.0,0.0,0.0,-0.0008084497,9.54197e-21,0.0,81.12802,25.007223,26.950684,96.0,0.066359945,32.269043,241.343,88.56059,0.0,81.12802,0.11376629,0.0,77.73749,8.330017
31864,21351840.0,0.0,18.296204,14.237793,21.182526,20.68332,21.76178,21.374329,18.296509,18.296295,18.296295,18.296234,0.0,0.032087643,0.032087643,0.04959035,25.0,18.300018,0.0,0.0,0.0,-0.016655814,9.54197e-21,0.0,81.12685,25.006886,26.915976,96.0,0.06648287,32.31763,241.34311,88.5602,0.0,81.12685,0.11376563,0.0,77.73637,8.330017
31865,21351900.0,0.0,18.296265,14.222107,21.18045,20.680573,21.760284,21.372711,18.296448,18.296387,18.296387,18.296326,0.0,0.03208751,0.03208751,0.049590133,25.0,18.300018,0.0,0.0,0.0,-0.010958889,9.54197e-21,0.0,81.12572,25.006462,26.879969,96.0,0.06661044,32.368042,241.34322,88.55982,0.0,81.12572,0.11376516,0.0,77.73529,8.330017
31866,21351960.0,0.0,18.296509,14.20636,21.178345,20.677765,21.75882,21.371033,18.296387,18.296387,18.296387,18.296356,0.0,0.03208742,0.03208742,0.049589984,25.0,18.300018,0.0,0.0,0.0,0.0050759814,9.54197e-21,0.0,81.12464,25.00599,26.843285,96.0,0.066740416,32.4194,241.34332,88.55945,0.0,81.12464,0.11376482,0.0,77.73427,8.330017
31867,21352020.0,0.0,18.2966,14.190552,21.176239,20.674957,21.757324,21.369385,18.296417,18.296387,18.296387,18.296387,0.0,0.032087345,0.032087345,0.049589865,25.0,18.300018,0.0,0.0,0.0,0.010445806,9.54197e-21,0.0,81.1236,25.005533,26.80732,96.0,0.066867836,32.46975,241.34341,88.559105,0.0,81.1236,0.11376455,0.0,77.73327,8.330017
31868,21352080.0,0.0,18.29654,14.174744,21.174133,20.67215,21.75586,21.367737,18.296448,18.296417,18.296417,18.296387,0.0,0.03208729,0.03208729,0.049589776,25.0,18.300018,0.0,0.0,0.0,0.0054126866,9.54197e-21,0.0,81.122574,25.005098,26.772102,96.0,0.06699258,32.51906,241.3435,88.55879,0.0,81.122574,0.11376435,0.0,77.73229,8.330017
31869,21352140.0,0.0,18.296478,14.158905,21.172058,20.669373,21.754395,21.36612,18.296478,18.296417,18.296417,18.296417,0.0,0.03208725,0.03208725,0.049589716,25.0,18.300018,0.0,0.0,0.0,0.0007780541,9.54197e-21,0.0,81.12156,25.004677,26.736958,96.0,0.06711704,32.56826,241.34358,88.55851,0.0,81.12156,0.11376423,0.0,77.73133,8.330017
31870,21352200.0,0.0,18.296387,14.143036,21.169983,20.666626,21.75293,21.364471,18.296509,18.296448,18.296448,18.296448,0.0,0.032087237,0.032087237,0.049589694,25.0,18.300018,0.0,0.0,0.0,-0.0056338287,9.54197e-21,0.0,81.12056,25.004267,26.702013,96.0,0.06724076,32.61718,241.34364,88.55826,0.0,81.12056,0.11376417,0.0,77.73038,8.330017
31871,21352260.0,0.0,18.296448,14.127167,21.167847,20.663788,21.751434,21.362823,18.296478,18.296478,18.296478,18.296478,0.0,0.03208724,0.03208724,0.049589712,25.0,18.300018,0.0,0.0,0.0,-0.0026541338,9.54197e-21,0.0,81.11957,25.003862,26.666523,96.0,0.067366414,32.666866,241.34372,88.55803,0.0,81.11957,0.113764204,0.0,77.72942,8.330017
31872,21352320.0,0.0,18.296509,14.111328,21.165741,20.66098,21.74997,21.361176,18.296448,18.296478,18.296478,18.296478,0.0,0.032087263,0.032087263,0.04958975,25.0,18.300018,0.0,0.0,0.0,0.0025811966,9.54197e-21,0.0,81.11855,25.003489,26.630995,96.0,0.067492165,32.716606,241.34377,88.55784,0.0,81.11855,0.11376428,0.0,77.72845,8.330017
31873,21352380.0,0.0,18.2966,14.095459,21.163635,20.658173,21.748505,21.359528,18.296478,18.296478,18.296478,18.296478,0.0,0.032087296,0.032087296,0.049589805,25.0,18.300018,0.0,0.0,0.0,0.0060228324,9.54197e-21,0.0,81.11753,25.003157,26.595724,96.0,0.067616954,32.765984,241.34383,88.55768,0.0,81.11753,0.11376439,0.0,77.72747,8.330017
31874,21352440.0,0.0,18.2966,14.07962,21.16156,20.655396,21.74707,21.35791,18.296509,18.296478,18.296478,18.296478,0.0,0.032087326,0.032087326,0.04958986,25.0,18.300018,0.0,0.0,0.0,0.004594171,9.54197e-21,0.0,81.116486,25.002872,26.560932,96.0,0.06774001,32.814697,241.34387,88.55755,0.0,81.116486,0.11376451,0.0,77.72646,8.330017
31875,21352500.0,0.0,18.29657,14.063812,21.159485,20.652618,21.745605,21.356262,18.29654,18.296509,18.296509,18.296478,0.0,0.032087363,0.032087363,0.049589925,25.0,18.300018,0.0,0.0,0.0,0.0028438186,9.54197e-21,0.0,81.115425,25.002625,26.52634,96.0,0.06786229,32.86312,241.34392,88.55744,0.0,81.115425,0.11376465,0.0,77.72545,8.330017
31876,21352560.0,0.0,18.29654,14.048004,21.15738,20.64975,21.74414,21.354645,18.29657,18.296509,18.296509,18.296509,0.0,0.0320874,0.0320874,0.04958999,25.0,18.300018,0.0,0.0,0.0,-0.0014220751,9.54197e-21,0.0,81.11435,25.002417,26.492006,96.0,0.06798361,32.911194,241.34396,88.557365,0.0,81.11435,0.1137648,0.0,77.72441,8.330017
31877,21352620.0,0.0,18.29654,14.032257,21.155273,20.646942,21.742676,21.352997,18.29657,18.29654,18.29654,18.29654,0.0,0.032087445,0.032087445,0.04959007,25.0,18.300018,0.0,0.0,0.0,-0.0010863311,9.54197e-21,0.0,81.11325,25.002234,26.457554,96.0,0.06810529,32.959427,241.344,88.557304,0.0,81.11325,0.11376496,0.0,77.72335,8.330017
31878,21352680.0,0.0,18.2966,14.016571,21.153168,20.644135,21.741241,21.351349,18.29657,18.29654,18.29654,18.29654,0.0,0.032087486,0.032087486,0.049590144,25.0,18.300018,0.0,0.0,0.0,0.00042220566,9.54197e-21,0.0,81.11213,25.002083,26.423246,96.0,0.068226404,33.007458,241.34402,88.55727,0.0,81.11213,0.11376512,0.0,77.722275,8.330017
31879,21352740.0,0.0,18.296661,14.000916,21.151093,20.641327,21.739777,21.349731,18.29657,18.29657,18.29657,18.29657,0.0,0.032087535,0.032087535,0.04959022,25.0,18.300018,0.0,0.0,0.0,0.004829461,9.54197e-21,0.0,81.11099,25.001963,26.388964,96.0,0.06834736,33.05545,241.34407,88.55724,0.0,81.11099,0.113765284,0.0,77.721176,8.330017
31880,21352800.0,0.0,18.296722,13.985321,21.148987,20.63855,21.738342,21.348114,18.2966,18.29657,18.29657,18.29657,0.0,0.032087572,0.032087572,0.04959029,25.0,18.300018,0.0,0.0,0.0,0.0059463894,9.54197e-21,0.0,81.109825,25.001879,26.355145,96.0,0.06846661,33.1028,241.3441,88.557236,0.0,81.109825,0.11376543,0.0,77.72006,8.330017
31881,21352860.0,0.0,18.296692,13.969788,21.146881,20.635681,21.736908,21.346466,18.296661,18.2966,18.2966,18.2966,0.0,0.032087605,0.032087605,0.049590345,25.0,18.300018,0.0,0.0,0.0,0.0028373133,9.54197e-21,0.0,81.10865,25.00183,26.32176,96.0,0.068584256,33.149536,241.34413,88.55724,0.0,81.10865,0.11376555,0.0,77.71893,8.330017
31882,21352920.0,0.0,18.296692,13.954346,21.144775,20.632843,21.735443,21.344849,18.296661,18.29663,18.29663,18.29663,0.0,0.03208763,0.03208763,0.049590394,25.0,18.300018,0.0,0.0,0.0,0.00050410145,9.54197e-21,0.0,81.10746,25.001797,26.288551,96.0,0.068701215,33.19603,241.34416,88.55726,0.0,81.10746,0.113765664,0.0,77.71779,8.330017
31883,21352980.0,0.0,18.296722,13.938995,21.1427,20.630035,21.734009,21.343231,18.296692,18.296661,18.296661,18.296661,0.0,0.03208766,0.03208766,0.04959044,25.0,18.300018,0.0,0.0,0.0,0.0014398411,9.54197e-21,0.0,81.106255,25.001778,26.255407,96.0,0.06881786,33.242428,241.3442,88.557274,0.0,81.106255,0.113765754,0.0,77.71664,8.330017
31884,21353040.0,0.0,18.296753,13.923737,21.140594,20.627228,21.732574,21.341583,18.296692,18.296661,18.296661,18.296661,0.0,0.032087684,0.032087684,0.049590476,25.0,18.300018,0.0,0.0,0.0,0.0027372078,9.54197e-21,0.0,81.10505,25.001776,26.222536,96.0,0.0689335,33.28845,241.34422,88.5573,0.0,81.10505,0.11376584,0.0,77.71547,8.330017
31885,21353100.0,0.0,18.296844,13.908569,21.13852,20.62442,21.73114,21.339996,18.296722,18.296692,18.296692,18.296692,0.0,0.0320877,0.0320877,0.049590502,25.0,18.300018,0.0,0.0,0.0,0.0053677033,9.54197e-21,0.0,81.10383,25.001787,26.189867,96.0,0.069048345,33.334187,241.34425,88.55732,0.0,81.10383,0.1137659,0.0,77.714294,8.330017
31886,21353160.0,0.0,18.296844,13.893494,21.136414,20.621552,21.729706,21.338348,18.296783,18.296722,18.296722,18.296722,0.0,0.03208771,0.03208771,0.049590517,25.0,18.300018,0.0,0.0,0.0,0.0042754803,9.54197e-21,0.0,81.1026,25.001816,26.15767,96.0,0.069161475,33.379265,241.34428,88.55735,0.0,81.1026,0.11376594,0.0,77.71311,8.330017
31887,21353220.0,0.0,18.296844,13.878571,21.134308,20.618713,21.728271,21.336731,18.296814,18.296753,18.296753,18.296753,0.0,0.032087713,0.032087713,0.049590524,25.0,18.300018,0.0,0.0,0.0,0.0027257625,9.54197e-21,0.0,81.10137,25.001852,26.12578,96.0,0.069273435,33.42391,241.34431,88.55737,0.0,81.10137,0.113765955,0.0,77.71194,8.330017
31888,21353280.0,0.0,18.296875,13.863739,21.132202,20.615906,21.726837,21.335114,18.296814,18.296783,18.296783,18.296783,0.0,0.032087713,0.032087713,0.049590528,25.0,18.300018,0.0,0.0,0.0,0.0025350489,9.54197e-21,0.0,81.100136,25.001892,26.094124,96.0,0.06938451,33.468227,241.34435,88.5574,0.0,81.100136,0.113765955,0.0,77.710754,8.330017
31889,21353340.0,0.0,18.296936,13.84903,21.130127,20.613068,21.725403,21.333496,18.296844,18.296814,18.296814,18.296814,0.0,0.03208771,0.03208771,0.049590517,25.0,18.300018,0.0,0.0,0.0,0.0037896421,9.54197e-21,0.0,81.09891,25.001932,26.062723,96.0,0.06949462,33.512188,241.34439,88.55742,0.0,81.09891,0.11376594,0.0,77.70957,8.330017
31890,21353400.0,0.0,18.296967,13.834503,21.128052,20.61029,21.723969,21.331879,18.296875,18.296844,18.296844,18.296844,0.0,0.032087706,0.032087706,0.049590506,25.0,18.300018,0.0,0.0,0.0,0.0047273897,9.54197e-21,0.0,81.09769,25.001976,26.0317,96.0,0.06960335,33.555622,241.34442,88.557434,0.0,81.09769,0.11376592,0.0,77.7084,8.330017
31891,21353460.0,0.0,18.296997,13.820068,21.125946,20.607422,21.722565,21.330261,18.296936,18.296875,18.296875,18.296875,0.0,0.03208769,0.03208769,0.049590483,25.0,18.300018,0.0,0.0,0.0,0.0046084784,9.54197e-21,0.0,81.096466,25.00202,26.001013,96.0,0.06971083,33.598583,241.34445,88.55745,0.0,81.096466,0.113765866,0.0,77.70723,8.330017
31892,21353520.0,0.0,18.297028,13.805817,21.12384,20.604553,21.72113,21.328644,18.296967,18.296906,18.296906,18.296906,0.0,0.032087676,0.032087676,0.049590457,25.0,18.300018,0.0,0.0,0.0,0.0039763,9.54197e-21,0.0,81.09525,25.002066,25.970697,96.0,0.06981693,33.641026,241.34448,88.55746,0.0,81.09525,0.113765806,0.0,77.70607,8.330017
31893,21353580.0,0.0,18.297058,13.791718,21.121765,20.601715,21.719696,21.327026,18.296997,18.296936,18.296936,18.296936,0.0,0.032087654,0.032087654,0.04959042,25.0,18.300018,0.0,0.0,0.0,0.0037791864,9.54197e-21,0.0,81.09405,25.002106,25.940737,96.0,0.06992173,33.68297,241.34453,88.55746,0.0,81.09405,0.11376573,0.0,77.70492,8.330017
31894,21353640.0,0.0,18.29712,13.7778015,21.11966,20.598907,21.718292,21.32544,18.297028,18.296967,18.296967,18.296967,0.0,0.03208763,0.03208763,0.049590383,25.0,18.300018,0.0,0.0,0.0,0.004237815,9.54197e-21,0.0,81.09286,25.002144,25.911108,96.0,0.07002531,33.72445,241.34456,88.55746,0.0,81.09286,0.11376566,0.0,77.70377,8.330017
31895,21353700.0,0.0,18.29715,13.764069,21.117584,20.5961,21.716888,21.323822,18.297058,18.296997,18.296997,18.296997,0.0,0.03208761,0.03208761,0.049590338,25.0,18.300018,0.0,0.0,0.0,0.005089293,9.54197e-21,0.0,81.091675,25.002178,25.881866,96.0,0.07012749,33.765392,241.3446,88.55745,0.0,81.091675,0.11376555,0.0,77.702644,8.330017
31896,21353760.0,0.0,18.29718,13.750488,21.115479,20.593231,21.715454,21.322205,18.29712,18.297058,18.297058,18.297028,0.0,0.03208758,0.03208758,0.04959029,25.0,18.300018,0.0,0.0,0.0,0.0046408107,9.54197e-21,0.0,81.09051,25.002209,25.853031,96.0,0.07022817,33.805756,241.34464,88.557434,0.0,81.09051,0.113765456,0.0,77.70152,8.330017
31897,21353820.0,0.0,18.29721,13.737122,21.113403,20.590363,21.71405,21.320618,18.29715,18.297089,18.297089,18.297058,0.0,0.03208755,0.03208755,0.049590237,25.0,18.300018,0.0,0.0,0.0,0.0041985693,9.54197e-21,0.0,81.089355,25.002235,25.82458,96.0,0.07032745,33.845585,241.34468,88.55742,0.0,81.089355,0.113765344,0.0,77.70041,8.330017
31898,21353880.0,0.0,18.297272,13.723938,21.111298,20.587524,21.712616,21.319,18.29718,18.29712,18.29712,18.29712,0.0,0.03208752,0.03208752,0.049590185,25.0,18.300018,0.0,0.0,0.0,0.004679497,9.54197e-21,0.0,81.08821,25.002254,25.7965,96.0,0.0704254,33.8849,241.34471,88.557396,0.0,81.08821,0.11376522,0.0,77.69932,8.330017
31899,21353940.0,0.0,18.297333,13.710968,21.109222,20.584717,21.711212,21.317413,18.29721,18.29715,18.29715,18.29715,0.0,0.032087486,0.032087486,0.04959013,25.0,18.300018,0.0,0.0,0.0,0.0051817596,9.54197e-21,0.0,81.08709,25.00227,25.768858,96.0,0.07052176,33.9236,241.34476,88.55737,0.0,81.08709,0.113765106,0.0,77.69824,8.330017
31900,21354000.0,0.0,18.297363,13.698212,21.107147,20.58191,21.709808,21.315796,18.297272,18.29721,18.29721,18.29718,0.0,0.032087453,0.032087453,0.04959007,25.0,18.300018,0.0,0.0,0.0,0.005977711,9.54197e-21,0.0,81.08598,25.002281,25.741634,96.0,0.070616595,33.96171,241.34479,88.55734,0.0,81.08598,0.11376497,0.0,77.69718,8.330017
31901,21354060.0,0.0,18.297394,13.685699,21.105042,20.57901,21.708405,21.314209,18.297302,18.297241,18.297241,18.297241,0.0,0.032087415,0.032087415,0.04959001,25.0,18.300018,0.0,0.0,0.0,0.0049810978,9.54197e-21,0.0,81.084885,25.00229,25.714905,96.0,0.07070967,33.999138,241.34483,88.557304,0.0,81.084885,0.11376484,0.0,77.69614,8.330017
31902,21354120.0,0.0,18.297424,13.67337,21.102966,20.576172,21.707,21.312592,18.297363,18.297272,18.297272,18.297272,0.0,0.03208738,0.03208738,0.049589943,25.0,18.300018,0.0,0.0,0.0,0.004432775,9.54197e-21,0.0,81.08381,25.002293,25.688576,96.0,0.070801295,34.03599,241.34488,88.55727,0.0,81.08381,0.113764696,0.0,77.6951,8.330017
31903,21354180.0,0.0,18.297485,13.661316,21.10086,20.573303,21.705597,21.311005,18.297394,18.297333,18.297333,18.297302,0.0,0.03208734,0.03208734,0.04958988,25.0,18.300018,0.0,0.0,0.0,0.0051299487,9.54197e-21,0.0,81.08275,25.00229,25.662634,96.0,0.07089152,34.07231,241.34491,88.55723,0.0,81.08275,0.11376456,0.0,77.69409,8.330017
31904,21354240.0,0.0,18.297546,13.649506,21.098785,20.570496,21.704193,21.309418,18.297424,18.297363,18.297363,18.297363,0.0,0.032087304,0.032087304,0.049589816,25.0,18.300018,0.0,0.0,0.0,0.0061595947,9.54197e-21,0.0,81.08171,25.002285,25.637161,96.0,0.07098008,34.107975,241.34496,88.55718,0.0,81.08171,0.11376443,0.0,77.69309,8.330017
31905,21354300.0,0.0,18.297607,13.637939,21.09671,20.567688,21.70282,21.30783,18.297485,18.297424,18.297424,18.297394,0.0,0.032087266,0.032087266,0.04958975,25.0,18.300018,0.0,0.0,0.0,0.00671238,9.54197e-21,0.0,81.08069,25.002277,25.612211,96.0,0.07106677,34.142902,241.34499,88.55714,0.0,81.08069,0.113764286,0.0,77.692116,8.330017
31906,21354360.0,0.0,18.297638,13.626617,21.094635,20.564789,21.701416,21.306213,18.297546,18.297455,18.297455,18.297455,0.0,0.032087225,0.032087225,0.049589682,25.0,18.300018,0.0,0.0,0.0,0.005707427,9.54197e-21,0.0,81.07969,25.002268,25.58777,96.0,0.07115164,34.17712,241.34503,88.55708,0.0,81.07969,0.11376414,0.0,77.691154,8.330017
31907,21354420.0,0.0,18.297668,13.615601,21.09253,20.56192,21.700012,21.304626,18.297577,18.297516,18.297516,18.297485,0.0,0.032087184,0.032087184,0.049589615,25.0,18.300018,0.0,0.0,0.0,0.0050175046,9.54197e-21,0.0,81.078705,25.002254,25.563791,96.0,0.07123487,34.210693,241.34506,88.55704,0.0,81.078705,0.11376399,0.0,77.690216,8.330017
31908,21354480.0,0.0,18.29773,13.604828,21.090454,20.559082,21.698608,21.30304,18.297638,18.297546,18.297546,18.297546,0.0,0.032087147,0.032087147,0.049589545,25.0,18.300018,0.0,0.0,0.0,0.005004606,9.54197e-21,0.0,81.077736,25.00224,25.540287,96.0,0.071316406,34.2436,241.34511,88.556984,0.0,81.077736,0.11376383,0.0,77.689285,8.330017
31909,21354540.0,0.0,18.29779,13.59436,21.088379,20.556244,21.697235,21.301453,18.297668,18.297607,18.297607,18.297577,0.0,0.032087106,0.032087106,0.049589474,25.0,18.300018,0.0,0.0,0.0,0.006190559,9.54197e-21,0.0,81.07679,25.002218,25.517221,96.0,0.07139639,34.27589,241.34514,88.55692,0.0,81.07679,0.11376368,0.0,77.68838,8.330017
31910,21354600.0,0.0,18.297882,13.5841675,21.086304,20.553436,21.695831,21.299866,18.29773,18.297638,18.297638,18.297638,0.0,0.03208706,0.03208706,0.049589403,25.0,18.300018,0.0,0.0,0.0,0.0072121094,9.54197e-21,0.0,81.07586,25.0022,25.494709,96.0,0.071474396,34.307404,241.34518,88.55687,0.0,81.07586,0.11376353,0.0,77.68749,8.330017
31911,21354660.0,0.0,18.297913,13.57428,21.084229,20.550568,21.694458,21.298279,18.29779,18.297699,18.297699,18.297699,0.0,0.03208702,0.03208702,0.049589332,25.0,18.300018,0.0,0.0,0.0,0.006365037,9.54197e-21,0.0,81.07495,25.00218,25.472778,96.0,0.07155036,34.33811,241.34521,88.556816,0.0,81.07495,0.11376337,0.0,77.68662,8.330017
31912,21354720.0,0.0,18.297943,13.564697,21.082123,20.547699,21.693054,21.296692,18.297852,18.29776,18.29776,18.29773,0.0,0.03208698,0.03208698,0.049589258,25.0,18.300018,0.0,0.0,0.0,0.005512193,9.54197e-21,0.0,81.074066,25.002161,25.451365,96.0,0.0716245,34.368088,241.34526,88.556755,0.0,81.074066,0.113763206,0.0,77.685776,8.330017
31913,21354780.0,0.0,18.298004,13.55542,21.080048,20.54483,21.69168,21.295105,18.297882,18.297821,18.297821,18.29779,0.0,0.032086935,0.032086935,0.049589187,25.0,18.300018,0.0,0.0,0.0,0.006004818,9.54197e-21,0.0,81.0732,25.002136,25.430426,96.0,0.07169695,34.397404,241.34529,88.556694,0.0,81.0732,0.11376306,0.0,77.684944,8.330017
31914,21354840.0,0.0,18.298065,13.546478,21.077972,20.541992,21.690308,21.293518,18.297943,18.297852,18.297852,18.297852,0.0,0.03208689,0.03208689,0.049589112,25.0,18.300018,0.0,0.0,0.0,0.0066138157,9.54197e-21,0.0,81.07235,25.002113,25.410059,96.0,0.07176741,34.42592,241.34532,88.55663,0.0,81.07235,0.1137629,0.0,77.684135,8.330017
31915,21354900.0,0.0,18.298157,13.537872,21.075928,20.539185,21.688934,21.291962,18.298004,18.297913,18.297913,18.297913,0.0,0.03208685,0.03208685,0.049589034,25.0,18.300018,0.0,0.0,0.0,0.007749571,9.54197e-21,0.0,81.07152,25.00209,25.390226,96.0,0.071835965,34.453682,241.34537,88.55657,0.0,81.07152,0.11376272,0.0,77.68334,8.330017
31916,21354960.0,0.0,18.298187,13.529602,21.073822,20.536285,21.68753,21.290375,18.298065,18.297974,18.297974,18.297943,0.0,0.0320868,0.0320868,0.049588956,25.0,18.300018,0.0,0.0,0.0,0.006759027,9.54197e-21,0.0,81.07072,25.002068,25.371042,96.0,0.07190226,34.48054,241.3454,88.55651,0.0,81.07072,0.113762565,0.0,77.68256,8.330017
31917,21355020.0,0.0,18.298218,13.5216675,21.071747,20.533417,21.686157,21.288788,18.298126,18.298035,18.298035,18.298004,0.0,0.032086756,0.032086756,0.049588878,25.0,18.300018,0.0,0.0,0.0,0.0060432064,9.54197e-21,0.0,81.06993,25.002045,25.3524,96.0,0.07196664,34.50664,241.34543,88.55645,0.0,81.06993,0.113762386,0.0,77.68182,8.330017
31918,21355080.0,0.0,18.29831,13.514069,21.069672,20.530579,21.684784,21.2872,18.298157,18.298065,18.298065,18.298065,0.0,0.032086708,0.032086708,0.0495888,25.0,18.300018,0.0,0.0,0.0,0.0065836953,9.54197e-21,0.0,81.06917,25.00202,25.33428,96.0,0.072029196,34.53201,241.34547,88.55638,0.0,81.06917,0.113762215,0.0,77.68109,8.330017
31919,21355140.0,0.0,18.29837,13.506866,21.067596,20.52774,21.68341,21.285645,18.298218,18.298126,18.298126,18.298126,0.0,0.032086663,0.032086663,0.04958872,25.0,18.300018,0.0,0.0,0.0,0.0076450617,9.54197e-21,0.0,81.06843,25.001995,25.316748,96.0,0.072089694,34.556553,241.3455,88.55632,0.0,81.06843,0.11376204,0.0,77.68038,8.330017
31920,21355200.0,0.0,18.298431,13.5,21.065521,20.524933,21.682037,21.284058,18.298279,18.298187,18.298187,18.298187,0.0,0.032086615,0.032086615,0.049588636,25.0,18.300018,0.0,0.0,0.0,0.008036694,9.54197e-21,0.0,81.06771,25.00197,25.299831,96.0,0.07214804,34.58024,241.34554,88.55625,0.0,81.06771,0.113761865,0.0,77.679695,8.330017
31921,21355260.0,0.0,18.298492,13.493408,21.063477,20.522095,21.680664,21.282501,18.29834,18.298248,18.298248,18.298248,0.0,0.032086566,0.032086566,0.049588554,25.0,18.300018,0.0,0.0,0.0,0.0074170195,9.54197e-21,0.0,81.06702,25.00195,25.283579,96.0,0.07220407,34.60299,241.34557,88.55618,0.0,81.06702,0.11376168,0.0,77.67903,8.330017
31922,21355320.0,0.0,18.298462,13.486938,21.061432,20.519287,21.67929,21.280945,18.2984,18.29831,18.29831,18.29831,0.0,0.032086514,0.032086514,0.04958847,25.0,18.300018,0.0,0.0,0.0,0.0033382974,9.54197e-21,0.0,81.06634,25.00192,25.267775,96.0,0.07225853,34.625114,241.3456,88.556114,0.0,81.06634,0.11376151,0.0,77.67839,8.330017
31923,21355380.0,0.0,18.298431,13.480591,21.059387,20.51648,21.677917,21.279388,18.298431,18.29837,18.29837,18.29834,0.0,0.032086473,0.032086473,0.049588397,25.0,18.300018,0.0,0.0,0.0,0.00075998437,9.54197e-21,0.0,81.06568,25.00188,25.252134,96.0,0.07231243,34.647015,241.34563,88.556046,0.0,81.06568,0.11376134,0.0,77.677765,8.330017
31924,21355440.0,0.0,18.298462,13.474365,21.057343,20.513702,21.676575,21.277863,18.298462,18.2984,18.2984,18.2984,0.0,0.032086436,0.032086436,0.049588334,25.0,18.300018,0.0,0.0,0.0,-0.00043255294,9.54197e-21,0.0,81.065056,25.001827,25.236664,96.0,0.07236573,34.66867,241.34566,88.55598,0.0,81.065056,0.113761194,0.0,77.67716,8.330017
31925,21355500.0,0.0,18.298492,13.468292,21.055328,20.510925,21.675201,21.276306,18.298462,18.298431,18.298431,18.2984,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.0018129884,9.54197e-21,0.0,81.06444,25.001762,25.221222,96.0,0.07241891,34.69029,241.34569,88.5559,0.0,81.06444,0.11376108,0.0,77.67657,8.330017
31926,21355560.0,0.0,18.298553,13.462341,21.053284,20.508179,21.673828,21.27478,18.298462,18.298431,18.298431,18.298431,0.0,0.032086372,0.032086372,0.04958823,25.0,18.300018,0.0,0.0,0.0,0.004523631,9.54197e-21,0.0,81.06383,25.001694,25.20597,96.0,0.07247143,34.71164,241.34572,88.55583,0.0,81.06383,0.11376097,0.0,77.675995,8.330017
31927,21355620.0,0.0,18.298584,13.456512,21.05127,20.505402,21.672455,21.273254,18.298523,18.298462,18.298462,18.298462,0.0,0.032086346,0.032086346,0.04958818,25.0,18.300018,0.0,0.0,0.0,0.0041399994,9.54197e-21,0.0,81.06324,25.00163,25.191133,96.0,0.07252252,34.732414,241.34575,88.55576,0.0,81.06324,0.11376087,0.0,77.67542,8.330017
31928,21355680.0,0.0,18.298584,13.450775,21.049255,20.502686,21.671112,21.271729,18.298553,18.298492,18.298492,18.298492,0.0,0.03208632,0.03208632,0.049588136,25.0,18.300018,0.0,0.0,0.0,0.0026235005,9.54197e-21,0.0,81.06266,25.001572,25.176594,96.0,0.07257256,34.75277,241.34578,88.5557,0.0,81.06266,0.11376078,0.0,77.67487,8.330017
31929,21355740.0,0.0,18.298584,13.44519,21.047272,20.499939,21.66977,21.270203,18.298553,18.298523,18.298523,18.298523,0.0,0.032086294,0.032086294,0.0495881,25.0,18.300018,0.0,0.0,0.0,0.0017213506,9.54197e-21,0.0,81.06209,25.00151,25.162243,96.0,0.07262194,34.772858,241.3458,88.55564,0.0,81.06209,0.11376069,0.0,77.674324,8.330017
31930,21355800.0,0.0,18.298615,13.439728,21.045288,20.497253,21.668396,21.268677,18.298584,18.298553,18.298553,18.298523,0.0,0.03208627,0.03208627,0.049588062,25.0,18.300018,0.0,0.0,0.0,0.00144535,9.54197e-21,0.0,81.06153,25.00145,25.148083,96.0,0.07267066,34.792686,241.34583,88.55558,0.0,81.06153,0.11376061,0.0,77.67379,8.330017
31931,21355860.0,0.0,18.298645,13.434387,21.043274,20.494537,21.667053,21.26715,18.298584,18.298553,18.298553,18.298553,0.0,0.032086257,0.032086257,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.002442449,9.54197e-21,0.0,81.06098,25.001387,25.134039,96.0,0.07271897,34.812344,241.34586,88.55553,0.0,81.06098,0.11376055,0.0,77.67326,8.330017
31932,21355920.0,0.0,18.298676,13.429169,21.04129,20.491821,21.66568,21.265656,18.298615,18.298584,18.298584,18.298584,0.0,0.032086242,0.032086242,0.04958801,25.0,18.300018,0.0,0.0,0.0,0.0031393124,9.54197e-21,0.0,81.06043,25.00133,25.120228,96.0,0.07276646,34.83168,241.34587,88.55548,0.0,81.06043,0.113760486,0.0,77.67274,8.330017
31933,21355980.0,0.0,18.298706,13.424072,21.039307,20.489136,21.664337,21.26413,18.298645,18.298615,18.298615,18.298584,0.0,0.032086227,0.032086227,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.003147806,9.54197e-21,0.0,81.0599,25.001278,25.10668,96.0,0.072813034,34.850647,241.34589,88.55543,0.0,81.0599,0.11376044,0.0,77.672226,8.330017
31934,21356040.0,0.0,18.298706,13.419067,21.037354,20.48648,21.662994,21.262634,18.298676,18.298615,18.298615,18.298615,0.0,0.032086212,0.032086212,0.049587958,25.0,18.300018,0.0,0.0,0.0,0.0026524328,9.54197e-21,0.0,81.059364,25.001232,25.093376,96.0,0.07285876,34.869274,241.34592,88.55539,0.0,81.059364,0.113760374,0.0,77.67172,8.330017
31935,21356100.0,0.0,18.298737,13.414215,21.0354,20.483795,21.661652,21.261139,18.298676,18.298645,18.298645,18.298645,0.0,0.032086197,0.032086197,0.049587935,25.0,18.300018,0.0,0.0,0.0,0.0023143375,9.54197e-21,0.0,81.058846,25.00119,25.080278,96.0,0.07290377,34.88761,241.34593,88.55535,0.0,81.058846,0.11376033,0.0,77.67122,8.330017
31936,21356160.0,0.0,18.298737,13.409454,21.033417,20.48114,21.660278,21.259644,18.298706,18.298676,18.298676,18.298676,0.0,0.032086182,0.032086182,0.049587913,25.0,18.300018,0.0,0.0,0.0,0.0017433581,9.54197e-21,0.0,81.05833,25.00115,25.06738,96.0,0.072948076,34.90567,241.34595,88.55531,0.0,81.05833,0.11376028,0.0,77.67072,8.330017
31937,21356220.0,0.0,18.298767,13.404816,21.031464,20.478485,21.658936,21.258179,18.298737,18.298706,18.298706,18.298676,0.0,0.03208617,0.03208617,0.04958789,25.0,18.300018,0.0,0.0,0.0,0.0019349696,9.54197e-21,0.0,81.057816,25.001114,25.05463,96.0,0.07299185,34.923515,241.34598,88.555275,0.0,81.057816,0.11376024,0.0,77.67023,8.330017
31938,21356280.0,0.0,18.298798,13.400299,21.02951,20.47586,21.657593,21.256683,18.298737,18.298706,18.298706,18.298706,0.0,0.03208616,0.03208616,0.049587872,25.0,18.300018,0.0,0.0,0.0,0.0022442937,9.54197e-21,0.0,81.05731,25.00108,25.042084,96.0,0.07303493,34.941082,241.346,88.555244,0.0,81.05731,0.11376019,0.0,77.66975,8.330017
31939,21356340.0,0.0,18.298828,13.395874,21.027588,20.473236,21.65625,21.255219,18.298767,18.298737,18.298737,18.298737,0.0,0.03208615,0.03208615,0.049587853,25.0,18.300018,0.0,0.0,0.0,0.0029346596,9.54197e-21,0.0,81.05681,25.00105,25.029718,96.0,0.073077366,34.958397,241.34601,88.555214,0.0,81.05681,0.11376015,0.0,77.669266,8.330017
31940,21356400.0,0.0,18.298828,13.391602,21.025665,20.470612,21.654938,21.253723,18.298798,18.298737,18.298737,18.298737,0.0,0.032086138,0.032086138,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.0029243007,9.54197e-21,0.0,81.056305,25.001026,25.0176,96.0,0.07311895,34.97536,241.34602,88.55519,0.0,81.056305,0.113760106,0.0,77.66879,8.330017
31941,21356460.0,0.0,18.298828,13.38739,21.023712,20.468018,21.653595,21.252258,18.298798,18.298767,18.298767,18.298767,0.0,0.032086123,0.032086123,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0020168922,9.54197e-21,0.0,81.05582,25.001005,25.005707,96.0,0.07315973,34.99201,241.34604,88.55516,0.0,81.05582,0.11376007,0.0,77.66832,8.330017
31942,21356520.0,0.0,18.298859,13.383331,21.02179,20.465393,21.652252,21.250793,18.298828,18.298798,18.298798,18.298798,0.0,0.03208611,0.03208611,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.001633624,9.54197e-21,0.0,81.055336,25.000984,24.993969,96.0,0.07319998,35.008442,241.34605,88.55514,0.0,81.055336,0.11376002,0.0,77.667854,8.330017
31943,21356580.0,0.0,18.29889,13.379364,21.019867,20.4628,21.65091,21.249329,18.298828,18.298798,18.298798,18.298798,0.0,0.0320861,0.0320861,0.04958777,25.0,18.300018,0.0,0.0,0.0,0.0020355596,9.54197e-21,0.0,81.054855,25.000967,24.982378,96.0,0.07323972,35.02467,241.34607,88.555115,0.0,81.054855,0.113759965,0.0,77.6674,8.330017
31944,21356640.0,0.0,18.29889,13.375488,21.017975,20.460236,21.649567,21.247864,18.298859,18.298828,18.298828,18.298828,0.0,0.032086086,0.032086086,0.04958775,25.0,18.300018,0.0,0.0,0.0,0.002388115,9.54197e-21,0.0,81.05438,25.00095,24.970985,96.0,0.07327876,35.04062,241.3461,88.55509,0.0,81.05438,0.11375993,0.0,77.66695,8.330017
31945,21356700.0,0.0,18.29892,13.371735,21.016052,20.457672,21.648254,21.24643,18.29889,18.298859,18.298859,18.298828,0.0,0.032086074,0.032086074,0.04958773,25.0,18.300018,0.0,0.0,0.0,0.0028435697,9.54197e-21,0.0,81.05391,25.000937,24.959782,96.0,0.07331714,35.05631,241.34612,88.55507,0.0,81.05391,0.11375988,0.0,77.6665,8.330017
31946,21356760.0,0.0,18.29895,13.368103,21.01416,20.455078,21.646912,21.244965,18.29889,18.298859,18.298859,18.298859,0.0,0.032086063,0.032086063,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.0021160091,9.54197e-21,0.0,81.05345,25.000925,24.94881,96.0,0.07335473,35.071667,241.34613,88.555046,0.0,81.05345,0.11375983,0.0,77.66605,8.330017
31947,21356820.0,0.0,18.29895,13.364563,21.012238,20.452545,21.645569,21.24353,18.29892,18.29889,18.29889,18.29889,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0016242953,9.54197e-21,0.0,81.053,25.000914,24.938,96.0,0.073391736,35.086803,241.34615,88.55503,0.0,81.053,0.11375978,0.0,77.66562,8.330017
31948,21356880.0,0.0,18.29898,13.3611145,21.010345,20.449982,21.644257,21.242065,18.29892,18.29889,18.29889,18.29889,0.0,0.032086037,0.032086037,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0018168659,9.54197e-21,0.0,81.05255,25.000902,24.927328,96.0,0.073428266,35.101738,241.34616,88.55501,0.0,81.05255,0.113759734,0.0,77.665184,8.330017
31949,21356940.0,0.0,18.29898,13.357788,21.008484,20.447449,21.642914,21.240631,18.29895,18.29892,18.29892,18.29892,0.0,0.032086022,0.032086022,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.0023042855,9.54197e-21,0.0,81.05211,25.000893,24.916828,96.0,0.0734642,35.11644,241.34618,88.554985,0.0,81.05211,0.11375968,0.0,77.664764,8.330017
31950,21357000.0,0.0,18.299011,13.354553,21.006592,20.444946,21.641602,21.239197,18.29898,18.29895,18.29895,18.29892,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.0025627592,9.54197e-21,0.0,81.051674,25.000883,24.906523,96.0,0.073499456,35.130867,241.34619,88.55497,0.0,81.051674,0.11375963,0.0,77.664345,8.330017
31951,21357060.0,0.0,18.299011,13.35141,21.00473,20.442413,21.64029,21.237762,18.29898,18.29895,18.29895,18.29895,0.0,0.032085992,0.032085992,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.0021607643,9.54197e-21,0.0,81.05124,25.000875,24.896408,96.0,0.07353404,35.145027,241.3462,88.55495,0.0,81.05124,0.113759585,0.0,77.663925,8.330017
31952,21357120.0,0.0,18.299042,13.348389,21.002838,20.43988,21.638947,21.236359,18.299011,18.29898,18.29898,18.29898,0.0,0.03208598,0.03208598,0.049587566,25.0,18.300018,0.0,0.0,0.0,0.0017072626,9.54197e-21,0.0,81.05081,25.000866,24.886461,96.0,0.07356805,35.158955,241.34622,88.554924,0.0,81.05081,0.11375953,0.0,77.66352,8.330017
31953,21357180.0,0.0,18.299042,13.345459,21.000977,20.437378,21.637634,21.234924,18.299011,18.29898,18.29898,18.29898,0.0,0.032085966,0.032085966,0.04958754,25.0,18.300018,0.0,0.0,0.0,0.0015621188,9.54197e-21,0.0,81.0504,25.000858,24.876673,96.0,0.07360152,35.17266,241.34624,88.55491,0.0,81.0504,0.11375947,0.0,77.663124,8.330017
31954,21357240.0,0.0,18.299072,13.342621,20.999115,20.434875,21.636322,21.23349,18.299042,18.299011,18.299011,18.299011,0.0,0.032085955,0.032085955,0.049587518,25.0,18.300018,0.0,0.0,0.0,0.0018954707,9.54197e-21,0.0,81.04999,25.000849,24.867025,96.0,0.07363449,35.186165,241.34624,88.554886,0.0,81.04999,0.11375942,0.0,77.66273,8.330017
31955,21357300.0,0.0,18.299103,13.339874,20.997284,20.432404,21.63501,21.232086,18.299042,18.299011,18.299011,18.299011,0.0,0.032085937,0.032085937,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0022763938,9.54197e-21,0.0,81.04958,25.00084,24.85755,96.0,0.07366687,35.199432,241.34625,88.55486,0.0,81.04958,0.11375937,0.0,77.662346,8.330017
31956,21357360.0,0.0,18.299103,13.33725,20.995422,20.429901,21.633698,21.230682,18.299072,18.299042,18.299042,18.299042,0.0,0.03208592,0.03208592,0.04958747,25.0,18.300018,0.0,0.0,0.0,0.0019761801,9.54197e-21,0.0,81.04919,25.00083,24.848255,96.0,0.07369861,35.21244,241.34627,88.55485,0.0,81.04919,0.113759324,0.0,77.661964,8.330017
31957,21357420.0,0.0,18.299103,13.334686,20.99356,20.42743,21.632385,21.229279,18.299072,18.299072,18.299072,18.299042,0.0,0.03208591,0.03208591,0.049587443,25.0,18.300018,0.0,0.0,0.0,0.0016039094,9.54197e-21,0.0,81.0488,25.000822,24.839119,96.0,0.07372981,35.22523,241.34628,88.554825,0.0,81.0488,0.11375926,0.0,77.66159,8.330017
