,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31958,21357480.0,0.0,18.299133,13.332245,20.99173,20.424957,21.631073,21.227875,18.299103,18.299072,18.299072,18.299072,0.0,0.032085896,0.032085896,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.001707678,9.54197e-21,0.0,81.04841,25.00081,24.83012,96.0,0.07376053,35.23783,241.3463,88.5548,0.0,81.04841,0.11375921,0.0,77.661224,8.330017
31959,21357540.0,0.0,18.299164,13.329895,20.989899,20.422516,21.62976,21.22647,18.299103,18.299103,18.299103,18.299072,0.0,0.03208588,0.03208588,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.0018652304,9.54197e-21,0.0,81.048035,25.000801,24.821285,96.0,0.0737907,35.250202,241.34631,88.55478,0.0,81.048035,0.11375916,0.0,77.660866,8.330017
31960,21357600.0,0.0,18.299164,13.327606,20.988068,20.420074,21.628448,21.225067,18.299133,18.299103,18.299103,18.299103,0.0,0.032085866,0.032085866,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.0022062457,9.54197e-21,0.0,81.04767,25.000792,24.8126,96.0,0.07382033,35.26236,241.34633,88.55476,0.0,81.04767,0.11375911,0.0,77.66051,8.330017
31961,21357660.0,0.0,18.299164,13.325439,20.986237,20.417603,21.627136,21.223663,18.299133,18.299133,18.299133,18.299103,0.0,0.032085855,0.032085855,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0017069929,9.54197e-21,0.0,81.0473,25.000782,24.804096,96.0,0.07384935,35.27427,241.34634,88.55474,0.0,81.0473,0.11375906,0.0,77.660164,8.330017
31962,21357720.0,0.0,18.299194,13.323364,20.984406,20.415161,21.625824,21.22229,18.299164,18.299133,18.299133,18.299133,0.0,0.03208584,0.03208584,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.0013982643,9.54197e-21,0.0,81.046936,25.00077,24.795725,96.0,0.07387791,35.285984,241.34636,88.55472,0.0,81.046936,0.11375901,0.0,77.65981,8.330017
31963,21357780.0,0.0,18.299194,13.32135,20.982574,20.41275,21.624542,21.220886,18.299164,18.299164,18.299164,18.299133,0.0,0.032085825,0.032085825,0.049587302,25.0,18.300018,0.0,0.0,0.0,0.0016126968,9.54197e-21,0.0,81.046585,25.00076,24.787477,96.0,0.073906034,35.297535,241.34637,88.554695,0.0,81.046585,0.11375896,0.0,77.659485,8.330017
31964,21357840.0,0.0,18.299225,13.319458,20.980774,20.41034,21.62323,21.219513,18.299194,18.299164,18.299164,18.299164,0.0,0.032085814,0.032085814,0.04958728,25.0,18.300018,0.0,0.0,0.0,0.0019871625,9.54197e-21,0.0,81.04624,25.000748,24.779375,96.0,0.07393366,35.308872,241.34637,88.55468,0.0,81.04624,0.113758914,0.0,77.65915,8.330017
31965,21357900.0,0.0,18.299255,13.317627,20.978973,20.407928,21.621948,21.21814,18.299194,18.299194,18.299194,18.299164,0.0,0.032085802,0.032085802,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.0021680621,9.54197e-21,0.0,81.045906,25.000736,24.77144,96.0,0.07396071,35.319984,241.34639,88.55466,0.0,81.045906,0.11375886,0.0,77.65883,8.330017
31966,21357960.0,0.0,18.299255,13.315887,20.977173,20.405518,21.620636,21.216766,18.299225,18.299194,18.299194,18.299194,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.001678699,9.54197e-21,0.0,81.04557,25.000727,24.763666,96.0,0.07398721,35.330868,241.3464,88.554634,0.0,81.04557,0.11375881,0.0,77.6585,8.330017
31967,21358020.0,0.0,18.299255,13.3142395,20.975372,20.403107,21.619354,21.215393,18.299225,18.299225,18.299225,18.299194,0.0,0.032085773,0.032085773,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.0012925908,9.54197e-21,0.0,81.04524,25.000715,24.756021,96.0,0.07401325,35.341568,241.34642,88.55461,0.0,81.04524,0.113758765,0.0,77.65819,8.330017
31968,21358080.0,0.0,18.299286,13.312653,20.973572,20.400696,21.618042,21.21402,18.299255,18.299225,18.299225,18.299225,0.0,0.03208576,0.03208576,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.0012187882,9.54197e-21,0.0,81.04492,25.000704,24.748505,96.0,0.07403886,35.352093,241.34644,88.554596,0.0,81.04492,0.11375871,0.0,77.65788,8.330017
31969,21358140.0,0.0,18.299286,13.311188,20.971771,20.398315,21.61676,21.212646,18.299255,18.299225,18.299225,18.299225,0.0,0.03208575,0.03208575,0.04958717,25.0,18.300018,0.0,0.0,0.0,0.0016686287,9.54197e-21,0.0,81.04461,25.000692,24.7411,96.0,0.07406408,35.362457,241.34644,88.55457,0.0,81.04461,0.11375866,0.0,77.65758,8.330017
31970,21358200.0,0.0,18.299316,13.309784,20.970001,20.395966,21.615479,21.211304,18.299286,18.299255,18.299255,18.299255,0.0,0.032085735,0.032085735,0.04958715,25.0,18.300018,0.0,0.0,0.0,0.0020335924,9.54197e-21,0.0,81.0443,25.00068,24.73385,96.0,0.074088775,35.37261,241.34645,88.55456,0.0,81.0443,0.11375862,0.0,77.65728,8.330017
31971,21358260.0,0.0,18.299316,13.308441,20.9682,20.393555,21.614197,21.20993,18.299286,18.299255,18.299255,18.299255,0.0,0.032085724,0.032085724,0.049587127,25.0,18.300018,0.0,0.0,0.0,0.0015903623,9.54197e-21,0.0,81.04399,25.00067,24.726759,96.0,0.07411293,35.382538,241.34647,88.554535,0.0,81.04399,0.11375858,0.0,77.657,8.330017
31972,21358320.0,0.0,18.299316,13.30719,20.96643,20.391205,21.612885,21.208557,18.299316,18.299286,18.299286,18.299286,0.0,0.032085713,0.032085713,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.0011715054,9.54197e-21,0.0,81.04369,25.000658,24.71979,96.0,0.07413665,35.392292,241.34648,88.55451,0.0,81.04369,0.11375854,0.0,77.65671,8.330017
31973,21358380.0,0.0,18.299347,13.30603,20.96466,20.388824,21.611603,21.207214,18.299316,18.299286,18.299286,18.299286,0.0,0.032085698,0.032085698,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0013446453,9.54197e-21,0.0,81.043396,25.000647,24.712925,96.0,0.074160025,35.40191,241.34648,88.5545,0.0,81.043396,0.11375849,0.0,77.656425,8.330017
31974,21358440.0,0.0,18.299347,13.304962,20.96289,20.386475,21.610321,21.205872,18.299316,18.299316,18.299316,18.299316,0.0,0.03208569,0.03208569,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.0015612645,9.54197e-21,0.0,81.04311,25.000635,24.706194,96.0,0.07418293,35.411327,241.3465,88.554474,0.0,81.04311,0.11375845,0.0,77.65615,8.330017
31975,21358500.0,0.0,18.299377,13.303955,20.96112,20.384155,21.60904,21.204529,18.299347,18.299316,18.299316,18.299316,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0019740558,9.54197e-21,0.0,81.04283,25.000624,24.69959,96.0,0.0742054,35.420574,241.34651,88.55446,0.0,81.04283,0.1137584,0.0,77.65588,8.330017
31976,21358560.0,0.0,18.299377,13.303009,20.959381,20.381805,21.607758,21.203186,18.299347,18.299347,18.299347,18.299316,0.0,0.032085665,0.032085665,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0013875642,9.54197e-21,0.0,81.04255,25.000614,24.693146,96.0,0.07422732,35.429592,241.34651,88.55444,0.0,81.04255,0.11375836,0.0,77.65562,8.330017
31977,21358620.0,0.0,18.299377,13.302155,20.957611,20.379456,21.606476,21.201843,18.299377,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.0010116573,9.54197e-21,0.0,81.04228,25.000603,24.686808,96.0,0.07424887,35.43847,241.34653,88.55442,0.0,81.04228,0.113758326,0.0,77.65536,8.330017
31978,21358680.0,0.0,18.299408,13.301361,20.955841,20.377106,21.605194,21.2005,18.299377,18.299347,18.299347,18.299347,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.001243433,9.54197e-21,0.0,81.042015,25.000591,24.68056,96.0,0.07427013,35.447216,241.34654,88.554405,0.0,81.042015,0.11375828,0.0,77.6551,8.330017
31979,21358740.0,0.0,18.299408,13.300659,20.954102,20.374786,21.603943,21.199158,18.299377,18.299377,18.299377,18.299377,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.0016835876,9.54197e-21,0.0,81.041756,25.00058,24.67443,96.0,0.07429097,35.4558,241.34654,88.55438,0.0,81.041756,0.11375824,0.0,77.654854,8.330017
31980,21358800.0,0.0,18.299469,13.300018,20.952362,20.372498,21.602661,21.197845,18.299408,18.299377,18.299377,18.299377,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0025154077,9.54197e-21,0.0,81.0415,25.000574,24.66856,96.0,0.07431093,35.464016,241.34656,88.55437,0.0,81.0415,0.11375821,0.0,77.65461,8.330017
31981,21358860.0,0.0,18.29956,13.299805,20.950684,20.3703,21.60138,21.196533,18.299408,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0054286076,9.54197e-21,0.0,81.041245,25.000566,24.662783,96.0,0.07433056,35.472103,241.34657,88.55435,0.0,81.041245,0.113758154,0.0,77.65436,8.330017
31982,21358920.0,0.0,18.299805,13.300354,20.949005,20.368103,21.600128,21.195251,18.299469,18.299408,18.299408,18.299408,0.0,0.03208559,0.03208559,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.017184157,9.54197e-21,0.0,81.041,25.00058,24.657673,96.0,0.074347906,35.47926,241.34657,88.55434,0.0,81.041,0.113758095,0.0,77.65413,8.330017
31983,21358980.0,0.0,18.299988,13.301666,20.947327,20.365936,21.598846,21.19397,18.299622,18.299469,18.299469,18.299469,0.0,0.032085553,0.032085553,0.049586836,25.0,18.300018,0.0,0.0,0.0,0.019787189,9.54197e-21,0.0,81.04077,25.000645,24.654266,96.0,0.07435941,35.484028,241.34659,88.55434,0.0,81.04077,0.113757946,0.0,77.65391,8.330017
31984,21359040.0,0.0,18.299988,13.30368,20.945679,20.36377,21.597595,21.192688,18.299774,18.299591,18.299591,18.29956,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.013279668,9.54197e-21,0.0,81.04057,25.000744,24.652523,96.0,0.07436521,35.486465,241.3466,88.55433,0.0,81.04057,0.11375773,0.0,77.65372,8.330017
31985,21359100.0,0.0,18.300018,13.306366,20.94403,20.361633,21.596344,21.191406,18.299866,18.299683,18.299683,18.299683,0.0,0.03208543,0.03208543,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.008646023,9.54197e-21,0.0,81.0404,25.00084,24.651735,96.0,0.07436775,35.48757,241.34662,88.55431,0.0,81.0404,0.11375748,0.0,77.653564,8.330017
31986,21359160.0,0.0,18.30017,13.309753,20.942413,20.359589,21.595062,21.190155,18.299957,18.299805,18.299805,18.299774,0.0,0.03208536,0.03208536,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.010873664,9.54197e-21,0.0,81.04027,25.000925,24.651651,96.0,0.07436788,35.487686,241.34663,88.55428,0.0,81.04027,0.11375722,0.0,77.653435,8.330017
31987,21359220.0,0.0,18.300323,13.313751,20.940826,20.357574,21.593811,21.188904,18.300049,18.299896,18.299896,18.299866,0.0,0.032085285,0.032085285,0.049586367,25.0,18.300018,0.0,0.0,0.0,0.014510253,9.54197e-21,0.0,81.04017,25.001007,24.65253,96.0,0.07436472,35.486458,241.34665,88.55425,0.0,81.04017,0.11375694,0.0,77.65334,8.330017
31988,21359280.0,0.0,18.300415,13.318329,20.93924,20.35556,21.59253,21.187653,18.30017,18.299988,18.299988,18.299957,0.0,0.032085195,0.032085195,0.049586218,25.0,18.300018,0.0,0.0,0.0,0.014261126,9.54197e-21,0.0,81.040115,25.00109,24.654612,96.0,0.07435745,35.483543,241.34666,88.55421,0.0,81.040115,0.11375661,0.0,77.6533,8.330017
31989,21359340.0,0.0,18.300507,13.323517,20.937683,20.353546,21.591278,21.186432,18.300262,18.30011,18.30011,18.30008,0.0,0.032085106,0.032085106,0.04958606,25.0,18.300018,0.0,0.0,0.0,0.0129192015,9.54197e-21,0.0,81.0401,25.001162,24.65767,96.0,0.07434685,35.479267,241.34668,88.554146,0.0,81.0401,0.11375628,0.0,77.65328,8.330017
31990,21359400.0,0.0,18.300537,13.329254,20.936096,20.351562,21.590057,21.18518,18.300385,18.300201,18.300201,18.30017,0.0,0.03208501,0.03208501,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.008919237,9.54197e-21,0.0,81.04012,25.001226,24.66181,96.0,0.07433255,35.473465,241.34671,88.554085,0.0,81.04012,0.11375592,0.0,77.65332,8.330017
31991,21359460.0,0.0,18.300629,13.33548,20.93457,20.34967,21.588776,21.18399,18.300446,18.300293,18.300293,18.300262,0.0,0.032084912,0.032084912,0.04958573,25.0,18.300018,0.0,0.0,0.0,0.008440302,9.54197e-21,0.0,81.04021,25.001266,24.666634,96.0,0.07431593,35.466713,241.34673,88.554,0.0,81.04021,0.11375556,0.0,77.6534,8.330017
31992,21359520.0,0.0,18.30072,13.342224,20.933075,20.347778,21.587524,21.1828,18.300537,18.300385,18.300385,18.300354,0.0,0.03208482,0.03208482,0.04958557,25.0,18.300018,0.0,0.0,0.0,0.0097197965,9.54197e-21,0.0,81.04032,25.001287,24.672186,96.0,0.07429682,35.45894,241.34676,88.55391,0.0,81.04032,0.11375521,0.0,77.65352,8.330017
31993,21359580.0,0.0,18.300812,13.349426,20.93158,20.345917,21.586304,21.18161,18.300598,18.300476,18.300476,18.300446,0.0,0.032084726,0.032084726,0.04958541,25.0,18.300018,0.0,0.0,0.0,0.010453557,9.54197e-21,0.0,81.04049,25.001295,24.67855,96.0,0.07427495,35.450027,241.34677,88.55381,0.0,81.04049,0.11375486,0.0,77.65368,8.330017
31994,21359640.0,0.0,18.300873,13.357056,20.930084,20.344055,21.585052,21.18042,18.30069,18.300568,18.300568,18.300537,0.0,0.032084633,0.032084633,0.049585246,25.0,18.300018,0.0,0.0,0.0,0.009342453,9.54197e-21,0.0,81.040695,25.001287,24.685747,96.0,0.07425024,35.439957,241.34679,88.5537,0.0,81.040695,0.11375452,0.0,77.653885,8.330017
31995,21359700.0,0.0,18.300903,13.365112,20.928589,20.342224,21.583801,21.17923,18.30075,18.300629,18.300629,18.300598,0.0,0.03208454,0.03208454,0.049585093,25.0,18.300018,0.0,0.0,0.0,0.008196336,9.54197e-21,0.0,81.04095,25.001266,24.693611,96.0,0.074223265,35.428944,241.34682,88.5536,0.0,81.04095,0.11375417,0.0,77.65414,8.330017
31996,21359760.0,0.0,18.300964,13.373535,20.927155,20.340485,21.58258,21.17807,18.300842,18.30072,18.30072,18.30069,0.0,0.03208445,0.03208445,0.04958494,25.0,18.300018,0.0,0.0,0.0,0.0073559294,9.54197e-21,0.0,81.041245,25.001228,24.702215,96.0,0.07419377,35.416897,241.34683,88.553474,0.0,81.041245,0.11375385,0.0,77.65442,8.330017
31997,21359820.0,0.0,18.301025,13.382324,20.92572,20.338745,21.58133,21.17691,18.300903,18.300781,18.300781,18.30075,0.0,0.03208437,0.03208437,0.049584795,25.0,18.300018,0.0,0.0,0.0,0.0070219003,9.54197e-21,0.0,81.04158,25.001177,24.711403,96.0,0.07416228,35.404034,241.34685,88.55335,0.0,81.04158,0.113753535,0.0,77.65475,8.330017
31998,21359880.0,0.0,18.301086,13.391449,20.924286,20.337006,21.580109,21.17575,18.300964,18.300842,18.300842,18.300842,0.0,0.032084286,0.032084286,0.049584664,25.0,18.300018,0.0,0.0,0.0,0.0066983085,9.54197e-21,0.0,81.04195,25.001112,24.721142,96.0,0.074128926,35.390404,241.34688,88.55323,0.0,81.04195,0.11375324,0.0,77.655106,8.330017
31999,21359940.0,0.0,18.301117,13.400848,20.922882,20.335297,21.578857,21.174622,18.301025,18.300903,18.300903,18.300903,0.0,0.03208421,0.03208421,0.049584534,25.0,18.300018,0.0,0.0,0.0,0.006280485,9.54197e-21,0.0,81.04236,25.001036,24.731453,96.0,0.07409362,35.37597,241.3469,88.55311,0.0,81.04236,0.11375296,0.0,77.6555,8.330017
32000,21360000.0,0.0,18.301178,13.410522,20.921448,20.333588,21.577637,21.173462,18.301056,18.300964,18.300964,18.300964,0.0,0.032084145,0.032084145,0.04958442,25.0,18.300018,0.0,0.0,0.0,0.0054370803,9.54197e-21,0.0,81.04279,25.000948,24.742252,96.0,0.07405665,35.360847,241.34691,88.55298,0.0,81.04279,0.1137527,0.0,77.65593,8.330017
32001,21360060.0,0.0,18.301208,13.420441,20.920074,20.33197,21.576416,21.172363,18.301117,18.301025,18.301025,18.300995,0.0,0.032084078,0.032084078,0.04958431,25.0,18.300018,0.0,0.0,0.0,0.0055385344,9.54197e-21,0.0,81.04327,25.000853,24.753508,96.0,0.07401813,35.34509,241.34691,88.55286,0.0,81.04327,0.11375247,0.0,77.65639,8.330017
32002,21360120.0,0.0,18.30127,13.4305725,20.918732,20.330353,21.575195,21.171234,18.301147,18.301086,18.301086,18.301056,0.0,0.03208402,0.03208402,0.049584214,25.0,18.300018,0.0,0.0,0.0,0.005341612,9.54197e-21,0.0,81.04377,25.000753,24.765219,96.0,0.07397805,35.328693,241.34692,88.552734,0.0,81.04377,0.11375225,0.0,77.65687,8.330017
32003,21360180.0,0.0,18.30127,13.440887,20.917389,20.328766,21.573975,21.170135,18.301208,18.301117,18.301117,18.301117,0.0,0.032083966,0.032083966,0.049584124,25.0,18.300018,0.0,0.0,0.0,0.0044236556,9.54197e-21,0.0,81.0443,25.000648,24.777332,96.0,0.07393661,35.311733,241.34694,88.55262,0.0,81.0443,0.11375206,0.0,77.65738,8.330017
32004,21360240.0,0.0,18.3013,13.4513855,20.916016,20.327179,21.572754,21.169037,18.301239,18.301178,18.301178,18.301147,0.0,0.03208392,0.03208392,0.049584042,25.0,18.300018,0.0,0.0,0.0,0.0036024146,9.54197e-21,0.0,81.04484,25.000542,24.789743,96.0,0.07389415,35.29436,241.34694,88.552505,0.0,81.04484,0.11375188,0.0,77.657906,8.330017
32005,21360300.0,0.0,18.3013,13.462006,20.914673,20.325592,21.571533,21.167938,18.30127,18.301208,18.301208,18.301208,0.0,0.03208388,0.03208388,0.049583975,25.0,18.300018,0.0,0.0,0.0,0.0025705802,9.54197e-21,0.0,81.0454,25.000431,24.802485,96.0,0.07385055,35.27652,241.34695,88.5524,0.0,81.0454,0.11375173,0.0,77.65845,8.330017
32006,21360360.0,0.0,18.301361,13.472717,20.913391,20.324097,21.570312,21.16684,18.3013,18.301239,18.301239,18.301239,0.0,0.032083847,0.032083847,0.049583916,25.0,18.300018,0.0,0.0,0.0,0.0028969222,9.54197e-21,0.0,81.04598,25.000317,24.815432,96.0,0.07380626,35.258396,241.34695,88.55229,0.0,81.04598,0.1137516,0.0,77.65901,8.330017
32007,21360420.0,0.0,18.301361,13.48349,20.91211,20.322601,21.569092,21.165771,18.3013,18.30127,18.30127,18.30127,0.0,0.032083813,0.032083813,0.049583863,25.0,18.300018,0.0,0.0,0.0,0.0030333875,9.54197e-21,0.0,81.046585,25.000204,24.828608,96.0,0.07376117,35.23995,241.34695,88.55219,0.0,81.046585,0.1137515,0.0,77.659584,8.330017
32008,21360480.0,0.0,18.301361,13.494354,20.910797,20.321136,21.567902,21.164703,18.30133,18.3013,18.3013,18.3013,0.0,0.03208379,0.03208379,0.049583822,25.0,18.300018,0.0,0.0,0.0,0.0020893128,9.54197e-21,0.0,81.04719,25.000093,24.842018,96.0,0.07371529,35.221176,241.34695,88.5521,0.0,81.04719,0.1137514,0.0,77.660164,8.330017
32009,21360540.0,0.0,18.301361,13.505188,20.909515,20.319672,21.56668,21.163635,18.301361,18.30133,18.30133,18.3013,0.0,0.03208377,0.03208377,0.04958379,25.0,18.300018,0.0,0.0,0.0,0.0008031319,9.54197e-21,0.0,81.047806,24.999985,24.855549,96.0,0.073668994,35.202232,241.34695,88.55202,0.0,81.047806,0.11375132,0.0,77.66077,8.330017
32010,21360600.0,0.0,18.301361,13.516052,20.908264,20.318207,21.56549,21.162598,18.301361,18.30133,18.30133,18.30133,0.0,0.032083757,0.032083757,0.049583767,25.0,18.300018,0.0,0.0,0.0,-6.363537e-05,9.54197e-21,0.0,81.04843,24.99988,24.869097,96.0,0.07362264,35.183266,241.34695,88.55194,0.0,81.04843,0.11375128,0.0,77.66136,8.330017
32011,21360660.0,0.0,18.301361,13.526855,20.907013,20.316833,21.5643,21.16156,18.301361,18.301361,18.301361,18.30133,0.0,0.032083746,0.032083746,0.04958375,25.0,18.300018,0.0,0.0,0.0,0.00025790452,9.54197e-21,0.0,81.04906,24.999773,24.8827,96.0,0.07357608,35.16422,241.34695,88.55187,0.0,81.04906,0.11375125,0.0,77.661964,8.330017
32012,21360720.0,0.0,18.301361,13.537628,20.905792,20.31549,21.56308,21.160522,18.301361,18.301361,18.301361,18.301361,0.0,0.032083742,0.032083742,0.049583748,25.0,18.300018,0.0,0.0,0.0,0.0001936722,9.54197e-21,0.0,81.04969,24.999672,24.896307,96.0,0.073529504,35.14517,241.34694,88.55181,0.0,81.04969,0.11375124,0.0,77.662575,8.330017
32013,21360780.0,0.0,18.301361,13.548279,20.904572,20.314117,21.56189,21.159485,18.301361,18.301361,18.301361,18.301361,0.0,0.032083742,0.032083742,0.049583748,25.0,18.300018,0.0,0.0,0.0,-0.00025289482,9.54197e-21,0.0,81.050316,24.999577,24.909855,96.0,0.07348314,35.126205,241.34694,88.55176,0.0,81.050316,0.11375124,0.0,77.66318,8.330017
32014,21360840.0,0.0,18.30133,13.558807,20.903381,20.312775,21.5607,21.158478,18.301361,18.301361,18.301361,18.301361,0.0,0.032083746,0.032083746,0.049583755,25.0,18.300018,0.0,0.0,0.0,-0.0015614495,9.54197e-21,0.0,81.05095,24.999485,24.923384,96.0,0.07343681,35.10726,241.34692,88.551704,0.0,81.05095,0.11375125,0.0,77.66378,8.330017
32015,21360900.0,0.0,18.3013,13.569214,20.90216,20.311432,21.55951,21.15744,18.301361,18.301361,18.301361,18.301361,0.0,0.032083757,0.032083757,0.049583774,25.0,18.300018,0.0,0.0,0.0,-0.0028891568,9.54197e-21,0.0,81.05157,24.999395,24.936728,96.0,0.073391125,35.08858,241.34691,88.55167,0.0,81.05157,0.113751285,0.0,77.66438,8.330017
32016,21360960.0,0.0,18.30127,13.579437,20.901001,20.31015,21.55832,21.156433,18.30133,18.301361,18.301361,18.301361,0.0,0.032083772,0.032083772,0.0495838,25.0,18.300018,0.0,0.0,0.0,-0.0027258338,9.54197e-21,0.0,81.05219,24.999308,24.949839,96.0,0.073346235,35.070225,241.34691,88.55163,0.0,81.05219,0.11375135,0.0,77.66498,8.330017
32017,21361020.0,0.0,18.30127,13.589447,20.89981,20.308899,21.557129,21.155457,18.3013,18.30133,18.30133,18.30133,0.0,0.03208379,0.03208379,0.049583834,25.0,18.300018,0.0,0.0,0.0,-0.0024671473,9.54197e-21,0.0,81.052795,24.999226,24.962715,96.0,0.07330214,35.052197,241.3469,88.551605,0.0,81.052795,0.11375141,0.0,77.66556,8.330017
32018,21361080.0,0.0,18.301208,13.599243,20.898682,20.307648,21.555939,21.15445,18.30127,18.3013,18.3013,18.30133,0.0,0.032083813,0.032083813,0.049583875,25.0,18.300018,0.0,0.0,0.0,-0.0032183689,9.54197e-21,0.0,81.0534,24.99915,24.975351,96.0,0.07325887,35.03451,241.34688,88.55158,0.0,81.0534,0.1137515,0.0,77.66613,8.330017
32019,21361140.0,0.0,18.301178,13.608765,20.897522,20.306427,21.55478,21.153473,18.301239,18.3013,18.3013,18.3013,0.0,0.03208384,0.03208384,0.04958392,25.0,18.300018,0.0,0.0,0.0,-0.004081727,9.54197e-21,0.0,81.053986,24.999079,24.987625,96.0,0.07321683,35.017326,241.34686,88.551575,0.0,81.053986,0.1137516,0.0,77.666695,8.330017
32020,21361200.0,0.0,18.301117,13.618011,20.896362,20.305176,21.553589,21.152466,18.301208,18.30127,18.30127,18.30127,0.0,0.03208387,0.03208387,0.049583975,25.0,18.300018,0.0,0.0,0.0,-0.0055434774,9.54197e-21,0.0,81.05456,24.999012,24.999586,96.0,0.07317587,35.00058,241.34685,88.55157,0.0,81.05456,0.11375171,0.0,77.667244,8.330017
32021,21361260.0,0.0,18.301056,13.626953,20.895264,20.304016,21.55243,21.15152,18.301178,18.301239,18.301239,18.301239,0.0,0.032083906,0.032083906,0.049584035,25.0,18.300018,0.0,0.0,0.0,-0.005743858,9.54197e-21,0.0,81.05511,24.998945,25.011057,96.0,0.073136576,34.98452,241.34682,88.55157,0.0,81.05511,0.11375184,0.0,77.66777,8.330017
32022,21361320.0,0.0,18.301025,13.635529,20.894135,20.302856,21.551239,21.150543,18.301117,18.301178,18.301178,18.301208,0.0,0.032083943,0.032083943,0.049584106,25.0,18.300018,0.0,0.0,0.0,-0.0056462972,9.54197e-21,0.0,81.05565,24.998884,25.02204,96.0,0.07309897,34.969147,241.3468,88.551575,0.0,81.05565,0.11375199,0.0,77.66829,8.330017
32023,21361380.0,0.0,18.300964,13.643738,20.893036,20.301727,21.55008,21.149597,18.301086,18.301147,18.301147,18.301147,0.0,0.03208399,0.03208399,0.04958418,25.0,18.300018,0.0,0.0,0.0,-0.006241271,9.54197e-21,0.0,81.05617,24.998827,25.032532,96.0,0.07306304,34.954456,241.34679,88.55159,0.0,81.05617,0.11375216,0.0,77.66878,8.330017
32024,21361440.0,0.0,18.300873,13.651581,20.891968,20.300568,21.54892,21.148651,18.301025,18.301117,18.301117,18.301117,0.0,0.032084037,0.032084037,0.04958426,25.0,18.300018,0.0,0.0,0.0,-0.0073465277,9.54197e-21,0.0,81.05666,24.998775,25.04246,96.0,0.07302906,34.94056,241.34676,88.55161,0.0,81.05666,0.11375233,0.0,77.66925,8.330017
32025,21361500.0,0.0,18.300812,13.658966,20.89087,20.299438,21.54776,21.147675,18.300964,18.301056,18.301056,18.301056,0.0,0.03208409,0.03208409,0.049584348,25.0,18.300018,0.0,0.0,0.0,-0.0082158735,9.54197e-21,0.0,81.05713,24.998726,25.051706,96.0,0.072997406,34.927612,241.34674,88.551636,0.0,81.05713,0.11375253,0.0,77.6697,8.330017
32026,21361560.0,0.0,18.30075,13.665894,20.889862,20.298492,21.5466,21.14679,18.300903,18.300995,18.300995,18.300995,0.0,0.032084145,0.032084145,0.04958444,25.0,18.300018,0.0,0.0,0.0,-0.0072657666,9.54197e-21,0.0,81.05757,24.99868,25.060345,96.0,0.07296785,34.91552,241.34673,88.551674,0.0,81.05757,0.11375273,0.0,77.67012,8.330017
32027,21361620.0,0.0,18.30069,13.672363,20.888855,20.297516,21.54544,21.145874,18.300842,18.300934,18.300934,18.300964,0.0,0.0320842,0.0320842,0.04958454,25.0,18.300018,0.0,0.0,0.0,-0.007434432,9.54197e-21,0.0,81.05799,24.998642,25.068352,96.0,0.07294046,34.90431,241.3467,88.55171,0.0,81.05799,0.11375294,0.0,77.67052,8.330017
32028,21361680.0,0.0,18.300598,13.678314,20.887848,20.29657,21.544281,21.144958,18.30075,18.300873,18.300873,18.300873,0.0,0.03208426,0.03208426,0.049584646,25.0,18.300018,0.0,0.0,0.0,-0.0082755545,9.54197e-21,0.0,81.05838,24.998606,25.075596,96.0,0.07291569,34.894165,241.34666,88.55176,0.0,81.05838,0.11375318,0.0,77.67089,8.330017
32029,21361740.0,0.0,18.300476,13.683746,20.88684,20.295624,21.543121,21.144043,18.30069,18.300812,18.300812,18.300812,0.0,0.032084327,0.032084327,0.049584758,25.0,18.300018,0.0,0.0,0.0,-0.01068378,9.54197e-21,0.0,81.05873,24.998577,25.082163,96.0,0.07289327,34.884975,241.34665,88.55181,0.0,81.05873,0.11375341,0.0,77.67123,8.330017
32030,21361800.0,0.0,18.300385,13.688599,20.885864,20.294678,21.541962,21.143158,18.300598,18.30072,18.30072,18.30075,0.0,0.032084398,0.032084398,0.04958488,25.0,18.300018,0.0,0.0,0.0,-0.012383519,9.54197e-21,0.0,81.05906,24.998545,25.087759,96.0,0.072874166,34.877136,241.34662,88.551865,0.0,81.05906,0.11375367,0.0,77.67153,8.330017
32031,21361860.0,0.0,18.300293,13.692871,20.884918,20.293823,21.540833,21.142273,18.300507,18.30066,18.30066,18.30066,0.0,0.032084472,0.032084472,0.04958501,25.0,18.300018,0.0,0.0,0.0,-0.011580693,9.54197e-21,0.0,81.05936,24.998512,25.092346,96.0,0.072858565,34.870716,241.3466,88.55193,0.0,81.05936,0.11375396,0.0,77.671814,8.330017
32032,21361920.0,0.0,18.300201,13.696503,20.883972,20.292969,21.539673,21.141418,18.300415,18.300568,18.300568,18.300568,0.0,0.03208455,0.03208455,0.04958515,25.0,18.300018,0.0,0.0,0.0,-0.010701677,9.54197e-21,0.0,81.05961,24.998482,25.095972,96.0,0.07284626,34.86564,241.34657,88.552,0.0,81.05961,0.11375426,0.0,77.67204,8.330017
32033,21361980.0,0.0,18.30011,13.699493,20.883057,20.292114,21.538544,21.140533,18.300323,18.300476,18.300476,18.300507,0.0,0.032084633,0.032084633,0.049585287,25.0,18.300018,0.0,0.0,0.0,-0.01155278,9.54197e-21,0.0,81.05982,24.998459,25.098673,96.0,0.07283717,34.86186,241.34654,88.55208,0.0,81.05982,0.113754556,0.0,77.67225,8.330017
32034,21362040.0,0.0,18.299988,13.701813,20.88211,20.29129,21.537384,21.139679,18.300201,18.300385,18.300385,18.300385,0.0,0.032084722,0.032084722,0.049585436,25.0,18.300018,0.0,0.0,0.0,-0.012653009,9.54197e-21,0.0,81.05999,24.998438,25.100279,96.0,0.072831824,34.85961,241.34653,88.55216,0.0,81.05999,0.113754876,0.0,77.67241,8.330017
32035,21362100.0,0.0,18.299835,13.70343,20.881195,20.290436,21.536255,21.138794,18.30011,18.300262,18.300262,18.300293,0.0,0.03208481,0.03208481,0.049585592,25.0,18.300018,0.0,0.0,0.0,-0.014717868,9.54197e-21,0.0,81.06012,24.99842,25.100863,96.0,0.07283002,34.85879,241.3465,88.552246,0.0,81.06012,0.11375521,0.0,77.67253,8.330017
32036,21362160.0,0.0,18.299713,13.704315,20.88031,20.289703,21.535126,21.13797,18.299988,18.30017,18.30017,18.300201,0.0,0.03208491,0.03208491,0.049585756,25.0,18.300018,0.0,0.0,0.0,-0.014832216,9.54197e-21,0.0,81.0602,24.998404,25.100183,96.0,0.072832555,34.859745,241.34647,88.55234,0.0,81.0602,0.11375557,0.0,77.67261,8.330017
32037,21362220.0,0.0,18.299591,13.704437,20.879425,20.28894,21.533997,21.137146,18.299866,18.300049,18.300049,18.30008,0.0,0.032085005,0.032085005,0.04958593,25.0,18.300018,0.0,0.0,0.0,-0.01440112,9.54197e-21,0.0,81.06024,24.998386,25.098265,96.0,0.07283937,34.86243,241.34644,88.55244,0.0,81.06024,0.11375594,0.0,77.67264,8.330017
32038,21362280.0,0.0,18.299469,13.703796,20.87854,20.288208,21.532867,21.136292,18.299744,18.299927,18.299927,18.299957,0.0,0.032085113,0.032085113,0.049586106,25.0,18.300018,0.0,0.0,0.0,-0.014747374,9.54197e-21,0.0,81.060234,24.998375,25.095133,96.0,0.07285037,34.866817,241.34642,88.55254,0.0,81.060234,0.11375633,0.0,77.672615,8.330017
32039,21362340.0,0.0,18.299316,13.702332,20.877655,20.287445,21.531738,21.135468,18.299622,18.299835,18.299835,18.299866,0.0,0.03208522,0.03208522,0.049586292,25.0,18.300018,0.0,0.0,0.0,-0.015922839,9.54197e-21,0.0,81.06017,24.998367,25.090721,96.0,0.07286578,34.87299,241.34639,88.55266,0.0,81.06017,0.11375674,0.0,77.672554,8.330017
32040,21362400.0,0.0,18.299164,13.700012,20.8768,20.286713,21.53064,21.134644,18.299469,18.299683,18.299683,18.299713,0.0,0.032085333,0.032085333,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.017332861,9.54197e-21,0.0,81.06005,24.99836,25.08482,96.0,0.0728863,34.881252,241.34636,88.55278,0.0,81.06005,0.11375716,0.0,77.67243,8.330017
32041,21362460.0,0.0,18.29892,13.696564,20.875854,20.285828,21.52951,21.133759,18.299347,18.29956,18.29956,18.299591,0.0,0.032085452,0.032085452,0.04958669,25.0,18.300018,0.0,0.0,0.0,-0.021489762,9.54197e-21,0.0,81.059875,24.998354,25.077578,96.0,0.072911456,34.89139,241.34633,88.5529,0.0,81.059875,0.113757595,0.0,77.672264,8.330017
32042,21362520.0,0.0,18.298584,13.691772,20.874908,20.284973,21.528381,21.132904,18.299164,18.299408,18.299408,18.299438,0.0,0.032085583,0.032085583,0.04958691,25.0,18.300018,0.0,0.0,0.0,-0.030197455,9.54197e-21,0.0,81.059654,24.998333,25.068342,96.0,0.07294347,34.90432,241.3463,88.55303,0.0,81.059654,0.113758065,0.0,77.67204,8.330017
32043,21362580.0,0.0,18.29837,13.685669,20.873962,20.284119,21.527283,21.132019,18.29892,18.299225,18.299225,18.299286,0.0,0.032085728,0.032085728,0.049587164,25.0,18.300018,0.0,0.0,0.0,-0.030377343,9.54197e-21,0.0,81.05936,24.998276,25.0564,96.0,0.07298484,34.92104,241.34627,88.553154,0.0,81.05936,0.11375862,0.0,77.671745,8.330017
32044,21362640.0,0.0,18.298218,13.678314,20.873047,20.283234,21.526154,21.131165,18.298676,18.299042,18.299042,18.299072,0.0,0.03208589,0.03208589,0.049587447,25.0,18.300018,0.0,0.0,0.0,-0.024340395,9.54197e-21,0.0,81.058975,24.998207,25.041958,96.0,0.0730348,34.941257,241.34625,88.5533,0.0,81.058975,0.113759235,0.0,77.67137,8.330017
32045,21362700.0,0.0,18.298096,13.669708,20.872131,20.28238,21.525055,21.13031,18.298462,18.298828,18.298828,18.298859,0.0,0.032086063,0.032086063,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.020563599,9.54197e-21,0.0,81.05852,24.998154,25.02563,96.0,0.07309124,34.96412,241.34622,88.55345,0.0,81.05852,0.11375987,0.0,77.67093,8.330017
32046,21362760.0,0.0,18.297852,13.659912,20.871124,20.281403,21.523956,21.129395,18.298279,18.298615,18.298615,18.298676,0.0,0.032086235,0.032086235,0.049588036,25.0,18.300018,0.0,0.0,0.0,-0.022891058,9.54197e-21,0.0,81.057976,24.99812,25.007593,96.0,0.073153526,34.98937,241.34618,88.55362,0.0,81.057976,0.1137605,0.0,77.6704,8.330017
32047,21362820.0,0.0,18.297607,13.648956,20.870117,20.280396,21.522858,21.12851,18.298096,18.2984,18.2984,18.298462,0.0,0.032086413,0.032086413,0.04958834,25.0,18.300018,0.0,0.0,0.0,-0.025168022,9.54197e-21,0.0,81.05735,24.998096,24.987612,96.0,0.073222466,35.017345,241.34615,88.553795,0.0,81.05735,0.11376117,0.0,77.66979,8.330017
32048,21362880.0,0.0,18.297455,13.636902,20.86914,20.279419,21.521759,21.127625,18.297882,18.298218,18.298218,18.298279,0.0,0.032086596,0.032086596,0.049588654,25.0,18.300018,0.0,0.0,0.0,-0.0236363,9.54197e-21,0.0,81.05664,24.998083,24.965593,96.0,0.07329837,35.04817,241.34612,88.553986,0.0,81.05664,0.11376184,0.0,77.669106,8.330017
32049,21362940.0,0.0,18.297302,13.623779,20.868134,20.278442,21.52066,21.126709,18.297699,18.298035,18.298035,18.298065,0.0,0.03208678,0.03208678,0.049588967,25.0,18.300018,0.0,0.0,0.0,-0.021508722,9.54197e-21,0.0,81.05585,24.998089,24.941853,96.0,0.073380135,35.081406,241.34608,88.55419,0.0,81.05585,0.11376253,0.0,77.66832,8.330017
32050,21363000.0,0.0,18.29721,13.60965,20.867157,20.277466,21.519562,21.125824,18.297516,18.297821,18.297821,18.297882,0.0,0.032086965,0.032086965,0.049589284,25.0,18.300018,0.0,0.0,0.0,-0.017289609,9.54197e-21,0.0,81.05496,24.998114,24.916265,96.0,0.07346819,35.117226,241.34605,88.554405,0.0,81.05496,0.11376322,0.0,77.667465,8.330017
32051,21363060.0,0.0,18.297058,13.594513,20.866089,20.276337,21.518463,21.124908,18.297363,18.297668,18.297668,18.297699,0.0,0.032087144,0.032087144,0.049589593,25.0,18.300018,0.0,0.0,0.0,-0.017199224,9.54197e-21,0.0,81.05399,24.998169,24.889301,96.0,0.073560886,35.154976,241.34602,88.554634,0.0,81.05399,0.113763876,0.0,77.66652,8.330017
32052,21363120.0,0.0,18.296875,13.57843,20.865051,20.275238,21.517365,21.123962,18.297241,18.297485,18.297485,18.297546,0.0,0.03208732,0.03208732,0.04958989,25.0,18.300018,0.0,0.0,0.0,-0.018286474,9.54197e-21,0.0,81.05293,24.998245,24.860897,96.0,0.07365845,35.194744,241.34601,88.55486,0.0,81.05293,0.113764524,0.0,77.665504,8.330017
32053,21363180.0,0.0,18.296753,13.561462,20.864014,20.27414,21.516266,21.123047,18.297089,18.297333,18.297333,18.297394,0.0,0.03208749,0.03208749,0.04959018,25.0,18.300018,0.0,0.0,0.0,-0.017857505,9.54197e-21,0.0,81.0518,24.998339,24.830988,96.0,0.07376107,35.236618,241.34598,88.55511,0.0,81.0518,0.11376516,0.0,77.664406,8.330017
32054,21363240.0,0.0,18.296661,13.54364,20.862946,20.27304,21.515198,21.122131,18.296936,18.29718,18.29718,18.29721,0.0,0.032087654,0.032087654,0.04959046,25.0,18.300018,0.0,0.0,0.0,-0.015623213,9.54197e-21,0.0,81.05059,24.99845,24.799679,96.0,0.07386838,35.28045,241.34595,88.55534,0.0,81.05059,0.113765776,0.0,77.66323,8.330017
32055,21363300.0,0.0,18.29657,13.524963,20.861908,20.271973,21.5141,21.121185,18.296814,18.297028,18.297028,18.297089,0.0,0.032087814,0.032087814,0.04959073,25.0,18.300018,0.0,0.0,0.0,-0.013768268,9.54197e-21,0.0,81.04931,24.998575,24.767212,96.0,0.07397954,35.3259,241.34593,88.55559,0.0,81.04931,0.11376635,0.0,77.66199,8.330017
32056,21363360.0,0.0,18.296448,13.505524,20.86081,20.270752,21.513031,21.12024,18.296692,18.296906,18.296906,18.296936,0.0,0.032087963,0.032087963,0.049590982,25.0,18.300018,0.0,0.0,0.0,-0.013276848,9.54197e-21,0.0,81.04794,24.99872,24.73349,96.0,0.074094884,35.373116,241.34592,88.55584,0.0,81.04794,0.11376691,0.0,77.660675,8.330017
32057,21363420.0,0.0,18.296326,13.485352,20.85971,20.269531,21.511932,21.119293,18.29657,18.296783,18.296783,18.296814,0.0,0.0320881,0.0320881,0.04959122,25.0,18.300018,0.0,0.0,0.0,-0.01283099,9.54197e-21,0.0,81.046524,24.998877,24.698704,96.0,0.07421373,35.421814,241.34589,88.556076,0.0,81.046524,0.11376743,0.0,77.6593,8.330017
32058,21363480.0,0.0,18.296234,13.464478,20.858612,20.268341,21.510864,21.118317,18.296478,18.296661,18.296661,18.296692,0.0,0.032088235,0.032088235,0.04959145,25.0,18.300018,0.0,0.0,0.0,-0.012079676,9.54197e-21,0.0,81.04504,24.999043,24.662954,96.0,0.07433573,35.471863,241.34589,88.55632,0.0,81.04504,0.113767914,0.0,77.65787,8.330017
32059,21363540.0,0.0,18.296173,13.442932,20.857513,20.26712,21.509796,21.11737,18.296387,18.29654,18.29654,18.29657,0.0,0.032088358,0.032088358,0.049591657,25.0,18.300018,0.0,0.0,0.0,-0.010491803,9.54197e-21,0.0,81.043495,24.99922,24.626177,96.0,0.0744611,35.523354,241.34587,88.55656,0.0,81.043495,0.11376838,0.0,77.65638,8.330017
32060,21363600.0,0.0,18.296143,13.420776,20.856415,20.26593,21.508728,21.116425,18.296295,18.296448,18.296448,18.296478,0.0,0.032088473,0.032088473,0.04959185,25.0,18.300018,0.0,0.0,0.0,-0.008551775,9.54197e-21,0.0,81.04189,24.999403,24.588608,96.0,0.07458903,35.57595,241.34586,88.556786,0.0,81.04189,0.11376879,0.0,77.65483,8.330017
32061,21363660.0,0.0,18.296051,13.398071,20.855286,20.264618,21.50763,21.115448,18.296204,18.296356,18.296356,18.296387,0.0,0.032088578,0.032088578,0.04959202,25.0,18.300018,0.0,0.0,0.0,-0.008871403,9.54197e-21,0.0,81.040245,24.999594,24.550312,96.0,0.074719265,35.629562,241.34586,88.55701,0.0,81.040245,0.11376918,0.0,77.653244,8.330017
32062,21363720.0,0.0,18.29596,13.374817,20.854126,20.263336,21.506561,21.114471,18.296143,18.296265,18.296265,18.296295,0.0,0.03208867,0.03208867,0.049592182,25.0,18.300018,0.0,0.0,0.0,-0.008991016,9.54197e-21,0.0,81.03855,24.999786,24.51129,96.0,0.07485181,35.684196,241.34586,88.55722,0.0,81.03855,0.11376953,0.0,77.65161,8.330017
32063,21363780.0,0.0,18.295929,13.351044,20.852997,20.262024,21.505493,21.113464,18.296051,18.296204,18.296204,18.296204,0.0,0.032088757,0.032088757,0.049592327,25.0,18.300018,0.0,0.0,0.0,-0.007509489,9.54197e-21,0.0,81.03682,24.999973,24.471584,96.0,0.07498652,35.739784,241.34586,88.55742,0.0,81.03682,0.11376984,0.0,77.64994,8.330017
32064,21363840.0,0.0,18.295898,13.326843,20.851837,20.260742,21.504425,21.112518,18.29602,18.296112,18.296112,18.296143,0.0,0.032088835,0.032088835,0.049592458,25.0,18.300018,0.0,0.0,0.0,-0.0060295966,9.54197e-21,0.0,81.03505,25.000162,24.431395,96.0,0.07512271,35.796047,241.34586,88.55761,0.0,81.03505,0.11377013,0.0,77.64824,8.330017
32065,21363900.0,0.0,18.295898,13.302246,20.850708,20.25946,21.503387,21.111542,18.29596,18.296051,18.296051,18.296082,0.0,0.0320889,0.0320889,0.04959257,25.0,18.300018,0.0,0.0,0.0,-0.0038502896,9.54197e-21,0.0,81.03324,25.000347,24.390652,96.0,0.07526059,35.85309,241.34587,88.55779,0.0,81.03324,0.11377037,0.0,77.64651,8.330017
32066,21363960.0,0.0,18.295837,13.277252,20.849518,20.258057,21.50232,21.110535,18.295929,18.29599,18.29599,18.29602,0.0,0.032088958,0.032088958,0.04959267,25.0,18.300018,0.0,0.0,0.0,-0.00427903,9.54197e-21,0.0,81.03141,25.000534,24.349615,96.0,0.07539929,35.910538,241.34589,88.55796,0.0,81.03141,0.11377058,0.0,77.644745,8.330017
32067,21364020.0,0.0,18.295807,13.251923,20.848328,20.256653,21.501251,21.109528,18.295898,18.29596,18.29596,18.29596,0.0,0.03208901,0.03208901,0.04959275,25.0,18.300018,0.0,0.0,0.0,-0.00469925,9.54197e-21,0.0,81.02955,25.000713,24.308231,96.0,0.075538985,35.968475,241.34589,88.55812,0.0,81.02955,0.11377077,0.0,77.64296,8.330017
32068,21364080.0,0.0,18.295776,13.226318,20.847137,20.25528,21.500183,21.10852,18.295837,18.295898,18.295898,18.295929,0.0,0.03208905,0.03208905,0.049592823,25.0,18.300018,0.0,0.0,0.0,-0.0034020762,9.54197e-21,0.0,81.02768,25.000883,24.266487,96.0,0.07567971,36.02692,241.34592,88.558266,0.0,81.02768,0.11377093,0.0,77.64115,8.330017
32069,21364140.0,0.0,18.295807,13.20047,20.845947,20.253876,21.499146,21.107513,18.295807,18.295868,18.295868,18.295898,0.0,0.032089084,0.032089084,0.04959288,25.0,18.300018,0.0,0.0,0.0,-0.0013300783,9.54197e-21,0.0,81.02579,25.001047,24.224545,96.0,0.07582094,36.085636,241.34593,88.5584,0.0,81.02579,0.11377106,0.0,77.639336,8.330017
32070,21364200.0,0.0,18.295807,13.174408,20.844788,20.252502,21.498077,21.106506,18.295807,18.295837,18.295837,18.295868,0.0,0.032089114,0.032089114,0.049592927,25.0,18.300018,0.0,0.0,0.0,8.442582e-05,9.54197e-21,0.0,81.02388,25.001205,24.182573,96.0,0.07596206,36.144398,241.34595,88.55852,0.0,81.02388,0.113771155,0.0,77.637505,8.330017
32071,21364260.0,0.0,18.295868,13.148193,20.843658,20.251282,21.49704,21.10553,18.295807,18.295837,18.295837,18.295837,0.0,0.032089133,0.032089133,0.049592957,25.0,18.300018,0.0,0.0,0.0,0.0023051854,9.54197e-21,0.0,81.021965,25.001362,24.140566,96.0,0.07610312,36.203205,241.34598,88.55863,0.0,81.021965,0.11377123,0.0,77.635666,8.330017
32072,21364320.0,0.0,18.295868,13.121857,20.84256,20.250061,21.495972,21.104553,18.295807,18.295837,18.295837,18.295837,0.0,0.03208914,0.03208914,0.04959297,25.0,18.300018,0.0,0.0,0.0,0.002750253,9.54197e-21,0.0,81.02004,25.001516,24.09878,96.0,0.076243244,36.261707,241.34601,88.55873,0.0,81.02004,0.11377125,0.0,77.63382,8.330017
32073,21364380.0,0.0,18.295868,13.095428,20.84143,20.24884,21.494934,21.103546,18.295837,18.295837,18.295837,18.295837,0.0,0.032089144,0.032089144,0.04959297,25.0,18.300018,0.0,0.0,0.0,0.0025353266,9.54197e-21,0.0,81.01813,25.001661,24.057154,96.0,0.07638265,36.319984,241.34604,88.558815,0.0,81.01813,0.11377127,0.0,77.63198,8.330017
32074,21364440.0,0.0,18.295868,13.068939,20.840332,20.24762,21.493866,21.10257,18.295868,18.295837,18.295837,18.295837,0.0,0.03208914,0.03208914,0.04959296,25.0,18.300018,0.0,0.0,0.0,0.0009605864,9.54197e-21,0.0,81.016205,25.001802,24.015715,96.0,0.07652124,36.378,241.34607,88.55889,0.0,81.016205,0.113771245,0.0,77.63014,8.330017
32075,21364500.0,0.0,18.295898,13.04248,20.839233,20.246399,21.492828,21.101593,18.295868,18.295837,18.295837,18.295837,0.0,0.032089125,0.032089125,0.04959294,25.0,18.300018,0.0,0.0,0.0,0.0014917775,9.54197e-21,0.0,81.01429,25.001926,23.974379,96.0,0.07665929,36.43587,241.3461,88.55895,0.0,81.01429,0.11377119,0.0,77.628296,8.330017
32076,21364560.0,0.0,18.29599,13.016022,20.838226,20.245361,21.49179,21.100647,18.295898,18.295868,18.295868,18.295868,0.0,0.03208911,0.03208911,0.049592912,25.0,18.300018,0.0,0.0,0.0,0.005242666,9.54197e-21,0.0,81.01238,25.002043,23.93324,96.0,0.07679652,36.49346,241.34613,88.559,0.0,81.01238,0.11377113,0.0,77.626465,8.330017
32077,21364620.0,0.0,18.296051,12.989685,20.837189,20.244324,21.490753,21.0997,18.295929,18.295868,18.295868,18.295868,0.0,0.032089088,0.032089088,0.04959287,25.0,18.300018,0.0,0.0,0.0,0.0070000417,9.54197e-21,0.0,81.01049,25.002155,23.892614,96.0,0.076931834,36.55034,241.34618,88.559044,0.0,81.01049,0.11377104,0.0,77.62465,8.330017
32078,21364680.0,0.0,18.296082,12.96344,20.836182,20.243286,21.489716,21.098755,18.29599,18.295929,18.295929,18.295898,0.0,0.032089055,0.032089055,0.049592815,25.0,18.300018,0.0,0.0,0.0,0.0058599575,9.54197e-21,0.0,81.008606,25.002266,23.852545,96.0,0.07706511,36.606438,241.3462,88.55907,0.0,81.008606,0.11377093,0.0,77.62284,8.330017
32079,21364740.0,0.0,18.296112,12.937378,20.835175,20.242249,21.488678,21.097809,18.29602,18.29596,18.29596,18.295929,0.0,0.03208902,0.03208902,0.049592752,25.0,18.300018,0.0,0.0,0.0,0.00495544,9.54197e-21,0.0,81.006744,25.002367,23.81291,96.0,0.077196784,36.661926,241.34625,88.55909,0.0,81.006744,0.1137708,0.0,77.621056,8.330017
32080,21364800.0,0.0,18.296143,12.911499,20.834167,20.24121,21.48764,21.096863,18.296051,18.29599,18.29599,18.29599,0.0,0.032088976,0.032088976,0.04959268,25.0,18.300018,0.0,0.0,0.0,0.003940643,9.54197e-21,0.0,81.00489,25.002455,23.773708,96.0,0.077326834,36.71681,241.3463,88.5591,0.0,81.00489,0.113770634,0.0,77.619286,8.330017
32081,21364860.0,0.0,18.296265,12.885895,20.833221,20.240356,21.486603,21.095917,18.296112,18.296051,18.296051,18.29602,0.0,0.032088935,0.032088935,0.049592603,25.0,18.300018,0.0,0.0,0.0,0.007761575,9.54197e-21,0.0,81.00307,25.00253,23.734884,96.0,0.07745546,36.771164,241.34634,88.55909,0.0,81.00307,0.11377047,0.0,77.61754,8.330017
32082,21364920.0,0.0,18.296356,12.860535,20.832306,20.239471,21.485596,21.095001,18.296173,18.296082,18.296082,18.296082,0.0,0.032088883,0.032088883,0.049592517,25.0,18.300018,0.0,0.0,0.0,0.01002138,9.54197e-21,0.0,81.00127,25.002604,23.696793,96.0,0.077581495,36.824493,241.34639,88.55908,0.0,81.00127,0.113770284,0.0,77.61581,8.330017
32083,21364980.0,0.0,18.296417,12.835541,20.83136,20.238586,21.484558,21.094086,18.296234,18.296143,18.296143,18.296143,0.0,0.032088827,0.032088827,0.04959242,25.0,18.300018,0.0,0.0,0.0,0.009321618,9.54197e-21,0.0,80.99949,25.002678,23.659512,96.0,0.07770467,36.876682,241.34644,88.55906,0.0,80.99949,0.113770075,0.0,77.614105,8.330017
32084,21365040.0,0.0,18.296448,12.810883,20.830444,20.237732,21.483551,21.09317,18.296326,18.296204,18.296204,18.296204,0.0,0.032088768,0.032088768,0.049592312,25.0,18.300018,0.0,0.0,0.0,0.0076848227,9.54197e-21,0.0,80.99774,25.002745,23.622967,96.0,0.07782526,36.927845,241.34648,88.55903,0.0,80.99774,0.11376985,0.0,77.61243,8.330017
32085,21365100.0,0.0,18.296509,12.786652,20.829529,20.236877,21.482513,21.092255,18.296387,18.296265,18.296265,18.296265,0.0,0.0320887,0.0320887,0.049592204,25.0,18.300018,0.0,0.0,0.0,0.0070630177,9.54197e-21,0.0,80.996025,25.0028,23.587093,96.0,0.0779435,36.97807,241.34653,88.55899,0.0,80.996025,0.113769606,0.0,77.61079,8.330017
32086,21365160.0,0.0,18.296661,12.762878,20.828674,20.236176,21.481506,21.09137,18.296448,18.296356,18.296356,18.296326,0.0,0.032088634,0.032088634,0.049592085,25.0,18.300018,0.0,0.0,0.0,0.0097341165,9.54197e-21,0.0,80.99434,25.002848,23.55189,96.0,0.07805937,37.027355,241.34657,88.558945,0.0,80.99434,0.11376935,0.0,77.60917,8.330017
32087,21365220.0,0.0,18.296783,12.7395935,20.82785,20.235504,21.4805,21.090485,18.29654,18.296417,18.296417,18.296387,0.0,0.032088563,0.032088563,0.049591962,25.0,18.300018,0.0,0.0,0.0,0.012395434,9.54197e-21,0.0,80.99268,25.002892,23.517586,96.0,0.078172125,37.07538,241.34662,88.55889,0.0,80.99268,0.113769084,0.0,77.60759,8.330017
32088,21365280.0,0.0,18.296875,12.716827,20.827026,20.234802,21.479492,21.08957,18.29663,18.296509,18.296509,18.296478,0.0,0.032088485,0.032088485,0.04959183,25.0,18.300018,0.0,0.0,0.0,0.01336284,9.54197e-21,0.0,80.99107,25.002934,23.484266,96.0,0.078281514,37.122025,241.34668,88.55884,0.0,80.99107,0.11376879,0.0,77.60605,8.330017
32089,21365340.0,0.0,18.296936,12.694611,20.826172,20.23413,21.478485,21.088684,18.296722,18.29657,18.29657,18.29657,0.0,0.0320884,0.0320884,0.049591683,25.0,18.300018,0.0,0.0,0.0,0.011751851,9.54197e-21,0.0,80.989494,25.002977,23.451973,96.0,0.078387395,37.167236,241.34673,88.55877,0.0,80.989494,0.11376849,0.0,77.60453,8.330017
32090,21365400.0,0.0,18.297028,12.673035,20.825348,20.23346,21.477509,21.08783,18.296814,18.296661,18.296661,18.296661,0.0,0.032088313,0.032088313,0.049591534,25.0,18.300018,0.0,0.0,0.0,0.010349027,9.54197e-21,0.0,80.98796,25.003016,23.420622,96.0,0.07849006,37.21113,241.34677,88.55869,0.0,80.98796,0.11376816,0.0,77.603065,8.330017
32091,21365460.0,0.0,18.29718,12.65213,20.824615,20.233002,21.476501,21.086945,18.296936,18.296753,18.296753,18.296753,0.0,0.03208822,0.03208822,0.049591377,25.0,18.300018,0.0,0.0,0.0,0.012861976,9.54197e-21,0.0,80.986465,25.003044,23.390194,96.0,0.07858958,37.253727,241.34683,88.55862,0.0,80.986465,0.113767825,0.0,77.60164,8.330017
32092,21365520.0,0.0,18.297302,12.631897,20.823914,20.232544,21.475525,21.08609,18.297028,18.296875,18.296875,18.296844,0.0,0.032088127,0.032088127,0.049591217,25.0,18.300018,0.0,0.0,0.0,0.015159545,9.54197e-21,0.0,80.985016,25.003073,23.360897,96.0,0.0786853,37.294746,241.34688,88.558525,0.0,80.985016,0.11376747,0.0,77.60025,8.330017
32093,21365580.0,0.0,18.297424,12.612396,20.823181,20.232086,21.474518,21.085236,18.29715,18.296967,18.296967,18.296936,0.0,0.032088023,0.032088023,0.049591042,25.0,18.300018,0.0,0.0,0.0,0.014518316,9.54197e-21,0.0,80.98361,25.003103,23.332848,96.0,0.07877681,37.334015,241.34694,88.55843,0.0,80.98361,0.113767095,0.0,77.598915,8.330017
32094,21365640.0,0.0,18.297516,12.593689,20.82248,20.231628,21.473541,21.084381,18.297272,18.297089,18.297089,18.297058,0.0,0.032087922,0.032087922,0.049590863,25.0,18.300018,0.0,0.0,0.0,0.0137344375,9.54197e-21,0.0,80.98226,25.003128,23.305931,96.0,0.07886453,37.371696,241.34698,88.558334,0.0,80.98226,0.11376671,0.0,77.59762,8.330017
32095,21365700.0,0.0,18.297607,12.575775,20.821777,20.23117,21.472565,21.083557,18.297394,18.29718,18.29718,18.29715,0.0,0.032087814,0.032087814,0.049590677,25.0,18.300018,0.0,0.0,0.0,0.012229258,9.54197e-21,0.0,80.98096,25.003149,23.280167,96.0,0.078948386,37.40777,241.34705,88.55823,0.0,80.98096,0.1137663,0.0,77.596375,8.330017
32096,21365760.0,0.0,18.297821,12.558746,20.821167,20.230988,21.471619,21.082733,18.297485,18.297302,18.297302,18.297272,0.0,0.032087702,0.032087702,0.049590487,25.0,18.300018,0.0,0.0,0.0,0.01671383,9.54197e-21,0.0,80.979706,25.00316,23.255487,96.0,0.079028636,37.442318,241.34709,88.55812,0.0,80.979706,0.11376589,0.0,77.59518,8.330017
32097,21365820.0,0.0,18.297974,12.542603,20.820587,20.230804,21.470642,21.08191,18.297638,18.297424,18.297424,18.297394,0.0,0.032087583,0.032087583,0.049590286,25.0,18.300018,0.0,0.0,0.0,0.019001788,9.54197e-21,0.0,80.978516,25.00318,23.232275,96.0,0.07910402,37.474815,241.34715,88.558,0.0,80.978516,0.113765456,0.0,77.59404,8.330017
32098,21365880.0,0.0,18.298096,12.527405,20.820007,20.230621,21.469696,21.081085,18.29776,18.297546,18.297546,18.297516,0.0,0.03208746,0.03208746,0.049590074,25.0,18.300018,0.0,0.0,0.0,0.017147766,9.54197e-21,0.0,80.97737,25.003204,23.210602,96.0,0.07917432,37.505157,241.3472,88.557884,0.0,80.97737,0.113764994,0.0,77.59295,8.330017
32099,21365940.0,0.0,18.298187,12.513184,20.819427,20.230438,21.46872,21.080261,18.297913,18.297699,18.297699,18.297668,0.0,0.032087334,0.032087334,0.049589854,25.0,18.300018,0.0,0.0,0.0,0.014590892,9.54197e-21,0.0,80.976295,25.003222,23.190275,96.0,0.07924016,37.533615,241.34726,88.557755,0.0,80.976295,0.11376451,0.0,77.59193,8.330017
32100,21366000.0,0.0,18.298279,12.5,20.818848,20.230255,21.467773,21.079468,18.298035,18.297821,18.297821,18.29779,0.0,0.032087203,0.032087203,0.049589638,25.0,18.300018,0.0,0.0,0.0,0.012587726,9.54197e-21,0.0,80.97527,25.003225,23.171019,96.0,0.07930248,37.560574,241.3473,88.55762,0.0,80.97527,0.11376404,0.0,77.59096,8.330017
