,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32101,21366060.0,0.0,18.255585,12.487152,20.776428,20.262573,21.467987,21.092896,18.296204,18.29596,22.764557,27.85608,0.0,0.02930574,0.02930574,0.058500513,25.0,18.300018,0.0,0.0,0.0,-1.8492458,9.54197e-21,0.0,81.54155,21.463356,23.134243,96.0,0.081477046,37.61206,241.29501,87.45822,9.183914,81.54155,0.117099166,100.0,84.60052,8.330017
32102,21366120.0,0.0,18.249908,12.473938,20.740387,20.349152,21.469574,21.106293,18.278564,18.290314,22.505157,32.430084,0.0,0.025783917,0.025783917,0.07150598,25.0,18.300018,0.0,0.0,0.0,-2.4128187,9.54197e-21,0.0,84.77255,16.307123,22.868282,96.0,0.086051516,37.984406,241.11554,86.1066,7.4335613,84.77255,0.12306656,100.0,97.42253,8.330017
32103,21366180.0,0.0,18.366882,12.460388,20.815582,20.461426,21.471405,21.118652,18.27301,18.282532,22.138763,34.024323,0.0,0.027067026,0.027067026,0.07170187,25.0,18.300018,0.0,0.0,0.0,4.919573,9.54197e-21,0.0,87.80931,15.245303,22.51244,96.0,0.08903004,38.482586,240.94019,86.26768,6.5910177,87.80931,0.12590878,100.0,99.87425,8.330017
32104,21366240.0,2.0,18.359344,12.446594,20.897522,20.580933,21.472656,21.129944,18.307587,18.286041,21.65155,34.80829,0.0,0.028943812,0.028943812,0.07216164,35.666668,18.300018,0.0,0.0,0.0,3.8585696,9.54197e-21,0.0,89.37967,15.718116,22.715479,96.0,0.09089614,38.198326,240.56526,87.70894,5.305894,89.37967,0.13005082,100.0,99.99887,8.330017
32105,21366300.0,2.0,18.283142,12.432526,20.973083,20.7052,21.473328,21.139648,18.32721,18.301697,21.003601,35.018524,0.0,0.030647334,0.030647334,0.074443735,46.333332,18.300018,0.0,0.0,0.0,-2.3827069,9.54197e-21,0.0,90.03995,16.90034,23.126823,96.0,0.09291397,37.622444,240.041,90.02053,3.340409,90.03995,0.13574111,100.0,100.00006,8.330017
32106,21366360.0,2.0,18.279114,12.418274,21.042328,20.828247,21.47342,21.146515,18.309296,18.310364,20.215424,34.72754,0.0,0.0322026,0.0322026,0.0783788,57.0,18.300018,0.0,0.0,0.0,-2.6438596,9.54197e-21,0.0,89.96954,18.677988,23.172771,96.0,0.09703806,37.55812,239.43689,93.09715,1.2641778,89.96954,0.1427879,100.0,100.0,8.330017
32107,21366420.0,1.0,18.31784,12.403839,21.109589,20.952728,21.473022,21.150604,18.296234,18.306915,19.40335,34.04718,0.0,0.033518665,0.033518665,0.0835696,65.333336,18.300018,0.0,0.0,0.0,1.0448645,9.54197e-21,0.0,89.25823,20.971525,23.045975,96.0,0.10230397,37.735634,238.8783,96.74569,0.0,89.25823,0.1506116,100.0,100.0,8.330017
32108,21366480.0,1.0,18.315735,12.389282,21.176361,21.076843,21.47226,21.152191,18.30371,18.304901,18.878967,33.127716,0.0,0.03459879,0.03459879,0.089942686,73.666664,18.300018,0.0,0.0,0.0,0.97754765,9.54197e-21,0.0,88.04007,23.866598,23.103369,96.0,0.10729488,37.655285,238.48575,101.0214,0.0,88.04007,0.15914662,100.0,100.0,8.330017
32109,21366540.0,1.0,18.302734,12.374634,21.243774,21.199036,21.47116,21.152252,18.307251,18.307373,18.603058,32.075592,0.0,0.03543301,0.03543301,0.0974507,82.0,18.300018,0.0,0.0,0.0,-0.5200699,9.54197e-21,0.0,86.42577,27.421497,23.206942,96.0,0.11248006,37.51028,238.44814,105.9661,0.0,86.42577,0.1683242,100.0,99.996956,8.330017
32110,21366600.0,1.0,18.31134,12.359955,21.311676,21.316833,21.469635,21.151276,18.305054,18.30957,18.45877,31.120697,0.0,0.037647735,0.037647735,0.10133128,90.333336,18.300018,0.0,0.0,0.0,0.20283572,9.54197e-21,0.0,84.200584,33.73388,23.243896,96.0,0.11742427,37.458546,239.01477,112.541664,0.0,84.200584,0.17664455,100.0,96.58991,8.330017
32111,21366660.0,1.0,18.314026,12.345215,21.36789,21.421661,21.468048,21.149902,18.308746,18.314758,18.385345,30.861755,0.0,0.041432146,0.041432146,0.09688211,98.666664,18.300018,0.0,0.0,0.0,0.49518448,9.54197e-21,0.0,80.022354,48.0641,23.3414,96.0,0.11892489,37.32204,240.1947,122.914024,0.0,80.022354,0.17978743,100.0,87.5111,8.330017
32112,21366720.0,1.0,18.317505,12.330536,21.40857,21.518463,21.46524,21.147247,18.314056,18.325531,18.356781,31.574402,0.0,0.043975577,0.043975577,0.084140934,107.0,18.300018,0.0,0.0,0.0,0.5137914,9.54197e-21,0.0,74.0331,75.57192,23.50563,96.0,0.11354432,37.092117,241.21548,138.14972,0.0,74.0331,0.17215438,100.0,75.83559,8.330017
32113,21366780.0,0.0,18.322296,12.315918,21.43695,21.58783,21.462463,21.1445,18.319855,18.331757,18.345673,26.071625,0.0,0.041789033,0.041789033,0.07452611,103.0,18.300018,0.0,0.0,0.0,0.62024546,9.54197e-21,0.0,68.7473,100.11403,23.7276,96.0,0.104145974,36.781357,241.01683,148.32727,0.0,68.7473,0.15814279,0.0,68.81839,8.330017
32114,21366840.0,0.0,18.310822,12.301392,21.441345,21.605255,21.460571,21.142517,18.32196,18.332947,18.339447,22.003754,0.0,0.03905961,0.03905961,0.06658778,99.0,18.300018,0.0,0.0,0.0,-0.42205927,9.54197e-21,0.0,65.36965,114.70003,23.967146,96.0,0.09516666,36.445995,240.26802,151.82222,0.0,65.36965,0.14472663,0.0,64.44626,8.330017
32115,21366900.0,0.0,18.306152,12.286987,21.43753,21.602844,21.459595,21.141235,18.318146,18.329102,18.332306,20.200531,0.0,0.03664879,0.03664879,0.06057863,95.0,18.300018,0.0,0.0,0.0,-0.6069402,9.54197e-21,0.0,63.273693,120.57916,24.136604,96.0,0.08808213,36.208755,239.50285,150.83919,0.0,63.273693,0.13388091,0.0,61.71037,8.330017
32116,21366960.0,0.0,18.305023,12.272797,21.430634,21.591003,21.459625,21.140808,18.313507,18.322388,18.324005,19.328125,0.0,0.034786116,0.034786116,0.056283154,91.0,18.300018,0.0,0.0,0.0,-0.4039426,9.54197e-21,0.0,62.088085,120.4486,24.250422,96.0,0.082911864,36.049408,238.93636,147.46852,0.0,62.088085,0.12585025,0.0,60.08895,8.330017
32117,21367020.0,0.0,18.302551,12.258789,21.423187,21.576355,21.460205,21.140839,18.309967,18.31549,18.316345,18.87799,0.0,0.0334363,0.0334363,0.0532428,87.0,18.300018,0.0,0.0,0.0,-0.3346128,9.54197e-21,0.0,61.533237,116.86083,24.333145,96.0,0.07922035,35.933598,238.59175,143.10675,0.0,61.533237,0.12010576,0.0,59.228092,8.330017
32118,21367080.0,0.0,18.29956,12.245056,21.415771,21.560638,21.46112,21.141174,18.306915,18.30957,18.310028,18.63562,0.0,0.032487724,0.032487724,0.05108029,83.0,18.300018,0.0,0.0,0.0,-0.3471028,9.54197e-21,0.0,61.409294,111.52144,24.388624,96.0,0.076624125,35.855927,238.43259,138.49492,0.0,61.409294,0.11604343,0.0,58.913475,8.330017
32119,21367140.0,0.0,18.298279,12.231598,21.40866,21.544617,21.46231,21.141724,18.304016,18.304657,18.304901,18.495361,0.0,0.031825982,0.031825982,0.049582038,79.0,18.300018,0.0,0.0,0.0,-0.28326356,9.54197e-21,0.0,61.575214,105.430885,24.415756,96.0,0.0748602,35.817944,238.4095,133.99927,0.0,61.575214,0.113221414,0.0,58.972443,8.330017
32120,21367200.0,0.0,18.2984,12.218475,21.401855,21.528534,21.463684,21.142426,18.301697,18.30066,18.300812,18.412323,0.0,0.03136722,0.03136722,0.04856414,75.0,18.300018,0.0,0.0,0.0,-0.16330752,9.54197e-21,0.0,61.93945,99.14131,24.422104,96.0,0.07369088,35.809055,238.47806,129.7653,0.0,61.93945,0.11128616,0.0,59.27833,8.330017
32121,21367260.0,0.0,18.298828,12.205719,21.395782,21.513489,21.465363,21.143402,18.300262,18.297699,18.29776,18.364258,0.0,0.031054322,0.031054322,0.047897782,71.0,18.300018,0.0,0.0,0.0,-0.06410734,9.54197e-21,0.0,62.445786,92.929825,24.417297,96.0,0.07293968,35.815784,238.60518,125.83444,0.0,62.445786,0.10999438,0.0,59.75419,8.330017
32122,21367320.0,0.0,18.298218,12.193359,21.389954,21.498535,21.467133,21.14447,18.29953,18.295685,18.295715,18.33548,0.0,0.030840373,0.030840373,0.047462296,67.0,18.300018,0.0,0.0,0.0,-0.052451797,9.54197e-21,0.0,63.046448,86.96968,24.408674,96.0,0.072454825,35.827858,238.76833,122.20878,0.0,63.046448,0.109131604,0.0,60.335976,8.330017
32123,21367380.0,0.0,18.297394,12.1814575,21.384247,21.483643,21.468933,21.145569,18.29895,18.294403,18.294434,18.317657,0.0,0.030689625,0.030689625,0.04717141,63.0,18.300018,0.0,0.0,0.0,-0.06946602,9.54197e-21,0.0,63.709743,81.32062,24.395798,96.0,0.072144486,35.845882,238.95354,118.855835,0.0,63.709743,0.10854113,0.0,60.98376,8.330017
32124,21367440.0,0.0,18.297241,12.170013,21.378632,21.468872,21.470764,21.146698,18.298431,18.29358,18.29358,18.30664,0.0,0.030580182,0.030580182,0.04697123,59.0,18.300018,0.0,0.0,0.0,-0.0587918,9.54197e-21,0.0,64.41916,75.98596,24.37782,96.0,0.07195373,35.87105,239.15224,115.73706,0.0,64.41916,0.10812271,0.0,61.677456,8.330017
32125,21367500.0,0.0,18.297638,12.159088,21.373108,21.454193,21.472656,21.147827,18.298035,18.293121,18.293121,18.301086,0.0,0.030509213,0.030509213,0.04684709,55.0,18.300018,0.0,0.0,0.0,-0.021564862,9.54197e-21,0.0,65.17132,70.96904,24.355568,96.0,0.071866624,35.902206,239.35616,112.84379,0.0,65.17132,0.107852735,0.0,62.413162,8.330017
32126,21367560.0,0.0,18.298462,12.148743,21.36847,21.441467,21.4747,21.14914,18.297943,18.292908,18.292908,18.297668,0.0,0.030445982,0.030445982,0.04673784,51.0,18.300018,0.0,0.0,0.0,0.025183626,9.54197e-21,0.0,65.95002,66.222916,24.334139,96.0,0.07179577,35.932205,239.56644,110.109085,0.0,65.95002,0.10761748,0.0,63.174416,8.330017
32127,21367620.0,0.0,18.298584,12.138977,21.363922,21.428833,21.476746,21.150452,18.298126,18.292938,18.292938,18.295685,0.0,0.030385716,0.030385716,0.046634283,47.0,18.300018,0.0,0.0,0.0,0.027403796,9.54197e-21,0.0,66.75802,61.711197,24.316172,96.0,0.07171917,35.95736,239.7824,107.50416,0.0,66.75802,0.10739096,0.0,63.963856,8.330017
32128,21367680.0,0.0,18.298523,12.129852,21.359406,21.41629,21.47882,21.151764,18.29831,18.29309,18.29309,18.294556,0.0,0.030316416,0.030316416,0.04651435,43.0,18.300018,0.0,0.0,0.0,0.01730642,9.54197e-21,0.0,67.59538,57.39263,24.300207,96.0,0.07161763,35.97971,240.00533,104.99396,0.0,67.59538,0.10713541,0.0,64.78186,8.330017
32129,21367740.0,0.0,18.298615,12.121399,21.35498,21.40387,21.480896,21.153107,18.298431,18.293335,18.293335,18.293976,0.0,0.03023975,0.03023975,0.046381615,39.0,18.300018,0.0,0.0,0.0,0.013220817,9.54197e-21,0.0,68.472275,53.238907,24.28549,96.0,0.07149277,36.000313,240.23463,102.56215,0.0,68.472275,0.106846265,0.0,65.63836,8.330017
32130,21367800.0,0.0,18.29898,12.113647,21.350586,21.39151,21.483002,21.15445,18.298584,18.29358,18.29358,18.29367,0.0,0.030143624,0.030143624,0.046213783,35.0,18.300018,0.0,0.0,0.0,0.022704,9.54197e-21,0.0,69.38777,49.23402,24.272186,96.0,0.07132371,36.01894,240.47156,100.1911,0.0,69.38777,0.10649368,0.0,66.532745,8.330017
32131,21367860.0,0.0,18.299622,12.106659,21.347198,21.38144,21.48526,21.155945,18.298798,18.293945,18.293945,18.29367,0.0,0.030053996,0.030053996,0.046059962,31.666666,18.300018,0.0,0.0,0.0,0.043662164,9.54197e-21,0.0,70.344536,45.463158,24.260973,96.0,0.07116004,36.034637,240.70395,97.956665,0.0,70.344536,0.106160715,0.0,67.46728,8.330017
32132,21367920.0,0.0,18.299774,12.100464,21.343964,21.37149,21.487549,21.15744,18.299103,18.294342,18.294342,18.293854,0.0,0.029957036,0.029957036,0.04589286,28.333334,18.300018,0.0,0.0,0.0,0.041391272,9.54197e-21,0.0,71.34584,41.881115,24.253283,96.0,0.07096837,36.045406,240.93562,95.81869,0.0,71.34584,0.10579981,0.0,68.444756,8.330017
32133,21367980.0,0.0,18.299805,12.095062,21.34076,21.361633,21.489868,21.158997,18.299408,18.29477,18.29477,18.294159,0.0,0.029845288,0.029845288,0.04569951,25.0,18.300018,0.0,0.0,0.0,0.028506467,9.54197e-21,0.0,72.39909,38.45937,24.248528,96.0,0.0707334,36.05206,241.16882,93.753006,0.0,72.39909,0.10538256,0.0,69.472725,8.330017
32134,21368040.0,0.0,18.297455,12.090546,21.337616,21.351837,21.492188,21.160522,18.299408,18.29535,18.29535,18.294708,0.0,0.029849738,0.029849738,0.04572375,25.0,18.300018,0.0,0.0,0.0,-0.084035896,9.54197e-21,0.0,73.47452,35.584198,24.24342,96.0,0.07076999,36.05921,241.3407,92.135506,0.0,73.47452,0.10541918,0.0,70.51959,8.330017
32135,21368100.0,0.0,18.296265,12.086914,21.334473,21.342102,21.494507,21.162048,18.298859,18.295776,18.295776,18.295166,0.0,0.029910116,0.029910116,0.045842096,25.0,18.300018,0.0,0.0,0.0,-0.13737422,9.54197e-21,0.0,74.50639,33.20247,24.229633,96.0,0.07095861,36.078514,241.46945,90.85754,0.0,74.50639,0.10566146,0.0,71.518616,8.330017
32136,21368160.0,0.0,18.297974,12.0842285,21.332306,21.334656,21.496887,21.163635,18.298126,18.295898,18.295898,18.29535,0.0,0.030015318,0.030015318,0.046037067,25.0,18.300018,0.0,0.0,0.0,-0.027780935,9.54197e-21,0.0,75.47886,31.247631,24.205751,96.0,0.071275316,36.111946,241.56093,89.8667,0.0,75.47886,0.10606187,0.0,72.45578,8.330017
32137,21368220.0,0.0,18.299072,12.082489,21.33017,21.32721,21.499207,21.165192,18.297974,18.29599,18.29599,18.295532,0.0,0.030140225,0.030140225,0.046263825,25.0,18.300018,0.0,0.0,0.0,0.04446199,9.54197e-21,0.0,76.38933,29.61357,24.184,96.0,0.07163137,36.142395,241.62697,89.07861,0.0,76.38933,0.10653949,0.0,73.32989,8.330017
32138,21368280.0,0.0,18.298798,12.081787,21.327972,21.319702,21.501465,21.166687,18.298187,18.296234,18.296234,18.295807,0.0,0.030281292,0.030281292,0.04651627,25.0,18.300018,0.0,0.0,0.0,0.027038269,9.54197e-21,0.0,77.22512,28.270603,24.167028,96.0,0.07200658,36.16616,241.67041,88.470924,0.0,77.22512,0.10707407,0.0,74.12899,8.330017
32139,21368340.0,0.0,18.298431,12.082153,21.325745,21.312164,21.503693,21.168152,18.29831,18.29654,18.29654,18.296173,0.0,0.030426458,0.030426458,0.046773937,25.0,18.300018,0.0,0.0,0.0,0.0016638997,9.54197e-21,0.0,78.001915,27.12986,24.150885,96.0,0.07238789,36.18876,241.69992,87.98082,0.0,78.001915,0.10762292,0.0,74.86943,8.330017
32140,21368400.0,0.0,18.29831,12.083588,21.323425,21.304565,21.50586,21.169556,18.29834,18.296844,18.296844,18.296509,0.0,0.030579632,0.030579632,0.04704349,25.0,18.300018,0.0,0.0,0.0,-0.009281387,9.54197e-21,0.0,78.70057,26.203457,24.134375,96.0,0.07278769,36.211876,241.71347,87.62001,0.0,78.70057,0.10820026,0.0,75.532524,8.330017
32141,21368460.0,0.0,18.299133,12.086151,21.322113,21.299316,21.508057,21.17099,18.29837,18.29712,18.29712,18.296844,0.0,0.030734831,0.030734831,0.047314696,25.0,18.300018,0.0,0.0,0.0,0.025507497,9.54197e-21,0.0,79.325195,25.449009,24.118223,96.0,0.07318944,36.234486,241.71552,87.357765,0.0,79.325195,0.10878238,0.0,76.12294,8.330017
32142,21368520.0,0.0,18.299438,12.089905,21.3208,21.294037,21.510193,21.172363,18.298584,18.297424,18.297424,18.29718,0.0,0.030889248,0.030889248,0.047582727,25.0,18.300018,0.0,0.0,0.0,0.03456166,9.54197e-21,0.0,79.87029,24.851557,24.105532,96.0,0.073577024,36.252254,241.70776,87.18306,0.0,79.87029,0.10935938,0.0,76.63579,8.330017
32143,21368580.0,0.0,18.299469,12.094849,21.319427,21.288696,21.512268,21.173676,18.298859,18.29776,18.29776,18.297546,0.0,0.03104004,0.03104004,0.04784302,25.0,18.300018,0.0,0.0,0.0,0.025458533,9.54197e-21,0.0,80.350494,24.369612,24.09544,96.0,0.073947564,36.266384,241.6936,87.06972,0.0,80.350494,0.10992194,0.0,77.085754,8.330017
32144,21368640.0,0.0,18.2995,12.101013,21.317993,21.283264,21.514282,21.174957,18.299042,18.298096,18.298096,18.297882,0.0,0.031185526,0.031185526,0.048092704,25.0,18.300018,0.0,0.0,0.0,0.017276278,9.54197e-21,0.0,80.75632,24.003912,24.087112,96.0,0.07429933,36.27804,241.6736,87.01635,0.0,80.75632,0.11046274,0.0,77.464,8.330017
32145,21368700.0,0.0,18.299744,12.10849,21.316528,21.277832,21.516266,21.176208,18.299194,18.2984,18.2984,18.298248,0.0,0.0313249,0.0313249,0.048330773,25.0,18.300018,0.0,0.0,0.0,0.019608185,9.54197e-21,0.0,81.10829,23.715893,24.080038,96.0,0.074632846,36.287945,241.6504,87.000465,0.0,81.10829,0.110979944,0.0,77.79061,8.330017
32146,21368760.0,0.0,18.30075,12.117279,21.316193,21.275055,21.51831,21.177551,18.299438,18.298706,18.298706,18.298553,0.0,0.031457715,0.031457715,0.04855649,25.0,18.300018,0.0,0.0,0.0,0.056996983,9.54197e-21,0.0,81.403336,23.504128,24.075222,96.0,0.0749436,36.29469,241.62431,87.02087,0.0,81.403336,0.11147159,0.0,78.06282,8.330017
32147,21368820.0,0.0,18.301147,12.127411,21.315887,21.272186,21.520294,21.178833,18.299835,18.299072,18.299072,18.29895,0.0,0.031581704,0.031581704,0.04876621,25.0,18.300018,0.0,0.0,0.0,0.064092554,9.54197e-21,0.0,81.64057,23.362675,24.075315,96.0,0.07521787,36.29456,241.59637,87.07191,0.0,81.64057,0.111929506,0.0,78.280106,8.330017
32148,21368880.0,0.0,18.301056,12.138947,21.315521,21.269318,21.522217,21.180084,18.300232,18.299469,18.299469,18.299347,0.0,0.031696197,0.031696197,0.04895895,25.0,18.300018,0.0,0.0,0.0,0.04153377,9.54197e-21,0.0,81.8241,23.282156,24.079536,96.0,0.07545673,36.28865,241.56741,87.14764,0.0,81.8241,0.11235139,0.0,78.44656,8.330017
32149,21368940.0,0.0,18.300812,12.1519165,21.315125,21.266388,21.524109,21.181305,18.300568,18.299896,18.299896,18.299774,0.0,0.031800855,0.031800855,0.04913431,25.0,18.300018,0.0,0.0,0.0,0.01066163,9.54197e-21,0.0,81.956894,23.256287,24.086628,96.0,0.0756636,36.27872,241.53798,87.24419,0.0,81.956894,0.112736024,0.0,78.56515,8.330017
32150,21369000.0,0.0,18.301056,12.166351,21.314667,21.263397,21.52597,21.182495,18.30075,18.300232,18.300232,18.30014,0.0,0.03189461,0.03189461,0.049290746,25.0,18.300018,0.0,0.0,0.0,0.010388389,9.54197e-21,0.0,82.04642,23.2726,24.094631,96.0,0.07584294,36.267517,241.50914,87.353424,0.0,82.04642,0.113080055,0.0,78.64316,8.330017
32151,21369060.0,0.0,18.302307,12.182312,21.315277,21.26294,21.527924,21.183746,18.300934,18.300537,18.300537,18.300446,0.0,0.031977355,0.031977355,0.049428266,25.0,18.300018,0.0,0.0,0.0,0.061389994,9.54197e-21,0.0,82.095795,23.32657,24.104559,96.0,0.075991176,36.253616,241.48125,87.472664,0.0,82.095795,0.113383114,0.0,78.68363,8.330017
32152,21369120.0,0.0,18.302795,12.199799,21.315948,21.26242,21.529816,21.184967,18.301422,18.300873,18.300873,18.300781,0.0,0.03204887,0.03204887,0.049546666,25.0,18.300018,0.0,0.0,0.0,0.07471967,9.54197e-21,0.0,82.111404,23.409763,24.120401,96.0,0.07609457,36.23144,241.4549,87.59686,0.0,82.111404,0.11364459,0.0,78.69267,8.330017
32153,21369180.0,0.0,18.302643,12.218872,21.31659,21.261871,21.531708,21.186157,18.30191,18.30127,18.30127,18.301208,0.0,0.032109443,0.032109443,0.049646556,25.0,18.300018,0.0,0.0,0.0,0.04292763,9.54197e-21,0.0,82.09951,23.514502,24.14146,96.0,0.07615609,36.201958,241.43048,87.72191,0.0,82.09951,0.113865666,0.0,78.67623,8.330017
32154,21369240.0,0.0,18.30249,12.239563,21.3172,21.261322,21.53357,21.187347,18.302246,18.301697,18.301697,18.301605,0.0,0.032159477,0.032159477,0.049728703,25.0,18.300018,0.0,0.0,0.0,0.014527795,9.54197e-21,0.0,82.064445,23.635733,24.16512,96.0,0.07618544,36.168835,241.40819,87.84532,0.0,82.064445,0.11404788,0.0,78.638405,8.330017
32155,21369300.0,0.0,18.302765,12.261932,21.31778,21.260742,21.5354,21.188507,18.30243,18.302063,18.302063,18.301971,0.0,0.032199267,0.032199267,0.049793676,25.0,18.300018,0.0,0.0,0.0,0.012928966,9.54197e-21,0.0,82.009224,23.770142,24.190193,96.0,0.076187365,36.13373,241.38815,87.965515,0.0,82.009224,0.114192486,0.0,78.58203,8.330017
32156,21369360.0,0.0,18.304047,12.286011,21.319397,21.262573,21.537354,21.189728,18.302643,18.302338,18.302338,18.302277,0.0,0.032229632,0.032229632,0.049842864,25.0,18.300018,0.0,0.0,0.0,0.067511864,9.54197e-21,0.0,81.939766,23.911236,24.217201,96.0,0.07616189,36.095917,241.37051,88.079575,0.0,81.939766,0.114302404,0.0,78.51269,8.330017
32157,21369420.0,0.0,18.304596,12.311798,21.321106,21.264404,21.539276,21.190948,18.3031,18.302673,18.302673,18.302612,0.0,0.032251496,0.032251496,0.049877826,25.0,18.300018,0.0,0.0,0.0,0.08162132,9.54197e-21,0.0,81.86088,24.05422,24.25027,96.0,0.07609717,36.049618,241.35529,88.18567,0.0,81.86088,0.1143811,0.0,78.434906,8.330017
32158,21369480.0,0.0,18.304321,12.339386,21.322754,21.266205,21.54123,21.192139,18.30365,18.30307,18.30307,18.303009,0.0,0.032265365,0.032265365,0.049899448,25.0,18.300018,0.0,0.0,0.0,0.042575635,9.54197e-21,0.0,81.77475,24.196928,24.28936,96.0,0.07599444,35.994892,241.34247,88.28309,0.0,81.77475,0.11443046,0.0,78.35073,8.330017
32159,21369540.0,0.0,18.304138,12.368774,21.324432,21.268005,21.543152,21.193329,18.304016,18.303497,18.303497,18.303406,0.0,0.032272585,0.032272585,0.04990999,25.0,18.300018,0.0,0.0,0.0,0.0098122675,9.54197e-21,0.0,81.68597,24.334753,24.330875,96.0,0.07586882,35.936775,241.33191,88.370575,0.0,81.68597,0.114455424,0.0,78.264465,8.330017
32160,21369600.0,0.0,18.304352,12.399994,21.32608,21.269775,21.545044,21.19455,18.304169,18.303741,18.303741,18.30368,0.0,0.032268777,0.032268777,0.04990232,25.0,18.300018,0.0,0.0,0.0,0.01091672,9.54197e-21,0.0,81.60208,24.450262,24.375227,96.0,0.07570866,35.874683,241.3261,88.43293,0.0,81.60208,0.1144387,0.0,78.1837,8.330017
32161,21369660.0,0.0,18.307281,12.432343,21.332336,21.277802,21.550781,21.199554,18.304474,18.304077,18.304077,18.303986,0.0,0.032265887,0.032265887,0.049896024,25.0,18.300018,0.0,0.0,0.0,0.13245966,9.54197e-21,0.0,81.51604,24.57137,24.420944,96.0,0.07554728,35.81068,241.31946,88.50029,0.0,81.51604,0.114428036,0.0,78.10074,8.330017
32162,21369720.0,0.0,18.30783,12.464966,21.338837,21.285797,21.556519,21.20456,18.30542,18.304535,18.304535,18.304443,0.0,0.032259077,0.032259077,0.04988329,25.0,18.300018,0.0,0.0,0.0,0.14416681,9.54197e-21,0.0,81.43343,24.683126,24.47874,96.0,0.0753354,35.729763,241.31465,88.55763,0.0,81.43343,0.11440166,0.0,78.02138,8.330017
32163,21369780.0,0.0,18.306427,12.497894,21.345337,21.293762,21.562225,21.209534,18.306213,18.305176,18.305176,18.305054,0.0,0.032249033,0.032249033,0.049865223,25.0,18.300018,0.0,0.0,0.0,0.032154262,9.54197e-21,0.0,81.35587,24.783926,24.544352,96.0,0.07508974,35.637905,241.31145,88.60515,0.0,81.35587,0.114363514,0.0,77.94708,8.330017
32164,21369840.0,0.0,18.30484,12.531128,21.351807,21.301697,21.567902,21.214508,18.306427,18.305756,18.305756,18.305634,0.0,0.03223642,0.03223642,0.049842954,25.0,18.300018,0.0,0.0,0.0,-0.08085014,9.54197e-21,0.0,81.28413,24.872974,24.610529,96.0,0.074836336,35.54526,241.30972,88.64307,0.0,81.28413,0.114315964,0.0,77.878586,8.330017
32165,21369900.0,0.0,18.305176,12.564636,21.358246,21.3096,21.573578,21.219482,18.306152,18.30603,18.30603,18.305939,0.0,0.032222316,0.032222316,0.049818296,25.0,18.300018,0.0,0.0,0.0,-0.062238052,9.54197e-21,0.0,81.21927,24.949736,24.670229,96.0,0.074601635,35.46168,241.30919,88.67227,0.0,81.21927,0.114263065,0.0,77.81686,8.330017
32166,21369960.0,0.0,18.307373,12.59845,21.365936,21.320496,21.579254,21.224518,18.305878,18.30603,18.30603,18.306,0.0,0.032207064,0.032207064,0.049791828,25.0,18.300018,0.0,0.0,0.0,0.067192145,9.54197e-21,0.0,81.16157,25.014433,24.72706,96.0,0.07437413,35.382114,241.30972,88.693245,0.0,81.16157,0.11420607,0.0,77.7621,8.330017
32167,21370020.0,0.0,18.307953,12.632507,21.373688,21.33133,21.5849,21.229553,18.306305,18.306091,18.306091,18.30606,0.0,0.03219123,0.03219123,0.049764495,25.0,18.300018,0.0,0.0,0.0,0.09678636,9.54197e-21,0.0,81.111374,25.067884,24.79142,96.0,0.07411953,35.29201,241.31111,88.707085,0.0,81.111374,0.11414706,0.0,77.71465,8.330017
32168,21370080.0,0.0,18.307037,12.66684,21.381378,21.342102,21.590546,21.234558,18.306793,18.306305,18.306305,18.306274,0.0,0.032175403,0.032175403,0.049737267,25.0,18.300018,0.0,0.0,0.0,0.027454358,9.54197e-21,0.0,81.068726,25.110739,24.861591,96.0,0.07384487,35.19377,241.31313,88.71478,0.0,81.068726,0.11408815,0.0,77.674484,8.330017
32169,21370140.0,0.0,18.306152,12.701447,21.389069,21.352844,21.59616,21.239563,18.306976,18.30658,18.30658,18.306519,0.0,0.032159977,0.032159977,0.049710825,25.0,18.300018,0.0,0.0,0.0,-0.035867997,9.54197e-21,0.0,81.03337,25.143494,24.931734,96.0,0.073571,35.095573,241.31563,88.71708,0.0,81.03337,0.11403083,0.0,77.64135,8.330017
32170,21370200.0,0.0,18.306091,12.736328,21.396729,21.363525,21.601776,21.244568,18.306793,18.306732,18.306732,18.306671,0.0,0.03214519,0.03214519,0.049685583,25.0,18.300018,0.0,0.0,0.0,-0.042653102,9.54197e-21,0.0,81.00511,25.166628,24.999155,96.0,0.07330767,35.001183,241.31854,88.71449,0.0,81.00511,0.11397601,0.0,77.61503,8.330017
32171,21370260.0,0.0,18.30838,12.771454,21.40683,21.378754,21.60852,21.250732,18.306671,18.306732,18.306732,18.306702,0.0,0.032131396,0.032131396,0.0496621,25.0,18.300018,0.0,0.0,0.0,0.07666224,9.54197e-21,0.0,80.983376,25.181488,25.064724,96.0,0.07305262,34.909386,241.32166,88.70819,0.0,80.983376,0.11392491,0.0,77.59496,8.330017
32172,21370320.0,0.0,18.309052,12.806824,21.417084,21.39389,21.615234,21.256897,18.307098,18.306824,18.306824,18.306793,0.0,0.032118656,0.032118656,0.049640466,25.0,18.300018,0.0,0.0,0.0,0.1105203,9.54197e-21,0.0,80.96759,25.189589,25.137693,96.0,0.07277418,34.807228,241.32484,88.69913,0.0,80.96759,0.11387779,0.0,77.580574,8.330017
32173,21370380.0,0.0,18.30777,12.842468,21.427307,21.408997,21.621948,21.263062,18.30777,18.307129,18.307129,18.307068,0.0,0.032107055,0.032107055,0.049620822,25.0,18.300018,0.0,0.0,0.0,0.015993057,9.54197e-21,0.0,80.95737,25.191635,25.218395,96.0,0.07247124,34.69425,241.32808,88.68778,0.0,80.95737,0.11383493,0.0,77.57149,8.330017
32174,21370440.0,0.0,18.306793,12.878326,21.437439,21.42398,21.628632,21.269196,18.307922,18.307434,18.307434,18.307373,0.0,0.032096796,0.032096796,0.049603514,25.0,18.300018,0.0,0.0,0.0,-0.054826338,9.54197e-21,0.0,80.95188,25.18862,25.29788,96.0,0.072175026,34.582966,241.3312,88.67497,0.0,80.95188,0.1137971,0.0,77.56689,8.330017
32175,21370500.0,0.0,18.307037,12.914429,21.44751,21.438812,21.635284,21.275269,18.3078,18.307495,18.307495,18.307434,0.0,0.032089744,0.032089744,0.049591724,25.0,18.300018,0.0,0.0,0.0,-0.03839224,9.54197e-21,0.0,80.95475,25.177881,25.373203,96.0,0.071899615,34.477516,241.33386,88.661156,0.0,80.95475,0.11377117,0.0,77.570145,8.330017
32176,21370560.0,0.0,18.308105,12.950775,21.459015,21.457031,21.64209,21.281403,18.307648,18.307587,18.307587,18.307556,0.0,0.032082085,0.032082085,0.04957889,25.0,18.300018,0.0,0.0,0.0,0.0133670615,9.54197e-21,0.0,80.95634,25.168123,25.448847,96.0,0.071621634,34.371613,241.33664,88.64726,0.0,80.95634,0.11374303,0.0,77.57221,8.330017
32177,21370620.0,0.0,18.30893,12.987305,21.47055,21.475159,21.648865,21.287537,18.30774,18.307648,18.307648,18.307617,0.0,0.032075644,0.032075644,0.049568143,25.0,18.300018,0.0,0.0,0.0,0.05893381,9.54197e-21,0.0,80.96084,25.156048,25.526947,96.0,0.0713373,34.262276,241.3392,88.63334,0.0,80.96084,0.1137194,0.0,77.57701,8.330017
32178,21370680.0,0.0,18.308685,13.024109,21.481964,21.493073,21.655579,21.29361,18.307922,18.30777,18.30777,18.30774,0.0,0.0320718,0.0320718,0.04956181,25.0,18.300018,0.0,0.0,0.0,0.04070507,9.54197e-21,0.0,80.9699,25.141459,25.609457,96.0,0.07104263,34.146763,241.34113,88.62076,0.0,80.9699,0.113705344,0.0,77.58603,8.330017
32179,21370740.0,0.0,18.308441,13.061096,21.493408,21.511017,21.662323,21.299683,18.308167,18.307892,18.307892,18.307861,0.0,0.032067467,0.032067467,0.049554657,25.0,18.300018,0.0,0.0,0.0,0.019123027,9.54197e-21,0.0,80.978355,25.127048,25.692081,96.0,0.07074634,34.031086,241.3432,88.60778,0.0,80.978355,0.11368956,0.0,77.59449,8.330017
32180,21370800.0,0.0,18.308197,13.098297,21.504791,21.52887,21.669037,21.305756,18.308289,18.308044,18.308044,18.307983,0.0,0.032064136,0.032064136,0.0495492,25.0,18.300018,0.0,0.0,0.0,-0.0035998933,9.54197e-21,0.0,80.98827,25.112019,25.775518,96.0,0.070448786,33.914272,241.345,88.595505,0.0,80.98827,0.11367744,0.0,77.60431,8.330017
32181,21370860.0,0.0,18.308868,13.135712,21.517609,21.55011,21.675903,21.311829,18.30835,18.308167,18.308167,18.308136,0.0,0.03206174,0.03206174,0.04954533,25.0,18.300018,0.0,0.0,0.0,0.021376938,9.54197e-21,0.0,80.99941,25.096651,25.859291,96.0,0.07015161,33.796993,241.34656,88.58405,0.0,80.99941,0.113668784,0.0,77.615234,8.330017
32182,21370920.0,0.0,18.309235,13.173309,21.530457,21.571228,21.68274,21.317902,18.308533,18.308289,18.308289,18.308258,0.0,0.032060143,0.032060143,0.049542803,25.0,18.300018,0.0,0.0,0.0,0.038433474,9.54197e-21,0.0,81.01129,25.081535,25.945219,96.0,0.06984812,33.676693,241.34785,88.5736,0.0,81.01129,0.11366306,0.0,77.62681,8.330017
32183,21370980.0,0.0,18.309052,13.211121,21.543243,21.592224,21.689514,21.323944,18.308746,18.308441,18.308441,18.30841,0.0,0.032059208,0.032059208,0.04954139,25.0,18.300018,0.0,0.0,0.0,0.019954719,9.54197e-21,0.0,81.02353,25.06704,26.033665,96.0,0.069536746,33.55287,241.3489,88.564224,0.0,81.02353,0.113659784,0.0,77.63868,8.330017
32184,21371040.0,0.0,18.308868,13.249115,21.55597,21.613129,21.69632,21.329956,18.308899,18.308594,18.308594,18.308563,0.0,0.032058816,0.032058816,0.049540885,25.0,18.300018,0.0,0.0,0.0,0.0037575217,9.54197e-21,0.0,81.03576,25.053404,26.12248,96.0,0.06922472,33.428528,241.34976,88.55593,0.0,81.03576,0.1136585,0.0,77.650505,8.330017
32185,21371100.0,0.0,18.308594,13.2872925,21.568634,21.633942,21.703064,21.335968,18.30893,18.308746,18.308746,18.308685,0.0,0.032059032,0.032059032,0.0495414,25.0,18.300018,0.0,0.0,0.0,-0.01728564,9.54197e-21,0.0,81.04813,25.04052,26.212046,96.0,0.068910845,33.303135,241.35037,88.54872,0.0,81.04813,0.11365945,0.0,77.66243,8.330017
32186,21371160.0,0.0,18.309692,13.325653,21.582825,21.658325,21.709991,21.34201,18.308899,18.308807,18.308807,18.308777,0.0,0.032059684,0.032059684,0.049542632,25.0,18.300018,0.0,0.0,0.0,0.033318963,9.54197e-21,0.0,81.06017,25.028706,26.300768,96.0,0.068600364,33.178925,241.3508,88.5426,0.0,81.06017,0.11366198,0.0,77.674,8.330017
32187,21371220.0,0.0,18.31015,13.364197,21.597046,21.682556,21.716888,21.348022,18.309113,18.308899,18.308899,18.308868,0.0,0.032060616,0.032060616,0.049544323,25.0,18.300018,0.0,0.0,0.0,0.0552438,9.54197e-21,0.0,81.07173,25.018192,26.392836,96.0,0.06827821,33.05003,241.35106,88.53754,0.0,81.07173,0.11366553,0.0,77.68509,8.330017
32188,21371280.0,0.0,18.309753,13.402893,21.611206,21.706696,21.723755,21.354034,18.309448,18.309082,18.309082,18.309052,0.0,0.032061774,0.032061774,0.049546387,25.0,18.300018,0.0,0.0,0.0,0.02307168,9.54197e-21,0.0,81.08276,25.008997,26.488758,96.0,0.06794244,32.91574,241.35117,88.53347,0.0,81.08276,0.11366992,0.0,77.69564,8.330017
32189,21371340.0,0.0,18.309265,13.441742,21.625275,21.730682,21.730621,21.359985,18.3096,18.309265,18.309265,18.309235,0.0,0.0320631,0.0320631,0.049548715,25.0,18.300018,0.0,0.0,0.0,-0.014105492,9.54197e-21,0.0,81.09315,25.001005,26.585302,96.0,0.06760431,32.78058,241.35115,88.53029,0.0,81.09315,0.11367491,0.0,77.70556,8.330017
32190,21371400.0,0.0,18.309326,13.480774,21.63919,21.754364,21.737396,21.365936,18.30957,18.309357,18.309357,18.309296,0.0,0.032064594,0.032064594,0.0495513,25.0,18.300018,0.0,0.0,0.0,-0.011643254,9.54197e-21,0.0,81.10178,24.995699,26.680363,96.0,0.06727113,32.647495,241.3509,88.52883,0.0,81.10178,0.11368047,0.0,77.71377,8.330017
32191,21371460.0,0.0,18.309906,13.5199585,21.654175,21.780457,21.744415,21.371887,18.30954,18.309448,18.309448,18.309418,0.0,0.03206608,0.03206608,0.049553875,25.0,18.300018,0.0,0.0,0.0,0.011522898,9.54197e-21,0.0,81.11077,24.989887,26.775768,96.0,0.066936515,32.513924,241.35071,88.52708,0.0,81.11077,0.11368603,0.0,77.72232,8.330017
32192,21371520.0,0.0,18.310394,13.559296,21.669128,21.806427,21.751373,21.377838,18.309662,18.30954,18.30954,18.30951,0.0,0.03206758,0.03206758,0.049556457,25.0,18.300018,0.0,0.0,0.0,0.036505703,9.54197e-21,0.0,81.11904,24.985159,26.872849,96.0,0.06659539,32.378014,241.35045,88.52596,0.0,81.11904,0.113691606,0.0,77.73019,8.330017
32193,21371580.0,0.0,18.310272,13.598755,21.68393,21.832031,21.7583,21.383728,18.309784,18.309631,18.309631,18.3096,0.0,0.032068934,0.032068934,0.049558774,25.0,18.300018,0.0,0.0,0.0,0.025796438,9.54197e-21,0.0,81.12571,24.98264,26.972914,96.0,0.066242754,32.23792,241.35008,88.52596,0.0,81.12571,0.11369663,0.0,77.73651,8.330017
32194,21371640.0,0.0,18.31018,13.638367,21.698761,21.857727,21.765228,21.389648,18.309937,18.309723,18.309723,18.309692,0.0,0.032070328,0.032070328,0.04956115,25.0,18.300018,0.0,0.0,0.0,0.013641483,9.54197e-21,0.0,81.13268,24.979748,27.072937,96.0,0.0658902,32.09789,241.34972,88.525795,0.0,81.13268,0.113701805,0.0,77.74311,8.330017
32195,21371700.0,0.0,18.31009,13.678101,21.713501,21.88327,21.772156,21.395538,18.310059,18.309845,18.309845,18.309814,0.0,0.032071654,0.032071654,0.04956341,25.0,18.300018,0.0,0.0,0.0,0.003726954,9.54197e-21,0.0,81.13903,24.977625,27.173754,96.0,0.065534085,31.956745,241.34933,88.526,0.0,81.13903,0.11370672,0.0,77.74913,8.330017
32196,21371760.0,0.0,18.310516,13.717987,21.729095,21.910797,21.779236,21.401428,18.31012,18.309967,18.309967,18.309937,0.0,0.032072898,0.032072898,0.049565535,25.0,18.300018,0.0,0.0,0.0,0.018663568,9.54197e-21,0.0,81.144775,24.976236,27.275246,96.0,0.06517497,31.814653,241.34892,88.52654,0.0,81.144775,0.11371134,0.0,77.75456,8.330017
32197,21371820.0,0.0,18.31073,13.757965,21.74469,21.938171,21.786285,21.407318,18.310272,18.310059,18.310059,18.310028,0.0,0.032074034,0.032074034,0.049567457,25.0,18.300018,0.0,0.0,0.0,0.025128178,9.54197e-21,0.0,81.14999,24.975496,27.378485,96.0,0.06480897,31.670124,241.34851,88.527336,0.0,81.14999,0.11371552,0.0,77.75949,8.330017
32198,21371880.0,0.0,18.310608,13.798096,21.760193,21.965424,21.793335,21.413177,18.310425,18.310211,18.310211,18.31018,0.0,0.032075055,0.032075055,0.04956917,25.0,18.300018,0.0,0.0,0.0,0.012947157,9.54197e-21,0.0,81.154724,24.975279,27.483364,96.0,0.06443647,31.52329,241.34808,88.528305,0.0,81.154724,0.11371928,0.0,77.76398,8.330017
32199,21371940.0,0.0,18.310547,13.838318,21.775635,21.992493,21.800354,21.419006,18.310516,18.310303,18.310303,18.310272,0.0,0.03207596,0.03207596,0.0495707,25.0,18.300018,0.0,0.0,0.0,0.0033757747,9.54197e-21,0.0,81.15908,24.975424,27.588669,96.0,0.06406183,31.375868,241.34767,88.529366,0.0,81.15908,0.11372263,0.0,77.7681,8.330017
32200,21372000.0,0.0,18.310455,13.878632,21.791016,22.01944,21.807343,21.424805,18.310577,18.310425,18.310425,18.310394,0.0,0.032076757,0.032076757,0.04957204,25.0,18.300018,0.0,0.0,0.0,-0.0066590733,9.54197e-21,0.0,81.16301,24.975986,27.694555,96.0,0.06368449,31.227621,241.34727,88.53055,0.0,81.16301,0.11372556,0.0,77.771805,8.330017
32201,21372060.0,0.0,18.311066,13.919067,21.80719,22.048279,21.814514,21.430634,18.310577,18.310486,18.310486,18.310455,0.0,0.032077454,0.032077454,0.0495732,25.0,18.300018,0.0,0.0,0.0,0.02192389,9.54197e-21,0.0,81.16661,24.976797,27.800236,96.0,0.063307345,31.07967,241.34688,88.53177,0.0,81.16661,0.11372811,0.0,77.77521,8.330017
32202,21372120.0,0.0,18.31137,13.959595,21.823334,22.076965,21.821655,21.436432,18.31073,18.310577,18.310577,18.310547,0.0,0.032078024,0.032078024,0.04957415,25.0,18.300018,0.0,0.0,0.0,0.034086555,9.54197e-21,0.0,81.16996,24.977835,27.908075,96.0,0.062921844,30.928696,241.34651,88.53298,0.0,81.16996,0.1137302,0.0,77.77837,8.330017
32203,21372180.0,0.0,18.311188,14.000244,21.839417,22.1055,21.828766,21.4422,18.310944,18.3107,18.3107,18.310669,0.0,0.03207847,0.03207847,0.04957489,25.0,18.300018,0.0,0.0,0.0,0.016598675,9.54197e-21,0.0,81.17307,24.97906,28.018353,96.0,0.06252702,30.774307,241.34616,88.53417,0.0,81.17307,0.11373184,0.0,77.781334,8.330017
32204,21372240.0,0.0,18.310944,14.040955,21.855408,22.133911,21.835846,21.447968,18.311066,18.310822,18.310822,18.310791,0.0,0.032078832,0.032078832,0.04957548,25.0,18.300018,0.0,0.0,0.0,-0.0038491166,9.54197e-21,0.0,81.17603,24.98033,28.129297,96.0,0.062129308,30.618984,241.34583,88.53529,0.0,81.17603,0.11373314,0.0,77.78414,8.330017
32205,21372300.0,0.0,18.310974,14.081726,21.871216,22.161896,21.842865,21.453674,18.311066,18.310883,18.310883,18.310852,0.0,0.032079026,0.032079026,0.04957579,25.0,18.300018,0.0,0.0,0.0,-0.003394968,9.54197e-21,0.0,81.17878,24.981552,28.239876,96.0,0.06173209,30.464176,241.34555,88.5362,0.0,81.17878,0.11373384,0.0,77.78676,8.330017
32206,21372360.0,0.0,18.311462,14.12262,21.88797,22.192047,21.850128,21.459412,18.311066,18.310974,18.310974,18.310944,0.0,0.032079242,0.032079242,0.049576145,25.0,18.300018,0.0,0.0,0.0,0.014218271,9.54197e-21,0.0,81.18154,24.982788,28.350676,96.0,0.061334223,30.309053,241.34526,88.537155,0.0,81.18154,0.11373463,0.0,77.78939,8.330017
32207,21372420.0,0.0,18.311829,14.163544,21.904694,22.222046,21.85733,21.465149,18.311188,18.311066,18.311066,18.311035,0.0,0.032079395,0.032079395,0.049576387,25.0,18.300018,0.0,0.0,0.0,0.031836037,9.54197e-21,0.0,81.18425,24.98398,28.463163,96.0,0.06092969,30.15157,241.345,88.538,0.0,81.18425,0.113735184,0.0,77.79196,8.330017
32208,21372480.0,0.0,18.311737,14.204559,21.921234,22.251617,21.864502,21.470825,18.31131,18.311157,18.311157,18.311127,0.0,0.032079417,0.032079417,0.049576413,25.0,18.300018,0.0,0.0,0.0,0.02230103,9.54197e-21,0.0,81.18693,24.98501,28.578249,96.0,0.06051512,29.990452,241.34477,88.53863,0.0,81.18693,0.11373524,0.0,77.794525,8.330017
32209,21372540.0,0.0,18.311646,14.245636,21.937805,22.28128,21.871674,21.476501,18.311432,18.311249,18.311249,18.311249,0.0,0.03207946,0.03207946,0.049576465,25.0,18.300018,0.0,0.0,0.0,0.011272043,9.54197e-21,0.0,81.1896,24.986078,28.693272,96.0,0.06010099,29.829422,241.34454,88.53928,0.0,81.1896,0.11373538,0.0,77.79708,8.330017
32210,21372600.0,0.0,18.311646,14.286743,21.954285,22.310822,21.878815,21.482178,18.311554,18.31137,18.31137,18.31134,0.0,0.03207947,0.03207947,0.04957647,25.0,18.300018,0.0,0.0,0.0,0.00535527,9.54197e-21,0.0,81.19227,24.98701,28.80902,96.0,0.059683766,29.667374,241.34431,88.53983,0.0,81.19227,0.11373541,0.0,77.79964,8.330017
32211,21372660.0,0.0,18.312042,14.327942,21.971558,22.342194,21.886139,21.487854,18.311615,18.311462,18.311462,18.311432,0.0,0.032079447,0.032079447,0.049576424,25.0,18.300018,0.0,0.0,0.0,0.020221146,9.54197e-21,0.0,81.19495,24.987831,28.925556,96.0,0.059263468,29.504225,241.34412,88.54028,0.0,81.19495,0.11373532,0.0,77.80221,8.330017
32212,21372720.0,0.0,18.312225,14.369171,21.98883,22.373383,21.893433,21.4935,18.311798,18.311584,18.311584,18.311554,0.0,0.03207939,0.03207939,0.04957632,25.0,18.300018,0.0,0.0,0.0,0.024238367,9.54197e-21,0.0,81.19765,24.988558,29.04395,96.0,0.058836233,29.33847,241.34392,88.54064,0.0,81.19765,0.11373511,0.0,77.804794,8.330017
32213,21372780.0,0.0,18.312103,14.410431,22.006012,22.404419,21.900696,21.499146,18.31195,18.311707,18.311707,18.311676,0.0,0.032079317,0.032079317,0.04957619,25.0,18.300018,0.0,0.0,0.0,0.012128304,9.54197e-21,0.0,81.20039,24.989172,29.163921,96.0,0.058403134,29.170513,241.34373,88.54092,0.0,81.20039,0.11373482,0.0,77.807434,8.330017
32214,21372840.0,0.0,18.312073,14.451721,22.023102,22.435303,21.907959,21.50476,18.312042,18.311829,18.311829,18.311798,0.0,0.032079242,0.032079242,0.04957605,25.0,18.300018,0.0,0.0,0.0,0.0031127455,9.54197e-21,0.0,81.20317,24.98966,29.284334,96.0,0.05796832,29.00193,241.34355,88.541115,0.0,81.20317,0.113734536,0.0,77.810104,8.330017
32215,21372900.0,0.0,18.311981,14.4930725,22.0401,22.466034,21.915192,21.510345,18.312073,18.31192,18.31192,18.31192,0.0,0.03207916,0.03207916,0.04957591,25.0,18.300018,0.0,0.0,0.0,-0.0051210206,9.54197e-21,0.0,81.206,24.990013,29.405323,96.0,0.057531342,28.832548,241.34338,88.54123,0.0,81.206,0.11373424,0.0,77.81281,8.330017
32216,21372960.0,0.0,18.312561,14.534424,22.057892,22.498535,21.922577,21.51596,18.312103,18.312012,18.312012,18.311981,0.0,0.03207909,0.03207909,0.04957579,25.0,18.300018,0.0,0.0,0.0,0.020779476,9.54197e-21,0.0,81.208855,24.990238,29.526196,96.0,0.057094745,28.663328,241.34322,88.54129,0.0,81.208855,0.11373398,0.0,77.81556,8.330017
32217,21373020.0,0.0,18.312836,14.575806,22.075653,22.530884,21.929932,21.521545,18.312225,18.312073,18.312073,18.312073,0.0,0.032079015,0.032079015,0.04957566,25.0,18.300018,0.0,0.0,0.0,0.03204476,9.54197e-21,0.0,81.21175,24.990389,29.64912,96.0,0.05665068,28.491228,241.34305,88.5413,0.0,81.21175,0.113733694,0.0,77.81834,8.330017
32218,21373080.0,0.0,18.312683,14.6171875,22.093292,22.56305,21.937286,21.5271,18.312439,18.312195,18.312195,18.312164,0.0,0.032078933,0.032078933,0.049575523,25.0,18.300018,0.0,0.0,0.0,0.017090678,9.54197e-21,0.0,81.214676,24.990467,29.774374,96.0,0.056198206,28.315878,241.3429,88.54125,0.0,81.214676,0.113733396,0.0,77.82115,8.330017
32219,21373140.0,0.0,18.3125,14.6586,22.11087,22.595032,21.94461,21.532654,18.312561,18.312347,18.312347,18.312317,0.0,0.03207887,0.03207887,0.049575415,25.0,18.300018,0.0,0.0,0.0,-0.0012462817,9.54197e-21,0.0,81.217636,24.990444,29.900404,96.0,0.055742968,28.139433,241.34273,88.54117,0.0,81.217636,0.11373316,0.0,77.824,8.330017
32220,21373200.0,0.0,18.31253,14.700012,22.128235,22.626617,21.951874,21.538147,18.312561,18.312408,18.312408,18.312378,0.0,0.03207885,0.03207885,0.04957538,25.0,18.300018,0.0,0.0,0.0,-0.0014512737,9.54197e-21,0.0,81.22062,24.99029,30.026325,96.0,0.055288024,27.963146,241.34254,88.54105,0.0,81.22062,0.11373308,0.0,77.826866,8.330017
32221,21373260.0,0.0,18.315735,14.741455,22.153229,22.667328,21.966461,21.550812,18.312805,18.31253,18.31253,18.3125,0.0,0.032078803,0.032078803,0.049575295,25.0,18.300018,0.0,0.0,0.0,0.13769636,9.54197e-21,0.0,81.22362,24.99017,30.154741,96.0,0.05482461,27.783363,241.34238,88.54093,0.0,81.22362,0.1137329,0.0,77.82974,8.330017
32222,21373320.0,0.0,18.316528,14.782959,22.178528,22.707825,21.981018,21.563446,18.313751,18.312897,18.312897,18.312836,0.0,0.032078672,0.032078672,0.04957507,25.0,18.300018,0.0,0.0,0.0,0.15942758,9.54197e-21,0.0,81.22666,24.990112,30.296135,96.0,0.054314084,27.585411,241.34221,88.540764,0.0,81.22666,0.11373243,0.0,77.83267,8.330017
32223,21373380.0,0.0,18.315155,14.824554,22.203735,22.748077,21.995514,21.57605,18.314667,18.313477,18.313477,18.313385,0.0,0.03207851,0.03207851,0.049574785,25.0,18.300018,0.0,0.0,0.0,0.047993932,9.54197e-21,0.0,81.22979,24.990019,30.446684,96.0,0.053770676,27.374643,241.34203,88.54053,0.0,81.22979,0.1137318,0.0,77.83567,8.330017
32224,21373440.0,0.0,18.313385,14.86618,22.22882,22.788147,22.009949,21.588593,18.314972,18.314117,18.314117,18.313995,0.0,0.032078374,0.032078374,0.04957455,25.0,18.300018,0.0,0.0,0.0,-0.07993634,9.54197e-21,0.0,81.232994,24.98976,30.598923,96.0,0.053221513,27.161507,241.34184,88.54023,0.0,81.232994,0.113731295,0.0,77.83876,8.330017
32225,21373500.0,0.0,18.313385,14.907898,22.253784,22.828003,22.024353,21.601105,18.314697,18.314453,18.314453,18.314331,0.0,0.032078344,0.032078344,0.049574513,25.0,18.300018,0.0,0.0,0.0,-0.07884185,9.54197e-21,0.0,81.23622,24.989283,30.744022,96.0,0.0526986,26.95837,241.34166,88.539925,0.0,81.23622,0.1137312,0.0,77.84186,8.330017
32226,21373560.0,0.0,18.314972,14.949646,22.279144,22.86911,22.038544,21.613312,18.31427,18.314453,18.314453,18.314392,0.0,0.032078393,0.032078393,0.049574606,25.0,18.300018,0.0,0.0,0.0,0.024873901,9.54197e-21,0.0,81.23942,24.988676,30.884329,96.0,0.052193433,26.76194,241.34146,88.53963,0.0,81.23942,0.11373139,0.0,77.84493,8.330017
32227,21373620.0,0.0,18.315918,14.991486,22.304382,22.910004,22.052704,21.625458,18.314453,18.314392,18.314392,18.314362,0.0,0.032078445,0.032078445,0.0495747,25.0,18.300018,0.0,0.0,0.0,0.080631025,9.54197e-21,0.0,81.242584,24.9881,31.028679,96.0,0.051674083,26.559847,241.34125,88.539345,0.0,81.242584,0.11373158,0.0,77.84797,8.330017
32228,21373680.0,0.0,18.315582,15.033325,22.329529,22.950684,22.066803,21.637573,18.31485,18.314514,18.314514,18.314484,0.0,0.032078486,0.032078486,0.049574774,25.0,18.300018,0.0,0.0,0.0,0.04979171,9.54197e-21,0.0,81.245735,24.987541,31.178967,96.0,0.05113383,26.349445,241.34103,88.53907,0.0,81.245735,0.11373174,0.0,77.85098,8.330017
32229,21373740.0,0.0,18.315186,15.075256,22.354523,22.99115,22.080872,21.649658,18.315094,18.314667,18.314667,18.314636,0.0,0.032078557,0.032078557,0.049574897,25.0,18.300018,0.0,0.0,0.0,0.015795246,9.54197e-21,0.0,81.24884,24.986954,31.330112,96.0,0.050591085,26.137844,241.3408,88.5388,0.0,81.24884,0.113732,0.0,77.853966,8.330017
32230,21373800.0,0.0,18.314392,15.117218,22.379425,23.031372,22.09488,21.661682,18.315216,18.31491,18.31491,18.31485,0.0,0.03207865,0.03207865,0.04957506,25.0,18.300018,0.0,0.0,0.0,-0.04242515,9.54197e-21,0.0,81.25192,24.986326,31.48337,96.0,0.050041407,25.923285,241.34056,88.53854,0.0,81.25192,0.11373236,0.0,77.85692,8.330017
32231,21373860.0,0.0,18.315277,15.15921,22.40564,23.074066,22.109558,21.674255,18.315033,18.315002,18.315002,18.314972,0.0,0.032078803,0.032078803,0.049575336,25.0,18.300018,0.0,0.0,0.0,0.0027360632,9.54197e-21,0.0,81.25494,24.985647,31.632915,96.0,0.049505793,25.71392,241.34032,88.53832,0.0,81.25494,0.11373295,0.0,77.8598,8.330017
32232,21373920.0,0.0,18.31607,15.201233,22.431793,23.116486,22.124207,21.686829,18.315094,18.315063,18.315063,18.315033,0.0,0.032078978,0.032078978,0.049575638,25.0,18.300018,0.0,0.0,0.0,0.04752938,9.54197e-21,0.0,81.25786,24.984997,31.784084,96.0,0.04896509,25.502283,241.34006,88.53813,0.0,81.25786,0.11373359,0.0,77.862595,8.330017
32233,21373980.0,0.0,18.316193,15.243317,22.457855,23.158722,22.138794,21.69934,18.3154,18.315125,18.315125,18.315125,0.0,0.032079153,0.032079153,0.049575936,25.0,18.300018,0.0,0.0,0.0,0.0479348,9.54197e-21,0.0,81.2607,24.984379,31.938982,96.0,0.04841182,25.285423,241.33978,88.537964,0.0,81.2607,0.11373424,0.0,77.86531,8.330017
32234,21374040.0,0.0,18.315796,15.2854,22.483765,23.200714,22.15332,21.711792,18.315674,18.315308,18.315308,18.315277,0.0,0.032079335,0.032079335,0.04957625,25.0,18.300018,0.0,0.0,0.0,0.013249195,9.54197e-21,0.0,81.26344,24.983774,32.096775,96.0,0.04784912,25.064516,241.3395,88.53781,0.0,81.26344,0.11373492,0.0,77.86794,8.330017
32235,21374100.0,0.0,18.31549,15.327545,22.509583,23.242462,22.167816,21.724213,18.315765,18.31549,18.31549,18.31543,0.0,0.032079544,0.032079544,0.04957661,25.0,18.300018,0.0,0.0,0.0,-0.012920775,9.54197e-21,0.0,81.2661,24.98317,32.25481,96.0,0.04728654,24.843266,241.3392,88.53768,0.0,81.2661,0.11373569,0.0,77.87048,8.330017
32236,21374160.0,0.0,18.315735,15.36969,22.535767,23.28543,22.18219,21.73639,18.315735,18.315613,18.315613,18.315582,0.0,0.03207978,0.03207978,0.04957702,25.0,18.300018,0.0,0.0,0.0,-0.0046508275,9.54197e-21,0.0,81.268654,24.982567,32.41216,96.0,0.046727486,24.622978,241.3389,88.5376,0.0,81.268654,0.113736585,0.0,77.87292,8.330017
32237,21374220.0,0.0,18.316132,15.411865,22.56186,23.328186,22.196533,21.748474,18.315765,18.315674,18.315674,18.315643,0.0,0.032080036,0.032080036,0.049577463,25.0,18.300018,0.0,0.0,0.0,0.017368626,9.54197e-21,0.0,81.27107,24.98199,32.569782,96.0,0.046168562,24.402308,241.3386,88.53754,0.0,81.27107,0.11373754,0.0,77.87523,8.330017
32238,21374280.0,0.0,18.317017,15.454041,22.58902,23.370667,22.210846,21.76056,18.315887,18.315735,18.315735,18.315704,0.0,0.03203697,0.03203697,0.04971574,25.0,18.300018,0.0,0.0,0.59418863,0.04947454,9.54197e-21,0.0,81.27956,24.925705,32.729,96.0,0.04562776,24.1794,241.33763,88.51997,0.0,81.27956,0.11378935,0.0,77.97708,8.330017
32239,21374340.0,0.0,18.318878,15.496246,22.61972,23.41275,22.225128,21.772644,18.316376,18.315796,18.315796,18.315765,0.0,0.031903856,0.031903856,0.050229196,25.0,18.300018,0.0,0.0,1.5993724,0.12510331,9.54197e-21,0.0,81.35121,24.691162,32.893963,96.0,0.04515393,23.948448,241.33195,88.45573,0.0,81.35121,0.114036284,0.0,78.374916,8.330017
32240,21374400.0,0.0,18.320312,15.538483,22.65335,23.454224,22.23944,21.784729,18.317291,18.316101,18.316101,18.31601,0.0,0.0317124,0.0317124,0.05108566,25.0,18.300018,0.0,0.0,3.0159893,0.15353002,9.54197e-21,0.0,81.51618,24.28353,33.0708,96.0,0.04473738,23.700882,241.31866,88.356384,0.0,81.51618,0.11450908,0.0,79.066055,8.330017
32241,21374460.0,0.0,18.321472,15.580688,22.690796,23.496307,22.253754,21.79663,18.318481,18.31665,18.31665,18.316559,0.0,0.03146235,0.03146235,0.052328892,25.0,18.300018,0.0,0.0,4.8569756,0.15042464,9.54197e-21,0.0,81.797806,23.690252,33.260757,96.0,0.044390988,23.43494,241.29477,88.22672,0.0,81.797806,0.11525202,0.0,80.10619,8.330017
32242,21374520.0,0.0,18.32257,15.622925,22.731567,23.537354,22.268158,21.808624,18.319702,18.317413,18.317413,18.317322,0.0,0.031162063,0.031162063,0.053974412,25.0,18.300018,0.0,0.0,7.1034355,0.14102519,9.54197e-21,0.0,82.22203,22.916412,33.462975,96.0,0.044128783,23.151836,241.25705,88.07756,0.0,82.22203,0.11629657,0.0,81.54137,8.330017
32243,21374580.0,0.0,18.323853,15.665161,22.77539,23.577118,22.282654,21.820679,18.320862,18.318268,18.318268,18.318207,0.0,0.030818524,0.030818524,0.05602935,25.0,18.300018,0.0,0.0,9.738021,0.14176601,9.54197e-21,0.0,82.81298,21.980534,33.6767,96.0,0.043958656,22.85262,241.20227,87.92364,0.0,82.81298,0.11766237,0.0,83.41254,8.330017
