,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32244,21374640.0,0.0,18.325256,15.707397,22.822174,23.615295,22.297241,21.832855,18.322052,18.319183,18.319183,18.319214,0.0,0.03042587,0.03042587,0.05850314,25.0,18.300018,0.0,0.0,12.745481,0.15011849,9.54197e-21,0.0,83.59053,20.905224,33.902405,96.0,0.04387476,22.536636,241.12877,87.77578,0.0,83.59053,0.119348384,0.0,85.74128,8.330017
32245,21374700.0,0.0,18.326569,15.749634,22.871704,23.651764,22.312012,21.845123,18.323303,18.32019,18.32019,18.320343,0.0,0.029974472,0.029974472,0.061398864,25.0,18.300018,0.0,0.0,16.126364,0.15563239,9.54197e-21,0.0,84.57866,19.719433,34.141006,96.0,0.04386565,22.20259,241.03514,87.64608,0.0,84.57866,0.12134542,0.0,88.55802,8.330017
32246,21374760.0,0.0,18.327759,15.79184,22.92392,23.687927,22.326904,21.85733,18.324554,18.321228,18.321228,18.321594,0.0,0.029475152,0.029475152,0.06465419,25.0,18.300018,0.0,0.0,19.854656,0.15093072,9.54197e-21,0.0,85.79566,18.482216,34.392063,96.0,0.04390715,21.851112,240.92168,87.55245,0.0,85.79566,0.12360127,0.0,91.86651,8.330017
32247,21374820.0,0.0,18.328522,15.834045,22.977417,23.721863,22.34198,21.86972,18.325745,18.322327,18.322327,18.322876,0.0,0.028929317,0.028929317,0.068236545,25.0,18.300018,0.0,0.0,23.90646,0.12720945,9.54197e-21,0.0,87.27508,17.237305,34.654385,96.0,0.043987036,21.48386,240.7881,87.51074,0.0,87.27508,0.12608567,0.0,95.72727,8.330017
32248,21374880.0,1.0,18.330902,15.876251,23.02295,23.753204,22.357147,21.882172,18.326843,18.3237,18.3237,18.324463,0.0,0.029069472,0.029069472,0.072175935,33.333332,18.300018,0.0,0.0,28.281359,0.19271134,9.54197e-21,0.0,88.87497,16.703333,34.927216,96.0,0.044721287,21.101896,240.46841,88.37847,0.0,88.87497,0.13031541,0.0,99.282104,8.330017
32249,21374940.0,1.0,18.325165,15.9184265,23.039642,23.782715,22.371918,21.894318,18.327484,18.325592,18.325592,18.326324,0.0,0.030418009,0.030418009,0.07436002,41.666668,18.300018,0.0,0.0,32.925735,-0.19798608,9.54197e-21,0.0,89.84512,17.411255,35.207783,96.0,0.045658458,20.709105,240.03802,90.18012,0.0,89.84512,0.13519846,0.0,99.98585,8.330017
32250,21375000.0,1.0,18.328094,15.960571,23.058105,23.810608,22.386078,21.905914,18.326141,18.326813,18.326813,18.32721,0.0,0.031801417,0.031801417,0.07731534,50.0,18.300018,0.0,0.0,37.839233,-0.062027823,9.54197e-21,0.0,89.9813,18.82696,35.464878,96.0,0.046980802,20.349167,239.54204,92.662735,0.0,89.9813,0.14092377,0.0,99.97483,8.330017
32251,21375060.0,1.0,18.335724,16.002716,23.085632,23.837738,22.399506,21.916779,18.327087,18.327484,18.327484,18.327576,0.0,0.03300575,0.03300575,0.08167717,58.333332,18.300018,0.0,0.0,43.048523,0.43028328,9.54197e-21,0.0,89.47668,20.789694,35.735497,96.0,0.04861388,19.970303,239.0282,95.79864,0.0,89.47668,0.14768447,0.0,99.99767,8.330017
32252,21375120.0,1.0,18.338074,16.04483,23.11795,23.861816,22.412476,21.927216,18.330414,18.329285,18.329285,18.329437,0.0,0.03405596,0.03405596,0.087132365,66.666664,18.300018,0.0,0.0,48.469006,0.43099046,9.54197e-21,0.0,88.50219,23.285458,36.054714,96.0,0.05029349,19.5234,238.60294,99.53019,0.0,88.50219,0.1552444,0.0,100.00002,8.330017
32253,21375180.0,1.0,18.33789,16.086914,23.154053,23.882324,22.425018,21.937317,18.333344,18.33194,18.33194,18.332306,0.0,0.03491931,0.03491931,0.09365705,75.0,18.300018,0.0,0.0,54.06345,0.20477748,9.54197e-21,0.0,87.142006,26.358234,36.402138,96.0,0.052033294,19.037004,238.40555,103.87467,0.0,87.142006,0.16349652,0.0,100.00006,8.330017
32254,21375240.0,1.0,18.338104,16.128937,23.192749,23.89795,22.437134,21.947083,18.334656,18.334595,18.334595,18.334839,0.0,0.035565116,0.035565116,0.101315014,83.333336,18.300018,0.0,0.0,59.80882,0.08780458,9.54197e-21,0.0,85.43967,30.112114,36.757397,96.0,0.053888768,18.539642,238.6459,108.924706,0.0,85.43967,0.17244664,0.0,100.0,8.330017
32255,21375300.0,1.0,18.338226,16.17096,23.231812,23.908966,22.449036,21.956665,18.335236,18.3367,18.3367,18.336548,0.0,0.036008414,0.036008414,0.1098316,91.666664,18.300018,0.0,0.0,65.62559,0.0373337,9.54197e-21,0.0,83.55469,34.509174,37.11316,96.0,0.055773832,18.041576,239.62006,114.61262,0.0,83.55469,0.18185623,0.0,100.0,8.330017
32256,21375360.0,1.0,18.338043,16.212921,23.270813,23.916473,22.460815,21.965973,18.335388,18.338165,18.338165,18.337402,0.0,0.036274623,0.036274623,0.11922622,100.0,18.300018,0.0,0.0,71.51134,0.002163463,9.54197e-21,0.0,81.54446,39.643555,37.468327,96.0,0.05768851,17.544342,241.75972,121.01687,0.0,81.54446,0.19168729,0.0,100.0,8.330017
32257,21375420.0,1.0,18.33722,16.254852,23.30664,23.91806,22.472504,21.97519,18.335144,18.339142,18.339142,18.337677,0.0,0.036356784,0.036356784,0.12916903,108.333336,18.300018,0.0,0.0,77.37347,-0.05408531,9.54197e-21,0.0,79.502426,45.42994,37.81862,96.0,0.059571374,17.053932,245.64232,128.09041,0.0,79.502426,0.20187773,0.0,100.0,8.330017
32258,21375480.0,1.0,18.335938,16.296722,23.337402,23.912964,22.48413,21.984375,18.33435,18.33963,18.33963,18.337341,0.0,0.036325436,0.036325436,0.13960263,116.666664,18.300018,0.0,0.0,83.13529,-0.112688646,9.54197e-21,0.0,77.492195,51.896225,38.15747,96.0,0.06143477,16.579542,251.64836,135.8209,0.0,77.492195,0.21223971,0.0,100.0,8.330017
32259,21375540.0,1.0,18.331268,16.338562,23.363037,23.90268,22.495789,21.993591,18.332,18.339386,18.339386,18.335938,0.0,0.03618535,0.03618535,0.15027821,125.0,18.300018,0.0,0.0,88.76509,-0.3670372,9.54197e-21,0.0,75.55337,58.963577,38.465267,96.0,0.0631029,16.148626,259.06964,144.14091,0.0,75.55337,0.22265828,0.0,100.0,8.330017
32260,21375600.0,1.0,18.325043,16.38034,23.381897,23.886017,22.507477,22.002808,18.327637,18.33783,18.33783,18.332703,0.0,0.035988297,0.035988297,0.16111147,133.33333,18.300018,0.0,0.0,94.19558,-0.5922103,9.54197e-21,0.0,73.71738,66.62138,38.720192,96.0,0.064701885,15.791732,267.74884,153.05116,0.0,73.71738,0.23309696,0.0,100.0,8.330017
32261,21375660.0,1.0,18.32254,16.422058,23.39685,23.867706,22.519348,22.012054,18.323334,18.335114,18.335114,18.32837,0.0,0.035753515,0.035753515,0.17197569,141.66667,18.300018,0.0,0.0,99.43369,-0.4335276,9.54197e-21,0.0,71.99651,74.789566,38.928566,96.0,0.066307686,15.5000105,277.44012,162.49162,0.0,71.99651,0.24349524,0.0,100.0,8.330017
32262,21375720.0,1.0,18.319916,16.463745,23.40506,23.843658,22.531311,22.021332,18.320007,18.332214,18.332214,18.324524,0.0,0.03549551,0.03549551,0.18278801,150.0,18.300018,0.0,0.0,100.0,-0.35373405,9.54197e-21,0.0,70.39166,83.405365,39.11216,96.0,0.06782978,15.242977,287.7988,172.41052,0.0,70.39166,0.2537967,0.0,100.0,8.330017
32263,21375780.0,1.0,18.328674,16.50534,23.402618,23.81305,22.543213,22.030579,18.102325,18.266663,18.266663,18.177399,1.0,0.035470024,0.035470024,0.19261298,158.33333,18.1333,0.0,0.0,100.0,17.814095,9.54197e-21,0.0,68.91121,93.12623,39.22912,96.0,0.06962211,15.079233,298.77618,183.15367,0.0,68.91121,0.26357865,0.0,99.623695,8.330017
32264,21375840.0,1.0,18.128754,16.546875,23.380432,23.776459,22.554596,22.039337,18.148285,18.220337,18.220337,18.167664,1.0,0.036138523,0.036138523,0.19742188,166.66667,18.1333,0.0,0.0,100.0,-6.3577957,9.54197e-21,0.0,67.07967,108.87112,40.011112,96.0,0.06263084,13.984445,309.45712,197.23438,0.0,67.07967,0.26973316,0.0,97.11312,8.330017
32265,21375900.0,1.0,18.133728,16.588348,23.355072,23.738373,22.56549,22.047699,18.14914,18.192017,18.192017,18.154938,1.0,0.03652131,0.03652131,0.19947323,175.0,18.1333,0.0,0.0,100.0,-1.3100492,9.54197e-21,0.0,64.937904,128.11514,40.103195,96.0,0.062218484,13.855531,318.6935,212.72844,0.0,64.937904,0.27255553,0.0,94.00576,8.330017
32266,21375960.0,1.0,18.1987,16.62973,23.333832,23.705627,22.576202,22.055725,17.941437,18.105225,18.105225,17.991638,1.0,0.036489874,0.036489874,0.1994936,183.33333,17.966614,0.0,0.0,100.0,28.299948,9.54197e-21,0.0,62.826103,148.50294,40.017315,96.0,0.06329737,13.975759,325.73154,227.83516,0.0,62.826103,0.27251604,0.0,91.04719,8.330017
32267,21376020.0,1.0,18.011566,16.671082,23.312714,23.672028,22.58667,22.063477,17.961548,18.056091,18.056091,17.990326,1.0,0.036058184,0.036058184,0.1980317,191.66667,17.966614,0.0,0.0,100.0,-0.7981748,9.54197e-21,0.0,60.889305,168.37547,40.612106,96.0,0.054751478,13.143051,330.35663,241.36758,0.0,60.889305,0.2701845,0.0,88.49219,8.330017
32268,21376080.0,1.0,17.955017,16.71231,23.293335,23.639862,22.597137,22.071259,17.97644,18.025146,18.025146,17.985626,1.0,0.03547295,0.03547295,0.19618604,200.0,17.966614,0.0,0.0,100.0,-3.8990746,9.54197e-21,0.0,59.263218,185.47453,40.85358,96.0,0.050561458,12.804988,333.24692,252.32231,0.0,59.263218,0.26716152,0.0,86.487785,8.330017
32269,21376140.0,1.0,18.058594,16.753479,23.274689,23.608093,22.607727,22.079102,17.764862,17.936462,17.936462,17.820496,1.0,0.034891073,0.034891073,0.19464102,208.33333,17.799896,0.0,0.0,100.0,29.460213,9.54197e-21,0.0,57.976234,199.0186,40.671577,96.0,0.052497584,13.059789,335.17657,260.67996,0.0,57.976234,0.26445022,0.0,85.02442,8.330017
32270,21376200.0,1.0,17.830658,16.794556,23.255524,23.575989,22.618256,22.086884,17.792328,17.885895,17.885895,17.821167,1.0,0.034315698,0.034315698,0.19316405,216.66667,17.799896,0.0,0.0,100.0,-3.702178,9.54197e-21,0.0,56.934124,210.33987,41.324463,96.0,0.04236898,12.145749,336.52505,267.35867,0.0,56.934124,0.26181483,0.0,83.915,8.330017
32271,21376260.0,1.0,17.774475,16.83554,23.241943,23.552063,22.629028,22.094727,17.815247,17.853058,17.853058,17.815338,1.0,0.0338718,0.0338718,0.192112,225.0,17.799896,0.0,0.0,100.0,-3.8128285,9.54197e-21,0.0,56.10807,219.73509,41.578217,96.0,0.03812359,11.790498,337.91592,272.9403,0.0,56.10807,0.25987223,0.0,83.05799,8.330017
32272,21376320.0,0.0,17.885406,16.876465,23.22879,23.52826,22.639832,22.10257,17.588531,17.769348,17.769348,17.65622,1.0,0.033343162,0.033343162,0.19081481,221.0,17.63321,0.0,0.0,100.0,25.110754,9.54197e-21,0.0,55.52577,223.56306,41.371983,96.0,0.040718716,12.079224,336.61365,274.3575,0.0,55.52577,0.25750637,0.0,82.556984,8.330017
32273,21376380.0,0.0,17.644562,16.917267,23.214935,23.503632,22.650574,22.110352,17.629303,17.714508,17.714508,17.651978,1.0,0.032826077,0.032826077,0.18962944,217.0,17.63321,0.0,0.0,100.0,-5.0868664,9.54197e-21,0.0,55.18629,223.80484,42.070755,96.0,0.029859025,11.100941,334.29443,273.34247,0.0,55.18629,0.25527877,0.0,82.378426,8.330017
32274,21376440.0,0.0,17.615692,16.957977,23.201233,23.479828,22.661377,22.118164,17.649475,17.679108,17.679108,17.643768,1.0,0.03244047,0.03244047,0.18881659,213.0,17.63321,0.0,0.0,100.0,-2.211017,9.54197e-21,0.0,55.034508,221.79713,42.269146,96.0,0.026701597,10.8231945,331.8292,271.11395,0.0,55.034508,0.25369164,0.0,82.3878,8.330017
32275,21376500.0,0.0,17.606415,16.998566,23.187256,23.456055,22.67218,22.125977,17.420715,17.608093,17.608093,17.507507,1.0,0.03215549,0.03215549,0.18838929,209.0,17.466492,0.0,0.0,100.0,7.3711905,9.54197e-21,0.0,55.03984,218.17476,42.362625,96.0,0.025213094,10.6923275,329.4409,268.0871,0.0,55.03984,0.25269264,0.0,82.57088,8.330017
32276,21376560.0,0.0,17.431885,17.039093,23.17633,23.437134,22.682922,22.133636,17.487488,17.544739,17.544739,17.483704,1.0,0.031926256,0.031926256,0.18793249,205.0,17.466492,0.0,0.0,100.0,-5.7035384,9.54197e-21,0.0,55.121284,214.2262,43.049957,96.0,0.01619673,9.730064,327.14603,264.8825,0.0,55.121284,0.2517761,0.0,82.80202,8.330017
32277,21376620.0,0.0,17.48648,17.079468,23.165558,23.418701,22.693604,22.141205,17.47815,17.511078,17.511078,17.473816,1.0,0.0317854,0.0317854,0.18773867,201.0,17.466492,0.0,0.0,100.0,2.182141,9.54197e-21,0.0,55.278027,209.77185,42.999805,96.0,0.016726576,9.800276,325.06595,261.55902,0.0,55.278027,0.25130072,0.0,83.09399,8.330017
32278,21376680.0,0.0,17.26773,17.119781,23.15448,23.400116,22.704193,22.148712,17.311005,17.45996,17.45996,17.386322,1.0,0.031679623,0.031679623,0.18758763,197.0,17.299805,0.0,0.0,100.0,-11.69822,9.54197e-21,0.0,55.478786,205.19595,44.15403,96.0,0.0063883075,8.184357,323.20468,258.2073,0.0,55.478786,0.25093815,0.0,83.42015,8.330017
32279,21376740.0,0.0,17.340424,17.159943,23.141815,23.379791,22.714539,22.155975,17.30368,17.38559,17.38559,17.307465,1.0,0.0316147,0.0316147,0.18753049,193.0,17.299805,0.0,0.0,100.0,5.119899,9.54197e-21,0.0,55.7105,200.66933,43.97754,96.0,0.007523369,8.431443,321.43784,254.97507,0.0,55.7105,0.2507509,0.0,83.76628,8.330017
32280,21376800.0,0.0,17.325684,17.200012,23.128906,23.359375,22.72467,22.163086,17.322968,17.352692,17.352692,17.31543,1.0,0.03157667,0.03157667,0.18749951,189.0,17.299805,0.0,0.0,100.0,0.6120498,9.54197e-21,0.0,55.957954,196.18375,44.342796,96.0,0.0053078267,7.920089,319.82086,251.80603,0.0,55.957954,0.250643,0.0,84.11492,8.330017
32281,21376860.0,0.0,17.24356,17.239868,23.11435,23.345673,22.733643,22.170105,17.268677,17.322845,17.324371,17.290833,1.0,0.035515394,0.031433232,0.1865775,185.0059,17.133118,10.796058,0.09999992,100.0,-4.7527957,9.54197e-21,0.0,58.97451,186.94093,47.090755,96.0,0.0001972369,4.072941,319.5958,246.75821,0.0,56.390717,0.25350994,0.0,84.667564,8.330017
32282,21376920.0,0.0,17.279541,17.279694,23.101807,23.331787,22.740356,22.177155,17.258392,17.28775,17.292175,17.26065,1.0,0.03890893,0.031226343,0.18648988,181.0,17.133118,16.020338,0.0,100.0,1.9103414,9.54197e-21,0.0,61.414272,179.36159,48.23183,96.0,3.7190966e-05,2.4754343,320.15033,242.90417,0.0,56.759674,0.25661013,0.0,85.32092,8.330017
32283,21376980.0,0.0,17.318329,17.319275,23.088501,23.318085,22.744843,22.184174,17.282715,17.275513,17.2789,17.269257,1.0,0.04266928,0.031158652,0.18639281,177.0,17.133118,21.270407,0.0,100.0,4.330476,9.54197e-21,0.0,63.903397,172.1468,49.79953,96.0,2.8051352e-06,0.28065726,321.38132,239.46387,0.0,57.212414,0.260207,0.0,85.96565,8.330017
32284,21377040.0,0.0,17.357788,17.358734,23.075012,23.3042,22.746979,22.191162,17.108551,17.218933,17.236053,17.17508,1.0,0.046562552,0.031090392,0.18625394,173.0,16.9664,26.530806,0.0,100.0,82.36838,2.4220487e-06,0.0,66.36764,165.89514,50.00002,96.0,2.016827e-06,-2.4256346e-05,323.1046,236.67747,0.0,57.684,0.26389486,0.0,86.63536,8.330017
32285,21377100.0,0.0,17.397095,17.39804,23.059845,23.28833,22.746063,22.197937,17.057526,17.133636,17.165405,17.088043,1.0,0.050536573,0.031051425,0.1862035,169.0,16.9664,31.765785,0.0,100.0,110.57343,3.090878e-06,0.0,68.77933,160.08255,50.0,96.0,2.0766406e-06,1.1550792e-07,325.27478,234.22868,0.0,58.180935,0.26778075,0.0,87.33233,8.330017
32286,21377160.0,0.0,17.43628,17.437195,23.047668,23.27716,22.743011,22.20462,17.027405,17.071777,17.107697,17.041473,1.0,0.05454033,0.031029329,0.1861716,165.0,16.9664,36.960022,0.0,100.0,133.2434,3.605449e-06,0.0,71.117386,154.6693,50.0,96.0,2.1383455e-06,-7.5641843e-10,327.75565,232.0334,0.0,58.684784,0.27173093,0.0,88.03273,8.330017
32287,21377220.0,0.0,17.475342,17.476227,23.034424,23.26474,22.737122,22.21106,16.877136,16.971466,17.027893,16.926544,1.0,0.058514744,0.031023253,0.1861711,161.0,16.799713,42.082085,0.0,100.0,199.12457,5.3501713e-06,0.0,73.365616,149.66609,50.0,96.0,2.2012528e-06,1.8368096e-12,330.516,230.08623,0.0,59.19113,0.27569956,0.0,88.73336,8.330017
32288,21377280.0,0.0,17.514252,17.515137,23.019623,23.250671,22.72821,22.217224,16.856384,16.897003,16.954315,16.87027,1.0,0.062423065,0.031026447,0.18618092,157.0,16.799713,47.099667,0.0,100.0,221.91139,5.8844166e-06,0.0,75.521965,145.0356,50.0,96.0,2.2643223e-06,1.924748e-14,333.4789,228.33894,0.0,59.69499,0.27962163,0.0,89.43027,8.330017
32289,21377340.0,0.0,17.55307,17.553925,23.00412,23.236176,22.716614,22.223175,16.845337,16.86139,16.906006,16.85019,1.0,0.06623354,0.031034205,0.1861919,153.0,16.799713,51.98682,0.018051488,100.0,241.2363,6.341277e-06,0.0,77.587944,140.7276,50.0,96.0,2.3267714e-06,-2.168252e-17,336.5873,226.74228,0.0,60.194485,0.28345138,0.0,90.12372,8.330017
32290,21377400.0,0.0,17.591736,17.59259,22.98767,23.220886,22.702332,22.228912,16.711548,16.774689,16.83731,16.751343,1.0,0.06992214,0.031043584,0.18619938,149.0,16.632996,56.719147,0.11420092,100.0,308.1914,8.142067e-06,0.0,79.56764,136.69647,50.0,96.0,2.3880157e-06,-3.1921972e-21,339.7908,225.25586,0.0,60.68921,0.2871574,0.0,90.81507,8.330017
32291,21377460.0,0.0,17.63031,17.631165,22.973267,23.209473,22.68634,22.234528,16.689758,16.715515,16.774231,16.70221,1.0,0.07346112,0.031098792,0.18617286,145.0,16.632996,61.28248,0.26545233,100.0,330.8682,8.650799e-06,0.0,81.46853,132.86229,50.0,96.0,2.4477288e-06,-1.4187785e-23,343.03113,223.81937,0.0,61.21505,0.2907252,0.0,91.50802,8.330017
32292,21377520.0,0.0,17.668793,17.669617,22.957947,23.197754,22.667969,22.239868,16.680084,16.689545,16.732422,16.684265,1.0,0.07683617,0.031229798,0.18612492,141.0,16.632996,65.649124,0.46897003,100.0,351.26498,9.130946e-06,0.0,83.308716,129.12479,50.0,96.0,2.506318e-06,3.9881348e-28,346.2923,222.3727,0.0,61.805187,0.29418364,0.0,92.220345,8.330017
32293,21377580.0,0.0,17.707153,17.707947,22.94159,23.18518,22.647156,22.244965,16.549377,16.601013,16.66687,16.586853,1.0,0.08004656,0.031357765,0.18608041,137.0,16.466309,69.79671,0.7224424,100.0,420.09973,1.0969538e-05,0.0,85.085396,125.54778,50.0,96.0,2.5627703e-06,1.397819e-30,349.51022,220.94637,0.0,62.39903,0.29747778,0.0,92.944046,8.330017
32294,21377640.0,0.0,17.745422,17.746216,22.923737,23.171356,22.62384,22.249756,16.526733,16.54718,16.606842,16.539856,1.0,0.0830658,0.031518895,0.18602347,133.0,16.466309,73.69822,1.022225,100.0,444.29385,1.1511076e-05,0.0,86.80172,122.08877,50.0,96.0,2.6168843e-06,-2.40354e-31,352.64236,219.50955,0.0,63.025467,0.30060142,0.0,93.68281,8.330017
32295,21377700.0,0.0,22.408356,17.784393,22.903809,23.156921,22.598236,22.254028,16.532562,16.523651,16.566132,16.521027,1.0,0.086638674,0.03199098,0.18759078,129.0,16.466309,77.333336,1.3632382,100.0,771.87994,1.2204125e-05,0.0,88.455894,115.5341,6.458588,38.525337,0.30683023,60.957973,355.44427,216.53127,0.0,63.680702,0.3060907,0.0,94.43242,8.330017
32296,21377760.0,0.0,22.893555,17.82248,22.893646,23.154999,22.575928,22.258636,17.56009,17.285858,16.925903,17.352081,1.0,0.08936293,0.032458466,0.18752529,125.0,16.299591,80.752495,1.7492231,100.0,2054.953,3.776681e-05,0.0,89.41406,113.85597,-0.0004689453,29.999382,0.30933455,70.000656,359.81464,216.47299,0.0,64.03491,0.3093437,0.0,94.47747,8.330017
32297,21377820.0,0.0,22.889435,17.860474,22.889496,23.161682,22.55658,22.264252,17.027649,17.22586,17.086578,17.222443,1.0,0.09171038,0.032665007,0.18716282,121.0,16.299591,84.001144,2.1975281,100.0,2290.8967,4.3006563e-05,0.0,90.6306,111.85318,-2.3175203e-06,29.999998,0.31152606,70.00001,362.42102,215.72742,0.0,64.50139,0.31153366,0.0,94.893005,8.330017
32298,21377880.0,0.0,22.880249,17.898407,22.88031,23.161926,22.533295,22.269684,16.689758,16.86847,16.969635,16.847717,1.0,0.09388577,0.03289754,0.18681796,117.0,16.299591,86.99962,2.6997213,100.0,2400.3713,4.533936e-05,0.0,91.89365,109.384995,-7.192385e-07,29.999998,0.31358987,70.0,364.65814,214.54654,0.0,65.05962,0.31359607,0.0,95.4205,8.330017
32299,21377940.0,1.0,22.864899,17.93628,22.865204,23.154968,22.50531,22.274292,16.39563,16.533325,16.751434,16.51596,1.0,0.09645833,0.033434756,0.18763319,125.333336,16.132904,89.69491,3.2445078,100.0,2523.4688,4.8151524e-05,0.0,93.00877,108.77448,-6.483116e-11,30.000002,0.31750184,70.0,371.04233,215.56454,0.0,65.62113,0.31752777,0.0,95.85816,8.330017
32300,21378000.0,1.0,22.84491,17.97409,22.845276,23.142426,22.473358,22.277802,16.296051,16.35913,16.557434,16.351227,1.0,0.09904564,0.034201995,0.18887849,133.66667,16.132904,92.04906,3.8188114,100.0,2579.9797,4.938223e-05,0.0,93.652855,110.61753,1.0235693e-12,30.000002,0.32209957,70.0,380.19537,218.82832,0.0,65.9961,0.32213184,0.0,95.88455,8.330017
32301,21378060.0,1.0,22.8255,18.01184,22.825928,23.131195,22.44104,22.280396,16.245667,16.276337,16.41983,16.273254,1.0,0.10149389,0.03509032,0.19028322,142.0,16.132904,94.07741,4.414424,100.0,2625.0637,5.035875e-05,0.0,93.82675,114.57466,1.4216157e-15,30.000002,0.32684022,70.0,391.25784,223.89462,0.0,66.146835,0.32687682,0.0,95.51457,8.330017
32302,21378120.0,1.0,22.803894,18.04953,22.804352,23.117126,22.406433,22.281952,16.092682,16.147888,16.286621,16.144836,1.0,0.10368516,0.036035642,0.19166052,150.33333,15.966217,95.745316,5.020743,100.0,2716.017,5.2558727e-05,0.0,93.529396,120.62238,-1.1823558e-19,30.000002,0.33135647,70.0,403.65662,230.6293,0.0,66.05171,0.3313953,0.0,94.75784,8.330017
32303,21378180.0,1.0,22.780273,18.087189,22.780762,23.100372,22.36972,22.282501,16.056091,16.079285,16.182953,16.077972,1.0,0.105507456,0.03696858,0.19284894,158.66667,15.966217,97.03773,5.6269307,100.0,2751.288,5.3375683e-05,0.0,92.81334,128.6328,4.8967776e-21,30.000002,0.33530122,70.0,416.62146,238.80344,0.0,65.72072,0.33534023,0.0,93.67578,8.330017
32304,21378240.0,1.0,22.755829,18.124817,22.756287,23.082214,22.331848,22.282196,16.030945,16.04596,16.115082,16.045471,1.0,0.106872104,0.037827708,0.1937227,167.0,15.966217,97.94464,6.2251234,100.0,2776.083,5.3974345e-05,0.0,91.759995,138.42027,-1.8585153e-22,30.000002,0.33840257,70.0,429.3325,248.14653,0.0,65.185425,0.33843985,0.0,92.35286,8.330017
32305,21378300.0,1.0,22.730164,18.162384,22.73059,23.061981,22.292542,22.281006,15.839966,15.896973,16.004852,15.895813,2.0,0.10772488,0.038566366,0.19421142,175.33333,15.6328125,98.45312,6.8078957,100.0,2959.4275,5.8631e-05,0.0,90.467995,149.6907,-2.2748483e-28,30.000002,0.3404924,70.0,441.03012,258.31625,0.0,64.49482,0.3405259,0.0,90.88651,8.330017
32306,21378360.0,1.0,22.70697,18.199951,22.707367,23.044525,22.254852,22.279297,15.795654,15.823273,15.911194,15.822754,2.0,0.108069025,0.039156053,0.19431789,183.66667,15.6328125,98.591286,7.3707037,100.0,3021.1106,6.023651e-05,0.0,89.0612,161.87155,-1.4578043e-30,30.000002,0.34153923,70.0,451.07712,268.78207,0.0,63.719906,0.34156847,0.0,89.393684,8.330017
32307,21378420.0,1.0,22.683838,18.237488,22.684174,23.026398,22.216858,22.276947,15.758789,15.779785,15.844421,15.7795105,2.0,0.107949495,0.039600093,0.19411454,192.0,15.6328125,98.348015,7.906431,100.0,3065.59,6.146954e-05,0.0,87.637886,174.36005,6.6687846e-32,30.000002,0.3416666,70.0,459.2245,279.05453,0.0,62.927223,0.3416912,0.0,87.96567,8.330017
32308,21378480.0,1.0,22.660248,18.274994,22.660522,23.006744,22.178406,22.273987,15.55484,15.628357,15.732269,15.62738,2.0,0.10740873,0.039917946,0.19370575,200.33333,15.299408,97.70362,8.408709,100.0,3251.1584,6.667599e-05,0.0,86.25189,186.65257,-2.0458393e-36,30.000002,0.34103668,70.0,465.44543,288.7565,0.0,62.162292,0.34105667,0.0,86.65627,8.330017
32309,21378540.0,1.0,22.635834,18.3125,22.636078,22.985168,22.139374,22.270386,15.473785,15.518005,15.619354,15.517059,2.0,0.1065298,0.040151138,0.19320504,208.66667,15.299408,96.67842,8.87245,100.0,3298.8943,6.820333e-05,0.0,84.931,198.466,-3.0233295e-38,30.000002,0.3398947,70.0,470.11646,297.7495,0.0,61.455624,0.33991104,0.0,85.4855,8.330017
32310,21378600.0,1.0,22.61145,18.350006,22.611633,22.962616,22.100494,22.266235,15.415527,15.447662,15.529144,15.446747,2.0,0.10535762,0.04032762,0.19270208,217.0,15.299408,95.266495,9.292232,100.0,3325.5757,6.920074e-05,0.0,83.67755,209.62234,1.923142e-39,30.000002,0.33839637,70.0,473.51138,305.95514,0.0,60.818027,0.33840972,0.0,84.45591,8.330017
32311,21378660.0,0.0,22.591064,18.387512,22.591064,22.94397,22.064972,22.262115,15.199768,15.282013,15.396423,15.279144,2.0,0.10349989,0.0402295,0.19145235,213.0,14.966003,93.50329,9.669636,100.0,3477.0752,7.410541e-05,0.0,82.62632,216.30861,0.0,30.000002,0.3351996,70.0,469.85663,309.6349,0.0,60.322445,0.33519036,0.0,83.70171,8.330017
32312,21378720.0,0.0,22.570282,18.425018,22.570282,22.923676,22.029663,22.257599,15.10553,15.1562805,15.265503,15.15329,2.0,0.10147736,0.040071495,0.19035107,209.0,14.966003,91.39958,10.000602,100.0,3496.3599,7.515736e-05,0.0,81.85857,218.82787,0.0,30.000002,0.33191797,70.0,463.48868,309.92493,0.0,60.050613,0.3319028,0.0,83.30195,8.330017
32313,21378780.0,0.0,22.549805,18.462524,22.549805,22.902557,21.995148,22.252686,15.040131,15.074738,15.161316,15.072113,2.0,0.0993378,0.03993961,0.18948656,205.0,14.966003,88.95613,10.281008,100.0,3496.7366,7.563711e-05,0.0,81.25704,218.63937,0.0,30.000002,0.32877976,70.0,455.90353,308.14343,0.0,59.952766,0.3287614,0.0,83.14242,8.330017
32314,21378840.0,0.0,22.529266,18.500061,22.529266,22.879974,21.961365,22.247406,14.833282,14.91507,15.0251465,14.908478,2.0,0.0970832,0.03984972,0.18886812,201.0,14.632599,86.165794,10.505041,100.0,3622.0176,8.022424e-05,0.0,80.75174,216.61491,0.0,30.000002,0.3258157,70.0,447.7526,305.01898,0.0,59.985752,0.32579595,0.0,83.15712,8.330017
32315,21378900.0,0.0,22.50827,18.537628,22.50827,22.855438,21.928223,22.241669,14.745392,14.795471,14.897003,14.789185,2.0,0.094709344,0.03979877,0.18845002,197.0,14.632599,83.05858,10.670856,100.0,3628.2166,8.100716e-05,0.0,80.26996,213.7031,0.0,30.000002,0.32297203,70.0,439.51932,301.27832,0.0,60.093872,0.32295153,0.0,83.27034,8.330017
32316,21378960.0,0.0,22.491425,18.575195,22.491425,22.835052,21.899261,22.236145,14.685028,14.719727,14.7977295,14.714661,2.0,0.09221255,0.039776057,0.18818901,193.0,14.632599,79.68348,10.78288,100.0,3619.4294,8.1252394e-05,0.0,79.78054,210.28691,0.0,30.000002,0.32019138,70.0,431.32288,297.19547,0.0,60.249966,0.32017058,0.0,83.44869,8.330017
32317,21379020.0,0.0,22.474884,18.612823,22.474884,22.813354,21.871826,22.230225,14.565552,14.6206665,14.69754,14.612671,1.0,0.08956913,0.039766274,0.18805122,189.0,14.465912,76.01521,10.828163,100.0,3663.8706,8.338054e-05,0.0,79.25032,206.68253,0.0,30.000002,0.31740072,70.0,423.20697,292.98083,0.0,60.427277,0.31737933,0.0,83.66377,8.330017
32318,21379080.0,0.0,22.458496,18.650482,22.458496,22.790466,21.845886,22.223999,14.505371,14.543274,14.609375,14.535614,1.0,0.086789735,0.039748996,0.18797955,185.0,14.465912,72.1082,10.811636,100.0,3647.9517,8.344138e-05,0.0,78.66273,203.09596,0.0,30.000002,0.31453273,70.0,415.16827,288.76172,0.0,60.60203,0.31451133,0.0,83.890915,8.330017
32319,21379140.0,0.0,22.442627,18.688171,22.442627,22.766846,21.821747,22.217499,14.461914,14.489014,14.540222,14.482605,1.0,0.08387194,0.039712105,0.18795118,181.0,14.465912,67.98163,10.731743,100.0,3621.978,8.314495e-05,0.0,78.00811,199.58366,0.0,30.000002,0.31155026,70.0,407.18475,284.5635,0.0,60.763775,0.31152847,0.0,84.12174,8.330017
32320,21379200.0,0.0,22.427216,18.725922,22.427216,22.742218,21.799744,22.210754,14.35498,14.407196,14.461792,14.395813,1.0,0.08079605,0.03964105,0.18795186,177.0,14.299194,63.624268,10.577035,100.0,3650.2407,8.486465e-05,0.0,77.27238,196.17647,0.0,30.000002,0.30840495,70.0,399.20605,280.3868,0.0,60.90198,0.30838227,0.0,84.350624,8.330017
32321,21379260.0,0.0,22.415894,18.763733,22.415894,22.721893,21.781952,22.204498,14.302521,14.339172,14.388672,14.328064,1.0,0.07761694,0.039532863,0.18795204,173.0,14.299194,59.13155,10.368683,100.0,3623.475,8.458887e-05,0.0,76.47072,192.83017,0.0,30.000002,0.30511808,70.0,391.28302,276.21,0.0,61.017853,0.3050953,0.0,84.57698,8.330017
32322,21379320.0,0.0,22.405151,18.801605,22.405151,22.700897,21.766418,22.19812,14.265259,14.291901,14.331085,14.282776,1.0,0.074331135,0.03938146,0.18795177,169.0,14.299194,54.495907,10.095796,100.0,3588.066,8.398851e-05,0.0,75.59851,189.51805,0.0,30.000002,0.30168122,70.0,383.41504,272.0092,0.0,61.1095,0.3016579,0.0,84.80283,8.330017
32323,21379380.0,0.0,22.394775,18.839539,22.394775,22.678955,21.753418,22.19162,14.1633,14.218201,14.2612,14.201752,1.0,0.07094045,0.03917886,0.18794747,165.0,14.132507,49.72889,9.751518,100.0,3606.1702,8.5460226e-05,0.0,74.65145,186.2201,0.0,30.000002,0.2980847,70.0,375.60645,267.76596,0.0,61.173576,0.29806033,0.0,85.02923,8.330017
32324,21379440.0,0.0,22.384491,18.877533,22.384491,22.656067,21.742676,22.18509,14.114227,14.155151,14.194977,14.138702,1.0,0.067487486,0.03892807,0.18793164,161.0,14.132507,44.87327,9.344373,100.0,3570.5137,8.493153e-05,0.0,73.64069,182.90129,0.0,30.000002,0.29436502,70.0,367.9373,263.47385,0.0,61.214184,0.2943407,0.0,85.25888,8.330017
32325,21379500.0,0.0,22.374573,18.915619,22.374573,22.63266,21.734344,22.178589,14.0789795,14.109314,14.141541,14.095551,1.0,0.06398285,0.03862954,0.18790822,157.0,14.132507,39.952312,8.875246,100.0,3527.6255,8.411471e-05,0.0,72.56504,179.54381,0.0,30.000002,0.2905387,70.0,360.4524,259.1282,0.0,61.232662,0.290514,0.0,85.494576,8.330017
32326,21379560.0,0.0,22.368408,18.953796,22.368408,22.613525,21.730194,22.17279,13.9791565,14.040436,14.074982,14.016632,1.0,0.060438346,0.038279552,0.18787481,153.0,13.96582,35.005337,8.346782,100.0,3538.0117,8.5405e-05,0.0,71.42394,176.1182,0.0,30.000002,0.28661162,70.0,353.17215,254.71143,0.0,61.228764,0.286586,0.0,85.73923,8.330017
32327,21379620.0,0.0,22.362183,18.992065,22.362183,22.593445,21.728424,22.167114,13.931793,13.979431,14.011353,13.955322,1.0,0.056898065,0.037885517,0.18782718,149.0,13.96582,30.056849,7.7642694,100.0,3497.2004,8.470642e-05,0.0,70.229355,172.60454,0.0,30.000002,0.28262895,70.0,346.17404,250.23267,0.0,61.20824,0.2826038,0.0,85.99553,8.330017
32328,21379680.0,0.0,22.355988,19.030396,22.355988,22.572845,21.729187,22.16156,13.898285,13.934265,13.95993,13.91391,1.0,0.053370588,0.037449747,0.18777315,145.0,13.96582,25.130272,7.12967,100.0,3450.276,8.3739666e-05,0.0,68.978165,169.00174,0.0,30.000002,0.2786115,70.0,339.49545,245.7015,0.0,61.17251,0.27858633,0.0,86.265945,8.330017
32329,21379740.0,0.0,22.349579,19.068848,22.349579,22.551422,21.732819,22.156189,13.800537,13.87027,13.895935,13.836945,1.0,0.0498678,0.03696922,0.18771565,141.0,13.799103,20.255936,6.4377694,100.0,3456.3794,8.491389e-05,0.0,67.66854,165.30217,0.0,30.000002,0.27457193,70.0,333.15524,241.11925,0.0,61.12029,0.2745455,0.0,86.55285,8.330017
32330,21379800.0,0.0,22.342682,19.107422,22.342682,22.529175,21.738953,22.151031,13.754913,13.81192,13.834564,13.77771,1.0,0.046426736,0.036449164,0.18764621,137.0,13.799103,15.456697,5.696949,100.0,3412.1262,8.410254e-05,0.0,66.30992,161.50658,0.0,30.000002,0.27053955,70.0,327.14798,236.5029,0.0,61.05458,0.27051452,0.0,86.85653,8.330017
32331,21379860.0,0.0,22.338928,19.146088,22.338928,22.511383,21.747833,22.146759,13.722076,13.76712,13.784515,13.737457,1.0,0.04305574,0.03589561,0.18757014,133.0,13.799103,10.755948,4.9210377,100.0,3361.9392,8.302581e-05,0.0,64.899734,157.61472,0.0,30.000002,0.26653847,70.0,321.4404,231.86229,0.0,60.978954,0.26651368,0.0,87.17952,8.330017
32332,21379920.0,0.0,22.334717,19.184875,22.334717,22.492828,21.759521,22.142822,13.627472,13.708282,13.723053,13.662689,1.0,0.039769348,0.03530908,0.1874933,129.0,13.632416,6.196084,4.103682,100.0,3368.6907,8.415337e-05,0.0,63.438652,153.62328,0.0,30.000002,0.26258966,70.0,316.03,227.20497,0.0,60.89409,0.26256388,0.0,87.524895,8.330017
32333,21379980.0,0.0,22.32962,19.223785,22.32962,22.473389,21.77362,22.13919,13.582642,13.652832,13.663696,13.604858,1.0,0.036600225,0.034693576,0.18740298,125.0,13.632416,1.7882648,3.252787,100.0,3323.4214,8.328378e-05,0.0,61.937748,149.53798,0.0,30.000002,0.25871265,70.0,310.91528,222.54567,0.0,60.80207,0.25868857,0.0,87.89211,8.330017
32334,21380040.0,0.0,22.32306,19.262817,22.32306,22.453552,21.789978,22.135895,13.550934,13.608398,13.614716,13.56543,1.0,0.033943266,0.0340116,0.1871177,121.0,13.632416,0.0,2.3728962,100.0,3272.859,8.215785e-05,0.0,60.66714,145.03458,0.0,30.000002,0.25508502,70.0,306.13034,217.72697,0.0,60.7097,0.25506172,0.0,88.29624,8.330017
32335,21380100.0,0.0,22.312958,19.301971,22.312958,22.433533,21.807709,22.133118,13.461914,13.552704,13.555695,13.492706,1.0,0.032805268,0.033197057,0.18654357,117.0,13.465698,0.0,1.4674499,100.0,3285.825,8.339393e-05,0.0,60.436886,138.99542,0.0,30.000002,0.25255418,70.0,302.04187,212.31087,0.0,60.68815,0.25253335,0.0,88.88329,8.330017
32336,21380160.0,0.0,22.305054,19.341278,22.305054,22.417755,21.825226,22.131348,13.432037,13.500824,13.502014,13.44635,1.0,0.032075632,0.03241518,0.18618205,113.0,13.465698,0.0,0.54986936,100.0,3257.1377,8.28256e-05,0.0,60.51011,132.70766,0.0,30.000002,0.25067905,70.0,298.57083,207.0163,0.0,60.73297,0.25066048,0.0,89.58916,8.330017
32337,21380220.0,0.0,22.29663,19.380737,22.29663,22.401917,21.843079,22.130127,13.41449,13.462585,13.463043,13.421692,1.0,0.0316121,0.031696886,0.1859285,109.0,13.465698,0.0,0.0,100.0,3227.8997,8.212975e-05,0.0,60.77603,126.547325,0.0,30.000002,0.24924177,70.0,295.59134,202.00848,0.0,60.832672,0.2492252,0.0,90.35404,8.330017
32338,21380280.0,0.0,22.287537,19.420319,22.287537,22.385864,21.861084,22.129272,13.332581,13.415588,13.415802,13.360626,1.0,0.031290643,0.031336397,0.18565892,105.0,13.299011,0.0,0.0,100.0,3259.8333,8.385236e-05,0.0,61.17596,120.38485,0.0,30.000002,0.24828844,70.0,293.06787,197.20323,0.0,61.20673,0.2482739,0.0,91.18384,8.330017
32339,21380340.0,0.0,22.27771,19.460083,22.27771,22.369263,21.87912,22.128479,13.306335,13.369751,13.369843,13.319244,1.0,0.03107923,0.031108065,0.18548572,101.0,13.299011,0.0,0.0,100.0,3249.5754,8.3780134e-05,0.0,61.669373,114.45073,0.0,30.000002,0.24767444,70.0,290.9222,192.69789,0.0,61.68889,0.2476616,0.0,92.06626,8.330017
32340,21380400.0,0.0,22.267578,19.5,22.267578,22.352509,21.897095,22.127747,13.288971,13.3349,13.33493,13.296539,1.0,0.030943684,0.030961437,0.18537013,97.0,13.299011,0.0,0.0,100.0,3237.1355,8.355677e-05,0.0,62.22154,108.85102,0.0,30.000002,0.24727568,70.0,289.06824,188.51402,0.0,62.233627,0.24726427,0.0,92.97657,8.330017
32341,21380460.0,0.0,22.26007,19.54007,22.26007,22.33963,21.913818,22.12738,13.208984,13.289825,13.289825,13.237244,1.0,0.03085984,0.030871192,0.18529792,93.0,13.132294,0.0,0.0,100.0,3282.4148,8.572671e-05,0.0,62.81197,103.60164,0.0,30.000002,0.24702775,70.0,287.4463,184.63536,0.0,62.819744,0.24701728,0.0,93.90617,8.330017
32342,21380520.0,0.0,22.252014,19.580261,22.252014,22.32608,21.93042,22.126923,13.175201,13.244232,13.244232,13.191681,1.0,0.03080212,0.03080925,0.18522976,89.0,13.132294,0.0,0.0,100.0,3282.2966,8.59929e-05,0.0,63.423973,98.66712,0.0,30.000002,0.24684124,70.0,285.9576,181.00142,0.0,63.428886,0.2468317,0.0,94.849434,8.330017
32343,21380580.0,0.0,22.243652,19.620575,22.243652,22.312195,21.946869,22.126404,13.151489,13.206177,13.206177,13.1614685,1.0,0.030757282,0.030761644,0.18515448,85.0,13.132294,0.0,0.0,100.0,3278.6648,8.6086286e-05,0.0,64.0528,93.995316,0.0,30.000002,0.2466737,70.0,284.55185,177.55884,0.0,64.055824,0.24666487,0.0,95.811,8.330017
32344,21380640.0,1.0,22.23404,19.66101,22.2341,22.296997,21.963013,22.12564,13.077728,13.159912,13.159882,13.103973,1.0,0.031039672,0.031042447,0.18638341,93.333336,12.965607,0.0,0.0,100.0,3341.6042,8.869321e-05,0.0,64.5963,91.962746,0.0,30.000002,0.24845561,70.0,285.37964,176.74628,0.0,64.598236,0.2484636,0.0,96.54243,8.330017
32345,21380700.0,1.0,22.222687,19.701538,22.222809,22.279846,21.978607,22.12442,13.056122,13.118591,13.118591,13.06842,1.0,0.03149412,0.031495884,0.18792568,101.666664,12.965607,0.0,0.0,100.0,3368.285,8.95817e-05,0.0,64.89556,92.47559,0.0,30.000002,0.2509035,70.0,287.42557,178.02118,0.0,64.89679,0.25091773,0.0,96.78615,8.330017
32346,21380760.0,1.0,22.2128,19.742218,22.212952,22.265106,21.992523,22.122955,13.044434,13.088593,13.088593,13.051239,1.0,0.032020718,0.03202183,0.18955092,110.0,12.965607,0.0,0.0,100.0,3395.7244,9.0414935e-05,0.0,64.94442,95.01121,0.0,30.000002,0.25358078,70.0,290.23575,180.86519,0.0,64.94518,0.2535999,0.0,96.598015,8.330017
32347,21380820.0,1.0,22.201294,19.782959,22.201477,22.2482,22.005707,22.12085,12.970551,13.04892,13.048889,12.998444,1.0,0.032566532,0.03256725,0.19107655,118.333336,12.79892,0.0,0.0,100.0,3477.1328,9.372128e-05,0.0,64.701065,99.70866,0.0,30.000002,0.25619748,70.0,293.6889,185.28833,0.0,64.70155,0.2562193,0.0,95.948044,8.330017
32348,21380880.0,1.0,22.188232,19.823853,22.188446,22.22937,22.018219,22.118164,12.936249,13.007263,13.007263,12.955475,1.0,0.03306814,0.03306859,0.1923459,126.666664,12.79892,0.0,0.0,100.0,3511.9185,9.506958e-05,0.0,64.22202,106.13476,0.0,30.000002,0.25846857,70.0,297.4612,190.8732,0.0,64.22232,0.25849235,0.0,94.965675,8.330017
32349,21380940.0,1.0,22.174164,19.864807,22.174347,22.209198,22.03012,22.11493,12.907379,12.970612,12.970612,12.923584,1.0,0.033496503,0.033496782,0.19319595,135.0,12.79892,0.0,0.0,99.80372,3537.8125,9.6146905e-05,0.0,63.550613,114.135124,0.0,30.000002,0.26017943,70.0,301.32718,197.41682,0.0,63.550793,0.26020348,0.0,93.72234,8.330017
32350,21381000.0,1.0,22.159088,19.905884,22.159271,22.187805,22.041412,22.111176,12.8160095,12.9184265,12.9184265,12.853546,1.0,0.03382832,0.033828493,0.19334066,143.33333,12.632202,0.0,0.0,99.33392,3605.5762,9.947749e-05,0.0,62.70217,123.7854,0.0,30.000002,0.26099074,70.0,304.9928,204.81766,0.0,62.702286,0.26101312,0.0,92.22228,8.330017
32351,21381060.0,1.0,22.146454,19.947021,22.146637,22.169952,22.051392,22.107391,12.762543,12.861359,12.861359,12.792511,1.0,0.03402999,0.0340301,0.19283527,151.66667,12.632202,0.0,0.0,98.70287,3620.1548,0.00010058935,0.0,61.756718,134.48323,0.0,30.000002,0.26089248,70.0,308.23132,212.58992,0.0,61.75679,0.26091278,0.0,90.6237,8.330017
32352,21381120.0,1.0,22.133942,19.988281,22.134125,22.152191,22.061066,22.103333,12.715088,12.807678,12.807678,12.741455,1.0,0.034113254,0.034113325,0.1917821,160.0,12.632202,0.0,0.0,97.90836,3620.9583,0.00010124876,0.0,60.782616,145.74535,0.0,30.000002,0.26001358,70.0,310.97723,220.39186,0.0,60.782658,0.26003158,0.0,89.02776,8.330017
32353,21381180.0,1.0,22.121674,20.029602,22.121796,22.134674,22.070435,22.09903,12.60965,12.738892,12.738892,12.654938,1.0,0.03409681,0.034096856,0.19025002,168.33333,12.465515,0.0,0.0,96.94082,3660.1694,0.000104094936,0.0,59.820183,157.13379,0.0,30.000002,0.258451,70.0,313.15637,227.91113,0.0,59.820206,0.25846618,0.0,87.49016,8.330017
32354,21381240.0,1.0,22.10968,20.071014,22.109802,22.117615,22.07956,22.094543,12.547882,12.666992,12.666992,12.582153,1.0,0.034011144,0.03401117,0.18835942,176.66667,12.465515,0.0,0.0,95.809006,3650.0347,0.00010467791,0.0,58.903217,168.30392,0.0,30.000002,0.2563908,70.0,314.81934,234.95729,0.0,58.90323,0.2564035,0.0,86.04619,8.330017
32355,21381300.0,1.0,22.09851,20.112518,22.098633,22.101685,22.088531,22.089966,12.496582,12.602478,12.602478,12.525269,1.0,0.03388486,0.033884875,0.18620764,185.0,12.465515,0.0,0.0,94.52366,3627.9285,0.00010473772,0.0,58.051144,179.04366,0.0,30.000002,0.25398797,70.0,316.03818,241.43777,0.0,58.051155,0.2539986,0.0,84.70586,8.330017
32356,21381360.0,0.0,22.091736,20.154083,22.091736,22.091614,22.096954,22.085907,12.388611,12.525482,12.525482,12.43634,1.0,0.03349813,0.03349814,0.18307126,181.0,12.298798,0.0,0.0,93.15679,3635.6355,0.00010688748,0.0,57.359535,185.24933,0.0,30.000002,0.2500835,70.0,314.3344,243.91086,0.0,57.35954,0.25007567,0.0,83.65667,8.330017
32357,21381420.0,0.0,22.086182,20.19571,22.086182,22.083221,22.105469,22.082,12.321381,12.446381,12.446381,12.357544,1.0,0.03307855,0.033078555,0.18001857,177.0,12.298798,0.0,0.0,91.71916,3598.0327,0.0001067034,0.0,56.896748,187.70406,0.0,30.000002,0.24619113,70.0,311.51917,243.72708,0.0,56.89675,0.24617828,0.0,82.948235,8.330017
32358,21381480.0,0.0,22.082031,20.237396,22.082062,22.07669,22.114136,22.078217,12.270538,12.37616,12.37616,12.297272,1.0,0.032700423,0.032700427,0.17710207,173.0,12.298798,0.0,0.0,90.23131,3555.0798,0.00010608782,0.0,56.61315,187.76036,0.0,30.000002,0.24251631,70.0,308.25308,241.97536,0.0,56.61315,0.24250044,0.0,82.45657,8.330017
32359,21381540.0,0.0,22.079376,20.279175,22.079376,22.072083,22.122864,22.074585,12.176331,12.3012085,12.3012085,12.217377,1.0,0.03238722,0.03238722,0.17435555,169.0,12.132111,0.0,0.0,88.70152,3554.9028,0.0001078019,0.0,56.496407,185.85191,0.0,30.000002,0.23914261,70.0,304.76395,239.02594,0.0,56.496407,0.23912507,0.0,82.14752,8.330017
32360,21381600.0,0.0,22.07779,20.320984,22.07779,22.06894,22.131622,22.071014,12.125244,12.230896,12.230896,12.153259,1.0,0.032137368,0.032137368,0.17175016,165.0,12.132111,0.0,0.0,87.15062,3518.8174,0.000107384876,0.0,56.49007,182.89986,0.0,30.000002,0.23603591,70.0,301.3068,235.50932,0.0,56.49007,0.2360181,0.0,81.94403,8.330017
32361,21381660.0,0.0,22.079681,20.362885,22.079681,22.070618,22.139954,22.067963,12.088837,12.172333,12.172333,12.108093,1.0,0.03194027,0.03194027,0.1692907,161.0,12.132111,0.0,0.0,85.64223,3481.2969,0.00010667382,0.0,56.568134,179.25285,0.0,30.000002,0.23318122,70.0,297.96277,231.66083,0.0,56.568134,0.2331634,0.0,81.82175,8.330017
32362,21381720.0,0.0,22.082855,20.404816,22.082855,22.073944,22.148254,22.06491,12.007416,12.110687,12.110687,12.042633,1.0,0.0317954,0.0317954,0.16700348,157.0,11.965393,0.0,0.0,84.178925,3487.1082,0.00010844587,0.0,56.720985,175.10571,0.0,30.000002,0.23060325,70.0,294.7928,227.62532,0.0,56.720985,0.23058498,0.0,81.77284,8.330017
32363,21381780.0,0.0,22.090027,20.446777,22.090027,22.083252,22.156433,22.061798,11.964783,12.051849,12.051849,12.714752,1.0,0.03168276,0.03168276,0.16485284,153.0,11.965393,0.0,0.0,82.822,3460.1753,0.00010816295,0.0,56.91883,170.73282,0.0,30.000002,0.22822636,70.0,291.8014,223.55254,0.0,56.91883,0.22820938,11.2427845,81.7711,8.330017
32364,21381840.0,0.0,22.10495,20.4888,22.10495,22.10257,22.165771,22.059814,11.935974,12.831024,12.831024,12.766968,1.0,0.031582166,0.031582166,0.16300051,149.0,11.965393,0.0,0.0,81.720184,3434.4636,0.0001076497,0.0,57.159233,166.02261,0.0,30.000002,0.22617145,70.0,289.02872,219.41972,0.0,57.159233,0.22615527,11.211544,81.85737,8.330017
32365,21381900.0,0.0,22.12143,20.530884,22.12143,22.12378,22.175873,22.058563,11.946808,12.430756,12.430756,12.78894,0.0,0.03149719,0.03149719,0.16145979,145.0,12.048706,0.0,0.0,80.84217,3388.5032,0.00010561084,0.0,57.440014,161.08002,0.0,30.000002,0.22445944,70.0,286.48676,215.3029,0.0,57.440014,0.22444421,11.135361,82.029816,8.330017
32366,21381960.0,0.0,22.139496,20.572968,22.139496,22.147614,22.184662,22.056915,11.948151,12.211517,12.211517,12.796722,0.0,0.031421766,0.031421766,0.16024631,141.0,12.048706,0.0,0.0,80.2148,3360.5852,0.00010446229,0.0,57.755013,155.96796,0.0,30.000002,0.22309372,70.0,284.14816,211.24011,0.0,57.755013,0.22307956,11.084153,82.29034,8.330017
32367,21382020.0,0.0,22.15799,20.615112,22.15799,22.17218,22.192993,22.05487,11.953918,12.092743,12.092743,12.800232,0.0,0.031353306,0.031353306,0.15937653,137.0,12.048706,0.0,0.0,79.83698,3337.3809,0.00010340609,0.0,58.10192,150.72787,0.0,30.000002,0.22208573,70.0,282.0298,207.25781,0.0,58.10192,0.22207266,10.973442,82.643005,8.330017
32368,21382080.0,0.0,22.176666,20.657257,22.176666,22.197113,22.20105,22.052612,11.992157,12.042053,12.042053,12.805603,0.0,0.03129122,0.03129122,0.15889065,133.0,12.132019,0.0,0.0,79.737,3297.7217,0.00010113355,0.0,58.481033,145.3886,0.0,30.000002,0.22147273,70.0,280.164,203.38438,0.0,58.481033,0.22146048,10.510325,83.097725,8.330017
32369,21382140.0,0.0,22.195312,20.699463,22.195312,22.221954,22.209076,22.050323,12.017059,12.023468,12.023468,12.806366,0.0,0.031231198,0.031231198,0.15871827,129.0,12.132019,0.0,0.0,79.86892,3279.3958,9.997214e-05,0.0,58.88582,140.01498,0.0,30.000002,0.22118044,70.0,278.51562,199.62428,0.0,58.88582,0.22116986,10.168047,83.64008,8.330017
32370,21382200.0,0.0,22.213745,20.741669,22.213745,22.246399,22.217133,22.048126,12.039703,12.023041,12.023041,12.805969,0.0,0.031172456,0.031172456,0.15886529,125.0,12.132019,0.0,0.0,80.233955,3267.0164,9.9045035e-05,0.0,59.316956,134.62068,0.0,30.000002,0.22120897,70.0,277.0863,195.97961,0.0,59.316956,0.22119948,9.880314,84.27467,8.330017
32371,21382260.0,0.0,22.231659,20.783905,22.231659,22.269928,22.224915,22.046387,12.092987,12.041443,12.041443,12.809906,0.0,0.031114541,0.031114541,0.15933542,121.0,12.2153015,0.04071141,0.0,80.83173,3238.4595,9.702768e-05,0.0,59.77547,129.22041,0.0,30.000002,0.22156215,70.0,275.88123,192.45567,0.0,59.77547,0.22155383,9.265893,85.006035,8.330017
32372,21382320.0,0.0,22.248962,20.826141,22.248962,22.29245,22.232819,22.04483,12.125702,12.069397,12.069397,12.808624,0.0,0.031056305,0.031056305,0.16010676,117.0,12.2153015,0.18653151,0.0,81.64779,3232.1304,9.619123e-05,0.0,60.260994,123.83637,0.0,30.000002,0.22221589,70.0,274.88898,189.0511,0.0,60.260994,0.22220874,8.86596,85.83313,8.330017
32373,21382380.0,0.0,22.265472,20.868408,22.265472,22.31369,22.240814,22.043396,12.15509,12.098663,12.098602,12.807434,0.0,0.031129781,0.030983787,0.1611143,113.0,12.2153015,0.41253027,0.0,82.66949,3233.4749,9.567139e-05,0.0,60.87623,118.371475,0.0,30.000002,0.22322276,70.0,274.11917,185.71443,0.0,60.777973,0.22321685,8.526122,86.765526,8.330017
32374,21382440.0,0.0,22.281036,20.910675,22.281036,22.333374,22.24878,22.042175,12.213898,12.136108,12.135834,12.811035,0.0,0.031214394,0.03091391,0.1624167,109.0,12.2986145,0.71898407,0.0,83.88269,3218.342,9.412102e-05,0.0,61.534153,112.93096,0.0,30.000002,0.22453906,70.0,273.5712,182.49292,0.0,61.331295,0.22453429,7.8627663,87.80764,8.330017
32375,21382500.0,0.0,22.29596,20.952942,22.29596,22.351318,22.258759,22.043,12.249329,12.914734,12.921295,12.809296,0.0,0.03135242,0.030837543,0.16394183,105.0,12.2986145,1.1313878,0.0,85.26488,3226.2302,9.3763636e-05,0.0,62.268383,107.53564,0.0,30.000002,0.22612476,70.0,273.22525,179.3794,0.0,61.918587,0.22612114,7.4411817,88.951775,8.330017
32376,21382560.0,0.0,22.309418,20.995209,22.309418,22.367096,22.268158,22.04422,12.279449,12.62146,12.629456,12.807709,0.0,0.031552408,0.030754762,0.16566773,101.0,12.2986145,1.6388091,0.0,86.79424,3241.1162,9.3721275e-05,0.0,63.090485,102.189476,0.0,30.000002,0.22796692,70.0,273.0764,176.36665,0.0,62.54502,0.22796439,7.0967526,90.203285,8.330017
32377,21382620.0,0.0,22.321136,21.037476,22.321136,22.380676,22.27658,22.044891,12.336884,12.483307,12.490814,12.810913,0.0,0.031809893,0.030667484,0.16757496,97.0,12.381897,2.2285175,0.0,88.45384,3237.6147,9.263942e-05,0.0,64.000725,96.91736,0.0,30.000002,0.23004344,70.0,273.11975,173.45926,0.0,63.214405,0.23004195,6.4420643,91.56573,8.330017
32378,21382680.0,0.0,22.331238,21.079712,22.331238,22.39209,22.284424,22.04538,12.370941,12.4219055,12.427795,12.809235,0.0,0.03211682,0.03057442,0.16960762,93.0,12.381897,2.8900337,0.0,90.21088,3256.6978,9.2713046e-05,0.0,64.99414,91.75512,0.0,30.000002,0.23228887,70.0,273.32333,170.65471,0.0,63.925957,0.23228833,6.021517,93.03333,8.330017
32379,21382740.0,0.0,22.3396,21.121979,22.3396,22.401123,22.291718,22.045837,12.397797,12.4021,12.405975,12.807343,0.0,0.03247289,0.030475734,0.17174104,89.0,12.381897,3.6220675,0.0,92.046074,3281.0852,9.3050985e-05,0.0,66.07533,86.71427,0.0,30.000002,0.23467934,70.0,273.67612,167.9507,0.0,64.684006,0.23467967,5.7024703,94.61242,8.330017
32380,21382800.0,0.0,22.34616,21.164215,22.34616,22.407776,22.298615,22.046387,12.452423,12.412689,12.414001,12.810852,0.0,0.032875784,0.030371482,0.17394061,85.0,12.46521,4.421445,0.0,93.93747,3284.7292,9.230592e-05,0.0,67.246445,81.81541,0.0,30.000002,0.23717727,70.0,274.1559,165.34753,0.0,65.491455,0.23717834,5.049815,96.306595,8.330017
32381,21382860.0,0.0,22.351562,21.20642,22.351562,22.412903,22.30484,22.047302,12.481293,12.436188,12.43515,12.808655,0.0,0.033318512,0.03025982,0.17616928,81.0,12.46521,5.27906,0.0,95.87172,3309.938,9.2660994e-05,0.0,68.5074,77.073326,0.0,30.000002,0.23973665,70.0,274.73672,162.83983,0.0,66.35069,0.23973833,4.671021,98.121254,8.330017
32382,21382920.0,0.0,22.354858,21.248596,22.35492,22.415802,22.310577,22.04837,12.502716,12.461151,12.458374,12.806854,0.0,0.03397043,0.030303663,0.17769939,77.0,12.46521,6.19175,0.0,97.823105,3337.3008,9.321998e-05,0.0,69.830956,73.137436,0.0,30.000002,0.24197954,70.0,275.3189,160.77008,0.0,67.237495,0.24198143,4.375325,99.70928,8.330017
32383,21382980.0,1.0,22.355957,21.290771,22.356018,22.417542,22.315216,22.049072,12.457611,12.46579,12.464081,12.796204,1.0,0.03539138,0.031017734,0.1784682,85.333336,12.298492,7.1466894,0.0,99.78623,3423.5938,9.6604985e-05,0.0,70.87635,73.176704,0.0,30.000002,0.24486326,70.0,277.4884,161.79506,0.0,67.837776,0.24487963,4.90384,99.99141,8.330017
32384,21383040.0,1.0,22.356201,21.332916,22.356293,22.417938,22.31836,22.049133,12.455811,12.4618225,12.461365,12.797546,1.0,0.03672016,0.031611547,0.18025503,93.666664,12.298492,8.12528,0.0,100.0,3482.0022,9.839359e-05,0.0,71.51472,74.82541,0.0,30.000002,0.24856895,70.0,280.76416,164.27934,0.0,68.044846,0.24859084,4.9930534,99.99966,8.330017
