,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32385,21383100.0,1.0,22.35498,21.375,22.355042,22.415955,22.32016,22.048706,12.458374,12.460388,12.460419,12.798492,1.0,0.037944417,0.03208586,0.1830898,102.0,12.298492,9.114914,0.0,100.0,3545.4192,0.00010023654,0.0,71.92167,77.29872,0.0,30.000002,0.25309852,70.0,284.9748,167.67177,0.0,68.02873,0.25312558,5.0419455,99.99985,8.330017
32386,21383160.0,1.0,22.352844,21.417084,22.352936,22.412415,22.321198,22.048431,12.402374,12.896301,12.93454,12.789459,1.0,0.03908147,0.03246655,0.18683787,110.333336,12.131805,10.109151,0.0,100.0,3664.7566,0.00010484175,0.0,72.1417,80.50898,0.0,30.000002,0.25836107,70.0,290.05225,171.89401,0.0,67.836525,0.25839293,5.863208,100.0,8.330017
32387,21383220.0,1.0,22.347778,21.459106,22.34787,22.404816,22.321716,22.048553,12.385925,12.633026,12.690704,12.791199,1.0,0.040308412,0.032903712,0.19078873,118.666664,12.131805,11.108377,0.0,100.0,3750.1296,0.00010765508,0.0,72.18991,84.9596,0.0,30.000002,0.26397702,70.0,296.0394,177.20787,0.0,67.48539,0.26401272,6.2625318,99.72573,8.330017
32388,21383280.0,1.0,22.339355,21.501068,22.339447,22.394135,22.319946,22.047455,12.368835,12.497192,12.547394,12.792389,1.0,0.04180245,0.033576094,0.1933327,127.0,12.131805,12.078104,0.0,100.0,3825.9688,0.00011027624,0.0,71.86987,92.309654,0.0,30.000002,0.26869023,70.0,302.4598,184.43024,0.0,66.817856,0.26872683,6.6094837,98.47894,8.330017
32389,21383340.0,1.0,22.32898,21.543,22.329071,22.381287,22.316101,22.04535,12.288696,12.403473,12.445404,12.782806,1.0,0.043148044,0.034145065,0.19503225,135.33333,11.965118,12.997966,0.0,100.0,3937.296,0.0001153403,0.0,71.1697,101.92883,0.0,30.000002,0.27230963,70.0,308.92038,193.01994,0.0,65.82379,0.27234527,7.777312,96.730865,8.330017
32390,21383400.0,1.0,22.317566,21.58487,22.317627,22.367401,22.310638,22.04245,12.238647,12.32782,12.362854,12.782959,1.0,0.044270784,0.034548618,0.1959367,143.66667,11.965118,13.855311,0.0,100.0,3997.711,0.00011818959,0.0,70.242035,113.22247,0.0,30.000002,0.27474508,70.0,315.0628,202.46422,0.0,64.641235,0.2747783,8.620136,94.769684,8.330017
32391,21383460.0,1.0,22.307861,21.626709,22.307922,22.35608,22.30423,22.039337,12.188934,12.266418,12.296234,12.783661,1.0,0.045115236,0.034747668,0.19610114,152.0,11.965118,14.644198,0.0,100.0,4038.9978,0.00012047065,0.0,69.18113,125.694725,0.0,30.000002,0.27596048,70.0,320.57062,212.32298,0.0,63.355915,0.27598974,9.417261,92.76597,8.330017
32392,21383520.0,1.0,22.29831,21.668457,22.29837,22.345093,22.296692,22.035858,12.086914,12.190521,12.221191,12.7760315,1.0,0.04567212,0.03474142,0.19571067,160.33333,11.798401,15.344885,0.0,100.0,4107.534,0.00012493772,0.0,68.10359,138.44504,0.0,30.000002,0.27611852,70.0,325.1985,221.92761,0.0,62.075275,0.27614334,10.893258,90.89521,8.330017
32393,21383580.0,1.0,22.289215,21.710175,22.289276,22.334839,22.28833,22.032227,12.017975,12.113373,12.1449585,12.777374,1.0,0.04601903,0.034596276,0.19499454,168.66667,11.798401,15.959668,0.0,100.0,4127.7163,0.00012700504,0.0,67.09076,150.89406,0.0,30.000002,0.27561745,70.0,329.1045,230.97058,0.0,60.874462,0.27563924,11.993017,89.230034,8.330017
32394,21383640.0,1.0,22.280792,21.7518,22.280853,22.325623,22.279419,22.028534,11.958221,12.043213,12.074432,12.779999,1.0,0.046214975,0.034374487,0.19415833,177.0,11.798401,16.48671,0.0,100.0,4135.194,0.00012849245,0.0,66.17822,162.62183,0.0,30.000002,0.2747605,70.0,332.4265,239.25337,0.0,59.78608,0.2747795,12.924957,87.79541,8.330017
32395,21383700.0,1.0,22.273132,21.793365,22.273163,22.317535,22.269989,22.024841,11.879395,11.97052,12.0026245,12.778381,1.0,0.04631065,0.03412467,0.19338544,185.33333,11.700012,16.907648,0.0,100.0,4158.304,0.0001310915,0.0,65.390625,173.22134,0.0,30.000002,0.27381814,70.0,335.29794,246.59972,0.0,58.836983,0.27383453,14.080366,86.607735,8.330017
32396,21383760.0,1.0,22.268158,21.83487,22.268188,22.31314,22.261047,22.021667,11.8263855,11.9045105,11.935944,12.781464,1.0,0.046355784,0.033884343,0.1927059,193.66667,11.700012,17.241686,0.0,100.0,4157.5425,0.0001321584,0.0,64.70246,182.97116,0.0,30.000002,0.27294743,70.0,337.9985,253.30078,0.0,58.005596,0.27296302,14.918976,85.60087,8.330017
32397,21383820.0,1.0,22.263916,21.876282,22.263947,22.309479,22.253143,22.018555,11.783569,12.841156,12.055817,12.78479,1.0,0.04637277,0.033668403,0.19214268,202.0,11.700012,17.504622,0.0,100.0,4152.4336,0.00013285129,2.3235939,64.08835,192.12457,0.0,30.000002,0.27218622,70.0,340.65897,259.57144,39.85706,57.268505,0.2722014,15.591579,84.72812,8.330017
32398,21383880.0,0.0,22.261444,21.917603,22.261444,22.306854,22.248718,22.018463,11.741821,12.80188,12.503204,12.786926,1.0,0.04611245,0.03325465,0.1908604,198.0,11.700012,17.747532,0.0,100.0,4132.5923,0.0001330972,3.9411702,63.629047,197.06357,0.0,30.000002,0.27023524,70.0,340.18488,262.16217,0.0,56.67922,0.27023247,16.182386,84.11696,8.330017
32399,21383940.0,0.0,22.259857,21.958862,22.259857,22.305542,22.244598,22.017334,11.706482,12.799225,12.141846,12.788971,1.0,0.045846555,0.032835316,0.18982315,194.0,11.700012,17.950502,0.0,100.0,4108.6235,0.0001329597,4.0592065,63.42058,198.09428,0.0,30.000002,0.2685114,70.0,338.4874,262.04263,0.0,56.32958,0.26850456,16.686607,83.86262,8.330017
32400,21384000.0,0.0,22.258972,22.0,22.258972,22.305237,22.240723,22.015717,11.680634,12.798706,11.935486,12.791443,1.0,0.045625757,0.03247398,0.18901129,190.0,11.700012,18.116093,0.0,100.0,4084.6929,0.00013258083,4.1419587,63.379776,196.82603,0.0,30.000002,0.26711574,70.0,336.332,260.4391,0.0,56.157684,0.26710683,17.054035,83.8259,8.330017
32401,21384060.0,0.0,22.260193,22.041138,22.260193,22.307678,22.237854,22.014343,11.663025,12.798859,11.812775,12.793793,1.0,0.045464564,0.032182466,0.18841775,186.0,11.700012,18.258156,0.0,100.0,4062.7056,0.00013205198,4.196596,63.46431,194.07965,0.0,30.000002,0.2660679,70.0,334.06842,257.95557,0.0,56.12433,0.26605818,17.306026,83.94348,8.330017
32402,21384120.0,0.0,22.26178,22.082306,22.26178,22.310608,22.235138,22.01294,11.65213,12.799194,11.739044,12.795837,1.0,0.045357835,0.031958137,0.18800016,182.0,11.700012,18.373917,0.0,100.0,4042.9268,0.00013144106,4.2294536,63.637497,190.45093,0.0,30.000002,0.26531798,70.0,331.86133,254.99188,0.0,56.195007,0.2653081,17.463024,84.1661,8.330017
32403,21384180.0,0.0,22.26358,22.123474,22.26358,22.313904,22.232513,22.011566,11.646301,12.7994995,11.695801,12.797485,1.0,0.045292836,0.0317923,0.18771878,178.0,11.700012,18.464079,0.0,100.0,4025.3594,0.00013079216,4.246075,63.871502,186.32387,0.0,30.000002,0.26480517,70.0,329.77112,251.78879,0.0,56.343098,0.26479557,17.546917,84.46065,8.330017
32404,21384240.0,0.0,22.265564,22.164673,22.265564,22.317413,22.22998,22.010223,11.644257,12.799774,11.670776,12.798767,1.0,0.04525695,0.03167451,0.18753678,174.0,11.700012,18.52913,0.0,100.0,4009.9,0.00013013982,4.250934,64.14407,181.97385,0.0,30.000002,0.2644687,70.0,327.82346,248.50986,0.0,56.54605,0.2644595,17.576786,84.80141,8.330017
32405,21384300.0,0.0,22.267578,22.205902,22.267578,22.320984,22.227478,22.008942,11.644562,12.799988,11.656067,12.799683,1.0,0.045235187,0.031591248,0.18741736,170.0,11.700012,18.56945,0.0,100.0,3996.258,0.00012951011,4.248069,64.43622,177.58614,0.0,30.000002,0.2642437,70.0,326.00824,245.25392,0.0,56.783474,0.26423496,17.571875,85.168175,8.330017
32406,21384360.0,0.0,22.270569,22.2471,22.270569,22.325806,22.225525,22.008026,11.646759,12.80011,11.649261,12.8003235,1.0,0.04522322,0.031536326,0.18734471,166.0,11.700012,18.592903,0.0,100.0,3984.4834,0.00012891156,4.2389455,64.74281,173.21086,0.0,30.000002,0.26410407,70.0,324.3103,242.0428,0.0,57.04829,0.26409566,17.538967,85.55493,8.330017
32407,21384420.0,0.0,22.27356,22.28833,22.27356,22.330597,22.223602,22.007172,11.649902,12.800201,11.64682,12.800751,1.0,0.045212433,0.031499464,0.18729725,162.0,11.700012,18.59714,0.0,100.0,3974.114,0.00012835526,4.226222,65.05525,168.90842,0.0,30.000002,0.2640088,70.0,322.7037,238.89983,0.0,57.329304,0.2640007,17.490568,85.952934,8.330017
32408,21384480.0,0.0,22.276642,22.329529,22.276642,22.335327,22.22168,22.00763,11.653503,12.800262,12.932648,12.800995,1.0,0.04519616,0.031474262,0.18726268,158.0,11.700012,18.582409,0.0,100.0,3964.8894,0.00012784291,4.211404,65.36912,164.6916,0.0,30.000002,0.2639327,70.0,321.16373,235.82224,0.0,57.62108,0.26392484,17.434866,86.35893,8.330017
32409,21384540.0,0.0,22.279938,22.370728,22.279938,22.339996,22.219818,22.009796,11.657257,12.8003235,12.362152,12.801117,1.0,0.045170754,0.031456396,0.18723363,154.0,11.700012,18.548859,0.0,100.0,3956.672,0.00012737472,4.1952095,65.68267,160.5571,0.0,30.000002,0.2638604,70.0,319.67154,232.80072,0.0,57.920765,0.2638527,17.376068,86.77201,8.330017
32410,21384600.0,0.0,22.28299,22.411896,22.28299,22.344604,22.217987,22.01062,11.660828,12.8003235,12.05603,12.801147,1.0,0.04513299,0.03144254,0.1872064,150.0,11.700012,18.495893,0.0,100.0,3949.2046,0.00012694957,4.178513,65.99517,156.49266,0.0,30.000002,0.26378036,70.0,318.21002,229.8215,0.0,58.226967,0.26377255,17.318817,87.192825,8.330017
32411,21384660.0,0.0,22.286621,22.453033,22.286621,22.349976,22.216583,22.011047,11.664185,12.800354,11.876862,12.801117,1.0,0.045083594,0.03142931,0.18717135,146.0,11.700012,18.432732,0.0,100.0,3942.3877,0.00012655834,4.16157,66.307915,152.48622,0.0,30.000002,0.263684,70.0,316.76593,226.87257,0.0,58.53832,0.26367638,17.263968,87.62126,8.330017
32412,21384720.0,0.0,22.290192,22.49414,22.290192,22.355286,22.215271,22.011108,11.667206,12.800354,11.77359,12.801056,1.0,0.04502302,0.031415638,0.18713194,142.0,11.700012,18.356775,0.0,100.0,3936.0447,0.00012619943,4.1448264,66.62308,148.51738,0.0,30.000002,0.26357037,70.0,315.33118,223.93898,0.0,58.85595,0.2635627,17.213102,88.060524,8.330017
32413,21384780.0,0.0,22.293701,22.535217,22.293701,22.360535,22.21402,22.010895,11.669922,12.8003235,11.724457,12.800964,1.0,0.044950824,0.031401042,0.18708636,138.0,11.700012,18.268497,0.0,100.0,3930.1025,0.00012587021,4.1283174,66.94118,144.58138,0.0,30.000002,0.26343814,70.0,313.90292,221.01712,0.0,59.18026,0.26343045,17.166702,88.51149,8.330017
32414,21384840.0,0.0,22.29718,22.576233,22.29718,22.365692,22.21283,22.01059,11.672241,12.8003235,11.69809,12.800873,1.0,0.044867225,0.03138477,0.18703407,134.0,11.700012,18.168999,0.0,100.0,3924.45,0.00012556542,4.1121435,67.263855,140.66615,0.0,30.000002,0.26328602,70.0,312.47604,218.09807,0.0,59.512173,0.2632783,17.125195,88.97628,8.330017
32415,21384900.0,0.0,22.300629,22.617188,22.300629,22.37085,22.211761,22.010254,11.674225,12.8003235,11.684906,12.800781,1.0,0.04477282,0.03136653,0.18697484,130.0,11.700012,18.059237,0.0,100.0,3919.0251,0.0001252815,4.0962744,67.59263,136.76527,0.0,30.000002,0.26311427,70.0,311.0489,215.17755,0.0,59.8526,0.26310647,17.088327,89.45669,8.330017
32416,21384960.0,0.0,22.304626,22.658112,22.304626,22.376587,22.21112,22.010132,11.675934,12.8003235,11.67865,12.80072,1.0,0.044669516,0.031346038,0.18690796,126.0,11.700012,17.945267,0.0,100.0,3913.8984,0.0001250156,4.0806637,67.929794,132.87271,0.0,30.000002,0.26292366,70.0,309.62064,212.25186,0.0,60.202564,0.2629158,17.055351,89.954605,8.330017
32417,21385020.0,0.0,22.308624,22.698944,22.308624,22.382294,22.210602,22.01001,11.677399,12.8003235,11.675781,12.800629,1.0,0.04455931,0.031323183,0.18683371,122.0,11.700012,17.826717,0.0,100.0,3908.9302,0.00012476466,4.065363,68.277916,128.98245,0.0,30.000002,0.26271632,70.0,308.1916,209.31773,0.0,60.563374,0.26270837,17.025608,90.4724,8.330017
32418,21385080.0,0.0,22.312622,22.739716,22.312622,22.38794,22.210205,22.009918,11.678589,12.8003235,11.674835,12.800568,1.0,0.044442605,0.03129798,0.18675165,118.0,11.700012,17.704668,0.0,100.0,3904.0635,0.0001245261,4.0504055,68.63836,125.09378,0.0,30.000002,0.2624926,70.0,306.76224,206.37508,0.0,60.93602,0.26248458,16.999062,91.011826,8.330017
32419,21385140.0,0.0,22.316895,22.780396,22.316895,22.393585,22.20993,22.012115,11.679596,12.800293,12.743591,12.800507,1.0,0.044320285,0.03127019,0.18666217,114.0,11.700012,17.580229,0.0,100.0,3899.3242,0.000124298,4.0357575,69.012985,121.205185,0.0,30.000002,0.2622529,70.0,305.33264,203.42316,0.0,61.321743,0.2622448,16.975325,91.57515,8.330017
32420,21385200.0,0.0,22.321228,22.820984,22.321228,22.3992,22.209747,22.014557,11.680389,12.800293,12.268402,12.800476,1.0,0.04419341,0.031238854,0.18656398,110.0,11.700012,17.454893,0.0,100.0,3894.6384,0.00012407811,4.0213046,69.403336,117.3199,0.0,30.000002,0.26199672,70.0,303.9037,200.4644,0.0,61.721867,0.26198855,16.953512,92.163864,8.330017
32421,21385260.0,0.0,22.325867,22.861511,22.325867,22.405365,22.209991,22.016144,11.68103,12.800293,12.003723,12.800415,1.0,0.044063628,0.031203998,0.1864566,106.0,11.700012,17.333946,0.0,100.0,3890.0166,0.0001238644,4.007232,69.81222,113.43487,0.0,30.000002,0.26172462,70.0,302.47513,197.49702,0.0,62.13836,0.2617164,16.933664,92.78089,8.330017
32422,21385320.0,0.0,22.330505,22.901917,22.330505,22.411499,22.210358,22.01712,11.681519,12.800293,11.857452,12.8003845,1.0,0.04393246,0.031165568,0.18633872,102.0,11.700012,17.217354,0.0,100.0,3885.3777,0.00012365561,3.9935431,70.24234,109.549706,0.0,30.000002,0.2614373,70.0,301.04703,194.52124,0.0,62.572926,0.261429,16.91507,93.428986,8.330017
32423,21385380.0,0.0,22.335114,22.9422,22.335114,22.417633,22.210876,22.017822,11.681885,12.800262,11.775604,12.800354,1.0,0.04380046,0.031123541,0.18620986,98.0,11.700012,17.106482,0.0,100.0,3880.689,0.00012345001,3.9802816,70.695946,105.66552,0.0,30.000002,0.26113442,70.0,299.6187,191.53795,0.0,63.02732,0.26112607,16.897678,94.11122,8.330017
32424,21385440.0,0.0,22.339752,22.982391,22.339752,22.423767,22.211487,22.018372,11.682129,12.800262,11.731445,12.800354,1.0,0.0436682,0.031077636,0.18606831,94.0,11.700012,17.00257,0.0,100.0,3875.93,0.00012324638,3.9674401,71.17545,101.78426,0.0,30.000002,0.26081485,70.0,298.1901,188.54843,0.0,63.503242,0.26080644,16.881117,94.83071,8.330017
32425,21385500.0,0.0,22.344421,23.022491,22.344421,22.429962,22.21225,22.01883,11.68222,12.800262,11.707611,12.8003235,1.0,0.043536186,0.031027533,0.18591255,90.0,11.700012,16.906872,0.0,100.0,3871.0732,0.00012304346,3.9550304,71.68349,97.90816,0.0,30.000002,0.26047704,70.0,296.76077,185.55396,0.0,64.00257,0.26046854,16.8651,95.591064,8.330017
32426,21385560.0,0.0,22.349487,23.062439,22.349487,22.436615,22.213348,22.0195,11.682251,12.800262,11.694458,12.8003235,1.0,0.04340554,0.030972729,0.18574049,86.0,11.700012,16.823551,0.0,100.0,3866.173,0.00012284034,3.9430485,72.223595,94.03819,0.0,30.000002,0.26011962,70.0,295.3302,182.55504,0.0,64.52758,0.26011103,16.8491,96.396675,8.330017
32427,21385620.0,0.0,22.354645,23.102234,22.354645,22.443329,22.214539,22.020203,11.68222,12.800232,11.686737,12.8003235,1.0,0.043277502,0.030912774,0.18555096,82.0,11.700012,16.753145,0.0,100.0,3861.1426,0.00012263592,3.931588,72.80017,90.17389,0.0,30.000002,0.25974163,70.0,293.89786,179.55132,0.0,65.08123,0.259733,16.832788,97.25335,8.330017
32428,21385680.0,1.0,22.359344,23.141937,22.359344,22.449554,22.215729,22.020844,11.692657,12.8003845,11.685516,12.800995,1.0,0.043534756,0.031146826,0.18663673,90.333336,11.700012,16.694483,0.0,100.0,3872.2327,0.00012259281,3.9096038,73.31534,88.35407,0.0,30.000002,0.26130852,70.0,294.7125,178.77386,0.0,65.58855,0.26131767,16.775768,97.963264,8.330017
32429,21385740.0,1.0,22.36264,23.181458,22.36261,22.454315,22.216522,22.021118,11.712494,12.800598,11.693329,12.80249,1.0,0.044008847,0.031577364,0.1881141,98.666664,11.700012,16.641558,0.0,100.0,3895.3462,0.00012285083,3.8751676,73.543274,88.94337,0.0,30.000002,0.26368752,70.0,296.93774,180.07646,0.0,65.86083,0.26370236,16.611553,98.18102,8.330017
32430,21385800.0,1.0,22.364838,23.220825,22.364807,22.457367,22.216766,22.024048,11.7323,12.800568,12.5928955,12.803009,1.0,0.04457673,0.0321011,0.18976068,107.0,11.700012,16.588993,0.0,100.0,3924.5476,0.0001233358,3.8479295,73.46945,91.55546,0.0,30.000002,0.26642534,70.0,300.147,183.02954,0.0,65.873405,0.26644564,16.444506,97.941154,8.330017
32431,21385860.0,1.0,22.36557,23.26007,22.365509,22.45877,22.216583,22.025604,11.749359,12.800415,12.204956,12.802856,1.0,0.04516312,0.03265815,0.19135934,115.333336,11.700012,16.532314,0.0,100.0,3956.3718,0.00012400244,3.8307304,73.08862,96.10434,0.0,30.000002,0.26916766,70.0,304.05972,187.4551,0.0,65.61428,0.26919115,16.30413,97.25992,8.330017
32432,21385920.0,1.0,22.364899,23.299133,22.364807,22.458588,22.21582,22.025696,11.761444,12.800201,12.000305,12.802155,1.0,0.045694523,0.03318689,0.19273098,123.666664,11.700012,16.465176,0.0,100.0,3987.2837,0.00012478055,3.826071,72.421875,102.5026,0.0,30.000002,0.27160186,70.0,308.39944,193.18037,0.0,65.095245,0.27162695,16.21201,96.19719,8.330017
32433,21385980.0,1.0,22.36316,23.338013,22.363068,22.457153,22.2146,22.02481,11.767181,12.799957,11.894836,12.801086,1.0,0.046108477,0.033632558,0.1937416,132.0,11.700012,16.383154,0.0,100.0,4014.0981,0.00012558943,3.835096,71.51998,110.57619,0.0,30.000002,0.27347538,70.0,312.8762,199.97401,0.0,64.35571,0.2735006,16.18359,94.85157,8.330017
32434,21386040.0,1.0,22.360779,23.37674,22.360687,22.454895,22.213013,22.023254,11.766205,12.799713,11.838409,12.799805,1.0,0.046362165,0.03395422,0.19432509,140.33333,11.700012,16.283388,0.0,100.0,4034.3484,0.00012634603,3.8567827,70.45852,119.98855,0.0,30.000002,0.27463663,70.0,317.206,207.5042,0.0,63.459015,0.2746608,16.224451,93.34824,8.330017
32435,21386100.0,1.0,22.358185,23.415253,22.358124,22.452301,22.211273,22.021301,11.759308,12.7994995,11.806427,12.798584,1.0,0.046443794,0.0341365,0.19449414,148.66667,11.700012,16.165237,0.0,100.0,4046.9272,0.00012698588,3.8877084,69.31848,130.29877,0.0,30.000002,0.27507252,70.0,321.1871,215.40425,0.0,62.47653,0.27509487,16.327291,91.80575,8.330017
32436,21386160.0,1.0,22.35611,23.453613,22.356049,22.450195,22.209778,22.01941,11.747894,12.799347,11.786133,12.797516,1.0,0.046366617,0.034184884,0.19431542,157.0,11.700012,16.033354,0.0,100.0,4051.979,0.00012747114,3.9238625,68.1662,141.06071,0.0,30.000002,0.27486864,70.0,324.72433,223.34323,0.0,61.468327,0.2748887,16.47842,90.31109,8.330017
32437,21386220.0,1.0,22.3544,23.49176,22.35434,22.448425,22.208405,22.017426,11.734009,12.799316,11.76944,12.7968445,1.0,0.04616786,0.03412834,0.19390774,165.33333,11.700012,15.888617,0.0,100.0,4050.5615,0.0001277822,3.9598558,67.06279,151.7754,0.0,30.000002,0.27420744,70.0,327.81024,231.00186,0.0,60.491615,0.27422535,16.65567,88.93492,8.330017
32438,21386280.0,1.0,22.35318,23.529694,22.353119,22.447174,22.207306,22.015533,11.719879,12.799347,11.753815,12.796539,1.0,0.045893963,0.034009397,0.19338596,173.66667,11.700012,15.7345,0.0,100.0,4044.5981,0.00012792909,3.9906676,66.04368,162.106,0.0,30.000002,0.2733054,70.0,330.54257,238.21338,0.0,59.579765,0.27332217,16.833868,87.70737,8.330017
32439,21386340.0,1.0,22.352478,23.567413,22.352417,22.446472,22.206512,22.013702,11.706879,12.799469,11.739044,12.796631,1.0,0.045587655,0.033858947,0.19285324,182.0,11.700012,15.574394,0.0,100.0,4035.7861,0.00012793593,4.013846,65.11959,171.92941,0.0,30.000002,0.27231878,70.0,333.0384,244.95616,0.0,58.74471,0.27233443,16.996496,86.62764,8.330017
32440,21386400.0,1.0,22.352386,23.60495,22.352295,22.44635,22.206085,22.012573,11.696106,12.799622,12.807831,12.797058,1.0,0.045278512,0.03369837,0.19238871,190.33333,11.700012,15.410047,0.0,100.0,4025.29,0.00012781283,4.027696,64.29789,181.09889,0.0,30.000002,0.2713691,70.0,335.3782,251.18524,4.8436975,57.99584,0.27138346,17.132776,85.69596,8.330017
32441,21386460.0,1.0,22.353424,23.642242,22.353363,22.447174,22.206177,22.014526,11.687561,12.799805,12.407928,12.797607,1.0,0.04498137,0.033544514,0.19196561,198.66667,11.700012,15.24993,0.0,100.0,4014.6365,0.00012761929,4.033626,63.55075,189.90556,0.0,30.000002,0.2704945,70.0,337.7168,257.13968,0.0,57.312126,0.27050862,17.237988,84.86176,8.330017
32442,21386520.0,1.0,22.354614,23.679321,22.354553,22.448395,22.206543,22.015106,11.681549,12.799957,12.071594,12.798248,1.0,0.044713907,0.03340951,0.19162704,207.0,11.700012,15.09517,0.0,100.0,4004.334,0.0001273717,4.032294,62.877434,198.35558,0.0,30.000002,0.2697528,70.0,340.12347,262.85922,0.0,56.69378,0.26976696,17.310986,84.118355,8.330017
32443,21386580.0,0.0,22.356323,23.716125,22.356323,22.450317,22.207306,22.015076,11.670258,12.799866,11.88913,12.798096,1.0,0.04420741,0.03307209,0.19052203,203.0,11.700012,14.9495125,0.0,100.0,3983.3772,0.00012697636,4.0424986,62.338955,202.85849,0.0,30.000002,0.26780954,70.0,339.50928,265.10162,0.0,56.189598,0.26780602,17.403278,83.58608,8.330017
32444,21386640.0,0.0,22.358978,23.752716,22.358978,22.453217,22.208557,22.014954,11.658661,12.799896,11.783325,12.797882,1.0,0.04371799,0.032713007,0.18963806,199.0,11.700012,14.819406,0.0,100.0,3961.0005,0.0001264343,4.046622,62.033886,203.68379,0.0,30.000002,0.26607534,70.0,337.74707,264.81287,0.0,55.892353,0.26606804,17.5177,83.374306,8.330017
32445,21386700.0,0.0,22.362244,23.789062,22.362244,22.456879,22.210297,22.014923,11.651794,12.800079,11.722443,12.798492,1.0,0.043303065,0.032400113,0.18892455,195.0,11.700012,14.708786,0.0,100.0,3940.5813,0.00012584263,4.0371456,61.895065,202.34232,0.0,30.000002,0.2646327,70.0,335.53705,263.12988,0.0,55.753136,0.26462334,17.576864,83.35428,8.330017
32446,21386760.0,0.0,22.36615,23.825165,22.36615,22.461273,22.212524,22.015259,11.648865,12.800262,11.687927,12.799347,1.0,0.042967074,0.03214053,0.18838944,191.0,11.700012,14.622982,0.0,100.0,3922.731,0.00012523787,4.019064,61.88491,199.54063,0.0,30.000002,0.26350054,70.0,333.18417,260.57108,0.0,55.737667,0.26349035,17.588377,83.47607,8.330017
32447,21386820.0,0.0,22.3703,23.860992,22.3703,22.466064,22.215057,22.015778,11.649139,12.800415,11.667786,12.80014,1.0,0.04271226,0.031937778,0.18800755,187.0,11.700012,14.56417,0.0,100.0,3907.8552,0.0001246596,3.9960217,61.97033,195.90955,0.0,30.000002,0.2626583,70.0,330.89618,257.57297,0.0,55.81435,0.26264808,17.561903,83.69206,8.330017
32448,21386880.0,0.0,22.374634,23.896545,22.374634,22.47107,22.217773,22.016418,11.651764,12.800476,11.656982,12.800812,1.0,0.042528603,0.031784616,0.18774074,183.0,11.700012,14.533859,0.0,100.0,3895.807,0.00012412801,3.9706643,62.12754,191.80522,0.0,30.000002,0.26205367,70.0,328.7339,254.35863,0.0,55.959557,0.26204368,17.506815,83.97237,8.330017
32449,21386940.0,0.0,22.379059,23.931824,22.379059,22.476257,22.220673,22.017212,11.656311,12.800507,11.653961,12.80127,1.0,0.04241516,0.03167894,0.18757585,179.0,11.700012,14.535962,0.0,100.0,3886.6733,0.0001236582,3.944543,62.349693,187.3743,0.0,30.000002,0.2616704,70.0,326.72528,251.01988,0.0,56.165283,0.26166078,17.428022,84.30659,8.330017
32450,21387000.0,0.0,22.383514,23.966827,22.383514,22.481506,22.223633,22.018066,11.66156,12.800507,11.654144,12.801575,1.0,0.04234789,0.03160151,0.18746091,175.0,11.700012,14.565812,0.0,100.0,3879.5728,0.00012324954,3.9200592,62.607162,182.90408,0.0,30.000002,0.26141053,70.0,324.86102,247.71013,0.0,56.401096,0.26140144,17.340647,84.66447,8.330017
32451,21387060.0,0.0,22.388062,24.001556,22.388062,22.486572,22.226593,22.021118,11.667175,12.800476,12.8185425,12.801727,1.0,0.04232232,0.031547055,0.18738362,171.0,11.700012,14.624739,0.0,100.0,3874.3823,0.00012290523,3.8981698,62.895096,178.44513,0.0,30.000002,0.2612528,70.0,323.13086,244.45302,0.0,56.66067,0.2612442,17.2496,85.04068,8.330017
32452,21387120.0,0.0,22.39267,24.03598,22.39267,22.491608,22.229584,22.024994,11.67276,12.800415,12.298859,12.801788,1.0,0.04233255,0.031509038,0.18732955,167.0,11.700012,14.713444,0.0,100.0,3870.8674,0.00012262524,3.8795266,63.208008,174.03891,0.0,30.000002,0.26117066,70.0,321.51706,241.26414,0.0,56.936954,0.26116246,17.159391,85.42979,8.330017
32453,21387180.0,0.0,22.397034,24.070099,22.397034,22.496613,22.232513,22.02771,11.67804,12.8003235,12.016937,12.801727,1.0,0.042372975,0.031481795,0.18728781,163.0,11.700012,14.831352,0.0,100.0,3868.6704,0.00012240416,3.8646626,63.542156,169.70018,0.0,30.000002,0.2611419,70.0,319.99826,238.14278,0.0,57.225113,0.26113406,17.07395,85.828926,8.330017
32454,21387240.0,0.0,22.401276,24.103912,22.401276,22.501526,22.235382,22.029785,11.682892,12.800262,11.861755,12.801636,1.0,0.04243926,0.031461056,0.18725105,159.0,11.700012,14.977591,0.0,100.0,3867.5623,0.00012223575,3.8536682,63.895462,165.42882,0.0,30.000002,0.2611505,70.0,318.55548,235.08093,0.0,57.522263,0.26114294,16.995234,86.23711,8.330017
32455,21387300.0,0.0,22.405365,24.13742,22.405365,22.506409,22.23816,22.031494,11.687195,12.800201,11.780151,12.801483,1.0,0.042528402,0.03144404,0.18721484,155.0,11.700012,15.151189,0.0,100.0,3867.367,0.00012211422,3.8464766,64.26703,161.21858,0.0,30.000002,0.2611864,70.0,317.17444,232.0692,0.0,57.827015,0.26117897,16.924057,86.65446,8.330017
32456,21387360.0,0.0,22.40918,24.170593,22.40918,22.510925,22.240784,22.033112,11.690979,12.80011,11.737183,12.801331,1.0,0.04263754,0.031428553,0.18717618,151.0,11.700012,15.349928,0.0,100.0,3867.8674,0.00012203288,3.8429425,64.656364,157.05995,0.0,30.000002,0.26124132,70.0,315.84232,229.09692,0.0,58.138733,0.2612341,16.860855,87.08179,8.330017
32457,21387420.0,0.0,22.412903,24.20346,22.412903,22.515411,22.243256,22.034668,11.694244,12.800049,11.714722,12.801178,1.0,0.04276438,0.031413186,0.18713333,147.0,11.700012,15.57263,0.0,100.0,3868.9553,0.000121985504,3.8427963,65.063484,152.94276,0.0,30.000002,0.26130986,70.0,314.54922,226.15427,0.0,58.457478,0.26130277,16.805403,87.52036,8.330017
32458,21387480.0,0.0,22.416534,24.235992,22.416534,22.519836,22.245575,22.036163,11.6970215,12.799988,11.704224,12.801056,1.0,0.0429074,0.03139711,0.18708521,143.0,11.700012,15.817875,0.0,100.0,3870.5334,0.00012196733,3.8457587,65.48872,148.85928,0.0,30.000002,0.26138866,70.0,313.28845,223.23413,0.0,58.783638,0.26138166,16.757061,87.971504,8.330017
32459,21387540.0,0.0,22.420105,24.268158,22.420105,22.5242,22.247711,22.037659,11.699341,12.799927,11.699493,12.800903,1.0,0.043064933,0.031379733,0.18703146,139.0,11.700012,16.083801,0.0,100.0,3872.4944,0.00012197303,3.8515217,65.932556,144.80116,0.0,30.000002,0.26147494,70.0,312.054,220.32925,0.0,59.11792,0.26146802,16.715124,88.43692,8.330017
32460,21387600.0,0.0,22.423615,24.300018,22.423615,22.528564,22.249695,22.039154,11.701263,12.799866,11.697845,12.800781,1.0,0.043235492,0.03136075,0.18697163,135.0,11.700012,16.368584,0.0,100.0,3874.7573,0.000121998455,3.8598006,66.39544,140.76309,0.0,30.000002,0.2615667,70.0,310.84164,217.43492,0.0,59.461105,0.26155984,16.67889,88.91818,8.330017
32461,21387660.0,0.0,22.423096,24.33136,22.423096,22.528656,22.24762,22.036926,11.693451,12.799408,11.696289,12.799164,1.0,0.043402784,0.031341467,0.18691187,131.0,11.700012,16.612623,0.0,100.0,3868.6091,0.00012189329,3.8989305,66.86866,136.75528,0.0,30.000002,0.26165506,70.0,309.64572,214.5548,0.0,59.81363,0.2616482,16.751194,89.41593,8.330017
32462,21387720.0,0.0,22.42276,24.362122,22.42276,22.528778,22.245422,22.037476,11.6822815,12.799103,12.63678,12.7977295,1.0,0.043553557,0.031322327,0.18685104,127.0,11.700012,16.833452,0.0,100.0,3859.3062,0.000121620804,3.9533312,67.344894,132.7877,0.0,30.000002,0.261726,70.0,308.4559,211.69055,0.0,60.175186,0.26171914,16.910631,89.929504,8.330017
32463,21387780.0,0.0,22.422394,24.392303,22.422394,22.528961,22.243042,22.037476,11.674591,12.799194,12.206665,12.7977295,1.0,0.04368871,0.031302117,0.18678518,123.0,11.700012,17.030266,0.0,100.0,3849.5542,0.00012128347,3.9933548,67.82586,128.85423,0.0,30.000002,0.26177517,70.0,307.2662,208.8363,0.0,60.545998,0.26176825,17.025673,90.46008,8.330017
32464,21387840.0,0.0,22.421967,24.421906,22.421967,22.529205,22.24057,22.036499,11.66922,12.799316,11.96521,12.798157,1.0,0.043805446,0.03128048,0.1867137,119.0,11.700012,17.201763,0.0,100.0,3839.4329,0.000120898294,4.023523,68.311455,124.94944,0.0,30.000002,0.2617988,70.0,306.0715,205.98701,0.0,60.926937,0.26179186,17.10762,91.009514,8.330017
32465,21387900.0,0.0,22.421509,24.450928,22.421509,22.52951,22.238007,22.034973,11.665558,12.7994995,11.826752,12.798676,1.0,0.04390203,0.031256873,0.1866356,115.0,11.700012,17.347052,0.0,100.0,3829.257,0.0001204834,4.045624,68.80214,121.069,0.0,30.000002,0.26179355,70.0,304.86768,203.13864,0.0,61.31898,0.2617865,17.162266,91.57973,8.330017
32466,21387960.0,0.0,22.421082,24.479431,22.421082,22.529785,22.235626,22.033417,11.663696,12.799622,11.755951,12.799164,1.0,0.043977205,0.031230258,0.18655239,111.0,11.700012,17.466707,0.0,100.0,3820.5132,0.000120052595,4.059568,69.29962,117.20228,0.0,30.000002,0.2617587,70.0,303.65115,200.2836,0.0,61.724686,0.26175147,17.189728,92.17439,8.330017
32467,21388020.0,0.0,22.420685,24.507385,22.420685,22.53012,22.233185,22.031708,11.662903,12.799774,11.712585,12.799622,1.0,0.044032745,0.031200012,0.1864556,107.0,11.700012,17.564287,0.0,100.0,3812.4985,0.00011962236,4.0676746,69.80396,113.36579,0.0,30.000002,0.26168802,70.0,302.4219,197.43214,0.0,62.14302,0.26168075,17.198109,92.79138,8.330017
32468,21388080.0,0.0,22.42035,24.53482,22.42035,22.530579,22.230713,22.029968,11.662567,12.799866,11.688049,12.799896,1.0,0.0440667,0.031166198,0.18634997,103.0,11.700012,17.636934,0.0,100.0,3804.3696,0.00011919139,4.0721164,70.31779,109.541534,0.0,30.000002,0.26158264,70.0,301.17517,194.57196,0.0,62.577404,0.26157522,17.196352,93.43675,8.330017
32469,21388140.0,0.0,22.420105,24.561768,22.420105,22.531158,22.22821,22.028198,11.662445,12.799927,11.674652,12.800079,1.0,0.04407874,0.031128822,0.18623328,99.0,11.700012,17.68467,0.0,100.0,3796.054,0.00011876007,4.0737877,70.84252,105.72991,0.0,30.000002,0.26144078,70.0,299.90936,191.70328,0.0,63.02935,0.26143327,17.189177,94.11286,8.330017
32470,21388200.0,0.0,22.419983,24.588226,22.419983,22.53183,22.225739,22.026459,11.662415,12.799988,11.667389,12.800171,1.0,0.044068497,0.031087639,0.18610437,95.0,11.700012,17.707685,0.0,100.0,3787.536,0.000118329175,4.07301,71.3799,101.930534,0.0,30.000002,0.26126063,70.0,298.6234,188.82562,0.0,63.500534,0.26125294,17.178555,94.82278,8.330017
32471,21388260.0,0.0,22.419312,24.614197,22.419312,22.531738,22.223145,22.024597,11.662415,12.800049,11.663361,12.800232,1.0,0.044035226,0.031042451,0.18596238,91.0,11.700012,17.704067,0.0,100.0,3778.64,0.00011789821,4.070084,71.93174,98.14288,0.0,30.000002,0.2610404,70.0,297.31662,185.93857,0.0,63.992935,0.26103252,17.166115,95.57016,8.330017
32472,21388320.0,0.0,22.418762,24.63971,22.418762,22.5318,22.220612,22.02301,11.6623535,12.800079,12.336273,12.800262,1.0,0.04397853,0.030993009,0.18580629,87.0,11.700012,17.675493,0.0,100.0,3769.4675,0.00011746646,4.0651355,72.50049,94.36577,0.0,30.000002,0.2607784,70.0,295.98816,183.04121,27.942715,64.50891,0.26077038,17.15276,96.359406,8.330017
32473,21388380.0,1.0,22.418213,24.664795,22.418152,22.531433,22.217987,22.024536,11.673126,12.800293,12.502777,12.800995,1.0,0.044285543,0.031239707,0.18690796,95.333336,11.700012,17.620068,0.0,100.0,3777.0137,0.00011720279,4.045977,72.98147,92.77193,0.0,30.000002,0.26242313,70.0,296.95575,182.46886,0.0,64.9696,0.26243275,17.093056,96.98357,8.330017
32474,21388440.0,1.0,22.416199,24.689423,22.416077,22.529724,22.214996,22.024292,11.692383,12.800507,12.1362915,12.802399,1.0,0.044767313,0.031669933,0.18837006,103.666664,11.700012,17.53319,0.0,100.0,3795.833,0.000117224765,4.013947,73.164764,93.62916,0.0,30.000002,0.26479536,70.0,299.3019,183.98228,0.0,65.199615,0.2648112,16.93541,97.13524,8.330017
32475,21388500.0,1.0,22.41272,24.713654,22.412567,22.52652,22.211487,22.022736,11.710968,12.800507,11.942017,12.802795,1.0,0.045301877,0.03218284,0.18995416,112.0,11.700012,17.408789,0.0,100.0,3819.434,0.00011745881,3.9878685,73.03592,96.5677,0.0,30.000002,0.26742646,70.0,302.57907,187.15546,0.0,65.17386,0.26744682,16.782925,96.843605,8.330017
32476,21388560.0,1.0,22.407776,24.737457,22.407593,22.521484,22.207703,22.020416,11.726105,12.8003845,11.841339,12.80249,1.0,0.045811944,0.032716706,0.1914547,120.333336,11.700012,17.245111,0.0,100.0,3844.0999,0.00011784706,3.971319,72.59623,101.475075,0.0,30.000002,0.26997077,70.0,306.49374,191.79054,0.0,64.8854,0.26999393,16.664515,96.13518,8.330017
32477,21388620.0,1.0,22.401733,24.760895,22.40152,22.515106,22.20346,22.017365,11.73584,12.800201,11.791931,12.801697,1.0,0.046227906,0.03321151,0.19271012,128.66667,11.700012,17.036629,0.0,100.0,3866.4355,0.00011831393,3.9660752,71.878136,108.20062,0.0,30.000002,0.27213728,70.0,310.75473,197.66966,0.0,64.354706,0.27216178,16.600222,95.08187,8.330017
32478,21388680.0,1.0,22.394928,24.783936,22.394714,22.507751,22.198914,22.013733,11.739288,12.799988,11.76947,12.800568,1.0,0.046495628,0.03361891,0.19360624,137.0,11.700012,16.780893,0.0,100.0,3883.6895,0.000118783755,3.9720144,70.93644,116.53988,0.070160165,30.000002,0.27370903,69.90178,315.08408,204.5468,0.0,63.624447,0.27373415,16.599638,93.781166,8.330017
32479,21388740.0,1.0,22.387695,24.80661,22.387512,22.499725,22.194183,22.009644,11.735901,12.799805,11.759369,12.799347,1.0,0.046565674,0.033893686,0.19406769,145.33333,11.700012,16.472048,0.0,100.0,3893.3523,0.00011917653,3.9883864,69.8285,126.20821,0.29547885,30.000002,0.27451867,69.586334,319.18787,212.11772,0.0,62.74097,0.27454254,16.671064,92.33357,8.330017
32480,21388800.0,1.0,22.380554,24.828949,22.38034,22.491608,22.189514,22.00534,11.727783,12.799683,11.751099,12.798218,1.0,0.046460528,0.034043994,0.19416232,153.66667,11.700012,16.120195,0.0,100.0,3895.7979,0.000119447264,4.008524,68.66059,136.60934,0.5187236,30.000002,0.2746648,69.27379,322.9359,219.94426,0.0,61.798264,0.2746875,16.790009,90.8758,8.330017
32481,21388860.0,1.0,22.373901,24.850983,22.373718,22.483856,22.185364,22.001312,11.716003,12.799622,11.742126,12.797333,1.0,0.046193395,0.034074407,0.19396117,162.0,11.700012,15.730959,0.0,100.0,3891.265,0.00011956469,4.029636,67.48616,147.32652,0.7456532,30.000002,0.27422968,68.956085,326.24017,227.72003,0.0,60.843826,0.27425063,16.94678,89.4785,8.330017
32482,21388920.0,1.0,22.367767,24.87265,22.367584,22.476562,22.18158,21.997284,11.702667,12.799652,11.731354,12.7968445,1.0,0.045800578,0.034016505,0.19356696,170.33333,11.700012,15.305537,0.0,100.0,3881.0955,0.00011951914,4.0460253,66.35461,157.92175,0.9753982,30.000002,0.27338555,68.634445,329.10696,235.17293,0.0,59.922474,0.27340513,17.118603,88.19605,8.330017
32483,21388980.0,1.0,22.362396,24.894043,22.362213,22.46988,22.178253,21.994568,11.689697,12.799774,12.886658,12.796753,1.0,0.045328863,0.03390384,0.19309147,178.66667,11.700012,14.849782,0.0,100.0,3867.2327,0.00011932721,4.0537634,65.29502,168.12306,1.2070364,30.000002,0.27232507,68.31015,331.6344,242.17827,0.0,59.061516,0.27234384,17.282852,87.05097,8.330017
32484,21389040.0,1.0,22.35785,24.91513,22.357666,22.463806,22.175446,21.99356,11.678192,12.799957,12.324982,12.796997,1.0,0.044810873,0.033760183,0.19260642,187.0,11.700012,14.367589,0.0,100.0,3851.1316,0.00011900928,4.0509214,64.31457,177.80717,1.4398645,30.000002,0.2711774,67.984184,333.91193,248.70491,0.0,58.27049,0.27119616,17.427174,86.04075,8.330017
32485,21389100.0,1.0,22.353699,24.935944,22.353516,22.458374,22.173157,21.991333,11.668945,12.800171,12.021973,12.797485,1.0,0.04427965,0.033612113,0.19216755,195.33333,11.700012,13.865442,0.0,100.0,3834.1633,0.00011859843,4.037494,63.41288,186.98878,1.6730908,30.000002,0.27005765,67.65768,336.07663,254.8233,0.0,57.55288,0.2700771,17.541166,85.15097,8.330017
32486,21389160.0,1.0,22.350128,24.956512,22.349915,22.453552,22.171722,21.988861,11.66214,12.800354,11.857483,12.798065,1.0,0.043754485,0.033474088,0.19179718,203.66667,11.700012,13.352977,0.0,100.0,3817.2773,0.00011812439,4.0147057,62.58152,195.75513,1.9062228,30.000002,0.26902193,67.33129,338.2241,260.63165,0.0,56.902557,0.2690429,17.622992,84.3609,8.330017
32487,21389220.0,1.0,22.346924,24.976807,22.34668,22.449188,22.170776,21.986145,11.657562,12.800537,11.76239,12.798676,1.0,0.043245304,0.03335305,0.191494,212.0,11.700012,12.834942,0.0,100.0,3800.979,0.00011761559,3.9846961,61.80809,204.24318,2.138987,30.000002,0.2680866,67.00542,340.42435,266.24408,0.0,56.308544,0.2681098,17.675463,83.647446,8.330017
32488,21389280.0,0.0,22.34433,24.996887,22.344208,22.445587,22.170471,21.983398,11.647736,12.800446,11.713623,12.798523,1.0,0.042496137,0.03302989,0.19043492,208.0,11.700012,12.315561,0.0,100.0,3774.2224,0.00011697014,3.9652123,61.158108,208.71094,2.379895,30.000002,0.26595703,66.668144,339.58676,268.33487,0.0,55.824757,0.26596537,17.747677,83.139694,8.330017
32489,21389340.0,0.0,22.342865,25.016724,22.342773,22.443054,22.170929,21.980896,11.637421,12.800507,11.6805725,12.798248,1.0,0.04175812,0.032686282,0.18959497,204.0,11.700012,11.805048,0.0,100.0,3746.285,0.00011619219,3.9387894,60.724213,209.52457,2.6217396,30.000002,0.26403016,66.32956,337.60974,267.92453,0.0,55.54032,0.26403832,17.843653,82.93927,8.330017
32490,21389400.0,0.0,22.342163,25.036377,22.342041,22.441376,22.172089,21.978638,11.631805,12.80069,11.658478,12.798859,1.0,0.041086774,0.032387212,0.18891704,200.0,11.700012,11.309794,0.0,100.0,3720.621,0.000115378745,3.8989174,60.442398,208.20403,2.8626776,30.000002,0.26237598,65.992256,335.1854,266.14584,0.0,55.406998,0.26238668,17.885376,82.920616,8.330017
32491,21389460.0,0.0,22.341827,25.055817,22.341644,22.439972,22.17395,21.97696,11.630035,12.800873,11.64447,12.799683,1.0,0.04048632,0.032139298,0.18840991,196.0,11.700012,10.836323,0.0,100.0,3697.6462,0.00011456459,3.850817,60.278248,205.44669,3.1021733,30.000002,0.26101324,65.65696,332.6159,263.509,0.0,55.3918,0.26102895,17.88078,83.036354,8.330017
32492,21389520.0,0.0,22.341888,25.075104,22.341614,22.439026,22.176361,21.975464,11.631134,12.800995,11.636139,12.800415,1.0,0.039960586,0.031945396,0.18804605,192.0,11.700012,10.390784,0.0,100.0,3677.664,0.00011378665,3.7989736,60.20082,201.89339,3.3400934,30.000002,0.25992084,65.32387,330.10855,260.4554,0.0,55.462925,0.25994372,17.841888,83.239105,8.330017
32493,21389580.0,0.0,22.342224,25.094208,22.341888,22.438446,22.17926,21.974152,11.634399,12.801056,11.632324,12.801025,1.0,0.03950284,0.03179898,0.18779327,188.0,11.700012,9.976916,0.0,100.0,3660.464,0.000113059716,3.745852,60.192116,197.84714,3.5761204,30.000002,0.2590534,64.99343,327.71408,257.17303,0.0,55.600826,0.25908577,17.777102,83.50461,8.330017
32494,21389640.0,0.0,22.34314,25.11316,22.342651,22.43811,22.182587,21.975555,11.639313,12.801056,12.6883545,12.801453,1.0,0.03910858,0.03169506,0.18763143,184.0,11.700012,9.597823,0.0,100.0,3645.9556,0.00011239246,3.693052,60.24261,193.47444,3.8094952,30.000002,0.25838205,64.66671,325.45413,253.7614,0.0,55.794353,0.2584263,17.692293,83.81995,8.330017
32495,21389700.0,0.0,22.344177,25.131989,22.343536,22.437958,22.18628,21.97696,11.644867,12.801025,12.216431,12.801727,1.0,0.038767107,0.031621076,0.18752348,180.0,11.700012,9.2567835,0.0,100.0,3633.5996,0.000111792346,3.643151,60.33228,189.03487,4.042282,30.000002,0.2578438,64.340805,323.34744,250.3696,0.0,56.020206,0.25790286,17.599874,84.16066,8.330017
32496,21389760.0,0.0,22.344635,25.150696,22.34378,22.437103,22.190094,21.977509,11.650574,12.800964,11.957855,12.801819,1.0,0.038472105,0.031569216,0.18745078,176.0,11.700012,8.954432,0.0,100.0,3622.9192,0.000111258494,3.597392,60.454052,184.60165,4.273613,30.000002,0.25740618,64.016945,321.3798,247.03163,0.0,56.268948,0.25748336,17.506874,84.5187,8.330017
32497,21389820.0,0.0,22.345123,25.169281,22.344025,22.43634,22.194153,21.97754,11.656097,12.800873,11.818237,12.801788,1.0,0.038218305,0.031532686,0.18739887,172.0,11.700012,8.694064,0.0,100.0,3613.7405,0.00011078693,3.5562336,60.603245,180.21196,4.5037365,30.000002,0.25704187,63.69477,319.53152,243.75946,0.0,56.533768,0.25714123,17.417353,84.88913,8.330017
32498,21389880.0,0.0,22.345642,25.187805,22.344238,22.435608,22.198425,21.977264,11.661285,12.800781,11.742798,12.801727,1.0,0.03800253,0.031505935,0.18735744,168.0,11.700012,8.477735,0.0,100.0,3605.8567,0.000110372894,3.5198092,60.777718,175.87823,4.7326055,30.000002,0.2567311,63.37435,317.78348,240.55176,0.0,56.810146,0.25685737,17.333107,85.26953,8.330017
32499,21389940.0,0.0,22.346252,25.206238,22.344513,22.434967,22.20288,21.976837,11.666046,12.80069,11.70462,12.801605,1.0,0.037822764,0.031485308,0.18732032,164.0,11.700012,8.306943,0.0,100.0,3599.1,0.00011001136,3.488151,60.976803,171.59972,4.9603505,30.000002,0.25646093,63.055508,316.12033,237.40173,0.0,57.09576,0.25661996,17.255144,85.65929,8.330017
32500,21390000.0,0.0,22.346985,25.224579,22.344757,22.434357,22.20752,21.976349,11.67041,12.800598,11.686218,12.801483,1.0,0.037677698,0.03146793,0.18728304,160.0,11.700012,8.182959,0.0,100.0,3593.33,0.00010969722,3.4611986,61.20059,167.37051,5.1860166,30.000002,0.25622183,62.739574,314.5291,234.30064,0.0,57.389187,0.2564203,17.183855,86.05852,8.330017
32501,21390060.0,0.0,22.347137,25.24289,22.34439,22.432892,22.211914,21.976013,11.674255,12.800507,11.6779785,12.801361,1.0,0.037565026,0.031451862,0.18724334,156.0,11.700012,8.1019125,0.0,100.0,3588.2732,0.0001094246,3.438804,61.449234,163.18254,5.4105644,30.000002,0.25600597,62.42521,312.99878,231.23935,0.0,57.68991,0.25625196,17.119534,86.46811,8.330017
32502,21390120.0,0.0,22.347443,25.26117,22.344025,22.431488,22.21637,21.975647,11.677673,12.800415,11.674988,12.801239,1.0,0.037483532,0.03143582,0.18719955,152.0,11.700012,8.06609,0.0,100.0,3583.951,0.00010918842,3.4206803,61.723404,159.02705,5.6336884,30.000002,0.2558078,62.11284,311.52078,228.20937,0.0,57.997997,0.25611067,17.061747,86.8892,8.330017
32503,21390180.0,0.0,22.34793,25.279419,22.34372,22.430176,22.220917,21.975342,11.680756,12.8003235,11.674957,12.801117,1.0,0.037433337,0.031419005,0.18715052,148.0,11.700012,8.07577,0.0,100.0,3580.3376,0.00010898569,3.4065292,62.024464,154.89644,5.854166,30.000002,0.2556243,61.80417,310.08963,225.20413,0.0,58.313835,0.2559947,17.009132,87.323074,8.330017
32504,21390240.0,0.0,22.348602,25.297668,22.343445,22.428925,22.225464,21.975037,11.683533,12.800262,11.711487,12.801025,1.0,0.03741431,0.031400833,0.18709593,144.0,11.700012,8.130977,0.0,100.0,3577.3843,0.000108812965,3.3961396,62.353783,150.78262,6.0730205,30.000002,0.25545263,61.497772,308.70053,222.2171,56.112053,58.63819,0.25590295,16.960747,87.771484,8.330017
32505,21390300.0,0.0,22.349915,25.315918,22.343628,22.427734,22.22998,21.97815,11.686096,12.800171,12.560516,12.800934,1.0,0.03742702,0.031381164,0.18703578,140.0,11.700012,8.232306,0.0,100.0,3575.1653,0.000108668915,3.3893313,62.712963,146.68056,6.2861876,30.000002,0.2552931,61.199337,307.35126,219.24454,0.0,58.971893,0.2558359,16.915697,88.23595,8.330017
32506,21390360.0,0.0,22.350555,25.334198,22.342957,22.42566,22.2341,21.980072,11.688385,12.80011,12.167816,12.800873,1.0,0.03746835,0.03135971,0.18696952,136.0,11.700012,8.372068,0.0,100.0,3573.3313,0.00010854912,3.3859086,63.10127,142.59012,6.499816,30.000002,0.25513747,60.90026,306.0372,216.2843,0.0,59.315483,0.2557895,16.873922,88.71772,8.330017
32507,21390420.0,0.0,22.351349,25.352478,22.342224,22.423676,22.23816,21.98111,11.69043,12.800049,11.952576,12.800812,1.0,0.037537567,0.031336565,0.18689758,132.0,11.700012,8.5520525,0.0,100.0,3571.9878,0.000108451386,3.385718,63.519512,138.50847,6.7117596,30.000002,0.25498414,60.603535,304.75653,213.33403,0.0,59.66998,0.25576362,16.835531,89.218506,8.330017
32508,21390480.0,0.0,22.352386,25.37085,22.341461,22.421814,22.242126,21.98169,11.692352,12.799988,11.835144,12.800751,1.0,0.037634276,0.031311616,0.18681958,128.0,11.700012,8.771129,0.0,100.0,3571.1538,0.0001083746,3.388442,63.96872,134.43367,6.917359,30.000002,0.25483373,60.315697,303.50705,210.39163,0.0,60.036182,0.25575742,16.799109,89.739914,8.330017
32509,21390540.0,0.0,22.353668,25.389252,22.34076,22.420074,22.245941,21.981995,11.694092,12.799927,11.769653,12.80072,1.0,0.03775743,0.03128483,0.18673526,124.0,11.700012,9.02783,0.0,100.0,3570.8005,0.00010831713,3.393932,64.4495,130.36583,7.1171665,30.000002,0.25468323,60.03597,302.28683,207.45631,0.0,60.414993,0.2557694,16.764362,90.28362,8.330017
32510,21390600.0,0.0,22.355316,25.407745,22.340118,22.418457,22.249634,21.982208,11.69577,12.799866,11.733582,12.80069,1.0,0.037905723,0.031256028,0.18664393,120.0,11.700012,9.320412,0.0,100.0,3570.9314,0.000108278065,3.4019637,64.962616,126.305046,7.31652,30.000002,0.25452462,59.75687,301.09354,204.52711,0.0,60.80742,0.2557975,16.730696,90.851654,8.330017
32511,21390660.0,0.0,22.356445,25.42633,22.338745,22.415955,22.252777,21.982452,11.697266,12.799835,11.716492,12.800659,1.0,0.038082864,0.031226723,0.18655592,116.0,11.700012,9.647188,0.0,100.0,3571.4048,0.00010825796,3.4129932,65.51267,122.24119,7.501275,30.000002,0.25437826,59.498215,299.92957,201.59912,0.0,61.216557,0.25584853,16.69927,91.44917,8.330017
32512,21390720.0,0.0,22.358002,25.445007,22.337433,22.413574,22.255707,21.982697,11.698639,12.799774,11.707092,12.800629,1.0,0.03827834,0.031193256,0.18645018,112.0,11.700012,10.002088,0.0,100.0,3572.2764,0.000108252934,3.4261198,66.093895,118.189766,7.6878905,30.000002,0.25421512,59.236954,298.7894,198.6792,0.0,61.6411,0.25591213,16.669025,92.07338,8.330017
32513,21390780.0,0.0,22.359924,25.463837,22.336212,22.411377,22.258392,21.982971,11.69989,12.799744,11.702393,12.800598,1.0,0.038495094,0.031157741,0.18634284,108.0,11.700012,10.38467,0.0,100.0,3573.5361,0.00010826295,3.4413266,66.70943,114.15246,7.8691216,30.000002,0.25403914,58.98323,297.6703,195.7668,0.0,62.084133,0.25598425,16.639795,92.72907,8.330017
32514,21390840.0,0.0,22.362518,25.482758,22.335083,22.409302,22.260895,21.983276,11.70105,12.799683,11.6996765,12.800598,1.0,0.038722146,0.031117521,0.18621615,104.0,11.700012,10.786109,0.0,100.0,3575.0303,0.000108282766,3.4577887,67.352425,110.14881,8.058567,30.000002,0.2538105,58.718006,296.56262,192.8694,0.0,62.54321,0.25604755,16.610933,93.41293,8.330017
32515,21390900.0,0.0,22.365112,25.501862,22.334137,22.40741,22.263123,21.984375,11.701996,12.799652,12.933319,12.800568,1.0,0.03896375,0.031073987,0.18608117,100.0,11.700012,11.208931,0.0,100.0,3576.6597,0.00010831213,3.4761806,68.02934,106.15789,8.218304,30.000002,0.25359994,58.494377,295.46716,189.97542,0.0,63.022823,0.25611106,16.584232,94.13253,8.330017
32516,21390960.0,0.0,22.367859,25.521118,22.332764,22.404602,22.264923,21.987946,11.702789,12.799622,12.436615,12.800537,1.0,0.039213404,0.03102578,0.18592997,96.0,11.700012,11.645035,0.0,100.0,3578.3555,0.00010834861,3.4958217,68.73761,102.19486,8.385647,30.000002,0.25333348,58.260094,294.37573,187.0909,0.0,63.522945,0.2561613,16.558514,94.88854,8.330017
32517,21391020.0,0.0,22.37088,25.540527,22.33133,22.401978,22.266418,21.990173,11.703369,12.799591,12.108643,12.800507,1.0,0.039470803,0.030973325,0.18576561,92.0,11.700012,12.094868,0.0,100.0,3580.114,0.000108390865,3.516684,69.4816,98.2461,8.548053,30.000002,0.253036,58.032726,293.28726,184.20753,0.0,64.04789,0.25620195,16.534435,95.68823,8.330017
32518,21391080.0,1.0,22.37378,25.56015,22.329407,22.399048,22.267517,21.991638,11.713928,12.799744,11.929321,12.801117,1.0,0.04008721,0.031210845,0.18684931,100.333336,11.700012,12.554008,0.0,100.0,3597.4636,0.00010859363,3.527861,70.17042,96.50622,8.689685,30.000002,0.25459102,57.834442,294.41205,183.65248,0.0,64.523865,0.25814724,16.471745,96.338356,8.330017
32519,21391140.0,1.0,22.37558,25.579956,22.326202,22.394867,22.267883,21.99231,11.733124,12.799896,11.835632,12.802551,1.0,0.040904384,0.031629704,0.18825307,108.666664,11.700012,13.012515,0.0,100.0,3626.0334,0.00010908549,3.5296128,70.59181,97.315796,8.821986,30.000002,0.25682256,57.64922,296.89893,185.23535,0.0,64.76887,0.26079017,16.30639,96.5139,8.330017
32520,21391200.0,1.0,22.376068,25.600006,22.321686,22.389282,22.267365,21.99231,11.751068,12.799835,11.7933655,12.8029175,1.0,0.04179746,0.032123264,0.18976738,117.0,11.700012,13.461436,0.0,100.0,3659.2651,0.000109774715,3.5401673,70.73165,100.19743,8.939574,30.000002,0.25931245,57.484596,300.30878,188.46217,0.0,64.76584,0.26369545,16.150566,96.26572,8.330017
