,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32521,21391260.0,1.0,22.356323,25.62024,22.308502,22.406555,22.268677,21.990814,11.609589,12.7933655,11.783234,12.825867,0.0,0.042734064,0.039303724,0.14545375,125.333336,11.783295,0.0,0.0,36.719315,3362.0605,0.000106471336,3.8958657,63.40652,170.15189,8.94765,30.000002,0.22438814,57.47329,291.25684,222.88448,0.0,61.610584,0.22761819,14.019966,78.65805,8.330017
32522,21391320.0,1.0,22.366302,25.640686,22.322296,22.470337,22.271149,21.986542,11.273071,12.785156,11.620392,12.825378,0.0,0.040507086,0.038511597,0.10224451,133.66667,11.783295,0.0,0.0,6.148927,2872.3013,9.87028e-05,4.890091,58.78476,222.35437,9.1719885,30.000002,0.17898157,57.159214,275.5881,233.02205,0.0,57.715607,0.18134,12.918699,66.33829,8.330017
32523,21391380.0,1.0,22.391296,25.661255,22.350922,22.573883,22.276459,21.983215,10.980957,12.787231,11.363068,12.832031,0.0,0.037188724,0.03606759,0.07338343,142.0,11.783295,0.0,0.0,0.0,2414.215,8.767969e-05,5.5405498,56.094013,236.67493,9.393677,30.000002,0.14485128,56.848854,262.1776,222.37875,0.0,55.446167,0.14662708,10.98475,58.30099,8.330017
32524,21391440.0,0.0,22.440704,25.682007,22.400208,22.694672,22.285217,21.981934,10.960236,12.799835,11.160339,12.830292,0.0,0.034505513,0.033851013,0.062772244,138.0,11.866608,0.0,0.0,0.0,2131.6272,7.605161e-05,5.2190547,55.126293,222.18475,9.596895,30.000002,0.12948172,56.56435,252.97977,206.00839,0.0,54.720997,0.13109463,9.574949,55.61266,8.330017
32525,21391500.0,0.0,22.495667,25.70285,22.453796,22.823517,22.296204,21.982178,11.047089,12.806244,11.078522,12.828644,0.0,0.0328335,0.032441903,0.05641906,134.0,11.866608,0.0,0.0,0.0,1945.6237,6.7082234e-05,4.726372,54.93157,204.54771,9.784158,30.000002,0.12009127,56.302177,246.69382,191.61375,0.0,54.677635,0.121659614,8.17375,54.210823,8.330017
32526,21391560.0,0.0,22.551392,25.723846,22.507263,22.94806,22.308167,21.986664,11.190338,12.8089905,12.871399,12.825592,0.0,0.03181363,0.03157492,0.052532572,130.0,11.866608,0.0,0.0,0.0,1816.8273,6.012045e-05,4.1969194,55.16673,187.76828,9.961537,30.000002,0.114296705,56.05385,242.96681,179.79207,0.0,55.007423,0.11588973,6.96904,53.65021,8.330017
32527,21391620.0,0.0,22.61023,25.744934,22.563263,23.075287,22.320923,21.993378,11.390137,12.810883,12.159332,12.823944,0.0,0.03121429,0.031066423,0.050117318,126.0,11.949921,0.0,0.0,0.0,1712.09,5.387955e-05,3.60058,55.644463,172.90274,10.13341,30.000002,0.110705316,55.813225,240.92728,170.20093,0.0,55.544983,0.11237072,5.8140855,53.644745,8.330017
32528,21391680.0,0.0,22.671082,25.766083,22.620728,23.203888,22.334106,21.998962,11.5625305,12.809906,11.856903,12.819519,0.0,0.030883634,0.030791787,0.04870171,122.0,11.949921,0.0,0.0,0.0,1657.8217,5.0458668e-05,3.1230268,56.2544,160.00914,10.301644,30.000002,0.10857806,55.577694,239.78656,162.4053,0.0,56.19258,0.110353485,4.943397,53.970783,8.330017
32529,21391740.0,0.0,22.733582,25.787323,22.679443,23.333008,22.347473,22.00418,11.70163,12.8081665,11.758301,12.814972,0.0,0.030725798,0.03066867,0.047923375,118.0,11.949921,0.0,0.0,0.0,1630.0986,4.844394e-05,2.7557406,56.92374,148.93141,10.465678,30.000002,0.107383676,55.34805,239.13957,156.01837,0.0,56.885315,0.10929768,4.30949,54.471123,8.330017
32530,21391800.0,0.0,22.797089,25.808624,22.739014,23.462067,22.3609,22.009369,11.849365,12.807709,11.766144,12.813202,0.0,0.03067485,0.030639293,0.04753592,114.0,12.033203,0.0,0.0,0.0,1602.5808,4.626874e-05,2.3796337,57.605766,139.4317,10.622862,30.000002,0.10676195,55.12799,238.7721,150.72397,0.0,57.58186,0.10883261,3.7002993,55.051144,8.330017
32531,21391860.0,0.0,22.856262,25.829956,22.793762,23.57779,22.373962,22.015015,11.942169,12.805664,11.822357,12.809448,0.0,0.03068453,0.030662486,0.047374777,110.0,12.033203,0.0,0.0,0.0,1606.186,4.579294e-05,2.1475427,58.27555,131.21208,10.781011,30.000002,0.106457755,54.90658,238.56639,146.24545,0.0,58.260727,0.108706795,3.320273,55.657875,8.330017
32532,21391920.0,0.0,22.915527,25.851288,22.84845,23.693024,22.386932,22.020813,12.000214,12.8038025,11.886536,12.806244,0.0,0.03072733,0.030713659,0.047344815,106.0,12.033203,0.0,0.0,0.0,1616.7065,4.577011e-05,2.0051937,58.920467,124.03841,10.937677,30.000002,0.106329754,54.68725,238.45877,142.39381,0.0,58.91127,0.108772576,3.0927477,56.263496,8.330017
32533,21391980.0,0.0,22.974731,25.87265,22.903168,23.807617,22.39981,22.026733,12.080994,12.803925,11.953613,12.806183,0.0,0.0307844,0.03077585,0.04738356,102.0,12.116516,0.0,0.0,0.0,1611.8999,4.4910455e-05,1.8058648,59.53427,117.71341,11.084657,30.000002,0.10629338,54.481483,238.41261,139.02417,0.0,59.52852,0.108931966,2.7896955,56.85249,8.330017
32534,21392040.0,0.0,23.03415,25.894012,22.957825,23.9216,22.412567,22.032776,12.121887,12.802612,12.018158,12.804169,0.0,0.030841826,0.030836523,0.047446597,98.0,12.116516,0.0,0.0,0.0,1628.741,4.5235774e-05,1.7063171,60.119965,112.01381,11.23522,30.000002,0.10626391,54.27069,238.40662,135.98973,0.0,60.116394,0.109114185,2.6260045,57.42165,8.330017
32535,21392100.0,0.0,23.093323,25.915344,23.012268,24.034882,22.425232,22.03891,12.141541,12.801514,12.066925,12.802368,0.0,0.030893883,0.030890582,0.04751507,94.0,12.116516,0.0,0.0,0.0,1645.5509,4.5652123e-05,1.6600765,60.68,106.81467,11.380773,30.000002,0.10622476,54.06692,238.429,133.21376,0.0,60.67778,0.109289646,2.5554006,57.970684,8.330017
32536,21392160.0,0.0,23.146881,25.936646,23.061127,24.134949,22.437012,22.044952,12.198303,12.802338,12.111664,12.803589,0.0,0.030936122,0.03093406,0.04757501,90.0,12.199799,0.0,0.0,0.0,1642.5331,4.5028362e-05,1.5188589,61.218613,102.00253,11.520828,30.000002,0.10615653,53.87084,238.4728,130.62819,0.0,61.217224,0.10943596,2.3451416,58.501858,8.330017
32537,21392220.0,0.0,23.200684,25.957886,23.110138,24.234467,22.44873,22.05371,12.2222595,12.801544,13.037567,12.80246,0.0,0.030965095,0.03096382,0.047619764,86.0,12.199799,0.0,0.0,0.0,1659.031,4.5446468e-05,1.4597319,61.743526,97.47246,11.660077,30.000002,0.10604088,53.675896,238.53424,128.17265,0.0,61.742664,0.10953995,2.2460463,59.021057,8.330017
32538,21392280.0,0.0,23.254242,25.979034,23.158813,24.333435,22.460388,22.06192,12.231628,12.800842,12.679047,12.8013,0.0,0.030980757,0.030979965,0.0476465,82.0,12.199799,0.0,0.0,0.0,1674.0854,4.5872497e-05,1.4373424,62.261032,93.15878,11.79889,30.000002,0.10587538,53.481556,238.61105,125.811874,0.0,62.260498,0.10959885,2.2119524,59.532825,8.330017
32539,21392340.0,0.0,23.307312,26.000122,23.207,24.431854,22.471985,22.069275,12.284393,12.802063,12.491272,12.803162,0.0,0.030983718,0.030983225,0.047654103,78.0,12.283112,0.0,0.0,0.0,1669.0815,4.522459e-05,1.3032255,62.777245,89.00471,11.937229,30.000002,0.10566104,53.28788,238.70201,123.51616,0.0,62.776913,0.109612964,2.0143347,60.042477,8.330017
32540,21392400.0,0.0,23.360046,26.021118,23.254852,24.529785,22.483551,22.076233,12.302734,12.80127,12.402985,12.802002,0.0,0.030974772,0.030974464,0.047642898,74.0,12.283112,0.0,0.0,0.0,1682.9526,4.5575867e-05,1.2579507,63.297756,84.96855,12.075318,30.000002,0.10540017,53.094555,238.8064,121.26444,0.0,63.29754,0.10958425,1.935082,60.555088,8.330017
32541,21392460.0,0.0,23.407776,26.041962,23.297821,24.616577,22.494507,22.082703,12.309998,12.80069,12.359497,12.801086,0.0,0.030954871,0.03095468,0.047613997,70.0,12.283112,0.0,0.0,0.0,1696.4584,4.5934477e-05,1.2389542,63.82797,81.018845,12.204792,30.000002,0.1051112,52.913292,238.92375,119.0414,0.0,63.827835,0.10951581,1.9070807,61.0756,8.330017
32542,21392520.0,0.0,23.454926,26.062714,23.340271,24.702972,22.505432,22.089142,12.358124,12.801758,12.34967,12.802673,0.0,0.030925147,0.030925022,0.047566697,66.0,12.366394,0.0,0.0,0.0,1687.54,4.5207482e-05,1.1169671,64.37322,77.13237,12.33253,30.000002,0.10478463,52.73446,239.0538,116.83535,0.0,64.37314,0.10940864,1.7268695,61.60925,8.330017
32543,21392580.0,0.0,23.501984,26.083282,23.382507,24.78897,22.516327,22.09555,12.378265,12.8013,12.357544,12.802063,0.0,0.030886335,0.030886259,0.047501344,62.0,12.366394,0.0,0.0,0.0,1699.9224,4.549707e-05,1.0644177,64.937935,73.29601,12.463439,30.000002,0.104411714,52.551186,239.19627,114.63908,0.0,64.93788,0.109260924,1.6384532,62.16147,8.330017
32544,21392640.0,0.0,23.548645,26.10373,23.42453,24.874603,22.527283,22.10205,12.385559,12.800781,12.366699,12.8012085,0.0,0.030838087,0.030838035,0.047418285,58.0,12.366394,0.0,0.0,0.0,1711.1204,4.5778117e-05,1.045155,65.52778,69.49007,12.589982,30.000002,0.10401291,52.374023,239.35095,112.44562,0.0,65.52774,0.10908222,1.6085707,62.73812,8.330017
32545,21392700.0,0.0,23.595276,26.123962,23.46643,24.959991,22.538239,22.108612,12.436859,12.801941,12.38623,12.8029785,0.0,0.030777937,0.030777905,0.047313433,54.0,12.449707,0.0,0.0,0.0,1699.8966,4.499108e-05,0.91422695,66.14144,65.731064,12.720028,30.000002,0.103565305,52.19196,239.51756,110.26113,0.0,66.14142,0.108861856,1.41402,63.338142,8.330017
32546,21392760.0,0.0,23.638,26.144012,23.504395,25.036194,22.548767,22.115082,12.456177,12.8013,12.41217,12.802063,0.0,0.030708065,0.030708043,0.047191475,50.0,12.449707,0.0,0.0,0.0,1709.1931,4.519528e-05,0.8640514,66.78731,62.002296,12.846629,30.000002,0.10308545,52.01472,239.6963,108.077065,0.0,66.7873,0.10860021,1.3284047,63.969856,8.330017
32547,21392820.0,0.0,23.68039,26.163849,23.542023,25.112183,22.559326,22.121674,12.463135,12.80069,12.431671,12.801086,0.0,0.030627748,0.030627735,0.047051184,46.0,12.449707,0.0,0.0,0.0,1717.197,4.5388115e-05,0.84531057,67.47125,58.296993,12.9751425,30.000002,0.10256446,51.834797,239.88704,105.890915,0.0,67.471245,0.10829921,1.2998585,64.639,8.330017
32548,21392880.0,0.0,23.72226,26.183472,23.57956,25.187958,22.569977,22.128448,12.514374,12.80191,12.658722,12.802948,0.0,0.030536078,0.030536072,0.046891045,42.0,12.53302,0.0,0.0,0.0,1702.6683,4.452839e-05,0.71480644,68.19894,54.61507,13.094399,30.000002,0.10202232,51.66784,240.08955,103.70227,18.81098,68.19893,0.10795594,1.1061394,65.35112,8.330017
32549,21392940.0,0.0,23.764496,26.20285,23.617462,25.26361,22.580688,22.13681,12.532745,12.801239,12.857697,12.802002,0.0,0.030431028,0.030431021,0.046707492,38.0,12.53302,0.0,0.0,0.0,1709.0454,4.4650966e-05,0.6672896,68.97444,50.96478,13.218406,30.000002,0.101425394,51.494236,240.3035,101.51382,0.0,68.97444,0.10756234,1.0249138,66.11025,8.330017
32550,21393000.0,0.0,23.806458,26.221985,23.65512,25.339142,22.591461,22.144714,12.539124,12.800659,12.715759,12.801056,0.0,0.030311327,0.030311326,0.046498455,34.0,12.53302,0.0,0.0,0.0,1714.1149,4.4762524e-05,0.64968944,69.80598,47.345398,13.3427515,30.000002,0.100779176,51.32015,240.52873,99.32446,0.0,69.80598,0.10711398,0.99798226,66.92444,8.330017
32551,21393060.0,0.0,23.845184,26.240814,23.689484,25.406769,22.60196,22.15213,12.593597,12.802063,12.649811,12.803162,0.0,0.03021254,0.030212536,0.046330336,31.0,12.6163025,0.0,0.0,0.0,1697.5292,4.384755e-05,0.5114797,70.69142,43.90234,13.4631605,30.000002,0.10021487,51.151573,240.74673,97.260895,0.0,70.691414,0.10674876,0.7953455,67.79078,8.330017
32552,21393120.0,0.0,23.883636,26.2594,23.723572,25.474274,22.612549,22.159546,12.6138,12.801392,12.628021,12.802277,0.0,0.030113736,0.030113732,0.04616119,28.0,12.6163025,0.0,0.0,0.0,1702.8832,4.393575e-05,0.46091476,71.61869,40.62684,13.584598,30.000002,0.0996485,50.981564,240.96202,95.291084,0.0,71.61869,0.10638223,0.7047352,68.69687,8.330017
32553,21393180.0,0.0,23.921783,26.277649,23.757599,25.541687,22.623169,22.166962,12.620117,12.80072,12.621704,12.801117,0.0,0.030006988,0.030006988,0.04597782,25.0,12.6163025,0.0,0.0,0.0,1707.0735,4.4014843e-05,0.4447585,72.59476,37.48806,13.703453,30.000002,0.099061936,50.815166,241.17726,93.38902,0.0,72.59476,0.10598571,0.68250465,69.65009,8.330017
32554,21393240.0,0.0,23.9646,26.295593,23.796478,25.608826,22.63388,22.174469,12.678528,12.802124,12.633362,12.803253,0.0,0.029956665,0.029956665,0.046218894,25.0,12.6996155,0.0,0.0,0.81415576,1694.2477,4.314557e-05,0.3000026,73.60076,34.71397,13.813718,30.000002,0.09896425,50.660793,241.33492,91.85765,0.0,73.60076,0.10612682,0.4695633,70.75325,8.330017
32555,21393300.0,0.0,24.021118,26.313202,23.849213,25.674805,22.644623,22.182068,12.709259,12.801697,12.659546,12.802521,0.0,0.02984444,0.02984444,0.047175124,25.0,12.6996155,0.0,0.0,2.3371334,1713.0455,4.345021e-05,0.22476329,74.64596,32.04335,13.925688,30.000002,0.09937849,50.504036,241.44373,90.5597,0.0,74.64596,0.10685869,0.35743776,72.22332,8.330017
32556,21393360.0,0.0,24.084839,26.330475,23.909576,25.731812,22.655151,22.189636,12.733032,12.801361,12.685394,12.801941,0.0,0.029689332,0.029689332,0.048716526,25.0,12.6996155,0.0,0.0,4.3855877,1740.4391,4.3972283e-05,0.16664062,75.76533,29.458973,14.029696,30.000002,0.100236304,50.358425,241.50948,89.4524,0.0,75.76533,0.10808914,0.27533337,74.05064,8.330017
32557,21393420.0,0.0,24.157104,26.347382,23.979095,25.78601,22.665863,22.197418,12.8063965,12.803101,12.721344,12.804596,0.0,0.029489852,0.029489852,0.050802004,25.0,12.782898,0.0,0.0,6.9629407,1753.9896,4.369724e-05,0.0,76.97769,26.962965,14.1255245,30.000002,0.101496905,50.22427,241.53322,88.52042,0.0,76.97769,0.109776735,0.0,76.27042,8.330017
32558,21393480.0,0.0,24.236664,26.363892,24.056427,25.83667,22.676758,22.205536,12.839844,12.811707,12.764801,12.812958,0.0,0.02924462,0.02924462,0.053389467,25.0,12.782898,0.0,0.0,10.029751,1797.0619,4.4559383e-05,0.0,78.30523,24.562689,14.217019,30.000002,0.10310598,50.096172,241.51636,87.7505,0.0,78.30522,0.11187405,0.0,78.9351,8.330017
32559,21393540.0,0.0,24.3219,26.380035,24.13977,25.88321,22.687988,22.21399,12.862183,12.82782,12.800751,12.829437,0.0,0.028949508,0.028949508,0.056433607,25.0,12.782898,0.0,0.0,13.542021,1846.9667,4.5601922e-05,0.0,79.76992,22.272896,14.310206,30.000002,0.10499832,49.96571,241.46071,87.132675,0.0,79.76992,0.114326656,0.0,82.08986,8.330017
32560,21393600.0,0.0,24.411743,26.395752,24.229126,25.924805,22.699585,22.22287,12.930115,12.857269,12.841461,12.861908,0.0,0.028578479,0.028578479,0.059972093,25.0,12.866211,0.0,0.0,17.459963,1880.6576,4.5802735e-05,0.0,81.41048,20.081049,14.380866,30.000002,0.10721641,49.866787,241.36688,86.65479,0.0,81.41048,0.11712467,0.0,85.77852,8.330017
32561,21393660.0,0.0,24.501709,26.411041,24.318665,25.95581,22.711365,22.2323,12.960144,12.893829,13.007019,12.902771,0.0,0.028143685,0.028143685,0.06388274,25.0,12.866211,0.0,0.0,21.627356,1942.1881,4.707864e-05,0.0,83.25629,18.035284,14.452511,30.000002,0.10961781,49.766483,241.24013,86.314705,0.0,83.25629,0.12016625,0.0,89.967224,8.330017
32562,21393720.0,0.0,24.590607,26.425873,24.407288,25.981293,22.723694,22.242157,12.977631,12.924164,12.990997,12.936157,0.0,0.027663775,0.027663775,0.06803813,25.0,12.866211,0.0,0.0,26.016033,2006.7657,4.8462618e-05,0.0,85.32684,16.189146,14.524993,30.000002,0.11212456,49.66501,241.08427,86.11925,0.0,85.32684,0.12336216,0.0,94.65618,8.330017
32563,21393780.0,0.0,24.661621,26.440277,24.4776,26.001068,22.736542,22.25238,13.039124,12.959106,12.999023,12.976898,0.0,0.027463509,0.027463509,0.07158586,25.0,12.949493,0.0,0.0,30.574974,2050.2363,4.891254e-05,0.0,87.6135,14.74669,14.577474,30.000002,0.11462235,49.591537,240.90451,86.136826,0.0,87.6135,0.12651223,0.0,99.18135,8.330017
32564,21393840.0,0.0,24.644836,26.454193,24.454193,26.01886,22.74887,22.262085,13.049866,12.995392,13.018921,13.014709,0.0,0.02869189,0.02869189,0.07138667,25.0,12.949493,0.0,0.0,35.296017,2096.3972,5.015756e-05,0.0,89.42425,14.504203,14.588136,30.000002,0.116477825,49.57661,240.72751,86.62036,0.0,89.42425,0.12877475,0.0,99.9456,8.330017
32565,21393900.0,0.0,24.631683,26.46762,24.434906,26.03717,22.75998,22.27066,13.04364,13.017242,13.030823,13.031708,0.0,0.029742893,0.029742893,0.071243055,25.0,12.949493,0.0,0.0,40.203087,2132.7883,5.120541e-05,0.0,90.49616,14.6181555,14.606607,30.000002,0.118038744,49.55075,240.55814,87.22852,0.0,90.49616,0.13071473,0.0,99.99738,8.330017
32566,21393960.0,2.0,24.630737,26.48056,24.42807,26.051575,22.769562,22.277863,13.103027,13.042419,13.050079,13.055603,0.0,0.030987946,0.030987946,0.07273244,35.666668,13.032806,0.0,0.0,45.237476,2165.7117,5.1378804e-05,0.0,91.06041,15.344376,14.593899,30.000002,0.121376365,49.56854,240.1905,88.78197,0.0,91.06041,0.13470994,0.0,99.99995,8.330017
32567,21394020.0,2.0,24.645813,26.49295,24.43863,26.062866,22.777924,22.283997,13.151794,13.082184,13.086426,13.09729,0.0,0.032245852,0.032245852,0.07584536,46.333332,13.032806,0.0,0.0,50.369297,2247.6025,5.3024156e-05,0.0,90.99246,16.658648,14.548987,30.000002,0.12615333,49.631416,239.68927,91.16087,0.0,90.99246,0.14034022,0.0,100.0,8.330017
32568,21394080.0,2.0,24.674164,26.504822,24.463196,26.069122,22.785156,22.289062,13.1979065,13.126923,13.129181,13.14386,0.0,0.03345573,0.03345573,0.08040813,57.0,13.032806,0.0,0.0,55.540188,2352.3555,5.518288e-05,0.0,90.34512,18.552792,14.496186,30.000002,0.13206394,49.705338,239.1354,94.29864,0.0,90.34512,0.14732388,0.0,100.0,8.330017
32569,21394140.0,2.0,24.711365,26.516144,24.499603,26.06839,22.79129,22.293213,13.29068,13.18689,13.18808,13.209869,0.0,0.034554593,0.034554593,0.086430974,67.666664,13.116119,0.0,0.0,60.669994,2455.5781,5.6795303e-05,0.0,89.16337,21.104406,14.38818,30.000002,0.13917835,49.85655,238.64255,98.23367,0.0,89.16337,0.15554585,0.0,100.0,8.330017
32570,21394200.0,2.0,24.756256,26.526917,24.544647,26.059113,22.796661,22.29663,13.343109,13.252899,13.2535095,13.280609,0.0,0.03548352,0.03548352,0.093866505,78.333336,13.116119,0.0,0.0,65.665596,2597.6912,5.9709866e-05,0.0,87.53713,24.388416,14.276105,30.000002,0.14721014,50.013454,238.4053,102.99516,0.0,87.53713,0.16484076,0.0,100.0,8.330017
32571,21394260.0,2.0,24.803864,26.537079,24.593506,26.037598,22.801239,22.299377,13.383789,13.310059,13.310394,13.338562,0.0,0.036197808,0.036197808,0.10269131,89.0,13.116119,0.0,0.0,70.37957,2756.1616,6.303314e-05,0.0,85.55539,28.50992,14.152096,30.000002,0.15610665,50.187065,238.73465,108.65351,0.0,85.55539,0.1750956,0.0,100.0,8.330017
32572,21394320.0,2.0,24.850098,26.546661,24.64209,26.004395,22.80542,22.301788,13.462494,13.372528,13.372681,13.40683,0.0,0.036680054,0.036680054,0.11272519,99.666664,13.199402,0.0,0.0,74.70901,2902.6792,6.560125e-05,0.0,83.34989,33.517704,14.010772,30.000002,0.1657351,50.384922,240.1074,115.21921,0.0,83.34989,0.18609613,0.0,100.0,8.330017
32573,21394380.0,2.0,24.891724,26.555634,24.685455,25.958221,22.809479,22.304108,13.501343,13.431274,13.431366,13.466705,0.0,0.03694132,0.03694132,0.12380316,110.333336,13.199402,0.0,0.0,78.510475,3079.504,6.92921e-05,0.0,81.02913,39.461075,13.881927,30.000002,0.1758556,50.565304,243.24126,122.726036,0.0,81.02913,0.19769669,0.0,100.0,8.330017
32574,21394440.0,2.0,24.923096,26.563995,24.718903,25.897919,22.813599,22.306488,13.527435,13.476959,13.47702,13.507843,0.0,0.037009083,0.037009083,0.13572516,121.0,13.199402,0.0,0.0,81.63196,3262.4978,7.319881e-05,0.0,78.684494,46.362175,13.733931,30.000002,0.186517,50.7725,249.13478,131.19225,0.0,78.684494,0.20975547,0.0,100.0,8.330017
32575,21394500.0,1.0,24.938965,26.571686,24.73761,25.82196,22.817932,22.309052,13.583313,13.523132,13.523163,13.556519,0.0,0.036869984,0.036869984,0.14796056,129.33333,13.282715,0.0,0.0,83.866356,3418.4214,7.6110126e-05,0.0,76.40508,53.98796,13.558233,30.000002,0.19734696,51.01848,257.13208,140.3218,0.0,76.40508,0.22171606,0.0,100.0,8.330017
32576,21394560.0,1.0,24.943329,26.578735,24.741608,25.734802,22.822693,22.312042,13.601685,13.562042,13.562073,13.59079,0.0,0.03661156,0.03661156,0.16030605,137.66667,13.282715,0.0,0.0,85.20357,3591.9482,7.98937e-05,0.0,74.255875,62.249905,13.431583,30.000002,0.20787086,51.19578,266.66544,150.0648,0.0,74.255875,0.23354615,0.0,100.0,8.330017
32577,21394620.0,1.0,24.926636,26.585114,24.723328,25.634155,22.82779,22.315338,13.607178,13.587769,13.587769,13.606354,0.0,0.036456842,0.036456842,0.17206632,146.0,13.282715,0.0,0.0,85.493,3757.2224,8.3652136e-05,0.0,72.24199,71.583824,13.295494,30.000002,0.21819593,51.386307,277.3617,160.6634,0.0,72.24199,0.24496715,0.0,99.7028,8.330017
32578,21394680.0,1.0,24.863647,26.59079,24.65448,25.523682,22.83255,22.318329,13.623993,13.612152,13.612152,13.626251,0.0,0.037333656,0.037333656,0.1780688,154.33333,13.365997,0.0,0.0,84.577,3851.677,8.5843596e-05,0.0,69.91072,87.07466,13.182196,30.000002,0.22544244,51.54493,287.64133,174.74028,0.0,69.91072,0.25276726,0.0,96.72578,8.330017
32579,21394740.0,1.0,24.787476,26.595764,24.570007,25.41095,22.836487,22.320618,13.575745,13.615906,13.615906,13.606201,0.0,0.038018353,0.038018353,0.17948614,162.66667,13.365997,0.0,0.0,82.564606,3906.5667,8.800319e-05,0.0,67.08219,108.878746,13.134456,30.000002,0.22811936,51.611763,296.04303,191.75719,0.0,67.08219,0.25557277,0.0,92.469185,8.330017
32580,21394800.0,1.0,24.708435,26.600006,24.481262,25.300476,22.839905,22.322388,13.490997,13.584808,13.584808,13.54248,0.0,0.038150482,0.038150482,0.17641075,171.0,13.365997,0.0,0.0,79.458084,3891.9966,8.8982204e-05,0.0,64.11856,135.616,13.155519,30.000002,0.22566628,51.58227,301.52094,209.99243,0.0,64.11856,0.25278285,0.0,87.86749,8.330017
32581,21394860.0,1.0,24.638824,26.602905,24.400787,25.204193,22.843323,22.324188,13.424805,13.532471,13.532471,13.473999,0.0,0.037660252,0.037660252,0.16986938,179.33333,13.44931,0.0,0.0,75.4149,3785.326,8.73855e-05,0.0,61.397614,163.2275,13.257442,30.000002,0.21872519,51.43958,303.35104,226.25519,0.0,61.397614,0.24524803,0.0,83.62443,8.330017
32582,21394920.0,1.0,24.574066,26.603851,24.325836,25.117584,22.847137,22.326324,13.332947,13.464447,13.464447,13.391846,0.0,0.036830816,0.036830816,0.16135964,187.66667,13.44931,0.0,0.0,70.59584,3654.9133,8.5521366e-05,0.0,59.10629,188.243,13.390053,30.000002,0.20944647,51.253925,302.39575,238.68442,0.0,59.10629,0.23507445,0.0,79.96317,8.330017
32583,21394980.0,1.0,24.515228,26.602875,24.256317,25.042267,22.851532,22.32898,13.251434,13.386383,13.386383,13.307465,0.0,0.035936948,0.035936948,0.15195306,196.0,13.44931,0.0,0.0,65.082596,3498.4675,8.2778635e-05,0.0,57.282597,208.62566,13.561414,30.000002,0.19914998,51.014023,299.59155,246.68135,0.0,57.282597,0.22386421,0.0,76.85255,8.330017
32584,21395040.0,0.0,24.462158,26.600098,24.193024,24.979584,22.856598,22.332214,13.223419,13.320129,13.320129,13.254913,0.0,0.034906115,0.034906115,0.14153852,192.0,13.532593,0.0,0.0,58.99325,3295.052,7.8149584e-05,0.0,55.933636,220.46104,13.767077,30.000002,0.18772,50.726093,293.89005,247.82416,0.0,55.933636,0.2113662,0.0,74.24162,8.330017
32585,21395100.0,0.0,24.412842,26.59552,24.135406,24.930084,22.862427,22.33609,13.187897,13.266632,13.266632,13.214661,0.0,0.03402668,0.03402668,0.13122882,188.0,13.532593,0.0,0.0,52.484734,3106.799,7.39846e-05,0.0,55.04222,225.66785,13.963273,30.000002,0.17680828,50.451416,287.35825,244.6593,0.0,55.04222,0.19928806,0.0,72.02421,8.330017
32586,21395160.0,0.0,24.370728,26.589233,24.085266,24.898682,22.868835,22.340576,13.170502,13.225159,13.225159,13.18634,0.0,0.03333627,0.03333627,0.12109182,184.0,13.532593,0.0,0.0,45.749184,2923.1758,6.9721245e-05,0.0,54.48383,226.63583,14.184092,30.000002,0.16634966,50.14227,280.57407,239.05199,0.0,54.48383,0.18776318,0.0,69.998535,8.330017
32587,21395220.0,0.0,24.330658,26.581299,24.03894,24.880219,22.875763,22.34552,13.212982,13.210571,13.210571,13.193909,0.0,0.032817256,0.032817256,0.11119132,180.0,13.615906,0.0,0.0,38.891884,2723.1318,6.441767e-05,0.0,54.168736,224.91609,14.39756,30.000002,0.1565232,49.843414,273.91238,232.12877,0.0,54.168736,0.17682053,0.0,68.05729,8.330017
32588,21395280.0,0.0,24.292236,26.571716,23.995605,24.874329,22.883118,22.35086,13.236145,13.215729,13.215729,13.214752,0.0,0.032434568,0.032434568,0.10155224,176.0,13.615906,0.0,0.0,32.040794,2552.2463,6.019706e-05,0.0,54.02621,221.55815,14.609853,30.000002,0.14724605,49.546207,267.64767,224.5784,0.0,54.02621,0.16641355,0.0,66.12903,8.330017
32589,21395340.0,0.0,24.25409,26.560638,23.95459,24.880585,22.890839,22.356537,13.260651,13.229004,13.229004,13.235901,0.0,0.03215599,0.03215599,0.092231356,172.0,13.615906,0.0,0.0,25.3122,2391.8103,5.6265195e-05,0.0,54.00995,217.15643,14.810421,30.000002,0.13853645,49.26541,261.92773,216.78854,0.0,54.00995,0.15653387,0.0,64.17932,8.330017
32590,21395400.0,0.0,24.21814,26.548035,23.915314,24.89859,22.898865,22.362488,13.33606,13.260437,13.260437,13.276398,0.0,0.03195211,0.03195211,0.08330481,168.0,13.699219,0.0,0.0,18.824886,2219.0667,5.1610958e-05,0.0,54.08507,212.08673,15.036279,30.000002,0.13026449,48.949207,256.83203,209.00517,0.0,54.08507,0.14719848,0.0,62.193657,8.330017
32591,21395460.0,0.0,24.18216,26.533997,23.877075,24.927582,22.90689,22.368622,13.377319,13.302368,13.302368,13.321106,0.0,0.031805426,0.031805426,0.07487709,164.0,13.699219,0.0,0.0,12.711456,2080.0671,4.821592e-05,0.0,54.232002,206.56355,15.261698,30.000002,0.122584976,48.63362,252.39864,201.39537,0.0,54.232002,0.13848092,0.0,60.174812,8.330017
32592,21395520.0,0.0,24.144165,26.518616,23.840088,24.966064,22.915161,22.37497,13.412811,13.342072,13.342072,13.358795,0.0,0.031682305,0.031682305,0.06709123,160.0,13.699219,0.0,0.0,7.0199738,1952.7831,4.5155208e-05,0.0,54.427727,200.64221,15.438437,30.000002,0.11564088,48.386185,248.6031,194.02179,0.0,54.427727,0.13044383,0.0,58.1289,8.330017
32593,21395580.0,0.0,24.108337,26.501892,23.80371,25.01358,22.923676,22.381561,13.500488,13.393219,13.393219,13.40683,0.0,0.031584673,0.031584673,0.059952125,156.0,13.782501,0.0,0.0,1.8345151,1815.5135,4.1494422e-05,0.0,54.66757,194.4712,15.654344,30.000002,0.10921488,48.08392,245.47452,186.9708,0.0,54.66757,0.12310905,0.0,56.0529,8.330017
32594,21395640.0,0.0,24.0802,26.483917,23.776245,25.069336,22.932434,22.388397,13.549438,13.450256,13.450256,13.458221,0.0,0.031444572,0.031444572,0.05428047,152.0,13.782501,0.0,0.0,0.0,1718.2249,3.911032e-05,0.0,54.95086,187.35945,15.84547,30.000002,0.10399711,47.81634,243.19347,180.20001,0.0,54.95086,0.11715208,0.0,54.336674,8.330017
32595,21395700.0,0.0,24.084015,26.464752,23.782043,25.129974,22.94159,22.395569,13.612549,13.505157,13.505157,13.507202,0.0,0.03125114,0.03125114,0.051724143,148.0,13.782501,0.0,0.0,0.0,1661.1078,3.7507794e-05,0.0,55.344975,178.31175,15.98223,30.000002,0.101346254,47.624878,241.70184,173.95398,0.0,55.344975,0.114208914,0.0,53.905914,8.330017
32596,21395760.0,0.0,24.094421,26.444458,23.794434,25.186707,22.950562,22.402802,13.733307,13.578918,13.578918,13.574585,0.0,0.031146294,0.031146294,0.050124776,144.0,13.865814,0.0,0.0,0.0,1607.6157,3.5738507e-05,0.0,55.799313,169.77094,16.097631,30.000002,0.09966669,47.463318,240.70155,168.55273,0.0,55.799313,0.11240116,0.0,53.848015,8.330017
32597,21395820.0,0.0,24.11142,26.423065,23.81369,25.245087,22.95987,22.41037,13.793091,13.659454,13.659454,13.649872,0.0,0.031094294,0.031094294,0.049169514,140.0,13.865814,0.0,0.0,0.0,1593.1255,3.52748e-05,0.0,56.274754,161.91101,16.198776,30.000002,0.098627344,47.321712,240.01686,163.87535,0.0,56.274754,0.11134326,0.0,54.015816,8.330017
32598,21395880.0,0.0,24.132751,26.400635,23.837616,25.304443,22.969421,22.418152,13.829468,13.725037,13.725037,13.712952,0.0,0.031080874,0.031080874,0.048621405,136.0,13.865814,0.0,0.0,0.0,1588.1886,3.5086014e-05,0.0,56.75426,154.76613,16.290709,30.000002,0.09800085,47.19301,239.53902,159.80014,0.0,56.75426,0.11076971,0.0,54.3094,8.330017
32599,21395940.0,0.0,24.156647,26.377228,23.864532,25.36435,22.979156,22.426147,13.909363,13.789185,13.789185,13.775116,0.0,0.031093055,0.031093055,0.04833069,132.0,13.949097,0.0,0.0,0.0,1566.4452,3.421412e-05,0.0,57.225082,148.31744,16.372566,30.000002,0.097644106,47.078407,239.20074,156.22878,0.0,57.225082,0.11050393,0.0,54.66907,8.330017
32600,21396000.0,0.0,24.182098,26.352936,23.89331,25.42453,22.989044,22.434265,13.939606,13.846771,13.846771,13.832184,0.0,0.031117702,0.031117702,0.04818555,128.0,13.949097,0.0,0.0,0.0,1573.286,3.4342916e-05,0.0,57.68138,142.45561,16.451887,30.000002,0.09743161,46.967358,238.9556,153.03853,0.0,57.68138,0.110408805,0.0,55.05749,8.330017
32601,21396060.0,0.0,24.20523,26.32779,23.919464,25.476654,22.998474,22.44217,13.954163,13.889557,13.889557,13.876099,0.0,0.031144759,0.031144759,0.048109677,124.0,13.949097,0.0,0.0,0.0,1580.3276,3.449084e-05,0.0,58.12482,137.01967,16.533775,30.000002,0.09727714,46.852715,238.77315,150.10072,0.0,58.12482,0.110388905,0.0,55.45594,8.330017
32602,21396120.0,0.0,24.228302,26.30185,23.946136,25.528778,23.007965,22.450165,14.020966,13.933258,13.933258,13.920044,0.0,0.03117255,0.03117255,0.04808533,120.0,14.03241,0.0,0.0,0.0,1565.094,3.382764e-05,0.0,58.55403,131.97913,16.607622,30.000002,0.09718018,46.749325,238.63951,147.38957,0.0,58.55403,0.110420756,0.0,55.857857,8.330017
32603,21396180.0,0.0,24.252106,26.275177,23.973785,25.580902,23.017548,22.458252,14.039978,13.975555,13.975555,13.962921,0.0,0.031189851,0.031189851,0.04813525,116.0,14.03241,0.0,0.0,0.37098205,1574.9612,3.404432e-05,0.0,58.97202,127.1831,16.68154,30.000002,0.09712686,46.645844,238.54233,144.82445,0.0,58.97202,0.110505044,0.0,56.28183,8.330017
32604,21396240.0,0.0,24.285645,26.247803,24.011902,25.632477,23.027222,22.466461,14.050476,14.004547,14.004547,13.993835,0.0,0.031155078,0.031155078,0.0488422,112.0,14.03241,0.0,0.0,1.3979173,1589.2448,3.430992e-05,0.0,59.402084,122.08574,16.751328,30.000002,0.09751901,46.54814,238.47704,142.31517,0.0,59.402084,0.11114202,0.0,56.985687,8.330017
32605,21396300.0,0.0,24.325897,26.219849,24.057678,25.68274,23.037018,22.474731,14.125275,14.041321,14.041321,14.031433,0.0,0.031104581,0.031104581,0.050069045,108.0,14.115692,0.0,0.0,2.9218204,1588.1292,3.3903303e-05,0.0,59.85989,116.834564,16.80397,30.000002,0.0983238,46.474445,238.43697,139.90378,0.0,59.85989,0.11226763,0.0,57.91657,8.330017
32606,21396360.0,0.0,24.369904,26.191284,24.107483,25.72351,23.046387,22.48285,14.151001,14.082916,14.082916,14.074402,0.0,0.03103937,0.03103937,0.051829346,104.0,14.115692,0.0,0.0,4.8062396,1618.0966,3.446746e-05,0.0,60.349686,111.442825,16.849684,30.000002,0.09953385,46.410442,238.41553,137.59258,0.0,60.349686,0.113897316,0.0,59.091846,8.330017
32607,21396420.0,0.0,24.418701,26.162262,24.162598,25.76175,23.055939,22.491089,14.167908,14.114929,14.114929,14.108978,0.0,0.030965785,0.030965785,0.05406627,100.0,14.115692,0.0,0.0,7.059484,1654.3491,3.516347e-05,0.0,60.87477,105.969406,16.888458,30.000002,0.10111123,46.356155,238.40662,135.3851,0.0,60.87477,0.11598703,0.0,60.501625,8.330017
32608,21396480.0,0.0,24.471191,26.132751,24.222687,25.796753,23.065643,22.499512,14.241852,14.154968,14.154968,14.152069,0.0,0.030881705,0.030881705,0.05679891,96.0,14.199005,0.0,0.0,9.661322,1673.9645,3.5172234e-05,0.0,61.440132,100.412254,16.897991,30.000002,0.10310479,46.34281,238.40504,133.27513,0.0,61.440132,0.11855145,0.0,62.159283,8.330017
32609,21396540.0,0.0,24.527283,26.102875,24.28653,25.828247,23.075562,22.508087,14.270142,14.197845,14.197845,14.198547,0.0,0.030781562,0.030781562,0.05999944,92.0,14.199005,0.0,0.0,12.546637,1724.9955,3.6154288e-05,0.0,62.050766,94.77851,16.914711,30.000002,0.1054164,46.319405,238.40656,131.24048,0.0,62.050766,0.1215513,0.0,64.03059,8.330017
32610,21396600.0,0.0,24.584686,26.072662,24.35263,25.855469,23.085663,22.516876,14.285767,14.230988,14.230988,14.234833,0.0,0.030668646,0.030668646,0.06364734,88.0,14.199005,0.0,0.0,15.68173,1781.0125,3.7232978e-05,0.0,62.715195,89.09202,16.906694,30.000002,0.108092636,46.330627,238.40807,129.27907,0.0,62.715195,0.12497321,0.0,66.092834,8.330017
32611,21396660.0,0.0,24.637909,26.042206,24.415314,25.871368,23.095398,22.525482,14.353546,14.270721,14.270721,14.279663,0.0,0.030554708,0.030554708,0.06767117,84.0,14.282318,0.0,0.0,18.937637,1817.6736,3.758582e-05,0.0,63.440716,83.43331,16.858974,30.000002,0.11112812,46.397434,238.408,127.409546,0.0,63.440716,0.12876815,0.0,68.312775,8.330017
32612,21396720.0,0.0,24.6893,26.011505,24.475128,25.882507,23.105377,22.534271,14.379517,14.310822,14.310822,14.324005,0.0,0.030434474,0.030434474,0.07190179,80.0,14.282318,0.0,0.0,22.270512,1883.4711,3.8876024e-05,0.0,64.21901,77.89449,16.850168,30.000002,0.11422812,46.409763,238.40668,125.61535,0.0,64.21901,0.13275966,0.0,70.626724,8.330017
32613,21396780.0,0.0,24.736145,25.980652,24.530945,25.888763,23.115509,22.543243,14.390533,14.3411255,14.3411255,14.355743,0.0,0.030310424,0.030310424,0.07626592,76.0,14.282318,0.0,0.0,25.634447,1949.6328,4.017737e-05,0.0,65.053734,72.50949,16.809748,30.000002,0.11748334,46.466354,238.40523,123.88994,0.0,65.053734,0.13687655,0.0,73.017365,8.330017
32614,21396840.0,0.0,24.777008,25.949677,24.581238,25.889343,23.125885,22.55243,14.450989,14.376617,14.376617,14.395935,0.0,0.03019241,0.03019241,0.08070366,72.0,14.365601,0.0,0.0,28.979153,1991.0161,4.06478e-05,0.0,65.95109,67.32861,16.733728,30.000002,0.12087729,46.57278,238.40549,122.24936,0.0,65.95109,0.14107585,0.0,75.47254,8.330017
32615,21396900.0,0.0,24.811981,25.918701,24.624664,25.883972,23.136444,22.561798,14.467499,14.409149,14.409149,14.430237,0.0,0.030085811,0.030085811,0.08510916,68.0,14.365601,0.0,0.0,32.225456,2057.581,4.1970707e-05,0.0,66.909096,62.415306,16.67843,30.000002,0.12420641,46.6502,238.40988,120.69812,0.0,66.909096,0.14524874,0.0,77.96292,8.330017
32616,21396960.0,0.0,24.839203,25.887726,24.659515,25.870636,23.146576,22.570892,14.473358,14.4331665,14.4331665,14.452606,0.0,0.029969608,0.029969608,0.08934372,64.0,14.365601,0.0,0.0,35.299477,2121.1443,4.325338e-05,0.0,67.91094,57.78737,16.622717,30.000002,0.12741636,46.728195,238.42003,119.21132,0.0,67.91094,0.14926869,0.0,80.456436,8.330017
32617,21397020.0,0.0,24.859589,25.856812,24.68686,25.85263,23.15686,22.580109,14.526581,14.463074,14.463074,14.486511,0.0,0.029864738,0.029864738,0.09335512,60.0,14.448914,0.0,0.0,38.165462,2154.2703,4.3591845e-05,0.0,68.963135,53.485092,16.568026,30.000002,0.13046144,46.804764,238.43683,117.80106,0.0,68.963135,0.1530703,0.0,82.940384,8.330017
32618,21397080.0,0.0,24.874146,25.82605,24.707397,25.830688,23.167328,22.589508,14.538971,14.491577,14.491577,14.515625,0.0,0.029764114,0.029764114,0.09707824,56.0,14.448914,0.0,0.0,40.798256,2209.322,4.471152e-05,0.0,70.058716,49.506977,16.536673,30.000002,0.13324039,46.84866,238.45993,116.458664,0.0,70.058716,0.15659893,0.0,85.40471,8.330017
32619,21397140.0,0.0,24.882416,25.795471,24.721252,25.805054,23.177887,22.598969,14.538483,14.510345,14.510345,14.529755,0.0,0.029671386,0.029671386,0.10047292,52.0,14.448914,0.0,0.0,43.16396,2258.5222,4.57329e-05,0.0,71.19652,45.8476,16.487713,30.000002,0.13582395,46.9172,238.48763,115.17613,0.0,71.19652,0.15980887,0.0,87.843025,8.330017
32620,21397200.0,0.0,24.884247,25.765137,24.72815,25.775696,23.188568,22.608582,14.585693,14.533997,14.533997,14.556488,0.0,0.029595245,0.029595245,0.10346833,48.0,14.532196,0.0,0.0,45.189327,2274.5974,4.575852e-05,0.0,72.37618,42.50346,16.427492,30.000002,0.13815631,47.001514,238.5166,113.94318,0.0,72.37618,0.1626434,0.0,90.23444,8.330017
32621,21397260.0,0.0,24.88031,25.735107,24.728088,25.742249,23.198792,22.617859,14.593262,14.556335,14.556335,14.578064,0.0,0.02952916,0.02952916,0.106020465,44.0,14.532196,0.0,0.0,46.855873,2310.8137,4.6527006e-05,0.0,73.5862,39.464535,16.39205,30.000002,0.14010695,47.05113,238.54266,112.75078,0.0,73.5862,0.1650637,0.0,92.56307,8.330017
32622,21397320.0,0.0,24.87204,25.705475,24.722809,25.706757,23.209076,22.627197,14.590515,14.570221,14.570221,14.586517,0.0,0.029470654,0.029470654,0.10811672,40.0,14.532196,0.0,0.0,48.176228,2340.3306,4.718096e-05,0.0,74.820206,36.708195,16.375587,30.000002,0.1416749,47.074173,238.56175,111.58782,0.0,74.820206,0.16705266,0.0,94.822044,8.330017
32623,21397380.0,0.0,24.8591,25.676239,24.712494,25.669556,23.219421,22.636627,14.63504,14.5902405,14.5902405,14.610413,0.0,0.029426346,0.029426346,0.10971869,36.0,14.615509,0.0,0.0,49.09146,2334.9302,4.680069e-05,0.0,76.07756,34.205948,16.34594,30.000002,0.14291231,47.115685,238.5688,110.42743,0.0,76.07756,0.16855712,0.0,96.99232,8.330017
32624,21397440.0,0.0,24.842194,25.64746,24.697235,25.631622,23.229828,22.646088,14.641876,14.610046,14.610046,14.630066,0.0,0.029417122,0.029417122,0.11070929,32.0,14.615509,0.0,0.0,49.646896,2349.46,4.7154164e-05,0.0,77.343925,31.979118,16.341982,30.000002,0.14369267,47.121227,238.56248,109.285774,0.0,77.343925,0.16956215,0.0,98.99298,8.330017
32625,21397500.0,0.0,24.811584,25.619263,24.66629,25.594055,23.240082,22.655396,14.634766,14.621613,14.621613,14.635376,0.0,0.029772038,0.029772038,0.11008062,28.0,14.615509,0.0,0.0,49.841885,2352.2048,4.733519e-05,0.0,78.49743,30.536615,16.334251,30.000002,0.14377376,47.13205,238.53748,108.37204,0.0,78.49743,0.16963662,0.0,99.972206,8.330017
32626,21397560.0,1.0,24.77478,25.591644,24.627869,25.55774,23.249176,22.663818,14.690063,14.641327,14.641327,14.6597595,0.0,0.030620689,0.030620689,0.10991153,36.333332,14.6987915,0.0,0.0,49.668636,2333.3132,4.663779e-05,0.0,79.246994,30.613228,16.29034,30.000002,0.14505923,47.19352,238.59808,108.869965,0.0,79.246994,0.1711539,0.0,100.003204,8.330017
32627,21397620.0,1.0,24.746674,25.564667,24.599396,25.521393,23.25763,22.671661,14.720795,14.670227,14.670227,14.693665,0.0,0.031381104,0.031381104,0.111176975,44.666668,14.6987915,0.0,0.0,49.14407,2357.2288,4.7063582e-05,0.0,79.57602,31.407887,16.222889,30.000002,0.14739761,47.287952,238.76302,110.2127,0.0,79.57602,0.17394072,0.0,99.99974,8.330017
32628,21397680.0,1.0,24.724426,25.538422,24.57785,25.483734,23.265472,22.679016,14.747345,14.699829,14.699829,14.724335,0.0,0.032071706,0.032071706,0.11362141,53.0,14.6987915,0.0,0.0,48.237022,2395.382,4.776946e-05,0.0,79.57596,32.785652,16.12877,30.000002,0.15062784,47.41972,239.09755,112.252785,0.0,79.57596,0.17776659,0.0,99.99978,8.330017
32629,21397740.0,1.0,24.703003,25.51294,24.557617,25.443481,23.272736,22.685822,14.823578,14.744415,14.744415,14.778259,0.0,0.032823715,0.032823715,0.116844766,61.333332,14.7821045,0.0,0.0,46.879025,2418.28,4.7858e-05,0.0,79.22993,35.00665,15.9921665,30.000002,0.15471439,47.61097,239.72565,115.13373,0.0,79.22993,0.18249373,0.0,99.70434,8.330017
32630,21397800.0,1.0,24.67035,25.488281,24.523926,25.401428,23.279236,22.692017,14.854706,14.791443,14.791443,14.8263855,0.0,0.034019172,0.034019172,0.11905693,69.666664,14.7821045,0.0,0.0,45.10423,2470.1072,4.8909144e-05,0.0,78.36975,39.0537,15.873711,30.000002,0.1586693,47.776806,240.73741,119.21908,0.0,78.36975,0.18709143,0.0,97.992165,8.330017
32631,21397860.0,1.0,24.63092,25.464508,24.482605,25.358704,23.284271,22.696991,14.86557,14.827972,14.827972,14.854706,0.0,0.035364084,0.035364084,0.12019734,78.0,14.7821045,0.0,0.0,42.921803,2516.4714,4.9941857e-05,0.0,76.85909,45.387917,15.751639,30.000002,0.16208789,47.947704,242.19,124.64602,0.0,76.85909,0.1909363,0.0,95.08566,8.330017
32632,21397920.0,1.0,24.588074,25.44168,24.437225,25.316406,23.288177,22.70102,14.911713,14.865845,14.865845,14.890259,0.0,0.036618337,0.036618337,0.11990317,86.333336,14.8654175,0.0,0.0,40.302593,2519.0967,4.9868435e-05,0.0,74.69018,54.74642,15.666569,30.000002,0.16413592,48.066803,244.01598,131.62944,0.0,74.69018,0.19316,0.0,91.20667,8.330017
32633,21397980.0,1.0,24.544495,25.41986,24.390656,25.276367,23.29123,22.704285,14.90033,14.891846,14.891846,14.906555,0.0,0.03753625,0.03753625,0.11779962,94.666664,14.8654175,0.0,0.0,37.308765,2523.8086,5.0207822e-05,0.0,72.07368,67.47385,15.636701,30.000002,0.16404368,48.10862,245.91823,140.04219,0.0,72.07368,0.19288655,0.0,86.78317,8.330017
32634,21398040.0,1.0,24.502228,25.399109,24.345276,25.240295,23.293701,22.707031,14.863983,14.893433,14.893433,14.893402,0.0,0.037906952,0.037906952,0.1136867,103.0,14.8654175,0.0,0.0,33.973972,2496.171,4.998424e-05,0.0,69.24639,83.33761,15.678414,30.000002,0.16128843,48.05022,247.45564,149.35478,0.0,69.24639,0.18952963,0.0,82.19701,8.330017
32635,21398100.0,0.0,24.464294,25.379456,24.30423,25.210693,23.296204,22.709808,14.855377,14.885437,14.885437,14.879028,0.0,0.037323944,0.037323944,0.10697418,99.0,14.9487,0.0,0.0,30.357664,2391.778,4.798159e-05,0.0,66.62027,98.063484,15.841977,30.000002,0.15460892,47.821228,247.06471,156.00032,0.0,66.62027,0.1816505,0.0,77.99499,8.330017
32636,21398160.0,0.0,24.430847,25.360962,24.268494,25.189148,23.299194,22.713104,14.806305,14.8611145,14.8611145,14.847412,0.0,0.036305767,0.036305767,0.099409804,95.0,14.9487,0.0,0.0,26.571577,2282.1023,4.6046716e-05,0.0,64.572044,108.89324,16.061895,30.000002,0.14646704,47.513344,245.522,159.1539,0.0,64.572044,0.1720394,0.0,74.55166,8.330017
32637,21398220.0,0.0,24.40033,25.34375,24.236542,25.175629,23.302979,22.717102,14.768433,14.826355,14.826355,14.808685,0.0,0.035198517,0.035198517,0.09180739,91.0,14.9487,0.0,0.0,22.698387,2160.2803,4.3750148e-05,0.0,63.086933,115.41654,16.29398,30.000002,0.1382164,47.188427,243.64178,159.28369,0.0,63.086933,0.16221239,0.0,71.74176,8.330017
32638,21398280.0,0.0,24.372742,25.32779,24.207428,25.170258,23.307617,22.721863,14.807068,14.811401,14.811401,14.800812,0.0,0.03418377,0.03418377,0.08456757,87.0,15.032013,0.0,0.0,18.811544,2011.0062,4.0477356e-05,0.0,62.112743,117.906494,16.571049,30.000002,0.13036658,46.80053,241.88348,157.04527,0.0,62.112743,0.15293665,0.0,69.4459,8.330017
32639,21398340.0,0.0,24.34607,25.313202,24.18045,25.17273,23.31311,22.727356,14.821228,14.812561,14.812561,14.808685,0.0,0.03333587,0.03333587,0.07784681,83.0,15.032013,0.0,0.0,14.991847,1896.0337,3.814188e-05,0.0,61.54659,117.37814,16.796026,30.000002,0.1233858,46.485565,240.48112,153.31508,0.0,61.54659,0.14451456,0.0,67.52157,8.330017
32640,21398400.0,0.0,24.321106,25.300018,24.155151,25.182434,23.319275,22.73346,14.838837,14.819641,14.819641,14.819733,0.0,0.032661267,0.032661267,0.07167567,79.0,15.032013,0.0,0.0,11.308707,1792.4508,3.6029425e-05,0.0,61.29619,114.775955,17.020725,30.000002,0.11712344,46.170986,239.4822,148.75253,0.0,61.29619,0.13699025,0.0,65.864555,8.330017
32641,21398460.0,0.0,24.296967,25.287567,24.129974,25.196503,23.325775,22.73999,14.921722,14.848816,14.848816,14.853577,0.0,0.032144632,0.032144632,0.066030055,75.0,15.115295,0.0,0.0,7.7843785,1675.0415,3.3372224e-05,0.0,61.29465,110.79466,17.254885,30.000002,0.11150962,45.843163,238.84772,143.78049,0.0,61.29465,0.13031046,0.0,64.40569,8.330017
32642,21398520.0,0.0,24.27356,25.275208,24.10611,25.216736,23.332794,22.746979,14.956024,14.888519,14.888519,14.894592,0.0,0.03175125,0.03175125,0.060871612,71.0,15.115295,0.0,0.0,4.492516,1595.037,3.175274e-05,0.0,61.470806,106.05072,17.453745,30.000002,0.10654696,45.56476,238.512,138.7229,0.0,61.470806,0.12436419,0.0,63.085793,8.330017
32643,21398580.0,0.0,24.251373,25.26294,24.083862,25.242523,23.34024,22.754364,14.980896,14.922882,14.922882,14.927246,0.0,0.0314515,0.0314515,0.05619379,67.0,15.115295,0.0,0.0,1.4861761,1525.2991,3.0361678e-05,0.0,61.7838,100.867805,17.622574,30.000002,0.1021633,45.328396,238.40549,133.73735,0.0,61.7838,0.1190848,0.0,61.88901,8.330017
32644,21398640.0,0.0,24.232635,25.250732,24.064789,25.273438,23.348022,22.762054,15.065216,14.968933,14.968933,14.96994,0.0,0.03119964,0.03119964,0.052115563,63.0,15.198608,0.0,0.0,0.0,1440.3268,2.8424407e-05,0.0,62.20392,95.3499,17.808104,30.000002,0.09828728,45.068653,238.46805,128.8876,0.0,62.20392,0.114502504,0.0,60.937984,8.330017
32645,21398700.0,0.0,24.231812,25.238586,24.065948,25.3078,23.356232,22.770142,15.104614,15.018494,15.018494,15.015808,0.0,0.030861901,0.030861901,0.04990729,59.0,15.198608,0.0,0.0,0.0,1400.2753,2.758061e-05,0.0,62.77036,88.645256,17.942434,30.000002,0.0958167,44.880592,238.64261,124.06226,0.0,62.77036,0.1116174,0.0,60.91842,8.330017
32646,21398760.0,0.0,24.236115,25.226501,24.07257,25.338928,23.36435,22.77832,15.136383,15.061401,15.061401,15.056061,0.0,0.0306053,0.0306053,0.0484755,55.0,15.198608,0.0,0.0,0.0,1375.3102,2.705794e-05,0.0,63.478123,81.891716,18.055702,30.000002,0.094111614,44.72202,238.88052,119.584694,0.0,63.478123,0.10967294,0.0,61.27379,8.330017
32647,21398820.0,0.0,24.245087,25.214478,24.084229,25.37149,23.372833,22.786774,15.226257,15.114532,15.114532,15.105835,0.0,0.03040649,0.03040649,0.04755097,51.0,15.281891,0.0,0.0,0.0,1336.1698,2.6043657e-05,0.0,64.28024,75.38801,18.154757,30.000002,0.09291399,44.58334,239.15013,115.48522,0.0,64.28024,0.10835142,0.0,61.863983,8.330017
32648,21398880.0,0.0,24.256775,25.202515,24.098969,25.404907,23.381592,22.795532,15.256592,15.167938,15.167938,15.157013,0.0,0.030247927,0.030247927,0.04691652,47.0,15.281891,0.0,0.0,0.0,1329.8181,2.5928057e-05,0.0,65.15088,69.24499,18.242819,30.000002,0.092022896,44.460052,239.4348,111.723366,0.0,65.15088,0.10740059,0.0,62.59554,8.330017
32649,21398940.0,0.0,24.270477,25.190582,24.115875,25.438995,23.390594,22.804535,15.269012,15.207062,15.207062,15.196014,0.0,0.030119,0.030119,0.046479188,43.0,15.281891,0.0,0.0,0.0,1325.7888,2.5846184e-05,0.0,66.07997,63.483807,18.326101,30.000002,0.09133848,44.34346,239.72368,108.26451,0.0,66.07997,0.10670625,0.0,63.43243,8.330017
32650,21399000.0,0.0,24.285492,25.178741,24.134338,25.473541,23.399841,22.81372,15.339203,15.250458,15.250458,15.238525,0.0,0.030014638,0.030014638,0.046180125,39.0,15.365204,0.0,0.0,0.0,1299.6425,2.510995e-05,0.0,67.06337,58.106,18.403522,30.000002,0.090805344,44.23507,240.01027,105.07973,0.0,67.06337,0.10619222,0.0,64.35342,8.330017
32651,21399060.0,0.0,24.298706,25.166931,24.150696,25.502197,23.40866,22.822601,15.360748,15.292633,15.292633,15.2803955,0.0,0.029907113,0.029907113,0.04591722,35.0,15.365204,0.0,0.0,0.0,1302.5106,2.5205103e-05,0.0,68.08806,53.070343,18.480392,30.000002,0.0903041,44.127453,240.29742,102.09875,0.0,68.08806,0.10572181,0.0,65.328636,8.330017
32652,21399120.0,0.0,24.312225,25.155182,24.16745,25.531128,23.417664,22.831635,15.365814,15.321594,15.321594,15.310608,0.0,0.029796822,0.029796822,0.04567937,31.0,15.365204,0.0,0.0,0.0,1303.1255,2.523011e-05,0.0,69.16445,48.337563,18.556482,30.000002,0.08981489,44.020924,240.58395,99.289604,0.0,69.16445,0.10526348,0.0,66.36407,8.330017
32653,21399180.0,0.0,24.326385,25.143494,24.184937,25.560303,23.426788,22.84082,15.432159,15.356689,15.356689,15.3454895,0.0,0.029758161,0.029758161,0.045595948,29.0,15.448517,0.0,0.0,0.09118678,1280.6439,2.4571478e-05,0.0,70.27409,44.18763,18.622286,30.000002,0.08957022,43.928802,240.82974,96.90009,0.0,70.27409,0.10509939,0.0,67.4372,8.330017
32654,21399240.0,0.0,24.343506,25.131805,24.20581,25.589478,23.436066,22.850098,15.451874,15.392822,15.392822,15.381744,0.0,0.029688882,0.029688882,0.045750957,27.0,15.448517,0.0,0.0,0.5825234,1288.6415,2.4752471e-05,0.0,71.39305,40.38275,18.688377,30.000002,0.08946517,43.836273,241.05038,94.75953,0.0,71.39305,0.10512131,0.0,68.62977,8.330017
32655,21399300.0,0.0,24.365082,25.120209,24.231812,25.618286,23.445465,22.859528,15.459351,15.41864,15.41864,15.408966,0.0,0.029585164,0.029585164,0.04621748,25.0,15.448517,0.0,0.0,1.3531823,1297.4316,2.4916751e-05,0.0,72.56516,36.779724,18.750439,30.000002,0.089547835,43.749382,241.24728,92.80127,0.0,72.56516,0.10538064,0.0,70.01949,8.330017
32656,21399360.0,0.0,24.387299,25.108612,24.258606,25.640625,23.454407,22.868652,15.535095,15.453735,15.453735,15.444305,0.0,0.029542597,0.029542597,0.04706386,25.0,15.531799,0.0,0.0,2.3231885,1286.4705,2.4483159e-05,0.0,73.7744,33.63585,18.79221,30.000002,0.09004851,43.690907,241.38217,91.24988,0.0,73.7744,0.106143214,0.0,71.554855,8.330017
32657,21399420.0,0.0,24.411987,25.097076,24.288208,25.661957,23.46344,22.877869,15.552612,15.492401,15.492401,15.483734,0.0,0.029513592,0.029513592,0.0481944,25.0,15.531799,0.0,0.0,3.4944403,1305.9076,2.4847059e-05,0.0,74.987206,30.881166,18.832012,30.000002,0.09078568,43.63518,241.47057,90.00436,0.0,74.987206,0.10721639,0.0,73.20961,8.330017
32658,21399480.0,0.0,24.43872,25.085571,24.320343,25.682007,23.472565,22.887177,15.561554,15.519562,15.519562,15.512878,0.0,0.029488167,0.029488167,0.049582783,25.0,15.531799,0.0,0.0,4.8597035,1327.8038,2.5251315e-05,0.0,76.21034,28.439062,18.861794,30.000002,0.09173843,43.593487,241.51889,89.006584,0.0,76.21034,0.108554505,0.0,74.998344,8.330017
