,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32659,21399540.0,0.0,24.466827,25.074066,24.3544,25.700409,23.481781,22.896576,15.6371155,15.555817,15.555817,15.550781,0.0,0.02946326,0.02946326,0.05120955,25.0,15.615112,0.0,0.0,6.4072385,1328.1742,2.5041334e-05,0.0,77.44504,26.270761,18.873665,30.000002,0.092902176,43.57687,241.53027,88.226555,0.0,77.44504,0.110132016,0.0,76.93091,8.330017
32660,21399600.0,0.0,24.495941,25.062622,24.389618,25.717102,23.49112,22.906067,15.651611,15.593964,15.593964,15.590912,0.0,0.02943402,0.02943402,0.053020578,25.0,15.615112,0.0,0.0,8.107054,1356.5715,2.5566831e-05,0.0,78.69244,24.33968,18.89112,30.000002,0.09418244,43.552433,241.51106,87.624626,0.0,78.69244,0.11188499,0.0,79.00489,8.330017
32661,21399660.0,0.0,24.52304,25.051208,24.422852,25.726746,23.49997,22.915253,15.658661,15.618805,15.618805,15.617706,0.0,0.0294094,0.0294094,0.055015713,25.0,15.615112,0.0,0.0,9.878226,1386.3746,2.6119376e-05,0.0,79.95493,22.631647,18.881685,30.000002,0.095652774,43.56564,241.46074,87.19668,0.0,79.95493,0.11382527,0.0,81.227104,8.330017
32662,21399720.0,0.0,24.549713,25.039795,24.455505,25.734436,23.50885,22.9245,15.73056,15.653534,15.653534,15.655151,0.0,0.029379196,0.029379196,0.057114404,25.0,15.698395,0.0,0.0,11.70899,1391.846,2.6007678e-05,0.0,81.22841,21.116539,18.887026,30.000002,0.09716623,43.558167,241.38745,86.902,0.0,81.22841,0.11586991,0.0,83.555855,8.330017
32663,21399780.0,0.0,24.575897,25.028412,24.487823,25.74002,23.517883,22.933838,15.742767,15.689392,15.689392,15.69339,0.0,0.02934125,0.02934125,0.059338048,25.0,15.698395,0.0,0.0,13.582735,1424.4474,2.6607266e-05,0.0,82.51878,19.767809,18.886076,30.000002,0.09876516,43.559494,241.29329,86.72586,0.0,82.51878,0.11801803,0.0,85.98505,8.330017
32664,21399840.0,0.0,24.601013,25.01706,24.519073,25.743317,23.527008,22.943268,15.748352,15.713318,15.713318,15.718292,0.0,0.029301897,0.029301897,0.061655622,25.0,15.698395,0.0,0.0,15.476796,1457.4703,2.7215972e-05,0.0,83.828995,18.573832,18.876066,30.000002,0.10044662,43.57351,241.18027,86.65885,0.0,83.828995,0.12025715,0.0,88.49801,8.330017
32665,21399900.0,0.0,24.624329,25.005737,24.548553,25.744019,23.536224,22.95282,15.8133545,15.745453,15.745453,15.7534485,0.0,0.029271284,0.029271284,0.064052545,25.0,15.781708,0.0,0.0,17.366814,1464.2644,2.711537e-05,0.0,85.15755,17.53007,18.839355,30.000002,0.10225068,43.624905,241.0489,86.69923,0.0,85.15755,0.12258699,0.0,91.08259,8.330017
32666,21399960.0,0.0,24.643799,24.994385,24.573456,25.738647,23.544922,22.962006,15.82843,15.776764,15.776764,15.786621,0.0,0.029260166,0.029260166,0.06646855,25.0,15.781708,0.0,0.0,19.162909,1499.5062,2.778126e-05,0.0,86.494675,16.635399,18.814445,30.000002,0.10406063,43.65978,240.9033,86.83459,0.0,86.494675,0.12496197,0.0,93.69521,8.330017
32667,21400020.0,0.0,24.66043,24.983093,24.595062,25.730774,23.55371,22.971252,15.832733,15.797852,15.797852,15.807404,0.0,0.029269608,0.029269608,0.06884602,25.0,15.781708,0.0,0.0,20.858923,1533.2386,2.8405217e-05,0.0,87.82576,15.880725,18.784472,30.000002,0.10589881,43.701736,240.74638,87.055855,0.0,87.82576,0.12736459,0.0,96.296135,8.330017
32668,21400080.0,1.0,24.673828,24.971771,24.612793,25.720734,23.562347,22.980408,15.91037,15.832184,15.832184,15.846069,0.0,0.029701164,0.029701164,0.07204355,33.333332,15.865021,0.0,0.0,22.458542,1551.2527,2.8475695e-05,0.0,89.02826,15.705433,18.710007,30.000002,0.109069355,43.805992,240.41777,88.09111,0.0,89.02826,0.13144632,0.0,98.729485,8.330017
32669,21400140.0,1.0,24.674438,24.96048,24.615326,25.707733,23.570526,22.989136,15.9410095,15.873932,15.873932,15.891266,0.0,0.030734096,0.030734096,0.07512565,41.666668,15.865021,0.0,0.0,23.916397,1609.8082,2.9533794e-05,0.0,89.7939,16.305735,18.57122,30.000002,0.113184236,44.00029,239.97348,89.89627,0.0,89.7939,0.13659607,0.0,99.933395,8.330017
32670,21400200.0,1.0,24.667786,24.949188,24.60913,25.691956,23.57779,22.99707,15.961517,15.9097595,15.9097595,15.926392,0.0,0.03208672,0.03208672,0.0783675,50.0,15.865021,0.0,0.0,25.203434,1676.802,3.076433e-05,0.0,89.838326,17.696032,18.416002,30.000002,0.11793829,44.217594,239.46817,92.42058,0.0,89.838326,0.1425451,0.0,99.9668,8.330017
32671,21400260.0,1.0,24.668365,24.937897,24.61203,25.670105,23.583527,23.003754,16.042572,15.957489,15.957489,15.977722,0.0,0.033258963,0.033258963,0.08295318,58.333332,15.948303,0.0,0.0,26.234472,1726.0015,3.1443647e-05,0.0,89.24514,19.611832,18.195328,30.000002,0.12360383,44.526543,238.9603,95.56925,0.0,89.24514,0.14947462,0.0,99.99756,8.330017
32672,21400320.0,1.0,24.672028,24.926605,24.61847,25.643738,23.588562,23.009827,16.069336,16.00589,16.00589,16.027283,0.0,0.034352474,0.034352474,0.08846996,66.666664,15.948303,0.0,0.0,26.98661,1811.7908,3.299099e-05,0.0,88.17888,22.125986,17.982058,30.000002,0.129855,44.825123,238.55635,99.34817,0.0,88.17888,0.15717855,0.0,99.84239,8.330017
32673,21400380.0,1.0,24.66568,24.915283,24.61316,25.612457,23.592712,23.015137,16.084778,16.042542,16.042542,16.060883,0.0,0.035750657,0.035750657,0.09363285,75.0,15.948303,0.0,0.0,27.400679,1901.808,3.4648132e-05,0.0,86.516914,25.869627,17.737629,30.000002,0.1364291,45.16732,238.40678,104.038895,0.0,86.516914,0.16514657,0.0,98.4394,8.330017
32674,21400440.0,1.0,24.650055,24.903992,24.596832,25.576782,23.595734,23.0195,16.15036,16.087402,16.087402,16.107391,0.0,0.037308596,0.037308596,0.09807707,83.333336,16.031616,0.0,0.0,27.424055,1958.7903,3.553089e-05,0.0,84.060974,31.561499,17.487282,30.000002,0.14276023,45.517807,238.70065,109.94586,0.0,84.060974,0.17270143,0.0,95.65817,8.330017
32675,21400500.0,1.0,24.62909,24.89267,24.573975,25.538116,23.597748,23.02295,16.154999,16.124939,16.124939,16.141296,0.0,0.038754962,0.038754962,0.101459965,91.666664,16.031616,0.0,0.0,27.055773,2033.1748,3.697643e-05,0.0,80.91293,39.94128,17.29292,30.000002,0.14799328,45.789917,239.59633,117.31876,0.0,80.91293,0.1789504,0.0,91.85739,8.330017
32676,21400560.0,1.0,24.602753,24.881348,24.544952,25.496643,23.59848,23.02533,16.137085,16.140656,16.140656,16.148132,0.0,0.039820906,0.039820906,0.10302567,100.0,16.031616,0.0,0.0,26.24822,2086.1497,3.8093996e-05,0.0,77.1861,52.1381,17.127226,30.000002,0.15129557,46.021885,241.09933,126.51825,0.0,77.1861,0.18269406,0.0,87.238174,8.330017
32677,21400620.0,1.0,24.574188,24.870026,24.513153,25.455322,23.598633,23.027222,16.156677,16.154999,16.154999,16.15915,0.0,0.040214848,0.040214848,0.10229346,108.333336,16.114899,0.0,0.0,25.019587,2072.8633,3.782508e-05,0.0,73.222435,68.6028,17.079632,30.000002,0.15149264,46.088512,242.89978,137.33246,0.0,73.222435,0.18275933,0.0,82.31039,8.330017
32678,21400680.0,1.0,24.545654,24.858673,24.481415,25.416351,23.598816,23.029144,16.116241,16.152771,16.152771,16.150024,0.0,0.03982575,0.03982575,0.099302396,116.666664,16.114899,0.0,0.0,23.42965,2050.383,3.7621696e-05,0.0,69.43688,88.188286,17.135277,30.000002,0.14852227,46.010612,244.51762,148.68028,0.0,69.43688,0.17901249,0.0,77.604675,8.330017
32679,21400740.0,1.0,24.518372,24.84729,24.451233,25.381378,23.599518,23.031464,16.065002,16.12741,16.12741,16.116882,0.0,0.03884511,0.03884511,0.09471737,125.0,16.114899,0.0,0.0,21.511906,1993.2362,3.6751513e-05,0.0,66.16056,108.19222,17.27646,30.000002,0.14320953,45.812954,245.56819,158.87979,0.0,66.16056,0.17245959,0.0,73.48116,8.330017
32680,21400800.0,0.0,24.493256,24.835907,24.423462,25.351776,23.601105,23.034576,16.072418,16.107056,16.107056,16.096893,0.0,0.037293617,0.037293617,0.08870855,121.0,16.198212,0.0,0.0,19.317934,1873.7578,3.4475404e-05,0.0,63.615246,122.968796,17.531494,30.000002,0.13567573,45.455906,245.06831,164.34811,0.0,63.615246,0.16331819,0.0,70.15227,8.330017
32681,21400860.0,0.0,24.46988,24.824493,24.39798,25.32843,23.60379,23.038666,16.05246,16.08728,16.08728,16.07788,0.0,0.035805896,0.035805896,0.0827519,117.0,16.198212,0.0,0.0,16.917456,1773.4098,3.2671498e-05,0.0,61.895115,131.27492,17.783228,30.000002,0.1283439,45.10348,243.83391,165.63354,0.0,61.895115,0.15437542,0.0,67.65716,8.330017
32682,21400920.0,0.0,24.447296,24.81308,24.373596,25.3107,23.607483,23.04364,16.047638,16.070038,16.070038,16.062408,0.0,0.034557227,0.034557227,0.07718118,113.0,16.198212,0.0,0.0,14.375814,1677.4452,3.0905976e-05,0.0,60.76864,134.84528,18.009882,30.000002,0.121765,44.786167,242.46913,164.31233,0.0,60.76864,0.14629844,0.0,65.70161,8.330017
32683,21400980.0,0.0,24.425476,24.801605,24.349884,25.298431,23.61206,23.049347,16.119843,16.080841,16.080841,16.079742,0.0,0.033589315,0.033589315,0.072066605,109.0,16.281494,0.0,0.0,11.738249,1562.5859,2.8575514e-05,0.0,60.105152,134.91087,18.25111,30.000002,0.11594099,44.44845,241.23573,161.33376,0.0,60.105152,0.1392428,0.0,64.12867,8.330017
32684,21401040.0,0.0,24.403778,24.7901,24.326752,25.29129,23.61737,23.055725,16.147156,16.105164,16.105164,16.108032,0.0,0.032864686,0.032864686,0.06736247,105.0,16.281494,0.0,0.0,9.057293,1487.7363,2.7196453e-05,0.0,59.773426,132.77686,18.432198,30.000002,0.11095388,44.194923,240.23746,157.48369,0.0,59.773426,0.13308544,0.0,62.798744,8.330017
32685,21401100.0,0.0,24.382568,24.778564,24.304077,25.288849,23.62326,23.062622,16.168152,16.128265,16.128265,16.13211,0.0,0.032333903,0.032333903,0.06300196,101.0,16.281494,0.0,0.0,6.3778954,1423.0947,2.6017091e-05,0.0,59.680546,129.32187,18.60848,30.000002,0.106533974,43.948128,239.48805,153.22824,0.0,59.680546,0.12766124,0.0,61.62124,8.330017
32686,21401160.0,0.0,24.361328,24.766998,24.281067,25.28946,23.629333,23.069733,16.250916,16.168152,16.168152,16.17221,0.0,0.03196073,0.03196073,0.05893352,97.0,16.364807,0.0,0.0,3.716351,1339.7803,2.4324914e-05,0.0,59.76938,125.06957,18.795704,30.000002,0.102551445,43.686016,238.96425,148.82233,0.0,59.76938,0.12284612,0.0,60.54163,8.330017
32687,21401220.0,0.0,24.34024,24.755402,24.258575,25.294067,23.635803,23.077179,16.276703,16.21051,16.21051,16.212952,0.0,0.03169061,0.03169061,0.055106964,93.0,16.364807,0.0,0.0,1.1212547,1291.6414,2.3478377e-05,0.0,59.972233,120.46307,18.942638,30.000002,0.098997444,43.48031,238.63219,144.44768,0.0,59.972233,0.11847873,0.0,59.50611,8.330017
32688,21401280.0,0.0,24.321411,24.743774,24.238556,25.30243,23.642548,23.0849,16.291046,16.241882,16.241882,16.241913,0.0,0.03146939,0.03146939,0.05171795,89.0,16.364807,0.0,0.0,0.0,1248.8962,2.2721126e-05,0.0,60.261925,115.48399,19.092255,30.000002,0.09583795,43.270844,238.4564,140.12592,0.0,60.261925,0.11464522,0.0,58.674038,8.330017
32689,21401340.0,0.0,24.316345,24.732086,24.234741,25.313416,23.649597,23.092896,16.382263,16.285614,16.285614,16.282013,0.0,0.031204693,0.031204693,0.049986653,85.0,16.44812,0.0,0.0,0.0,1195.5698,2.1581423e-05,0.0,60.675217,109.298416,19.20062,30.000002,0.09393407,43.119133,238.40506,135.80511,0.0,60.675217,0.11238358,0.0,58.63486,8.330017
32690,21401400.0,0.0,24.31607,24.720337,24.236511,25.325928,23.656952,23.101166,16.409119,16.332703,16.332703,16.326294,0.0,0.03101819,0.03101819,0.048877947,81.0,16.44812,0.0,0.0,0.0,1179.8862,2.1296808e-05,0.0,61.1889,103.05422,19.287706,30.000002,0.09265523,42.99721,238.43814,131.77826,0.0,61.1889,0.1109021,0.0,58.8773,8.330017
32691,21401460.0,0.0,24.317566,24.708588,24.240356,25.336304,23.664093,23.109314,16.426117,16.368408,16.368408,16.360962,0.0,0.03088322,0.03088322,0.048167046,77.0,16.44812,0.0,0.0,0.0,1171.2671,2.1149159e-05,0.0,61.7626,97.00481,19.360432,30.000002,0.091779016,42.895393,238.52635,128.0607,0.0,61.7626,0.109922,0.0,59.287888,8.330017
32692,21401520.0,0.0,24.321106,24.696747,24.246552,25.347412,23.671417,23.117645,16.508514,16.413605,16.413605,16.403992,0.0,0.030789532,0.030789532,0.047726516,73.0,16.531403,0.0,0.0,0.0,1141.9691,2.0479281e-05,0.0,62.380207,91.24474,19.424713,30.000002,0.091182746,42.805405,238.64966,124.63817,0.0,62.380207,0.10929449,0.0,59.807396,8.330017
32693,21401580.0,0.0,24.325867,24.684875,24.254242,25.35904,23.678925,23.12613,16.526001,16.457428,16.457428,16.446777,0.0,0.030720402,0.030720402,0.04743952,69.0,16.531403,0.0,0.0,0.0,1142.5322,2.0513802e-05,0.0,63.026344,85.794304,19.48218,30.000002,0.09075103,42.72495,238.7965,121.46015,0.0,63.026344,0.10886984,0.0,60.38899,8.330017
32694,21401640.0,0.0,24.33142,24.672913,24.262909,25.370972,23.686584,23.134766,16.531372,16.486908,16.486908,16.477112,0.0,0.03066813,0.03066813,0.047255185,65.0,16.531403,0.0,0.0,0.0,1143.503,2.0538246e-05,0.0,63.695465,80.643105,19.535866,30.000002,0.09042817,42.649788,238.95891,118.49384,0.0,63.695465,0.10858158,0.0,61.01365,8.330017
32695,21401700.0,0.0,24.337524,24.66092,24.272278,25.383179,23.694366,23.143494,16.60669,16.52472,16.52472,16.51416,0.0,0.030626439,0.030626439,0.04713291,61.0,16.614716,0.0,0.0,0.0,1120.5469,1.999427e-05,0.0,64.38404,75.77295,19.585825,30.000002,0.09017465,42.579845,239.13182,115.7087,0.0,64.38404,0.1083764,0.0,61.668903,8.330017
32696,21401760.0,0.0,24.34253,24.648865,24.280365,25.392181,23.701721,23.151947,16.616547,16.561707,16.561707,16.551086,0.0,0.030585807,0.030585807,0.04703149,57.0,16.614716,0.0,0.0,0.0,1124.3138,2.008244e-05,0.0,65.08981,71.143974,19.635897,30.000002,0.089937836,42.509743,239.31381,113.061035,0.0,65.08981,0.10819417,0.0,62.347076,8.330017
32697,21401820.0,0.0,24.347595,24.63675,24.288574,25.401367,23.709198,23.160492,16.619537,16.584991,16.584991,16.575806,0.0,0.03054234,0.03054234,0.04693735,53.0,16.614716,0.0,0.0,0.0,1127.4177,2.015371e-05,0.0,65.81537,66.72063,19.684977,30.000002,0.0897042,42.441032,239.5036,110.52406,0.0,65.81537,0.10801346,0.0,63.04865,8.330017
32698,21401880.0,0.0,24.352783,24.624573,24.297028,25.410767,23.716736,23.169159,16.692505,16.618042,16.618042,16.608307,0.0,0.030492933,0.030492933,0.046840604,49.0,16.697998,0.0,0.0,0.0,1104.8368,1.9623787e-05,0.0,66.56408,62.474274,19.73316,30.000002,0.08946175,42.373577,239.70105,108.07703,0.0,66.56408,0.107818216,0.0,63.775528,8.330017
32699,21401940.0,0.0,24.358093,24.612335,24.305664,25.42038,23.724457,23.177917,16.70102,16.64975,16.64975,16.640137,0.0,0.030434731,0.030434731,0.04673289,45.0,16.697998,0.0,0.0,0.0,1108.5249,1.9714098e-05,0.0,67.34315,58.36612,19.782656,30.000002,0.089195855,42.304283,239.90672,105.69435,0.0,67.34315,0.10759464,0.0,64.53371,8.330017
32700,21402000.0,0.0,24.363495,24.600006,24.314453,25.430206,23.73227,23.186768,16.701569,16.668701,16.668701,16.660461,0.0,0.030365072,0.030365072,0.046607547,41.0,16.697998,0.0,0.0,0.0,1110.5391,1.97597e-05,0.0,68.158516,54.37581,19.83324,30.000002,0.08889955,42.23346,240.12073,103.36214,0.0,68.158516,0.1073327,0.0,65.328384,8.330017
32701,21402060.0,0.0,24.367126,24.587677,24.321136,25.43631,23.738953,23.194641,16.774506,16.70105,16.70105,16.691956,0.0,0.030276999,0.030276999,0.04645038,37.0,16.781311,0.0,0.0,0.0,1086.6746,1.921514e-05,0.0,69.00664,50.515274,19.886478,30.000002,0.08854365,42.15893,240.34349,101.0765,0.0,69.00664,0.10699682,0.0,66.1558,8.330017
32702,21402120.0,0.0,24.370758,24.575348,24.32788,25.442749,23.74585,23.202637,16.782104,16.731995,16.731995,16.72284,0.0,0.030172754,0.030172754,0.046266615,33.0,16.781311,0.0,0.0,0.0,1088.5067,1.9273579e-05,0.0,69.910225,46.72692,19.941397,30.000002,0.08814384,42.082043,240.5759,98.812164,0.0,69.910225,0.10660529,0.0,67.03826,8.330017
32703,21402180.0,0.0,24.374542,24.56308,24.334808,25.449493,23.752869,23.210785,16.782013,16.750244,16.750244,16.74234,0.0,0.030049581,0.030049581,0.04605045,29.0,16.781311,0.0,0.0,0.0,1088.3192,1.928087e-05,0.0,70.87836,43.009583,19.998554,30.000002,0.0876917,42.00202,240.81792,96.56635,0.0,70.87836,0.10614837,0.0,67.9843,8.330017
32704,21402240.0,0.0,24.378632,24.550812,24.342133,25.45642,23.75998,23.219025,16.857086,16.782532,16.782532,16.77359,0.0,0.030006723,0.030006723,0.0459857,27.666666,16.864594,0.0,0.0,0.0,1064.7324,1.8737386e-05,0.0,71.87158,39.770443,20.04722,30.000002,0.087477036,41.93389,241.01788,94.68474,0.0,71.87158,0.10599312,0.0,68.95307,8.330017
32705,21402300.0,0.0,24.382874,24.538544,24.34967,25.463501,23.767212,23.227356,16.867676,16.814941,16.814941,16.805725,0.0,0.02999781,0.02999781,0.045978494,26.333334,16.864594,0.0,0.0,0.0,1069.488,1.884341e-05,0.0,72.860374,36.92226,20.089336,30.000002,0.08737341,41.874928,241.18945,93.06345,0.0,72.860374,0.10597056,0.0,69.91415,8.330017
32706,21402360.0,0.0,24.386139,24.526306,24.356049,25.468231,23.773987,23.235321,16.870117,16.835968,16.835968,16.82782,0.0,0.030004524,0.030004524,0.045997318,25.0,16.864594,0.0,0.0,0.0,1073.6526,1.8925628e-05,0.0,73.842255,34.380596,20.128798,30.000002,0.08731253,41.819683,241.34174,91.62917,0.0,73.842255,0.10599854,0.0,70.8664,8.330017
32707,21402420.0,0.0,24.389496,24.514069,24.36258,25.473022,23.780792,23.243317,16.946472,16.870178,16.870178,16.860962,0.0,0.030067543,0.030067543,0.046118923,25.0,16.947906,0.0,0.0,0.0,1054.1821,1.8462953e-05,0.0,74.80279,32.2264,20.163315,30.000002,0.08742349,41.77136,241.45538,90.48047,0.0,74.80279,0.10625012,0.0,71.795334,8.330017
32708,21402480.0,0.0,24.392883,24.5018,24.369202,25.477783,23.787628,23.251373,16.95691,16.903809,16.903809,16.89441,0.0,0.030168569,0.030168569,0.046304755,25.0,16.947906,0.0,0.0,0.0,1062.7783,1.8635483e-05,0.0,75.70608,30.444916,20.18869,30.000002,0.087654166,41.735832,241.5363,89.58276,0.0,75.70608,0.10664001,0.0,72.66484,8.330017
32709,21402540.0,0.0,24.39621,24.489532,24.375763,25.482483,23.794434,23.259369,16.959473,16.925018,16.925018,16.91681,0.0,0.030293217,0.030293217,0.046529453,25.0,16.947906,0.0,0.0,0.0,1071.1642,1.8789946e-05,0.0,76.54024,28.978867,20.209913,30.000002,0.08795593,41.70612,241.59122,88.88823,0.0,76.54024,0.10711651,0.0,73.46432,8.330017
32710,21402600.0,0.0,24.399445,24.477234,24.382294,25.48706,23.801208,23.267365,17.035004,16.959991,16.959991,16.950806,0.0,0.030426232,0.030426232,0.0467671,25.0,17.03122,0.0,0.0,0.0,1054.6141,1.8386669e-05,0.0,77.3221,27.725748,20.232824,30.000002,0.08827117,41.674046,241.63092,88.32027,0.0,77.3221,0.1076173,0.0,74.21142,8.330017
32711,21402660.0,0.0,24.400787,24.464935,24.386536,25.487946,23.80658,23.273895,17.042328,16.992706,16.992706,16.983582,0.0,0.030571306,0.030571306,0.047023725,25.0,17.03122,0.0,0.0,0.0,1064.4421,1.8577184e-05,0.0,78.026825,26.708143,20.247633,30.000002,0.08863319,41.653313,241.65248,87.897575,0.0,78.026825,0.10815996,0.0,74.88187,8.330017
32712,21402720.0,0.0,24.401886,24.452576,24.390533,25.488708,23.81186,23.280396,17.044708,17.012909,17.012909,17.005096,0.0,0.030719982,0.030719982,0.047284327,25.0,17.03122,0.0,0.0,0.0,1073.7886,1.8754214e-05,0.0,78.65384,25.884714,20.26316,30.000002,0.08900513,41.631577,241.66026,87.58964,0.0,78.65384,0.10871961,0.0,75.475784,8.330017
32713,21402780.0,0.0,24.402893,24.440186,24.39444,25.48938,23.817139,23.286865,17.119171,17.04715,17.04715,17.038452,0.0,0.030867744,0.030867744,0.047541816,25.0,17.114502,0.0,0.0,0.0,1057.2506,1.8356403e-05,0.0,79.22566,25.189924,20.280552,30.000002,0.08936996,41.607227,241.65994,87.35338,0.0,79.22566,0.10927607,0.0,76.01566,8.330017
32714,21402840.0,0.0,24.403809,24.427765,24.398315,25.48999,23.822418,23.293335,17.127106,17.079468,17.079468,17.07077,0.0,0.031015407,0.031015407,0.047797572,25.0,17.114502,0.0,0.0,0.0,1067.1882,1.855201e-05,0.0,79.72198,24.64279,20.292456,30.000002,0.08974245,41.59056,241.65051,87.19961,0.0,79.72198,0.10982762,0.0,76.48204,8.330017
32715,21402900.0,0.0,24.404633,24.415283,24.40207,25.490479,23.827606,23.299744,17.12796,17.098755,17.098755,17.0914,0.0,0.031159278,0.031159278,0.048045155,25.0,17.114502,0.0,0.0,0.0,1075.9364,1.871367e-05,0.0,80.14199,24.225706,20.304098,30.000002,0.090103365,41.574265,241.63393,87.11534,0.0,80.14199,0.110363185,0.0,76.8746,8.330017
32716,21402960.0,0.0,24.40448,24.40274,24.404694,25.488983,23.832245,23.305695,17.20169,17.132263,17.132263,17.124023,0.0,0.0312982,0.0312982,0.048283055,25.0,17.197815,0.0,0.0,0.0,1058.5338,1.8304674e-05,0.0,80.51007,23.891087,20.31915,30.000002,0.09044187,41.553192,241.61354,87.0723,0.0,80.51007,0.11087889,0.0,77.2172,8.330017
32717,21403020.0,0.0,24.404205,24.390137,24.407227,25.487427,23.836884,23.311646,17.209198,17.163788,17.163788,17.155579,0.0,0.031429745,0.031429745,0.04850712,25.0,17.197815,0.0,0.0,0.0,1067.5299,1.848333e-05,0.0,80.81103,23.651337,20.329895,30.000002,0.09076892,41.538147,241.58934,87.075424,0.0,80.81103,0.11136628,0.0,77.49556,8.330017
32718,21403080.0,0.0,24.40387,24.377472,24.409698,25.48584,23.841461,23.317566,17.209839,17.182373,17.182373,17.175446,0.0,0.03155198,0.03155198,0.0487142,25.0,17.197815,0.0,0.0,0.0,1075.225,1.8626804e-05,0.0,81.0475,23.494844,20.341257,30.000002,0.091068424,41.522236,241.56265,87.11606,0.0,81.0475,0.111817926,0.0,77.71251,8.330017
32719,21403140.0,0.0,24.403442,24.364716,24.41211,25.484192,23.84607,23.323486,17.283234,17.215515,17.215515,17.207642,0.0,0.031666618,0.031666618,0.04890753,25.0,17.281097,0.0,0.0,0.0,1056.4823,1.8197768e-05,0.0,81.24166,23.389584,20.356024,30.000002,0.091339074,41.50157,241.535,87.17777,0.0,81.24166,0.11224062,0.0,77.88937,8.330017
32720,21403200.0,0.0,24.402985,24.351898,24.41452,25.482605,23.850677,23.329407,17.290619,17.246582,17.246582,17.238708,0.0,0.031770475,0.031770475,0.049081918,25.0,17.281097,0.0,0.0,0.0,1064.2512,1.8353912e-05,0.0,81.38299,23.343748,20.367653,30.000002,0.09158728,41.485287,241.50687,87.2621,0.0,81.38299,0.112622835,0.0,78.0164,8.330017
32721,21403260.0,0.0,24.401703,24.33899,24.415955,25.479248,23.854797,23.33496,17.29132,17.26535,17.26535,17.258698,0.0,0.031863216,0.031863216,0.049236953,25.0,17.281097,0.0,0.0,0.0,1070.7241,1.8476427e-05,0.0,81.47862,23.345932,20.380398,30.000002,0.09180279,41.467445,241.47905,87.36217,0.0,81.47862,0.112963416,0.0,78.10049,8.330017
32722,21403320.0,0.0,24.40033,24.325989,24.417328,25.475891,23.858917,23.340515,17.364502,17.298126,17.298126,17.290527,0.0,0.0319466,0.0319466,0.049375787,25.0,17.36441,0.0,0.0,0.0,1050.4241,1.8024613e-05,0.0,81.54097,23.381027,20.396122,30.000002,0.09198625,41.445427,241.452,87.47122,0.0,81.54097,0.1132691,0.0,78.15343,8.330017
32723,21403380.0,0.0,24.398987,24.312866,24.418732,25.472656,23.863098,23.3461,17.371796,17.328827,17.328827,17.321198,0.0,0.03201826,0.03201826,0.04949468,25.0,17.36441,0.0,0.0,0.0,1056.7623,1.815553e-05,0.0,81.56705,23.449556,20.409801,30.000002,0.092142984,41.426277,241.42638,87.58713,0.0,81.56705,0.11353134,0.0,78.17257,8.330017
32724,21403440.0,0.0,24.397614,24.299652,24.420166,25.469452,23.86731,23.351715,17.372467,17.34671,17.34671,17.340332,0.0,0.03207798,0.03207798,0.049593344,25.0,17.36441,0.0,0.0,0.0,1061.9019,1.8254163e-05,0.0,81.56202,23.544407,20.424717,30.000002,0.092265114,41.405396,241.40273,87.705574,0.0,81.56202,0.113749474,0.0,78.16281,8.330017
32725,21403500.0,0.0,24.39621,24.286316,24.42163,25.46634,23.871521,23.35736,17.4458,17.3797,17.3797,17.372253,0.0,0.032129467,0.032129467,0.04967807,25.0,17.447693,0.0,0.0,0.0,1040.2274,1.7782411e-05,0.0,81.53863,23.653473,20.442225,30.000002,0.09235943,41.380886,241.38065,87.82351,0.0,81.53863,0.11393723,0.0,78.13609,8.330017
32726,21403560.0,0.0,24.394226,24.272858,24.422394,25.461945,23.875397,23.36267,17.452515,17.411957,17.411957,17.404297,0.0,0.0321714,0.0321714,0.04974674,25.0,17.447693,0.0,0.0,0.0,1045.0643,1.788236e-05,0.0,81.49647,23.775593,20.46013,30.000002,0.0924275,41.35582,241.36064,87.93885,0.0,81.49647,0.11408979,0.0,78.0921,8.330017
32727,21403620.0,0.0,24.392212,24.259277,24.423157,25.457672,23.879272,23.368042,17.454681,17.431427,17.431427,17.424957,0.0,0.03220408,0.03220408,0.04979991,25.0,17.447693,0.0,0.0,0.0,1049.4852,1.7974375e-05,0.0,81.43919,23.906301,20.477682,30.000002,0.09247195,41.331245,241.34288,88.049355,0.0,81.43919,0.114208326,0.0,78.03428,8.330017
32728,21403680.0,0.0,24.390198,24.245575,24.424011,25.453522,23.88324,23.373474,17.527374,17.463318,17.463318,17.455963,0.0,0.03222788,0.03222788,0.049838223,25.0,17.531006,0.0,0.0,0.0,1026.4829,1.7482638e-05,0.0,81.37004,24.041725,20.494537,30.000002,0.09249461,41.307648,241.32748,88.15314,0.0,81.37004,0.114294246,0.0,77.965706,8.330017
32729,21403740.0,0.0,24.388275,24.23175,24.424957,25.449554,23.887268,23.378967,17.534851,17.493317,17.493317,17.485931,0.0,0.032243513,0.032243513,0.049862888,25.0,17.531006,0.0,0.0,0.0,1030.6064,1.7574757e-05,0.0,81.29337,24.176893,20.513039,30.000002,0.09249198,41.281746,241.31454,88.24805,0.0,81.29337,0.114350125,0.0,77.89048,8.330017
32730,21403800.0,0.0,24.386383,24.217743,24.426025,25.44574,23.891388,23.384521,17.535706,17.509766,17.509766,17.50357,0.0,0.032250896,0.032250896,0.04987382,25.0,17.531006,0.0,0.0,0.0,1033.7189,1.7637685e-05,0.0,81.212875,24.306284,20.531967,30.000002,0.09246658,41.255245,241.30444,88.33074,0.0,81.212875,0.11437553,0.0,77.81216,8.330017
32731,21403860.0,0.0,24.383972,24.203613,24.426483,25.440979,23.895142,23.38977,17.609314,17.543213,17.543213,17.535858,0.0,0.032254692,0.032254692,0.049878746,25.0,17.614319,0.0,0.0,0.0,1009.92804,1.713787e-05,0.0,81.13178,24.432188,20.552397,30.000002,0.09242869,41.226643,241.29556,88.407745,0.0,81.13178,0.11438837,0.0,77.73349,8.330017
32732,21403920.0,0.0,24.381622,24.1893,24.427063,25.436401,23.898987,23.39508,17.617004,17.574158,17.574158,17.566711,0.0,0.032253336,0.032253336,0.04987514,25.0,17.614319,0.0,0.0,0.0,1013.36176,1.721813e-05,0.0,81.051735,24.5496,20.57225,30.000002,0.09237843,41.19885,241.28877,88.47421,0.0,81.051735,0.114382,0.0,77.6562,8.330017
32733,21403980.0,0.0,24.379303,24.174866,24.427765,25.432037,23.902924,23.400482,17.618103,17.591614,17.591614,17.585297,0.0,0.032247342,0.032247342,0.049863867,25.0,17.614319,0.0,0.0,0.0,1015.9544,1.727206e-05,0.0,80.97574,24.654644,20.59071,30.000002,0.092319325,41.173008,241.2841,88.52855,0.0,80.97574,0.11435875,0.0,77.58314,8.330017
32734,21404040.0,0.0,24.377014,24.160217,24.428558,25.427795,23.906921,23.405945,17.692017,17.625397,17.625397,17.61792,0.0,0.032239184,0.032239184,0.04984901,25.0,17.697601,0.0,0.0,0.0,991.67395,1.676823e-05,0.0,80.90255,24.753006,20.613285,30.000002,0.092245035,41.1414,241.28047,88.57667,0.0,80.90255,0.114327565,0.0,77.51292,8.330017
32735,21404100.0,0.0,24.374847,24.145416,24.429504,25.423767,23.91101,23.411499,17.699738,17.656555,17.656555,17.648987,0.0,0.032228477,0.032228477,0.049829993,25.0,17.697601,0.0,0.0,0.0,994.7588,1.6841803e-05,0.0,80.83505,24.839355,20.633703,30.000002,0.092169106,41.112812,241.27834,88.61509,0.0,80.83505,0.11428709,0.0,77.448364,8.330017
32736,21404160.0,0.0,24.372223,24.130432,24.429993,25.419006,23.914825,23.41681,17.70111,17.675323,17.675323,17.668945,0.0,0.032216005,0.032216005,0.049808115,25.0,17.697601,0.0,0.0,0.0,997.15875,1.6892682e-05,0.0,80.77393,24.913755,20.654005,30.000002,0.09208891,41.084393,241.27744,88.644684,0.0,80.77393,0.11424025,0.0,77.39011,8.330017
32737,21404220.0,0.0,24.36966,24.115265,24.430573,25.414368,23.918701,23.42221,17.775177,17.708832,17.708832,17.701324,0.0,0.032202557,0.032202557,0.049784705,25.0,17.780914,0.0,0.0,0.0,972.60754,1.6388753e-05,0.0,80.71844,24.97847,20.675035,30.000002,0.09200452,41.05495,241.27742,88.667625,0.0,80.71844,0.11418994,0.0,77.33734,8.330017
32738,21404280.0,0.0,24.367157,24.099884,24.431305,25.410004,23.922699,23.427704,17.782806,17.739777,17.739777,17.732208,0.0,0.03218853,0.03218853,0.049760424,25.0,17.780914,0.0,0.0,0.0,975.51135,1.6458895e-05,0.0,80.670204,25.031393,20.695328,30.000002,0.091920376,41.026543,241.27827,88.6831,0.0,80.670204,0.114137575,0.0,77.29164,8.330017
32739,21404340.0,0.0,24.364716,24.08432,24.43219,25.405853,23.926758,23.433289,17.783997,17.756897,17.756897,17.750488,0.0,0.03217455,0.03217455,0.049736373,25.0,17.780914,0.0,0.0,0.0,977.82336,1.6507336e-05,0.0,80.63075,25.071081,20.715233,30.000002,0.09183734,40.998672,241.27994,88.69096,0.0,80.63075,0.11408552,0.0,77.25444,8.330017
32740,21404400.0,0.0,24.362305,24.068542,24.433167,25.401794,23.930908,23.438904,17.85852,17.791107,17.791107,17.783539,0.0,0.03216072,0.03216072,0.04971262,25.0,17.864197,0.0,0.0,0.0,953.2697,1.6007842e-05,0.0,80.595215,25.105131,20.735744,30.000002,0.09175333,40.969955,241.28188,88.69574,0.0,80.595215,0.11403411,0.0,77.221,8.330017
32741,21404460.0,0.0,24.359528,24.052551,24.433746,25.397095,23.934784,23.444366,17.86554,17.823944,17.823944,17.816162,0.0,0.0321474,0.0321474,0.049689826,25.0,17.864197,0.0,0.0,0.0,955.89264,1.606852e-05,0.0,80.565765,25.130657,20.756054,30.000002,0.091671154,40.941525,241.28418,88.69612,0.0,80.565765,0.11398466,0.0,77.19343,8.330017
32742,21404520.0,0.0,24.35675,24.036346,24.434448,25.392578,23.938751,23.44992,17.868256,17.843964,17.843964,17.837341,0.0,0.032134853,0.032134853,0.049668428,25.0,17.864197,0.0,0.0,0.0,958.65967,1.6130674e-05,0.0,80.54225,25.14824,20.775677,30.000002,0.09159264,40.91405,241.28673,88.69275,0.0,80.54225,0.11393816,0.0,77.171555,8.330017
32743,21404580.0,0.0,24.354065,24.019928,24.435242,25.388245,23.94278,23.455505,17.942322,17.87677,17.87677,17.869171,0.0,0.032123286,0.032123286,0.04964876,25.0,17.94751,0.0,0.0,0.0,934.07007,1.5634141e-05,0.0,80.52445,25.158518,20.794374,30.000002,0.09151888,40.88788,241.28944,88.68621,0.0,80.52445,0.11389536,0.0,77.15513,8.330017
32744,21404640.0,0.0,24.35144,24.003265,24.436218,25.384155,23.94696,23.461243,17.949646,17.907196,17.907196,17.899628,0.0,0.032112893,0.032112893,0.04963115,25.0,17.94751,0.0,0.0,0.0,937.0531,1.5704481e-05,0.0,80.511925,25.162468,20.813086,30.000002,0.091448165,40.861683,241.29219,88.67728,0.0,80.511925,0.113856934,0.0,77.14374,8.330017
32745,21404700.0,0.0,24.348846,23.986359,24.437347,25.380249,23.951202,23.46701,17.950836,17.924042,17.924042,17.917664,0.0,0.032104027,0.032104027,0.049616195,25.0,17.94751,0.0,0.0,0.0,939.56604,1.5755697e-05,0.0,80.50483,25.160397,20.831196,30.000002,0.091382876,40.836327,241.29486,88.66651,0.0,80.50483,0.11382424,0.0,77.1375,8.330017
32746,21404760.0,0.0,24.345886,23.969208,24.43805,25.375671,23.95514,23.472595,18.025757,17.95819,17.95819,17.950623,0.0,0.03209585,0.03209585,0.04960242,25.0,18.030792,0.0,0.0,0.0,915.1091,1.5266776e-05,0.0,80.49995,25.155996,20.849865,30.000002,0.09131806,40.81019,241.29745,88.65515,0.0,80.49995,0.11379412,0.0,77.133354,8.330017
32747,21404820.0,0.0,24.342987,23.951813,24.438904,25.371338,23.959198,23.478271,18.033081,17.989502,17.989502,17.981812,0.0,0.032088943,0.032088943,0.049590833,25.0,18.030792,0.0,0.0,0.0,918.1978,1.5338921e-05,0.0,80.49855,25.148142,20.867525,30.000002,0.09125891,40.785465,241.29988,88.64316,0.0,80.49855,0.1137687,0.0,77.132484,8.330017
32748,21404880.0,0.0,24.340118,23.934143,24.43985,25.367188,23.963318,23.48404,18.034454,18.007874,18.007874,18.001373,0.0,0.032083288,0.032083288,0.0495814,25.0,18.030792,0.0,0.0,0.0,920.8453,1.53926e-05,0.0,80.50009,25.137684,20.884642,30.000002,0.0912043,40.7615,241.3021,88.63102,0.0,80.50009,0.11374795,0.0,77.134384,8.330017
32749,21404940.0,0.0,24.33725,23.91623,24.440918,25.36316,23.967499,23.489868,18.109406,18.041931,18.041931,18.034271,0.0,0.032078464,0.032078464,0.04957338,25.0,18.114105,0.0,0.0,0.0,896.4534,1.4908601e-05,0.0,80.50334,25.125906,20.90229,30.000002,0.09115058,40.73679,241.30415,88.61902,0.0,80.50334,0.11373029,0.0,77.13788,8.330017
32750,21405000.0,0.0,24.334442,23.89804,24.442139,25.359344,23.971832,23.495758,18.116608,18.07315,18.07315,18.06543,0.0,0.032074723,0.032074723,0.049567215,25.0,18.114105,0.0,0.0,0.0,899.6644,1.4982141e-05,0.0,80.50846,25.112902,20.918915,30.000002,0.09110207,40.71352,241.30595,88.607475,0.0,80.50846,0.11371664,0.0,77.1431,8.330017
32751,21405060.0,0.0,24.331299,23.879578,24.442993,25.35495,23.97586,23.501526,18.118042,18.09198,18.09198,18.08545,0.0,0.032071937,0.032071937,0.049562663,25.0,18.114105,0.0,0.0,0.0,902.44006,1.5038052e-05,0.0,80.514915,25.099314,20.935043,30.000002,0.09105717,40.690937,241.30753,88.59662,0.0,80.514915,0.11370651,0.0,77.149536,8.330017
32752,21405120.0,0.0,24.328125,23.86084,24.44394,25.350708,23.97995,23.507324,18.193024,18.125793,18.125793,18.118164,0.0,0.03206984,0.03206984,0.049559277,25.0,18.197418,0.0,0.0,0.0,878.0615,1.455833e-05,0.0,80.522156,25.08561,20.951708,30.000002,0.09101277,40.66761,241.30888,88.58645,0.0,80.522156,0.11369892,0.0,77.15669,8.330017
32753,21405180.0,0.0,24.325012,23.841797,24.445007,25.34668,23.984161,23.513214,18.200073,18.15686,18.15686,18.14917,0.0,0.03206853,0.03206853,0.04955722,25.0,18.197418,0.0,0.0,0.0,881.32465,1.463235e-05,0.0,80.53004,25.072126,20.967379,30.000002,0.09097272,40.64567,241.31,88.57725,0.0,80.53004,0.11369425,0.0,77.164406,8.330017
32754,21405240.0,0.0,24.32193,23.82248,24.446228,25.342804,23.988464,23.519165,18.201355,18.175018,18.175018,18.168549,0.0,0.032067906,0.032067906,0.049556315,25.0,18.197418,0.0,0.0,0.0,884.1749,1.4688933e-05,0.0,80.53819,25.05926,20.982565,30.000002,0.09093555,40.62441,241.31088,88.569145,0.0,80.53819,0.113692105,0.0,77.17235,8.330017
32755,21405300.0,0.0,24.318848,23.802856,24.44751,25.33908,23.992798,23.525208,18.27658,18.209045,18.209045,18.201416,0.0,0.032067683,0.032067683,0.04955608,25.0,18.2807,0.0,0.0,0.0,859.82965,1.4213592e-05,0.0,80.54639,25.047014,20.998363,30.000002,0.09089794,40.60229,241.31161,88.56184,0.0,80.54639,0.11369142,0.0,77.18028,8.330017
32756,21405360.0,0.0,24.31543,23.782928,24.448456,25.334778,23.996918,23.531067,18.282806,18.241638,18.241638,18.233826,0.0,0.03206789,0.03206789,0.04955657,25.0,18.2807,0.0,0.0,0.0,862.81793,1.4277847e-05,0.0,80.55445,25.035625,21.013937,30.000002,0.090861954,40.58049,241.31215,88.55549,0.0,80.55445,0.11369233,0.0,77.18807,8.330017
32757,21405420.0,0.0,24.311981,23.762695,24.449493,25.330627,24.001068,23.536987,18.285492,18.261414,18.261414,18.254791,0.0,0.03206848,0.03206848,0.049557675,25.0,18.2807,0.0,0.0,0.0,866.1258,1.4348351e-05,0.0,80.562225,25.025244,21.028788,30.000002,0.09082859,40.559696,241.31253,88.550125,0.0,80.562225,0.113694616,0.0,77.19555,8.330017
32758,21405480.0,0.0,24.308563,23.742126,24.450623,25.32663,24.00531,23.542938,18.301056,18.276611,18.276611,18.271027,0.0,0.032069415,0.032069415,0.049559362,25.0,18.300018,0.0,0.0,0.0,862.2235,1.4267256e-05,0.0,80.56948,25.016144,21.042189,30.000002,0.09079952,40.540936,241.31273,88.545876,0.0,80.56948,0.11369816,0.0,77.2025,8.330017
32759,21405540.0,0.0,24.305115,23.721222,24.451813,25.322723,24.009552,23.54895,18.30368,18.287262,18.287262,18.282715,0.0,0.03207054,0.03207054,0.04956135,25.0,18.300018,0.0,0.0,0.0,865.4034,1.4335976e-05,0.0,80.576065,25.008406,21.056393,30.000002,0.090769,40.52105,241.31279,88.542625,0.0,80.576065,0.11370241,0.0,77.208786,8.330017
32760,21405600.0,0.0,24.301575,23.700012,24.453033,25.318878,24.013824,23.554932,18.30423,18.29364,18.29364,18.2901,0.0,0.032071788,0.032071788,0.049563535,25.0,18.300018,0.0,0.0,0.0,868.1236,1.4390595e-05,0.0,80.581955,25.001923,21.070347,30.000002,0.090739354,40.501514,241.31273,88.54022,0.0,80.581955,0.113707095,0.0,77.21439,8.330017
32761,21405660.0,2.0,24.380432,23.677338,24.562714,25.302948,24.01178,23.555206,18.343628,18.302795,18.302155,18.301361,0.0,0.03130539,0.028673759,0.06315302,35.666668,18.300018,15.124834,6.441118,39.715015,917.29114,1.5047143e-05,0.0,86.65733,17.957796,20.930275,30.000002,0.09776423,40.697617,240.95378,87.15111,0.0,84.34755,0.12328617,0.0,90.33299,8.330017
32762,21405720.0,2.0,24.388153,23.65216,24.580994,25.278473,24.009552,23.55664,18.375244,18.32904,18.325958,18.332367,0.0,0.033862934,0.028978337,0.06973512,46.333332,18.300018,21.877256,8.681743,59.04802,982.13025,1.6115728e-05,0.0,94.41533,15.061195,20.656853,30.000002,0.104942806,41.080406,240.3497,88.017204,0.0,89.77052,0.13258348,0.0,99.2425,8.330017
32763,21405780.0,2.0,24.33609,23.624542,24.521057,25.253113,24.004639,23.556885,18.386078,18.355774,18.350769,18.358612,2.0,0.0387414,0.032557625,0.06983212,57.0,18.300018,28.56842,10.920028,78.11869,1042.0421,1.7174849e-05,0.0,99.499825,15.533026,20.295439,30.000002,0.111889936,41.586388,239.65793,90.68729,0.0,93.80382,0.14113407,0.0,99.97345,8.330017
32764,21405840.0,4.0,24.303436,23.594574,24.48581,25.226501,23.99765,23.554932,18.12027,18.271423,18.277863,18.272583,2.0,0.04097794,0.036704853,0.07289052,67.666664,17.966614,35.17796,13.12844,96.918816,1233.8566,2.0781828e-05,0.0,99.98157,17.199453,19.900278,30.000002,0.119638264,42.13961,238.97241,94.363434,0.0,96.29,0.15057722,0.0,99.99923,8.330017
32765,21405900.0,4.0,24.276245,23.562317,24.458374,25.196442,23.9888,23.550476,18.093018,18.179047,18.187653,18.179596,2.0,0.04347915,0.04052154,0.07730055,78.333336,17.966614,41.69031,15.279919,100.0,1310.6456,2.2040305e-05,0.0,99.99977,19.456844,19.509056,30.000002,0.12838931,42.68732,238.48058,98.81345,0.0,97.61301,0.16130584,0.0,99.99999,8.330017
32766,21405960.0,4.0,24.25177,23.527863,24.434357,25.162231,23.978027,23.543732,18.09262,18.130096,18.135956,18.13031,2.0,0.046558276,0.043943565,0.082774326,89.0,17.966614,48.08529,17.352028,100.0,1395.8083,2.3471704e-05,0.0,100.0,22.29235,19.092577,30.000002,0.13823377,43.270393,238.5215,104.04853,0.0,98.03517,0.17328122,0.0,100.0,8.330017
32767,21406020.0,6.0,24.229004,23.491272,24.411835,25.122955,23.964752,23.534851,17.852905,18.003357,18.011536,18.003448,2.0,0.0502093,0.04693897,0.089265354,99.666664,17.63321,54.33319,19.323324,100.0,1631.0154,2.7977743e-05,0.0,100.0,25.763731,18.61744,30.000002,0.14925839,43.935585,239.67815,110.11845,0.0,97.71623,0.18642119,0.0,100.0,8.330017
32768,21406080.0,6.0,24.20459,23.452637,24.38861,25.077606,23.948364,23.523895,17.819702,17.896301,17.904938,17.896362,2.0,0.054370534,0.049509358,0.09666347,110.333336,17.63321,60.403233,21.175207,100.0,1743.3157,2.9895247e-05,0.0,100.0,29.917526,18.202248,30.000002,0.16097054,44.516857,242.92184,117.04579,0.0,96.846054,0.20055215,0.0,100.0,8.330017
32769,21406140.0,6.0,24.179474,23.412018,24.363403,25.02597,23.928802,23.511292,17.811554,17.84317,17.850067,17.84317,2.0,0.05900361,0.05166092,0.10490045,121.0,17.63321,66.26176,22.892614,100.0,1858.5483,3.1888372e-05,0.0,100.0,34.795174,17.721241,30.000002,0.17374714,45.190258,249.75612,124.876205,0.0,95.5696,0.21557462,0.0,100.0,8.330017
32770,21406200.0,4.0,24.151917,23.369507,24.334747,24.967255,23.90564,23.497192,17.586273,17.705688,17.722809,17.705688,2.0,0.06405767,0.05341331,0.113885894,131.66667,17.299805,71.8721,24.461952,100.0,2131.2876,3.727443e-05,0.0,100.0,40.439434,17.213028,30.000002,0.18739378,45.90176,259.94946,133.65517,0.0,94.01483,0.23136868,0.0,100.0,8.330017
32771,21406260.0,4.0,24.11972,23.325134,24.300842,24.900543,23.878204,23.48117,17.542786,17.600891,17.619385,17.600891,1.0,0.069463715,0.05481274,0.12349711,142.33333,17.299805,77.18717,25.861704,100.0,2271.006,3.9773244e-05,0.0,100.0,46.8714,16.728415,30.000002,0.20162202,46.58022,272.99756,143.40752,0.0,92.30044,0.24778682,0.0,100.0,8.330017
32772,21406320.0,4.0,24.083038,23.279053,24.261292,24.82605,23.84668,23.464111,17.521698,17.549072,17.563354,17.549072,1.0,0.07515781,0.05590228,0.13362044,153.0,17.299805,82.16617,27.085135,100.0,2404.8552,4.2185617e-05,0.0,100.0,54.10898,16.252874,30.000002,0.21649717,47.245975,288.36722,154.16089,0.0,90.50934,0.26469567,0.0,100.0,8.330017
32773,21406380.0,3.0,24.04184,23.231293,24.215149,24.743073,23.8107,23.446198,17.40979,17.465363,17.486267,17.465363,1.0,0.0810847,0.05672619,0.14415765,163.66667,17.133118,86.73935,28.112825,100.0,2616.961,4.6374116e-05,0.0,100.0,62.18013,15.78193,30.000002,0.2321524,47.9053,306.4378,165.95587,0.0,88.698944,0.28197896,0.0,100.0,8.330017
32774,21406440.0,3.0,23.994537,23.181915,24.162323,24.652191,23.770416,23.427551,17.375977,17.405731,17.425385,17.405731,1.0,0.087166436,0.05731191,0.15497014,174.33333,17.133118,90.898155,28.956184,100.0,2754.9402,4.8935126e-05,0.0,100.0,71.037155,15.38333,30.000002,0.24805582,48.463337,328.99637,178.7543,0.0,86.91026,0.29946655,0.0,100.0,8.330017
32775,21406500.0,3.0,23.94217,23.131042,24.102936,24.553925,23.726074,23.408508,17.354645,17.37201,17.387085,17.37201,1.0,0.09334966,0.057707116,0.16596307,185.0,17.133118,94.60596,29.612858,100.0,2883.8352,5.1347226e-05,0.0,100.0,80.63924,14.991747,30.000002,0.26443276,49.011555,357.96426,192.53198,0.0,85.17436,0.31703952,0.0,100.0,8.330017
32776,21406560.0,3.0,23.885345,23.078705,24.038269,24.450378,23.678589,23.389618,17.246399,17.290436,17.317596,17.290436,1.0,0.099591225,0.057935543,0.17705977,195.66667,16.9664,97.792595,30.06888,100.0,3091.315,5.560487e-05,0.0,100.0,90.94376,14.618882,30.000002,0.28111708,49.533566,395.13968,207.2637,0.0,83.501274,0.3346028,0.0,100.0,8.330017
32777,21406620.0,3.0,23.821686,23.024994,23.966583,24.339172,23.626678,23.370361,17.207275,17.232635,17.258484,17.232635,1.0,0.105860755,0.058023907,0.18813571,206.33333,16.9664,100.0,30.33558,100.0,3219.4695,5.8110578e-05,0.0,99.98461,101.940155,14.29682,30.000002,0.29769525,49.98445,440.56882,222.93112,0.0,81.88463,0.35202807,0.0,99.97169,8.330017
32778,21406680.0,3.0,23.750153,22.970001,23.886017,24.221771,23.571014,23.350586,17.173065,17.195068,17.216675,17.195099,1.0,0.110835366,0.059322648,0.19691028,217.0,16.9664,100.0,30.41012,100.0,3325.9172,6.0289094e-05,0.0,98.3357,118.10214,13.9993725,30.000002,0.31262898,50.40088,490.38358,242.65184,0.0,79.981384,0.36725378,0.0,98.3118,8.330017
32779,21406740.0,2.0,23.671753,22.913788,23.799225,24.099487,23.512115,23.329346,16.947266,17.026917,17.08728,17.026947,2.0,0.11366102,0.060856417,0.2020096,227.66667,16.632996,100.0,30.26534,100.0,3570.5586,6.606795e-05,0.0,94.490395,144.3881,13.788001,30.000002,0.32221627,50.696796,532.9851,269.2834,0.0,76.97529,0.3765873,0.0,94.48029,8.330017
32780,21406800.0,2.0,23.589539,22.856445,23.709747,23.973907,23.450684,23.306702,16.830536,16.895111,16.955658,16.895111,2.0,0.1145325,0.061240587,0.2035925,238.33333,16.632996,100.0,29.88711,100.0,3622.557,6.765528e-05,0.0,90.213264,177.94029,13.655667,30.000002,0.32584098,50.882065,563.3366,299.60474,0.0,73.5129,0.37944353,0.0,90.20875,8.330017
32781,21406860.0,2.0,23.508759,22.798035,23.62381,23.853394,23.391174,23.28421,16.720062,16.780151,16.837646,16.780151,2.0,0.113750085,0.060394775,0.20221715,249.0,16.632996,100.0,29.277363,100.0,3609.3572,6.79746e-05,0.0,86.39699,213.64545,13.60862,30.000002,0.32383588,50.947933,578.80194,328.63113,0.0,70.228836,0.3764348,0.0,86.39487,8.330017
32782,21406920.0,2.0,23.42746,22.738617,23.538452,23.733673,23.33133,23.26178,16.448334,16.551453,16.64264,16.551453,2.0,0.111782685,0.05850365,0.19873779,249.33333,16.299591,99.9126,28.449186,100.0,3714.2764,7.158945e-05,0.0,83.57437,242.103,13.620207,30.000002,0.31768936,50.93171,576.74133,348.5518,0.0,67.56676,0.36906856,0.0,83.57482,8.330017
32783,21406980.0,2.0,23.346466,22.678314,23.453735,23.614868,23.271301,23.239685,16.318054,16.38623,16.46814,16.386047,2.0,0.10944464,0.0563948,0.19542655,249.66667,16.299591,98.99486,27.402317,100.0,3652.099,7.100802e-05,0.0,81.73282,259.54218,13.634547,30.000002,0.3111684,50.911636,566.48413,358.50928,0.0,65.68737,0.36129126,0.0,81.84882,8.330017
32784,21407040.0,2.0,23.26651,22.617157,23.370209,23.498016,23.212189,23.218323,16.231201,16.276398,16.339966,16.27594,2.0,0.10709427,0.054393593,0.1928535,250.0,16.299591,97.48746,26.145115,100.0,3564.2883,6.968906e-05,0.0,80.51908,268.52264,13.643087,30.000002,0.30539274,50.899677,553.4608,361.76132,0.0,64.358536,0.3543524,0.0,80.85578,8.330017
32785,21407100.0,0.0,23.186707,22.555237,23.287354,23.382355,23.15387,23.197693,16.005615,16.088287,16.173065,16.086487,2.0,0.104654044,0.052497845,0.19087918,246.0,15.966217,95.390495,24.681356,100.0,3622.434,7.229208e-05,0.0,79.71106,270.61224,13.662009,30.000002,0.30003858,50.87319,538.163,359.74582,0.0,63.414352,0.3480303,0.0,80.37787,8.330017
32786,21407160.0,0.0,23.110474,22.492645,23.208374,23.272919,23.099518,23.177002,15.917725,15.964935,16.035828,15.962952,2.0,0.10231544,0.050809424,0.18914723,242.0,15.966217,92.78012,23.014538,99.09604,3547.1858,7.120208e-05,0.0,79.11794,269.41385,13.663896,30.000002,0.29530004,50.87055,522.8139,355.44385,0.0,62.701958,0.34226987,0.0,80.13122,8.330017
32787,21407220.0,0.0,23.034576,22.429413,23.130371,23.165588,23.046478,23.156982,15.856171,15.889587,15.942017,15.887878,2.0,0.10000435,0.04932082,0.18634109,238.0,15.966217,89.63672,21.14752,96.86148,3450.7495,6.956288e-05,0.0,78.48315,268.74988,13.6926565,30.000002,0.28964257,50.83028,505.9013,351.08127,0.0,62.024734,0.33566564,0.0,79.69348,8.330017
32788,21407280.0,0.0,22.959839,22.365692,23.053772,23.060577,22.994598,23.137604,15.638367,15.722717,15.802307,15.718475,2.0,0.09749184,0.04785957,0.18248737,234.0,15.6328125,85.979256,19.089144,93.587265,3488.69,7.1849405e-05,0.0,77.72569,268.96902,13.726638,30.000002,0.2829542,50.782703,486.78195,346.694,0.0,61.293457,0.32784024,0.0,79.042,8.330017
32789,21407340.0,0.0,22.886353,22.301483,22.97879,22.95816,22.943695,23.118683,15.5433655,15.59903,15.674164,15.5954895,2.0,0.09470264,0.046363186,0.17742291,230.0,15.6328125,81.82705,16.847689,89.319786,3387.6926,7.026036e-05,0.0,76.81559,270.2136,13.780943,30.000002,0.27487573,50.70668,465.37595,342.1843,0.0,60.47166,0.31849214,0.0,78.14001,8.330017
32790,21407400.0,0.0,22.815094,22.236908,22.907013,22.86023,22.894623,23.100494,15.469452,15.513245,15.575348,15.510651,2.0,0.09157859,0.04478204,0.17106964,226.0,15.6328125,77.193474,14.428033,84.09653,3258.9277,6.795642e-05,0.0,75.747086,272.28088,13.876488,30.000002,0.26511058,50.57292,441.9426,337.24536,0.0,59.540123,0.30743495,0.0,76.98129,8.330017
32791,21407460.0,0.0,22.750977,22.172028,22.843964,22.774506,22.850922,23.08371,15.454498,15.474426,15.515198,15.473175,0.0,0.088103265,0.043078385,0.16348593,222.0,15.716095,72.14499,11.846026,78.06686,3071.628,6.397557e-05,0.0,74.54049,274.678,14.008321,30.000002,0.2537531,50.388348,417.24234,331.47006,0.0,58.500046,0.29467228,0.0,75.59259,8.330017
32792,21407520.0,0.0,22.691528,22.106934,22.786469,22.696014,22.81018,23.068176,15.422791,15.442932,15.473206,15.442078,0.0,0.084306866,0.04125052,0.15481436,218.0,15.716095,66.70816,9.116082,71.297005,2896.7908,6.0430433e-05,0.0,73.22591,276.90402,14.168133,30.000002,0.24106286,50.164616,392.45972,324.57162,0.0,57.367207,0.28037614,0.0,74.00795,8.330017
32793,21407580.0,0.0,22.636963,22.041656,22.734985,22.625458,22.772644,23.053986,15.396027,15.414154,15.439178,15.413635,0.0,0.08021166,0.039305158,0.1451619,214.0,15.716095,60.91244,6.2510915,63.86175,2710.8508,5.660633e-05,0.0,71.81686,278.63632,14.368455,30.000002,0.22712028,49.884163,368.66824,316.40237,0.0,56.149696,0.26468155,0.0,72.23875,8.330017
32794,21407640.0,0.0,22.587708,21.976318,22.690643,22.564178,22.738922,23.041382,15.421539,15.416718,15.427948,15.416565,0.0,0.07583791,0.03724901,0.13461818,210.0,15.799408,54.774166,3.2592986,55.815113,2481.1497,5.1540625e-05,0.0,70.320015,279.5899,14.646623,30.000002,0.21188073,49.494728,346.75684,306.86218,0.0,54.85078,0.24770907,0.0,70.28346,8.330017
32795,21407700.0,0.0,22.54535,21.91098,22.65332,22.511932,22.708954,23.030426,15.422668,15.420898,15.425171,15.420837,0.0,0.07124988,0.035122495,0.12344682,206.0,15.799408,48.36713,0.18683894,47.314938,2276.7983,4.723194e-05,0.0,68.75102,279.54962,14.910719,30.000002,0.19626917,49.124992,327.62415,296.07135,0.0,53.490044,0.22981878,0.0,68.162,8.330017
32796,21407760.0,0.0,22.511719,21.845734,22.627106,22.472565,22.684692,23.021301,15.425537,15.422058,15.423401,15.421967,0.0,0.06642766,0.033677466,0.111715525,202.0,15.799408,41.75633,0.0,38.503246,2075.31,4.2954238e-05,0.0,67.13304,277.46024,15.25964,30.000002,0.18042597,48.636505,311.20566,283.92303,0.0,52.57611,0.21181384,0.0,65.8901,8.330017
32797,21407820.0,0.0,22.487305,21.78061,22.610474,22.442932,22.66455,23.013,15.493134,15.455536,15.442291,15.453644,0.0,0.061516255,0.03300748,0.09976174,198.0,15.882721,34.962906,0.0,29.44078,1852.7821,3.7995396e-05,0.0,65.485756,273.4769,15.595758,30.000002,0.1653411,48.16594,297.3925,270.99194,0.0,52.214462,0.19427674,0.0,63.472645,8.330017
32798,21407880.0,0.0,22.471039,21.715729,22.60254,22.422943,22.64862,23.005249,15.52655,15.492859,15.472229,15.489319,0.0,0.056557726,0.032556776,0.087760724,194.0,15.882721,28.032902,0.0,20.229143,1669.3131,3.411555e-05,0.0,63.753803,268.66785,15.959456,30.000002,0.15055053,47.65676,285.63495,257.806,0.0,52.030647,0.17686537,0.0,60.83944,8.330017
