,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32799,21407940.0,0.0,22.463593,21.651154,22.602905,22.412323,22.63684,22.997925,15.55368,15.522583,15.501373,15.5177,0.0,0.05156683,0.032245286,0.07595054,190.0,15.882721,21.005705,0.0,10.958464,1497.3683,3.0504432e-05,0.0,61.917866,263.0729,16.315435,30.000002,0.13629133,47.158394,275.05585,244.5358,0.0,51.977966,0.159751,0.0,57.93135,8.330017
32800,21408000.0,0.0,22.463104,21.586945,22.611206,22.410706,22.62912,22.990936,15.63913,15.572296,15.546051,15.561707,0.0,0.046590652,0.032020997,0.0644762,186.0,15.966003,13.922175,0.0,1.7172327,1307.3215,2.6361904e-05,0.0,59.95871,256.80582,16.783037,30.000002,0.12233255,46.503746,265.62842,231.36548,0.0,52.022026,0.14307483,0.0,54.656757,8.330017
32801,21408060.0,0.0,22.46695,21.523224,22.622559,22.417297,22.626038,22.984375,15.685303,15.619934,15.594391,15.604675,0.0,0.04148035,0.031679966,0.056345552,182.0,15.966003,6.830609,0.0,0.0,1167.1483,2.3395114e-05,0.0,57.876186,246.82922,17.156815,30.000002,0.11109442,45.98046,257.7524,218.23532,0.0,52.171753,0.12947942,0.0,52.180332,8.330017
32802,21408120.0,0.0,22.467102,21.459991,22.630463,22.427887,22.627014,22.978271,15.753723,15.668518,15.646149,15.650604,0.0,0.036546804,0.031378075,0.05302799,178.0,15.966003,0.0,0.0,0.0,1071.1786,2.1355203e-05,0.0,55.75412,233.7321,17.417933,30.000002,0.1039913,45.61489,251.98584,206.58052,0.0,52.52744,0.1209281,0.0,51.486893,8.330017
32803,21408180.0,0.0,22.466888,21.3974,22.6391,22.440765,22.631317,22.972595,15.885101,15.741119,15.7221985,15.71994,0.0,0.033805955,0.031119151,0.050747603,174.0,16.049316,0.0,0.0,0.0,981.40985,1.9321604e-05,0.0,54.733826,220.11078,17.614082,30.000002,0.09954083,45.340286,247.81102,196.625,0.0,52.982964,0.1156455,0.0,51.275463,8.330017
32804,21408240.0,0.0,22.46585,21.33548,22.647797,22.455322,22.637177,22.967377,15.953857,15.821259,15.806427,15.798218,0.0,0.0326345,0.03097493,0.04936653,170.0,16.049316,0.0,0.0,0.0,948.3199,1.864807e-05,0.0,54.629982,207.22054,17.739332,30.000002,0.09722554,45.164932,245.00304,188.50957,0.0,53.52844,0.11295209,0.0,51.420193,8.330017
32805,21408300.0,0.0,22.464233,21.274323,22.656464,22.470947,22.643951,22.962494,15.996002,15.888214,15.877655,15.865997,0.0,0.03195031,0.03092498,0.04859093,166.0,16.049316,0.0,0.0,0.0,930.63556,1.8298815e-05,0.0,54.777233,196.01923,17.837656,30.000002,0.09587943,45.027283,243.19632,181.90486,0.0,54.090492,0.11144572,0.0,51.739754,8.330017
32806,21408360.0,0.0,22.460999,21.21402,22.663666,22.484528,22.65033,22.957672,16.093231,15.959106,15.951691,15.936798,0.0,0.031572524,0.030935964,0.048195276,162.0,16.132599,0.0,0.0,0.0,896.98126,1.751387e-05,0.0,55.06949,186.37108,17.91746,30.000002,0.095145434,44.915558,241.99254,176.48204,0.0,54.641777,0.110686034,0.0,52.14364,8.330017
32807,21408420.0,0.0,22.457489,21.154602,22.670837,22.498627,22.657104,22.953094,16.11615,16.021881,16.016907,16.001068,0.0,0.031376548,0.030981367,0.04802419,158.0,16.132599,0.0,0.0,0.0,894.1339,1.7474908e-05,0.0,55.43339,178.03273,17.986359,30.000002,0.09477184,44.8191,241.1546,171.94844,0.0,55.167625,0.11036674,0.0,52.578545,8.330017
32808,21408480.0,0.0,22.453918,21.096191,22.67807,22.51297,22.664154,22.948639,16.127777,16.064026,16.060913,16.04654,0.0,0.03128905,0.031043421,0.04798238,154.0,16.132599,0.0,0.0,0.0,894.3708,1.7497494e-05,0.0,55.826412,170.77605,18.047623,30.000002,0.09460798,44.73333,240.5493,168.09052,0.0,55.66119,0.11030138,0.0,53.015606,8.330017
32809,21408540.0,0.0,22.450348,21.038849,22.685333,22.527496,22.671356,22.944305,16.206451,16.110748,16.108765,16.094452,0.0,0.031262334,0.031109605,0.048007537,150.0,16.215912,0.0,0.0,0.0,871.01917,1.6932896e-05,0.0,56.223816,164.38226,18.103514,30.000002,0.09455488,44.655083,240.09572,164.73564,0.0,56.121086,0.11036753,0.0,53.43983,8.330017
32810,21408600.0,0.0,22.446808,20.982635,22.692657,22.542145,22.67871,22.940063,16.2164,16.153717,16.152466,16.139008,0.0,0.03126688,0.031172268,0.048061863,146.0,16.215912,0.0,0.0,0.0,873.6517,1.7000923e-05,0.0,56.614124,158.64816,18.159447,30.000002,0.0945446,44.576775,239.74352,161.74359,0.0,56.550503,0.11049013,0.0,53.84624,8.330017
32811,21408660.0,0.0,22.441925,20.927643,22.698273,22.553741,22.684723,22.935669,16.220276,16.180634,16.17987,16.16867,0.0,0.03128592,0.03122732,0.048124503,142.0,16.215912,0.0,0.0,0.0,876.59875,1.7076538e-05,0.0,56.992645,153.4243,18.21263,30.000002,0.094550386,44.50232,239.46269,159.01866,0.0,56.95325,0.110627964,0.0,54.23407,8.330017
32812,21408720.0,0.0,22.437073,20.873932,22.703857,22.565369,22.690796,22.931335,16.294464,16.216217,16.21576,16.20462,0.0,0.03130911,0.03127268,0.048183203,138.0,16.299194,0.0,0.0,0.0,854.2386,1.653955e-05,0.0,57.358463,148.58832,18.264502,30.000002,0.094550475,44.4297,239.23393,156.4865,0.0,57.33398,0.110755734,0.0,54.605026,8.330017
32813,21408780.0,0.0,22.432343,20.821594,22.709503,22.577087,22.696991,22.927094,16.301422,16.25116,16.250885,16.240295,0.0,0.03133028,0.031307716,0.048231337,134.0,16.299194,0.0,0.0,0.0,856.9243,1.6608372e-05,0.0,57.713486,144.03278,18.318514,30.000002,0.09452833,44.354076,239.04442,154.08583,0.0,57.698334,0.11086053,0.0,54.962833,8.330017
32814,21408840.0,0.0,22.427826,20.770721,22.71521,22.588898,22.703217,22.922943,16.303833,16.272614,16.27246,16.26361,0.0,0.03134676,0.03133283,0.04826671,130.0,16.299194,0.0,0.0,0.0,859.578,1.66769e-05,0.0,58.060337,139.68399,18.37169,30.000002,0.094486214,44.279636,238.88647,151.77672,0.0,58.050983,0.11093783,0.0,55.311108,8.330017
32815,21408900.0,0.0,22.423584,20.721344,22.720978,22.600739,22.709473,22.918884,16.377594,16.304718,16.304626,16.29535,0.0,0.03135745,0.031348795,0.04828894,126.0,16.382507,0.0,0.0,0.0,836.73895,1.6136195e-05,0.0,58.401775,135.4878,18.42327,30.000002,0.09442518,44.207424,238.75519,149.53098,0.0,58.395966,0.110987,0.0,55.653225,8.330017
32816,21408960.0,0.0,22.418182,20.673584,22.725342,22.609924,22.71457,22.914673,16.38379,16.337402,16.337341,16.328125,0.0,0.03136206,0.03135671,0.048298743,122.0,16.382507,0.0,0.0,0.0,838.7391,1.6190592e-05,0.0,58.74111,131.39667,18.478065,30.000002,0.09433724,44.130707,238.64722,147.32455,0.0,58.73752,0.1110095,0.0,55.99293,8.330017
32817,21409020.0,0.0,22.412994,20.627502,22.729645,22.619171,22.719757,22.910553,16.386353,16.357452,16.357422,16.349579,0.0,0.031361,0.031357717,0.048297495,118.0,16.382507,0.0,0.0,0.0,840.8388,1.624984e-05,0.0,59.08111,127.37976,18.531422,30.000002,0.09423364,44.05601,238.56052,145.14278,0.0,59.078903,0.11100832,0.0,56.333202,8.330017
32818,21409080.0,0.0,22.408142,20.58316,22.73404,22.62851,22.724976,22.906525,16.460236,16.388702,16.388672,16.380096,0.0,0.03135471,0.03135267,0.048286345,114.0,16.46582,0.0,0.0,0.0,817.36743,1.5703152e-05,0.0,59.423946,123.417114,18.582733,30.000002,0.094117515,43.984177,238.4938,142.97646,0.0,59.422577,0.11098592,0.0,56.676315,8.330017
32819,21409140.0,0.0,22.403595,20.540619,22.738586,22.638031,22.730316,22.902618,16.466217,16.419708,16.419708,16.411102,0.0,0.031344015,0.031342726,0.048267093,110.0,16.46582,0.0,0.0,0.0,819.0311,1.5750995e-05,0.0,59.772377,119.488045,18.634405,30.000002,0.09398717,43.911835,238.44609,140.81636,0.0,59.771515,0.11094612,0.0,57.025127,8.330017
32820,21409200.0,0.0,22.399231,20.5,22.743195,22.647614,22.735718,22.898804,16.468658,16.439484,16.439484,16.432037,0.0,0.03132903,0.031328227,0.048240006,106.0,16.46582,0.0,0.0,0.0,820.7477,1.579971e-05,0.0,60.127533,115.58677,18.689743,30.000002,0.093836695,43.834362,238.41675,138.65996,0.0,60.126995,0.11088952,0.0,57.380783,8.330017
32821,21409260.0,0.0,22.391083,20.46045,22.743011,22.651123,22.736267,22.891083,16.533997,16.470154,16.470154,16.461975,0.0,0.03131084,0.031310335,0.04820724,102.0,16.549103,0.0,0.0,0.0,793.30536,1.5158225e-05,0.0,60.49205,111.699974,18.740282,30.000002,0.09368564,43.763603,238.40521,136.50179,0.0,60.49171,0.11081978,0.0,57.745934,8.330017
32822,21409320.0,0.0,22.38263,20.42102,22.742645,22.654816,22.736938,22.883453,16.541504,16.498993,16.498993,16.490845,0.0,0.031289026,0.03128871,0.048167907,98.0,16.549103,0.0,0.0,0.0,790.6672,1.5133397e-05,0.0,60.86643,107.82795,18.7944,30.000002,0.093517624,43.68784,238.41104,134.34262,0.0,60.86622,0.11073797,0.0,58.121086,8.330017
32823,21409380.0,0.0,22.374237,20.381744,22.742401,22.65863,22.73767,22.875946,16.54245,16.516754,16.516754,16.509796,0.0,0.031264037,0.03126384,0.048123136,94.0,16.549103,0.0,0.0,0.0,786.7713,1.506208e-05,0.0,61.252274,103.967636,18.847935,30.000002,0.09334113,43.612892,238.43375,132.18074,0.0,61.25214,0.11064333,0.0,58.507824,8.330017
32824,21409440.0,0.0,22.366089,20.34262,22.742249,22.662567,22.738525,22.86856,16.627869,16.552673,16.552673,16.544128,0.0,0.031235728,0.031235604,0.04807464,90.0,16.632416,0.0,0.0,0.0,771.4851,1.4709923e-05,0.0,61.652393,100.11236,18.897997,30.000002,0.09316311,43.542805,238.47298,130.01332,0.0,61.65231,0.11053751,0.0,58.908497,8.330017
32825,21409500.0,0.0,22.35791,20.30362,22.74231,22.666748,22.739532,22.861359,16.630615,16.58487,16.58487,16.576141,0.0,0.031203365,0.031203287,0.048020553,86.0,16.632416,0.0,0.0,0.0,770.6237,1.4716039e-05,0.0,62.067448,96.267006,18.95216,30.000002,0.092967205,43.466976,238.52823,127.84289,0.0,62.067394,0.110419564,0.0,59.32315,8.330017
32826,21409560.0,0.0,22.34909,20.26477,22.741577,22.669342,22.739899,22.854218,16.630493,16.603638,16.603638,16.596222,0.0,0.03116698,0.031166932,0.047960702,82.0,16.632416,0.0,0.0,0.0,768.9496,1.4692697e-05,0.0,62.498688,92.43367,19.004269,30.000002,0.09276446,43.394024,238.59904,125.669846,0.0,62.498653,0.11028695,0.0,59.75273,8.330017
32827,21409620.0,0.0,22.340363,20.226074,22.740936,22.672089,22.740356,22.847229,16.720184,16.640259,16.640259,16.631287,0.0,0.031127257,0.03112723,0.047896028,78.0,16.715698,0.0,0.0,0.0,756.3285,1.44291425e-05,0.0,62.949257,88.60473,19.056025,30.000002,0.09255371,43.321564,238.68503,123.49141,0.0,62.94924,0.110142946,0.0,60.200005,8.330017
32828,21409680.0,0.0,22.331757,20.18747,22.740479,22.67508,22.740997,22.840424,16.715088,16.670685,16.670685,16.661865,0.0,0.031084614,0.031084595,0.047827076,74.0,16.715698,0.0,0.0,0.0,753.3873,1.4366544e-05,0.0,63.422173,84.77557,19.107681,30.000002,0.09233537,43.249245,238.78577,121.30559,0.0,63.42216,0.10998855,0.0,60.66757,8.330017
32829,21409740.0,0.0,22.323273,20.149048,22.740173,22.678253,22.74173,22.83374,16.71341,16.685272,16.685272,16.677948,0.0,0.031044547,0.031044533,0.04776384,70.0,16.715698,0.0,0.0,0.0,751.0448,1.432198e-05,0.0,63.92413,80.94357,19.159243,30.000002,0.09211021,43.17706,238.901,119.1077,0.0,63.924114,0.10981451,0.0,61.16144,8.330017
32830,21409800.0,0.0,22.31482,20.110718,22.73996,22.68155,22.742554,22.827179,16.795166,16.721344,16.721344,16.712616,0.0,0.030989049,0.03098904,0.047671687,66.0,16.799011,0.0,0.0,0.0,736.1189,1.3978247e-05,0.0,64.44096,77.13881,19.211561,30.000002,0.091868035,43.103813,239.02924,116.921715,0.0,64.440956,0.10964012,0.0,61.66896,8.330017
32831,21409860.0,0.0,22.305542,20.07251,22.73877,22.683044,22.742554,22.820404,16.797028,16.75122,16.75122,16.742584,0.0,0.030932583,0.030932575,0.047576275,62.0,16.799011,0.0,0.0,0.0,734.7835,1.3979587e-05,0.0,64.98712,73.34974,19.264336,30.000002,0.0916072,43.02993,239.17082,114.72959,0.0,64.987114,0.10943227,0.0,62.204407,8.330017
32832,21409920.0,0.0,22.296295,20.034424,22.73767,22.684784,22.742645,22.813782,16.796204,16.76648,16.76648,16.759155,0.0,0.030879242,0.030879237,0.047486488,58.0,16.799011,0.0,0.0,0.0,732.26044,1.3938325e-05,0.0,65.57175,69.560234,19.317263,30.000002,0.091333404,42.955833,239.32567,112.52411,0.0,65.57174,0.109194726,0.0,62.777008,8.330017
32833,21409980.0,0.0,22.28714,19.99649,22.736694,22.686646,22.742828,22.807251,16.878082,16.803131,16.803131,16.794281,0.0,0.030804286,0.030804284,0.047355697,54.0,16.882294,0.0,0.0,0.0,716.9384,1.35910705e-05,0.0,66.17581,65.80344,19.37086,30.000002,0.091037594,42.8808,239.49205,110.33343,0.0,66.17581,0.10895407,0.0,63.368553,8.330017
32834,21410040.0,0.0,22.278168,19.958649,22.735931,22.688782,22.743225,22.800903,16.87967,16.832184,16.832184,16.823517,0.0,0.030729778,0.030729774,0.047226887,50.0,16.882294,0.0,0.0,0.0,715.10724,1.3581413e-05,0.0,66.82247,62.06139,19.425274,30.000002,0.090717055,42.804615,239.67137,108.13311,0.0,66.82247,0.10866756,0.0,64.00173,8.330017
32835,21410100.0,0.0,22.269318,19.920929,22.735321,22.691101,22.743713,22.794708,16.878662,16.849274,16.849274,16.841888,0.0,0.030645723,0.030645723,0.047080927,46.0,16.882294,0.0,0.0,0.0,712.1075,1.3530812e-05,0.0,67.50951,58.33821,19.480513,30.000002,0.090371594,42.72728,239.8627,105.93162,0.0,67.50951,0.10835155,0.0,64.67439,8.330017
32836,21410160.0,0.0,22.259949,19.8833,22.73413,22.69226,22.743744,22.788605,16.96939,16.88681,16.88681,16.877655,0.0,0.03054589,0.03054589,0.046906244,42.0,16.965607,0.0,0.0,0.0,698.7044,1.3265977e-05,0.0,68.23211,54.663757,19.537458,30.000002,0.08998671,42.64756,240.06512,103.74121,0.0,68.23211,0.10799079,0.0,65.38197,8.330017
32837,21410220.0,0.0,22.250763,19.845825,22.733154,22.693695,22.743958,22.782684,16.960205,16.919098,16.919098,16.909882,0.0,0.030435817,0.030435817,0.046714235,38.0,16.965607,0.0,0.0,0.0,693.2834,1.3139314e-05,0.0,69.00574,51.017498,19.595701,30.000002,0.0895641,42.566017,240.27925,101.548836,0.0,69.00574,0.107578516,0.0,66.1397,8.330017
32838,21410280.0,0.0,22.24173,19.80841,22.73236,22.695374,22.744324,22.776917,16.960419,16.936127,16.936127,16.928467,0.0,0.030312113,0.030312113,0.046498507,34.0,16.965607,0.0,0.0,0.0,689.8091,1.3084717e-05,0.0,69.837616,47.397816,19.655367,30.000002,0.08910123,42.482487,240.50484,99.35449,0.0,69.837616,0.10711525,0.0,66.95457,8.330017
32839,21410340.0,0.0,22.232697,19.771118,22.73175,22.697296,22.744812,22.771332,17.052368,16.971497,16.971497,16.96231,0.0,0.030210521,0.030210521,0.046325713,31.0,17.04892,0.0,0.0,0.0,676.33417,1.282215e-05,0.0,70.72516,43.95323,19.712986,30.000002,0.08870744,42.401817,240.7231,97.286964,0.0,70.72516,0.10674012,0.0,67.8232,8.330017
32840,21410400.0,0.0,22.223816,19.733948,22.731354,22.699493,22.745514,22.76593,17.043365,17.00293,17.00293,16.993744,0.0,0.030108623,0.030108623,0.046151392,28.0,17.04892,0.0,0.0,0.0,671.02844,1.26945e-05,0.0,71.65492,40.676098,19.770306,30.000002,0.088312775,42.321575,240.93893,95.312744,0.0,71.65492,0.10636224,0.0,68.731964,8.330017
32841,21410460.0,0.0,22.214539,19.696838,22.730469,22.700653,22.74582,22.76062,17.044312,17.018341,17.018341,17.010742,0.0,0.030003976,0.030003976,0.045972425,25.0,17.04892,0.0,0.0,0.0,668.0237,1.2650285e-05,0.0,72.642456,37.52479,19.827444,30.000002,0.08790891,42.24158,241.15428,93.405075,0.0,72.642456,0.10597024,0.0,69.69641,8.330017
32842,21410520.0,0.0,22.204803,19.659851,22.729675,22.701965,22.746216,22.755432,17.138672,17.054932,17.054932,17.045654,0.0,0.030005535,0.030005535,0.045990996,25.0,17.132202,0.0,0.0,0.0,656.7055,1.24315475e-05,0.0,73.64203,34.87429,19.873568,30.000002,0.087833606,42.177006,241.31274,91.909225,0.0,73.64203,0.10599729,0.0,70.669556,8.330017
32843,21410580.0,0.0,22.195007,19.622955,22.729004,22.70343,22.746704,22.750336,17.131195,17.088287,17.088287,17.078888,0.0,0.030060114,0.030060114,0.04609947,25.0,17.132202,0.0,0.0,0.0,654.7057,1.2365e-05,0.0,74.604385,32.656948,19.91252,30.000002,0.08791459,42.122475,241.43242,90.71519,0.0,74.604385,0.10621606,0.0,71.60155,8.330017
32844,21410640.0,0.0,22.18518,19.586151,22.728363,22.704895,22.747253,22.7453,17.13385,17.10727,17.10727,17.099335,0.0,0.03014801,0.03014801,0.04626419,25.0,17.132202,0.0,0.0,0.0,656.0198,1.2403294e-05,0.0,75.52166,30.78679,19.945465,30.000002,0.0880973,42.076347,241.5224,89.75294,0.0,75.52166,0.106557466,0.0,72.4863,8.330017
32845,21410700.0,0.0,22.175568,19.549438,22.727722,22.70639,22.747803,22.740326,17.227478,17.144897,17.144897,17.135437,0.0,0.030263219,0.030263219,0.046474364,25.0,17.215515,0.0,0.0,0.0,647.8241,1.2250926e-05,0.0,76.382805,29.22497,19.97044,30.000002,0.08836837,42.04138,241.58604,88.993515,0.0,76.382805,0.10699798,0.0,73.313385,8.330017
32846,21410760.0,0.0,22.165222,19.512817,22.726562,22.706787,22.747925,22.73529,17.21753,17.177643,17.177643,17.168396,0.0,0.03039367,0.03039367,0.046708692,25.0,17.215515,0.0,0.0,0.0,647.246,1.2204267e-05,0.0,77.182785,27.917027,19.995955,30.000002,0.08867819,42.005665,241.6296,88.39327,0.0,77.182785,0.10749415,0.0,74.078735,8.330017
32847,21410820.0,0.0,22.154755,19.476257,22.725342,22.707153,22.748016,22.730286,17.220032,17.195892,17.195892,17.188232,0.0,0.030535007,0.030535007,0.046959754,25.0,17.215515,0.0,0.0,0.0,650.0638,1.2278236e-05,0.0,77.91509,26.833233,20.019838,30.000002,0.08901832,41.972225,241.656,87.93051,0.0,77.91509,0.1080284,0.0,74.77653,8.330017
32848,21410880.0,0.0,22.144714,19.439789,22.72409,22.70752,22.748138,22.725311,17.312012,17.232788,17.232788,17.223724,0.0,0.030684201,0.030684201,0.047222342,25.0,17.298798,0.0,0.0,0.0,642.22705,1.2131477e-05,0.0,78.57454,25.94884,20.036053,30.000002,0.089393035,41.949524,241.66762,87.588165,0.0,78.57454,0.108589165,0.0,75.40215,8.330017
32849,21410940.0,0.0,22.134338,19.403412,22.7229,22.707916,22.74826,22.720367,17.302246,17.264801,17.264801,17.255981,0.0,0.03083526,0.03083526,0.047486212,25.0,17.298798,0.0,0.0,0.0,642.2559,1.2100533e-05,0.0,79.16429,25.226542,20.056479,30.000002,0.08976214,41.92093,241.66829,87.33917,0.0,79.16429,0.10915557,0.0,75.95934,8.330017
32850,21411000.0,0.0,22.124084,19.367096,22.72171,22.708252,22.748413,22.715454,17.303375,17.281982,17.281982,17.274841,0.0,0.030985903,0.030985903,0.04774759,25.0,17.298798,0.0,0.0,0.0,644.8819,1.2164301e-05,0.0,79.68269,24.647816,20.073996,30.000002,0.09013407,41.896404,241.65996,87.17067,0.0,79.68269,0.109718576,0.0,76.44694,8.330017
32851,21411060.0,0.0,22.113708,19.330841,22.71994,22.70758,22.748077,22.71045,17.394989,17.31836,17.31836,17.309814,0.0,0.03113413,0.03113413,0.04800311,25.0,17.38211,0.0,0.0,0.0,636.83575,1.2016524e-05,0.0,80.12857,24.197647,20.086624,30.000002,0.09050773,41.878727,241.6442,87.072174,0.0,80.12857,0.11027059,0.0,76.86418,8.330017
32852,21411120.0,0.0,22.103027,19.294678,22.71817,22.70691,22.747803,22.705505,17.385162,17.3497,17.3497,17.34137,0.0,0.031277053,0.031277053,0.048248053,25.0,17.38211,0.0,0.0,0.0,636.57635,1.1980126e-05,0.0,80.50898,23.851223,20.104214,30.000002,0.0908548,41.854103,241.62334,87.0268,0.0,80.50898,0.11080163,0.0,77.218346,8.330017
32853,21411180.0,0.0,22.092499,19.258575,22.7164,22.706268,22.747528,22.700562,17.386078,17.366272,17.366272,17.359558,0.0,0.031413145,0.031413145,0.04848001,25.0,17.38211,0.0,0.0,0.0,638.7686,1.2036136e-05,0.0,80.82518,23.596857,20.119867,30.000002,0.09118603,41.832188,241.59868,87.02639,0.0,80.82518,0.11130596,0.0,77.510994,8.330017
32854,21411240.0,0.0,22.082336,19.222534,22.71463,22.705597,22.747253,22.695648,17.477173,17.402405,17.402405,17.394257,0.0,0.031540986,0.031540986,0.048696727,25.0,17.465393,0.0,0.0,0.0,630.00323,1.1875262e-05,0.0,81.07867,23.42499,20.131916,30.000002,0.09150147,41.815315,241.57129,87.06415,0.0,81.07867,0.11177844,0.0,77.74383,8.330017
32855,21411300.0,0.0,22.07193,19.186584,22.712952,22.705017,22.74701,22.690796,17.467499,17.43332,17.43332,17.425354,0.0,0.031659495,0.031659495,0.04889663,25.0,17.465393,0.0,0.0,0.0,629.1922,1.1828156e-05,0.0,81.27812,23.31861,20.148989,30.000002,0.091779776,41.791416,241.54253,87.12935,0.0,81.27812,0.11221549,0.0,77.92543,8.330017
32856,21411360.0,0.0,22.061615,19.150665,22.710815,22.703583,22.74643,22.685913,17.468414,17.448029,17.448029,17.44168,0.0,0.031765994,0.031765994,0.049075417,25.0,17.465393,0.0,0.0,0.0,630.70306,1.1871664e-05,0.0,81.41854,23.27822,20.160372,30.000002,0.092037514,41.77548,241.51326,87.2196,0.0,81.41854,0.11260734,0.0,78.051315,8.330017
32857,21411420.0,0.0,22.051056,19.114807,22.70868,22.702179,22.74588,22.68106,17.555145,17.484222,17.484222,17.47641,0.0,0.03186263,0.03186263,0.049236916,25.0,17.548706,0.0,0.0,0.0,619.8812,1.165315e-05,0.0,81.51897,23.279669,20.176743,30.000002,0.09225714,41.75256,241.48431,87.32336,0.0,81.51897,0.11296222,0.0,78.13965,8.330017
32858,21411480.0,0.0,22.04071,19.07901,22.706635,22.700897,22.745392,22.6763,17.551392,17.511993,17.511993,17.504547,0.0,0.031945955,0.031945955,0.049375594,25.0,17.548706,0.0,0.0,0.0,619.90186,1.164974e-05,0.0,81.57319,23.326021,20.193123,30.000002,0.092440724,41.729626,241.45656,87.43883,0.0,81.57319,0.11326757,0.0,78.18477,8.330017
32859,21411540.0,0.0,22.030426,19.043243,22.70462,22.699677,22.744934,22.67157,17.550415,17.527374,17.527374,17.52127,0.0,0.032017056,0.032017056,0.049493443,25.0,17.548706,0.0,0.0,0.0,620.1043,1.1659469e-05,0.0,81.592316,23.403507,20.210604,30.000002,0.09258887,41.70515,241.43056,87.55927,0.0,81.592316,0.11352756,0.0,78.19723,8.330017
32860,21411600.0,0.0,22.020203,19.007568,22.702667,22.698517,22.744507,22.666931,17.637299,17.565094,17.565094,17.557281,0.0,0.03208029,0.03208029,0.049597863,25.0,17.632019,0.0,0.0,0.0,608.5707,1.1429858e-05,0.0,81.590996,23.498257,20.228853,30.000002,0.09271409,41.679604,241.40584,87.6814,0.0,81.590996,0.11375864,0.0,78.19073,8.330017
32861,21411660.0,0.0,22.009613,18.971893,22.70044,22.696716,22.743866,22.662292,17.631989,17.596893,17.596893,17.589142,0.0,0.032133456,0.032133456,0.049685325,25.0,17.632019,0.0,0.0,0.0,607.56647,1.1399097e-05,0.0,81.566635,23.611105,20.250147,30.000002,0.09280551,41.649796,241.38301,87.80329,0.0,81.566635,0.11395247,0.0,78.16293,8.330017
32862,21411720.0,0.0,21.999268,18.93631,22.698212,22.695007,22.743256,22.657745,17.63266,17.613678,17.613678,17.607422,0.0,0.03217647,0.03217647,0.049755737,25.0,17.632019,0.0,0.0,0.0,607.6424,1.1414816e-05,0.0,81.5223,23.73774,20.269417,30.000002,0.0928744,41.622814,241.3624,87.92239,0.0,81.5223,0.114108935,0.0,78.116745,8.330017
32863,21411780.0,0.0,21.989227,18.900726,22.696106,22.69342,22.742737,22.65326,17.719452,17.64975,17.64975,17.64206,0.0,0.032209314,0.032209314,0.04980913,25.0,17.715302,0.0,0.0,0.0,595.3634,1.11725285e-05,0.0,81.4612,23.873932,20.287027,30.000002,0.09292006,41.598164,241.34425,88.03624,0.0,81.4612,0.114228025,0.0,78.05524,8.330017
32864,21411840.0,0.0,21.979156,18.865204,22.694153,22.692017,22.74234,22.648926,17.715729,17.677216,17.677216,17.669922,0.0,0.03223202,0.03223202,0.04984556,25.0,17.715302,0.0,0.0,0.0,594.11316,1.11429035e-05,0.0,81.38792,24.01365,20.30765,30.000002,0.09293197,41.56929,241.32892,88.14131,0.0,81.38792,0.11430976,0.0,77.98275,8.330017
32865,21411900.0,0.0,21.969208,18.829712,22.692291,22.690735,22.741974,22.644653,17.714966,17.691437,17.691437,17.685455,0.0,0.03224566,0.03224566,0.049866866,25.0,17.715302,0.0,0.0,0.0,593.13275,1.11299605e-05,0.0,81.30795,24.150585,20.329136,30.000002,0.09291784,41.53921,241.31647,88.23505,0.0,81.30795,0.114358045,0.0,77.904495,8.330017
32866,21411960.0,0.0,21.958984,18.79425,22.690125,22.688843,22.741394,22.64038,17.802246,17.729675,17.729675,17.721954,0.0,0.032255456,0.032255456,0.049881745,25.0,17.798615,0.0,0.0,0.0,580.48584,1.08846825e-05,0.0,81.22612,24.28559,20.35104,30.000002,0.092893,41.508545,241.30524,88.32376,0.0,81.22612,0.114392914,0.0,77.82469,8.330017
32867,21412020.0,0.0,21.948914,18.75885,22.68811,22.687164,22.740967,22.636261,17.7984,17.7583,17.7583,17.750885,0.0,0.032258485,0.032258485,0.049885374,25.0,17.798615,0.0,0.0,0.0,578.85394,1.0846473e-05,0.0,81.143036,24.413229,20.373108,30.000002,0.092849635,41.47765,241.29651,88.400826,0.0,81.143036,0.1144025,0.0,77.74416,8.330017
32868,21412080.0,0.0,21.938965,18.72345,22.686188,22.685638,22.740631,22.632233,17.797668,17.773132,17.773132,17.767029,0.0,0.032255895,0.032255895,0.049879696,25.0,17.798615,0.0,0.0,0.0,577.5544,1.0827395e-05,0.0,81.06247,24.529564,20.395672,30.000002,0.09279028,41.44606,241.29015,88.465294,0.0,81.06247,0.114391424,0.0,77.66646,8.330017
32869,21412140.0,0.0,21.929047,18.68808,22.684387,22.684235,22.740326,22.628296,17.885254,17.81189,17.81189,17.804016,0.0,0.032250997,0.032250997,0.049870186,25.0,17.881897,0.0,0.0,0.0,564.6716,1.0580624e-05,0.0,80.98358,24.640745,20.418484,30.000002,0.09272461,41.414124,241.28474,88.52444,0.0,80.98358,0.11437238,0.0,77.59051,8.330017
32870,21412200.0,0.0,21.919312,18.65274,22.68274,22.683044,22.740204,22.624481,17.881287,17.84079,17.84079,17.833252,0.0,0.0322424,0.0322424,0.0498546,25.0,17.881897,0.0,0.0,0.0,562.8429,1.0536689e-05,0.0,80.9098,24.739302,20.441221,30.000002,0.09264919,41.38229,241.28123,88.57219,0.0,80.9098,0.11433953,0.0,77.51975,8.330017
32871,21412260.0,0.0,21.909332,18.617401,22.680847,22.681335,22.739838,22.620697,17.880615,17.857788,17.857788,17.851562,0.0,0.032231607,0.032231607,0.049835406,25.0,17.881897,0.0,0.0,0.0,561.43274,1.0515633e-05,0.0,80.84107,24.827473,20.464128,30.000002,0.09256771,41.35022,241.27899,88.61159,0.0,80.84107,0.114298776,0.0,77.45401,8.330017
32872,21412320.0,0.0,21.899414,18.582092,22.679016,22.679749,22.739594,22.616974,17.968506,17.895813,17.895813,17.88794,0.0,0.032219213,0.032219213,0.04981363,25.0,17.96521,0.0,0.0,0.0,548.42725,1.0269879e-05,0.0,80.777756,24.905447,20.48714,30.000002,0.09248179,41.318005,241.27785,88.64334,0.0,80.777756,0.1142522,0.0,77.393616,8.330017
32873,21412380.0,0.0,21.889679,18.546814,22.677399,22.678406,22.739471,22.613434,17.964386,17.924347,17.924347,17.91681,0.0,0.032205537,0.032205537,0.049789827,25.0,17.96521,0.0,0.0,0.0,546.487,1.0221735e-05,0.0,80.72225,24.969873,20.509846,30.000002,0.09239326,41.286217,241.27791,88.665855,0.0,80.72225,0.114201,0.0,77.340866,8.330017
32874,21412440.0,0.0,21.880035,18.511536,22.675903,22.677216,22.739471,22.609985,17.963776,17.939148,17.939148,17.932983,0.0,0.032191418,0.032191418,0.049765423,25.0,17.96521,0.0,0.0,0.0,544.99664,1.0198537e-05,0.0,80.675354,25.02073,20.532434,30.000002,0.09230389,41.254593,241.27892,88.68003,0.0,80.675354,0.114148304,0.0,77.29646,8.330017
32875,21412500.0,0.0,21.870392,18.476257,22.674469,22.676147,22.739502,22.606628,18.052094,17.977997,17.977997,17.970062,0.0,0.032177225,0.032177225,0.049740937,25.0,18.048492,0.0,0.0,0.0,532.05725,9.9577255e-06,0.0,80.63214,25.065975,20.555008,30.000002,0.09221442,41.22299,241.28027,88.6909,0.0,80.63214,0.114095464,0.0,77.25562,8.330017
32876,21412560.0,0.0,21.860535,18.44101,22.672852,22.674622,22.73941,22.603271,18.045746,18.010406,18.010406,18.002533,0.0,0.03216318,0.03216318,0.049716808,25.0,18.048492,0.0,0.0,0.0,529.6726,9.888604e-06,0.0,80.59519,25.102001,20.57827,30.000002,0.092123784,41.190422,241.28215,88.69659,0.0,80.59519,0.114043236,0.0,77.22084,8.330017
32877,21412620.0,0.0,21.85083,18.405762,22.671356,22.673218,22.73941,22.600037,18.04721,18.027527,18.027527,18.021118,0.0,0.03214965,0.03214965,0.049693637,25.0,18.048492,0.0,0.0,0.0,528.73737,9.887373e-06,0.0,80.564674,25.128944,20.600313,30.000002,0.09203733,41.15956,241.28442,88.697556,0.0,80.564674,0.11399298,0.0,77.19224,8.330017
32878,21412680.0,0.0,21.841217,18.370514,22.669952,22.671997,22.739502,22.596893,18.148834,18.06491,18.06491,18.056824,0.0,0.032136843,0.032136843,0.049671788,25.0,18.131805,0.0,0.0,0.0,519.2944,9.783578e-06,0.0,80.54024,25.14763,20.62148,30.000002,0.091954835,41.129925,241.28699,88.69454,0.0,80.54024,0.11394551,0.0,77.16949,8.330017
32879,21412740.0,0.0,21.831696,18.335266,22.668701,22.67102,22.739716,22.593903,18.125977,18.096283,18.096283,18.08847,0.0,0.032124966,0.032124966,0.049651586,25.0,18.131805,0.0,0.0,0.0,512.6663,9.546537e-06,0.0,80.52143,25.159119,20.643082,30.000002,0.09187381,41.099686,241.2897,88.68836,0.0,80.52143,0.11390154,0.0,77.15212,8.330017
32880,21412800.0,0.0,21.822327,18.300018,22.667603,22.670166,22.740051,22.591003,18.130035,18.10965,18.10965,18.103424,0.0,0.032114636,0.032114636,0.049634088,25.0,18.131805,0.0,0.0,0.0,512.3923,9.570826e-06,0.0,80.50936,25.162535,20.663204,30.000002,0.09180027,41.071514,241.29247,88.67919,0.0,80.50936,0.11386337,0.0,77.141174,8.330017
32881,21412860.0,0.0,21.812561,18.263855,22.66626,22.668823,22.740173,22.588104,18.219421,18.14685,18.14685,18.139008,0.0,0.032105073,0.032105073,0.049617924,25.0,18.215118,0.0,0.0,0.0,499.75278,9.345841e-06,0.0,80.500275,25.162579,20.683823,30.000002,0.091727614,41.04265,241.29518,88.6689,0.0,80.500275,0.11382806,0.0,77.13304,8.330017
32882,21412920.0,0.0,21.80249,18.226013,22.66504,22.667694,22.740417,22.585327,18.21344,18.17691,18.17691,18.169281,0.0,0.032096718,0.032096718,0.04960385,25.0,18.215118,0.0,0.0,0.0,497.66992,9.282121e-06,0.0,80.49519,25.158316,20.704706,30.000002,0.0916575,41.013412,241.2978,88.65742,0.0,80.49519,0.11379727,0.0,77.128716,8.330017
32883,21412980.0,0.0,21.792267,18.186584,22.66394,22.666687,22.740753,22.582642,18.213654,18.190857,18.190857,18.184692,0.0,0.03209001,0.03209001,0.049592607,25.0,18.215118,0.0,0.0,0.0,496.4025,9.267645e-06,0.0,80.49442,25.149872,20.723677,30.000002,0.09159612,40.98685,241.30022,88.6453,0.0,80.49442,0.11377261,0.0,77.12844,8.330017
32884,21413040.0,0.0,21.78183,18.14563,22.662933,22.665833,22.74118,22.580017,18.30307,18.229004,18.229004,18.2211,0.0,0.032083936,0.032083936,0.04958246,25.0,18.2984,0.0,0.0,0.0,483.6465,9.043413e-06,0.0,80.4952,25.140049,20.743198,30.000002,0.09153511,40.959522,241.3025,88.63309,0.0,80.4952,0.11375031,0.0,77.12962,8.330017
32885,21413100.0,0.0,21.771149,18.103271,22.662079,22.665161,22.74173,22.577545,18.296692,18.259583,18.259583,18.251862,0.0,0.03207897,0.03207897,0.049574196,25.0,18.2984,0.0,0.0,0.0,481.55023,8.976458e-06,0.0,80.49834,25.128323,20.76298,30.000002,0.09147636,40.931828,241.30458,88.62096,0.0,80.49834,0.113732114,0.0,77.13302,8.330017
32886,21413160.0,0.0,21.760101,18.059631,22.66101,22.664001,22.742096,22.575043,18.297058,18.275421,18.275421,18.269165,0.0,0.03207512,0.03207512,0.049567845,25.0,18.2984,0.0,0.0,0.0,480.30325,8.964306e-06,0.0,80.50339,25.115305,20.780893,30.000002,0.09142484,40.90675,241.30643,88.60928,0.0,80.50339,0.113718055,0.0,77.138176,8.330017
32887,21413220.0,0.0,21.74878,18.01477,22.659943,22.662933,22.742462,22.57257,18.298248,18.284973,18.284973,18.280212,0.0,0.032072168,0.032072168,0.049563017,25.0,18.300018,0.0,0.0,0.0,478.53217,8.936301e-06,0.0,80.50975,25.1017,20.799232,30.000002,0.09137464,40.881073,241.30803,88.59824,0.0,80.50975,0.11370733,0.0,77.14455,8.330017
32888,21413280.0,0.0,21.737274,17.968842,22.658936,22.661926,22.74289,22.57016,18.298126,18.289886,18.289886,18.286316,0.0,0.03207027,0.03207027,0.049559973,25.0,18.300018,0.0,0.0,0.0,476.97675,8.913214e-06,0.0,80.51719,25.08806,20.817122,30.000002,0.09132821,40.85603,241.30933,88.588326,0.0,80.51719,0.11370049,0.0,77.151886,8.330017
32889,21413340.0,0.0,21.725586,17.921906,22.657959,22.66095,22.743317,22.567749,18.298004,18.292908,18.292908,18.290314,0.0,0.032069035,0.032069035,0.049558036,25.0,18.300018,0.0,0.0,0.0,475.3638,8.888764e-06,0.0,80.52505,25.07481,20.83469,30.000002,0.09128421,40.831436,241.3104,88.57934,0.0,80.52505,0.113696076,0.0,77.15957,8.330017
32890,21413400.0,0.0,21.713715,17.874084,22.656982,22.659973,22.743744,22.565338,18.297913,18.295013,18.295013,18.293243,0.0,0.03206819,0.03206819,0.04955676,25.0,18.300018,0.0,0.0,0.0,473.72913,8.864001e-06,0.0,80.533066,25.061903,20.852053,30.000002,0.09124165,40.807125,241.31134,88.57098,0.0,80.533066,0.11369311,0.0,77.16739,8.330017
32891,21413460.0,0.0,21.701385,17.82547,22.65567,22.658447,22.743927,22.562836,18.297852,18.296234,18.296234,18.295013,0.0,0.032067884,0.032067884,0.049556382,25.0,18.300018,0.0,0.0,0.0,472.05063,8.838688e-06,0.0,80.54118,25.049694,20.86911,30.000002,0.09120117,40.783245,241.31207,88.5636,0.0,80.54118,0.11369212,0.0,77.17526,8.330017
32892,21413520.0,0.0,21.688904,17.776184,22.654358,22.656921,22.74411,22.560364,18.29779,18.296814,18.296814,18.29596,0.0,0.032068137,0.032068137,0.049556937,25.0,18.300018,0.0,0.0,0.0,470.3414,8.812793e-06,0.0,80.549065,25.038708,20.885782,30.000002,0.091162995,40.759907,241.31258,88.557526,0.0,80.549065,0.113693185,0.0,77.18286,8.330017
32893,21413580.0,0.0,21.67633,17.726318,22.653046,22.655396,22.744293,22.557861,18.29776,18.29721,18.29721,18.29663,0.0,0.032068614,0.032068614,0.04955786,25.0,18.300018,0.0,0.0,0.0,468.619,8.786675e-06,0.0,80.55675,25.028374,20.902273,30.000002,0.09112578,40.736816,241.31297,88.55208,0.0,80.55675,0.11369507,0.0,77.19026,8.330017
32894,21413640.0,0.0,21.663635,17.675934,22.651733,22.6539,22.744476,22.55539,18.29773,18.297394,18.297394,18.296997,0.0,0.032069445,0.032069445,0.04955937,25.0,18.300018,0.0,0.0,0.0,466.88046,8.76026e-06,0.0,80.56384,25.01947,20.918407,30.000002,0.09109028,40.71423,241.31319,88.54783,0.0,80.56384,0.11369824,0.0,77.19707,8.330017
32895,21413700.0,0.0,21.650848,17.625214,22.650452,22.652405,22.74466,22.552917,18.297699,18.297516,18.297516,18.297241,0.0,0.03207045,0.03207045,0.049561158,25.0,18.300018,0.0,0.0,0.0,465.13162,8.733666e-06,0.0,80.57044,25.011606,20.9343,30.000002,0.09105574,40.691982,241.31328,88.54437,0.0,80.57044,0.11370204,0.0,77.20337,8.330017
32896,21413760.0,0.0,21.637756,17.574188,22.648834,22.65039,22.744629,22.550354,18.297668,18.297577,18.297577,18.297424,0.0,0.032071557,0.032071557,0.049563106,25.0,18.300018,0.0,0.0,0.0,463.35852,8.70677e-06,0.0,80.57665,25.004482,20.950016,30.000002,0.091021836,40.66998,241.3133,88.54145,0.0,80.57665,0.1137062,0.0,77.2093,8.330017
32897,21413820.0,0.0,21.624603,17.52298,22.647217,22.648376,22.744568,22.54779,18.297638,18.297607,18.297607,18.297485,0.0,0.03207278,0.03207278,0.049565237,25.0,18.300018,0.0,0.0,0.0,461.5624,8.679395e-06,0.0,80.58206,24.998756,20.965425,30.000002,0.09098891,40.648403,241.3132,88.53946,0.0,80.58206,0.11371078,0.0,77.21445,8.330017
32898,21413880.0,0.0,21.61145,17.47171,22.6456,22.646362,22.744507,22.545227,18.297638,18.297607,18.297607,18.297546,0.0,0.032074034,0.032074034,0.049567413,25.0,18.300018,0.0,0.0,0.0,459.76007,8.651863e-06,0.0,80.58689,24.993965,20.98062,30.000002,0.09095654,40.627132,241.31303,88.53805,0.0,80.58689,0.11371548,0.0,77.219025,8.330017
32899,21413940.0,0.0,21.598267,17.420471,22.644012,22.644348,22.744446,22.542694,18.297607,18.297607,18.297607,18.297577,0.0,0.032075297,0.032075297,0.049569596,25.0,18.300018,0.0,0.0,0.0,457.95724,8.624269e-06,0.0,80.59131,24.989817,20.995653,30.000002,0.09092451,40.606083,241.31282,88.53702,0.0,80.59131,0.11372018,0.0,77.2232,8.330017
32900,21414000.0,0.0,21.585144,17.369354,22.642395,22.642365,22.744415,22.540161,18.297607,18.297607,18.297607,18.297577,0.0,0.03207653,0.03207653,0.049571708,25.0,18.300018,0.0,0.0,0.0,456.1519,8.596581e-06,0.0,80.59494,24.986814,21.01041,30.000002,0.09089302,40.585423,241.31256,88.536606,0.0,80.59494,0.11372476,0.0,77.226616,8.330017
32901,21414060.0,0.0,21.571777,17.31845,22.640533,22.639893,22.74414,22.537506,18.297577,18.297607,18.297607,18.297577,0.0,0.03207773,0.03207773,0.049573768,25.0,18.300018,0.0,0.0,0.0,454.33148,8.568706e-06,0.0,80.5982,24.984316,21.025034,30.000002,0.09086173,40.564953,241.31229,88.53646,0.0,80.5982,0.11372922,0.0,77.22968,8.330017
32902,21414120.0,0.0,21.558502,17.267914,22.638641,22.63742,22.743896,22.534882,18.297577,18.297577,18.297577,18.297577,0.0,0.032078873,0.032078873,0.049575716,25.0,18.300018,0.0,0.0,0.0,452.506,8.540636e-06,0.0,80.60093,24.982538,21.039455,30.000002,0.09083072,40.54476,241.31197,88.53667,0.0,80.60093,0.113733456,0.0,77.23224,8.330017
32903,21414180.0,0.0,21.545319,17.217804,22.63675,22.634949,22.743622,22.532257,18.297577,18.297577,18.297577,18.297577,0.0,0.0320799,0.0320799,0.04957747,25.0,18.300018,0.0,0.0,0.0,450.68704,8.512592e-06,0.0,80.603004,24.981573,21.053614,30.000002,0.09080001,40.52494,241.31165,88.53722,0.0,80.603004,0.11373728,0.0,77.23417,8.330017
32904,21414240.0,0.0,21.532288,17.168213,22.634888,22.632538,22.743347,22.529663,18.297577,18.297577,18.297577,18.297577,0.0,0.03208075,0.03208075,0.0495789,25.0,18.300018,0.0,0.0,0.0,448.88535,8.484776e-06,0.0,80.60434,24.981432,21.06741,30.000002,0.09076964,40.505627,241.31133,88.53805,0.0,80.60434,0.1137404,0.0,77.2354,8.330017
32905,21414300.0,0.0,21.519287,17.119263,22.633026,22.630096,22.743103,22.52707,18.297577,18.297577,18.297577,18.297577,0.0,0.032081626,0.032081626,0.049580384,25.0,18.300018,0.0,0.0,0.0,447.08783,8.4569365e-06,0.0,80.60578,24.981184,21.081251,30.000002,0.09073921,40.486248,241.311,88.53885,0.0,80.60578,0.11374364,0.0,77.236725,8.330017
32906,21414360.0,0.0,21.506256,17.071075,22.63092,22.627258,22.742676,22.524384,18.297577,18.297577,18.297577,18.297577,0.0,0.03208241,0.03208241,0.049581703,25.0,18.300018,0.0,0.0,0.0,445.29047,8.429118e-06,0.0,80.606865,24.981329,21.094923,30.000002,0.09070892,40.467106,241.3107,88.53978,0.0,80.606865,0.11374652,0.0,77.23772,8.330017
32907,21414420.0,0.0,21.493408,17.023712,22.628784,22.62442,22.742249,22.521698,18.297577,18.297577,18.297577,18.297577,0.0,0.03208306,0.03208306,0.049582794,25.0,18.300018,0.0,0.0,0.0,443.5089,8.401461e-06,0.0,80.607544,24.981874,21.10835,30.000002,0.090678826,40.44831,241.3104,88.540794,0.0,80.607544,0.113748915,0.0,77.23832,8.330017
32908,21414480.0,0.0,21.480743,16.977295,22.626678,22.621582,22.74179,22.519043,18.297607,18.297577,18.297577,18.297577,0.0,0.032083645,0.032083645,0.04958378,25.0,18.300018,0.0,0.0,0.0,441.74435,8.373977e-06,0.0,80.608055,24.982574,21.121662,30.000002,0.09064883,40.429676,241.3101,88.54183,0.0,80.608055,0.113751076,0.0,77.23878,8.330017
32909,21414540.0,0.0,21.468292,16.931915,22.624603,22.618774,22.741364,22.516388,18.297607,18.297607,18.297607,18.297607,0.0,0.032084115,0.032084115,0.04958456,25.0,18.300018,0.0,0.0,0.0,440.0104,8.34694e-06,0.0,80.60829,24.983511,21.134737,30.000002,0.09061904,40.41137,241.30984,88.54288,0.0,80.60829,0.11375279,0.0,77.23896,8.330017
32910,21414600.0,0.0,21.456238,16.887695,22.622528,22.615997,22.740936,22.513733,18.297638,18.297607,18.297607,18.297607,0.0,0.03208443,0.03208443,0.049585085,25.0,18.300018,0.0,0.0,0.0,438.32312,8.320606e-06,0.0,80.60826,24.984587,21.14748,30.000002,0.090589635,40.393528,241.30962,88.54384,0.0,80.60826,0.113753945,0.0,77.238914,8.330017
32911,21414660.0,0.0,21.444,16.844696,22.620209,22.612823,22.740356,22.511017,18.297668,18.297638,18.297638,18.297638,0.0,0.03208477,0.03208477,0.049585644,25.0,18.300018,0.0,0.0,0.0,436.62143,8.294025e-06,0.0,80.60827,24.985657,21.160265,30.000002,0.09056017,40.37563,241.30937,88.54482,0.0,80.60827,0.11375519,0.0,77.238884,8.330017
32912,21414720.0,0.0,21.43216,16.80307,22.61792,22.60968,22.739777,22.508331,18.297699,18.297668,18.297668,18.297668,0.0,0.032085013,0.032085013,0.049586043,25.0,18.300018,0.0,0.0,0.0,434.95932,8.267954e-06,0.0,80.60813,24.986784,21.172836,30.000002,0.09053093,40.35803,241.30917,88.54574,0.0,80.60813,0.11375607,0.0,77.23873,8.330017
32913,21414780.0,0.0,16.774323,16.762909,22.615662,22.606598,22.739227,22.505646,18.201355,18.292053,18.292053,18.29306,0.0,0.032015733,0.032015733,0.049462575,25.0,18.300018,0.0,0.0,0.0,160.49123,7.0271867e-06,0.0,80.63461,25.178555,50.0,96.0,3.7309454e-07,6.490895e-08,241.3142,88.58051,0.0,80.63461,0.11349397,0.0,77.265976,8.330017
32914,21414840.0,0.0,16.726624,16.724304,22.613098,22.603088,22.738403,22.502716,17.80133,18.114899,18.114899,18.135468,0.0,0.0319975,0.0319975,0.049430944,25.0,18.300018,0.0,0.0,0.0,-53.475838,9.54197e-21,0.0,80.673904,25.23034,48.815,96.0,2.8576671e-06,1.6589988,241.31642,88.59087,0.0,80.673904,0.11342662,0.0,77.30457,8.330017
32915,21414900.0,0.0,16.857544,16.687347,22.609924,22.598816,22.737,22.499237,17.631134,17.948456,17.948456,17.978333,0.0,0.03187496,0.03187496,0.049212143,25.0,18.300018,0.0,0.0,0.0,-48.12405,9.54197e-21,0.0,80.75762,25.688128,42.77448,96.0,0.0044790767,10.115731,241.3295,88.720474,0.0,80.75762,0.11296217,0.0,77.38856,8.330017
32916,21414960.0,0.0,18.499634,16.65213,22.605713,22.5932,22.734741,22.495056,17.436066,17.737457,17.737457,17.777405,0.0,0.0319681,0.0319681,0.049385536,25.0,18.300018,0.0,0.0,0.0,50.667778,9.54197e-21,0.0,80.82933,25.46707,35.377518,96.0,0.036296543,20.471474,241.3369,88.69756,0.0,80.82933,0.113321684,0.0,77.45762,8.330017
32917,21415020.0,0.0,19.032928,16.618805,22.60086,22.586792,22.731995,22.490387,17.778564,17.672363,17.672363,17.70044,0.0,0.031975627,0.031975627,0.049398884,25.0,18.300018,0.0,0.0,0.0,69.58893,9.54197e-21,0.0,80.87513,25.40031,32.616543,96.0,0.045829568,24.336838,241.34377,88.66711,0.0,80.87513,0.11334999,0.0,77.50133,8.330017
32918,21415080.0,0.0,18.821503,16.587433,22.596191,22.580719,22.729523,22.485962,18.27005,17.846588,17.846588,17.842896,0.0,0.031967893,0.031967893,0.04938494,25.0,18.300018,0.0,0.0,0.0,34.917267,9.54197e-21,0.0,80.927505,25.322844,33.81046,96.0,0.04163396,22.665356,241.3488,88.61354,0.0,80.927505,0.11332056,0.0,77.55176,8.330017
32919,21415140.0,0.0,18.35495,16.558105,22.592499,22.575775,22.727875,22.48236,18.533203,18.115906,18.115906,18.085327,0.0,0.03196336,0.03196336,0.04937741,25.0,18.300018,0.0,0.0,0.0,-6.1155205,9.54197e-21,0.0,80.98616,25.217432,36.30181,96.0,0.033252567,19.177467,241.35194,88.54751,0.0,80.98616,0.11330391,0.0,77.60842,8.330017
32920,21415200.0,0.0,18.067322,16.530975,22.589813,22.572021,22.72705,22.479523,18.507202,18.30655,18.30655,18.269592,0.0,0.03197056,0.03197056,0.04939078,25.0,18.300018,0.0,0.0,0.0,-23.423655,9.54197e-21,0.0,81.04201,25.11375,37.7942,96.0,0.028572831,17.088118,241.35323,88.495476,0.0,81.04201,0.11333174,0.0,77.66205,8.330017
32921,21415260.0,0.0,18.074219,16.506104,22.587494,22.568695,22.726532,22.47705,18.350433,18.35968,18.35968,18.333405,0.0,0.03198016,0.03198016,0.049407918,25.0,18.300018,0.0,0.0,0.0,-16.577885,9.54197e-21,0.0,81.091805,25.062845,37.543972,96.0,0.029350564,17.438442,241.35393,88.476585,0.0,81.091805,0.11336819,0.0,77.70956,8.330017
32922,21415320.0,0.0,18.243622,16.483582,22.585236,22.56543,22.726044,22.474579,18.231812,18.322937,18.322937,18.311737,0.0,0.03199053,0.03199053,0.04942617,25.0,18.300018,0.0,0.0,0.0,-1.0175501,9.54197e-21,0.0,81.13665,25.037907,36.422546,96.0,0.032900672,19.008434,241.3545,88.4735,0.0,81.13665,0.11340718,0.0,77.75219,8.330017
32923,21415380.0,0.0,18.377045,16.463562,22.582825,22.561981,22.725342,22.471954,18.221466,18.276306,18.276306,18.274231,0.0,0.03200151,0.03200151,0.04944528,25.0,18.300018,0.0,0.0,0.0,7.9332356,9.54197e-21,0.0,81.17598,25.008429,35.616676,96.0,0.03555239,20.136654,241.35458,88.46838,0.0,81.17598,0.11344823,0.0,77.78943,8.330017
32924,21415440.0,0.0,18.402557,16.446106,22.580261,22.55841,22.724579,22.469238,18.272766,18.263153,18.263153,18.263,0.0,0.032011323,0.032011323,0.049462143,25.0,18.300018,0.0,0.0,0.0,7.5393853,9.54197e-21,0.0,81.2106,24.975021,35.443302,96.0,0.03614299,20.379377,241.35405,88.45965,0.0,81.2106,0.11348472,0.0,77.8221,8.330017
32925,21415500.0,0.0,18.344849,16.431335,22.577759,22.55487,22.723816,22.466553,18.325348,18.281555,18.281555,18.279297,0.0,0.03202018,0.03202018,0.049477275,25.0,18.300018,0.0,0.0,0.0,1.7393031,9.54197e-21,0.0,81.24114,24.94209,35.717125,96.0,0.03524697,19.996023,241.35292,88.45012,0.0,81.24114,0.113517575,0.0,77.850876,8.330017
32926,21415560.0,0.0,18.292572,16.419312,22.575195,22.551178,22.723053,22.463898,18.336823,18.304901,18.304901,18.301239,0.0,0.032029383,0.032029383,0.049493022,25.0,18.300018,0.0,0.0,0.0,-2.1266613,9.54197e-21,0.0,81.26708,24.916227,35.949173,96.0,0.034495816,19.671158,241.35133,88.44508,0.0,81.26708,0.113551736,0.0,77.87523,8.330017
32927,21415620.0,0.0,18.276917,16.410187,22.572662,22.547577,22.72232,22.461304,18.323975,18.316528,18.316528,18.313263,0.0,0.032038793,0.032038793,0.049509123,25.0,18.300018,0.0,0.0,0.0,-2.6746628,9.54197e-21,0.0,81.28895,24.898806,35.983418,96.0,0.034396857,19.623217,241.34953,88.44517,0.0,81.28895,0.113586694,0.0,77.89567,8.330017
32928,21415680.0,0.0,18.293976,16.404053,22.57019,22.544006,22.721588,22.45871,18.306976,18.315826,18.315826,18.314056,0.0,0.032047976,0.032047976,0.049524777,25.0,18.300018,0.0,0.0,0.0,-0.9730235,9.54197e-21,0.0,81.30649,24.88929,35.852943,96.0,0.034838676,19.805878,241.34764,88.44958,0.0,81.30649,0.11362071,0.0,77.91195,8.330017
32929,21415740.0,0.0,18.315948,16.401001,22.567688,22.540436,22.720856,22.456116,18.301727,18.31018,18.31018,18.309631,0.0,0.03205629,0.03205629,0.04953888,25.0,18.300018,0.0,0.0,0.0,0.62987214,9.54197e-21,0.0,81.319336,24.88509,35.717857,96.0,0.03529652,19.995,241.34569,88.456116,0.0,81.319336,0.11365146,0.0,77.923744,8.330017
32930,21415800.0,0.0,18.324646,16.401123,22.565186,22.536865,22.720123,22.453522,18.306244,18.308014,18.308014,18.307861,0.0,0.03206357,0.03206357,0.04955117,25.0,18.300018,0.0,0.0,0.0,0.9874418,9.54197e-21,0.0,81.32859,24.883448,35.670536,96.0,0.03546366,20.061247,241.34372,88.463,0.0,81.32859,0.11367831,0.0,77.932144,8.330017
32931,21415860.0,0.0,18.324799,16.404541,22.56253,22.53299,22.719269,22.450867,18.312927,18.308838,18.308838,18.308624,0.0,0.032070123,0.032070123,0.049562197,25.0,18.300018,0.0,0.0,0.0,0.7085092,9.54197e-21,0.0,81.33556,24.883371,35.681778,96.0,0.03543582,20.04551,241.34177,88.47,0.0,81.33556,0.113702446,0.0,77.938385,8.330017
32932,21415920.0,0.0,18.319183,16.411346,22.559875,22.529144,22.718414,22.448212,18.318115,18.312042,18.312042,18.311584,0.0,0.03207584,0.03207584,0.049571775,25.0,18.300018,0.0,0.0,0.0,0.11874709,9.54197e-21,0.0,81.33987,24.885403,35.735565,96.0,0.03526593,19.97021,241.33984,88.47732,0.0,81.33987,0.11372346,0.0,77.9421,8.330017
32933,21415980.0,0.0,18.317352,16.42163,22.55722,22.52533,22.71759,22.445618,18.318817,18.314575,18.314575,18.314056,0.0,0.032080468,0.032080468,0.049579512,25.0,18.300018,0.0,0.0,0.0,-0.05993088,9.54197e-21,0.0,81.340866,24.890566,35.780167,96.0,0.035125073,19.907766,241.33809,88.48528,0.0,81.340866,0.11374046,0.0,77.942726,8.330017
32934,21416040.0,0.0,18.318329,16.435516,22.554596,22.521576,22.716736,22.442993,18.318878,18.316254,18.316254,18.315765,0.0,0.032084458,0.032084458,0.049586155,25.0,18.300018,0.0,0.0,0.0,-0.036758456,9.54197e-21,0.0,81.34031,24.896997,35.82363,96.0,0.034987222,19.846914,241.33643,88.493286,0.0,81.34031,0.11375508,0.0,77.94188,8.330017
32935,21416100.0,0.0,18.321045,16.453094,22.552002,22.517792,22.715912,22.4404,18.319122,18.317413,18.317413,18.317017,0.0,0.032087933,0.032087933,0.04959193,25.0,18.300018,0.0,0.0,0.0,0.08776137,9.54197e-21,0.0,81.33862,24.904175,35.871616,96.0,0.034833945,19.77974,241.33487,88.501175,0.0,81.33862,0.11376782,0.0,77.94,8.330017
32936,21416160.0,0.0,18.324066,16.474487,22.549255,22.513763,22.714996,22.437744,18.320099,18.31842,18.31842,18.318054,0.0,0.032090742,0.032090742,0.049596563,25.0,18.300018,0.0,0.0,0.0,0.20242551,9.54197e-21,0.0,81.33568,24.911947,35.934326,96.0,0.034631494,19.691942,241.33345,88.50868,0.0,81.33568,0.11377806,0.0,77.93695,8.330017
32937,21416220.0,0.0,18.325623,16.499756,22.546509,22.509766,22.71408,22.43512,18.321686,18.319672,18.319672,18.319305,0.0,0.032092754,0.032092754,0.04959985,25.0,18.300018,0.0,0.0,0.0,0.21054198,9.54197e-21,0.0,81.33155,24.919855,36.021965,96.0,0.03434656,19.569246,241.3322,88.51541,0.0,81.33155,0.11378537,0.0,77.93281,8.330017
32938,21416280.0,0.0,18.327576,16.529053,22.543762,22.505768,22.713165,22.432495,18.323425,18.321045,18.321045,18.32071,0.0,0.032094426,0.032094426,0.049602564,25.0,18.300018,0.0,0.0,0.0,0.22310108,9.54197e-21,0.0,81.32697,24.927618,36.12367,96.0,0.034016017,19.42686,241.33104,88.52169,0.0,81.32697,0.113791436,0.0,77.92827,8.330017
32939,21416340.0,0.0,18.328796,16.562408,22.541046,22.501831,22.71228,22.42987,18.325134,18.322601,18.322601,18.322235,0.0,0.032095503,0.032095503,0.04960428,25.0,18.300018,0.0,0.0,0.0,0.19958362,9.54197e-21,0.0,81.32179,24.934902,36.248936,96.0,0.033609103,19.251493,241.33003,88.527054,0.0,81.32179,0.11379531,0.0,77.92318,8.330017
32940,21416400.0,0.0,18.321991,16.600006,22.53836,22.497894,22.711395,22.427277,18.32492,18.323456,18.323456,18.32315,0.0,0.03209619,0.03209619,0.049605347,25.0,18.300018,0.0,0.0,0.0,-0.121987864,9.54197e-21,0.0,81.31638,24.940659,36.443695,96.0,0.032978725,18.978827,241.3291,88.531105,0.0,81.31638,0.11379774,0.0,77.9179,8.330017
