,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32941,21416460.0,0.0,18.313202,16.640198,22.534973,22.493347,22.709564,22.42395,18.323029,18.323578,18.323578,18.323395,0.0,0.03209675,0.03209675,0.049606215,25.0,18.300018,0.0,0.0,0.0,-0.49643785,9.54197e-21,0.0,81.31085,24.945612,36.661232,96.0,0.032279566,18.674276,241.32822,88.53457,0.0,81.31085,0.11379973,0.0,77.91252,8.330017
32942,21416520.0,0.0,18.312805,16.681305,22.531525,22.4888,22.707764,22.420624,18.319641,18.322235,18.322235,18.322266,0.0,0.032097142,0.032097142,0.04960681,25.0,18.300018,0.0,0.0,0.0,-0.39175862,9.54197e-21,0.0,81.30514,24.951073,36.833965,96.0,0.0317285,18.432447,241.32744,88.53815,0.0,81.30514,0.11380111,0.0,77.90699,8.330017
32943,21416580.0,0.0,18.316101,16.723267,22.528137,22.484283,22.705963,22.417297,18.31723,18.320496,18.320496,18.320679,0.0,0.032097384,0.032097384,0.049607165,25.0,18.300018,0.0,0.0,0.0,-0.10533811,9.54197e-21,0.0,81.29936,24.956434,36.993298,96.0,0.031223394,18.209385,241.32672,88.541504,0.0,81.29936,0.11380195,0.0,77.90141,8.330017
32944,21416640.0,0.0,18.320923,16.766113,22.52472,22.479767,22.704163,22.41397,18.316528,18.318756,18.318756,18.319061,0.0,0.032097463,0.032097463,0.04960724,25.0,18.300018,0.0,0.0,0.0,0.21182464,9.54197e-21,0.0,81.29354,24.961378,37.152596,96.0,0.030721482,17.986362,241.3261,88.54444,0.0,81.29354,0.11380217,0.0,77.895805,8.330017
32945,21416700.0,0.0,18.323334,16.809814,22.521301,22.47528,22.702362,22.410675,18.317749,18.318024,18.318024,18.318268,0.0,0.03209741,0.03209741,0.049607106,25.0,18.300018,0.0,0.0,0.0,0.30614302,9.54197e-21,0.0,81.287766,24.965254,37.33563,96.0,0.030148791,17.730122,241.32552,88.54662,0.0,81.287766,0.11380193,0.0,77.89024,8.330017
32946,21416760.0,0.0,18.32315,16.85434,22.518066,22.47107,22.700531,22.407501,18.319885,18.31842,18.31842,18.318512,0.0,0.032097284,0.032097284,0.049606863,25.0,18.300018,0.0,0.0,0.0,0.19579072,9.54197e-21,0.0,81.28206,24.96798,37.543774,96.0,0.029503074,17.438719,241.32498,88.54806,0.0,81.28206,0.11380143,0.0,77.88476,8.330017
32947,21416820.0,0.0,18.322235,16.899628,22.514832,22.466888,22.69867,22.404358,18.321411,18.319489,18.319489,18.319427,0.0,0.03209716,0.03209716,0.049606632,25.0,18.300018,0.0,0.0,0.0,0.055540837,9.54197e-21,0.0,81.27641,24.96984,37.765465,96.0,0.028822081,17.12835,241.32448,88.549,0.0,81.27641,0.11380096,0.0,77.87934,8.330017
32948,21416880.0,0.0,18.322449,16.945679,22.511597,22.462738,22.696869,22.401184,18.322144,18.320496,18.320496,18.320374,0.0,0.03209707,0.03209707,0.04960647,25.0,18.300018,0.0,0.0,0.0,0.01391404,9.54197e-21,0.0,81.270805,24.97118,37.989437,96.0,0.028141417,16.814787,241.32397,88.54968,0.0,81.270805,0.11380061,0.0,77.87396,8.330017
32949,21416940.0,0.0,18.32312,16.992493,22.508392,22.458588,22.695038,22.398071,18.32254,18.32132,18.32132,18.321136,0.0,0.032096833,0.032096833,0.049606048,25.0,18.300018,0.0,0.0,0.0,0.026453799,9.54197e-21,0.0,81.2653,24.97261,38.21548,96.0,0.027447509,16.498325,241.32352,88.550255,0.0,81.2653,0.11379971,0.0,77.86869,8.330017
32950,21417000.0,0.0,18.321228,17.04004,22.505219,22.454498,22.693237,22.394958,18.322662,18.32193,18.32193,18.321747,0.0,0.032095682,0.032095682,0.049603984,25.0,18.300018,0.0,0.0,0.0,-0.052663185,9.54197e-21,0.0,81.260155,24.976553,38.44269,96.0,0.026663467,16.180233,241.3231,88.55127,0.0,81.260155,0.11379537,0.0,77.86378,8.330017
32951,21417060.0,0.0,18.3172,17.088257,22.500977,22.449188,22.690277,22.390839,18.321991,18.322113,18.322113,18.322021,0.0,0.03209358,0.03209358,0.049600266,25.0,18.300018,0.0,0.0,0.0,-0.23969616,9.54197e-21,0.0,81.25603,24.982569,38.661,96.0,0.025822058,15.8746,241.32281,88.55245,0.0,81.25603,0.11378745,0.0,77.85987,8.330017
32952,21417120.0,0.0,18.315125,17.137146,22.496704,22.443878,22.687347,22.38675,18.320374,18.321686,18.321686,18.321655,0.0,0.03209096,0.03209096,0.04959567,25.0,18.300018,0.0,0.0,0.0,-0.28727806,9.54197e-21,0.0,81.25323,24.989254,38.85695,96.0,0.024996579,15.600267,241.32265,88.55346,0.0,81.25323,0.1137776,0.0,77.8573,8.330017
32953,21417180.0,0.0,18.31601,17.186676,22.492432,22.43863,22.684418,22.38266,18.31836,18.320587,18.320587,18.32071,0.0,0.032088082,0.032088082,0.049590677,25.0,18.300018,0.0,0.0,0.0,-0.15239863,9.54197e-21,0.0,81.251816,24.995659,39.031357,96.0,0.02420918,15.356101,241.32259,88.55404,0.0,81.251816,0.11376686,0.0,77.856064,8.330017
32954,21417240.0,0.0,18.317688,17.236847,22.48816,22.43341,22.681488,22.37857,18.31723,18.319366,18.319366,18.31955,0.0,0.032084964,0.032084964,0.049585268,25.0,18.300018,0.0,0.0,0.0,0.0060573653,9.54197e-21,0.0,81.25188,25.001501,39.199333,96.0,0.023406744,15.120935,241.32262,88.55403,0.0,81.25188,0.11375521,0.0,77.85627,8.330017
32955,21417300.0,0.0,18.31836,17.287598,22.483917,22.428192,22.678558,22.374512,18.316956,18.31839,18.31839,18.318604,0.0,0.032081533,0.032081533,0.04957934,25.0,18.300018,0.0,0.0,0.0,0.07378355,9.54197e-21,0.0,81.253555,25.006796,39.369453,96.0,0.022553232,14.882767,241.32272,88.553375,0.0,81.253555,0.11374242,0.0,77.85804,8.330017
32956,21417360.0,0.0,18.317596,17.338928,22.479736,22.423187,22.675507,22.370483,18.317322,18.31781,18.31781,18.318024,0.0,0.032077804,0.032077804,0.049572907,25.0,18.300018,0.0,0.0,0.0,0.028264366,9.54197e-21,0.0,81.25695,25.011486,39.543907,96.0,0.021638986,14.63853,241.32292,88.55204,0.0,81.25695,0.11372852,0.0,77.86149,8.330017
32957,21417420.0,0.0,18.316467,17.390839,22.475586,22.418213,22.672455,22.366486,18.317444,18.317566,18.317566,18.317719,0.0,0.032073982,0.032073982,0.049566336,25.0,18.300018,0.0,0.0,0.0,-0.043112874,9.54197e-21,0.0,81.26219,25.015182,39.7185,96.0,0.020688804,14.394104,241.32317,88.55003,0.0,81.26219,0.11371431,0.0,77.86671,8.330017
32958,21417480.0,0.0,18.316132,17.443237,22.471436,22.413239,22.669403,22.362518,18.31726,18.317413,18.317413,18.317505,0.0,0.032070253,0.032070253,0.049559947,25.0,18.300018,0.0,0.0,0.0,-0.061499882,9.54197e-21,0.0,81.2692,25.017603,39.88957,96.0,0.019728186,14.154604,241.32344,88.54739,0.0,81.2692,0.113700464,0.0,77.87365,8.330017
32959,21417540.0,0.0,18.317017,17.496155,22.467316,22.408325,22.666351,22.35852,18.316895,18.31726,18.31726,18.317322,0.0,0.032066707,0.032066707,0.049553897,25.0,18.300018,0.0,0.0,0.0,-0.0060632573,9.54197e-21,0.0,81.27793,25.018642,40.057026,96.0,0.018764284,13.920164,241.32373,88.54416,0.0,81.27793,0.113687314,0.0,77.88223,8.330017
32960,21417600.0,0.0,18.318085,17.54956,22.463196,22.403412,22.66333,22.354584,18.316895,18.317108,18.317108,18.31717,0.0,0.032063287,0.032063287,0.049548075,25.0,18.300018,0.0,0.0,0.0,0.05618477,9.54197e-21,0.0,81.28824,25.0187,40.226295,96.0,0.017771263,13.683184,241.32402,88.54049,0.0,81.28824,0.11367465,0.0,77.89233,8.330017
32961,21417660.0,0.0,18.318756,17.603394,22.459167,22.398743,22.660217,22.350677,18.317291,18.317108,18.317108,18.317139,0.0,0.032059968,0.032059968,0.04954242,25.0,18.300018,0.0,0.0,0.0,0.08118814,9.54197e-21,0.0,81.300125,25.017881,40.400513,96.0,0.016735412,13.43928,241.3243,88.53642,0.0,81.300125,0.113662355,0.0,77.90392,8.330017
32962,21417720.0,0.0,18.318726,17.657654,22.45517,22.394073,22.657074,22.346802,18.317871,18.317322,18.317322,18.317322,0.0,0.032056764,0.032056764,0.049536973,25.0,18.300018,0.0,0.0,0.0,0.049906317,9.54197e-21,0.0,81.31352,25.016224,40.581722,96.0,0.015649911,13.185592,241.32454,88.532,0.0,81.31352,0.11365049,0.0,77.91698,8.330017
32963,21417780.0,0.0,18.319061,17.712341,22.451172,22.389435,22.653992,22.342957,18.318329,18.317688,18.317688,18.317627,0.0,0.032053865,0.032053865,0.049532067,25.0,18.300018,0.0,0.0,0.0,0.03815289,9.54197e-21,0.0,81.32829,25.013477,40.7669,96.0,0.014539828,12.926342,241.32472,88.527275,0.0,81.32829,0.11363979,0.0,77.93133,8.330017
32964,21417840.0,0.0,18.319824,17.767426,22.447205,22.384827,22.650879,22.339111,18.318848,18.318085,18.318085,18.318024,0.0,0.032051336,0.032051336,0.0495278,25.0,18.300018,0.0,0.0,0.0,0.048188876,9.54197e-21,0.0,81.34413,25.009739,40.95814,96.0,0.013400974,12.658601,241.32481,88.52238,0.0,81.34413,0.113630466,0.0,77.94669,8.330017
32965,21417900.0,0.0,22.442902,17.822815,22.442993,22.379974,22.647614,22.335083,18.773987,18.374481,18.374481,18.36621,0.0,0.03245888,0.03245888,0.050247543,25.0,18.300018,0.0,0.0,0.0,207.51477,9.54197e-21,0.0,81.15965,24.048635,-4.175825e-05,29.999933,0.11516542,70.00006,241.30057,88.410706,0.0,81.15965,0.115165986,0.0,77.75948,8.330017
32966,21417960.0,0.0,22.43988,17.87857,22.43991,22.376617,22.645203,22.332062,19.066193,18.764557,18.764557,18.719727,0.0,0.03243954,0.03243954,0.05020408,25.0,18.300018,0.0,0.0,0.0,517.68134,9.978129e-06,0.0,80.96149,24.316988,-4.530207e-10,30.000002,0.11508315,70.0,241.29073,88.54315,0.0,80.96149,0.11508361,0.0,77.56565,8.330017
32967,21418020.0,0.0,22.437683,17.934631,22.437714,22.374268,22.643433,22.32965,18.632446,18.758148,18.758148,18.734772,0.0,0.032419983,0.032419983,0.05016484,25.0,18.300018,0.0,0.0,0.0,559.8694,1.0377107e-05,0.0,80.801445,24.531239,-2.0330182e-11,30.000002,0.115004845,70.0,241.28389,88.645164,0.0,80.801445,0.11500522,0.0,77.4104,8.330017
32968,21418080.0,0.0,22.435211,17.990997,22.435242,22.371582,22.641418,22.326996,18.431183,18.641022,18.641022,18.639587,0.0,0.032391038,0.032391038,0.050111115,25.0,18.300018,0.0,0.0,0.0,573.05304,1.04373985e-05,0.0,80.656364,24.732462,0.88090897,30.000002,0.11489284,68.76672,241.28053,88.72981,0.0,80.656364,0.11489351,0.0,77.270584,8.330017
32969,21418140.0,0.0,22.432281,18.047607,22.432312,22.368378,22.638947,22.323914,18.350311,18.523438,18.523438,18.534393,0.0,0.032361243,0.032361243,0.05005743,25.0,18.300018,0.0,0.0,0.0,576.708,1.0441404e-05,0.0,80.52628,24.894707,1.0837785,30.000002,0.11477949,68.48271,241.27968,88.79124,0.0,80.52628,0.11478021,0.0,77.14587,8.330017
32970,21418200.0,0.0,22.428986,18.104431,22.429016,22.364716,22.63617,22.320557,18.316498,18.43457,18.43457,18.449982,0.0,0.032329287,0.032329287,0.050000846,25.0,18.300018,0.0,0.0,0.0,576.5142,1.0405257e-05,0.0,80.41048,25.032816,1.28665,30.000002,0.114658855,68.19869,241.28087,88.83643,0.0,80.41048,0.11465966,0.0,77.03531,8.330017
32971,21418260.0,0.0,22.425415,18.161499,22.425446,22.36084,22.633057,22.317017,18.304138,18.377014,18.377014,18.391876,0.0,0.03229637,0.03229637,0.04994326,25.0,18.300018,0.0,0.0,0.0,575.4612,1.03736775e-05,0.0,80.31042,25.145702,1.4895297,30.000002,0.11453527,67.91466,241.28384,88.86606,0.0,80.31042,0.1145362,0.0,76.94022,8.330017
32972,21418320.0,0.0,22.421692,18.21875,22.421722,22.35675,22.629791,22.313354,18.299896,18.342133,18.342133,18.3544,0.0,0.03226361,0.03226361,0.049886413,25.0,18.300018,0.0,0.0,0.0,574.28046,1.0348874e-05,0.0,80.22596,25.23481,1.692414,30.000002,0.11441267,67.630615,241.2882,88.88211,0.0,80.22596,0.11441379,0.0,76.860344,8.330017
32973,21418380.0,0.0,22.417877,18.276154,22.417908,22.35254,22.626495,22.3096,18.298737,18.322235,18.322235,18.331451,0.0,0.032231838,0.032231838,0.049831614,25.0,18.300018,0.0,0.0,0.0,573.11224,1.0328055e-05,0.0,80.15662,25.30185,1.8952925,30.000002,0.11429404,67.34659,241.29355,88.88648,0.0,80.15662,0.1142954,0.0,76.79511,8.330017
32974,21418440.0,0.0,22.414001,18.33368,22.414062,22.348297,22.623138,22.305847,18.298492,18.311401,18.311401,18.317902,0.0,0.03220172,0.03220172,0.049779925,25.0,18.300018,0.0,0.0,0.0,571.99097,1.0309404e-05,0.0,80.10159,25.348854,2.098159,30.000002,0.11418174,67.06258,241.29962,88.881065,0.0,80.10159,0.11418343,0.0,76.74371,8.330017
32975,21418500.0,0.0,22.410126,18.391357,22.410217,22.344025,22.619781,22.302094,18.298492,18.30539,18.30539,18.309784,0.0,0.0321738,0.0321738,0.04973221,25.0,18.300018,0.0,0.0,0.0,570.91986,1.0291977e-05,0.0,80.05976,25.378342,2.3010097,30.000002,0.11407775,66.77859,241.30609,88.867905,0.0,80.05976,0.114079855,0.0,76.70497,8.330017
32976,21418560.0,0.0,22.406311,18.449127,22.406403,22.339935,22.616364,22.2984,18.298553,18.302246,18.302246,18.305145,0.0,0.032148402,0.032148402,0.049688958,25.0,18.300018,0.0,0.0,0.0,569.9035,1.0275605e-05,0.0,80.03002,25.392479,2.5038314,30.000002,0.11398315,66.49464,241.31274,88.848595,0.0,80.03002,0.11398578,0.0,76.67782,8.330017
32977,21418620.0,0.0,22.402496,18.506927,22.402618,22.335846,22.612946,22.294708,18.298615,18.300568,18.300568,18.30246,0.0,0.03212574,0.03212574,0.04965052,25.0,18.300018,0.0,0.0,0.0,568.944,1.0260285e-05,0.0,80.011,25.393793,2.7066245,30.000002,0.113898695,66.210724,241.31937,88.824844,0.0,80.011,0.113902,0.0,76.66089,8.330017
32978,21418680.0,0.0,22.398712,18.564789,22.398865,22.331787,22.609558,22.291046,18.298706,18.299622,18.299622,18.300812,0.0,0.032105904,0.032105904,0.049616996,25.0,18.300018,0.0,0.0,0.0,568.0407,1.0245983e-05,0.0,80.00108,25.38504,2.9094107,30.000002,0.11382467,65.92683,241.32576,88.79834,0.0,80.00108,0.11382877,0.0,76.6526,8.330017
32979,21418740.0,0.0,22.394958,18.62268,22.395111,22.327759,22.60617,22.287384,18.298798,18.299164,18.299164,18.299866,0.0,0.032088865,0.032088865,0.04958831,25.0,18.300018,0.0,0.0,0.0,567.1928,1.02326785e-05,0.0,79.99909,25.36808,3.112134,30.000002,0.11376089,65.64301,241.33182,88.77012,0.0,79.99909,0.113766,0.0,76.651825,8.330017
32980,21418800.0,0.0,22.391205,18.680573,22.391418,22.323761,22.602814,22.283752,18.29889,18.299011,18.299011,18.299438,0.0,0.032074574,0.032074574,0.049564376,25.0,18.300018,0.0,0.0,0.0,566.39935,1.022035e-05,0.0,80.00423,25.344189,3.3147507,30.000002,0.11370713,65.359344,241.3375,88.740875,0.0,80.00423,0.11371347,0.0,76.65776,8.330017
32981,21418860.0,0.0,22.387543,18.738434,22.387787,22.319946,22.599426,22.280182,18.29898,18.29895,18.29895,18.299225,0.0,0.03206289,0.03206289,0.049544916,25.0,18.300018,0.0,0.0,0.0,565.6625,1.0208982e-05,0.0,80.014854,25.3158,3.5173507,30.000002,0.11366279,65.07571,241.34267,88.71186,0.0,80.014854,0.11367063,0.0,76.66884,8.330017
32982,21418920.0,0.0,22.38388,18.796204,22.384186,22.316162,22.596039,22.276642,18.299042,18.29898,18.29898,18.299103,0.0,0.032053582,0.032053582,0.049529515,25.0,18.300018,0.0,0.0,0.0,564.9763,1.0198531e-05,0.0,80.029625,25.284763,3.7199452,30.000002,0.113626935,64.792076,241.34729,88.68389,0.0,80.029625,0.11363662,0.0,76.68377,8.330017
32983,21418980.0,0.0,22.380249,18.853943,22.380615,22.312439,22.592682,22.273132,18.299133,18.299011,18.299011,18.299103,0.0,0.032046873,0.032046873,0.049518533,25.0,18.300018,0.0,0.0,0.0,564.3428,1.0189033e-05,0.0,80.04831,25.251799,3.922233,30.000002,0.11360031,64.50887,241.35127,88.65761,0.0,80.04831,0.11361221,0.0,76.70232,8.330017
32984,21419040.0,0.0,22.376617,18.91156,22.377045,22.308716,22.589355,22.269623,18.299194,18.299072,18.299072,18.299103,0.0,0.03204261,0.03204261,0.049511693,25.0,18.300018,0.0,0.0,0.0,563.7575,1.0180394e-05,0.0,80.06942,25.219103,4.1245365,30.000002,0.11358228,64.22565,241.35452,88.63413,0.0,80.06942,0.113596834,0.0,76.72303,8.330017
32985,21419100.0,0.0,22.373016,18.969055,22.373535,22.305054,22.58603,22.266144,18.299225,18.299103,18.299103,18.299133,0.0,0.03204092,0.03204092,0.04950918,25.0,18.300018,0.0,0.0,0.0,563.22205,1.0172648e-05,0.0,80.09141,25.189465,4.3266306,30.000002,0.11357401,63.94272,241.35683,88.615166,0.0,80.09141,0.11359084,0.0,76.74439,8.330017
32986,21419160.0,0.0,22.369476,19.026398,22.370087,22.301544,22.582672,22.262756,18.299286,18.299164,18.299164,18.299194,0.0,0.032038815,0.032038815,0.04950596,25.0,18.300018,0.0,0.0,0.0,562.6869,1.0164844e-05,0.0,80.11341,25.15921,4.528742,30.000002,0.11356178,63.659763,241.35927,88.59547,0.0,80.11341,0.113583535,0.0,76.765816,8.330017
32987,21419220.0,0.0,22.365936,19.083557,22.3667,22.298065,22.579346,22.259369,18.299347,18.299225,18.299225,18.299225,0.0,0.032038268,0.032038268,0.049505338,25.0,18.300018,0.0,0.0,0.0,562.1836,1.0157626e-05,0.0,80.13558,25.131521,4.730616,30.000002,0.1135554,63.377136,241.3611,88.57888,0.0,80.13558,0.113581814,0.0,76.78728,8.330017
32988,21419280.0,0.0,22.362396,19.140533,22.363312,22.294617,22.57602,22.255981,18.299347,18.299255,18.299255,18.299255,0.0,0.032039154,0.032039154,0.049507104,25.0,18.300018,0.0,0.0,0.0,561.70764,1.0150904e-05,0.0,80.15653,25.108416,4.9321527,30.000002,0.11355423,63.094986,241.36224,88.566475,0.0,80.15653,0.11358528,0.0,76.80744,8.330017
32989,21419340.0,0.0,22.358826,19.197296,22.359894,22.291168,22.572693,22.252625,18.299408,18.299316,18.299316,18.299286,0.0,0.032039814,0.032039814,0.049508482,25.0,18.300018,0.0,0.0,0.0,561.2287,1.0144126e-05,0.0,80.177765,25.084555,5.1337166,30.000002,0.11354929,62.812798,241.36348,88.55344,0.0,80.177765,0.11358806,0.0,76.82791,8.330017
32990,21419400.0,0.0,22.355255,19.253815,22.356537,22.28775,22.569397,22.249268,18.299408,18.299347,18.299347,18.299316,0.0,0.03204129,0.03204129,0.049511205,25.0,18.300018,0.0,0.0,0.0,560.7621,1.0137581e-05,0.0,80.197945,25.063992,5.3348994,30.000002,0.11354706,62.531136,241.36429,88.54315,0.0,80.197945,0.11359374,0.0,76.8473,8.330017
32991,21419460.0,0.0,22.351746,19.310028,22.353241,22.284485,22.56607,22.245972,18.299438,18.299377,18.299377,18.299347,0.0,0.03204305,0.03204305,0.049514387,25.0,18.300018,0.0,0.0,0.0,560.30554,1.0131168e-05,0.0,80.21753,25.04507,5.535813,30.000002,0.1135443,62.249863,241.3649,88.53413,0.0,80.21753,0.11360045,0.0,76.86607,8.330017
32992,21419520.0,0.0,22.348236,19.365967,22.349976,22.28125,22.562775,22.242706,18.299438,18.299408,18.299408,18.299377,0.0,0.03204517,0.03204517,0.04951815,25.0,18.300018,0.0,0.0,0.0,559.85657,1.0124906e-05,0.0,80.23605,25.028605,5.736364,30.000002,0.11354117,61.96909,241.36525,88.52691,0.0,80.23605,0.11360846,0.0,76.883804,8.330017
32993,21419580.0,0.0,22.344696,19.4216,22.34674,22.278046,22.559479,22.239471,18.299469,18.299408,18.299408,18.299408,0.0,0.03204757,0.03204757,0.049522348,25.0,18.300018,0.0,0.0,0.0,559.4107,1.0118712e-05,0.0,80.253006,25.015268,5.9364533,30.000002,0.11353711,61.688965,241.36533,88.52179,0.0,80.253006,0.113617465,0.0,76.89999,8.330017
32994,21419640.0,0.0,22.341095,19.476868,22.343506,22.274872,22.556183,22.236237,18.299469,18.299408,18.299408,18.299408,0.0,0.032050014,0.032050014,0.049526572,25.0,18.300018,0.0,0.0,0.0,558.9602,1.0112453e-05,0.0,80.26766,25.005865,6.135722,30.000002,0.113531694,61.409985,241.36516,88.51898,0.0,80.26766,0.11362654,0.0,76.91395,8.330017
32995,21419700.0,0.0,22.337494,19.5318,22.340271,22.271667,22.552917,22.233002,18.299469,18.299438,18.299438,18.299438,0.0,0.032052446,0.032052446,0.049530786,25.0,18.300018,0.0,0.0,0.0,558.51105,1.0106218e-05,0.0,80.282684,24.995897,6.335056,30.000002,0.11352203,61.130924,241.365,88.51586,0.0,80.282684,0.11363567,0.0,76.92826,8.330017
32996,21419760.0,0.0,22.333923,19.586304,22.337158,22.268677,22.549622,22.229828,18.299469,18.299438,18.299438,18.299438,0.0,0.032054856,0.032054856,0.049534943,25.0,18.300018,0.0,0.0,0.0,558.06024,1.0099929e-05,0.0,80.29658,24.987907,6.5335646,30.000002,0.11351016,60.853012,241.36475,88.51384,0.0,80.29658,0.113644645,0.0,76.941475,8.330017
32997,21419820.0,0.0,22.330322,19.640411,22.334045,22.265686,22.546356,22.226715,18.299469,18.299438,18.299438,18.299438,0.0,0.032057166,0.032057166,0.0495389,25.0,18.300018,0.0,0.0,0.0,557.60455,1.0093574e-05,0.0,80.30899,24.98215,6.731274,30.000002,0.11349463,60.576218,241.36436,88.513,0.0,80.30899,0.11365323,0.0,76.95328,8.330017
32998,21419880.0,0.0,22.32666,19.694092,22.330933,22.262695,22.54309,22.223572,18.299438,18.299438,18.299438,18.299438,0.0,0.03205939,0.03205939,0.0495427,25.0,18.300018,0.0,0.0,0.0,557.14264,1.0087138e-05,0.0,80.32075,24.977371,6.9282913,30.000002,0.11347501,60.300392,241.36395,88.512634,0.0,80.32075,0.11366147,0.0,76.96443,8.330017
32999,21419940.0,0.0,22.322937,19.747284,22.32785,22.259735,22.539856,22.220459,18.299438,18.299438,18.299438,18.299438,0.0,0.032061417,0.032061417,0.049546145,25.0,18.300018,0.0,0.0,0.0,556.66907,1.0080514e-05,0.0,80.331215,24.974316,7.124278,30.000002,0.11345056,60.02601,241.36348,88.513054,0.0,80.331215,0.11366897,0.0,76.974365,8.330017
33000,21420000.0,0.0,22.319153,19.800018,22.324768,22.256805,22.536621,22.217346,18.299438,18.299438,18.299438,18.299438,0.0,0.0320631,0.0320631,0.049549002,25.0,18.300018,0.0,0.0,0.0,556.17755,1.0073604e-05,0.0,80.34022,24.973017,7.3185334,30.000002,0.11342048,59.754055,241.36298,88.514114,0.0,80.34022,0.11367519,0.0,76.9829,8.330017
33001,21420060.0,0.0,22.315369,19.853058,22.321747,22.253906,22.533386,22.214294,18.299408,18.299438,18.299438,18.299438,0.0,0.03206486,0.03206486,0.049551975,25.0,18.300018,0.0,0.0,0.0,555.693,1.0066804e-05,0.0,80.349556,24.971352,7.513658,30.000002,0.11338498,59.48088,241.36249,88.515045,0.0,80.349556,0.11368169,0.0,76.99176,8.330017
33002,21420120.0,0.0,22.311493,19.907257,22.318726,22.251038,22.530151,22.211243,18.299408,18.299408,18.299408,18.299408,0.0,0.032066442,0.032066442,0.049554653,25.0,18.300018,0.0,0.0,0.0,555.19257,1.0059769e-05,0.0,80.35816,24.970467,7.706584,30.000002,0.11334358,59.210785,241.36198,88.51624,0.0,80.35816,0.11368754,0.0,76.99992,8.330017
33003,21420180.0,0.0,22.307556,19.962524,22.315704,22.2482,22.526947,22.20819,18.299377,18.299408,18.299408,18.299408,0.0,0.032067847,0.032067847,0.04955702,25.0,18.300018,0.0,0.0,0.0,554.67914,1.0052527e-05,0.0,80.3661,24.970264,7.898786,30.000002,0.113295265,58.941696,241.36148,88.51763,0.0,80.3661,0.113692716,0.0,77.00745,8.330017
33004,21420240.0,0.0,22.303589,20.018799,22.312714,22.245361,22.523743,22.20517,18.299377,18.299377,18.299377,18.299408,0.0,0.03206909,0.03206909,0.04955911,25.0,18.300018,0.0,0.0,0.0,554.15466,1.0045109e-05,0.0,80.37345,24.97054,8.088587,30.000002,0.11324009,58.67598,241.361,88.519135,0.0,80.37345,0.1136973,0.0,77.01442,8.330017
33005,21420300.0,0.0,22.29953,20.07602,22.309723,22.242523,22.520538,22.202148,18.299347,18.299377,18.299377,18.299377,0.0,0.03207016,0.03207016,0.049560897,25.0,18.300018,0.0,0.0,0.0,553.61743,1.0037495e-05,0.0,80.3803,24.971228,8.278574,30.000002,0.113176584,58.409996,241.3605,88.520676,0.0,80.3803,0.11370122,0.0,77.02093,8.330017
33006,21420360.0,0.0,22.295471,20.134125,22.306793,22.239777,22.517365,22.199188,18.299347,18.299347,18.299347,18.299377,0.0,0.032071102,0.032071102,0.049562477,25.0,18.300018,0.0,0.0,0.0,553.0742,1.00297475e-05,0.0,80.38671,24.972069,8.464431,30.000002,0.11310606,58.149796,241.36003,88.52218,0.0,80.38671,0.11370468,0.0,77.02701,8.330017
33007,21420420.0,0.0,22.291382,20.193085,22.303894,22.23706,22.51419,22.196259,18.299316,18.299347,18.299347,18.299347,0.0,0.032071903,0.032071903,0.049563818,25.0,18.300018,0.0,0.0,0.0,552.5238,1.0021894e-05,0.0,80.392685,24.973042,8.647092,30.000002,0.11302783,57.89407,241.35959,88.523605,0.0,80.392685,0.113707624,0.0,77.03269,8.330017
33008,21420480.0,0.0,22.287262,20.252808,22.300995,22.234375,22.511017,22.193329,18.299316,18.299347,18.299347,18.299347,0.0,0.03207254,0.03207254,0.049564872,25.0,18.300018,0.0,0.0,0.0,551.9642,1.0013897e-05,0.0,80.39827,24.974136,8.829439,30.000002,0.11294008,57.638786,241.35916,88.52492,0.0,80.39827,0.11370995,0.0,77.03801,8.330017
33009,21420540.0,0.0,22.283081,20.313232,22.298126,22.23169,22.507874,22.1904,18.299316,18.299316,18.299316,18.299316,0.0,0.032073088,0.032073088,0.049565785,25.0,18.300018,0.0,0.0,0.0,551.3984,1.00058e-05,0.0,80.403625,24.975132,9.00968,30.000002,0.11284354,57.386444,241.35875,88.526085,0.0,80.403625,0.113711976,0.0,77.043106,8.330017
33010,21420600.0,0.0,22.2789,20.374298,22.295227,22.229004,22.50473,22.1875,18.299286,18.299316,18.299316,18.299316,0.0,0.032073602,0.032073602,0.049566634,25.0,18.300018,0.0,0.0,0.0,550.8283,9.997638e-06,0.0,80.40884,24.975948,9.188038,30.000002,0.112738006,57.136745,241.35835,88.52711,0.0,80.40884,0.11371384,0.0,77.04807,8.330017
33011,21420660.0,0.0,22.27472,20.435944,22.29242,22.22641,22.501617,22.184631,18.299286,18.299316,18.299316,18.299316,0.0,0.032074057,0.032074057,0.049567398,25.0,18.300018,0.0,0.0,0.0,550.25806,9.989432e-06,0.0,80.41384,24.976595,9.364003,30.000002,0.1126233,56.8904,241.35796,88.52797,0.0,80.41384,0.113715515,0.0,77.05284,8.330017
33012,21420720.0,0.0,22.2706,20.498138,22.289642,22.223846,22.498535,22.181793,18.299286,18.299316,18.299316,18.299316,0.0,0.03207446,0.03207446,0.049568065,25.0,18.300018,0.0,0.0,0.0,549.689,9.981241e-06,0.0,80.4186,24.977087,9.537182,30.000002,0.11249954,56.647945,241.35757,88.52869,0.0,80.4186,0.113716975,0.0,77.05738,8.330017
33013,21420780.0,0.0,22.26648,20.560791,22.286835,22.221283,22.495422,22.178986,18.299286,18.299286,18.299286,18.299286,0.0,0.03207485,0.03207485,0.049568724,25.0,18.300018,0.0,0.0,0.0,549.12115,9.9730605e-06,0.0,80.42324,24.977335,9.708288,30.000002,0.11236648,56.408398,241.3572,88.52925,0.0,80.42324,0.11371843,0.0,77.061806,8.330017
33014,21420840.0,0.0,22.26239,20.62381,22.284058,22.21875,22.49234,22.176147,18.299286,18.299286,18.299286,18.299286,0.0,0.032075223,0.032075223,0.049569353,25.0,18.300018,0.0,0.0,0.0,548.55804,9.964935e-06,0.0,80.42765,24.977415,9.87637,30.000002,0.11222458,56.17308,241.3568,88.5297,0.0,80.42765,0.1137198,0.0,77.066025,8.330017
33015,21420900.0,0.0,22.258423,20.687195,22.281311,22.216248,22.489288,22.17337,18.299286,18.299286,18.299286,18.299286,0.0,0.032075588,0.032075588,0.049569968,25.0,18.300018,0.0,0.0,0.0,548.0074,9.956978e-06,0.0,80.43173,24.97728,10.039999,30.000002,0.112073936,55.944,241.3564,88.530014,0.0,80.43173,0.11372114,0.0,77.06991,8.330017
33016,21420960.0,0.0,22.254486,20.750885,22.278625,22.213806,22.486237,22.170624,18.299316,18.299316,18.299316,18.299316,0.0,0.032075956,0.032075956,0.049570594,25.0,18.300018,0.0,0.0,0.0,547.46,9.94904e-06,0.0,80.43585,24.97709,10.204007,30.000002,0.11191509,55.714394,241.35602,88.530304,0.0,80.43585,0.1137225,0.0,77.073845,8.330017
33017,21421020.0,0.0,22.250702,20.814758,22.27594,22.211395,22.483185,22.167877,18.299316,18.299316,18.299316,18.299316,0.0,0.032076355,0.032076355,0.049571272,25.0,18.300018,0.0,0.0,0.0,546.9292,9.941332e-06,0.0,80.43973,24.976599,10.364113,30.000002,0.11174733,55.490242,241.3556,88.53045,0.0,80.43973,0.11372398,0.0,77.07755,8.330017
33018,21421080.0,0.0,22.2471,20.878784,22.273285,22.208984,22.480164,22.165161,18.299347,18.299316,18.299316,18.299316,0.0,0.032076772,0.032076772,0.049571987,25.0,18.300018,0.0,0.0,0.0,546.42413,9.933996e-06,0.0,80.44322,24.97602,10.519667,30.000002,0.11157217,55.272465,241.35518,88.53056,0.0,80.44322,0.113725536,0.0,77.08088,8.330017
33019,21421140.0,0.0,22.24347,20.942932,22.2706,22.206604,22.477142,22.162445,18.299347,18.299316,18.299316,18.299316,0.0,0.032077193,0.032077193,0.049572706,25.0,18.300018,0.0,0.0,0.0,545.9171,9.926622e-06,0.0,80.44677,24.975359,10.675548,30.000002,0.11138904,55.054237,241.35475,88.53064,0.0,80.44677,0.1137271,0.0,77.08426,8.330017
33020,21421200.0,0.0,22.240082,21.00711,22.267975,22.204224,22.474121,22.15976,18.299377,18.299347,18.299347,18.299347,0.0,0.03207766,0.03207766,0.049573503,25.0,18.300018,0.0,0.0,0.0,545.43646,9.919602e-06,0.0,80.45002,24.9745,10.827498,30.000002,0.111198395,54.8415,241.3543,88.53064,0.0,80.45002,0.11372882,0.0,77.087364,8.330017
33021,21421260.0,0.0,22.236847,21.071228,22.26538,22.201904,22.47113,22.157104,18.299408,18.299377,18.299377,18.299347,0.0,0.032078147,0.032078147,0.049574338,25.0,18.300018,0.0,0.0,0.0,544.9764,9.912845e-06,0.0,80.453125,24.973532,10.977423,30.000002,0.11100056,54.631607,241.35384,88.53061,0.0,80.453125,0.113730624,0.0,77.0903,8.330017
33022,21421320.0,0.0,22.233826,21.135284,22.262787,22.199646,22.46817,22.15448,18.299438,18.299377,18.299377,18.299377,0.0,0.032078657,0.032078657,0.04957522,25.0,18.300018,0.0,0.0,0.0,544.5439,9.906493e-06,0.0,80.45597,24.97251,11.124581,30.000002,0.11079627,54.425587,241.35336,88.53057,0.0,80.45597,0.11373254,0.0,77.093025,8.330017
33023,21421380.0,0.0,22.230988,21.199188,22.260223,22.197357,22.46521,22.151855,18.299469,18.299408,18.299408,18.299408,0.0,0.032079186,0.032079186,0.049576122,25.0,18.300018,0.0,0.0,0.0,544.14264,9.900614e-06,0.0,80.45849,24.971596,11.268597,30.000002,0.110586874,54.22397,241.35286,88.53061,0.0,80.45849,0.11373448,0.0,77.095406,8.330017
33024,21421440.0,0.0,22.228485,21.262909,22.25769,22.19513,22.46225,22.149261,18.2995,18.299438,18.299438,18.299438,0.0,0.032079708,0.032079708,0.049577016,25.0,18.300018,0.0,0.0,0.0,543.78534,9.895368e-06,0.0,80.46052,24.970854,11.408143,30.000002,0.11037384,54.0286,241.35234,88.53075,0.0,80.46052,0.113736436,0.0,77.09733,8.330017
33025,21421500.0,0.0,22.225983,21.326324,22.255127,22.192871,22.45932,22.146637,18.29953,18.299469,18.299469,18.299469,0.0,0.032080237,0.032080237,0.049577925,25.0,18.300018,0.0,0.0,0.0,543.4234,9.8900355e-06,0.0,80.46262,24.970009,11.548126,30.000002,0.110154174,53.832626,241.35182,88.53083,0.0,80.46262,0.11373841,0.0,77.09932,8.330017
33026,21421560.0,0.0,22.223816,21.389404,22.252655,22.190735,22.45639,22.144104,18.29956,18.2995,18.2995,18.2995,0.0,0.032080796,0.032080796,0.04957888,25.0,18.300018,0.0,0.0,0.0,543.1029,9.885229e-06,0.0,80.46446,24.969088,11.685122,30.000002,0.10992984,53.64083,241.35127,88.5309,0.0,80.46446,0.113740474,0.0,77.10106,8.330017
33027,21421620.0,0.0,22.221924,21.452118,22.250183,22.188599,22.453491,22.141571,18.299591,18.29953,18.29953,18.29953,0.0,0.032081347,0.032081347,0.04957982,25.0,18.300018,0.0,0.0,0.0,542.82434,9.881086e-06,0.0,80.46596,24.968359,11.819142,30.000002,0.109702565,53.4532,241.35072,88.531075,0.0,80.46596,0.11374251,0.0,77.102455,8.330017
33028,21421680.0,0.0,22.220245,21.514374,22.247742,22.186462,22.450592,22.139069,18.299652,18.299591,18.299591,18.29956,0.0,0.0320819,0.0320819,0.049580768,25.0,18.300018,0.0,0.0,0.0,542.5708,9.877277e-06,0.0,80.467285,24.967615,11.951363,30.000002,0.10947124,53.268093,241.35016,88.53124,0.0,80.467285,0.11374457,0.0,77.1037,8.330017
33029,21421740.0,0.0,22.218811,21.57608,22.2453,22.184357,22.447693,22.136536,18.299683,18.299622,18.299622,18.299622,0.0,0.032082435,0.032082435,0.049581677,25.0,18.300018,0.0,0.0,0.0,542.3573,9.874078e-06,0.0,80.46826,24.967085,12.080706,30.000002,0.10923811,53.087013,241.3496,88.53151,0.0,80.46826,0.113746546,0.0,77.10461,8.330017
33030,21421800.0,0.0,22.217773,21.637238,22.242859,22.182281,22.444824,22.134064,18.299713,18.299652,18.299652,18.299652,0.0,0.03208292,0.03208292,0.049582504,25.0,18.300018,0.0,0.0,0.0,542.1945,9.871618e-06,0.0,80.4688,24.966816,12.206064,30.000002,0.10900517,52.911507,241.34901,88.531876,0.0,80.4688,0.11374834,0.0,77.1051,8.330017
33031,21421860.0,0.0,22.216736,21.697754,22.240509,22.180267,22.441986,22.131622,18.299774,18.299683,18.299683,18.299683,0.0,0.032083414,0.032083414,0.049583346,25.0,18.300018,0.0,0.0,0.0,542.0303,9.86909e-06,0.0,80.46941,24.966461,12.331863,30.000002,0.108767346,52.73539,241.34843,88.53221,0.0,80.46941,0.11375018,0.0,77.10565,8.330017
33032,21421920.0,0.0,22.216095,21.757568,22.23816,22.178253,22.439148,22.12918,18.299805,18.299744,18.299744,18.299713,0.0,0.032083888,0.032083888,0.049584158,25.0,18.300018,0.0,0.0,0.0,541.9173,9.867301e-06,0.0,80.46972,24.966217,12.45468,30.000002,0.108528964,52.563446,241.34785,88.53258,0.0,80.46972,0.11375193,0.0,77.10592,8.330017
33033,21421980.0,0.0,22.21576,21.81662,22.23581,22.1763,22.43634,22.12677,18.299835,18.299774,18.299774,18.299774,0.0,0.03208431,0.03208431,0.049584866,25.0,18.300018,0.0,0.0,0.0,541.85236,9.866241e-06,0.0,80.46969,24.9662,12.5741005,30.000002,0.10829191,52.396263,241.34727,88.53302,0.0,80.46969,0.11375348,0.0,77.105865,8.330017
33034,21422040.0,0.0,22.215454,21.874847,22.23346,22.174316,22.433502,22.12436,18.299896,18.299805,18.299805,18.299805,0.0,0.032084733,0.032084733,0.049585585,25.0,18.300018,0.0,0.0,0.0,541.7862,9.865144e-06,0.0,80.46968,24.96614,12.693646,30.000002,0.108051255,52.228897,241.34668,88.53345,0.0,80.46968,0.11375505,0.0,77.105835,8.330017
33035,21422100.0,0.0,22.215454,21.93219,22.23114,22.172363,22.430695,22.121948,18.299927,18.299866,18.299866,18.299835,0.0,0.03208512,0.03208512,0.049586244,25.0,18.300018,0.0,0.0,0.0,541.7665,9.864712e-06,0.0,80.46942,24.9662,12.810506,30.000002,0.10781141,52.065296,241.3461,88.5339,0.0,80.46942,0.11375649,0.0,77.10556,8.330017
33036,21422160.0,0.0,22.215729,21.988617,22.228882,22.170471,22.427917,22.119598,18.299957,18.299896,18.299896,18.299896,0.0,0.03208549,0.03208549,0.04958687,25.0,18.300018,0.0,0.0,0.0,541.7739,9.864647e-06,0.0,80.46906,24.966307,12.926051,30.000002,0.10757077,51.903526,241.34552,88.53436,0.0,80.46906,0.113757856,0.0,77.105194,8.330017
33037,21422220.0,0.0,22.216187,22.044006,22.226624,22.16861,22.42517,22.11728,18.300018,18.299957,18.299957,18.299927,0.0,0.032085825,0.032085825,0.049587436,25.0,18.300018,0.0,0.0,0.0,541.8154,9.865101e-06,0.0,80.468544,24.966516,13.039748,30.000002,0.10733069,51.744354,241.34496,88.53484,0.0,80.468544,0.113759086,0.0,77.104675,8.330017
33038,21422280.0,0.0,22.216858,22.098328,22.224396,22.166748,22.422424,22.11496,18.300049,18.299988,18.299988,18.299988,0.0,0.032086115,0.032086115,0.04958792,25.0,18.300018,0.0,0.0,0.0,541.8894,9.866063e-06,0.0,80.46785,24.966867,13.151172,30.000002,0.10709252,51.588356,241.34439,88.535355,0.0,80.46785,0.11376015,0.0,77.10399,8.330017
33039,21422340.0,0.0,22.217804,22.15155,22.222168,22.164917,22.419678,22.11264,18.30008,18.300018,18.300018,18.300018,0.0,0.03208633,0.03208633,0.04958828,25.0,18.300018,0.0,0.0,0.0,542.0006,9.867571e-06,0.0,80.466965,24.967352,13.25944,30.000002,0.106858425,51.436783,241.34384,88.53587,0.0,80.466965,0.11376095,0.0,77.10313,8.330017
33040,21422400.0,0.0,22.21875,22.203552,22.21994,22.163086,22.416931,22.110321,18.30011,18.300049,18.300049,18.300049,0.0,0.032086555,0.032086555,0.04958866,25.0,18.300018,0.0,0.0,0.0,542.1074,9.868994e-06,0.0,80.46611,24.967813,13.368121,30.000002,0.106621705,51.28463,241.34329,88.536385,0.0,80.46611,0.11376178,0.0,77.10229,8.330017
33041,21422460.0,0.0,22.21994,22.254303,22.217773,22.161346,22.414215,22.108093,18.30014,18.30008,18.30008,18.30008,0.0,0.03208675,0.03208675,0.049588982,25.0,18.300018,0.0,0.0,0.0,542.2481,9.870867e-06,0.0,80.465164,24.968323,13.475113,30.000002,0.10638669,51.134842,241.34274,88.53688,0.0,80.465164,0.11376249,0.0,77.101364,8.330017
33042,21422520.0,0.0,22.221313,22.303772,22.215637,22.159607,22.41153,22.105865,18.30017,18.30011,18.30011,18.30011,0.0,0.032086894,0.032086894,0.049589228,25.0,18.300018,0.0,0.0,0.0,542.41644,9.873196e-06,0.0,80.464134,24.968908,13.580073,30.000002,0.10615457,50.9879,241.34222,88.537384,0.0,80.464134,0.11376302,0.0,77.100365,8.330017
33043,21422580.0,0.0,22.222778,22.351868,22.213501,22.157898,22.408844,22.103638,18.300201,18.30014,18.30014,18.30014,0.0,0.032087017,0.032087017,0.049589425,25.0,18.300018,0.0,0.0,0.0,542.5989,9.875721e-06,0.0,80.463066,24.969522,13.684023,30.000002,0.10592346,50.84237,241.3417,88.537865,0.0,80.463066,0.11376346,0.0,77.09933,8.330017
33044,21422640.0,0.0,22.224365,22.398499,22.211365,22.156189,22.406158,22.10141,18.300232,18.30017,18.30017,18.30017,0.0,0.032087095,0.032087095,0.049589556,25.0,18.300018,0.0,0.0,0.0,542.8009,9.878553e-06,0.0,80.46196,24.970186,13.786033,30.000002,0.10569566,50.699554,241.3412,88.53834,0.0,80.46196,0.11376376,0.0,77.09826,8.330017
33045,21422700.0,0.0,22.226105,22.443665,22.209259,22.15448,22.403503,22.099213,18.300232,18.300201,18.300201,18.300201,0.0,0.032087125,0.032087125,0.049589597,25.0,18.300018,0.0,0.0,0.0,543.0214,9.881664e-06,0.0,80.46083,24.97087,13.885364,30.000002,0.10547321,50.560493,241.34071,88.538765,0.0,80.46083,0.11376384,0.0,77.097176,8.330017
33046,21422760.0,0.0,22.227844,22.487244,22.207184,22.152863,22.400879,22.097046,18.300262,18.300232,18.300232,18.300232,0.0,0.032087155,0.032087155,0.049589638,25.0,18.300018,0.0,0.0,0.0,543.2437,9.884765e-06,0.0,80.45971,24.971565,13.985077,30.000002,0.1052492,50.42089,241.34023,88.5392,0.0,80.45971,0.11376395,0.0,77.096085,8.330017
33047,21422820.0,0.0,22.229706,22.529236,22.20514,22.151245,22.398254,22.09491,18.300293,18.300262,18.300262,18.300232,0.0,0.032087147,0.032087147,0.049589623,25.0,18.300018,0.0,0.0,0.0,543.4835,9.888144e-06,0.0,80.458595,24.972275,14.083033,30.000002,0.10502901,50.283752,241.33975,88.5396,0.0,80.458595,0.11376393,0.0,77.09502,8.330017
33048,21422880.0,0.0,22.231628,22.56955,22.203125,22.149658,22.39566,22.092773,18.300293,18.300262,18.300262,18.300262,0.0,0.032087106,0.032087106,0.049589545,25.0,18.300018,0.0,0.0,0.0,543.7314,9.891661e-06,0.0,80.457535,24.97297,14.178719,30.000002,0.10481399,50.14979,241.33931,88.539955,0.0,80.457535,0.11376376,0.0,77.093994,8.330017
33049,21422940.0,0.0,22.23352,22.608093,22.20108,22.148071,22.393036,22.090637,18.300293,18.300293,18.300293,18.300262,0.0,0.032087058,0.032087058,0.049589455,25.0,18.300018,0.0,0.0,0.0,543.9791,9.89517e-06,0.0,80.45645,24.973686,14.274547,30.000002,0.10459835,50.015633,241.33887,88.54032,0.0,80.45645,0.11376358,0.0,77.09296,8.330017
33050,21423000.0,0.0,22.235443,22.644867,22.199066,22.146515,22.390442,22.088531,18.300323,18.300293,18.300293,18.300293,0.0,0.03208698,0.03208698,0.04958932,25.0,18.300018,0.0,0.0,0.0,544.231,9.898755e-06,0.0,80.45544,24.9744,14.368799,30.000002,0.10438679,49.88368,241.33842,88.54065,0.0,80.45544,0.11376328,0.0,77.09198,8.330017
33051,21423060.0,0.0,22.237396,22.67978,22.197113,22.14502,22.387878,22.086456,18.300323,18.300293,18.300293,18.300293,0.0,0.032086886,0.032086886,0.049589153,25.0,18.300018,0.0,0.0,0.0,544.48596,9.902375e-06,0.0,80.454445,24.975124,14.462291,30.000002,0.1041773,49.752792,241.338,88.54097,0.0,80.454445,0.11376294,0.0,77.09104,8.330017
33052,21423120.0,0.0,22.239319,22.712738,22.19516,22.143524,22.385315,22.084412,18.300323,18.300323,18.300323,18.300293,0.0,0.03208677,0.03208677,0.04958895,25.0,18.300018,0.0,0.0,0.0,544.7398,9.906001e-06,0.0,80.45352,24.975845,14.554657,30.000002,0.10397097,49.62348,241.33759,88.54126,0.0,80.45352,0.1137625,0.0,77.09015,8.330017
33053,21423180.0,0.0,22.24118,22.743744,22.193237,22.14206,22.382782,22.082367,18.300323,18.300323,18.300323,18.300323,0.0,0.032086637,0.032086637,0.049588718,25.0,18.300018,0.0,0.0,0.0,544.98694,9.909539e-06,0.0,80.452675,24.976524,14.645502,30.000002,0.10376876,49.496296,241.33719,88.541504,0.0,80.452675,0.11376199,0.0,77.08935,8.330017
33054,21423240.0,0.0,22.24292,22.772675,22.191315,22.140594,22.380249,22.080353,18.300323,18.300323,18.300323,18.300323,0.0,0.032086488,0.032086488,0.04958846,25.0,18.300018,0.0,0.0,0.0,545.2182,9.9128565e-06,0.0,80.45198,24.977137,14.734234,30.000002,0.10357249,49.372074,241.33682,88.5417,0.0,80.45198,0.11376143,0.0,77.088684,8.330017
33055,21423300.0,0.0,22.24469,22.79953,22.189392,22.13913,22.377716,22.078308,18.300293,18.300323,18.300323,18.300323,0.0,0.03208633,0.03208633,0.049588192,25.0,18.300018,0.0,0.0,0.0,545.45135,9.916207e-06,0.0,80.45125,24.97779,14.823297,30.000002,0.103375636,49.247383,241.33644,88.54191,0.0,80.45125,0.11376086,0.0,77.08799,8.330017
33056,21423360.0,0.0,22.246307,22.824219,22.18753,22.137756,22.375244,22.076355,18.300293,18.300293,18.300293,18.300293,0.0,0.03208616,0.03208616,0.049587887,25.0,18.300018,0.0,0.0,0.0,545.6716,9.919383e-06,0.0,80.450615,24.978456,14.911434,30.000002,0.10318226,49.12399,241.33607,88.54211,0.0,80.450615,0.1137602,0.0,77.08739,8.330017
33057,21423420.0,0.0,22.247833,22.84665,22.1857,22.136414,22.372742,22.074402,18.300262,18.300293,18.300293,18.300293,0.0,0.032085974,0.032085974,0.049587574,25.0,18.300018,0.0,0.0,0.0,545.87354,9.922297e-06,0.0,80.450096,24.979067,14.998213,30.000002,0.10299308,49.002502,241.33571,88.54226,0.0,80.450096,0.11375952,0.0,77.08691,8.330017
33058,21423480.0,0.0,22.249176,22.866821,22.183838,22.13507,22.37027,22.072449,18.300262,18.300293,18.300293,18.300293,0.0,0.03208578,0.03208578,0.049587235,25.0,18.300018,0.0,0.0,0.0,546.06055,9.925028e-06,0.0,80.449646,24.979694,15.084421,30.000002,0.102806345,48.88181,241.33537,88.54241,0.0,80.449646,0.1137588,0.0,77.08648,8.330017
33059,21423540.0,0.0,22.250366,22.884613,22.182007,22.133728,22.367828,22.070496,18.300232,18.300262,18.300262,18.300262,0.0,0.03208558,0.03208558,0.049586892,25.0,18.300018,0.0,0.0,0.0,546.22107,9.927365e-06,0.0,80.44932,24.98026,15.16933,30.000002,0.1026238,48.76294,241.33504,88.54253,0.0,80.44932,0.11375806,0.0,77.08618,8.330017
33060,21423600.0,0.0,22.251251,22.899994,22.180206,22.132385,22.365387,22.068542,18.300201,18.300232,18.300232,18.300232,0.0,0.032085378,0.032085378,0.04958655,25.0,18.300018,0.0,0.0,0.0,546.34174,9.929127e-06,0.0,80.44918,24.980751,15.252426,30.000002,0.10244702,48.646606,241.33472,88.542595,0.0,80.44918,0.11375731,0.0,77.08605,8.330017
33061,21423660.0,0.0,22.252075,22.912964,22.178314,22.13086,22.362946,22.06659,18.30017,18.300232,18.300232,18.300232,0.0,0.03208517,0.03208517,0.04958619,25.0,18.300018,0.0,0.0,0.0,546.46124,9.93093e-06,0.0,80.449005,24.981293,15.33582,30.000002,0.102270074,48.52985,241.3344,88.54268,0.0,80.449005,0.11375653,0.0,77.08589,8.330017
33062,21423720.0,0.0,22.252563,22.923492,22.176422,22.129333,22.360535,22.064636,18.30014,18.300201,18.300201,18.300201,0.0,0.03208495,0.03208495,0.04958582,25.0,18.300018,0.0,0.0,0.0,546.5336,9.932051e-06,0.0,80.44898,24.981815,15.418148,30.000002,0.102097444,48.414593,241.33408,88.54275,0.0,80.44898,0.11375572,0.0,77.085884,8.330017
33063,21423780.0,0.0,22.252747,22.931702,22.17453,22.127838,22.358154,22.062683,18.30011,18.30017,18.30017,18.30017,0.0,0.03208474,0.03208474,0.049585454,25.0,18.300018,0.0,0.0,0.0,546.56036,9.932482e-06,0.0,80.449135,24.982267,15.498933,30.000002,0.10193001,48.301495,241.33379,88.54278,0.0,80.449135,0.113754936,0.0,77.086044,8.330017
33064,21423840.0,0.0,22.2529,22.937653,22.172638,22.126343,22.355743,22.06073,18.30008,18.30014,18.30014,18.30014,0.0,0.032084517,0.032084517,0.049585074,25.0,18.300018,0.0,0.0,0.0,546.5883,9.932953e-06,0.0,80.449265,24.982763,15.579846,30.000002,0.10176298,48.188217,241.3335,88.54283,0.0,80.449265,0.11375411,0.0,77.08618,8.330017
33065,21423900.0,0.0,22.252716,22.941345,22.170776,22.124847,22.353363,22.058807,18.300018,18.30008,18.30008,18.30011,0.0,0.03208429,0.03208429,0.049584683,25.0,18.300018,0.0,0.0,0.0,546.5684,9.932742e-06,0.0,80.449554,24.983242,15.659793,30.000002,0.10160015,48.07629,241.3332,88.542854,0.0,80.449554,0.11375326,0.0,77.08647,8.330017
33066,21423960.0,0.0,22.252258,22.942902,22.168823,22.123138,22.351013,22.056824,18.299988,18.300049,18.300049,18.300049,0.0,0.032084055,0.032084055,0.049584277,25.0,18.300018,0.0,0.0,0.0,546.5172,9.932127e-06,0.0,80.44992,24.983736,15.739279,30.000002,0.10143981,47.96501,241.33293,88.54289,0.0,80.44992,0.113752395,0.0,77.08684,8.330017
33067,21424020.0,0.0,22.251526,22.942383,22.16687,22.12143,22.348663,22.05487,18.299927,18.300018,18.300018,18.300018,0.0,0.032083813,0.032083813,0.049583867,25.0,18.300018,0.0,0.0,0.0,546.4261,9.9309045e-06,0.0,80.4504,24.984219,15.818053,30.000002,0.10128274,47.854725,241.33266,88.54291,0.0,80.4504,0.1137515,0.0,77.08731,8.330017
33068,21424080.0,0.0,22.25055,22.939789,22.164917,22.119751,22.346313,22.052917,18.299896,18.299957,18.299957,18.299988,0.0,0.03208358,0.03208358,0.04958347,25.0,18.300018,0.0,0.0,0.0,546.2955,9.929068e-06,0.0,80.45103,24.984638,15.895791,30.000002,0.10112954,47.74589,241.3324,88.5429,0.0,80.45103,0.11375063,0.0,77.08792,8.330017
33069,21424140.0,0.0,22.249237,22.935242,22.162994,22.118103,22.343994,22.050964,18.299866,18.299927,18.299927,18.299927,0.0,0.03208336,0.03208336,0.04958309,25.0,18.300018,0.0,0.0,0.0,546.1148,9.9265e-06,0.0,80.45185,24.984987,15.97209,30.000002,0.10098153,47.639076,241.33214,88.54286,0.0,80.45185,0.11374981,0.0,77.08873,8.330017
33070,21424200.0,0.0,22.247925,22.928772,22.161072,22.116425,22.341675,22.049011,18.299805,18.299896,18.299896,18.299896,0.0,0.032083124,0.032083124,0.049582694,25.0,18.300018,0.0,0.0,0.0,545.94006,9.924047e-06,0.0,80.452644,24.985388,16.048626,30.000002,0.10083372,47.531925,241.3319,88.54285,0.0,80.452644,0.11374895,0.0,77.08951,8.330017
33071,21424260.0,0.0,22.246185,22.92044,22.159058,22.114563,22.339386,22.047058,18.299774,18.299835,18.299835,18.299866,0.0,0.03208288,0.03208288,0.049582276,25.0,18.300018,0.0,0.0,0.0,545.71454,9.920939e-06,0.0,80.45356,24.985828,16.124672,30.000002,0.10068925,47.425457,241.33165,88.54284,0.0,80.45356,0.11374804,0.0,77.0904,8.330017
33072,21424320.0,0.0,22.244171,22.91034,22.157043,22.112701,22.337097,22.045074,18.299713,18.299805,18.299805,18.299805,0.0,0.032082643,0.032082643,0.04958187,25.0,18.300018,0.0,0.0,0.0,545.444,9.9170975e-06,0.0,80.454636,24.986208,16.19978,30.000002,0.10054847,47.32031,241.3314,88.5428,0.0,80.454636,0.113747165,0.0,77.091446,8.330017
33073,21424380.0,0.0,22.241943,22.898468,22.15503,22.11087,22.334808,22.043121,18.299683,18.299744,18.299744,18.299774,0.0,0.032082397,0.032082397,0.04958145,25.0,18.300018,0.0,0.0,0.0,545.14703,9.912903e-06,0.0,80.45578,24.986624,16.27456,30.000002,0.10041012,47.215614,241.33118,88.54278,0.0,80.45578,0.11374625,0.0,77.09255,8.330017
33074,21424440.0,0.0,22.239502,22.884949,22.153046,22.10904,22.33255,22.041168,18.299622,18.299713,18.299713,18.299713,0.0,0.03208216,0.03208216,0.049581047,25.0,18.300018,0.0,0.0,0.0,544.81006,9.908088e-06,0.0,80.45708,24.98698,16.348463,30.000002,0.10027537,47.112152,241.33096,88.542725,0.0,80.45708,0.11374536,0.0,77.09382,8.330017
33075,21424500.0,0.0,22.236694,22.869812,22.151093,22.107208,22.330292,22.039246,18.299591,18.299652,18.299652,18.299683,0.0,0.03208194,0.03208194,0.049580667,25.0,18.300018,0.0,0.0,0.0,544.42426,9.902556e-06,0.0,80.45858,24.987272,16.421139,30.000002,0.100145325,47.010403,241.33075,88.542656,0.0,80.45858,0.11374454,0.0,77.09527,8.330017
33076,21424560.0,0.0,22.233795,22.853119,22.149017,22.105194,22.328064,22.037262,18.29956,18.299622,18.299622,18.299622,0.0,0.03208171,0.03208171,0.04958027,25.0,18.300018,0.0,0.0,0.0,544.0383,9.89708e-06,0.0,80.460045,24.987621,16.494026,30.000002,0.10001564,46.908367,241.33054,88.5426,0.0,80.460045,0.113743685,0.0,77.09668,8.330017
33077,21424620.0,0.0,22.23056,22.83493,22.146973,22.10318,22.325836,22.035278,18.2995,18.299591,18.299591,18.299591,0.0,0.032081466,0.032081466,0.049579863,25.0,18.300018,0.0,0.0,0.0,543.6001,9.890834e-06,0.0,80.46166,24.987972,16.566273,30.000002,0.09988961,46.807217,241.33032,88.54255,0.0,80.46166,0.113742806,0.0,77.09826,8.330017
33078,21424680.0,0.0,22.22702,22.815338,22.144928,22.101196,22.323639,22.033325,18.299469,18.29953,18.29953,18.29956,0.0,0.032081246,0.032081246,0.049579486,25.0,18.300018,0.0,0.0,0.0,543.113,9.883841e-06,0.0,80.463486,24.988247,16.637362,30.000002,0.099767976,46.707695,241.33012,88.54247,0.0,80.463486,0.11374199,0.0,77.10003,8.330017
33079,21424740.0,0.0,22.22348,22.794342,22.142883,22.099213,22.321411,22.031372,18.299438,18.2995,18.2995,18.2995,0.0,0.03208102,0.03208102,0.04957909,25.0,18.300018,0.0,0.0,0.0,542.631,9.8769415e-06,0.0,80.46528,24.98858,16.708643,30.000002,0.09964652,46.6079,241.32993,88.54241,0.0,80.46528,0.11374113,0.0,77.10175,8.330017
33080,21424800.0,0.0,22.219604,22.772064,22.140839,22.09726,22.319214,22.02945,18.299377,18.299469,18.299469,18.299469,0.0,0.03208081,0.03208081,0.04957874,25.0,18.300018,0.0,0.0,0.0,542.10345,9.869382e-06,0.0,80.46721,24.988773,16.778984,30.000002,0.09952664,46.509422,241.32974,88.542305,0.0,80.46721,0.11374036,0.0,77.10362,8.330017
33081,21424860.0,0.0,22.215485,22.748505,22.138733,22.095093,22.317017,22.027466,18.299347,18.299408,18.299408,18.299438,0.0,0.03208062,0.03208062,0.049578417,25.0,18.300018,0.0,0.0,0.0,541.54736,9.861449e-06,0.0,80.4692,24.988878,16.84874,30.000002,0.099407,46.411766,241.32954,88.54216,0.0,80.4692,0.113739654,0.0,77.105545,8.330017
33082,21424920.0,0.0,22.211151,22.723755,22.136627,22.092926,22.31485,22.025482,18.299286,18.299377,18.299377,18.299377,0.0,0.03208046,0.03208046,0.049578145,25.0,18.300018,0.0,0.0,0.0,540.958,9.852993e-06,0.0,80.47127,24.988873,16.917646,30.000002,0.09928813,46.315296,241.32935,88.541985,0.0,80.47127,0.113739066,0.0,77.10754,8.330017
