,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33083,21424980.0,0.0,22.206635,22.697906,22.134521,22.09082,22.312683,22.02353,18.299255,18.299316,18.299316,18.299347,0.0,0.032080337,0.032080337,0.049577944,25.0,18.300018,0.0,0.0,0.0,540.33734,9.844042e-06,0.0,80.4734,24.98876,16.985455,30.000002,0.09917049,46.220364,241.32915,88.54179,0.0,80.4734,0.11373862,0.0,77.1096,8.330017
33084,21425040.0,0.0,22.201874,22.67096,22.132446,22.088684,22.310547,22.021576,18.299225,18.299286,18.299286,18.299316,0.0,0.03208027,0.03208027,0.049577832,25.0,18.300018,0.0,0.0,0.0,539.6787,9.834535e-06,0.0,80.475586,24.988567,17.051697,30.000002,0.099055,46.127625,241.32895,88.5416,0.0,80.475586,0.11373837,0.0,77.1117,8.330017
33085,21425100.0,0.0,22.197083,22.643036,22.130371,22.086578,22.30838,22.019623,18.299194,18.299255,18.299255,18.299255,0.0,0.03208019,0.03208019,0.0495777,25.0,18.300018,0.0,0.0,0.0,539.0254,9.825117e-06,0.0,80.47777,24.98839,17.118145,30.000002,0.0989384,46.0346,241.32874,88.54141,0.0,80.47777,0.11373809,0.0,77.1138,8.330017
33086,21425160.0,0.0,22.191956,22.614136,22.128235,22.08429,22.306244,22.01764,18.299164,18.299225,18.299225,18.299225,0.0,0.032080136,0.032080136,0.049577616,25.0,18.300018,0.0,0.0,0.0,538.3326,9.815189e-06,0.0,80.47997,24.988157,17.183773,30.000002,0.0988226,45.94272,241.32854,88.54122,0.0,80.47997,0.11373789,0.0,77.11593,8.330017
33087,21425220.0,0.0,22.186676,22.584381,22.126068,22.082,22.304108,22.015686,18.299133,18.299194,18.299194,18.299194,0.0,0.032080114,0.032080114,0.049577583,25.0,18.300018,0.0,0.0,0.0,537.607,9.804713e-06,0.0,80.48219,24.987904,17.248335,30.000002,0.09870809,45.852333,241.32832,88.54105,0.0,80.48219,0.113737814,0.0,77.118065,8.330017
33088,21425280.0,0.0,22.181213,22.553772,22.123932,22.079742,22.302002,22.013702,18.299103,18.299164,18.299164,18.299164,0.0,0.032080106,0.032080106,0.04957757,25.0,18.300018,0.0,0.0,0.0,536.8633,9.7939865e-06,0.0,80.48441,24.98764,17.312359,30.000002,0.0985939,45.7627,241.32811,88.54089,0.0,80.48441,0.11373778,0.0,77.12019,8.330017
33089,21425340.0,0.0,22.175629,22.5224,22.121796,22.077484,22.299896,22.01175,18.299072,18.299133,18.299133,18.299133,0.0,0.03208012,0.03208012,0.049577605,25.0,18.300018,0.0,0.0,0.0,536.0927,9.782832e-06,0.0,80.486626,24.987385,17.375338,30.000002,0.098480985,45.674526,241.32788,88.540764,0.0,80.486626,0.11373784,0.0,77.12232,8.330017
33090,21425400.0,0.0,22.169891,22.490875,22.11972,22.075287,22.297821,22.009827,18.299042,18.299103,18.299103,18.299103,0.0,0.032080162,0.032080162,0.04957768,25.0,18.300018,0.0,0.0,0.0,535.30426,9.771408e-06,0.0,80.48875,24.987167,17.435814,30.000002,0.09837203,45.589863,241.32765,88.54068,0.0,80.48875,0.113738,0.0,77.12436,8.330017
33091,21425460.0,0.0,22.16391,22.457611,22.117493,22.072815,22.295715,22.007812,18.299011,18.299072,18.299072,18.299072,0.0,0.0320802,0.0320802,0.049577743,25.0,18.300018,0.0,0.0,0.0,534.4881,9.7596185e-06,0.0,80.49095,24.986942,17.498543,30.000002,0.09825837,45.50204,241.32742,88.54059,0.0,80.49095,0.113738135,0.0,77.12647,8.330017
33092,21425520.0,0.0,22.157776,22.424316,22.115295,22.070435,22.29361,22.00586,18.29898,18.299042,18.299042,18.299042,0.0,0.032080255,0.032080255,0.04957784,25.0,18.300018,0.0,0.0,0.0,533.65125,9.747504e-06,0.0,80.49309,24.986732,17.559227,30.000002,0.098147854,45.417084,241.3272,88.54053,0.0,80.49309,0.11373835,0.0,77.128525,8.330017
33093,21425580.0,0.0,22.15149,22.390472,22.113129,22.068054,22.291565,22.003876,18.29895,18.299011,18.299011,18.299011,0.0,0.032080323,0.032080323,0.04957796,25.0,18.300018,0.0,0.0,0.0,532.78503,9.734929e-06,0.0,80.49516,24.986576,17.61847,30.000002,0.098039426,45.334145,241.32695,88.54051,0.0,80.49516,0.1137386,0.0,77.13051,8.330017
33094,21425640.0,0.0,22.145203,22.356201,22.110931,22.065643,22.28949,22.001923,18.29892,18.29898,18.29898,18.29898,0.0,0.032080386,0.032080386,0.04957807,25.0,18.300018,0.0,0.0,0.0,531.92334,9.722421e-06,0.0,80.49724,24.986418,17.677885,30.000002,0.0979301,45.25096,241.32672,88.54049,0.0,80.49724,0.11373884,0.0,77.13249,8.330017
33095,21425700.0,0.0,22.138733,22.321503,22.108765,22.063293,22.287415,21.99997,18.29892,18.29895,18.29895,18.29895,0.0,0.03208046,0.03208046,0.0495782,25.0,18.300018,0.0,0.0,0.0,531.0348,9.709514e-06,0.0,80.49927,24.986282,17.736345,30.000002,0.097822,45.169113,241.32648,88.5405,0.0,80.49927,0.11373912,0.0,77.134445,8.330017
33096,21425760.0,0.0,22.13211,22.286469,22.106537,22.06076,22.28537,21.997986,18.29889,18.29892,18.29892,18.29892,0.0,0.032080535,0.032080535,0.04957833,25.0,18.300018,0.0,0.0,0.0,530.12805,9.6963695e-06,0.0,80.50128,24.98616,17.7943,30.000002,0.0977143,45.087982,241.32625,88.540504,0.0,80.50128,0.1137394,0.0,77.136375,8.330017
33097,21425820.0,0.0,22.125366,22.25113,22.10431,22.058228,22.283325,21.996002,18.298859,18.29889,18.29889,18.29889,0.0,0.032080617,0.032080617,0.049578473,25.0,18.300018,0.0,0.0,0.0,529.20215,9.682902e-06,0.0,80.50326,24.986067,17.851519,30.000002,0.097607434,45.007874,241.326,88.54054,0.0,80.50326,0.1137397,0.0,77.13827,8.330017
33098,21425880.0,0.0,22.11853,22.215607,22.102081,22.055725,22.281311,21.99405,18.298828,18.298859,18.298859,18.29889,0.0,0.032080702,0.032080702,0.049578615,25.0,18.300018,0.0,0.0,0.0,528.2603,9.669165e-06,0.0,80.50517,24.98601,17.90779,30.000002,0.097501844,44.929092,241.32576,88.540596,0.0,80.50517,0.11374001,0.0,77.14011,8.330017
33099,21425940.0,0.0,22.111603,22.179901,22.099884,22.053223,22.279266,21.992096,18.298828,18.298859,18.298859,18.298859,0.0,0.032080784,0.032080784,0.04957876,25.0,18.300018,0.0,0.0,0.0,527.3015,9.655168e-06,0.0,80.50702,24.986002,17.96271,30.000002,0.09739829,44.852207,241.32552,88.54068,0.0,80.50702,0.113740325,0.0,77.14187,8.330017
33100,21426000.0,0.0,22.104675,22.144104,22.097656,22.05075,22.277252,21.990143,18.298798,18.298828,18.298828,18.298828,0.0,0.032080866,0.032080866,0.049578898,25.0,18.300018,0.0,0.0,0.0,526.3461,9.641212e-06,0.0,80.508865,24.985994,18.017797,30.000002,0.097293936,44.775085,241.32527,88.54077,0.0,80.508865,0.11374063,0.0,77.14364,8.330017
33101,21426060.0,0.0,22.097565,22.108246,22.095398,22.048096,22.275238,21.98816,18.298767,18.298798,18.298798,18.298828,0.0,0.03208095,0.03208095,0.04957904,25.0,18.300018,0.0,0.0,0.0,525.37085,9.626995e-06,0.0,80.51068,24.985992,18.072212,30.000002,0.097190365,44.698902,241.32503,88.540855,0.0,80.51068,0.11374094,0.0,77.14538,8.330017
33102,21426120.0,0.0,22.090393,22.072418,22.09311,22.045471,22.273254,21.986176,18.298767,18.298798,18.298798,18.298798,0.0,0.03208103,0.03208103,0.049579177,25.0,18.300018,0.0,0.0,0.0,524.3823,9.612534e-06,0.0,80.51245,24.986021,18.125702,30.000002,0.0970881,44.62402,241.3248,88.54096,0.0,80.51245,0.11374124,0.0,77.14707,8.330017
33103,21426180.0,0.0,22.08319,22.036682,22.09085,22.042847,22.27124,21.984192,18.298737,18.298767,18.298767,18.298767,0.0,0.032081112,0.032081112,0.049579315,25.0,18.300018,0.0,0.0,0.0,523.38824,9.5979785e-06,0.0,80.51419,24.98606,18.178736,30.000002,0.09698624,44.54977,241.32455,88.54107,0.0,80.51419,0.113741525,0.0,77.14874,8.330017
33104,21426240.0,0.0,22.075989,22.001068,22.088623,22.040222,22.269257,21.982239,18.298737,18.298767,18.298767,18.298767,0.0,0.032081187,0.032081187,0.049579445,25.0,18.300018,0.0,0.0,0.0,522.38727,9.583297e-06,0.0,80.515884,24.986122,18.230873,30.000002,0.09688566,44.476776,241.32431,88.54119,0.0,80.515884,0.113741815,0.0,77.15036,8.330017
33105,21426300.0,0.0,22.068726,21.965668,22.086365,22.037659,22.267273,21.980286,18.298737,18.298737,18.298737,18.298767,0.0,0.032081258,0.032081258,0.049579564,25.0,18.300018,0.0,0.0,0.0,521.38153,9.568533e-06,0.0,80.51752,24.986212,18.281746,30.000002,0.09678708,44.405556,241.32408,88.54132,0.0,80.51752,0.11374208,0.0,77.151924,8.330017
33106,21426360.0,0.0,22.061401,21.930542,22.084076,22.034912,22.26529,21.978302,18.298706,18.298737,18.298737,18.298737,0.0,0.032081332,0.032081332,0.049579687,25.0,18.300018,0.0,0.0,0.0,520.37244,9.553731e-06,0.0,80.51915,24.986303,18.332775,30.000002,0.09668779,44.334114,241.32384,88.54145,0.0,80.51915,0.113742344,0.0,77.15349,8.330017
33107,21426420.0,0.0,22.054077,21.895721,22.081757,22.032166,22.263336,21.976349,18.298706,18.298737,18.298737,18.298737,0.0,0.0320814,0.0320814,0.049579803,25.0,18.300018,0.0,0.0,0.0,519.35657,9.538795e-06,0.0,80.52075,24.986395,18.382969,30.000002,0.096589714,44.263847,241.32361,88.54157,0.0,80.52075,0.113742605,0.0,77.155014,8.330017
33108,21426480.0,0.0,22.046783,21.861298,22.079468,22.02948,22.261383,21.974365,18.298706,18.298737,18.298737,18.298737,0.0,0.032081462,0.032081462,0.049579915,25.0,18.300018,0.0,0.0,0.0,518.34174,9.5238565e-06,0.0,80.522285,24.986506,18.43192,30.000002,0.09649365,44.195312,241.32338,88.54171,0.0,80.522285,0.11374283,0.0,77.156494,8.330017
33109,21426540.0,0.0,22.03946,21.827301,22.077179,22.026764,22.25943,21.972412,18.298706,18.298706,18.298706,18.298706,0.0,0.032081522,0.032081522,0.04958002,25.0,18.300018,0.0,0.0,0.0,517.3281,9.508914e-06,0.0,80.523834,24.986622,18.481026,30.000002,0.096396916,44.126564,241.32315,88.54185,0.0,80.523834,0.11374307,0.0,77.15797,8.330017
33110,21426600.0,0.0,22.032227,21.793823,22.07492,22.024078,22.257477,21.970459,18.298706,18.298706,18.298706,18.298706,0.0,0.032081585,0.032081585,0.04958012,25.0,18.300018,0.0,0.0,0.0,516.31757,9.494e-06,0.0,80.525345,24.986732,18.52932,30.000002,0.096301384,44.058952,241.32292,88.54198,0.0,80.525345,0.11374329,0.0,77.159424,8.330017
33111,21426660.0,0.0,22.024933,21.760895,22.07257,22.02121,22.255554,21.968475,18.298706,18.298706,18.298706,18.298706,0.0,0.032081645,0.032081645,0.04958022,25.0,18.300018,0.0,0.0,0.0,515.30597,9.479077e-06,0.0,80.52684,24.986845,18.57719,30.000002,0.09620634,43.991936,241.3227,88.54211,0.0,80.52684,0.113743514,0.0,77.16085,8.330017
33112,21426720.0,0.0,22.0177,21.728607,22.07022,22.018372,22.253601,21.966492,18.298706,18.298706,18.298706,18.298706,0.0,0.0320817,0.0320817,0.049580317,25.0,18.300018,0.0,0.0,0.0,514.2982,9.464179e-06,0.0,80.528305,24.986961,18.624437,30.000002,0.096112154,43.92579,241.32248,88.54223,0.0,80.528305,0.11374372,0.0,77.16226,8.330017
33113,21426780.0,0.0,22.010529,21.696991,22.067902,22.015564,22.251678,21.964539,18.298706,18.298706,18.298706,18.298706,0.0,0.032081753,0.032081753,0.04958041,25.0,18.300018,0.0,0.0,0.0,513.2994,9.449393e-06,0.0,80.52975,24.987085,18.670877,30.000002,0.09601923,43.86077,241.32225,88.54236,0.0,80.52975,0.11374392,0.0,77.163635,8.330017
33114,21426840.0,0.0,22.003479,21.666138,22.065613,22.012787,22.249756,21.962585,18.298706,18.298706,18.298706,18.298706,0.0,0.0320818,0.0320818,0.049580492,25.0,18.300018,0.0,0.0,0.0,512.3169,9.43484e-06,0.0,80.531136,24.987211,18.71617,30.000002,0.095928274,43.797363,241.32204,88.54249,0.0,80.531136,0.113744095,0.0,77.16496,8.330017
33115,21426900.0,0.0,21.99646,21.636078,22.063293,22.00998,22.247864,21.960632,18.298737,18.298706,18.298706,18.298706,0.0,0.032081854,0.032081854,0.049580578,25.0,18.300018,0.0,0.0,0.0,511.3336,9.420245e-06,0.0,80.532524,24.987345,18.761606,30.000002,0.0958367,43.733753,241.32182,88.54262,0.0,80.532524,0.11374428,0.0,77.1663,8.330017
33116,21426960.0,0.0,21.989502,21.606903,22.060913,22.00705,22.245941,21.958649,18.298737,18.298737,18.298737,18.298737,0.0,0.032081902,0.032081902,0.04958066,25.0,18.300018,0.0,0.0,0.0,510.36072,9.4058e-06,0.0,80.533905,24.987463,18.80648,30.000002,0.095745936,43.67093,241.3216,88.54274,0.0,80.533905,0.11374447,0.0,77.16762,8.330017
33117,21427020.0,0.0,21.982666,21.578613,22.058563,22.00412,22.24405,21.956665,18.298737,18.298737,18.298737,18.298737,0.0,0.03208195,0.03208195,0.049580738,25.0,18.300018,0.0,0.0,0.0,509.40347,9.391572e-06,0.0,80.53525,24.987585,18.850569,30.000002,0.09565645,43.609203,241.3214,88.54286,0.0,80.53525,0.11374463,0.0,77.168915,8.330017
33118,21427080.0,0.0,21.975952,21.551361,22.056183,22.00122,22.242126,21.954712,18.298767,18.298737,18.298737,18.298737,0.0,0.032081995,0.032081995,0.049580816,25.0,18.300018,0.0,0.0,0.0,508.45877,9.377494e-06,0.0,80.53658,24.987705,18.894278,30.000002,0.09556743,43.54801,241.32118,88.542984,0.0,80.53658,0.1137448,0.0,77.17019,8.330017
33119,21427140.0,0.0,21.96936,21.525116,22.053864,21.998322,22.240265,21.952759,18.298798,18.298767,18.298767,18.298767,0.0,0.03208204,0.03208204,0.04958089,25.0,18.300018,0.0,0.0,0.0,507.53613,9.363743e-06,0.0,80.53789,24.987827,18.937227,30.000002,0.09547966,43.487885,241.32097,88.5431,0.0,80.53789,0.11374497,0.0,77.17144,8.330017
33120,21427200.0,0.0,21.963104,21.500427,22.051575,21.995514,22.238403,21.950836,18.298798,18.298767,18.298767,18.298767,0.0,0.03208208,0.03208208,0.049580958,25.0,18.300018,0.0,0.0,0.0,506.6546,9.3506105e-06,0.0,80.53914,24.987946,18.978409,30.000002,0.095395215,43.430225,241.32077,88.54321,0.0,80.53914,0.113745116,0.0,77.17264,8.330017
33121,21427260.0,0.0,22.043274,21.475403,22.054688,22.009033,22.24765,21.958588,18.34848,18.296356,18.296356,18.295929,0.0,0.00033446238,0.00033446238,0.00046766893,56.666668,18.300018,0.0,0.0,0.0,9.625441,9.54197e-21,0.0,25.572502,22.462648,-2.9222488e-06,30.000002,0.0011366506,70.00001,2.04236,54.126442,0.0,25.572502,0.0011532526,0.0,23.030857,8.330017
33122,21427320.0,0.0,22.049622,21.450623,22.059723,22.025482,22.259125,21.968323,18.347473,18.29895,18.29895,18.29773,0.0,0.00113069,0.00113069,0.0013306447,88.333336,18.300018,0.0,0.0,0.0,4.412398,9.54197e-21,0.0,34.56577,32.49751,1.1599779e-07,30.000002,0.003589878,70.0,11.812494,59.293694,0.0,34.56577,0.003614174,0.0,30.198353,8.330017
33123,21427380.0,0.0,22.0784,21.42575,22.082642,22.041046,22.269684,21.977234,18.42987,18.313354,18.313354,18.307922,0.0,0.00530958,0.00530958,0.005545738,120.0,18.300018,0.0,0.0,0.0,18.46228,9.54197e-21,0.0,47.792408,44.137684,4.1519073e-07,30.000002,0.01614051,70.0,73.17732,68.45955,0.0,47.792408,0.0161851,0.0,42.124382,8.330017
33124,21427440.0,9.0,22.101837,21.400726,22.102112,22.053986,22.277557,21.983826,19.133423,18.398438,18.398438,18.358063,0.0,0.013164937,0.013164937,0.01446498,120.0,18.300018,0.0,0.0,0.0,47.52699,9.54197e-21,0.0,57.23657,46.72968,7.162336e-11,30.000002,0.040779106,70.0,213.43011,77.62739,0.0,57.23657,0.040795032,0.0,51.896538,8.330017
33125,21427500.0,9.0,22.106964,21.37558,22.107117,22.063202,22.282684,21.988037,20.039856,18.741852,18.741852,18.596283,0.0,0.019960612,0.019960612,0.02514683,120.0,18.300018,0.0,0.0,0.0,59.573223,9.54197e-21,0.0,62.715088,45.52286,-5.698144e-15,30.000002,0.06504676,70.0,243.29768,84.855225,0.0,62.715088,0.065066695,0.0,58.521782,8.330017
33126,21427560.0,9.0,22.109558,21.350311,22.109741,22.068817,22.286194,21.990967,20.47229,19.326202,19.326202,19.092041,0.0,0.024749447,0.024749447,0.034466986,120.0,18.300018,0.0,0.0,0.0,474.30325,1.314307e-05,0.0,65.86223,46.13086,-2.2031443e-20,30.000002,0.08394416,70.0,242.17314,91.23758,0.0,65.86223,0.08396997,0.0,62.39358,8.330017
33127,21427620.0,2.0,22.111969,21.324951,22.112152,22.072845,22.289185,21.9935,18.881805,19.31485,19.31485,19.17096,0.0,0.02822093,0.02822093,0.0415698,120.0,18.300018,0.0,0.0,0.0,389.24835,7.439924e-06,0.0,67.471924,49.686985,-1.0754747e-24,30.000002,0.09799245,70.0,241.02591,97.703606,0.0,67.471924,0.09802154,0.0,64.31579,8.330017
33128,21427680.0,2.0,22.112976,21.299469,22.11319,22.074463,22.290588,21.994629,18.563751,19.074768,19.074768,19.016724,0.0,0.030721974,0.030721974,0.046660665,120.0,18.300018,0.0,0.0,0.0,488.52478,9.158205e-06,0.0,67.956474,55.92286,-3.5644316e-26,30.000002,0.10808951,70.0,240.02293,104.493484,0.0,67.956474,0.10811916,0.0,64.90213,8.330017
33129,21427740.0,2.0,22.112366,21.273926,22.112549,22.0737,22.290375,21.994293,18.43158,18.813354,18.813354,18.80777,0.0,0.032473188,0.032473188,0.050013505,120.0,18.300018,0.0,0.0,0.0,528.44104,9.840456e-06,0.0,67.652885,64.07433,-8.2659794e-29,30.000002,0.11494889,70.0,239.26541,111.4167,0.0,67.652885,0.11497733,0.0,64.62869,8.330017
33130,21427800.0,0.0,22.11023,21.24826,22.110443,22.070953,22.288788,21.992737,18.366241,18.621185,18.621185,18.63797,0.0,0.033790328,0.033790328,0.05236869,126.666664,18.300018,0.0,0.0,0.0,551.0704,1.0162216e-05,0.0,66.782684,74.59987,-1.2563747e-31,30.000002,0.119940594,70.0,238.7151,119.16084,0.0,66.782684,0.11997211,0.0,63.805546,8.330017
33131,21427860.0,0.0,22.106659,21.222534,22.106842,22.066254,22.28601,21.990051,18.337158,18.497437,18.497437,18.519623,0.0,0.03457174,0.03457174,0.05374365,133.33333,18.300018,0.0,0.0,0.0,566.17584,1.04125875e-05,0.0,65.51987,86.88811,-1.705235e-34,30.000002,0.12288279,70.0,238.44035,127.25373,0.0,65.51987,0.12291275,0.0,62.61141,8.330017
33132,21427920.0,0.0,22.102356,21.196716,22.10254,22.060638,22.282623,21.986847,18.319214,18.421234,18.421234,18.44168,0.0,0.0348983,0.0348983,0.054343868,140.0,18.300018,0.0,0.0,0.0,572.978,1.0524001e-05,0.0,64.11835,99.90922,-9.133187e-38,30.000002,0.12413896,70.0,238.4301,135.15564,0.0,64.11835,0.124166176,0.0,61.278015,8.330017
33133,21427980.0,0.0,22.097809,21.170837,22.09793,22.054626,22.279022,21.983398,18.302887,18.37262,18.37262,18.389343,0.0,0.03461422,0.03461422,0.05393049,136.0,18.300018,0.0,0.0,0.0,570.2419,1.046617e-05,0.0,62.81967,110.178665,-1.33263e-40,30.000002,0.12316241,70.0,238.5433,140.58974,0.0,62.81967,0.12317664,0.0,60.026634,8.330017
33134,21428040.0,0.0,22.093292,21.144897,22.093353,22.048676,22.275452,21.980011,18.292358,18.339508,18.339508,18.352509,0.0,0.034143932,0.034143932,0.05317476,132.0,18.300018,0.0,0.0,0.0,562.27045,1.031001e-05,0.0,61.81948,117.22663,-1.401e-42,30.000002,0.12146626,70.0,238.64056,143.86777,0.0,61.81948,0.121473774,0.0,59.04401,8.330017
33135,21428100.0,0.0,22.088928,21.118896,22.088959,22.042877,22.272003,21.976685,18.287445,18.31784,18.31784,18.327606,0.0,0.033628568,0.033628568,0.052310433,128.0,18.300018,0.0,0.0,0.0,552.95605,1.0133872e-05,0.0,61.083603,121.536156,-2.8e-43,30.000002,0.119571306,70.0,238.68124,145.49503,0.0,61.083603,0.11957378,0.0,58.310406,8.330017
33136,21428160.0,0.0,22.084778,21.092865,22.084778,22.037415,22.268768,21.973541,18.286133,18.304138,18.304138,18.311188,0.0,0.033147104,0.033147104,0.05147474,124.0,18.300018,0.0,0.0,0.0,543.8853,9.965993e-06,0.0,60.586727,123.5339,0.0,30.000002,0.11777227,70.0,238.66786,145.85765,0.0,60.586727,0.11777104,0.0,57.810463,8.330017
33137,21428220.0,0.0,22.080841,21.066772,22.080841,22.032227,22.265686,21.97052,18.286682,18.295868,18.295868,18.30075,0.0,0.032728646,0.032728646,0.050732736,120.0,18.300018,0.0,0.0,0.0,535.73755,9.81668e-06,0.0,60.290073,123.72653,0.0,30.000002,0.116192594,70.0,238.61984,145.30702,0.0,60.290073,0.116188616,0.0,57.51173,8.330017
33138,21428280.0,0.0,22.077057,21.04065,22.077057,22.027283,22.262787,21.967651,18.288239,18.291382,18.291382,18.294586,0.0,0.032379333,0.032379333,0.050106257,116.0,18.300018,0.0,0.0,0.0,528.7878,9.690782e-06,0.0,60.15963,122.542046,0.0,30.000002,0.11486706,70.0,238.55713,144.10434,0.0,60.15963,0.11486142,0.0,57.38157,8.330017
33139,21428340.0,0.0,22.073486,21.014496,22.073486,22.022552,22.26001,21.964905,18.2901,18.289337,18.289337,18.29129,0.0,0.032096256,0.032096256,0.049596343,112.0,18.300018,0.0,0.0,0.0,523.0493,9.587758e-06,0.0,60.16349,120.36121,0.0,30.000002,0.11379049,70.0,238.496,142.46062,0.0,60.16349,0.113783695,0.0,57.387943,8.330017
33140,21428400.0,0.0,22.070038,20.988342,22.070038,22.018066,22.257324,21.96225,18.29187,18.288727,18.288727,18.289734,0.0,0.031870913,0.031870913,0.049190674,108.0,18.300018,0.0,0.0,0.0,518.39716,9.504879e-06,0.0,60.27135,117.51161,0.0,30.000002,0.11293375,70.0,238.44724,140.54384,0.0,60.27135,0.11292626,0.0,57.49984,8.330017
33141,21428460.0,0.0,22.066772,20.962128,22.066772,22.013794,22.254852,21.959747,18.293457,18.28894,18.28894,18.289307,0.0,0.031693693,0.031693693,0.048872944,104.0,18.300018,0.0,0.0,0.0,514.6689,9.438911e-06,0.0,60.4622,114.20178,0.0,30.000002,0.11226127,70.0,238.4161,138.45218,0.0,60.4622,0.1122534,0.0,57.695515,8.330017
33142,21428520.0,0.0,22.06363,20.935944,22.06363,22.009674,22.252441,21.957306,18.294739,18.289581,18.289581,18.28949,0.0,0.03155458,0.03155458,0.04862501,100.0,18.300018,0.0,0.0,0.0,511.67712,9.386337e-06,0.0,60.717167,110.60209,0.0,30.000002,0.111734875,70.0,238.40501,136.26143,0.0,60.717167,0.11172679,0.0,57.955425,8.330017
33143,21428580.0,0.0,22.060577,20.90976,22.060577,22.005646,22.250122,21.954926,18.295807,18.290314,18.290314,18.289917,0.0,0.031443767,0.031443767,0.0484286,96.0,18.300018,0.0,0.0,0.0,509.23032,9.343592e-06,0.0,61.020573,106.83662,0.0,30.000002,0.11131649,70.0,238.41423,134.02248,0.0,61.020573,0.11130828,0.0,58.263493,8.330017
33144,21428640.0,0.0,22.057556,20.883545,22.057556,22.00174,22.247833,21.952606,18.2966,18.291077,18.291077,18.290466,0.0,0.031354588,0.031354588,0.048271928,92.0,18.300018,0.0,0.0,0.0,507.20767,9.308464e-06,0.0,61.364426,102.96733,0.0,30.000002,0.110981114,70.0,238.44315,131.7579,0.0,61.364426,0.11097285,0.0,58.611465,8.330017
33145,21428700.0,0.0,22.054626,20.85736,22.054626,21.997925,22.245605,21.950287,18.29715,18.291779,18.291779,18.291077,0.0,0.031285368,0.031285368,0.04815336,88.0,18.300018,0.0,0.0,0.0,505.57718,9.28034e-06,0.0,61.748684,99.01671,0.0,30.000002,0.11072381,70.0,238.49078,129.47661,0.0,61.748684,0.1107152,0.0,58.998646,8.330017
33146,21428760.0,0.0,22.051758,20.831207,22.051758,21.994171,22.243439,21.94809,18.297577,18.292358,18.292358,18.291626,0.0,0.031224977,0.031224977,0.048051722,84.0,18.300018,0.0,0.0,0.0,504.1392,9.255578e-06,0.0,62.159832,95.05918,0.0,30.000002,0.11050127,70.0,238.55591,127.20225,0.0,62.159832,0.1104927,0.0,59.411068,8.330017
33147,21428820.0,0.0,22.04895,20.805084,22.04895,21.99054,22.241333,21.945892,18.297852,18.292786,18.292786,18.292053,0.0,0.031175185,0.031175185,0.047969513,80.0,18.300018,0.0,0.0,0.0,502.89264,9.234196e-06,0.0,62.601654,91.09127,0.0,30.000002,0.11031714,70.0,238.63736,124.93301,0.0,62.601654,0.11030717,0.0,59.851807,8.330017
33148,21428880.0,0.0,22.046173,20.778961,22.046173,21.986908,22.239258,21.943726,18.298004,18.293182,18.293182,18.29242,0.0,0.031121429,0.031121429,0.047881827,76.0,18.300018,0.0,0.0,0.0,501.6397,9.2126e-06,0.0,63.05957,87.164505,0.0,30.000002,0.11012411,70.0,238.73419,122.68105,0.0,63.05957,0.11011564,0.0,60.30715,8.330017
33149,21428940.0,0.0,22.043457,20.7529,22.043457,21.983337,22.237213,21.94159,18.298126,18.293427,18.293427,18.292664,0.0,0.031073743,0.031073743,0.047805138,72.0,18.300018,0.0,0.0,0.0,500.4635,9.192288e-06,0.0,63.548096,83.2369,0.0,30.000002,0.10994933,70.0,238.84569,120.43099,0.0,63.548096,0.10993934,0.0,60.790104,8.330017
33150,21429000.0,0.0,22.040771,20.726868,22.040771,21.979858,22.235199,21.939484,18.298157,18.29361,18.29361,18.292877,0.0,0.031024002,0.031024002,0.04772575,68.0,18.300018,0.0,0.0,0.0,499.28165,9.171825e-06,0.0,64.06025,79.33645,0.0,30.000002,0.1097682,70.0,238.97096,118.19061,0.0,64.06025,0.10975718,0.0,61.294247,8.330017
33151,21429060.0,0.0,22.038116,20.700897,22.038116,21.97638,22.233246,21.937408,18.298096,18.293732,18.293732,18.29303,0.0,0.030965896,0.030965896,0.047629803,64.0,18.300018,0.0,0.0,0.0,498.0098,9.14958e-06,0.0,64.59058,75.485435,0.0,30.000002,0.10956078,70.0,239.10919,115.96656,0.0,64.59058,0.10955236,0.0,61.815292,8.330017
33152,21429120.0,0.0,22.035522,20.674988,22.035522,21.972961,22.231323,21.935364,18.298035,18.293793,18.293793,18.29309,0.0,0.030914117,0.030914117,0.04754408,60.0,18.300018,0.0,0.0,0.0,496.68546,9.126267e-06,0.0,65.15827,71.6444,0.0,30.000002,0.10934449,70.0,239.26053,113.73676,0.0,65.15827,0.10932357,0.0,62.37189,8.330017
33153,21429180.0,0.0,22.03299,20.64914,22.03299,21.969635,22.229431,21.93335,18.297974,18.293793,18.293793,18.29309,0.0,0.030853104,0.030853104,0.047440294,56.0,18.300018,0.0,0.0,0.0,495.31763,9.102131e-06,0.0,65.75594,67.81572,0.0,30.000002,0.10911602,70.0,239.42406,111.51118,0.0,65.75594,0.109094635,0.0,62.957394,8.330017
33154,21429240.0,0.0,22.030457,20.623352,22.030457,21.96634,22.22757,21.931366,18.297821,18.293762,18.293762,18.29309,0.0,0.030775316,0.030775316,0.04730479,52.0,18.300018,0.0,0.0,0.0,493.839,9.075899e-06,0.0,66.376114,64.03391,0.0,30.000002,0.10885435,70.0,239.59903,109.30251,0.0,66.376114,0.10884591,0.0,63.5648,8.330017
33155,21429300.0,0.0,22.028015,20.597656,22.028015,21.963135,22.225769,21.929413,18.297638,18.29367,18.29367,18.293,0.0,0.030706594,0.030706594,0.04718771,48.0,18.300018,0.0,0.0,0.0,492.20428,9.046602e-06,0.0,67.04672,60.27101,0.0,30.000002,0.10856236,70.0,239.78693,107.082664,0.0,67.04672,0.10853934,0.0,64.22142,8.330017
33156,21429360.0,0.0,22.025574,20.572052,22.025574,21.95993,22.223999,21.92749,18.297424,18.293549,18.293549,18.292908,0.0,0.030610794,0.030610794,0.04701961,44.0,18.300018,0.0,0.0,0.0,490.4671,9.015433e-06,0.0,67.74533,56.539795,0.0,30.000002,0.10823987,70.0,239.98526,104.8784,0.0,67.74533,0.108231336,0.0,64.90542,8.330017
33157,21429420.0,0.0,22.023224,20.546509,22.023224,21.956818,22.22226,21.925629,18.29712,18.293365,18.293365,18.292755,0.0,0.030511096,0.030511096,0.046846006,40.0,18.300018,0.0,0.0,0.0,488.50262,8.979825e-06,0.0,68.492165,52.851883,0.0,30.000002,0.10786667,70.0,240.19527,102.67549,0.0,68.492165,0.10785808,0.0,65.636734,8.330017
33158,21429480.0,0.0,22.020935,20.521088,22.020935,21.953827,22.220612,21.923798,18.296844,18.293152,18.293152,18.292542,0.0,0.030401036,0.030401036,0.046654545,36.0,18.300018,0.0,0.0,0.0,486.36722,8.941079e-06,0.0,69.296364,49.18298,0.0,30.000002,0.10745264,70.0,240.41669,100.46885,0.0,69.296364,0.10744325,0.0,66.42422,8.330017
33159,21429540.0,0.0,22.018768,20.495758,22.018738,21.950897,22.218994,21.922028,18.296448,18.292908,18.292908,18.292328,0.0,0.030272054,0.030272054,0.04642922,32.0,18.300018,0.0,0.0,0.0,483.98895,8.897696e-06,0.0,70.15232,45.56886,0.0,30.000002,0.106975704,70.0,240.64847,98.2733,0.0,70.15232,0.10696791,0.0,67.26251,8.330017
33160,21429600.0,0.0,22.016571,20.47055,22.016571,21.94806,22.217407,21.920288,18.296936,18.292938,18.292938,18.292358,0.0,0.030195972,0.030195972,0.04630377,29.666666,18.300018,0.0,0.0,0.0,482.18948,8.865245e-06,0.0,71.055695,42.2509,0.0,30.000002,0.10669338,70.0,240.85759,96.30618,0.0,71.055695,0.10668604,0.0,68.14571,8.330017
33161,21429660.0,0.0,22.014404,20.445465,22.014404,21.94522,22.215881,21.91858,18.297516,18.293335,18.293335,18.292725,0.0,0.030130977,0.030130977,0.046196163,27.333334,18.300018,0.0,0.0,0.0,480.8184,8.841734e-06,0.0,71.98353,39.175236,0.0,30.000002,0.10645568,70.0,241.05515,94.48903,0.0,71.98353,0.10644884,0.0,69.05088,8.330017
33162,21429720.0,0.0,22.01233,20.420502,22.01233,21.942444,22.214417,21.9169,18.297821,18.293793,18.293793,18.293152,0.0,0.030076208,0.030076208,0.046105985,25.0,18.300018,0.0,0.0,0.0,479.58444,8.820171e-06,0.0,72.945366,36.29952,0.0,30.000002,0.10624707,70.0,241.24321,92.79246,0.0,72.945366,0.106238894,0.0,69.987625,8.330017
33163,21429780.0,0.0,22.010223,20.39566,22.010223,21.939697,22.212921,21.915222,18.299194,18.294678,18.294678,18.294037,0.0,0.030104429,0.030104429,0.046168525,25.0,18.300018,0.0,0.0,0.0,479.50455,8.82039e-06,0.0,73.89034,33.903294,0.0,30.000002,0.1063747,70.0,241.37996,91.47095,0.0,73.89034,0.10637049,0.0,70.904976,8.330017
33164,21429840.0,0.0,22.008057,20.370972,22.008087,21.93689,22.211395,21.913544,18.30066,18.296051,18.296051,18.29535,0.0,0.030182408,0.030182408,0.04631606,25.0,18.300018,0.0,0.0,0.0,480.47418,8.841287e-06,0.0,74.78521,31.923307,0.0,30.000002,0.10667721,70.0,241.4795,90.4356,0.0,74.78521,0.106673844,0.0,71.76921,8.330017
33165,21429900.0,0.0,22.00595,20.346405,22.00592,21.934052,22.20987,21.911835,18.301697,18.297455,18.297455,18.296753,0.0,0.030276826,0.030276826,0.046490084,25.0,18.300018,0.0,0.0,0.0,481.76883,8.867564e-06,0.0,75.63681,30.219961,0.0,30.000002,0.10704018,70.0,241.558,89.57344,0.0,75.63681,0.107037745,0.0,72.58903,8.330017
33166,21429960.0,0.0,22.003662,20.322021,22.003662,21.931091,22.208313,21.910065,18.302399,18.298737,18.298737,18.298065,0.0,0.030395063,0.030395063,0.046703666,25.0,18.300018,0.0,0.0,0.0,483.43433,8.900258e-06,0.0,76.42734,28.805635,0.0,30.000002,0.10749164,70.0,241.61194,88.90026,0.0,76.42734,0.10748989,0.0,73.3468,8.330017
33167,21430020.0,0.0,22.001343,20.29776,22.001373,21.92804,22.206665,21.908264,18.302887,18.299835,18.299835,18.299225,0.0,0.030527718,0.030527718,0.04694009,25.0,18.300018,0.0,0.0,0.0,485.355,8.937624e-06,0.0,77.14756,27.642385,0.0,30.000002,0.10799291,70.0,241.64629,88.3833,0.0,77.14756,0.107991666,0.0,74.03424,8.330017
33168,21430080.0,0.0,21.999023,20.273682,21.999023,21.924957,22.205017,21.906433,18.303192,18.30075,18.30075,18.300201,0.0,0.030664032,0.030664032,0.047181074,25.0,18.300018,0.0,0.0,0.0,487.35233,8.976216e-06,0.0,77.812485,26.653324,0.0,30.000002,0.10850701,70.0,241.66855,87.968124,0.0,77.812485,0.108506225,0.0,74.666885,8.330017
33169,21430140.0,0.0,21.996582,20.249786,21.996582,21.921753,22.203308,21.904572,18.303375,18.301453,18.301453,18.300995,0.0,0.030806623,0.030806623,0.047431044,25.0,18.300018,0.0,0.0,0.0,489.42456,9.016071e-06,0.0,78.40454,25.852913,0.0,30.000002,0.10904267,70.0,241.67705,87.66608,0.0,78.40454,0.10904227,0.0,75.2277,8.330017
33170,21430200.0,0.0,21.99411,20.226044,21.99411,21.918488,22.201508,21.902618,18.303436,18.30194,18.30194,18.301575,0.0,0.030950177,0.030950177,0.04768083,25.0,18.300018,0.0,0.0,0.0,491.5112,9.056168e-06,0.0,78.92231,25.21458,0.0,30.000002,0.10957944,70.0,241.67502,87.45631,0.0,78.92231,0.10957931,0.0,75.71589,8.330017
33171,21430260.0,0.0,21.991547,20.202515,21.991547,21.9151,22.199707,21.900665,18.303436,18.302338,18.302338,18.302032,0.0,0.031091196,0.031091196,0.04792475,25.0,18.300018,0.0,0.0,0.0,493.5489,9.095295e-06,0.0,79.3792,24.695805,0.0,30.000002,0.110105805,70.0,241.66605,87.31141,0.0,79.3792,0.11010592,0.0,76.14495,8.330017
33172,21430320.0,0.0,21.988922,20.179138,21.988922,21.911652,22.197845,21.898651,18.303345,18.302612,18.302612,18.302368,0.0,0.031228736,0.031228736,0.048161414,25.0,18.300018,0.0,0.0,0.0,495.51913,9.133149e-06,0.0,79.78252,24.27358,0.0,30.000002,0.11061787,70.0,241.65193,87.21727,0.0,79.78252,0.1106182,0.0,76.52222,8.330017
33173,21430380.0,0.0,21.986267,20.156006,21.986267,21.908112,22.195923,21.896576,18.303223,18.302765,18.302765,18.302582,0.0,0.031360768,0.031360768,0.04838738,25.0,18.300018,0.0,0.0,0.0,497.38306,9.169008e-06,0.0,80.1239,23.950323,0.0,30.000002,0.11110812,70.0,241.63315,87.173355,0.0,80.1239,0.11110859,0.0,76.83996,8.330017
33174,21430440.0,0.0,21.983551,20.133026,21.983551,21.904541,22.19397,21.8945,18.30304,18.302826,18.302826,18.302704,0.0,0.031484112,0.031484112,0.048597332,25.0,18.300018,0.0,0.0,0.0,499.1107,9.20233e-06,0.0,80.4093,23.706337,0.0,30.000002,0.111568816,70.0,241.61159,87.16627,0.0,80.4093,0.1115694,0.0,77.10428,8.330017
33175,21430500.0,0.0,21.980743,20.11029,21.980774,21.900879,22.191956,21.892365,18.302826,18.302765,18.302765,18.302704,0.0,0.031601798,0.031601798,0.04879673,25.0,18.300018,0.0,0.0,0.0,500.6925,9.232969e-06,0.0,80.626526,23.559208,0.0,30.000002,0.11199939,70.0,241.58626,87.20621,0.0,80.626526,0.11200004,0.0,77.303406,8.330017
33176,21430560.0,0.0,21.977936,20.087769,21.977936,21.897125,22.18991,21.890198,18.302582,18.302704,18.302704,18.302643,0.0,0.031710736,0.031710736,0.0489803,25.0,18.300018,0.0,0.0,0.0,502.14395,9.261195e-06,0.0,80.80178,23.463171,0.0,30.000002,0.112400934,70.0,241.55995,87.267166,0.0,80.80178,0.11240165,0.0,77.46279,8.330017
33177,21430620.0,0.0,21.975067,20.06549,21.975098,21.893341,22.187836,21.888,18.302307,18.302551,18.302551,18.302551,0.0,0.03180955,0.03180955,0.0491461,25.0,18.300018,0.0,0.0,0.0,503.4183,9.286124e-06,0.0,80.93126,23.420036,0.0,30.000002,0.112764455,70.0,241.53336,87.347664,0.0,80.93126,0.1127652,0.0,77.57904,8.330017
33178,21430680.0,0.0,21.972168,20.043427,21.972198,21.889526,22.18573,21.885773,18.302032,18.302399,18.302399,18.302399,0.0,0.031898048,0.031898048,0.04929396,25.0,18.300018,0.0,0.0,0.0,504.51376,9.30774e-06,0.0,81.01794,23.424294,0.0,30.000002,0.11308935,70.0,241.50687,87.44442,0.0,81.01794,0.11309011,0.0,77.65504,8.330017
33179,21430740.0,0.0,21.969269,20.021576,21.969269,21.88565,22.183594,21.883545,18.301727,18.302185,18.302185,18.302216,0.0,0.031975776,0.031975776,0.049423315,25.0,18.300018,0.0,0.0,0.0,505.42538,9.325952e-06,0.0,81.06893,23.464598,0.0,30.000002,0.113374226,70.0,241.48135,87.55049,0.0,81.06893,0.113374986,0.0,77.69768,8.330017
33180,21430800.0,0.0,21.966309,20.0,21.966309,21.881775,22.181458,21.881256,18.301453,18.30194,18.30194,18.302002,0.0,0.032043137,0.032043137,0.049534995,25.0,18.300018,0.0,0.0,0.0,506.15936,9.340873e-06,0.0,81.09196,23.53033,0.0,30.000002,0.11362041,70.0,241.45737,87.660164,0.0,81.09196,0.113621235,0.0,77.71432,8.330017
33181,21430860.0,0.0,21.963379,19.979553,21.96341,21.87793,22.17929,21.879028,18.301178,18.301697,18.301697,18.301758,0.0,0.032097846,0.032097846,0.049625337,25.0,18.300018,0.0,0.0,0.0,506.6838,9.351892e-06,0.0,81.07976,23.629099,0.0,30.000002,0.11382054,70.0,241.43506,87.77564,0.0,81.07976,0.11382122,0.0,77.69814,8.330017
33182,21430920.0,0.0,21.96045,19.960999,21.96048,21.874084,22.177124,21.87677,18.300903,18.301422,18.301422,18.301514,0.0,0.032139532,0.032139532,0.04969373,25.0,18.300018,0.0,0.0,0.0,506.98975,9.358869e-06,0.0,81.04249,23.745798,0.0,30.000002,0.11397233,70.0,241.41556,87.88758,0.0,81.04249,0.11397296,0.0,77.65886,8.330017
33183,21430980.0,0.0,21.95752,19.944366,21.95752,21.870209,22.174957,21.874512,18.300629,18.301178,18.301178,18.30127,0.0,0.032172438,0.032172438,0.049747366,25.0,18.300018,0.0,0.0,0.0,507.14807,9.363117e-06,0.0,80.99194,23.869694,0.0,30.000002,0.11409181,70.0,241.39822,87.994354,0.0,80.99194,0.114092395,0.0,77.607475,8.330017
33184,21431040.0,0.0,21.95459,19.929565,21.95459,21.866364,22.17276,21.872223,18.300385,18.300934,18.300934,18.301025,0.0,0.032199845,0.032199845,0.049791757,25.0,18.300018,0.0,0.0,0.0,507.21408,9.365661e-06,0.0,80.934105,23.996948,0.0,30.000002,0.11419113,70.0,241.38234,88.09725,0.0,80.934105,0.11419169,0.0,77.54949,8.330017
33185,21431100.0,0.0,21.95166,19.916504,21.95166,21.862518,22.170593,21.869965,18.30017,18.30069,18.30069,18.300781,0.0,0.032217324,0.032217324,0.049819574,25.0,18.300018,0.0,0.0,0.0,507.1129,9.365114e-06,0.0,80.86635,24.125,0.0,30.000002,0.1142539,70.0,241.36935,88.189995,0.0,80.86635,0.1142544,0.0,77.48267,8.330017
33186,21431160.0,0.0,21.948761,19.905151,21.948792,21.858765,22.168427,21.867737,18.299988,18.300476,18.300476,18.300537,0.0,0.032230403,0.032230403,0.049840033,25.0,18.300018,0.0,0.0,0.0,506.94284,9.363256e-06,0.0,80.7955,24.251928,0.0,30.000002,0.114300616,70.0,241.35776,88.27743,0.0,80.7955,0.11430106,0.0,77.41321,8.330017
33187,21431220.0,0.0,21.945923,19.895447,21.945923,21.855011,22.16629,21.865509,18.299805,18.300262,18.300262,18.300354,0.0,0.03223749,0.03223749,0.049850512,25.0,18.300018,0.0,0.0,0.0,506.67465,9.359591e-06,0.0,80.72193,24.374771,0.0,30.000002,0.1143253,70.0,241.34819,88.35609,0.0,80.72193,0.11432571,0.0,77.34154,8.330017
33188,21431280.0,0.0,21.943054,19.88736,21.943054,21.851288,22.164154,21.863312,18.299652,18.30008,18.30008,18.30014,0.0,0.03223817,0.03223817,0.049850356,25.0,18.300018,0.0,0.0,0.0,506.30038,9.353973e-06,0.0,80.648766,24.488045,0.0,30.000002,0.11432651,70.0,241.34111,88.422325,0.0,80.648766,0.114326864,0.0,77.270706,8.330017
33189,21431340.0,0.0,21.940247,19.880768,21.940247,21.847626,22.162018,21.861115,18.29956,18.299927,18.299927,18.300018,0.0,0.032233115,0.032233115,0.04984079,25.0,18.300018,0.0,0.0,0.0,505.82877,9.346563e-06,0.0,80.58227,24.58287,0.0,30.000002,0.11430607,70.0,241.3369,88.47151,0.0,80.58227,0.11430635,0.0,77.20673,8.330017
33190,21431400.0,0.0,21.937408,19.875671,21.937408,21.843933,22.159882,21.858917,18.299438,18.299774,18.299774,18.299835,0.0,0.032228336,0.032228336,0.049831595,25.0,18.300018,0.0,0.0,0.0,505.36908,9.339366e-06,0.0,80.51431,24.681055,0.0,30.000002,0.11428816,70.0,241.33229,88.52341,0.0,80.51431,0.11428845,0.0,77.14129,8.330017
33191,21431460.0,0.0,21.934662,19.871979,21.934662,21.840332,22.157806,21.856781,18.299377,18.299652,18.299652,18.299713,0.0,0.032220945,0.032220945,0.049818132,25.0,18.300018,0.0,0.0,0.0,504.8669,9.33135e-06,0.0,80.45019,24.769714,0.0,30.000002,0.11425995,70.0,241.3291,88.56673,0.0,80.45019,0.11426018,0.0,77.07974,8.330017
33192,21431520.0,0.0,21.931915,19.86966,21.931915,21.836792,22.155731,21.854645,18.299316,18.29956,18.29956,18.299591,0.0,0.03221107,0.03221107,0.049800638,25.0,18.300018,0.0,0.0,0.0,504.32718,9.32265e-06,0.0,80.392746,24.844507,0.0,30.000002,0.1142227,70.0,241.32748,88.59935,0.0,80.392746,0.11422291,0.0,77.024826,8.330017
33193,21431580.0,0.0,21.9292,19.868622,21.9292,21.833252,22.153656,21.85254,18.299255,18.299469,18.299469,18.2995,0.0,0.032200295,0.032200295,0.049781688,25.0,18.300018,0.0,0.0,0.0,503.77408,9.313705e-06,0.0,80.33883,24.912668,0.0,30.000002,0.11418221,70.0,241.32654,88.62716,0.0,80.33883,0.1141824,0.0,76.97338,8.330017
33194,21431640.0,0.0,21.926514,19.868805,21.926514,21.829742,22.151611,21.850433,18.299225,18.299408,18.299408,18.299438,0.0,0.032188494,0.032188494,0.04976116,25.0,18.300018,0.0,0.0,0.0,503.20605,9.304487e-06,0.0,80.29263,24.967302,0.0,30.000002,0.11413808,70.0,241.3267,88.646034,0.0,80.29263,0.114138246,0.0,76.92949,8.330017
33195,21431700.0,0.0,21.923828,19.870178,21.923859,21.826294,22.149597,21.848328,18.299225,18.299347,18.299347,18.299377,0.0,0.03217682,0.03217682,0.049741033,25.0,18.300018,0.0,0.0,0.0,502.64288,9.295363e-06,0.0,80.25741,25.004898,0.0,30.000002,0.11409448,70.0,241.3279,88.65515,0.0,80.25741,0.11409461,0.0,76.896194,8.330017
33196,21431760.0,0.0,21.921204,19.87268,21.921204,21.822906,22.147583,21.846283,18.299225,18.299316,18.299316,18.299347,0.0,0.03216495,0.03216495,0.049720526,25.0,18.300018,0.0,0.0,0.0,502.08115,9.286226e-06,0.0,80.22045,25.045067,0.0,30.000002,0.114050366,70.0,241.32895,88.66561,0.0,80.22045,0.114050485,0.0,76.86124,8.330017
33197,21431820.0,0.0,21.91861,19.876251,21.91861,21.81955,22.1456,21.844238,18.299225,18.299286,18.299286,18.299316,0.0,0.03215345,0.03215345,0.04970078,25.0,18.300018,0.0,0.0,0.0,501.52936,9.27728e-06,0.0,80.19085,25.074211,0.0,30.000002,0.11400762,70.0,241.33058,88.67006,0.0,80.19085,0.114007734,0.0,76.833374,8.330017
33198,21431880.0,0.0,21.916046,19.880798,21.916046,21.816223,22.143616,21.842224,18.299225,18.299286,18.299286,18.299316,0.0,0.03214327,0.03214327,0.049683396,25.0,18.300018,0.0,0.0,0.0,501.00345,9.268815e-06,0.0,80.170425,25.09081,0.0,30.000002,0.11396985,70.0,241.33258,88.66866,0.0,80.170425,0.113969944,0.0,76.81431,8.330017
33199,21431940.0,0.0,21.913483,19.886292,21.913483,21.812927,22.141632,21.84021,18.299255,18.299286,18.299286,18.299286,0.0,0.032132808,0.032132808,0.049665514,25.0,18.300018,0.0,0.0,0.0,500.47305,9.2602595e-06,0.0,80.14863,25.10919,0.0,30.000002,0.11393107,70.0,241.33456,88.66801,0.0,80.14863,0.11393117,0.0,76.79394,8.330017
33200,21432000.0,0.0,21.91092,19.8927,21.91092,21.809631,22.139679,21.838196,18.299255,18.299286,18.299286,18.299286,0.0,0.032123376,0.032123376,0.04964946,25.0,18.300018,0.0,0.0,0.0,499.96222,9.252065e-06,0.0,80.13277,25.119732,0.0,30.000002,0.113896154,70.0,241.33672,88.663925,0.0,80.13277,0.113896236,0.0,76.779236,8.330017
33201,21432060.0,0.0,21.908417,19.899902,21.908417,21.806396,22.137756,21.836243,18.299286,18.299286,18.299286,18.299286,0.0,0.03211434,0.03211434,0.049634095,25.0,18.300018,0.0,0.0,0.0,499.4616,9.24403e-06,0.0,80.11886,25.127764,0.0,30.000002,0.11386271,70.0,241.3389,88.65882,0.0,80.11886,0.11386278,0.0,76.76641,8.330017
33202,21432120.0,0.0,21.905914,19.907898,21.905945,21.803192,22.135834,21.83429,18.299316,18.299286,18.299286,18.299286,0.0,0.032106183,0.032106183,0.04962027,25.0,18.300018,0.0,0.0,0.0,498.97968,9.236344e-06,0.0,80.10882,25.130997,0.0,30.000002,0.11383256,70.0,241.34111,88.651886,0.0,80.10882,0.11383264,0.0,76.757256,8.330017
33203,21432180.0,0.0,21.903442,19.916595,21.903442,21.800018,22.133911,21.832336,18.299347,18.299316,18.299316,18.299316,0.0,0.032098956,0.032098956,0.049608063,25.0,18.300018,0.0,0.0,0.0,498.51556,9.2289865e-06,0.0,80.102104,25.13037,0.0,30.000002,0.11380589,70.0,241.34328,88.64373,0.0,80.102104,0.113805965,0.0,76.751274,8.330017
33204,21432240.0,0.0,21.901001,19.925934,21.901001,21.796875,22.132019,21.830414,18.299377,18.299347,18.299347,18.299316,0.0,0.03209265,0.03209265,0.049597446,25.0,18.300018,0.0,0.0,0.0,498.06882,9.2219425e-06,0.0,80.09803,25.126963,0.0,30.000002,0.11378265,70.0,241.34535,88.63496,0.0,80.09803,0.11378274,0.0,76.74777,8.330017
33205,21432300.0,0.0,21.89856,19.935852,21.89856,21.793732,22.130127,21.82846,18.299408,18.299347,18.299347,18.299347,0.0,0.032087285,0.032087285,0.04958846,25.0,18.300018,0.0,0.0,0.0,497.63974,9.215222e-06,0.0,80.09692,25.120298,0.0,30.000002,0.11376294,70.0,241.34734,88.62533,0.0,80.09692,0.11376302,0.0,76.747086,8.330017
33206,21432360.0,0.0,21.896149,19.94632,21.896149,21.79065,22.128235,21.826569,18.299438,18.299377,18.299377,18.299377,0.0,0.032082833,0.032082833,0.049581036,25.0,18.300018,0.0,0.0,0.0,497.2298,9.208826e-06,0.0,80.0979,25.111717,0.0,30.000002,0.113746606,70.0,241.34918,88.61557,0.0,80.0979,0.11374668,0.0,76.74835,8.330017
33207,21432420.0,0.0,21.893768,19.957275,21.893768,21.787598,22.126373,21.824707,18.299469,18.299408,18.299408,18.299408,0.0,0.03207923,0.03207923,0.04957506,25.0,18.300018,0.0,0.0,0.0,496.83734,9.202751e-06,0.0,80.100494,25.101892,0.0,30.000002,0.1137334,70.0,241.35085,88.606,0.0,80.100494,0.11373351,0.0,76.75112,8.330017
33208,21432480.0,0.0,21.891388,19.968628,21.891388,21.784576,22.124542,21.822815,18.2995,18.299438,18.299438,18.299438,0.0,0.032076437,0.032076437,0.049570464,25.0,18.300018,0.0,0.0,0.0,496.4608,9.1969705e-06,0.0,80.104485,25.091118,0.0,30.000002,0.113723226,70.0,241.35233,88.59677,0.0,80.104485,0.11372331,0.0,76.75518,8.330017
33209,21432540.0,0.0,21.889008,19.980347,21.889008,21.781555,22.12268,21.820953,18.2995,18.299469,18.299469,18.299438,0.0,0.03207435,0.03207435,0.049567062,25.0,18.300018,0.0,0.0,0.0,496.0977,9.191429e-06,0.0,80.109375,25.080011,0.0,30.000002,0.113715634,70.0,241.3536,88.588104,0.0,80.109375,0.11371574,0.0,76.76008,8.330017
33210,21432600.0,0.0,21.886658,19.99237,21.886658,21.778534,22.12085,21.819092,18.29953,18.299469,18.299469,18.299469,0.0,0.032072846,0.032072846,0.049564652,25.0,18.300018,0.0,0.0,0.0,495.74588,9.18609e-06,0.0,80.11476,25.069042,0.0,30.000002,0.113710225,70.0,241.35472,88.580154,0.0,80.11476,0.11371032,0.0,76.7654,8.330017
33211,21432660.0,0.0,21.884369,20.004608,21.884369,21.775604,22.119019,21.817291,18.29956,18.2995,18.2995,18.2995,0.0,0.032071985,0.032071985,0.049563326,25.0,18.300018,0.0,0.0,0.0,495.40823,9.180987e-06,0.0,80.12082,25.058025,0.0,30.000002,0.11370718,70.0,241.35565,88.57287,0.0,80.12082,0.11370728,0.0,76.771324,8.330017
33212,21432720.0,0.0,21.88205,20.017029,21.88205,21.772675,22.117218,21.81546,18.29956,18.29953,18.29953,18.29953,0.0,0.032071598,0.032071598,0.04956279,25.0,18.300018,0.0,0.0,0.0,495.08124,9.176078e-06,0.0,80.127,25.047546,0.0,30.000002,0.11370585,70.0,241.3564,88.56639,0.0,80.127,0.11370596,0.0,76.77734,8.330017
33213,21432780.0,0.0,21.87976,20.029602,21.87976,21.769745,22.115417,21.81366,18.299591,18.29953,18.29953,18.29953,0.0,0.03207156,0.03207156,0.04956284,25.0,18.300018,0.0,0.0,0.0,494.76202,9.171306e-06,0.0,80.13307,25.037813,0.0,30.000002,0.113705836,70.0,241.35701,88.56074,0.0,80.13307,0.11370595,0.0,76.78322,8.330017
33214,21432840.0,0.0,21.877472,20.042206,21.877472,21.766876,22.113617,21.811829,18.299591,18.29956,18.29956,18.29956,0.0,0.032071933,0.032071933,0.049563576,25.0,18.300018,0.0,0.0,0.0,494.45175,9.166695e-06,0.0,80.13912,25.028755,0.0,30.000002,0.113707304,70.0,241.35744,88.55591,0.0,80.13912,0.11370743,0.0,76.789055,8.330017
33215,21432900.0,0.0,21.875214,20.05484,21.875214,21.763977,22.111816,21.810028,18.299622,18.299591,18.299591,18.29956,0.0,0.032072555,0.032072555,0.049564715,25.0,18.300018,0.0,0.0,0.0,494.14688,9.162178e-06,0.0,80.144844,25.020613,0.0,30.000002,0.11370969,70.0,241.35776,88.55187,0.0,80.144844,0.113709815,0.0,76.79455,8.330017
33216,21432960.0,0.0,21.872986,20.067383,21.872986,21.761139,22.110046,21.808258,18.299622,18.299591,18.299591,18.299591,0.0,0.032073386,0.032073386,0.049566206,25.0,18.300018,0.0,0.0,0.0,493.8483,9.157752e-06,0.0,80.150185,25.013409,0.0,30.000002,0.11371284,70.0,241.35796,88.548615,0.0,80.150185,0.11371297,0.0,76.79966,8.330017
33217,21433020.0,0.0,21.870758,20.079834,21.870758,21.758331,22.108276,21.806519,18.299622,18.299591,18.299591,18.299591,0.0,0.032074362,0.032074362,0.04956792,25.0,18.300018,0.0,0.0,0.0,493.55484,9.1534175e-06,0.0,80.15506,25.007172,0.0,30.000002,0.113716505,70.0,241.35805,88.54606,0.0,80.15506,0.11371663,0.0,76.80431,8.330017
33218,21433080.0,0.0,21.86853,20.092133,21.86853,21.755524,22.106506,21.804749,18.299622,18.299622,18.299622,18.299591,0.0,0.032075413,0.032075413,0.04956976,25.0,18.300018,0.0,0.0,0.0,493.26447,9.149136e-06,0.0,80.159424,25.001879,0.0,30.000002,0.113720454,70.0,241.35805,88.544136,0.0,80.159424,0.11372058,0.0,76.80846,8.330017
33219,21433140.0,0.0,21.866333,20.104187,21.866333,21.752716,22.104736,21.803009,18.299622,18.299622,18.299622,18.299622,0.0,0.032076493,0.032076493,0.049571626,25.0,18.300018,0.0,0.0,0.0,492.976,9.144881e-06,0.0,80.16328,24.99745,0.0,30.000002,0.11372448,70.0,241.358,88.54274,0.0,80.16328,0.11372461,0.0,76.8121,8.330017
33220,21433200.0,0.0,21.864136,20.115936,21.864136,21.749939,22.102997,21.801239,18.299622,18.299622,18.299622,18.299622,0.0,0.032077618,0.032077618,0.049573567,25.0,18.300018,0.0,0.0,0.0,492.68942,9.140658e-06,0.0,80.166595,24.993929,0.0,30.000002,0.113728665,70.0,241.35788,88.54192,0.0,80.166595,0.1137288,0.0,76.81524,8.330017
33221,21433260.0,0.0,21.861938,20.12735,21.861969,21.747223,22.101257,21.79953,18.299652,18.299622,18.299622,18.299622,0.0,0.03207872,0.03207872,0.04957546,25.0,18.300018,0.0,0.0,0.0,492.4053,9.136457e-06,0.0,80.16939,24.991207,0.0,30.000002,0.11373276,70.0,241.35773,88.541534,0.0,80.16939,0.1137329,0.0,76.81787,8.330017
33222,21433320.0,0.0,21.859802,20.138367,21.859802,21.744476,22.099518,21.797821,18.299652,18.299622,18.299622,18.299622,0.0,0.03207977,0.03207977,0.04957726,25.0,18.300018,0.0,0.0,0.0,492.12277,9.132283e-06,0.0,80.1717,24.989195,0.0,30.000002,0.11373666,70.0,241.35753,88.541504,0.0,80.1717,0.11373679,0.0,76.82002,8.330017
33223,21433380.0,0.0,21.857635,20.148895,21.857635,21.74179,22.097809,21.796112,18.299652,18.299622,18.299622,18.299622,0.0,0.032080762,0.032080762,0.049578946,25.0,18.300018,0.0,0.0,0.0,491.84097,9.128117e-06,0.0,80.17352,24.98784,0.0,30.000002,0.11374033,70.0,241.35733,88.541794,0.0,80.17352,0.113740474,0.0,76.821724,8.330017
33224,21433440.0,0.0,21.8555,20.158936,21.8555,21.739075,22.09607,21.794403,18.299652,18.299652,18.299652,18.299652,0.0,0.03208167,0.03208167,0.049580492,25.0,18.300018,0.0,0.0,0.0,491.55914,9.123946e-06,0.0,80.17493,24.987034,0.0,30.000002,0.1137437,70.0,241.3571,88.542305,0.0,80.17493,0.113743834,0.0,76.82301,8.330017
33225,21433500.0,0.0,21.853363,20.168365,21.853363,21.73639,22.09436,21.792725,18.299652,18.299652,18.299652,18.299652,0.0,0.03208249,0.03208249,0.049581878,25.0,18.300018,0.0,0.0,0.0,491.27713,9.119764e-06,0.0,80.17598,24.986649,0.0,30.000002,0.11374673,70.0,241.35689,88.54297,0.0,80.17598,0.11374687,0.0,76.82397,8.330017
33226,21433560.0,0.0,21.851257,20.177155,21.851257,21.733765,22.092651,21.791046,18.299652,18.299652,18.299652,18.299652,0.0,0.032083225,0.032083225,0.049583115,25.0,18.300018,0.0,0.0,0.0,490.9962,9.115583e-06,0.0,80.176636,24.986744,0.0,30.000002,0.11374942,70.0,241.35666,88.543816,0.0,80.176636,0.11374956,0.0,76.824554,8.330017
33227,21433620.0,0.0,21.849182,20.185242,21.849182,21.73111,22.090973,21.789368,18.299652,18.299652,18.299652,18.299652,0.0,0.03208386,0.03208386,0.049584184,25.0,18.300018,0.0,0.0,0.0,490.71588,9.111412e-06,0.0,80.17701,24.987152,0.0,30.000002,0.11375177,70.0,241.35645,88.54473,0.0,80.17701,0.11375191,0.0,76.82487,8.330017
