,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33228,21433680.0,0.0,21.847076,20.192566,21.847076,21.728516,22.089264,21.78772,18.299652,18.299652,18.299652,18.299652,0.0,0.03208441,0.03208441,0.049585097,25.0,18.300018,0.0,0.0,0.0,490.43555,9.107234e-06,0.0,80.177155,24.987774,0.0,30.000002,0.11375377,70.0,241.35625,88.54568,0.0,80.177155,0.11375391,0.0,76.824974,8.330017
33229,21433740.0,0.0,21.845001,20.199097,21.845001,21.725891,22.087585,21.786072,18.299652,18.299652,18.299652,18.299652,0.0,0.032084856,0.032084856,0.04958585,25.0,18.300018,0.0,0.0,0.0,490.15527,9.103055e-06,0.0,80.17705,24.988651,0.0,30.000002,0.113755435,70.0,241.35606,88.54668,0.0,80.17705,0.11375556,0.0,76.82484,8.330017
33230,21433800.0,0.0,21.842926,20.204742,21.842926,21.723297,22.085907,21.784424,18.299652,18.299652,18.299652,18.299652,0.0,0.03208522,0.03208522,0.049586453,25.0,18.300018,0.0,0.0,0.0,489.87476,9.098864e-06,0.0,80.17677,24.989655,0.0,30.000002,0.11375676,70.0,241.3559,88.547646,0.0,80.17677,0.1137569,0.0,76.82455,8.330017
33231,21433860.0,0.0,21.840881,20.209442,21.840881,21.720764,22.084259,21.782776,18.299652,18.299652,18.299652,18.299652,0.0,0.032085504,0.032085504,0.04958692,25.0,18.300018,0.0,0.0,0.0,489.59512,9.094673e-06,0.0,80.17637,24.990751,0.0,30.000002,0.1137578,70.0,241.35574,88.548584,0.0,80.17637,0.11375793,0.0,76.82413,8.330017
33232,21433920.0,0.0,21.838867,20.213135,21.838867,21.7182,22.08258,21.781158,18.299652,18.299652,18.299652,18.299652,0.0,0.032085713,0.032085713,0.049587253,25.0,18.300018,0.0,0.0,0.0,489.31644,9.090498e-06,0.0,80.17586,24.99189,0.0,30.000002,0.11375855,70.0,241.35562,88.54947,0.0,80.17586,0.11375869,0.0,76.823616,8.330017
33233,21433980.0,0.0,21.836823,20.21579,21.836823,21.715668,22.080933,21.779572,18.299652,18.299652,18.299652,18.299652,0.0,0.03208586,0.03208586,0.04958749,25.0,18.300018,0.0,0.0,0.0,489.0381,9.086323e-06,0.0,80.175285,24.993025,0.0,30.000002,0.11375907,70.0,241.3555,88.55028,0.0,80.175285,0.11375921,0.0,76.82306,8.330017
33234,21434040.0,0.0,21.834808,20.217346,21.834808,21.713165,22.079285,21.777954,18.299652,18.299652,18.299652,18.299652,0.0,0.032085955,0.032085955,0.049587633,25.0,18.300018,0.0,0.0,0.0,488.76025,9.082153e-06,0.0,80.17469,24.99412,0.0,30.000002,0.113759406,70.0,241.35541,88.55101,0.0,80.17469,0.11375955,0.0,76.82247,8.330017
33235,21434100.0,0.0,21.832794,20.217712,21.832794,21.710663,22.077637,21.776337,18.299652,18.299652,18.299652,18.299652,0.0,0.03208599,0.03208599,0.049587682,25.0,18.300018,0.0,0.0,0.0,488.4827,9.077983e-06,0.0,80.17405,24.99519,0.0,30.000002,0.11375953,70.0,241.35533,88.55167,0.0,80.17405,0.11375967,0.0,76.82185,8.330017
33236,21434160.0,0.0,21.83081,20.216888,21.83081,21.70819,22.075989,21.77478,18.299652,18.299652,18.299652,18.299652,0.0,0.032085985,0.032085985,0.049587663,25.0,18.300018,0.0,0.0,0.0,488.2066,9.073826e-06,0.0,80.17342,24.99619,0.0,30.000002,0.11375951,70.0,241.35527,88.55224,0.0,80.17342,0.11375963,0.0,76.821236,8.330017
33237,21434220.0,0.0,21.828857,20.214722,21.828857,21.705719,22.074371,21.773193,18.299652,18.299652,18.299652,18.299652,0.0,0.032085948,0.032085948,0.04958759,25.0,18.300018,0.0,0.0,0.0,487.93185,9.06969e-06,0.0,80.172806,24.997105,0.0,30.000002,0.11375936,70.0,241.35522,88.55273,0.0,80.172806,0.11375948,0.0,76.82065,8.330017
33238,21434280.0,0.0,21.826874,20.211243,21.826874,21.703278,22.072754,21.771637,18.299652,18.299652,18.299652,18.299652,0.0,0.03208588,0.03208588,0.049587473,25.0,18.300018,0.0,0.0,0.0,487.65814,9.06557e-06,0.0,80.172226,24.99793,0.0,30.000002,0.11375911,70.0,241.3552,88.55314,0.0,80.172226,0.113759235,0.0,76.82008,8.330017
33239,21434340.0,0.0,21.82492,20.20636,21.82492,21.700836,22.071136,21.77005,18.299652,18.299652,18.299652,18.299652,0.0,0.0320858,0.0320858,0.04958732,25.0,18.300018,0.0,0.0,0.0,487.38535,9.061463e-06,0.0,80.171684,24.99866,0.0,30.000002,0.11375879,70.0,241.35518,88.55347,0.0,80.171684,0.11375892,0.0,76.81957,8.330017
33240,21434400.0,0.0,21.822968,20.200012,21.822968,21.698425,22.069519,21.768494,18.299652,18.299652,18.299652,18.299652,0.0,0.032085706,0.032085706,0.049587153,25.0,18.300018,0.0,0.0,0.0,487.1136,9.0573685e-06,0.0,80.17119,24.999292,0.0,30.000002,0.11375843,70.0,241.35516,88.553734,0.0,80.17119,0.113758564,0.0,76.81911,8.330017
33241,21434460.0,0.0,21.821014,20.192871,21.821014,21.695953,22.067932,21.766937,18.299652,18.299652,18.299652,18.299652,0.0,0.032085594,0.032085594,0.049586963,25.0,18.300018,0.0,0.0,0.0,486.8412,9.053276e-06,0.0,80.170746,24.999828,0.0,30.000002,0.11375803,70.0,241.35516,88.553925,0.0,80.170746,0.113758154,0.0,76.81868,8.330017
33242,21434520.0,0.0,21.819061,20.1857,21.819061,21.693481,22.066345,21.76538,18.299652,18.299652,18.299652,18.299652,0.0,0.032085482,0.032085482,0.04958677,25.0,18.300018,0.0,0.0,0.0,486.56876,9.049173e-06,0.0,80.17036,25.000273,0.0,30.000002,0.11375761,70.0,241.35518,88.554054,0.0,80.17036,0.11375773,0.0,76.81831,8.330017
33243,21434580.0,0.0,21.817108,20.178467,21.817108,21.69104,22.064758,21.763855,18.299652,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.049586575,25.0,18.300018,0.0,0.0,0.0,486.29724,9.045079e-06,0.0,80.17002,25.000635,0.0,30.000002,0.113757186,70.0,241.35518,88.554146,0.0,80.17002,0.11375732,0.0,76.81799,8.330017
33244,21434640.0,0.0,21.815155,20.171204,21.815155,21.68863,22.063171,21.762299,18.299652,18.299652,18.299652,18.299652,0.0,0.03208526,0.03208526,0.04958638,25.0,18.300018,0.0,0.0,0.0,486.02646,9.040994e-06,0.0,80.16973,25.000912,0.0,30.000002,0.11375676,70.0,241.3552,88.554184,0.0,80.16973,0.1137569,0.0,76.81772,8.330017
33245,21434700.0,0.0,21.813232,20.16388,21.813232,21.686218,22.061584,21.760773,18.299652,18.299652,18.299652,18.299652,0.0,0.03208515,0.03208515,0.0495862,25.0,18.300018,0.0,0.0,0.0,485.75708,9.03693e-06,0.0,80.1695,25.001114,0.0,30.000002,0.113756366,70.0,241.35522,88.554184,0.0,80.1695,0.1137565,0.0,76.817505,8.330017
33246,21434760.0,0.0,21.81128,20.156494,21.81128,21.683746,22.060028,21.759247,18.299652,18.299652,18.299652,18.299652,0.0,0.032085046,0.032085046,0.049586024,25.0,18.300018,0.0,0.0,0.0,485.48727,9.032875e-06,0.0,80.16931,25.00125,0.0,30.000002,0.11375599,70.0,241.35524,88.55415,0.0,80.16931,0.11375613,0.0,76.81734,8.330017
33247,21434820.0,0.0,21.809326,20.149078,21.809357,21.681305,22.058472,21.75769,18.299652,18.299652,18.299652,18.299652,0.0,0.032084957,0.032084957,0.049585868,25.0,18.300018,0.0,0.0,0.0,485.21725,9.028805e-06,0.0,80.169174,25.00133,0.0,30.000002,0.11375564,70.0,241.35527,88.5541,0.0,80.169174,0.113755785,0.0,76.8172,8.330017
33248,21434880.0,0.0,21.807404,20.141632,21.807404,21.678864,22.056915,21.756165,18.299652,18.299652,18.299652,18.299652,0.0,0.032084875,0.032084875,0.049585726,25.0,18.300018,0.0,0.0,0.0,484.94827,9.024748e-06,0.0,80.16907,25.00136,0.0,30.000002,0.11375534,70.0,241.35529,88.55403,0.0,80.16907,0.11375547,0.0,76.81711,8.330017
33249,21434940.0,0.0,21.805481,20.134094,21.805481,21.676453,22.055359,21.75467,18.299652,18.299652,18.299652,18.299652,0.0,0.0320848,0.0320848,0.0495856,25.0,18.300018,0.0,0.0,0.0,484.68057,9.0207095e-06,0.0,80.169,25.001356,0.0,30.000002,0.11375506,70.0,241.35532,88.55395,0.0,80.169,0.1137552,0.0,76.81705,8.330017
33250,21435000.0,0.0,21.803558,20.126556,21.803558,21.674042,22.053802,21.753143,18.299652,18.299652,18.299652,18.299652,0.0,0.032084733,0.032084733,0.04958549,25.0,18.300018,0.0,0.0,0.0,484.41406,9.01669e-06,0.0,80.16896,25.001312,0.0,30.000002,0.113754824,70.0,241.35533,88.55385,0.0,80.16896,0.113754965,0.0,76.81702,8.330017
33251,21435060.0,0.0,21.801636,20.118958,21.801636,21.67157,22.052277,21.751617,18.299652,18.299652,18.299652,18.299652,0.0,0.032084677,0.032084677,0.049585402,25.0,18.300018,0.0,0.0,0.0,484.1471,9.012675e-06,0.0,80.16895,25.001242,0.0,30.000002,0.11375463,70.0,241.35535,88.55375,0.0,80.16895,0.11375475,0.0,76.81701,8.330017
33252,21435120.0,0.0,21.799713,20.111298,21.799713,21.669128,22.05072,21.750122,18.299652,18.299652,18.299652,18.299652,0.0,0.032084633,0.032084633,0.049585324,25.0,18.300018,0.0,0.0,0.0,483.88007,9.008652e-06,0.0,80.16897,25.001152,0.0,30.000002,0.11375445,70.0,241.35538,88.55365,0.0,80.16897,0.11375459,0.0,76.817024,8.330017
33253,21435180.0,0.0,21.79779,20.103607,21.79779,21.666687,22.049194,21.748596,18.299652,18.299652,18.299652,18.299652,0.0,0.032084595,0.032084595,0.049585264,25.0,18.300018,0.0,0.0,0.0,483.61374,9.0046315e-06,0.0,80.16899,25.001049,0.0,30.000002,0.11375433,70.0,241.3554,88.55355,0.0,80.16899,0.11375445,0.0,76.817055,8.330017
33254,21435240.0,0.0,21.795898,20.095886,21.795898,21.664276,22.047668,21.7471,18.299652,18.299652,18.299652,18.299652,0.0,0.032084566,0.032084566,0.049585216,25.0,18.300018,0.0,0.0,0.0,483.34872,9.000632e-06,0.0,80.16904,25.000938,0.0,30.000002,0.11375422,70.0,241.35541,88.55346,0.0,80.16904,0.113754354,0.0,76.8171,8.330017
33255,21435300.0,0.0,21.793976,20.088104,21.793976,21.661865,22.046143,21.745605,18.299652,18.299652,18.299652,18.299652,0.0,0.032084543,0.032084543,0.049585182,25.0,18.300018,0.0,0.0,0.0,483.085,8.9966525e-06,0.0,80.16909,25.000826,0.0,30.000002,0.113754146,70.0,241.35542,88.55337,0.0,80.16909,0.113754265,0.0,76.81715,8.330017
33256,21435360.0,0.0,21.792053,20.080292,21.792053,21.659424,22.044647,21.74411,18.299652,18.299652,18.299652,18.299652,0.0,0.032084532,0.032084532,0.04958516,25.0,18.300018,0.0,0.0,0.0,482.8207,8.992678e-06,0.0,80.16914,25.000708,0.0,30.000002,0.11375409,70.0,241.35542,88.55328,0.0,80.16914,0.11375422,0.0,76.81721,8.330017
33257,21435420.0,0.0,21.790161,20.072418,21.790161,21.656982,22.043121,21.742615,18.299652,18.299652,18.299652,18.299652,0.0,0.03208452,0.03208452,0.049585145,25.0,18.300018,0.0,0.0,0.0,482.55627,8.988692e-06,0.0,80.169205,25.000595,0.0,30.000002,0.11375406,70.0,241.35544,88.55321,0.0,80.169205,0.11375419,0.0,76.81727,8.330017
33258,21435480.0,0.0,21.788239,20.064514,21.788239,21.654541,22.041626,21.74112,18.299652,18.299652,18.299652,18.299652,0.0,0.03208452,0.03208452,0.049585138,25.0,18.300018,0.0,0.0,0.0,482.29272,8.984715e-06,0.0,80.16927,25.000488,0.0,30.000002,0.11375404,70.0,241.35544,88.55315,0.0,80.16927,0.11375418,0.0,76.81733,8.330017
33259,21435540.0,0.0,21.786346,20.05658,21.786346,21.65213,22.04013,21.739624,18.299652,18.299652,18.299652,18.299652,0.0,0.03208452,0.03208452,0.04958514,25.0,18.300018,0.0,0.0,0.0,482.02994,8.9807445e-06,0.0,80.169334,25.000385,0.0,30.000002,0.11375404,70.0,241.35545,88.553085,0.0,80.169334,0.11375418,0.0,76.81739,8.330017
33260,21435600.0,0.0,21.784454,20.048584,21.784485,21.64972,22.038635,21.73816,18.299652,18.299652,18.299652,18.299652,0.0,0.03208452,0.03208452,0.04958515,25.0,18.300018,0.0,0.0,0.0,481.7685,8.976797e-06,0.0,80.169395,25.000292,0.0,30.000002,0.11375407,70.0,241.35545,88.55303,0.0,80.169395,0.11375419,0.0,76.81745,8.330017
33261,21435660.0,0.0,21.782562,20.040558,21.782562,21.647278,22.03717,21.736664,18.299652,18.299652,18.299652,18.299652,0.0,0.03208453,0.03208453,0.04958516,25.0,18.300018,0.0,0.0,0.0,481.50647,8.972854e-06,0.0,80.16946,25.000208,0.0,30.000002,0.11375409,70.0,241.35545,88.55299,0.0,80.16946,0.11375422,0.0,76.817505,8.330017
33262,21435720.0,0.0,21.78067,20.03247,21.78067,21.644836,22.035675,21.735199,18.299652,18.299652,18.299652,18.299652,0.0,0.03208454,0.03208454,0.04958518,25.0,18.300018,0.0,0.0,0.0,481.24405,8.968894e-06,0.0,80.16951,25.000134,0.0,30.000002,0.113754116,70.0,241.35545,88.55296,0.0,80.16951,0.11375426,0.0,76.81756,8.330017
33263,21435780.0,0.0,21.778778,20.024353,21.778778,21.642395,22.03418,21.733734,18.299652,18.299652,18.299652,18.299652,0.0,0.032084547,0.032084547,0.049585193,25.0,18.300018,0.0,0.0,0.0,480.98248,8.964943e-06,0.0,80.16956,25.00007,0.0,30.000002,0.11375415,70.0,241.35547,88.55293,0.0,80.16956,0.113754295,0.0,76.81761,8.330017
33264,21435840.0,0.0,21.776917,20.016205,21.776917,21.640015,22.032715,21.73227,18.299652,18.299652,18.299652,18.299652,0.0,0.03208456,0.03208456,0.049585212,25.0,18.300018,0.0,0.0,0.0,480.7236,8.961031e-06,0.0,80.1696,25.000029,0.0,30.000002,0.113754205,70.0,241.35545,88.552925,0.0,80.1696,0.11375433,0.0,76.81764,8.330017
33265,21435900.0,0.0,21.775024,20.008026,21.775024,21.637604,22.03125,21.730804,18.299652,18.299652,18.299652,18.299652,0.0,0.03208457,0.03208457,0.049585234,25.0,18.300018,0.0,0.0,0.0,480.46426,8.957112e-06,0.0,80.16964,24.999983,0.0,30.000002,0.11375424,70.0,241.35545,88.55291,0.0,80.16964,0.11375438,0.0,76.81769,8.330017
33266,21435960.0,0.0,21.773132,19.999786,21.773132,21.635162,22.029785,21.72934,18.299652,18.299652,18.299652,18.299652,0.0,0.03208458,0.03208458,0.049585253,25.0,18.300018,0.0,0.0,0.0,480.20407,8.953195e-06,0.0,80.16968,24.999945,0.0,30.000002,0.11375428,70.0,241.35545,88.5529,0.0,80.16968,0.113754414,0.0,76.81772,8.330017
33267,21436020.0,0.0,21.77127,19.991547,21.77127,21.63272,22.02835,21.727875,18.299652,18.299652,18.299652,18.299652,0.0,0.032084595,0.032084595,0.04958527,25.0,18.300018,0.0,0.0,0.0,479.9436,8.949261e-06,0.0,80.1697,24.999916,0.0,30.000002,0.11375433,70.0,241.35545,88.552895,0.0,80.1697,0.11375445,0.0,76.81774,8.330017
33268,21436080.0,0.0,21.769379,19.983215,21.769379,21.63031,22.026886,21.72641,18.299652,18.299652,18.299652,18.299652,0.0,0.032084603,0.032084603,0.04958529,25.0,18.300018,0.0,0.0,0.0,479.68356,8.945329e-06,0.0,80.16972,24.999895,0.0,30.000002,0.11375437,70.0,241.35545,88.552895,0.0,80.16972,0.1137545,0.0,76.817764,8.330017
33269,21436140.0,0.0,21.767517,19.974884,21.767517,21.6279,22.025421,21.724976,18.299652,18.299652,18.299652,18.299652,0.0,0.032084614,0.032084614,0.04958531,25.0,18.300018,0.0,0.0,0.0,479.42468,8.941413e-06,0.0,80.16975,24.99988,0.0,30.000002,0.11375441,70.0,241.35545,88.552895,0.0,80.16975,0.11375454,0.0,76.81778,8.330017
33270,21436200.0,0.0,21.765656,19.966522,21.765656,21.625519,22.023987,21.72351,18.299652,18.299652,18.299652,18.299652,0.0,0.03208462,0.03208462,0.049585324,25.0,18.300018,0.0,0.0,0.0,479.16696,8.937514e-06,0.0,80.16976,24.99987,0.0,30.000002,0.113754444,70.0,241.35545,88.5529,0.0,80.16976,0.11375456,0.0,76.817795,8.330017
33271,21436260.0,0.0,21.763763,19.9581,21.763763,21.623047,22.022552,21.722076,18.299652,18.299652,18.299652,18.299652,0.0,0.032084633,0.032084633,0.049585335,25.0,18.300018,0.0,0.0,0.0,478.9084,8.933617e-06,0.0,80.16977,24.999866,0.0,30.000002,0.113754466,70.0,241.35545,88.55291,0.0,80.16977,0.1137546,0.0,76.8178,8.330017
33272,21436320.0,0.0,21.761902,19.949646,21.761902,21.620636,22.021118,21.720642,18.299652,18.299652,18.299652,18.299652,0.0,0.032084636,0.032084636,0.04958535,25.0,18.300018,0.0,0.0,0.0,478.64948,8.929705e-06,0.0,80.16978,24.999866,0.0,30.000002,0.1137545,70.0,241.35545,88.55292,0.0,80.16978,0.11375463,0.0,76.81782,8.330017
33273,21436380.0,0.0,21.76004,19.941162,21.76004,21.618195,22.019684,21.719177,18.299652,18.299652,18.299652,18.299652,0.0,0.032084648,0.032084648,0.04958536,25.0,18.300018,0.0,0.0,0.0,478.3913,8.9258e-06,0.0,80.169785,24.999868,0.0,30.000002,0.11375452,70.0,241.35544,88.552925,0.0,80.169785,0.11375465,0.0,76.81782,8.330017
33274,21436440.0,0.0,21.758179,19.932617,21.758179,21.615814,22.01825,21.717743,18.299652,18.299652,18.299652,18.299652,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,478.13373,8.9218975e-06,0.0,80.169785,24.999876,0.0,30.000002,0.11375454,70.0,241.35544,88.55293,0.0,80.169785,0.113754675,0.0,76.81782,8.330017
33275,21436500.0,0.0,21.756317,19.924072,21.756317,21.613403,22.016815,21.716309,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,477.87744,8.918017e-06,0.0,80.169785,24.999884,0.0,30.000002,0.11375456,70.0,241.35544,88.55294,0.0,80.169785,0.11375469,0.0,76.81782,8.330017
33276,21436560.0,0.0,21.754456,19.915466,21.754456,21.610962,22.01538,21.714874,18.299652,18.299652,18.299652,18.299652,0.0,0.03208466,0.03208466,0.049585387,25.0,18.300018,0.0,0.0,0.0,477.62036,8.914139e-06,0.0,80.169785,24.999893,0.0,30.000002,0.11375458,70.0,241.35544,88.552956,0.0,80.169785,0.113754705,0.0,76.81782,8.330017
33277,21436620.0,0.0,21.752594,19.90686,21.752594,21.608551,22.013977,21.71344,18.299652,18.299652,18.299652,18.299652,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,477.36276,8.9102405e-06,0.0,80.16978,24.999905,0.0,30.000002,0.11375459,70.0,241.35544,88.55296,0.0,80.16978,0.11375471,0.0,76.81781,8.330017
33278,21436680.0,0.0,21.750732,19.898193,21.750732,21.60611,22.012573,21.712036,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,477.10593,8.90635e-06,0.0,80.16977,24.999916,0.0,30.000002,0.11375459,70.0,241.35544,88.55297,0.0,80.16977,0.11375473,0.0,76.8178,8.330017
33279,21436740.0,0.0,21.748901,19.889496,21.748901,21.60373,22.01117,21.710602,18.299683,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,476.85168,8.902498e-06,0.0,80.16977,24.999928,0.0,30.000002,0.11375459,70.0,241.35544,88.55298,0.0,80.16977,0.11375473,0.0,76.817795,8.330017
33280,21436800.0,0.0,21.74707,19.880768,21.74707,21.601349,22.009766,21.709198,18.299683,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,476.59702,8.898638e-06,0.0,80.16976,24.999937,0.0,30.000002,0.1137546,70.0,241.35544,88.552986,0.0,80.16976,0.11375473,0.0,76.817795,8.330017
33281,21436860.0,0.0,21.745209,19.87201,21.745209,21.598907,22.008362,21.707764,18.299683,18.299683,18.299683,18.299683,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,476.34137,8.894777e-06,0.0,80.169754,24.999949,0.0,30.000002,0.1137546,70.0,241.35544,88.55299,0.0,80.169754,0.11375473,0.0,76.81779,8.330017
33282,21436920.0,0.0,21.743347,19.86322,21.743347,21.596466,22.006958,21.70636,18.299683,18.299683,18.299683,18.299683,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,476.08536,8.890902e-06,0.0,80.16975,24.999958,0.0,30.000002,0.1137546,70.0,241.35544,88.553,0.0,80.16975,0.11375474,0.0,76.81778,8.330017
33283,21436980.0,0.0,21.741516,19.8544,21.741516,21.594055,22.005554,21.704956,18.299683,18.299683,18.299683,18.299683,0.0,0.03208467,0.03208467,0.049585395,25.0,18.300018,0.0,0.0,0.0,475.82974,8.887024e-06,0.0,80.16975,24.999968,0.0,30.000002,0.1137546,70.0,241.35544,88.553,0.0,80.16975,0.11375473,0.0,76.81777,8.330017
33284,21437040.0,0.0,21.739685,19.84555,21.739685,21.591675,22.00418,21.703552,18.299683,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,475.5753,8.883165e-06,0.0,80.16974,24.999977,0.0,30.000002,0.1137546,70.0,241.35544,88.55301,0.0,80.16974,0.11375473,0.0,76.81777,8.330017
33285,21437100.0,0.0,21.737854,19.83667,21.737854,21.589264,22.002777,21.702148,18.299683,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,475.32196,8.879322e-06,0.0,80.16973,24.999983,0.0,30.000002,0.11375459,70.0,241.35544,88.55301,0.0,80.16973,0.11375473,0.0,76.81777,8.330017
33286,21437160.0,0.0,21.735992,19.827759,21.735992,21.586853,22.001404,21.700745,18.299683,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,475.06775,8.8754805e-06,0.0,80.16973,24.99999,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.16973,0.11375473,0.0,76.817764,8.330017
33287,21437220.0,0.0,21.734161,19.818817,21.734161,21.584412,22.0,21.69934,18.299683,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,474.8131,8.8716215e-06,0.0,80.16972,24.999996,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.16972,0.11375471,0.0,76.81776,8.330017
33288,21437280.0,0.0,21.73233,19.809845,21.73233,21.582,21.998627,21.697937,18.299683,18.299683,18.299683,18.299683,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,474.5592,8.86777e-06,0.0,80.169716,25.0,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.169716,0.11375471,0.0,76.81775,8.330017
33289,21437340.0,0.0,21.7305,19.800842,21.7305,21.57962,21.997253,21.696533,18.299683,18.299683,18.299683,18.299683,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,474.30588,8.863922e-06,0.0,80.169716,25.000004,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.11375471,0.0,76.81775,8.330017
33290,21437400.0,0.0,21.728668,19.79181,21.728668,21.57724,21.99588,21.69513,18.299683,18.299683,18.299683,18.299683,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,474.05386,8.860094e-06,0.0,80.169716,25.000008,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.113754705,0.0,76.81774,8.330017
33291,21437460.0,0.0,21.726837,19.782745,21.726837,21.574799,21.994537,21.693756,18.299683,18.299683,18.299683,18.299683,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,473.801,8.85627e-06,0.0,80.169716,25.00001,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.113754705,0.0,76.81774,8.330017
33292,21437520.0,0.0,21.725006,19.773651,21.725006,21.572388,21.993164,21.692352,18.299683,18.299683,18.299683,18.299683,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,473.54752,8.852424e-06,0.0,80.16971,25.000011,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.113754705,0.0,76.81774,8.330017
33293,21437580.0,0.0,21.723175,19.764526,21.723175,21.569977,21.99179,21.690979,18.299683,18.299683,18.299683,18.299683,0.0,0.03208466,0.03208466,0.04958538,25.0,18.300018,0.0,0.0,0.0,473.29483,8.848586e-06,0.0,80.16971,25.000013,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.113754705,0.0,76.81774,8.330017
33294,21437640.0,0.0,21.721375,19.755402,21.721375,21.567596,21.990448,21.689606,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.04958538,25.0,18.300018,0.0,0.0,0.0,473.0447,8.844786e-06,0.0,80.16971,25.000013,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
33295,21437700.0,0.0,21.719574,19.746216,21.719574,21.565216,21.989105,21.688232,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,472.79416,8.840978e-06,0.0,80.16971,25.000013,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
33296,21437760.0,0.0,21.717743,19.73703,21.717743,21.562775,21.987732,21.686829,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,472.5426,8.83717e-06,0.0,80.16971,25.000013,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
33297,21437820.0,0.0,21.715912,19.727814,21.715912,21.560364,21.98639,21.685455,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,472.29062,8.8333445e-06,0.0,80.16971,25.000011,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
33298,21437880.0,0.0,21.714111,19.718567,21.714111,21.557953,21.985046,21.684082,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,472.039,8.829517e-06,0.0,80.16971,25.000011,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
33299,21437940.0,0.0,21.71228,19.70929,21.71228,21.555573,21.983704,21.682709,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,471.78854,8.825708e-06,0.0,80.16971,25.000011,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
33300,21438000.0,0.0,21.71048,19.700012,21.71048,21.553192,21.98236,21.681335,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,471.5392,8.821917e-06,0.0,80.16971,25.00001,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
33301,21438060.0,0.0,21.708649,19.690613,21.708649,21.55075,21.981018,21.679962,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,471.28793,8.818117e-06,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
33302,21438120.0,0.0,21.706818,19.681,21.706818,21.54831,21.979706,21.678589,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,471.03552,8.814284e-06,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
33303,21438180.0,0.0,21.705017,19.671204,21.705017,21.545868,21.978363,21.677216,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,470.78363,8.810453e-06,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
33304,21438240.0,0.0,21.703186,19.661194,21.703186,21.543457,21.97705,21.675842,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,470.532,8.806618e-06,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
33305,21438300.0,0.0,21.701385,19.651031,21.701385,21.541046,21.975708,21.6745,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,470.28177,8.802808e-06,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
33306,21438360.0,0.0,21.699554,19.640686,21.699554,21.538574,21.974396,21.673126,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,470.02966,8.798993e-06,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
33307,21438420.0,0.0,21.697723,19.630188,21.697723,21.536102,21.973083,21.671753,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,469.77606,8.795136e-06,0.0,80.16971,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
33308,21438480.0,0.0,21.695892,19.619507,21.695892,21.53366,21.971771,21.67038,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,469.5231,8.791283e-06,0.0,80.16971,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
33309,21438540.0,0.0,21.694092,19.608704,21.694092,21.53122,21.970459,21.669006,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,469.27258,8.787468e-06,0.0,80.169716,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
33310,21438600.0,0.0,21.69226,19.597717,21.69226,21.528809,21.969147,21.667664,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,469.02167,8.783643e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
33311,21438660.0,0.0,21.69043,19.586609,21.69043,21.526306,21.967834,21.66629,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.7687,8.779811e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
33312,21438720.0,0.0,21.688568,19.575348,21.688568,21.523804,21.966522,21.664917,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.51456,8.775946e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
33313,21438780.0,0.0,21.686737,19.563965,21.686737,21.521332,21.96521,21.663544,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.26044,8.772069e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
33314,21438840.0,0.0,21.684906,19.55246,21.684937,21.51886,21.963928,21.6622,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.00748,8.768212e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
33315,21438900.0,0.0,21.683105,19.540833,21.683105,21.516418,21.962616,21.660828,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,467.75565,8.764371e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
33316,21438960.0,0.0,21.681244,19.529114,21.681244,21.513885,21.961334,21.659454,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,467.5019,8.760523e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33317,21439020.0,0.0,21.679413,19.517273,21.679413,21.511383,21.960022,21.658081,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,467.24695,8.756641e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33318,21439080.0,0.0,21.677551,19.50534,21.677582,21.50888,21.95874,21.656738,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,466.99258,8.752763e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33319,21439140.0,0.0,21.67572,19.493317,21.67575,21.506378,21.957458,21.655365,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,466.73846,8.74888e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33320,21439200.0,0.0,21.67392,19.481201,21.67392,21.503906,21.956177,21.654022,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,466.48575,8.745022e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33321,21439260.0,0.0,21.672058,19.469025,21.672058,21.501373,21.954865,21.652649,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,466.23126,8.741159e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33322,21439320.0,0.0,21.670197,19.456757,21.670197,21.49884,21.953583,21.651276,18.299652,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,465.9753,8.737256e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33323,21439380.0,0.0,21.668365,19.444427,21.668365,21.496307,21.952301,21.649933,18.299652,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,465.72003,8.733357e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33324,21439440.0,0.0,21.666534,19.432037,21.666534,21.493805,21.95105,21.64859,18.299652,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,465.46722,8.729497e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33325,21439500.0,0.0,21.664703,19.419586,21.664703,21.491333,21.949768,21.647217,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,465.21402,8.725628e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33326,21439560.0,0.0,21.662842,19.407104,21.662842,21.48877,21.948486,21.645844,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,464.9588,8.72175e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33327,21439620.0,0.0,21.66098,19.394592,21.66098,21.486206,21.947205,21.6445,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,464.70242,8.71784e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33328,21439680.0,0.0,21.65915,19.382019,21.65915,21.483673,21.945953,21.643127,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,464.4461,8.713919e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33329,21439740.0,0.0,21.657288,19.369415,21.657288,21.48114,21.944672,21.641785,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,464.19098,8.710018e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33330,21439800.0,0.0,21.655457,19.356812,21.655457,21.478638,21.94342,21.640442,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,463.93695,8.7061335e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33331,21439860.0,0.0,21.653595,19.344177,21.653595,21.476044,21.942139,21.639069,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,463.68106,8.702243e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33332,21439920.0,0.0,21.651733,19.331543,21.651733,21.47345,21.940887,21.637695,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,463.42404,8.698318e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33333,21439980.0,0.0,21.649872,19.318909,21.649872,21.470917,21.939636,21.636353,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,463.16757,8.694397e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33334,21440040.0,0.0,21.64804,19.306274,21.64804,21.468353,21.938354,21.63501,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,462.91138,8.690472e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33335,21440100.0,0.0,21.64621,19.29367,21.64621,21.46582,21.937103,21.633636,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,462.65662,8.686572e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33336,21440160.0,0.0,21.644318,19.281067,21.644318,21.463226,21.935852,21.632294,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,462.4001,8.682667e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33337,21440220.0,0.0,21.642456,19.268463,21.642456,21.460632,21.9346,21.63092,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,462.14215,8.678722e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33338,21440280.0,0.0,21.640594,19.25592,21.640594,21.458069,21.93335,21.629578,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,461.88486,8.674783e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33339,21440340.0,0.0,21.638763,19.243408,21.638763,21.455536,21.932098,21.628235,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,461.63013,8.6708815e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33340,21440400.0,0.0,21.636932,19.230927,21.636932,21.452972,21.930847,21.626892,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,461.37494,8.6669725e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33341,21440460.0,0.0,21.63504,19.218475,21.63504,21.450348,21.929596,21.625519,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,461.11786,8.663055e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33342,21440520.0,0.0,21.633179,19.206116,21.633179,21.447754,21.928345,21.624176,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,460.85962,8.659106e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33343,21440580.0,0.0,21.631317,19.193817,21.631317,21.44516,21.927124,21.622803,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,460.60147,8.655146e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33344,21440640.0,0.0,21.629456,19.18155,21.629456,21.442566,21.925873,21.62146,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,460.3445,8.6512055e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33345,21440700.0,0.0,21.627594,19.169373,21.627625,21.440002,21.924622,21.620117,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,460.0887,8.647284e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33346,21440760.0,0.0,21.625732,19.157288,21.625732,21.437378,21.9234,21.618774,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,459.83105,8.643355e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33347,21440820.0,0.0,21.62384,19.145294,21.62387,21.434753,21.92215,21.617401,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,459.5723,8.639394e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33348,21440880.0,0.0,21.621979,19.133392,21.621979,21.43216,21.920898,21.616058,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,459.31412,8.635436e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33349,21440940.0,0.0,21.620117,19.121582,21.620117,21.429565,21.919678,21.614716,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,459.05624,8.631474e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33350,21441000.0,0.0,21.618286,19.109863,21.618286,21.426971,21.918457,21.613373,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,458.7998,8.627536e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33351,21441060.0,0.0,21.616394,19.098267,21.616394,21.424347,21.917206,21.612,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,458.54166,8.623596e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
33352,21441120.0,0.0,21.614502,19.086792,21.614532,21.421692,21.915985,21.610657,18.299652,18.299652,18.299652,18.299652,0.0,0.032084484,0.032084484,0.049585067,25.0,18.300018,0.0,0.0,0.0,458.2806,8.6195905e-06,0.0,80.16975,25.000679,0.04434082,30.000002,0.11375383,69.93792,241.35544,88.553215,0.0,80.16975,0.11375404,0.0,76.81778,8.330017
33353,21441180.0,0.0,21.61264,19.07544,21.61264,21.419098,21.914764,21.609314,18.299652,18.299652,18.299652,18.299652,0.0,0.0320837,0.0320837,0.04958367,25.0,18.300018,0.0,0.0,0.0,458.01157,8.615412e-06,0.0,80.17014,25.003393,0.2419255,30.000002,0.11375084,69.6613,241.35551,88.553925,0.0,80.17014,0.113751076,0.0,76.81818,8.330017
33354,21441240.0,0.0,21.610779,19.064209,21.61081,21.416504,21.913513,21.607971,18.299652,18.299652,18.299652,18.299652,0.0,0.03208291,0.03208291,0.04958229,25.0,18.300018,0.0,0.0,0.0,457.74213,8.611221e-06,0.0,80.171196,25.005322,0.44517317,30.000002,0.11374797,69.376755,241.35564,88.554184,0.0,80.171196,0.11374812,0.0,76.81923,8.330017
33355,21441300.0,0.0,21.608948,19.053131,21.608948,21.41391,21.912323,21.606628,18.299652,18.299652,18.299652,18.299652,0.0,0.03208212,0.03208212,0.049580924,25.0,18.300018,0.0,0.0,0.0,457.4733,8.607048e-06,0.0,80.172455,25.007027,0.64799327,30.000002,0.11374476,69.09281,241.35576,88.55431,0.0,80.172455,0.11374517,0.0,76.820465,8.330017
33356,21441360.0,0.0,21.607056,19.042206,21.607056,21.411255,21.911072,21.605286,18.299652,18.299652,18.299652,18.299652,0.0,0.03208135,0.03208135,0.04957959,25.0,18.300018,0.0,0.0,0.0,457.20273,8.602867e-06,0.0,80.17408,25.008333,0.8507917,30.000002,0.113741785,68.80889,241.35591,88.55423,0.0,80.17408,0.1137423,0.0,76.82207,8.330017
33357,21441420.0,0.0,21.605164,19.031403,21.605194,21.4086,21.909851,21.603943,18.299652,18.299652,18.299652,18.299652,0.0,0.032080628,0.032080628,0.049578357,25.0,18.300018,0.0,0.0,0.0,456.93274,8.598681e-06,0.0,80.17615,25.009144,1.0535854,30.000002,0.11373903,68.52498,241.35608,88.55392,0.0,80.17615,0.11373962,0.0,76.8241,8.330017
33358,21441480.0,0.0,21.603302,19.020782,21.603333,21.405975,21.90863,21.6026,18.299652,18.299652,18.299652,18.299652,0.0,0.032079928,0.032079928,0.049577158,25.0,18.300018,0.0,0.0,0.0,456.66287,8.594501e-06,0.0,80.178444,25.009785,1.2563741,30.000002,0.113736264,68.24108,241.35625,88.55353,0.0,80.178444,0.11373701,0.0,76.82633,8.330017
33359,21441540.0,0.0,21.60144,19.010315,21.60147,21.403381,21.90741,21.601257,18.299652,18.299652,18.299652,18.299652,0.0,0.03207929,0.03207929,0.049576074,25.0,18.300018,0.0,0.0,0.0,456.39572,8.590358e-06,0.0,80.18114,25.010052,1.4591553,30.000002,0.11373377,67.957184,241.35641,88.55299,0.0,80.18114,0.11373466,0.0,76.82896,8.330017
33360,21441600.0,0.0,21.59961,19.0,21.59961,21.400787,21.90622,21.599915,18.299652,18.299652,18.299652,18.299652,0.0,0.032078758,0.032078758,0.049575165,25.0,18.300018,0.0,0.0,0.0,456.1319,8.586275e-06,0.0,80.184296,25.009958,1.6619215,30.000002,0.11373234,67.67331,241.35658,88.55237,0.0,80.184296,0.11373267,0.0,76.83203,8.330017
33361,21441660.0,0.0,21.597778,18.991058,21.59784,21.398315,21.904999,21.598633,18.299652,18.299652,18.299652,18.299652,0.0,0.0320782,0.0320782,0.04957422,25.0,18.300018,0.0,0.0,0.0,455.871,8.582217e-06,0.0,80.18739,25.009937,1.8646885,30.000002,0.11372921,67.389435,241.35675,88.55175,0.0,80.18739,0.11373061,0.0,76.83504,8.330017
33362,21441720.0,0.0,21.596008,18.98462,21.596039,21.395844,21.903778,21.59732,18.299652,18.299652,18.299652,18.299652,0.0,0.032077692,0.032077692,0.049573362,25.0,18.300018,0.0,0.0,0.0,455.61508,8.578246e-06,0.0,80.19081,25.009743,2.067437,30.000002,0.11372703,67.10558,241.3569,88.551094,0.0,80.19081,0.11372875,0.0,76.83834,8.330017
33363,21441780.0,0.0,21.594238,18.98056,21.5943,21.393433,21.902557,21.596039,18.299652,18.299652,18.299652,18.299652,0.0,0.032077275,0.032077275,0.049572665,25.0,18.300018,0.0,0.0,0.0,455.3628,8.574344e-06,0.0,80.19459,25.009363,2.2701573,30.000002,0.113725916,66.82178,241.35706,88.55042,0.0,80.19459,0.11372722,0.0,76.842,8.330017
33364,21441840.0,0.0,21.592438,18.97882,21.59253,21.390991,21.901367,21.594757,18.299652,18.299652,18.299652,18.299652,0.0,0.032076843,0.032076843,0.049571924,25.0,18.300018,0.0,0.0,0.0,455.1096,8.570429e-06,0.0,80.19831,25.009033,2.4728794,30.000002,0.11372293,66.53797,241.35721,88.54976,0.0,80.19831,0.11372561,0.0,76.84561,8.330017
33365,21441900.0,0.0,21.590698,18.97931,21.59076,21.38858,21.900146,21.593475,18.299652,18.299652,18.299652,18.299652,0.0,0.032076444,0.032076444,0.049571257,25.0,18.300018,0.0,0.0,0.0,454.8588,8.566547e-06,0.0,80.202286,25.008644,2.6755672,30.000002,0.113720864,66.2542,241.35735,88.54911,0.0,80.202286,0.11372416,0.0,76.84946,8.330017
33366,21441960.0,0.0,21.588959,18.981934,21.58908,21.386261,21.898956,21.592255,18.299683,18.299652,18.299652,18.299652,0.0,0.032076064,0.032076064,0.049570605,25.0,18.300018,0.0,0.0,0.0,454.61224,8.562714e-06,0.0,80.20638,25.008265,2.8782282,30.000002,0.11371863,65.97048,241.35748,88.54848,0.0,80.20638,0.11372273,0.0,76.85341,8.330017
33367,21442020.0,0.0,21.58725,18.986664,21.587372,21.383972,21.897736,21.591003,18.299683,18.299652,18.299652,18.299652,0.0,0.032075707,0.032075707,0.049570005,25.0,18.300018,0.0,0.0,0.0,454.36942,8.558952e-06,0.0,80.21064,25.007856,3.0808532,30.000002,0.11371634,65.686806,241.3576,88.54785,0.0,80.21064,0.11372142,0.0,76.85752,8.330017
33368,21442080.0,0.0,21.585571,18.993347,21.585693,21.381714,21.896515,21.589783,18.299683,18.299683,18.299683,18.299683,0.0,0.032075394,0.032075394,0.04956948,25.0,18.300018,0.0,0.0,0.0,454.12933,8.555238e-06,0.0,80.21509,25.0074,3.2834299,30.000002,0.11371403,65.4032,241.35773,88.54726,0.0,80.21509,0.11372027,0.0,76.86182,8.330017
33369,21442140.0,0.0,21.583862,19.001953,21.584045,21.379486,21.895325,21.588562,18.299683,18.299683,18.299683,18.299683,0.0,0.032075133,0.032075133,0.049569037,25.0,18.300018,0.0,0.0,0.0,453.89084,8.551556e-06,0.0,80.21978,25.006945,3.485914,30.000002,0.11371256,65.11972,241.35782,88.54671,0.0,80.21978,0.1137193,0.0,76.86634,8.330017
33370,21442200.0,0.0,21.582153,19.01236,21.582397,21.377228,21.894135,21.587341,18.299683,18.299683,18.299683,18.299683,0.0,0.032074854,0.032074854,0.04956857,25.0,18.300018,0.0,0.0,0.0,453.6518,8.547867e-06,0.0,80.224434,25.006517,3.6884055,30.000002,0.11370878,64.836235,241.35793,88.54616,0.0,80.224434,0.11371828,0.0,76.87082,8.330017
33371,21442260.0,0.0,21.580505,19.024506,21.58078,21.375122,21.892944,21.586151,18.299683,18.299683,18.299683,18.299683,0.0,0.032074574,0.032074574,0.04956809,25.0,18.300018,0.0,0.0,0.0,453.41647,8.54421e-06,0.0,80.22922,25.006172,3.890795,30.000002,0.11370559,64.55289,241.35803,88.545654,0.0,80.22922,0.113717236,0.0,76.875435,8.330017
33372,21442320.0,0.0,21.578888,19.0383,21.579193,21.372986,21.891724,21.58496,18.299683,18.299683,18.299683,18.299683,0.0,0.032074317,0.032074317,0.04956766,25.0,18.300018,0.0,0.0,0.0,453.18445,8.540617e-06,0.0,80.23417,25.005817,4.0930824,30.000002,0.11370207,64.269684,241.35812,88.54517,0.0,80.23417,0.1137163,0.0,76.8802,8.330017
33373,21442380.0,0.0,21.57721,19.05365,21.577606,21.37091,21.890533,21.583801,18.299683,18.299683,18.299683,18.299683,0.0,0.032074057,0.032074057,0.04956721,25.0,18.300018,0.0,0.0,0.0,452.9518,8.5370275e-06,0.0,80.2392,25.005522,4.2952724,30.000002,0.113697916,63.986618,241.35822,88.544716,0.0,80.2392,0.11371533,0.0,76.885056,8.330017
