,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33374,21442440.0,0.0,21.575562,19.070496,21.57602,21.368805,21.889343,21.582642,18.299683,18.299683,18.299683,18.299683,0.0,0.03207381,0.03207381,0.0495668,25.0,18.300018,0.0,0.0,0.0,452.71973,8.533441e-06,0.0,80.244385,25.005222,4.4973154,30.000002,0.113693245,63.70376,241.35829,88.54428,0.0,80.244385,0.113714434,0.0,76.89005,8.330017
33375,21442500.0,0.0,21.573914,19.088715,21.574463,21.36673,21.888153,21.581451,18.299683,18.299683,18.299683,18.299683,0.0,0.03207359,0.03207359,0.049566425,25.0,18.300018,0.0,0.0,0.0,452.4866,8.529843e-06,0.0,80.24977,25.004938,4.699088,30.000002,0.11368885,63.42128,241.35837,88.54388,0.0,80.24977,0.1137136,0.0,76.89524,8.330017
33376,21442560.0,0.0,21.572296,19.108276,21.572968,21.364777,21.886963,21.580322,18.299683,18.299683,18.299683,18.299683,0.0,0.032073356,0.032073356,0.049566023,25.0,18.300018,0.0,0.0,0.0,452.25742,8.526286e-06,0.0,80.255135,25.004684,4.9008813,30.000002,0.11368149,63.138763,241.35844,88.54348,0.0,80.255135,0.11371274,0.0,76.9004,8.330017
33377,21442620.0,0.0,21.570648,19.129059,21.571442,21.362823,21.885773,21.579224,18.299683,18.299683,18.299683,18.299683,0.0,0.032073118,0.032073118,0.049565613,25.0,18.300018,0.0,0.0,0.0,452.0278,8.522739e-06,0.0,80.26065,25.00448,5.1023626,30.000002,0.11367411,62.856693,241.35852,88.5431,0.0,80.26065,0.11371185,0.0,76.90571,8.330017
33378,21442680.0,0.0,21.569,19.15097,21.569946,21.3609,21.884583,21.578094,18.299683,18.299683,18.299683,18.299683,0.0,0.032072894,0.032072894,0.049565233,25.0,18.300018,0.0,0.0,0.0,451.79584,8.5191605e-06,0.0,80.26637,25.004261,5.303401,30.000002,0.11366649,62.575237,241.35858,88.542725,0.0,80.26637,0.113711014,0.0,76.911224,8.330017
33379,21442740.0,0.0,21.567322,19.17398,21.56845,21.358948,21.883423,21.576965,18.299683,18.299683,18.299683,18.299683,0.0,0.032072656,0.032072656,0.049564827,25.0,18.300018,0.0,0.0,0.0,451.56436,8.51559e-06,0.0,80.272064,25.004076,5.504474,30.000002,0.113655426,62.29374,241.35864,88.542366,0.0,80.272064,0.113710135,0.0,76.9167,8.330017
33380,21442800.0,0.0,21.565643,19.197937,21.566986,21.357056,21.882233,21.575867,18.299683,18.299683,18.299683,18.299683,0.0,0.03207241,0.03207241,0.049564406,25.0,18.300018,0.0,0.0,0.0,451.3282,8.511951e-06,0.0,80.27792,25.003908,5.7050476,30.000002,0.1136437,62.012936,241.3587,88.542,0.0,80.27792,0.113709226,0.0,76.92234,8.330017
33381,21442860.0,0.0,21.563965,19.222809,21.565552,21.355225,21.881042,21.574768,18.299683,18.299683,18.299683,18.299683,0.0,0.032072153,0.032072153,0.049563967,25.0,18.300018,0.0,0.0,0.0,451.09244,8.508302e-06,0.0,80.28386,25.003767,5.9052687,30.000002,0.113629945,61.732628,241.35876,88.54164,0.0,80.28386,0.11370827,0.0,76.928055,8.330017
33382,21442920.0,0.0,21.562256,19.248474,21.564117,21.353424,21.879883,21.5737,18.299683,18.299683,18.299683,18.299683,0.0,0.032071896,0.032071896,0.049563527,25.0,18.300018,0.0,0.0,0.0,450.85443,8.50463e-06,0.0,80.28992,25.0036,6.105018,30.000002,0.11361401,61.452972,241.35883,88.54127,0.0,80.28992,0.11370732,0.0,76.93388,8.330017
33383,21442980.0,0.0,21.560516,19.274902,21.562714,21.351624,21.878693,21.572632,18.299683,18.299683,18.299683,18.299683,0.0,0.032071657,0.032071657,0.04956312,25.0,18.300018,0.0,0.0,0.0,450.6121,8.500895e-06,0.0,80.29613,25.003366,6.3041725,30.000002,0.11359566,61.17416,241.35889,88.54087,0.0,80.29613,0.11370643,0.0,76.939865,8.330017
33384,21443040.0,0.0,21.558685,19.30194,21.56131,21.349854,21.877533,21.571564,18.299683,18.299683,18.299683,18.299683,0.0,0.032071453,0.032071453,0.04956277,25.0,18.300018,0.0,0.0,0.0,450.36215,8.497047e-06,0.0,80.30253,25.003044,6.502275,30.000002,0.11357511,60.896812,241.35892,88.54046,0.0,80.30253,0.113705665,0.0,76.94603,8.330017
33385,21443100.0,0.0,21.556885,19.32956,21.559906,21.348083,21.876373,21.570496,18.299683,18.299683,18.299683,18.299683,0.0,0.03207123,0.03207123,0.049562387,25.0,18.300018,0.0,0.0,0.0,450.1135,8.493222e-06,0.0,80.3089,25.002752,6.70046,30.000002,0.1135501,60.619354,241.35896,88.54005,0.0,80.3089,0.113704845,0.0,76.952156,8.330017
33386,21443160.0,0.0,21.555054,19.357666,21.558533,21.346405,21.875214,21.569458,18.299683,18.299683,18.299683,18.299683,0.0,0.032071006,0.032071006,0.049562015,25.0,18.300018,0.0,0.0,0.0,449.85892,8.4893e-06,0.0,80.315384,25.002396,6.897607,30.000002,0.113522045,60.34335,241.35901,88.539604,0.0,80.315384,0.113704026,0.0,76.9584,8.330017
33387,21443220.0,0.0,21.553162,19.386139,21.55719,21.344727,21.874054,21.56842,18.299652,18.299683,18.299683,18.299683,0.0,0.032070823,0.032070823,0.049561698,25.0,18.300018,0.0,0.0,0.0,449.59808,8.485285e-06,0.0,80.32199,25.001932,7.0937514,30.000002,0.11349008,60.06875,241.35902,88.53913,0.0,80.32199,0.11370334,0.0,76.96475,8.330017
33388,21443280.0,0.0,21.551208,19.414948,21.555878,21.343079,21.872894,21.567413,18.299652,18.299652,18.299652,18.299652,0.0,0.032070644,0.032070644,0.049561396,25.0,18.300018,0.0,0.0,0.0,449.3313,8.481193e-06,0.0,80.32864,25.001406,7.289043,30.000002,0.11345359,59.795338,241.35904,88.538635,0.0,80.32864,0.113702685,0.0,76.97115,8.330017
33389,21443340.0,0.0,21.549194,19.44397,21.554535,21.34143,21.871735,21.566376,18.299652,18.299652,18.299652,18.299652,0.0,0.032070506,0.032070506,0.049561165,25.0,18.300018,0.0,0.0,0.0,449.05478,8.476947e-06,0.0,80.33539,25.000772,7.4830675,30.000002,0.11341231,59.52371,241.35904,88.53812,0.0,80.33539,0.11370218,0.0,76.97764,8.330017
33390,21443400.0,0.0,21.547089,19.473114,21.553223,21.339813,21.870575,21.565369,18.299622,18.299652,18.299652,18.299652,0.0,0.032070436,0.032070436,0.049561046,25.0,18.300018,0.0,0.0,0.0,448.76453,8.472491e-06,0.0,80.34219,25.000023,7.674996,30.000002,0.11336588,59.255005,241.35902,88.537605,0.0,80.34219,0.1137019,0.0,76.98418,8.330017
33391,21443460.0,0.0,21.545013,19.50235,21.55194,21.338257,21.869415,21.564392,18.299622,18.299652,18.299652,18.299652,0.0,0.032070342,0.032070342,0.049560897,25.0,18.300018,0.0,0.0,0.0,448.47983,8.46811e-06,0.0,80.34898,24.999273,7.8670883,30.000002,0.11331337,58.986073,241.359,88.53707,0.0,80.34898,0.11370158,0.0,76.99071,8.330017
33392,21443520.0,0.0,21.542816,19.531555,21.55066,21.336731,21.868286,21.563416,18.299622,18.299622,18.299622,18.299622,0.0,0.0320703,0.0320703,0.04956083,25.0,18.300018,0.0,0.0,0.0,448.18085,8.463529e-06,0.0,80.355804,24.998363,8.057044,30.000002,0.11325462,58.720135,241.35896,88.5365,0.0,80.355804,0.11370143,0.0,76.99726,8.330017
33393,21443580.0,0.0,21.540466,19.560638,21.549408,21.335236,21.867126,21.562439,18.299622,18.299622,18.299622,18.299622,0.0,0.032070335,0.032070335,0.049560897,25.0,18.300018,0.0,0.0,0.0,447.86545,8.458693e-06,0.0,80.36258,24.997349,8.244248,30.000002,0.11318913,58.458054,241.35889,88.53595,0.0,80.36258,0.11370155,0.0,77.00377,8.330017
33394,21443640.0,0.0,21.538147,19.58957,21.548157,21.33371,21.865997,21.561462,18.299591,18.299622,18.299622,18.299622,0.0,0.032070354,0.032070354,0.049560934,25.0,18.300018,0.0,0.0,0.0,447.55273,8.453909e-06,0.0,80.36936,24.996313,8.431667,30.000002,0.1131167,58.195667,241.35881,88.53537,0.0,80.36936,0.11370164,0.0,77.010284,8.330017
33395,21443700.0,0.0,21.535706,19.618195,21.546906,21.332214,21.864838,21.560486,18.299591,18.299591,18.299591,18.299591,0.0,0.03207044,0.03207044,0.049561087,25.0,18.300018,0.0,0.0,0.0,447.22128,8.44884e-06,0.0,80.3761,24.995094,8.61639,30.000002,0.11303647,57.937057,241.3587,88.53476,0.0,80.3761,0.11370196,0.0,77.016754,8.330017
33396,21443760.0,0.0,21.533203,19.646454,21.545685,21.33078,21.863708,21.55954,18.29956,18.299591,18.299591,18.299591,0.0,0.03207056,0.03207056,0.049561303,25.0,18.300018,0.0,0.0,0.0,446.88306,8.44366e-06,0.0,80.38279,24.993729,8.799418,30.000002,0.112948164,57.680817,241.35858,88.534096,0.0,80.38279,0.113702424,0.0,77.02317,8.330017
33397,21443820.0,0.0,21.53061,19.674286,21.544495,21.329376,21.86258,21.558594,18.29956,18.29956,18.29956,18.29956,0.0,0.032070737,0.032070737,0.049561616,25.0,18.300018,0.0,0.0,0.0,446.53348,8.438308e-06,0.0,80.38939,24.992252,8.980301,30.000002,0.11285159,57.427578,241.35844,88.53344,0.0,80.38939,0.11370308,0.0,77.02951,8.330017
33398,21443880.0,0.0,21.527924,19.7016,21.543304,21.327972,21.86145,21.557648,18.29953,18.29956,18.29956,18.29956,0.0,0.03207098,0.03207098,0.04956204,25.0,18.300018,0.0,0.0,0.0,446.17096,8.432749e-06,0.0,80.39584,24.990753,9.158651,30.000002,0.1127467,57.17789,241.35826,88.53283,0.0,80.39584,0.113704,0.0,77.03569,8.330017
33399,21443940.0,0.0,21.525085,19.728271,21.542114,21.3266,21.860321,21.556732,18.29953,18.29953,18.29953,18.29956,0.0,0.032071307,0.032071307,0.04956261,25.0,18.300018,0.0,0.0,0.0,445.79166,8.4269295e-06,0.0,80.40196,24.989273,9.333069,30.000002,0.11263303,56.9337,241.35803,88.532326,0.0,80.40196,0.11370522,0.0,77.04156,8.330017
33400,21444000.0,0.0,21.522278,19.754272,21.540924,21.325195,21.859192,21.555786,18.2995,18.29953,18.29953,18.29953,0.0,0.03207162,0.03207162,0.04956316,25.0,18.300018,0.0,0.0,0.0,445.41544,8.42117e-06,0.0,80.408134,24.98771,9.507809,30.000002,0.1125112,56.689064,241.3578,88.53177,0.0,80.408134,0.113706395,0.0,77.04747,8.330017
33401,21444060.0,0.0,21.519379,19.77951,21.539795,21.323914,21.858063,21.554901,18.2995,18.29953,18.29953,18.29953,0.0,0.03207201,0.03207201,0.049563833,25.0,18.300018,0.0,0.0,0.0,445.0243,8.415179e-06,0.0,80.41413,24.985912,9.679327,30.000002,0.1123797,56.448944,241.35754,88.53114,0.0,80.41413,0.11370785,0.0,77.05321,8.330017
33402,21444120.0,0.0,21.516388,19.803864,21.538666,21.322601,21.856934,21.553986,18.299469,18.2995,18.2995,18.2995,0.0,0.032072462,0.032072462,0.04956461,25.0,18.300018,0.0,0.0,0.0,444.62173,8.408997e-06,0.0,80.41983,24.984184,9.847857,30.000002,0.11223965,56.212997,241.35725,88.53063,0.0,80.41983,0.113709524,0.0,77.05866,8.330017
33403,21444180.0,0.0,21.513306,19.827301,21.537537,21.32132,21.855835,21.5531,18.299469,18.2995,18.2995,18.2995,0.0,0.032072954,0.032072954,0.049565468,25.0,18.300018,0.0,0.0,0.0,444.21088,8.402702e-06,0.0,80.42538,24.98233,10.014241,30.000002,0.11209053,55.980064,241.35693,88.53009,0.0,80.42538,0.11371138,0.0,77.06396,8.330017
33404,21444240.0,0.0,21.510162,19.84967,21.536407,21.320038,21.854706,21.552216,18.299438,18.299469,18.299469,18.299469,0.0,0.032073498,0.032073498,0.04956641,25.0,18.300018,0.0,0.0,0.0,443.78802,8.396209e-06,0.0,80.430565,24.980597,10.177478,30.000002,0.11193319,55.751534,241.35658,88.52968,0.0,80.430565,0.1137134,0.0,77.06892,8.330017
33405,21444300.0,0.0,21.506927,19.870972,21.535278,21.318787,21.853607,21.55133,18.299438,18.299469,18.299469,18.299469,0.0,0.03207409,0.03207409,0.049567424,25.0,18.300018,0.0,0.0,0.0,443.35144,8.389494e-06,0.0,80.435196,24.97907,10.336142,30.000002,0.111767955,55.529404,241.35617,88.529434,0.0,80.435196,0.1137156,0.0,77.073326,8.330017
33406,21444360.0,0.0,21.503723,19.891052,21.53421,21.317596,21.852478,21.550446,18.299438,18.299438,18.299438,18.299438,0.0,0.032074682,0.032074682,0.04956844,25.0,18.300018,0.0,0.0,0.0,442.92105,8.382877e-06,0.0,80.43991,24.977415,10.495197,30.000002,0.111594595,55.30673,241.35577,88.52911,0.0,80.43991,0.11371781,0.0,77.07783,8.330017
33407,21444420.0,0.0,21.500397,19.909851,21.533142,21.316406,21.85138,21.549591,18.299408,18.299438,18.299438,18.299438,0.0,0.03207533,0.03207533,0.04956956,25.0,18.300018,0.0,0.0,0.0,442.47498,8.376021e-06,0.0,80.44422,24.975754,10.650291,30.000002,0.11141317,55.089592,241.35533,88.528854,0.0,80.44422,0.113720216,0.0,77.08194,8.330017
33408,21444480.0,0.0,21.49701,19.927307,21.532074,21.315247,21.85028,21.548737,18.299408,18.299438,18.299438,18.299438,0.0,0.032075994,0.032075994,0.049570695,25.0,18.300018,0.0,0.0,0.0,442.01752,8.368975e-06,0.0,80.44795,24.974363,10.801136,30.000002,0.11122528,54.878407,241.35486,88.52877,0.0,80.44795,0.113722675,0.0,77.08548,8.330017
33409,21444540.0,0.0,21.493622,19.943298,21.531006,21.314056,21.849182,21.547882,18.299408,18.299408,18.299408,18.299408,0.0,0.032076664,0.032076664,0.049571846,25.0,18.300018,0.0,0.0,0.0,441.5627,8.36199e-06,0.0,80.45174,24.972868,10.952009,30.000002,0.11102986,54.667187,241.35439,88.528625,0.0,80.45174,0.11372517,0.0,77.08908,8.330017
33410,21444600.0,0.0,21.490082,19.957794,21.529968,21.312897,21.848083,21.547028,18.299377,18.299408,18.299408,18.299408,0.0,0.03207737,0.03207737,0.049573053,25.0,18.300018,0.0,0.0,0.0,441.0902,8.3547175e-06,0.0,80.45506,24.971443,11.099069,30.000002,0.11082795,54.4613,241.35387,88.528564,0.0,80.45506,0.11372778,0.0,77.09224,8.330017
33411,21444660.0,0.0,21.486572,19.970642,21.52893,21.311829,21.846985,21.546204,18.299377,18.299408,18.299408,18.299408,0.0,0.032078084,0.032078084,0.049574282,25.0,18.300018,0.0,0.0,0.0,440.61417,8.347377e-06,0.0,80.458176,24.970028,11.244157,30.000002,0.11061961,54.25818,241.35335,88.52852,0.0,80.458176,0.11373045,0.0,77.095184,8.330017
33412,21444720.0,0.0,21.48294,19.981812,21.527924,21.31073,21.845917,21.54541,18.299347,18.299377,18.299377,18.299377,0.0,0.03207881,0.03207881,0.049575526,25.0,18.300018,0.0,0.0,0.0,440.12875,8.339897e-06,0.0,80.46094,24.968729,11.386557,30.000002,0.11040574,54.05882,241.3528,88.52855,0.0,80.46094,0.11373314,0.0,77.09779,8.330017
33413,21444780.0,0.0,21.479279,19.99118,21.526917,21.309662,21.844818,21.544586,18.299347,18.299377,18.299377,18.299377,0.0,0.032079525,0.032079525,0.049576744,25.0,18.300018,0.0,0.0,0.0,439.6334,8.332252e-06,0.0,80.46325,24.967718,11.525883,30.000002,0.11018771,53.86376,241.35223,88.52873,0.0,80.46325,0.11373579,0.0,77.099976,8.330017
33414,21444840.0,0.0,21.475494,19.998718,21.52594,21.308624,21.84375,21.543762,18.299347,18.299347,18.299347,18.299347,0.0,0.032080185,0.032080185,0.049577873,25.0,18.300018,0.0,0.0,0.0,439.1235,8.324377e-06,0.0,80.46495,24.96706,11.660866,30.000002,0.109967165,53.674786,241.35165,88.529076,0.0,80.46495,0.113738246,0.0,77.10157,8.330017
33415,21444900.0,0.0,21.47174,20.004272,21.524933,21.307556,21.842651,21.542969,18.299316,18.299347,18.299347,18.299347,0.0,0.032080866,0.032080866,0.049579028,25.0,18.300018,0.0,0.0,0.0,438.61816,8.316595e-06,0.0,80.46675,24.966282,11.796289,30.000002,0.10974052,53.485195,241.35107,88.52935,0.0,80.46675,0.11374076,0.0,77.10326,8.330017
33416,21444960.0,0.0,21.467834,20.007812,21.523987,21.30658,21.841583,21.542175,18.299316,18.299347,18.299347,18.299347,0.0,0.03208154,0.03208154,0.049580183,25.0,18.300018,0.0,0.0,0.0,438.09427,8.308514e-06,0.0,80.46822,24.965536,11.92889,30.000002,0.10951018,53.299553,241.35046,88.529655,0.0,80.46822,0.11374327,0.0,77.10464,8.330017
33417,21445020.0,0.0,21.463867,20.009247,21.52304,21.305603,21.840515,21.541382,18.299286,18.299316,18.299316,18.299316,0.0,0.032082174,0.032082174,0.049581267,25.0,18.300018,0.0,0.0,0.0,437.55673,8.300201e-06,0.0,80.46931,24.965065,12.058626,30.000002,0.10927782,53.117924,241.34987,88.53007,0.0,80.46931,0.11374562,0.0,77.10564,8.330017
33418,21445080.0,0.0,21.459778,20.008484,21.522095,21.304626,21.839417,21.540619,18.299286,18.299316,18.299316,18.299316,0.0,0.032082804,0.032082804,0.04958233,25.0,18.300018,0.0,0.0,0.0,437.00775,8.291737e-06,0.0,80.47019,24.964624,12.186669,30.000002,0.10904221,52.938663,241.34926,88.53049,0.0,80.47019,0.11374793,0.0,77.10645,8.330017
33419,21445140.0,0.0,21.455597,20.005432,21.521149,21.30365,21.838379,21.539825,18.299255,18.299286,18.299286,18.299286,0.0,0.032083374,0.032083374,0.049583305,25.0,18.300018,0.0,0.0,0.0,436.4405,8.2829665e-06,0.0,80.47072,24.964436,12.3119545,30.000002,0.10880564,52.763264,241.34865,88.531,0.0,80.47072,0.113750055,0.0,77.106926,8.330017
33420,21445200.0,0.0,21.451202,20.0,21.520203,21.302704,21.83731,21.539062,18.299255,18.299255,18.299255,18.299286,0.0,0.03208387,0.03208387,0.049584135,25.0,18.300018,0.0,0.0,0.0,435.84518,8.273755e-06,0.0,80.47081,24.96452,12.433429,30.000002,0.10857018,52.5932,241.34804,88.53158,0.0,80.47081,0.11375187,0.0,77.10698,8.330017
33421,21445260.0,0.0,21.446655,19.991516,21.519196,21.301575,21.836243,21.538239,18.299225,18.299255,18.299255,18.299255,0.0,0.03208436,0.03208436,0.04958497,25.0,18.300018,0.0,0.0,0.0,435.25055,8.264699e-06,0.0,80.471,24.964426,12.558516,30.000002,0.108323984,52.418076,241.34743,88.53205,0.0,80.471,0.1137537,0.0,77.10713,8.330017
33422,21445320.0,0.0,21.441803,19.979431,21.518158,21.300446,21.835175,21.537415,18.299164,18.299225,18.299225,18.299225,0.0,0.03208485,0.03208485,0.0495858,25.0,18.300018,0.0,0.0,0.0,434.6039,8.2547385e-06,0.0,80.47097,24.964422,12.679299,30.000002,0.10808102,52.248978,241.34682,88.53258,0.0,80.47097,0.113755494,0.0,77.10708,8.330017
33423,21445380.0,0.0,21.436707,19.963867,21.51715,21.299347,21.834137,21.53659,18.299133,18.299194,18.299194,18.299194,0.0,0.032085285,0.032085285,0.04958654,25.0,18.300018,0.0,0.0,0.0,433.92734,8.244329e-06,0.0,80.47073,24.964535,12.799315,30.000002,0.10783529,52.08096,241.3462,88.53311,0.0,80.47073,0.11375711,0.0,77.10682,8.330017
33424,21445440.0,0.0,21.43158,19.944946,21.516144,21.298218,21.833069,21.535767,18.299072,18.299133,18.299133,18.299164,0.0,0.032085728,0.032085728,0.049587283,25.0,18.300018,0.0,0.0,0.0,433.23193,8.233523e-06,0.0,80.47027,24.964964,12.90967,30.000002,0.10760606,51.926464,241.34561,88.53384,0.0,80.47027,0.113758735,0.0,77.10634,8.330017
33425,21445500.0,0.0,21.425873,19.92276,21.515137,21.29712,21.832031,21.534943,18.299042,18.299103,18.299103,18.299103,0.0,0.03208603,0.03208603,0.04958779,25.0,18.300018,0.0,0.0,0.0,432.4837,8.222104e-06,0.0,80.469666,24.965193,13.031302,30.000002,0.10734942,51.75618,241.345,88.5343,0.0,80.469666,0.11375985,0.0,77.105736,8.330017
33426,21445560.0,0.0,21.420227,19.89746,21.514038,21.295837,21.830994,21.534088,18.29898,18.299072,18.299072,18.299072,0.0,0.03208639,0.03208639,0.049588405,25.0,18.300018,0.0,0.0,0.0,431.71234,8.2100805e-06,0.0,80.46887,24.965874,13.136147,30.000002,0.10712585,51.609398,241.34442,88.53509,0.0,80.46887,0.11376119,0.0,77.104965,8.330017
33427,21445620.0,0.0,21.414124,19.869171,21.51294,21.294586,21.829926,21.533234,18.29895,18.299011,18.299011,18.299042,0.0,0.03208665,0.03208665,0.049588837,25.0,18.300018,0.0,0.0,0.0,430.89642,8.197498e-06,0.0,80.46797,24.966467,13.246599,30.000002,0.10688758,51.454758,241.34386,88.535706,0.0,80.46797,0.11376214,0.0,77.10407,8.330017
33428,21445680.0,0.0,21.407745,19.837982,21.511871,21.293335,21.828888,21.532349,18.29889,18.29898,18.29898,18.29898,0.0,0.032086857,0.032086857,0.049589172,25.0,18.300018,0.0,0.0,0.0,430.03632,8.1841545e-06,0.0,80.46694,24.96714,13.354896,30.000002,0.10665171,51.303146,241.34329,88.536316,0.0,80.46694,0.113762885,0.0,77.10307,8.330017
33429,21445740.0,0.0,21.401001,19.804077,21.510803,21.292084,21.82785,21.531494,18.298859,18.29892,18.29892,18.29895,0.0,0.03208699,0.03208699,0.049589396,25.0,18.300018,0.0,0.0,0.0,429.11993,8.169914e-06,0.0,80.46581,24.967865,13.460194,30.000002,0.10642039,51.155727,241.34277,88.53688,0.0,80.46581,0.11376337,0.0,77.10197,8.330017
33430,21445800.0,0.0,21.394257,19.767517,21.509705,21.290833,21.826843,21.53064,18.298798,18.29889,18.29889,18.29889,0.0,0.03208713,0.03208713,0.04958962,25.0,18.300018,0.0,0.0,0.0,428.21545,8.155904e-06,0.0,80.46468,24.968586,13.565893,30.000002,0.10618683,51.007748,241.34224,88.537445,0.0,80.46468,0.113763876,0.0,77.100876,8.330017
33431,21445860.0,0.0,21.386963,19.728485,21.508575,21.289429,21.825806,21.529755,18.298737,18.298828,18.298828,18.298828,0.0,0.032087233,0.032087233,0.04958979,25.0,18.300018,0.0,0.0,0.0,427.24393,8.140897e-06,0.0,80.463524,24.969324,13.670032,30.000002,0.10595538,50.861954,241.3417,88.53799,0.0,80.463524,0.11376426,0.0,77.099754,8.330017
33432,21445920.0,0.0,21.379395,19.687042,21.507416,21.288025,21.824768,21.52884,18.298676,18.298767,18.298767,18.298798,0.0,0.032087293,0.032087293,0.049589884,25.0,18.300018,0.0,0.0,0.0,426.22052,8.124962e-06,0.0,80.462326,24.970083,13.772242,30.000002,0.105727166,50.71886,241.3412,88.53849,0.0,80.462326,0.11376447,0.0,77.098595,8.330017
33433,21445980.0,0.0,21.371552,19.643341,21.506256,21.286621,21.82373,21.527954,18.298615,18.298706,18.298706,18.298737,0.0,0.032087326,0.032087326,0.049589936,25.0,18.300018,0.0,0.0,0.0,425.16537,8.108561e-06,0.0,80.46112,24.970856,13.873511,30.000002,0.105500296,50.57708,241.34071,88.53897,0.0,80.46112,0.1137646,0.0,77.097435,8.330017
33434,21446040.0,0.0,21.363434,19.597504,21.505096,21.285248,21.822723,21.527039,18.298553,18.298645,18.298645,18.298676,0.0,0.032087326,0.032087326,0.04958993,25.0,18.300018,0.0,0.0,0.0,424.06262,8.091346e-06,0.0,80.45992,24.971624,13.972941,30.000002,0.10527701,50.43788,241.34023,88.53941,0.0,80.45992,0.11376458,0.0,77.09628,8.330017
33435,21446100.0,0.0,21.35495,19.549652,21.503967,21.283875,21.821716,21.526154,18.298523,18.298615,18.298615,18.298615,0.0,0.03208728,0.03208728,0.049589846,25.0,18.300018,0.0,0.0,0.0,422.90225,8.0732025e-06,0.0,80.45878,24.972359,14.069822,30.000002,0.10505933,50.30225,241.33977,88.539795,0.0,80.45878,0.11376441,0.0,77.095184,8.330017
33436,21446160.0,0.0,21.346344,19.499908,21.502747,21.282349,21.820679,21.525208,18.298462,18.298553,18.298553,18.298553,0.0,0.03208724,0.03208724,0.049589768,25.0,18.300018,0.0,0.0,0.0,421.7493,8.05524e-06,0.0,80.45761,24.97312,14.167075,30.000002,0.10484032,50.166096,241.33931,88.540184,0.0,80.45761,0.11376424,0.0,77.09406,8.330017
33437,21446220.0,0.0,21.33731,19.448395,21.501556,21.280823,21.819672,21.524261,18.2984,18.298492,18.298492,18.298523,0.0,0.032087166,0.032087166,0.049589634,25.0,18.300018,0.0,0.0,0.0,420.52393,8.036091e-06,0.0,80.456505,24.973864,14.262681,30.000002,0.104625344,50.032246,241.33887,88.540535,0.0,80.456505,0.113763966,0.0,77.093,8.330017
33438,21446280.0,0.0,21.327942,19.395233,21.500336,21.279327,21.818665,21.523346,18.29834,18.298431,18.298431,18.298462,0.0,0.032087065,0.032087065,0.04958946,25.0,18.300018,0.0,0.0,0.0,419.2454,8.016038e-06,0.0,80.4555,24.974558,14.356126,30.000002,0.104415715,49.901424,241.33846,88.54083,0.0,80.4555,0.11376359,0.0,77.09204,8.330017
33439,21446340.0,0.0,21.318542,19.340546,21.499146,21.277802,21.817657,21.5224,18.29831,18.2984,18.2984,18.2984,0.0,0.032086957,0.032086957,0.04958927,25.0,18.300018,0.0,0.0,0.0,417.97562,7.996146e-06,0.0,80.45447,24.97528,14.449714,30.000002,0.104205646,49.7704,241.33803,88.54113,0.0,80.45447,0.11376318,0.0,77.09106,8.330017
33440,21446400.0,0.0,21.308746,19.284454,21.497925,21.276306,21.81662,21.521484,18.298248,18.29834,18.29834,18.29834,0.0,0.03208683,0.03208683,0.049589045,25.0,18.300018,0.0,0.0,0.0,416.63983,7.975173e-06,0.0,80.45354,24.975979,14.5418215,30.000002,0.103999786,49.64145,241.33762,88.5414,0.0,80.45354,0.113762714,0.0,77.090164,8.330017
33441,21446460.0,0.0,21.298645,19.227112,21.496674,21.274689,21.815613,21.520508,18.298187,18.298279,18.298279,18.298279,0.0,0.032086685,0.032086685,0.0495888,25.0,18.300018,0.0,0.0,0.0,415.27362,7.953732e-06,0.0,80.45265,24.976685,14.633216,30.000002,0.10379613,49.513496,241.33722,88.54165,0.0,80.45265,0.11376216,0.0,77.089325,8.330017
33442,21446520.0,0.0,21.2883,19.16858,21.495392,21.27304,21.814606,21.519531,18.298126,18.298218,18.298218,18.298218,0.0,0.032086525,0.032086525,0.04958852,25.0,18.300018,0.0,0.0,0.0,413.86487,7.931561e-06,0.0,80.45184,24.977373,14.723548,30.000002,0.10359575,49.38703,241.33684,88.54188,0.0,80.45184,0.11376157,0.0,77.088554,8.330017
33443,21446580.0,0.0,21.27774,19.109009,21.49414,21.271423,21.813599,21.518555,18.298065,18.298157,18.298157,18.298187,0.0,0.032086354,0.032086354,0.049588226,25.0,18.300018,0.0,0.0,0.0,412.41913,7.9087295e-06,0.0,80.45114,24.978004,14.812432,30.000002,0.103399545,49.262596,241.33647,88.54206,0.0,80.45114,0.11376093,0.0,77.08789,8.330017
33444,21446640.0,0.0,21.266876,19.048553,21.49289,21.269836,21.812592,21.517609,18.298035,18.298126,18.298126,18.298126,0.0,0.03208618,0.03208618,0.049587924,25.0,18.300018,0.0,0.0,0.0,410.93024,7.885191e-06,0.0,80.450615,24.97856,14.899302,30.000002,0.103209265,49.140976,241.3361,88.54219,0.0,80.450615,0.11376028,0.0,77.08739,8.330017
33445,21446700.0,0.0,21.256042,18.987305,21.491638,21.268219,21.811615,21.516632,18.298004,18.298065,18.298065,18.298065,0.0,0.032085992,0.032085992,0.049587607,25.0,18.300018,0.0,0.0,0.0,409.45407,7.861851e-06,0.0,80.45004,24.979162,14.986493,30.000002,0.10301855,49.01891,241.33575,88.542336,0.0,80.45004,0.11375959,0.0,77.08685,8.330017
33446,21446760.0,0.0,21.244812,18.925385,21.490295,21.26648,21.810608,21.515625,18.297943,18.298004,18.298004,18.298035,0.0,0.032085795,0.032085795,0.04958726,25.0,18.300018,0.0,0.0,0.0,407.92493,7.837687e-06,0.0,80.449585,24.979774,15.072821,30.000002,0.102831356,48.89805,241.3354,88.54247,0.0,80.449585,0.11375885,0.0,77.08642,8.330017
33447,21446820.0,0.0,21.233398,18.862915,21.488983,21.26477,21.8096,21.514618,18.297882,18.297974,18.297974,18.297974,0.0,0.03208559,0.03208559,0.049586914,25.0,18.300018,0.0,0.0,0.0,406.36212,7.812876e-06,0.0,80.44926,24.980326,15.157854,30.000002,0.10264835,48.779003,241.33507,88.54258,0.0,80.44926,0.113758095,0.0,77.08611,8.330017
33448,21446880.0,0.0,21.221863,18.800049,21.48767,21.263062,21.808594,21.51361,18.297852,18.297913,18.297913,18.297943,0.0,0.032085378,0.032085378,0.049586546,25.0,18.300018,0.0,0.0,0.0,404.7808,7.787761e-06,0.0,80.44899,24.980898,15.242357,30.000002,0.10246783,48.6607,241.33475,88.54268,0.0,80.44899,0.1137573,0.0,77.08587,8.330017
33449,21446940.0,0.0,21.210175,18.736847,21.486359,21.261353,21.807587,21.512634,18.297821,18.297882,18.297882,18.297882,0.0,0.03208516,0.03208516,0.049586177,25.0,18.300018,0.0,0.0,0.0,403.17426,7.762177e-06,0.0,80.44887,24.981407,15.325618,30.000002,0.10229147,48.544136,241.33443,88.54274,0.0,80.44887,0.1137565,0.0,77.08576,8.330017
33450,21447000.0,0.0,21.198334,18.673492,21.485077,21.259674,21.80661,21.511627,18.29779,18.297852,18.297852,18.297852,0.0,0.032084953,0.032084953,0.04958582,25.0,18.300018,0.0,0.0,0.0,401.54233,7.736161e-06,0.0,80.44893,24.981844,15.407151,30.000002,0.102120794,48.429985,241.33412,88.54277,0.0,80.44893,0.11375573,0.0,77.08584,8.330017
33451,21447060.0,0.0,21.186401,18.610077,21.483704,21.257843,21.805603,21.51059,18.29776,18.297821,18.297821,18.297821,0.0,0.032084737,0.032084737,0.049585447,25.0,18.300018,0.0,0.0,0.0,399.9165,7.7102395e-06,0.0,80.44896,24.98233,15.488974,30.000002,0.10195003,48.315437,241.33382,88.542816,0.0,80.44896,0.11375493,0.0,77.08588,8.330017
33452,21447120.0,0.0,21.174347,18.546753,21.48236,21.256012,21.804626,21.509552,18.29773,18.29779,18.29779,18.29779,0.0,0.032084513,0.032084513,0.049585063,25.0,18.300018,0.0,0.0,0.0,398.2543,7.68367e-06,0.0,80.44914,24.982805,15.569791,30.000002,0.101783544,48.20229,241.33353,88.54285,0.0,80.44914,0.11375409,0.0,77.08607,8.330017
33453,21447180.0,0.0,21.1622,18.483612,21.480988,21.254242,21.80362,21.508514,18.297699,18.29776,18.29776,18.29776,0.0,0.032084297,0.032084297,0.049584694,25.0,18.300018,0.0,0.0,0.0,396.57816,7.6568285e-06,0.0,80.44951,24.983212,15.649138,30.000002,0.10162213,48.091206,241.33325,88.54285,0.0,80.44951,0.11375329,0.0,77.08643,8.330017
33454,21447240.0,0.0,21.150024,18.420776,21.479645,21.252441,21.802643,21.507477,18.297668,18.29773,18.29773,18.29773,0.0,0.03208407,0.03208407,0.04958431,25.0,18.300018,0.0,0.0,0.0,394.91043,7.630082e-06,0.0,80.44985,24.983665,15.728609,30.000002,0.101461194,47.979946,241.33296,88.54287,0.0,80.44985,0.113752455,0.0,77.08677,8.330017
33455,21447300.0,0.0,21.137817,18.358398,21.478302,21.25064,21.801636,21.50644,18.297668,18.297699,18.297699,18.297699,0.0,0.03208384,0.03208384,0.049583916,25.0,18.300018,0.0,0.0,0.0,393.22092,7.6029314e-06,0.0,80.450356,24.984104,15.807171,30.000002,0.1013044,47.86996,241.3327,88.54287,0.0,80.450356,0.1137516,0.0,77.08727,8.330017
33456,21447360.0,0.0,21.125488,18.29657,21.476868,21.248718,21.80066,21.505371,18.297638,18.297668,18.297668,18.297699,0.0,0.0320836,0.0320836,0.049583506,25.0,18.300018,0.0,0.0,0.0,391.52533,7.5756625e-06,0.0,80.450935,24.984564,15.8853,30.000002,0.101150066,47.760582,241.33243,88.54288,0.0,80.450935,0.11375072,0.0,77.08784,8.330017
33457,21447420.0,0.0,21.11316,18.235413,21.475464,21.246826,21.799652,21.504303,18.297638,18.297668,18.297668,18.297668,0.0,0.032083362,0.032083362,0.049583092,25.0,18.300018,0.0,0.0,0.0,389.8234,7.54823e-06,0.0,80.45162,24.985014,15.962755,30.000002,0.10099896,47.65214,241.33217,88.54288,0.0,80.45162,0.11374981,0.0,77.08851,8.330017
33458,21447480.0,0.0,21.100891,18.17508,21.47406,21.244934,21.798676,21.503235,18.297607,18.297638,18.297638,18.297638,0.0,0.032083124,0.032083124,0.049582694,25.0,18.300018,0.0,0.0,0.0,388.12436,7.520789e-06,0.0,80.45247,24.985403,16.039225,30.000002,0.10085163,47.545086,241.33192,88.542854,0.0,80.45247,0.11374895,0.0,77.08933,8.330017
33459,21447540.0,0.0,21.088745,18.115662,21.472656,21.243073,21.797668,21.502167,18.297607,18.297638,18.297638,18.297638,0.0,0.032082904,0.032082904,0.049582317,25.0,18.300018,0.0,0.0,0.0,386.43622,7.4935024e-06,0.0,80.45351,24.985727,16.114323,30.000002,0.10070936,47.43995,241.33168,88.5428,0.0,80.45351,0.11374813,0.0,77.09035,8.330017
33460,21447600.0,0.0,21.076569,18.057312,21.471283,21.24118,21.796692,21.50113,18.297638,18.297638,18.297638,18.297638,0.0,0.032082677,0.032082677,0.049581926,25.0,18.300018,0.0,0.0,0.0,384.75436,7.4662457e-06,0.0,80.45451,24.986103,16.18965,30.000002,0.100567326,47.334488,241.33145,88.54277,0.0,80.45451,0.11374728,0.0,77.091324,8.330017
33461,21447660.0,0.0,21.064423,18.000122,21.469818,21.239197,21.795715,21.5,18.297638,18.297638,18.297638,18.297638,0.0,0.03208243,0.03208243,0.049581505,25.0,18.300018,0.0,0.0,0.0,383.07,7.4389195e-06,0.0,80.45564,24.986525,16.264524,30.000002,0.10042857,47.229664,241.3312,88.542755,0.0,80.45564,0.11374637,0.0,77.09243,8.330017
33462,21447720.0,0.0,21.05243,17.944244,21.468353,21.237183,21.794708,21.498901,18.297638,18.297638,18.297638,18.297638,0.0,0.032082193,0.032082193,0.049581107,25.0,18.300018,0.0,0.0,0.0,381.40146,7.4117993e-06,0.0,80.456924,24.986885,16.338507,30.000002,0.10029342,47.12609,241.331,88.54271,0.0,80.456924,0.1137455,0.0,77.093666,8.330017
33463,21447780.0,0.0,21.040527,17.88977,21.466888,21.235199,21.793732,21.497803,18.297638,18.297638,18.297638,18.297638,0.0,0.03208195,0.03208195,0.049580686,25.0,18.300018,0.0,0.0,0.0,379.74557,7.38482e-06,0.0,80.45828,24.987286,16.412186,30.000002,0.100160666,47.022938,241.33076,88.54267,0.0,80.45828,0.11374458,0.0,77.094986,8.330017
33464,21447840.0,0.0,21.02884,17.836853,21.465454,21.233246,21.792755,21.496735,18.297668,18.297638,18.297638,18.297638,0.0,0.032081712,0.032081712,0.049580283,25.0,18.300018,0.0,0.0,0.0,378.11435,7.358216e-06,0.0,80.45979,24.987627,16.485031,30.000002,0.100031406,46.92096,241.33055,88.54262,0.0,80.45979,0.113743715,0.0,77.09645,8.330017
33465,21447900.0,0.0,21.017426,17.785614,21.46402,21.231293,21.791779,21.495636,18.297699,18.297668,18.297668,18.297668,0.0,0.032081492,0.032081492,0.049579903,25.0,18.300018,0.0,0.0,0.0,376.52243,7.332234e-06,0.0,80.46151,24.98791,16.55671,30.000002,0.09990673,46.820606,241.33035,88.54254,0.0,80.46151,0.113742895,0.0,77.09811,8.330017
33466,21447960.0,0.0,21.006012,17.736145,21.462585,21.22934,21.790771,21.494507,18.29773,18.297668,18.297668,18.297668,0.0,0.03208126,0.03208126,0.049579505,25.0,18.300018,0.0,0.0,0.0,374.9306,7.3061774e-06,0.0,80.46318,24.988247,16.62859,30.000002,0.09978242,46.719975,241.33015,88.54249,0.0,80.46318,0.11374204,0.0,77.099724,8.330017
33467,21448020.0,0.0,20.994904,17.688568,21.46112,21.227356,21.789795,21.493408,18.29776,18.297699,18.297699,18.297699,0.0,0.032081027,0.032081027,0.04957911,25.0,18.300018,0.0,0.0,0.0,373.37305,7.2806274e-06,0.0,80.46501,24.98857,16.69983,30.000002,0.099661455,46.62024,241.32996,88.54242,0.0,80.46501,0.11374117,0.0,77.1015,8.330017
33468,21448080.0,0.0,20.9841,17.643036,21.459686,21.225433,21.788818,21.49231,18.29779,18.29773,18.29773,18.29773,0.0,0.032080844,0.032080844,0.0495788,25.0,18.300018,0.0,0.0,0.0,371.86182,7.255854e-06,0.0,80.467,24.988682,16.769522,30.000002,0.099542834,46.522667,241.32976,88.54229,0.0,80.467,0.1137405,0.0,77.10342,8.330017
33469,21448140.0,0.0,20.973297,17.59967,21.458252,21.22348,21.787842,21.49121,18.297821,18.29776,18.29776,18.29776,0.0,0.03208065,0.03208065,0.049578473,25.0,18.300018,0.0,0.0,0.0,370.35196,7.2310268e-06,0.0,80.46896,24.988829,16.839401,30.000002,0.09942309,46.42484,241.32957,88.54217,0.0,80.46896,0.11373977,0.0,77.105316,8.330017
33470,21448200.0,0.0,20.9628,17.558594,21.456848,21.221558,21.786865,21.490112,18.297852,18.29779,18.29779,18.29779,0.0,0.032080498,0.032080498,0.049578216,25.0,18.300018,0.0,0.0,0.0,368.8807,7.206799e-06,0.0,80.47103,24.988817,16.908165,30.000002,0.09930458,46.328568,241.32938,88.54199,0.0,80.47103,0.113739215,0.0,77.107315,8.330017
33471,21448260.0,0.0,20.952484,17.519897,21.455353,21.219513,21.785858,21.488983,18.297882,18.297821,18.297821,18.297821,0.0,0.032080363,0.032080363,0.04957799,25.0,18.300018,0.0,0.0,0.0,367.43262,7.1829168e-06,0.0,80.473145,24.988747,16.976355,30.000002,0.09918635,46.2331,241.32918,88.54181,0.0,80.473145,0.11373872,0.0,77.10935,8.330017
33472,21448320.0,0.0,20.942474,17.483734,21.453857,21.217499,21.784882,21.487854,18.297943,18.297882,18.297882,18.297852,0.0,0.032080255,0.032080255,0.04957781,25.0,18.300018,0.0,0.0,0.0,366.02142,7.1596064e-06,0.0,80.475296,24.988604,17.043709,30.000002,0.0990689,46.13881,241.32898,88.54161,0.0,80.475296,0.11373832,0.0,77.11142,8.330017
33473,21448380.0,0.0,20.93277,17.450226,21.452393,21.215485,21.783905,21.486725,18.298004,18.297913,18.297913,18.297913,0.0,0.032080185,0.032080185,0.049577698,25.0,18.300018,0.0,0.0,0.0,364.65765,7.1370687e-06,0.0,80.47749,24.988398,17.109983,30.000002,0.09895272,46.04602,241.32877,88.54141,0.0,80.47749,0.113738075,0.0,77.11354,8.330017
33474,21448440.0,0.0,20.923584,17.419464,21.450928,21.213501,21.782928,21.485596,18.298035,18.297974,18.297974,18.297943,0.0,0.032080162,0.032080162,0.049577657,25.0,18.300018,0.0,0.0,0.0,363.36426,7.1156755e-06,0.0,80.479706,24.988163,17.174719,30.000002,0.09883867,45.95539,241.32855,88.54125,0.0,80.479706,0.11373798,0.0,77.11567,8.330017
33475,21448500.0,0.0,20.914398,17.391602,21.449493,21.211487,21.781952,21.484467,18.298096,18.298004,18.298004,18.298004,0.0,0.032080125,0.032080125,0.0495776,25.0,18.300018,0.0,0.0,0.0,362.0665,7.0941333e-06,0.0,80.4819,24.987934,17.239656,30.000002,0.098723546,45.86448,241.32835,88.541084,0.0,80.4819,0.11373785,0.0,77.11779,8.330017
33476,21448560.0,0.0,20.90567,17.36676,21.447968,21.209381,21.780975,21.483307,18.298157,18.298065,18.298065,18.298065,0.0,0.03208011,0.03208011,0.049577586,25.0,18.300018,0.0,0.0,0.0,360.82187,7.073385e-06,0.0,80.48413,24.987675,17.303791,30.000002,0.09860924,45.774696,241.32812,88.54092,0.0,80.48413,0.113737814,0.0,77.11992,8.330017
33477,21448620.0,0.0,20.89737,17.345062,21.446442,21.207306,21.779999,21.482178,18.298218,18.298126,18.298126,18.298096,0.0,0.032080125,0.032080125,0.04957761,25.0,18.300018,0.0,0.0,0.0,359.6439,7.0537735e-06,0.0,80.486336,24.987421,17.366877,30.000002,0.09849621,45.686375,241.32791,88.54079,0.0,80.486336,0.11373787,0.0,77.12204,8.330017
33478,21448680.0,0.0,20.889465,17.32663,21.444946,21.20523,21.779022,21.481018,18.29831,18.298187,18.298187,18.298187,0.0,0.032080147,0.032080147,0.049577653,25.0,18.300018,0.0,0.0,0.0,358.50964,7.034794e-06,0.0,80.48853,24.98717,17.429434,30.000002,0.09838352,45.598793,241.32768,88.540665,0.0,80.48853,0.11373795,0.0,77.124146,8.330017
33479,21448740.0,0.0,20.88205,17.311554,21.44345,21.203156,21.778046,21.479858,18.29837,18.298248,18.298248,18.298248,0.0,0.03208019,0.03208019,0.04957773,25.0,18.300018,0.0,0.0,0.0,357.4508,7.017095e-06,0.0,80.4907,24.986938,17.490969,30.000002,0.098272115,45.51264,241.32745,88.54058,0.0,80.4907,0.11373811,0.0,77.12623,8.330017
33480,21448800.0,0.0,20.875305,17.300018,21.441956,21.20111,21.77707,21.47873,18.298462,18.29834,18.29834,18.29831,0.0,0.03208025,0.03208025,0.049577836,25.0,18.300018,0.0,0.0,0.0,356.48343,7.0009337e-06,0.0,80.492805,24.986757,17.55105,30.000002,0.09816279,45.42853,241.32722,88.54054,0.0,80.492805,0.113738336,0.0,77.12826,8.330017
33481,21448860.0,0.0,20.868439,17.290344,21.44046,21.199066,21.776093,21.4776,18.298523,18.2984,18.2984,18.2984,0.0,0.03208028,0.03208028,0.049577884,25.0,18.300018,0.0,0.0,0.0,355.5001,6.9844446e-06,0.0,80.494934,24.986593,17.613035,30.000002,0.09804929,45.34175,241.327,88.540474,0.0,80.494934,0.11373845,0.0,77.130295,8.330017
33482,21448920.0,0.0,20.861755,17.280853,21.438965,21.197021,21.775116,21.47647,18.298584,18.298492,18.298492,18.298462,0.0,0.03208034,0.03208034,0.049577996,25.0,18.300018,0.0,0.0,0.0,354.55576,6.968703e-06,0.0,80.49705,24.986397,17.673111,30.000002,0.09793879,45.257645,241.32675,88.54043,0.0,80.49705,0.11373867,0.0,77.132324,8.330017
33483,21448980.0,0.0,20.855194,17.271576,21.4375,21.194977,21.77414,21.475342,18.298645,18.298553,18.298553,18.298523,0.0,0.032080416,0.032080416,0.049578127,25.0,18.300018,0.0,0.0,0.0,353.63766,6.953438e-06,0.0,80.49912,24.986227,17.732073,30.000002,0.097829804,45.175095,241.3265,88.54041,0.0,80.49912,0.113738954,0.0,77.13431,8.330017
33484,21449040.0,0.0,20.848663,17.262482,21.436035,21.192963,21.773163,21.474213,18.298676,18.298615,18.298615,18.298584,0.0,0.03208049,0.03208049,0.04957825,25.0,18.300018,0.0,0.0,0.0,352.7337,6.938456e-06,0.0,80.50115,24.986103,17.790686,30.000002,0.097720906,45.09304,241.32628,88.54042,0.0,80.50115,0.11373923,0.0,77.13625,8.330017
33485,21449100.0,0.0,20.842102,17.253632,21.43457,21.190979,21.772186,21.473083,18.298676,18.298645,18.298645,18.298615,0.0,0.032080553,0.032080553,0.049578365,25.0,18.300018,0.0,0.0,0.0,351.8254,6.923396e-06,0.0,80.50317,24.986,17.849379,30.000002,0.09761128,45.01087,241.32603,88.540436,0.0,80.50317,0.113739476,0.0,77.13818,8.330017
33486,21449160.0,0.0,20.835968,17.245026,21.433105,21.188995,21.77121,21.471985,18.298706,18.298676,18.298676,18.298645,0.0,0.032080702,0.032080702,0.049578622,25.0,18.300018,0.0,0.0,0.0,350.9557,6.9087996e-06,0.0,80.50509,24.985874,17.90244,30.000002,0.09751194,44.93659,241.32579,88.54052,0.0,80.50509,0.11374003,0.0,77.14003,8.330017
33487,21449220.0,0.0,20.82962,17.236633,21.431671,21.187012,21.770233,21.470856,18.298737,18.298706,18.298706,18.298676,0.0,0.03208079,0.03208079,0.049578767,25.0,18.300018,0.0,0.0,0.0,350.0823,6.8943127e-06,0.0,80.50698,24.98585,17.958296,30.000002,0.09740667,44.858387,241.32555,88.5406,0.0,80.50698,0.11374035,0.0,77.14184,8.330017
33488,21449280.0,0.0,20.823395,17.228485,21.430206,21.185059,21.769257,21.469757,18.298737,18.298706,18.298706,18.298706,0.0,0.032080874,0.032080874,0.049578916,25.0,18.300018,0.0,0.0,0.0,349.2153,6.8798777e-06,0.0,80.50882,24.985853,18.013222,30.000002,0.09730267,44.781487,241.3253,88.540695,0.0,80.50882,0.11374067,0.0,77.1436,8.330017
33489,21449340.0,0.0,20.81723,17.220612,21.428802,21.183105,21.76828,21.468658,18.298737,18.298737,18.298737,18.298706,0.0,0.03208096,0.03208096,0.049579058,25.0,18.300018,0.0,0.0,0.0,348.3624,6.865663e-06,0.0,80.51058,24.985899,18.066826,30.000002,0.097200684,44.706444,241.32506,88.54081,0.0,80.51058,0.113740966,0.0,77.14529,8.330017
33490,21449400.0,0.0,20.811096,17.213013,21.427368,21.181183,21.767334,21.46756,18.298767,18.298737,18.298737,18.298737,0.0,0.032081038,0.032081038,0.049579196,25.0,18.300018,0.0,0.0,0.0,347.51193,6.851482e-06,0.0,80.512344,24.985945,18.120592,30.000002,0.09709793,44.631172,241.32481,88.540924,0.0,80.512344,0.11374128,0.0,77.14697,8.330017
33491,21449460.0,0.0,20.805023,17.205688,21.425934,21.17926,21.766357,21.466492,18.298767,18.298737,18.298737,18.298737,0.0,0.03208112,0.03208112,0.049579334,25.0,18.300018,0.0,0.0,0.0,346.6642,6.8373092e-06,0.0,80.514084,24.985994,18.173702,30.000002,0.09699597,44.556816,241.32457,88.54104,0.0,80.514084,0.11374158,0.0,77.14864,8.330017
33492,21449520.0,0.0,20.799011,17.198639,21.42453,21.177338,21.76538,21.465393,18.298767,18.298767,18.298767,18.298767,0.0,0.032081198,0.032081198,0.049579464,25.0,18.300018,0.0,0.0,0.0,345.83032,6.8233653e-06,0.0,80.51578,24.986067,18.225904,30.000002,0.09689531,44.483734,241.32434,88.54117,0.0,80.51578,0.11374186,0.0,77.15025,8.330017
33493,21449580.0,0.0,20.79309,17.191895,21.423126,21.175446,21.764404,21.464325,18.298798,18.298767,18.298767,18.298767,0.0,0.032081272,0.032081272,0.04957959,25.0,18.300018,0.0,0.0,0.0,345.00336,6.8095246e-06,0.0,80.51744,24.986147,18.277664,30.000002,0.09679506,44.41127,241.3241,88.5413,0.0,80.51744,0.113742135,0.0,77.151855,8.330017
33494,21449640.0,0.0,20.787231,17.185455,21.421722,21.173553,21.763428,21.463226,18.298798,18.298798,18.298798,18.298767,0.0,0.032081343,0.032081343,0.04957971,25.0,18.300018,0.0,0.0,0.0,344.18964,6.7959018e-06,0.0,80.519066,24.986244,18.328545,30.000002,0.096696086,44.34004,241.32385,88.54143,0.0,80.519066,0.113742396,0.0,77.15341,8.330017
33495,21449700.0,0.0,20.781525,17.179352,21.42035,21.171692,21.762482,21.462158,18.298828,18.298798,18.298798,18.298798,0.0,0.03208141,0.03208141,0.04957982,25.0,18.300018,0.0,0.0,0.0,343.39444,6.782585e-06,0.0,80.52063,24.986357,18.378185,30.000002,0.09659911,44.270542,241.32362,88.541565,0.0,80.52063,0.113742635,0.0,77.15491,8.330017
33496,21449760.0,0.0,20.775818,17.173584,21.418945,21.16983,21.761505,21.46109,18.298828,18.298798,18.298798,18.298798,0.0,0.032081474,0.032081474,0.049579933,25.0,18.300018,0.0,0.0,0.0,342.60095,6.769289e-06,0.0,80.522194,24.986477,18.42798,30.000002,0.09650145,44.20083,241.3234,88.5417,0.0,80.522194,0.11374288,0.0,77.1564,8.330017
33497,21449820.0,0.0,20.770203,17.168152,21.417572,21.167969,21.760529,21.460052,18.298859,18.298828,18.298828,18.298828,0.0,0.032081537,0.032081537,0.049580038,25.0,18.300018,0.0,0.0,0.0,341.81714,6.7561286e-06,0.0,80.523735,24.986591,18.476955,30.000002,0.09640499,44.132263,241.32317,88.54184,0.0,80.523735,0.113743104,0.0,77.157875,8.330017
33498,21449880.0,0.0,20.76474,17.163055,21.416199,21.166168,21.759583,21.458984,18.298859,18.298828,18.298828,18.298828,0.0,0.032081593,0.032081593,0.049580134,25.0,18.300018,0.0,0.0,0.0,341.05502,6.7433325e-06,0.0,80.52522,24.986715,18.524715,30.000002,0.09631055,44.0654,241.32294,88.54197,0.0,80.52522,0.11374331,0.0,77.159294,8.330017
33499,21449940.0,0.0,20.759277,17.158325,21.414825,21.164307,21.758606,21.457916,18.29889,18.298859,18.298859,18.298859,0.0,0.032081652,0.032081652,0.04958023,25.0,18.300018,0.0,0.0,0.0,340.2942,6.730549e-06,0.0,80.5267,24.986845,18.572626,30.000002,0.09621544,43.99832,241.32271,88.54211,0.0,80.5267,0.11374353,0.0,77.16071,8.330017
33500,21450000.0,0.0,20.753937,17.153961,21.413483,21.162506,21.75766,21.456879,18.29889,18.298859,18.298859,18.298859,0.0,0.032081705,0.032081705,0.049580324,25.0,18.300018,0.0,0.0,0.0,339.54532,6.7179435e-06,0.0,80.52817,24.986967,18.619745,30.000002,0.09612155,43.932354,241.3225,88.54224,0.0,80.52817,0.11374374,0.0,77.16212,8.330017
33501,21450060.0,0.0,20.748657,17.149994,21.41211,21.160675,21.756683,21.455841,18.29892,18.29889,18.29889,18.29889,0.0,0.032081757,0.032081757,0.049580414,25.0,18.300018,0.0,0.0,0.0,338.80646,6.7054903e-06,0.0,80.52961,24.98709,18.666449,30.000002,0.096028134,43.86697,241.32227,88.542366,0.0,80.52961,0.11374392,0.0,77.1635,8.330017
33502,21450120.0,0.0,20.74347,17.146423,21.410767,21.158905,21.755707,21.454803,18.29892,18.29889,18.29889,18.29889,0.0,0.032081805,0.032081805,0.0495805,25.0,18.300018,0.0,0.0,0.0,338.08167,6.6932753e-06,0.0,80.53102,24.987211,18.712543,30.000002,0.09593559,43.80244,241.32205,88.542496,0.0,80.53102,0.11374411,0.0,77.164856,8.330017
33503,21450180.0,0.0,20.738403,17.143219,21.409424,21.157104,21.75476,21.453766,18.29895,18.29892,18.29892,18.29892,0.0,0.032081857,0.032081857,0.04958058,25.0,18.300018,0.0,0.0,0.0,337.3738,6.6813463e-06,0.0,80.53242,24.987337,18.757847,30.000002,0.095844306,43.739014,241.32184,88.54262,0.0,80.53242,0.113744296,0.0,77.16619,8.330017
33504,21450240.0,0.0,20.73352,17.140472,21.408081,21.155334,21.753784,21.452728,18.29895,18.29892,18.29892,18.29892,0.0,0.032081902,0.032081902,0.04958066,25.0,18.300018,0.0,0.0,0.0,336.68927,6.6698067e-06,0.0,80.53376,24.987463,18.802027,30.000002,0.09575496,43.67716,241.32162,88.54274,0.0,80.53376,0.11374447,0.0,77.16748,8.330017
33505,21450300.0,0.0,20.728607,17.138123,21.406769,21.153564,21.752838,21.45169,18.29898,18.29895,18.29895,18.29895,0.0,0.03208195,0.03208195,0.049580734,25.0,18.300018,0.0,0.0,0.0,336.00528,6.6582693e-06,0.0,80.53511,24.987597,18.846352,30.000002,0.09566503,43.61511,241.32141,88.54287,0.0,80.53511,0.11374463,0.0,77.16878,8.330017
33506,21450360.0,0.0,20.723846,17.1362,21.405426,21.151794,21.751862,21.450684,18.299011,18.29898,18.29898,18.29898,0.0,0.03208199,0.03208199,0.04958081,25.0,18.300018,0.0,0.0,0.0,335.3324,6.6468797e-06,0.0,80.536446,24.987715,18.890121,30.000002,0.09557591,43.55383,241.3212,88.542984,0.0,80.536446,0.113744795,0.0,77.17006,8.330017
33507,21450420.0,0.0,20.719177,17.134705,21.404114,21.150055,21.750916,21.449646,18.299011,18.29898,18.29898,18.29898,0.0,0.032082036,0.032082036,0.049580883,25.0,18.300018,0.0,0.0,0.0,334.67996,6.6358466e-06,0.0,80.53776,24.987835,18.933126,30.000002,0.09548805,43.49362,241.32098,88.5431,0.0,80.53776,0.11374495,0.0,77.17131,8.330017
33508,21450480.0,0.0,20.71463,17.133698,21.402802,21.148315,21.749939,21.448639,18.299042,18.299011,18.299011,18.299011,0.0,0.032082077,0.032082077,0.049580958,25.0,18.300018,0.0,0.0,0.0,334.03857,6.6249845e-06,0.0,80.539055,24.987951,18.97576,30.000002,0.09540067,43.433937,241.32079,88.54321,0.0,80.539055,0.113745116,0.0,77.17255,8.330017
33509,21450540.0,0.0,20.710205,17.133118,21.40149,21.146606,21.748993,21.447632,18.299072,18.299042,18.299042,18.299011,0.0,0.032082118,0.032082118,0.04958103,25.0,18.300018,0.0,0.0,0.0,333.41696,6.614461e-06,0.0,80.54032,24.98807,19.01765,30.000002,0.095314525,43.37529,241.32057,88.54333,0.0,80.54032,0.113745265,0.0,77.17377,8.330017
33510,21450600.0,0.0,20.705963,17.133057,21.400208,21.144897,21.748047,21.446625,18.299072,18.299042,18.299042,18.299042,0.0,0.032082155,0.032082155,0.04958109,25.0,18.300018,0.0,0.0,0.0,332.82205,6.6043885e-06,0.0,80.54156,24.988186,19.058493,30.000002,0.09523027,43.31811,241.32037,88.543434,0.0,80.54156,0.11374541,0.0,77.17495,8.330017
33511,21450660.0,0.0,20.701813,17.133423,21.399017,21.143433,21.7471,21.445648,18.299103,18.299072,18.299072,18.299072,0.0,0.032082196,0.032082196,0.049581163,25.0,18.300018,0.0,0.0,0.0,332.23383,6.5943827e-06,0.0,80.54279,24.988308,19.099468,30.000002,0.09514549,43.260746,241.32018,88.54355,0.0,80.54279,0.11374555,0.0,77.17613,8.330017
33512,21450720.0,0.0,20.697845,17.134308,21.397827,21.141968,21.746124,21.444702,18.299133,18.299103,18.299103,18.299103,0.0,0.032082237,0.032082237,0.049581226,25.0,18.300018,0.0,0.0,0.0,331.66904,6.5847757e-06,0.0,80.54401,24.988419,19.139757,30.000002,0.09506187,43.20434,241.31998,88.543655,0.0,80.54401,0.1137457,0.0,77.1773,8.330017
33513,21450780.0,0.0,20.694061,17.135712,21.396667,21.140533,21.745178,21.443756,18.299164,18.299133,18.299133,18.299133,0.0,0.032082275,0.032082275,0.049581293,25.0,18.300018,0.0,0.0,0.0,331.13574,6.575718e-06,0.0,80.54519,24.98853,19.17902,30.000002,0.09498013,43.14937,241.31978,88.54376,0.0,80.54519,0.11374584,0.0,77.17843,8.330017
33514,21450840.0,0.0,20.690277,17.137604,21.395508,21.1391,21.744232,21.44281,18.299194,18.299164,18.299164,18.299133,0.0,0.03208231,0.03208231,0.049581353,25.0,18.300018,0.0,0.0,0.0,330.6016,6.5666395e-06,0.0,80.546364,24.988646,19.218414,30.000002,0.09489788,43.09422,241.31958,88.54387,0.0,80.546364,0.11374597,0.0,77.17956,8.330017
33515,21450900.0,0.0,20.686676,17.140015,21.394348,21.137665,21.743286,21.441864,18.299225,18.299164,18.299164,18.299164,0.0,0.03208235,0.03208235,0.049581416,25.0,18.300018,0.0,0.0,0.0,330.0891,6.5579084e-06,0.0,80.54754,24.98875,19.257145,30.000002,0.09481679,43.039997,241.3194,88.54397,0.0,80.54754,0.11374611,0.0,77.18068,8.330017
