,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33516,21450960.0,0.0,20.683258,17.142975,21.39331,21.136505,21.74234,21.440979,18.299255,18.299194,18.299194,18.299194,0.0,0.032082386,0.032082386,0.04958148,25.0,18.300018,0.0,0.0,0.0,329.59787,6.5494824e-06,0.0,80.54868,24.988855,19.295528,30.000002,0.094736196,42.98626,241.3192,88.54407,0.0,80.54868,0.11374625,0.0,77.18178,8.330017
33517,21451020.0,0.0,20.680023,17.146484,21.392273,21.135315,21.741394,21.440063,18.299286,18.299225,18.299225,18.299225,0.0,0.03208242,0.03208242,0.049581543,25.0,18.300018,0.0,0.0,0.0,329.13086,6.541503e-06,0.0,80.54983,24.988958,19.333403,30.000002,0.094656445,42.933235,241.31902,88.54417,0.0,80.54983,0.11374638,0.0,77.18287,8.330017
33518,21451080.0,0.0,20.67691,17.150513,21.391266,21.134125,21.740448,21.439209,18.299316,18.299255,18.299255,18.299255,0.0,0.032082457,0.032082457,0.049581606,25.0,18.300018,0.0,0.0,0.0,328.68845,6.5339605e-06,0.0,80.55094,24.989061,19.370613,30.000002,0.09457788,42.88114,241.31883,88.54427,0.0,80.55094,0.11374652,0.0,77.18394,8.330017
33519,21451140.0,0.0,20.674011,17.155151,21.390228,21.132965,21.739502,21.438324,18.299347,18.299286,18.299286,18.299286,0.0,0.032082494,0.032082494,0.049581666,25.0,18.300018,0.0,0.0,0.0,328.27768,6.526956e-06,0.0,80.55202,24.989166,19.406881,30.000002,0.0945011,42.830364,241.31863,88.54437,0.0,80.55202,0.11374666,0.0,77.184975,8.330017
33520,21451200.0,0.0,20.671112,17.160309,21.389221,21.131805,21.738586,21.437439,18.299377,18.299316,18.299316,18.299316,0.0,0.032082528,0.032082528,0.04958172,25.0,18.300018,0.0,0.0,0.0,327.86542,6.519921e-06,0.0,80.55309,24.989275,19.44327,30.000002,0.09442387,42.779427,241.31845,88.54447,0.0,80.55309,0.11374678,0.0,77.186005,8.330017
33521,21451260.0,0.0,20.668488,17.166107,21.388306,21.13089,21.73764,21.436615,18.299408,18.299347,18.299347,18.299347,0.0,0.032082565,0.032082565,0.04958178,25.0,18.300018,0.0,0.0,0.0,327.47937,6.513249e-06,0.0,80.55417,24.989374,19.4792,30.000002,0.0943474,42.72912,241.31827,88.54456,0.0,80.55417,0.11374692,0.0,77.187035,8.330017
33522,21451320.0,0.0,20.666046,17.172455,21.38742,21.129974,21.736694,21.435791,18.299438,18.299377,18.299377,18.299377,0.0,0.0320826,0.0320826,0.04958184,25.0,18.300018,0.0,0.0,0.0,327.12463,6.507162e-06,0.0,80.55522,24.989473,19.514488,30.000002,0.094272114,42.679714,241.3181,88.54466,0.0,80.55522,0.11374704,0.0,77.18804,8.330017
33523,21451380.0,0.0,20.663696,17.179413,21.386505,21.129059,21.735779,21.434967,18.299469,18.299408,18.299408,18.299408,0.0,0.032082632,0.032082632,0.0495819,25.0,18.300018,0.0,0.0,0.0,326.7858,6.501334e-06,0.0,80.55626,24.989573,19.549469,30.000002,0.0941973,42.630745,241.31792,88.544754,0.0,80.55626,0.113747165,0.0,77.18903,8.330017
33524,21451440.0,0.0,20.66156,17.187012,21.38562,21.128143,21.734863,21.434143,18.2995,18.299438,18.299438,18.299438,0.0,0.032082666,0.032082666,0.04958196,25.0,18.300018,0.0,0.0,0.0,326.47372,6.4959786e-06,0.0,80.557274,24.989674,19.583828,30.000002,0.09412363,42.58264,241.31773,88.54485,0.0,80.557274,0.11374729,0.0,77.19001,8.330017
33525,21451500.0,0.0,20.659637,17.19522,21.384766,21.127258,21.733917,21.43335,18.29953,18.299469,18.299469,18.299469,0.0,0.0320827,0.0320827,0.049582016,25.0,18.300018,0.0,0.0,0.0,326.19626,6.4912133e-06,0.0,80.558266,24.989775,19.61731,30.000002,0.09405167,42.535767,241.31757,88.544945,0.0,80.558266,0.11374741,0.0,77.190956,8.330017
33526,21451560.0,0.0,20.657837,17.20404,21.384003,21.126648,21.733002,21.432587,18.29956,18.29953,18.29953,18.2995,0.0,0.032082733,0.032082733,0.04958207,25.0,18.300018,0.0,0.0,0.0,325.92535,6.486503e-06,0.0,80.55925,24.98988,19.650906,30.000002,0.09397931,42.48873,241.3174,88.545044,0.0,80.55925,0.11374754,0.0,77.1919,8.330017
33527,21451620.0,0.0,20.65625,17.213531,21.3833,21.126068,21.732086,21.431854,18.299622,18.29956,18.29956,18.29953,0.0,0.032082766,0.032082766,0.049582127,25.0,18.300018,0.0,0.0,0.0,325.68826,6.4823803e-06,0.0,80.56022,24.989977,19.68393,30.000002,0.093908,42.4425,241.31721,88.545135,0.0,80.56022,0.113747664,0.0,77.19283,8.330017
33528,21451680.0,0.0,20.654938,17.223663,21.382568,21.125488,21.731201,21.431091,18.299652,18.299591,18.299591,18.29956,0.0,0.032082796,0.032082796,0.049582183,25.0,18.300018,0.0,0.0,0.0,325.49097,6.478959e-06,0.0,80.561165,24.990076,19.716099,30.000002,0.09383837,42.39746,241.31705,88.54523,0.0,80.561165,0.113747776,0.0,77.19374,8.330017
33529,21451740.0,0.0,20.653595,17.234467,21.381866,21.124908,21.730286,21.430359,18.299683,18.299622,18.299622,18.299622,0.0,0.03208283,0.03208283,0.049582236,25.0,18.300018,0.0,0.0,0.0,325.2909,6.4754845e-06,0.0,80.56211,24.990181,19.748379,30.000002,0.09376836,42.352272,241.31688,88.54532,0.0,80.56211,0.113747895,0.0,77.19463,8.330017
33530,21451800.0,0.0,20.652527,17.245941,21.381134,21.124329,21.72937,21.429626,18.299713,18.299652,18.299652,18.299652,0.0,0.032082863,0.032082863,0.049582288,25.0,18.300018,0.0,0.0,0.0,325.12173,6.472518e-06,0.0,80.56304,24.990276,19.780106,30.000002,0.09369939,42.30785,241.31671,88.54541,0.0,80.56304,0.11374801,0.0,77.19553,8.330017
33531,21451860.0,0.0,20.651703,17.258087,21.380554,21.124054,21.728485,21.428955,18.299744,18.299683,18.299683,18.299683,0.0,0.032082893,0.032082893,0.04958234,25.0,18.300018,0.0,0.0,0.0,324.97983,6.4699507e-06,0.0,80.56396,24.990372,19.811546,30.000002,0.093630895,42.263832,241.31654,88.5455,0.0,80.56396,0.11374812,0.0,77.19641,8.330017
33532,21451920.0,0.0,20.651031,17.270966,21.380005,21.12378,21.7276,21.428284,18.299805,18.299744,18.299744,18.299713,0.0,0.032082923,0.032082923,0.049582392,25.0,18.300018,0.0,0.0,0.0,324.86905,6.467962e-06,0.0,80.56486,24.990467,19.842566,30.000002,0.093563184,42.22041,241.31639,88.545586,0.0,80.56486,0.113748245,0.0,77.19728,8.330017
33533,21451980.0,0.0,20.650574,17.284515,21.379456,21.123505,21.726715,21.427612,18.299835,18.299774,18.299774,18.299774,0.0,0.032082953,0.032082953,0.049582448,25.0,18.300018,0.0,0.0,0.0,324.78915,6.466529e-06,0.0,80.56574,24.990564,19.87303,30.000002,0.09349653,42.177757,241.31622,88.54568,0.0,80.56574,0.11374836,0.0,77.19812,8.330017
33534,21452040.0,0.0,20.65039,17.298798,21.378876,21.12323,21.72583,21.42694,18.299866,18.299805,18.299805,18.299805,0.0,0.032082982,0.032082982,0.049582496,25.0,18.300018,0.0,0.0,0.0,324.74844,6.4657656e-06,0.0,80.566605,24.990662,19.902712,30.000002,0.093431465,42.136204,241.31607,88.54577,0.0,80.566605,0.11374847,0.0,77.198944,8.330017
33535,21452100.0,0.0,20.650208,17.313782,21.378326,21.122955,21.724945,21.42627,18.299896,18.299835,18.299835,18.299835,0.0,0.032083012,0.032083012,0.049582545,25.0,18.300018,0.0,0.0,0.0,324.70444,6.464939e-06,0.0,80.56746,24.990765,19.932493,30.000002,0.09336605,42.09451,241.3159,88.54586,0.0,80.56746,0.113748565,0.0,77.19977,8.330017
33536,21452160.0,0.0,20.65036,17.329529,21.37793,21.123016,21.72409,21.42566,18.299957,18.299896,18.299896,18.299866,0.0,0.032083042,0.032083042,0.049582597,25.0,18.300018,0.0,0.0,0.0,324.6977,6.464644e-06,0.0,80.56831,24.990856,19.961899,30.000002,0.093301326,42.05334,241.31575,88.545944,0.0,80.56831,0.11374868,0.0,77.200584,8.330017
33537,21452220.0,0.0,20.650757,17.346008,21.377533,21.123077,21.723236,21.425049,18.299988,18.299927,18.299927,18.299927,0.0,0.032083068,0.032083068,0.049582645,25.0,18.300018,0.0,0.0,0.0,324.73026,6.4650953e-06,0.0,80.569145,24.990952,19.99077,30.000002,0.09323766,42.01292,241.3156,88.54603,0.0,80.569145,0.11374878,0.0,77.201385,8.330017
33538,21452280.0,0.0,20.651306,17.36322,21.377167,21.123138,21.722351,21.424438,18.300049,18.299957,18.299957,18.299957,0.0,0.032083098,0.032083098,0.04958269,25.0,18.300018,0.0,0.0,0.0,324.78308,6.4658766e-06,0.0,80.56996,24.991045,20.019388,30.000002,0.09317443,41.97286,241.31544,88.54611,0.0,80.56996,0.11374889,0.0,77.20217,8.330017
33539,21452340.0,0.0,20.652039,17.381226,21.37677,21.1232,21.721497,21.423828,18.30008,18.300018,18.300018,18.300018,0.0,0.032083124,0.032083124,0.049582742,25.0,18.300018,0.0,0.0,0.0,324.869,6.4672486e-06,0.0,80.57078,24.99114,20.04749,30.000002,0.09311222,41.933517,241.31529,88.546196,0.0,80.57078,0.11374899,0.0,77.20294,8.330017
33540,21452400.0,0.0,20.653046,17.399994,21.376373,21.12326,21.720673,21.423248,18.30011,18.300049,18.300049,18.300049,0.0,0.032083154,0.032083154,0.049582783,25.0,18.300018,0.0,0.0,0.0,324.9944,6.4693013e-06,0.0,80.571556,24.991236,20.074863,30.000002,0.093051516,41.89519,241.31514,88.54628,0.0,80.571556,0.11374909,0.0,77.20369,8.330017
33541,21452460.0,0.0,20.659515,17.419342,21.38272,21.13855,21.720642,21.423553,18.300385,18.30011,18.30011,20.967987,0.0,0.032083172,0.032083172,0.04958282,25.0,18.300018,0.0,0.0,0.0,325.4646,6.4742744e-06,0.0,80.57234,24.991335,20.102757,30.000002,0.09298953,41.85614,241.31499,88.546364,0.0,80.57234,0.11374916,2.6583726,77.204445,8.330017
33542,21452520.0,0.0,20.665558,17.438965,21.388336,21.15094,21.720642,21.423859,18.300873,18.300385,18.300385,19.965485,0.0,0.032083195,0.032083195,0.049582858,25.0,18.300018,0.0,0.0,0.0,326.24924,6.4877127e-06,0.0,80.57312,24.991426,20.130283,30.000002,0.092928246,41.817604,241.31485,88.54644,0.0,80.57312,0.113749236,0.0,77.20519,8.330017
33543,21452580.0,0.0,20.670044,17.458862,21.391937,21.158783,21.720642,21.424164,18.301025,18.30066,18.30066,19.284912,0.0,0.032083213,0.032083213,0.049582887,25.0,18.300018,0.0,0.0,0.0,326.95102,6.5004447e-06,0.0,80.57389,24.991516,20.157566,30.000002,0.09286738,41.779408,241.3147,88.54651,0.0,80.57389,0.11374931,0.0,77.20593,8.330017
33544,21452640.0,0.0,20.673676,17.479065,21.394257,21.163788,21.720612,21.4245,18.300934,18.300812,18.300812,18.88916,0.0,0.032083254,0.032083254,0.049582962,25.0,18.300018,0.0,0.0,0.0,327.53177,6.5108256e-06,0.0,80.574646,24.991598,20.183144,30.000002,0.0928103,41.7436,241.31456,88.54661,0.0,80.574646,0.113749474,0.0,77.20665,8.330017
33545,21452700.0,0.0,20.676727,17.499542,21.395905,21.167297,21.720612,21.424805,18.300812,18.300842,18.300842,18.647888,0.0,0.03208327,0.03208327,0.04958298,25.0,18.300018,0.0,0.0,0.0,328.01236,6.519326e-06,0.0,80.575386,24.991693,20.210041,30.000002,0.09275008,41.70594,241.3144,88.54667,0.0,80.575386,0.11374951,0.0,77.20737,8.330017
33546,21452760.0,0.0,20.679565,17.520264,21.397125,21.16983,21.720612,21.42517,18.30069,18.300812,18.300812,18.505249,0.0,0.03208329,0.03208329,0.049583018,25.0,18.300018,0.0,0.0,0.0,328.4377,6.526638e-06,0.0,80.57612,24.991783,20.235966,30.000002,0.09269197,41.669647,241.31427,88.54675,0.0,80.57612,0.1137496,0.0,77.20807,8.330017
33547,21452820.0,0.0,20.682281,17.54123,21.398102,21.171783,21.720581,21.425537,18.300629,18.30072,18.30072,18.421051,0.0,0.03208331,0.03208331,0.049583048,25.0,18.300018,0.0,0.0,0.0,328.82962,6.533311e-06,0.0,80.57684,24.991875,20.261805,30.000002,0.09263394,41.633472,241.31413,88.54682,0.0,80.57684,0.113749675,0.0,77.208755,8.330017
33548,21452880.0,0.0,20.684937,17.562439,21.398895,21.1734,21.72055,21.425903,18.300568,18.30066,18.30066,18.370789,0.0,0.032083333,0.032083333,0.049583092,25.0,18.300018,0.0,0.0,0.0,329.2017,6.5396052e-06,0.0,80.57756,24.991951,20.286999,30.000002,0.09257729,41.5982,241.314,88.5469,0.0,80.57756,0.11374976,0.0,77.20945,8.330017
33549,21452940.0,0.0,20.687592,17.583862,21.399628,21.174774,21.72055,21.42627,18.300568,18.300629,18.300629,18.341644,0.0,0.032083355,0.032083355,0.04958313,25.0,18.300018,0.0,0.0,0.0,329.57062,6.5458016e-06,0.0,80.57827,24.992033,20.312033,30.000002,0.09252089,41.563152,241.31386,88.54697,0.0,80.57827,0.11374985,0.0,77.21012,8.330017
33550,21453000.0,0.0,20.6904,17.6055,21.400269,21.176056,21.72052,21.426636,18.300568,18.300598,18.300598,18.324738,0.0,0.03208339,0.03208339,0.04958319,25.0,18.300018,0.0,0.0,0.0,329.95023,6.552159e-06,0.0,80.57896,24.99212,20.335955,30.000002,0.092466965,41.529663,241.31372,88.54705,0.0,80.57896,0.11374997,0.0,77.21078,8.330017
33551,21453060.0,0.0,20.694366,17.62732,21.402222,21.179047,21.721588,21.428192,18.300629,18.300598,18.300598,18.31546,0.0,0.03208344,0.03208344,0.04958328,25.0,18.300018,0.0,0.0,0.0,330.4185,6.5595577e-06,0.0,80.57961,24.992197,20.358404,30.000002,0.09241633,41.49823,241.31358,88.54716,0.0,80.57961,0.11375017,0.0,77.21141,8.330017
33552,21453120.0,0.0,20.698364,17.649353,21.404236,21.181946,21.722656,21.429749,18.30069,18.300629,18.300629,18.310364,0.0,0.032083463,0.032083463,0.049583316,25.0,18.300018,0.0,0.0,0.0,330.94522,6.5683207e-06,0.0,80.58026,24.992296,20.38195,30.000002,0.09236305,41.465267,241.31345,88.54723,0.0,80.58026,0.11375024,0.0,77.212036,8.330017
33553,21453180.0,0.0,20.702423,17.67154,21.40622,21.184845,21.723724,21.431305,18.30075,18.30069,18.30069,18.306671,0.0,0.032083485,0.032083485,0.049583353,25.0,18.300018,0.0,0.0,0.0,331.48804,6.57742e-06,0.0,80.5809,24.992395,20.405273,30.000002,0.09231021,41.432617,241.31332,88.54732,0.0,80.5809,0.113750316,0.0,77.21265,8.330017
33554,21453240.0,0.0,20.706543,17.693909,21.408203,21.187714,21.724762,21.43283,18.300781,18.30072,18.30072,18.304657,0.0,0.032083508,0.032083508,0.049583387,25.0,18.300018,0.0,0.0,0.0,332.04718,6.586821e-06,0.0,80.581535,24.992489,20.428185,30.000002,0.09225822,41.400543,241.31319,88.54739,0.0,80.581535,0.113750406,0.0,77.21325,8.330017
33555,21453300.0,0.0,20.710724,17.7164,21.410187,21.190521,21.72583,21.434387,18.300812,18.30075,18.30075,18.303345,0.0,0.032083526,0.032083526,0.04958342,25.0,18.300018,0.0,0.0,0.0,332.61615,6.5963836e-06,0.0,80.58216,24.992582,20.45078,30.000002,0.09220687,41.368908,241.31306,88.54747,0.0,80.58216,0.11375048,0.0,77.213844,8.330017
33556,21453360.0,0.0,20.71524,17.739075,21.412506,21.19403,21.72702,21.436066,18.300842,18.300781,18.300781,18.302399,0.0,0.03208355,0.03208355,0.049583454,25.0,18.300018,0.0,0.0,0.0,333.21356,6.606291e-06,0.0,80.58277,24.992674,20.473177,30.000002,0.0921559,41.33755,241.31294,88.54755,0.0,80.58277,0.113750555,0.0,77.21444,8.330017
33557,21453420.0,0.0,20.719849,17.76184,21.414825,21.19751,21.72818,21.437744,18.300873,18.300812,18.300812,18.30188,0.0,0.032083567,0.032083567,0.04958349,25.0,18.300018,0.0,0.0,0.0,333.83588,6.616716e-06,0.0,80.583374,24.992762,20.495165,30.000002,0.0921058,41.30677,241.31282,88.547615,0.0,80.583374,0.11375063,0.0,77.21502,8.330017
33558,21453480.0,0.0,20.724487,17.78476,21.417114,21.200989,21.72937,21.439392,18.300903,18.300842,18.300842,18.301544,0.0,0.032083586,0.032083586,0.049583524,25.0,18.300018,0.0,0.0,0.0,334.4686,6.6273283e-06,0.0,80.58397,24.992851,20.516863,30.000002,0.09205628,41.27639,241.3127,88.54769,0.0,80.58397,0.11375069,0.0,77.21559,8.330017
33559,21453540.0,0.0,20.729187,17.80777,21.419434,21.204437,21.73056,21.44107,18.300934,18.300873,18.300873,18.3013,0.0,0.032083604,0.032083604,0.049583554,25.0,18.300018,0.0,0.0,0.0,335.10883,6.63807e-06,0.0,80.58456,24.992939,20.538353,30.000002,0.09200718,41.246307,241.31258,88.54776,0.0,80.58456,0.11375076,0.0,77.21615,8.330017
33560,21453600.0,0.0,20.733917,17.830872,21.421722,21.207855,21.73172,21.442719,18.300934,18.300903,18.300903,18.301178,0.0,0.032083623,0.032083623,0.049583584,25.0,18.300018,0.0,0.0,0.0,335.75732,6.648949e-06,0.0,80.58514,24.993023,20.559458,30.000002,0.091958895,41.21676,241.31245,88.54783,0.0,80.58514,0.11375083,0.0,77.216705,8.330017
33561,21453660.0,0.0,20.738983,17.854065,21.424347,21.211975,21.733002,21.444489,18.300964,18.300934,18.300934,18.301086,0.0,0.03208364,0.03208364,0.049583618,25.0,18.300018,0.0,0.0,0.0,336.4323,6.6601397e-06,0.0,80.58571,24.993107,20.580376,30.000002,0.09191097,41.187473,241.31233,88.5479,0.0,80.58571,0.113750905,0.0,77.217255,8.330017
33562,21453720.0,0.0,20.74411,17.87732,21.427002,21.216064,21.734283,21.446259,18.300995,18.300964,18.300964,18.301056,0.0,0.03208366,0.03208366,0.049583647,25.0,18.300018,0.0,0.0,0.0,337.12717,6.6717485e-06,0.0,80.58627,24.993189,20.601004,30.000002,0.091863655,41.158592,241.31223,88.547966,0.0,80.58627,0.113750964,0.0,77.21779,8.330017
33563,21453780.0,0.0,20.749268,17.900635,21.429626,21.220123,21.735565,21.448029,18.301025,18.300964,18.300964,18.301025,0.0,0.03208368,0.03208368,0.049583677,25.0,18.300018,0.0,0.0,0.0,337.83307,6.6835723e-06,0.0,80.58682,24.993269,20.621304,30.000002,0.091817036,41.130177,241.3121,88.548035,0.0,80.58682,0.11375104,0.0,77.218315,8.330017
33564,21453840.0,0.0,20.754486,17.924011,21.432251,21.224152,21.736847,21.449768,18.301025,18.300995,18.300995,18.301025,0.0,0.032083698,0.032083698,0.04958371,25.0,18.300018,0.0,0.0,0.0,338.54623,6.69552e-06,0.0,80.587364,24.99335,20.641235,30.000002,0.0917712,41.10227,241.312,88.548096,0.0,80.587364,0.1137511,0.0,77.218834,8.330017
33565,21453900.0,0.0,20.759705,17.947418,21.434845,21.22818,21.738129,21.451538,18.301056,18.301025,18.301025,18.301025,0.0,0.032083713,0.032083713,0.049583737,25.0,18.300018,0.0,0.0,0.0,339.26526,6.7075666e-06,0.0,80.5879,24.993435,20.661007,30.000002,0.09172568,41.07459,241.31187,88.548164,0.0,80.5879,0.113751166,0.0,77.21935,8.330017
33566,21453960.0,0.0,20.765259,17.970856,21.437836,21.23294,21.739502,21.4534,18.301056,18.301025,18.301025,18.301056,0.0,0.03208373,0.03208373,0.049583767,25.0,18.300018,0.0,0.0,0.0,340.0077,6.719852e-06,0.0,80.58843,24.993511,20.680546,30.000002,0.091680646,41.047237,241.31177,88.548225,0.0,80.58843,0.113751225,0.0,77.219864,8.330017
33567,21454020.0,0.0,20.770874,17.994293,21.440796,21.23764,21.740906,21.455261,18.301086,18.301056,18.301056,18.301056,0.0,0.032083746,0.032083746,0.049583796,25.0,18.300018,0.0,0.0,0.0,340.7714,6.732592e-06,0.0,80.58895,24.993587,20.699715,30.000002,0.0916364,41.020397,241.31166,88.548294,0.0,80.58895,0.113751285,0.0,77.22036,8.330017
33568,21454080.0,0.0,20.77649,18.01773,21.443756,21.24234,21.74231,21.457153,18.301117,18.301086,18.301086,18.301086,0.0,0.032083765,0.032083765,0.049583826,25.0,18.300018,0.0,0.0,0.0,341.54077,6.7454384e-06,0.0,80.58947,24.993662,20.718716,30.000002,0.091592506,40.993797,241.31155,88.548355,0.0,80.58947,0.11375135,0.0,77.22085,8.330017
33569,21454140.0,0.0,20.782166,18.041168,21.446716,21.24701,21.743683,21.458984,18.301117,18.301086,18.301086,18.301086,0.0,0.03208378,0.03208378,0.049583852,25.0,18.300018,0.0,0.0,0.0,342.3164,6.7583996e-06,0.0,80.58997,24.993736,20.737368,30.000002,0.09154937,40.967686,241.31145,88.548416,0.0,80.58997,0.11375141,0.0,77.22134,8.330017
33570,21454200.0,0.0,20.787842,18.064575,21.449646,21.251648,21.745056,21.460846,18.301117,18.301117,18.301117,18.301117,0.0,0.032083794,0.032083794,0.049583882,25.0,18.300018,0.0,0.0,0.0,343.09616,6.77143e-06,0.0,80.59046,24.99381,20.755526,30.000002,0.091507316,40.942265,241.31134,88.54848,0.0,80.59046,0.11375147,0.0,77.2218,8.330017
33571,21454260.0,0.0,20.793976,18.087982,21.453156,21.257538,21.746552,21.46286,18.301147,18.301117,18.301117,18.301117,0.0,0.032083813,0.032083813,0.04958391,25.0,18.300018,0.0,0.0,0.0,343.91394,6.7848764e-06,0.0,80.59095,24.993887,20.77375,30.000002,0.09146507,40.916748,241.31123,88.54854,0.0,80.59095,0.11375154,0.0,77.222275,8.330017
33572,21454320.0,0.0,20.80017,18.111328,21.456696,21.263367,21.748047,21.464874,18.301208,18.301147,18.301147,18.301147,0.0,0.032083828,0.032083828,0.049583938,25.0,18.300018,0.0,0.0,0.0,344.7559,6.798871e-06,0.0,80.59143,24.99396,20.791656,30.000002,0.09142353,40.89168,241.31113,88.5486,0.0,80.59143,0.1137516,0.0,77.22273,8.330017
33573,21454380.0,0.0,20.806366,18.134613,21.460205,21.269165,21.749542,21.466858,18.301208,18.301178,18.301178,18.301178,0.0,0.032083843,0.032083843,0.04958396,25.0,18.300018,0.0,0.0,0.0,345.60626,6.8130485e-06,0.0,80.5919,24.99403,20.809082,30.000002,0.09138304,40.867283,241.31102,88.54865,0.0,80.5919,0.11375165,0.0,77.22319,8.330017
33574,21454440.0,0.0,20.812592,18.157806,21.463715,21.274933,21.751038,21.468842,18.301239,18.301208,18.301208,18.301178,0.0,0.032083858,0.032083858,0.049583986,25.0,18.300018,0.0,0.0,0.0,346.45895,6.8272457e-06,0.0,80.59237,24.994104,20.826572,30.000002,0.091342375,40.8428,241.31093,88.54871,0.0,80.59237,0.11375171,0.0,77.22363,8.330017
33575,21454500.0,0.0,20.818787,18.18097,21.467194,21.2807,21.752502,21.470825,18.301239,18.301208,18.301208,18.301208,0.0,0.032083873,0.032083873,0.049584012,25.0,18.300018,0.0,0.0,0.0,347.312,6.8414524e-06,0.0,80.592834,24.994173,20.843756,30.000002,0.09130238,40.81874,241.31082,88.548775,0.0,80.592834,0.11375176,0.0,77.224075,8.330017
33576,21454560.0,0.0,20.82547,18.20401,21.471283,21.28772,21.75412,21.472961,18.30127,18.301239,18.301239,18.301239,0.0,0.032083888,0.032083888,0.04958404,25.0,18.300018,0.0,0.0,0.0,348.2021,6.856061e-06,0.0,80.593285,24.994242,20.860785,30.000002,0.091262706,40.794903,241.31073,88.54883,0.0,80.593285,0.11375182,0.0,77.22452,8.330017
33577,21454620.0,0.0,20.832184,18.22696,21.475372,21.294708,21.755737,21.475098,18.3013,18.30127,18.30127,18.301239,0.0,0.032083906,0.032083906,0.04958407,25.0,18.300018,0.0,0.0,0.0,349.11456,6.87118e-06,0.0,80.59374,24.99431,20.877575,30.000002,0.091223545,40.771397,241.31062,88.54888,0.0,80.59374,0.11375188,0.0,77.224945,8.330017
33578,21454680.0,0.0,20.838867,18.249786,21.479431,21.301636,21.757324,21.477203,18.30133,18.30127,18.30127,18.30127,0.0,0.03208392,0.03208392,0.04958409,25.0,18.300018,0.0,0.0,0.0,350.03406,6.8864624e-06,0.0,80.594185,24.994379,20.894058,30.000002,0.09118506,40.748318,241.31053,88.54894,0.0,80.594185,0.11375193,0.0,77.22537,8.330017
33579,21454740.0,0.0,20.84555,18.272491,21.48346,21.308502,21.758911,21.47931,18.30133,18.3013,18.3013,18.3013,0.0,0.032083936,0.032083936,0.049584117,25.0,18.300018,0.0,0.0,0.0,350.95245,6.90173e-06,0.0,80.59461,24.994446,20.910103,30.000002,0.091147564,40.725857,241.31044,88.548996,0.0,80.59461,0.113751985,0.0,77.225784,8.330017
33580,21454800.0,0.0,20.852203,18.295074,21.487518,21.315369,21.760498,21.481384,18.30133,18.3013,18.3013,18.3013,0.0,0.032083947,0.032083947,0.04958414,25.0,18.300018,0.0,0.0,0.0,351.87415,6.917033e-06,0.0,80.59503,24.994518,20.926207,30.000002,0.09110991,40.703312,241.31035,88.54905,0.0,80.59503,0.11375203,0.0,77.22619,8.330017
33581,21454860.0,0.0,20.859406,18.317505,21.492218,21.3237,21.762207,21.483612,18.301361,18.30133,18.30133,18.30133,0.0,0.032083962,0.032083962,0.04958416,25.0,18.300018,0.0,0.0,0.0,352.83215,6.932699e-06,0.0,80.59546,24.994583,20.942102,30.000002,0.09107269,40.681057,241.31026,88.5491,0.0,80.59546,0.1137521,0.0,77.22659,8.330017
33582,21454920.0,0.0,20.866608,18.339752,21.496918,21.33197,21.763916,21.48584,18.301392,18.301361,18.301361,18.301361,0.0,0.032083977,0.032083977,0.049584188,25.0,18.300018,0.0,0.0,0.0,353.81464,6.9489333e-06,0.0,80.59587,24.994648,20.957703,30.000002,0.09103613,40.659218,241.31017,88.54916,0.0,80.59587,0.11375214,0.0,77.22699,8.330017
33583,21454980.0,0.0,20.87378,18.361847,21.501617,21.34024,21.765594,21.488037,18.301422,18.301361,18.301361,18.301361,0.0,0.032083992,0.032083992,0.049584214,25.0,18.300018,0.0,0.0,0.0,354.80005,6.965245e-06,0.0,80.59628,24.994713,20.973162,30.000002,0.09099988,40.637573,241.31007,88.54921,0.0,80.59628,0.113752194,0.0,77.22739,8.330017
33584,21455040.0,0.0,20.88092,18.383759,21.506287,21.34842,21.767303,21.490234,18.301422,18.301392,18.301392,18.301392,0.0,0.032084003,0.032084003,0.049584236,25.0,18.300018,0.0,0.0,0.0,355.7848,6.9815537e-06,0.0,80.59669,24.994778,20.988337,30.000002,0.09096426,40.61633,241.30998,88.54926,0.0,80.59669,0.113752246,0.0,77.22777,8.330017
33585,21455100.0,0.0,20.888,18.405487,21.510925,21.356537,21.768982,21.492432,18.301422,18.301392,18.301392,18.301392,0.0,0.032084018,0.032084018,0.049584255,25.0,18.300018,0.0,0.0,0.0,356.76254,6.9977445e-06,0.0,80.59708,24.99484,21.003107,30.000002,0.09092955,40.59565,241.30989,88.54932,0.0,80.59708,0.11375229,0.0,77.22814,8.330017
33586,21455160.0,0.0,20.895721,18.426971,21.516327,21.366394,21.770782,21.49472,18.301453,18.301422,18.301422,18.301422,0.0,0.032084033,0.032084033,0.049584277,25.0,18.300018,0.0,0.0,0.0,357.7919,7.0144965e-06,0.0,80.597466,24.994907,21.01793,30.000002,0.0908947,40.574898,241.3098,88.54937,0.0,80.597466,0.11375234,0.0,77.22851,8.330017
33587,21455220.0,0.0,20.903412,18.448273,21.521759,21.37622,21.772614,21.49701,18.301483,18.301453,18.301453,18.301422,0.0,0.032084044,0.032084044,0.0495843,25.0,18.300018,0.0,0.0,0.0,358.84262,7.0317974e-06,0.0,80.59785,24.99497,21.032494,30.000002,0.09086042,40.55451,241.30972,88.549416,0.0,80.59785,0.113752395,0.0,77.22888,8.330017
33588,21455280.0,0.0,20.911041,18.46933,21.52716,21.385925,21.774384,21.499298,18.301483,18.301453,18.301453,18.301453,0.0,0.032084055,0.032084055,0.04958432,25.0,18.300018,0.0,0.0,0.0,359.89142,7.049115e-06,0.0,80.59822,24.995031,21.046667,30.000002,0.09082704,40.534668,241.30963,88.54947,0.0,80.59822,0.11375243,0.0,77.22924,8.330017
33589,21455340.0,0.0,20.91867,18.490173,21.532532,21.39563,21.776184,21.501587,18.301514,18.301483,18.301483,18.301483,0.0,0.03208407,0.03208407,0.049584344,25.0,18.300018,0.0,0.0,0.0,360.94467,7.066479e-06,0.0,80.598595,24.995096,21.06089,30.000002,0.09079351,40.51475,241.30956,88.549515,0.0,80.598595,0.11375248,0.0,77.2296,8.330017
33590,21455400.0,0.0,20.926208,18.510742,21.537903,21.405304,21.777985,21.503845,18.301514,18.301483,18.301483,18.301483,0.0,0.03208408,0.03208408,0.049584366,25.0,18.300018,0.0,0.0,0.0,361.98816,7.083691e-06,0.0,80.59895,24.995157,21.074863,30.000002,0.090760544,40.49519,241.30946,88.54957,0.0,80.59895,0.11375253,0.0,77.22995,8.330017
33591,21455460.0,0.0,20.934418,18.531036,21.544098,21.41684,21.779907,21.506226,18.301544,18.301514,18.301514,18.301514,0.0,0.032084092,0.032084092,0.049584385,25.0,18.300018,0.0,0.0,0.0,363.0788,7.101375e-06,0.0,80.59932,24.995216,21.08871,30.000002,0.09072785,40.475807,241.30939,88.549614,0.0,80.59932,0.11375257,0.0,77.23029,8.330017
33592,21455520.0,0.0,20.942566,18.551056,21.550323,21.428345,21.78183,21.508575,18.301575,18.301544,18.301544,18.301514,0.0,0.032084107,0.032084107,0.049584404,25.0,18.300018,0.0,0.0,0.0,364.19342,7.1196428e-06,0.0,80.59968,24.995275,21.102364,30.000002,0.09069559,40.45669,241.30931,88.54966,0.0,80.59968,0.11375262,0.0,77.23064,8.330017
33593,21455580.0,0.0,20.950653,18.5708,21.556488,21.439758,21.783722,21.510925,18.301605,18.301544,18.301544,18.301544,0.0,0.032084115,0.032084115,0.049584426,25.0,18.300018,0.0,0.0,0.0,365.30957,7.137996e-06,0.0,80.60003,24.995335,21.115763,30.000002,0.0906639,40.43793,241.30922,88.549706,0.0,80.60003,0.11375266,0.0,77.23097,8.330017
33594,21455640.0,0.0,20.958649,18.590271,21.562622,21.45105,21.785614,21.513275,18.301605,18.301575,18.301575,18.301544,0.0,0.03208413,0.03208413,0.049584445,25.0,18.300018,0.0,0.0,0.0,366.41342,7.1561517e-06,0.0,80.60037,24.995392,21.128807,30.000002,0.090633035,40.41967,241.30914,88.54975,0.0,80.60037,0.1137527,0.0,77.2313,8.330017
33595,21455700.0,0.0,20.966644,18.609406,21.568726,21.462372,21.787537,21.515625,18.301605,18.301575,18.301575,18.301575,0.0,0.03208414,0.03208414,0.049584463,25.0,18.300018,0.0,0.0,0.0,367.52277,7.1743702e-06,0.0,80.60071,24.995453,21.141897,30.000002,0.09060204,40.401344,241.30907,88.5498,0.0,80.60071,0.11375274,0.0,77.23162,8.330017
33596,21455760.0,0.0,20.97528,18.628204,21.575775,21.475708,21.78955,21.518036,18.301605,18.301575,18.301575,18.301575,0.0,0.03208415,0.03208415,0.049584482,25.0,18.300018,0.0,0.0,0.0,368.67392,7.1929635e-06,0.0,80.60105,24.99551,21.15482,30.000002,0.09057141,40.38325,241.30899,88.54984,0.0,80.60105,0.11375279,0.0,77.23194,8.330017
33597,21455820.0,0.0,20.983887,18.646698,21.582794,21.488983,21.791595,21.520477,18.301636,18.301605,18.301605,18.301605,0.0,0.032084163,0.032084163,0.0495845,25.0,18.300018,0.0,0.0,0.0,369.84933,7.2121616e-06,0.0,80.60138,24.995565,21.1675,30.000002,0.09054134,40.3655,241.30891,88.54989,0.0,80.60138,0.11375283,0.0,77.23226,8.330017
33598,21455880.0,0.0,20.992401,18.664825,21.589813,21.502167,21.79361,21.522888,18.301666,18.301636,18.301636,18.301636,0.0,0.03208417,0.03208417,0.04958452,25.0,18.300018,0.0,0.0,0.0,371.024,7.2313883e-06,0.0,80.60171,24.995623,21.180065,30.000002,0.090511516,40.347908,241.30884,88.549934,0.0,80.60171,0.113752864,0.0,77.232574,8.330017
33599,21455940.0,0.0,21.000824,18.682587,21.596771,21.51529,21.795624,21.525269,18.301666,18.301636,18.301636,18.301636,0.0,0.032084186,0.032084186,0.049584538,25.0,18.300018,0.0,0.0,0.0,372.1899,7.2504786e-06,0.0,80.60202,24.995678,21.192396,30.000002,0.090482235,40.330647,241.30876,88.54998,0.0,80.60202,0.1137529,0.0,77.23288,8.330017
33600,21456000.0,0.0,21.009125,18.700012,21.603668,21.52826,21.797638,21.52768,18.301666,18.301636,18.301636,18.301636,0.0,0.032084193,0.032084193,0.049584556,25.0,18.300018,0.0,0.0,0.0,373.3387,7.269279e-06,0.0,80.60233,24.995731,21.2044,30.000002,0.09045371,40.313843,241.3087,88.55002,0.0,80.60233,0.11375294,0.0,77.23318,8.330017
33601,21456060.0,0.0,21.020935,18.717194,21.61496,21.547058,21.803436,21.533813,18.301819,18.301697,18.301697,18.301697,0.0,0.032084204,0.032084204,0.04958457,25.0,18.300018,0.0,0.0,0.0,374.76105,7.2910366e-06,0.0,80.60264,24.995789,21.216446,30.000002,0.09042505,40.296974,241.30862,88.550064,0.0,80.60264,0.113752976,0.0,77.233475,8.330017
33602,21456120.0,0.0,21.032867,18.734344,21.626465,21.565735,21.809265,21.539917,18.302032,18.301819,18.301819,18.301788,0.0,0.032084215,0.032084215,0.04958459,25.0,18.300018,0.0,0.0,0.0,376.3418,7.316424e-06,0.0,80.60295,24.995842,21.228323,30.000002,0.09039679,40.28035,241.30855,88.55011,0.0,80.60295,0.11375301,0.0,77.233765,8.330017
33603,21456180.0,0.0,21.044739,18.751404,21.637909,21.58432,21.815033,21.54602,18.302216,18.301971,18.301971,18.30194,0.0,0.032084208,0.032084208,0.049584582,25.0,18.300018,0.0,0.0,0.0,377.95883,7.3427e-06,0.0,80.60326,24.995895,21.240824,30.000002,0.09036698,40.262844,241.30849,88.55013,0.0,80.60326,0.113753,0.0,77.23406,8.330017
33604,21456240.0,0.0,21.05664,18.768402,21.649323,21.602783,21.8208,21.552094,18.302277,18.302094,18.302094,18.302063,0.0,0.032084234,0.032084234,0.049584627,25.0,18.300018,0.0,0.0,0.0,379.59973,7.3694137e-06,0.0,80.60355,24.995941,21.251635,30.000002,0.09034127,40.24771,241.30841,88.550186,0.0,80.60355,0.1137531,0.0,77.234344,8.330017
33605,21456300.0,0.0,21.06845,18.78537,21.660645,21.621155,21.826538,21.558136,18.302307,18.302185,18.302185,18.302155,0.0,0.03208424,0.03208424,0.049584646,25.0,18.300018,0.0,0.0,0.0,381.23804,7.396083e-06,0.0,80.60384,24.995995,21.26298,30.000002,0.09031422,40.231827,241.30835,88.550224,0.0,80.60384,0.11375314,0.0,77.23463,8.330017
33606,21456360.0,0.0,21.080902,18.802246,21.67279,21.641602,21.832275,21.564056,18.302338,18.302246,18.302246,18.302216,0.0,0.032084256,0.032084256,0.04958466,25.0,18.300018,0.0,0.0,0.0,382.9256,7.4232134e-06,0.0,80.60413,24.996046,21.274223,30.000002,0.09028739,40.216087,241.30827,88.55027,0.0,80.60413,0.11375318,0.0,77.2349,8.330017
33607,21456420.0,0.0,21.093353,18.819061,21.684937,21.661926,21.837982,21.570007,18.302399,18.302307,18.302307,18.302277,0.0,0.032084264,0.032084264,0.049584676,25.0,18.300018,0.0,0.0,0.0,384.6389,7.4509176e-06,0.0,80.604416,24.996098,21.28531,30.000002,0.090260915,40.200565,241.30821,88.55031,0.0,80.604416,0.1137532,0.0,77.235176,8.330017
33608,21456480.0,0.0,21.105743,18.835815,21.697021,21.682098,21.843689,21.575897,18.302399,18.302338,18.302338,18.302338,0.0,0.032084275,0.032084275,0.04958469,25.0,18.300018,0.0,0.0,0.0,386.3549,7.4787063e-06,0.0,80.6047,24.99615,21.296192,30.000002,0.09023493,40.185333,241.30815,88.55035,0.0,80.6047,0.11375324,0.0,77.23544,8.330017
33609,21456540.0,0.0,21.118042,18.852509,21.708954,21.702087,21.849304,21.581757,18.302399,18.302368,18.302368,18.302338,0.0,0.03208428,0.03208428,0.049584705,25.0,18.300018,0.0,0.0,0.0,388.05927,7.506303e-06,0.0,80.604965,24.996199,21.306782,30.000002,0.09020962,40.170506,241.30807,88.550385,0.0,80.604965,0.113753274,0.0,77.2357,8.330017
33610,21456600.0,0.0,21.130371,18.86914,21.720947,21.722107,21.85498,21.587616,18.30243,18.302399,18.302399,18.302368,0.0,0.03208429,0.03208429,0.04958472,25.0,18.300018,0.0,0.0,0.0,389.77206,7.5339517e-06,0.0,80.60523,24.99625,21.31741,30.000002,0.090184204,40.15563,241.30801,88.55042,0.0,80.60523,0.1137533,0.0,77.23596,8.330017
33611,21456660.0,0.0,21.144379,18.885712,21.735046,21.74588,21.861786,21.594574,18.30249,18.30243,18.30243,18.302399,0.0,0.032084297,0.032084297,0.049584735,25.0,18.300018,0.0,0.0,0.0,391.60767,7.562822e-06,0.0,80.6055,24.996298,21.3279,30.000002,0.090159096,40.140938,241.30795,88.55046,0.0,80.6055,0.11375333,0.0,77.23621,8.330017
33612,21456720.0,0.0,21.158386,18.902191,21.749207,21.7695,21.86856,21.60147,18.302582,18.30249,18.30249,18.30246,0.0,0.03208431,0.03208431,0.04958475,25.0,18.300018,0.0,0.0,0.0,393.52118,7.593461e-06,0.0,80.60577,24.996346,21.338194,30.000002,0.09013445,40.12653,241.30789,88.5505,0.0,80.60577,0.11375336,0.0,77.236465,8.330017
33613,21456780.0,0.0,21.172394,18.91861,21.763336,21.79303,21.875305,21.608398,18.302643,18.302551,18.302551,18.30252,0.0,0.032084316,0.032084316,0.049584765,25.0,18.300018,0.0,0.0,0.0,395.44662,7.6243664e-06,0.0,80.606026,24.996393,21.348394,30.000002,0.09011001,40.112247,241.30783,88.55054,0.0,80.606026,0.1137534,0.0,77.23672,8.330017
33614,21456840.0,0.0,21.18631,18.934967,21.777344,21.816406,21.882019,21.615265,18.302673,18.302582,18.302582,18.302582,0.0,0.032084323,0.032084323,0.049584776,25.0,18.300018,0.0,0.0,0.0,397.3742,7.655336e-06,0.0,80.606285,24.99644,21.358404,30.000002,0.09008602,40.098236,241.30777,88.550575,0.0,80.606285,0.11375342,0.0,77.23696,8.330017
33615,21456900.0,0.0,21.200104,18.951263,21.79126,21.839539,21.888702,21.6221,18.302673,18.302612,18.302612,18.302612,0.0,0.032084335,0.032084335,0.049584795,25.0,18.300018,0.0,0.0,0.0,399.28732,7.686062e-06,0.0,80.60653,24.996487,21.368145,30.000002,0.090062656,40.0846,241.30771,88.550606,0.0,80.60653,0.11375346,0.0,77.2372,8.330017
33616,21456960.0,0.0,21.214905,18.967468,21.806366,21.865479,21.895569,21.628998,18.302734,18.302673,18.302673,18.302643,0.0,0.03208434,0.03208434,0.049584806,25.0,18.300018,0.0,0.0,0.0,401.28387,7.717608e-06,0.0,80.60677,24.996534,21.377922,30.000002,0.0900392,40.070908,241.30765,88.550644,0.0,80.60677,0.11375348,0.0,77.237434,8.330017
33617,21457020.0,0.0,21.229645,18.983612,21.821472,21.891266,21.902374,21.635864,18.302765,18.302704,18.302704,18.302704,0.0,0.03208435,0.03208435,0.049584817,25.0,18.300018,0.0,0.0,0.0,403.31274,7.74996e-06,0.0,80.60702,24.996578,21.387526,30.000002,0.09001614,40.05746,241.30759,88.55068,0.0,80.60702,0.11375352,0.0,77.23766,8.330017
33618,21457080.0,0.0,21.244263,18.999695,21.836426,21.916779,21.90915,21.6427,18.302795,18.302734,18.302734,18.302734,0.0,0.032084353,0.032084353,0.049584832,25.0,18.300018,0.0,0.0,0.0,405.33527,7.782278e-06,0.0,80.607254,24.996622,21.396872,30.000002,0.0899937,40.044384,241.30753,88.55071,0.0,80.607254,0.11375355,0.0,77.23789,8.330017
33619,21457140.0,0.0,21.258911,19.015686,21.85141,21.942322,21.915924,21.649506,18.302826,18.302765,18.302765,18.302765,0.0,0.032084364,0.032084364,0.049584847,25.0,18.300018,0.0,0.0,0.0,407.3686,7.81465e-06,0.0,80.60749,24.996668,21.406248,30.000002,0.08997116,40.03125,241.30748,88.55075,0.0,80.60749,0.11375357,0.0,77.23812,8.330017
33620,21457200.0,0.0,21.273468,19.031616,21.866302,21.967712,21.922668,21.656311,18.302826,18.302795,18.302795,18.302765,0.0,0.032084372,0.032084372,0.049584858,25.0,18.300018,0.0,0.0,0.0,409.38885,7.846825e-06,0.0,80.60773,24.996712,21.415462,30.000002,0.08994901,40.018353,241.30742,88.55078,0.0,80.60773,0.113753594,0.0,77.23834,8.330017
33621,21457260.0,0.0,21.28888,19.047455,21.882263,21.995636,21.929535,21.663116,18.302856,18.302795,18.302795,18.302795,0.0,0.03208438,0.03208438,0.04958487,25.0,18.300018,0.0,0.0,0.0,411.4738,7.879588e-06,0.0,80.607956,24.996754,21.42459,30.000002,0.089927055,40.005577,241.30736,88.55081,0.0,80.607956,0.11375363,0.0,77.23856,8.330017
33622,21457320.0,0.0,21.30426,19.063232,21.898224,22.023438,21.936401,21.669891,18.302887,18.302826,18.302826,18.302826,0.0,0.032084387,0.032084387,0.049584884,25.0,18.300018,0.0,0.0,0.0,413.59125,7.913082e-06,0.0,80.608185,24.996796,21.433588,30.000002,0.089905396,39.992977,241.30731,88.55085,0.0,80.608185,0.11375366,0.0,77.23878,8.330017
33623,21457380.0,0.0,21.31955,19.078949,21.914093,22.051025,21.943237,21.676605,18.302917,18.302856,18.302856,18.302856,0.0,0.03208439,0.03208439,0.049584895,25.0,18.300018,0.0,0.0,0.0,415.71085,7.946665e-06,0.0,80.608406,24.996838,21.44242,30.000002,0.08988413,39.98061,241.30725,88.55088,0.0,80.608406,0.113753684,0.0,77.239,8.330017
33624,21457440.0,0.0,21.334717,19.094574,21.92981,22.078339,21.950043,21.68332,18.302917,18.302887,18.302887,18.302887,0.0,0.0320844,0.0320844,0.049584907,25.0,18.300018,0.0,0.0,0.0,417.81314,7.979972e-06,0.0,80.60863,24.996878,21.451014,30.000002,0.08986343,39.96858,241.3072,88.55091,0.0,80.60863,0.113753706,0.0,77.239204,8.330017
33625,21457500.0,0.0,21.349915,19.110107,21.945526,22.105682,21.956818,21.690002,18.302917,18.302887,18.302887,18.302887,0.0,0.03208441,0.03208441,0.04958492,25.0,18.300018,0.0,0.0,0.0,419.9273,8.013342e-06,0.0,80.60884,24.996922,21.459639,30.000002,0.08984264,39.956505,241.30714,88.55094,0.0,80.60884,0.113753736,0.0,77.23941,8.330017
33626,21457560.0,0.0,21.365997,19.12558,21.962402,22.135742,21.963806,21.696686,18.302948,18.302917,18.302917,18.302917,0.0,0.032084413,0.032084413,0.049584933,25.0,18.300018,0.0,0.0,0.0,422.10193,8.047238e-06,0.0,80.609055,24.99696,21.468153,30.000002,0.08982211,39.944584,241.3071,88.55097,0.0,80.609055,0.11375376,0.0,77.23962,8.330017
33627,21457620.0,0.0,21.382019,19.140991,21.979248,22.165588,21.970734,21.703339,18.302979,18.302948,18.302948,18.302948,0.0,0.03208442,0.03208442,0.049584944,25.0,18.300018,0.0,0.0,0.0,424.31168,8.081939e-06,0.0,80.60926,24.997,21.476507,30.000002,0.08980196,39.932888,241.30705,88.551,0.0,80.60926,0.11375378,0.0,77.239815,8.330017
33628,21457680.0,0.0,21.39801,19.15628,21.996063,22.195343,21.977661,21.70996,18.303009,18.302979,18.302979,18.302979,0.0,0.032084428,0.032084428,0.049584955,25.0,18.300018,0.0,0.0,0.0,426.5245,8.116696e-06,0.0,80.609474,24.99704,21.484785,30.000002,0.089781985,39.921303,241.30699,88.55103,0.0,80.609474,0.11375381,0.0,77.24002,8.330017
33629,21457740.0,0.0,21.41391,19.171509,22.012726,22.224884,21.984528,21.716583,18.303009,18.302979,18.302979,18.302979,0.0,0.032084435,0.032084435,0.049584966,25.0,18.300018,0.0,0.0,0.0,428.72998,8.151328e-06,0.0,80.60967,24.997078,21.492907,30.000002,0.08976237,39.909927,241.30695,88.55106,0.0,80.60967,0.11375383,0.0,77.24021,8.330017
33630,21457800.0,0.0,21.429657,19.186676,22.029266,22.25409,21.991394,21.723145,18.303009,18.303009,18.303009,18.302979,0.0,0.032084443,0.032084443,0.049584977,25.0,18.300018,0.0,0.0,0.0,430.91418,8.185606e-06,0.0,80.60988,24.997116,21.50081,30.000002,0.08974328,39.898865,241.3069,88.551094,0.0,80.60988,0.113753855,0.0,77.2404,8.330017
33631,21457860.0,0.0,21.446014,19.201752,22.04654,22.285034,21.998444,21.729675,18.30304,18.303009,18.303009,18.303009,0.0,0.032084446,0.032084446,0.04958499,25.0,18.300018,0.0,0.0,0.0,433.1556,8.220403e-06,0.0,80.61007,24.997156,21.508745,30.000002,0.08972411,39.88776,241.30685,88.551125,0.0,80.61007,0.113753885,0.0,77.24059,8.330017
33632,21457920.0,0.0,21.46228,19.216736,22.063751,22.315765,22.005463,21.736206,18.30304,18.303009,18.303009,18.303009,0.0,0.032084454,0.032084454,0.049585,25.0,18.300018,0.0,0.0,0.0,435.4059,8.255504e-06,0.0,80.61027,24.997192,21.516537,30.000002,0.08970527,39.87685,241.3068,88.55115,0.0,80.61027,0.11375391,0.0,77.240776,8.330017
33633,21457980.0,0.0,21.478394,19.231628,22.08081,22.34613,22.012451,21.742676,18.30304,18.30304,18.30304,18.30304,0.0,0.03208446,0.03208446,0.04958501,25.0,18.300018,0.0,0.0,0.0,437.63995,8.290383e-06,0.0,80.61045,24.997229,21.524117,30.000002,0.08968694,39.866238,241.30675,88.55118,0.0,80.61045,0.11375393,0.0,77.24096,8.330017
33634,21458040.0,0.0,21.494537,19.24646,22.09787,22.376587,22.01944,21.749146,18.30304,18.30304,18.30304,18.30304,0.0,0.032084465,0.032084465,0.04958502,25.0,18.300018,0.0,0.0,0.0,439.8868,8.325327e-06,0.0,80.61064,24.997267,21.531725,30.000002,0.08966853,39.855583,241.3067,88.55121,0.0,80.61064,0.11375396,0.0,77.24114,8.330017
33635,21458100.0,0.0,21.51059,19.2612,22.114838,22.40683,22.026398,21.755585,18.30304,18.30304,18.30304,18.30304,0.0,0.032084472,0.032084472,0.04958503,25.0,18.300018,0.0,0.0,0.0,442.11545,8.359988e-06,0.0,80.61083,24.997303,21.5392,30.000002,0.089650445,39.84512,241.30666,88.55123,0.0,80.61083,0.11375397,0.0,77.24132,8.330017
33636,21458160.0,0.0,21.5271,19.275848,22.132385,22.438446,22.03357,21.761963,18.30304,18.30304,18.30304,18.30304,0.0,0.03208448,0.03208448,0.04958504,25.0,18.300018,0.0,0.0,0.0,444.3783,8.394898e-06,0.0,80.611015,24.997337,21.546604,30.000002,0.08963252,39.834755,241.30661,88.55126,0.0,80.611015,0.113754,0.0,77.2415,8.330017
33637,21458220.0,0.0,21.543549,19.290405,22.149902,22.46988,22.04068,21.768341,18.30307,18.30304,18.30304,18.30304,0.0,0.032084484,0.032084484,0.04958505,25.0,18.300018,0.0,0.0,0.0,446.6538,8.4301e-06,0.0,80.6112,24.997372,21.553904,30.000002,0.08961484,39.824535,241.30656,88.551285,0.0,80.6112,0.11375402,0.0,77.24167,8.330017
33638,21458280.0,0.0,21.559875,19.304901,22.167297,22.501099,22.04779,21.774658,18.30307,18.30307,18.30307,18.30307,0.0,0.03208449,0.03208449,0.04958506,25.0,18.300018,0.0,0.0,0.0,448.92273,8.4652065e-06,0.0,80.61138,24.997408,21.561068,30.000002,0.08959748,39.814507,241.30652,88.551315,0.0,80.61138,0.11375404,0.0,77.241844,8.330017
33639,21458340.0,0.0,21.57608,19.319275,22.18454,22.531982,22.05484,21.780945,18.30307,18.30307,18.30307,18.30304,0.0,0.032084495,0.032084495,0.04958507,25.0,18.300018,0.0,0.0,0.0,451.1693,8.499955e-06,0.0,80.61155,24.99744,21.568037,30.000002,0.08958057,39.80475,241.30649,88.55134,0.0,80.61155,0.11375406,0.0,77.24201,8.330017
33640,21458400.0,0.0,21.592285,19.333588,22.201813,22.562958,22.06189,21.787262,18.30304,18.30304,18.30304,18.30304,0.0,0.032084502,0.032084502,0.049585078,25.0,18.300018,0.0,0.0,0.0,453.42892,8.534772e-06,0.0,80.611725,24.997477,21.575035,30.000002,0.089563616,39.794952,241.30644,88.55137,0.0,80.611725,0.11375408,0.0,77.24218,8.330017
33641,21458460.0,0.0,21.608917,19.347809,22.219635,22.595215,22.069122,21.793488,18.30304,18.30304,18.30304,18.30304,0.0,0.032084506,0.032084506,0.04958509,25.0,18.300018,0.0,0.0,0.0,455.71194,8.569718e-06,0.0,80.61189,24.997509,21.58194,30.000002,0.08954685,39.785282,241.3064,88.55139,0.0,80.61189,0.11375411,0.0,77.24234,8.330017
33642,21458520.0,0.0,21.625488,19.361938,22.237396,22.627258,22.076324,21.799683,18.30307,18.30307,18.30307,18.30307,0.0,0.032084513,0.032084513,0.049585097,25.0,18.300018,0.0,0.0,0.0,458.0052,8.604925e-06,0.0,80.61206,24.997541,21.588717,30.000002,0.08953042,39.7758,241.30635,88.551414,0.0,80.61206,0.113754116,0.0,77.2425,8.330017
33643,21458580.0,0.0,21.641998,19.375946,22.255066,22.65918,22.083496,21.805878,18.30307,18.30307,18.30307,18.30307,0.0,0.032084517,0.032084517,0.049585108,25.0,18.300018,0.0,0.0,0.0,460.29642,8.640075e-06,0.0,80.61223,24.997574,21.595428,30.000002,0.08951412,39.7664,241.3063,88.551445,0.0,80.61223,0.113754146,0.0,77.24266,8.330017
33644,21458640.0,0.0,21.658386,19.389893,22.272644,22.690887,22.090668,21.812042,18.30307,18.30307,18.30307,18.30307,0.0,0.03208452,0.03208452,0.049585115,25.0,18.300018,0.0,0.0,0.0,462.5753,8.675007e-06,0.0,80.6124,24.997606,21.602016,30.000002,0.089498125,39.757175,241.30627,88.55147,0.0,80.6124,0.11375417,0.0,77.24281,8.330017
33645,21458700.0,0.0,21.674652,19.403748,22.29007,22.72226,22.097748,21.818176,18.30304,18.30307,18.30307,18.30307,0.0,0.03208453,0.03208453,0.049585126,25.0,18.300018,0.0,0.0,0.0,464.82986,8.709544e-06,0.0,80.61255,24.997639,21.608425,30.000002,0.08948255,39.748203,241.30623,88.55149,0.0,80.61255,0.11375418,0.0,77.24297,8.330017
33646,21458760.0,0.0,21.691437,19.417511,22.308167,22.755188,22.105072,21.82425,18.30307,18.30304,18.30304,18.30304,0.0,0.032084532,0.032084532,0.049585134,25.0,18.300018,0.0,0.0,0.0,467.13806,8.7445505e-06,0.0,80.61272,24.997671,21.614859,30.000002,0.08946692,39.739197,241.3062,88.55151,0.0,80.61272,0.113754205,0.0,77.24312,8.330017
33647,21458820.0,0.0,21.70813,19.431183,22.326172,22.787903,22.112335,21.830292,18.30307,18.30307,18.30307,18.30307,0.0,0.03208454,0.03208454,0.04958514,25.0,18.300018,0.0,0.0,0.0,469.4504,8.779767e-06,0.0,80.61287,24.997702,21.621178,30.000002,0.08945156,39.73035,241.30615,88.55154,0.0,80.61287,0.11375422,0.0,77.24327,8.330017
33648,21458880.0,0.0,21.72467,19.444763,22.344025,22.820251,22.119568,21.836304,18.30307,18.30307,18.30307,18.30307,0.0,0.032084543,0.032084543,0.04958515,25.0,18.300018,0.0,0.0,0.0,471.74353,8.814716e-06,0.0,80.613014,24.997732,21.627325,30.000002,0.08943662,39.721745,241.3061,88.55156,0.0,80.613014,0.11375424,0.0,77.243416,8.330017
33649,21458940.0,0.0,21.74121,19.458221,22.361877,22.852661,22.1268,21.842316,18.30307,18.30307,18.30307,18.30307,0.0,0.032084547,0.032084547,0.04958516,25.0,18.300018,0.0,0.0,0.0,474.04977,8.849734e-06,0.0,80.613174,24.997765,21.633493,30.000002,0.08942161,39.713108,241.30608,88.55158,0.0,80.613174,0.11375426,0.0,77.24356,8.330017
33650,21459000.0,0.0,21.75766,19.471619,22.379639,22.884857,22.134003,21.848297,18.30304,18.30307,18.30307,18.30307,0.0,0.032084554,0.032084554,0.049585167,25.0,18.300018,0.0,0.0,0.0,476.33606,8.884446e-06,0.0,80.61332,24.997793,21.639555,30.000002,0.08940686,39.704624,241.30603,88.551605,0.0,80.61332,0.11375428,0.0,77.243706,8.330017
33651,21459060.0,0.0,21.774567,19.484894,22.39801,22.918457,22.141388,21.854218,18.30304,18.30304,18.30304,18.30304,0.0,0.03208456,0.03208456,0.049585175,25.0,18.300018,0.0,0.0,0.0,478.6563,8.919393e-06,0.0,80.61347,24.997822,21.645557,30.000002,0.08939225,39.69622,241.306,88.55163,0.0,80.61347,0.113754295,0.0,77.24384,8.330017
33652,21459120.0,0.0,21.791382,19.498077,22.41629,22.951843,22.148712,21.860107,18.30307,18.30307,18.30307,18.30307,0.0,0.032084562,0.032084562,0.049585186,25.0,18.300018,0.0,0.0,0.0,480.98804,8.954607e-06,0.0,80.61362,24.997852,21.651476,30.000002,0.089377835,39.68793,241.30597,88.55165,0.0,80.61362,0.1137543,0.0,77.24399,8.330017
33653,21459180.0,0.0,21.808105,19.51117,22.434479,22.985016,22.156036,21.865997,18.30307,18.30307,18.30307,18.30307,0.0,0.032084566,0.032084566,0.04958519,25.0,18.300018,0.0,0.0,0.0,483.31177,8.989708e-06,0.0,80.613754,24.99788,21.657286,30.000002,0.089363694,39.679802,241.30592,88.551674,0.0,80.613754,0.11375433,0.0,77.244125,8.330017
33654,21459240.0,0.0,21.824677,19.52417,22.452484,23.017853,22.1633,21.871826,18.30307,18.30307,18.30307,18.30307,0.0,0.032084573,0.032084573,0.0495852,25.0,18.300018,0.0,0.0,0.0,485.61136,9.024429e-06,0.0,80.6139,24.997908,21.662937,30.000002,0.089349926,39.67189,241.3059,88.5517,0.0,80.6139,0.11375434,0.0,77.244255,8.330017
33655,21459300.0,0.0,21.841278,19.537048,22.47052,23.05075,22.170563,21.877655,18.30304,18.30307,18.30307,18.30307,0.0,0.032084577,0.032084577,0.049585205,25.0,18.300018,0.0,0.0,0.0,487.92413,9.059224e-06,0.0,80.61404,24.997938,21.66861,30.000002,0.089336105,39.663948,241.30586,88.55171,0.0,80.61404,0.113754354,0.0,77.24439,8.330017
33656,21459360.0,0.0,21.858307,19.549866,22.489166,23.085022,22.178009,21.883423,18.30304,18.30304,18.30304,18.30304,0.0,0.03208458,0.03208458,0.049585216,25.0,18.300018,0.0,0.0,0.0,490.26154,9.094147e-06,0.0,80.614174,24.997965,21.674208,30.000002,0.089322455,39.65611,241.30582,88.551735,0.0,80.614174,0.11375438,0.0,77.24452,8.330017
33657,21459420.0,0.0,21.875244,19.56253,22.50772,23.11905,22.185425,21.88919,18.30307,18.30307,18.30307,18.30307,0.0,0.032084584,0.032084584,0.049585223,25.0,18.300018,0.0,0.0,0.0,492.60895,9.129327e-06,0.0,80.61431,24.997992,21.6797,30.000002,0.08930907,39.64842,241.30579,88.55176,0.0,80.61431,0.11375439,0.0,77.24465,8.330017
