,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33658,21459480.0,0.0,21.89212,19.575134,22.526184,23.152954,22.19281,21.894928,18.30307,18.30307,18.30307,18.30307,0.0,0.032084588,0.032084588,0.049585227,25.0,18.300018,0.0,0.0,0.0,494.95374,9.164447e-06,0.0,80.61444,24.998018,21.685143,30.000002,0.08929579,39.6408,241.30576,88.55177,0.0,80.61444,0.11375441,0.0,77.24478,8.330017
33659,21459540.0,0.0,21.908875,19.587616,22.544556,23.186615,22.200165,21.900635,18.30307,18.30307,18.30307,18.30307,0.0,0.032084595,0.032084595,0.049585238,25.0,18.300018,0.0,0.0,0.0,497.28497,9.199336e-06,0.0,80.61457,24.998045,21.690483,30.000002,0.089282766,39.633324,241.30573,88.551796,0.0,80.61457,0.11375443,0.0,77.24491,8.330017
33660,21459600.0,0.0,21.925446,19.600006,22.562744,23.21994,22.207489,21.906311,18.30304,18.30304,18.30304,18.30304,0.0,0.032084595,0.032084595,0.04958524,25.0,18.300018,0.0,0.0,0.0,499.58688,9.23377e-06,0.0,80.6147,24.998072,21.695679,30.000002,0.089270085,39.62605,241.3057,88.55182,0.0,80.6147,0.113754444,0.0,77.245026,8.330017
33661,21459660.0,0.0,21.947845,19.61203,22.588348,23.261993,22.222107,21.919067,18.303284,18.3031,18.3031,18.3031,0.0,0.0320846,0.0320846,0.04958525,25.0,18.300018,0.0,0.0,0.0,502.36658,9.272742e-06,0.0,80.61483,24.998098,21.700895,30.000002,0.08925736,39.618748,241.30565,88.551834,0.0,80.61483,0.11375445,0.0,77.245155,8.330017
33662,21459720.0,0.0,21.970337,19.623383,22.614288,23.303802,22.236694,21.931793,18.30362,18.303284,18.303284,18.303253,0.0,0.032084607,0.032084607,0.049585257,25.0,18.300018,0.0,0.0,0.0,505.39105,9.317097e-06,0.0,80.61495,24.998123,21.706036,30.000002,0.089244805,39.61155,241.30562,88.55186,0.0,80.61495,0.113754466,0.0,77.24527,8.330017
33663,21459780.0,0.0,21.992584,19.634155,22.640137,23.345428,22.25122,21.944489,18.303833,18.303497,18.303497,18.303467,0.0,0.032084607,0.032084607,0.04958526,25.0,18.300018,0.0,0.0,0.18332338,508.46298,9.36266e-06,0.0,80.61508,24.99815,21.711271,30.000002,0.089232005,39.60422,241.30559,88.55187,0.0,80.61508,0.113754466,0.0,77.24539,8.330017
33664,21459840.0,0.0,22.016327,19.644318,22.668335,23.38678,22.265747,21.957153,18.304413,18.30371,18.30371,18.30365,0.0,0.03199739,0.03199739,0.049888834,25.0,18.300018,0.0,0.0,0.9251316,512.0117,9.415631e-06,0.0,80.6382,24.864557,21.716192,30.000002,0.08930844,39.59733,241.30342,88.51182,0.0,80.6382,0.11388312,0.0,77.46636,8.330017
33665,21459900.0,0.0,22.041962,19.6539,22.69934,23.427673,22.280273,21.969849,18.305847,18.30423,18.30423,18.304138,0.0,0.031847507,0.031847507,0.0505282,25.0,18.300018,0.0,0.0,2.073269,516.76514,9.490814e-06,0.0,80.73927,24.554258,21.715256,30.000002,0.089544,39.59864,241.29512,88.43039,0.0,80.73927,0.1142224,0.0,77.95949,8.330017
33666,21459960.0,0.0,22.069519,19.662933,22.73349,23.468994,22.294647,21.982208,18.307709,18.305145,18.305145,18.304993,0.0,0.03164063,0.03164063,0.051531337,25.0,18.300018,0.0,0.0,3.6372964,522.84375,9.589201e-06,0.0,80.93727,24.059374,21.710453,30.000002,0.08996049,39.605366,241.27791,88.3138,0.0,80.93727,0.114811264,0.0,78.75994,8.330017
33667,21460020.0,0.0,22.099213,19.671448,22.77069,23.50946,22.309113,21.994598,18.310028,18.306519,18.306519,18.306335,0.0,0.03138257,0.03138257,0.052931402,25.0,18.300018,0.0,0.0,5.6016107,530.57306,9.716945e-06,0.0,81.25756,23.372938,21.695112,30.000002,0.090604775,39.626842,241.24835,88.16984,0.0,81.25756,0.115694135,0.0,79.91817,8.330017
33668,21460080.0,0.0,22.130524,19.679443,22.810669,23.548767,22.323639,22.00708,18.312592,18.308289,18.308289,18.308136,0.0,0.03108262,0.03108262,0.054731734,25.0,18.300018,0.0,0.0,7.9530253,540.04724,9.875773e-06,0.0,81.72146,22.50903,21.674768,30.000002,0.09147879,39.655323,241.2033,88.01181,0.0,81.72146,0.116893865,0.0,81.46989,8.330017
33669,21460140.0,0.0,22.163391,19.68695,22.853302,23.586731,22.338257,22.019653,18.315308,18.310333,18.310333,18.310272,0.0,0.03074429,0.03074429,0.056940574,25.0,18.300018,0.0,0.0,10.67502,551.35986,1.0066969e-05,0.0,82.34824,21.488958,21.648327,30.000002,0.09259265,39.69234,241.14001,87.85321,0.0,82.34824,0.11842106,0.0,83.44572,8.330017
33670,21460200.0,0.0,22.19931,19.694,22.89859,23.623077,22.353027,22.032318,18.318237,18.312653,18.312653,18.312805,0.0,0.030352583,0.030352583,0.059583314,25.0,18.300018,0.0,0.0,13.767402,564.77954,1.0293843e-05,0.0,83.157936,20.3266,21.593035,30.000002,0.0940106,39.769753,241.05669,87.70281,0.0,83.157936,0.120286115,0.0,85.87341,8.330017
33671,21460260.0,0.0,22.236908,19.700562,22.947449,23.660187,22.368622,22.045624,18.321106,18.315155,18.315155,18.315582,0.0,0.029915107,0.029915107,0.06262003,25.0,18.300018,0.0,0.0,17.22301,580.0091,1.0551939e-05,0.0,84.16788,19.07292,21.540792,30.000002,0.09562498,39.842888,240.95297,87.57634,0.0,84.16788,0.12244753,0.0,88.75191,8.330017
33672,21460320.0,0.0,22.275055,19.706726,22.997955,23.69519,22.384369,22.059082,18.323822,18.317688,18.317688,18.318481,0.0,0.029430792,0.029430792,0.066029504,25.0,18.300018,0.0,0.0,21.017138,596.98413,1.0840571e-05,0.0,85.407555,17.766733,21.48901,30.000002,0.09742906,39.915386,240.82774,87.48938,0.0,85.407555,0.12488689,0.0,92.12828,8.330017
33673,21460380.0,0.0,22.315796,19.712463,23.049408,23.727692,22.4003,22.072723,18.326385,18.32022,18.32022,18.32138,0.0,0.028905261,0.028905261,0.069798954,25.0,18.300018,0.0,0.0,25.156637,615.8481,1.1160301e-05,0.0,86.91947,16.449871,21.399944,30.000002,0.099517055,40.040077,240.67952,87.462204,0.0,86.91947,0.12759407,0.0,96.08104,8.330017
33674,21460440.0,0.0,22.348206,19.717834,23.091156,23.757996,22.416412,22.086487,18.327698,18.322723,18.322723,18.324127,0.0,0.028776696,0.028776696,0.07268388,25.0,18.300018,0.0,0.0,29.568895,634.79205,1.1489101e-05,0.0,88.62013,15.461059,21.322678,30.000002,0.10153317,40.14825,240.5167,87.605736,0.0,88.62013,0.13023774,0.0,99.53192,8.330017
33675,21460500.0,0.0,22.360077,19.722809,23.10196,23.787445,22.43222,22.100006,18.32315,18.323944,18.323944,18.32486,0.0,0.029748872,0.029748872,0.07266583,25.0,18.300018,0.0,0.0,34.25774,648.3052,1.17331165e-05,0.0,89.874825,15.410352,21.221771,30.000002,0.10313175,40.28952,240.36072,88.11422,0.0,89.874825,0.13217047,0.0,99.953445,8.330017
33676,21460560.0,1.0,22.374481,19.727448,23.116943,23.818298,22.447388,22.112732,18.325256,18.323853,18.323853,18.324188,0.0,0.0308645,0.0308645,0.07383823,33.333332,18.300018,0.0,0.0,39.262695,665.1594,1.20206505e-05,0.0,90.48811,15.9910145,21.079384,30.000002,0.1058517,40.48886,240.05682,89.41649,0.0,90.48811,0.13556857,0.0,99.99859,8.330017
33677,21460620.0,1.0,22.393097,19.731781,23.138031,23.847809,22.462036,22.125,18.333435,18.326904,18.326904,18.327698,0.0,0.031963523,0.031963523,0.076298416,41.666668,18.300018,0.0,0.0,44.55553,689.5859,1.2451491e-05,0.0,90.549484,17.057562,20.907234,30.000002,0.10953511,40.729874,239.6503,91.37437,0.0,90.549484,0.14022401,0.0,100.00111,8.330017
33678,21460680.0,1.0,22.4169,19.735779,23.164398,23.875305,22.476196,22.13684,18.342041,18.332642,18.332642,18.334259,0.0,0.033000216,0.033000216,0.07992582,50.0,18.300018,0.0,0.0,50.113125,719.95905,1.2982271e-05,0.0,90.115845,18.57539,20.689903,30.000002,0.11408913,41.034134,239.19716,93.91803,0.0,90.115845,0.14592361,0.0,100.00013,8.330017
33679,21460740.0,2.0,22.44806,19.739502,23.195984,23.89978,22.489807,22.148224,18.352814,18.34085,18.34085,18.343384,0.0,0.034027237,0.034027237,0.08512151,60.666668,18.300018,0.0,0.0,55.926193,758.93365,1.3658925e-05,0.0,89.160065,20.764055,20.38705,30.000002,0.12001027,41.45813,238.73352,97.343376,0.0,89.160065,0.15317255,0.0,100.000015,8.330017
33680,21460800.0,2.0,22.478577,19.742981,23.231506,23.920715,22.503021,22.159271,18.363617,18.350739,18.350739,18.354156,0.0,0.034946714,0.034946714,0.091673404,71.333336,18.300018,0.0,0.0,61.917393,804.6264,1.4456585e-05,0.0,87.77871,23.62305,20.124043,30.000002,0.12666817,41.82634,238.43152,101.561035,0.0,87.77871,0.1615658,0.0,100.0,8.330017
33681,21460860.0,2.0,22.51892,19.746185,23.270996,23.938843,22.515808,22.16983,18.373932,18.36139,18.36139,18.365509,0.0,0.035704453,0.035704453,0.099647194,82.0,18.300018,0.0,0.0,68.08685,857.82715,1.5375896e-05,0.0,86.01464,27.265427,19.747206,30.000002,0.13453658,42.353912,238.53502,106.65651,0.0,86.01464,0.1710421,0.0,100.0,8.330017
33682,21460920.0,2.0,22.558807,19.749176,23.311493,23.951782,22.52829,22.180115,18.38324,18.37207,18.37207,18.376556,0.0,0.036264762,0.036264762,0.108857214,92.666664,18.300018,0.0,0.0,74.35321,916.66815,1.639448e-05,0.0,83.99213,31.735207,19.391117,30.000002,0.14304158,42.852436,239.4276,112.62915,0.0,83.99213,0.18137294,0.0,100.0,8.330017
33683,21460980.0,2.0,22.596313,19.751953,23.351044,23.959106,22.540588,22.190277,18.391144,18.382141,18.382141,18.386597,0.0,0.036618143,0.036618143,0.11912958,103.333336,18.300018,0.0,0.0,80.654106,979.7577,1.7489387e-05,0.0,81.816895,37.071037,19.069181,30.000002,0.15200774,43.303146,241.67288,119.489876,0.0,81.816895,0.19237234,0.0,100.0,8.330017
33684,21461040.0,2.0,22.63617,19.754578,23.387756,23.960327,22.552765,22.200348,18.39795,18.391296,18.391296,18.395233,0.0,0.036784958,0.036784958,0.13032806,114.0,18.300018,0.0,0.0,86.93271,1046.956,1.8651379e-05,0.0,79.574356,43.311356,18.683117,30.000002,0.16171058,43.843636,246.12422,127.268105,0.0,79.574356,0.20391051,0.0,100.0,8.330017
33685,21461100.0,1.0,22.674683,19.757019,23.419006,23.954132,22.564941,22.210388,18.402039,18.398804,18.398804,18.401611,0.0,0.036742065,0.036742065,0.1419828,122.333336,18.300018,0.0,0.0,93.10861,1116.2555,1.9852481e-05,0.0,77.35318,50.2724,18.270655,30.000002,0.17165539,44.42108,253.01147,135.7115,0.0,77.35318,0.21545586,0.0,100.0,8.330017
33686,21461160.0,1.0,22.707916,19.759308,23.446045,23.944855,22.57721,22.220337,18.403564,18.404083,18.404083,18.40503,0.0,0.036565766,0.036565766,0.15385146,130.66667,18.300018,0.0,0.0,99.1589,1185.3589,2.1051168e-05,0.0,75.23161,57.88096,17.902586,30.000002,0.18152685,44.93638,261.49954,144.78415,0.0,75.23161,0.22697714,0.0,100.0,8.330017
33687,21461220.0,1.0,22.734924,19.761475,23.466034,23.929077,22.589539,22.230377,18.403748,18.407501,18.407501,18.406403,0.0,0.036304027,0.036304027,0.16581315,139.0,18.300018,0.0,0.0,100.0,1253.7844,2.2242592e-05,0.0,73.23395,66.08749,17.559149,30.000002,0.19136144,45.417194,271.34836,154.46042,0.0,73.23395,0.23843804,0.0,100.0,8.330017
33688,21461280.0,1.0,22.757019,19.76358,23.477661,23.905884,22.601868,22.240387,18.258972,18.35492,18.35492,18.302063,1.0,0.036004633,0.036004633,0.1777414,147.33333,18.1333,0.0,0.0,100.0,1367.9706,2.4377458e-05,0.0,71.382,74.810684,17.195578,30.000002,0.2012908,45.92619,282.20343,164.6754,0.0,71.382,0.2497684,0.0,100.0,8.330017
33689,21461340.0,1.0,22.770508,19.765564,23.479584,23.874603,22.614075,22.250244,18.24469,18.307587,18.307587,18.258026,1.0,0.03572714,0.03572714,0.1894028,155.66667,18.1333,0.0,0.0,100.0,1435.845,2.5563293e-05,0.0,69.678444,84.08309,16.85572,30.000002,0.21104984,46.401993,293.68414,175.43123,0.0,69.678444,0.2608685,0.0,99.94267,8.330017
33690,21461400.0,1.0,22.768799,19.767517,23.461548,23.837433,22.626038,22.259918,18.228485,18.279541,18.279541,18.24228,1.0,0.036361024,0.036361024,0.19652538,164.0,18.1333,0.0,0.0,100.0,1490.7012,2.657813e-05,0.0,67.871155,98.424355,16.53778,30.000002,0.21874121,46.847107,305.4735,189.21935,0.0,67.871155,0.2692478,0.0,97.92109,8.330017
33691,21461460.0,1.0,22.761047,19.76941,23.439423,23.802216,22.637512,22.268951,18.059174,18.202026,18.202026,18.110565,1.0,0.036811322,0.036811322,0.19971594,172.33333,17.966614,0.0,0.0,100.0,1571.9492,2.8213946e-05,0.0,65.58935,117.99373,16.329763,30.000002,0.22283433,47.13833,315.89255,205.49695,0.0,65.58935,0.27338052,0.0,94.727646,8.330017
33692,21461520.0,1.0,22.748535,19.771301,23.414703,23.764465,22.648468,22.277466,18.01239,18.127045,18.127045,18.041595,1.0,0.03684982,0.03684982,0.20012598,180.66667,17.966614,0.0,0.0,100.0,1584.0685,2.8459026e-05,0.0,63.26969,140.11604,16.20851,30.000002,0.22378233,47.308086,323.98688,222.20692,0.0,63.26969,0.27386978,0.0,91.467674,8.330017
33693,21461580.0,1.0,22.734802,19.773163,23.390717,23.726654,22.65918,22.285797,17.97754,18.069702,18.069702,18.00064,1.0,0.03644252,0.03644252,0.19882317,189.0,17.966614,0.0,0.0,100.0,1577.6873,2.8374216e-05,0.0,61.138226,161.87404,16.14353,30.000002,0.22246978,47.39906,329.3998,237.33307,0.0,61.138226,0.27175426,0.0,88.64211,8.330017
33694,21461640.0,1.0,22.718384,19.775085,23.367432,23.688812,22.66983,22.294037,17.814758,17.974823,17.974823,17.866882,1.0,0.035800695,0.035800695,0.19687591,197.33333,17.799896,0.0,0.0,100.0,1609.3386,2.9133265e-05,0.0,59.361584,180.61037,16.142424,30.000002,0.21998839,47.400604,332.58487,249.46294,0.0,59.361584,0.2685122,0.0,86.458374,8.330017
33695,21461700.0,1.0,22.703064,19.777039,23.344269,23.650879,22.68042,22.302216,17.785706,17.89505,17.89505,17.805756,1.0,0.035115402,0.035115402,0.19495763,205.66667,17.799896,0.0,0.0,100.0,1589.8054,2.87827e-05,0.0,57.928,195.86354,16.126642,30.000002,0.21753114,47.422703,334.4902,258.81256,0.0,57.928,0.2652146,0.0,84.82849,8.330017
33696,21461760.0,1.0,22.69159,19.779053,23.326904,23.621124,22.691223,22.310394,17.776703,17.847015,17.847015,17.786072,1.0,0.034508813,0.034508813,0.19345899,214.0,17.799896,0.0,0.0,100.0,1570.8273,2.8443977e-05,0.0,56.831776,207.59998,16.118778,30.000002,0.21548057,47.43371,335.79318,265.77542,0.0,56.831776,0.26249632,0.0,83.67109,8.330017
33697,21461820.0,0.0,22.68097,19.781158,23.309967,23.591553,22.702118,22.318604,17.630768,17.765259,17.765259,17.670593,1.0,0.033777863,0.033777863,0.19150235,210.0,17.63321,0.0,0.0,100.0,1597.6323,2.9125253e-05,0.0,56.01362,213.45607,16.11413,30.000002,0.21287654,47.440216,334.0861,268.12708,0.0,56.01362,0.25906354,0.0,82.92638,8.330017
33698,21461880.0,0.0,22.669952,19.783356,23.292877,23.56192,22.713043,22.326874,17.612946,17.697357,17.697357,17.623444,1.0,0.033142135,0.033142135,0.19008271,206.0,17.63321,0.0,0.0,100.0,1578.8573,2.876922e-05,0.0,55.53407,214.38533,16.104599,30.000002,0.21085133,47.45356,331.4366,267.37646,0.0,55.53407,0.25636557,0.0,82.62686,8.330017
33699,21461940.0,0.0,22.65982,19.785675,23.27591,23.533081,22.72403,22.335175,17.610626,17.656708,17.656708,17.612427,1.0,0.032641638,0.032641638,0.1890727,202.0,17.63321,0.0,0.0,100.0,1563.0801,2.8487793e-05,0.0,55.296104,212.51805,16.074648,30.000002,0.20944297,47.49549,328.579,265.03387,0.0,55.296104,0.25435033,0.0,82.59038,8.330017
33700,21462000.0,0.0,22.648468,19.788147,23.258453,23.504242,22.735077,22.343506,17.472717,17.587006,17.587006,17.506622,1.0,0.03226743,0.03226743,0.18839915,198.0,17.466492,0.0,0.0,100.0,1597.6805,2.9313938e-05,0.0,55.234222,209.02522,16.050581,30.000002,0.20846039,47.529186,325.83066,261.8763,0.0,55.234222,0.25292608,0.0,82.72611,8.330017
33701,21462060.0,0.0,22.64096,19.790802,23.244843,23.481415,22.746124,22.351715,17.460815,17.5318,17.5318,17.46997,1.0,0.03200672,0.03200672,0.18798222,194.0,17.466492,0.0,0.0,100.0,1589.4678,2.9149121e-05,0.0,55.30309,204.6582,16.010841,30.000002,0.20792224,47.584824,323.32782,258.36685,0.0,55.30309,0.25198635,0.0,82.97329,8.330017
33702,21462120.0,0.0,22.634491,19.79364,23.231232,23.458862,22.757141,22.359894,17.458405,17.49707,17.49707,17.458862,1.0,0.031819053,0.031819053,0.18770948,190.0,17.466492,0.0,0.0,100.0,1583.3446,2.9039877e-05,0.0,55.445244,199.99532,15.951161,30.000002,0.20770201,47.668373,321.05826,254.802,0.0,55.445244,0.25133815,0.0,83.275375,8.330017
33703,21462180.0,0.0,22.626587,19.796661,23.216888,23.43573,22.768036,22.36795,17.319244,17.431213,17.431213,17.35382,1.0,0.031691864,0.031691864,0.1875464,186.0,17.299805,0.0,0.0,100.0,1625.5365,3.0017656e-05,0.0,55.643284,195.22038,15.90307,30.000002,0.20760757,47.7357,319.01483,251.2739,0.0,55.643284,0.25092068,0.0,83.61539,8.330017
33704,21462240.0,0.0,22.618378,19.799927,23.201569,23.41159,22.778717,22.375824,17.30362,17.37436,17.37436,17.311768,1.0,0.03160843,0.03160843,0.18745309,182.0,17.299805,0.0,0.0,100.0,1622.5782,2.9953864e-05,0.0,55.87704,190.48898,15.845951,30.000002,0.2076795,47.81567,317.16653,247.85062,0.0,55.87704,0.2506607,0.0,83.975746,8.330017
33705,21462300.0,0.0,22.61026,19.803436,23.186066,23.387512,22.789276,22.383575,17.299072,17.339142,17.339142,17.300598,1.0,0.031555522,0.031555522,0.18740216,178.0,17.299805,0.0,0.0,100.0,1619.9547,2.9915833e-05,0.0,56.133415,185.86656,15.784031,30.000002,0.2078577,47.90236,315.47614,244.54915,0.0,56.133415,0.2505042,0.0,84.34696,8.330017
33706,21462360.0,0.0,22.604523,19.80722,23.174225,23.368591,22.799713,22.391113,17.156342,17.274017,17.274017,17.197174,1.0,0.03152343,0.03152343,0.18737553,174.0,17.133118,0.0,0.0,100.0,1664.2793,3.092971e-05,0.0,56.404007,181.37637,15.733469,30.000002,0.2080348,47.973145,313.9116,241.36642,0.0,56.404007,0.2504136,0.0,84.72397,8.330017
33707,21462420.0,0.0,22.598541,19.81131,23.16153,23.348541,22.809937,22.398468,17.142426,17.217499,17.217499,17.153717,1.0,0.03150392,0.03150392,0.18735935,170.0,17.133118,0.0,0.0,100.0,1664.2048,3.0934778e-05,0.0,56.682743,177.01836,15.674634,30.000002,0.2082833,48.05551,312.4392,238.28757,0.0,56.682743,0.25035876,0.0,85.10402,8.330017
33708,21462480.0,0.0,22.59259,19.815674,23.148651,23.3284,22.819977,22.40564,17.135712,17.180115,17.180115,17.138123,1.0,0.0314934,0.0314934,0.18731652,166.0,17.133118,0.0,0.0,99.919174,1663.2429,3.0924162e-05,0.0,56.96568,172.8035,15.615281,30.000002,0.20853117,48.138607,311.0193,235.29945,0.0,56.96568,0.25029513,0.0,85.47959,8.330017
33709,21462540.0,0.0,22.585236,19.820404,23.134918,23.307556,22.829803,22.412628,16.991241,17.113281,17.113281,17.03366,1.0,0.031509623,0.031509623,0.18702827,162.0,16.9664,0.0,0.0,99.55072,1707.0332,3.1953638e-05,0.0,57.243393,168.99309,15.569329,30.000002,0.20856658,48.20294,309.5677,232.50218,0.0,57.243393,0.25004035,0.0,85.78951,8.330017
33710,21462600.0,0.0,22.577393,19.82547,23.12024,23.285828,22.839325,22.419373,16.973816,17.054352,17.054352,16.987122,1.0,0.031537008,0.031537008,0.18643527,158.0,16.9664,0.0,0.0,98.94792,1704.1477,3.191302e-05,0.0,57.50458,165.55591,15.522414,30.000002,0.20838958,48.26862,307.9927,229.83568,0.0,57.50458,0.24950284,0.0,86.02272,8.330017
33711,21462660.0,0.0,22.57251,19.830902,23.10971,23.27005,22.848755,22.425934,16.964844,17.016663,17.016663,16.970276,1.0,0.031561513,0.031561513,0.18558232,154.0,16.9664,0.0,0.0,98.20896,1698.9268,3.1822194e-05,0.0,57.751102,162.31992,15.487535,30.000002,0.20794505,48.31745,306.26245,227.19019,0.0,57.751102,0.24869858,0.0,86.19988,8.330017
33712,21462720.0,0.0,22.567535,19.836731,23.098907,23.253876,22.857971,22.432281,16.818695,16.946503,16.946503,16.86325,1.0,0.031581867,0.031581867,0.18453601,150.0,16.799713,0.0,0.0,97.32874,1738.1527,3.277939e-05,0.0,57.989456,159.18802,15.454009,30.000002,0.20733784,48.364388,304.41238,224.53044,0.0,57.989456,0.24769364,0.0,86.34007,8.330017
33713,21462780.0,0.0,22.562012,19.842987,23.087585,23.237244,22.866852,22.438385,16.800201,16.884857,16.884857,16.814636,1.0,0.031599563,0.031599563,0.18323599,146.0,16.799713,0.0,0.0,96.26996,1730.8584,3.265161e-05,0.0,58.21918,156.16351,15.42521,30.000002,0.20650478,48.404705,302.40106,221.83473,0.0,58.21918,0.24642925,0.0,86.4313,8.330017
33714,21462840.0,0.0,22.556915,19.84967,23.07666,23.221313,22.87558,22.444336,16.789764,16.842773,16.842773,16.794647,1.0,0.031612918,0.031612918,0.18172108,142.0,16.799713,0.0,0.0,95.068596,1721.0784,3.2475127e-05,0.0,58.443027,153.19777,15.399374,30.000002,0.20548202,48.440876,300.25452,219.0874,0.0,58.443027,0.24494107,0.0,86.48375,8.330017
33715,21462900.0,0.0,22.550812,19.856812,23.065826,23.205566,22.884064,22.450043,16.643188,16.772217,16.772217,16.689362,1.0,0.031621482,0.031621482,0.1799752,138.0,16.632996,0.0,0.0,93.7071,1754.1792,3.333566e-05,0.0,58.66266,150.2609,15.393315,30.000002,0.20416975,48.44936,297.96185,216.26237,0.0,58.66266,0.24321236,0.0,86.49658,8.330017
33716,21462960.0,0.0,22.547943,19.86441,23.058533,23.194916,22.892395,22.455566,16.624847,16.70987,16.70987,16.639893,1.0,0.03162134,0.03162134,0.1780396,134.0,16.632996,0.0,0.0,92.26097,1742.1007,3.3109205e-05,0.0,58.881454,147.28549,15.38638,30.000002,0.20270051,48.45907,295.5408,213.32944,0.0,58.881454,0.24127623,0.0,86.483246,8.330017
33717,21463020.0,0.0,22.545929,19.872528,23.052277,23.185608,22.900513,22.460907,16.616272,16.671356,16.671356,16.622711,1.0,0.031613067,0.031613067,0.17594388,130.0,16.632996,0.0,0.0,90.71354,1727.8798,3.28406e-05,0.0,59.10565,144.21068,15.384203,30.000002,0.20106944,48.462112,293.00912,210.26088,0.0,59.10565,0.23916128,0.0,86.45533,8.330017
33718,21463080.0,0.0,22.543945,19.881134,23.046173,23.176544,22.908447,22.466095,16.47403,16.6008,16.6008,16.521576,1.0,0.031600017,0.031600017,0.17374064,126.0,16.466309,0.0,0.0,89.09358,1757.5922,3.3660952e-05,0.0,59.33559,141.07607,15.385902,30.000002,0.19932847,48.45974,290.4356,207.11531,0.0,59.33559,0.23693416,0.0,86.41785,8.330017
33719,21463140.0,0.0,22.542603,19.89029,23.040222,23.167816,22.916138,22.471008,16.452148,16.537964,16.537964,16.468475,1.0,0.03158437,0.03158437,0.17141306,122.0,16.466309,0.0,0.0,87.38798,1741.6276,3.3337816e-05,0.0,59.573235,137.88005,15.382788,30.000002,0.19751091,48.464096,287.81247,203.88496,0.0,59.573235,0.2345754,0.0,86.36794,8.330017
33720,21463200.0,0.0,22.541473,19.899994,23.035126,23.160278,22.923615,22.4758,16.442719,16.495453,16.495453,16.447632,1.0,0.03156565,0.03156565,0.16898294,118.0,16.466309,0.0,0.0,85.61908,1724.6488,3.3012322e-05,0.0,59.819157,134.62231,15.391646,30.000002,0.1955496,48.451694,285.126,200.58101,0.0,59.819157,0.2321077,0.0,86.30953,8.330017
33721,21463260.0,0.0,22.548248,19.910156,23.035461,23.153961,22.930359,22.480896,16.378845,16.4281,16.430115,16.374268,1.0,0.034666836,0.031500198,0.17758532,114.0,16.299591,14.548129,6.010079,100.0,1826.427,3.5036606e-05,0.0,64.709404,109.14633,15.170206,30.000002,0.20571543,48.76171,286.8057,187.34473,0.0,62.62933,0.24370864,0.0,91.70004,8.330017
33722,21463320.0,0.0,22.549377,19.920654,23.02475,23.144104,22.93396,22.485107,16.38861,16.402374,16.40506,16.382324,1.0,0.039175604,0.033070665,0.17869283,110.0,16.299591,21.686531,8.660891,100.0,1882.0691,3.6136826e-05,0.0,69.19573,97.64382,14.967251,30.000002,0.21251449,49.04585,289.25574,181.8039,0.0,65.37553,0.25095502,0.0,94.29221,8.330017
33723,21463380.0,0.0,22.549683,19.931458,23.013245,23.133942,22.934204,22.48825,16.389374,16.391632,16.393707,16.385895,1.0,0.044059057,0.034734234,0.17924444,106.0,16.299591,28.810608,11.338107,100.0,1935.276,3.7171627e-05,0.0,73.695946,88.509735,14.776248,30.000002,0.21920049,49.31325,292.40118,177.69632,0.0,68.119064,0.25802037,0.0,96.75058,8.330017
33724,21463440.0,1.0,22.549774,19.942596,22.999939,23.122467,22.930481,22.490112,16.265533,16.332275,16.344055,16.29956,1.0,0.049609274,0.036871247,0.18068282,114.333336,16.132904,35.877003,14.028319,100.0,2046.4587,3.9568145e-05,0.0,78.096504,82.8787,14.554124,30.000002,0.22781108,49.62423,298.62164,176.76328,0.0,70.852295,0.26715687,0.0,98.97566,8.330017
33725,21463500.0,1.0,22.547882,19.954071,22.983124,23.109314,22.922394,22.490295,16.259491,16.28717,16.301239,16.265839,1.0,0.056005366,0.039684545,0.180922,122.666664,16.132904,42.84166,16.711266,100.0,2118.6206,4.098011e-05,0.0,81.967834,81.55006,14.326503,30.000002,0.23685107,49.942894,307.08347,179.09062,0.0,73.24442,0.27660227,0.0,99.9519,8.330017
33726,21463560.0,1.0,22.547577,19.965881,22.968079,23.100586,22.909637,22.488525,16.258026,16.269318,16.279785,16.260132,1.0,0.062428236,0.042628985,0.18105367,131.0,16.132904,49.64198,19.365347,100.0,2191.2034,4.2399955e-05,0.0,84.938805,83.32849,14.107375,30.000002,0.24603611,50.249672,317.57083,183.82028,0.0,74.99873,0.2861161,0.0,99.99704,8.330017
33727,21463620.0,1.0,22.54596,19.978058,22.952393,23.090607,22.892609,22.485016,16.12912,16.191498,16.215302,16.168823,1.0,0.068534024,0.045384143,0.18227924,139.33333,15.966217,56.263126,21.97695,100.0,2317.244,4.5160064e-05,0.0,87.38207,86.09019,13.901334,30.000002,0.25571576,50.538136,330.33594,189.56493,0.0,76.38438,0.2962038,0.0,99.999985,8.330017
33728,21463680.0,1.0,22.542633,19.9906,22.934845,23.078156,22.871002,22.479553,16.12384,16.141907,16.163269,16.129395,1.0,0.07428495,0.04796255,0.18460697,147.66667,15.966217,62.644638,24.523579,100.0,2406.1975,4.692862e-05,0.0,89.35406,89.744896,13.699561,30.000002,0.2659682,50.820614,346.08475,196.29007,0.0,77.4536,0.3068613,0.0,100.00002,8.330017
33729,21463740.0,1.0,22.538055,20.00351,22.915619,23.063538,22.845367,22.472351,16.138031,16.135529,16.145569,16.133087,1.0,0.07969631,0.05038126,0.18790418,156.0,15.966217,68.749275,26.989578,100.0,2507.3792,4.8987436e-05,0.0,90.915695,94.23376,13.498114,30.000002,0.2767433,51.10264,365.57425,203.95113,0.0,78.24974,0.31799084,0.0,99.99489,8.330017
33730,21463800.0,1.0,22.53064,20.016785,22.893402,23.046173,22.815704,22.46344,16.05429,16.088348,16.105255,16.081146,1.0,0.085116625,0.052894544,0.1911011,164.33333,15.7994995,74.52838,29.355442,100.0,2692.047,5.3158587e-05,0.0,92.020874,100.32591,13.304454,30.000002,0.28759804,51.37376,388.90543,213.0475,0.0,78.74418,0.32912531,0.0,99.56497,8.330017
33731,21463860.0,1.0,22.522186,20.030426,22.870972,23.030945,22.783813,22.45337,16.030823,16.050507,16.06668,16.045654,1.0,0.09051942,0.055526882,0.1933144,172.66667,15.7994995,79.98724,31.61762,100.0,2808.702,5.567081e-05,0.0,92.45217,108.98577,13.129544,30.000002,0.29767755,51.618637,414.98096,224.1013,0.0,78.77212,0.3393709,0.0,98.34364,8.330017
33732,21463920.0,1.0,22.510986,20.044464,22.846436,23.014038,22.7482,22.441498,16.009796,16.025513,16.038574,16.022736,1.0,0.09548415,0.05796716,0.19499785,181.0,15.7994995,85.06903,33.75129,100.0,2913.3972,5.796117e-05,0.0,92.2787,119.85385,12.974046,30.000002,0.3067184,51.836334,442.55417,236.7529,0.0,78.361435,0.3484602,0.0,96.6717,8.330017
33733,21463980.0,1.0,22.496582,20.058899,22.819519,22.995178,22.70868,22.427765,15.903137,15.948456,15.973328,15.943817,1.0,0.09984705,0.060107023,0.19603305,189.33333,15.6328125,89.70303,35.727108,100.0,3085.1255,6.2124425e-05,0.0,91.60159,132.871,12.840864,30.000002,0.3143215,52.02279,469.7011,250.79025,0.0,77.58311,0.35598493,0.0,94.68518,8.330017
33734,21464040.0,1.0,22.479645,20.07373,22.790741,22.974762,22.666016,22.412476,15.852905,15.884918,15.909973,15.8819275,1.0,0.103576764,0.061897803,0.19641735,197.66667,15.6328125,93.90238,37.5444,100.0,3177.3298,6.43151e-05,0.0,90.647766,147.41652,12.726162,30.000002,0.3204524,52.183372,494.8062,265.63272,0.0,76.60363,0.361919,0.0,92.609146,8.330017
33735,21464100.0,1.0,22.460571,20.08899,22.760834,22.953644,22.62091,22.395935,15.810242,15.836273,15.857819,15.834778,1.0,0.10666739,0.0633294,0.19627073,206.0,15.6328125,97.661545,39.19809,100.0,3249.6711,6.610154e-05,0.0,89.56977,162.88454,12.632039,30.000002,0.325102,52.315147,516.6298,280.70474,0.0,75.540085,0.3662916,0.0,90.591934,8.330017
33736,21464160.0,1.0,22.442291,20.104614,22.733093,22.936096,22.575958,22.37912,15.608185,15.682526,15.729065,15.681061,2.0,0.10895474,0.064429946,0.19576721,214.33333,15.299408,100.0,40.677948,100.0,3463.3098,7.1933915e-05,0.0,88.42879,178.55127,12.557634,30.000002,0.32832032,52.41931,534.4652,295.34128,0.0,74.48555,0.36918357,0.0,88.737015,8.330017
33737,21464220.0,1.0,22.422485,20.120697,22.704285,22.916382,22.529053,22.3609,15.520569,15.56958,15.611511,15.569061,2.0,0.10934392,0.06543419,0.19542037,222.66667,15.299408,100.0,41.974415,100.0,3532.388,7.394907e-05,0.0,86.84083,195.25136,12.498657,30.000002,0.3298308,52.50188,548.2614,309.98373,0.0,73.43434,0.37023214,0.0,86.99012,8.330017
33738,21464280.0,1.0,22.401398,20.137177,22.674835,22.895569,22.481506,22.341522,15.449829,15.489075,15.521576,15.488892,2.0,0.10920308,0.06606991,0.19460005,231.0,15.299408,100.0,43.071575,100.0,3571.606,7.525245e-05,0.0,85.35126,211.26717,12.454379,30.000002,0.33002192,52.56387,557.95166,323.3014,0.0,72.42891,0.36990356,0.0,85.41612,8.330017
33739,21464340.0,1.0,22.378693,20.154114,22.644562,22.87326,22.433258,22.321106,15.236328,15.317017,15.36795,15.316864,2.0,0.10874025,0.06640756,0.19355801,237.33333,14.966003,100.0,43.951603,100.0,3740.0408,8.0584e-05,0.0,84.12186,224.7108,12.424277,30.000002,0.32934868,52.60601,563.6043,333.93262,0.0,71.59608,0.36873057,0.0,84.15487,8.330017
33740,21464400.0,1.0,22.355225,20.171478,22.61316,22.849213,22.384216,22.299713,15.141205,15.191589,15.235199,15.191528,2.0,0.108248115,0.06657819,0.19255842,243.66667,14.966003,100.0,44.619476,100.0,3775.9346,8.203171e-05,0.0,83.15657,235.70279,12.390657,30.000002,0.32857746,52.65308,567.20105,342.3533,0.0,70.93033,0.36740512,0.0,83.171776,8.330017
33741,21464460.0,1.0,22.333923,20.18927,22.585297,22.829529,22.338654,22.279053,15.075348,15.111755,15.143372,15.111725,2.0,0.10783252,0.06664844,0.1917657,250.0,14.966003,100.0,45.065437,100.0,3790.709,8.281783e-05,0.0,82.4265,244.40509,12.370259,30.000002,0.32781816,52.681637,569.79626,348.91245,0.0,70.41227,0.36625975,0.0,82.43407,8.330017
33742,21464520.0,0.0,22.312439,20.20752,22.556793,22.808594,22.292603,22.257812,14.870605,14.947144,14.9939575,14.947144,2.0,0.10716628,0.06639181,0.19055332,246.0,14.632599,100.0,45.30774,100.0,3931.1448,8.785276e-05,0.0,81.95053,248.52168,12.348929,30.000002,0.32623062,52.7115,566.5129,351.10846,0.0,70.053085,0.36411497,0.0,81.9542,8.330017
33743,21464580.0,0.0,22.29004,20.226227,22.527313,22.786133,22.24591,22.236023,14.778778,14.825378,14.865295,14.825378,2.0,0.106625974,0.066054285,0.18957892,242.0,14.632599,100.0,45.336567,100.0,3949.9783,8.898657e-05,0.0,81.772804,248.72427,12.326189,30.000002,0.32488742,52.743332,561.458,350.24283,0.0,69.897446,0.36225674,0.0,81.774536,8.330017
33744,21464640.0,0.0,22.266876,20.245422,22.497498,22.762817,22.199066,22.213928,14.713623,14.745422,14.774078,14.745392,2.0,0.10612842,0.06568444,0.18889853,238.0,14.632599,99.65085,45.14313,100.0,3952.195,8.954169e-05,0.0,81.75178,246.77457,12.308023,30.000002,0.32375577,52.76877,555.881,347.79257,0.0,69.8574,0.36070597,0.0,81.78233,8.330017
33745,21464700.0,0.0,22.243195,20.265076,22.467255,22.738007,22.151886,22.191498,14.520813,14.591858,14.634888,14.591553,2.0,0.1053694,0.06529016,0.18853126,234.0,14.299194,98.69423,44.715515,100.0,4076.9485,9.4472525e-05,0.0,81.72268,243.96718,12.291785,30.000002,0.32262808,52.7915,549.88086,344.66638,0.0,69.858894,0.35918495,0.0,81.89271,8.330017
33746,21464760.0,0.0,22.22229,20.285187,22.440308,22.71643,22.108246,22.170288,14.436737,14.482605,14.519043,14.482056,2.0,0.10439013,0.0648188,0.18834075,230.0,14.299194,97.2933,44.069702,100.0,4087.819,9.545081e-05,0.0,81.65198,240.92587,12.278634,30.000002,0.32136524,52.809914,543.4743,341.29196,0.0,69.845795,0.35754353,0.0,82.04415,8.330017
33747,21464820.0,0.0,22.201904,20.305786,22.41336,22.693665,22.064972,22.149017,14.371887,14.404938,14.432495,14.404144,2.0,0.10318375,0.0642605,0.18826035,226.0,14.299194,95.491425,43.22494,100.0,4083.0486,9.588277e-05,0.0,81.515854,237.94366,12.2583275,30.000002,0.32000083,52.838345,536.6486,337.86453,0.0,69.796036,0.35569885,0.0,82.20678,8.330017
33748,21464880.0,0.0,22.180298,20.326904,22.386047,22.669098,22.022034,22.127625,14.1813965,14.254883,14.297119,14.25235,2.0,0.10170828,0.063588016,0.18826073,222.0,13.96582,93.258484,42.16431,100.0,4192.065,0.00010077631,0.0,81.29048,235.14708,12.2531395,30.000002,0.31822377,52.845604,529.26166,334.43515,0.0,69.689186,0.35355175,0.0,82.365204,8.330017
33749,21464940.0,0.0,22.158508,20.34848,22.358124,22.642334,21.9794,22.10614,14.091003,14.139404,14.177338,14.136536,2.0,0.09995646,0.062787786,0.18830204,218.0,13.96582,90.61645,40.895725,100.0,4192.719,0.0001016836,0.0,80.966774,232.58963,12.245148,30.000002,0.31616506,52.856792,521.19305,331.01663,0.0,69.51494,0.35104153,0.0,82.508865,8.330017
33750,21465000.0,0.0,22.136353,20.370605,22.330353,22.614136,21.937836,22.084839,14.020691,14.05777,14.087158,14.054901,2.0,0.097913146,0.06184462,0.18836187,214.0,13.96582,87.564545,39.415264,100.0,4174.4585,0.000101911755,0.0,80.53727,230.25433,12.247196,30.000002,0.31365046,52.853924,512.1834,327.56876,0.0,69.26568,0.34811527,0.0,82.63392,8.330017
33751,21465060.0,0.0,22.117432,20.393188,22.306519,22.589325,21.900879,22.06543,13.836304,13.912201,13.954712,13.905212,2.0,0.09559458,0.06075708,0.18841557,210.0,13.632416,84.162476,37.748367,100.0,4277.209,0.00010677132,0.0,80.00763,228.06514,12.257944,30.000002,0.3106869,52.83888,502.1842,324.02673,0.0,68.943115,0.34476298,0.0,82.74171,8.330017
33752,21465120.0,0.0,22.09845,20.41632,22.28241,22.562286,21.86502,22.046265,13.744171,13.798004,13.836456,13.790924,2.0,0.09301677,0.05952996,0.18845932,206.0,13.632416,80.41076,35.893185,100.0,4267.101,0.00010752025,0.0,79.384186,225.9416,12.267662,30.000002,0.3073869,52.82527,491.25375,320.33722,0.0,68.55201,0.34100193,0.0,82.83783,8.330017
33753,21465180.0,0.0,22.079376,20.439972,22.258575,22.533752,21.830902,22.02771,13.667328,13.71167,13.743011,13.704803,2.0,0.09018686,0.058163613,0.18849005,202.0,13.632416,76.32674,33.85525,100.0,4234.4033,0.000107478045,0.0,78.66728,223.83707,12.287572,30.000002,0.30364585,52.7974,479.46866,316.4676,0.0,68.09245,0.33683643,0.0,82.92505,8.330017
33754,21465240.0,0.0,22.060211,20.464142,22.235168,22.503693,21.79895,22.009949,13.545074,13.606506,13.64035,13.596191,1.0,0.08709607,0.05664997,0.1885069,198.0,13.465698,71.90191,31.62623,100.0,4247.057,0.000109374305,0.0,77.85193,221.70302,12.320028,30.000002,0.2994308,52.751957,466.87448,312.37296,0.0,67.56073,0.33224887,0.0,83.00656,8.330017
33755,21465300.0,0.0,22.041962,20.488861,22.212097,22.47232,21.769104,21.993042,13.4696045,13.51828,13.549164,13.507538,1.0,0.08380249,0.05501743,0.18850844,194.0,13.465698,67.20528,29.241022,100.0,4199.766,0.000108933345,0.0,76.95325,219.49852,12.344418,30.000002,0.2950116,52.717815,453.78137,308.06894,0.0,66.96852,0.32732403,0.0,83.08732,8.330017
33756,21465360.0,0.0,22.0271,20.51413,22.193787,22.445343,21.744843,21.97873,13.409851,13.450165,13.476074,13.43988,1.0,0.080316916,0.053267192,0.18849269,190.0,13.465698,62.284447,26.719738,100.0,4137.355,0.00010787297,0.0,75.97181,217.15744,12.39104,30.000002,0.2901165,52.652542,440.32443,303.51303,0.0,66.31605,0.32207218,0.0,83.17174,8.330017
33757,21465420.0,0.0,22.013092,20.539917,22.176086,22.417297,21.723297,21.965637,13.3012085,13.3611145,13.390076,13.345581,1.0,0.0766826,0.051421005,0.18846227,186.0,13.299011,57.164658,24.0748,100.0,4124.9556,0.00010898375,0.0,74.917046,214.64983,12.435983,30.000002,0.28503004,52.589626,426.7732,298.72195,0.0,65.61123,0.31656107,0.0,83.26452,8.330017
33758,21465480.0,0.0,21.999756,20.566284,22.158875,22.388184,21.704437,21.953735,13.236938,13.284973,13.312195,13.269043,1.0,0.07292869,0.049494334,0.18842089,182.0,13.299011,51.881714,21.32414,100.0,4058.8018,0.00010785854,0.0,73.79107,211.97632,12.479089,30.000002,0.27979314,52.529274,413.35345,293.72595,0.0,64.856804,0.31083864,0.0,83.367386,8.330017
33759,21465540.0,0.0,21.986542,20.5932,22.142273,22.358398,21.688507,21.943237,13.185669,13.225067,13.248352,13.210327,1.0,0.06907402,0.047497086,0.18837368,178.0,13.299011,46.46411,18.481369,100.0,3981.816,0.00010626301,0.0,72.59229,209.13013,12.53683,30.000002,0.27429292,52.44844,400.24008,288.54236,0.0,64.053,0.3049392,0.0,83.482315,8.330017
33760,21465600.0,0.0,21.97345,20.620697,22.12622,22.327759,21.676025,21.934387,13.085083,13.147583,13.173492,13.125214,1.0,0.065122485,0.04542827,0.18832384,174.0,13.132294,40.925602,15.549244,100.0,3953.5154,0.00010686705,0.0,71.31317,206.10226,12.607835,30.000002,0.26855552,52.34903,387.52454,283.17252,0.0,63.194717,0.29886892,0.0,83.611206,8.330017
33761,21465660.0,0.0,21.964325,20.648773,22.114288,22.301544,21.668549,21.928162,13.029022,13.080353,13.1050415,13.057587,1.0,0.06112888,0.04331495,0.18826145,170.0,13.132294,35.341133,12.569682,100.0,3876.26,0.00010527992,0.0,69.96494,202.8793,12.678507,30.000002,0.26275975,52.250088,375.37863,277.64755,0.0,62.290894,0.29269904,0.0,83.75572,8.330017
33762,21465720.0,0.0,21.95578,20.67743,22.102753,22.274872,21.664185,21.923462,12.984802,13.027039,13.048523,13.0060425,1.0,0.057129193,0.041177403,0.18818791,166.0,13.132294,29.736298,9.55679,100.0,3791.5752,0.000103316794,0.0,68.55194,199.45924,12.748655,30.000002,0.25695753,52.151882,363.93262,271.99988,0.0,61.346943,0.28648764,0.0,83.91793,8.330017
33763,21465780.0,0.0,21.946777,20.706665,22.0914,22.247437,21.663391,21.920593,12.889862,12.958496,12.981903,12.927032,1.0,0.05312578,0.039020132,0.18811691,162.0,12.965607,24.140673,6.5222197,100.0,3756.052,0.00010363958,0.0,67.06402,195.84357,12.839866,30.000002,0.25099713,52.024185,353.23822,266.2455,0.0,60.356705,0.28025594,0.0,84.10049,8.330017
33764,21465840.0,0.0,21.937988,20.73648,22.079803,22.219208,21.665833,21.919373,12.838104,12.896423,12.919189,12.863586,1.0,0.049168024,0.03687222,0.18801335,158.0,12.965607,18.589045,3.4861557,99.935356,3674.7156,0.00010183726,0.0,65.50907,192.06264,12.925664,30.000002,0.24512833,51.90407,343.35712,260.43127,0.0,59.32209,0.2740462,0.0,84.297874,8.330017
33765,21465900.0,0.0,21.928589,20.766907,22.067902,22.190765,21.671478,21.91977,12.797699,12.846985,12.867096,12.816772,1.0,0.045301877,0.034766812,0.18761805,154.0,12.965607,13.1091385,0.46351758,99.478676,3585.9556,9.967798e-05,0.0,63.869774,188.49202,13.02941,30.000002,0.23902653,51.758827,334.21054,254.74347,0.0,58.230083,0.26767993,0.0,84.43815,8.330017
33766,21465960.0,0.0,21.922333,20.797943,22.059143,22.167358,21.680756,21.92221,12.703369,12.784149,12.805145,12.737976,1.0,0.041458547,0.033265177,0.18665087,150.0,12.79892,7.7385025,0.0,98.81281,3546.3525,9.984824e-05,0.0,62.141617,184.56235,13.1295185,30.000002,0.23303242,51.61867,325.7549,248.8746,0.0,57.47637,0.26136532,0.0,84.531136,8.330017
33767,21466020.0,0.0,21.916382,20.82962,22.049988,22.144196,21.69336,21.925323,12.660919,12.726959,12.745056,12.681519,1.0,0.037699226,0.032603316,0.18537723,146.0,12.79892,2.5103598,0.0,97.91636,3469.3384,9.800588e-05,0.0,60.381306,179.68777,13.213139,30.000002,0.2277047,51.50161,318.20987,242.68765,0.0,57.30775,0.25567007,0.0,84.67708,8.330017
33768,21466080.0,0.0,21.910522,20.861877,22.040558,22.12204,21.709198,21.928741,12.632416,12.684296,12.6970825,12.645325,1.0,0.034488015,0.032152858,0.18372628,142.0,12.79892,0.0,0.0,96.80266,3390.73,9.5923155e-05,0.0,58.789764,174.47516,13.291451,30.000002,0.22275524,51.391964,311.40518,236.50136,0.0,57.305943,0.2503547,0.0,84.81218,8.330017
33769,21466140.0,0.0,21.903503,20.894806,22.02951,22.10141,21.72696,21.932404,12.558533,12.634338,12.6432495,12.583282,1.0,0.033155054,0.03174572,0.18155491,138.0,12.632202,0.0,0.0,95.490105,3372.9888,9.646163e-05,0.0,58.40019,167.51839,13.35344,30.000002,0.21909547,51.30518,305.699,229.80402,0.0,57.48089,0.24644154,0.0,85.06525,8.330017
33770,21466200.0,0.0,21.897095,20.928314,22.01886,22.082367,21.745514,21.936218,12.536102,12.590424,12.596344,12.546875,1.0,0.032359026,0.031496022,0.17941615,134.0,12.632202,0.0,0.0,93.99476,3324.7717,9.521713e-05,0.0,58.358105,160.58798,13.405349,30.000002,0.21611883,51.23251,300.8853,223.50642,0.0,57.786213,0.24325788,0.0,85.356606,8.330017
33771,21466260.0,0.0,21.894623,20.962494,22.01242,22.069855,21.763458,21.940063,12.524933,12.559845,12.563538,12.529114,1.0,0.031881902,0.031349767,0.1772376,130.0,12.632202,0.0,0.0,92.40744,3279.5396,9.391672e-05,0.0,58.506756,154.12401,13.451455,30.000002,0.21350534,51.167957,296.70813,217.74228,0.0,58.15112,0.240457,0.0,85.62663,8.330017
33772,21466320.0,0.0,21.893555,20.997345,22.007416,22.059418,21.781586,21.943848,12.45816,12.522339,12.524811,12.482086,1.0,0.031617966,0.031281754,0.17501506,126.0,12.465515,0.0,0.0,90.71658,3287.3457,9.522808e-05,0.0,58.77189,148.22995,13.495785,30.000002,0.21111453,51.1059,293.03027,212.51308,0.0,58.546436,0.23790284,0.0,85.857086,8.330017
33773,21466380.0,0.0,21.893707,21.032806,22.003479,22.050629,21.799744,21.94757,12.430725,12.48468,12.486267,12.444794,1.0,0.03146698,0.031256385,0.17271884,122.0,12.465515,0.0,0.0,88.95065,3258.5002,9.464598e-05,0.0,59.088047,142.85542,13.533361,30.000002,0.2088416,51.05329,289.67358,207.70605,0.0,58.94664,0.23543227,0.0,86.040085,8.330017
33774,21466440.0,0.0,21.895111,21.06894,22.000916,22.043762,21.81784,21.951172,12.41217,12.453827,12.454834,12.420837,1.0,0.031385787,0.031256072,0.17034999,118.0,12.465515,0.0,0.0,87.13099,3228.2795,9.39281e-05,0.0,59.430115,137.91307,13.574741,30.000002,0.20656791,50.99536,286.53592,203.23032,0.0,59.342976,0.23298252,0.0,86.17891,8.330017
33775,21466500.0,0.0,21.897858,21.105743,21.999847,22.03891,21.835785,21.95462,12.336731,12.41214,12.412781,12.366699,1.0,0.03135344,0.031271305,0.16790533,114.0,12.298798,0.0,0.0,85.26825,3244.9255,9.5702664e-05,0.0,59.784836,133.35785,13.620546,30.000002,0.20426345,50.931232,283.51746,199.0388,0.0,59.729652,0.23052077,0.0,86.272934,8.330017
33776,21466560.0,0.0,21.90384,21.143219,22.002197,22.039185,21.852112,21.957794,12.301575,12.368622,12.369049,12.3220825,1.0,0.031338226,0.03128551,0.16543,110.0,12.298798,0.0,0.0,83.43886,3223.1575,9.5456366e-05,0.0,60.142433,129.04054,13.66406,30.000002,0.20196596,50.870316,280.57462,195.02374,0.0,60.107018,0.22803916,0.0,86.34433,8.330017
33777,21466620.0,0.0,21.912445,21.181396,22.007416,22.043549,21.868286,21.960815,12.275848,12.33139,12.331665,12.734558,1.0,0.03132492,0.031291183,0.16295981,106.0,12.298798,0.0,0.0,81.6687,3198.5337,9.499574e-05,0.0,60.503242,124.84245,13.708186,30.000002,0.19967343,50.808537,277.70178,191.11497,0.0,60.480576,0.22556765,7.36593,86.41294,8.330017
33778,21466680.0,0.0,21.926422,21.220245,22.018616,22.055878,21.88498,21.963806,12.288818,12.866211,12.459503,12.782745,0.0,0.031298358,0.031277414,0.16059649,102.0,12.382111,0.0,0.0,80.0651,3149.4392,9.3075025e-05,0.0,60.87277,120.61819,13.753429,30.000002,0.19743899,50.7452,274.9115,187.23526,18.71558,60.858692,0.22316383,6.58222,86.51754,8.330017
33779,21466740.0,0.0,21.942444,21.259766,22.031982,22.070679,21.90268,21.968353,12.288696,12.805969,12.8078,12.793854,0.0,0.03126034,0.031247292,0.15839267,98.0,12.382111,0.0,0.0,78.62583,3117.7524,9.200215e-05,1.2935376,61.260963,116.309326,13.798162,30.000002,0.1953205,50.682575,272.23346,183.36859,1.3095864,61.25218,0.22088999,6.5627203,86.67995,8.330017
33780,21466800.0,0.0,21.95987,21.300018,22.046844,22.087555,21.920319,21.97287,12.291016,12.802368,12.803192,12.798584,0.0,0.031209294,0.031201055,0.15639015,94.0,12.382111,0.0,0.0,77.37706,3088.4524,9.0972215e-05,1.2956957,61.674507,111.88675,13.841279,30.000002,0.19335893,50.622208,269.69028,179.51129,1.2944316,61.668934,0.21879156,6.4810557,86.917946,8.330017
33781,21466860.0,0.0,21.97937,21.341034,22.063934,22.107819,21.936676,21.977356,12.327393,12.802002,12.802338,12.804901,0.0,0.031144591,0.03113936,0.15462694,90.0,12.465393,0.0,0.0,76.354645,3038.2546,8.871055e-05,1.2054663,62.11939,107.33575,13.884216,30.000002,0.19157279,50.562096,267.29755,175.66272,1.2046602,62.11583,0.21689911,6.021298,87.24834,8.330017
33782,21466920.0,0.0,21.999847,21.382965,22.08197,22.129303,21.953033,21.981903,12.347931,12.801422,12.801544,12.805878,0.0,0.031066712,0.031063445,0.15310481,86.0,12.465393,0.0,0.0,75.541084,3009.6375,8.7494e-05,1.1510247,62.599163,102.67227,13.922158,30.000002,0.18999586,50.508984,265.06207,171.83551,1.150693,62.596935,0.21522526,5.6962433,87.677895,8.330017
33783,21466980.0,0.0,22.021088,21.42572,22.100739,22.151733,21.96939,21.986511,12.36554,12.801086,12.801117,12.8055725,0.0,0.03097752,0.030975513,0.15184753,82.0,12.465393,0.0,0.0,74.94984,2985.61,8.6449785e-05,1.104346,63.1203,97.90327,13.960087,30.000002,0.18861613,50.45588,262.99316,168.03786,1.1042135,63.118923,0.21378875,5.4286814,88.22046,8.330017
33784,21467040.0,0.0,22.04306,21.4693,22.120209,22.175049,21.98584,21.99118,12.4149475,12.80191,12.80191,12.809204,0.0,0.030876923,0.030875644,0.15090533,78.0,12.548706,0.0,0.0,74.619194,2942.8662,8.433042e-05,0.9786432,63.69342,93.01073,13.995684,30.000002,0.1874905,50.406044,261.1125,164.27354,0.9785788,63.69254,0.2126439,4.8397646,88.90303,8.330017
33785,21467100.0,0.0,22.06549,21.513672,22.140076,22.198761,22.00232,21.995941,12.445068,12.801697,12.801697,12.808563,0.0,0.030764187,0.030763386,0.1502273,74.0,12.548706,0.0,0.0,74.512726,2923.6167,8.3333376e-05,0.89889896,64.31619,88.063255,14.026811,30.000002,0.18658946,50.36247,259.40015,160.56715,0.8988673,64.31563,0.21174447,4.426888,89.71693,8.330017
33786,21467160.0,0.0,22.088287,21.558807,22.160217,22.222961,22.01773,22.000732,12.469421,12.801422,12.801422,12.807129,0.0,0.03063856,0.030638061,0.14982408,70.0,12.548706,0.0,0.0,74.641335,2909.9604,8.256592e-05,0.8350597,64.99556,83.072876,14.055631,30.000002,0.18590242,50.322117,257.85272,156.9224,0.8350434,64.99521,0.2110906,4.107229,90.67837,8.330017
33787,21467220.0,0.0,22.111298,21.604675,22.18045,22.24701,22.033203,22.005615,12.524231,12.802185,12.802185,12.810242,0.0,0.030500203,0.030499883,0.1497485,66.0,12.632019,0.0,0.0,75.03554,2877.6829,8.078465e-05,0.69690627,65.747475,78.02241,14.079044,30.000002,0.18548504,50.289337,256.48627,153.3402,0.6968979,65.747246,0.21073167,3.4832969,91.824684,8.330017
33788,21467280.0,0.0,22.134247,21.651245,22.200531,22.27066,22.048798,22.01062,12.55722,12.80188,12.80188,12.809082,0.0,0.030345237,0.030345036,0.14990844,62.0,12.632019,0.0,0.0,75.647995,2869.5496,8.013675e-05,0.6108703,66.56732,72.99215,14.102437,30.000002,0.18524192,50.256584,255.26727,149.84233,0.61086595,66.56719,0.210588,3.0570712,93.141106,8.330017
33789,21467340.0,0.0,22.157043,21.698456,22.220306,22.29361,22.064484,22.015778,12.582672,12.801514,12.801514,12.807312,0.0,0.030173155,0.03017303,0.15031016,58.0,12.632019,0.0,0.0,76.4772,2866.6494,7.971478e-05,0.54514855,67.466034,68.00007,14.122142,30.000002,0.18517818,50.229,254.18288,146.43082,0.5451463,67.46594,0.21064077,2.7385378,94.65204,8.330017
33790,21467400.0,0.0,22.179596,21.746338,22.239624,22.315582,22.080322,22.021088,12.637726,12.802185,12.802185,12.810242,0.0,0.029981436,0.029981358,0.15097256,54.0,12.7153015,0.0,0.0,77.54496,2843.8281,7.828276e-05,0.40882617,68.46368,63.038498,14.135049,30.000002,0.1853295,50.21093,253.2363,143.10478,0.40882504,68.463615,0.21091373,2.1204562,96.402504,8.330017
33791,21467460.0,0.0,22.20163,21.79483,22.25824,22.336517,22.095337,22.02652,12.6684265,12.801788,12.801788,12.808746,0.0,0.029765505,0.029765453,0.15181413,50.0,12.7153015,0.0,0.0,78.81608,2845.1133,7.796862e-05,0.33049852,69.56275,58.173405,14.149083,30.000002,0.1855905,50.191284,252.39749,139.88106,0.33049792,69.56271,0.21133077,1.7239865,98.39708,8.330017
33792,21467520.0,0.0,22.222504,21.843903,22.27539,22.35669,22.110352,22.031982,12.689514,12.801361,12.801361,12.806854,0.0,0.029870987,0.029870955,0.15148814,46.0,12.7153015,0.0,0.0,80.265495,2847.055,7.7808734e-05,0.27320677,70.693726,54.460423,14.161364,30.000002,0.18543482,50.174095,251.54721,137.27338,0.2732065,70.6937,0.21121919,1.429708,99.86761,8.330017
33793,21467580.0,1.0,22.242554,21.893524,22.29123,22.377502,22.124817,22.036957,12.746948,12.802246,12.802246,12.810883,0.0,0.030628657,0.030628636,0.15078546,54.333332,12.7986145,0.0,0.0,81.92938,2833.53,7.663091e-05,0.13272603,71.45463,53.927303,14.143708,30.000002,0.18618535,50.198807,251.85095,137.16902,0.13272594,71.454605,0.21204317,0.76927584,99.99799,8.330017
33794,21467640.0,1.0,22.262817,21.943634,22.307312,22.397858,22.13858,22.04129,12.788025,12.802155,12.802155,12.810608,0.0,0.03127024,0.03127023,0.15146098,62.666668,12.7986145,0.0,0.0,83.78879,2853.7698,7.674492e-05,0.029189382,71.83256,54.55261,14.113755,30.000002,0.18792818,50.24074,253.00229,138.23544,0.029189369,71.83255,0.21400356,0.24780221,100.00189,8.330017
33795,21467700.0,1.0,22.282593,21.994293,22.322754,22.416595,22.151733,22.045074,12.824585,12.805267,12.805267,12.814514,0.0,0.031814717,0.031814706,0.15333487,71.0,12.7986145,0.0,0.0,85.82666,2887.1558,7.7250996e-05,0.0,71.949265,55.95216,14.069517,30.000002,0.19056487,50.302677,254.91272,140.17052,0.0,71.949265,0.21696699,0.0,100.00013,8.330017
