,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33796,21467760.0,1.0,22.301514,22.04538,22.337067,22.433167,22.163483,22.04831,12.894806,12.834686,12.834686,12.862976,0.0,0.03227848,0.03227847,0.15637654,79.333336,12.881897,0.0,0.0,88.03876,2910.2737,7.696332e-05,0.0,71.826675,58.13593,14.0020895,30.000002,0.1941562,50.397076,257.6774,142.99428,0.0,71.826675,0.22093588,0.0,100.000015,8.330017
33797,21467820.0,1.0,22.319061,22.096893,22.349792,22.446869,22.174927,22.0513,12.93988,12.874786,12.874786,12.91391,0.0,0.032676805,0.0326768,0.16029339,87.666664,12.881897,0.0,0.0,90.36257,2963.0103,7.791976e-05,0.0,71.53163,60.947666,13.931381,30.000002,0.19838649,50.496067,261.21188,146.52852,0.0,71.53163,0.22565295,0.0,100.0,8.330017
33798,21467880.0,1.0,22.334412,22.148834,22.359985,22.45636,22.186096,22.054077,12.975128,12.9149475,12.9149475,12.955017,0.0,0.03300608,0.03300608,0.16509598,96.0,12.881897,0.0,0.0,92.765945,3026.4246,7.9241996e-05,0.0,71.07245,64.43638,13.851243,30.000002,0.20330003,50.60826,265.6191,150.82375,0.0,71.07244,0.23111506,0.0,100.0,8.330017
33799,21467940.0,1.0,22.347382,22.201141,22.367493,22.46167,22.197144,22.056732,13.042877,12.963257,12.963257,13.012604,0.0,0.03327627,0.033276267,0.17056881,104.333336,12.96521,0.0,0.0,95.19232,3073.0652,7.963408e-05,0.0,70.49961,68.49789,13.764676,30.000002,0.20872833,50.729454,270.82123,155.76039,0.0,70.49961,0.23713043,0.0,100.0,8.330017
33800,21468000.0,1.0,22.357208,22.253784,22.371368,22.46164,22.208069,22.059326,13.079773,13.011475,13.011475,13.059753,0.0,0.033486567,0.033486564,0.17671147,112.666664,12.96521,0.0,0.0,97.59057,3146.9016,8.120926e-05,0.0,69.82322,73.175606,13.672167,30.000002,0.21467365,50.858963,276.8681,161.38673,0.0,69.82322,0.24369414,0.0,100.0,8.330017
33801,21468060.0,1.0,22.36444,22.306732,22.372406,22.457642,22.218353,22.061981,13.108398,13.0529785,13.0529785,13.094727,0.0,0.033644624,0.03364462,0.18335629,121.0,12.96521,0.0,0.0,99.9284,3227.151,8.3031206e-05,0.0,69.07993,78.38839,13.580012,30.000002,0.22097743,50.987984,283.62384,167.6119,0.0,69.07993,0.25065634,0.0,100.0,8.330017
33802,21468120.0,1.0,22.36734,22.359985,22.3685,22.447174,22.228577,22.064575,13.055542,13.06485,13.06485,13.071777,1.0,0.033802025,0.03380202,0.19027062,129.33333,12.798492,0.09380732,0.0,100.0,3362.8767,8.7494605e-05,0.0,68.2829,84.30689,13.476846,30.000002,0.22761011,51.132416,290.99088,174.53224,0.0,68.28289,0.25788063,0.0,99.91467,8.330017
33803,21468180.0,1.0,22.36438,22.413483,22.358093,22.430695,22.238312,22.066742,13.038422,13.060852,13.060852,13.050964,1.0,0.034557085,0.034491204,0.19444959,137.66667,12.798492,0.30423874,0.0,100.0,3450.1694,9.0155394e-05,0.0,67.28414,93.99044,13.385376,30.000002,0.2329004,51.26047,298.5775,183.77647,0.0,67.24112,0.2635203,0.0,98.40117,8.330017
33804,21468240.0,1.0,22.358704,22.467194,22.344727,22.411072,22.247192,22.068298,13.010101,13.048767,13.048828,13.027252,1.0,0.035302207,0.035055783,0.19672687,146.0,12.798492,0.5986724,0.0,100.0,3516.0732,9.242154e-05,0.0,65.98271,106.69396,13.324061,30.000002,0.23630416,51.346313,305.70975,194.5955,0.0,65.82703,0.26710537,0.0,96.15864,8.330017
33805,21468300.0,1.0,22.35138,22.521118,22.32959,22.38919,22.25528,22.069305,12.903107,13.0047,13.005188,12.947052,1.0,0.035812516,0.035360962,0.19750762,154.33333,12.631805,0.97108555,0.0,100.0,3608.5212,9.673239e-05,0.0,64.512955,121.401276,13.287017,30.000002,0.23790883,51.398174,311.93268,206.17102,0.0,64.23538,0.26871136,0.0,93.70241,8.330017
33806,21468360.0,1.0,22.345367,22.575195,22.315887,22.369354,22.26233,22.070099,12.836395,12.943665,12.944794,12.872528,1.0,0.03608688,0.035370387,0.19718346,162.66667,12.631805,1.408125,0.0,100.0,3644.3457,9.868628e-05,0.0,63.06926,136.77867,13.277393,30.000002,0.23795228,51.411648,316.9588,217.53493,0.0,62.63733,0.26867157,0.0,91.37166,8.330017
33807,21468420.0,1.0,22.339325,22.629395,22.302094,22.349213,22.268951,22.07077,12.778076,12.881622,12.883514,12.8098755,1.0,0.036172897,0.035143647,0.19620869,171.0,12.631805,1.9088815,0.0,100.0,3662.6702,0.000100022655,0.0,61.771538,151.55751,13.285287,30.000002,0.23697434,51.4006,320.81116,227.90518,0.0,61.158447,0.26755312,0.0,89.34557,8.330017
33808,21468480.0,1.0,22.333374,22.683746,22.2883,22.32898,22.275208,22.071472,12.664307,12.802399,12.805664,12.713135,1.0,0.036172383,0.034790408,0.19500017,179.33333,12.465118,2.4728808,0.0,100.0,3718.876,0.00010343523,0.0,60.6966,164.79088,13.301987,30.000002,0.23556234,51.37722,323.7445,236.83675,0.0,59.872173,0.26598847,0.0,87.69078,8.330017
33809,21468540.0,1.0,22.327332,22.738129,22.274353,22.308533,22.281158,22.072235,12.599152,12.721619,12.726227,12.634155,1.0,0.036181796,0.034403943,0.19382836,187.66667,12.465118,3.0922592,0.0,100.0,3726.4917,0.00010458686,0.0,59.841793,176.3885,13.319549,30.000002,0.23415434,51.35263,326.1719,244.48813,0.0,58.775448,0.26443592,0.0,86.359375,8.330017
33810,21468600.0,1.0,22.32138,22.792572,22.260529,22.288239,22.286743,22.07309,12.549225,12.651794,12.657379,12.576111,1.0,0.036258604,0.034040265,0.19285023,196.0,12.465118,3.7656863,0.0,100.0,3725.8152,0.00010525569,0.0,59.196384,186.41423,13.336222,30.000002,0.23298787,51.329292,328.38852,251.06575,0.0,57.860245,0.26316774,0.0,85.30169,8.330017
33811,21468660.0,1.0,22.318054,22.847046,22.249603,22.272064,22.291687,22.07425,12.455017,12.576233,12.583435,12.495239,1.0,0.036443703,0.03373846,0.19213001,204.33333,12.298401,4.49047,0.0,100.0,3772.1934,0.00010825019,0.0,58.73907,195.17043,13.347862,30.000002,0.23221108,51.312996,330.65073,256.8894,0.0,57.106686,0.2623277,0.0,84.45768,8.330017
33812,21468720.0,1.0,22.314331,22.90149,22.238342,22.255402,22.296112,22.07544,12.405487,12.506287,12.514709,12.432831,1.0,0.036726408,0.033497427,0.19159813,212.66667,12.298401,5.2547255,0.0,100.0,3779.1826,0.000109149245,0.0,58.40776,203.28395,13.352229,30.000002,0.2317755,51.30688,333.10214,262.39224,0.0,56.460087,0.26183817,0.0,83.73986,8.330017
33813,21468780.0,1.0,22.310425,22.955902,22.226898,22.238525,22.299957,22.0766,12.369537,12.449127,12.458069,12.388794,1.0,0.03709495,0.033310268,0.19121651,221.0,12.298401,6.051187,0.0,100.0,3783.3726,0.00010977147,0.0,58.16855,211.05649,13.353273,30.000002,0.2316036,51.30542,335.80325,267.77295,0.0,55.890976,0.2616393,0.0,83.10641,8.330017
33814,21468840.0,0.0,22.30658,23.010223,22.215363,22.221558,22.303192,22.07782,12.2803955,12.383148,12.393829,12.316986,1.0,0.03731793,0.032961052,0.19019288,217.0,12.131714,6.880457,0.0,99.972824,3823.3892,0.00011272525,0.0,58.09452,214.43953,13.37103,30.000002,0.23052877,51.28056,335.7559,269.54807,0.0,55.467064,0.26047513,0.0,82.70479,8.330017
33815,21468900.0,0.0,22.302704,23.064453,22.203796,22.20462,22.305878,22.079163,12.229095,12.317383,12.329437,12.255096,1.0,0.03759184,0.032633845,0.18919758,213.0,12.131714,7.7326035,0.0,99.702194,3822.6938,0.00011350256,0.0,58.215015,214.87093,13.3852825,30.000002,0.22956243,51.2606,334.7213,269.30347,0.0,55.221634,0.25942233,0.0,82.51988,8.330017
33816,21468960.0,0.0,22.301544,23.11856,22.195251,22.191895,22.308075,22.08078,12.190552,12.260986,12.2734375,12.20932,1.0,0.03794372,0.032361396,0.18818347,209.0,12.131714,8.602393,0.0,99.33541,3818.1785,0.00011395033,0.0,58.469997,213.6603,13.399233,30.000002,0.22869292,51.241077,333.21622,267.97006,0.0,55.102,0.25848472,0.0,82.448814,8.330017
33817,21469020.0,0.0,22.300507,23.172485,22.18689,22.179382,22.30951,22.082489,12.107513,12.197449,12.211853,12.140503,1.0,0.038377132,0.032149646,0.18717755,205.0,11.964996,9.4846,0.0,98.83159,3856.518,0.000116859504,0.0,58.840996,211.18324,13.41202,30.000002,0.22795641,51.22317,331.432,265.8323,0.0,55.09369,0.2576986,0.0,82.470634,8.330017
33818,21469080.0,0.0,22.299408,23.226227,22.178558,22.166992,22.310211,22.084137,12.061707,12.136688,12.152252,12.084198,1.0,0.038872246,0.03198799,0.18612947,201.0,11.964996,10.368754,0.0,98.21214,3858.3538,0.000117676595,0.0,59.278076,208.13174,13.420566,30.000002,0.22730792,51.21121,329.53836,263.332,0.0,55.15279,0.25698313,0.0,82.53029,8.330017
33819,21469140.0,0.0,22.304504,23.279755,22.177216,22.164703,22.31015,22.085785,12.0277405,12.086121,12.101471,12.736877,1.0,0.039408524,0.03186267,0.18508314,197.0,11.964996,11.248493,0.0,97.61281,3857.7944,0.00011819254,0.0,59.76342,204.63069,13.429959,30.000002,0.22671875,51.19806,327.5936,260.5598,0.0,55.265076,0.25634688,11.086401,82.627014,8.330017
33820,21469200.0,0.0,22.313263,23.333038,22.180054,22.167389,22.311432,22.088837,11.948425,12.80777,12.80896,12.761261,1.0,0.039973363,0.031761862,0.18415812,193.0,11.798309,12.144093,0.0,97.07742,3900.254,0.00012128061,2.7549183,60.291203,200.69675,13.436079,30.000002,0.22629617,51.189487,325.70493,257.57382,2.4929452,55.424603,0.25588527,12.33776,82.78059,8.330017
33821,21469260.0,0.0,22.32483,23.386017,22.186188,22.174347,22.313354,22.093048,11.907898,12.800537,12.804077,12.777222,1.0,0.04057516,0.0316802,0.18334652,189.0,11.798309,13.065739,0.0,96.63282,3910.3086,0.00012229405,2.9338424,60.857784,196.48398,13.439684,30.000002,0.22603062,51.184444,323.91815,254.47604,2.2985282,55.620472,0.2555933,13.041979,82.98085,8.330017
33822,21469320.0,0.0,22.336823,23.43869,22.19284,22.182129,22.314636,22.09729,11.877411,12.798309,12.800537,12.785706,1.0,0.041202623,0.031614423,0.18267384,185.0,11.798309,13.996805,0.0,96.27055,3917.8125,0.00012301929,3.0852509,61.45366,192.07698,13.441041,30.000002,0.2259293,51.182545,322.27005,251.32785,2.371608,55.84703,0.2554821,13.528217,83.2276,8.330017
33823,21469380.0,0.0,22.348969,23.491058,22.199738,22.19049,22.315155,22.101562,11.82547,12.796722,12.798737,12.78595,1.0,0.04184791,0.03156378,0.18215643,181.0,11.700012,14.930015,0.0,96.00608,3948.7908,0.00012517914,3.3082333,62.07366,187.55492,13.439831,30.000002,0.22599882,51.18424,320.7881,248.18362,2.5017328,56.100243,0.25555658,14.234344,83.519325,8.330017
33824,21469440.0,0.0,22.361115,23.54303,22.206726,22.199188,22.314941,22.105865,11.7966,12.796875,12.798645,12.78894,1.0,0.042501125,0.031523306,0.18178612,177.0,11.700012,15.856153,0.0,95.840195,3960.6067,0.00012603447,3.461225,62.709827,182.98425,13.436203,30.000002,0.22622286,51.189316,319.47165,245.078,2.5742517,56.373386,0.2557988,14.676375,83.85107,8.330017
33825,21469500.0,0.0,22.373169,23.594574,22.213715,22.208038,22.314087,22.110199,11.774719,12.79718,12.798828,12.791534,1.0,0.043153364,0.03148838,0.1815369,173.0,11.700012,16.769453,0.0,95.759865,3971.3164,0.00012671345,3.5915163,63.355457,178.40782,13.430937,30.000002,0.22656393,51.19669,318.2924,242.01952,2.6279516,56.66094,0.2561695,15.009071,84.216354,8.330017
33826,21469560.0,0.0,22.386017,23.645721,22.22165,22.218475,22.312866,22.114594,11.758331,12.797516,12.799042,12.793518,1.0,0.0437989,0.03145634,0.18143006,169.0,11.700012,17.668373,0.0,95.792564,3981.5854,0.00012725177,3.7040823,64.009514,173.81712,13.423632,30.000002,0.22703087,51.206917,317.25153,239.00302,2.6675365,56.962513,0.25667536,15.264322,84.62082,8.330017
33827,21469620.0,0.0,22.398499,23.696411,22.22931,22.228699,22.310974,22.118988,11.746735,12.797852,12.799286,12.795013,1.0,0.044432245,0.031427212,0.18148257,165.0,11.700012,18.541739,0.0,95.93563,3991.8682,0.00012768377,3.799698,64.670425,169.21742,13.414417,30.000002,0.22763488,51.219814,316.36304,236.03668,2.6947246,57.278793,0.2573312,15.455745,85.068565,8.330017
33828,21469680.0,0.0,22.410736,23.746613,22.236664,22.238678,22.308533,22.123413,11.738037,12.798126,12.7994995,12.796204,1.0,0.045050014,0.031398524,0.18164244,161.0,11.700012,19.39028,0.0,96.159294,4002.3677,0.00012806202,3.8846574,65.33475,164.64082,13.405805,30.000002,0.22831309,51.231873,315.58203,233.11572,2.7145488,57.605904,0.2580821,15.611082,85.549416,8.330017
33829,21469740.0,0.0,22.422272,23.796295,22.24353,22.2482,22.30545,22.127838,11.732452,12.798401,12.799652,12.797058,1.0,0.045646425,0.031371877,0.18194929,157.0,11.700012,20.202347,0.0,96.48352,4013.321,0.00012838906,3.9570515,66.00205,160.08,13.39172,30.000002,0.22913323,51.25159,314.9337,230.24667,2.7264872,57.94669,0.25895754,15.728945,86.07243,8.330017
33830,21469800.0,0.0,22.433258,23.845428,22.249817,22.25711,22.301727,22.132294,11.729218,12.7986145,12.799774,12.797668,1.0,0.0462152,0.031347007,0.18239117,153.0,11.700012,20.969845,0.0,96.90064,4025.0269,0.00012869405,4.018712,66.66897,155.55286,13.377939,30.000002,0.23004198,51.270885,314.40878,227.43364,2.7325244,58.300133,0.25994232,15.821526,86.635414,8.330017
33831,21469860.0,0.0,22.444305,23.893951,22.256287,22.266327,22.298004,22.136719,11.727417,12.798798,12.799896,12.798126,1.0,0.046755955,0.031320818,0.18293914,149.0,11.700012,21.702852,0.0,97.404236,4037.5078,0.00012899359,4.0726986,67.336334,151.05919,13.363081,30.000002,0.23102412,51.291687,313.97696,224.66144,2.7347498,58.664555,0.26100582,15.899919,87.23511,8.330017
33832,21469920.0,0.0,22.454681,23.941895,22.262085,22.27475,22.293732,22.141205,11.726898,12.79895,12.799957,12.798431,1.0,0.047265086,0.03129436,0.18360186,145.0,11.700012,22.389837,0.0,97.98671,4050.765,0.00012929711,4.1192164,68.003944,146.59883,13.347069,30.000002,0.23208304,51.314102,313.6413,221.9302,2.7336984,59.041576,0.2621512,15.968026,87.87489,8.330017
33833,21469980.0,0.0,22.464203,23.989197,22.26706,22.282166,22.28897,22.14569,11.727325,12.799103,12.800018,12.7986145,1.0,0.04773702,0.031268828,0.18437707,141.0,11.700012,23.0214,0.0,98.64363,4064.81,0.0001296134,4.1588287,68.66955,142.18275,13.329935,30.000002,0.23321307,51.338093,313.39905,219.24393,2.730279,59.43186,0.26337156,16.030407,88.55508,8.330017
33834,21470040.0,0.0,22.473175,24.035858,22.271423,22.288788,22.283844,22.150177,11.728119,12.799225,12.800079,12.798737,1.0,0.04817444,0.03124211,0.18521364,137.0,11.700012,23.60719,0.0,99.34836,4079.2703,0.00012994133,4.1939135,69.3333,137.82849,13.315251,30.000002,0.23435114,51.358646,313.21216,216.59554,2.7257576,59.83246,0.26462188,16.091635,89.2663,8.330017
33835,21470100.0,0.0,22.481018,24.081787,22.274902,22.294342,22.27829,22.154663,11.729065,12.799316,12.800079,12.798767,1.0,0.048579834,0.031223612,0.18608211,133.0,11.700012,24.130934,0.0,100.0,4093.8433,0.00013028184,4.2250524,69.99076,133.59744,13.294358,30.000002,0.23553902,51.3879,313.07404,214.0192,2.7211812,60.244156,0.26587588,16.152325,89.99692,8.330017
33836,21470160.0,0.0,22.489044,24.127014,22.278564,22.300201,22.27301,22.159119,11.728973,12.799286,12.800018,12.798981,1.0,0.049022213,0.031257384,0.18658464,129.0,11.700012,24.612947,0.0,100.0,4106.662,0.00013061486,4.260597,70.6214,129.92015,13.278681,30.000002,0.23646596,51.409847,312.85162,211.71983,2.7212634,60.64792,0.26685807,16.199013,90.61459,8.330017
33837,21470220.0,0.0,22.496613,24.171478,22.28183,22.305603,22.267334,22.163544,11.726471,12.799164,12.799896,12.798981,1.0,0.04942514,0.031300213,0.18676922,125.0,11.700012,25.035826,0.0,100.0,4116.007,0.00013090331,4.305456,71.1948,126.6692,13.266319,30.000002,0.23707868,51.427155,312.4207,209.57835,2.731163,61.020927,0.2674883,16.250225,91.13354,8.330017
33838,21470280.0,0.0,22.503876,24.215149,22.28479,22.310791,22.261322,22.167908,11.722656,12.799133,12.799805,12.798828,1.0,0.04975388,0.031321406,0.18684825,121.0,11.700012,25.396854,0.0,100.0,4122.905,0.00013114167,4.3496766,71.734406,123.494255,13.256666,30.000002,0.23750524,51.440666,311.81705,207.40298,2.7428246,61.379196,0.26791725,16.312773,91.63832,8.330017
33839,21470340.0,0.0,22.510956,24.257996,22.287628,22.315826,22.255035,22.172241,11.718384,12.799164,12.799774,12.798737,1.0,0.050017633,0.0313261,0.18685278,117.0,11.700012,25.693226,0.0,100.0,4127.7646,0.00013132674,4.390503,72.257,120.30076,13.249336,30.000002,0.23778574,51.45093,311.05624,205.14441,2.7542896,61.738014,0.26819003,16.377605,92.14961,8.330017
33840,21470400.0,0.0,22.517914,24.300018,22.290344,22.32077,22.248535,22.176575,11.713776,12.799225,12.799774,12.798706,1.0,0.050216448,0.031315792,0.18680237,113.0,11.700012,25.92369,0.0,100.0,4130.7314,0.00013145733,4.4271607,72.76752,117.06238,13.243864,30.000002,0.23794079,51.45859,310.1526,202.79324,2.7652686,62.10264,0.26832768,16.44284,92.67683,8.330017
33841,21470460.0,0.0,22.525482,24.341553,22.293793,22.32669,22.242615,22.180908,11.709076,12.799316,12.799805,12.798737,1.0,0.05035412,0.031291377,0.18670648,109.0,11.700012,26.098362,0.0,100.0,4132.1235,0.00013153434,4.4590755,73.27147,113.765205,13.240536,30.000002,0.23798051,51.463253,309.11798,200.34648,2.7753212,62.476875,0.26834533,16.506544,93.226456,8.330017
33842,21470520.0,0.0,22.533081,24.383026,22.297272,22.33258,22.236633,22.185242,11.704559,12.799438,12.799805,12.798798,1.0,0.050437745,0.03125702,0.18658727,105.0,11.700012,26.212683,0.0,100.0,4132.1147,0.00013156065,4.485631,73.77789,110.38856,13.237956,30.000002,0.23794183,51.466866,307.97934,197.80243,2.7840369,62.868584,0.26827487,16.56598,93.80992,8.330017
33843,21470580.0,0.0,22.54071,24.424469,22.300781,22.338531,22.230682,22.189575,11.700256,12.79953,12.799835,12.798859,1.0,0.050472714,0.031217461,0.18646203,101.0,11.700012,26.267496,0.0,100.0,4130.926,0.00013154146,4.5066953,74.29045,106.94597,13.23642,30.000002,0.23783623,51.46901,306.75922,195.17813,2.7914948,63.282005,0.26813215,16.620445,94.43215,8.330017
33844,21470640.0,0.0,22.548553,24.46582,22.30429,22.344482,22.22467,22.19397,11.696289,12.799652,12.799866,12.798981,1.0,0.050444942,0.031167949,0.18630451,97.0,11.700012,26.251856,0.0,100.0,4128.394,0.00013146817,4.5211596,74.80873,103.41131,13.238742,30.000002,0.23763365,51.465763,305.4426,192.4515,2.7973826,63.719704,0.2679085,16.66872,95.09794,8.330017
33845,21470700.0,0.0,22.556335,24.50711,22.307892,22.350464,22.218811,22.198395,11.692657,12.799744,12.799896,12.799072,1.0,0.050368614,0.0311161,0.18614651,93.0,11.700012,26.172956,0.0,100.0,4124.792,0.00013135227,4.5296087,75.336525,99.83024,13.240305,30.000002,0.2373838,51.463573,304.06268,189.66362,2.801996,64.18443,0.2676201,16.710875,95.809906,8.330017
33846,21470760.0,0.0,22.56488,24.54834,22.312286,22.357391,22.213776,22.20285,11.689301,12.799866,12.799927,12.799194,1.0,0.050252426,0.031059645,0.18597102,89.0,11.700012,26.054424,0.0,100.0,4120.467,0.0001312033,4.5333776,75.87672,96.23042,13.24283,30.000002,0.2370787,51.46004,302.63605,186.83844,2.8055415,64.67371,0.26727363,16.747757,96.56464,8.330017
33847,21470820.0,1.0,22.572449,24.589539,22.316315,22.3638,22.20871,22.207214,11.696594,12.800171,12.800079,12.799988,1.0,0.050516263,0.031289697,0.18703355,97.333336,11.700012,25.894238,0.0,100.0,4132.0854,0.00013118805,4.5194683,76.32112,94.7351,13.217754,30.000002,0.23854694,51.495148,303.63074,186.29579,2.7986653,65.11223,0.26883966,16.737219,97.16687,8.330017
33848,21470880.0,1.0,22.57837,24.630646,22.319153,22.368774,22.203308,22.211273,11.712982,12.800507,12.800171,12.801514,1.0,0.05094598,0.031710844,0.18846653,105.666664,11.700012,25.678114,0.0,100.0,4154.699,0.0001314326,4.4843163,76.43543,95.70616,13.179337,30.000002,0.24072336,51.548927,306.09744,187.87177,2.7876863,65.32055,0.27112502,16.620422,97.290535,8.330017
33849,21470940.0,1.0,22.582977,24.671722,22.32074,22.372131,22.19748,22.214844,11.728821,12.800629,12.80011,12.802124,1.0,0.051398326,0.0322073,0.19001193,114.0,11.700012,25.400946,0.0,100.0,4181.458,0.00013185326,4.4527087,76.2168,98.69339,13.137874,30.000002,0.24310343,51.606976,309.48157,191.05624,2.7844272,65.274796,0.2736203,16.50597,96.97905,8.330017
33850,21471000.0,1.0,22.585785,24.712708,22.320953,22.373718,22.191193,22.217896,11.7421875,12.800537,12.799988,12.80191,1.0,0.05181624,0.03274269,0.19151866,122.333336,11.700012,25.053766,0.0,100.0,4210.105,0.00013243195,4.427561,75.640656,103.86485,13.089673,30.000002,0.24551943,51.674454,313.66385,195.90106,2.7901704,64.94819,0.27608714,16.414295,96.213036,8.330017
33851,21471060.0,1.0,22.588715,24.753662,22.320862,22.374847,22.185303,22.22049,11.751129,12.800415,12.799805,12.8013,1.0,0.05212285,0.03324155,0.19278751,130.66667,11.700012,24.655518,0.0,100.0,4236.6846,0.00013307204,4.4111276,74.801865,110.709305,13.051717,30.000002,0.24754117,51.727592,318.14987,201.88725,2.804037,64.403046,0.27816612,16.364494,95.13649,8.330017
33852,21471120.0,1.0,22.591003,24.794525,22.319946,22.374847,22.17923,22.222626,11.753998,12.800201,12.799622,12.8003235,1.0,0.052257404,0.03365194,0.19369604,139.0,11.700012,24.195303,0.0078139175,100.0,4258.0293,0.00013370757,4.4061313,73.73303,119.16191,13.020714,30.000002,0.24899486,51.771004,322.66248,208.86328,2.827101,63.657684,0.27962112,16.37423,93.81294,8.330017
33853,21471180.0,1.0,22.5932,24.835358,22.318512,22.373993,22.173157,22.224365,11.749939,12.800018,12.799469,12.799133,1.0,0.052170794,0.03392889,0.19418736,147.33333,11.700012,23.664202,0.04128971,100.0,4271.2085,0.00013425271,4.4126863,72.491234,128.96953,13.002199,30.000002,0.24966809,51.79692,326.8576,216.53055,2.859016,62.753986,0.28025013,16.45609,92.33921,8.330017
33854,21471240.0,1.0,22.595703,24.87613,22.317017,22.372955,22.167358,22.225922,11.740967,12.799896,12.799377,12.798126,1.0,0.051868442,0.03406498,0.19425698,155.66667,11.700012,23.073347,0.089846626,100.0,4276.301,0.00013464999,4.4238615,71.19226,139.43336,12.994191,30.000002,0.24966712,51.808132,330.57266,224.37473,2.8944778,61.790394,0.28017244,16.58884,90.86083,8.330017
33855,21471300.0,1.0,22.598602,24.91684,22.315735,22.37201,22.162018,22.227417,11.728851,12.799835,12.799316,12.797302,1.0,0.051400296,0.034088545,0.19402933,164.0,11.700012,22.435041,0.15195593,100.0,4274.482,0.00013488843,4.4347916,69.90495,150.13881,12.993698,30.000002,0.24915124,51.808823,333.81207,232.12204,2.9302795,60.82827,0.27954906,16.751871,89.45495,8.330017
33856,21471360.0,1.0,22.602997,24.957489,22.315796,22.372559,22.157837,22.229034,11.715027,12.799866,12.799286,12.796783,1.0,0.050809868,0.034077052,0.19361879,172.33333,11.700012,21.766401,0.22965474,100.0,4267.2017,0.00013496881,4.441979,68.66752,160.7667,13.000292,30.000002,0.24824843,51.79959,336.6143,239.5763,2.9674654,59.92894,0.27852544,16.92997,88.16113,8.330017
33857,21471420.0,1.0,22.60788,24.998108,22.316406,22.373657,22.154388,22.230652,11.702057,12.799988,12.799286,12.796753,1.0,0.05013924,0.034057092,0.19314939,180.66667,11.700012,21.063862,0.3253328,100.0,4256.2793,0.00013488757,4.4375286,67.525444,170.80254,13.008529,30.000002,0.24720868,51.788063,339.06476,246.4602,3.0037866,59.135098,0.27735293,17.095161,87.03005,8.330017
33858,21471480.0,1.0,22.613037,25.038666,22.317444,22.375122,22.15158,22.2323,11.690063,12.800171,12.799377,12.796936,1.0,0.049432576,0.033993974,0.19265231,189.0,11.700012,20.341862,0.43557516,100.0,4243.0854,0.00013469692,4.4245386,66.457466,180.49425,13.015204,30.000002,0.24611352,51.778717,341.32632,252.99097,3.0326474,58.3908,0.2761004,17.244621,86.013214,8.330017
33859,21471540.0,1.0,22.619202,25.079163,22.31903,22.377106,22.149567,22.234009,11.680267,12.800354,12.799469,12.797302,1.0,0.048721444,0.033933833,0.19223408,197.33333,11.700012,19.601889,0.5649926,100.0,4228.8013,0.00013439487,4.401045,65.48035,189.60892,13.029114,30.000002,0.24499944,51.759243,343.45367,259.06082,3.05567,57.730137,0.27489024,17.367981,85.12859,8.330017
33860,21471600.0,1.0,22.625458,25.119598,22.321045,22.379456,22.148346,22.235779,11.673096,12.800537,12.799591,12.797821,1.0,0.04802125,0.033897847,0.19187742,205.66667,11.700012,18.853714,0.7140033,100.0,4214.6025,0.00013402282,4.3667784,64.57867,198.28514,13.03817,30.000002,0.24402186,51.74656,345.59186,264.81787,3.073082,57.147537,0.27379984,17.456932,84.344765,8.330017
33861,21471660.0,1.0,22.63266,25.159973,22.324188,22.383118,22.148254,22.237701,11.667908,12.80072,12.799683,12.798401,1.0,0.047337767,0.033885583,0.19156641,214.0,11.700012,18.112932,0.8820921,100.0,4200.98,0.00013361349,4.325386,63.73256,206.72475,13.04609,30.000002,0.2431316,51.735474,347.79053,270.40414,3.0869896,56.62282,0.27280414,17.518932,83.63073,8.330017
33862,21471720.0,0.0,22.640808,25.200317,22.327911,22.38733,22.148804,22.239716,11.65683,12.800629,12.79953,12.798218,1.0,0.04639982,0.03367417,0.19047883,210.0,11.700012,17.381056,1.0671561,100.0,4176.232,0.00013306535,4.296813,63.00869,211.22876,13.070599,30.000002,0.24108887,51.701164,346.7385,272.4846,3.114199,56.20633,0.27055717,17.60808,83.111015,8.330017
33863,21471780.0,0.0,22.649933,25.2406,22.33255,22.392487,22.1503,22.241943,11.64566,12.80069,12.799622,12.797974,1.0,0.04548839,0.03345546,0.18961605,206.0,11.700012,16.669489,1.2756591,100.0,4150.4985,0.00013237732,4.2613907,62.516617,211.98697,13.094315,30.000002,0.23925099,51.667957,344.49677,271.99646,3.131757,56.0043,0.26855868,17.71706,82.906136,8.330017
33864,21471840.0,0.0,22.659668,25.280853,22.33783,22.398346,22.15268,22.244354,11.639404,12.800903,12.799774,12.798645,1.0,0.044657797,0.033298567,0.1889204,202.0,11.700012,15.986055,1.5090433,100.0,4127.171,0.00013164693,4.2112675,62.186043,210.55635,13.115595,30.000002,0.23769176,51.63817,341.81665,270.11066,3.1385906,55.968346,0.26687217,17.76873,82.88793,8.330017
33865,21471900.0,0.0,22.66986,25.321045,22.343658,22.404755,22.155914,22.246857,11.637482,12.801086,12.799927,12.7994995,1.0,0.04392142,0.03321941,0.188416,198.0,11.700012,15.341833,1.7706362,100.0,4107.1704,0.00013091427,4.151629,61.990147,207.5606,13.133799,30.000002,0.23645894,51.612682,339.0263,267.30588,3.1390026,56.07587,0.26554996,17.767282,83.01741,8.330017
33866,21471960.0,0.0,22.680206,25.361176,22.35022,22.412079,22.159882,22.249542,11.638489,12.8012085,12.800018,12.8003235,1.0,0.04326683,0.03320786,0.1880437,194.0,11.700012,14.73825,2.057465,100.0,4090.2068,0.00013021346,4.0880017,61.8785,203.8233,13.143459,30.000002,0.23552428,51.599155,336.34888,264.12466,3.1367671,56.275578,0.2645103,17.730526,83.22898,8.330017
33867,21472020.0,0.0,22.690552,25.401245,22.356964,22.419586,22.16446,22.252197,11.641876,12.80127,12.800049,12.800995,1.0,0.042693928,0.03326398,0.18778189,190.0,11.700012,14.184449,2.3704429,100.0,4076.4812,0.00012957057,4.0230937,61.837727,199.62868,13.149277,30.000002,0.23483394,51.591015,333.8587,260.75385,3.1337223,56.55295,0.2637307,17.664522,83.50152,8.330017
33868,21472080.0,0.0,22.701233,25.441284,22.3638,22.427185,22.169617,22.25473,11.647369,12.8013,12.800049,12.801514,1.0,0.042208258,0.03339079,0.18762258,186.0,11.700012,13.692866,2.7126787,100.0,4066.4175,0.00012900827,3.9587264,61.865852,195.11205,13.155959,30.000002,0.23435193,51.581657,331.59033,257.28394,3.130891,56.90353,0.26320878,17.572285,83.82661,8.330017
33869,21472140.0,0.0,22.711487,25.481293,22.370605,22.434784,22.175262,22.25711,11.653687,12.801239,12.800049,12.801819,1.0,0.04179229,0.033566985,0.18751436,182.0,11.700012,13.2640915,3.0790176,100.0,4059.0754,0.00012852976,3.89814,61.939873,190.53477,13.156332,30.000002,0.23406023,51.58114,329.52612,253.85526,3.1300564,57.297962,0.2628614,17.469587,84.17739,8.330017
33870,21472200.0,0.0,22.721558,25.52121,22.37735,22.442322,22.181213,22.259277,11.660278,12.801178,12.799988,12.802002,1.0,0.041432314,0.03377784,0.18743274,178.0,11.700012,12.894011,3.4644623,100.0,4053.879,0.0001281256,3.8420186,62.049072,185.97177,13.154353,30.000002,0.23388484,51.583904,327.6252,250.49167,3.1313398,57.721813,0.26263383,17.363255,84.54448,8.330017
33871,21472260.0,0.0,22.731415,25.561127,22.384003,22.449738,22.187256,22.261383,11.666931,12.801086,12.799957,12.8020935,1.0,0.041117918,0.03401471,0.18736677,174.0,11.700012,12.574631,3.8667903,100.0,4050.3484,0.00012778486,3.7902792,62.18707,181.4504,13.150639,30.000002,0.23379257,51.589108,325.85367,247.19368,3.1345978,58.16753,0.26249045,17.256418,84.92416,8.330017
33872,21472320.0,0.0,22.741058,25.600952,22.390533,22.457092,22.193573,22.263214,11.673431,12.800995,12.799927,12.8020935,1.0,0.040856145,0.034276653,0.18731442,170.0,11.700012,12.320103,4.2858543,100.0,4048.6526,0.00012751708,3.7442613,62.35842,176.9733,13.145172,30.000002,0.23378877,51.59676,324.21512,243.96532,3.1404004,58.63443,0.26243836,17.152548,85.31659,8.330017
33873,21472380.0,0.0,22.75061,25.640778,22.396942,22.464325,22.200073,22.264801,11.679657,12.800873,12.799866,12.802032,1.0,0.04064561,0.034558836,0.1872687,166.0,11.700012,12.131872,4.7191453,100.0,4048.6538,0.00012731866,3.7040443,62.562813,172.54645,13.139504,30.000002,0.23385136,51.604694,322.6938,240.80334,3.1485145,59.11893,0.26246434,17.052797,85.7206,8.330017
33874,21472440.0,0.0,22.76007,25.680511,22.403168,22.471466,22.206787,22.266052,11.685486,12.800751,12.799835,12.801941,1.0,0.04049469,0.034860633,0.18723184,162.0,11.700012,12.022164,5.1662045,100.0,4050.509,0.00012719711,3.6706614,62.805725,168.16945,13.133952,30.000002,0.23398283,51.612465,321.29202,237.70885,3.1591828,59.620792,0.26257372,16.958904,86.137215,8.330017
33875,21472500.0,0.0,22.769196,25.720245,22.40924,22.478485,22.213562,22.266998,11.690826,12.800629,12.799774,12.801819,1.0,0.04039597,0.03517261,0.1871897,158.0,11.700012,11.985447,5.621079,100.0,4053.7114,0.00012713722,3.6437473,63.084316,163.83743,13.125846,30.000002,0.23418465,51.623814,319.98273,234.66777,3.1719255,60.134514,0.26274574,16.872007,86.565155,8.330017
33876,21472560.0,0.0,22.778015,25.759888,22.415009,22.485199,22.220123,22.267792,11.69574,12.800507,12.799744,12.801697,1.0,0.040340923,0.035491116,0.18714285,154.0,11.700012,12.008107,6.08244,100.0,4057.913,0.00012712581,3.6223621,63.394756,159.54866,13.117117,30.000002,0.23442729,51.636036,318.74393,231.66936,3.1863184,60.65802,0.26296115,16.791563,87.00501,8.330017
33877,21472620.0,0.0,22.786621,25.79953,22.420593,22.491852,22.226654,22.26828,11.700165,12.8003845,12.799713,12.801575,1.0,0.040331922,0.035813924,0.18709096,150.0,11.700012,12.096153,6.5466037,100.0,4063.1323,0.00012716153,3.606687,63.740177,155.29092,13.107758,30.000002,0.23471305,51.64914,317.57272,228.7055,3.202229,61.191376,0.26322266,16.717873,87.458885,8.330017
33878,21472680.0,0.0,22.795074,25.839111,22.426056,22.498383,22.233124,22.268433,11.704132,12.800293,12.799683,12.801453,1.0,0.040372144,0.036136597,0.18703498,146.0,11.700012,12.252844,7.010236,100.0,4069.3335,0.00012724237,3.5968964,64.12377,151.05809,13.0978155,30.000002,0.23504177,51.66306,316.46582,225.7713,3.2192767,61.734833,0.26353058,16.650845,87.928604,8.330017
33879,21472740.0,0.0,22.803314,25.878632,22.431335,22.504883,22.239532,22.26831,11.707703,12.800171,12.799652,12.801331,1.0,0.040454056,0.036455605,0.18697008,142.0,11.700012,12.469055,7.4703736,100.0,4076.2607,0.0001273583,3.5921328,64.54202,146.8531,13.08739,30.000002,0.2354013,51.677658,315.40933,222.86237,3.2370222,62.287743,0.26387122,16.58942,88.41398,8.330017
33880,21472800.0,0.0,22.811432,25.918121,22.436493,22.511322,22.245789,22.267914,11.710876,12.800079,12.799652,12.8012085,1.0,0.04057143,0.036769874,0.1868974,138.0,11.700012,12.736438,7.92566,100.0,4083.6938,0.00012750151,3.591669,64.99169,142.68283,13.076713,30.000002,0.2357787,51.692604,314.3907,219.97723,3.2552621,62.84954,0.26423043,16.532904,88.91524,8.330017
33881,21472860.0,0.0,22.819305,25.95758,22.441345,22.517487,22.251617,22.267487,11.713684,12.799957,12.799622,12.801086,1.0,0.04073079,0.03707874,0.18682052,134.0,11.700012,13.059557,8.376256,100.0,4091.7278,0.00012767439,3.596221,65.479706,138.52406,13.065998,30.000002,0.23618336,51.707603,313.4151,217.10463,3.274098,63.423145,0.26462182,16.48228,89.43748,8.330017
33882,21472920.0,0.0,22.826935,25.99701,22.446075,22.52359,22.257202,22.266754,11.716156,12.799866,12.799622,12.800964,1.0,0.04092972,0.037380878,0.18673828,130.0,11.700012,13.437073,8.817493,100.0,4100.2812,0.00012787282,3.6052675,66.00569,134.38014,13.054693,30.000002,0.23661545,51.723434,312.47806,214.24449,3.2932122,64.00871,0.26504052,16.436352,89.981766,8.330017
33883,21472980.0,0.0,22.834534,26.036377,22.450653,22.529694,22.262543,22.265717,11.718292,12.799774,12.799622,12.800873,1.0,0.041167036,0.037674468,0.1866491,126.0,11.700012,13.867389,9.24772,100.0,4109.3228,0.00012809476,3.6186583,66.56998,130.25432,13.043783,30.000002,0.23706427,51.738705,311.57617,211.3972,3.3124301,64.60613,0.26548243,16.394796,90.54921,8.330017
33884,21473040.0,0.0,22.841919,26.075714,22.455078,22.535767,22.267609,22.264435,11.720123,12.799713,12.799622,12.800812,1.0,0.041440293,0.037956957,0.18655409,122.0,11.700012,14.346281,9.663172,100.0,4118.7046,0.00012833532,3.6361501,67.17283,126.1451,13.032248,30.000002,0.23753361,51.754856,310.7039,208.55952,3.331526,65.215546,0.265943,16.357414,91.142265,8.330017
33885,21473100.0,0.0,22.849182,26.11499,22.459412,22.54181,22.272339,22.262878,11.72168,12.799622,12.799622,12.80072,1.0,0.041747175,0.038226504,0.18645203,118.0,11.700012,14.870684,10.061658,100.0,4128.3687,0.00012859167,3.6574874,67.8142,122.05549,13.020926,30.000002,0.23801303,51.7707,309.85693,205.73148,3.350311,65.837105,0.26641718,16.323921,91.76254,8.330017
33886,21473160.0,0.0,22.856232,26.154236,22.46344,22.547607,22.27655,22.261414,11.722931,12.79953,12.799622,12.800629,1.0,0.042084664,0.038482692,0.1863406,114.0,11.700012,15.435081,10.446543,100.0,4138.2134,0.00012886159,3.6824572,68.49373,117.98953,13.0097275,30.000002,0.23849906,51.78638,309.03137,202.91391,3.3687816,66.4718,0.26689988,16.294214,92.411514,8.330017
33887,21473220.0,0.0,22.863129,26.19345,22.467377,22.553406,22.280334,22.259705,11.723877,12.799469,12.799652,12.800568,1.0,0.04244829,0.03872413,0.18622136,110.0,11.700012,16.034832,10.812788,100.0,4148.1255,0.0001291401,3.7106547,69.2112,113.94472,12.998375,30.000002,0.23898895,51.802273,308.21997,200.10277,3.3868506,67.12102,0.26738548,16.268244,93.092636,8.330017
33888,21473280.0,0.0,22.869934,26.232635,22.471191,22.559204,22.283752,22.257812,11.724548,12.799408,12.799652,12.800507,1.0,0.042835236,0.038948853,0.18609248,106.0,11.700012,16.666237,11.158612,100.0,4158.0376,0.00012942457,3.7417881,69.9668,109.924706,12.987336,30.000002,0.23947428,51.817726,307.4163,197.29851,3.4042976,67.78519,0.26786795,16.245686,93.80814,8.330017
33889,21473340.0,0.0,22.876678,26.27179,22.474915,22.565033,22.286713,22.255676,11.724945,12.799347,12.799652,12.800415,1.0,0.04324279,0.03915526,0.18595093,102.0,11.700012,17.326601,11.48281,100.0,4167.869,0.00012971283,3.7756898,70.76074,105.934875,12.9766245,30.000002,0.23994969,51.832726,306.616,194.50296,3.4210353,68.4649,0.26834106,16.226427,94.56001,8.330017
33890,21473400.0,0.0,22.883331,26.310883,22.478546,22.570923,22.289276,22.253387,11.725037,12.799316,12.799683,12.800354,1.0,0.043666255,0.039341364,0.18579833,98.0,11.700012,18.00933,11.782791,100.0,4177.479,0.00012999987,3.8120024,71.59363,101.972206,12.966162,30.000002,0.24040976,51.847374,305.81146,191.71147,3.4369357,69.161865,0.2687977,16.210558,95.35305,8.330017
33891,21473460.0,0.0,22.889893,26.349945,22.482056,22.57669,22.29129,22.251312,11.7248535,12.799255,12.799683,12.800293,1.0,0.04410215,0.039507143,0.18562979,94.0,11.700012,18.710548,12.06351,100.0,4186.7847,0.00013028365,3.850463,72.46574,98.04309,12.956285,30.000002,0.24084648,51.8612,304.99875,188.92682,3.4519846,69.877884,0.26923126,16.19785,96.18962,8.330017
33892,21473520.0,1.0,22.895142,26.388977,22.484985,22.58197,22.292725,22.248962,11.734863,12.799408,12.799896,12.800964,1.0,0.04492279,0.039997604,0.18668598,102.333336,11.700012,19.423328,12.319839,100.0,4212.5796,0.00013072303,3.8769503,73.279755,96.25752,12.9225235,30.000002,0.24307361,51.90847,306.709,188.46605,3.4536383,70.52619,0.27160624,16.141537,96.88264,8.330017
33893,21473580.0,1.0,22.898346,26.427979,22.48648,22.585815,22.293152,22.246063,11.7534485,12.799622,12.800079,12.802368,1.0,0.045960102,0.040671203,0.18810572,110.666664,11.700012,20.135185,12.544082,100.0,4249.903,0.00013144394,3.890811,73.80893,96.9801,12.877647,30.000002,0.24603581,51.97129,310.0201,190.17586,3.4441204,70.89547,0.2747399,15.984283,97.1018,8.330017
33894,21473640.0,1.0,22.89972,26.466919,22.486542,22.588043,22.292511,22.242523,11.771362,12.799591,12.800079,12.802826,1.0,0.047086287,0.041406814,0.18967232,119.0,11.700012,20.834888,12.729384,100.0,4292.284,0.00013236534,3.9120884,74.034134,99.78178,12.827328,30.000002,0.24930045,52.04174,314.44986,193.58617,3.4407015,70.96586,0.27817252,15.8323555,96.88347,8.330017
33895,21473700.0,1.0,22.89917,26.50586,22.484985,22.58844,22.290588,22.23819,11.785919,12.799438,12.799957,12.80249,1.0,0.04822631,0.042135336,0.19119492,127.333336,11.700012,21.507948,12.863994,100.0,4336.4443,0.00013345364,3.9445882,73.91886,104.74441,12.774351,30.000002,0.25256553,52.11591,319.77148,198.65466,3.4463327,70.7027,0.28156596,15.717058,96.20733,8.330017
33896,21473760.0,1.0,22.898407,26.54477,22.482391,22.587463,22.28778,22.233765,11.795868,12.799225,12.799805,12.801727,1.0,0.049303234,0.042790815,0.19250518,135.66667,11.700012,22.150196,12.957599,100.0,4378.7793,0.00013461236,3.9880927,73.54002,111.39541,12.731385,30.000002,0.25546944,52.17606,325.54993,204.91586,3.4607186,70.18241,0.28461307,15.648757,95.20949,8.330017
33897,21473820.0,1.0,22.896667,26.583618,22.47879,22.585327,22.283966,22.22876,11.79953,12.798981,12.799591,12.800629,1.0,0.050249163,0.043313432,0.1934849,144.0,11.700012,22.7486,12.99825,100.0,4415.9434,0.00013577423,4.0454383,72.916664,119.706314,12.692717,30.000002,0.25784445,52.230198,331.49588,212.24736,3.4860313,69.42327,0.28706285,15.6463995,93.94533,8.330017
33898,21473880.0,1.0,22.894684,26.622437,22.474548,22.582336,22.279266,22.223358,11.796631,12.798706,12.799408,12.799286,1.0,0.051019706,0.043663446,0.19406469,152.33333,11.700012,23.29619,12.983026,100.0,4445.744,0.00013686932,4.1163335,72.11052,129.42372,12.663311,30.000002,0.25952154,52.271366,337.32004,220.37735,3.5214763,68.483536,0.28876707,15.714471,92.51433,8.330017
33899,21473940.0,1.0,22.893036,26.661255,22.470062,22.57901,22.273926,22.217743,11.787933,12.798492,12.799255,12.798004,1.0,0.051593617,0.043823402,0.19425593,160.66667,11.700012,23.786535,12.910281,100.0,4466.8784,0.00013782679,4.1973944,71.2067,140.04568,12.644161,30.000002,0.2604627,52.298176,342.75482,228.87828,3.5637274,67.44439,0.28969467,15.846595,91.03911,8.330017
33900,21474000.0,1.0,22.891876,26.700012,22.465637,22.575684,22.268097,22.212067,11.77475,12.79834,12.799164,12.796936,1.0,0.0519796,0.043803636,0.19412066,169.0,11.700012,24.216389,12.780565,100.0,4479.37,0.00013860759,4.2841415,70.27167,151.1213,12.633796,30.000002,0.26074556,52.312683,347.6339,237.40576,3.6087196,66.36967,0.28992584,16.02834,89.60376,8.330017
33901,21474060.0,1.0,22.88861,26.738708,22.458282,22.569336,22.258636,22.203278,11.749939,12.797821,12.798737,12.794678,1.0,0.05219306,0.043621086,0.1937676,177.33333,11.700012,24.533407,12.547113,100.0,4475.648,0.0001390517,4.4039173,69.35184,162.21921,12.631718,30.000002,0.2604935,52.315594,351.89572,245.66557,3.679392,65.304276,0.28960434,16.342522,88.2684,8.330017
33902,21474120.0,1.0,22.885986,26.777313,22.451385,22.563477,22.249084,22.194763,11.722107,12.797577,12.7986145,12.79303,1.0,0.05226807,0.043309603,0.19330865,185.66667,11.700012,24.754269,12.229953,100.0,4462.954,0.000139144,4.531377,68.479416,173.00807,12.634166,30.000002,0.25988793,52.312172,355.59015,253.46883,3.7538152,64.28006,0.28890824,16.7344,87.06501,8.330017
33903,21474180.0,1.0,22.884277,26.815796,22.445099,22.558197,22.239532,22.186615,11.69812,12.797821,12.798859,12.793091,1.0,0.05224211,0.04290669,0.19282328,194.0,11.700012,24.879955,11.8332615,100.0,4445.442,0.00013898445,4.633814,67.6685,183.31802,12.641022,30.000002,0.2590601,52.30257,358.82602,260.75156,3.8048577,63.312183,0.28799182,17.078012,85.997406,8.330017
33904,21474240.0,1.0,22.883545,26.854187,22.439484,22.55362,22.230133,22.178955,11.678467,12.798218,12.799225,12.793884,1.0,0.052141346,0.042440094,0.19238508,202.33333,11.700012,24.902975,11.354716,100.0,4424.6743,0.0001385998,4.710594,66.92371,193.03038,12.651734,30.000002,0.25812337,52.28757,361.7144,267.48694,3.8330786,62.40695,0.28698367,17.36088,85.06432,8.330017
33905,21474300.0,1.0,22.883026,26.892487,22.434418,22.54953,22.220917,22.171783,11.662262,12.798645,12.799591,12.794861,1.0,0.051989324,0.04193454,0.19199124,210.66667,11.700012,24.841145,10.812225,100.0,4401.979,0.00013806709,4.767426,66.22566,202.38603,12.660705,30.000002,0.25716576,52.275013,364.423,273.8824,3.8440664,61.54763,0.28593373,17.593573,84.226295,8.330017
33906,21474360.0,1.0,22.884003,26.930664,22.430542,22.54657,22.212738,22.165894,11.649414,12.799042,12.799927,12.795837,1.0,0.05179755,0.041403886,0.1916645,219.0,11.700012,24.705359,10.219233,100.0,4378.378,0.00013741152,4.8056545,65.57004,211.39352,12.672753,30.000002,0.2561837,52.258144,367.01187,279.96893,3.839694,60.730988,0.28488392,17.778233,83.47369,8.330017
33907,21474420.0,0.0,22.886475,26.96872,22.427551,22.544373,22.204926,22.160614,11.632416,12.799164,12.799988,12.796051,1.0,0.05128384,0.040614344,0.19059567,215.0,11.700012,24.49309,9.576445,100.0,4342.5327,0.00013654858,4.845051,65.0278,216.35107,12.701638,30.000002,0.25395703,52.21771,365.6929,282.3576,3.8387113,60.01483,0.28249916,17.965225,82.92626,8.330017
33908,21474480.0,0.0,22.890259,27.006714,22.42569,22.543243,22.197723,22.156158,11.6163025,12.799408,12.800232,12.796204,1.0,0.050734892,0.039789915,0.18973461,211.0,11.700012,24.212078,8.893533,100.0,4304.6675,0.00013549585,4.868265,64.69862,217.50983,12.730614,30.000002,0.25184363,52.177143,362.87802,282.0327,3.820986,59.491688,0.28025898,18.153885,82.690346,8.330017
33909,21474540.0,0.0,22.89502,27.044556,22.424683,22.542969,22.191101,22.152466,11.605682,12.799835,12.800568,12.797119,1.0,0.050205648,0.03899557,0.18904579,207.0,11.700012,23.86782,8.177889,100.0,4268.2466,0.00013435418,4.8665805,64.5078,216.44208,12.759505,30.000002,0.24992171,52.136696,359.45343,280.2094,3.7834935,59.10265,0.27824312,18.274736,82.64039,8.330017
33910,21474600.0,0.0,22.900696,27.082306,22.424469,22.543396,22.18512,22.149689,11.600067,12.800201,12.800873,12.798157,1.0,0.049704876,0.03824458,0.18856183,203.0,11.700012,23.457323,7.4337034,100.0,4234.2075,0.00013316411,4.8442445,64.4247,213.76015,12.78763,30.000002,0.24824148,52.09732,355.7943,277.37024,3.7311516,58.822926,0.2765039,18.332258,82.73921,8.330017
33911,21474660.0,0.0,22.906342,27.119934,22.42453,22.543823,22.179901,22.147705,11.59787,12.800507,12.801056,12.799072,1.0,0.049229786,0.03753751,0.18822293,199.0,11.700012,22.999031,6.675108,100.0,4202.44,0.00013197446,4.809053,64.40049,210.31372,12.81227,30.000002,0.24677178,52.06282,352.19574,274.10123,3.6707456,58.607822,0.2749827,18.347603,82.9201,8.330017
33912,21474720.0,0.0,22.912384,27.15744,22.424988,22.544525,22.175232,22.146454,11.59848,12.800751,12.8012085,12.799835,1.0,0.048771415,0.036869835,0.1879996,195.0,11.700012,22.493515,5.907667,100.0,4174.3413,0.0001308148,4.7631946,64.41308,206.43694,12.835667,30.000002,0.24545781,52.030067,348.73523,270.61804,3.6046228,58.438152,0.27363223,18.327278,83.156815,8.330017
33913,21474780.0,0.0,22.918701,27.194855,22.42575,22.54538,22.17099,22.145752,11.601044,12.800934,12.801331,12.800476,1.0,0.048318513,0.03622941,0.18784298,191.0,11.700012,21.95335,5.13824,100.0,4150.175,0.000129699,4.709817,64.44232,202.39105,12.858583,30.000002,0.2442321,51.997982,345.41943,267.07043,3.535082,58.293034,0.27237993,18.281654,83.423874,8.330017
33914,21474840.0,0.0,22.925354,27.232147,22.426788,22.546387,22.167297,22.145721,11.60437,12.801056,12.801361,12.800842,1.0,0.047864683,0.035615437,0.18774362,187.0,11.700012,21.375925,4.3725967,100.0,4126.7686,0.00012863164,4.6529455,64.48108,198.25508,12.881213,30.000002,0.24308074,51.966305,342.25653,263.50732,3.4656725,58.168484,0.2712126,18.224894,83.714966,8.330017
33915,21474900.0,0.0,22.93222,27.269318,22.428009,22.547424,22.164001,22.14618,11.607971,12.801117,12.801361,12.801056,1.0,0.047405176,0.035020016,0.18766929,183.0,11.700012,20.773191,3.615129,100.0,4104.3267,0.00012760292,4.5946546,64.521706,194.11507,12.903823,30.000002,0.24196453,51.934647,339.2202,259.9678,3.3975325,58.055084,0.27008626,18.165127,84.01884,8.330017
33916,21474960.0,0.0,22.939331,27.306366,22.429413,22.54834,22.16153,22.14737,11.611725,12.801178,12.801361,12.801178,1.0,0.0469402,0.034442026,0.18761462,179.0,11.700012,20.153725,2.8727005,100.0,4082.7734,0.00012661258,4.535384,64.56321,189.98824,12.927024,30.000002,0.24087048,51.90217,336.3001,256.4576,3.330954,57.951565,0.26898867,18.103556,84.33368,8.330017
33917,21475020.0,0.0,22.946686,27.343292,22.431,22.549286,22.159515,22.14914,11.615448,12.801178,12.8013,12.8012085,1.0,0.04646788,0.033882845,0.18757291,175.0,11.700012,19.517704,2.1515,100.0,4062.1008,0.00012566516,4.4756947,64.604256,185.88219,12.950523,30.000002,0.23979613,51.869267,333.49,252.97972,3.2665496,57.858803,0.2679155,18.04256,84.6582,8.330017
33918,21475080.0,0.0,22.954285,27.380096,22.43274,22.550262,22.15802,22.151398,11.61911,12.8012085,12.80127,12.8012085,1.0,0.04598814,0.03334274,0.1875376,171.0,11.700012,18.869478,1.4559222,100.0,4042.2256,0.00012475892,4.4159017,64.644554,181.80061,12.9745455,30.000002,0.23873451,51.83564,330.77448,249.53337,3.2045557,57.777245,0.26686034,17.983145,84.99141,8.330017
33919,21475140.0,0.0,22.962067,27.416779,22.434631,22.55127,22.157013,22.154144,11.62262,12.8012085,12.8012085,12.801178,1.0,0.045501396,0.032821964,0.18750481,167.0,11.700012,18.21215,0.7890287,100.0,4023.0845,0.00012389239,4.3562536,64.68436,177.74278,12.998859,30.000002,0.2376848,51.801598,328.13724,246.11629,3.1451306,57.70767,0.26582015,17.925886,85.33313,8.330017
33920,21475200.0,0.0,22.970123,27.453339,22.436676,22.552277,22.156494,22.15738,11.625977,12.801178,12.801178,12.801117,1.0,0.045009907,0.032322865,0.18746951,163.0,11.700012,17.553143,0.15780513,100.0,4004.6277,0.0001230627,4.2970853,64.72564,173.69772,13.023752,30.000002,0.23664428,51.766747,325.5705,242.72006,3.088547,57.653027,0.26479423,17.871105,85.684044,8.330017
33921,21475260.0,0.0,22.977783,27.489777,22.438599,22.552979,22.156616,22.161133,11.629242,12.801178,12.800995,12.801117,1.0,0.044506032,0.03192711,0.18739562,159.0,11.700012,16.897717,0.0,100.0,3987.0085,0.00012227023,4.238072,64.77135,169.58614,13.046154,30.000002,0.23566692,51.735382,323.08356,239.3048,3.0410995,57.674618,0.2638203,17.816465,86.04764,8.330017
33922,21475320.0,0.0,22.984802,27.526093,22.44049,22.553802,22.157288,22.16513,11.633606,12.80127,12.80072,12.801331,1.0,0.043991376,0.031740304,0.18729565,155.0,11.700012,16.251495,0.0,100.0,3971.5527,0.000121533616,4.173977,64.83633,165.25768,13.0629835,30.000002,0.23487511,51.711823,320.74588,235.81639,3.01246,57.85917,0.2630187,17.744654,86.444374,8.330017
33923,21475380.0,0.0,22.9917,27.562286,22.442444,22.554688,22.158447,22.16925,11.638489,12.80127,12.800568,12.801514,1.0,0.04349156,0.0316119,0.18721968,151.0,11.700012,15.619487,0.0,100.0,3957.8245,0.000120856195,4.109346,64.91846,160.91042,13.077606,30.000002,0.23418139,51.691353,318.54056,232.36084,2.9876351,58.09433,0.2623145,17.665083,86.8632,8.330017
33924,21475440.0,0.0,22.998535,27.598328,22.444489,22.555634,22.160126,22.173462,11.643311,12.80127,12.800476,12.801544,1.0,0.043006353,0.031526644,0.18715504,147.0,11.700012,15.006462,0.0,100.0,3945.456,0.00012023412,4.046535,65.01454,156.58987,13.090862,30.000002,0.2335559,51.67279,316.4485,228.9568,2.9670854,58.367104,0.2616795,17.585716,87.2982,8.330017
33925,21475500.0,0.0,23.005371,27.634247,22.446625,22.55664,22.162231,22.177734,11.647949,12.801239,12.8003845,12.801544,1.0,0.042538717,0.031467017,0.18709907,143.0,11.700012,14.41727,0.0,100.0,3934.2512,0.000119664146,3.9863522,65.1251,152.31384,13.102989,30.000002,0.23298232,51.655815,314.4537,225.60844,2.9494724,58.664734,0.2610964,17.509336,87.74765,8.330017
33926,21475560.0,0.0,23.011902,27.670044,22.448486,22.557251,22.164764,22.181946,11.652222,12.801178,12.800354,12.801483,1.0,0.042089697,0.031424075,0.18704605,139.0,11.700012,13.855189,0.0,100.0,3923.9546,0.00011914139,3.9294202,65.25069,148.08777,13.114454,30.000002,0.23244578,51.639767,312.54092,222.31299,2.934349,58.981007,0.26055148,17.437878,88.21057,8.330017
