,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33927,21475620.0,0.0,23.018402,27.705719,22.450409,22.557892,22.167694,22.186218,11.656128,12.801117,12.800293,12.801361,1.0,0.041661117,0.031390153,0.186992,135.0,11.700012,13.325526,0.0,100.0,3914.4448,0.000118660115,3.8760376,65.3933,143.90645,13.125263,30.000002,0.23193797,51.624634,310.6961,219.06197,2.9211295,59.311493,0.26003498,17.372156,88.68753,8.330017
33928,21475680.0,0.0,23.025024,27.741241,22.452423,22.558594,22.171051,22.19049,11.659637,12.801025,12.800262,12.80127,1.0,0.041253764,0.031362504,0.18693434,131.0,11.700012,12.830623,0.0,100.0,3905.6863,0.00011821782,3.8261883,65.55438,139.76714,13.136099,30.000002,0.2314503,51.609463,308.9119,215.85117,2.9095123,59.654957,0.2595424,17.311928,89.17925,8.330017
33929,21475740.0,0.0,23.031616,27.776611,22.454468,22.559326,22.174805,22.194763,11.662781,12.800964,12.800232,12.801147,1.0,0.040870506,0.031336613,0.18687071,127.0,11.700012,12.375698,0.0,100.0,3897.529,0.000117808566,3.7800372,65.73758,135.65695,13.146385,30.000002,0.2309833,51.595062,307.17825,212.66916,2.8990474,60.01004,0.2590696,17.256872,89.68798,8.330017
33930,21475800.0,0.0,23.038269,27.81189,22.456604,22.56012,22.178864,22.199036,11.665588,12.800903,12.800201,12.801056,1.0,0.040512905,0.03131096,0.18679954,123.0,11.700012,11.963688,0.0,100.0,3889.9434,0.00011742935,3.7375531,65.94555,131.56964,13.156681,30.000002,0.23053175,51.58065,305.49042,209.51056,2.8894854,60.376965,0.25861508,17.206379,90.21559,8.330017
33931,21475860.0,0.0,23.044525,27.846985,22.458221,22.560272,22.183075,22.203247,11.66806,12.800812,12.800201,12.800964,1.0,0.040180888,0.03128462,0.1867193,119.0,11.700012,11.593005,0.0,100.0,3882.7742,0.000117077616,3.6987138,66.179726,127.503395,13.166909,30.000002,0.23009445,51.566326,303.84454,206.37303,2.8807466,60.75607,0.25817674,17.160334,90.763596,8.330017
33932,21475920.0,0.0,23.050781,27.881989,22.45993,22.560516,22.18753,22.207458,11.670258,12.800751,12.800171,12.800903,1.0,0.039877083,0.03125625,0.18663037,115.0,11.700012,11.269221,0.0,100.0,3876.0437,0.00011674885,3.6634943,66.44441,123.446625,13.176889,30.000002,0.22967333,51.552357,302.23657,203.24821,2.8725603,61.14861,0.25775546,17.1179,91.335625,8.330017
33933,21475980.0,0.0,23.057129,27.91681,22.46167,22.560852,22.192291,22.21167,11.672241,12.80069,12.800171,12.800842,1.0,0.03960303,0.031224608,0.18653151,111.0,11.700012,10.9944935,0.0,100.0,3869.7583,0.00011644151,3.6317806,66.742455,119.3977,13.186852,30.000002,0.22926627,51.538406,300.66446,200.13449,2.8646264,61.55604,0.25735062,17.078035,91.934,8.330017
33934,21476040.0,0.0,23.063568,27.951508,22.463531,22.56128,22.197296,22.215942,11.674042,12.800598,12.800171,12.800781,1.0,0.039359197,0.03118872,0.18642046,107.0,11.700012,10.770254,0.0,100.0,3863.885,0.00011615427,3.6035478,67.07599,115.358116,13.1967325,30.000002,0.22887214,51.524574,299.12592,197.03195,2.8568187,61.979664,0.25696033,17.040283,92.56065,8.330017
33935,21476100.0,0.0,23.070068,27.986084,22.465454,22.561829,22.202484,22.220184,11.67569,12.800537,12.800171,12.800751,1.0,0.03914823,0.031148894,0.18629833,103.0,11.700012,10.599452,0.0,100.0,3858.4158,0.00011588478,3.5788403,67.449936,111.31942,13.206636,30.000002,0.22849219,51.510708,297.61972,193.9352,2.8490334,62.422466,0.25658712,17.003836,93.2203,8.330017
33936,21476160.0,0.0,23.07605,28.020477,22.466827,22.561707,22.20752,22.224396,11.677155,12.800476,12.800171,12.80072,1.0,0.038968835,0.0311048,0.1861624,99.0,11.700012,10.477816,0.032850225,100.0,3853.1775,0.00011563149,3.5576217,67.86547,107.28723,13.216254,30.000002,0.22812611,51.497246,296.14395,190.84692,2.841295,62.885563,0.25622788,16.968824,93.91501,8.330017
33937,21476220.0,0.0,23.082153,28.054749,22.468292,22.561737,22.212708,22.228638,11.678497,12.8003845,12.800171,12.80069,1.0,0.038821347,0.031056277,0.1860126,95.0,11.700012,10.408744,0.11837344,100.0,3848.2595,0.00011539255,3.539804,68.32601,103.25943,13.226017,30.000002,0.22777049,51.483578,294.696,187.76521,2.8335412,63.371437,0.2558822,16.934937,94.64923,8.330017
33938,21476280.0,0.0,23.088196,28.088867,22.469818,22.56195,22.218018,22.23291,11.679749,12.8003235,12.80014,12.80069,1.0,0.03870185,0.031038513,0.18582605,91.0,11.700012,10.393237,0.24680243,100.0,3843.6929,0.00011516743,3.5251782,68.83581,99.216515,13.234576,30.000002,0.22744158,51.471592,293.27536,184.67865,2.8276615,63.910175,0.25555828,16.90041,95.42829,8.330017
33939,21476340.0,0.0,23.093933,28.122833,22.471405,22.562378,22.223389,22.237122,11.681335,12.800293,12.800018,12.800812,1.0,0.038604878,0.031100357,0.18559957,87.0,11.700012,10.431927,0.4171385,100.0,3839.8872,0.00011496236,3.5111969,69.40519,95.10798,13.240735,30.000002,0.22718078,51.46297,291.8996,181.56454,2.8303742,64.54868,0.25529602,16.857306,96.27104,8.330017
33940,21476400.0,1.0,23.097961,28.156677,22.472595,22.56247,22.228699,22.24118,11.693451,12.8003845,12.80014,12.801514,1.0,0.038897373,0.031437047,0.18666114,95.333336,11.700012,10.523592,0.6275329,100.0,3853.5642,0.000114938804,3.4902024,69.94481,93.15413,13.21902,30.000002,0.22872852,51.49337,292.74072,180.75368,2.8202975,65.13043,0.25699505,16.772522,96.97426,8.330017
33941,21476460.0,1.0,23.09851,28.190338,22.471771,22.560394,22.233154,22.24472,11.714783,12.800507,12.800201,12.80307,1.0,0.039422788,0.031999666,0.18806233,103.666664,11.700012,10.655808,0.87059724,100.0,3879.7964,0.000115231094,3.4624643,70.24225,93.6856,13.182017,30.000002,0.23105505,51.545174,294.97717,182.06412,2.808808,65.50821,0.25948775,16.57675,97.20042,8.330017
33942,21476520.0,1.0,23.097137,28.223877,22.469574,22.556885,22.23703,22.24765,11.734833,12.8003845,12.800079,12.803497,1.0,0.040051065,0.03266094,0.18959527,112.0,11.700012,10.822685,1.1390138,100.0,3911.3477,0.00011574311,3.4468453,70.28375,96.193375,13.138299,30.000002,0.23370118,51.60638,298.13025,184.96304,2.808276,65.65053,0.26229623,16.395052,97.005455,8.330017
33943,21476580.0,1.0,23.09314,28.257233,22.465912,22.551697,22.240143,22.249817,11.751526,12.800171,12.799896,12.803131,1.0,0.040732462,0.033378296,0.19106005,120.333336,11.700012,11.021371,1.4290335,100.0,3945.6765,0.00011645391,3.4453366,70.03827,100.79747,13.087453,30.000002,0.23646723,51.677567,302.08557,189.46773,2.8199658,65.524315,0.26517963,16.247868,96.35896,8.330017
33944,21476640.0,1.0,23.089355,28.290466,22.461212,22.545288,22.242584,22.251373,11.763489,12.799927,12.799683,12.802399,1.0,0.041389212,0.03407848,0.19231583,128.66667,11.700012,11.238535,1.7290964,100.0,3978.9956,0.00011725633,3.4561589,69.57102,107.009445,13.046739,30.000002,0.23894584,51.734566,306.43726,195.09608,2.8417747,65.18399,0.26779553,16.14823,95.4005,8.330017
33945,21476700.0,1.0,23.084747,28.323517,22.455688,22.537964,22.244446,22.252289,11.769592,12.799652,12.799469,12.801331,1.0,0.04197302,0.03471361,0.19326611,137.0,11.700012,11.469711,2.0340993,100.0,4008.3865,0.00011808422,3.480039,68.91421,114.70179,13.009649,30.000002,0.24101938,51.786488,310.9725,201.67622,2.8738418,64.654655,0.2699501,16.108707,94.20306,8.330017
33946,21476760.0,1.0,23.079468,28.356415,22.449158,22.529327,22.245392,22.252594,11.76889,12.799408,12.799286,12.80014,1.0,0.042433612,0.03523381,0.19381611,145.33333,11.700012,11.708411,2.3404706,100.0,4031.2212,0.0001188719,3.5178754,68.09139,123.78414,12.980204,30.000002,0.24250022,51.827717,315.46365,209.05055,2.9165144,63.953938,0.27145183,16.142813,92.82553,8.330017
33947,21476820.0,1.0,23.075012,28.38919,22.442505,22.520569,22.245941,22.252472,11.763306,12.799255,12.799164,12.799072,1.0,0.042759407,0.035624705,0.19398582,153.66667,11.700012,11.950209,2.6421654,100.0,4047.2117,0.00011955161,3.5629942,67.2027,133.61209,12.961589,30.000002,0.2433872,51.853775,319.7088,216.73138,2.9639845,63.175697,0.27234367,16.228958,91.416176,8.330017
33948,21476880.0,1.0,23.071136,28.421753,22.436005,22.511963,22.246277,22.252045,11.754791,12.799133,12.799072,12.798248,1.0,0.042976923,0.035909694,0.1938619,162.0,11.700012,12.192957,2.9380476,100.0,4057.569,0.00012011732,3.610625,66.312126,143.80183,12.949316,30.000002,0.2438388,51.870953,323.70328,224.47168,3.0124037,62.383278,0.27277482,16.343277,90.05256,8.330017
33949,21476940.0,1.0,23.068146,28.454193,22.42984,22.503784,22.24643,22.251404,11.744202,12.799072,12.799072,12.797668,1.0,0.04310515,0.036100086,0.19357534,170.33333,11.700012,12.436163,3.2259378,100.0,4062.4036,0.00012054227,3.659093,65.45415,154.03992,12.944123,30.000002,0.24389744,51.878227,327.36642,232.04161,3.0602067,61.608093,0.27279437,16.479448,88.78323,8.330017
33950,21477000.0,1.0,23.065796,28.48645,22.424072,22.496155,22.24646,22.25064,11.733582,12.799103,12.799103,12.797485,1.0,0.043174792,0.036223825,0.1931893,178.66667,11.700012,12.679195,3.5042465,100.0,4063.503,0.000120834186,3.7031698,64.66338,163.99124,12.942012,30.000002,0.2437502,51.881184,330.76443,239.268,3.1029449,60.885437,0.27259725,16.613134,87.638176,8.330017
33951,21477060.0,1.0,23.063843,28.518585,22.41861,22.488861,22.24643,22.25,11.723694,12.799164,12.799194,12.797546,1.0,0.043212842,0.03631285,0.19275849,187.0,11.700012,12.921247,3.7777915,100.0,4062.384,0.0001210283,3.7424784,63.940365,173.64714,12.941679,30.000002,0.24350385,51.881645,334.0093,246.19348,3.1410496,60.218693,0.27229884,16.734898,86.604546,8.330017
33952,21477120.0,1.0,23.062317,28.550507,22.413574,22.482117,22.246368,22.249268,11.715332,12.799286,12.799286,12.797821,1.0,0.043242708,0.036386278,0.19235034,195.33333,11.700012,13.162409,4.0437145,100.0,4060.1113,0.000121137804,3.7757509,63.292267,182.90884,12.941795,30.000002,0.2432487,51.881485,337.17874,252.79129,3.173409,59.61489,0.271994,16.83657,85.683586,8.330017
33953,21477180.0,1.0,23.061127,28.582275,22.408936,22.475983,22.246246,22.248505,11.708984,12.799377,12.799408,12.798187,1.0,0.04328247,0.0364594,0.19200024,203.66667,11.700012,13.40217,4.3006287,100.0,4057.6433,0.00012118386,3.8025484,62.716984,191.78297,12.941318,30.000002,0.2430522,51.882153,340.35706,259.10504,3.1995761,59.073494,0.27175397,16.912138,84.86395,8.330017
33954,21477240.0,1.0,23.059906,28.613892,22.404572,22.470215,22.246124,22.24765,11.703918,12.7994995,12.7994995,12.7986145,1.0,0.043329433,0.036533598,0.19167636,212.0,11.700012,13.640393,4.550046,100.0,4055.1367,0.000121195444,3.825175,62.190693,200.4812,12.939143,30.000002,0.24290408,51.8852,343.59592,265.28223,3.221764,58.574314,0.2715572,16.969147,84.110695,8.330017
33955,21477300.0,0.0,23.060577,28.645355,22.400848,22.46521,22.246033,22.246826,11.69281,12.799347,12.799377,12.798279,1.0,0.04312585,0.03637612,0.19057246,208.0,11.700012,13.878034,4.7920847,100.0,4040.9873,0.00012105972,3.8618398,61.78755,205.23589,12.956408,30.000002,0.24155173,51.86103,343.6558,267.9517,3.2568123,58.18294,0.27007943,17.05831,83.56504,8.330017
33956,21477360.0,0.0,23.062805,28.676605,22.398651,22.462158,22.246185,22.246368,11.681183,12.799408,12.799469,12.797943,1.0,0.042922024,0.03619298,0.18968558,204.0,11.700012,14.118602,5.031488,100.0,4025.285,0.000120773526,3.8919888,61.61531,206.20876,12.971838,30.000002,0.2403695,51.839428,342.445,267.99823,3.2823133,58.00516,0.2688001,17.17529,83.346794,8.330017
33957,21477420.0,0.0,23.06549,28.707733,22.397095,22.459991,22.246521,22.246094,11.674316,12.799591,12.799652,12.798492,1.0,0.042778593,0.036056332,0.188957,200.0,11.700012,14.363594,5.2688856,100.0,4011.7476,0.00012044398,3.907903,61.59884,205.09164,12.984596,30.000002,0.23942883,51.821564,340.7472,266.6859,3.2949526,57.97955,0.26778615,17.23315,83.312126,8.330017
33958,21477480.0,0.0,23.068634,28.738647,22.396088,22.458557,22.246979,22.24591,11.671356,12.799774,12.799835,12.799347,1.0,0.04269887,0.035970934,0.18841271,196.0,11.700012,14.613621,5.5049157,100.0,4000.893,0.000120096476,3.9140568,61.71232,202.38478,12.994595,30.000002,0.23876151,51.80757,338.81903,264.39545,3.29887,58.08171,0.2670758,17.245146,83.42941,8.330017
33959,21477540.0,0.0,23.071442,28.76941,22.395416,22.457642,22.247467,22.245758,11.671326,12.799927,12.799957,12.80011,1.0,0.042686306,0.035944067,0.18802272,192.0,11.700012,14.868854,5.7399673,100.0,3992.8657,0.00011977167,3.9148,61.915928,198.8416,12.998912,30.000002,0.23836854,51.80152,336.92844,261.64917,3.298213,58.27431,0.26664343,17.222446,83.64128,8.330017
33960,21477600.0,0.0,23.07431,28.800018,22.394958,22.457062,22.247955,22.245636,11.673431,12.800018,12.800049,12.80069,1.0,0.042729814,0.035967525,0.18775074,188.0,11.700012,15.128668,5.9736753,100.0,3987.5044,0.00011948528,3.912451,62.18607,194.8014,13.000718,30.000002,0.23818287,51.798992,335.142,258.659,3.2951236,58.53417,0.26643738,17.174534,83.919495,8.330017
33961,21477660.0,0.0,23.096527,28.830078,22.400208,22.487183,22.253082,22.247467,11.379852,12.790649,12.78598,12.81723,0.0,0.03919914,0.037249457,0.1339381,184.0,11.783295,0.0,0.0,38.194054,3438.1846,0.00011285395,4.3757,55.82779,276.44672,13.648788,30.000002,0.18768026,50.891697,309.72806,282.47906,4.151853,54.74805,0.21045342,15.370996,70.05246,8.330017
33962,21477720.0,0.0,23.127533,28.859314,22.429901,22.56491,22.26184,22.25058,11.043213,12.786377,12.783997,12.82724,0.0,0.036899813,0.035700254,0.09501558,180.0,11.783295,0.0,0.0,8.64246,2899.8481,0.0001023105,5.221422,53.51343,297.6738,14.306127,30.000002,0.14947832,49.971424,288.24478,268.6639,5.04861,52.813988,0.16763967,14.022878,61.353325,8.330017
33963,21477780.0,0.0,23.15326,28.887695,22.468445,22.679169,22.272919,22.255249,10.795959,12.789398,12.787781,12.842224,0.0,0.034527544,0.033833005,0.06806355,176.0,11.783295,0.0,0.0,0.0,2418.303,8.9445464e-05,5.712108,52.26129,290.22418,14.934604,30.000002,0.12183864,49.091553,270.72372,245.09293,5.5975957,51.831226,0.1363739,11.316815,54.446922,8.330017
33964,21477840.0,0.0,23.20224,28.915192,22.526398,22.809143,22.286407,22.261871,10.82785,12.801514,12.800354,12.835968,0.0,0.032724876,0.032309137,0.05944055,172.0,11.866608,0.0,0.0,0.0,2149.3394,7.65624e-05,5.321333,52.110123,263.96646,15.24463,30.000002,0.11126823,48.65752,259.5352,224.24255,5.253779,51.83953,0.12442464,9.737716,52.56362,8.330017
33965,21477900.0,0.0,23.257446,28.941895,22.587097,22.945435,22.30127,22.269653,10.973572,12.807739,12.806946,12.832336,0.0,0.031692974,0.03143895,0.054316048,168.0,11.866608,0.0,0.0,0.0,1980.2194,6.710025e-05,4.75799,52.413795,240.47884,15.466388,30.000002,0.10502002,48.347057,252.12752,208.11171,4.719944,52.243793,0.11740485,8.204122,51.646828,8.330017
33966,21477960.0,0.0,23.31363,28.967712,22.645355,23.07544,22.316315,22.277924,11.161316,12.81012,12.809631,12.827942,0.0,0.031123236,0.030965552,0.051209446,164.0,11.866608,0.0,0.0,0.0,1865.3922,6.0075145e-05,4.180869,52.942688,220.71768,15.629819,30.000002,0.101287164,48.118256,247.22562,195.66139,4.159755,52.836563,0.11326264,6.915047,51.40083,8.330017
33967,21478020.0,0.0,23.374176,28.992676,22.70517,23.207367,22.331726,22.28653,11.391144,12.811676,12.811371,12.825226,0.0,0.030838743,0.030740889,0.04939295,160.0,11.949921,0.0,0.0,0.0,1773.2965,5.4025677e-05,3.5545874,53.575962,204.33469,15.759793,30.000002,0.09913096,47.93629,244.1408,185.97139,3.5433662,53.510117,0.11094366,5.726003,51.56883,8.330017
33968,21478080.0,0.0,23.438202,29.016815,22.76651,23.340088,22.34726,22.295258,11.580017,12.810333,12.810181,12.820129,0.0,0.03073248,0.030671768,0.048407894,156.0,11.949921,0.0,0.0,0.0,1730.5857,5.0909734e-05,3.0636528,54.2421,190.78738,15.867962,30.000002,0.09797917,47.78485,242.29962,178.34369,3.057644,54.201263,0.10978817,4.840197,51.956062,8.330017
33969,21478140.0,0.0,23.503998,29.04007,22.828857,23.4729,22.362823,22.303955,11.724243,12.808289,12.808197,12.815033,0.0,0.030731935,0.03069423,0.04792779,152.0,11.949921,0.0,0.0,0.0,1714.8533,4.9189217e-05,2.6986723,54.89716,179.55655,15.959419,30.000002,0.097437225,47.656815,241.14409,172.24834,2.6953921,54.87179,0.10933375,4.2185564,52.441967,8.330017
33970,21478200.0,0.0,23.57077,29.0625,22.891846,23.605316,22.378265,22.312561,11.864777,12.807434,12.807404,12.812683,0.0,0.030792225,0.030768272,0.047758147,148.0,12.033203,0.0,0.0,0.0,1697.5374,4.7312402e-05,2.3504667,55.512257,170.29436,16.040075,30.000002,0.097262025,47.543896,240.39552,167.36157,2.3486536,55.49614,0.10930055,3.6593516,52.95678,8.330017
33971,21478260.0,0.0,23.63327,29.084076,22.94928,23.723663,22.393036,22.321167,11.958496,12.805542,12.805511,12.809265,0.0,0.030870609,0.030855788,0.047717594,144.0,12.033203,0.0,0.0,0.0,1707.4768,4.702349e-05,2.1186178,56.088303,162.29716,16.123446,30.000002,0.097215034,47.427177,239.86664,163.19324,2.1176121,56.07833,0.10942954,3.2782006,53.465813,8.330017
33972,21478320.0,0.0,23.694885,29.104797,23.006378,23.84134,22.407654,22.32965,12.012726,12.803619,12.803589,12.805908,0.0,0.030956943,0.03094783,0.04776126,140.0,12.033203,0.0,0.0,0.0,1721.2443,4.7094265e-05,1.9878612,56.620937,155.38844,16.19946,30.000002,0.09726034,47.32076,239.48804,159.62445,1.9872817,56.614803,0.10965361,3.0687711,53.955696,8.330017
33973,21478380.0,0.0,23.755432,29.124695,23.063385,23.958282,22.42212,22.337982,12.084991,12.803558,12.803528,12.805603,0.0,0.031041013,0.031035224,0.047848187,136.0,12.116516,0.0,0.0,0.0,1717.9318,4.6296314e-05,1.811005,57.107903,149.39001,16.26737,30.000002,0.097349696,47.225685,239.21185,156.53882,1.8106692,57.104004,0.109912574,2.8009827,54.416664,8.330017
33974,21478440.0,0.0,23.816467,29.143707,23.120178,24.074554,22.436462,22.346222,12.1249695,12.802521,12.80249,12.804016,0.0,0.031113815,0.03111021,0.0479362,132.0,12.116516,0.0,0.0,0.0,1736.2494,4.6648733e-05,1.7126719,57.56272,143.95393,16.34651,30.000002,0.09740259,47.114887,238.99844,153.73006,1.712475,57.560295,0.11014997,2.6397514,54.853485,8.330017
33975,21478500.0,0.0,23.876465,29.161896,23.176697,24.190125,22.450714,22.3544,12.143494,12.801422,12.801422,12.802246,0.0,0.03117408,0.031171879,0.048016377,128.0,12.116516,0.0,0.0,0.0,1753.2966,4.7048914e-05,1.6695211,57.99037,138.95851,16.421537,30.000002,0.0974369,47.009846,238.83177,151.13123,1.6694039,57.988895,0.11035365,2.572049,55.268852,8.330017
33976,21478560.0,0.0,23.929993,29.1792,23.227295,24.292114,22.463928,22.362091,12.194489,12.8020935,12.8020935,12.803192,0.0,0.031221034,0.031219637,0.048083927,124.0,12.199799,0.0,0.0,0.0,1749.382,4.6395064e-05,1.5429865,58.39276,134.33983,16.488422,30.000002,0.097453296,46.916206,238.70203,148.70737,1.5429176,58.391827,0.11051529,2.3854482,55.66349,8.330017
33977,21478620.0,0.0,23.983124,29.195679,23.277222,24.393402,22.47705,22.36972,12.2164,12.801514,12.801514,12.802399,0.0,0.03125419,0.03125328,0.048132606,120.0,12.199799,0.0,0.0,0.0,1765.5465,4.678955e-05,1.4881217,58.77803,129.97069,16.562485,30.000002,0.097421505,46.81252,238.60048,146.3901,1.4880784,58.777416,0.11063005,2.2944038,56.043636,8.330017
33978,21478680.0,0.0,24.035736,29.211304,23.326874,24.494171,22.490112,22.37732,12.2265625,12.800903,12.800903,12.801453,0.0,0.031275958,0.03127537,0.04816378,116.0,12.199799,0.0,0.0,0.0,1780.1895,4.717862e-05,1.4635628,59.155178,125.75175,16.638971,30.000002,0.09735621,46.70544,238.5223,144.13113,1.4635355,59.154785,0.11070688,2.2552638,56.41716,8.330017
33979,21478740.0,0.0,24.087433,29.226074,23.376282,24.594452,22.503143,22.384857,12.2751465,12.801849,12.801849,12.802795,0.0,0.03128804,0.031287666,0.04817979,112.0,12.283112,0.0,0.0,0.0,1773.7955,4.6477446e-05,1.3410059,59.527946,121.64892,16.711916,30.000002,0.09726955,46.603317,238.46515,141.91365,1.34099,59.527695,0.11074709,2.0741842,56.78746,8.330017
33980,21478800.0,0.0,24.138702,29.24002,23.425385,24.694092,22.516083,22.392365,12.295471,12.801361,12.801361,12.802185,0.0,0.03129151,0.03129127,0.048182264,108.0,12.283112,0.0,0.0,0.0,1787.6932,4.6808713e-05,1.2888104,59.89982,117.6306,16.786661,30.000002,0.09715433,46.498672,238.42747,139.72348,1.2888004,59.89965,0.11075563,1.9871453,57.157875,8.330017
33981,21478860.0,0.0,24.185425,29.253082,23.469574,24.78244,22.52832,22.399567,12.304565,12.800842,12.800842,12.801331,0.0,0.03128749,0.03128733,0.04817219,104.0,12.283112,0.0,0.0,0.0,1799.7694,4.713035e-05,1.2659023,60.274315,113.6692,16.861328,30.000002,0.09701726,46.39414,238.40813,137.54869,1.265896,60.27421,0.1107384,1.9505789,57.531517,8.330017
33982,21478920.0,0.0,24.231445,29.26532,23.513245,24.870392,22.540497,22.406738,12.353149,12.801819,12.801819,12.802765,0.0,0.03127706,0.03127696,0.048151363,100.0,12.366394,0.0,0.0,0.0,1790.7335,4.636876e-05,1.142463,60.65393,109.75097,16.935854,30.000002,0.09686078,46.289806,238.40636,135.38307,1.1424594,60.653866,0.110697255,1.7680625,57.91079,8.330017
33983,21478980.0,0.0,24.277008,29.276672,23.556702,24.957855,22.552673,22.41391,12.373322,12.801361,12.801361,12.802155,0.0,0.031261895,0.031261828,0.04812281,96.0,12.366394,0.0,0.0,0.0,1802.316,4.663615e-05,1.0900893,61.042507,105.85544,17.009985,30.000002,0.0966898,46.18602,238.42162,133.21782,1.090087,61.042458,0.11063714,1.6806506,58.299477,8.330017
33984,21479040.0,0.0,24.322327,29.2872,23.599945,25.044922,22.56482,22.421082,12.382629,12.800842,12.800842,12.801331,0.0,0.031241111,0.031241067,0.048085317,92.0,12.366394,0.0,0.0,0.0,1812.604,4.689795e-05,1.0661157,61.440777,101.983215,17.08546,30.000002,0.09650116,46.080353,238.4534,131.05423,1.0661144,61.440746,0.11055958,1.6423782,58.697952,8.330017
33985,21479100.0,0.0,24.367004,29.296875,23.643066,25.131653,22.576965,22.428253,12.432007,12.801849,12.801849,12.802795,0.0,0.03121456,0.031214533,0.04804015,88.0,12.449707,0.0,0.0,0.0,1801.8007,4.6090743e-05,0.9405476,61.850708,98.133835,17.157772,30.000002,0.09630137,45.97912,238.50125,128.89104,0.9405469,61.850693,0.110461146,1.4567943,59.107624,8.330017
33986,21479160.0,0.0,24.408356,29.305695,23.682129,25.208984,22.588562,22.43518,12.455719,12.801422,12.801422,12.802277,0.0,0.031182509,0.031182494,0.04798689,84.0,12.449707,0.0,0.0,0.0,1812.0007,4.6311216e-05,0.8785567,62.274338,94.30252,17.234697,30.000002,0.09607843,45.87142,238.56473,126.72694,0.87855625,62.274326,0.1103443,1.3524891,59.530014,8.330017
33987,21479220.0,0.0,24.448975,29.31369,23.720795,25.28598,22.60019,22.442108,12.464294,12.800781,12.800781,12.8012085,0.0,0.031146443,0.031146433,0.047927745,80.0,12.449707,0.0,0.0,0.0,1820.2295,4.6515786e-05,0.8566755,62.715538,90.47795,17.30936,30.000002,0.09584731,45.766895,238.64346,124.557236,0.8566752,62.71553,0.11021246,1.3188405,59.968555,8.330017
33988,21479280.0,0.0,24.48877,29.3208,23.759338,25.36264,22.611816,22.449066,12.512665,12.801788,12.801788,12.802704,0.0,0.031106737,0.03110673,0.047863282,76.0,12.53302,0.0,0.0,0.0,1807.3231,4.5670204e-05,0.73391324,63.177322,86.65355,17.378258,30.000002,0.09561614,45.67044,238.73714,122.37962,0.7339131,63.17732,0.110068604,1.1385438,60.425915,8.330017
33989,21479340.0,0.0,24.528564,29.327087,23.79773,25.438934,22.623444,22.456024,12.532593,12.801361,12.801361,12.802124,0.0,0.031064078,0.031064073,0.047794566,72.0,12.53302,0.0,0.0,0.0,1815.8691,4.5851793e-05,0.68198925,63.662605,82.828766,17.45097,30.000002,0.095368974,45.56864,238.84528,120.19392,0.6819892,63.6626,0.1099126,1.0518767,60.904556,8.330017
33990,21479400.0,0.0,24.568146,29.33252,23.835999,25.514954,22.63507,22.463013,12.541687,12.800842,12.800842,12.8013,0.0,0.031015104,0.031015104,0.047715295,68.0,12.53302,0.0,0.0,0.0,1823.1089,4.6026427e-05,0.65841204,64.16861,79.0243,17.5249,30.000002,0.095103495,45.46514,238.96709,118.00952,0.658412,64.16861,0.10973801,1.014452,61.401928,8.330017
33991,21479460.0,0.0,24.604889,29.337067,23.871338,25.582764,22.646332,22.469818,12.594208,12.801971,12.801971,12.803009,0.0,0.030951317,0.030951317,0.047675647,64.0,12.6163025,0.0,0.0,0.40809667,1809.16,4.515782e-05,0.5253758,64.69831,75.20105,17.597084,30.000002,0.09484673,45.364082,239.10211,115.8139,0.5253758,64.69831,0.10957018,0.8168482,61.94615,8.330017
33992,21479520.0,0.0,24.654266,29.34082,23.91922,25.64981,22.657654,22.476715,12.6206665,12.801544,12.801544,12.802277,0.0,0.030795796,0.030795796,0.048342552,60.0,12.6163025,0.0,0.0,1.6861597,1822.8733,4.5367153e-05,0.45828885,65.28992,70.86555,17.666737,30.000002,0.09500018,45.266567,239.24301,113.51089,0.45828885,65.28992,0.10992503,0.71948975,62.86658,8.330017
33993,21479580.0,0.0,24.714233,29.343689,23.97815,25.715118,22.669128,22.483765,12.64032,12.801178,12.801178,12.801514,0.0,0.03059713,0.03059713,0.049646243,56.0,12.6163025,0.0,0.0,3.608281,1844.8169,4.5752437e-05,0.40820515,65.98221,66.1306,17.722637,30.000002,0.09560296,45.18831,239.38193,111.162224,0.40820515,65.98221,0.11083047,0.6636017,64.15635,8.330017
33994,21479640.0,0.0,24.783997,29.345703,24.047852,25.777893,22.680817,22.490997,12.712524,12.802826,12.802826,12.804169,0.0,0.030350465,0.030350465,0.051601075,52.0,12.6996155,0.0,0.0,6.1471615,1856.6257,4.5348363e-05,0.22594374,66.788826,61.0612,17.761011,30.000002,0.09666322,45.134586,239.51285,108.79338,0.22594374,66.788826,0.11229156,0.3970623,65.861984,8.330017
33995,21479700.0,0.0,24.863617,29.346893,24.127136,25.837128,22.692749,22.498474,12.748627,12.802063,12.802063,12.803223,0.0,0.030059049,0.030059049,0.05418561,48.0,12.6996155,0.0,0.0,9.261395,1899.2535,4.61376e-05,0.13797116,67.7327,55.739105,17.79805,30.000002,0.09813654,45.08273,239.62924,106.43176,0.13797116,67.7327,0.11429293,0.24997091,68.03342,8.330017
33996,21479760.0,0.0,24.946259,29.347198,24.210846,25.88504,22.70465,22.506042,12.774994,12.801575,12.801575,12.802551,0.0,0.029720202,0.029720202,0.05736644,44.0,12.6996155,0.0,0.0,12.81399,1950.7714,4.716845e-05,0.073301524,68.83982,50.247616,17.805702,30.000002,0.10004273,45.072018,239.72556,104.09857,0.073301524,68.83982,0.116795726,0.14333548,70.7025,8.330017
33997,21479820.0,0.0,25.034637,29.34668,24.300415,25.927734,22.716888,22.513947,12.846497,12.807861,12.807861,12.810303,0.0,0.029313581,0.029313581,0.06110101,40.0,12.782898,0.0,0.0,16.767586,1989.5056,4.738654e-05,0.0,70.13561,44.667988,17.810661,30.000002,0.10226614,45.065075,239.79907,101.801834,0.0,70.13561,0.119717225,0.0,73.84255,8.330017
33998,21479880.0,0.0,25.126587,29.345306,24.393219,25.964874,22.729614,22.522339,12.881683,12.829468,12.829468,12.835144,0.0,0.028831802,0.028831802,0.06525995,36.0,12.782898,0.0,0.0,21.047869,2055.9343,4.8724447e-05,0.0,71.65263,39.132847,17.82139,30.000002,0.10467272,45.050053,239.8499,99.56277,0.0,71.65263,0.12290768,0.0,77.44125,8.330017
33999,21479940.0,0.0,25.217407,29.343079,24.486664,25.99585,22.74295,22.53125,12.899963,12.85257,12.85257,12.861755,0.0,0.02826437,0.02826437,0.069713995,32.0,12.782898,0.0,0.0,25.605335,2124.808,5.016616e-05,0.0,73.435555,33.766796,17.814672,30.000002,0.10720462,45.059456,239.87918,97.40872,0.0,73.435555,0.1262293,0.0,81.53418,8.330017
34000,21480000.0,0.0,25.3031,29.340027,24.57727,26.019623,22.756897,22.540802,12.9591675,12.883881,12.883881,12.899994,0.0,0.027687985,0.027687985,0.074480414,29.680742,12.866211,0.0,0.0,30.364,2175.5354,5.0688734e-05,0.0,75.51585,28.891788,17.774128,30.000002,0.11000953,45.11622,239.8594,95.57563,0.0,75.51585,0.12982611,0.0,86.149956,8.330017
34001,21480060.0,0.0,25.383942,29.33609,24.66095,26.032776,22.77127,22.550812,12.984863,12.918457,12.918457,12.940552,0.0,0.027052417,0.027052417,0.07929307,27.333334,12.866211,0.0,0.0,35.24203,2249.762,5.224347e-05,0.0,77.90212,24.561329,17.758041,30.000002,0.11272623,45.13874,239.81015,94.008865,0.0,77.90212,0.1333852,0.0,91.31105,8.330017
34002,21480120.0,0.0,25.45697,29.331299,24.73581,26.039612,22.786285,22.561432,12.993103,12.944946,12.944946,12.967957,0.0,0.0263963,0.0263963,0.08386186,25.0,12.866211,0.0,0.0,40.121513,2318.9631,5.3756106e-05,0.0,80.579544,20.909744,17.758917,30.000002,0.11517587,45.13752,239.74623,92.72727,0.0,80.579544,0.13664904,0.0,96.95657,8.330017
34003,21480180.0,1.0,25.457611,29.325684,24.73233,26.041687,22.8013,22.572052,13.050964,12.975861,12.975861,13.003387,0.0,0.027508426,0.027508426,0.08573459,33.333332,12.949493,0.0,0.0,44.99448,2366.4888,5.4304757e-05,0.0,83.145386,19.610558,17.649393,30.000002,0.11850638,45.29085,239.51233,93.09724,0.0,83.145386,0.14075153,0.0,99.82931,8.330017
34004,21480240.0,1.0,25.425842,29.319214,24.69336,26.042938,22.814575,22.581085,13.075592,13.013214,13.013214,13.041382,0.0,0.02931178,0.02931178,0.08658076,41.666668,12.949493,0.0,0.0,49.874817,2435.8232,5.590413e-05,0.0,84.50247,20.177069,17.506996,30.000002,0.12220569,45.490204,239.19287,94.71753,0.0,84.50247,0.14522493,0.0,99.985115,8.330017
34005,21480300.0,1.0,25.41455,29.31189,24.677643,26.042206,22.826202,22.588623,13.098206,13.045929,13.045929,13.070557,0.0,0.030816391,0.030816391,0.08899277,50.0,12.949493,0.0,0.0,54.738964,2518.7761,5.773515e-05,0.0,85.06617,21.420229,17.35097,30.000002,0.12665135,45.70864,238.84561,97.03241,0.0,85.06617,0.15062842,0.0,100.00019,8.330017
34006,21480360.0,1.0,25.416351,29.30371,24.67743,26.035706,22.835938,22.594543,13.173065,13.089172,13.089172,13.116974,0.0,0.032092534,0.032092534,0.09278613,58.333332,13.032806,0.0,0.0,59.51066,2595.3262,5.8845126e-05,0.0,85.0273,23.240145,17.1743,30.000002,0.13187683,45.955982,238.54446,99.99845,0.0,85.0273,0.15697528,0.0,100.000015,8.330017
34007,21480420.0,1.0,25.427307,29.294678,24.688324,26.023743,22.844604,22.599457,13.213257,13.139099,13.139099,13.1692505,0.0,0.03317654,0.03317654,0.09781167,66.666664,13.032806,0.0,0.0,64.13614,2707.0737,6.115116e-05,0.0,84.48677,25.630472,16.983137,30.000002,0.13780293,46.223606,238.40509,103.60134,0.0,84.48677,0.16416815,0.0,100.0,8.330017
34008,21480480.0,1.0,25.444336,29.28482,24.706604,26.004639,22.852386,22.603607,13.245575,13.183655,13.183655,13.212341,0.0,0.034061156,0.034061156,0.10398706,75.0,13.032806,0.0,0.0,68.53427,2832.165,6.377697e-05,0.0,83.52981,28.625511,16.782545,30.000002,0.14435267,46.504436,238.59622,107.856865,0.0,83.52981,0.17211466,0.0,100.0,8.330017
34009,21480540.0,1.0,25.459991,29.274078,24.72882,25.976562,22.859497,22.607086,13.317291,13.235535,13.235535,13.268768,0.0,0.034737103,0.034737103,0.11127042,83.333336,13.116119,0.0,0.0,72.594955,2944.5977,6.562548e-05,0.0,82.23155,32.281067,16.521301,30.000002,0.15164764,46.870182,239.36652,112.80707,0.0,82.23155,0.1807526,0.0,100.0,8.330017
34010,21480600.0,1.0,25.477509,29.262512,24.750793,25.93927,22.86618,22.61026,13.353821,13.286926,13.286926,13.321075,0.0,0.035221398,0.035221398,0.119444646,91.666664,13.116119,0.0,0.0,76.2429,3087.2317,6.858395e-05,0.0,80.71724,36.591805,16.30701,30.000002,0.1592811,47.170185,241.05545,118.4194,0.0,80.71724,0.18989547,0.0,100.0,8.330017
34011,21480660.0,1.0,25.488007,29.250092,24.769165,25.891815,22.872437,22.613098,13.378479,13.328217,13.328217,13.358124,0.0,0.03552973,0.03552973,0.12840134,100.0,13.116119,0.0,0.0,79.361084,3235.94,7.1747934e-05,0.0,79.061874,41.578964,16.065897,30.000002,0.16744183,47.507744,244.14598,124.71317,0.0,79.061874,0.19947122,0.0,100.0,8.330017
34012,21480720.0,1.0,25.490845,29.236816,24.780792,25.833405,22.878601,22.615875,13.440155,13.373932,13.373932,13.408295,0.0,0.035686422,0.035686422,0.13797678,108.333336,13.199402,0.0,0.0,81.85116,3363.4375,7.396511e-05,0.0,77.33976,47.231773,15.824008,30.000002,0.17597325,47.84639,249.20712,131.67201,0.0,77.33976,0.20936146,0.0,100.0,8.330017
34013,21480780.0,1.0,25.485779,29.222687,24.78302,25.76361,22.884827,22.618744,13.4653015,13.416229,13.416229,13.448578,0.0,0.035721876,0.035721876,0.14801951,116.666664,13.199402,0.0,0.0,83.587456,3514.052,7.716308e-05,0.0,75.609085,53.5288,15.605509,30.000002,0.18470888,48.152287,255.83995,139.27885,0.0,75.609085,0.21947591,0.0,100.0,8.330017
34014,21480840.0,1.0,25.468323,29.207703,24.773804,25.681976,22.891205,22.621735,13.480164,13.44754,13.44754,13.472504,0.0,0.035665225,0.035665225,0.1583903,125.0,13.199402,0.0,0.0,84.44271,3664.794,8.0464124e-05,0.0,73.91161,60.435135,15.376971,30.000002,0.19373131,48.47224,263.77933,147.50766,0.0,73.91161,0.22973447,0.0,100.0,8.330017
34015,21480900.0,1.0,25.433136,29.191895,24.748932,25.587952,22.897766,22.624908,13.52829,13.481964,13.481964,13.510559,0.0,0.035644155,0.035644155,0.16865222,133.33333,13.282715,0.0,0.0,84.24951,3785.4395,8.268361e-05,0.0,72.26613,68.201225,15.12606,30.000002,0.20296772,48.823517,272.84857,156.4932,0.0,72.26613,0.23993175,0.0,99.82379,8.330017
34016,21480960.0,1.0,25.36972,29.175201,24.68863,25.490173,22.90393,22.627838,13.528351,13.511505,13.511505,13.531311,0.0,0.03648881,0.03648881,0.17453873,141.66667,13.282715,0.0,0.0,83.077194,3898.03,8.553769e-05,0.0,70.33408,80.82377,14.942222,30.000002,0.20994546,49.08089,281.98422,168.29988,0.0,70.33408,0.24754125,0.0,97.4206,8.330017
34017,21481020.0,1.0,25.29242,29.157684,24.611237,25.38974,22.90918,22.629974,13.489288,13.518921,13.518921,13.514862,0.0,0.03734904,0.03734904,0.17614067,150.0,13.282715,0.0,0.0,80.91656,3958.345,8.77118e-05,0.0,67.84862,99.358025,14.821278,30.000002,0.21327843,49.25021,289.66278,183.02448,0.0,67.84862,0.25088182,0.0,93.488144,8.330017
34018,21481080.0,1.0,25.215881,29.139313,24.529968,25.291443,22.913696,22.631409,13.456238,13.507538,13.507538,13.486084,0.0,0.037734307,0.037734307,0.17360929,158.33333,13.365997,0.0,0.0,77.738014,3927.9724,8.7654815e-05,0.0,65.09474,122.83996,14.7977085,30.000002,0.21204196,49.28321,294.83865,199.31024,0.0,65.09474,0.24912842,0.0,89.01541,8.330017
34019,21481140.0,1.0,25.144684,29.120087,24.451538,25.199432,22.918,22.63263,13.374115,13.471191,13.471191,13.425659,0.0,0.03752997,0.03752997,0.16771296,166.66667,13.365997,0.0,0.0,73.71106,3857.538,8.728821e-05,0.0,62.42826,148.61487,14.854057,30.000002,0.20677406,49.20432,297.1471,214.9465,0.0,62.42826,0.2428443,0.0,84.69564,8.330017
34020,21481200.0,1.0,25.081543,29.100006,24.378937,25.116669,22.922516,22.634094,13.280609,13.408173,13.408173,13.341431,0.0,0.03688539,0.03688539,0.1595923,175.0,13.365997,0.0,0.0,68.90527,3737.3088,8.576961e-05,0.0,60.10108,173.08366,14.983196,30.000002,0.19865057,49.023525,296.7297,227.57896,0.0,60.10108,0.23340467,0.0,80.867325,8.330017
34021,21481260.0,0.0,25.032837,29.079376,24.318298,25.05246,22.927612,22.63617,13.226959,13.339844,13.339844,13.272522,0.0,0.0358278,0.0358278,0.14961082,171.0,13.44931,0.0,0.0,63.51331,3549.484,8.196807e-05,0.0,58.293438,189.6169,15.200356,30.000002,0.18807258,48.7195,292.3799,232.85896,0.0,58.293438,0.22129194,0.0,77.74241,8.330017
34022,21481320.0,0.0,24.987457,29.058441,24.26471,25.000397,22.933502,22.638977,13.165924,13.272675,13.272675,13.208496,0.0,0.034790955,0.034790955,0.13952996,167.0,13.44931,0.0,0.0,57.690968,3366.7903,7.835436e-05,0.0,57.02254,198.77464,15.419348,30.000002,0.17757922,48.412914,286.56598,232.78067,0.0,57.02254,0.20912383,0.0,75.23241,8.330017
34023,21481380.0,0.0,24.943573,29.037262,24.216492,24.960815,22.940125,22.642456,13.126099,13.212494,13.212494,13.157013,0.0,0.03391916,0.03391916,0.12961656,163.0,13.44931,0.0,0.0,51.53566,3182.31,7.4403346e-05,0.0,56.186188,202.4384,15.624899,30.000002,0.16766487,48.12514,280.0844,229.20709,0.0,56.186188,0.19745752,0.0,73.095665,8.330017
34024,21481440.0,0.0,24.907867,29.015808,24.17279,24.933746,22.947388,22.646515,13.149994,13.179047,13.179047,13.146637,0.0,0.033235338,0.033235338,0.11994709,159.0,13.532593,0.0,0.0,45.17151,2979.2224,6.922528e-05,0.0,55.67485,202.44647,15.893762,30.000002,0.15811461,47.748734,273.48264,223.59538,0.0,55.67485,0.1864151,0.0,71.162445,8.330017
34025,21481500.0,0.0,24.869812,28.99411,24.133179,24.919067,22.9552,22.651093,13.161316,13.167206,13.167206,13.152679,0.0,0.03272137,0.03272137,0.11055043,155.0,13.532593,0.0,0.0,38.722507,2803.6792,6.503111e-05,0.0,55.403183,200.12799,16.124287,30.000002,0.14931108,47.426,267.16037,216.89185,0.0,55.403183,0.17598692,0.0,69.32719,8.330017
34026,21481560.0,0.0,24.834747,28.972168,24.09851,24.918854,22.963226,22.656097,13.178131,13.166992,13.166992,13.163666,0.0,0.032345533,0.032345533,0.101470426,151.0,13.532593,0.0,0.0,32.344868,2638.7249,6.106764e-05,0.0,55.3078,196.3458,16.360912,30.000002,0.14105271,47.094723,261.3657,209.67676,0.0,55.3078,0.16615301,0.0,67.53161,8.330017
34027,21481620.0,0.0,24.800232,28.949982,24.06668,24.929688,22.971619,22.661407,13.247284,13.18808,13.18808,13.199066,0.0,0.032065745,0.032065745,0.09275687,147.0,13.615906,0.0,0.0,26.130789,2460.569,5.631555e-05,0.0,55.333458,191.67776,16.599043,30.000002,0.13331546,46.76134,256.2001,202.30893,0.0,55.333458,0.15687847,0.0,65.74248,8.330017
34028,21481680.0,0.0,24.76593,28.927612,24.037384,24.951538,22.980347,22.667023,13.286987,13.222412,13.222412,13.240753,0.0,0.03185927,0.03185927,0.08447008,143.0,13.615906,0.0,0.0,20.191435,2314.9956,5.2781677e-05,0.0,55.45138,186.43266,16.83279,30.000002,0.12610202,46.434097,251.70174,194.98955,0.0,55.45138,0.1481778,0.0,63.94982,8.330017
34029,21481740.0,0.0,24.73108,28.904999,24.010193,24.983582,22.98935,22.672943,13.321167,13.257233,13.257233,13.276398,0.0,0.03170279,0.03170279,0.076692164,139.0,13.615906,0.0,0.0,14.63052,2181.5366,4.9599952e-05,0.0,55.63801,180.79947,17.037024,30.000002,0.119455114,46.14817,247.87328,187.84752,0.0,55.63801,0.14008628,0.0,62.161617,8.330017
34030,21481800.0,0.0,24.701813,28.882202,23.984985,25.025238,22.998627,22.679077,13.404846,13.30481,13.30481,13.324768,0.0,0.031581312,0.031581312,0.06949688,135.0,13.699219,0.0,0.0,9.53094,2037.7882,4.5784458e-05,0.0,55.88059,174.87544,17.285286,30.000002,0.11323216,45.8006,244.79225,180.95544,0.0,55.88059,0.13264759,0.0,60.394848,8.330017
34031,21481860.0,0.0,24.670166,28.859222,23.960144,25.07196,23.00772,22.685364,13.450531,13.358307,13.358307,13.37558,0.0,0.031483237,0.031483237,0.06297766,131.0,13.699219,0.0,0.0,4.9365034,1929.4828,4.322695e-05,0.0,56.168716,168.74048,17.48522,30.000002,0.107683755,45.52069,242.58064,174.38304,0.0,56.168716,0.12593183,0.0,58.663963,8.330017
34032,21481920.0,0.0,24.640137,28.83603,23.937439,25.12613,23.01709,22.691864,13.48642,13.40567,13.40567,13.4175415,0.0,0.03139989,0.03139989,0.057137523,127.0,13.699219,0.0,0.0,0.9078959,1833.4604,4.0999592e-05,0.0,56.49357,162.47385,17.665962,30.000002,0.102724254,45.26765,241.02354,168.15517,0.0,56.49357,0.11992478,0.0,56.98506,8.330017
34033,21481980.0,0.0,24.624268,28.812683,23.926025,25.186981,23.026672,22.698578,13.5772705,13.461243,13.461243,13.466736,0.0,0.031259175,0.031259175,0.052800965,123.0,13.782501,0.0,0.0,0.0,1732.7755,3.8227336e-05,0.0,56.861855,155.37383,17.8519,30.000002,0.09882028,45.007343,239.96608,162.18787,0.0,56.861855,0.11530293,0.0,55.816418,8.330017
34034,21482040.0,0.0,24.632263,28.789185,23.938995,25.251556,23.036621,22.705658,13.643433,13.525452,13.525452,13.524841,0.0,0.031095548,0.031095548,0.0507192,119.0,13.782501,0.0,0.0,0.0,1688.923,3.702009e-05,0.0,57.332466,147.15001,17.971178,30.000002,0.096745126,44.84035,239.30595,156.66621,0.0,57.332466,0.11289439,0.0,55.630527,8.330017
34035,21482100.0,0.0,24.648438,28.765533,23.959656,25.318207,23.046875,22.713043,13.695587,13.587463,13.587463,13.582123,0.0,0.030997021,0.030997021,0.049420577,115.0,13.782501,0.0,0.0,0.0,1665.0714,3.6340072e-05,0.0,57.853405,139.34521,18.066402,30.000002,0.09541887,44.707035,238.89601,151.79494,0.0,57.853405,0.111399695,0.0,55.74962,8.330017
34036,21482160.0,0.0,24.667786,28.74173,23.982422,25.378418,23.056854,22.720428,13.79184,13.656708,13.656708,13.646881,0.0,0.030947989,0.030947989,0.048645522,111.0,13.865814,0.0,0.0,0.0,1631.4108,3.5150944e-05,0.0,58.3979,132.12225,18.14926,30.000002,0.09459498,44.591038,238.6485,147.51268,0.0,58.3979,0.11052779,0.0,56.05104,8.330017
34037,21482220.0,0.0,24.69043,28.717773,24.008484,25.439362,23.067047,22.728058,13.834106,13.7247925,13.7247925,13.712006,0.0,0.030928189,0.030928189,0.048185878,107.0,13.865814,0.0,0.0,0.0,1629.9777,3.5059224e-05,0.0,58.947964,125.46959,18.220825,30.000002,0.09407945,44.490845,238.50491,143.69463,0.0,58.947964,0.110029645,0.0,56.451733,8.330017
34038,21482280.0,0.0,24.715515,28.693726,24.036957,25.500732,23.077423,22.73584,13.855652,13.7760315,13.7760315,13.762939,0.0,0.030929934,0.030929934,0.047932714,103.0,13.865814,0.0,0.0,0.0,1632.4702,3.5080284e-05,0.0,59.495567,119.363014,18.286476,30.000002,0.09376625,44.398933,238.4314,140.26999,0.0,59.495567,0.10978098,0.0,56.908863,8.330017
34039,21482340.0,0.0,24.74179,28.669556,24.066895,25.562286,23.08789,22.743744,13.928467,13.827301,13.827301,13.813538,0.0,0.030943861,0.030943861,0.047803506,99.0,13.949097,0.0,0.0,0.1370328,1615.1604,3.4348774e-05,0.0,60.03457,113.74753,18.3455,30.000002,0.09357865,44.3163,238.40573,137.16496,0.0,60.03457,0.10968051,0.0,57.392998,8.330017
34040,21482400.0,0.0,24.776062,28.645264,24.104858,25.623657,23.098541,22.75177,13.954132,13.876404,13.876404,13.8628235,0.0,0.030910557,0.030910557,0.048245184,95.0,13.949097,0.0,0.0,1.1256168,1627.6866,3.456999e-05,0.0,60.576874,108.09801,18.398888,30.000002,0.09376309,44.241558,238.4136,134.22038,0.0,60.576874,0.11005478,0.0,58.11347,8.330017
34041,21482460.0,0.0,24.816742,28.62091,24.14917,25.675598,23.108734,22.759674,13.972046,13.912628,13.912628,13.9010315,0.0,0.03085455,0.03085455,0.049355876,91.0,13.949097,0.0,0.0,2.5861034,1648.0725,3.4936817e-05,0.0,61.15305,102.336296,18.436832,30.000002,0.09444983,44.188435,238.44315,131.44095,0.0,61.15305,0.11105317,0.0,59.122013,8.330017
34042,21482520.0,0.0,24.86441,28.596436,24.201141,25.725708,23.11908,22.7677,14.05069,13.955566,13.955566,13.945587,0.0,0.03077683,0.03077683,0.051054697,87.0,14.03241,0.0,0.0,4.543557,1654.2157,3.4655477e-05,0.0,61.76458,96.5304,18.458153,30.000002,0.09557892,44.15859,238.4841,128.81966,0.0,61.76458,0.11259678,0.0,60.3972,8.330017
34043,21482580.0,0.0,24.918793,28.5719,24.260315,25.773285,23.129608,22.77594,14.079346,14.002289,14.002289,13.994812,0.0,0.030678893,0.030678893,0.05332918,83.0,14.03241,0.0,0.0,6.960433,1692.8918,3.5373643e-05,0.0,62.422573,90.67463,18.466213,30.000002,0.09713403,44.1473,238.52797,126.33698,0.0,62.422573,0.11467544,0.0,61.96018,8.330017
34044,21482640.0,0.0,24.97879,28.547302,24.325012,25.817657,23.14038,22.784393,14.097809,14.038147,14.038147,14.034119,0.0,0.0305633,0.0305633,0.0561325,79.0,14.03241,0.0,0.0,9.805691,1738.7052,3.6237103e-05,0.0,63.134895,84.79771,18.4698,30.000002,0.09906334,44.14228,238.56761,123.980995,0.0,63.134895,0.117246814,0.0,63.830006,8.330017
34045,21482700.0,0.0,25.041626,28.522644,24.39508,25.85794,23.151367,22.79303,14.17392,14.080963,14.080963,14.081421,0.0,0.030418735,0.030418735,0.059533935,75.0,14.115692,0.0,0.0,13.047163,1769.1353,3.6434558e-05,0.0,63.91518,78.83963,18.434458,30.000002,0.10147274,44.19176,238.59694,121.72344,0.0,63.91518,0.12035954,0.0,66.01661,8.330017
34046,21482760.0,0.0,25.104889,28.497955,24.464478,25.88681,23.162018,22.801575,14.202576,14.126221,14.126221,14.131561,0.0,0.030249976,0.030249976,0.06342555,71.0,14.115692,0.0,0.0,16.506826,1831.2776,3.76123e-05,0.0,64.774284,72.86218,18.398533,30.000002,0.10420805,44.242054,238.61403,119.55105,0.0,64.774284,0.123913676,0.0,68.449554,8.330017
34047,21482820.0,0.0,25.168121,28.473206,24.533691,25.910583,23.172913,22.810394,14.219177,14.160858,14.160858,14.169647,0.0,0.030063193,0.030063193,0.067705914,67.0,14.115692,0.0,0.0,20.176,1898.221,3.8892555e-05,0.0,65.72237,66.94349,18.36098,30.000002,0.107203126,44.294632,238.6173,117.468346,0.0,65.72237,0.12782027,0.0,71.0936,8.330017
34048,21482880.0,0.0,25.226105,28.448456,24.601013,25.928284,23.184143,22.819458,14.285614,14.201019,14.201019,14.215668,0.0,0.029863765,0.029863765,0.07233254,63.0,14.199005,0.0,0.0,24.01445,1944.7787,3.9420785e-05,0.0,66.77566,61.131413,18.267149,30.000002,0.11055709,44.42599,238.60573,115.48422,0.0,66.77566,0.13204199,0.0,73.94929,8.330017
34049,21482940.0,0.0,25.283783,28.423676,24.664612,25.940674,23.195648,22.828827,14.311157,14.240967,14.240967,14.260101,0.0,0.029636784,0.029636784,0.07711342,59.0,14.199005,0.0,0.0,27.934202,2020.0552,4.087616e-05,0.0,67.927086,55.517376,18.222507,30.000002,0.11387719,44.48849,238.58376,113.58191,0.0,67.927086,0.13637592,0.0,76.96518,8.330017
34050,21483000.0,0.0,25.334564,28.398895,24.723114,25.947388,23.207428,22.83844,14.320496,14.270813,14.270813,14.290466,0.0,0.029388953,0.029388953,0.08196599,55.0,14.199005,0.0,0.0,31.886637,2094.2122,4.2319218e-05,0.0,69.19194,50.15129,18.145176,30.000002,0.11729601,44.596752,238.55441,111.76635,0.0,69.19194,0.14073761,0.0,80.14349,8.330017
34051,21483060.0,0.0,25.374298,28.374115,24.77185,25.943146,23.218964,22.847961,14.377777,14.3046875,14.3046875,14.329041,0.0,0.029139569,0.029139569,0.086801015,51.0,14.282318,0.0,0.0,35.74068,2141.2026,4.2890522e-05,0.0,70.59085,45.09945,18.036602,30.000002,0.120766565,44.748756,238.5206,110.06083,0.0,70.59085,0.14505664,0.0,83.48594,8.330017
34052,21483120.0,0.0,25.41037,28.349335,24.813324,25.933777,23.230774,22.857758,14.393982,14.337219,14.337219,14.363403,0.0,0.028868763,0.028868763,0.091431774,47.0,14.282318,0.0,0.0,39.473915,2211.6304,4.4282166e-05,0.0,72.10611,40.437637,17.98348,30.000002,0.12394093,44.823128,238.48793,108.46658,0.0,72.10611,0.1491607,0.0,86.956825,8.330017
34053,21483180.0,0.0,25.437958,28.324585,24.847351,25.919342,23.24289,22.867828,14.39502,14.359436,14.359436,14.3819275,0.0,0.02858556,0.02858556,0.095803626,43.0,14.282318,0.0,0.0,43.039436,2276.0964,4.557679e-05,0.0,73.75018,36.18547,17.908161,30.000002,0.12696232,44.92857,238.45964,106.98458,0.0,73.75018,0.15297376,0.0,90.576485,8.330017
34054,21483240.0,0.0,25.456757,28.299866,24.873322,25.899628,23.25531,22.878204,14.443298,14.385223,14.385223,14.410858,0.0,0.028305214,0.028305214,0.09985545,39.0,14.365601,0.0,0.0,46.363636,2307.909,4.5885405e-05,0.0,75.54429,32.34703,17.817768,30.000002,0.12977004,45.055122,238.43777,105.611755,0.0,75.54429,0.15643522,0.0,94.37125,8.330017
34055,21483300.0,0.0,25.470398,28.275177,24.891266,25.876038,23.268066,22.888855,14.451752,14.40979,14.40979,14.43515,0.0,0.028035237,0.028035237,0.10333902,35.0,14.365601,0.0,0.0,49.44379,2359.4707,4.693986e-05,0.0,77.46315,28.981117,17.769505,30.000002,0.1321267,45.122696,238.42293,104.366035,0.0,77.46315,0.15943703,0.0,98.25668,8.330017
34056,21483360.0,0.0,25.442627,28.25055,24.864319,25.848663,23.279968,22.898865,14.440308,14.424133,14.424133,14.441711,0.0,0.028746773,0.028746773,0.103432246,31.0,14.365601,0.0,0.0,52.226906,2390.2615,4.774261e-05,0.0,79.21562,27.354712,17.700567,30.000002,0.1334219,45.219208,238.41684,103.76422,0.0,79.21562,0.16092429,0.0,99.88457,8.330017
34057,21483420.0,1.0,25.404633,28.225983,24.82483,25.822144,23.290863,22.90799,14.48761,14.4427185,14.4427185,14.461182,0.0,0.029981513,0.029981513,0.10358364,39.333332,14.448914,0.0,0.0,54.74985,2393.9844,4.753521e-05,0.0,80.2594,27.574514,17.60076,30.000002,0.13564302,45.358936,238.40512,104.67118,0.0,80.2594,0.163548,0.0,99.99611,8.330017
34058,21483480.0,1.0,25.378418,28.201508,24.798492,25.794952,23.30075,22.916199,14.512604,14.468536,14.468536,14.489288,0.0,0.031048048,0.031048048,0.105242044,47.666668,14.448914,0.0,0.0,57.00743,2439.0437,4.840805e-05,0.0,80.7326,28.574896,17.482704,30.000002,0.13879605,45.524216,238.4487,106.42516,0.0,80.7326,0.16733932,0.0,100.00113,8.330017
34059,21483540.0,1.0,25.359955,28.177094,24.781738,25.765533,23.309784,22.923615,14.535858,14.494476,14.494476,14.515198,0.0,0.03196649,0.03196649,0.10817694,56.0,14.448914,0.0,0.0,58.960106,2497.9263,4.9536266e-05,0.0,80.77299,30.172472,17.335371,30.000002,0.14277564,45.730484,238.63383,108.86535,0.0,80.77299,0.17211159,0.0,100.00019,8.330017
34060,21483600.0,1.0,25.345612,28.15274,24.771881,25.73233,23.317993,22.930328,14.610565,14.535706,14.535706,14.565308,0.0,0.032749265,0.032749265,0.11237416,64.333336,14.532196,0.0,0.0,60.532715,2543.2517,5.0032035e-05,0.0,80.40872,32.403652,17.137709,30.000002,0.14766352,46.00721,239.09567,112.033104,0.0,80.40872,0.17787382,0.0,100.000015,8.330017
34061,21483660.0,1.0,25.33487,28.12854,24.765228,25.693909,23.325134,22.936157,14.646271,14.580719,14.580719,14.613617,0.0,0.033407163,0.033407163,0.1176192,72.666664,14.532196,0.0,0.0,61.688156,2626.4946,5.1600884e-05,0.0,79.737465,35.22755,16.94262,30.000002,0.15316875,46.280334,240.0146,115.86202,0.0,79.737465,0.18443073,0.0,100.0,8.330017
