,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34062,21483720.0,1.0,25.326294,28.1044,24.759583,25.649994,23.331879,22.94165,14.6719055,14.619476,14.619476,14.649994,0.0,0.03394301,0.03394301,0.12374945,81.0,14.532196,0.0,0.0,62.39748,2718.904,5.336387e-05,0.0,78.8358,38.623318,16.764374,30.000002,0.15913704,46.529877,241.63219,120.314896,0.0,78.8358,0.19163935,0.0,100.0,8.330017
34063,21483780.0,1.0,25.312958,28.080414,24.753021,25.599121,23.338318,22.946869,14.74173,14.66684,14.66684,14.703613,0.0,0.034353215,0.034353215,0.13077909,89.333336,14.615509,0.0,0.0,62.53503,2790.3784,5.4382333e-05,0.0,77.731964,42.652447,16.508024,30.000002,0.1658899,46.888767,244.32208,125.45068,0.0,77.731964,0.19948694,0.0,100.0,8.330017
34064,21483840.0,1.0,25.29663,28.05655,24.740631,25.541504,23.344543,22.951935,14.771271,14.7126465,14.7126465,14.748932,0.0,0.034749154,0.034749154,0.13813299,97.666664,14.615509,0.0,0.0,62.08176,2893.4932,5.6366236e-05,0.0,76.48008,47.51191,16.300983,30.000002,0.1728242,47.178623,248.48949,131.3349,0.0,76.48008,0.20766968,0.0,99.776474,8.330017
34065,21483900.0,1.0,25.25647,28.032806,24.70398,25.478302,23.35025,22.956512,14.780579,14.747711,14.747711,14.774719,0.0,0.035811923,0.035811923,0.14300828,106.0,14.615509,0.0,0.0,60.994385,2986.3838,5.8326328e-05,0.0,74.85021,55.386578,16.076681,30.000002,0.17902933,47.492645,253.63403,139.03598,0.0,74.85021,0.21468289,0.0,97.70215,8.330017
34066,21483960.0,1.0,25.204132,28.009216,24.653015,25.413605,23.354584,22.95996,14.814362,14.781494,14.781494,14.8046875,0.0,0.036985476,0.036985476,0.1451007,114.333336,14.6987915,0.0,0.0,59.229057,3021.8948,5.8979098e-05,0.0,72.52815,67.5558,15.910721,30.000002,0.1830942,47.72499,258.92365,148.98946,0.0,72.52815,0.21909778,0.0,94.0228,8.330017
34067,21484020.0,1.0,25.150238,27.98581,24.598724,25.349365,23.358093,22.962646,14.787842,14.798859,14.798859,14.806244,0.0,0.037801012,0.037801012,0.14448544,122.666664,14.6987915,0.0,0.0,56.84397,3047.384,5.9866037e-05,0.0,69.77663,84.018974,15.823662,30.000002,0.18426338,47.84687,263.5608,160.81601,0.0,69.77663,0.22013006,0.0,89.659904,8.330017
34068,21484080.0,1.0,25.097992,27.962555,24.544434,25.288208,23.361053,22.964874,14.734192,14.78772,14.78772,14.773315,0.0,0.038046405,0.038046405,0.14097841,131.0,14.6987915,0.0,0.0,53.86115,3027.2935,5.9976657e-05,0.0,66.8688,104.25394,15.82921,30.000002,0.18191926,47.839104,266.7469,173.6358,0.0,66.8688,0.2171029,0.0,85.114746,8.330017
34069,21484140.0,1.0,25.052185,27.939453,24.493988,25.233337,23.363983,22.967072,14.714203,14.766083,14.766083,14.7438965,0.0,0.03767611,0.03767611,0.13508084,139.33333,14.7821045,0.0,0.0,50.310856,2929.3843,5.8161695e-05,0.0,64.15144,125.605774,15.94691,30.000002,0.17634642,47.674328,268.0368,185.43439,0.0,64.15144,0.21047063,0.0,80.900154,8.330017
34070,21484200.0,1.0,25.008575,27.916565,24.448212,25.186127,23.36734,22.969635,14.663208,14.7341,14.7341,14.704254,0.0,0.036935247,0.036935247,0.12783852,147.66667,14.7821045,0.0,0.0,46.345367,2825.6868,5.6473604e-05,0.0,61.819458,145.68967,16.08486,30.000002,0.16914326,47.481194,267.86026,194.98619,0.0,61.819458,0.2017562,0.0,77.20577,8.330017
34071,21484260.0,1.0,24.973206,27.89386,24.408203,25.149414,23.371124,22.972687,14.617859,14.693176,14.693176,14.658813,0.0,0.036078233,0.036078233,0.12012341,156.0,14.7821045,0.0,0.0,42.067875,2703.547,5.428187e-05,0.0,59.948826,162.64531,16.315855,30.000002,0.16111222,47.157803,266.6637,201.64038,0.0,59.948826,0.19230425,0.0,74.06255,8.330017
34072,21484320.0,0.0,24.937653,27.871368,24.372437,25.121338,23.37561,22.976349,14.633087,14.667206,14.667206,14.643005,0.0,0.035017405,0.035017405,0.11169997,152.0,14.8654175,0.0,0.0,37.57492,2537.4722,5.080659e-05,0.0,58.53158,172.86534,16.541628,30.000002,0.15237515,46.841724,263.45047,203.1143,0.0,58.53158,0.18174812,0.0,71.433655,8.330017
34073,21484380.0,0.0,24.904694,27.84909,24.340942,25.102661,23.38092,22.980804,14.625763,14.650482,14.650482,14.634308,0.0,0.034085583,0.034085583,0.10365923,148.0,14.8654175,0.0,0.0,32.94824,2396.3494,4.801154e-05,0.0,57.607006,177.1751,16.769747,30.000002,0.14421102,46.522354,259.52777,201.03023,0.0,57.607006,0.17183457,0.0,69.30233,8.330017
34074,21484440.0,0.0,24.87503,27.827026,24.312408,25.092896,23.386993,22.9859,14.629944,14.639832,14.639832,14.630066,0.0,0.033337705,0.033337705,0.09604423,144.0,14.8654175,0.0,0.0,28.271187,2263.685,4.5335637e-05,0.0,57.041542,177.6711,17.015127,30.000002,0.13665463,46.17882,255.53609,196.95888,0.0,57.041542,0.16271739,0.0,67.45811,8.330017
34075,21484500.0,0.0,24.84842,27.805237,24.286316,25.091644,23.393677,22.991577,14.700134,14.6539,14.6539,14.65744,0.0,0.032765325,0.032765325,0.088865235,140.0,14.9487,0.0,0.0,23.618797,2114.7114,4.1982446e-05,0.0,56.749947,175.596,17.26828,30.000002,0.12971786,45.82441,251.75897,191.75546,0.0,56.749947,0.15439002,0.0,65.79764,8.330017
34076,21484560.0,0.0,24.822418,27.78366,24.261963,25.098297,23.400635,22.99762,14.731995,14.681793,14.681793,14.692383,0.0,0.032353837,0.032353837,0.082114875,136.0,14.9487,0.0,0.0,19.07952,2004.2285,3.9726314e-05,0.0,56.66593,171.95291,17.5028,30.000002,0.12343387,45.49608,248.3661,186.04764,0.0,56.66593,0.14681444,0.0,64.24878,8.330017
34077,21484620.0,0.0,24.7966,27.76233,24.239563,25.11267,23.40799,23.00409,14.757355,14.708893,14.708893,14.720917,0.0,0.032053344,0.032053344,0.07578295,132.0,14.9487,0.0,0.0,14.736637,1904.9023,3.7723214e-05,0.0,56.71803,167.44914,17.701735,30.000002,0.11775249,45.21757,245.4716,180.21451,0.0,56.71803,0.1398809,0.0,62.764626,8.330017
34078,21484680.0,0.0,24.771362,27.741272,24.218567,25.1333,23.41568,23.010803,14.839752,14.751068,14.751068,14.7659,0.0,0.031822458,0.031822458,0.069854185,128.0,15.032013,0.0,0.0,10.619322,1788.6256,3.5113495e-05,0.0,56.85887,162.45903,17.882523,30.000002,0.11253602,44.96447,243.25545,174.4279,0.0,56.85887,0.13348883,0.0,61.320984,8.330017
34079,21484740.0,0.0,24.747894,27.72049,24.199127,25.160278,23.423645,23.017822,14.874512,14.79776,14.79776,14.811829,0.0,0.031649545,0.031649545,0.06435699,124.0,15.032013,0.0,0.0,6.796722,1708.363,3.3524524e-05,0.0,57.073357,157.15007,18.064724,30.000002,0.10774366,44.70939,241.61609,168.78375,0.0,57.073357,0.12764533,0.0,59.91583,8.330017
34080,21484800.0,0.0,24.725922,27.700012,24.181671,25.193207,23.431885,23.025055,14.897491,14.835632,14.835632,14.845917,0.0,0.031519677,0.031519677,0.05933773,120.0,15.032013,0.0,0.0,3.3324912,1636.7261,3.2121752e-05,0.0,57.346386,151.63965,18.225315,30.000002,0.10343113,44.48456,240.43185,163.34865,0.0,57.346386,0.122366056,0.0,58.557224,8.330017
34081,21484860.0,0.0,24.705475,27.679657,24.16397,25.22696,23.43988,23.032257,14.979462,14.88266,14.88266,14.888824,0.0,0.03142316,0.03142316,0.054792486,116.0,15.115295,0.0,0.0,0.22571182,1548.5214,3.0144587e-05,0.0,57.6647,146.0533,18.39959,30.000002,0.09950212,44.240574,239.60184,158.17242,0.0,57.6647,0.11762713,0.0,57.258533,8.330017
34082,21484920.0,0.0,24.69519,27.659271,24.157074,25.265137,23.44809,23.039673,15.011841,14.931244,14.931244,14.932678,0.0,0.031264704,0.031264704,0.051605403,112.0,15.115295,0.0,0.0,0.0,1499.2557,2.9153038e-05,0.0,58.03157,139.60825,18.543196,30.000002,0.096569106,44.039528,239.04877,153.12172,0.0,58.03157,0.11412044,0.0,56.53972,8.330017
34083,21484980.0,0.0,24.700348,27.638855,24.165985,25.305786,23.456573,23.047363,15.046265,14.972382,14.972382,14.970154,0.0,0.031114062,0.031114062,0.05000088,108.0,15.115295,0.0,0.0,0.0,1471.6268,2.85614e-05,0.0,58.49602,132.44278,18.645142,30.000002,0.094929084,43.8968,238.71672,148.406,0.0,58.49602,0.11221509,0.0,56.521755,8.330017
34084,21485040.0,0.0,24.710938,27.618439,24.180267,25.3479,23.465332,23.055298,15.139709,15.026672,15.026672,15.020294,0.0,0.031018127,0.031018127,0.049000815,104.0,15.198608,0.0,0.0,0.0,1432.6833,2.7535985e-05,0.0,59.007843,125.57836,18.728594,30.000002,0.093866095,43.779964,238.52861,144.16936,0.0,59.007843,0.1110239,0.0,56.740032,8.330017
34085,21485100.0,0.0,24.724976,27.598022,24.19809,25.39093,23.474304,23.063416,15.173767,15.082367,15.082367,15.073029,0.0,0.030958762,0.030958762,0.048373792,100.0,15.198608,0.0,0.0,0.0,1428.2878,2.7449434e-05,0.0,59.543747,119.11356,18.79916,30.000002,0.09316591,43.681175,238.43492,140.33832,0.0,59.543747,0.11027909,0.0,57.09337,8.330017
34086,21485160.0,0.0,24.739136,27.577576,24.215485,25.427856,23.482819,23.07135,15.188629,15.124023,15.124023,15.114014,0.0,0.030928263,0.030928263,0.048006445,96.0,15.198608,0.0,0.0,0.0,1427.2428,2.7422466e-05,0.0,60.09285,113.076836,18.863184,30.000002,0.092718214,43.59154,238.4053,136.86716,0.0,60.09285,0.10985153,0.0,57.533257,8.330017
34087,21485220.0,0.0,24.754578,27.557129,24.234375,25.465149,23.491516,23.079437,15.260223,15.169861,15.169861,15.1586,0.0,0.030919695,0.030919695,0.047811076,92.0,15.281891,0.0,0.0,0.0,1404.5609,2.6747677e-05,0.0,60.645325,107.48193,18.918356,30.000002,0.09244938,43.5143,238.41911,133.71709,0.0,60.645325,0.10963735,0.0,58.022682,8.330017
34088,21485280.0,0.0,24.770935,27.536652,24.254272,25.502625,23.500336,23.087646,15.279846,15.21051,15.21051,15.199188,0.0,0.030922577,0.030922577,0.047710344,88.0,15.281891,0.0,0.0,0.0,1411.5964,2.6909735e-05,0.0,61.194603,102.28362,18.970541,30.000002,0.09227288,43.441242,238.46297,130.82207,0.0,61.194603,0.109536916,0.0,58.53455,8.330017
34089,21485340.0,0.0,24.78775,27.516205,24.274658,25.540161,23.509216,23.095886,15.287506,15.239502,15.239502,15.229279,0.0,0.030922739,0.030922739,0.04764374,84.0,15.281891,0.0,0.0,0.0,1417.6931,2.7038446e-05,0.0,61.741577,97.37087,19.021984,30.000002,0.09212575,43.369225,238.52997,128.09357,0.0,61.741577,0.10947977,0.0,59.056057,8.330017
34090,21485400.0,0.0,24.805115,27.495728,24.295807,25.577698,23.518158,23.104218,15.358337,15.277832,15.277832,15.267029,0.0,0.030911935,0.030911935,0.047642972,80.0,15.365204,0.0,0.0,0.3288765,1399.3019,2.6472067e-05,0.0,62.29,92.65885,19.071909,30.000002,0.09200996,43.299328,238.61592,125.48186,0.0,62.29,0.10945721,0.0,59.60654,8.330017
34091,21485460.0,0.0,24.82611,27.47525,24.320465,25.608398,23.526642,23.112274,15.374847,15.315826,15.315826,15.305176,0.0,0.030853495,0.030853495,0.04812016,76.0,15.365204,0.0,0.0,1.0104696,1410.6144,2.6687865e-05,0.0,62.863113,87.79421,19.118036,30.000002,0.092187256,43.23475,238.71425,122.92045,0.0,62.863113,0.10981754,0.0,60.378677,8.330017
34092,21485520.0,0.0,24.849823,27.454742,24.348236,25.638397,23.535248,23.120453,15.382996,15.3420105,15.3420105,15.333008,0.0,0.030785862,0.030785862,0.048877623,72.0,15.365204,0.0,0.0,1.9884543,1424.2391,2.6936403e-05,0.0,63.472366,82.9375,19.154251,30.000002,0.0925783,43.184048,238.81987,120.44666,0.0,63.472366,0.11043939,0.0,61.28945,8.330017
34093,21485580.0,0.0,24.876831,27.434265,24.380066,25.667358,23.543976,23.128784,15.457123,15.377502,15.377502,15.36911,0.0,0.0306977,0.0306977,0.049978647,68.0,15.448517,0.0,0.0,3.2620246,1416.9497,2.6563011e-05,0.0,64.122925,78.04408,19.177467,30.000002,0.09321953,43.151546,238.92781,118.04564,0.0,64.122925,0.1113643,0.0,62.383766,8.330017
34094,21485640.0,0.0,24.907349,27.413788,24.415283,25.695007,23.552917,23.137268,15.475739,15.4151,15.4151,15.407959,0.0,0.0305917,0.0305917,0.05138601,64.0,15.448517,0.0,0.0,4.795118,1439.8766,2.6985364e-05,0.0,64.82249,73.131165,19.202637,30.000002,0.094055004,43.116306,239.03447,115.70949,0.0,64.82249,0.11255917,0.0,63.66685,8.330017
34095,21485700.0,0.0,24.940063,27.39331,24.4534,25.720947,23.562012,23.145905,15.483459,15.441528,15.441528,15.436523,0.0,0.03046861,0.03046861,0.053089954,60.0,15.448517,0.0,0.0,6.578453,1464.6664,2.7424849e-05,0.0,65.58027,68.20769,19.214375,30.000002,0.09511022,43.099873,239.13713,113.435646,0.0,65.58027,0.114017025,0.0,65.15657,8.330017
34096,21485760.0,0.0,24.971558,27.372803,24.490692,25.739136,23.57071,23.154297,15.556824,15.47702,15.47702,15.474304,0.0,0.030331988,0.030331988,0.055050228,56.0,15.531799,0.0,0.0,8.512631,1467.4879,2.7240247e-05,0.0,66.404724,63.307476,19.210787,30.000002,0.096364535,43.104897,239.23349,111.22706,0.0,66.404724,0.115704566,0.0,66.85438,8.330017
34097,21485820.0,0.0,25.004486,27.352325,24.52887,25.755219,23.57962,23.162903,15.573486,15.513855,15.513855,15.513641,0.0,0.030176807,0.030176807,0.05720861,52.0,15.531799,0.0,0.0,10.590242,1499.0808,2.7816379e-05,0.0,67.29918,58.462982,19.216158,30.000002,0.09771454,43.09738,239.32333,109.07513,0.0,67.29918,0.11755227,0.0,68.737724,8.330017
34098,21485880.0,0.0,25.037567,27.331879,24.567902,25.76892,23.588745,23.171692,15.579315,15.539154,15.539154,15.540894,0.0,0.029996581,0.029996581,0.05957469,48.0,15.531799,0.0,0.0,12.792057,1531.2098,2.8388842e-05,0.0,68.277756,53.66337,19.207478,30.000002,0.099207684,43.10953,239.40524,106.97051,0.0,68.277756,0.11955786,0.0,70.807816,8.330017
34099,21485940.0,0.0,25.06961,27.311401,24.607025,25.779785,23.598114,23.180725,15.645782,15.572601,15.572601,15.577789,0.0,0.029795479,0.029795479,0.062122513,44.0,15.615112,0.0,0.0,15.100768,1538.6665,2.8277944e-05,0.0,69.36054,48.928017,19.176554,30.000002,0.10084818,43.152824,239.47786,104.91534,0.0,69.36054,0.12170009,0.0,73.07173,8.330017
34100,21486000.0,0.0,25.102264,27.290955,24.645386,25.788116,23.607758,23.189972,15.663147,15.606171,15.606171,15.614197,0.0,0.029563524,0.029563524,0.064749025,40.0,15.615112,0.0,0.0,17.473005,1575.1421,2.894998e-05,0.0,70.54661,44.32449,19.174793,30.000002,0.102437384,43.15529,239.54355,102.912155,0.0,70.54661,0.12386666,0.0,75.50239,8.330017
34101,21486060.0,0.0,25.129517,27.270508,24.679413,25.78897,23.617065,23.199066,15.666321,15.628021,15.628021,15.636627,0.0,0.029320752,0.029320752,0.0674259,36.0,15.615112,0.0,0.0,19.81424,1609.1539,2.9562867e-05,0.0,71.868484,39.88074,19.139664,30.000002,0.10408816,43.20447,239.60313,100.965004,0.0,71.868484,0.12601325,0.0,78.11764,8.330017
34102,21486120.0,0.0,25.15509,27.250092,24.710876,25.787354,23.626678,23.208374,15.729187,15.659393,15.659393,15.672028,0.0,0.029047087,0.029047087,0.0700212,32.333332,15.698395,0.0,0.0,22.12412,1615.0712,2.9433782e-05,0.0,73.30769,35.692806,19.120174,30.000002,0.10565192,43.231754,239.65471,99.12018,0.0,73.30769,0.12809645,0.0,80.87616,8.330017
34103,21486180.0,0.0,25.17868,27.229675,24.739655,25.783386,23.636566,23.217987,15.742798,15.690247,15.690247,15.705231,0.0,0.02874994,0.02874994,0.072511844,28.666666,15.698395,0.0,0.0,24.3814,1647.535,3.003895e-05,0.0,74.87734,31.796036,19.118586,30.000002,0.10704419,43.23398,239.70375,97.36936,0.0,74.87734,0.13000414,0.0,83.79252,8.330017
34104,21486240.0,0.0,25.199005,27.20929,24.765594,25.77716,23.646759,23.227844,15.742889,15.710754,15.710754,15.724518,0.0,0.028421197,0.028421197,0.07483905,25.0,15.698395,0.0,0.0,26.565617,1675.2888,3.0545805e-05,0.0,76.59537,28.188198,19.107582,30.000002,0.108288884,43.249386,239.75479,95.70032,0.0,76.59537,0.13167962,0.0,86.88849,8.330017
34105,21486300.0,0.0,25.215454,27.188934,24.787659,25.76831,23.657227,23.237976,15.804962,15.739075,15.739075,15.756775,0.0,0.028233238,0.028233238,0.07734172,25.0,15.781708,0.0,0.0,28.641071,1676.8865,3.0326048e-05,0.0,78.44374,25.196274,19.067837,30.000002,0.10991528,43.30503,239.74529,94.5101,0.0,78.44374,0.13378638,0.0,90.13875,8.330017
34106,21486360.0,0.0,25.227081,27.16858,24.803589,25.753937,23.667267,23.24765,15.821869,15.76889,15.76889,15.788696,0.0,0.028119704,0.028119704,0.079801895,25.0,15.781708,0.0,0.0,30.539005,1709.3657,3.092219e-05,0.0,80.331535,22.76108,19.030888,30.000002,0.11163651,43.35676,239.69824,93.680145,0.0,80.331535,0.13603206,0.0,93.420685,8.330017
34107,21486420.0,0.0,25.235626,27.148224,24.815369,25.737488,23.677399,23.257446,15.827972,15.791168,15.791168,15.809296,0.0,0.02806519,0.02806519,0.082160436,25.0,15.781708,0.0,0.0,32.271626,1740.6616,3.1491945e-05,0.0,82.236275,20.783089,19.00503,30.000002,0.113331184,43.39296,239.62863,93.115036,0.0,82.236275,0.13827959,0.0,96.70412,8.330017
34108,21486480.0,1.0,25.234924,27.12793,24.817383,25.718628,23.687439,23.267181,15.904327,15.824646,15.824646,15.848907,0.0,0.02858822,0.02858822,0.08494444,33.333332,15.865021,0.0,0.0,33.803585,1755.1619,3.149187e-05,0.0,84.01861,19.83947,18.893171,30.000002,0.11640103,43.549557,239.40315,93.627075,0.0,84.01861,0.1421211,0.0,99.49083,8.330017
34109,21486540.0,1.0,25.211365,27.107635,24.792694,25.698181,23.696716,23.276184,15.931763,15.865601,15.865601,15.892853,0.0,0.030027611,0.030027611,0.08650598,41.666668,15.865021,0.0,0.0,35.128147,1806.2164,3.2432818e-05,0.0,85.13201,20.388617,18.744097,30.000002,0.12002685,43.758266,239.09795,95.23308,0.0,85.13201,0.14657602,0.0,99.96618,8.330017
34110,21486600.0,1.0,25.194519,27.087372,24.776459,25.676178,23.704895,23.28424,15.950439,15.899811,15.899811,15.923737,0.0,0.0313299,0.0313299,0.08918838,50.0,15.865021,0.0,0.0,36.225502,1866.2448,3.352419e-05,0.0,85.459854,21.696814,18.567177,30.000002,0.12436877,44.005955,238.77333,97.56568,0.0,85.459854,0.1518877,0.0,100.00655,8.330017
34111,21486660.0,1.0,25.182953,27.067139,24.76706,25.649353,23.711517,23.290955,16.030457,15.945801,15.945801,15.973877,0.0,0.032479636,0.032479636,0.09319795,58.333332,15.948303,0.0,0.0,37.022274,1908.1852,3.4058074e-05,0.0,85.23764,23.587893,18.361605,30.000002,0.12951812,44.29375,238.50328,100.56038,0.0,85.23764,0.15816131,0.0,100.0022,8.330017
34112,21486720.0,1.0,25.176971,27.046936,24.763458,25.618622,23.717407,23.297028,16.058136,15.9930725,15.9930725,16.021759,0.0,0.033458084,0.033458084,0.09833815,66.666664,15.948303,0.0,0.0,37.499516,1988.0262,3.5474302e-05,0.0,84.571526,26.023865,18.161472,30.000002,0.13528611,44.573936,238.40771,104.16966,0.0,84.571526,0.16525452,0.0,99.99962,8.330017
34113,21486780.0,1.0,25.169434,27.026764,24.759735,25.582916,23.722656,23.30252,16.076141,16.029999,16.029999,16.054504,0.0,0.034379758,0.034379758,0.104171604,75.0,15.948303,0.0,0.0,37.594143,2075.7,3.703971e-05,0.0,83.496155,29.217573,17.919868,30.000002,0.14168674,44.912186,238.6544,108.50013,0.0,83.496155,0.17298974,0.0,99.69777,8.330017
34114,21486840.0,1.0,25.147186,27.006622,24.740387,25.542389,23.727081,23.307281,16.145386,16.076233,16.076233,16.103973,0.0,0.035770655,0.035770655,0.1089537,83.333336,16.031616,0.0,0.0,37.24779,2132.5532,3.789065e-05,0.0,81.82715,34.295025,17.650103,30.000002,0.14805467,45.289856,239.45584,114.06524,0.0,81.82715,0.18050176,0.0,97.77833,8.330017
34115,21486900.0,1.0,25.118195,26.986542,24.711792,25.498901,23.730469,23.311157,16.15384,16.116608,16.116608,16.139923,0.0,0.03723271,0.03723271,0.11246205,91.666664,16.031616,0.0,0.0,36.463528,2208.661,3.934492e-05,0.0,79.42667,41.932556,17.438068,30.000002,0.1534702,45.586704,240.97775,121.084274,0.0,79.42667,0.18690793,0.0,94.535736,8.330017
34116,21486960.0,1.0,25.08252,26.966461,24.67688,25.453064,23.732422,23.313782,16.14038,16.136658,16.136658,16.148346,0.0,0.038485,0.038485,0.11416744,100.0,16.031616,0.0,0.0,35.19702,2265.7751,4.0526622e-05,0.0,76.35857,53.14051,17.246178,30.000002,0.1572509,45.85535,243.2264,129.90854,0.0,76.35857,0.1911614,0.0,90.269485,8.330017
34117,21487020.0,1.0,25.045502,26.946442,24.63916,25.407349,23.733551,23.315674,16.165222,16.155731,16.155731,16.163513,0.0,0.03922635,0.03922635,0.11356813,108.333336,16.114899,0.0,0.0,33.468964,2258.9114,4.0385232e-05,0.0,72.88653,68.57306,17.161558,30.000002,0.15819106,45.97382,245.83029,140.4894,0.0,72.88653,0.1920533,0.0,85.47081,8.330017
34118,21487080.0,1.0,25.009125,26.926453,24.601776,25.364044,23.734436,23.317352,16.12674,16.158173,16.158173,16.156342,0.0,0.039246857,0.039246857,0.11054895,116.666664,16.114899,0.0,0.0,31.333908,2242.5508,4.031917e-05,0.0,69.37949,87.611824,17.181873,30.000002,0.1559112,45.945377,248.12302,151.9941,0.0,69.37949,0.18908314,0.0,80.68584,8.330017
34119,21487140.0,1.0,24.974823,26.906494,24.56665,25.32492,23.735504,23.319183,16.07373,16.13501,16.13501,16.121643,0.0,0.03859769,0.03859769,0.105589576,125.0,16.114899,0.0,0.0,28.827309,2187.7246,3.955053e-05,0.0,66.189316,107.9653,17.29186,30.000002,0.15090246,45.791393,249.47546,162.7979,0.0,66.189316,0.18282695,0.0,76.33556,8.330017
34120,21487200.0,0.0,24.945038,26.886597,24.535095,25.291687,23.737274,23.321655,16.074982,16.114258,16.114258,16.100739,0.0,0.037256554,0.037256554,0.09885943,121.0,16.198212,0.0,0.0,26.016554,2064.0498,3.7276714e-05,0.0,63.630398,123.7526,17.54378,30.000002,0.14313461,45.438705,248.74773,168.97878,0.0,63.630398,0.17339697,0.0,72.74829,8.330017
34121,21487260.0,0.0,24.917358,26.86673,24.507355,25.26593,23.74002,23.325012,16.046875,16.090271,16.090271,16.076416,0.0,0.03586318,0.03586318,0.09201789,117.0,16.198212,0.0,0.0,22.97707,1953.902,3.5357127e-05,0.0,61.865395,133.0425,17.791,30.000002,0.1352759,45.0926,246.91847,170.66748,0.0,61.865395,0.16375789,0.0,70.02208,8.330017
34122,21487320.0,0.0,24.890839,26.846924,24.481781,25.246582,23.743683,23.329193,16.035156,16.067291,16.067291,16.054993,0.0,0.03464688,0.03464688,0.08550272,113.0,16.198212,0.0,0.0,19.78551,1845.1324,3.340823e-05,0.0,60.68643,137.39113,18.026218,30.000002,0.12800708,44.763298,244.8349,169.45874,0.0,60.68643,0.1548004,0.0,67.852974,8.330017
34123,21487380.0,0.0,24.866913,26.827148,24.457733,25.233551,23.7482,23.334137,16.101746,16.072205,16.072205,16.069183,0.0,0.033680677,0.033680677,0.079441585,109.0,16.281494,0.0,0.0,16.494934,1715.5087,3.0838783e-05,0.0,59.97507,137.95312,18.284803,30.000002,0.12142781,44.401276,242.9476,166.34653,0.0,59.97507,0.14680125,0.0,66.080765,8.330017
34124,21487440.0,0.0,24.842041,26.807434,24.434998,25.226593,23.753479,23.339783,16.127167,16.091705,16.091705,16.094757,0.0,0.03294526,0.03294526,0.07381596,105.0,16.281494,0.0,0.0,13.167458,1626.126,2.9219056e-05,0.0,59.603477,136.08601,18.48006,30.000002,0.11571138,44.127914,241.42163,162.20738,0.0,59.603477,0.13970041,0.0,64.558174,8.330017
34125,21487500.0,0.0,24.81845,26.78778,24.4133,25.22519,23.759308,23.345917,16.147827,16.111725,16.111725,16.116882,0.0,0.032399822,0.032399822,0.06857057,101.0,16.281494,0.0,0.0,9.856525,1547.5779,2.7805321e-05,0.0,59.479046,132.73203,18.673265,30.000002,0.11058264,43.85743,240.26755,157.57571,0.0,59.479046,0.13336173,0.0,63.189377,8.330017
34126,21487560.0,0.0,24.796722,26.768158,24.391693,25.227753,23.76535,23.352295,16.229858,16.149963,16.149963,16.157074,0.0,0.032014716,0.032014716,0.06365807,97.0,16.364807,0.0,0.0,6.5882525,1450.9197,2.588314e-05,0.0,59.546185,128.46106,18.89172,30.000002,0.10589496,43.551594,239.44443,152.75003,0.0,59.546185,0.12767856,0.0,61.918045,8.330017
34127,21487620.0,0.0,24.773407,26.748596,24.37091,25.235168,23.77179,23.35907,16.257507,16.191193,16.191193,16.19751,0.0,0.03173448,0.03173448,0.05903654,93.0,16.364807,0.0,0.0,3.4207935,1390.9988,2.484018e-05,0.0,59.733345,123.76804,19.042978,30.000002,0.101741746,43.33983,238.89847,147.94885,0.0,59.733345,0.12249596,0.0,60.692905,8.330017
34128,21487680.0,0.0,24.75177,26.729095,24.350952,25.246918,23.778503,23.366089,16.274017,16.223206,16.223206,16.22696,0.0,0.031528737,0.031528737,0.054688223,89.0,16.364807,0.0,0.0,0.3901069,1336.8422,2.389892e-05,0.0,60.00751,118.86157,19.211384,30.000002,0.097868055,43.104065,238.57489,143.25394,0.0,60.00751,0.117735766,0.0,59.49111,8.330017
34129,21487740.0,0.0,24.737183,26.709656,24.33844,25.262665,23.785461,23.373322,16.359009,16.266663,16.266663,16.26651,0.0,0.03129052,0.03129052,0.0514159,85.0,16.44812,0.0,0.0,0.0,1265.813,2.2465541e-05,0.0,60.363472,113.15061,19.356588,30.000002,0.094792575,42.900776,238.42747,138.57056,0.0,60.363472,0.113983855,0.0,58.784706,8.330017
34130,21487800.0,0.0,24.73526,26.690247,24.339752,25.280823,23.792816,23.38092,16.390686,16.312714,16.312714,16.309143,0.0,0.03105205,0.03105205,0.049741417,81.0,16.44812,0.0,0.0,0.0,1239.8358,2.199247e-05,0.0,60.857277,106.48935,19.460154,30.000002,0.092987746,42.755787,238.41049,134.03775,0.0,60.857277,0.11183238,0.0,58.83144,8.330017
34131,21487860.0,0.0,24.736145,26.670929,24.343811,25.296875,23.799927,23.388397,16.412659,16.350067,16.350067,16.344482,0.0,0.0308813,0.0308813,0.048649188,77.0,16.44812,0.0,0.0,0.0,1224.4133,2.1718999e-05,0.0,61.433525,99.94635,19.543402,30.000002,0.09175706,42.639236,238.4766,129.86824,0.0,61.433525,0.1103991,0.0,59.132324,8.330017
34132,21487920.0,0.0,24.740173,26.651672,24.351074,25.313904,23.807281,23.396118,16.499786,16.398376,16.398376,16.389862,0.0,0.030761193,0.030761193,0.04797014,73.0,16.531403,0.0,0.0,0.0,1191.0292,2.0978774e-05,0.0,62.06643,93.68957,19.613365,30.000002,0.09093467,42.54129,238.5941,126.060684,0.0,62.06643,0.10948048,0.0,59.60194,8.330017
34133,21487980.0,0.0,24.746124,26.632477,24.360474,25.331604,23.81488,23.404022,16.51892,16.444977,16.444977,16.434906,0.0,0.03067661,0.03067661,0.047541942,69.0,16.531403,0.0,0.0,0.0,1189.096,2.0962421e-05,0.0,62.736847,87.78825,19.674006,30.000002,0.09036924,42.45639,238.74335,122.57052,0.0,62.736847,0.10888307,0.0,60.170002,8.330017
34134,21488040.0,0.0,24.753479,26.613342,24.371368,25.349792,23.822632,23.41211,16.526764,16.474762,16.474762,16.46524,0.0,0.030625425,0.030625425,0.047302753,65.0,16.531403,0.0,0.0,0.0,1189.5529,2.0979334e-05,0.0,63.435574,82.28517,19.726233,30.000002,0.09000343,42.383278,238.9095,119.38687,0.0,63.435574,0.10852762,0.0,60.80549,8.330017
34135,21488100.0,0.0,24.761353,26.594269,24.382874,25.368164,23.830475,23.420288,16.604645,16.516296,16.516296,16.505554,0.0,0.030573415,0.030573415,0.047114216,61.0,16.614716,0.0,0.0,0.0,1165.9839,2.0428306e-05,0.0,64.14913,77.07815,19.776812,30.000002,0.08969136,42.31246,239.091,116.39115,0.0,64.14913,0.10825106,0.0,61.469566,8.330017
34136,21488160.0,0.0,24.768127,26.575287,24.393005,25.382751,23.837921,23.428162,16.61554,16.556183,16.556183,16.545166,0.0,0.030529294,0.030529294,0.04697736,57.0,16.614716,0.0,0.0,0.0,1169.5905,2.0511741e-05,0.0,64.88228,72.16684,19.82586,30.000002,0.08942494,42.243797,239.28186,113.57344,0.0,64.88228,0.108026534,0.0,62.16451,8.330017
34137,21488220.0,0.0,24.775055,26.556335,24.403381,25.397491,23.845459,23.436157,16.619171,16.581482,16.581482,16.571808,0.0,0.030485865,0.030485865,0.04686574,53.0,16.614716,0.0,0.0,0.0,1172.7632,2.0582422e-05,0.0,65.63494,67.510796,19.873396,30.000002,0.089181215,42.177246,239.47969,110.902504,0.0,65.63494,0.10782852,0.0,62.88641,8.330017
34138,21488280.0,0.0,24.782135,26.537506,24.414032,25.412445,23.853119,23.444275,16.692993,16.615997,16.615997,16.605804,0.0,0.030439094,0.030439094,0.04676367,49.0,16.697998,0.0,0.0,0.0,1150.5509,2.006313e-05,0.0,66.40937,63.07732,19.919647,30.000002,0.0889423,42.112495,239.6838,108.35245,0.0,66.40937,0.10763327,0.0,63.634743,8.330017
34139,21488340.0,0.0,24.789398,26.518707,24.424927,25.427612,23.8609,23.452484,16.701569,16.648651,16.648651,16.638672,0.0,0.030385045,0.030385045,0.046657395,45.0,16.697998,0.0,0.0,0.0,1154.7499,2.0160614e-05,0.0,67.2119,58.82166,19.966797,30.000002,0.08868812,42.046486,239.89485,105.89181,0.0,67.2119,0.10741961,0.0,64.413475,8.330017
34140,21488400.0,0.0,24.796753,26.5,24.435974,25.442932,23.868805,23.460815,16.702148,16.668213,16.668213,16.659637,0.0,0.03032031,0.03032031,0.046537254,41.0,16.697998,0.0,0.0,0.0,1157.2253,2.0213052e-05,0.0,68.04793,54.717575,20.014856,30.000002,0.08840805,41.9792,240.11293,103.50197,0.0,68.04793,0.107173085,0.0,65.22678,8.330017
34141,21488460.0,0.0,24.802094,26.481415,24.444672,25.453949,23.87558,23.46814,16.775513,16.70105,16.70105,16.69168,0.0,0.030237053,0.030237053,0.04638614,37.0,16.781311,0.0,0.0,0.0,1133.8854,1.968248e-05,0.0,68.91481,50.76576,20.065552,30.000002,0.08806862,41.90823,240.33911,101.17091,0.0,68.91481,0.106852524,0.0,66.07131,8.330017
34142,21488520.0,0.0,24.807465,26.462952,24.45343,25.465271,23.882507,23.475616,16.782928,16.7323,16.7323,16.72293,0.0,0.030137593,0.030137593,0.046209317,33.0,16.781311,0.0,0.0,0.0,1136.2273,1.9748872e-05,0.0,69.83474,46.90747,20.117962,30.000002,0.08768628,41.83485,240.574,98.87329,0.0,69.83474,0.10647763,0.0,66.96885,8.330017
34143,21488580.0,0.0,24.812927,26.44461,24.462341,25.476868,23.889587,23.483215,16.782684,16.750671,16.750671,16.742615,0.0,0.03001896,0.03001896,0.04600019,29.0,16.781311,0.0,0.0,0.0,1136.4093,1.9762334e-05,0.0,70.81675,43.13791,20.17264,30.000002,0.08725156,41.758305,240.81773,96.60384,0.0,70.81675,0.106037155,0.0,67.92777,8.330017
34144,21488640.0,0.0,24.818848,26.426422,24.47165,25.488586,23.89679,23.490906,16.858124,16.783081,16.783081,16.774017,0.0,0.029980144,0.029980144,0.045941796,27.666666,16.864594,0.0,0.0,0.0,1113.3726,1.923257e-05,0.0,71.822334,39.858818,20.218777,30.000002,0.08705186,41.69371,241.019,94.70456,0.0,71.822334,0.105895996,0.0,68.90805,8.330017
34145,21488700.0,0.0,24.824951,26.408356,24.48111,25.500458,23.904083,23.498718,16.868591,16.815643,16.815643,16.806335,0.0,0.029974759,0.029974759,0.045940276,26.333334,16.864594,0.0,0.0,0.0,1118.7933,1.9348e-05,0.0,72.821754,36.98112,20.258402,30.000002,0.08696186,41.638237,241.19142,93.07091,0.0,72.821754,0.10588626,0.0,69.87905,8.330017
34146,21488760.0,0.0,24.829865,26.390411,24.489258,25.509521,23.910889,23.506134,16.87091,16.8367,16.8367,16.82846,0.0,0.029984608,0.029984608,0.045964245,25.0,16.864594,0.0,0.0,0.0,1123.519,1.9438237e-05,0.0,73.81271,34.417915,20.295404,30.000002,0.08691333,41.586433,241.34421,91.62816,0.0,73.81271,0.10592556,0.0,70.83981,8.330017
34147,21488820.0,0.0,24.835022,26.372559,24.497467,25.518585,23.917725,23.51361,16.947662,16.870972,16.870972,16.861694,0.0,0.030050335,0.030050335,0.046090297,25.0,16.947906,0.0,0.0,0.0,1104.7728,1.8990868e-05,0.0,74.78124,32.247482,20.327433,30.000002,0.08703505,41.541595,241.45813,90.47344,0.0,74.78124,0.10618705,0.0,71.77622,8.330017
34148,21488880.0,0.0,24.84018,26.354858,24.505768,25.527649,23.924622,23.521118,16.957977,16.904724,16.904724,16.895264,0.0,0.030153733,0.030153733,0.046280067,25.0,16.947906,0.0,0.0,0.0,1114.2009,1.9174418e-05,0.0,75.69135,30.454296,20.35035,30.000002,0.087275326,41.50951,241.53915,89.571846,0.0,75.69135,0.10658566,0.0,72.65212,8.330017
34149,21488940.0,0.0,24.845184,26.33725,24.514038,25.53656,23.931458,23.528564,16.960419,16.925934,16.925934,16.917694,0.0,0.030280463,0.030280463,0.046508253,25.0,16.947906,0.0,0.0,0.0,1123.3486,1.9338944e-05,0.0,76.53125,28.979961,20.369135,30.000002,0.087585755,41.48321,241.59402,88.87498,0.0,76.53125,0.10706987,0.0,73.45696,8.330017
34150,21489000.0,0.0,24.85022,26.319733,24.522217,25.54538,23.938263,23.53601,17.036316,16.960968,16.960968,16.951782,0.0,0.030415354,0.030415354,0.046749063,25.0,17.03122,0.0,0.0,0.0,1107.6616,1.8952423e-05,0.0,77.31817,27.720612,20.389616,30.000002,0.08790895,41.45454,241.63362,88.30555,0.0,77.31817,0.1075775,0.0,74.20878,8.330017
34151,21489060.0,0.0,24.85318,26.302338,24.528107,25.550385,23.943634,23.542084,17.043457,16.993774,16.993774,16.98462,0.0,0.030562095,0.030562095,0.047008503,25.0,17.03122,0.0,0.0,0.0,1118.3693,1.9154455e-05,0.0,78.027084,26.698715,20.40207,30.000002,0.08827833,41.437103,241.65498,87.88224,0.0,78.027084,0.108126275,0.0,74.883125,8.330017
34152,21489120.0,0.0,24.855927,26.285034,24.533752,25.555267,23.948944,23.548096,17.045746,17.013947,17.013947,17.006134,0.0,0.030712252,0.030712252,0.047271606,25.0,17.03122,0.0,0.0,0.005005056,1128.538,1.9342377e-05,0.0,78.65755,25.872381,20.415253,30.000002,0.08865713,41.418644,241.66254,87.57427,0.0,78.65755,0.1086914,0.0,75.480225,8.330017
34153,21489180.0,0.0,24.858673,26.267853,24.539307,25.560059,23.954224,23.554077,17.120514,17.048248,17.048248,17.03952,0.0,0.030861357,0.030861357,0.047531378,25.0,17.114502,0.0,0.0,0.074994445,1112.8938,1.89617e-05,0.0,79.23234,25.17552,20.430305,30.000002,0.08902851,41.39757,241.66197,87.3383,0.0,79.23234,0.10925286,0.0,76.022835,8.330017
34154,21489240.0,0.0,24.861267,26.250732,24.5448,25.564758,23.959503,23.56009,17.126404,17.082214,17.082214,17.073395,0.0,0.031010335,0.031010335,0.047789477,25.0,17.114502,0.0,0.0,0.19000691,1123.178,1.9150146e-05,0.0,79.73915,24.614897,20.443787,30.000002,0.08939895,41.378696,241.653,87.17815,0.0,79.73915,0.109809145,0.0,76.49923,8.330017
34155,21489300.0,0.0,24.86502,26.233704,24.551971,25.569244,23.964752,23.56604,17.129639,17.10199,17.10199,17.094604,0.0,0.031116417,0.031116417,0.048187736,25.0,17.114502,0.0,0.0,0.35289025,1133.9194,1.9350296e-05,0.0,80.18528,24.118109,20.448927,30.000002,0.089825936,41.371502,241.63548,87.06967,0.0,80.18528,0.11041953,0.0,77.010216,8.330017
34156,21489360.0,0.0,24.86789,26.216797,24.55783,25.571259,23.969421,23.571564,17.20398,17.134888,17.134888,17.126862,0.0,0.03122807,0.03122807,0.0485791,25.0,17.197815,0.0,0.0,0.52042234,1118.2627,1.8970937e-05,0.0,80.58816,23.709965,20.460138,30.000002,0.090242185,41.355804,241.61174,87.0129,0.0,80.58816,0.111034505,0.0,77.47355,8.330017
34157,21489420.0,0.0,24.870575,26.19992,24.563568,25.57312,23.97409,23.577087,17.2099,17.167786,17.167786,17.159851,0.0,0.031335752,0.031335752,0.048974305,25.0,17.197815,0.0,0.0,0.7048436,1128.7668,1.9160896e-05,0.0,80.94072,23.381603,20.46985,30.000002,0.09065803,41.34221,241.5831,87.00037,0.0,80.94072,0.11164522,0.0,77.89463,8.330017
34158,21489480.0,0.0,24.87326,26.183167,24.569366,25.574707,23.97879,23.582611,17.212952,17.187805,17.187805,17.181213,0.0,0.031436075,0.031436075,0.049380235,25.0,17.197815,0.0,0.0,0.9040407,1139.3387,1.9358025e-05,0.0,81.24583,23.119818,20.477486,30.000002,0.09107505,41.33152,241.5504,87.024704,0.0,81.24583,0.11225196,0.0,78.28199,8.330017
34159,21489540.0,0.0,24.875732,26.166443,24.575226,25.57608,23.98346,23.588165,17.286774,17.21991,17.21991,17.21286,0.0,0.03152893,0.03152893,0.0497942,25.0,17.281097,0.0,0.0,1.1160884,1123.1226,1.8972747e-05,0.0,81.505394,22.917625,20.480238,30.000002,0.09149752,41.327667,241.5144,87.08118,0.0,81.505394,0.11285172,0.0,78.63655,8.330017
34160,21489600.0,0.0,24.878387,26.14981,24.581085,25.57724,23.98819,23.59372,17.292572,17.252014,17.252014,17.245178,0.0,0.03161427,0.03161427,0.050212376,25.0,17.281097,0.0,0.0,1.3383752,1133.1818,1.9153622e-05,0.0,81.726204,22.76302,20.48759,30.000002,0.09190138,41.31737,241.47614,87.161835,0.0,81.726204,0.11344065,0.0,78.96335,8.330017
34161,21489660.0,0.0,24.879791,26.13327,24.585754,25.57608,23.992432,23.598877,17.295288,17.269958,17.269958,17.264435,0.0,0.031693913,0.031693913,0.050622642,25.0,17.281097,0.0,0.0,1.5354652,1143.1807,1.9341267e-05,0.0,81.90366,22.66097,20.487658,30.000002,0.09230758,41.31728,241.4361,87.26723,0.0,81.90366,0.114010245,0.0,79.251114,8.330017
34162,21489720.0,0.0,24.881104,26.11676,24.590118,25.574738,23.996674,23.604065,17.368744,17.302338,17.302338,17.296417,0.0,0.031770587,0.031770587,0.0510167,25.0,17.36441,0.0,0.0,1.7196676,1125.8635,1.8940718e-05,0.0,82.0503,22.596657,20.49461,30.000002,0.09268188,41.30755,241.39539,87.38807,0.0,82.0503,0.11455779,0.0,79.50588,8.330017
34163,21489780.0,0.0,24.88211,26.100311,24.5943,25.573212,24.000977,23.609283,17.37613,17.332916,17.332916,17.32721,0.0,0.031842936,0.031842936,0.051388945,25.0,17.36441,0.0,0.0,1.8866284,1135.4028,1.9121719e-05,0.0,82.160065,22.574396,20.497564,30.000002,0.09304327,41.30341,241.35454,87.52452,0.0,82.160065,0.115074806,0.0,79.720146,8.330017
34164,21489840.0,0.0,24.882812,26.083923,24.598175,25.571503,24.00528,23.614532,17.376892,17.35086,17.35086,17.346222,0.0,0.03191066,0.03191066,0.051733717,25.0,17.36441,0.0,0.0,2.03324,1143.7303,1.9271689e-05,0.0,82.234215,22.591208,20.50122,30.000002,0.093376555,41.298294,241.31424,87.67312,0.0,82.234215,0.11555507,0.0,79.89249,8.330017
34165,21489900.0,0.0,24.883392,26.067596,24.601837,25.569702,24.009613,23.619781,17.450226,17.38379,17.38379,17.378754,0.0,0.03197506,0.03197506,0.05205595,25.0,17.447693,0.0,0.0,2.1644468,1125.032,1.8851611e-05,0.0,82.284584,22.633415,20.508154,30.000002,0.09368115,41.288586,241.27477,87.82814,0.0,82.284584,0.11600619,0.0,80.03524,8.330017
34166,21489960.0,0.0,24.882996,26.0513,24.60437,25.566223,24.01355,23.624725,17.456879,17.416046,17.416046,17.411102,0.0,0.032036982,0.032036982,0.052343816,25.0,17.447693,0.0,0.0,2.2534683,1132.9803,1.9001258e-05,0.0,82.30723,22.706116,20.51508,30.000002,0.09395751,41.278885,241.23663,87.98966,0.0,82.30723,0.11641796,0.0,80.13821,8.330017
34167,21490020.0,0.0,24.882172,26.035065,24.606445,25.562714,24.017517,23.62967,17.458893,17.435547,17.435547,17.431519,0.0,0.03209754,0.03209754,0.052587055,25.0,17.447693,0.0,0.0,2.3067896,1140.3046,1.9140713e-05,0.0,82.30148,22.810856,20.520924,30.000002,0.09420255,41.270706,241.20045,88.15632,0.0,82.30148,0.11678237,0.0,80.19482,8.330017
34168,21490080.0,0.0,24.88089,26.01886,24.608124,25.559143,24.021515,23.634644,17.531158,17.467346,17.467346,17.462952,0.0,0.0321557,0.0321557,0.052782096,25.0,17.531006,0.0,0.0,2.3229527,1119.6782,1.8691675e-05,0.0,82.26712,22.946764,20.52539,30.000002,0.09441302,41.264454,241.16676,88.32598,0.0,82.26712,0.11709379,0.0,80.203705,8.330017
34169,21490140.0,0.0,24.879456,26.002686,24.609528,25.555634,24.025574,23.639679,17.539429,17.498505,17.498505,17.494171,0.0,0.03221092,0.03221092,0.052928906,25.0,17.531006,0.0,0.0,2.305584,1126.3627,1.8827575e-05,0.0,82.20763,23.109419,20.534678,30.000002,0.09457359,41.25145,241.13588,88.49574,0.0,82.20763,0.117351085,0.0,80.16852,8.330017
34170,21490200.0,0.0,24.877625,25.986572,24.610596,25.552185,24.029663,23.644745,17.539764,17.517517,17.517517,17.513947,0.0,0.032262646,0.032262646,0.053024516,25.0,17.531006,0.0,0.0,2.2541006,1131.5173,1.8923905e-05,0.0,82.12377,23.297342,20.543024,30.000002,0.09469499,41.239765,241.10829,88.66355,0.0,82.12377,0.11755017,0.0,80.08894,8.330017
34171,21490260.0,0.0,24.874878,25.970459,24.610565,25.547668,24.033356,23.649475,17.611908,17.549011,17.549011,17.544952,0.0,0.032311577,0.032311577,0.053060763,25.0,17.614319,0.0,0.0,2.150444,1108.8912,1.8446792e-05,0.0,82.01611,23.511007,20.551834,30.000002,0.09476921,41.227432,241.08447,88.82771,0.0,82.01611,0.11768436,0.0,79.96117,8.330017
34172,21490320.0,0.0,24.871887,25.954407,24.610199,25.543365,24.03714,23.654266,17.619965,17.579834,17.579834,17.575714,0.0,0.032357935,0.032357935,0.05303625,25.0,17.614319,0.0,0.0,2.0063648,1113.5504,1.8549405e-05,0.0,81.887375,23.748072,20.564476,30.000002,0.09478756,41.209732,241.06464,88.9865,0.0,81.887375,0.11775258,0.0,79.78712,8.330017
34173,21490380.0,0.0,24.86856,25.938354,24.609497,25.539276,24.040955,23.659058,17.620209,17.598541,17.598541,17.595062,0.0,0.032400582,0.032400582,0.052949358,25.0,17.614319,0.0,0.0,1.8225398,1116.6583,1.8612587e-05,0.0,81.738464,24.006638,20.577604,30.000002,0.09475532,41.191353,241.0492,89.13765,0.0,81.738464,0.11775103,0.0,79.56806,8.330017
34174,21490440.0,0.0,24.86496,25.922302,24.60852,25.53543,24.0448,23.66391,17.692352,17.629944,17.629944,17.625763,0.0,0.03243861,0.03243861,0.052797463,25.0,17.697601,0.0,0.0,1.6001465,1091.852,1.8103785e-05,0.0,81.57067,24.284693,20.592506,30.000002,0.094666354,41.17049,241.03862,89.278595,0.0,81.57067,0.117675245,0.0,79.305084,8.330017
34175,21490500.0,0.0,24.861176,25.90628,24.60733,25.531982,24.048737,23.668823,17.700287,17.660614,17.660614,17.656189,0.0,0.03247132,0.03247132,0.05258617,25.0,17.697601,0.0,0.0,1.346256,1094.413,1.8171577e-05,0.0,81.38804,24.577126,20.610046,30.000002,0.09452156,41.14593,241.03282,89.40747,0.0,81.38804,0.117529385,0.0,79.00566,8.330017
34176,21490560.0,0.0,24.85669,25.89029,24.605316,25.527863,24.052338,23.673492,17.700287,17.678986,17.678986,17.675201,0.0,0.03249904,0.03249904,0.052311916,25.0,17.697601,0.0,0.0,1.048108,1095.4282,1.8200437e-05,0.0,81.1924,24.882318,20.629375,30.000002,0.09432102,41.118874,241.03214,89.52241,0.0,81.1924,0.11731061,0.0,78.6702,8.330017
34177,21490620.0,0.0,24.85199,25.874298,24.603027,25.52417,24.05597,23.678192,17.772797,17.71045,17.71045,17.705658,0.0,0.03252184,0.03252184,0.051970724,25.0,17.780914,0.0,0.0,0.713769,1068.5066,1.7661934e-05,0.0,80.98549,25.198402,20.651617,30.000002,0.09405936,41.087734,241.03691,89.621086,0.0,80.98549,0.117015034,0.0,78.29918,8.330017
34178,21490680.0,0.0,24.847168,25.858307,24.600647,25.520996,24.059723,23.682983,17.78064,17.74112,17.74112,17.7359,0.0,0.032538835,0.032538835,0.051571403,25.0,17.780914,0.0,0.0,0.3516588,1068.978,1.7695713e-05,0.0,80.77089,25.520124,20.675037,30.000002,0.093745746,41.054947,241.04689,89.70237,0.0,80.77089,0.116649695,0.0,77.9014,8.330017
34179,21490740.0,0.0,24.842224,25.842285,24.598083,25.518341,24.063507,23.687805,17.780914,17.759552,17.759552,17.754944,0.0,0.032551765,0.032551765,0.0511084,25.0,17.780914,0.0,0.0,0.0,1068.0457,1.7693068e-05,0.0,80.55105,25.846363,20.703135,30.000002,0.09337052,41.01561,241.06226,89.76492,0.0,80.55105,0.116212584,0.0,77.47616,8.330017
34180,21490800.0,0.0,24.838531,25.826294,24.597107,25.516174,24.067383,23.692719,17.854004,17.791138,17.791138,17.785248,0.0,0.032511797,0.032511797,0.0507512,25.0,17.864197,0.0,0.0,0.0,1039.6978,1.713287e-05,0.0,80.33983,26.097477,20.731117,30.000002,0.09299556,40.976437,241.08205,89.783195,0.0,80.33983,0.1157752,0.0,77.14861,8.330017
34181,21490860.0,0.0,24.83554,25.810303,24.596954,25.513458,24.071045,23.69748,17.860992,17.822144,17.822144,17.815735,0.0,0.03244635,0.03244635,0.050482266,25.0,17.864197,0.0,0.0,0.0,1039.2511,1.7141694e-05,0.0,80.16537,26.263077,20.759258,30.000002,0.09264686,40.937035,241.10391,89.76234,0.0,80.16537,0.115375265,0.0,76.91549,8.330017
34182,21490920.0,0.0,24.833069,25.794281,24.597382,25.511078,24.074799,23.702332,17.863983,17.841095,17.841095,17.83551,0.0,0.032374926,0.032374926,0.05025525,25.0,17.864197,0.0,0.0,0.0,1039.1824,1.7156188e-05,0.0,80.02743,26.36553,20.786858,30.000002,0.09232077,40.8984,241.12714,89.71335,0.0,80.02743,0.11500528,0.0,76.74079,8.330017
34183,21490980.0,0.0,24.831024,25.77826,24.598328,25.509033,24.078674,23.707306,17.938477,17.873566,17.873566,17.86673,0.0,0.03230247,0.03230247,0.050065696,25.0,17.94751,0.0,0.0,0.0,1012.0117,1.6619519e-05,0.0,79.9258,26.41061,20.814968,30.000002,0.09201863,40.859043,241.15097,89.64128,0.0,79.9258,0.11467069,0.0,76.61827,8.330017
34184,21491040.0,0.0,24.829315,25.762207,24.599762,25.507324,24.082733,23.712433,17.94629,17.903992,17.903992,17.896912,0.0,0.03223453,0.03223453,0.049907923,25.0,17.94751,0.0,0.0,0.0,1012.9805,1.6655144e-05,0.0,79.85925,26.407234,20.841343,30.000002,0.091749534,40.82212,241.17448,89.55301,0.0,79.85925,0.11437693,0.0,76.53984,8.330017
34185,21491100.0,0.0,24.82788,25.746124,24.60147,25.50589,24.086914,23.717651,17.94812,17.921997,17.921997,17.915955,0.0,0.032173973,0.032173973,0.049778692,25.0,17.94751,0.0,0.0,0.0,1013.80804,1.667787e-05,0.0,79.82488,26.363993,20.866486,30.000002,0.09151401,40.786922,241.19696,89.45431,0.0,79.82488,0.11412652,0.0,76.49894,8.330017
34186,21491160.0,0.0,24.826141,25.730042,24.602844,25.503662,24.09082,23.722717,18.02359,17.956024,17.956024,17.94867,0.0,0.032119595,0.032119595,0.049667552,25.0,18.030792,0.0,0.0,0.0,987.9424,1.6168515e-05,0.0,79.81047,26.298428,20.890278,30.000002,0.09130322,40.753613,241.21837,89.35162,0.0,79.81047,0.11390659,0.0,76.480255,8.330017
34187,21491220.0,0.0,24.824585,25.713928,24.604431,25.50174,24.094849,23.727905,18.03125,17.987396,17.987396,17.979858,0.0,0.03207393,0.03207393,0.049578514,25.0,18.030792,0.0,0.0,0.0,990.01715,1.622218e-05,0.0,79.81912,26.209772,20.912987,30.000002,0.09112291,40.721817,241.23807,89.24717,0.0,79.81912,0.113726154,0.0,76.48641,8.330017
34188,21491280.0,0.0,24.823181,25.697754,24.606262,25.50003,24.098999,23.733185,18.032959,18.00595,18.00595,17.999512,0.0,0.032037284,0.032037284,0.049509607,25.0,18.030792,0.0,0.0,0.0,991.88995,1.626185e-05,0.0,79.84684,26.105131,20.9343,30.000002,0.090972826,40.691982,241.2557,89.144684,0.0,79.84684,0.11358394,0.0,76.512474,8.330017
34189,21491340.0,0.0,24.821869,25.68158,24.608185,25.498474,24.103241,23.738525,18.108612,18.040314,18.040314,18.032654,0.0,0.03200679,0.03200679,0.0494534,25.0,18.114105,0.0,0.0,0.0,967.0575,1.577369e-05,0.0,79.88533,25.99348,20.954842,30.000002,0.09084221,40.663223,241.27179,89.0455,0.0,79.88533,0.11346675,0.0,76.5495,8.330017
34190,21491400.0,0.0,24.820679,25.665344,24.610352,25.497162,24.107605,23.744019,18.115997,18.071838,18.071838,18.064087,0.0,0.031984057,0.031984057,0.049412537,25.0,18.114105,0.0,0.0,0.0,970.0467,1.5841593e-05,0.0,79.93506,25.876825,20.974,30.000002,0.09073655,40.6364,241.28575,88.95249,0.0,79.93506,0.11338039,0.0,76.59776,8.330017
34191,21491460.0,0.0,24.819153,25.649078,24.61206,25.495026,24.111694,23.749298,18.117645,18.090942,18.090942,18.08435,0.0,0.031968143,0.031968143,0.049384553,25.0,18.114105,0.0,0.0,0.0,972.7293,1.5894533e-05,0.0,79.99234,25.759666,20.991945,30.000002,0.09065244,40.611275,241.29762,88.867,0.0,79.99234,0.1133206,0.0,76.65341,8.330017
34192,21491520.0,0.0,24.817657,25.632751,24.613861,25.493042,24.115875,23.75467,18.193237,18.125122,18.125122,18.11737,0.0,0.03195719,0.03195719,0.049365677,25.0,18.197418,0.0,0.0,0.0,948.5698,1.5421632e-05,0.0,80.05363,25.64475,21.009659,30.000002,0.090582244,40.58648,241.30785,88.78839,0.0,80.05363,0.11327983,0.0,76.71289,8.330017
34193,21491580.0,0.0,24.816284,25.616364,24.615845,25.491272,24.120148,23.760132,18.200287,18.156433,18.156433,18.148651,0.0,0.03195165,0.03195165,0.049356535,25.0,18.197418,0.0,0.0,0.0,952.11816,1.5498194e-05,0.0,80.11745,25.535112,21.025927,30.000002,0.09052985,40.563698,241.31613,88.71886,0.0,80.11745,0.1132596,0.0,76.774666,8.330017
34194,21491640.0,0.0,24.814972,25.599945,24.61792,25.489655,24.124512,23.765656,18.20166,18.174835,18.174835,18.168243,0.0,0.031950776,0.031950776,0.049355593,25.0,18.197418,0.0,0.0,0.0,955.32074,1.555891e-05,0.0,80.181435,25.433218,21.041172,30.000002,0.090492174,40.54236,241.32253,88.658966,0.0,80.181435,0.11325693,0.0,76.83641,8.330017
34195,21491700.0,0.0,24.81372,25.583466,24.620087,25.48816,24.128937,23.77124,18.277344,18.209106,18.209106,18.201355,0.0,0.031952623,0.031952623,0.049359355,25.0,18.2807,0.0,0.0,0.0,931.57886,1.5096583e-05,0.0,80.24433,25.337954,21.056694,30.000002,0.09046096,40.52063,241.32771,88.60589,0.0,80.24433,0.11326442,0.0,76.89697,8.330017
34196,21491760.0,0.0,24.812103,25.566895,24.621857,25.4859,24.133118,23.776642,18.283447,18.241882,18.241882,18.233948,0.0,0.03195728,0.03195728,0.049367934,25.0,18.2807,0.0,0.0,0.0,935.1081,1.5167464e-05,0.0,80.30493,25.251205,21.071712,30.000002,0.0904382,40.499603,241.33153,88.56079,0.0,80.30493,0.11328234,0.0,76.955154,8.330017
34197,21491820.0,0.0,24.810516,25.550293,24.623657,25.483795,24.13736,23.782104,18.286133,18.26178,18.26178,18.255035,0.0,0.03196424,0.03196424,0.049380407,25.0,18.2807,0.0,0.0,0.0,938.9821,1.5245246e-05,0.0,80.362114,25.17378,21.085695,30.000002,0.09042381,40.48003,241.3341,88.52359,0.0,80.362114,0.113308735,0.0,77.009895,8.330017
34198,21491880.0,0.0,24.80893,25.5336,24.62558,25.481781,24.141632,23.787598,18.301788,18.277039,18.277039,18.271393,0.0,0.031973194,0.031973194,0.049396202,25.0,18.300018,0.0,0.0,0.0,935.6718,1.5173607e-05,0.0,80.41434,25.107452,21.097765,30.000002,0.09041899,40.463127,241.33542,88.49495,0.0,80.41434,0.11334245,0.0,77.05971,8.330017
34199,21491940.0,0.0,24.807373,25.516846,24.627502,25.479858,24.145935,23.793121,18.304413,18.28778,18.28778,18.283173,0.0,0.03198327,0.03198327,0.049413793,25.0,18.300018,0.0,0.0,0.0,939.4808,1.5250731e-05,0.0,80.460686,25.05223,21.110619,30.000002,0.090415135,40.445133,241.33571,88.47393,0.0,80.460686,0.1133802,0.0,77.10377,8.330017
34200,21492000.0,0.0,24.805786,25.5,24.629486,25.477966,24.150238,23.798645,18.304962,18.29422,18.29422,18.29065,0.0,0.03199387,0.03199387,0.049432166,25.0,18.300018,0.0,0.0,0.0,942.81396,1.531371e-05,0.0,80.50118,25.007002,21.12312,30.000002,0.090413354,40.42763,241.33525,88.45924,0.0,80.50118,0.113419786,0.0,77.14213,8.330017
34201,21492060.0,2.0,24.888733,25.48291,24.733582,25.463745,24.148285,23.79837,18.351349,18.304382,18.303833,18.3031,0.0,0.03118064,0.029197361,0.06315965,35.666668,18.300018,17.717947,11.063151,42.76548,1001.70667,1.6087688e-05,0.0,87.556435,17.160675,20.938457,30.000002,0.09808716,40.68616,240.96007,86.81617,0.0,85.781136,0.1237818,0.0,91.402275,8.330017
