,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34202,21492120.0,2.0,24.879272,25.465332,24.725555,25.44162,24.145844,23.798706,18.385132,18.334747,18.332153,18.33786,0.0,0.034646947,0.030967817,0.0674361,46.333332,18.300018,25.832844,15.719521,63.740223,1074.6279,1.729324e-05,0.0,96.43438,14.446427,20.617727,30.000002,0.105374195,41.13518,240.34525,87.77379,0.0,92.87182,0.1330527,0.0,99.46104,8.330017
34203,21492180.0,2.0,24.825745,25.447296,24.66446,25.419556,24.14087,23.796906,18.394104,18.36316,18.360077,18.365295,2.0,0.037791606,0.036276415,0.06752089,57.0,18.300018,33.885227,20.349094,84.49202,1140.7395,1.843608e-05,0.0,99.80873,15.037194,20.234232,30.000002,0.112381734,41.672077,239.64749,90.50807,0.0,98.4156,0.14159267,0.0,99.97893,8.330017
34204,21492240.0,6.0,24.800476,25.428864,24.638763,25.395966,24.13446,23.79242,18.126434,18.280518,18.279572,18.281494,2.0,0.03999227,0.039913494,0.0711139,67.666664,17.966614,41.865997,24.919369,100.0,1338.9375,2.2102011e-05,0.0,99.99304,16.813147,19.861498,30.000002,0.12006604,42.1939,238.96036,94.24501,0.0,99.924995,0.1510239,0.0,99.99938,8.330017
34205,21492300.0,6.0,24.781982,25.410004,24.621338,25.368408,24.126038,23.785828,18.099976,18.187927,18.1875,18.188354,2.0,0.04280457,0.0428007,0.076101355,78.333336,17.966614,49.753017,29.41308,100.0,1422.4277,2.3437451e-05,0.0,99.999695,19.191545,19.493063,30.000002,0.12872632,42.709713,238.47464,98.75741,0.0,99.996574,0.16171181,0.0,99.99998,8.330017
34206,21492360.0,6.0,24.760712,25.390747,24.601257,25.336395,24.115509,23.777222,18.10083,18.138672,18.138489,18.138855,2.0,0.04597744,0.045977417,0.08174168,89.0,17.966614,57.523865,33.810795,100.0,1515.6361,2.4969264e-05,0.0,100.0,22.055992,19.08233,30.000002,0.13856815,43.284737,238.53174,104.013084,0.0,99.999985,0.17370196,0.0,100.0,8.330017
34207,21492420.0,6.0,24.735474,25.371124,24.577515,25.299255,24.102417,23.766357,17.861542,18.013031,18.01294,18.013092,2.0,0.049480423,0.049480423,0.08796951,99.666664,17.63321,65.149536,38.086952,100.0,1759.5833,2.957585e-05,0.0,100.0,25.441881,18.60168,30.000002,0.14968546,43.95765,239.72536,110.05094,0.0,100.0,0.18693765,0.0,100.0,8.330017
34208,21492480.0,6.0,24.707306,25.351135,24.54956,25.256256,24.086395,23.752808,17.830383,17.907166,17.907135,17.907196,2.0,0.0532725,0.0532725,0.09471131,110.333336,17.63321,72.60137,42.215176,100.0,1881.493,3.162715e-05,0.0,100.0,29.383232,18.172909,30.000002,0.16159485,44.55793,243.0591,116.886116,0.0,100.0,0.20126458,0.0,100.0,8.330017
34209,21492540.0,6.0,24.67453,25.33078,24.517365,25.207489,24.067444,23.736603,17.824127,17.855286,17.855286,17.855316,2.0,0.05733337,0.05733337,0.10193099,121.0,17.63321,79.84912,46.168266,100.0,2007.4517,3.377542e-05,0.0,100.0,33.90661,17.672005,30.000002,0.17469087,45.259197,250.08568,124.555626,0.0,100.0,0.21660683,0.0,100.0,8.330017
34210,21492600.0,5.0,24.63736,25.31009,24.48059,25.152435,24.045288,23.717499,17.600159,17.721497,17.721497,17.721497,2.0,0.06163696,0.06163696,0.10958219,131.66667,17.299805,86.86062,49.917133,100.0,2292.0144,3.932581e-05,0.0,100.0,39.04468,17.138842,30.000002,0.18879639,46.005623,260.5586,133.09874,0.0,100.0,0.2328668,0.0,100.0,8.330017
34211,21492660.0,5.0,24.596039,25.289093,24.43866,25.090515,24.019379,23.694824,17.559174,17.618683,17.618683,17.618683,2.0,0.066149436,0.066149436,0.11760476,142.33333,17.299805,93.59448,53.42124,100.0,2444.9055,4.2029555e-05,0.0,100.0,44.82096,16.63512,30.000002,0.2036002,46.710835,274.04462,142.54236,0.0,100.0,0.24991553,0.0,100.0,8.330017
34212,21492720.0,5.0,24.549622,25.267792,24.391815,25.021942,23.98999,23.668976,17.54132,17.568634,17.568634,17.568634,2.0,0.07084062,0.07084062,0.12594506,153.0,17.299805,99.98998,56.650894,100.0,2594.0083,4.4684668e-05,0.0,100.0,51.267265,16.124601,30.000002,0.21935111,47.425556,290.01706,152.92673,0.0,100.0,0.26763976,0.0,100.0,8.330017
34213,21492780.0,5.0,24.49765,25.246216,24.339478,24.945892,23.956665,23.639526,17.22757,17.368378,17.368378,17.368378,3.0,0.07567689,0.07567689,0.13454328,163.66667,16.799713,100.0,59.568794,100.0,2987.7344,5.290837e-05,0.0,100.0,58.41132,15.641543,30.000002,0.23596573,48.10184,309.2221,164.28665,0.0,100.0,0.2859119,0.0,100.0,8.330017
34214,21492840.0,5.0,24.441895,25.224335,24.283325,24.861084,23.918549,23.605957,17.152954,17.223083,17.22351,17.223083,2.0,0.08092924,0.07966747,0.14388128,174.33333,16.799713,100.0,62.13002,100.0,3174.677,5.648745e-05,0.0,100.0,66.481255,15.20533,30.000002,0.25311077,48.71254,333.67487,176.78294,0.0,99.45966,0.30449486,0.0,100.0,8.330017
34215,21492900.0,5.0,24.383667,25.20224,24.224854,24.767883,23.875885,23.569794,17.107513,17.146027,17.147583,17.146027,2.0,0.08672466,0.08220408,0.15418474,185.0,16.799713,100.0,64.31564,100.0,3344.4895,5.973801e-05,0.0,100.0,75.61708,14.807863,30.000002,0.2705548,49.26899,365.7801,190.50885,0.0,98.178085,0.32313198,0.0,100.0,8.330017
34216,21492960.0,3.0,24.321411,25.17987,24.162567,24.668518,23.82959,23.532654,16.893951,16.98288,16.990143,16.98288,2.0,0.092753135,0.0840897,0.16490255,195.66667,16.466309,100.0,66.11838,100.0,3670.49,6.683295e-05,0.0,100.0,85.60234,14.431283,30.000002,0.28831795,49.796204,407.18576,205.32733,0.0,96.701775,0.3417659,0.0,100.0,8.330017
34217,21493020.0,3.0,24.253296,25.157318,24.093475,24.5596,23.777954,23.493652,16.821503,16.869415,16.877594,16.869415,2.0,0.098935954,0.08541726,0.17589478,206.33333,16.466309,100.0,67.526985,100.0,3848.8481,7.0467344e-05,0.0,100.0,96.36095,14.097346,30.000002,0.3060652,50.263714,457.7112,221.17686,0.0,95.11921,0.36026996,0.0,100.0,8.330017
34218,21493080.0,3.0,24.178894,25.134521,24.017761,24.442047,23.721344,23.453491,16.770233,16.801239,16.808655,16.801239,2.0,0.10520201,0.08628488,0.18703496,217.0,16.466309,100.0,68.52858,100.0,4004.3308,7.3649346e-05,0.0,100.0,107.81527,13.782867,30.000002,0.32383972,50.703983,514.605,237.99168,0.0,93.49733,0.37854514,0.0,100.0,8.330017
34219,21493140.0,3.0,24.095245,25.111542,23.93158,24.315918,23.659668,23.411896,16.560028,16.63556,16.654419,16.63556,2.0,0.110318504,0.08846145,0.19613104,227.66667,16.132904,100.0,69.10764,100.0,4306.8906,8.081794e-05,0.0,98.56283,123.76423,13.503549,30.000002,0.34008804,51.09503,572.43634,258.5795,0.0,91.506226,0.3949532,0.0,98.56277,8.330017
34220,21493200.0,3.0,24.005737,25.08841,23.83789,24.18335,23.593842,23.367584,16.452667,16.512726,16.529236,16.512726,2.0,0.11345903,0.090599924,0.20171463,238.33333,16.132904,100.0,69.23069,100.0,4427.4165,8.386256e-05,0.0,94.90001,149.5311,13.295353,30.000002,0.35128117,51.386505,624.697,286.31577,0.0,88.07381,0.40583777,0.0,94.89998,8.330017
34221,21493260.0,3.0,23.918335,25.065094,23.7453,24.053345,23.528503,23.323273,16.34201,16.402527,16.418365,16.402527,2.0,0.11470152,0.09131624,0.20392375,249.0,16.132904,100.0,68.90983,100.0,4478.642,8.562829e-05,0.0,90.57877,183.55502,13.163982,30.000002,0.35618618,51.570423,661.9951,318.862,0.0,84.049904,0.41001508,0.0,90.57876,8.330017
34222,21493320.0,2.0,23.832092,25.041656,23.651855,23.92221,23.46167,23.278015,16.066833,16.176666,16.20465,16.176666,2.0,0.11375865,0.089973755,0.20224747,249.33333,15.7994995,100.0,68.11044,100.0,4616.8877,9.052229e-05,0.0,86.68403,218.39456,13.125717,30.000002,0.35332444,51.623993,673.1781,347.9108,0.0,80.29648,0.40604848,0.0,86.68402,8.330017
34223,21493380.0,2.0,23.746368,25.018066,23.558594,23.791504,23.394226,23.232666,15.902252,15.987244,16.013855,15.987244,2.0,0.1118907,0.0875264,0.19892655,249.66667,15.7994995,100.0,66.874405,100.0,4569.313,9.07183e-05,0.0,83.856735,246.28487,13.113813,30.000002,0.3470736,51.64066,668.36066,368.15796,0.0,77.40538,0.39839137,0.0,83.856735,8.330017
34224,21493440.0,2.0,23.66269,24.994354,23.466736,23.662903,23.327148,23.18814,15.776367,15.84079,15.863312,15.84079,2.0,0.10996564,0.084716424,0.19553277,250.0,15.7994995,99.86934,65.19949,100.0,4477.8745,8.969934e-05,0.0,82.08061,263.56516,13.127187,30.000002,0.3401352,51.621937,655.02386,378.3538,0.0,75.385025,0.39023942,0.0,82.08454,8.330017
34225,21493500.0,0.0,23.579498,24.970581,23.376007,23.53592,23.260376,23.144653,15.5329895,15.625671,15.657349,15.625366,2.0,0.107816115,0.08187786,0.19270799,246.0,15.466095,98.79946,63.09048,100.0,4516.5796,9.254911e-05,0.0,80.98271,270.84015,13.133528,30.000002,0.3335473,51.613064,636.0423,379.95312,0.0,74.022446,0.38240898,0.0,81.12361,8.330017
34226,21493560.0,0.0,23.500763,24.946716,23.290466,23.416718,23.197723,23.10318,15.422546,15.479462,15.504517,15.47876,2.0,0.10568979,0.07916823,0.19072318,242.0,15.466095,97.12973,60.58074,100.0,4425.25,9.138084e-05,0.0,80.31205,271.5725,13.137227,30.000002,0.32781813,51.607883,615.9069,376.58487,0.0,73.07413,0.37557822,0.0,80.70291,8.330017
34227,21493620.0,0.0,23.422607,24.92276,23.205902,23.29895,23.13623,23.06305,15.348389,15.386108,15.404022,15.385132,2.0,0.10359112,0.07659448,0.18928902,238.0,15.466095,94.85031,57.676697,99.46601,4317.8613,8.958329e-05,0.0,79.8381,269.18924,13.130898,30.000002,0.32279143,51.61674,596.1881,371.07324,0.0,72.32864,0.36946967,0.0,80.554306,8.330017
34228,21493680.0,0.0,23.34549,24.898804,23.121796,23.182617,23.075714,23.024261,15.141724,15.221161,15.249847,15.218597,2.0,0.10155416,0.07419952,0.18682404,234.0,15.132721,91.94899,54.37715,97.33343,4340.3223,9.197225e-05,0.0,79.30065,267.85947,13.14836,30.000002,0.31688476,51.592297,575.49817,365.99463,0.0,71.55447,0.3625767,0.0,80.18834,8.330017
34229,21493740.0,0.0,23.268951,24.874786,23.038574,23.068207,23.016052,22.986542,15.042664,15.0972595,15.122925,15.09494,2.0,0.099278644,0.07172278,0.18322448,230.0,15.132721,88.477196,50.720085,94.108345,4231.536,9.035533e-05,0.0,78.5808,268.20358,13.169134,30.000002,0.30974722,51.563217,552.75616,361.4339,0.0,70.63183,0.3542281,0.0,79.543785,8.330017
34230,21493800.0,0.0,23.195038,24.850739,22.957794,22.957642,22.957947,22.950348,14.961884,15.006622,15.027863,15.004761,2.0,0.09666753,0.06907727,0.17828545,226.0,15.132721,84.43297,46.70901,89.79791,4093.3289,8.7932916e-05,0.0,77.65653,270.15186,13.212228,30.000002,0.30088535,51.502884,527.5639,357.05237,0.0,69.534744,0.34403512,0.0,78.59153,8.330017
34231,21493860.0,0.0,23.130402,24.82669,22.885284,22.85913,22.905365,22.917664,14.81546,14.883759,14.911133,14.881409,1.0,0.09364722,0.0661909,0.1719358,222.0,14.966003,79.869934,42.3759,84.523705,3997.3242,8.70926e-05,0.0,76.53591,273.2553,13.309031,30.000002,0.28986087,51.36736,499.0711,352.29514,0.0,68.262276,0.33178067,0.0,77.344215,8.330017
34232,21493920.0,0.0,23.068665,24.802673,22.816711,22.766144,22.854858,22.88684,14.7282715,14.781464,14.807861,14.779663,1.0,0.090234786,0.06306488,0.16431338,218.0,14.966003,74.83138,37.75594,78.3838,3824.4907,8.386415e-05,0.0,75.267204,276.7951,13.410613,30.000002,0.27729943,51.225143,467.4183,346.62918,0.0,66.85159,0.31762084,0.0,75.85922,8.330017
34233,21493980.0,0.0,23.013123,24.778687,22.753235,22.680267,22.807098,22.858276,14.654907,14.700745,14.724335,14.699738,1.0,0.0864258,0.059697364,0.15545267,214.0,14.966003,69.33012,32.862602,71.42358,3625.26,7.988019e-05,0.0,73.869804,280.2917,13.564632,30.000002,0.2628558,51.009514,434.3094,339.6658,0.0,65.31681,0.3015835,0.0,74.152504,8.330017
34234,21494040.0,0.0,22.966003,24.75473,22.69635,22.603577,22.76294,22.83255,14.634399,14.658386,14.675018,14.658112,0.0,0.082222156,0.056091793,0.14539659,210.0,15.049316,63.365406,27.70264,63.670414,3369.415,7.407131e-05,0.0,72.35955,283.24463,13.7918,30.000002,0.2465203,50.69148,401.57877,331.05222,0.0,63.668335,0.28371626,0.0,72.23158,8.330017
34235,21494100.0,0.0,22.922455,24.730865,22.646362,22.536316,22.722595,22.809784,14.599976,14.623596,14.637238,14.623901,0.0,0.077704184,0.052310307,0.13445245,206.0,15.049316,57.02785,22.33683,55.31402,3123.4136,6.8695495e-05,0.0,70.76858,285.23206,14.000866,30.000002,0.22942795,50.398785,371.42456,320.7866,0.0,61.932682,0.2644715,0.0,70.13595,8.330017
34236,21494160.0,0.0,22.892487,24.707062,22.607513,22.484497,22.689117,22.791595,14.571655,14.59256,14.604889,14.593384,0.0,0.07292454,0.048393324,0.12281494,202.0,15.049316,50.386738,16.810812,46.51494,2868.0388,6.302513e-05,0.0,69.11073,285.88028,14.32745,30.000002,0.21097568,49.94157,345.0862,308.8535,0.0,60.11356,0.24413502,0.0,67.87358,8.330017
34237,21494220.0,0.0,22.86734,24.68335,22.576233,22.44281,22.659851,22.77655,14.597931,14.592041,14.596802,14.592133,0.0,0.067951836,0.044422522,0.11074864,198.0,15.132599,43.48822,11.158294,37.373005,2576.3918,5.6153167e-05,0.0,67.39435,285.03284,14.670044,30.000002,0.19227271,49.461937,323.25644,295.50186,0.0,58.20198,0.22312021,0.0,65.45139,8.330017
34238,21494280.0,0.0,22.847015,24.659729,22.552673,22.41153,22.63504,22.76477,14.603577,14.597809,14.598145,14.597382,0.0,0.06283562,0.04042276,0.09842744,194.0,15.132599,36.37721,5.411268,27.990004,2309.4297,5.0123537e-05,0.0,65.61113,282.70932,15.046395,30.000002,0.17348401,48.935047,305.16534,281.01315,0.0,56.174248,0.20168051,0.0,62.845592,8.330017
34239,21494340.0,0.0,22.832672,24.636261,22.537018,22.39096,22.614899,22.756378,14.611359,14.603394,14.60141,14.602478,0.0,0.05761356,0.036421947,0.08602574,190.0,15.132599,29.091295,0.0,18.461176,2045.6396,4.4193835e-05,0.0,63.744926,278.97964,15.511979,30.000002,0.15462583,48.28323,290.18555,265.68726,0.0,54.00486,0.18005191,0.0,60.016747,8.330017
34240,21494400.0,0.0,22.825684,24.612915,22.531403,22.381073,22.599579,22.750824,14.6874695,14.635986,14.624115,14.630157,0.0,0.052206833,0.034193672,0.073673755,186.0,15.215912,21.673384,0.0,8.880972,1769.0176,3.7645586e-05,0.0,61.820827,271.82135,16.005966,30.000002,0.13743237,47.59165,277.4868,249.60185,0.0,52.86228,0.16005737,0.0,56.929855,8.330017
34241,21494460.0,0.0,22.82135,24.589722,22.536133,22.382935,22.590302,22.74701,14.747803,14.685028,14.665405,14.672638,0.0,0.046887483,0.033136353,0.061848115,182.0,15.215912,14.193037,0.0,0.0,1546.2635,3.263046e-05,0.0,59.829975,262.9488,16.45224,30.000002,0.122156665,46.96686,266.5736,233.9646,0.0,52.483524,0.14185323,0.0,53.51289,8.330017
34242,21494520.0,0.0,22.818848,24.566711,22.542511,22.393188,22.585938,22.744171,14.823517,14.736603,14.71405,14.717621,0.0,0.041417968,0.032222196,0.055343967,178.0,15.215912,6.6934357,0.0,0.0,1369.0144,2.851952e-05,0.0,57.752205,248.86922,16.832462,30.000002,0.11135581,46.434555,257.9932,219.01006,0.0,52.438778,0.12895331,0.0,51.710327,8.330017
34243,21494580.0,0.0,22.817535,24.543884,22.549164,22.407288,22.586426,22.742218,14.988739,14.825653,14.799866,14.797455,0.0,0.0362775,0.03166498,0.052270547,174.0,15.299194,0.0,0.0,0.0,1222.6582,2.5004883e-05,0.0,55.576748,234.10371,17.105062,30.000002,0.104019344,46.052914,251.80948,206.36331,0.0,52.69876,0.12018501,0.0,51.184074,8.330017
34244,21494640.0,0.0,22.820526,24.52127,22.558258,22.42392,22.59076,22.740967,15.09198,14.925293,14.90329,14.894196,0.0,0.033685982,0.031239474,0.05017095,170.0,15.299194,0.0,0.0,0.0,1145.6036,2.323371e-05,0.0,54.7106,218.99265,17.293451,30.000002,0.09968514,45.789165,247.4468,195.73541,0.0,53.115917,0.11506676,0.0,51.118607,8.330017
34245,21494700.0,0.0,22.8266,24.49887,22.568542,22.442322,22.596771,22.740326,15.175934,15.019287,15.002441,14.988037,0.0,0.032512557,0.031011978,0.04894239,166.0,15.299194,0.0,0.0,0.0,1105.8237,2.2333008e-05,0.0,54.653477,205.2082,17.425432,30.000002,0.09739942,45.604397,244.5961,187.19902,0.0,53.6561,0.11244184,0.0,51.371647,8.330017
34246,21494760.0,0.0,22.832916,24.476715,22.578156,22.459442,22.60315,22.739777,15.300934,15.118683,15.106232,15.086945,0.0,0.031844176,0.030916328,0.048272844,162.0,15.382507,0.0,0.0,0.0,1060.8885,2.1208727e-05,0.0,54.85064,193.38579,17.527203,30.000002,0.096101604,45.461914,242.80508,180.31204,0.0,54.228497,0.11101176,0.0,51.77098,8.330017
34247,21494820.0,0.0,22.840088,24.454803,22.588135,22.477356,22.61023,22.739594,15.342743,15.207611,15.199005,15.177734,0.0,0.03148067,0.030905124,0.047953878,158.0,15.382507,0.0,0.0,0.0,1052.3241,2.1023063e-05,0.0,55.18539,183.30411,17.61009,30.000002,0.09541516,45.34587,241.63193,174.69518,0.0,54.798447,0.11032124,0.0,52.2359,8.330017
34248,21494880.0,0.0,22.847778,24.433167,22.598389,22.495758,22.617737,22.739655,15.3654785,15.270355,15.264801,15.244843,0.0,0.031299554,0.03094186,0.047840178,154.0,15.382507,0.0,0.0,0.0,1050.0802,2.0976002e-05,0.0,55.58582,174.6788,17.681704,30.000002,0.095087886,45.245613,240.83008,170.03754,0.0,55.345177,0.11006567,0.0,52.717857,8.330017
34249,21494940.0,0.0,22.855682,24.411804,22.608826,22.514435,22.62555,22.739838,15.442596,15.330505,15.326874,15.307678,0.0,0.031229023,0.03100329,0.04784458,150.0,15.46582,0.0,0.0,0.0,1025.7189,2.0303236e-05,0.0,56.00841,167.2851,17.742842,30.000002,0.09497533,45.16002,240.26462,166.13104,0.0,55.856533,0.11006198,0.0,53.189407,8.330017
34250,21495000.0,0.0,22.8638,24.390717,22.619415,22.533295,22.633545,22.740204,15.462341,15.3819275,15.379639,15.362122,0.0,0.03121356,0.031070558,0.0478999,146.0,15.46582,0.0,0.0,0.0,1030.341,2.0420792e-05,0.0,56.42882,160.79942,17.802582,30.000002,0.09495211,45.07639,239.84512,162.74179,0.0,56.33261,0.11017188,0.0,53.639698,8.330017
34251,21495060.0,0.0,22.870483,24.369995,22.628174,22.54892,22.640137,22.74002,15.469177,15.417206,15.4158325,15.401184,0.0,0.03122322,0.031134728,0.04797202,142.0,15.46582,0.0,0.0,0.0,1034.183,2.0503034e-05,0.0,56.839436,154.9551,17.864765,30.000002,0.094953164,44.98933,239.51976,159.69618,0.0,56.779915,0.11031906,0.0,54.069233,8.330017
34252,21495120.0,0.0,22.876831,24.349579,22.636871,22.564667,22.64685,22.73996,15.538513,15.457214,15.45636,15.442688,0.0,0.03124818,0.031192515,0.048049532,138.0,15.549103,0.0,0.0,0.0,1012.6775,1.9907755e-05,0.0,57.23505,149.67758,17.917738,30.000002,0.09498066,44.91517,239.26564,156.9467,0.0,57.197617,0.1104794,0.0,54.47539,8.330017
34253,21495180.0,0.0,22.883392,24.329498,22.64566,22.580444,22.653625,22.73996,15.551575,15.494415,15.493866,15.481384,0.0,0.031275168,0.031240093,0.048117846,134.0,15.549103,0.0,0.0,0.0,1017.9745,2.0038178e-05,0.0,57.61581,144.8,17.976622,30.000002,0.094983704,44.83273,239.06131,154.39383,0.0,57.59223,0.11062372,0.0,54.862106,8.330017
34254,21495240.0,0.0,22.889954,24.309784,22.65448,22.596283,22.660492,22.74002,15.554596,15.51886,15.518555,15.508209,0.0,0.031299073,0.0312774,0.048173066,130.0,15.549103,0.0,0.0,0.0,1021.774,2.0118787e-05,0.0,57.98539,140.2017,18.033861,30.000002,0.094968215,44.752594,238.8943,151.96999,0.0,57.97083,0.11074067,0.0,55.23512,8.330017
34255,21495300.0,0.0,22.896362,24.290436,22.66336,22.612122,22.667389,22.740143,15.622314,15.55188,15.551697,15.541443,0.0,0.031318057,0.031304426,0.04821393,126.0,15.632416,0.0,0.0,0.0,999.6348,1.9519111e-05,0.0,58.345116,135.83368,18.087032,30.000002,0.094936475,44.678154,238.75832,149.64926,0.0,58.335953,0.11082728,0.0,55.59652,8.330017
34256,21495360.0,0.0,22.90149,24.271515,22.670593,22.625153,22.672913,22.739807,15.634552,15.585266,15.585144,15.575226,0.0,0.031330302,0.031321857,0.048239727,122.0,15.632416,0.0,0.0,0.0,1004.0545,1.9633322e-05,0.0,58.69925,131.61737,18.14508,30.000002,0.09487145,44.596886,238.64792,147.3907,0.0,58.693577,0.11088367,0.0,55.95154,8.330017
34257,21495420.0,0.0,22.906555,24.25299,22.677795,22.638214,22.678528,22.739532,15.636353,15.606079,15.606018,15.597687,0.0,0.031336073,0.03133083,0.04825202,118.0,15.632416,0.0,0.0,0.0,1006.78,1.969287e-05,0.0,59.05068,127.51555,18.20382,30.000002,0.094782405,44.514652,238.56021,145.17564,0.0,59.04716,0.11091089,0.0,56.30344,8.330017
34258,21495480.0,0.0,22.91153,24.234863,22.685059,22.651367,22.684174,22.73935,15.704254,15.636993,15.636963,15.628174,0.0,0.03133573,0.031332433,0.048252247,114.0,15.715698,0.0,0.0,0.0,983.5098,1.9079718e-05,0.0,59.402393,123.49483,18.257055,30.000002,0.09468332,44.440125,238.49321,142.98802,0.0,59.400177,0.110911846,0.0,56.655468,8.330017
34259,21495540.0,0.0,22.916656,24.217224,22.692413,22.664612,22.689941,22.739258,15.715637,15.667847,15.667816,15.659088,0.0,0.03132966,0.03132757,0.04824161,110.0,15.715698,0.0,0.0,0.0,986.95557,1.9172512e-05,0.0,59.757233,119.52836,18.314108,30.000002,0.09455951,44.36025,238.44557,140.81575,0.0,59.755825,0.11089102,0.0,57.01062,8.330017
34260,21495600.0,0.0,22.921936,24.200012,22.69986,22.677917,22.6958,22.739258,15.718292,15.688293,15.688293,15.680664,0.0,0.031318434,0.031317145,0.04822143,106.0,15.715698,0.0,0.0,0.0,989.03973,1.921948e-05,0.0,60.11717,115.60273,18.372492,30.000002,0.09441701,44.27851,238.41646,138.65237,0.0,60.116302,0.11084926,0.0,57.370968,8.330017
34261,21495660.0,0.0,22.92337,24.18637,22.702423,22.685242,22.696625,22.735107,15.786133,15.7187805,15.7187805,15.71048,0.0,0.031302914,0.031302106,0.048193425,102.0,15.799011,0.0,0.0,0.0,963.1243,1.857259e-05,0.0,60.484703,111.703354,18.428017,30.000002,0.09426679,44.20078,238.40518,136.492,0.0,60.484158,0.11079075,0.0,57.739037,8.330017
34262,21495720.0,0.0,22.925629,24.17929,22.704803,22.692749,22.69757,22.73108,15.790314,15.748657,15.748627,15.740326,0.0,0.031283304,0.0312828,0.048158035,98.0,15.799011,0.0,0.0,0.0,960.05286,1.8508674e-05,0.0,60.86127,107.82446,18.484499,30.000002,0.09410243,44.121704,238.41122,134.3322,0.0,60.86093,0.11071648,0.0,58.116295,8.330017
34263,21495780.0,0.0,22.928925,24.178528,22.707275,22.700348,22.698608,22.727142,15.796234,15.766602,15.766602,15.759491,0.0,0.03126004,0.031259727,0.04811632,94.0,15.799011,0.0,0.0,0.0,960.0598,1.850277e-05,0.0,61.248802,103.95934,18.541695,30.000002,0.09392591,44.041626,238.43413,132.17035,0.0,61.248596,0.110628426,0.0,58.504642,8.330017
34264,21495840.0,0.0,22.933167,24.183838,22.70987,22.708069,22.699768,22.723328,15.886536,15.804169,15.804169,15.795288,0.0,0.031232646,0.03123245,0.048069432,90.0,15.882294,0.0,0.0,0.0,948.85114,1.8227423e-05,0.0,61.64952,100.10442,18.59686,30.000002,0.09374281,43.964394,238.47348,130.00485,0.0,61.649387,0.11052691,0.0,58.90588,8.330017
34265,21495900.0,0.0,22.938477,24.195068,22.712646,22.716003,22.70105,22.719666,15.884369,15.836609,15.836578,15.827637,0.0,0.031201946,0.03120182,0.048018128,86.0,15.882294,0.0,0.0,0.0,948.73114,1.8221031e-05,0.0,62.066494,96.25245,18.652136,30.000002,0.09355078,43.88701,238.52888,127.832756,0.0,62.066414,0.11041411,0.0,59.32231,8.330017
34266,21495960.0,0.0,22.944,24.211945,22.71466,22.722565,22.70163,22.715973,15.882233,15.854126,15.854126,15.846619,0.0,0.031167677,0.031167595,0.04796182,82.0,15.882294,0.0,0.0,0.0,948.22345,1.8199771e-05,0.0,62.500454,92.409355,18.70743,30.000002,0.09334889,43.809597,238.59987,125.6569,0.0,62.5004,0.11028837,0.0,59.754402,8.330017
34267,21496020.0,0.0,22.95044,24.234283,22.716766,22.729279,22.702332,22.712402,15.962555,15.889282,15.889282,15.880524,0.0,0.031128759,0.03112871,0.047898557,78.0,15.965607,0.0,0.0,0.0,934.68524,1.783743e-05,0.0,62.9516,88.5812,18.763283,30.000002,0.09313364,43.731403,238.6859,123.47977,0.0,62.951572,0.11014677,0.0,60.202187,8.330017
34268,21496080.0,0.0,22.957916,24.261871,22.719025,22.736176,22.703186,22.708984,15.9661255,15.918518,15.918518,15.909943,0.0,0.031087803,0.03108777,0.047832515,74.0,15.965607,0.0,0.0,0.0,936.02527,1.7883325e-05,0.0,63.425922,84.75124,18.818945,30.000002,0.09291124,43.653477,238.78671,121.293976,0.0,63.425903,0.1099938,0.0,60.671,8.330017
34269,21496140.0,0.0,22.96634,24.294464,22.721436,22.743225,22.704132,22.705688,15.965515,15.935059,15.935059,15.927704,0.0,0.031045908,0.031045888,0.047766168,70.0,15.965607,0.0,0.0,0.0,935.9347,1.7876038e-05,0.0,63.925617,80.92708,18.874538,30.000002,0.092678644,43.57565,238.90182,119.10115,0.0,63.9256,0.109821826,0.0,61.162792,8.330017
34270,21496200.0,0.0,22.975464,24.331818,22.723938,22.750397,22.7052,22.702484,16.046082,15.971222,15.971222,15.962433,0.0,0.030990493,0.030990476,0.04767416,66.0,16.04892,0.0,0.0,0.0,922.5488,1.7519293e-05,0.0,64.44178,77.12752,18.930449,30.000002,0.09242979,43.49737,239.03001,116.91733,0.0,64.44177,0.10964547,0.0,61.669655,8.330017
34271,21496260.0,0.0,22.98468,24.37378,22.725464,22.756042,22.705322,22.698944,16.049255,16.001953,16.001953,15.993195,0.0,0.030933883,0.030933874,0.047578502,62.0,16.04892,0.0,0.0,0.0,923.6962,1.7560293e-05,0.0,64.98735,73.34164,18.986727,30.000002,0.09216272,43.418583,239.17159,114.72676,0.0,64.98734,0.1094371,0.0,62.204533,8.330017
34272,21496320.0,0.0,22.994781,24.420105,22.727112,22.761871,22.705566,22.695557,16.048431,16.0177,16.0177,16.010254,0.0,0.030880388,0.030880382,0.047488432,58.0,16.04892,0.0,0.0,0.0,923.29596,1.7545288e-05,0.0,65.571465,69.55441,19.043095,30.000002,0.09188266,43.33967,239.32642,112.52234,0.0,65.57146,0.10919901,0.0,62.77664,8.330017
34273,21496380.0,0.0,23.005493,24.470581,22.728851,22.767822,22.705933,22.69226,16.128754,16.053894,16.053894,16.045013,0.0,0.030805305,0.030805299,0.047357425,54.0,16.132202,0.0,0.0,0.0,909.60657,1.7184906e-05,0.0,66.175064,65.79951,19.100096,30.000002,0.09158053,43.25987,239.4928,110.33252,0.0,66.175064,0.108957835,0.0,63.36774,8.330017
34274,21496440.0,0.0,23.017212,24.524963,22.730835,22.774078,22.706482,22.689148,16.131897,16.083435,16.083435,16.074677,0.0,0.030730674,0.030730674,0.04722841,50.0,16.132202,0.0,0.0,0.0,910.42255,1.7217671e-05,0.0,66.82131,62.058784,19.157845,30.000002,0.0912537,43.179016,239.67213,108.132774,0.0,66.821304,0.10867088,0.0,64.000534,8.330017
34275,21496500.0,0.0,23.029694,24.583038,22.73294,22.780487,22.707153,22.686157,16.13095,16.100891,16.100891,16.093414,0.0,0.030646527,0.030646523,0.047082283,46.0,16.132202,0.0,0.0,0.0,909.6569,1.7194958e-05,0.0,67.50798,58.33657,19.216364,30.000002,0.09090195,43.09709,239.86346,105.93169,0.0,67.50798,0.10835453,0.0,64.672844,8.330017
34276,21496560.0,0.0,23.042389,24.644623,22.734558,22.78598,22.707336,22.683197,16.211823,16.136719,16.136719,16.127777,0.0,0.030548282,0.030548282,0.046910707,42.0,16.215515,0.0,0.0,0.0,895.6264,1.6833157e-05,0.0,68.23356,54.653774,19.276161,30.000002,0.090514205,43.013374,240.06615,103.73736,0.0,68.23355,0.10799619,0.0,65.38332,8.330017
34277,21496620.0,0.0,23.055878,24.709473,22.73639,22.791779,22.707733,22.68042,16.214203,16.165924,16.165924,16.157104,0.0,0.03044384,0.03044384,0.046729367,38.0,16.215515,0.0,0.0,0.0,895.5963,1.6846816e-05,0.0,69.018295,50.980156,19.337126,30.000002,0.09009576,42.928024,240.28099,101.53273,0.0,69.018295,0.10759383,0.0,66.15177,8.330017
34278,21496680.0,0.0,23.070068,24.777374,22.738373,22.797821,22.708252,22.677795,16.212921,16.183655,16.183655,16.176056,0.0,0.030320834,0.03032083,0.046514563,34.0,16.215515,0.0,0.0,0.0,893.9684,1.680679e-05,0.0,69.857285,47.33966,19.399664,30.000002,0.08963698,42.840473,240.50676,99.33204,0.0,69.857285,0.10714773,0.0,66.97337,8.330017
34279,21496740.0,0.0,23.085022,24.848114,22.74054,22.804047,22.708923,22.675323,16.29483,16.219177,16.219177,16.210175,0.0,0.030221052,0.030221052,0.04634462,31.0,16.298798,0.0,0.0,0.0,880.0186,1.6447846e-05,0.0,70.74283,43.91133,19.459875,30.000002,0.08924078,42.756176,240.72395,97.27438,0.0,70.74283,0.1067753,0.0,67.83982,8.330017
34280,21496800.0,0.0,23.100769,24.921478,22.742981,22.810577,22.709808,22.673035,16.29773,16.248688,16.248688,16.239746,0.0,0.030127209,0.030127209,0.04618505,28.0,16.298798,0.0,0.0,0.0,880.4907,1.6468804e-05,0.0,71.678,40.640926,19.519396,30.000002,0.08885618,42.672844,240.9381,95.309006,0.0,71.678,0.10641408,0.0,68.75355,8.330017
34281,21496860.0,0.0,23.116577,24.997253,22.744934,22.816284,22.710266,22.670776,16.296875,16.266968,16.266968,16.259247,0.0,0.030017437,0.030017437,0.04599593,25.0,16.298798,0.0,0.0,0.0,879.5047,1.644e-05,0.0,72.65853,37.50127,19.580006,30.000002,0.08844175,42.587994,241.15298,93.4073,0.0,72.65853,0.106020726,0.0,69.71108,8.330017
34282,21496920.0,0.0,23.133331,25.075165,22.74701,22.822144,22.710815,22.66858,16.38974,16.304443,16.304443,16.294983,0.0,0.030017018,0.030017018,0.046010777,25.0,16.38211,0.0,0.0,0.0,870.7331,1.621527e-05,0.0,73.65255,34.862396,19.629536,30.000002,0.08835573,42.51865,241.3113,91.91551,0.0,73.65255,0.10604005,0.0,70.67886,8.330017
34283,21496980.0,0.0,23.150787,25.15509,22.749207,22.828094,22.711456,22.666534,16.387695,16.3396,16.3396,16.329834,0.0,0.03006981,0.03006981,0.04611604,25.0,16.38211,0.0,0.0,0.0,873.7443,1.6249214e-05,0.0,74.61013,32.653194,19.672077,30.000002,0.088426806,42.459095,241.43098,90.72381,0.0,74.61013,0.10625166,0.0,71.60631,8.330017
34284,21497040.0,0.0,23.16867,25.236725,22.751434,22.834045,22.712128,22.66449,16.388184,16.359894,16.359894,16.351593,0.0,0.030156448,0.030156447,0.04627848,25.0,16.38211,0.0,0.0,0.0,878.481,1.6315986e-05,0.0,75.52351,30.788923,19.70774,30.000002,0.08860342,42.409164,241.52094,89.76341,0.0,75.52351,0.10658834,0.0,72.487335,8.330017
34285,21497100.0,0.0,23.18686,25.319885,22.753693,22.839996,22.71283,22.662506,16.480652,16.397644,16.397644,16.38797,0.0,0.030270316,0.030270316,0.04648629,25.0,16.465393,0.0,0.0,0.0,874.24054,1.6186415e-05,0.0,76.38134,29.23087,19.736595,30.000002,0.08886617,42.368767,241.5847,89.00466,0.0,76.38134,0.107024096,0.0,73.31129,8.330017
34286,21497160.0,0.0,23.20517,25.404388,22.755432,22.845093,22.713074,22.66043,16.473694,16.43155,16.43155,16.421997,0.0,0.030399635,0.030399635,0.04671865,25.0,16.465393,0.0,0.0,0.0,879.0376,1.6235643e-05,0.0,77.17853,27.925499,19.765495,30.000002,0.089169286,42.32831,241.6284,88.4046,0.0,77.17853,0.10751604,0.0,74.07402,8.330017
34287,21497220.0,0.0,23.223785,25.48996,22.757141,22.850159,22.713318,22.658356,16.475616,16.450562,16.450562,16.442657,0.0,0.03053997,0.03053997,0.046967972,25.0,16.465393,0.0,0.0,0.0,886.51544,1.6369235e-05,0.0,77.9085,26.843365,19.792759,30.000002,0.08950313,42.290134,241.65498,87.941666,0.0,77.9085,0.10804654,0.0,74.769646,8.330017
34288,21497280.0,0.0,23.24231,25.576385,22.75882,22.855133,22.713531,22.65628,16.566132,16.487183,16.487183,16.478027,0.0,0.030688269,0.030688269,0.047229026,25.0,16.548706,0.0,0.0,0.0,883.1688,1.6254924e-05,0.0,78.56606,25.959929,19.812222,30.000002,0.08987192,42.26289,241.66678,87.598885,0.0,78.56606,0.10860399,0.0,75.393524,8.330017
34289,21497340.0,0.0,23.261353,25.663513,22.760498,22.860077,22.713776,22.654236,16.559174,16.519897,16.519897,16.510925,0.0,0.030838525,0.030838525,0.047491524,25.0,16.548706,0.0,0.0,0.0,888.93207,1.6325477e-05,0.0,79.154274,25.238117,19.835958,30.000002,0.09023527,42.229656,241.66765,87.3493,0.0,79.154274,0.10916742,0.0,75.94932,8.330017
34290,21497400.0,0.0,23.280487,25.751038,22.762115,22.86496,22.71399,22.65216,16.55954,16.537628,16.537628,16.530334,0.0,0.03098845,0.03098845,0.047751676,25.0,16.548706,0.0,0.0,0.0,896.54474,1.6454382e-05,0.0,79.67149,24.659515,19.856718,30.000002,0.09060163,42.200596,241.65952,87.18009,0.0,79.67149,0.10972775,0.0,76.43584,8.330017
34291,21497460.0,0.0,23.299011,25.838806,22.763275,22.86905,22.713776,22.649994,16.649445,16.573517,16.573517,16.564941,0.0,0.031136032,0.031136032,0.04800611,25.0,16.632019,0.0,0.0,0.0,893.14465,1.634149e-05,0.0,80.11649,24.209185,19.872458,30.000002,0.09096991,42.17856,241.64394,87.08082,0.0,80.11649,0.11027739,0.0,76.8523,8.330017
34292,21497520.0,0.0,23.317932,25.926575,22.764435,22.873138,22.713593,22.647858,16.642212,16.605316,16.605316,16.596893,0.0,0.031278376,0.031278376,0.048250083,25.0,16.632019,0.0,0.0,0.0,898.6697,1.6406666e-05,0.0,80.496284,23.86241,19.89322,30.000002,0.091311626,42.14949,241.62326,87.03462,0.0,80.496284,0.110806294,0.0,77.20594,8.330017
34293,21497580.0,0.0,23.336761,26.01413,22.765564,22.877197,22.713379,22.645721,16.642303,16.622253,16.622253,16.615448,0.0,0.031413954,0.031413954,0.04848118,25.0,16.632019,0.0,0.0,0.0,905.86224,1.6527874e-05,0.0,80.8121,23.60754,19.911966,30.000002,0.091637574,42.123245,241.59879,87.03338,0.0,80.8121,0.11130874,0.0,77.49828,8.330017
34294,21497640.0,0.0,23.355255,26.101227,22.766663,22.881165,22.713165,22.643616,16.731567,16.657806,16.657806,16.649658,0.0,0.031541344,0.031541344,0.048697148,25.0,16.715302,0.0,0.0,0.0,901.6854,1.640163e-05,0.0,81.06544,23.43505,19.926968,30.000002,0.091947876,42.10225,241.57155,87.0703,0.0,81.06544,0.11177956,0.0,77.73101,8.330017
34295,21497700.0,0.0,23.374054,26.187683,22.767792,22.885193,22.712982,22.64151,16.724335,16.689026,16.689026,16.681,0.0,0.031659454,0.031659454,0.04889639,25.0,16.715302,0.0,0.0,0.0,906.4739,1.6452675e-05,0.0,81.264915,23.327967,19.947058,30.000002,0.092220984,42.07412,241.54295,87.13468,0.0,81.264915,0.11221516,0.0,77.91269,8.330017
34296,21497760.0,0.0,23.391998,26.273285,22.768555,22.88861,22.712463,22.639374,16.724335,16.703888,16.703888,16.69751,0.0,0.03176562,0.03176562,0.049074635,25.0,16.715302,0.0,0.0,0.0,912.70056,1.6557355e-05,0.0,81.40554,23.2868,19.961224,30.000002,0.09247379,42.054287,241.51382,87.22413,0.0,81.40554,0.112605825,0.0,78.03881,8.330017
34297,21497820.0,0.0,23.410156,26.357788,22.769318,22.892029,22.711945,22.637268,16.813232,16.73996,16.73996,16.732086,0.0,0.03186229,0.03186229,0.0492362,25.0,16.798615,0.0,0.0,0.0,907.4461,1.6412368e-05,0.0,81.50754,23.286243,19.982094,30.000002,0.0926856,42.02507,241.48497,87.32677,0.0,81.50754,0.112960815,0.0,78.12865,8.330017
34298,21497880.0,0.0,23.428162,26.440979,22.770142,22.895508,22.711517,22.635223,16.806,16.77124,16.77124,16.763458,0.0,0.031948157,0.031948157,0.04937916,25.0,16.798615,0.0,0.0,0.0,911.1788,1.6444244e-05,0.0,81.57059,23.324192,20.003029,30.000002,0.09286766,41.995758,241.45697,87.440094,0.0,81.57059,0.11327558,0.0,78.182045,8.330017
34299,21497940.0,0.0,23.445862,26.522675,22.770996,22.898987,22.71112,22.63321,16.805939,16.787567,16.787567,16.781311,0.0,0.032022823,0.032022823,0.049503,25.0,16.798615,0.0,0.0,0.0,916.45435,1.6531094e-05,0.0,81.59865,23.394499,20.023312,30.000002,0.09302066,41.967365,241.43033,87.560196,0.0,81.59865,0.11354881,0.0,78.20284,8.330017
34300,21498000.0,0.0,23.463074,26.6026,22.771881,22.902527,22.710724,22.631226,16.894684,16.82306,16.82306,16.815369,0.0,0.03208603,0.03208603,0.049607437,25.0,16.881897,0.0,0.0,0.0,910.01263,1.6367721e-05,0.0,81.59552,23.491749,20.041847,30.000002,0.09314659,41.941414,241.40547,87.68373,0.0,81.59552,0.11377971,0.0,78.19463,8.330017
34301,21498060.0,0.0,23.480011,26.680573,22.772552,22.9057,22.710144,22.629303,16.887177,16.853546,16.853546,16.846008,0.0,0.032138746,0.032138746,0.049694158,25.0,16.881897,0.0,0.0,0.0,912.49866,1.6373775e-05,0.0,81.56862,23.60754,20.063671,30.000002,0.09323696,41.91086,241.3826,87.806854,0.0,81.56862,0.1139719,0.0,78.164444,8.330017
34302,21498120.0,0.0,23.496399,26.756378,22.773285,22.908905,22.709625,22.627441,16.88739,16.8667,16.8667,16.860657,0.0,0.03217698,0.03217698,0.049756613,25.0,16.881897,0.0,0.0,0.0,916.479,1.6440199e-05,0.0,81.51572,23.739386,20.084854,30.000002,0.09328986,41.881207,241.3631,87.92379,0.0,81.51572,0.114110455,0.0,78.11041,8.330017
34303,21498180.0,0.0,23.512634,26.829773,22.774048,22.91217,22.709137,22.62561,16.97644,16.903564,16.903564,16.895874,0.0,0.032209817,0.032209817,0.04980995,25.0,16.96521,0.0,0.0,0.0,909.1016,1.626425e-05,0.0,81.45485,23.87557,20.107712,30.000002,0.09332486,41.849205,241.34491,88.03773,0.0,81.45485,0.11422986,0.0,78.0491,8.330017
34304,21498240.0,0.0,23.528503,26.900574,22.774963,22.915619,22.70877,22.623901,16.969238,16.934906,16.934906,16.927277,0.0,0.03223421,0.03223421,0.049849182,25.0,16.96521,0.0,0.0,0.0,910.63855,1.6256461e-05,0.0,81.38321,24.015676,20.1318,30.000002,0.09333437,41.81548,241.32901,88.14485,0.0,81.38321,0.11431789,0.0,77.978065,8.330017
34305,21498300.0,0.0,23.543915,26.968506,22.77594,22.919098,22.708466,22.622284,16.969421,16.951233,16.951233,16.945099,0.0,0.03225071,0.03225071,0.049875237,25.0,16.96521,0.0,0.0,0.0,913.90674,1.6308926e-05,0.0,81.30407,24.155891,20.155687,30.000002,0.09332329,41.782036,241.31549,88.24363,0.0,81.30407,0.11437693,0.0,77.9004,8.330017
34306,21498360.0,0.0,23.558533,27.033417,22.776794,22.922394,22.707977,22.620667,17.05832,16.98706,16.98706,16.979431,0.0,0.032259937,0.032259937,0.049889162,25.0,17.048492,0.0,0.0,0.0,905.51855,1.6117361e-05,0.0,81.22027,24.293026,20.178677,30.000002,0.0932949,41.749855,241.30432,88.332855,0.0,81.22027,0.114409305,0.0,77.818756,8.330017
34307,21498420.0,0.0,23.572845,27.095062,22.777771,22.925812,22.707642,22.619202,17.051147,17.01767,17.01767,17.010132,0.0,0.032263286,0.032263286,0.049893305,25.0,17.048492,0.0,0.0,0.0,906.13513,1.6093392e-05,0.0,81.13526,24.424248,20.203962,30.000002,0.093245745,41.714455,241.29526,88.41238,0.0,81.13526,0.11442012,0.0,77.73635,8.330017
34308,21498480.0,0.0,23.586578,27.153229,22.77884,22.929352,22.707367,22.617828,17.051514,17.03366,17.03366,17.027618,0.0,0.032261558,0.032261558,0.04988901,25.0,17.048492,0.0,0.0,0.0,908.6446,1.613367e-05,0.0,81.05131,24.547188,20.22899,30.000002,0.093183696,41.679413,241.28822,88.48165,0.0,81.05131,0.11441236,0.0,77.655304,8.330017
34309,21498540.0,0.0,23.59964,27.207703,22.779999,22.933014,22.707184,22.616516,17.140686,17.069458,17.069458,17.06189,0.0,0.032255467,0.032255467,0.049877495,25.0,17.131805,0.0,0.0,0.0,899.62866,1.593492e-05,0.0,80.97026,24.659975,20.253174,30.000002,0.09311204,41.645557,241.2831,88.54036,0.0,80.97026,0.11438863,0.0,77.57736,8.330017
34310,21498600.0,0.0,23.612244,27.25821,22.781311,22.93686,22.707123,22.615326,17.133484,17.100006,17.100006,17.09253,0.0,0.032246172,0.032246172,0.049860697,25.0,17.131805,0.0,0.0,0.0,899.5505,1.5898888e-05,0.0,80.89369,24.761972,20.278988,30.000002,0.09302825,41.609417,241.27956,88.58938,0.0,80.89369,0.11435323,0.0,77.50395,8.330017
34311,21498660.0,0.0,23.62384,27.304626,22.782532,22.940521,22.70691,22.614227,17.134033,17.114471,17.114471,17.108551,0.0,0.03223413,0.03223413,0.049839407,25.0,17.131805,0.0,0.0,0.0,901.4474,1.5930276e-05,0.0,80.8239,24.850039,20.302986,30.000002,0.09294134,41.57582,241.27771,88.62735,0.0,80.8239,0.11430782,0.0,77.43728,8.330017
34312,21498720.0,0.0,23.634918,27.34665,22.783844,22.944275,22.706787,22.61316,17.22351,17.151123,17.151123,17.143494,0.0,0.032220613,0.032220613,0.049815744,25.0,17.215118,0.0,0.0,0.0,892.0492,1.5728947e-05,0.0,80.75977,24.927797,20.328836,30.000002,0.092846386,41.53963,241.27689,88.657776,0.0,80.75977,0.11425712,0.0,77.37617,8.330017
34313,21498780.0,0.0,23.645264,27.384125,22.785309,22.948242,22.706818,22.612274,17.216125,17.182098,17.182098,17.17453,0.0,0.03220606,0.03220606,0.049790442,25.0,17.215118,0.0,0.0,0.0,891.4301,1.5684007e-05,0.0,80.70243,24.993963,20.354485,30.000002,0.092749186,41.503723,241.27708,88.68035,0.0,80.70243,0.11420268,0.0,77.32169,8.330017
34314,21498840.0,0.0,23.654785,27.41681,22.786865,22.952301,22.70691,22.61145,17.216827,17.198364,17.198364,17.19226,0.0,0.03219099,0.03219099,0.049764387,25.0,17.215118,0.0,0.0,0.0,893.0164,1.5711448e-05,0.0,80.652275,25.048555,20.379587,30.000002,0.09265191,41.468575,241.27814,88.69568,0.0,80.652275,0.11414646,0.0,77.2742,8.330017
34315,21498900.0,0.0,23.66336,27.444458,22.788544,22.956512,22.707123,22.610718,17.302734,17.23407,17.23407,17.226501,0.0,0.032175876,0.032175876,0.049738377,25.0,17.2984,0.0,0.0,0.0,882.1588,1.5470987e-05,0.0,80.60977,25.091457,20.403143,30.000002,0.092558086,41.435604,241.2799,88.70418,0.0,80.60977,0.1140902,0.0,77.23411,8.330017
34316,21498960.0,0.0,23.671143,27.466888,22.790161,22.960632,22.707245,22.610077,17.299164,17.26471,17.26471,17.257202,0.0,0.032161072,0.032161072,0.049712982,25.0,17.2984,0.0,0.0,0.0,882.28815,1.5459222e-05,0.0,80.57384,25.12491,20.42868,30.000002,0.092460595,41.399845,241.28217,88.70754,0.0,80.57384,0.114035174,0.0,77.200356,8.330017
34317,21499020.0,0.0,23.677856,27.483887,22.7919,22.964844,22.707428,22.609497,17.299774,17.281097,17.281097,17.274994,0.0,0.032146957,0.032146957,0.04968887,25.0,17.2984,0.0,0.0,0.0,883.4748,1.5481384e-05,0.0,80.5446,25.149128,20.452854,30.000002,0.09236809,41.366005,241.28476,88.70632,0.0,80.5446,0.11398283,0.0,77.17305,8.330017
34318,21499080.0,0.0,23.683502,27.495209,22.793732,22.969177,22.707733,22.60904,17.385864,17.316956,17.316956,17.309357,0.0,0.03213383,0.03213383,0.049666505,25.0,17.381714,0.0,0.0,0.0,872.3498,1.5240992e-05,0.0,80.52201,25.16457,20.47547,30.000002,0.09228175,41.334343,241.28761,88.70107,0.0,80.52201,0.11393418,0.0,77.1521,8.330017
34319,21499140.0,0.0,23.688202,27.500671,22.795746,22.973724,22.70816,22.608704,17.38321,17.34436,17.34436,17.337097,0.0,0.03212201,0.03212201,0.049646445,25.0,17.381714,0.0,0.0,0.0,872.3845,1.52338125e-05,0.0,80.50602,25.171892,20.49864,30.000002,0.092197634,41.301907,241.29056,88.69255,0.0,80.50602,0.11389048,0.0,77.13745,8.330017
34320,21499200.0,0.0,23.691803,27.5,22.797821,22.978363,22.70868,22.60846,17.38266,17.358704,17.358704,17.352722,0.0,0.03211175,0.03211175,0.049629096,25.0,17.381714,0.0,0.0,0.0,872.7838,1.5238582e-05,0.0,80.49596,25.172457,20.521406,30.000002,0.09211856,41.27003,241.29344,88.68181,0.0,80.49596,0.113852605,0.0,77.12843,8.330017
34321,21499260.0,0.0,23.69461,27.49591,22.79956,22.98236,22.709045,22.608063,17.469177,17.397034,17.397034,17.389252,0.0,0.03210217,0.03210217,0.04961293,25.0,17.464996,0.0,0.0,0.0,861.5767,1.5002284e-05,0.0,80.48825,25.170437,20.54406,30.000002,0.09204152,41.238316,241.2963,88.6703,0.0,80.48825,0.11381726,0.0,77.12164,8.330017
34322,21499320.0,0.0,23.697235,27.49115,22.801483,22.986572,22.709534,22.60785,17.46637,17.42569,17.42569,17.418182,0.0,0.032094087,0.032094087,0.049599342,25.0,17.464996,0.0,0.0,0.0,861.36676,1.4991517e-05,0.0,80.48502,25.163788,20.566008,30.000002,0.09197002,41.207592,241.29898,88.657745,0.0,80.48502,0.113787495,0.0,77.11909,8.330017
34323,21499380.0,0.0,23.699768,27.485748,22.803467,22.990875,22.710114,22.607666,17.46585,17.440735,17.440735,17.43451,0.0,0.032087523,0.032087523,0.049588364,25.0,17.464996,0.0,0.0,0.0,861.6849,1.4995417e-05,0.0,80.4855,25.153765,20.58755,30.000002,0.091903426,41.17743,241.30142,88.644875,0.0,80.4855,0.11376339,0.0,77.12001,8.330017
34324,21499440.0,0.0,23.70227,27.479706,22.805511,22.99527,22.710754,22.607605,17.552582,17.479645,17.479645,17.47168,0.0,0.032081597,0.032081597,0.049578473,25.0,17.54831,0.0,0.0,0.0,850.53815,1.4762987e-05,0.0,80.48738,25.142542,20.608986,30.000002,0.09183872,41.14742,241.30376,88.631996,0.0,80.48738,0.11374164,0.0,77.12226,8.330017
34325,21499500.0,0.0,23.704712,27.473053,22.80774,22.999847,22.711578,22.607635,17.549683,17.508575,17.508575,17.500916,0.0,0.03207698,0.03207698,0.049570825,25.0,17.54831,0.0,0.0,0.0,850.33673,1.4751691e-05,0.0,80.49179,25.129438,20.629723,30.000002,0.09177902,41.118385,241.3058,88.61945,0.0,80.49179,0.11372476,0.0,77.12686,8.330017
34326,21499560.0,0.0,23.706757,27.465729,22.809631,23.003784,22.71222,22.607544,17.549194,17.525818,17.525818,17.51947,0.0,0.032073293,0.032073293,0.049564756,25.0,17.54831,0.0,0.0,0.0,850.7283,1.4757474e-05,0.0,80.497696,25.115488,20.650211,30.000002,0.0917223,41.089706,241.30763,88.60742,0.0,80.497696,0.11371131,0.0,77.13283,8.330017
34327,21499620.0,0.0,23.70871,27.457794,22.811615,23.007843,22.712921,22.607544,17.636017,17.564026,17.564026,17.55603,0.0,0.03207044,0.03207044,0.0495601,25.0,17.631592,0.0,0.0,0.0,839.6221,1.4528739e-05,0.0,80.50472,25.10109,20.670483,30.000002,0.09166821,41.061325,241.30925,88.59603,0.0,80.50472,0.113700956,0.0,77.13983,8.330017
34328,21499680.0,0.0,23.710632,27.449188,22.81372,23.012085,22.713806,22.607666,17.632996,17.592499,17.592499,17.5849,0.0,0.03206857,0.03206857,0.049557105,25.0,17.631592,0.0,0.0,0.0,839.3691,1.4516115e-05,0.0,80.51274,25.086674,20.69009,30.000002,0.09161819,41.033875,241.31058,88.585686,0.0,80.51274,0.11369421,0.0,77.14772,8.330017
34329,21499740.0,0.0,23.712433,27.440002,22.815918,23.016418,22.714752,22.60788,17.632538,17.607483,17.607483,17.601227,0.0,0.032067552,0.032067552,0.04955555,25.0,17.631592,0.0,0.0,0.0,839.74274,1.4521462e-05,0.0,80.52123,25.072857,20.70937,30.000002,0.09157109,41.00688,241.31161,88.576614,0.0,80.52123,0.11369063,0.0,77.15601,8.330017
34330,21499800.0,0.0,23.714233,27.430145,22.818207,23.020844,22.71576,22.608124,17.719543,17.646545,17.646545,17.638489,0.0,0.032066867,0.032066867,0.049554545,25.0,17.714905,0.0,0.0,0.0,828.7515,1.4297671e-05,0.0,80.52984,25.059393,20.72858,30.000002,0.09152499,40.97999,241.31253,88.5681,0.0,80.52984,0.11368825,0.0,77.16439,8.330017
34331,21499860.0,0.0,23.715698,27.419708,22.82022,23.02472,22.716644,22.608307,17.715088,17.678741,17.678741,17.670776,0.0,0.032066677,0.032066677,0.04955437,25.0,17.714905,0.0,0.0,0.0,828.0923,1.4271605e-05,0.0,80.53849,25.04667,20.74857,30.000002,0.09147831,40.952003,241.31325,88.56055,0.0,80.53849,0.113687694,0.0,77.17277,8.330017
34332,21499920.0,0.0,23.71701,27.40863,22.822296,23.028687,22.717651,22.608551,17.716003,17.696075,17.696075,17.689606,0.0,0.03206697,0.03206697,0.049555,25.0,17.714905,0.0,0.0,0.0,828.99567,1.4293577e-05,0.0,80.54699,25.034882,20.767101,30.000002,0.09143621,40.926056,241.31378,88.55406,0.0,80.54699,0.113688916,0.0,77.18096,8.330017
34333,21499980.0,0.0,23.71811,27.396912,22.824493,23.032806,22.71872,22.608887,17.802795,17.73285,17.73285,17.724915,0.0,0.032067683,0.032067683,0.04955633,25.0,17.798218,0.0,0.0,0.0,817.8589,1.4069394e-05,0.0,80.55512,25.024239,20.784048,30.000002,0.091398835,40.902336,241.31413,88.54868,0.0,80.55512,0.11369167,0.0,77.18878,8.330017
34334,21500040.0,0.0,23.719269,27.384613,22.826813,23.037079,22.71994,22.609344,17.79953,17.760406,17.760406,17.75293,0.0,0.03206869,0.03206869,0.04955814,25.0,17.798218,0.0,0.0,0.0,817.4753,1.4053399e-05,0.0,80.562675,25.014994,20.801737,30.000002,0.09136044,40.877567,241.3143,88.544426,0.0,80.562675,0.113695495,0.0,77.19601,8.330017
34335,21500100.0,0.0,23.720367,27.371674,22.829224,23.041443,22.721191,22.609894,17.799103,17.774902,17.774902,17.768738,0.0,0.032069903,0.032069903,0.04956028,25.0,17.798218,0.0,0.0,0.0,817.80457,1.40584425e-05,0.0,80.56946,25.007238,20.819193,30.000002,0.09132308,40.853127,241.31432,88.54126,0.0,80.56946,0.11370006,0.0,77.202484,8.330017
34336,21500160.0,0.0,23.72107,27.358154,22.831299,23.045227,22.72232,22.61026,17.886322,17.81372,17.81372,17.805786,0.0,0.032071184,0.032071184,0.04956252,25.0,17.8815,0.0,0.0,0.0,806.8297,1.3840865e-05,0.0,80.5759,25.000122,20.836617,30.000002,0.091285914,40.82874,241.31427,88.53853,0.0,80.5759,0.11370488,0.0,77.20862,8.330017
34337,21500220.0,0.0,23.72168,27.343994,22.833527,23.049164,22.723572,22.610779,17.882874,17.842285,17.842285,17.834717,0.0,0.032072563,0.032072563,0.04956492,25.0,17.8815,0.0,0.0,0.0,806.3663,1.3823241e-05,0.0,80.58154,24.994339,20.853514,30.000002,0.091250174,40.80508,241.31412,88.536674,0.0,80.58154,0.11371004,0.0,77.21398,8.330017
34338,21500280.0,0.0,23.722198,27.329254,22.835815,23.053223,22.724884,22.611359,17.882385,17.8573,17.8573,17.851044,0.0,0.032073956,0.032073956,0.049567323,25.0,17.8815,0.0,0.0,0.0,806.63403,1.3827588e-05,0.0,80.58636,24.989862,20.870213,30.000002,0.09121488,40.7817,241.31389,88.5356,0.0,80.58636,0.113715224,0.0,77.21853,8.330017
34339,21500340.0,0.0,23.722687,27.313904,22.838165,23.057343,22.726288,22.612,17.969696,17.896606,17.896606,17.88855,0.0,0.03207534,0.03207534,0.049569707,25.0,17.964813,0.0,0.0,0.0,795.6615,1.3612658e-05,0.0,80.590805,24.985926,20.886889,30.000002,0.09117958,40.758358,241.31363,88.53481,0.0,80.590805,0.113720395,0.0,77.22273,8.330017
34340,21500400.0,0.0,23.723083,27.297974,22.840698,23.061676,22.727814,22.612762,17.966125,17.925323,17.925323,17.917664,0.0,0.032076687,0.032076687,0.049572017,25.0,17.964813,0.0,0.0,0.0,795.12317,1.3593077e-05,0.0,80.594505,24.983063,20.903078,30.000002,0.09114526,40.73569,241.31332,88.534615,0.0,80.594505,0.11372539,0.0,77.226204,8.330017
34341,21500460.0,0.0,23.723114,27.281433,22.842896,23.0654,22.729156,22.613373,17.965607,17.942444,17.942444,17.936096,0.0,0.032077968,0.032077968,0.049574204,25.0,17.964813,0.0,0.0,0.0,795.38043,1.3597852e-05,0.0,80.59764,24.98095,20.919163,30.000002,0.091110975,40.713173,241.31297,88.534775,0.0,80.59764,0.11373014,0.0,77.22914,8.330017
34342,21500520.0,0.0,23.723022,27.264282,22.845154,23.069214,22.73059,22.614075,18.053009,17.980957,17.980957,17.97293,0.0,0.03207918,0.03207918,0.049576264,25.0,18.048096,0.0,0.0,0.0,784.3408,1.3384422e-05,0.0,80.60027,24.979486,20.935158,30.000002,0.09107666,40.690777,241.31262,88.53523,0.0,80.60027,0.113734625,0.0,77.231606,8.330017
