,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34343,21500580.0,0.0,23.7229,27.246552,22.847595,23.073242,22.732147,22.614899,18.049286,18.009216,18.009216,18.001617,0.0,0.032080274,0.032080274,0.049578127,25.0,18.048096,0.0,0.0,0.0,783.67334,1.336212e-05,0.0,80.6023,24.97877,20.950699,30.000002,0.091043085,40.66902,241.31226,88.535995,0.0,80.6023,0.11373867,0.0,77.233475,8.330017
34344,21500640.0,0.0,23.722687,27.228241,22.850067,23.077362,22.733795,22.615784,18.048828,18.024048,18.024048,18.017792,0.0,0.032081235,0.032081235,0.049579743,25.0,18.048096,0.0,0.0,0.0,783.8244,1.3364906e-05,0.0,80.60377,24.978678,20.966076,30.000002,0.09100948,40.64749,241.31189,88.53698,0.0,80.60377,0.11374221,0.0,77.234825,8.330017
34345,21500700.0,0.0,23.722443,27.20935,22.852661,23.081543,22.735474,22.61673,18.136414,18.063354,18.063354,18.055298,0.0,0.03208213,0.03208213,0.049581256,25.0,18.131409,0.0,0.0,0.0,772.8219,1.3154893e-05,0.0,80.60501,24.978828,20.981441,30.000002,0.090975724,40.625984,241.31154,88.53803,0.0,80.60501,0.11374551,0.0,77.23596,8.330017
34346,21500760.0,0.0,23.721863,27.18985,22.85498,23.085266,22.737091,22.617584,18.131073,18.095306,18.095306,18.087372,0.0,0.032082904,0.032082904,0.049582556,25.0,18.131409,0.0,0.0,0.0,771.6241,1.3115875e-05,0.0,80.60592,24.97934,20.99752,30.000002,0.090939924,40.60347,241.31119,88.53916,0.0,80.60592,0.11374837,0.0,77.23678,8.330017
34347,21500820.0,0.0,23.72116,27.1698,22.85736,23.08905,22.738739,22.6185,18.132263,18.112488,18.112488,18.106049,0.0,0.03208359,0.03208359,0.049583703,25.0,18.131409,0.0,0.0,0.0,772.34546,1.3137266e-05,0.0,80.60651,24.980143,21.012442,30.000002,0.09090659,40.58258,241.31087,88.54036,0.0,80.60651,0.113750875,0.0,77.2373,8.330017
34348,21500880.0,0.0,23.720276,27.14914,22.859833,23.092987,22.740479,22.619507,18.219604,18.149536,18.149536,18.141602,0.0,0.032084174,0.032084174,0.049584683,25.0,18.214691,0.0,0.0,0.0,761.1358,1.2925293e-05,0.0,80.606804,24.981201,21.026125,30.000002,0.09087589,40.563427,241.31055,88.54161,0.0,80.606804,0.113753036,0.0,77.23753,8.330017
34349,21500940.0,0.0,23.719421,27.12793,22.862488,23.097107,22.74237,22.620636,18.215668,18.17691,18.17691,18.169434,0.0,0.032084625,0.032084625,0.049585428,25.0,18.214691,0.0,0.0,0.0,760.25604,1.2898063e-05,0.0,80.60684,24.982449,21.040476,30.000002,0.090843216,40.54333,241.31026,88.54281,0.0,80.60684,0.113754675,0.0,77.23754,8.330017
34350,21501000.0,0.0,23.718506,27.10614,22.865204,23.101318,22.744324,22.621826,18.21524,18.191254,18.191254,18.18515,0.0,0.032084957,0.032084957,0.049585976,25.0,18.214691,0.0,0.0,0.0,760.2854,1.2899176e-05,0.0,80.606705,24.98379,21.05468,30.000002,0.09081056,40.52345,241.31001,88.543945,0.0,80.606705,0.1137559,0.0,77.23739,8.330017
34351,21501060.0,0.0,23.717224,27.08377,22.867584,23.10498,22.746094,22.622833,18.3031,18.230377,18.230377,18.222412,0.0,0.032085244,0.032085244,0.04958644,25.0,18.298004,0.0,0.0,0.0,749.2262,1.2693788e-05,0.0,80.60651,24.985151,21.068869,30.000002,0.09077779,40.503582,241.30977,88.54504,0.0,80.60651,0.11375694,0.0,77.23717,8.330017
34352,21501120.0,0.0,23.71585,27.060852,22.870117,23.108795,22.748016,22.623993,18.29895,18.258759,18.258759,18.25119,0.0,0.03208544,0.03208544,0.04958676,25.0,18.298004,0.0,0.0,0.0,748.2555,1.2664537e-05,0.0,80.6062,24.986523,21.082664,30.000002,0.0907457,40.484272,241.30954,88.54604,0.0,80.6062,0.11375765,0.0,77.23685,8.330017
34353,21501180.0,0.0,23.714386,27.037384,22.872742,23.112732,22.74997,22.625214,18.298492,18.273651,18.273651,18.267395,0.0,0.03208556,0.03208556,0.049586944,25.0,18.298004,0.0,0.0,0.0,748.2158,1.2664789e-05,0.0,80.605835,24.987848,21.096312,30.000002,0.090713724,40.465164,241.30936,88.546936,0.0,80.605835,0.113758065,0.0,77.23649,8.330017
34354,21501240.0,0.0,23.71286,27.013336,22.875366,23.1167,22.751984,22.626465,18.30017,18.284729,18.284729,18.279846,0.0,0.03208564,0.03208564,0.049587067,25.0,18.300018,0.0,0.0,0.0,747.80786,1.2658083e-05,0.0,80.60545,24.989138,21.109838,30.000002,0.09068191,40.446224,241.30919,88.54777,0.0,80.60545,0.113758355,0.0,77.23611,8.330017
34355,21501300.0,0.0,23.711182,26.988708,22.878021,23.120697,22.753998,22.627716,18.300018,18.290436,18.290436,18.286743,0.0,0.032085657,0.032085657,0.049587082,25.0,18.300018,0.0,0.0,0.0,747.6322,1.2656622e-05,0.0,80.60507,24.990322,21.123127,30.000002,0.09065048,40.427624,241.30904,88.54847,0.0,80.60507,0.1137584,0.0,77.23573,8.330017
34356,21501360.0,0.0,23.709045,26.963562,22.88031,23.124054,22.755798,22.628784,18.299866,18.294434,18.294434,18.291779,0.0,0.03208565,0.03208565,0.049587056,25.0,18.300018,0.0,0.0,0.0,747.37256,1.2653513e-05,0.0,80.6047,24.991447,21.1363,30.000002,0.090619236,40.40918,241.3089,88.54911,0.0,80.6047,0.113758355,0.0,77.235374,8.330017
34357,21501420.0,0.0,23.706787,26.937836,22.882599,23.12741,22.757568,22.629822,18.299744,18.296692,18.296692,18.29486,0.0,0.032085605,0.032085605,0.049586974,25.0,18.300018,0.0,0.0,0.0,747.0666,1.26496625e-05,0.0,80.60435,24.99248,21.149292,30.000002,0.09058831,40.39099,241.30878,88.54966,0.0,80.60435,0.11375819,0.0,77.23503,8.330017
34358,21501480.0,0.0,23.704346,26.91156,22.884857,23.130768,22.759369,22.63089,18.299683,18.297821,18.297821,18.296509,0.0,0.03208553,0.03208553,0.049586844,25.0,18.300018,0.0,0.0,0.0,746.7279,1.2645328e-05,0.0,80.60405,24.99337,21.16205,30.000002,0.090557836,40.37313,241.30867,88.5501,0.0,80.60405,0.11375791,0.0,77.23474,8.330017
34359,21501540.0,0.0,23.701752,26.884766,22.887115,23.134125,22.76117,22.631927,18.299652,18.298523,18.298523,18.297607,0.0,0.032085445,0.032085445,0.049586684,25.0,18.300018,0.0,0.0,0.0,746.36774,1.2640728e-05,0.0,80.60379,24.994162,21.174639,30.000002,0.0905277,40.355503,241.30858,88.55046,0.0,80.60379,0.11375757,0.0,77.234505,8.330017
34360,21501600.0,0.0,23.699066,26.857391,22.889374,23.137451,22.76294,22.632965,18.299622,18.29898,18.29898,18.29837,0.0,0.032085344,0.032085344,0.04958651,25.0,18.300018,0.0,0.0,0.0,745.9919,1.2635931e-05,0.0,80.60357,24.994883,21.187107,30.000002,0.09049781,40.338047,241.3085,88.55077,0.0,80.60357,0.1137572,0.0,77.23429,8.330017
34361,21501660.0,0.0,23.695923,26.829498,22.891266,23.140198,22.764526,22.63382,18.29956,18.299225,18.299225,18.298828,0.0,0.03208524,0.03208524,0.049586322,25.0,18.300018,0.0,0.0,0.0,745.5707,1.2630675e-05,0.0,80.6034,24.9955,21.199411,30.000002,0.090468265,40.320824,241.30843,88.55101,0.0,80.6034,0.1137568,0.0,77.23414,8.330017
34362,21501720.0,0.0,23.692596,26.801056,22.893127,23.142914,22.766083,22.634644,18.29953,18.299347,18.299347,18.299072,0.0,0.032085128,0.032085128,0.049586132,25.0,18.300018,0.0,0.0,0.0,745.112,1.26248415e-05,0.0,80.60331,24.995993,21.211487,30.000002,0.090439245,40.303917,241.30836,88.55118,0.0,80.60331,0.11375639,0.0,77.23405,8.330017
34363,21501780.0,0.0,23.689178,26.772095,22.894989,23.14563,22.76764,22.635468,18.2995,18.299408,18.299408,18.299255,0.0,0.032085016,0.032085016,0.04958594,25.0,18.300018,0.0,0.0,0.0,744.6359,1.2618786e-05,0.0,80.60324,24.996426,21.223454,30.000002,0.09041045,40.287163,241.3083,88.55131,0.0,80.60324,0.11375597,0.0,77.23399,8.330017
34364,21501840.0,0.0,23.685577,26.742584,22.89682,23.148315,22.769165,22.636322,18.299469,18.299438,18.299438,18.299316,0.0,0.032084912,0.032084912,0.049585756,25.0,18.300018,0.0,0.0,0.0,744.1341,1.2612372e-05,0.0,80.60325,24.99675,21.235199,30.000002,0.09038219,40.27072,241.30826,88.551384,0.0,80.60325,0.11375557,0.0,77.23401,8.330017
34365,21501900.0,0.0,23.681732,26.712524,22.898651,23.151001,22.770721,22.637146,18.299438,18.299438,18.299438,18.299347,0.0,0.032084815,0.032084815,0.049585596,25.0,18.300018,0.0,0.0,0.0,743.601,1.2605554e-05,0.0,80.60334,24.996952,21.246628,30.000002,0.09035469,40.25472,241.30821,88.5514,0.0,80.60334,0.113755226,0.0,77.2341,8.330017
34366,21501960.0,0.0,23.677673,26.681976,22.900177,23.153137,22.772064,22.637756,18.299408,18.299438,18.299438,18.299377,0.0,0.03208472,0.03208472,0.049585428,25.0,18.300018,0.0,0.0,0.0,743.0504,1.2598621e-05,0.0,80.60342,24.997175,21.2581,30.000002,0.09032707,40.23866,241.30817,88.55142,0.0,80.60342,0.11375486,0.0,77.23418,8.330017
34367,21502020.0,0.0,23.67337,26.650879,22.901672,23.155273,22.773407,22.638397,18.299377,18.299408,18.299408,18.299377,0.0,0.032084633,0.032084633,0.049585283,25.0,18.300018,0.0,0.0,0.0,742.45935,1.25911065e-05,0.0,80.60355,24.997318,21.269371,30.000002,0.09029994,40.22288,241.30812,88.551414,0.0,80.60355,0.113754556,0.0,77.23431,8.330017
34368,21502080.0,0.0,23.668854,26.619263,22.903137,23.15738,22.77475,22.639008,18.299347,18.299408,18.299408,18.299377,0.0,0.032084562,0.032084562,0.049585167,25.0,18.300018,0.0,0.0,0.0,741.8337,1.2583112e-05,0.0,80.603745,24.997383,21.280334,30.000002,0.090273574,40.20753,241.30807,88.55138,0.0,80.603745,0.113754295,0.0,77.2345,8.330017
34369,21502140.0,0.0,23.664368,26.587097,22.904602,23.159485,22.776093,22.639648,18.299347,18.299377,18.299377,18.299347,0.0,0.03208449,0.03208449,0.049585044,25.0,18.300018,0.0,0.0,0.0,741.2118,1.2575172e-05,0.0,80.60393,24.99746,21.291338,30.000002,0.09024709,40.192127,241.30803,88.55134,0.0,80.60393,0.113754034,0.0,77.23468,8.330017
34370,21502200.0,0.0,23.659637,26.554443,22.906097,23.16159,22.777435,22.64029,18.299316,18.299347,18.299347,18.299347,0.0,0.03208443,0.03208443,0.049584944,25.0,18.300018,0.0,0.0,0.0,740.5604,1.2566856e-05,0.0,80.60415,24.997488,21.302147,30.000002,0.090221085,40.176994,241.30798,88.55129,0.0,80.60415,0.11375381,0.0,77.2349,8.330017
34371,21502260.0,0.0,23.654572,26.52127,22.907257,23.163208,22.778595,22.640717,18.299286,18.299316,18.299316,18.299316,0.0,0.03208438,0.03208438,0.049584854,25.0,18.300018,0.0,0.0,0.0,739.8743,1.2558193e-05,0.0,80.604385,24.997498,21.312855,30.000002,0.09019532,40.162003,241.30794,88.55124,0.0,80.604385,0.11375361,0.0,77.23512,8.330017
34372,21502320.0,0.0,23.649353,26.48761,22.908417,23.164825,22.779755,22.641174,18.299225,18.299286,18.299286,18.299286,0.0,0.032084335,0.032084335,0.04958478,25.0,18.300018,0.0,0.0,0.0,739.1572,1.2549059e-05,0.0,80.604645,24.997482,21.323412,30.000002,0.09016992,40.14722,241.30789,88.551186,0.0,80.604645,0.113753445,0.0,77.235374,8.330017
34373,21502380.0,0.0,23.643982,26.4534,22.909576,23.166412,22.780884,22.641632,18.299194,18.299255,18.299255,18.299255,0.0,0.032084297,0.032084297,0.049584724,25.0,18.300018,0.0,0.0,0.0,738.4151,1.2539557e-05,0.0,80.60492,24.997444,21.333773,30.000002,0.09014502,40.132717,241.30785,88.551125,0.0,80.60492,0.113753326,0.0,77.23564,8.330017
34374,21502440.0,0.0,23.638428,26.418701,22.910706,23.168,22.782043,22.64206,18.299194,18.299225,18.299225,18.299225,0.0,0.03208428,0.03208428,0.049584694,25.0,18.300018,0.0,0.0,0.0,737.6433,1.2529668e-05,0.0,80.60521,24.997395,21.343855,30.000002,0.0901208,40.118603,241.3078,88.55108,0.0,80.60521,0.11375325,0.0,77.23593,8.330017
34375,21502500.0,0.0,23.632843,26.383484,22.911835,23.169586,22.783173,22.642517,18.299164,18.299194,18.299194,18.299225,0.0,0.03208426,0.03208426,0.049584657,25.0,18.300018,0.0,0.0,0.0,736.8753,1.2519831e-05,0.0,80.60549,24.997347,21.353973,30.000002,0.09009647,40.10444,241.30775,88.551025,0.0,80.60549,0.11375318,0.0,77.23621,8.330017
34376,21502560.0,0.0,23.626892,26.347778,22.91272,23.170746,22.78418,22.642792,18.299133,18.299164,18.299164,18.299194,0.0,0.03208424,0.03208424,0.04958463,25.0,18.300018,0.0,0.0,0.0,736.0659,1.25095685e-05,0.0,80.60579,24.997292,21.36396,30.000002,0.09007247,40.090454,241.30771,88.55098,0.0,80.60579,0.113753125,0.0,77.236496,8.330017
34377,21502620.0,0.0,23.620758,26.311584,22.913574,23.171875,22.785156,22.643097,18.299103,18.299133,18.299133,18.299164,0.0,0.032084238,0.032084238,0.049584623,25.0,18.300018,0.0,0.0,0.0,735.22363,1.2498793e-05,0.0,80.606094,24.997234,21.373758,30.000002,0.09004893,40.07674,241.30766,88.550934,0.0,80.606094,0.1137531,0.0,77.236786,8.330017
34378,21502680.0,0.0,23.614532,26.274872,22.914429,23.173004,22.786163,22.643372,18.299072,18.299103,18.299103,18.299133,0.0,0.032084234,0.032084234,0.049584616,25.0,18.300018,0.0,0.0,0.0,734.3658,1.2487813e-05,0.0,80.60639,24.997177,21.383467,30.000002,0.0900256,40.063145,241.30762,88.5509,0.0,80.60639,0.11375309,0.0,77.237076,8.330017
34379,21502740.0,0.0,23.608154,26.237701,22.915283,23.174133,22.78714,22.643646,18.299042,18.299103,18.299103,18.299103,0.0,0.032084234,0.032084234,0.049584623,25.0,18.300018,0.0,0.0,0.0,733.4846,1.2476505e-05,0.0,80.6067,24.997126,21.392994,30.000002,0.09000271,40.04981,241.30756,88.55087,0.0,80.6067,0.11375309,0.0,77.23736,8.330017
34380,21502800.0,0.0,23.601532,26.200012,22.916107,23.175262,22.788116,22.64392,18.299011,18.299072,18.299072,18.299072,0.0,0.03208424,0.03208424,0.04958464,25.0,18.300018,0.0,0.0,0.0,732.57056,1.2464771e-05,0.0,80.60699,24.997086,21.402264,30.000002,0.08998044,40.03683,241.30751,88.55086,0.0,80.60699,0.113753125,0.0,77.23764,8.330017
34381,21502860.0,0.0,23.594086,26.161469,22.915924,23.17508,22.788116,22.643219,18.29898,18.299042,18.299042,18.299042,0.0,0.03208425,0.03208425,0.04958465,25.0,18.300018,0.0,0.0,0.0,731.5938,1.2452569e-05,0.0,80.60728,24.997046,21.411568,30.000002,0.08995807,40.023804,241.30745,88.55084,0.0,80.60728,0.11375315,0.0,77.23792,8.330017
34382,21502920.0,0.0,23.586212,26.121704,22.91565,23.174896,22.788147,22.642517,18.29889,18.29898,18.29898,18.29898,0.0,0.03208426,0.03208426,0.049584668,25.0,18.300018,0.0,0.0,0.0,730.53094,1.2439071e-05,0.0,80.60757,24.997011,21.420708,30.000002,0.0899361,40.01101,241.3074,88.550835,0.0,80.60757,0.1137532,0.0,77.23819,8.330017
34383,21502980.0,0.0,23.577972,26.08081,22.915375,23.174744,22.788147,22.641815,18.298859,18.29892,18.29892,18.29895,0.0,0.032084275,0.032084275,0.049584694,25.0,18.300018,0.0,0.0,0.0,729.4023,1.2424624e-05,0.0,80.607834,24.996992,21.429596,30.000002,0.089914724,39.998566,241.30736,88.55084,0.0,80.607834,0.11375325,0.0,77.23845,8.330017
34384,21503040.0,0.0,23.569733,26.038849,22.9151,23.17456,22.788177,22.641113,18.298798,18.29889,18.29889,18.29889,0.0,0.03208429,0.03208429,0.049584717,25.0,18.300018,0.0,0.0,0.0,728.28186,1.2410299e-05,0.0,80.60811,24.996971,21.43852,30.000002,0.08989326,39.986073,241.3073,88.55084,0.0,80.60811,0.1137533,0.0,77.238716,8.330017
34385,21503100.0,0.0,23.561096,25.995789,22.914856,23.174408,22.788177,22.640411,18.298737,18.298828,18.298828,18.298828,0.0,0.0320843,0.0320843,0.049584743,25.0,18.300018,0.0,0.0,0.0,727.1047,1.2395221e-05,0.0,80.60837,24.99696,21.447287,30.000002,0.08987217,39.973797,241.30725,88.55085,0.0,80.60837,0.11375335,0.0,77.23897,8.330017
34386,21503160.0,0.0,23.552094,25.951782,22.914368,23.173859,22.788116,22.639618,18.298676,18.298767,18.298767,18.298798,0.0,0.032084316,0.032084316,0.04958477,25.0,18.300018,0.0,0.0,0.0,725.8858,1.23796735e-05,0.0,80.60863,24.996952,21.45597,30.000002,0.08985126,39.961643,241.30719,88.550865,0.0,80.60863,0.11375341,0.0,77.23921,8.330017
34387,21503220.0,0.0,23.542847,25.9068,22.91388,23.17331,22.788055,22.638794,18.298645,18.298706,18.298706,18.298737,0.0,0.032084335,0.032084335,0.049584795,25.0,18.300018,0.0,0.0,0.0,724.62396,1.2363488e-05,0.0,80.60888,24.996952,21.464533,30.000002,0.089830644,39.949654,241.30714,88.55088,0.0,80.60888,0.113753475,0.0,77.239456,8.330017
34388,21503280.0,0.0,23.533386,25.860931,22.913391,23.17276,22.787964,22.638,18.298584,18.298676,18.298676,18.298676,0.0,0.032084353,0.032084353,0.049584825,25.0,18.300018,0.0,0.0,0.0,723.3247,1.23467535e-05,0.0,80.609116,24.99696,21.472935,30.000002,0.0898104,39.937893,241.30708,88.5509,0.0,80.609116,0.11375352,0.0,77.239685,8.330017
34389,21503340.0,0.0,23.52362,25.814209,22.912933,23.172241,22.787903,22.637177,18.298553,18.298645,18.298645,18.298645,0.0,0.03208437,0.03208437,0.04958485,25.0,18.300018,0.0,0.0,0.0,721.982,1.2329436e-05,0.0,80.609344,24.996979,21.481112,30.000002,0.0897907,39.926445,241.30704,88.550934,0.0,80.609344,0.11375359,0.0,77.2399,8.330017
34390,21503400.0,0.0,23.513885,25.766693,22.912445,23.171692,22.787811,22.636383,18.298523,18.298584,18.298584,18.298615,0.0,0.03208438,0.03208438,0.049584877,25.0,18.300018,0.0,0.0,0.0,720.6462,1.2312204e-05,0.0,80.60958,24.996998,21.489317,30.000002,0.08977091,39.914955,241.30699,88.55096,0.0,80.60958,0.11375363,0.0,77.24012,8.330017
34391,21503460.0,0.0,23.502777,25.718445,22.910583,23.169434,22.786499,22.634338,18.298462,18.298553,18.298553,18.298553,0.0,0.032084394,0.032084394,0.049584903,25.0,18.300018,0.0,0.0,0.0,719.1841,1.2293794e-05,0.0,80.6098,24.997019,21.497417,30.000002,0.08975137,39.903614,241.30693,88.55099,0.0,80.6098,0.1137537,0.0,77.24033,8.330017
34392,21503520.0,0.0,23.491425,25.669495,22.90866,23.167206,22.785217,22.632294,18.29837,18.298462,18.298462,18.298492,0.0,0.03208441,0.03208441,0.049584925,25.0,18.300018,0.0,0.0,0.0,717.64056,1.2273946e-05,0.0,80.610016,24.997047,21.505365,30.000002,0.089732185,39.89249,241.30688,88.55102,0.0,80.610016,0.11375374,0.0,77.24054,8.330017
34393,21503580.0,0.0,23.47992,25.619934,22.906769,23.164948,22.783905,22.630249,18.298279,18.2984,18.2984,18.298431,0.0,0.032084424,0.032084424,0.049584948,25.0,18.300018,0.0,0.0,0.0,716.07153,1.225369e-05,0.0,80.61022,24.997076,21.513239,30.000002,0.08971318,39.881466,241.30684,88.55105,0.0,80.61022,0.113753796,0.0,77.24074,8.330017
34394,21503640.0,0.0,23.468292,25.569763,22.904846,23.16275,22.782593,22.628235,18.298248,18.29834,18.29834,18.29837,0.0,0.032084435,0.032084435,0.04958497,25.0,18.300018,0.0,0.0,0.0,714.4711,1.2232936e-05,0.0,80.61043,24.99711,21.520966,30.000002,0.08969451,39.870647,241.30678,88.55109,0.0,80.61043,0.11375385,0.0,77.24093,8.330017
34395,21503700.0,0.0,23.456482,25.519043,22.902954,23.160553,22.781311,22.62622,18.298218,18.29831,18.29831,18.29831,0.0,0.032084446,0.032084446,0.04958499,25.0,18.300018,0.0,0.0,0.0,712.8406,1.2211762e-05,0.0,80.61062,24.997149,21.528486,30.000002,0.089676335,39.86012,241.30673,88.55112,0.0,80.61062,0.113753885,0.0,77.24112,8.330017
34396,21503760.0,0.0,23.444427,25.467834,22.900787,23.157928,22.779816,22.624023,18.298187,18.298248,18.298248,18.298279,0.0,0.03208446,0.03208446,0.04958501,25.0,18.300018,0.0,0.0,0.0,711.198,1.2190497e-05,0.0,80.61081,24.997189,21.536034,30.000002,0.08965808,39.849556,241.30669,88.551155,0.0,80.61081,0.11375393,0.0,77.241295,8.330017
34397,21503820.0,0.0,23.43222,25.416199,22.89862,23.155304,22.77832,22.621857,18.298126,18.298218,18.298218,18.298218,0.0,0.03208447,0.03208447,0.049585026,25.0,18.300018,0.0,0.0,0.0,709.51855,1.2168679e-05,0.0,80.611,24.997229,21.543446,30.000002,0.08964015,39.839176,241.30664,88.551186,0.0,80.611,0.11375397,0.0,77.24148,8.330017
34398,21503880.0,0.0,23.41986,25.364166,22.896484,23.15274,22.776855,22.61969,18.298126,18.298187,18.298187,18.298187,0.0,0.03208448,0.03208448,0.04958504,25.0,18.300018,0.0,0.0,0.0,707.8135,1.2146472e-05,0.0,80.611176,24.997269,21.55066,30.000002,0.08962269,39.82908,241.3066,88.55122,0.0,80.611176,0.113754,0.0,77.241646,8.330017
34399,21503940.0,0.0,23.407501,25.311798,22.894318,23.150146,22.77536,22.617523,18.298096,18.298157,18.298157,18.298157,0.0,0.032084487,0.032084487,0.049585056,25.0,18.300018,0.0,0.0,0.0,706.1138,1.21243065e-05,0.0,80.61135,24.99731,21.557896,30.000002,0.08960516,39.818947,241.30655,88.551254,0.0,80.61135,0.113754034,0.0,77.24182,8.330017
34400,21504000.0,0.0,23.39502,25.259155,22.892181,23.147583,22.773865,22.615387,18.298065,18.298126,18.298126,18.298126,0.0,0.032084495,0.032084495,0.049585074,25.0,18.300018,0.0,0.0,0.0,704.3936,1.2101851e-05,0.0,80.61153,24.997353,21.565004,30.000002,0.089587934,39.80899,241.3065,88.55129,0.0,80.61153,0.11375407,0.0,77.24199,8.330017
34401,21504060.0,0.0,23.382294,25.206268,22.889801,23.144653,22.772247,22.613098,18.298035,18.298096,18.298096,18.298096,0.0,0.032084502,0.032084502,0.049585085,25.0,18.300018,0.0,0.0,0.0,702.6495,1.2079137e-05,0.0,80.6117,24.997393,21.57205,30.000002,0.089570865,39.79913,241.30646,88.55132,0.0,80.6117,0.11375409,0.0,77.24216,8.330017
34402,21504120.0,0.0,23.369507,25.153198,22.88742,23.141724,22.7706,22.61081,18.298004,18.298065,18.298065,18.298065,0.0,0.03208451,0.03208451,0.049585097,25.0,18.300018,0.0,0.0,0.0,700.887,1.2056095e-05,0.0,80.61187,24.997435,21.578997,30.000002,0.08955402,39.789406,241.30641,88.55135,0.0,80.61187,0.113754116,0.0,77.24232,8.330017
34403,21504180.0,0.0,23.356659,25.099976,22.88504,23.138794,22.768951,22.608551,18.298004,18.298035,18.298035,18.298035,0.0,0.032084517,0.032084517,0.049585108,25.0,18.300018,0.0,0.0,0.0,699.11414,1.2032857e-05,0.0,80.61203,24.997475,21.58581,30.000002,0.08953749,39.779865,241.30637,88.551384,0.0,80.61203,0.113754146,0.0,77.24248,8.330017
34404,21504240.0,0.0,23.34378,25.046692,22.88269,23.135925,22.767334,22.606293,18.297974,18.298035,18.298035,18.298035,0.0,0.03208452,0.03208452,0.04958512,25.0,18.300018,0.0,0.0,0.0,697.3331,1.2009486e-05,0.0,80.6122,24.997515,21.592443,30.000002,0.08952139,39.77058,241.30634,88.551414,0.0,80.6122,0.11375417,0.0,77.24262,8.330017
34405,21504300.0,0.0,23.330902,24.993378,22.88034,23.133057,22.765717,22.604034,18.297974,18.298004,18.298004,18.298004,0.0,0.03208453,0.03208453,0.04958513,25.0,18.300018,0.0,0.0,0.0,695.5559,1.1986125e-05,0.0,80.61236,24.997557,21.599098,30.000002,0.08950523,39.761265,241.30629,88.551445,0.0,80.61236,0.11375418,0.0,77.24278,8.330017
34406,21504360.0,0.0,23.31784,24.940063,22.877747,23.129791,22.763916,22.601624,18.297974,18.297974,18.297974,18.298004,0.0,0.032084536,0.032084536,0.049585138,25.0,18.300018,0.0,0.0,0.0,693.75806,1.1962552e-05,0.0,80.61252,24.997595,21.605669,30.000002,0.089489274,39.752064,241.30624,88.55147,0.0,80.61252,0.113754205,0.0,77.242935,8.330017
34407,21504420.0,0.0,23.304749,24.88684,22.875183,23.126556,22.762146,22.599213,18.297943,18.297974,18.297974,18.297974,0.0,0.03208454,0.03208454,0.049585145,25.0,18.300018,0.0,0.0,0.0,691.94995,1.1938756e-05,0.0,80.61267,24.997631,21.612114,30.000002,0.08947361,39.743042,241.30621,88.5515,0.0,80.61267,0.11375423,0.0,77.24308,8.330017
34408,21504480.0,0.0,23.291656,24.83371,22.87259,23.123322,22.760376,22.596832,18.297943,18.297943,18.297943,18.297974,0.0,0.032084543,0.032084543,0.049585152,25.0,18.300018,0.0,0.0,0.0,690.14185,1.1914913e-05,0.0,80.61282,24.99767,21.6185,30.000002,0.08945809,39.734097,241.30617,88.55153,0.0,80.61282,0.11375424,0.0,77.243225,8.330017
34409,21504540.0,0.0,23.278595,24.780762,22.870026,23.120148,22.758606,22.594452,18.297943,18.297943,18.297943,18.297943,0.0,0.03208455,0.03208455,0.049585164,25.0,18.300018,0.0,0.0,0.0,688.3356,1.18910575e-05,0.0,80.612976,24.997704,21.624767,30.000002,0.08944286,39.725327,241.30612,88.55155,0.0,80.612976,0.11375426,0.0,77.24338,8.330017
34410,21504600.0,0.0,23.265625,24.728027,22.867493,23.116974,22.756866,22.592102,18.297943,18.297943,18.297943,18.297943,0.0,0.032084554,0.032084554,0.049585167,25.0,18.300018,0.0,0.0,0.0,686.53577,1.1867267e-05,0.0,80.61312,24.997738,21.630865,30.000002,0.08942802,39.71679,241.30609,88.551575,0.0,80.61312,0.11375428,0.0,77.243515,8.330017
34411,21504660.0,0.0,23.252441,24.675568,22.864716,23.113434,22.754944,22.5896,18.297913,18.297943,18.297943,18.297943,0.0,0.03208456,0.03208456,0.049585175,25.0,18.300018,0.0,0.0,0.0,684.7231,1.1843328e-05,0.0,80.613266,24.997774,21.636986,30.000002,0.089413136,39.70822,241.30605,88.5516,0.0,80.613266,0.113754295,0.0,77.24365,8.330017
34412,21504720.0,0.0,23.23935,24.623444,22.861938,23.109894,22.753052,22.587097,18.297913,18.297913,18.297913,18.297943,0.0,0.032084562,0.032084562,0.049585182,25.0,18.300018,0.0,0.0,0.0,682.9111,1.1819321e-05,0.0,80.61342,24.997807,21.642996,30.000002,0.0893985,39.699806,241.30602,88.55162,0.0,80.61342,0.1137543,0.0,77.24379,8.330017
34413,21504780.0,0.0,23.22638,24.571686,22.859192,23.106415,22.75116,22.584625,18.297913,18.297913,18.297913,18.297913,0.0,0.032084566,0.032084566,0.04958519,25.0,18.300018,0.0,0.0,0.0,681.1112,1.1795445e-05,0.0,80.613556,24.997837,21.648844,30.000002,0.089384265,39.69162,241.30598,88.55164,0.0,80.613556,0.11375432,0.0,77.24393,8.330017
34414,21504840.0,0.0,23.21341,24.520355,22.856445,23.102936,22.749298,22.582153,18.297913,18.297913,18.297913,18.297913,0.0,0.03208457,0.03208457,0.049585197,25.0,18.300018,0.0,0.0,0.0,679.3127,1.1771529e-05,0.0,80.61369,24.99787,21.654713,30.000002,0.089369975,39.683403,241.30594,88.55167,0.0,80.61369,0.11375434,0.0,77.244064,8.330017
34415,21504900.0,0.0,23.200562,24.469482,22.853699,23.099487,22.747406,22.579681,18.297913,18.297913,18.297913,18.297913,0.0,0.032084577,0.032084577,0.049585205,25.0,18.300018,0.0,0.0,0.0,677.5302,1.1747798e-05,0.0,80.61384,24.9979,21.660479,30.000002,0.08935593,39.67533,241.30591,88.55169,0.0,80.61384,0.113754354,0.0,77.2442,8.330017
34416,21504960.0,0.0,23.187653,24.419128,22.850769,23.095673,22.745392,22.577087,18.297943,18.297913,18.297913,18.297913,0.0,0.032084577,0.032084577,0.04958521,25.0,18.300018,0.0,0.0,0.0,675.74567,1.1724069e-05,0.0,80.613976,24.99793,21.66619,30.000002,0.08934201,39.667336,241.30588,88.55171,0.0,80.613976,0.11375437,0.0,77.24434,8.330017
34417,21505020.0,0.0,23.174866,24.369354,22.84784,23.091888,22.743408,22.574524,18.297943,18.297943,18.297943,18.297943,0.0,0.03208458,0.03208458,0.049585216,25.0,18.300018,0.0,0.0,0.0,673.97,1.1700387e-05,0.0,80.61411,24.99796,21.67182,30.000002,0.08932829,39.659454,241.30583,88.551735,0.0,80.61411,0.11375438,0.0,77.24447,8.330017
34418,21505080.0,0.0,23.1622,24.32022,22.84491,23.088135,22.741425,22.57193,18.297943,18.297943,18.297943,18.297943,0.0,0.032084584,0.032084584,0.049585223,25.0,18.300018,0.0,0.0,0.0,672.2117,1.1676903e-05,0.0,80.61425,24.997988,21.677347,30.000002,0.08931481,39.651714,241.3058,88.55176,0.0,80.61425,0.11375439,0.0,77.2446,8.330017
34419,21505140.0,0.0,23.14975,24.271759,22.84201,23.084442,22.73944,22.569397,18.297974,18.297943,18.297943,18.297943,0.0,0.03208459,0.03208459,0.049585227,25.0,18.300018,0.0,0.0,0.0,670.4813,1.1653771e-05,0.0,80.61438,24.998014,21.682722,30.000002,0.0893017,39.64419,241.30577,88.55177,0.0,80.61438,0.11375441,0.0,77.24472,8.330017
34420,21505200.0,0.0,23.137299,24.22403,22.839111,23.080719,22.737457,22.566833,18.297974,18.297943,18.297943,18.297943,0.0,0.032084595,0.032084595,0.049585234,25.0,18.300018,0.0,0.0,0.0,668.75006,1.16305655e-05,0.0,80.61451,24.998043,21.688118,30.000002,0.08928854,39.636635,241.30574,88.551796,0.0,80.61451,0.113754414,0.0,77.24485,8.330017
34421,21505260.0,0.0,23.124939,24.177063,22.83603,23.07669,22.735382,22.564178,18.298004,18.297974,18.297974,18.297974,0.0,0.032084595,0.032084595,0.04958524,25.0,18.300018,0.0,0.0,0.0,667.034,1.1607578e-05,0.0,80.61465,24.998068,21.693443,30.000002,0.08927554,39.62918,241.3057,88.55181,0.0,80.61465,0.113754444,0.0,77.24497,8.330017
34422,21505320.0,0.0,23.112762,24.13092,22.832947,23.072693,22.733276,22.561523,18.298004,18.297974,18.297974,18.297974,0.0,0.0320846,0.0320846,0.04958525,25.0,18.300018,0.0,0.0,0.0,665.33905,1.1584835e-05,0.0,80.61477,24.998095,21.69867,30.000002,0.08926279,39.621864,241.30566,88.551834,0.0,80.61477,0.11375445,0.0,77.245094,8.330017
34423,21505380.0,0.0,23.100739,24.085693,22.829865,23.068695,22.731232,22.558868,18.298035,18.298004,18.298004,18.298004,0.0,0.032084603,0.032084603,0.049585257,25.0,18.300018,0.0,0.0,0.0,663.6629,1.1562279e-05,0.0,80.61489,24.99812,21.703846,30.000002,0.08925015,39.614616,241.30563,88.55185,0.0,80.61489,0.113754466,0.0,77.24522,8.330017
34424,21505440.0,0.0,23.088928,24.041351,22.826813,23.064758,22.729156,22.556213,18.298035,18.298004,18.298004,18.298004,0.0,0.03208461,0.03208461,0.04958526,25.0,18.300018,0.0,0.0,0.0,662.0178,1.1540133e-05,0.0,80.61502,24.998144,21.708925,30.000002,0.08923775,39.607506,241.3056,88.55187,0.0,80.61502,0.11375448,0.0,77.24534,8.330017
34425,21505500.0,0.0,23.077454,23.998016,22.823792,23.060822,22.727112,22.55362,18.298065,18.298035,18.298035,18.298035,0.0,0.032084614,0.032084614,0.049585268,25.0,18.300018,0.0,0.0,0.0,660.4161,1.1518555e-05,0.0,80.61514,24.998169,21.713867,30.000002,0.08922567,39.600586,241.30557,88.55189,0.0,80.61514,0.11375449,0.0,77.24545,8.330017
34426,21505560.0,0.0,23.065826,23.955719,22.820587,23.05661,22.724945,22.550873,18.298096,18.298065,18.298065,18.298065,0.0,0.032084614,0.032084614,0.049585275,25.0,18.300018,0.0,0.0,0.0,658.79944,1.1496772e-05,0.0,80.615265,24.998194,21.718828,30.000002,0.08921355,39.59364,241.30554,88.55191,0.0,80.615265,0.1137545,0.0,77.24557,8.330017
34427,21505620.0,0.0,23.054535,23.91449,22.817383,23.052399,22.722809,22.548157,18.298126,18.298096,18.298096,18.298065,0.0,0.032084618,0.032084618,0.04958528,25.0,18.300018,0.0,0.0,0.0,657.22284,1.1475454e-05,0.0,80.61539,24.998217,21.723701,30.000002,0.089201644,39.58682,241.30551,88.551926,0.0,80.61539,0.11375452,0.0,77.24568,8.330017
34428,21505680.0,0.0,23.04361,23.87439,22.81424,23.048248,22.720703,22.545471,18.298157,18.298096,18.298096,18.298096,0.0,0.03208462,0.03208462,0.049585287,25.0,18.300018,0.0,0.0,0.0,655.6975,1.1454827e-05,0.0,80.61549,24.998241,21.72844,30.000002,0.08919006,39.580185,241.30548,88.55194,0.0,80.61549,0.113754526,0.0,77.24579,8.330017
34429,21505740.0,0.0,23.032684,23.83548,22.811066,23.044098,22.718567,22.542786,18.298187,18.298126,18.298126,18.298126,0.0,0.032084625,0.032084625,0.049585294,25.0,18.300018,0.0,0.0,0.0,654.1677,1.1434071e-05,0.0,80.615616,24.998264,21.733196,30.000002,0.08917843,39.573524,241.30545,88.551956,0.0,80.615616,0.11375454,0.0,77.2459,8.330017
34430,21505800.0,0.0,23.022186,23.79779,22.807892,23.039948,22.716461,22.5401,18.298218,18.298157,18.298157,18.298157,0.0,0.032084633,0.032084633,0.049585298,25.0,18.300018,0.0,0.0,0.0,652.69226,1.1414021e-05,0.0,80.61573,24.998287,21.73787,30.000002,0.08916701,39.566986,241.30542,88.55198,0.0,80.61573,0.113754556,0.0,77.24601,8.330017
34431,21505860.0,0.0,23.01181,23.761383,22.804596,23.035553,22.714264,22.537323,18.298248,18.298187,18.298187,18.298187,0.0,0.032084633,0.032084633,0.049585305,25.0,18.300018,0.0,0.0,0.0,651.2377,1.139426e-05,0.0,80.615845,24.99831,21.742496,30.000002,0.08915568,39.5605,241.30539,88.551994,0.0,80.615845,0.11375456,0.0,77.246124,8.330017
34432,21505920.0,0.0,23.001709,23.726349,22.80127,23.031158,22.712067,22.534546,18.29831,18.298248,18.298248,18.298218,0.0,0.032084636,0.032084636,0.049585313,25.0,18.300018,0.0,0.0,0.0,649.8201,1.1374964e-05,0.0,80.61596,24.998333,21.74706,30.000002,0.08914452,39.55411,241.30536,88.55201,0.0,80.61596,0.11375459,0.0,77.24623,8.330017
34433,21505980.0,0.0,22.991913,23.692657,22.798004,23.026825,22.7099,22.5318,18.29834,18.298279,18.298279,18.298279,0.0,0.03208464,0.03208464,0.049585316,25.0,18.300018,0.0,0.0,0.0,648.4486,1.135629e-05,0.0,80.616066,24.998354,21.75154,30.000002,0.08913356,39.547844,241.30534,88.552025,0.0,80.616066,0.1137546,0.0,77.24633,8.330017
34434,21506040.0,0.0,22.982635,23.66043,22.794739,23.022522,22.707733,22.529083,18.29837,18.29831,18.29831,18.29831,0.0,0.032084644,0.032084644,0.04958532,25.0,18.300018,0.0,0.0,0.0,647.1422,1.13384895e-05,0.0,80.61617,24.998377,21.755896,30.000002,0.0891229,39.541744,241.30531,88.55204,0.0,80.61617,0.113754615,0.0,77.24644,8.330017
34435,21506100.0,0.0,22.973297,23.62967,22.791473,23.018219,22.705566,22.526337,18.2984,18.29834,18.29834,18.29834,0.0,0.032084648,0.032084648,0.049585328,25.0,18.300018,0.0,0.0,0.0,645.8287,1.1320525e-05,0.0,80.61628,24.998398,21.76027,30.000002,0.089112185,39.535625,241.30528,88.55206,0.0,80.61628,0.11375463,0.0,77.24654,8.330017
34436,21506160.0,0.0,22.964386,23.600464,22.788055,23.013641,22.703308,22.52353,18.298462,18.2984,18.2984,18.29837,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,644.56696,1.1303237e-05,0.0,80.61638,24.998419,21.764584,30.000002,0.08910162,39.529583,241.30525,88.55208,0.0,80.61638,0.11375464,0.0,77.246635,8.330017
34437,21506220.0,0.0,22.95581,23.572845,22.784668,23.009094,22.70111,22.520721,18.298523,18.298431,18.298431,18.298431,0.0,0.03208465,0.03208465,0.04958534,25.0,18.300018,0.0,0.0,0.0,643.35803,1.128669e-05,0.0,80.616486,24.99844,21.768818,30.000002,0.08909125,39.523655,241.30522,88.55209,0.0,80.616486,0.11375465,0.0,77.246735,8.330017
34438,21506280.0,0.0,22.94757,23.546844,22.78128,23.004578,22.698883,22.517914,18.298553,18.298492,18.298492,18.298462,0.0,0.032084655,0.032084655,0.049585346,25.0,18.300018,0.0,0.0,0.0,642.1868,1.1270579e-05,0.0,80.616585,24.99846,21.773014,30.000002,0.089080974,39.51778,241.3052,88.55211,0.0,80.616585,0.11375467,0.0,77.24683,8.330017
34439,21506340.0,0.0,22.939728,23.522552,22.777924,23.000122,22.696686,22.515137,18.298615,18.298523,18.298523,18.298523,0.0,0.03208466,0.03208466,0.04958535,25.0,18.300018,0.0,0.0,0.0,641.0763,1.1255324e-05,0.0,80.61669,24.998482,21.77713,30.000002,0.08907089,39.51202,241.30518,88.552124,0.0,80.61669,0.113754675,0.0,77.246925,8.330017
34440,21506400.0,0.0,22.932373,23.5,22.774597,22.995667,22.694489,22.51236,18.298676,18.298584,18.298584,18.298584,0.0,0.032084662,0.032084662,0.049585354,25.0,18.300018,0.0,0.0,0.0,640.0384,1.1241074e-05,0.0,80.61678,24.998503,21.781134,30.000002,0.089061074,39.506416,241.30515,88.55214,0.0,80.61678,0.11375469,0.0,77.247025,8.330017
34441,21506460.0,0.0,22.924988,23.478577,22.77121,22.99115,22.69223,22.509583,18.298706,18.298645,18.298645,18.298615,0.0,0.032084666,0.032084666,0.049585354,25.0,18.300018,0.0,0.0,0.0,638.98645,1.1226546e-05,0.0,80.61688,24.998524,21.78529,30.000002,0.08905088,39.5006,241.30513,88.552155,0.0,80.61688,0.11375469,0.0,77.247116,8.330017
34442,21506520.0,0.0,22.917847,23.457672,22.767822,22.986664,22.689972,22.506775,18.298767,18.298676,18.298676,18.298676,0.0,0.03208467,0.03208467,0.049585365,25.0,18.300018,0.0,0.0,0.0,637.981,1.1212749e-05,0.0,80.61698,24.998543,21.789253,30.000002,0.08904116,39.49505,241.3051,88.55217,0.0,80.61698,0.113754705,0.0,77.247215,8.330017
34443,21506580.0,0.0,22.910828,23.437225,22.764435,22.982208,22.687714,22.503998,18.298798,18.298737,18.298737,18.298737,0.0,0.03208467,0.03208467,0.049585365,25.0,18.300018,0.0,0.0,0.0,636.99805,1.11992995e-05,0.0,80.61707,24.99856,21.79328,30.000002,0.08903128,39.489407,241.30507,88.55218,0.0,80.61707,0.113754705,0.0,77.24731,8.330017
34444,21506640.0,0.0,22.90393,23.417267,22.761108,22.977753,22.685486,22.50122,18.298828,18.298767,18.298767,18.298767,0.0,0.032084674,0.032084674,0.049585372,25.0,18.300018,0.0,0.0,0.0,636.03204,1.1186077e-05,0.0,80.61717,24.998579,21.797085,30.000002,0.08902195,39.48408,241.30505,88.55219,0.0,80.61717,0.11375473,0.0,77.24739,8.330017
34445,21506700.0,0.0,22.897125,23.397797,22.757751,22.973328,22.683258,22.498474,18.298859,18.298798,18.298798,18.298798,0.0,0.032084674,0.032084674,0.049585372,25.0,18.300018,0.0,0.0,0.0,635.08203,1.1173063e-05,0.0,80.61726,24.998598,21.801065,30.000002,0.089012176,39.47851,241.30502,88.55221,0.0,80.61726,0.11375473,0.0,77.24748,8.330017
34446,21506760.0,0.0,22.890411,23.378784,22.754395,22.968903,22.68097,22.495697,18.29889,18.298828,18.298828,18.298828,0.0,0.032084677,0.032084677,0.04958538,25.0,18.300018,0.0,0.0,0.0,634.1451,1.1160234e-05,0.0,80.617355,24.998617,21.80478,30.000002,0.08900307,39.47331,241.30501,88.55222,0.0,80.617355,0.11375474,0.0,77.247574,8.330017
34447,21506820.0,0.0,22.88382,23.360199,22.751068,22.964478,22.67868,22.49295,18.29889,18.298859,18.298859,18.298859,0.0,0.03208468,0.03208468,0.049585387,25.0,18.300018,0.0,0.0,0.0,633.2214,1.1147566e-05,0.0,80.61745,24.998636,21.808474,30.000002,0.088994004,39.468136,241.30498,88.55224,0.0,80.61745,0.11375475,0.0,77.24766,8.330017
34448,21506880.0,0.0,22.877289,23.342072,22.747742,22.960083,22.676422,22.490204,18.29892,18.29889,18.29889,18.298859,0.0,0.03208468,0.03208468,0.049585383,25.0,18.300018,0.0,0.0,0.0,632.31226,1.1135086e-05,0.0,80.61754,24.998653,21.81244,30.000002,0.08898425,39.462585,241.30496,88.552246,0.0,80.61754,0.11375474,0.0,77.24774,8.330017
34449,21506940.0,0.0,22.87091,23.324371,22.744415,22.955719,22.674164,22.487457,18.29892,18.29889,18.29889,18.29889,0.0,0.032084685,0.032084685,0.04958539,25.0,18.300018,0.0,0.0,0.0,631.4174,1.1122796e-05,0.0,80.61763,24.998669,21.81607,30.000002,0.08897534,39.457504,241.30493,88.55225,0.0,80.61763,0.11375475,0.0,77.24783,8.330017
34450,21507000.0,0.0,22.864594,23.307129,22.74112,22.951385,22.671906,22.48471,18.29895,18.29892,18.29892,18.29892,0.0,0.032084696,0.032084696,0.04958541,25.0,18.300018,0.0,0.0,0.0,630.5375,1.1110716e-05,0.0,80.617714,24.998686,21.819056,30.000002,0.08896804,39.453323,241.30492,88.55228,0.0,80.617714,0.1137548,0.0,77.24791,8.330017
34451,21507060.0,0.0,22.858368,23.290283,22.737823,22.947052,22.669617,22.481995,18.29895,18.29892,18.29892,18.29892,0.0,0.0320847,0.0320847,0.049585417,25.0,18.300018,0.0,0.0,0.0,629.669,1.1098784e-05,0.0,80.6178,24.998707,21.822546,30.000002,0.08895946,39.448437,241.30489,88.55229,0.0,80.6178,0.11375482,0.0,77.24799,8.330017
34452,21507120.0,0.0,22.852264,23.273834,22.734528,22.942719,22.667358,22.479248,18.29898,18.29895,18.29895,18.29895,0.0,0.032084703,0.032084703,0.04958542,25.0,18.300018,0.0,0.0,0.0,628.815,1.1087048e-05,0.0,80.617874,24.998726,21.825972,30.000002,0.08895105,39.44364,241.30487,88.55231,0.0,80.617874,0.113754824,0.0,77.24807,8.330017
34453,21507180.0,0.0,22.846222,23.257812,22.731232,22.938416,22.66507,22.476532,18.29898,18.29895,18.29895,18.29895,0.0,0.032084707,0.032084707,0.049585424,25.0,18.300018,0.0,0.0,0.0,627.971,1.1075425e-05,0.0,80.61796,24.998745,21.829365,30.000002,0.088942714,39.43889,241.30484,88.55232,0.0,80.61796,0.11375484,0.0,77.24815,8.330017
34454,21507240.0,0.0,22.840302,23.242157,22.727966,22.934174,22.662811,22.473846,18.299011,18.29898,18.29898,18.29898,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,627.1429,1.1064027e-05,0.0,80.618034,24.998764,21.832695,30.000002,0.088934526,39.434227,241.30482,88.55234,0.0,80.618034,0.11375484,0.0,77.24822,8.330017
34455,21507300.0,0.0,22.834534,23.226898,22.724731,22.929932,22.660553,22.47116,18.299011,18.29898,18.29898,18.29898,0.0,0.032084707,0.032084707,0.04958543,25.0,18.300018,0.0,0.0,0.0,626.33466,1.1052903e-05,0.0,80.61811,24.998781,21.835936,30.000002,0.08892656,39.42969,241.30481,88.55235,0.0,80.61811,0.11375485,0.0,77.2483,8.330017
34456,21507360.0,0.0,22.828705,23.212036,22.721466,22.92566,22.658264,22.468445,18.299011,18.299011,18.299011,18.299011,0.0,0.03208471,0.03208471,0.049585436,25.0,18.300018,0.0,0.0,0.0,625.5229,1.1041716e-05,0.0,80.618195,24.9988,21.839186,30.000002,0.088918574,39.425137,241.30478,88.55236,0.0,80.618195,0.11375486,0.0,77.24837,8.330017
34457,21507420.0,0.0,22.823029,23.19751,22.718231,22.921448,22.656006,22.46576,18.299042,18.299011,18.299011,18.299011,0.0,0.03208471,0.03208471,0.04958544,25.0,18.300018,0.0,0.0,0.0,624.72906,1.1030764e-05,0.0,80.61827,24.998817,21.84238,30.000002,0.08891072,39.420666,241.30476,88.552376,0.0,80.61827,0.11375486,0.0,77.24844,8.330017
34458,21507480.0,0.0,22.817505,23.18338,22.715027,22.917267,22.653717,22.463104,18.299042,18.299042,18.299042,18.299011,0.0,0.032084715,0.032084715,0.049585443,25.0,18.300018,0.0,0.0,0.0,623.95465,1.1020086e-05,0.0,80.61834,24.998833,21.845488,30.000002,0.088903084,39.41632,241.30475,88.55238,0.0,80.61834,0.113754876,0.0,77.24851,8.330017
34459,21507540.0,0.0,22.81195,23.169556,22.711792,22.913055,22.651459,22.460419,18.299072,18.299042,18.299042,18.299042,0.0,0.03208472,0.03208472,0.049585447,25.0,18.300018,0.0,0.0,0.0,623.17834,1.1009363e-05,0.0,80.618416,24.998852,21.848604,30.000002,0.08889541,39.411953,241.30472,88.5524,0.0,80.618416,0.11375489,0.0,77.24859,8.330017
34460,21507600.0,0.0,22.80655,23.156097,22.708588,22.908905,22.6492,22.457764,18.299072,18.299042,18.299042,18.299042,0.0,0.03208472,0.03208472,0.04958545,25.0,18.300018,0.0,0.0,0.0,622.42004,1.0998883e-05,0.0,80.61849,24.998867,21.851665,30.000002,0.088887885,39.40767,241.3047,88.552414,0.0,80.61849,0.11375489,0.0,77.24866,8.330017
34461,21507660.0,0.0,22.801178,23.142975,22.705383,22.904724,22.646912,22.455109,18.299103,18.299072,18.299072,18.299072,0.0,0.032084722,0.032084722,0.049585454,25.0,18.300018,0.0,0.0,0.0,621.6697,1.098851e-05,0.0,80.61856,24.998882,21.8547,30.000002,0.08888041,39.40342,241.30469,88.55242,0.0,80.61856,0.1137549,0.0,77.248726,8.330017
34462,21507720.0,0.0,22.795898,23.130188,22.702179,22.900543,22.644653,22.452454,18.299103,18.299072,18.299072,18.299072,0.0,0.032084726,0.032084726,0.049585458,25.0,18.300018,0.0,0.0,0.0,620.9309,1.0978295e-05,0.0,80.61863,24.998898,21.85769,30.000002,0.08887306,39.399235,241.30467,88.55243,0.0,80.61863,0.1137549,0.0,77.248795,8.330017
34463,21507780.0,0.0,22.79071,23.117676,22.698975,22.896423,22.642365,22.44983,18.299103,18.299103,18.299103,18.299103,0.0,0.032084726,0.032084726,0.04958546,25.0,18.300018,0.0,0.0,0.0,620.20496,1.09682605e-05,0.0,80.618706,24.998913,21.860626,30.000002,0.08886583,39.395123,241.30464,88.552444,0.0,80.618706,0.11375491,0.0,77.248856,8.330017
34464,21507840.0,0.0,22.785645,23.1055,22.695831,22.892334,22.640106,22.447205,18.299133,18.299103,18.299103,18.299103,0.0,0.032084726,0.032084726,0.049585465,25.0,18.300018,0.0,0.0,0.0,619.4955,1.0958453e-05,0.0,80.61877,24.998928,21.86348,30.000002,0.088858806,39.39113,241.30463,88.55245,0.0,80.61877,0.11375493,0.0,77.248924,8.330017
34465,21507900.0,0.0,22.780548,23.093628,22.692657,22.888245,22.637878,22.44458,18.299133,18.299133,18.299133,18.299103,0.0,0.03208473,0.03208473,0.049585465,25.0,18.300018,0.0,0.0,0.0,618.7844,1.0948605e-05,0.0,80.61884,24.998943,21.866344,30.000002,0.08885175,39.387115,241.30461,88.55247,0.0,80.61884,0.11375493,0.0,77.24899,8.330017
34466,21507960.0,0.0,22.775574,23.082031,22.689514,22.884155,22.63559,22.441956,18.299164,18.299133,18.299133,18.299133,0.0,0.03208473,0.03208473,0.04958547,25.0,18.300018,0.0,0.0,0.0,618.08575,1.0938922e-05,0.0,80.618904,24.998957,21.869173,30.000002,0.08884479,39.383156,241.3046,88.552475,0.0,80.618904,0.113754936,0.0,77.249054,8.330017
34467,21508020.0,0.0,22.77066,23.07074,22.68637,22.880096,22.633331,22.439362,18.299164,18.299133,18.299133,18.299133,0.0,0.032084733,0.032084733,0.049585473,25.0,18.300018,0.0,0.0,0.0,617.3991,1.0929412e-05,0.0,80.61897,24.998972,21.871948,30.000002,0.08883797,39.379272,241.30458,88.55249,0.0,80.61897,0.113754936,0.0,77.24912,8.330017
34468,21508080.0,0.0,22.765808,23.059692,22.683228,22.876068,22.631073,22.436737,18.299164,18.299164,18.299164,18.299164,0.0,0.032084737,0.032084737,0.04958548,25.0,18.300018,0.0,0.0,0.0,616.7199,1.0919994e-05,0.0,80.61903,24.998985,21.874697,30.000002,0.08883119,39.375423,241.30457,88.5525,0.0,80.61903,0.11375495,0.0,77.24918,8.330017
34469,21508140.0,0.0,22.761017,23.04892,22.680115,22.87204,22.628815,22.434143,18.299194,18.299164,18.299164,18.299164,0.0,0.032084737,0.032084737,0.049585484,25.0,18.300018,0.0,0.0,0.0,616.05237,1.09107405e-05,0.0,80.6191,24.998999,21.877394,30.000002,0.08882455,39.371647,241.30453,88.552505,0.0,80.6191,0.113754965,0.0,77.249245,8.330017
34470,21508200.0,0.0,22.756348,23.038422,22.677032,22.868073,22.626587,22.43158,18.299194,18.299164,18.299164,18.299164,0.0,0.03208474,0.03208474,0.049585484,25.0,18.300018,0.0,0.0,0.0,615.3992,1.0901686e-05,0.0,80.61917,24.999012,21.880018,30.000002,0.08881808,39.367973,241.30452,88.55251,0.0,80.61917,0.113754965,0.0,77.249306,8.330017
34471,21508260.0,0.0,22.751678,23.028168,22.67392,22.864044,22.624329,22.429016,18.299194,18.299194,18.299194,18.299194,0.0,0.032084744,0.032084744,0.049585488,25.0,18.300018,0.0,0.0,0.0,614.7435,1.089259e-05,0.0,80.619225,24.999027,21.882652,30.000002,0.0888116,39.36429,241.3045,88.55253,0.0,80.619225,0.11375497,0.0,77.24937,8.330017
34472,21508320.0,0.0,22.74707,23.018127,22.670807,22.860077,22.62207,22.426453,18.299225,18.299194,18.299194,18.299194,0.0,0.032084744,0.032084744,0.04958549,25.0,18.300018,0.0,0.0,0.0,614.1005,1.088366e-05,0.0,80.61929,24.999039,21.885239,30.000002,0.08880522,39.360664,241.30449,88.552536,0.0,80.61929,0.11375497,0.0,77.24943,8.330017
34473,21508380.0,0.0,22.742584,23.008331,22.667755,22.85614,22.619843,22.42389,18.299225,18.299194,18.299194,18.299194,0.0,0.032084744,0.032084744,0.049585495,25.0,18.300018,0.0,0.0,0.0,613.4711,1.08749255e-05,0.0,80.619354,24.999052,21.887754,30.000002,0.08879903,39.357143,241.30447,88.55254,0.0,80.619354,0.11375499,0.0,77.24949,8.330017
34474,21508440.0,0.0,22.738068,22.99878,22.664673,22.852203,22.617615,22.421356,18.299225,18.299225,18.299225,18.299225,0.0,0.032084744,0.032084744,0.0495855,25.0,18.300018,0.0,0.0,0.0,612.8404,1.0866158e-05,0.0,80.619415,24.999065,21.890278,30.000002,0.0887928,39.353607,241.30446,88.55256,0.0,80.619415,0.11375499,0.0,77.24954,8.330017
34475,21508500.0,0.0,22.733643,22.98941,22.661621,22.848297,22.615387,22.418793,18.299255,18.299225,18.299225,18.299225,0.0,0.03208475,0.03208475,0.049585503,25.0,18.300018,0.0,0.0,0.0,612.2218,1.0857559e-05,0.0,80.61947,24.999079,21.89276,30.000002,0.08878669,39.350136,241.30444,88.55257,0.0,80.61947,0.113755,0.0,77.249596,8.330017
34476,21508560.0,0.0,22.729279,22.980255,22.65857,22.84436,22.613129,22.41626,18.299255,18.299225,18.299225,18.299225,0.0,0.032084752,0.032084752,0.049585503,25.0,18.300018,0.0,0.0,0.0,611.6086,1.0849031e-05,0.0,80.61953,24.99909,21.895214,30.000002,0.088780634,39.3467,241.30443,88.552574,0.0,80.61953,0.11375501,0.0,77.24966,8.330017
34477,21508620.0,0.0,22.724945,22.971313,22.655518,22.840454,22.6109,22.413727,18.299255,18.299255,18.299255,18.299255,0.0,0.032084752,0.032084752,0.049585506,25.0,18.300018,0.0,0.0,0.0,611.0031,1.0840609e-05,0.0,80.61959,24.999104,21.897638,30.000002,0.088774666,39.343307,241.30441,88.55258,0.0,80.61959,0.11375501,0.0,77.24971,8.330017
34478,21508680.0,0.0,22.720673,22.962524,22.652496,22.836609,22.608673,22.411224,18.299286,18.299255,18.299255,18.299255,0.0,0.032084756,0.032084756,0.04958551,25.0,18.300018,0.0,0.0,0.0,610.4061,1.0832308e-05,0.0,80.619644,24.999115,21.900015,30.000002,0.0887688,39.33998,241.3044,88.55259,0.0,80.619644,0.113755025,0.0,77.24976,8.330017
34479,21508740.0,0.0,22.716492,22.953949,22.649506,22.832764,22.606476,22.408722,18.299286,18.299255,18.299255,18.299255,0.0,0.032084756,0.032084756,0.049585514,25.0,18.300018,0.0,0.0,0.0,609.81995,1.08241575e-05,0.0,80.619705,24.999126,21.902327,30.000002,0.0887631,39.336742,241.30438,88.552605,0.0,80.619705,0.113755025,0.0,77.24982,8.330017
34480,21508800.0,0.0,22.71228,22.945526,22.646515,22.828918,22.604248,22.40622,18.299286,18.299286,18.299286,18.299286,0.0,0.03208476,0.03208476,0.049585517,25.0,18.300018,0.0,0.0,0.0,609.2327,1.0815981e-05,0.0,80.61976,24.99914,21.904646,30.000002,0.08875738,39.333496,241.30437,88.55261,0.0,80.61976,0.11375504,0.0,77.24987,8.330017
34481,21508860.0,0.0,22.70813,22.937286,22.643494,22.825073,22.60205,22.403748,18.299286,18.299286,18.299286,18.299286,0.0,0.03208476,0.03208476,0.04958552,25.0,18.300018,0.0,0.0,0.0,608.65295,1.0807906e-05,0.0,80.61981,24.999151,21.906937,30.000002,0.088751726,39.330288,241.30435,88.55262,0.0,80.61981,0.11375504,0.0,77.24992,8.330017
34482,21508920.0,0.0,22.70404,22.929169,22.640503,22.821259,22.599823,22.401245,18.299316,18.299286,18.299286,18.299286,0.0,0.032084763,0.032084763,0.04958552,25.0,18.300018,0.0,0.0,0.0,608.08057,1.0799937e-05,0.0,80.619865,24.999163,21.909184,30.000002,0.08874619,39.327145,241.30434,88.55263,0.0,80.619865,0.11375505,0.0,77.24998,8.330017
34483,21508980.0,0.0,22.699982,22.921234,22.637543,22.817474,22.597626,22.398773,18.299316,18.299286,18.299286,18.299286,0.0,0.032084763,0.032084763,0.049585525,25.0,18.300018,0.0,0.0,0.0,607.5126,1.0792022e-05,0.0,80.61992,24.999174,21.91141,30.000002,0.0887407,39.324028,241.30432,88.552635,0.0,80.61992,0.11375505,0.0,77.25003,8.330017
34484,21509040.0,0.0,22.695984,22.913422,22.634583,22.81369,22.595428,22.396332,18.299316,18.299316,18.299316,18.299316,0.0,0.032084763,0.032084763,0.04958553,25.0,18.300018,0.0,0.0,0.0,606.95166,1.0784207e-05,0.0,80.61997,24.999186,21.913593,30.000002,0.08873531,39.32097,241.3043,88.55264,0.0,80.61997,0.11375506,0.0,77.25008,8.330017
