,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34485,21509100.0,0.0,22.692017,22.905731,22.631653,22.809967,22.593262,22.39386,18.299316,18.299316,18.299316,18.299316,0.0,0.032084767,0.032084767,0.049585532,25.0,18.300018,0.0,0.0,0.0,606.3993,1.0776512e-05,0.0,80.62002,24.999197,21.915718,30.000002,0.08873007,39.317997,241.30429,88.55265,0.0,80.62002,0.11375506,0.0,77.25013,8.330017
34486,21509160.0,0.0,22.68805,22.898163,22.628693,22.806213,22.591064,22.391418,18.299316,18.299316,18.299316,18.299316,0.0,0.032084767,0.032084767,0.049585532,25.0,18.300018,0.0,0.0,0.0,605.8454,1.076879e-05,0.0,80.62007,24.999208,21.91785,30.000002,0.08872481,39.31501,241.30429,88.55266,0.0,80.62007,0.11375508,0.0,77.250175,8.330017
34487,21509220.0,0.0,22.684143,22.890686,22.625763,22.80246,22.588867,22.388977,18.299347,18.299316,18.299316,18.299316,0.0,0.03208477,0.03208477,0.049585536,25.0,18.300018,0.0,0.0,0.0,605.29834,1.0761161e-05,0.0,80.620125,24.999218,21.919945,30.000002,0.088719636,39.31208,241.30428,88.552666,0.0,80.620125,0.11375508,0.0,77.25022,8.330017
34488,21509280.0,0.0,22.680267,22.883331,22.622864,22.798767,22.5867,22.386566,18.299347,18.299316,18.299316,18.299316,0.0,0.03208477,0.03208477,0.04958554,25.0,18.300018,0.0,0.0,0.0,604.7588,1.0753639e-05,0.0,80.62017,24.99923,21.92198,30.000002,0.08871461,39.309227,241.30426,88.55267,0.0,80.62017,0.113755085,0.0,77.250275,8.330017
34489,21509340.0,0.0,22.676392,22.876068,22.619965,22.795074,22.584534,22.384125,18.299347,18.299347,18.299347,18.299347,0.0,0.032084774,0.032084774,0.04958554,25.0,18.300018,0.0,0.0,0.0,604.21857,1.0746098e-05,0.0,80.620224,24.99924,21.924026,30.000002,0.088709556,39.306362,241.30424,88.55269,0.0,80.620224,0.113755085,0.0,77.25031,8.330017
34490,21509400.0,0.0,22.672577,22.868896,22.617065,22.791412,22.582367,22.381714,18.299347,18.299347,18.299347,18.299347,0.0,0.032084774,0.032084774,0.049585544,25.0,18.300018,0.0,0.0,0.0,603.6846,1.0738645e-05,0.0,80.62027,24.99925,21.926033,30.000002,0.0887046,39.303555,241.30423,88.5527,0.0,80.62027,0.113755085,0.0,77.25036,8.330017
34491,21509460.0,0.0,22.668762,22.861816,22.614166,22.78772,22.5802,22.379333,18.299347,18.299347,18.299347,18.299347,0.0,0.032084778,0.032084778,0.049585547,25.0,18.300018,0.0,0.0,0.0,603.15283,1.0731224e-05,0.0,80.620316,24.99926,21.928022,30.000002,0.08869969,39.300766,241.30421,88.552704,0.0,80.620316,0.1137551,0.0,77.25041,8.330017
34492,21509520.0,0.0,22.664978,22.854797,22.611267,22.784058,22.578033,22.376923,18.299347,18.299347,18.299347,18.299347,0.0,0.032084778,0.032084778,0.049585547,25.0,18.300018,0.0,0.0,0.0,602.62463,1.0723851e-05,0.0,80.62036,24.999271,21.929983,30.000002,0.08869485,39.298023,241.30421,88.552704,0.0,80.62036,0.1137551,0.0,77.25045,8.330017
34493,21509580.0,0.0,22.661224,22.847809,22.608398,22.780426,22.575897,22.374542,18.299377,18.299347,18.299347,18.299347,0.0,0.03208478,0.03208478,0.04958555,25.0,18.300018,0.0,0.0,0.0,602.10046,1.0716534e-05,0.0,80.62041,24.99928,21.931908,30.000002,0.0886901,39.295326,241.3042,88.55271,0.0,80.62041,0.113755114,0.0,77.250496,8.330017
34494,21509640.0,0.0,22.657501,22.840912,22.60556,22.776825,22.57373,22.372162,18.299377,18.299347,18.299347,18.299347,0.0,0.03208478,0.03208478,0.049585555,25.0,18.300018,0.0,0.0,0.0,601.58124,1.0709286e-05,0.0,80.62045,24.99929,21.93378,30.000002,0.088685475,39.29271,241.30418,88.55272,0.0,80.62045,0.113755114,0.0,77.25054,8.330017
34495,21509700.0,0.0,22.653778,22.834015,22.602722,22.773224,22.571594,22.369781,18.299377,18.299377,18.299377,18.299377,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,601.06165,1.0702026e-05,0.0,80.6205,24.999302,21.935658,30.000002,0.08868083,39.290077,241.30417,88.55273,0.0,80.6205,0.11375512,0.0,77.25058,8.330017
34496,21509760.0,0.0,22.650055,22.827179,22.599884,22.769592,22.569458,22.367432,18.299377,18.299377,18.299377,18.299377,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,600.5444,1.0694801e-05,0.0,80.620544,24.999311,21.937513,30.000002,0.08867625,39.28748,241.30415,88.552734,0.0,80.620544,0.11375512,0.0,77.250626,8.330017
34497,21509820.0,0.0,22.646362,22.820374,22.597046,22.766022,22.567322,22.365082,18.299377,18.299377,18.299377,18.299377,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,600.0298,1.0687612e-05,0.0,80.62059,24.99932,21.939333,30.000002,0.08867176,39.284935,241.30415,88.55274,0.0,80.62059,0.11375512,0.0,77.25066,8.330017
34498,21509880.0,0.0,22.64267,22.813568,22.594238,22.762451,22.565186,22.362732,18.299377,18.299377,18.299377,18.299377,0.0,0.032084785,0.032084785,0.049585562,25.0,18.300018,0.0,0.0,0.0,599.51654,1.0680439e-05,0.0,80.62063,24.999329,21.941133,30.000002,0.08866731,39.28241,241.30414,88.55275,0.0,80.62063,0.11375514,0.0,77.25071,8.330017
34499,21509940.0,0.0,22.639008,22.806793,22.59143,22.758911,22.56308,22.360382,18.299377,18.299377,18.299377,18.299377,0.0,0.032084785,0.032084785,0.049585566,25.0,18.300018,0.0,0.0,0.0,599.0056,1.0673299e-05,0.0,80.62067,24.999338,21.942904,30.000002,0.08866294,39.279934,241.30412,88.55276,0.0,80.62067,0.11375514,0.0,77.25075,8.330017
34500,21510000.0,0.0,22.635376,22.800018,22.588654,22.755402,22.560974,22.358063,18.299377,18.299377,18.299377,18.299377,0.0,0.03208479,0.03208479,0.049585566,25.0,18.300018,0.0,0.0,0.0,598.50134,1.0666245e-05,0.0,80.62071,24.999348,21.944622,30.000002,0.08865869,39.277527,241.30411,88.552765,0.0,80.62071,0.11375515,0.0,77.250786,8.330017
34501,21510060.0,0.0,22.631744,22.793518,22.585846,22.751862,22.558868,22.355743,18.299377,18.299377,18.299377,18.299377,0.0,0.03208479,0.03208479,0.04958557,25.0,18.300018,0.0,0.0,0.0,597.994,1.0659143e-05,0.0,80.62075,24.999357,21.94635,30.000002,0.08865442,39.27511,241.30411,88.55277,0.0,80.62075,0.11375515,0.0,77.250824,8.330017
34502,21510120.0,0.0,22.628296,22.787659,22.583069,22.748352,22.556763,22.353424,18.299408,18.299377,18.299377,18.299377,0.0,0.03208479,0.03208479,0.049585573,25.0,18.300018,0.0,0.0,0.0,597.50574,1.06522575e-05,0.0,80.6208,24.999367,21.948046,30.000002,0.08865023,39.272736,241.3041,88.55278,0.0,80.6208,0.11375515,0.0,77.25086,8.330017
34503,21510180.0,0.0,22.62503,22.78238,22.580322,22.744873,22.554657,22.351135,18.299408,18.299408,18.299408,18.299408,0.0,0.032084793,0.032084793,0.049585577,25.0,18.300018,0.0,0.0,0.0,597.0459,1.064577e-05,0.0,80.620834,24.999374,21.949694,30.000002,0.08864615,39.270428,241.30408,88.55278,0.0,80.620834,0.11375516,0.0,77.2509,8.330017
34504,21510240.0,0.0,22.621765,22.77768,22.577576,22.741394,22.552582,22.348846,18.299438,18.299408,18.299408,18.299408,0.0,0.032084793,0.032084793,0.049585577,25.0,18.300018,0.0,0.0,0.0,596.58246,1.0639212e-05,0.0,80.62087,24.999384,21.95135,30.000002,0.08864206,39.268112,241.30408,88.55279,0.0,80.62087,0.11375516,0.0,77.25094,8.330017
34505,21510300.0,0.0,22.618713,22.773499,22.57483,22.737915,22.550476,22.346558,18.299438,18.299408,18.299408,18.299408,0.0,0.032084797,0.032084797,0.049585577,25.0,18.300018,0.0,0.0,0.0,596.1469,1.063304e-05,0.0,80.62091,24.999392,21.952974,30.000002,0.088638045,39.265835,241.30406,88.552795,0.0,80.62091,0.113755174,0.0,77.25098,8.330017
34506,21510360.0,0.0,22.615784,22.769836,22.572083,22.734436,22.5484,22.344269,18.299469,18.299438,18.299438,18.299438,0.0,0.032084797,0.032084797,0.049585577,25.0,18.300018,0.0,0.0,0.0,595.7251,1.0627055e-05,0.0,80.62095,24.999401,21.954586,30.000002,0.08863406,39.26358,241.30405,88.5528,0.0,80.62095,0.113755174,0.0,77.251015,8.330017
34507,21510420.0,0.0,22.612946,22.766663,22.569336,22.730988,22.546326,22.34201,18.2995,18.299469,18.299469,18.299469,0.0,0.032084797,0.032084797,0.04958558,25.0,18.300018,0.0,0.0,0.0,595.32166,1.0621337e-05,0.0,80.62099,24.999409,21.956175,30.000002,0.08863013,39.261356,241.30405,88.55281,0.0,80.62099,0.113755174,0.0,77.251045,8.330017
34508,21510480.0,0.0,22.61023,22.763977,22.56662,22.72757,22.54425,22.339752,18.2995,18.299469,18.299469,18.299469,0.0,0.0320848,0.0320848,0.049585585,25.0,18.300018,0.0,0.0,0.0,594.93726,1.0615904e-05,0.0,80.621025,24.999416,21.957731,30.000002,0.08862629,39.25918,241.30403,88.55282,0.0,80.621025,0.11375519,0.0,77.25108,8.330017
34509,21510540.0,0.0,22.607697,22.76175,22.563934,22.724182,22.542206,22.337494,18.29953,18.2995,18.2995,18.2995,0.0,0.0320848,0.0320848,0.049585585,25.0,18.300018,0.0,0.0,0.0,594.5763,1.0610804e-05,0.0,80.621056,24.999424,21.959248,30.000002,0.08862253,39.257057,241.30402,88.55282,0.0,80.621056,0.11375519,0.0,77.25112,8.330017
34510,21510600.0,0.0,22.605133,22.759918,22.561249,22.720764,22.54013,22.335266,18.29953,18.29953,18.29953,18.2995,0.0,0.0320848,0.0320848,0.04958559,25.0,18.300018,0.0,0.0,0.0,594.21246,1.0605647e-05,0.0,80.62109,24.999434,21.960768,30.000002,0.08861877,39.254925,241.30402,88.552826,0.0,80.62109,0.11375519,0.0,77.25115,8.330017
34511,21510660.0,0.0,22.602722,22.758514,22.558563,22.717377,22.538086,22.333008,18.29956,18.29953,18.29953,18.29953,0.0,0.0320848,0.0320848,0.049585592,25.0,18.300018,0.0,0.0,0.0,593.8673,1.0600742e-05,0.0,80.62113,24.999441,21.962269,30.000002,0.08861506,39.252823,241.304,88.55283,0.0,80.62113,0.1137552,0.0,77.25119,8.330017
34512,21510720.0,0.0,22.600433,22.757477,22.555878,22.71399,22.536041,22.33081,18.299591,18.29956,18.29956,18.29956,0.0,0.0320848,0.0320848,0.049585592,25.0,18.300018,0.0,0.0,0.0,593.53876,1.0596093e-05,0.0,80.62116,24.999449,21.963741,30.000002,0.088611424,39.250763,241.30399,88.55284,0.0,80.62116,0.1137552,0.0,77.25122,8.330017
34513,21510780.0,0.0,22.598206,22.756775,22.553192,22.710632,22.533997,22.328583,18.299591,18.29956,18.29956,18.29956,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,593.22,1.0591567e-05,0.0,80.6212,24.999456,21.9652,30.000002,0.08860781,39.24872,241.30399,88.55284,0.0,80.6212,0.1137552,0.0,77.25126,8.330017
34514,21510840.0,0.0,22.596039,22.75644,22.550537,22.707275,22.531952,22.326385,18.299622,18.299591,18.299591,18.299591,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,592.9159,1.0587263e-05,0.0,80.62124,24.999464,21.96663,30.000002,0.08860427,39.246716,241.30397,88.55285,0.0,80.62124,0.11375521,0.0,77.25128,8.330017
34515,21510900.0,0.0,22.594025,22.756409,22.547913,22.70398,22.529938,22.324188,18.299622,18.299591,18.299591,18.299591,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,592.629,1.0583206e-05,0.0,80.62127,24.999472,21.968025,30.000002,0.08860082,39.244766,241.30397,88.55286,0.0,80.62127,0.11375521,0.0,77.25132,8.330017
34516,21510960.0,0.0,22.59198,22.756653,22.545258,22.700623,22.527924,22.321991,18.299652,18.299622,18.299622,18.299622,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,592.33936,1.0579102e-05,0.0,80.6213,24.99948,21.969423,30.000002,0.088597365,39.24281,241.30396,88.55286,0.0,80.6213,0.11375521,0.0,77.25135,8.330017
34517,21511020.0,0.0,22.590057,22.757141,22.542633,22.697296,22.52591,22.319824,18.299652,18.299622,18.299622,18.299622,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,592.06464,1.0575207e-05,0.0,80.62133,24.999485,21.970795,30.000002,0.08859397,39.240887,241.30394,88.552864,0.0,80.62133,0.11375521,0.0,77.25138,8.330017
34518,21511080.0,0.0,22.588226,22.757904,22.54004,22.69403,22.523895,22.317657,18.299652,18.299652,18.299652,18.299652,0.0,0.032084808,0.032084808,0.049585603,25.0,18.300018,0.0,0.0,0.0,591.8044,1.0571525e-05,0.0,80.62137,24.999493,21.97213,30.000002,0.08859067,39.239017,241.30394,88.55287,0.0,80.62137,0.113755226,0.0,77.25141,8.330017
34519,21511140.0,0.0,22.586395,22.75888,22.537415,22.690735,22.521912,22.31549,18.299683,18.299652,18.299652,18.299652,0.0,0.03208481,0.03208481,0.049585603,25.0,18.300018,0.0,0.0,0.0,591.5424,1.0567811e-05,0.0,80.6214,24.9995,21.97347,30.000002,0.08858735,39.23714,241.30392,88.55288,0.0,80.6214,0.113755226,0.0,77.25144,8.330017
34520,21511200.0,0.0,22.584625,22.76004,22.53482,22.68747,22.519897,22.313324,18.299683,18.299652,18.299652,18.299652,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,591.2927,1.0564272e-05,0.0,80.62143,24.999506,21.974785,30.000002,0.08858409,39.2353,241.30392,88.55288,0.0,80.62143,0.113755226,0.0,77.25147,8.330017
34521,21511260.0,0.0,22.582886,22.761353,22.532227,22.684204,22.517914,22.311157,18.299683,18.299683,18.299683,18.299683,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,591.0479,1.0560804e-05,0.0,80.62146,24.999514,21.97609,30.000002,0.08858087,39.233475,241.30391,88.55289,0.0,80.62146,0.11375523,0.0,77.2515,8.330017
34522,21511320.0,0.0,22.581207,22.762848,22.529633,22.680939,22.51593,22.309021,18.299713,18.299683,18.299683,18.299683,0.0,0.03208481,0.03208481,0.04958561,25.0,18.300018,0.0,0.0,0.0,590.80975,1.0557435e-05,0.0,80.62149,24.999521,21.977375,30.000002,0.08857768,39.231674,241.30391,88.55289,0.0,80.62149,0.11375523,0.0,77.251526,8.330017
34523,21511380.0,0.0,22.57956,22.764435,22.52707,22.677704,22.513947,22.306885,18.299713,18.299683,18.299683,18.299683,0.0,0.032084815,0.032084815,0.04958561,25.0,18.300018,0.0,0.0,0.0,590.5783,1.0554166e-05,0.0,80.62151,24.999527,21.978636,30.000002,0.088574566,39.229908,241.3039,88.552895,0.0,80.62151,0.11375523,0.0,77.25156,8.330017
34524,21511440.0,0.0,22.577972,22.766144,22.524536,22.6745,22.511993,22.30478,18.299713,18.299713,18.299713,18.299713,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,590.3541,1.0551003e-05,0.0,80.621544,24.999533,21.979862,30.000002,0.088571526,39.22819,241.3039,88.5529,0.0,80.621544,0.11375523,0.0,77.25159,8.330017
34525,21511500.0,0.0,22.576385,22.767944,22.521973,22.671265,22.51001,22.302673,18.299713,18.299713,18.299713,18.299713,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,590.1291,1.0547823e-05,0.0,80.621574,24.99954,21.981094,30.000002,0.08856848,39.22647,241.30388,88.5529,0.0,80.621574,0.11375525,0.0,77.25161,8.330017
34526,21511560.0,0.0,22.574799,22.769775,22.51941,22.66806,22.508057,22.300537,18.299744,18.299713,18.299713,18.299713,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,589.90796,1.0544702e-05,0.0,80.621605,24.999546,21.98231,30.000002,0.08856547,39.22477,241.30388,88.55291,0.0,80.621605,0.11375525,0.0,77.25164,8.330017
34527,21511620.0,0.0,22.573242,22.771637,22.516876,22.664856,22.506104,22.298462,18.299744,18.299713,18.299713,18.299713,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,589.6901,1.0541632e-05,0.0,80.621635,24.999554,21.983501,30.000002,0.08856252,39.2231,241.30386,88.55292,0.0,80.621635,0.11375525,0.0,77.25167,8.330017
34528,21511680.0,0.0,22.571716,22.77353,22.514343,22.661682,22.50415,22.296356,18.299744,18.299744,18.299744,18.299713,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,589.4736,1.0538581e-05,0.0,80.62166,24.99956,21.984682,30.000002,0.0885596,39.221443,241.30386,88.55292,0.0,80.62166,0.11375526,0.0,77.25169,8.330017
34529,21511740.0,0.0,22.57016,22.77539,22.51184,22.658508,22.502197,22.294281,18.299744,18.299744,18.299744,18.299744,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,589.25885,1.05355575e-05,0.0,80.62169,24.999565,21.98584,30.000002,0.08855672,39.219822,241.30385,88.552925,0.0,80.62169,0.11375526,0.0,77.251724,8.330017
34530,21511800.0,0.0,22.568665,22.777191,22.509369,22.655426,22.500305,22.292236,18.299744,18.299744,18.299744,18.299744,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,589.04846,1.0532598e-05,0.0,80.62171,24.99957,21.98695,30.000002,0.08855398,39.21827,241.30385,88.552925,0.0,80.62171,0.11375526,0.0,77.25175,8.330017
34531,21511860.0,0.0,22.567078,22.778992,22.506836,22.652222,22.498322,22.29013,18.299744,18.299744,18.299744,18.299744,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,588.8302,1.0529533e-05,0.0,80.62174,24.999577,21.9881,30.000002,0.08855113,39.21666,241.30383,88.55293,0.0,80.62174,0.11375526,0.0,77.25178,8.330017
34532,21511920.0,0.0,22.565521,22.78067,22.504333,22.649078,22.496399,22.288086,18.299744,18.299744,18.299744,18.299744,0.0,0.03208482,0.03208482,0.049585626,25.0,18.300018,0.0,0.0,0.0,588.6139,1.0526495e-05,0.0,80.621765,24.999582,21.989212,30.000002,0.08854838,39.215103,241.30383,88.55294,0.0,80.621765,0.11375527,0.0,77.2518,8.330017
34533,21511980.0,0.0,22.563934,22.782257,22.501862,22.645966,22.494507,22.286041,18.299744,18.299744,18.299744,18.299744,0.0,0.032084823,0.032084823,0.049585626,25.0,18.300018,0.0,0.0,0.0,588.39484,1.052342e-05,0.0,80.621796,24.999588,21.990292,30.000002,0.0885457,39.213593,241.30382,88.55294,0.0,80.621796,0.11375527,0.0,77.25182,8.330017
34534,21512040.0,0.0,22.562347,22.783691,22.49939,22.642853,22.492584,22.283997,18.299744,18.299744,18.299744,18.299744,0.0,0.032084823,0.032084823,0.049585626,25.0,18.300018,0.0,0.0,0.0,588.1763,1.0520355e-05,0.0,80.62182,24.999596,21.991377,30.000002,0.08854302,39.21207,241.30382,88.55295,0.0,80.62182,0.11375527,0.0,77.251854,8.330017
34535,21512100.0,0.0,22.56073,22.784973,22.496948,22.63977,22.490692,22.281952,18.299744,18.299744,18.299744,18.299744,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,587.953,1.0517228e-05,0.0,80.62184,24.9996,21.992441,30.000002,0.08854038,39.210583,241.3038,88.55295,0.0,80.62184,0.11375527,0.0,77.25188,8.330017
34536,21512160.0,0.0,22.559082,22.786102,22.494476,22.636658,22.48877,22.279938,18.299744,18.299744,18.299744,18.299744,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,587.72565,1.0514054e-05,0.0,80.62187,24.999605,21.993498,30.000002,0.08853777,39.209103,241.3038,88.552956,0.0,80.62187,0.11375527,0.0,77.2519,8.330017
34537,21512220.0,0.0,22.557373,22.787018,22.492004,22.633575,22.486877,22.277893,18.299713,18.299744,18.299744,18.299744,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,587.4931,1.0510803e-05,0.0,80.621895,24.99961,21.994537,30.000002,0.08853518,39.207645,241.30379,88.552956,0.0,80.621895,0.113755286,0.0,77.25192,8.330017
34538,21512280.0,0.0,22.555634,22.78772,22.489563,22.630493,22.484985,22.275879,18.299713,18.299713,18.299713,18.299744,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,587.2546,1.0507464e-05,0.0,80.621925,24.999617,21.995558,30.000002,0.08853266,39.20622,241.30379,88.55296,0.0,80.621925,0.113755286,0.0,77.25194,8.330017
34539,21512340.0,0.0,22.553833,22.788177,22.487152,22.627441,22.483124,22.273895,18.299713,18.299713,18.299713,18.299713,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,587.0071,1.0504001e-05,0.0,80.62194,24.999622,21.996552,30.000002,0.0885302,39.204826,241.30379,88.55296,0.0,80.62194,0.113755286,0.0,77.25197,8.330017
34540,21512400.0,0.0,22.552032,22.78836,22.484741,22.62442,22.481232,22.271881,18.299713,18.299713,18.299713,18.299713,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,586.7609,1.0500561e-05,0.0,80.62196,24.999628,21.997547,30.000002,0.088527724,39.203434,241.30377,88.55297,0.0,80.62196,0.113755286,0.0,77.25199,8.330017
34541,21512460.0,0.0,22.55014,22.788239,22.4823,22.621338,22.47937,22.269897,18.299713,18.299713,18.299713,18.299713,0.0,0.03208483,0.03208483,0.049585633,25.0,18.300018,0.0,0.0,0.0,586.5036,1.0496985e-05,0.0,80.62199,24.999632,21.998531,30.000002,0.088525295,39.202057,241.30377,88.55297,0.0,80.62199,0.1137553,0.0,77.252014,8.330017
34542,21512520.0,0.0,22.548187,22.787811,22.479889,22.618317,22.477478,22.267914,18.299683,18.299713,18.299713,18.299713,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,586.2361,1.0493248e-05,0.0,80.62201,24.999638,21.999496,30.000002,0.0885229,39.200706,241.30376,88.55298,0.0,80.62201,0.1137553,0.0,77.25203,8.330017
34543,21512580.0,0.0,22.546143,22.787048,22.477509,22.615295,22.475616,22.26593,18.299683,18.299683,18.299683,18.299683,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,585.9614,1.0489423e-05,0.0,80.62203,24.999643,22.000452,30.000002,0.088520534,39.199368,241.30376,88.55298,0.0,80.62203,0.1137553,0.0,77.25205,8.330017
34544,21512640.0,0.0,22.544067,22.78595,22.475098,22.612274,22.473785,22.263977,18.299683,18.299683,18.299683,18.299683,0.0,0.03208483,0.03208483,0.04958564,25.0,18.300018,0.0,0.0,0.0,585.67535,1.0485428e-05,0.0,80.62206,24.999647,22.00139,30.000002,0.08851821,39.19805,241.30376,88.552986,0.0,80.62206,0.1137553,0.0,77.252075,8.330017
34545,21512700.0,0.0,22.54184,22.784424,22.472748,22.609314,22.471924,22.262024,18.299652,18.299683,18.299683,18.299683,0.0,0.03208483,0.03208483,0.04958564,25.0,18.300018,0.0,0.0,0.0,585.37366,1.0481212e-05,0.0,80.62208,24.999653,22.002302,30.000002,0.08851595,39.196777,241.30374,88.552986,0.0,80.62208,0.1137553,0.0,77.2521,8.330017
34546,21512760.0,0.0,22.539612,22.782501,22.470367,22.606293,22.470093,22.26004,18.299652,18.299652,18.299652,18.299652,0.0,0.032084834,0.032084834,0.04958564,25.0,18.300018,0.0,0.0,0.0,585.0734,1.04770315e-05,0.0,80.6221,24.999657,22.003218,30.000002,0.08851368,39.19549,241.30374,88.55299,0.0,80.6221,0.11375531,0.0,77.25212,8.330017
34547,21512820.0,0.0,22.537262,22.780182,22.467987,22.603302,22.468231,22.258118,18.299622,18.299652,18.299652,18.299652,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,584.75464,1.0472593e-05,0.0,80.622116,24.999662,22.004118,30.000002,0.088511445,39.194237,241.30373,88.55299,0.0,80.622116,0.11375531,0.0,77.25214,8.330017
34548,21512880.0,0.0,22.53479,22.777374,22.465637,22.600342,22.46643,22.256165,18.299622,18.299652,18.299652,18.299652,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,584.4159,1.0467863e-05,0.0,80.62214,24.999666,22.004992,30.000002,0.088509284,39.19301,241.30373,88.553,0.0,80.62214,0.11375531,0.0,77.25216,8.330017
34549,21512940.0,0.0,22.532288,22.774109,22.463287,22.597382,22.4646,22.254242,18.299622,18.299622,18.299622,18.299622,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,584.0799,1.04631845e-05,0.0,80.62216,24.999672,22.00587,30.000002,0.08850711,39.191784,241.30373,88.553,0.0,80.62216,0.11375531,0.0,77.25218,8.330017
34550,21513000.0,0.0,22.529633,22.770325,22.460938,22.594452,22.462769,22.25232,18.299591,18.299622,18.299622,18.299622,0.0,0.032084834,0.032084834,0.049585648,25.0,18.300018,0.0,0.0,0.0,583.7221,1.0458203e-05,0.0,80.622185,24.999676,22.006733,30.000002,0.08850496,39.190575,241.30371,88.553,0.0,80.622185,0.11375531,0.0,77.2522,8.330017
34551,21513060.0,0.0,22.526886,22.766022,22.458588,22.591492,22.460938,22.250397,18.29956,18.299591,18.299591,18.299591,0.0,0.032084838,0.032084838,0.049585648,25.0,18.300018,0.0,0.0,0.0,583.35126,1.04530545e-05,0.0,80.6222,24.999681,22.007587,30.000002,0.08850285,39.189377,241.30371,88.55301,0.0,80.6222,0.11375532,0.0,77.25221,8.330017
34552,21513120.0,0.0,22.524017,22.76117,22.456268,22.588562,22.459137,22.248474,18.29956,18.299591,18.299591,18.299591,0.0,0.032084838,0.032084838,0.049585648,25.0,18.300018,0.0,0.0,0.0,582.9631,1.044765e-05,0.0,80.62222,24.999685,22.008429,30.000002,0.08850076,39.1882,241.30371,88.55301,0.0,80.62222,0.11375532,0.0,77.252235,8.330017
34553,21513180.0,0.0,22.520996,22.755768,22.453949,22.585632,22.457336,22.246582,18.29953,18.29956,18.29956,18.29956,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,582.55634,1.0441969e-05,0.0,80.622246,24.99969,22.009254,30.000002,0.08849871,39.187042,241.3037,88.55302,0.0,80.622246,0.11375532,0.0,77.25225,8.330017
34554,21513240.0,0.0,22.517822,22.749756,22.45163,22.582733,22.455536,22.24469,18.2995,18.29953,18.29953,18.29956,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,582.1241,1.0435925e-05,0.0,80.62226,24.999693,22.010057,30.000002,0.08849672,39.185917,241.3037,88.55302,0.0,80.62226,0.11375532,0.0,77.25227,8.330017
34555,21513300.0,0.0,22.514648,22.743134,22.44934,22.579834,22.453735,22.242798,18.2995,18.29953,18.29953,18.29953,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,581.6956,1.0429948e-05,0.0,80.62228,24.999699,22.010866,30.000002,0.08849472,39.184788,241.3037,88.553024,0.0,80.62228,0.11375532,0.0,77.25229,8.330017
34556,21513360.0,0.0,22.511261,22.7359,22.447021,22.576904,22.451965,22.240906,18.299469,18.2995,18.2995,18.2995,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,581.24097,1.0423636e-05,0.0,80.6223,24.999702,22.011662,30.000002,0.08849274,39.183674,241.30368,88.553024,0.0,80.6223,0.11375532,0.0,77.25231,8.330017
34557,21513420.0,0.0,22.50772,22.727966,22.444733,22.574036,22.450165,22.239014,18.299438,18.299469,18.299469,18.2995,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,580.7626,1.0416951e-05,0.0,80.622314,24.999706,22.012442,30.000002,0.08849081,39.18258,241.30368,88.553024,0.0,80.622314,0.11375534,0.0,77.25233,8.330017
34558,21513480.0,0.0,22.504059,22.71936,22.442444,22.571136,22.448395,22.237152,18.299408,18.299469,18.299469,18.299469,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,580.2686,1.0410069e-05,0.0,80.62233,24.99971,22.013216,30.000002,0.08848889,39.1815,241.30368,88.55303,0.0,80.62233,0.11375534,0.0,77.25234,8.330017
34559,21513540.0,0.0,22.500214,22.710052,22.440186,22.568268,22.446625,22.23529,18.299408,18.299438,18.299438,18.299438,0.0,0.032084838,0.032084838,0.049585655,25.0,18.300018,0.0,0.0,0.0,579.75006,1.0402817e-05,0.0,80.62235,24.999714,22.013975,30.000002,0.08848701,39.180435,241.30367,88.55303,0.0,80.62235,0.11375534,0.0,77.25236,8.330017
34560,21513600.0,0.0,22.496185,22.700165,22.437958,22.56549,22.444885,22.23346,18.299377,18.299408,18.299408,18.299408,0.0,0.032084838,0.032084838,0.049585655,25.0,18.300018,0.0,0.0,0.0,579.2041,1.0395179e-05,0.0,80.62237,24.999718,22.014702,30.000002,0.08848521,39.179417,241.30367,88.55303,0.0,80.62237,0.11375534,0.0,77.25237,8.330017
34561,21513660.0,0.0,22.440125,22.688873,22.435028,22.581482,22.454803,22.242004,18.361694,18.297058,18.297058,18.296509,0.0,0.00033519545,0.00033519545,0.00046863896,56.666668,18.300018,0.0,0.0,0.0,10.353196,9.54197e-21,0.0,25.59254,22.469328,-1.8411813e-06,30.000002,0.0011390873,70.00001,2.0487669,54.130093,0.0,25.59254,0.001155638,0.0,23.049654,8.330017
34562,21513720.0,0.0,22.442566,22.67633,22.43811,22.60083,22.467072,22.252686,18.36261,18.299957,18.299957,18.298523,0.0,0.0011320211,0.0011320211,0.0013322134,88.333336,18.300018,0.0,0.0,0.0,4.8198085,9.54197e-21,0.0,34.57624,32.503666,-4.0018787e-07,30.000002,0.003594065,70.0,11.829828,59.297825,0.0,34.57624,0.0036187717,0.0,30.208838,8.330017
34563,21513780.0,0.0,22.450989,22.662384,22.44925,22.619171,22.478363,22.262512,18.462677,18.316315,18.316315,18.309967,0.0,0.0053095287,0.0053095287,0.005546181,120.0,18.300018,0.0,0.0,0.0,20.007582,9.54197e-21,0.0,47.79057,44.144917,-2.0064819e-07,30.000002,0.016146243,70.0,73.191154,68.46288,0.0,47.79057,0.016185293,0.0,42.123497,8.330017
34564,21513840.0,9.0,22.466309,22.647064,22.466248,22.63446,22.486877,22.269836,19.248596,18.414032,18.414032,18.36734,0.0,0.013167144,0.013167144,0.014468552,120.0,18.300018,0.0,0.0,0.0,51.33958,9.54197e-21,0.0,57.237953,46.732185,-5.1316812e-11,30.000002,0.04078628,70.0,213.48904,77.631134,0.0,57.237953,0.04080287,0.0,51.89869,8.330017
34565,21513900.0,9.0,22.483276,22.630432,22.483246,22.645447,22.492493,22.274628,20.244232,18.798859,18.798859,18.634735,0.0,0.019962082,0.019962082,0.025150597,120.0,18.300018,0.0,0.0,0.0,64.37679,9.54197e-21,0.0,62.715565,45.52512,-1.278291e-13,30.000002,0.06505346,70.0,243.2972,84.85855,0.0,62.715565,0.06507344,0.0,58.523033,8.330017
34566,21513960.0,9.0,22.49524,22.612518,22.495209,22.65213,22.496521,22.277985,20.071655,19.38971,19.38971,19.144043,0.0,0.024750225,0.024750225,0.03446922,120.0,18.300018,0.0,0.0,0.0,545.28687,1.2947678e-05,0.0,65.861694,46.135124,-1.663842e-18,30.000002,0.083947964,70.0,242.17262,91.24108,0.0,65.861694,0.08397378,0.0,62.393425,8.330017
34567,21514020.0,2.0,22.502686,22.593292,22.502686,22.656403,22.499573,22.280579,18.932251,19.27124,19.27124,19.13382,0.0,0.028221227,0.028221227,0.041571192,120.0,18.300018,0.0,0.0,0.0,482.49194,9.535299e-06,0.0,67.47082,49.692493,3.1541989e-22,30.000002,0.09799444,70.0,241.02545,97.7073,0.0,67.47082,0.09802353,0.0,64.315025,8.330017
34568,21514080.0,2.0,22.506256,22.572845,22.506226,22.657806,22.500977,22.281647,18.545135,19.027222,19.027222,18.97406,0.0,0.030722067,0.030722067,0.046661325,120.0,18.300018,0.0,0.0,0.0,539.5195,9.89089e-06,0.0,67.95533,55.92849,7.1544695e-25,30.000002,0.10809035,70.0,240.0226,104.49694,0.0,67.95533,0.10812002,0.0,64.90119,8.330017
34569,21514140.0,2.0,22.506592,22.551178,22.506592,22.656586,22.500702,22.28122,18.421265,18.782806,18.782806,18.778381,0.0,0.032473393,0.032473393,0.05001462,120.0,18.300018,0.0,0.0,0.0,581.0972,1.0547819e-05,0.0,67.65244,64.07751,1.0467665e-27,30.000002,0.11495003,70.0,239.26521,111.419044,0.0,67.65244,0.11497888,0.0,64.62854,8.330017
34570,21514200.0,0.0,22.50473,22.52832,22.5047,22.65326,22.499115,22.279541,18.366913,18.603973,18.603973,18.620087,0.0,0.033790402,0.033790402,0.05236922,126.666664,18.300018,0.0,0.0,0.0,607.2075,1.0956985e-05,0.0,66.78223,74.603096,1.511341e-30,30.000002,0.11994128,70.0,238.715,119.16293,0.0,66.78223,0.1199728,0.0,63.805252,8.330017
34571,21514260.0,0.0,22.501007,22.504303,22.501007,22.647766,22.496277,22.276703,18.338684,18.48938,18.48938,18.510406,0.0,0.034571916,0.034571916,0.053744208,133.33333,18.300018,0.0,0.0,0.0,623.6483,1.1228618e-05,0.0,65.51973,86.89003,3.790694e-33,30.000002,0.12288367,70.0,238.44032,127.25511,0.0,65.51973,0.122913495,0.0,62.611378,8.330017
34572,21514320.0,0.0,22.49643,22.479126,22.49643,22.641388,22.49289,22.273376,18.320465,18.418274,18.418274,18.437653,0.0,0.034898575,0.034898575,0.054344494,140.0,18.300018,0.0,0.0,0.0,631.1921,1.13542e-05,0.0,64.11843,99.91009,3.2040583e-36,30.000002,0.12414015,70.0,238.43011,135.1566,0.0,64.11843,0.12416738,0.0,61.27817,8.330017
34573,21514380.0,0.0,22.491486,22.45288,22.491486,22.634613,22.489258,22.269806,18.303223,18.371887,18.371887,18.387848,0.0,0.034614395,0.034614395,0.0539309,136.0,18.300018,0.0,0.0,0.0,628.1567,1.1295536e-05,0.0,62.81967,110.17979,4.537685e-39,30.000002,0.12316318,70.0,238.54333,140.59068,0.0,62.81967,0.123177394,0.0,60.02668,8.330017
34574,21514440.0,0.0,22.486542,22.425537,22.486542,22.62793,22.485687,22.266296,18.29187,18.339325,18.339325,18.351898,0.0,0.034144133,0.034144133,0.053175233,132.0,18.300018,0.0,0.0,0.0,619.39233,1.1128911e-05,0.0,61.819412,117.22881,4.344e-41,30.000002,0.12146748,70.0,238.64066,143.86954,0.0,61.819412,0.12147512,0.0,59.04399,8.330017
34575,21514500.0,0.0,22.48172,22.397156,22.48175,22.62149,22.48227,22.262878,18.28653,18.317505,18.317505,18.327057,0.0,0.03363003,0.03363003,0.052313544,128.0,18.300018,0.0,0.0,0.0,609.1924,1.0941209e-05,0.0,61.08287,121.55492,-2.8e-43,30.000002,0.1195776,70.0,238.68198,145.5081,0.0,61.08287,0.11958016,0.0,58.309906,8.330017
34576,21514560.0,0.0,22.477112,22.367767,22.477112,22.615326,22.479065,22.259644,18.285034,18.303528,18.303528,18.310516,0.0,0.033147894,0.033147894,0.05147638,124.0,18.300018,0.0,0.0,0.0,599.15234,1.0759103e-05,0.0,60.585777,123.55046,0.0,30.000002,0.11777549,70.0,238.6684,145.86815,0.0,60.585777,0.11777424,0.0,57.809616,8.330017
34577,21514620.0,0.0,22.472748,22.337402,22.472748,22.609497,22.476044,22.25653,18.285645,18.295044,18.295044,18.299927,0.0,0.032728944,0.032728944,0.05073343,120.0,18.300018,0.0,0.0,0.0,590.17236,1.0598028e-05,0.0,60.289032,123.740555,0.0,30.000002,0.11619388,70.0,238.6202,145.31529,0.0,60.289032,0.1161899,0.0,57.510746,8.330017
34578,21514680.0,0.0,22.468567,22.30603,22.468567,22.604004,22.473175,22.253601,18.287292,18.290436,18.290436,18.29364,0.0,0.03237933,0.03237933,0.05010635,116.0,18.300018,0.0,0.0,0.0,582.51074,1.0461906e-05,0.0,60.158604,122.55345,0.0,30.000002,0.11486714,70.0,238.55734,144.11064,0.0,60.158604,0.114861496,0.0,57.38059,8.330017
34579,21514740.0,0.0,22.46463,22.273773,22.46463,22.598755,22.470459,22.250793,18.289276,18.28833,18.28833,18.290283,0.0,0.03209609,0.03209609,0.04959611,112.0,18.300018,0.0,0.0,0.0,576.191,1.0350587e-05,0.0,60.162563,120.37016,0.0,30.000002,0.11378993,70.0,238.49612,142.4653,0.0,60.162563,0.113783136,0.0,57.387043,8.330017
34580,21514800.0,0.0,22.460876,22.2406,22.460876,22.59372,22.467865,22.248077,18.29123,18.28775,18.28775,18.288727,0.0,0.03187065,0.03187065,0.049190212,108.0,18.300018,0.0,0.0,0.0,571.0708,1.0261044e-05,0.0,60.27046,117.51924,0.0,30.000002,0.112932704,70.0,238.4473,140.5476,0.0,60.27046,0.112925194,0.0,57.498955,8.330017
34581,21514860.0,0.0,22.457306,22.206543,22.457306,22.588928,22.465454,22.245483,18.292938,18.288025,18.288025,18.28833,0.0,0.031693395,0.031693395,0.048872426,104.0,18.300018,0.0,0.0,0.0,566.9706,1.0189842e-05,0.0,60.46145,114.20745,0.0,30.000002,0.112260155,70.0,238.41614,138.45483,0.0,60.46145,0.112252265,0.0,57.694775,8.330017
34582,21514920.0,0.0,22.453888,22.17163,22.453888,22.584259,22.463135,22.242981,18.294342,18.288696,18.288696,18.288544,0.0,0.03155429,0.03155429,0.048624504,100.0,18.300018,0.0,0.0,0.0,563.6818,1.0133119e-05,0.0,60.716557,110.60622,0.0,30.000002,0.111733794,70.0,238.40501,136.26326,0.0,60.716557,0.11172571,0.0,57.954823,8.330017
34583,21514980.0,0.0,22.450531,22.135895,22.450531,22.579742,22.460876,22.24054,18.295471,18.28952,18.28952,18.289062,0.0,0.031443503,0.031443503,0.04842814,96.0,18.300018,0.0,0.0,0.0,560.995,1.0087061e-05,0.0,61.02009,106.83955,0.0,30.000002,0.1113155,70.0,238.41423,134.0237,0.0,61.02009,0.111307286,0.0,58.263023,8.330017
34584,21515040.0,0.0,22.447296,22.099396,22.447296,22.575317,22.45868,22.238129,18.296326,18.290344,18.290344,18.289673,0.0,0.03135436,0.03135436,0.048271522,92.0,18.300018,0.0,0.0,0.0,558.7764,1.0049274e-05,0.0,61.364044,102.96936,0.0,30.000002,0.11098026,70.0,238.44313,131.7587,0.0,61.364044,0.110971995,0.0,58.611095,8.330017
34585,21515100.0,0.0,22.444122,22.062134,22.444122,22.570984,22.456512,22.235779,18.296936,18.291107,18.291107,18.290344,0.0,0.031285174,0.031285174,0.048153024,88.0,18.300018,0.0,0.0,0.0,556.9916,1.0019102e-05,0.0,61.74839,99.018105,0.0,30.000002,0.110723086,70.0,238.49078,129.47711,0.0,61.74839,0.11071448,0.0,58.998363,8.330017
34586,21515160.0,0.0,22.44101,22.024109,22.44101,22.566711,22.454468,22.23346,18.297394,18.291718,18.291718,18.290924,0.0,0.031224823,0.031224823,0.04805145,84.0,18.300018,0.0,0.0,0.0,555.41595,9.992561e-06,0.0,62.15961,95.06012,0.0,30.000002,0.110500686,70.0,238.55591,127.202545,0.0,62.15961,0.11049212,0.0,59.41086,8.330017
34587,21515220.0,0.0,22.437958,21.985413,22.437958,22.5625,22.452454,22.231201,18.297699,18.292206,18.292206,18.291382,0.0,0.031175058,0.031175058,0.04796929,80.0,18.300018,0.0,0.0,0.0,554.0499,9.969647e-06,0.0,62.601482,91.0919,0.0,30.000002,0.11031667,70.0,238.63736,124.93318,0.0,62.601482,0.110306695,0.0,59.851646,8.330017
34588,21515280.0,0.0,22.434937,21.946045,22.434937,22.55832,22.45047,22.228943,18.297852,18.292633,18.292633,18.29181,0.0,0.031121327,0.031121327,0.04788165,76.0,18.300018,0.0,0.0,0.0,552.6761,9.946522e-06,0.0,63.059444,87.1649,0.0,30.000002,0.11012374,70.0,238.73419,122.68114,0.0,63.059444,0.11011525,0.0,60.307037,8.330017
34589,21515340.0,0.0,22.431976,21.906006,22.431976,22.55423,22.448486,22.226746,18.297974,18.292877,18.292877,18.292084,0.0,0.031073665,0.031073665,0.047805,72.0,18.300018,0.0,0.0,0.0,551.38727,9.924779e-06,0.0,63.548,83.237144,0.0,30.000002,0.10994903,70.0,238.84569,120.431015,0.0,63.548,0.10993904,0.0,60.79002,8.330017
34590,21515400.0,0.0,22.429077,21.865356,22.429077,22.550201,22.446564,22.224548,18.298035,18.29309,18.29309,18.292297,0.0,0.031023936,0.031023936,0.04772564,68.0,18.300018,0.0,0.0,0.0,550.09174,9.902879e-06,0.0,64.06018,79.336586,0.0,30.000002,0.10976796,70.0,238.97098,118.190605,0.0,64.06018,0.10975695,0.0,61.294186,8.330017
34591,21515460.0,0.0,22.426147,21.824127,22.426147,22.546143,22.444702,22.222382,18.297974,18.293243,18.293243,18.29245,0.0,0.030965846,0.030965846,0.04762972,64.0,18.300018,0.0,0.0,0.0,548.69305,9.879054e-06,0.0,64.59054,75.4855,0.0,30.000002,0.109560594,70.0,239.1092,115.96653,0.0,64.59054,0.10955219,0.0,61.81525,8.330017
34592,21515520.0,0.0,22.423279,21.782318,22.423279,22.542145,22.442871,22.220245,18.297882,18.293274,18.293274,18.292511,0.0,0.03091408,0.03091408,0.047544017,60.0,18.300018,0.0,0.0,0.0,547.23444,9.854013e-06,0.0,65.15823,71.64442,0.0,30.000002,0.109344356,70.0,239.26054,113.73672,0.0,65.15823,0.109323435,0.0,62.37186,8.330017
34593,21515580.0,0.0,22.42044,21.73999,22.42044,22.538208,22.44107,22.21814,18.297821,18.293274,18.293274,18.292542,0.0,0.030853076,0.030853076,0.047440242,56.0,18.300018,0.0,0.0,0.0,545.7268,9.828066e-06,0.0,65.75593,67.815704,0.0,30.000002,0.10911592,70.0,239.42406,111.51113,0.0,65.75593,0.10909454,0.0,62.957375,8.330017
34594,21515640.0,0.0,22.417664,21.697174,22.417664,22.534332,22.4393,22.216064,18.297638,18.293243,18.293243,18.292511,0.0,0.030775294,0.030775294,0.047304757,52.0,18.300018,0.0,0.0,0.0,544.0959,9.799868e-06,0.0,66.3761,64.033875,0.0,30.000002,0.10885428,70.0,239.59903,109.30247,0.0,66.3761,0.10884582,0.0,63.56479,8.330017
34595,21515700.0,0.0,22.414948,21.65384,22.414948,22.530548,22.437561,22.21402,18.297455,18.293152,18.293152,18.29245,0.0,0.030706579,0.030706579,0.047187682,48.0,18.300018,0.0,0.0,0.0,542.293,9.768354e-06,0.0,67.04672,60.270966,0.0,30.000002,0.10856229,70.0,239.78693,107.08262,0.0,67.04672,0.10853928,0.0,64.22142,8.330017
34596,21515760.0,0.0,22.4122,21.610107,22.4122,22.526733,22.435883,22.212006,18.29721,18.29303,18.29303,18.292328,0.0,0.030610783,0.030610783,0.04701959,44.0,18.300018,0.0,0.0,0.0,540.37305,9.734787e-06,0.0,67.74534,56.539745,0.0,30.000002,0.10823982,70.0,239.98526,104.87836,0.0,67.74534,0.1082313,0.0,64.90542,8.330017
34597,21515820.0,0.0,22.409515,21.565918,22.409515,22.52298,22.434265,22.210022,18.296875,18.292816,18.292816,18.292145,0.0,0.030511087,0.030511087,0.04684599,40.0,18.300018,0.0,0.0,0.0,538.2003,9.696408e-06,0.0,68.492165,52.851833,0.0,30.000002,0.107866645,70.0,240.19527,102.67545,0.0,68.492165,0.107858054,0.0,65.63674,8.330017
34598,21515880.0,0.0,22.406921,21.521362,22.406921,22.519379,22.432678,22.2081,18.29657,18.292603,18.292603,18.291931,0.0,0.03040103,0.03040103,0.046654534,36.0,18.300018,0.0,0.0,0.0,535.8382,9.654603e-06,0.0,69.29638,49.18293,0.0,30.000002,0.107452616,70.0,240.4167,100.46882,0.0,69.29638,0.10744323,0.0,66.42423,8.330017
34599,21515940.0,0.0,22.404419,21.47644,22.404419,22.515839,22.431152,22.206207,18.296173,18.292328,18.292328,18.291687,0.0,0.030272048,0.030272048,0.046429213,32.0,18.300018,0.0,0.0,0.0,533.2065,9.607808e-06,0.0,70.15233,45.568817,0.0,30.000002,0.1069757,70.0,240.64847,98.27327,0.0,70.15233,0.106967896,0.0,67.26253,8.330017
34600,21516000.0,0.0,22.401947,21.431152,22.401947,22.51239,22.429688,22.204346,18.29654,18.292267,18.292267,18.291626,0.0,0.030187987,0.030187987,0.04628967,29.666666,18.300018,0.0,0.0,0.0,531.0419,9.568849e-06,0.0,71.05322,42.23767,0.0,30.000002,0.106665984,70.0,240.86028,96.29033,0.0,71.05322,0.10665944,0.0,68.14378,8.330017
34601,21516060.0,0.0,22.399506,21.38559,22.399506,22.50888,22.428223,22.202515,18.297363,18.292725,18.292725,18.292053,0.0,0.030118966,0.030118966,0.046174787,27.333334,18.300018,0.0,0.0,0.0,529.52905,9.5443e-06,0.0,71.98015,39.155518,0.0,30.000002,0.10641307,70.0,241.0594,94.46481,0.0,71.98015,0.10640685,0.0,69.04824,8.330017
34602,21516120.0,0.0,22.397095,21.339752,22.397095,22.505463,22.426819,22.200714,18.297546,18.293243,18.293243,18.292542,0.0,0.030050542,0.030050542,0.046060305,25.0,18.300018,0.0,0.0,0.0,527.93964,9.516474e-06,0.0,72.93761,36.261955,0.0,30.000002,0.106161706,70.0,241.25174,92.74579,0.0,72.93761,0.10615625,0.0,69.98149,8.330017
34603,21516180.0,0.0,22.394745,21.29367,22.394745,22.502075,22.425446,22.198914,18.299011,18.294067,18.294067,18.293335,0.0,0.030074654,0.030074654,0.046117518,25.0,18.300018,0.0,0.0,0.0,527.6108,9.511412e-06,0.0,73.90232,33.80939,0.0,30.000002,0.106267,70.0,241.39383,91.384995,0.0,73.90232,0.10626328,0.0,70.918945,8.330017
34604,21516240.0,0.0,22.392365,21.247375,22.392365,22.498627,22.424042,22.197113,18.300995,18.295532,18.295532,18.29477,0.0,0.030143298,0.030143298,0.04624914,25.0,18.300018,0.0,0.0,0.0,528.606,9.533518e-06,0.0,74.82196,31.759966,0.0,30.000002,0.10654047,70.0,241.50003,90.3018,0.0,74.82196,0.10653857,0.0,71.80793,8.330017
34605,21516300.0,0.0,22.389954,21.200867,22.389984,22.495178,22.422607,22.195312,18.302124,18.29718,18.29718,18.296417,0.0,0.03024204,0.03024204,0.04643126,25.0,18.300018,0.0,0.0,0.0,530.08997,9.562703e-06,0.0,75.691154,30.037445,0.0,30.000002,0.1069174,70.0,241.57886,89.43276,0.0,75.691154,0.10691561,0.0,72.64466,8.330017
34606,21516360.0,0.0,22.387451,21.154205,22.387451,22.491455,22.421112,22.19339,18.302826,18.298706,18.298706,18.297943,0.0,0.030370418,0.030370418,0.046663057,25.0,18.300018,0.0,0.0,0.0,532.08014,9.60057e-06,0.0,76.49231,28.630583,0.0,30.000002,0.10740167,70.0,241.62993,88.773445,0.0,76.49231,0.10739999,0.0,73.4122,8.330017
34607,21516420.0,0.0,22.384827,21.107422,22.384857,22.48767,22.419586,22.191467,18.303345,18.299957,18.299957,18.299255,0.0,0.03051062,0.03051062,0.046912663,25.0,18.300018,0.0,0.0,0.0,534.33887,9.6435115e-06,0.0,77.21948,27.476616,0.0,30.000002,0.10793124,70.0,241.66156,88.27013,0.0,77.21948,0.107930064,0.0,74.10579,8.330017
34608,21516480.0,0.0,22.382202,21.060516,22.382202,22.483795,22.418,22.189453,18.30365,18.300964,18.300964,18.300385,0.0,0.030653458,0.030653458,0.047164932,25.0,18.300018,0.0,0.0,0.0,536.6575,9.68735e-06,0.0,77.888985,26.498392,0.0,30.000002,0.10846964,70.0,241.68129,87.86824,0.0,77.888985,0.10846893,0.0,74.74231,8.330017
34609,21516540.0,0.0,22.379456,21.01355,22.379456,22.479828,22.416351,22.187439,18.303802,18.301727,18.301727,18.301239,0.0,0.030801408,0.030801408,0.04742402,25.0,18.300018,0.0,0.0,0.0,539.0351,9.732111e-06,0.0,78.48291,25.710138,0.0,30.000002,0.109025195,70.0,241.68748,87.5789,0.0,78.48291,0.10902485,0.0,75.3044,8.330017
34610,21516600.0,0.0,22.376648,20.966522,22.376648,22.475769,22.414612,22.185333,18.303864,18.302277,18.302277,18.30185,0.0,0.030949352,0.030949352,0.047681175,25.0,18.300018,0.0,0.0,0.0,541.4081,9.7768e-06,0.0,79.000404,25.084482,0.0,30.000002,0.10957812,70.0,241.68336,87.38104,0.0,79.000404,0.10957804,0.0,75.791855,8.330017
34611,21516660.0,0.0,22.373688,20.919495,22.373688,22.471466,22.412842,22.183167,18.303802,18.302673,18.302673,18.302338,0.0,0.031094056,0.031094056,0.047931217,25.0,18.300018,0.0,0.0,0.0,543.7087,9.820167e-06,0.0,79.45553,24.5784,0.0,30.000002,0.11011797,70.0,241.67252,87.24729,0.0,79.45553,0.110118136,0.0,76.2188,8.330017
34612,21516720.0,0.0,22.370667,20.872467,22.370697,22.467133,22.411041,22.180939,18.30371,18.302948,18.302948,18.302673,0.0,0.03123471,0.03123471,0.048172995,25.0,18.300018,0.0,0.0,0.0,545.9213,9.861926e-06,0.0,79.85593,24.168697,0.0,30.000002,0.110641375,70.0,241.6567,87.16359,0.0,79.85593,0.11064174,0.0,76.592896,8.330017
34613,21516780.0,0.0,22.367615,20.82547,22.367615,22.462677,22.40915,22.17868,18.303528,18.3031,18.3031,18.302887,0.0,0.031369224,0.031369224,0.048402973,25.0,18.300018,0.0,0.0,0.0,548.0033,9.9013005e-06,0.0,80.1933,23.857649,0.0,30.000002,0.1111406,70.0,241.6364,87.12926,0.0,80.1933,0.111141115,0.0,76.90648,8.330017
34614,21516840.0,0.0,22.364471,20.778564,22.364471,22.45816,22.407227,22.176392,18.303314,18.303131,18.303131,18.303009,0.0,0.03149647,0.03149647,0.04861938,25.0,18.300018,0.0,0.0,0.0,549.9386,9.938025e-06,0.0,80.47083,23.632668,0.0,30.000002,0.11161164,70.0,241.6128,87.13609,0.0,80.47083,0.11161226,0.0,77.16285,8.330017
34615,21516900.0,0.0,22.361237,20.73172,22.361267,22.453552,22.405243,22.174042,18.30307,18.30307,18.30307,18.302979,0.0,0.031614278,0.031614278,0.048818618,25.0,18.300018,0.0,0.0,0.0,551.6851,9.971343e-06,0.0,80.68194,23.495943,0.0,30.000002,0.112046234,70.0,241.58647,87.183174,0.0,80.68194,0.112046905,0.0,77.35596,8.330017
34616,21516960.0,0.0,22.35794,20.685028,22.35794,22.448822,22.403229,22.17163,18.302795,18.302948,18.302948,18.302917,0.0,0.0317238,0.0317238,0.049002986,25.0,18.300018,0.0,0.0,0.0,553.27155,1.0001794e-05,0.0,80.850945,23.41049,0.0,30.000002,0.11244976,70.0,241.55933,87.25079,0.0,80.850945,0.11245049,0.0,77.50924,8.330017
34617,21517020.0,0.0,22.354584,20.638458,22.354614,22.444,22.401184,22.16919,18.30249,18.302795,18.302795,18.302795,0.0,0.031822845,0.031822845,0.049169008,25.0,18.300018,0.0,0.0,0.0,554.6537,1.0028537e-05,0.0,80.97413,23.37714,0.0,30.000002,0.11281396,70.0,241.53206,87.337135,0.0,80.97413,0.11281471,0.0,77.61939,8.330017
34618,21517080.0,0.0,22.351196,20.592102,22.351227,22.439148,22.399078,22.166718,18.302185,18.302582,18.302582,18.302612,0.0,0.03191123,0.03191123,0.049316533,25.0,18.300018,0.0,0.0,0.0,555.83105,1.0051569e-05,0.0,81.05455,23.390417,0.0,30.000002,0.11313829,70.0,241.50504,87.43895,0.0,81.05455,0.11313906,0.0,77.68937,8.330017
34619,21517140.0,0.0,22.347778,20.545929,22.347778,22.434265,22.396973,22.164246,18.30185,18.302338,18.302338,18.302399,0.0,0.031988576,0.031988576,0.049445122,25.0,18.300018,0.0,0.0,0.0,556.8005,1.0070835e-05,0.0,81.099495,23.438936,0.0,30.000002,0.11342165,70.0,241.47913,87.54935,0.0,81.099495,0.11342241,0.0,77.72621,8.330017
34620,21517200.0,0.0,22.34433,20.5,22.34433,22.429352,22.394836,22.161713,18.301544,18.302094,18.302094,18.302155,0.0,0.03205537,0.03205537,0.049555752,25.0,18.300018,0.0,0.0,0.0,557.5703,1.0086481e-05,0.0,81.11681,23.512075,0.0,30.000002,0.113665596,70.0,241.45485,87.662674,0.0,81.11681,0.11366644,0.0,77.7374,8.330017
34621,21517260.0,0.0,22.34076,20.452759,22.34076,22.424194,22.3927,22.15915,18.301208,18.301819,18.301819,18.30188,0.0,0.03210924,0.03210924,0.0496446,25.0,18.300018,0.0,0.0,0.0,558.0928,1.0097725e-05,0.0,81.09928,23.617298,0.0,30.000002,0.11386259,70.0,241.4324,87.78099,0.0,81.09928,0.11386328,0.0,77.716156,8.330017
34622,21517320.0,0.0,22.337158,20.40268,22.337189,22.419037,22.390503,22.156555,18.300903,18.301514,18.301514,18.301605,0.0,0.03214994,0.03214994,0.049711287,25.0,18.300018,0.0,0.0,0.0,558.3646,1.0104408e-05,0.0,81.05732,23.739347,0.0,30.000002,0.114010714,70.0,241.41286,87.89498,0.0,81.05732,0.11401135,0.0,77.67244,8.330017
34623,21517380.0,0.0,22.333588,20.349884,22.333588,22.413849,22.388336,22.15393,18.300629,18.301239,18.301239,18.30133,0.0,0.03218181,0.03218181,0.049763136,25.0,18.300018,0.0,0.0,0.0,558.4714,1.0108092e-05,0.0,81.0026,23.867819,0.0,30.000002,0.114126325,70.0,241.39557,88.003296,0.0,81.0026,0.114126906,0.0,77.61711,8.330017
34624,21517440.0,0.0,22.329987,20.294495,22.329987,22.408722,22.38617,22.151337,18.300354,18.300964,18.300964,18.301025,0.0,0.032208145,0.032208145,0.049805686,25.0,18.300018,0.0,0.0,0.0,558.47534,1.0109914e-05,0.0,80.94094,23.999163,0.0,30.000002,0.11422166,70.0,241.37975,88.107414,0.0,80.94094,0.11422221,0.0,77.555504,8.330017
34625,21517500.0,0.0,22.326385,20.236603,22.326385,22.403564,22.383972,22.148743,18.30011,18.30069,18.30069,18.300781,0.0,0.032224547,0.032224547,0.049831666,25.0,18.300018,0.0,0.0,0.0,558.29486,1.0108388e-05,0.0,80.87003,24.130322,0.0,30.000002,0.11428045,70.0,241.3669,88.20081,0.0,80.87003,0.11428095,0.0,77.48574,8.330017
34626,21517560.0,0.0,22.322723,20.176361,22.322723,22.398224,22.381836,22.146088,18.299896,18.300446,18.300446,18.300537,0.0,0.032236554,0.032236554,0.049850304,25.0,18.300018,0.0,0.0,0.0,558.0261,1.0105333e-05,0.0,80.79637,24.259922,0.0,30.000002,0.114323206,70.0,241.35544,88.28866,0.0,80.79637,0.11432365,0.0,77.41363,8.330017
34627,21517620.0,0.0,22.31903,20.11383,22.31903,22.392914,22.37967,22.143433,18.299683,18.300201,18.300201,18.300293,0.0,0.032242607,0.032242607,0.049859032,25.0,18.300018,0.0,0.0,0.0,557.6431,1.0100193e-05,0.0,80.72048,24.38479,0.0,30.000002,0.114344075,70.0,241.34605,88.36738,0.0,80.72048,0.11434448,0.0,77.33978,8.330017
