,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34628,21517680.0,0.0,22.315369,20.049133,22.3154,22.387604,22.377502,22.140808,18.29953,18.299988,18.299988,18.30008,0.0,0.032242343,0.032242343,0.049857266,25.0,18.300018,0.0,0.0,0.0,557.14294,1.0092918e-05,0.0,80.64558,24.499321,0.0,30.000002,0.114341766,70.0,241.33919,88.43333,0.0,80.64558,0.114342116,0.0,77.26734,8.330017
34629,21517740.0,0.0,22.311768,19.982422,22.311768,22.382385,22.375397,22.138184,18.299438,18.299835,18.299835,18.299927,0.0,0.032236494,0.032236494,0.049846366,25.0,18.300018,0.0,0.0,0.0,556.5385,1.0083755e-05,0.0,80.57806,24.594584,0.0,30.000002,0.1143184,70.0,241.33519,88.48192,0.0,80.57806,0.114318684,0.0,77.20243,8.330017
34630,21517800.0,0.0,22.308136,19.913757,22.308136,22.377167,22.37326,22.13556,18.299316,18.299683,18.299683,18.299744,0.0,0.032230895,0.032230895,0.04983578,25.0,18.300018,0.0,0.0,0.0,555.94684,1.0074811e-05,0.0,80.508965,24.69332,0.0,30.000002,0.11429747,70.0,241.3308,88.53325,0.0,80.508965,0.11429775,0.0,77.13595,8.330017
34631,21517860.0,0.0,22.304443,19.843262,22.304443,22.371735,22.371155,22.132904,18.299194,18.29953,18.29953,18.299591,0.0,0.032222766,0.032222766,0.04982107,25.0,18.300018,0.0,0.0,0.0,555.2976,1.0064897e-05,0.0,80.44405,24.782127,0.0,30.000002,0.11426653,70.0,241.3278,88.57587,0.0,80.44405,0.11426677,0.0,77.07369,8.330017
34632,21517920.0,0.0,22.30075,19.771088,22.30075,22.366364,22.36905,22.13028,18.299133,18.299408,18.299408,18.299469,0.0,0.032212272,0.032212272,0.049802538,25.0,18.300018,0.0,0.0,0.0,554.60236,1.005413e-05,0.0,80.3862,24.856647,0.0,30.000002,0.114227004,70.0,241.32639,88.607666,0.0,80.3862,0.114227206,0.0,77.018425,8.330017
34633,21517980.0,0.0,22.297089,19.697327,22.297089,22.361023,22.366974,22.127625,18.299072,18.299316,18.299316,18.299347,0.0,0.032200936,0.032200936,0.049782645,25.0,18.300018,0.0,0.0,0.0,553.89246,1.004309e-05,0.0,80.33205,24.924366,0.0,30.000002,0.11418446,70.0,241.32564,88.63461,0.0,80.33205,0.11418463,0.0,76.96679,8.330017
34634,21518040.0,0.0,22.293457,19.62207,22.293457,22.355713,22.364899,22.12503,18.299042,18.299225,18.299225,18.299286,0.0,0.032188687,0.032188687,0.04976137,25.0,18.300018,0.0,0.0,0.0,553.16797,1.0031778e-05,0.0,80.28588,24.978298,0.0,30.000002,0.11413868,70.0,241.32599,88.652596,0.0,80.28588,0.11413884,0.0,76.92294,8.330017
34635,21518100.0,0.0,22.289856,19.54544,22.289856,22.350464,22.362854,22.122437,18.299042,18.299194,18.299194,18.299225,0.0,0.032176707,0.032176707,0.049740735,25.0,18.300018,0.0,0.0,0.0,552.4523,1.0020623e-05,0.0,80.25093,25.01501,0.0,30.000002,0.11409396,70.0,241.32732,88.66087,0.0,80.25093,0.1140941,0.0,76.88994,8.330017
34636,21518160.0,0.0,22.286163,19.46756,22.286163,22.345001,22.36081,22.119781,18.299042,18.299133,18.299133,18.299164,0.0,0.03216451,0.03216451,0.04971969,25.0,18.300018,0.0,0.0,0.0,551.7254,1.00093275e-05,0.0,80.21422,25.05431,0.0,30.000002,0.11404866,70.0,241.32852,88.67049,0.0,80.21422,0.11404879,0.0,76.85524,8.330017
34637,21518220.0,0.0,22.28247,19.38855,22.28247,22.3396,22.358795,22.117126,18.299042,18.299103,18.299103,18.299133,0.0,0.032152783,0.032152783,0.049699564,25.0,18.300018,0.0,0.0,0.0,551.00433,9.9981235e-06,0.0,80.18499,25.082502,0.0,30.000002,0.114005074,70.0,241.33028,88.67413,0.0,80.18499,0.11400518,0.0,76.82775,8.330017
34638,21518280.0,0.0,22.27884,19.308502,22.27884,22.334229,22.356781,22.114532,18.299042,18.299103,18.299103,18.299133,0.0,0.03214247,0.03214247,0.04968197,25.0,18.300018,0.0,0.0,0.0,550.31287,9.987442e-06,0.0,80.16504,25.098158,0.0,30.000002,0.11396683,70.0,241.33238,88.67205,0.0,80.16504,0.11396693,0.0,76.80915,8.330017
34639,21518340.0,0.0,22.275208,19.227509,22.275208,22.328888,22.354797,22.111908,18.299042,18.299103,18.299103,18.299103,0.0,0.03213187,0.03213187,0.049663857,25.0,18.300018,0.0,0.0,0.0,549.61633,9.976657e-06,0.0,80.14371,25.115583,0.0,30.000002,0.11392754,70.0,241.33446,88.67069,0.0,80.14371,0.11392763,0.0,76.789246,8.330017
34640,21518400.0,0.0,22.271606,19.145721,22.271606,22.323547,22.352814,22.109314,18.299072,18.299103,18.299103,18.299103,0.0,0.032122362,0.032122362,0.049647678,25.0,18.300018,0.0,0.0,0.0,548.9426,9.96628e-06,0.0,80.12835,25.125198,0.0,30.000002,0.11389234,70.0,241.33669,88.66599,0.0,80.12835,0.11389243,0.0,76.77503,8.330017
34641,21518460.0,0.0,22.267883,19.063263,22.267883,22.318024,22.35083,22.10669,18.299103,18.299103,18.299103,18.299103,0.0,0.032113265,0.032113265,0.04963223,25.0,18.300018,0.0,0.0,0.0,548.27,9.956002e-06,0.0,80.11495,25.132322,0.0,30.000002,0.113858685,70.0,241.33893,88.66029,0.0,80.11495,0.113858774,0.0,76.7627,8.330017
34642,21518520.0,0.0,22.26419,18.980194,22.26419,22.31253,22.348846,22.104034,18.299103,18.299103,18.299103,18.299103,0.0,0.03210509,0.03210509,0.04961838,25.0,18.300018,0.0,0.0,0.0,547.6102,9.94593e-06,0.0,80.10544,25.134691,0.0,30.000002,0.11382847,70.0,241.3412,88.65284,0.0,80.10544,0.11382856,0.0,76.75407,8.330017
34643,21518580.0,0.0,22.260498,18.896637,22.260498,22.307068,22.346893,22.10141,18.299133,18.299103,18.299103,18.299103,0.0,0.032097872,0.032097872,0.049606204,25.0,18.300018,0.0,0.0,0.0,546.9696,9.936189e-06,0.0,80.09923,25.13326,0.0,30.000002,0.11380187,70.0,241.34343,88.64423,0.0,80.09923,0.11380194,0.0,76.74857,8.330017
34644,21518640.0,0.0,22.256836,18.812744,22.256836,22.301636,22.34494,22.098816,18.299164,18.299133,18.299133,18.299133,0.0,0.0320916,0.0320916,0.049595654,25.0,18.300018,0.0,0.0,0.0,546.3487,9.926795e-06,0.0,80.09565,25.129126,0.0,30.000002,0.11377877,70.0,241.34554,88.63508,0.0,80.09565,0.113778844,0.0,76.745544,8.330017
34645,21518700.0,0.0,22.253204,18.728607,22.253204,22.296234,22.342987,22.096191,18.299194,18.299164,18.299164,18.299164,0.0,0.032086298,0.032086298,0.049586773,25.0,18.300018,0.0,0.0,0.0,545.7476,9.917753e-06,0.0,80.095,25.121805,0.0,30.000002,0.11375927,70.0,241.34755,88.62513,0.0,80.095,0.11375935,0.0,76.7453,8.330017
34646,21518760.0,0.0,22.249481,18.644348,22.249481,22.290619,22.341064,22.093536,18.299225,18.299164,18.299164,18.299164,0.0,0.03208192,0.03208192,0.049579486,25.0,18.300018,0.0,0.0,0.0,545.15784,9.9089975e-06,0.0,80.09642,25.112648,0.0,30.000002,0.113743216,70.0,241.3494,88.61512,0.0,80.09642,0.113743305,0.0,76.74699,8.330017
34647,21518820.0,0.0,22.245758,18.560059,22.245758,22.285034,22.339111,22.090912,18.299255,18.299194,18.299194,18.299194,0.0,0.0320784,0.0320784,0.049573656,25.0,18.300018,0.0,0.0,0.0,544.5801,9.9004355e-06,0.0,80.09941,25.102325,0.0,30.000002,0.11373035,70.0,241.35106,88.60536,0.0,80.09941,0.11373044,0.0,76.75013,8.330017
34648,21518880.0,0.0,22.242035,18.47583,22.242035,22.27948,22.337189,22.088257,18.299255,18.299225,18.299225,18.299225,0.0,0.032075696,0.032075696,0.049569216,25.0,18.300018,0.0,0.0,0.0,544.01697,9.892109e-06,0.0,80.103745,25.091137,0.0,30.000002,0.11372049,70.0,241.35254,88.595985,0.0,80.103745,0.11372059,0.0,76.754524,8.330017
34649,21518940.0,0.0,22.238342,18.391846,22.238342,22.273956,22.335297,22.085632,18.299286,18.299255,18.299255,18.299225,0.0,0.032073703,0.032073703,0.04956598,25.0,18.300018,0.0,0.0,0.0,543.46954,9.884059e-06,0.0,80.10894,25.079689,0.0,30.000002,0.113713264,70.0,241.35382,88.58723,0.0,80.10894,0.11371336,0.0,76.759705,8.330017
34650,21519000.0,0.0,22.23468,18.308136,22.23468,22.268463,22.333374,22.083008,18.299316,18.299255,18.299255,18.299255,0.0,0.03207229,0.03207229,0.049563725,25.0,18.300018,0.0,0.0,0.0,542.9352,9.8762375e-06,0.0,80.11459,25.068443,0.0,30.000002,0.11370818,70.0,241.35492,88.57921,0.0,80.11459,0.11370829,0.0,76.765274,8.330017
34651,21519060.0,0.0,22.230896,18.224884,22.230896,22.262756,22.331482,22.080353,18.299316,18.299286,18.299286,18.299286,0.0,0.032071523,0.032071523,0.049562555,25.0,18.300018,0.0,0.0,0.0,542.40625,9.8686e-06,0.0,80.120865,25.057222,0.0,30.000002,0.11370548,70.0,241.35583,88.5719,0.0,80.120865,0.113705575,0.0,76.77141,8.330017
34652,21519120.0,0.0,22.227142,18.14215,22.227142,22.25708,22.32956,22.077698,18.299347,18.299316,18.299316,18.299286,0.0,0.03207122,0.03207122,0.049562164,25.0,18.300018,0.0,0.0,0.0,541.8818,9.861015e-06,0.0,80.12723,25.046595,0.0,30.000002,0.11370447,70.0,241.35657,88.56544,0.0,80.12723,0.113704585,0.0,76.77759,8.330017
34653,21519180.0,0.0,22.223389,18.060059,22.223389,22.251434,22.327667,22.075012,18.299347,18.299316,18.299316,18.299316,0.0,0.032071263,0.032071263,0.04956235,25.0,18.300018,0.0,0.0,0.0,541.3645,9.853539e-06,0.0,80.13344,25.03676,0.0,30.000002,0.11370475,70.0,241.35716,88.55981,0.0,80.13344,0.11370487,0.0,76.7836,8.330017
34654,21519240.0,0.0,22.219666,17.97876,22.219666,22.245789,22.325775,22.072388,18.299347,18.299316,18.299316,18.299316,0.0,0.03207171,0.03207171,0.049563207,25.0,18.300018,0.0,0.0,0.0,540.8546,9.846171e-06,0.0,80.13959,25.027653,0.0,30.000002,0.1137065,70.0,241.35757,88.55503,0.0,80.13959,0.11370661,0.0,76.78952,8.330017
34655,21519300.0,0.0,22.215942,17.898315,22.215942,22.240204,22.323883,22.069733,18.299377,18.299347,18.299347,18.299347,0.0,0.032072395,0.032072395,0.049564462,25.0,18.300018,0.0,0.0,0.0,540.3524,9.838939e-06,0.0,80.145386,25.019497,0.0,30.000002,0.113709114,70.0,241.35786,88.551056,0.0,80.145386,0.11370924,0.0,76.79508,8.330017
34656,21519360.0,0.0,22.212128,17.818878,22.212128,22.234375,22.321991,22.067047,18.299377,18.299347,18.299347,18.299347,0.0,0.03207329,0.03207329,0.04956605,25.0,18.300018,0.0,0.0,0.0,539.84717,9.831745e-06,0.0,80.15078,25.012312,0.0,30.000002,0.1137125,70.0,241.35805,88.54787,0.0,80.15078,0.113712616,0.0,76.80024,8.330017
34657,21519420.0,0.0,22.208313,17.740509,22.208313,22.228577,22.32013,22.064362,18.299377,18.299347,18.299347,18.299347,0.0,0.032074314,0.032074314,0.049567845,25.0,18.300018,0.0,0.0,0.0,539.3393,9.824465e-06,0.0,80.15568,25.006119,0.0,30.000002,0.113716334,70.0,241.35812,88.545395,0.0,80.15568,0.11371645,0.0,76.80491,8.330017
34658,21519480.0,0.0,22.204498,17.663391,22.204498,22.22284,22.318237,22.061676,18.299377,18.299377,18.299377,18.299347,0.0,0.03207541,0.03207541,0.04956976,25.0,18.300018,0.0,0.0,0.0,538.83374,9.817208e-06,0.0,80.16005,25.000887,0.0,30.000002,0.11372044,70.0,241.35811,88.54356,0.0,80.16005,0.113720566,0.0,76.80905,8.330017
34659,21519540.0,0.0,22.200714,17.587555,22.200714,22.217102,22.316345,22.05899,18.299377,18.299377,18.299377,18.299377,0.0,0.032076523,0.032076523,0.049571685,25.0,18.300018,0.0,0.0,0.0,538.3305,9.80998e-06,0.0,80.16388,24.996532,0.0,30.000002,0.11372459,70.0,241.35805,88.542244,0.0,80.16388,0.11372472,0.0,76.81269,8.330017
34660,21519600.0,0.0,22.19696,17.513184,22.19696,22.211395,22.314484,22.056335,18.299377,18.299377,18.299377,18.299377,0.0,0.032077666,0.032077666,0.04957366,25.0,18.300018,0.0,0.0,0.0,537.83014,9.80279e-06,0.0,80.167076,24.993238,0.0,30.000002,0.11372886,70.0,241.35791,88.54157,0.0,80.167076,0.113729,0.0,76.815704,8.330017
34661,21519660.0,0.0,22.193085,17.440369,22.193085,22.205444,22.312622,22.05362,18.299377,18.299377,18.299377,18.299377,0.0,0.032078788,0.032078788,0.049575582,25.0,18.300018,0.0,0.0,0.0,537.32214,9.795553e-06,0.0,80.169846,24.990597,0.0,30.000002,0.11373302,70.0,241.35774,88.54126,0.0,80.169846,0.11373316,0.0,76.8183,8.330017
34662,21519720.0,0.0,22.189209,17.369202,22.189209,22.199554,22.31073,22.050903,18.299377,18.299377,18.299377,18.299377,0.0,0.032079853,0.032079853,0.0495774,25.0,18.300018,0.0,0.0,0.0,536.80884,9.788189e-06,0.0,80.17211,24.988663,0.0,30.000002,0.11373697,70.0,241.35754,88.54129,0.0,80.17211,0.11373711,0.0,76.82041,8.330017
34663,21519780.0,0.0,22.185364,17.299805,22.185364,22.193665,22.308868,22.048187,18.299347,18.299377,18.299377,18.299377,0.0,0.03208085,0.03208085,0.0495791,25.0,18.300018,0.0,0.0,0.0,536.29364,9.78076e-06,0.0,80.1739,24.98739,0.0,30.000002,0.11374067,70.0,241.35733,88.541626,0.0,80.1739,0.11374081,0.0,76.822075,8.330017
34664,21519840.0,0.0,22.181519,17.23227,22.181519,22.187836,22.307007,22.045471,18.299347,18.299377,18.299377,18.299377,0.0,0.032081764,0.032081764,0.049580652,25.0,18.300018,0.0,0.0,0.0,535.7794,9.773341e-06,0.0,80.175255,24.986658,0.0,30.000002,0.11374405,70.0,241.3571,88.54219,0.0,80.175255,0.113744184,0.0,76.823326,8.330017
34665,21519900.0,0.0,22.177704,17.166779,22.177704,22.182007,22.305145,22.042786,18.299347,18.299347,18.299347,18.299347,0.0,0.032082587,0.032082587,0.04958204,25.0,18.300018,0.0,0.0,0.0,535.266,9.765925e-06,0.0,80.17626,24.986347,0.0,30.000002,0.113747075,70.0,241.35687,88.54289,0.0,80.17626,0.11374722,0.0,76.824234,8.330017
34666,21519960.0,0.0,22.173767,17.103363,22.173767,22.175964,22.303284,22.04004,18.299347,18.299347,18.299347,18.299347,0.0,0.032083318,0.032083318,0.04958327,25.0,18.300018,0.0,0.0,0.0,534.74384,9.758443e-06,0.0,80.17688,24.98651,0.0,30.000002,0.11374977,70.0,241.35664,88.54378,0.0,80.17688,0.11374991,0.0,76.82478,8.330017
34667,21520020.0,0.0,22.16983,17.042175,22.16983,22.169952,22.301422,22.037292,18.299347,18.299347,18.299347,18.299347,0.0,0.03208395,0.03208395,0.049584337,25.0,18.300018,0.0,0.0,0.0,534.2154,9.750816e-06,0.0,80.177216,24.986979,0.0,30.000002,0.113752104,70.0,241.35643,88.54473,0.0,80.177216,0.113752246,0.0,76.82505,8.330017
34668,21520080.0,0.0,22.165924,16.983337,22.165924,22.16397,22.29956,22.034546,18.299347,18.299347,18.299347,18.299347,0.0,0.03208449,0.03208449,0.04958524,25.0,18.300018,0.0,0.0,0.0,533.6861,9.743152e-06,0.0,80.17732,24.987654,0.0,30.000002,0.11375409,70.0,241.35623,88.5457,0.0,80.17732,0.11375423,0.0,76.82512,8.330017
34669,21520140.0,0.0,22.162048,16.92691,22.162048,22.15802,22.297699,22.03183,18.299347,18.299347,18.299347,18.299347,0.0,0.032084934,0.032084934,0.04958598,25.0,18.300018,0.0,0.0,0.0,533.1549,9.735427e-06,0.0,80.17717,24.98858,0.0,30.000002,0.11375572,70.0,241.35605,88.546715,0.0,80.17717,0.11375586,0.0,76.82494,8.330017
34670,21520200.0,0.0,22.158173,16.873077,22.158173,22.1521,22.295837,22.029083,18.299347,18.299347,18.299347,18.299347,0.0,0.032085292,0.032085292,0.049586568,25.0,18.300018,0.0,0.0,0.0,532.6254,9.727729e-06,0.0,80.176865,24.989624,0.0,30.000002,0.11375702,70.0,241.35588,88.54771,0.0,80.176865,0.11375716,0.0,76.82463,8.330017
34671,21520260.0,0.0,22.154175,16.8219,22.154175,22.145935,22.293976,22.026306,18.299316,18.299347,18.299347,18.299347,0.0,0.032085564,0.032085564,0.049587023,25.0,18.300018,0.0,0.0,0.0,532.0879,9.719976e-06,0.0,80.17642,24.990757,0.0,30.000002,0.11375802,70.0,241.35573,88.54865,0.0,80.17642,0.113758154,0.0,76.82417,8.330017
34672,21520320.0,0.0,18.559875,16.773499,22.1503,22.139923,22.292236,22.023651,18.298615,18.299927,18.299927,18.299927,0.0,0.03172685,0.03172685,0.048922308,25.0,18.300018,0.0,0.0,0.0,439.11557,9.703886e-06,0.0,80.18468,25.897377,46.345547,91.176125,0.00010708633,5.1162333,241.36055,88.66556,0.0,80.18468,0.112361394,0.0,76.8328,8.330017
34673,21520380.0,0.0,16.730652,16.727997,22.146332,22.13379,22.290283,22.020782,17.774841,18.170227,18.170227,18.186584,0.0,0.0318266,0.0318266,0.049131528,25.0,18.300018,0.0,0.0,0.0,4.338572,7.892991e-07,0.0,80.37944,25.266598,49.999374,96.0,3.6887448e-07,0.0008756783,241.36588,88.42409,0.0,80.37944,0.1127844,0.0,77.02945,8.330017
34674,21520440.0,0.0,16.69815,16.685516,22.141663,22.1268,22.28778,22.017395,17.741608,17.988892,17.988892,18.016876,0.0,0.031747926,0.031747926,0.048991576,25.0,18.300018,0.0,0.0,0.0,-58.2639,9.54197e-21,0.0,80.51936,25.530296,45.519417,96.0,0.000299239,6.2728143,241.3736,88.4903,0.0,80.51936,0.11248863,0.0,77.16682,8.330017
34675,21520500.0,0.0,18.244537,16.646149,22.136292,22.118988,22.284668,22.013428,17.46225,17.8031,17.8031,17.840057,0.0,0.03181504,0.03181504,0.049123667,25.0,18.300018,0.0,0.0,0.0,28.344248,9.54197e-21,0.0,80.68465,25.438093,35.78971,96.0,0.034711845,19.894405,241.38333,88.51452,0.0,80.68465,0.112753764,0.0,77.32835,8.330017
34676,21520560.0,0.0,19.302277,16.610016,22.130066,22.110046,22.280914,22.00882,17.693665,17.684204,17.684204,17.716644,0.0,0.031862084,0.031862084,0.04920748,25.0,18.300018,0.0,0.0,0.0,85.978836,9.54197e-21,0.0,80.78329,25.28979,29.83826,96.0,0.055570614,28.226433,241.38855,88.48052,0.0,80.78329,0.11293136,0.0,77.42141,8.330017
34677,21520620.0,0.0,18.96698,16.57721,22.12387,22.101135,22.277252,22.004333,18.27124,17.832153,17.832153,17.83316,0.0,0.03186012,0.03186012,0.04920226,25.0,18.300018,0.0,0.0,0.0,45.643265,9.54197e-21,0.0,80.87951,25.202766,32.027832,96.0,0.047722172,25.161034,241.39122,88.42742,0.0,80.87951,0.112922326,0.0,77.513115,8.330017
34678,21520680.0,0.0,18.125671,16.547882,22.118622,22.093445,22.274475,22.00064,18.583954,18.125366,18.125366,18.094818,0.0,0.03186188,0.03186188,0.049205944,25.0,18.300018,0.0,0.0,0.0,-19.41138,9.54197e-21,0.0,80.9881,25.046196,36.88172,96.0,0.031259783,18.365591,241.39145,88.33868,0.0,80.9881,0.1129293,0.0,77.61752,8.330017
34679,21520740.0,0.0,17.80017,16.522095,22.11441,22.087006,22.272552,21.997772,18.471802,18.316101,18.316101,18.279633,0.0,0.031886436,0.031886436,0.04924984,25.0,18.300018,0.0,0.0,0.0,-37.086185,9.54197e-21,0.0,81.08401,24.91162,38.577957,96.0,0.02590744,15.990864,241.38884,88.28788,0.0,81.08401,0.113022596,0.0,77.70882,8.330017
34680,21520800.0,0.0,18.048218,16.5,22.110626,22.081085,22.270935,21.995178,18.229004,18.323639,18.323639,18.302734,0.0,0.031914223,0.031914223,0.04929868,25.0,18.300018,0.0,0.0,0.0,-13.3094015,9.54197e-21,0.0,81.16481,24.874762,36.751495,96.0,0.03174766,18.547907,241.38643,88.297,0.0,81.16481,0.11312704,0.0,77.785164,8.330017
34681,21520860.0,0.0,18.423706,16.480713,22.106842,22.075226,22.269135,21.992523,18.136536,18.250122,18.250122,18.245605,0.0,0.031943627,0.031943627,0.049349945,25.0,18.300018,0.0,0.0,0.0,13.450774,9.54197e-21,0.0,81.2322,24.843775,34.419476,96.0,0.039501518,21.81273,241.38397,88.31116,0.0,81.2322,0.11323711,0.0,77.848434,8.330017
34682,21520920.0,0.0,18.530914,16.463226,22.102814,22.069092,22.26715,21.989685,18.223053,18.215546,18.215546,18.21579,0.0,0.031967662,0.031967662,0.04939094,25.0,18.300018,0.0,0.0,0.0,17.650663,9.54197e-21,0.0,81.28633,24.801321,33.84308,96.0,0.041523192,22.619688,241.38051,88.31252,0.0,81.28633,0.113326184,0.0,77.89886,8.330017
34683,21520980.0,0.0,18.362122,16.44751,22.098785,22.063019,22.265167,21.986847,18.339447,18.250092,18.250092,18.246063,0.0,0.031984232,0.031984232,0.04941866,25.0,18.300018,0.0,0.0,0.0,3.1271505,9.54197e-21,0.0,81.332954,24.761328,34.81514,96.0,0.03821588,21.258808,241.3763,88.30707,0.0,81.332954,0.11338704,0.0,77.94233,8.330017
34684,21521040.0,0.0,18.198181,16.433533,22.09497,22.05722,22.263367,21.984192,18.362488,18.300201,18.300201,18.292694,0.0,0.032002077,0.032002077,0.04944896,25.0,18.300018,0.0,0.0,0.0,-8.318803,9.54197e-21,0.0,81.37255,24.726507,35.691814,96.0,0.03530553,20.031456,241.37148,88.306114,0.0,81.37255,0.11345307,0.0,77.979164,8.330017
34685,21521100.0,0.0,18.192322,16.421265,22.091309,22.051575,22.261688,21.981628,18.30954,18.316711,18.316711,18.310944,0.0,0.03202163,0.03202163,0.049482312,25.0,18.300018,0.0,0.0,0.0,-7.097554,9.54197e-21,0.0,81.40285,24.713995,35.615303,96.0,0.035587147,20.138578,241.36656,88.32001,0.0,81.40285,0.11352557,0.0,78.007034,8.330017
34686,21521160.0,0.0,18.286621,16.410645,22.087769,22.046143,22.259949,21.979126,18.263,18.30066,18.30066,18.299103,0.0,0.032040674,0.032040674,0.049514703,25.0,18.300018,0.0,0.0,0.0,0.43269017,9.54197e-21,0.0,81.42379,24.71751,34.99169,96.0,0.03770294,21.01163,241.36188,88.34261,0.0,81.42379,0.11359605,0.0,78.02594,8.330017
34687,21521220.0,0.0,18.353638,16.401672,22.084137,22.04065,22.258148,21.976562,18.264557,18.28247,18.28247,18.283356,0.0,0.032057013,0.032057013,0.04954225,25.0,18.300018,0.0,0.0,0.0,4.7179265,9.54197e-21,0.0,81.436615,24.725157,34.582226,96.0,0.039118312,21.58488,241.35733,88.36463,0.0,81.436615,0.11365629,0.0,78.03714,8.330017
34688,21521280.0,0.0,18.340027,16.394287,22.080475,22.035126,22.256317,21.973969,18.294891,18.281647,18.281647,18.282104,0.0,0.03206957,0.03206957,0.04956314,25.0,18.300018,0.0,0.0,0.0,2.8992863,9.54197e-21,0.0,81.44339,24.734558,34.651913,96.0,0.03889943,21.487326,241.35292,88.383514,0.0,81.44339,0.1137023,0.0,78.04266,8.330017
34689,21521340.0,0.0,18.290222,16.388458,22.076843,22.029663,22.254517,21.971405,18.314331,18.293549,18.293549,18.292511,0.0,0.032079782,0.032079782,0.049580064,25.0,18.300018,0.0,0.0,0.0,-0.962135,9.54197e-21,0.0,81.445625,24.746262,34.91573,96.0,0.038017944,21.117975,241.3487,88.401215,0.0,81.445625,0.113739654,0.0,78.04401,8.330017
34690,21521400.0,0.0,18.268158,16.384125,22.073303,22.024261,22.252747,21.968872,18.309174,18.302277,18.302277,18.300812,0.0,0.032089047,0.032089047,0.049595475,25.0,18.300018,0.0,0.0,0.0,-2.2724,9.54197e-21,0.0,81.44371,24.762718,35.00878,96.0,0.037716776,20.987705,241.34477,88.420685,0.0,81.44371,0.113773614,0.0,78.04146,8.330017
34691,21521460.0,0.0,18.282806,16.381317,22.069824,22.019043,22.250977,21.96643,18.295013,18.30194,18.30194,18.301208,0.0,0.03209729,0.03209729,0.0496092,25.0,18.300018,0.0,0.0,0.0,-0.90844685,9.54197e-21,0.0,81.43788,24.783989,34.895866,96.0,0.038111243,21.145784,241.34125,88.44186,0.0,81.43788,0.113803826,0.0,78.03524,8.330017
34692,21521520.0,0.0,18.305878,16.379913,22.066345,22.013824,22.249207,21.963959,18.289185,18.297302,18.297302,18.297363,0.0,0.032103892,0.032103892,0.04962011,25.0,18.300018,0.0,0.0,0.0,0.7541053,9.54197e-21,0.0,81.42879,24.807383,34.750977,96.0,0.038613286,21.34863,241.33813,88.46249,0.0,81.42879,0.113827944,0.0,78.02599,8.330017
34693,21521580.0,0.0,18.315155,16.379944,22.062866,22.008636,22.247406,21.961487,18.29367,18.294525,18.294525,18.2948,0.0,0.032108627,0.032108627,0.049627803,25.0,18.300018,0.0,0.0,0.0,1.2072932,9.54197e-21,0.0,81.41745,24.83086,34.69762,96.0,0.03880206,21.423332,241.33542,88.48114,0.0,81.41745,0.1138451,0.0,78.01468,8.330017
34694,21521640.0,0.0,18.307892,16.381348,22.059418,22.003448,22.245605,21.959015,18.301086,18.295929,18.295929,18.295929,0.0,0.032111667,0.032111667,0.049632613,25.0,18.300018,0.0,0.0,0.0,0.49169683,9.54197e-21,0.0,81.404755,24.85352,34.743385,96.0,0.038650595,21.35926,241.33305,88.49748,0.0,81.404755,0.113855995,0.0,78.00217,8.330017
34695,21521700.0,0.0,18.29715,16.384064,22.05597,21.998322,22.243835,21.956573,18.304535,18.299225,18.299225,18.298859,0.0,0.0321135,0.0321135,0.049635414,25.0,18.300018,0.0,0.0,0.0,-0.33416513,9.54197e-21,0.0,81.39126,24.875448,34.80971,96.0,0.038427576,21.266403,241.33105,88.512115,0.0,81.39126,0.11386245,0.0,77.988976,8.330017
34696,21521760.0,0.0,18.294067,16.388123,22.052643,21.993347,22.242035,21.954193,18.302765,18.3013,18.3013,18.300903,0.0,0.03211449,0.03211449,0.04963684,25.0,18.300018,0.0,0.0,0.0,-0.5011576,9.54197e-21,0.0,81.37733,24.896832,34.83389,96.0,0.038346797,21.232553,241.32942,88.525536,0.0,81.37733,0.11386587,0.0,77.97545,8.330017
34697,21521820.0,0.0,18.297852,16.393402,22.049286,21.988403,22.240265,21.951813,18.300201,18.301514,18.301514,18.301239,0.0,0.03211475,0.03211475,0.04963705,25.0,18.300018,0.0,0.0,0.0,-0.19330053,9.54197e-21,0.0,81.36335,24.917276,34.824203,96.0,0.03838,21.246113,241.32812,88.53763,0.0,81.36335,0.11386658,0.0,77.96192,8.330017
34698,21521880.0,0.0,18.303467,16.399933,22.04599,21.98346,22.238495,21.949432,18.299133,18.300842,18.300842,18.30075,0.0,0.032114267,0.032114267,0.04963603,25.0,18.300018,0.0,0.0,0.0,0.18892673,9.54197e-21,0.0,81.3496,24.936298,34.810795,96.0,0.038424775,21.264889,241.32713,88.5481,0.0,81.3496,0.1138646,0.0,77.94867,8.330017
34699,21521940.0,0.0,18.306885,16.407654,22.042694,21.978577,22.236725,21.947083,18.300323,18.300293,18.300293,18.300293,0.0,0.03211308,0.03211308,0.049633816,25.0,18.300018,0.0,0.0,0.0,0.36174905,9.54197e-21,0.0,81.33634,24.95351,34.816296,96.0,0.03840422,21.257189,241.32643,88.55676,0.0,81.33634,0.11386,0.0,77.935936,8.330017
34700,21522000.0,0.0,18.306305,16.416534,22.039398,21.973724,22.234955,21.944702,18.302368,18.300781,18.300781,18.30072,0.0,0.03211136,0.03211136,0.049630728,25.0,18.300018,0.0,0.0,0.0,0.24385992,9.54197e-21,0.0,81.32396,24.968584,34.849735,96.0,0.038287953,21.210367,241.32597,88.563614,0.0,81.32396,0.113853484,0.0,77.92409,8.330017
34701,21522060.0,0.0,18.303467,16.426514,22.036194,21.968994,22.233185,21.942413,18.304108,18.301971,18.301971,18.301819,0.0,0.03210924,0.03210924,0.049626984,25.0,18.300018,0.0,0.0,0.0,-0.010006607,9.54197e-21,0.0,81.31255,24.981575,34.900017,96.0,0.03811409,21.139975,241.32571,88.568825,0.0,81.31255,0.11384549,0.0,77.913216,8.330017
34702,21522120.0,0.0,18.302277,16.437592,22.03299,21.964294,22.231415,21.940125,18.30423,18.303009,18.303009,18.302826,0.0,0.032106936,0.032106936,0.04962296,25.0,18.300018,0.0,0.0,0.0,-0.10750146,9.54197e-21,0.0,81.30228,24.992695,34.944202,96.0,0.037960842,21.078114,241.32564,88.57276,0.0,81.30228,0.11383685,0.0,77.90344,8.330017
34703,21522180.0,0.0,18.303223,16.449707,22.029816,21.959656,22.229645,21.937836,18.303833,18.303497,18.303497,18.303345,0.0,0.03210455,0.03210455,0.049618825,25.0,18.300018,0.0,0.0,0.0,-0.049693957,9.54197e-21,0.0,81.29313,25.002071,34.980385,96.0,0.03783477,21.027466,241.32571,88.57561,0.0,81.29313,0.113827944,0.0,77.894775,8.330017
34704,21522240.0,0.0,18.304962,16.46283,22.026672,21.955017,22.227905,21.935577,18.30371,18.30368,18.30368,18.303558,0.0,0.032102123,0.032102123,0.049614634,25.0,18.300018,0.0,0.0,0.0,0.05328834,9.54197e-21,0.0,81.28513,25.009712,35.016632,96.0,0.037708525,20.976715,241.3259,88.57741,0.0,81.28513,0.11381889,0.0,77.88722,8.330017
34705,21522300.0,0.0,18.30658,16.476929,22.02353,21.950409,22.226166,21.93332,18.304108,18.303772,18.303772,18.30368,0.0,0.032099675,0.032099675,0.04961043,25.0,18.300018,0.0,0.0,0.0,0.13157432,9.54197e-21,0.0,81.2783,25.01563,35.058407,96.0,0.037563745,20.918232,241.32619,88.578186,0.0,81.2783,0.11380979,0.0,77.88079,8.330017
34706,21522360.0,0.0,18.306885,16.491974,22.020477,21.945953,22.224396,21.931091,18.305023,18.304138,18.304138,18.304047,0.0,0.032097273,0.032097273,0.04960632,25.0,18.300018,0.0,0.0,0.0,0.10775839,9.54197e-21,0.0,81.2726,25.019897,35.112434,96.0,0.037377894,20.842592,241.32654,88.57806,0.0,81.2726,0.11380087,0.0,77.87546,8.330017
34707,21522420.0,0.0,18.30664,16.507904,22.017426,21.941528,22.222656,21.928894,18.305817,18.304718,18.304718,18.304596,0.0,0.032094993,0.032094993,0.049602434,25.0,18.300018,0.0,0.0,0.0,0.053442437,9.54197e-21,0.0,81.26797,25.022743,35.173634,96.0,0.037168384,20.756914,241.32692,88.57725,0.0,81.26797,0.11379243,0.0,77.87115,8.330017
34708,21522480.0,0.0,18.306396,16.52472,22.014374,21.937103,22.220917,21.926697,18.306274,18.305328,18.305328,18.305206,0.0,0.03209287,0.03209287,0.049598824,25.0,18.300018,0.0,0.0,0.0,0.0088060275,9.54197e-21,0.0,81.264366,25.024296,35.23873,96.0,0.036946386,20.665777,241.32733,88.57585,0.0,81.264366,0.11378457,0.0,77.86782,8.330017
34709,21522540.0,0.0,18.306763,16.542328,22.011383,21.93274,22.219177,21.9245,18.306488,18.305817,18.305817,18.305695,0.0,0.032090947,0.032090947,0.049595572,25.0,18.300018,0.0,0.0,0.0,0.010821808,9.54197e-21,0.0,81.26165,25.02483,35.304253,96.0,0.03672368,20.574043,241.32774,88.57409,0.0,81.26165,0.113777466,0.0,77.86534,8.330017
34710,21522600.0,0.0,18.307281,16.56076,22.008362,21.928375,22.217468,21.922333,18.306732,18.306213,18.306213,18.306091,0.0,0.032089233,0.032089233,0.049592674,25.0,18.300018,0.0,0.0,0.0,0.023926673,9.54197e-21,0.0,81.259674,25.024563,35.372746,96.0,0.036491785,20.478157,241.32814,88.57208,0.0,81.259674,0.11377114,0.0,77.86355,8.330017
34711,21522660.0,0.0,18.308197,16.579926,22.005432,21.924133,22.215729,21.920197,18.306976,18.306519,18.306519,18.306396,0.0,0.032087725,0.032087725,0.04959014,25.0,18.300018,0.0,0.0,0.0,0.06236778,9.54197e-21,0.0,81.25851,25.023394,35.443096,96.0,0.03625447,20.37967,241.32852,88.569786,0.0,81.25851,0.11376558,0.0,77.86253,8.330017
34712,21522720.0,0.0,18.308777,16.599823,22.002533,21.919952,22.21402,21.91809,18.307404,18.306824,18.306824,18.306732,0.0,0.032086425,0.032086425,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.07440465,9.54197e-21,0.0,81.25793,25.021595,35.5193,96.0,0.035998456,20.27298,241.32887,88.567345,0.0,81.25793,0.113760814,0.0,77.862076,8.330017
34713,21522780.0,0.0,18.309204,16.620392,21.999634,21.915771,22.21228,21.915985,18.307892,18.30722,18.30722,18.307129,0.0,0.032085333,0.032085333,0.049586136,25.0,18.300018,0.0,0.0,0.0,0.07308078,9.54197e-21,0.0,81.25779,25.019375,35.60051,96.0,0.03572669,20.159283,241.32918,88.56488,0.0,81.25779,0.1137568,0.0,77.86202,8.330017
34714,21522840.0,0.0,18.309296,16.641602,21.996735,21.911621,22.210571,21.91388,18.308441,18.307648,18.307648,18.307556,0.0,0.032084446,0.032084446,0.04958467,25.0,18.300018,0.0,0.0,0.0,0.048580006,9.54197e-21,0.0,81.25816,25.016628,35.687523,96.0,0.035436712,20.037466,241.32944,88.56234,0.0,81.25816,0.11375356,0.0,77.86246,8.330017
34715,21522900.0,0.0,18.309448,16.663422,21.993866,21.907501,22.208893,21.911774,18.308868,18.308105,18.308105,18.308014,0.0,0.03208376,0.03208376,0.04958355,25.0,18.300018,0.0,0.0,0.0,0.031962153,9.54197e-21,0.0,81.25884,25.013647,35.777885,96.0,0.035136748,19.910963,241.32965,88.55988,0.0,81.25884,0.113751076,0.0,77.86316,8.330017
34716,21522960.0,0.0,18.309753,16.685791,21.991058,21.903473,22.207184,21.909729,18.309174,18.308533,18.308533,18.30841,0.0,0.032083273,0.032083273,0.049582757,25.0,18.300018,0.0,0.0,0.0,0.030425185,9.54197e-21,0.0,81.25977,25.010504,35.87091,96.0,0.034829155,19.780725,241.3298,88.55753,0.0,81.25977,0.1137493,0.0,77.8641,8.330017
34717,21523020.0,0.0,18.310242,16.70874,21.98825,21.899506,22.205475,21.907684,18.309448,18.308899,18.308899,18.308777,0.0,0.032082956,0.032082956,0.04958226,25.0,18.300018,0.0,0.0,0.0,0.04145018,9.54197e-21,0.0,81.26085,25.007309,35.9665,96.0,0.034514327,19.6469,241.32991,88.55535,0.0,81.26085,0.11374817,0.0,77.865166,8.330017
34718,21523080.0,0.0,18.31073,16.732147,21.985474,21.895538,22.203766,21.90564,18.309784,18.309235,18.309235,18.309143,0.0,0.032082792,0.032082792,0.04958202,25.0,18.300018,0.0,0.0,0.0,0.049303215,9.54197e-21,0.0,81.26198,25.00413,36.065857,96.0,0.03418837,19.507797,241.32996,88.55334,0.0,81.26198,0.1137476,0.0,77.86628,8.330017
34719,21523140.0,0.0,18.311127,16.756042,21.982727,21.891602,22.202087,21.903625,18.31015,18.30957,18.30957,18.309479,0.0,0.032082755,0.032082755,0.04958199,25.0,18.300018,0.0,0.0,0.0,0.052155323,9.54197e-21,0.0,81.26309,25.00104,36.16918,96.0,0.03385076,19.363142,241.32996,88.55151,0.0,81.26309,0.1137475,0.0,77.867355,8.330017
34720,21523200.0,0.0,18.311432,16.780365,21.97995,21.887665,22.200409,21.90158,18.310577,18.309937,18.309937,18.309845,0.0,0.032082856,0.032082856,0.049582195,25.0,18.300018,0.0,0.0,0.0,0.0478794,9.54197e-21,0.0,81.264206,24.997997,36.276638,96.0,0.03350116,19.212706,241.32991,88.549866,0.0,81.264206,0.113747895,0.0,77.86844,8.330017
34721,21523260.0,0.0,18.311707,16.805084,21.977264,21.88388,22.1987,21.899628,18.310974,18.310333,18.310333,18.310242,0.0,0.032083064,0.032083064,0.04958258,25.0,18.300018,0.0,0.0,0.0,0.04048924,9.54197e-21,0.0,81.26522,24.995098,36.38796,96.0,0.033140518,19.056858,241.3298,88.548416,0.0,81.26522,0.11374871,0.0,77.869415,8.330017
34722,21523320.0,0.0,18.311981,16.83014,21.974579,21.880066,22.197021,21.897644,18.31131,18.3107,18.3107,18.310608,0.0,0.032083362,0.032083362,0.049583107,25.0,18.300018,0.0,0.0,0.0,0.036749728,9.54197e-21,0.0,81.26609,24.992388,36.50247,96.0,0.03277118,18.896545,241.32965,88.547165,0.0,81.26609,0.113749824,0.0,77.87024,8.330017
34723,21523380.0,0.0,18.312317,16.8555,21.971893,21.876312,22.195343,21.89569,18.311615,18.311066,18.311066,18.310974,0.0,0.03208374,0.03208374,0.04958377,25.0,18.300018,0.0,0.0,0.0,0.036949005,9.54197e-21,0.0,81.26678,24.989876,36.62004,96.0,0.032393694,18.73194,241.32947,88.54612,0.0,81.26678,0.11375124,0.0,77.870895,8.330017
34724,21523440.0,0.0,18.312683,16.881165,21.969238,21.872559,22.193665,21.893707,18.31195,18.311401,18.311401,18.31131,0.0,0.032084174,0.032084174,0.049584534,25.0,18.300018,0.0,0.0,0.0,0.038756434,9.54197e-21,0.0,81.26726,24.98758,36.740746,96.0,0.032007992,18.562962,241.32924,88.545265,0.0,81.26726,0.11375288,0.0,77.87134,8.330017
34725,21523500.0,0.0,18.313019,16.907043,21.966614,21.868835,22.192017,21.891785,18.312256,18.311737,18.311737,18.311646,0.0,0.03208465,0.03208465,0.049585365,25.0,18.300018,0.0,0.0,0.0,0.039830394,9.54197e-21,0.0,81.2675,24.985493,36.864708,96.0,0.031613782,18.38941,241.329,88.54457,0.0,81.2675,0.11375467,0.0,77.871544,8.330017
34726,21523560.0,0.0,18.313354,16.933167,21.96402,21.865204,22.190338,21.889862,18.312592,18.312042,18.312042,18.31195,0.0,0.032085177,0.032085177,0.049586274,25.0,18.300018,0.0,0.0,0.0,0.040604603,9.54197e-21,0.0,81.26751,24.983616,36.99195,96.0,0.031211244,18.211266,241.32869,88.54406,0.0,81.26751,0.11375663,0.0,77.87153,8.330017
34727,21523620.0,0.0,18.31363,16.959442,21.961426,21.861603,22.18869,21.88794,18.312927,18.312378,18.312378,18.312286,0.0,0.03208573,0.03208573,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.03894122,9.54197e-21,0.0,81.26726,24.98194,37.122528,96.0,0.03080036,18.028461,241.32838,88.543686,0.0,81.26726,0.11375869,0.0,77.871254,8.330017
34728,21523680.0,0.0,18.313934,16.98584,21.958862,21.858032,22.187012,21.886047,18.313232,18.312714,18.312714,18.312622,0.0,0.032086298,0.032086298,0.049588207,25.0,18.300018,0.0,0.0,0.0,0.037062146,9.54197e-21,0.0,81.26672,24.980453,37.256153,96.0,0.0303822,17.841385,241.32803,88.54344,0.0,81.26672,0.1137608,0.0,77.87072,8.330017
34729,21523740.0,0.0,18.314178,17.01236,21.95633,21.854462,22.185364,21.884155,18.313538,18.313019,18.313019,18.312927,0.0,0.032086886,0.032086886,0.049589217,25.0,18.300018,0.0,0.0,0.0,0.034199294,9.54197e-21,0.0,81.26593,24.979158,37.39294,96.0,0.029956678,17.649885,241.32768,88.54333,0.0,81.26593,0.11376298,0.0,77.86992,8.330017
34730,21523800.0,0.0,18.314453,17.03894,21.953766,21.850922,22.183716,21.882263,18.313843,18.313324,18.313324,18.313263,0.0,0.032087483,0.032087483,0.049590234,25.0,18.300018,0.0,0.0,0.0,0.03251623,9.54197e-21,0.0,81.26485,24.978035,37.532486,96.0,0.029525215,17.45452,241.3273,88.54332,0.0,81.26485,0.113765195,0.0,77.86885,8.330017
34731,21523860.0,0.0,18.314728,17.065521,21.951294,21.847473,22.182068,21.880432,18.314117,18.31363,18.31363,18.313538,0.0,0.03208808,0.03208808,0.04959126,25.0,18.300018,0.0,0.0,0.0,0.03236578,9.54197e-21,0.0,81.26348,24.977077,37.674736,96.0,0.029088192,17.255367,241.3269,88.54341,0.0,81.26348,0.113767415,0.0,77.86751,8.330017
34732,21523920.0,0.0,18.314972,17.092102,21.948792,21.844055,22.18042,21.878601,18.314392,18.313904,18.313904,18.313843,0.0,0.032088675,0.032088675,0.049592275,25.0,18.300018,0.0,0.0,0.0,0.032368362,9.54197e-21,0.0,81.26183,24.976265,37.81967,96.0,0.028645894,17.05246,241.32649,88.54358,0.0,81.26183,0.11376963,0.0,77.86589,8.330017
34733,21523980.0,0.0,18.315247,17.118652,21.94635,21.840637,22.178802,21.87674,18.314636,18.314209,18.314209,18.314117,0.0,0.032089263,0.032089263,0.04959328,25.0,18.300018,0.0,0.0,0.0,0.031567886,9.54197e-21,0.0,81.2599,24.975574,37.967266,96.0,0.028198624,16.845829,241.32607,88.54382,0.0,81.2599,0.1137718,0.0,77.86401,8.330017
34734,21524040.0,0.0,18.315247,17.145111,21.943878,21.83725,22.177155,21.874908,18.31485,18.314423,18.314423,18.314362,0.0,0.03208973,0.03208973,0.049594067,25.0,18.300018,0.0,0.0,0.0,0.022249877,9.54197e-21,0.0,81.257805,24.975317,38.115795,96.0,0.027752856,16.63789,241.32565,88.544174,0.0,81.257805,0.11377352,0.0,77.86196,8.330017
34735,21524100.0,0.0,18.31485,17.171417,21.941437,21.833862,22.175537,21.873108,18.315002,18.314667,18.314667,18.314606,0.0,0.03209007,0.03209007,0.04959463,25.0,18.300018,0.0,0.0,0.0,-0.00066630973,9.54197e-21,0.0,81.25541,24.975555,38.266964,96.0,0.02726991,16.426247,241.32523,88.54468,0.0,81.25541,0.113774784,0.0,77.85964,8.330017
34736,21524160.0,0.0,18.312805,17.197601,21.939056,21.830597,22.17392,21.871307,18.31488,18.314789,18.314789,18.314758,0.0,0.03208981,0.03208981,0.049594127,25.0,18.300018,0.0,0.0,0.0,-0.097136654,9.54197e-21,0.0,81.25312,24.977606,38.41564,96.0,0.026754392,16.218098,241.32484,88.54557,0.0,81.25312,0.11377376,0.0,77.85743,8.330017
34737,21524220.0,0.0,18.310913,17.223602,21.936646,21.827301,22.172302,21.869537,18.314117,18.314636,18.314636,18.314636,0.0,0.03208917,0.03208917,0.049592964,25.0,18.300018,0.0,0.0,0.0,-0.16696231,9.54197e-21,0.0,81.25119,24.98057,38.55305,96.0,0.026242016,16.02573,241.32452,88.54658,0.0,81.25119,0.11377132,0.0,77.85559,8.330017
34738,21524280.0,0.0,18.309967,17.249329,21.934296,21.824066,22.170685,21.867737,18.312866,18.314117,18.314117,18.314148,0.0,0.032088283,0.032088283,0.04959139,25.0,18.300018,0.0,0.0,0.0,-0.16352671,9.54197e-21,0.0,81.24969,24.983986,38.676598,96.0,0.025752699,15.852761,241.32425,88.547585,0.0,81.24969,0.11376795,0.0,77.85417,8.330017
34739,21524340.0,0.0,18.310028,17.27481,21.931915,21.820831,22.169067,21.865967,18.311707,18.313293,18.313293,18.313416,0.0,0.03208724,0.03208724,0.04958956,25.0,18.300018,0.0,0.0,0.0,-0.10090916,9.54197e-21,0.0,81.24869,24.987398,38.788723,96.0,0.025285862,15.695788,241.32405,88.54842,0.0,81.24869,0.113764055,0.0,77.85325,8.330017
34740,21524400.0,0.0,18.310364,17.300018,21.929565,21.817596,22.16745,21.864197,18.310913,18.312439,18.312439,18.312592,0.0,0.032086063,0.032086063,0.049587507,25.0,18.300018,0.0,0.0,0.0,-0.036769453,9.54197e-21,0.0,81.24826,24.990625,38.89492,96.0,0.024824383,15.547113,241.3239,88.54901,0.0,81.24826,0.113759644,0.0,77.85289,8.330017
34741,21524460.0,0.0,18.311005,17.325653,21.927246,21.814484,22.165833,21.862488,18.310577,18.311646,18.311646,18.311829,0.0,0.03208475,0.03208475,0.049585227,25.0,18.300018,0.0,0.0,0.0,0.018296164,9.54197e-21,0.0,81.24843,24.993603,38.99865,96.0,0.024356088,15.40189,241.32379,88.54931,0.0,81.24843,0.11375473,0.0,77.8531,8.330017
34742,21524520.0,0.0,18.311584,17.35254,21.924957,21.81137,22.164215,21.860748,18.310669,18.311188,18.311188,18.31134,0.0,0.032083254,0.032083254,0.049582638,25.0,18.300018,0.0,0.0,0.0,0.04796766,9.54197e-21,0.0,81.249306,24.996355,39.105793,96.0,0.023854882,15.251888,241.32373,88.54928,0.0,81.249306,0.113749154,0.0,77.85402,8.330017
34743,21524580.0,0.0,18.31195,17.380615,21.922668,21.808289,22.162598,21.85904,18.310852,18.310944,18.310944,18.311066,0.0,0.032081608,0.032081608,0.04957979,25.0,18.300018,0.0,0.0,0.0,0.05892465,9.54197e-21,0.0,81.25102,24.99883,39.216568,96.0,0.023318853,15.096806,241.3237,88.54892,0.0,81.25102,0.11374301,0.0,77.85574,8.330017
34744,21524640.0,0.0,18.312012,17.40982,21.92041,21.805237,22.16101,21.85733,18.31131,18.311005,18.311005,18.311066,0.0,0.03207977,0.03207977,0.049576625,25.0,18.300018,0.0,0.0,0.0,0.0411081,9.54197e-21,0.0,81.25352,25.00109,39.33154,96.0,0.022744155,14.935849,241.32372,88.54823,0.0,81.25352,0.113736175,0.0,77.85823,8.330017
34745,21524700.0,0.0,18.311981,17.440125,21.918152,21.802185,22.159424,21.855621,18.311646,18.311218,18.311218,18.311218,0.0,0.032077834,0.032077834,0.049573284,25.0,18.300018,0.0,0.0,0.0,0.02148726,9.54197e-21,0.0,81.25696,25.002983,39.449177,96.0,0.022138018,14.771153,241.32376,88.547226,0.0,81.25696,0.11372896,0.0,77.861626,8.330017
34746,21524760.0,0.0,18.312134,17.471497,21.915955,21.799225,22.157806,21.853973,18.311829,18.311462,18.311462,18.311432,0.0,0.032075826,0.032075826,0.049569838,25.0,18.300018,0.0,0.0,0.0,0.014901356,9.54197e-21,0.0,81.26134,25.00445,39.56854,96.0,0.021505564,14.604049,241.32382,88.5459,0.0,81.26134,0.1137215,0.0,77.865944,8.330017
34747,21524820.0,0.0,18.312592,17.503845,21.913757,21.796326,22.15622,21.852325,18.312012,18.311676,18.311676,18.311646,0.0,0.0320738,0.0320738,0.049566362,25.0,18.300018,0.0,0.0,0.0,0.028793033,9.54197e-21,0.0,81.266685,25.005455,39.68915,96.0,0.020850038,14.4351845,241.3239,88.54428,0.0,81.266685,0.11371397,0.0,77.87117,8.330017
34748,21524880.0,0.0,18.313019,17.53714,21.91159,21.793396,22.154633,21.850677,18.312256,18.31189,18.31189,18.31186,0.0,0.032071743,0.032071743,0.049562834,25.0,18.300018,0.0,0.0,0.0,0.04070891,9.54197e-21,0.0,81.273,25.006077,39.812626,96.0,0.020163503,14.262321,241.32399,88.54241,0.0,81.273,0.11370632,0.0,77.87735,8.330017
34749,21524940.0,0.0,18.313385,17.57135,21.909424,21.790527,22.153076,21.84906,18.31253,18.312134,18.312134,18.312073,0.0,0.032069676,0.032069676,0.0495593,25.0,18.300018,0.0,0.0,0.0,0.046121173,9.54197e-21,0.0,81.2803,25.00633,39.939465,96.0,0.019443765,14.084749,241.32408,88.54032,0.0,81.2803,0.11369865,0.0,77.88447,8.330017
34750,21525000.0,0.0,18.31366,17.606384,21.907257,21.787659,22.15149,21.847412,18.312897,18.312408,18.312408,18.312347,0.0,0.032067586,0.032067586,0.049555723,25.0,18.300018,0.0,0.0,0.0,0.042423416,9.54197e-21,0.0,81.288574,25.006203,40.069763,96.0,0.018691339,13.90233,241.32416,88.53798,0.0,81.288574,0.11369089,0.0,77.89253,8.330017
34751,21525060.0,0.0,18.313934,17.642273,21.905182,21.784882,22.149933,21.845856,18.313232,18.312714,18.312714,18.312622,0.0,0.032065522,0.032065522,0.049552206,25.0,18.300018,0.0,0.0,0.0,0.037414964,9.54197e-21,0.0,81.29784,25.00565,40.20356,96.0,0.017907307,13.715015,241.32423,88.53542,0.0,81.29784,0.11368325,0.0,77.90153,8.330017
34752,21525120.0,0.0,18.3143,17.678894,21.903076,21.782135,22.148376,21.844269,18.313568,18.313019,18.313019,18.312958,0.0,0.032063533,0.032063533,0.049548816,25.0,18.300018,0.0,0.0,0.0,0.039369397,9.54197e-21,0.0,81.30803,25.00466,40.340572,96.0,0.017095305,13.523199,241.32428,88.5327,0.0,81.30803,0.113675885,0.0,77.91144,8.330017
34753,21525180.0,0.0,18.31485,17.716217,21.901031,21.779419,22.14682,21.842712,18.313904,18.313354,18.313354,18.313263,0.0,0.032061633,0.032061633,0.049545586,25.0,18.300018,0.0,0.0,0.0,0.049420275,9.54197e-21,0.0,81.31914,25.003206,40.48105,96.0,0.016256351,13.32653,241.32431,88.5298,0.0,81.31914,0.11366886,0.0,77.92221,8.330017
34754,21525240.0,0.0,18.31546,17.754211,21.898956,21.776703,22.145294,21.841156,18.314331,18.31372,18.31372,18.31363,0.0,0.032059837,0.032059837,0.04954253,25.0,18.300018,0.0,0.0,0.0,0.05956643,9.54197e-21,0.0,81.33109,25.001352,40.626102,96.0,0.015386854,13.123457,241.32431,88.52678,0.0,81.33109,0.113662206,0.0,77.933784,8.330017
34755,21525300.0,0.0,21.868866,17.792847,21.896667,21.773834,22.143616,21.839447,18.352325,18.315002,18.315002,18.314636,0.0,0.032469355,0.032469355,0.05028076,25.0,18.300018,0.0,0.0,0.0,156.16548,9.54197e-21,0.0,81.28563,23.878218,0.01695768,30.02748,0.11521464,69.97626,241.30733,88.32134,0.0,81.28563,0.1152004,0.0,77.88654,8.330017
34756,21525360.0,0.0,21.894806,17.832031,21.894806,21.771423,22.142242,21.838104,19.327454,18.56134,18.56134,18.531036,0.0,0.032445904,0.032445904,0.050217815,25.0,18.300018,0.0,0.0,0.0,288.8596,6.769386e-06,0.0,81.03245,24.21947,4.1077993e-08,30.000002,0.11510962,70.0,241.29459,88.49403,0.0,81.03245,0.11511012,0.0,77.634705,8.330017
34757,21525420.0,0.0,21.894257,17.871735,21.894287,21.77063,22.141998,21.83783,18.698364,18.765564,18.765564,18.732056,0.0,0.03242825,0.03242825,0.050181083,25.0,18.300018,0.0,0.0,0.0,442.35596,8.177727e-06,0.0,80.86489,24.446714,-4.113159e-11,30.000002,0.115037605,70.0,241.28644,88.60547,0.0,80.86489,0.115038,0.0,77.47185,8.330017
34758,21525480.0,0.0,21.89383,17.911926,21.89386,21.769928,22.141754,21.837555,18.487854,18.68631,18.68631,18.67572,0.0,0.03240536,0.03240536,0.050137237,25.0,18.300018,0.0,0.0,0.0,490.8392,9.246505e-06,0.0,80.71255,24.645777,5.9144985e-13,30.000002,0.11494801,70.0,241.28143,88.69531,0.0,80.71255,0.11494833,0.0,77.324585,8.330017
34759,21525540.0,0.0,21.893005,17.952545,21.893036,21.768768,22.141144,21.836945,18.373077,18.563568,18.563568,18.57013,0.0,0.03237789,0.03237789,0.050087005,25.0,18.300018,0.0,0.0,0.0,499.86963,9.345461e-06,0.0,80.57348,24.81961,1.2338894e-15,30.000002,0.11484287,70.0,241.27924,88.76586,0.0,80.57348,0.11484311,0.0,77.1909,8.330017
34760,21525600.0,0.0,21.891754,17.99353,21.891754,21.76709,22.140137,21.835938,18.324188,18.462555,18.462555,18.476685,0.0,0.032347463,0.032347463,0.050032724,25.0,18.300018,0.0,0.0,0.0,500.6119,9.3039025e-06,0.0,80.44902,24.967823,1.0320563e-16,30.000002,0.11472774,70.0,241.27939,88.818535,0.0,80.44902,0.11472792,0.0,77.07183,8.330017
34761,21525660.0,0.0,21.890167,18.034851,21.890167,21.765015,22.138824,21.834717,18.30722,18.39447,18.39447,18.409637,0.0,0.032315485,0.032315485,0.04997652,25.0,18.300018,0.0,0.0,0.0,500.25244,9.279597e-06,0.0,80.33986,25.09079,1.1677926e-18,30.000002,0.114607595,70.0,241.2815,88.854996,0.0,80.33986,0.114607714,0.0,76.96784,8.330017
34762,21525720.0,0.0,21.888367,18.076477,21.888367,21.762665,22.13736,21.833313,18.301361,18.352844,18.352844,18.365936,0.0,0.03228314,0.03228314,0.049920216,25.0,18.300018,0.0,0.0,0.0,499.40845,9.2565915e-06,0.0,80.24613,25.18954,1.31986716e-20,30.000002,0.1144866,70.0,241.28513,88.87708,0.0,80.24613,0.11448667,0.0,76.878944,8.330017
34763,21525780.0,0.0,21.886414,18.118317,21.886444,21.760193,22.135803,21.831818,18.299438,18.32846,18.32846,18.338623,0.0,0.032251425,0.032251425,0.049865384,25.0,18.300018,0.0,0.0,0.0,498.59058,9.239624e-06,0.0,80.16749,25.26573,-3.6935232e-22,30.000002,0.11436833,70.0,241.28993,88.88682,0.0,80.16749,0.114368364,0.0,76.8047,8.330017
34764,21525840.0,0.0,21.88443,18.16037,21.88443,21.75763,22.134186,21.830292,18.29895,18.31488,18.31488,18.322205,0.0,0.032221068,0.032221068,0.04981317,25.0,18.300018,0.0,0.0,0.0,497.7938,9.224936e-06,0.0,80.10327,25.321207,7.6862394e-24,30.000002,0.114255376,70.0,241.29556,88.88604,0.0,80.10327,0.11425539,0.0,76.744415,8.330017
34765,21525900.0,0.0,21.882416,18.202545,21.882416,21.755066,22.132568,21.828735,18.29889,18.307587,18.307587,18.312622,0.0,0.03219263,0.03219263,0.04976448,25.0,18.300018,0.0,0.0,0.0,497.03992,9.21176e-06,0.0,80.05259,25.35808,-6.745498e-27,30.000002,0.114149794,70.0,241.30174,88.87659,0.0,80.05259,0.114149794,0.0,76.69715,8.330017
34766,21525960.0,0.0,21.880432,18.244843,21.880432,21.752502,22.13092,21.82721,18.29892,18.30362,18.30362,18.306976,0.0,0.032166556,0.032166556,0.049720023,25.0,18.300018,0.0,0.0,0.0,496.32864,9.199493e-06,0.0,80.01425,25.378813,2.5175783e-29,30.000002,0.11405318,70.0,241.3082,88.86037,0.0,80.01425,0.11405316,0.0,76.66173,8.330017
34767,21526020.0,0.0,21.878418,18.28717,21.878418,21.74997,22.129303,21.825684,18.29898,18.301453,18.301453,18.30362,0.0,0.032143123,0.032143123,0.049680203,25.0,18.300018,0.0,0.0,0.0,495.66345,9.188136e-06,0.0,79.98695,25.385874,-3.3583125e-30,30.000002,0.11396648,70.0,241.3147,88.8391,0.0,79.98695,0.11396646,0.0,76.63685,8.330017
34768,21526080.0,0.0,21.876434,18.329498,21.876434,21.747437,22.127686,21.824158,18.299042,18.300323,18.300323,18.301727,0.0,0.032122456,0.032122456,0.04964522,25.0,18.300018,0.0,0.0,0.0,495.04517,9.1776665e-06,0.0,79.96949,25.381365,1.2377797e-32,30.000002,0.11389013,70.0,241.32109,88.81415,0.0,79.96949,0.11389012,0.0,76.62133,8.330017
34769,21526140.0,0.0,21.87445,18.371765,21.87445,21.744934,22.126068,21.822662,18.299133,18.299713,18.299713,18.300568,0.0,0.03210458,0.03210458,0.04961508,25.0,18.300018,0.0,0.0,0.0,494.47443,9.168081e-06,0.0,79.96019,25.368036,-1.4736432e-32,30.000002,0.113824226,70.0,241.32718,88.787125,0.0,79.96019,0.11382422,0.0,76.61355,8.330017
34770,21526200.0,0.0,21.872498,18.41394,21.872498,21.742432,22.12445,21.821167,18.299194,18.299408,18.299408,18.299927,0.0,0.032089446,0.032089446,0.049589675,25.0,18.300018,0.0,0.0,0.0,493.9504,9.159363e-06,0.0,79.95793,25.347649,-2.313813e-33,30.000002,0.113768525,70.0,241.33289,88.75899,0.0,79.95793,0.11376851,0.0,76.612404,8.330017
34771,21526260.0,0.0,21.870605,18.455994,21.870605,21.74002,22.122864,21.819702,18.299286,18.299316,18.299316,18.299622,0.0,0.032076977,0.032076977,0.04956886,25.0,18.300018,0.0,0.0,0.0,493.47495,9.151513e-06,0.0,79.961914,25.321396,8.4737624e-36,30.000002,0.113722764,70.0,241.33817,88.730354,0.0,79.961914,0.113722764,0.0,76.61714,8.330017
