,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34772,21526320.0,0.0,21.868713,18.497833,21.868713,21.73764,22.121277,21.818268,18.299347,18.299316,18.299316,18.299469,0.0,0.032066964,0.032066964,0.049552247,25.0,18.300018,0.0,0.0,0.0,493.0438,9.144486e-06,0.0,79.97037,25.29182,-1.01492695e-35,30.000002,0.11368611,70.0,241.34291,88.70246,0.0,79.97037,0.11368611,0.0,76.62603,8.330017
34773,21526380.0,0.0,21.866821,18.53946,21.866821,21.73529,22.11972,21.816833,18.299438,18.299316,18.299316,18.299408,0.0,0.032059066,0.032059066,0.049539234,25.0,18.300018,0.0,0.0,0.0,492.64978,9.138144e-06,0.0,79.981766,25.260868,-1.0116468e-35,30.000002,0.11365726,70.0,241.34714,88.676056,0.0,79.981766,0.113657296,0.0,76.637634,8.330017
34774,21526440.0,0.0,21.86496,18.58078,21.86496,21.73294,22.118164,21.8154,18.2995,18.299377,18.299377,18.299408,0.0,0.032053445,0.032053445,0.0495301,25.0,18.300018,0.0,0.0,0.0,492.2958,9.132547e-06,0.0,79.99678,25.227749,3.682178e-38,30.000002,0.11363688,70.0,241.3508,88.65087,0.0,79.99678,0.11363692,0.0,76.65258,8.330017
34775,21526500.0,0.0,21.863098,18.621796,21.863098,21.730621,22.116608,21.813965,18.29953,18.299408,18.299408,18.299438,0.0,0.032049615,0.032049615,0.049524006,25.0,18.300018,0.0,0.0,0.0,491.97284,9.127513e-06,0.0,80.0134,25.194935,-4.4358523e-38,30.000002,0.113623135,70.0,241.35393,88.6278,0.0,80.0134,0.11362317,0.0,76.668945,8.330017
34776,21526560.0,0.0,21.861298,18.662415,21.861298,21.728363,22.115051,21.812592,18.299591,18.299469,18.299469,18.299469,0.0,0.032047443,0.032047443,0.0495207,25.0,18.300018,0.0,0.0,0.0,491.68106,9.123022e-06,0.0,80.03117,25.162918,1.6129e-40,30.000002,0.11361546,70.0,241.35652,88.606964,0.0,80.03117,0.11361553,0.0,76.686325,8.330017
34777,21526620.0,0.0,21.859497,18.702606,21.859497,21.726105,22.113525,21.811218,18.299622,18.29953,18.29953,18.2995,0.0,0.032046635,0.032046635,0.049519677,25.0,18.300018,0.0,0.0,0.0,491.4154,9.119016e-06,0.0,80.0493,25.132544,-5.6e-43,30.000002,0.113612816,70.0,241.3586,88.58856,0.0,80.0493,0.11361289,0.0,76.70393,8.330017
34778,21526680.0,0.0,21.857727,18.74234,21.857727,21.723877,22.112,21.809845,18.299683,18.29956,18.29956,18.29956,0.0,0.032046914,0.032046914,0.049520478,25.0,18.300018,0.0,0.0,0.0,491.16953,9.115371e-06,0.0,80.06716,25.104362,7e-43,30.000002,0.11361417,70.0,241.36023,88.57259,0.0,80.06716,0.11361426,0.0,76.72121,8.330017
34779,21526740.0,0.0,21.855927,18.781525,21.855927,21.72168,22.110474,21.808472,18.299713,18.299622,18.299622,18.299591,0.0,0.032047976,0.032047976,0.049522564,25.0,18.300018,0.0,0.0,0.0,490.93787,9.111981e-06,0.0,80.08423,25.078728,7e-43,30.000002,0.11361838,70.0,241.36148,88.558945,0.0,80.08423,0.11361848,0.0,76.737656,8.330017
34780,21526800.0,0.0,21.854156,18.82016,21.854156,21.719482,22.108948,21.807129,18.299713,18.299652,18.299652,18.299622,0.0,0.032050055,0.032050055,0.04952633,25.0,18.300018,0.0,0.0,0.0,490.7244,9.108922e-06,0.0,80.10048,25.056019,0.0,30.000002,0.113626294,70.0,241.36224,88.548065,0.0,80.10048,0.11362639,0.0,76.75325,8.330017
34781,21526860.0,0.0,21.852417,18.858154,21.852417,21.717346,22.107452,21.805786,18.299744,18.299683,18.299683,18.299652,0.0,0.032052543,0.032052543,0.04953077,25.0,18.300018,0.0,0.0,0.0,490.52106,9.106019e-06,0.0,80.11571,25.035631,0.0,30.000002,0.113635704,70.0,241.36276,88.53898,0.0,80.11571,0.113635816,0.0,76.76781,8.330017
34782,21526920.0,0.0,21.850708,18.895508,21.850708,21.71521,22.105927,21.804474,18.299774,18.299713,18.299713,18.299683,0.0,0.032055385,0.032055385,0.04953577,25.0,18.300018,0.0,0.0,0.0,490.32648,9.103274e-06,0.0,80.12954,25.018038,0.0,30.000002,0.11364638,70.0,241.36299,88.53188,0.0,80.12954,0.11364651,0.0,76.78099,8.330017
34783,21526980.0,0.0,21.848969,18.932129,21.848969,21.713074,22.104431,21.803162,18.299774,18.299713,18.299713,18.299713,0.0,0.03205849,0.03205849,0.049541183,25.0,18.300018,0.0,0.0,0.0,490.13745,9.100638e-06,0.0,80.14192,25.003197,0.0,30.000002,0.113658,70.0,241.36298,88.526665,0.0,80.14192,0.11365813,0.0,76.792755,8.330017
34784,21527040.0,0.0,21.84726,18.968018,21.84726,21.710968,22.102936,21.80185,18.299774,18.299744,18.299744,18.299744,0.0,0.032061685,0.032061685,0.049546722,25.0,18.300018,0.0,0.0,0.0,489.95145,9.098041e-06,0.0,80.15277,24.990952,0.0,30.000002,0.11366994,70.0,241.36278,88.52304,0.0,80.15277,0.11367007,0.0,76.80302,8.330017
34785,21527100.0,0.0,21.84555,19.003082,21.84555,21.708862,22.10144,21.800537,18.299774,18.299744,18.299744,18.299744,0.0,0.032064844,0.032064844,0.04955216,25.0,18.300018,0.0,0.0,0.0,489.7656,9.095444e-06,0.0,80.16214,24.981,0.0,30.000002,0.1136817,70.0,241.36244,88.52069,0.0,80.16214,0.11368184,0.0,76.81186,8.330017
34786,21527160.0,0.0,21.843872,19.037292,21.843872,21.706818,22.099945,21.799255,18.299774,18.299774,18.299774,18.299744,0.0,0.032068014,0.032068014,0.049557596,25.0,18.300018,0.0,0.0,0.0,489.5827,9.092877e-06,0.0,80.16998,24.9735,0.0,30.000002,0.11369347,70.0,241.36197,88.519775,0.0,80.16998,0.11369361,0.0,76.81922,8.330017
34787,21527220.0,0.0,21.842194,19.070618,21.842194,21.704773,22.09845,21.797974,18.299774,18.299774,18.299774,18.299774,0.0,0.032071024,0.032071024,0.04956274,25.0,18.300018,0.0,0.0,0.0,489.39996,9.090307e-06,0.0,80.176414,24.968006,0.0,30.000002,0.113704644,70.0,241.3614,88.51985,0.0,80.176414,0.113704786,0.0,76.825226,8.330017
34788,21527280.0,0.0,21.840546,19.102966,21.840546,21.702759,22.096985,21.796692,18.299774,18.299774,18.299774,18.299774,0.0,0.032073822,0.032073822,0.04956751,25.0,18.300018,0.0,0.0,0.0,489.21497,9.087693e-06,0.0,80.181595,24.964155,0.0,30.000002,0.113715,70.0,241.36081,88.52064,0.0,80.181595,0.11371515,0.0,76.83004,8.330017
34789,21527340.0,0.0,21.838898,19.134338,21.838898,21.700745,22.09549,21.79544,18.299774,18.299774,18.299774,18.299774,0.0,0.032076426,0.032076426,0.049571924,25.0,18.300018,0.0,0.0,0.0,489.02823,9.085045e-06,0.0,80.18544,24.962118,0.0,30.000002,0.11372464,70.0,241.36017,88.52227,0.0,80.18544,0.113724776,0.0,76.83357,8.330017
34790,21527400.0,0.0,21.83725,19.164673,21.83725,21.69873,22.094025,21.794159,18.299774,18.299774,18.299774,18.299774,0.0,0.03207877,0.03207877,0.049575888,25.0,18.300018,0.0,0.0,0.0,488.83804,9.082325e-06,0.0,80.18822,24.961388,0.0,30.000002,0.113733284,70.0,241.35953,88.52437,0.0,80.18822,0.11373343,0.0,76.83608,8.330017
34791,21527460.0,0.0,21.835602,19.193909,21.835632,21.696777,22.09256,21.792908,18.299774,18.299774,18.299774,18.299774,0.0,0.03208084,0.03208084,0.049579374,25.0,18.300018,0.0,0.0,0.0,488.646,9.079547e-06,0.0,80.18998,24.96183,0.0,30.000002,0.11374092,70.0,241.35889,88.526855,0.0,80.18998,0.113741055,0.0,76.83764,8.330017
34792,21527520.0,0.0,21.834015,19.221985,21.834015,21.694824,22.091095,21.791687,18.299774,18.299774,18.299774,18.299774,0.0,0.032082636,0.032082636,0.04958239,25.0,18.300018,0.0,0.0,0.0,488.45175,9.076728e-06,0.0,80.19089,24.963182,0.0,30.000002,0.113747515,70.0,241.35828,88.52957,0.0,80.19089,0.113747664,0.0,76.838394,8.330017
34793,21527580.0,0.0,21.832397,19.248901,21.832397,21.692871,22.08966,21.790466,18.299744,18.299774,18.299774,18.299774,0.0,0.032084156,0.032084156,0.049584933,25.0,18.300018,0.0,0.0,0.0,488.25424,9.073847e-06,0.0,80.19112,24.965208,0.0,30.000002,0.1137531,70.0,241.3577,88.53238,0.0,80.19112,0.11375325,0.0,76.83851,8.330017
34794,21527640.0,0.0,21.83081,19.274567,21.83081,21.690948,22.088196,21.789246,18.299744,18.299774,18.299774,18.299774,0.0,0.03208543,0.03208543,0.049587052,25.0,18.300018,0.0,0.0,0.0,488.0537,9.070904e-06,0.0,80.190834,24.967651,0.0,30.000002,0.11375777,70.0,241.35718,88.535164,0.0,80.190834,0.113757916,0.0,76.838135,8.330017
34795,21527700.0,0.0,21.829193,19.29895,21.829224,21.689026,22.086761,21.788025,18.299744,18.299744,18.299744,18.299744,0.0,0.03208644,0.03208644,0.049588725,25.0,18.300018,0.0,0.0,0.0,487.84998,9.067896e-06,0.0,80.18996,24.970625,0.0,30.000002,0.11376147,70.0,241.35669,88.537964,0.0,80.18996,0.113761604,0.0,76.83722,8.330017
34796,21527760.0,0.0,21.827637,19.322021,21.827637,21.687134,22.085297,21.786804,18.299744,18.299744,18.299744,18.299744,0.0,0.03208722,0.03208722,0.049590006,25.0,18.300018,0.0,0.0,0.0,487.64502,9.0648455e-06,0.0,80.18871,24.97382,0.0,30.000002,0.113764316,70.0,241.35626,88.54065,0.0,80.18871,0.11376445,0.0,76.83596,8.330017
34797,21527820.0,0.0,21.82608,19.343689,21.82611,21.685272,22.083862,21.785614,18.299744,18.299744,18.299744,18.299744,0.0,0.0320878,0.0320878,0.04959094,25.0,18.300018,0.0,0.0,0.0,487.43887,9.061772e-06,0.0,80.187225,24.977093,0.0,30.000002,0.1137664,70.0,241.3559,88.54317,0.0,80.187225,0.11376655,0.0,76.83447,8.330017
34798,21527880.0,0.0,21.824554,19.363953,21.824554,21.68341,22.082458,21.784454,18.299744,18.299744,18.299744,18.299744,0.0,0.032088183,0.032088183,0.049591556,25.0,18.300018,0.0,0.0,0.0,487.23123,9.058669e-06,0.0,80.18553,24.980383,0.0,30.000002,0.11376779,70.0,241.35559,88.54548,0.0,80.18553,0.11376793,0.0,76.83281,8.330017
34799,21527940.0,0.0,21.822998,19.382751,21.822998,21.68158,22.081024,21.783264,18.299744,18.299744,18.299744,18.299744,0.0,0.032088414,0.032088414,0.049591906,25.0,18.300018,0.0,0.0,0.0,487.02185,9.055531e-06,0.0,80.183754,24.98357,0.0,30.000002,0.1137686,70.0,241.35532,88.54757,0.0,80.183754,0.113768734,0.0,76.83107,8.330017
34800,21528000.0,0.0,21.821472,19.399994,21.821472,21.679749,22.07959,21.782074,18.299744,18.299744,18.299744,18.299744,0.0,0.032088522,0.032088522,0.049592055,25.0,18.300018,0.0,0.0,0.0,486.8114,9.052368e-06,0.0,80.18196,24.986576,0.0,30.000002,0.11376896,70.0,241.3551,88.54942,0.0,80.18196,0.11376911,0.0,76.82933,8.330017
34801,21528060.0,0.0,21.819885,19.414062,21.819885,21.677826,22.078186,21.780884,18.299713,18.299744,18.299744,18.299744,0.0,0.03208849,0.03208849,0.049591966,25.0,18.300018,0.0,0.0,0.0,486.5962,9.04915e-06,0.0,80.18014,24.98943,0.0,30.000002,0.11376882,70.0,241.35495,88.55103,0.0,80.18014,0.11376896,0.0,76.82756,8.330017
34802,21528120.0,0.0,21.818329,19.42331,21.818329,21.675903,22.076782,21.779663,18.299713,18.299744,18.299744,18.299744,0.0,0.03208837,0.03208837,0.049591735,25.0,18.300018,0.0,0.0,0.0,486.37778,9.045863e-06,0.0,80.17838,24.992033,0.0,30.000002,0.11376835,70.0,241.35483,88.55241,0.0,80.17838,0.11376847,0.0,76.82587,8.330017
34803,21528180.0,0.0,21.816772,19.427948,21.816772,21.67398,22.075378,21.778473,18.299713,18.299713,18.299713,18.299744,0.0,0.032088187,0.032088187,0.049591403,25.0,18.300018,0.0,0.0,0.0,486.15863,9.042555e-06,0.0,80.176735,24.994368,0.0,30.000002,0.11376764,70.0,241.35474,88.55356,0.0,80.176735,0.11376778,0.0,76.82429,8.330017
34804,21528240.0,0.0,21.815186,19.428131,21.815216,21.672089,22.073975,21.777283,18.299713,18.299713,18.299713,18.299713,0.0,0.03208793,0.03208793,0.049590945,25.0,18.300018,0.0,0.0,0.0,485.93814,9.039212e-06,0.0,80.17518,24.996437,0.0,30.000002,0.113766685,70.0,241.35468,88.55448,0.0,80.17518,0.11376681,0.0,76.82281,8.330017
34805,21528300.0,0.0,21.81366,19.424042,21.81366,21.670197,22.072601,21.776093,18.299713,18.299713,18.299713,18.299713,0.0,0.03208764,0.03208764,0.049590435,25.0,18.300018,0.0,0.0,0.0,485.71835,9.035883e-06,0.0,80.173775,24.998224,0.0,30.000002,0.11376558,70.0,241.35466,88.5552,0.0,80.173775,0.11376572,0.0,76.82146,8.330017
34806,21528360.0,0.0,21.812042,19.415802,21.812042,21.668213,22.071198,21.774872,18.299713,18.299713,18.299713,18.299713,0.0,0.03208732,0.03208732,0.04958988,25.0,18.300018,0.0,0.0,0.0,485.49564,9.032536e-06,0.0,80.17251,24.999731,0.0,30.000002,0.11376439,70.0,241.35466,88.555725,0.0,80.17251,0.113764524,0.0,76.82026,8.330017
34807,21528420.0,0.0,21.810455,19.403625,21.810455,21.66623,22.069824,21.773651,18.299713,18.299713,18.299713,18.299713,0.0,0.03208699,0.03208699,0.049589306,25.0,18.300018,0.0,0.0,0.0,485.2707,9.029132e-06,0.0,80.17141,25.00097,0.0,30.000002,0.11376316,70.0,241.35469,88.55609,0.0,80.17141,0.113763295,0.0,76.819214,8.330017
34808,21528480.0,0.0,21.808868,19.387604,21.808868,21.664276,22.06845,21.77243,18.299713,18.299713,18.299713,18.299713,0.0,0.032086663,0.032086663,0.049588744,25.0,18.300018,0.0,0.0,0.0,485.0461,9.025731e-06,0.0,80.170456,25.001965,0.0,30.000002,0.11376194,70.0,241.35472,88.556305,0.0,80.170456,0.113762066,0.0,76.81832,8.330017
34809,21528540.0,0.0,21.807281,19.367981,21.807312,21.662323,22.067078,21.77124,18.299713,18.299713,18.299713,18.299713,0.0,0.032086346,0.032086346,0.0495882,25.0,18.300018,0.0,0.0,0.0,484.8226,9.022343e-06,0.0,80.169655,25.002745,0.0,30.000002,0.11376076,70.0,241.35477,88.55642,0.0,80.169655,0.113760896,0.0,76.817566,8.330017
34810,21528600.0,0.0,21.805725,19.34491,21.805725,21.6604,22.065704,21.77002,18.299713,18.299713,18.299713,18.299713,0.0,0.032086037,0.032086037,0.04958767,25.0,18.300018,0.0,0.0,0.0,484.5998,9.018967e-06,0.0,80.16901,25.003294,0.0,30.000002,0.11375962,70.0,241.35483,88.556404,0.0,80.16901,0.11375974,0.0,76.816956,8.330017
34811,21528660.0,0.0,21.804108,19.318512,21.804108,21.658356,22.064331,21.768799,18.299713,18.299713,18.299713,18.299713,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,484.37494,9.015586e-06,0.0,80.168495,25.003658,0.0,30.000002,0.11375855,70.0,241.35489,88.5563,0.0,80.168495,0.113758676,0.0,76.81648,8.330017
34812,21528720.0,0.0,21.80249,19.28897,21.80249,21.656342,22.062988,21.767548,18.299713,18.299713,18.299713,18.299713,0.0,0.032085486,0.032085486,0.049586732,25.0,18.300018,0.0,0.0,0.0,484.1489,9.012172e-06,0.0,80.1681,25.003866,0.0,30.000002,0.11375757,70.0,241.35495,88.55614,0.0,80.1681,0.11375769,0.0,76.816124,8.330017
34813,21528780.0,0.0,21.800903,19.25644,21.800903,21.654327,22.061646,21.766327,18.299713,18.299713,18.299713,18.299713,0.0,0.032085247,0.032085247,0.04958633,25.0,18.300018,0.0,0.0,0.0,483.923,9.00875e-06,0.0,80.16782,25.003933,0.0,30.000002,0.11375669,70.0,241.35503,88.555916,0.0,80.16782,0.11375683,0.0,76.81587,8.330017
34814,21528840.0,0.0,21.799316,19.2211,21.799316,21.652344,22.060303,21.765106,18.299713,18.299713,18.299713,18.299713,0.0,0.032085035,0.032085035,0.049585976,25.0,18.300018,0.0,0.0,0.0,483.69858,9.005354e-06,0.0,80.16765,25.003887,0.0,30.000002,0.11375592,70.0,241.35509,88.555664,0.0,80.16765,0.113756046,0.0,76.81572,8.330017
34815,21528900.0,0.0,21.79773,19.183136,21.79773,21.65036,22.05896,21.763885,18.299713,18.299713,18.299713,18.299713,0.0,0.032084856,0.032084856,0.04958567,25.0,18.300018,0.0,0.0,0.0,483.47556,9.001979e-06,0.0,80.16754,25.003765,0.0,30.000002,0.11375525,70.0,241.35515,88.5554,0.0,80.16754,0.113755375,0.0,76.81563,8.330017
34816,21528960.0,0.0,21.796082,19.14267,21.796082,21.648285,22.057617,21.762634,18.299713,18.299713,18.299713,18.299713,0.0,0.0320847,0.0320847,0.04958541,25.0,18.300018,0.0,0.0,0.0,483.2504,8.998601e-06,0.0,80.16753,25.003551,0.0,30.000002,0.113754675,70.0,241.35521,88.55511,0.0,80.16753,0.11375482,0.0,76.81562,8.330017
34817,21529020.0,0.0,21.794464,19.099915,21.794464,21.64621,22.056274,21.761383,18.299713,18.299713,18.299713,18.299713,0.0,0.032084573,0.032084573,0.049585197,25.0,18.300018,0.0,0.0,0.0,483.02393,8.995187e-06,0.0,80.167564,25.003286,0.0,30.000002,0.113754205,70.0,241.35526,88.55482,0.0,80.167564,0.11375434,0.0,76.815674,8.330017
34818,21529080.0,0.0,21.792847,19.054962,21.792847,21.644165,22.054932,21.760162,18.299713,18.299713,18.299713,18.299713,0.0,0.032084465,0.032084465,0.049585026,25.0,18.300018,0.0,0.0,0.0,482.79816,8.991778e-06,0.0,80.16765,25.002995,0.0,30.000002,0.11375383,70.0,241.3553,88.554535,0.0,80.16765,0.11375396,0.0,76.81576,8.330017
34819,21529140.0,0.0,21.79123,19.008057,21.79123,21.64212,22.05362,21.758911,18.299713,18.299713,18.299713,18.299713,0.0,0.03208439,0.03208439,0.049584895,25.0,18.300018,0.0,0.0,0.0,482.57278,8.988366e-06,0.0,80.16778,25.002666,0.0,30.000002,0.11375355,70.0,241.35535,88.55426,0.0,80.16778,0.11375367,0.0,76.81589,8.330017
34820,21529200.0,0.0,21.789612,18.95932,21.789612,21.640076,22.052307,21.75769,18.299713,18.299713,18.299713,18.299713,0.0,0.03208433,0.03208433,0.049584802,25.0,18.300018,0.0,0.0,0.0,482.349,8.984985e-06,0.0,80.16792,25.00233,0.0,30.000002,0.11375333,70.0,241.3554,88.55401,0.0,80.16792,0.11375346,0.0,76.81604,8.330017
34821,21529260.0,0.0,21.787964,18.908905,21.787964,21.63797,22.050995,21.756409,18.299713,18.299713,18.299713,18.299713,0.0,0.032084294,0.032084294,0.04958474,25.0,18.300018,0.0,0.0,0.0,482.12305,8.981598e-06,0.0,80.168106,25.001995,0.0,30.000002,0.113753185,70.0,241.35542,88.55377,0.0,80.168106,0.113753326,0.0,76.816216,8.330017
34822,21529320.0,0.0,21.786316,18.856995,21.786316,21.635834,22.049652,21.755157,18.299713,18.299713,18.299713,18.299713,0.0,0.03208427,0.03208427,0.049584705,25.0,18.300018,0.0,0.0,0.0,481.89526,8.978164e-06,0.0,80.16828,25.001667,0.0,30.000002,0.11375311,70.0,241.35545,88.55356,0.0,80.16828,0.11375325,0.0,76.81639,8.330017
34823,21529380.0,0.0,21.784668,18.803772,21.784668,21.633759,22.04834,21.753906,18.299713,18.299713,18.299713,18.299713,0.0,0.03208426,0.03208426,0.049584694,25.0,18.300018,0.0,0.0,0.0,481.6681,8.974735e-06,0.0,80.16847,25.001356,0.0,30.000002,0.11375309,70.0,241.35547,88.55337,0.0,80.16847,0.113753214,0.0,76.816574,8.330017
34824,21529440.0,0.0,21.78305,18.74936,21.78305,21.631683,22.047058,21.752655,18.299713,18.299713,18.299713,18.299713,0.0,0.032084275,0.032084275,0.04958472,25.0,18.300018,0.0,0.0,0.0,481.4434,8.971341e-06,0.0,80.16864,25.001106,0.0,30.000002,0.11375314,70.0,241.35548,88.55324,0.0,80.16864,0.113753274,0.0,76.816734,8.330017
34825,21529500.0,0.0,21.781433,18.69397,21.781433,21.629578,22.045746,21.751404,18.299713,18.299713,18.299713,18.299713,0.0,0.032084282,0.032084282,0.04958474,25.0,18.300018,0.0,0.0,0.0,481.21826,8.9679415e-06,0.0,80.16882,25.000843,0.0,30.000002,0.11375318,70.0,241.3555,88.5531,0.0,80.16882,0.11375331,0.0,76.8169,8.330017
34826,21529560.0,0.0,21.779755,18.637726,21.779755,21.62741,22.044464,21.750153,18.299713,18.299713,18.299713,18.299713,0.0,0.0320843,0.0320843,0.049584776,25.0,18.300018,0.0,0.0,0.0,480.99042,8.964527e-06,0.0,80.16898,25.000607,0.0,30.000002,0.11375325,70.0,241.3555,88.55298,0.0,80.16898,0.113753386,0.0,76.81706,8.330017
34827,21529620.0,0.0,21.778076,18.58078,21.778076,21.625244,22.043152,21.74887,18.299713,18.299713,18.299713,18.299713,0.0,0.032084327,0.032084327,0.049584817,25.0,18.300018,0.0,0.0,0.0,480.7609,8.961069e-06,0.0,80.16914,25.000397,0.0,30.000002,0.11375333,70.0,241.35551,88.55289,0.0,80.16914,0.113753475,0.0,76.817215,8.330017
34828,21529680.0,0.0,21.776428,18.523376,21.776428,21.623108,22.04187,21.74759,18.299713,18.299713,18.299713,18.299713,0.0,0.032084353,0.032084353,0.049584866,25.0,18.300018,0.0,0.0,0.0,480.5311,8.957596e-06,0.0,80.16928,25.000214,0.0,30.000002,0.113753445,70.0,241.35551,88.55281,0.0,80.16928,0.11375357,0.0,76.81735,8.330017
34829,21529740.0,0.0,21.77478,18.465576,21.77478,21.620941,22.040558,21.746338,18.299713,18.299713,18.299713,18.299713,0.0,0.032084387,0.032084387,0.04958492,25.0,18.300018,0.0,0.0,0.0,480.30237,8.95414e-06,0.0,80.16941,25.00006,0.0,30.000002,0.11375356,70.0,241.35551,88.55275,0.0,80.16941,0.1137537,0.0,76.817474,8.330017
34830,21529800.0,0.0,21.773132,18.407623,21.773132,21.618835,22.039276,21.745087,18.299713,18.299713,18.299713,18.299713,0.0,0.032084417,0.032084417,0.049584974,25.0,18.300018,0.0,0.0,0.0,480.0747,8.950699e-06,0.0,80.169525,24.99993,0.0,30.000002,0.11375367,70.0,241.35551,88.55271,0.0,80.169525,0.11375381,0.0,76.81758,8.330017
34831,21529860.0,0.0,21.771423,18.34967,21.771423,21.616608,22.037994,21.743774,18.299713,18.299713,18.299713,18.299713,0.0,0.032084446,0.032084446,0.04958503,25.0,18.300018,0.0,0.0,0.0,479.84427,8.947245e-06,0.0,80.16962,24.999826,0.0,30.000002,0.113753796,70.0,241.3555,88.55269,0.0,80.16962,0.11375393,0.0,76.81767,8.330017
34832,21529920.0,0.0,21.769745,18.29184,21.769745,21.61438,22.036713,21.742493,18.299713,18.299713,18.299713,18.299713,0.0,0.032084484,0.032084484,0.049585085,25.0,18.300018,0.0,0.0,0.0,479.61203,8.943744e-06,0.0,80.1697,24.999746,0.0,30.000002,0.11375392,70.0,241.3555,88.55267,0.0,80.1697,0.11375404,0.0,76.81774,8.330017
34833,21529980.0,0.0,21.768066,18.234314,21.768066,21.612183,22.03543,21.74121,18.299713,18.299713,18.299713,18.299713,0.0,0.03208451,0.03208451,0.049585138,25.0,18.300018,0.0,0.0,0.0,479.38007,8.940242e-06,0.0,80.16977,24.999685,0.0,30.000002,0.113754034,70.0,241.3555,88.55267,0.0,80.16977,0.11375415,0.0,76.81781,8.330017
34834,21530040.0,0.0,21.766388,18.177277,21.766388,21.610016,22.03418,21.73993,18.299713,18.299713,18.299713,18.299713,0.0,0.03208454,0.03208454,0.049585186,25.0,18.300018,0.0,0.0,0.0,479.14807,8.936727e-06,0.0,80.16982,24.999645,0.0,30.000002,0.11375413,70.0,241.35548,88.55268,0.0,80.16982,0.113754265,0.0,76.81786,8.330017
34835,21530100.0,0.0,21.76471,18.12088,21.76471,21.607819,22.032898,21.738647,18.299713,18.299713,18.299713,18.299713,0.0,0.032084566,0.032084566,0.04958523,25.0,18.300018,0.0,0.0,0.0,478.91736,8.933236e-06,0.0,80.16986,24.999622,0.0,30.000002,0.11375423,70.0,241.35548,88.5527,0.0,80.16986,0.11375437,0.0,76.8179,8.330017
34836,21530160.0,0.0,21.763,18.065277,21.763,21.60556,22.031616,21.737366,18.299713,18.299713,18.299713,18.299713,0.0,0.03208459,0.03208459,0.04958527,25.0,18.300018,0.0,0.0,0.0,478.68402,8.929735e-06,0.0,80.16989,24.999613,0.0,30.000002,0.11375433,70.0,241.35548,88.55272,0.0,80.16989,0.11375445,0.0,76.817924,8.330017
34837,21530220.0,0.0,21.761292,18.010681,21.761292,21.603302,22.030365,21.736053,18.299683,18.299713,18.299713,18.299713,0.0,0.032084614,0.032084614,0.04958531,25.0,18.300018,0.0,0.0,0.0,478.4485,8.926177e-06,0.0,80.169914,24.999615,0.0,30.000002,0.11375441,70.0,241.35547,88.55274,0.0,80.169914,0.113754526,0.0,76.81794,8.330017
34838,21530280.0,0.0,21.759583,17.957184,21.759583,21.601044,22.029083,21.734772,18.299683,18.299713,18.299713,18.299713,0.0,0.032084633,0.032084633,0.04958534,25.0,18.300018,0.0,0.0,0.0,478.21332,8.92262e-06,0.0,80.16992,24.999626,0.0,30.000002,0.113754466,70.0,241.35547,88.552765,0.0,80.16992,0.1137546,0.0,76.817955,8.330017
34839,21530340.0,0.0,21.757904,17.904999,21.757904,21.598846,22.027832,21.73346,18.299683,18.299713,18.299713,18.299713,0.0,0.032084644,0.032084644,0.049585357,25.0,18.300018,0.0,0.0,0.0,477.98026,8.919092e-06,0.0,80.16992,24.999651,0.0,30.000002,0.11375452,70.0,241.35545,88.552795,0.0,80.16992,0.11375465,0.0,76.81795,8.330017
34840,21530400.0,0.0,21.756226,17.854248,21.756226,21.596619,22.02658,21.732178,18.299683,18.299683,18.299683,18.299713,0.0,0.032084655,0.032084655,0.049585383,25.0,18.300018,0.0,0.0,0.0,477.74683,8.9155565e-06,0.0,80.16992,24.999674,0.0,30.000002,0.11375456,70.0,241.35545,88.552826,0.0,80.16992,0.113754705,0.0,76.81795,8.330017
34841,21530460.0,0.0,21.754486,17.805145,21.754486,21.5943,22.02533,21.730865,18.299683,18.299683,18.299683,18.299683,0.0,0.03208467,0.03208467,0.049585402,25.0,18.300018,0.0,0.0,0.0,477.51053,8.912006e-06,0.0,80.16991,24.9997,0.0,30.000002,0.1137546,70.0,241.35545,88.55285,0.0,80.16991,0.11375474,0.0,76.81794,8.330017
34842,21530520.0,0.0,21.752747,17.757843,21.752747,21.59198,22.024078,21.729553,18.299683,18.299683,18.299683,18.299683,0.0,0.032084674,0.032084674,0.049585413,25.0,18.300018,0.0,0.0,0.0,477.27243,8.90841e-06,0.0,80.16991,24.999731,0.0,30.000002,0.11375464,70.0,241.35544,88.55288,0.0,80.16991,0.113754764,0.0,76.81793,8.330017
34843,21530580.0,0.0,21.751038,17.712494,21.751038,21.589691,22.022797,21.728241,18.299683,18.299683,18.299683,18.299683,0.0,0.032084685,0.032084685,0.049585428,25.0,18.300018,0.0,0.0,0.0,477.03403,8.904794e-06,0.0,80.16988,24.999763,0.0,30.000002,0.11375467,70.0,241.35544,88.5529,0.0,80.16988,0.11375479,0.0,76.81792,8.330017
34844,21530640.0,0.0,21.749329,17.66925,21.749329,21.587433,22.021576,21.72696,18.299683,18.299683,18.299683,18.299683,0.0,0.03208469,0.03208469,0.04958543,25.0,18.300018,0.0,0.0,0.0,476.79666,8.901198e-06,0.0,80.169876,24.999794,0.0,30.000002,0.113754675,70.0,241.35544,88.552925,0.0,80.169876,0.11375482,0.0,76.8179,8.330017
34845,21530700.0,0.0,21.74762,17.628326,21.74762,21.585144,22.020325,21.725647,18.299683,18.299683,18.299683,18.299683,0.0,0.03208469,0.03208469,0.049585436,25.0,18.300018,0.0,0.0,0.0,476.56033,8.897616e-06,0.0,80.16985,24.999826,0.0,30.000002,0.11375469,70.0,241.35544,88.55295,0.0,80.16985,0.11375482,0.0,76.81788,8.330017
34846,21530760.0,0.0,21.74585,17.589813,21.74588,21.582794,22.019073,21.724304,18.299683,18.299683,18.299683,18.299683,0.0,0.032084692,0.032084692,0.04958544,25.0,18.300018,0.0,0.0,0.0,476.32123,8.8940205e-06,0.0,80.16984,24.999857,0.0,30.000002,0.11375469,70.0,241.35544,88.55296,0.0,80.16984,0.113754824,0.0,76.81786,8.330017
34847,21530820.0,0.0,21.74411,17.553925,21.74411,21.580444,22.017822,21.722992,18.299683,18.299683,18.299683,18.299683,0.0,0.032084692,0.032084692,0.04958544,25.0,18.300018,0.0,0.0,0.0,476.08032,8.890378e-06,0.0,80.16982,24.999886,0.0,30.000002,0.11375469,70.0,241.35542,88.552986,0.0,80.16982,0.113754824,0.0,76.817856,8.330017
34848,21530880.0,0.0,21.74237,17.520813,21.74237,21.578125,22.016571,21.72168,18.299683,18.299683,18.299683,18.299683,0.0,0.03208469,0.03208469,0.04958544,25.0,18.300018,0.0,0.0,0.0,475.83975,8.886734e-06,0.0,80.1698,24.99991,0.0,30.000002,0.11375469,70.0,241.35542,88.55299,0.0,80.1698,0.113754824,0.0,76.81783,8.330017
34849,21530940.0,0.0,21.740631,17.490662,21.740631,21.575806,22.01535,21.720367,18.299683,18.299683,18.299683,18.299683,0.0,0.03208469,0.03208469,0.049585436,25.0,18.300018,0.0,0.0,0.0,475.59915,8.883078e-06,0.0,80.16979,24.999935,0.0,30.000002,0.11375469,70.0,241.35542,88.55301,0.0,80.16979,0.11375482,0.0,76.81782,8.330017
34850,21531000.0,0.0,21.738922,17.463593,21.738922,21.573486,22.01413,21.719055,18.299683,18.299683,18.299683,18.299683,0.0,0.03208469,0.03208469,0.049585428,25.0,18.300018,0.0,0.0,0.0,475.35995,8.879448e-06,0.0,80.16977,24.999956,0.0,30.000002,0.113754675,70.0,241.35542,88.55302,0.0,80.16977,0.1137548,0.0,76.8178,8.330017
34851,21531060.0,0.0,21.737152,17.439789,21.737152,21.571075,22.012878,21.717712,18.299683,18.299683,18.299683,18.299683,0.0,0.032084685,0.032084685,0.049585428,25.0,18.300018,0.0,0.0,0.0,475.11816,8.875808e-06,0.0,80.169754,24.999975,0.0,30.000002,0.11375467,70.0,241.35542,88.553024,0.0,80.169754,0.1137548,0.0,76.81779,8.330017
34852,21531120.0,0.0,21.735382,17.419434,21.735382,21.568695,22.011627,21.71637,18.299683,18.299683,18.299683,18.299683,0.0,0.03208468,0.03208468,0.04958542,25.0,18.300018,0.0,0.0,0.0,474.87427,8.8721135e-06,0.0,80.16975,24.99999,0.0,30.000002,0.11375465,70.0,241.35542,88.55303,0.0,80.16975,0.11375479,0.0,76.81777,8.330017
34853,21531180.0,0.0,21.733612,17.40268,21.733612,21.566315,22.010406,21.715027,18.299683,18.299683,18.299683,18.299683,0.0,0.032084677,0.032084677,0.049585417,25.0,18.300018,0.0,0.0,0.0,474.6308,8.868419e-06,0.0,80.16973,25.000004,0.0,30.000002,0.11375464,70.0,241.35542,88.55304,0.0,80.16973,0.11375478,0.0,76.817764,8.330017
34854,21531240.0,0.0,21.731873,17.38971,21.731873,21.563965,22.009186,21.713715,18.299683,18.299683,18.299683,18.299683,0.0,0.032084674,0.032084674,0.04958541,25.0,18.300018,0.0,0.0,0.0,474.38968,8.864759e-06,0.0,80.16972,25.000011,0.0,30.000002,0.11375463,70.0,241.35542,88.55304,0.0,80.16972,0.113754764,0.0,76.81776,8.330017
34855,21531300.0,0.0,21.730133,17.380646,21.730133,21.561615,22.007965,21.712372,18.299683,18.299683,18.299683,18.299683,0.0,0.03208467,0.03208467,0.049585406,25.0,18.300018,0.0,0.0,0.0,474.1481,8.861091e-06,0.0,80.169716,25.000021,0.0,30.000002,0.113754615,70.0,241.35542,88.55304,0.0,80.169716,0.11375475,0.0,76.81775,8.330017
34856,21531360.0,0.0,21.728333,17.375671,21.728363,21.559174,22.006744,21.71103,18.299683,18.299683,18.299683,18.299683,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,473.90378,8.857409e-06,0.0,80.16971,25.000027,0.0,30.000002,0.113754615,70.0,241.35542,88.55304,0.0,80.16971,0.11375474,0.0,76.81774,8.330017
34857,21531420.0,0.0,21.726562,17.37497,21.726562,21.556763,22.005493,21.709686,18.299683,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,473.65765,8.853681e-06,0.0,80.16971,25.000032,0.0,30.000002,0.1137546,70.0,241.35542,88.55304,0.0,80.16971,0.11375473,0.0,76.81774,8.330017
34858,21531480.0,0.0,21.724792,17.378662,21.724792,21.554352,22.004272,21.708344,18.299683,18.299683,18.299683,18.299683,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,473.4113,8.849936e-06,0.0,80.1697,25.000034,0.0,30.000002,0.11375459,70.0,241.35542,88.55304,0.0,80.1697,0.11375471,0.0,76.81773,8.330017
34859,21531540.0,0.0,21.723022,17.386963,21.723022,21.55194,22.003082,21.707,18.299683,18.299683,18.299683,18.299683,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,473.16608,8.846209e-06,0.0,80.16969,25.000036,0.0,30.000002,0.11375458,70.0,241.35542,88.55304,0.0,80.16969,0.11375471,0.0,76.81773,8.330017
34860,21531600.0,0.0,21.721252,17.399994,21.721252,21.54953,22.001862,21.705658,18.299683,18.299683,18.299683,18.299683,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,472.92194,8.8424995e-06,0.0,80.16969,25.000036,0.0,30.000002,0.11375458,70.0,241.35542,88.55303,0.0,80.16969,0.113754705,0.0,76.817726,8.330017
34861,21531660.0,0.0,21.719513,17.415955,21.719513,21.54718,22.00064,21.704346,18.299683,18.299683,18.299683,18.299683,0.0,0.03208466,0.03208466,0.04958538,25.0,18.300018,0.0,0.0,0.0,472.67957,8.838812e-06,0.0,80.16969,25.000036,0.0,30.000002,0.11375456,70.0,241.35544,88.55303,0.0,80.16969,0.113754705,0.0,76.817726,8.330017
34862,21531720.0,0.0,21.717773,17.432861,21.717773,21.54483,21.99942,21.703033,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,472.4388,8.835153e-06,0.0,80.16969,25.000034,0.0,30.000002,0.113754556,70.0,241.35544,88.55303,0.0,80.16969,0.11375469,0.0,76.817726,8.330017
34863,21531780.0,0.0,21.716034,17.450684,21.716034,21.542511,21.9982,21.701721,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,472.19928,8.831512e-06,0.0,80.16969,25.000032,0.0,30.000002,0.113754556,70.0,241.35544,88.553024,0.0,80.16969,0.11375469,0.0,76.817726,8.330017
34864,21531840.0,0.0,21.714325,17.46939,21.714325,21.540192,21.996979,21.70044,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,471.96088,8.8278875e-06,0.0,80.16969,25.00003,0.0,30.000002,0.113754556,70.0,241.35544,88.553024,0.0,80.16969,0.113754675,0.0,76.817726,8.330017
34865,21531900.0,0.0,21.712616,17.488953,21.712616,21.537872,21.995789,21.699127,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,471.72357,8.824279e-06,0.0,80.16969,25.000027,0.0,30.000002,0.11375454,70.0,241.35544,88.553024,0.0,80.16969,0.113754675,0.0,76.817726,8.330017
34866,21531960.0,0.0,21.710907,17.509308,21.710907,21.535614,21.994568,21.697845,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,471.4882,8.820693e-06,0.0,80.16969,25.000025,0.0,30.000002,0.11375454,70.0,241.35544,88.55302,0.0,80.16969,0.113754675,0.0,76.817726,8.330017
34867,21532020.0,0.0,21.709229,17.530457,21.709229,21.533356,21.993347,21.696594,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,471.2546,8.817139e-06,0.0,80.16969,25.000021,0.0,30.000002,0.11375454,70.0,241.35544,88.55302,0.0,80.16969,0.113754675,0.0,76.81773,8.330017
34868,21532080.0,0.0,21.70755,17.552368,21.70755,21.531097,21.992157,21.695312,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.04958537,25.0,18.300018,0.0,0.0,0.0,471.02225,8.813605e-06,0.0,80.16969,25.000017,0.0,30.000002,0.11375454,70.0,241.35544,88.55302,0.0,80.16969,0.113754675,0.0,76.81773,8.330017
34869,21532140.0,0.0,21.705902,17.574982,21.705902,21.52887,21.990936,21.694061,18.299713,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.04958537,25.0,18.300018,0.0,0.0,0.0,470.791,8.810087e-06,0.0,80.1697,25.000015,0.0,30.000002,0.11375454,70.0,241.35544,88.55302,0.0,80.1697,0.113754675,0.0,76.81773,8.330017
34870,21532200.0,0.0,21.704224,17.598267,21.704224,21.526672,21.989746,21.69281,18.299713,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.04958537,25.0,18.300018,0.0,0.0,0.0,470.56082,8.8065835e-06,0.0,80.1697,25.000011,0.0,30.000002,0.11375454,70.0,241.35544,88.55301,0.0,80.1697,0.113754675,0.0,76.81773,8.330017
34871,21532260.0,0.0,21.702576,17.622223,21.702576,21.524475,21.988556,21.691559,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.04958537,25.0,18.300018,0.0,0.0,0.0,470.3324,8.803103e-06,0.0,80.1697,25.00001,0.0,30.000002,0.11375454,70.0,241.35544,88.55301,0.0,80.1697,0.113754675,0.0,76.81774,8.330017
34872,21532320.0,0.0,21.700958,17.64679,21.700958,21.522308,21.987335,21.690338,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.04958537,25.0,18.300018,0.0,0.0,0.0,470.10556,8.799648e-06,0.0,80.16971,25.000008,0.0,30.000002,0.11375454,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
34873,21532380.0,0.0,21.69931,17.671906,21.69934,21.520142,21.986145,21.689087,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,469.87997,8.796214e-06,0.0,80.16971,25.000004,0.0,30.000002,0.11375454,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
34874,21532440.0,0.0,21.697693,17.697601,21.697693,21.517975,21.984955,21.687866,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,469.65543,8.792796e-06,0.0,80.16971,25.000004,0.0,30.000002,0.11375454,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
34875,21532500.0,0.0,21.696075,17.723816,21.696106,21.515839,21.983765,21.686646,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,469.4319,8.789391e-06,0.0,80.16971,25.000002,0.0,30.000002,0.11375454,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
34876,21532560.0,0.0,21.694489,17.750519,21.694489,21.513733,21.982574,21.685455,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,469.21,8.786006e-06,0.0,80.16971,25.0,0.0,30.000002,0.11375454,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
34877,21532620.0,0.0,21.692902,17.777649,21.692902,21.511627,21.981384,21.684265,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.98956,8.7826475e-06,0.0,80.169716,24.999998,0.0,30.000002,0.11375454,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
34878,21532680.0,0.0,21.691315,17.805206,21.691315,21.509552,21.980194,21.683075,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.77023,8.779304e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
34879,21532740.0,0.0,21.689758,17.83316,21.689758,21.507477,21.979004,21.681885,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.55206,8.775982e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
34880,21532800.0,0.0,21.688171,17.86145,21.688171,21.505402,21.977814,21.680695,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.33484,8.772671e-06,0.0,80.169716,24.999996,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
34881,21532860.0,0.0,21.686615,17.890045,21.686615,21.503357,21.976654,21.679535,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,468.11908,8.769379e-06,0.0,80.169716,24.999996,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
34882,21532920.0,0.0,21.68509,17.918945,21.68509,21.501312,21.975464,21.678375,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,467.9047,8.766109e-06,0.0,80.169716,24.999996,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
34883,21532980.0,0.0,21.683533,17.94809,21.683533,21.499298,21.974274,21.677216,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,467.69135,8.762857e-06,0.0,80.169716,24.999996,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81775,8.330017
34884,21533040.0,0.0,21.682007,17.977448,21.682007,21.497314,21.973114,21.676056,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,467.47897,8.759618e-06,0.0,80.169716,24.999996,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81775,8.330017
34885,21533100.0,0.0,21.680481,18.006989,21.680481,21.4953,21.971954,21.674896,18.299713,18.299713,18.299713,18.299713,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,467.2676,8.756394e-06,0.0,80.169716,24.999996,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81775,8.330017
34886,21533160.0,0.0,21.678955,18.036713,21.678986,21.493317,21.970764,21.673767,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,467.05765,8.753187e-06,0.0,80.169716,24.999996,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81775,8.330017
34887,21533220.0,0.0,21.67746,18.066528,21.67746,21.491364,21.969604,21.672638,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,466.84897,8.750002e-06,0.0,80.169716,24.999996,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81775,8.330017
34888,21533280.0,0.0,21.675964,18.096436,21.675964,21.48941,21.968414,21.671509,18.299744,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,466.6414,8.746836e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81775,8.330017
34889,21533340.0,0.0,21.674469,18.126373,21.674469,21.487457,21.967255,21.67038,18.299744,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,466.43472,8.743682e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81775,8.330017
34890,21533400.0,0.0,21.672974,18.156342,21.673004,21.485535,21.966095,21.669281,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,466.229,8.7405415e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34891,21533460.0,0.0,21.671509,18.18631,21.671509,21.483612,21.964935,21.668182,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,466.02454,8.737418e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34892,21533520.0,0.0,21.670044,18.216217,21.670044,21.48172,21.963776,21.667084,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,465.82126,8.734313e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34893,21533580.0,0.0,21.66858,18.246063,21.66858,21.479828,21.962616,21.665985,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,465.61896,8.731224e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34894,21533640.0,0.0,21.667145,18.275787,21.667145,21.477936,21.961456,21.664886,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,465.41763,8.72815e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34895,21533700.0,0.0,21.66568,18.305359,21.66568,21.476074,21.960327,21.663818,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,465.21722,8.725088e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34896,21533760.0,0.0,21.664246,18.334747,21.664246,21.474213,21.959167,21.66275,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,465.0179,8.722042e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34897,21533820.0,0.0,21.662811,18.363922,21.662842,21.472382,21.958008,21.661682,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,464.81967,8.719014e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34898,21533880.0,0.0,21.661407,18.392853,21.661407,21.47055,21.956879,21.660614,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,464.62238,8.715998e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34899,21533940.0,0.0,21.659973,18.421509,21.659973,21.46872,21.955719,21.659546,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,464.42596,8.7129965e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34900,21534000.0,0.0,21.65857,18.44986,21.65857,21.466888,21.95459,21.658508,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,464.23044,8.710008e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34901,21534060.0,0.0,21.657166,18.477844,21.657166,21.465088,21.95346,21.65747,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,464.03586,8.707033e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34902,21534120.0,0.0,21.655762,18.505463,21.655762,21.463287,21.952332,21.656433,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,463.84222,8.704073e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34903,21534180.0,0.0,21.654388,18.532684,21.654388,21.461487,21.951172,21.655396,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,463.6495,8.701125e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34904,21534240.0,0.0,21.652985,18.559448,21.652985,21.459717,21.950043,21.654358,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,463.4576,8.69819e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34905,21534300.0,0.0,21.651611,18.585724,21.651611,21.457947,21.948914,21.65332,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,463.2666,8.695269e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34906,21534360.0,0.0,21.650269,18.61148,21.650269,21.456268,21.947784,21.652344,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,463.07883,8.692378e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34907,21534420.0,0.0,21.648956,18.636719,21.648956,21.45459,21.946686,21.651337,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,462.89374,8.689541e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34908,21534480.0,0.0,21.647614,18.661377,21.647644,21.452911,21.945557,21.65033,18.299774,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,462.70993,8.686727e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34909,21534540.0,0.0,21.646301,18.685394,21.646301,21.451263,21.944427,21.649353,18.299774,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,462.52768,8.683941e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34910,21534600.0,0.0,21.644989,18.708801,21.644989,21.449615,21.943329,21.648376,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,462.346,8.6811615e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34911,21534660.0,0.0,21.643707,18.731506,21.643707,21.447998,21.9422,21.6474,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,462.1659,8.678398e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34912,21534720.0,0.0,21.642426,18.75351,21.642426,21.44638,21.941101,21.646454,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,461.9873,8.675664e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34913,21534780.0,0.0,21.641144,18.77478,21.641144,21.444794,21.939972,21.645477,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,461.80966,8.672942e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34914,21534840.0,0.0,21.639862,18.795258,21.639862,21.443207,21.938873,21.644531,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,461.6328,8.670236e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34915,21534900.0,0.0,21.63858,18.814941,21.63858,21.44162,21.937775,21.643585,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,461.45685,8.66754e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34916,21534960.0,0.0,21.63733,18.83377,21.63733,21.440033,21.936676,21.64264,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,461.2821,8.664861e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34917,21535020.0,0.0,21.636078,18.851715,21.636078,21.438477,21.935577,21.641724,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,461.10846,8.662199e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
