,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34918,21535080.0,0.0,21.634827,18.868774,21.634827,21.43695,21.934479,21.640778,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,460.93576,8.659554e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34919,21535140.0,0.0,21.633606,18.884888,21.633606,21.435394,21.93338,21.639862,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,460.7638,8.65692e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34920,21535200.0,0.0,21.632355,18.899994,21.632355,21.433868,21.932281,21.638947,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,460.59262,8.654296e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34921,21535260.0,0.0,21.631134,18.914612,21.631134,21.432373,21.931213,21.638031,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,460.42322,8.651692e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34922,21535320.0,0.0,21.629944,18.9292,21.629944,21.430878,21.930115,21.637115,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,460.25537,8.649119e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34923,21535380.0,0.0,21.628723,18.943726,21.628723,21.429413,21.929047,21.63623,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,460.08847,8.64656e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34924,21535440.0,0.0,21.627533,18.958221,21.627533,21.427948,21.927948,21.635315,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,459.92233,8.644012e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34925,21535500.0,0.0,21.626343,18.972687,21.626343,21.426483,21.92688,21.63443,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,459.75696,8.6414775e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34926,21535560.0,0.0,21.625153,18.98706,21.625153,21.425049,21.925812,21.633545,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,459.59344,8.638961e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34927,21535620.0,0.0,21.623993,19.001404,21.623993,21.423645,21.924744,21.63266,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,459.43155,8.636477e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34928,21535680.0,0.0,21.622833,19.015717,21.622833,21.422241,21.923676,21.631805,18.299805,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,459.2706,8.634008e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34929,21535740.0,0.0,21.621674,19.029938,21.621674,21.420837,21.922607,21.63092,18.299805,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,459.11038,8.63155e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34930,21535800.0,0.0,21.620544,19.044098,21.620544,21.419464,21.92154,21.630066,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,458.951,8.629105e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34931,21535860.0,0.0,21.619415,19.058197,21.619415,21.41809,21.920471,21.629211,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,458.7933,8.626677e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34932,21535920.0,0.0,21.618286,19.072235,21.618286,21.416748,21.919434,21.628357,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,458.63712,8.624278e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34933,21535980.0,0.0,21.617157,19.086212,21.617157,21.415405,21.918365,21.627502,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,458.482,8.621899e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34934,21536040.0,0.0,21.616028,19.100098,21.616058,21.414093,21.917328,21.626648,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,458.32758,8.619529e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34935,21536100.0,0.0,21.61493,19.113892,21.61493,21.41278,21.91626,21.625793,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,458.17383,8.6171685e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34936,21536160.0,0.0,21.61383,19.127625,21.61383,21.411499,21.915222,21.62497,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,458.02176,8.614827e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34937,21536220.0,0.0,21.612762,19.141266,21.612762,21.410217,21.914185,21.624146,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,457.87115,8.612511e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34938,21536280.0,0.0,21.611664,19.154816,21.611694,21.408936,21.913147,21.623322,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,457.72137,8.610211e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34939,21536340.0,0.0,21.610596,19.168274,21.610596,21.407684,21.91211,21.622498,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,457.57257,8.607927e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34940,21536400.0,0.0,21.609528,19.18161,21.609528,21.406403,21.911072,21.621704,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,457.42432,8.605651e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34941,21536460.0,0.0,21.60849,19.194885,21.60849,21.405182,21.910034,21.62088,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,457.27765,8.603391e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34942,21536520.0,0.0,21.607422,19.208038,21.607452,21.403992,21.909027,21.620087,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,457.13242,8.601159e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34943,21536580.0,0.0,21.606384,19.2211,21.606384,21.402771,21.90799,21.619293,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,456.988,8.598939e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34944,21536640.0,0.0,21.605347,19.23404,21.605347,21.40158,21.906952,21.6185,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,456.84427,8.596731e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34945,21536700.0,0.0,21.60434,19.246887,21.60434,21.40039,21.905945,21.617706,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,456.7012,8.594533e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34946,21536760.0,0.0,21.603302,19.259613,21.603302,21.399231,21.904938,21.616913,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,456.55975,8.592352e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34947,21536820.0,0.0,21.602295,19.272217,21.602295,21.398071,21.90393,21.61612,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,456.41962,8.590196e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34948,21536880.0,0.0,21.601288,19.284698,21.601288,21.396912,21.902893,21.615356,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,456.2805,8.588057e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34949,21536940.0,0.0,21.600311,19.297028,21.600311,21.395782,21.901886,21.614594,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,456.14194,8.585927e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34950,21537000.0,0.0,21.599304,19.309265,21.599304,21.394653,21.900879,21.6138,18.299835,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,456.00397,8.583806e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34951,21537060.0,0.0,21.59842,19.32135,21.59842,21.393738,21.899902,21.613098,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,455.87415,8.5817555e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34952,21537120.0,0.0,21.597534,19.333313,21.597565,21.392853,21.898895,21.612366,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,455.7506,8.5798365e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34953,21537180.0,0.0,21.59668,19.345154,21.59668,21.391968,21.897888,21.611664,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,455.6291,8.577963e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34954,21537240.0,0.0,21.595825,19.356812,21.595825,21.391113,21.896912,21.610931,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,455.5103,8.576149e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34955,21537300.0,0.0,21.59497,19.368347,21.59497,21.390228,21.895905,21.61023,18.299835,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,455.3914,8.574325e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34956,21537360.0,0.0,21.594208,19.37973,21.594208,21.389618,21.894928,21.609558,18.299866,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,455.28094,8.572565e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34957,21537420.0,0.0,21.593506,19.39096,21.593506,21.389008,21.893951,21.608917,18.299866,18.299835,18.299835,18.299835,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,455.178,8.57097e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34958,21537480.0,0.0,21.592773,19.40207,21.592773,21.388397,21.892975,21.608276,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,455.07697,8.569415e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34959,21537540.0,0.0,21.592041,19.412964,21.592041,21.387817,21.891998,21.607605,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,454.9777,8.5678885e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34960,21537600.0,0.0,21.59134,19.423737,21.59134,21.387207,21.891022,21.606964,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,454.87823,8.5663605e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34961,21537660.0,0.0,21.590729,19.434326,21.590729,21.38684,21.890076,21.606384,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,454.78708,8.564901e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34962,21537720.0,0.0,21.590149,19.444763,21.590149,21.386505,21.8891,21.605774,18.299896,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,454.70233,8.5635775e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34963,21537780.0,0.0,21.58957,19.455017,21.58957,21.386139,21.888153,21.605194,18.299896,18.299896,18.299896,18.299866,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,454.6208,8.562331e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34964,21537840.0,0.0,21.588959,19.465088,21.588959,21.385803,21.887207,21.604614,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,454.5397,8.561085e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34965,21537900.0,0.0,21.588379,19.475006,21.588379,21.385468,21.886261,21.604034,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,454.45926,8.559848e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34966,21537960.0,0.0,21.587921,19.484741,21.587921,21.385376,21.885315,21.603485,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,454.38724,8.558677e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34967,21538020.0,0.0,21.587494,19.494263,21.587494,21.385284,21.884369,21.602966,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,454.32202,8.557652e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34968,21538080.0,0.0,21.587036,19.503632,21.587036,21.385223,21.883453,21.602448,18.299927,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,454.25876,8.556673e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34969,21538140.0,0.0,21.586578,19.512787,21.586609,21.385132,21.882507,21.601929,18.299927,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,454.1982,8.555758e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34970,21538200.0,0.0,21.586151,19.521759,21.586151,21.38504,21.881592,21.60141,18.299927,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,454.13718,8.554822e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34971,21538260.0,0.0,21.585846,19.530518,21.585846,21.385284,21.880676,21.600922,18.299927,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,454.08566,8.553958e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34972,21538320.0,0.0,21.58554,19.539093,21.585571,21.385498,21.879791,21.600464,18.299927,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,454.04257,8.553281e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34973,21538380.0,0.0,21.585266,19.547455,21.585266,21.385712,21.878876,21.600006,18.299957,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,454.00134,8.552645e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
34974,21538440.0,0.0,21.58496,19.555603,21.58496,21.385925,21.87799,21.599548,18.299957,18.299927,18.299927,18.299927,0.0,0.03208453,0.03208453,0.04958515,25.0,18.300018,0.0,0.0,0.0,453.95987,8.552006e-06,0.0,80.16975,25.000483,0.032703504,30.000002,0.11375404,69.954216,241.35544,88.55315,0.0,80.16975,0.113754205,0.0,76.81779,8.330017
34975,21538500.0,0.0,21.584686,19.563538,21.584686,21.386139,21.877106,21.59909,18.299927,18.299957,18.299957,18.299957,0.0,0.032083806,0.032083806,0.04958386,25.0,18.300018,0.0,0.0,0.0,453.91086,8.551215e-06,0.0,80.17011,25.003002,0.21608832,30.000002,0.11375121,69.69748,241.3555,88.55382,0.0,80.17011,0.11375147,0.0,76.818146,8.330017
34976,21538560.0,0.0,21.584595,19.57129,21.584625,21.38681,21.87622,21.598694,18.299957,18.299957,18.299957,18.299957,0.0,0.032082994,0.032082994,0.049582433,25.0,18.300018,0.0,0.0,0.0,453.87326,8.550473e-06,0.0,80.17086,25.005333,0.41894364,30.000002,0.11374808,69.413475,241.3556,88.554276,0.0,80.17086,0.11374843,0.0,76.8189,8.330017
34977,21538620.0,0.0,21.584534,19.578796,21.584534,21.387482,21.875336,21.598297,18.299957,18.299957,18.299957,18.299957,0.0,0.032082193,0.032082193,0.049581036,25.0,18.300018,0.0,0.0,0.0,453.84708,8.549988e-06,0.0,80.17202,25.007174,0.62174803,30.000002,0.113745004,69.12955,241.35573,88.55447,0.0,80.17202,0.11374543,0.0,76.820045,8.330017
34978,21538680.0,0.0,21.584473,19.58609,21.584473,21.388123,21.874481,21.59793,18.299957,18.299957,18.299957,18.299957,0.0,0.0320814,0.0320814,0.049579673,25.0,18.300018,0.0,0.0,0.0,453.8264,8.549642e-06,0.0,80.17356,25.008568,0.82454544,30.000002,0.11374197,68.845634,241.35588,88.55442,0.0,80.17356,0.11374247,0.0,76.821556,8.330017
34979,21538740.0,0.0,21.584412,19.59317,21.584412,21.388794,21.873627,21.597534,18.299988,18.299957,18.299957,18.299957,0.0,0.032080635,0.032080635,0.04957836,25.0,18.300018,0.0,0.0,0.0,453.806,8.549294e-06,0.0,80.175446,25.009584,1.0273454,30.000002,0.11373903,68.561714,241.35605,88.554184,0.0,80.175446,0.11373964,0.0,76.82342,8.330017
34980,21538800.0,0.0,21.58435,19.600006,21.58435,21.389465,21.872772,21.597168,18.299988,18.299957,18.299957,18.299957,0.0,0.032079916,0.032079916,0.049577124,25.0,18.300018,0.0,0.0,0.0,453.78616,8.548954e-06,0.0,80.17767,25.010292,1.2301412,30.000002,0.113736235,68.2778,241.35622,88.55381,0.0,80.17767,0.11373696,0.0,76.82559,8.330017
34981,21538860.0,0.0,21.585205,19.606201,21.585236,21.391266,21.872742,21.597656,18.300018,18.299988,18.299988,18.299988,0.0,0.03207923,0.03207923,0.04957596,25.0,18.300018,0.0,0.0,0.0,453.8331,8.549168e-06,0.0,80.18024,25.010658,1.4329149,30.000002,0.113733515,67.99392,241.3564,88.553276,0.0,80.18024,0.11373441,0.0,76.828094,8.330017
34982,21538920.0,0.0,21.58612,19.611359,21.586151,21.393097,21.872742,21.598114,18.30008,18.300018,18.300018,18.300018,0.0,0.03207859,0.03207859,0.049574874,25.0,18.300018,0.0,0.0,0.0,453.9327,8.550589e-06,0.0,80.1831,25.010775,1.6356912,30.000002,0.113730945,67.71003,241.35658,88.55266,0.0,80.1831,0.113732055,0.0,76.83088,8.330017
34983,21538980.0,0.0,21.587036,19.615509,21.587067,21.394897,21.872711,21.598602,18.30014,18.300049,18.300049,18.300049,0.0,0.032078,0.032078,0.04957388,25.0,18.300018,0.0,0.0,0.0,454.04535,8.552293e-06,0.0,80.18624,25.010689,1.8384573,30.000002,0.113728516,67.426155,241.35677,88.55197,0.0,80.18624,0.11372988,0.0,76.83394,8.330017
34984,21539040.0,0.0,21.587952,19.618683,21.587982,21.396698,21.872711,21.59909,18.30014,18.30011,18.30011,18.30008,0.0,0.03207746,0.03207746,0.049572967,25.0,18.300018,0.0,0.0,0.0,454.16196,8.55407e-06,0.0,80.18964,25.010443,2.0412133,30.000002,0.11372619,67.1423,241.35693,88.55125,0.0,80.18964,0.11372789,0.0,76.837234,8.330017
34985,21539100.0,0.0,21.588867,19.62091,21.588898,21.398468,21.872711,21.599579,18.30017,18.30011,18.30011,18.30011,0.0,0.032076973,0.032076973,0.049572136,25.0,18.300018,0.0,0.0,0.0,454.2797,8.555866e-06,0.0,80.19327,25.010073,2.2439582,30.000002,0.11372398,66.85846,241.3571,88.55051,0.0,80.19327,0.11372608,0.0,76.84076,8.330017
34986,21539160.0,0.0,21.589874,19.622253,21.589935,21.400543,21.87268,21.600067,18.30017,18.30014,18.30014,18.30014,0.0,0.03207653,0.03207653,0.049571384,25.0,18.300018,0.0,0.0,0.0,454.40628,8.557733e-06,0.0,80.19711,25.009613,2.446678,30.000002,0.11372183,66.57465,241.35725,88.54976,0.0,80.19711,0.11372444,0.0,76.844475,8.330017
34987,21539220.0,0.0,21.590912,19.622711,21.590973,21.402618,21.87268,21.600525,18.30017,18.30014,18.30014,18.30014,0.0,0.032076124,0.032076124,0.049570706,25.0,18.300018,0.0,0.0,0.0,454.54007,8.559761e-06,0.0,80.20114,25.009094,2.6493769,30.000002,0.113719724,66.29087,241.3574,88.54903,0.0,80.20114,0.11372295,0.0,76.84837,8.330017
34988,21539280.0,0.0,21.591919,19.622345,21.59201,21.404694,21.87265,21.601013,18.30017,18.30017,18.30017,18.30017,0.0,0.03207576,0.03207576,0.049570087,25.0,18.300018,0.0,0.0,0.0,454.675,8.56182e-06,0.0,80.205345,25.008549,2.852078,30.000002,0.1137176,66.00709,241.35754,88.54831,0.0,80.205345,0.113721594,0.0,76.85243,8.330017
34989,21539340.0,0.0,21.592926,19.621185,21.593018,21.406738,21.87265,21.601501,18.30017,18.30017,18.30017,18.30017,0.0,0.032075424,0.032075424,0.049569525,25.0,18.300018,0.0,0.0,0.0,454.80994,8.563884e-06,0.0,80.2097,25.007992,3.0547276,30.000002,0.113715425,65.72338,241.35768,88.54763,0.0,80.2097,0.113720365,0.0,76.85664,8.330017
34990,21539400.0,0.0,21.593933,19.619232,21.594055,21.408783,21.87265,21.60199,18.30017,18.30017,18.30017,18.30017,0.0,0.03207513,0.03207513,0.04956903,25.0,18.300018,0.0,0.0,0.0,454.9441,8.565939e-06,0.0,80.21423,25.007418,3.257244,30.000002,0.11371319,65.43986,241.3578,88.54698,0.0,80.21423,0.113719285,0.0,76.86101,8.330017
34991,21539460.0,0.0,21.596283,19.616577,21.596405,21.412628,21.873718,21.603607,18.300232,18.300201,18.300201,18.300201,0.0,0.03207485,0.03207485,0.049568553,25.0,18.300018,0.0,0.0,0.0,455.1706,8.568729e-06,0.0,80.218864,25.006893,3.4598377,30.000002,0.11371072,65.15623,241.35791,88.54637,0.0,80.218864,0.11371826,0.0,76.86548,8.330017
34992,21539520.0,0.0,21.598694,19.61319,21.598846,21.416443,21.874817,21.605255,18.300323,18.300232,18.300232,18.300232,0.0,0.032074586,0.032074586,0.04956811,25.0,18.300018,0.0,0.0,0.0,455.46628,8.573036e-06,0.0,80.22362,25.006401,3.66239,30.000002,0.11370803,64.87265,241.35802,88.5458,0.0,80.22362,0.11371727,0.0,76.87006,8.330017
34993,21539580.0,0.0,21.601074,19.609161,21.601257,21.420258,21.875885,21.606873,18.300385,18.300293,18.300293,18.300293,0.0,0.032074347,0.032074347,0.04956771,25.0,18.300018,0.0,0.0,0.0,455.79352,8.578145e-06,0.0,80.228516,25.005926,3.8646643,30.000002,0.113705054,64.58947,241.35811,88.54527,0.0,80.228516,0.11371641,0.0,76.87477,8.330017
34994,21539640.0,0.0,21.603424,19.604492,21.603668,21.424042,21.876984,21.60849,18.300415,18.300354,18.300354,18.300323,0.0,0.03207413,0.03207413,0.049567346,25.0,18.300018,0.0,0.0,0.0,456.11804,8.583156e-06,0.0,80.23354,25.005486,4.0669637,30.000002,0.11370175,64.30625,241.3582,88.544785,0.0,80.23354,0.11371561,0.0,76.87962,8.330017
34995,21539700.0,0.0,21.605743,19.599213,21.606049,21.427765,21.878052,21.610107,18.300415,18.300354,18.300354,18.300354,0.0,0.03207394,0.03207394,0.049567025,25.0,18.300018,0.0,0.0,0.0,456.43784,8.588078e-06,0.0,80.23875,25.005106,4.2690763,30.000002,0.113698944,64.02329,241.35828,88.54435,0.0,80.23875,0.1137149,0.0,76.88463,8.330017
34996,21539760.0,0.0,21.608368,19.593414,21.608734,21.432068,21.879242,21.611786,18.300446,18.300385,18.300385,18.300385,0.0,0.032073736,0.032073736,0.049566675,25.0,18.300018,0.0,0.0,0.0,456.78064,8.593232e-06,0.0,80.24392,25.00475,4.471204,30.000002,0.11369346,63.740314,241.35835,88.54392,0.0,80.24392,0.11371414,0.0,76.88961,8.330017
34997,21539820.0,0.0,21.610962,19.587036,21.61139,21.43631,21.880463,21.613464,18.300446,18.300415,18.300415,18.300415,0.0,0.032073524,0.032073524,0.049566317,25.0,18.300018,0.0,0.0,0.0,457.1322,8.598603e-06,0.0,80.24924,25.004478,4.6731124,30.000002,0.11368825,63.457645,241.35841,88.54354,0.0,80.24924,0.11371336,0.0,76.89473,8.330017
34998,21539880.0,0.0,21.613495,19.5802,21.614044,21.440521,21.881653,21.615143,18.300476,18.300446,18.300446,18.300415,0.0,0.032073326,0.032073326,0.04956598,25.0,18.300018,0.0,0.0,0.0,457.48068,8.60395e-06,0.0,80.25473,25.004232,4.8747063,30.000002,0.113683164,63.17541,241.35849,88.54318,0.0,80.25473,0.113712616,0.0,76.900024,8.330017
34999,21539940.0,0.0,21.616028,19.572906,21.6167,21.444733,21.882843,21.616821,18.300476,18.300446,18.300446,18.300446,0.0,0.032073114,0.032073114,0.049565617,25.0,18.300018,0.0,0.0,0.0,457.83032,8.609312e-06,0.0,80.26021,25.004017,5.0763254,30.000002,0.11367499,62.893147,241.35855,88.54283,0.0,80.26021,0.11371185,0.0,76.90529,8.330017
35000,21540000.0,0.0,21.61853,19.565155,21.619324,21.448944,21.884033,21.6185,18.300476,18.300446,18.300446,18.300446,0.0,0.032072894,0.032072894,0.049565237,25.0,18.300018,0.0,0.0,0.0,458.1741,8.614592e-06,0.0,80.26582,25.003853,5.277585,30.000002,0.11366661,62.61138,241.35861,88.542496,0.0,80.26582,0.113711014,0.0,76.9107,8.330017
35001,21540060.0,0.0,21.621277,19.557037,21.622223,21.453674,21.885345,21.620209,18.300476,18.300476,18.300476,18.300446,0.0,0.032072656,0.032072656,0.049564827,25.0,18.300018,0.0,0.0,0.0,458.5359,8.62003e-06,0.0,80.271515,25.003736,5.4785886,30.000002,0.1136567,62.32998,241.35867,88.54217,0.0,80.271515,0.113710135,0.0,76.916176,8.330017
35002,21540120.0,0.0,21.623993,19.548553,21.625153,21.458405,21.886627,21.621948,18.300476,18.300476,18.300476,18.300476,0.0,0.032072414,0.032072414,0.049564417,25.0,18.300018,0.0,0.0,0.0,458.90454,8.625653e-06,0.0,80.27733,25.003618,5.6792464,30.000002,0.11364518,62.049057,241.35873,88.54184,0.0,80.27733,0.11370924,0.0,76.921776,8.330017
35003,21540180.0,0.0,21.626648,19.539764,21.628052,21.463074,21.88794,21.623657,18.300507,18.300476,18.300476,18.300476,0.0,0.032072183,0.032072183,0.04956402,25.0,18.300018,0.0,0.0,0.0,459.2699,8.6312575e-06,0.0,80.28329,25.003458,5.879466,30.000002,0.113631845,61.768745,241.35878,88.54149,0.0,80.28329,0.113708384,0.0,76.927505,8.330017
35004,21540240.0,0.0,21.629211,19.53067,21.63089,21.467712,21.889221,21.625366,18.300476,18.300476,18.300476,18.300476,0.0,0.032071967,0.032071967,0.049563654,25.0,18.300018,0.0,0.0,0.0,459.6241,8.636697e-06,0.0,80.289444,25.003246,6.078898,30.000002,0.11361721,61.48954,241.35883,88.54114,0.0,80.289444,0.11370759,0.0,76.93344,8.330017
35005,21540300.0,0.0,21.631775,19.521332,21.633759,21.472382,21.890503,21.627075,18.300476,18.300476,18.300476,18.300476,0.0,0.03207174,0.03207174,0.049563263,25.0,18.300018,0.0,0.0,0.0,459.98044,8.642173e-06,0.0,80.29558,25.003067,6.278392,30.000002,0.113598354,61.21025,241.35889,88.54079,0.0,80.29558,0.113706745,0.0,76.93933,8.330017
35006,21540360.0,0.0,21.634583,19.51178,21.636932,21.47763,21.891907,21.628845,18.300476,18.300476,18.300476,18.300476,0.0,0.032071497,0.032071497,0.04956285,25.0,18.300018,0.0,0.0,0.0,460.35004,8.647729e-06,0.0,80.30183,25.002884,6.4770923,30.000002,0.11357748,60.93207,241.35893,88.54041,0.0,80.30183,0.113705836,0.0,76.94534,8.330017
35007,21540420.0,0.0,21.637299,19.502014,21.640106,21.48285,21.89331,21.630615,18.300507,18.300476,18.300476,18.300476,0.0,0.032071277,0.032071277,0.049562473,25.0,18.300018,0.0,0.0,0.0,460.72293,8.6534255e-06,0.0,80.30822,25.002604,6.6750236,30.000002,0.11355354,60.65497,241.35896,88.540016,0.0,80.30822,0.11370503,0.0,76.9515,8.330017
35008,21540480.0,0.0,21.639954,19.492126,21.64328,21.488068,21.894714,21.632385,18.300507,18.300507,18.300507,18.300507,0.0,0.032071058,0.032071058,0.0495621,25.0,18.300018,0.0,0.0,0.0,461.0901,8.659069e-06,0.0,80.314674,25.002281,6.872287,30.000002,0.11352596,60.378803,241.359,88.53959,0.0,80.314674,0.11370421,0.0,76.95772,8.330017
35009,21540540.0,0.0,21.642487,19.482086,21.646423,21.493225,21.896088,21.634155,18.300476,18.300476,18.300476,18.300476,0.0,0.03207087,0.03207087,0.049561784,25.0,18.300018,0.0,0.0,0.0,461.4443,8.664521e-06,0.0,80.32125,25.001852,7.068552,30.000002,0.11349454,60.104023,241.35902,88.53914,0.0,80.32125,0.11370353,0.0,76.96404,8.330017
35010,21540600.0,0.0,21.644867,19.471985,21.649536,21.498352,21.897491,21.635895,18.300476,18.300476,18.300476,18.300476,0.0,0.032070737,0.032070737,0.04956156,25.0,18.300018,0.0,0.0,0.0,461.77643,8.669641e-06,0.0,80.32795,25.001303,7.2631397,30.000002,0.11345911,59.831608,241.35902,88.53867,0.0,80.32795,0.11370302,0.0,76.97048,8.330017
35011,21540660.0,0.0,21.647644,19.461853,21.653076,21.504333,21.898987,21.637726,18.300476,18.300476,18.300476,18.300476,0.0,0.032070585,0.032070585,0.0495613,25.0,18.300018,0.0,0.0,0.0,462.14362,8.675135e-06,0.0,80.334625,25.000765,7.457858,30.000002,0.11341821,59.559,241.35904,88.5382,0.0,80.334625,0.11370246,0.0,76.976906,8.330017
35012,21540720.0,0.0,21.650238,19.45169,21.656586,21.510254,21.900513,21.639557,18.300476,18.300476,18.300476,18.300476,0.0,0.032070465,0.032070465,0.049561102,25.0,18.300018,0.0,0.0,0.0,462.50558,8.680689e-06,0.0,80.341385,25.000088,7.650827,30.000002,0.113372274,59.28884,241.35902,88.53768,0.0,80.341385,0.11370204,0.0,76.983406,8.330017
35013,21540780.0,0.0,21.652649,19.441528,21.660065,21.516113,21.902008,21.641357,18.300476,18.300476,18.300476,18.300476,0.0,0.03207042,0.03207042,0.049561027,25.0,18.300018,0.0,0.0,0.0,462.84216,8.6858845e-06,0.0,80.348175,24.999289,7.841506,30.000002,0.11332073,59.02189,241.35898,88.53716,0.0,80.348175,0.11370185,0.0,76.98993,8.330017
35014,21540840.0,0.0,21.65503,19.431458,21.663574,21.522003,21.903503,21.643188,18.300476,18.300476,18.300476,18.300476,0.0,0.03207035,0.03207035,0.049560916,25.0,18.300018,0.0,0.0,0.0,463.18344,8.691167e-06,0.0,80.354965,24.998484,8.032363,30.000002,0.11326284,58.754696,241.35895,88.53663,0.0,80.354965,0.11370162,0.0,76.99646,8.330017
35015,21540900.0,0.0,21.657196,19.421448,21.667053,21.527832,21.904968,21.644989,18.300446,18.300476,18.300476,18.300476,0.0,0.03207034,0.03207034,0.0495609,25.0,18.300018,0.0,0.0,0.0,463.4936,8.695997e-06,0.0,80.36176,24.997503,8.220921,30.000002,0.11319823,58.49071,241.35889,88.53604,0.0,80.36176,0.11370158,0.0,77.00299,8.330017
35016,21540960.0,0.0,21.659698,19.41156,21.67102,21.53476,21.906586,21.64685,18.300446,18.300446,18.300446,18.300446,0.0,0.032070354,0.032070354,0.049560934,25.0,18.300018,0.0,0.0,0.0,463.82523,8.700958e-06,0.0,80.36855,24.99639,8.408004,30.000002,0.1131264,58.228798,241.35883,88.535416,0.0,80.36855,0.11370164,0.0,77.009514,8.330017
35017,21541020.0,0.0,21.662018,19.401825,21.674988,21.541656,21.908173,21.648712,18.300446,18.300446,18.300446,18.300446,0.0,0.03207042,0.03207042,0.04956106,25.0,18.300018,0.0,0.0,0.0,464.1539,8.706015e-06,0.0,80.37531,24.995155,8.593206,30.000002,0.11304702,57.96951,241.35872,88.534775,0.0,80.37531,0.1137019,0.0,77.016,8.330017
35018,21541080.0,0.0,21.664154,19.392303,21.678955,21.548492,21.90979,21.650574,18.300446,18.300446,18.300446,18.300446,0.0,0.03207055,0.03207055,0.049561292,25.0,18.300018,0.0,0.0,0.0,464.46024,8.710776e-06,0.0,80.38198,24.993856,8.776168,30.000002,0.1129599,57.713364,241.3586,88.534164,0.0,80.38198,0.1137024,0.0,77.0224,8.330017
35019,21541140.0,0.0,21.665955,19.382996,21.682892,21.555267,21.911346,21.652435,18.300415,18.300415,18.300415,18.300446,0.0,0.03207077,0.03207077,0.049561672,25.0,18.300018,0.0,0.0,0.0,464.72592,8.714927e-06,0.0,80.388435,24.992516,8.955582,30.000002,0.112864435,57.462185,241.35843,88.53362,0.0,80.388435,0.11370319,0.0,77.02859,8.330017
35020,21541200.0,0.0,21.667786,19.373932,21.686798,21.562073,21.912933,21.654266,18.300385,18.300415,18.300415,18.300415,0.0,0.032070972,0.032070972,0.049562022,25.0,18.300018,0.0,0.0,0.0,464.99854,8.719211e-06,0.0,80.39492,24.99112,9.135275,30.000002,0.112761155,57.210617,241.35826,88.533035,0.0,80.39492,0.113703966,0.0,77.034805,8.330017
35021,21541260.0,0.0,21.669983,19.365173,21.691406,21.570343,21.914642,21.65622,18.300385,18.300415,18.300415,18.300415,0.0,0.03207124,0.03207124,0.0495625,25.0,18.300018,0.0,0.0,0.0,465.2846,8.723453e-06,0.0,80.40128,24.989471,9.311977,30.000002,0.112648465,56.96323,241.35808,88.53237,0.0,80.40128,0.11370498,0.0,77.0409,8.330017
35022,21541320.0,0.0,21.671967,19.35675,21.696014,21.578583,21.91632,21.658173,18.300385,18.300385,18.300385,18.300385,0.0,0.03207158,0.03207158,0.049563088,25.0,18.300018,0.0,0.0,0.0,465.5672,8.727807e-06,0.0,80.407425,24.987839,9.485896,30.000002,0.11252722,56.719746,241.35783,88.5318,0.0,80.407425,0.113706246,0.0,77.04679,8.330017
35023,21541380.0,0.0,21.673737,19.348694,21.700623,21.586792,21.91803,21.660126,18.300385,18.300385,18.300385,18.300385,0.0,0.032071967,0.032071967,0.04956375,25.0,18.300018,0.0,0.0,0.0,465.8318,8.731973e-06,0.0,80.413445,24.986061,9.657757,30.000002,0.11239686,56.479137,241.35759,88.53118,0.0,80.413445,0.11370768,0.0,77.05255,8.330017
35024,21541440.0,0.0,21.675232,19.341003,21.7052,21.59494,21.919708,21.662048,18.300354,18.300385,18.300385,18.300385,0.0,0.03207241,0.03207241,0.049564525,25.0,18.300018,0.0,0.0,0.0,466.06274,8.735624e-06,0.0,80.419174,24.984346,9.826617,30.000002,0.11225793,56.242733,241.3573,88.53067,0.0,80.419174,0.11370934,0.0,77.05803,8.330017
35025,21541500.0,0.0,21.676422,19.33377,21.709717,21.602997,21.921356,21.66397,18.300323,18.300354,18.300354,18.300354,0.0,0.032072917,0.032072917,0.0495654,25.0,18.300018,0.0,0.0,0.0,466.2466,8.738548e-06,0.0,80.42441,24.98277,9.991048,30.000002,0.112110436,56.012535,241.35695,88.530304,0.0,80.42441,0.11371123,0.0,77.06303,8.330017
35026,21541560.0,0.0,21.678314,19.326996,21.714966,21.612701,21.923157,21.665955,18.300323,18.300323,18.300323,18.300354,0.0,0.03207342,0.03207342,0.049566273,25.0,18.300018,0.0,0.0,0.0,466.4941,8.742176e-06,0.0,80.42972,24.981085,10.155853,30.000002,0.11195468,55.781807,241.35661,88.52988,0.0,80.42972,0.113713115,0.0,77.06811,8.330017
35027,21541620.0,0.0,21.679901,19.32071,21.720245,21.622345,21.924927,21.667938,18.300323,18.300323,18.300323,18.300323,0.0,0.032073997,0.032073997,0.04956726,25.0,18.300018,0.0,0.0,0.0,466.72607,8.745792e-06,0.0,80.43468,24.97934,10.316766,30.000002,0.111790046,55.55653,241.35623,88.52949,0.0,80.43468,0.113715254,0.0,77.07284,8.330017
35028,21541680.0,0.0,21.681152,19.314972,21.725464,21.631897,21.926697,21.669922,18.300293,18.300323,18.300323,18.300323,0.0,0.032074608,0.032074608,0.04956831,25.0,18.300018,0.0,0.0,0.0,466.91983,8.748855e-06,0.0,80.43906,24.977827,10.47313,30.000002,0.11161794,55.33762,241.3558,88.529274,0.0,80.43906,0.113717526,0.0,77.07701,8.330017
35029,21541740.0,0.0,21.682404,19.309784,21.730682,21.641449,21.928467,21.671875,18.300293,18.300323,18.300323,18.300323,0.0,0.032075223,0.032075223,0.04956937,25.0,18.300018,0.0,0.0,0.0,467.1209,8.752074e-06,0.0,80.44352,24.976187,10.629823,30.000002,0.111437805,55.11825,241.3554,88.52899,0.0,80.44352,0.113719806,0.0,77.08126,8.330017
35030,21541800.0,0.0,21.68335,19.305206,21.73587,21.65094,21.930237,21.673828,18.300262,18.300293,18.300293,18.300293,0.0,0.03207589,0.03207589,0.049570512,25.0,18.300018,0.0,0.0,0.0,467.2752,8.754578e-06,0.0,80.44756,24.97456,10.782574,30.000002,0.11125003,54.904396,241.35493,88.52877,0.0,80.44756,0.113722295,0.0,77.085106,8.330017
35031,21541860.0,0.0,21.684875,19.30127,21.741821,21.66217,21.932129,21.675842,18.300262,18.300262,18.300262,18.300262,0.0,0.03207658,0.03207658,0.0495717,25.0,18.300018,0.0,0.0,0.0,467.46902,8.757364e-06,0.0,80.45138,24.97292,10.933291,30.000002,0.11105492,54.693394,241.35445,88.528564,0.0,80.45138,0.11372485,0.0,77.088745,8.330017
35032,21541920.0,0.0,21.686249,19.298004,21.747772,21.67334,21.93399,21.677856,18.300262,18.300262,18.300262,18.300262,0.0,0.032077294,0.032077294,0.049572926,25.0,18.300018,0.0,0.0,0.0,467.66745,8.760425e-06,0.0,80.454865,24.971363,11.081232,30.000002,0.110853225,54.486275,241.35394,88.528435,0.0,80.454865,0.11372751,0.0,77.09205,8.330017
35033,21541980.0,0.0,21.687439,19.29541,21.753723,21.684448,21.935883,21.67984,18.300262,18.300262,18.300262,18.300262,0.0,0.032078005,0.032078005,0.049574148,25.0,18.300018,0.0,0.0,0.0,467.84918,8.763288e-06,0.0,80.45789,24.97008,11.226021,30.000002,0.11064618,54.28357,241.35342,88.528465,0.0,80.45789,0.11373016,0.0,77.09491,8.330017
35034,21542040.0,0.0,21.688416,19.29358,21.759583,21.695404,21.937714,21.681824,18.300232,18.300262,18.300262,18.300262,0.0,0.032078695,0.032078695,0.049575325,25.0,18.300018,0.0,0.0,0.0,468.0016,8.7657e-06,0.0,80.46028,24.969147,11.366322,30.000002,0.11043521,54.08715,241.35286,88.52866,0.0,80.46028,0.11373271,0.0,77.09717,8.330017
35035,21542100.0,0.0,21.689392,19.292542,21.765472,21.70642,21.939575,21.683807,18.300232,18.300262,18.300262,18.300262,0.0,0.032079395,0.032079395,0.04957652,25.0,18.300018,0.0,0.0,0.0,468.16098,8.768264e-06,0.0,80.46277,24.968082,11.507057,30.000002,0.11021753,53.89012,241.35231,88.52881,0.0,80.46277,0.1137353,0.0,77.09952,8.330017
35036,21542160.0,0.0,21.690948,19.292267,21.772156,21.7193,21.941559,21.685822,18.300232,18.300232,18.300232,18.300232,0.0,0.032080106,0.032080106,0.04957774,25.0,18.300018,0.0,0.0,0.0,468.3524,8.770954e-06,0.0,80.46492,24.967026,11.644781,30.000002,0.109994955,53.697308,241.35173,88.52897,0.0,80.46492,0.11373795,0.0,77.101555,8.330017
35037,21542220.0,0.0,21.692474,19.292847,21.77884,21.732086,21.943542,21.687836,18.300262,18.300262,18.300262,18.300262,0.0,0.032080796,0.032080796,0.04957891,25.0,18.300018,0.0,0.0,0.0,468.5633,8.774151e-06,0.0,80.46664,24.966255,11.779513,30.000002,0.10976921,53.508682,241.35115,88.52926,0.0,80.46664,0.1137405,0.0,77.103165,8.330017
35038,21542280.0,0.0,21.693878,19.294312,21.785522,21.744812,21.945526,21.68982,18.300262,18.300262,18.300262,18.300262,0.0,0.032081474,0.032081474,0.04958007,25.0,18.300018,0.0,0.0,0.0,468.76962,8.777348e-06,0.0,80.46815,24.965506,11.912427,30.000002,0.109539226,53.3226,241.35054,88.529564,0.0,80.46815,0.113743015,0.0,77.10457,8.330017
35039,21542340.0,0.0,21.69522,19.296692,21.792145,21.757446,21.94748,21.691803,18.300262,18.300262,18.300262,18.300262,0.0,0.032082114,0.032082114,0.049581163,25.0,18.300018,0.0,0.0,0.0,468.96634,8.780404e-06,0.0,80.46925,24.96503,12.042445,30.000002,0.109307215,53.140575,241.34995,88.529976,0.0,80.46925,0.11374539,0.0,77.10559,8.330017
35040,21542400.0,0.0,21.696503,19.300018,21.798706,21.769989,21.949432,21.693787,18.300262,18.300262,18.300262,18.300262,0.0,0.03208268,0.03208268,0.049582124,25.0,18.300018,0.0,0.0,0.0,469.15317,8.783289e-06,0.0,80.46986,24.96487,12.168452,30.000002,0.10907511,52.96417,241.34933,88.530495,0.0,80.46986,0.113747485,0.0,77.10613,8.330017
35041,21542460.0,0.0,21.702026,19.304932,21.809723,21.788391,21.9552,21.699524,18.300446,18.300323,18.300323,18.300293,0.0,0.032083265,0.032083265,0.049583115,25.0,18.300018,0.0,0.0,0.0,469.67355,8.789439e-06,0.0,80.470535,24.964603,12.294982,30.000002,0.10883792,52.787025,241.34872,88.530975,0.0,80.470535,0.113749646,0.0,77.10675,8.330017
35042,21542520.0,0.0,21.707764,19.312073,21.820923,21.806702,21.960938,21.705261,18.30072,18.300446,18.300446,18.300446,0.0,0.03208382,0.03208382,0.04958406,25.0,18.300018,0.0,0.0,0.0,470.39856,8.800032e-06,0.0,80.47092,24.964424,12.418844,30.000002,0.10859937,52.613617,241.34811,88.53147,0.0,80.47092,0.11375171,0.0,77.107086,8.330017
35043,21542580.0,0.0,21.713318,19.32135,21.832092,21.824951,21.966644,21.710938,18.300903,18.300629,18.300629,18.300598,0.0,0.032084316,0.032084316,0.04958489,25.0,18.300018,0.0,0.0,0.0,471.1595,8.8116185e-06,0.0,80.4711,24.964266,12.5453205,30.000002,0.108350225,52.436554,241.3475,88.53191,0.0,80.4711,0.11375352,0.0,77.10723,8.330017
35044,21542640.0,0.0,21.7193,19.332672,21.843231,21.843079,21.972351,21.716644,18.300995,18.300781,18.300781,18.30075,0.0,0.032084834,0.032084834,0.049585775,25.0,18.300018,0.0,0.0,0.0,471.9715,8.823897e-06,0.0,80.47104,24.964432,12.660742,30.000002,0.108118825,52.27496,241.3469,88.53257,0.0,80.47104,0.11375545,0.0,77.10714,8.330017
35045,21542700.0,0.0,21.725128,19.345978,21.854248,21.861053,21.978027,21.72229,18.301056,18.300873,18.300873,18.300842,0.0,0.032085255,0.032085255,0.04958649,25.0,18.300018,0.0,0.0,0.0,472.7899,8.836402e-06,0.0,80.47071,24.964699,12.778142,30.000002,0.107879065,52.1106,241.34628,88.53318,0.0,80.47071,0.113757,0.0,77.1068,8.330017
35046,21542760.0,0.0,21.731873,19.361206,21.86618,21.881256,21.983673,21.727844,18.301117,18.300964,18.300964,18.300934,0.0,0.032085657,0.032085657,0.04958716,25.0,18.300018,0.0,0.0,0.0,473.68048,8.849597e-06,0.0,80.47026,24.964996,12.894193,30.000002,0.107638374,51.94813,241.34569,88.53378,0.0,80.47026,0.11375847,0.0,77.106346,8.330017
35047,21542820.0,0.0,21.73877,19.378265,21.878082,21.901337,21.989319,21.733398,18.301178,18.301056,18.301056,18.301025,0.0,0.03208601,0.03208601,0.049587756,25.0,18.300018,0.0,0.0,0.0,474.61923,8.863732e-06,0.0,80.469666,24.965393,13.008383,30.000002,0.107398145,51.788265,241.3451,88.53439,0.0,80.469666,0.11375978,0.0,77.105736,8.330017
35048,21542880.0,0.0,21.745728,19.397064,21.889923,21.921295,21.994904,21.738922,18.301239,18.301117,18.301117,18.301086,0.0,0.032086305,0.032086305,0.04958825,25.0,18.300018,0.0,0.0,0.0,475.58395,8.878346e-06,0.0,80.46887,24.96592,13.120289,30.000002,0.10715969,51.63159,241.34451,88.53501,0.0,80.46887,0.11376086,0.0,77.10496,8.330017
35049,21542940.0,0.0,21.752869,19.417542,21.901642,21.94101,22.000488,21.744385,18.30127,18.301178,18.301178,18.301147,0.0,0.03208652,0.03208652,0.049588613,25.0,18.300018,0.0,0.0,0.0,476.57236,8.893318e-06,0.0,80.467896,24.966549,13.229017,30.000002,0.106925204,51.479374,241.34396,88.535614,0.0,80.467896,0.113761656,0.0,77.10401,8.330017
35050,21543000.0,0.0,21.76001,19.439606,21.913391,21.960785,22.006042,21.749878,18.3013,18.301208,18.301208,18.301208,0.0,0.03208675,0.03208675,0.04958899,25.0,18.300018,0.0,0.0,0.0,477.56384,8.908327e-06,0.0,80.46694,24.967161,13.338156,30.000002,0.10668804,51.32658,241.3434,88.53621,0.0,80.46694,0.11376249,0.0,77.10308,8.330017
35051,21543060.0,0.0,21.76947,19.463226,21.927368,21.984528,22.012787,21.756592,18.301392,18.30127,18.30127,18.30127,0.0,0.03208694,0.03208694,0.049589302,25.0,18.300018,0.0,0.0,0.0,478.73886,8.92512e-06,0.0,80.46591,24.9678,13.445587,30.000002,0.10645249,51.176178,241.34285,88.53678,0.0,80.46591,0.11376318,0.0,77.10207,8.330017
35052,21543120.0,0.0,21.779205,19.488281,21.941437,22.008118,22.01947,21.763245,18.301544,18.301392,18.301392,18.301361,0.0,0.032087073,0.032087073,0.04958953,25.0,18.300018,0.0,0.0,0.0,480.04208,8.944533e-06,0.0,80.4648,24.968498,13.550973,30.000002,0.10621977,51.02864,241.34232,88.53734,0.0,80.4648,0.11376368,0.0,77.10099,8.330017
35053,21543180.0,0.0,21.789062,19.51471,21.955444,22.031616,22.026154,21.769928,18.301666,18.301483,18.301483,18.301483,0.0,0.032087184,0.032087184,0.049589716,25.0,18.300018,0.0,0.0,0.0,481.378,8.96456e-06,0.0,80.46366,24.969215,13.655334,30.000002,0.105987996,50.88253,241.3418,88.53787,0.0,80.46366,0.11376409,0.0,77.099884,8.330017
35054,21543240.0,0.0,21.799011,19.54242,21.96936,22.054932,22.032776,21.77655,18.301727,18.301575,18.301575,18.301575,0.0,0.032087255,0.032087255,0.049589824,25.0,18.300018,0.0,0.0,0.0,482.75012,8.985226e-06,0.0,80.46247,24.969961,13.757745,30.000002,0.10575949,50.73916,241.34128,88.538376,0.0,80.46247,0.11376434,0.0,77.09875,8.330017
35055,21543300.0,0.0,21.809204,19.57135,21.983124,22.078033,22.039398,21.783112,18.301788,18.301636,18.301636,18.301636,0.0,0.03208727,0.03208727,0.049589843,25.0,18.300018,0.0,0.0,0.0,484.1525,9.006346e-06,0.0,80.461296,24.970703,13.857454,30.000002,0.10553629,50.599564,241.3408,88.538826,0.0,80.461296,0.11376439,0.0,77.0976,8.330017
35056,21543360.0,0.0,21.820435,19.60144,21.998077,22.10382,22.046143,21.789734,18.30185,18.301727,18.301727,18.301697,0.0,0.03208729,0.03208729,0.049589865,25.0,18.300018,0.0,0.0,0.0,485.6417,9.0282765e-06,0.0,80.4601,24.971458,13.957548,30.000002,0.10531148,50.459435,241.34032,88.539276,0.0,80.4601,0.11376445,0.0,77.09646,8.330017
35057,21543420.0,0.0,21.83194,19.632599,22.013,22.129425,22.052887,21.796326,18.30194,18.301819,18.301819,18.301788,0.0,0.03208727,0.03208727,0.049589828,25.0,18.300018,0.0,0.0,0.0,487.2051,9.051607e-06,0.0,80.45893,24.972214,14.055866,30.000002,0.10509046,50.32179,241.33984,88.539696,0.0,80.45893,0.113764375,0.0,77.09533,8.330017
35058,21543480.0,0.0,21.843628,19.664734,22.027802,22.154785,22.05957,21.802887,18.302002,18.30188,18.30188,18.30185,0.0,0.032087218,0.032087218,0.04958973,25.0,18.300018,0.0,0.0,0.0,488.80844,9.075635e-06,0.0,80.457825,24.972937,14.151898,30.000002,0.10487462,50.187344,241.3394,88.540054,0.0,80.457825,0.11376417,0.0,77.09427,8.330017
35059,21543540.0,0.0,21.855316,19.697784,22.042603,22.180176,22.066254,21.809448,18.302063,18.30194,18.30194,18.30194,0.0,0.03208716,0.03208716,0.049589623,25.0,18.300018,0.0,0.0,0.0,490.42047,9.099753e-06,0.0,80.456696,24.973684,14.248074,30.000002,0.10465809,50.052696,241.33894,88.54043,0.0,80.456696,0.11376394,0.0,77.093185,8.330017
35060,21543600.0,0.0,21.867249,19.73169,22.057312,22.205383,22.072937,21.815948,18.302094,18.302002,18.302002,18.302002,0.0,0.032087073,0.032087073,0.04958947,25.0,18.300018,0.0,0.0,0.0,492.0564,9.124204e-06,0.0,80.45564,24.974415,14.342658,30.000002,0.10444565,49.92028,241.33852,88.54076,0.0,80.45564,0.113763615,0.0,77.09218,8.330017
35061,21543660.0,0.0,21.88034,19.766357,22.073181,22.233276,22.079742,21.82248,18.302185,18.302063,18.302063,18.302063,0.0,0.032086965,0.032086965,0.049589287,25.0,18.300018,0.0,0.0,0.0,493.79532,9.1496995e-06,0.0,80.45462,24.975153,14.436473,30.000002,0.10423525,49.788937,241.33809,88.54107,0.0,80.45462,0.11376322,0.0,77.0912,8.330017
