,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35062,21543720.0,0.0,21.893646,19.801697,22.08902,22.261017,22.086517,21.828949,18.302277,18.302155,18.302155,18.302124,0.0,0.03208684,0.03208684,0.049589068,25.0,18.300018,0.0,0.0,0.0,495.60385,9.176526e-06,0.0,80.45366,24.97588,14.529152,30.000002,0.10402799,49.659187,241.33768,88.54135,0.0,80.45366,0.11376276,0.0,77.09028,8.330017
35063,21543780.0,0.0,21.907043,19.837646,22.104736,22.288574,22.093262,21.835419,18.302338,18.302216,18.302216,18.302216,0.0,0.0320867,0.0320867,0.049588826,25.0,18.300018,0.0,0.0,0.0,497.4494,9.204033e-06,0.0,80.45279,24.976557,14.620299,30.000002,0.103824854,49.531578,241.33728,88.541595,0.0,80.45279,0.11376223,0.0,77.089455,8.330017
35064,21543840.0,0.0,21.920624,19.874146,22.12033,22.315826,22.099976,21.841827,18.302368,18.302277,18.302277,18.302246,0.0,0.032086547,0.032086547,0.049588557,25.0,18.300018,0.0,0.0,0.0,499.32013,9.231925e-06,0.0,80.452065,24.977165,14.709319,30.000002,0.10362767,49.406956,241.3369,88.54178,0.0,80.452065,0.113761656,0.0,77.08877,8.330017
35065,21543900.0,0.0,21.934204,19.911072,22.135925,22.34311,22.10669,21.848267,18.30243,18.302338,18.302338,18.302307,0.0,0.032086384,0.032086384,0.049588278,25.0,18.300018,0.0,0.0,0.0,501.19742,9.259837e-06,0.0,80.45131,24.977814,14.798671,30.000002,0.103429876,49.281864,241.33653,88.541985,0.0,80.45131,0.11376106,0.0,77.08804,8.330017
35066,21543960.0,0.0,21.949127,19.948425,22.152771,22.373291,22.113556,21.854675,18.30249,18.302399,18.302399,18.302368,0.0,0.03208621,0.03208621,0.049587972,25.0,18.300018,0.0,0.0,0.0,503.18234,9.288792e-06,0.0,80.45065,24.978472,14.887087,30.000002,0.10323556,49.158077,241.33615,88.54217,0.0,80.45065,0.11376039,0.0,77.087425,8.330017
35067,21544020.0,0.0,21.964203,19.986053,22.169556,22.403229,22.120422,21.861084,18.302582,18.30246,18.30246,18.30243,0.0,0.032086022,0.032086022,0.049587652,25.0,18.300018,0.0,0.0,0.0,505.2427,9.31923e-06,0.0,80.45012,24.97907,14.974135,30.000002,0.103045434,49.03621,241.3358,88.54231,0.0,80.45012,0.1137597,0.0,77.08692,8.330017
35068,21544080.0,0.0,21.97937,20.023895,22.18631,22.433075,22.127258,21.867462,18.302643,18.30252,18.30252,18.30252,0.0,0.032085825,0.032085825,0.04958731,25.0,18.300018,0.0,0.0,0.0,507.3244,9.350011e-06,0.0,80.44964,24.979687,15.060607,30.000002,0.10285775,48.91515,241.33545,88.54246,0.0,80.44964,0.11375896,0.0,77.08647,8.330017
35069,21544140.0,0.0,21.994598,20.06192,22.202942,22.462708,22.134064,21.87381,18.302673,18.302582,18.302582,18.302582,0.0,0.03208562,0.03208562,0.049586963,25.0,18.300018,0.0,0.0,0.0,509.42703,9.381137e-06,0.0,80.4493,24.980242,15.145768,30.000002,0.102674276,48.795925,241.33511,88.54256,0.0,80.4493,0.11375821,0.0,77.08616,8.330017
35070,21544200.0,0.0,22.009918,20.100006,22.21939,22.492035,22.140839,21.880127,18.302704,18.302612,18.302612,18.302612,0.0,0.03208542,0.03208542,0.04958662,25.0,18.300018,0.0,0.0,0.0,511.54095,9.412424e-06,0.0,80.44914,24.98072,15.229104,30.000002,0.10249659,48.679253,241.3348,88.54262,0.0,80.44914,0.11375746,0.0,77.08601,8.330017
35071,21544260.0,0.0,22.02594,20.138092,22.236664,22.523132,22.147827,21.886444,18.302765,18.302673,18.302673,18.302643,0.0,0.03208521,0.03208521,0.049586263,25.0,18.300018,0.0,0.0,0.0,513.719,9.444261e-06,0.0,80.448944,24.981249,15.312741,30.000002,0.102318704,48.562164,241.33447,88.5427,0.0,80.448944,0.11375669,0.0,77.08584,8.330017
35072,21544320.0,0.0,22.042053,20.176117,22.253876,22.554047,22.154755,21.89273,18.302795,18.302734,18.302734,18.302704,0.0,0.032084994,0.032084994,0.04958589,25.0,18.300018,0.0,0.0,0.0,515.9361,9.476859e-06,0.0,80.4489,24.98176,15.3953,30.000002,0.10214516,48.44658,241.33417,88.54276,0.0,80.4489,0.11375588,0.0,77.08581,8.330017
35073,21544380.0,0.0,22.058228,20.213959,22.270935,22.584625,22.161682,21.898987,18.302826,18.302765,18.302765,18.302734,0.0,0.03208478,0.03208478,0.049585525,25.0,18.300018,0.0,0.0,0.0,518.16565,9.509694e-06,0.0,80.449036,24.982203,15.476307,30.000002,0.10197681,48.33317,241.33386,88.542786,0.0,80.449036,0.113755085,0.0,77.085945,8.330017
35074,21544440.0,0.0,22.074402,20.251587,22.287994,22.615265,22.16858,21.905273,18.302856,18.302795,18.302795,18.302795,0.0,0.03208456,0.03208456,0.04958515,25.0,18.300018,0.0,0.0,0.0,520.4068,9.542611e-06,0.0,80.44914,24.98269,15.557443,30.000002,0.10180886,48.219578,241.33357,88.54283,0.0,80.44914,0.113754265,0.0,77.08607,8.330017
35075,21544500.0,0.0,22.090576,20.28894,22.304962,22.64566,22.175476,21.911499,18.302856,18.302826,18.302826,18.302826,0.0,0.032084335,0.032084335,0.049584758,25.0,18.300018,0.0,0.0,0.0,522.64746,9.575503e-06,0.0,80.44942,24.98316,15.637602,30.000002,0.10164513,48.107357,241.33328,88.54286,0.0,80.44942,0.11375342,0.0,77.086334,8.330017
35076,21544560.0,0.0,22.107422,20.325867,22.32254,22.67749,22.182556,21.917725,18.302887,18.302856,18.302856,18.302856,0.0,0.0320841,0.0320841,0.04958436,25.0,18.300018,0.0,0.0,0.0,524.94183,9.608869e-06,0.0,80.44975,24.983646,15.717297,30.000002,0.10148389,47.995785,241.33301,88.542885,0.0,80.44975,0.11375255,0.0,77.08668,8.330017
35077,21544620.0,0.0,22.124268,20.362366,22.340088,22.709167,22.189606,21.92392,18.302948,18.302887,18.302887,18.302887,0.0,0.03208386,0.03208386,0.04958395,25.0,18.300018,0.0,0.0,0.0,527.2641,9.642783e-06,0.0,80.45021,24.984123,15.796274,30.000002,0.10132593,47.885216,241.33273,88.54291,0.0,80.45021,0.11375167,0.0,77.08713,8.330017
35078,21544680.0,0.0,22.141083,20.398315,22.357544,22.740631,22.196625,21.930084,18.302948,18.302917,18.302917,18.302917,0.0,0.032083627,0.032083627,0.04958355,25.0,18.300018,0.0,0.0,0.0,529.592,9.676819e-06,0.0,80.45081,24.984535,15.874207,30.000002,0.10117185,47.776108,241.33247,88.54289,0.0,80.45081,0.113750815,0.0,77.087715,8.330017
35079,21544740.0,0.0,22.157776,20.433655,22.374786,22.771729,22.203583,21.936218,18.302948,18.302917,18.302917,18.302917,0.0,0.032083407,0.032083407,0.049583174,25.0,18.300018,0.0,0.0,0.0,531.90814,9.7106795e-06,0.0,80.45162,24.98488,15.95069,30.000002,0.10102299,47.669037,241.33221,88.542854,0.0,80.45162,0.113749996,0.0,77.08851,8.330017
35080,21544800.0,0.0,22.17453,20.468323,22.39209,22.802887,22.210571,21.942352,18.302948,18.302948,18.302948,18.302948,0.0,0.03208318,0.03208318,0.049582783,25.0,18.300018,0.0,0.0,0.0,534.23724,9.74462e-06,0.0,80.452385,24.98528,16.027412,30.000002,0.10087432,47.561626,241.33195,88.54284,0.0,80.452385,0.11374914,0.0,77.08925,8.330017
35081,21544860.0,0.0,22.191803,20.502228,22.409973,22.835419,22.217743,21.948456,18.302979,18.302948,18.302948,18.302948,0.0,0.032082938,0.032082938,0.04958237,25.0,18.300018,0.0,0.0,0.0,536.59937,9.778765e-06,0.0,80.45328,24.985716,16.10364,30.000002,0.100728974,47.454906,241.33171,88.54283,0.0,80.45328,0.113748245,0.0,77.090126,8.330017
35082,21544920.0,0.0,22.208984,20.535278,22.427765,22.867706,22.224884,21.95456,18.303009,18.302979,18.302979,18.302979,0.0,0.0320827,0.0320827,0.049581967,25.0,18.300018,0.0,0.0,0.0,538.97894,9.813304e-06,0.0,80.45432,24.986094,16.178919,30.000002,0.10058735,47.349514,241.33148,88.54279,0.0,80.45432,0.11374737,0.0,77.09114,8.330017
35083,21544980.0,0.0,22.226135,20.567413,22.445526,22.899872,22.231995,21.960632,18.303009,18.302979,18.302979,18.302979,0.0,0.032082457,0.032082457,0.04958155,25.0,18.300018,0.0,0.0,0.0,541.3562,9.847807e-06,0.0,80.45544,24.98651,16.25387,30.000002,0.10044817,47.244583,241.33125,88.54277,0.0,80.45544,0.11374647,0.0,77.092224,8.330017
35084,21545040.0,0.0,22.243134,20.598572,22.463165,22.931824,22.239075,21.966675,18.303009,18.302979,18.302979,18.302979,0.0,0.032082222,0.032082222,0.049581144,25.0,18.300018,0.0,0.0,0.0,543.71924,9.882082e-06,0.0,80.45671,24.986864,16.327936,30.000002,0.10031258,47.140892,241.33102,88.542725,0.0,80.45671,0.113745585,0.0,77.09346,8.330017
35085,21545100.0,0.0,22.259918,20.628662,22.480621,22.96341,22.246094,21.972687,18.302979,18.302979,18.302979,18.302979,0.0,0.032082,0.032082,0.04958077,25.0,18.300018,0.0,0.0,0.0,546.05096,9.915887e-06,0.0,80.45818,24.987158,16.400766,30.000002,0.10018175,47.03893,241.33081,88.542656,0.0,80.45818,0.113744766,0.0,77.09488,8.330017
35086,21545160.0,0.0,22.277313,20.657593,22.49878,22.996613,22.253357,21.978699,18.303009,18.302979,18.302979,18.302979,0.0,0.032081768,0.032081768,0.049580373,25.0,18.300018,0.0,0.0,0.0,548.4453,9.950247e-06,0.0,80.45961,24.987507,16.473806,30.000002,0.10005125,46.936672,241.3306,88.5426,0.0,80.45961,0.11374391,0.0,77.09627,8.330017
35087,21545220.0,0.0,22.294525,20.685303,22.516876,23.029572,22.26056,21.98468,18.303009,18.303009,18.303009,18.303009,0.0,0.03208153,0.03208153,0.04957997,25.0,18.300018,0.0,0.0,0.0,550.83295,9.984678e-06,0.0,80.46121,24.987858,16.546202,30.000002,0.09992442,46.83532,241.33038,88.54255,0.0,80.46121,0.11374303,0.0,77.09782,8.330017
35088,21545280.0,0.0,22.311462,20.711731,22.53479,23.062164,22.26773,21.990631,18.302979,18.302979,18.302979,18.302979,0.0,0.03208131,0.03208131,0.049579594,25.0,18.300018,0.0,0.0,0.0,553.18604,1.001864e-05,0.0,80.463005,24.988144,16.617456,30.000002,0.09980204,46.73556,241.33018,88.54248,0.0,80.463005,0.11374221,0.0,77.099556,8.330017
35089,21545340.0,0.0,22.3284,20.736786,22.552734,23.094849,22.274902,21.996552,18.302979,18.302979,18.302979,18.302979,0.0,0.032081075,0.032081075,0.049579196,25.0,18.300018,0.0,0.0,0.0,555.55475,1.0052733e-05,0.0,80.46476,24.988487,16.688896,30.000002,0.099680044,46.635548,241.32999,88.54243,0.0,80.46476,0.11374135,0.0,77.10126,8.330017
35090,21545400.0,0.0,22.345062,20.760406,22.570557,23.127258,22.282043,22.002472,18.302948,18.302979,18.302979,18.302979,0.0,0.032080863,0.032080863,0.04957883,25.0,18.300018,0.0,0.0,0.0,557.8779,1.0086187e-05,0.0,80.466675,24.988718,16.759472,30.000002,0.09955996,46.53674,241.32979,88.54233,0.0,80.466675,0.113740556,0.0,77.1031,8.330017
35091,21545460.0,0.0,22.36206,20.78247,22.58899,23.161072,22.289368,22.008392,18.302948,18.302979,18.302979,18.302979,0.0,0.032080665,0.032080665,0.049578495,25.0,18.300018,0.0,0.0,0.0,560.2255,1.0119719e-05,0.0,80.46864,24.988857,16.829464,30.000002,0.09944012,46.43875,241.3296,88.5422,0.0,80.46864,0.113739826,0.0,77.105,8.330017
35092,21545520.0,0.0,22.378845,20.802948,22.60736,23.194733,22.296661,22.014252,18.302948,18.302948,18.302948,18.302948,0.0,0.032080498,0.032080498,0.049578212,25.0,18.300018,0.0,0.0,0.0,562.56323,1.0153228e-05,0.0,80.47069,24.988878,16.898603,30.000002,0.09932103,46.341957,241.3294,88.54203,0.0,80.47069,0.11373921,0.0,77.10698,8.330017
35093,21545580.0,0.0,22.395294,20.821747,22.62564,23.228119,22.303925,22.020111,18.302917,18.302948,18.302948,18.302948,0.0,0.032080367,0.032080367,0.049577996,25.0,18.300018,0.0,0.0,0.0,564.86554,1.0186238e-05,0.0,80.47281,24.988787,16.966644,30.000002,0.09920319,46.2467,241.32921,88.54184,0.0,80.47281,0.11373873,0.0,77.109024,8.330017
35094,21545640.0,0.0,22.411316,20.838806,22.643707,23.26117,22.311157,22.02594,18.302887,18.302917,18.302917,18.302917,0.0,0.032080293,0.032080293,0.049577873,25.0,18.300018,0.0,0.0,0.0,567.1031,1.0218313e-05,0.0,80.47499,24.988605,17.033113,30.000002,0.099087484,46.15364,241.32901,88.54165,0.0,80.47499,0.11373846,0.0,77.11113,8.330017
35095,21545700.0,0.0,22.427338,20.854034,22.661835,23.294281,22.31836,22.031738,18.302856,18.302887,18.302887,18.302887,0.0,0.032080207,0.032080207,0.04957773,25.0,18.300018,0.0,0.0,0.0,569.3591,1.0250591e-05,0.0,80.47716,24.988441,17.099787,30.000002,0.09897067,46.060295,241.3288,88.541466,0.0,80.47716,0.11373815,0.0,77.11322,8.330017
35096,21545760.0,0.0,22.443481,20.86734,22.680511,23.328674,22.325745,22.037537,18.302795,18.302856,18.302856,18.302856,0.0,0.032080147,0.032080147,0.049577635,25.0,18.300018,0.0,0.0,0.0,571.6,1.0282447e-05,0.0,80.47936,24.988216,17.165642,30.000002,0.09885465,45.9681,241.3286,88.54127,0.0,80.47936,0.113737926,0.0,77.11534,8.330017
35097,21545820.0,0.0,22.45987,20.878662,22.69986,23.362915,22.33313,22.043304,18.302887,18.302826,18.302826,18.302826,0.0,0.032048255,0.032048255,0.04967982,25.0,18.300018,0.0,0.0,0.47571427,573.93207,1.0315346e-05,0.0,80.48529,24.945105,17.232845,30.000002,0.09876547,45.874016,241.32794,88.52735,0.0,80.48529,0.113776036,0.0,77.18969,8.330017
35098,21545880.0,0.0,22.478027,20.88794,22.721832,23.39682,22.340515,22.049103,18.303894,18.302979,18.302979,18.302948,0.0,0.03194035,0.03194035,0.050108127,25.0,18.300018,0.0,0.0,1.2805929,577.23334,1.0365113e-05,0.0,80.54224,24.741968,17.298702,30.000002,0.098813586,45.781815,241.32315,88.47125,0.0,80.54224,0.11398825,0.0,77.513435,8.330017
35099,21545940.0,0.0,22.497406,20.89508,22.745728,23.430237,22.34793,22.054932,18.305328,18.303558,18.303558,18.303467,0.0,0.031791516,0.031791516,0.050805613,25.0,18.300018,0.0,0.0,2.4173434,581.6197,1.0433904e-05,0.0,80.6718,24.39575,17.357986,30.000002,0.0990178,45.69882,241.31206,88.3863,0.0,80.6718,0.11438754,0.0,78.0601,8.330017
35100,21546000.0,0.0,22.517975,20.899994,22.771912,23.462982,22.355408,22.060791,18.30716,18.304565,18.304565,18.304413,0.0,0.031599913,0.031599913,0.051828194,25.0,18.300018,0.0,0.0,3.8771565,587.36884,1.0526808e-05,0.0,80.894394,23.88852,17.420746,30.000002,0.099399425,45.61096,241.2914,88.27662,0.0,80.894394,0.11502583,0.0,78.88378,8.330017
35101,21546060.0,0.0,22.546906,20.90271,22.807861,23.503296,22.37024,22.073822,18.309631,18.30597,18.30597,18.305817,0.0,0.031363074,0.031363074,0.053204317,25.0,18.300018,0.0,0.0,5.7794642,595.1843,1.0650458e-05,0.0,81.2241,23.215628,17.461353,30.000002,0.100024246,45.554104,241.25922,88.14598,0.0,81.2241,0.11592881,0.0,80.02702,8.330017
35102,21546120.0,0.0,22.577393,20.903229,22.846893,23.542511,22.385193,22.086914,18.312683,18.307953,18.307953,18.3078,0.0,0.031081213,0.031081213,0.054977756,25.0,18.300018,0.0,0.0,8.067749,605.15796,1.0813129e-05,0.0,81.6881,22.372164,17.509388,30.000002,0.100868985,45.48686,241.2119,88.002174,0.0,81.6881,0.11713826,0.0,81.554695,8.330017
35103,21546180.0,0.0,22.609497,20.901672,22.888367,23.580383,22.400208,22.100067,18.315735,18.310303,18.310303,18.310272,0.0,0.030757392,0.030757392,0.05715107,25.0,18.300018,0.0,0.0,10.728056,617.16473,1.10111205e-05,0.0,82.30471,21.376686,17.545212,30.000002,0.10197601,45.436703,241.14717,87.8569,0.0,82.30471,0.1186637,0.0,83.49066,8.330017
35104,21546240.0,0.0,22.64328,20.898102,22.932312,23.616669,22.415314,22.113342,18.318817,18.312897,18.312897,18.31308,0.0,0.030383704,0.030383704,0.059756827,25.0,18.300018,0.0,0.0,13.755941,631.30566,1.1245486e-05,0.0,83.09995,20.241335,17.565506,30.000002,0.103363894,45.40829,241.06258,87.719826,0.0,83.09995,0.12052191,0.0,85.867325,8.330017
35105,21546300.0,0.0,22.67743,20.892609,22.978058,23.651184,22.430603,22.126709,18.321716,18.315582,18.315582,18.31604,0.0,0.02996681,0.02996681,0.06274326,25.0,18.300018,0.0,0.0,17.108109,647.25824,1.1511197e-05,0.0,84.087944,19.016268,17.59437,30.000002,0.10495238,45.36788,240.95795,87.606316,0.0,84.087944,0.122671515,0.0,88.67683,8.330017
35106,21546360.0,0.0,22.713043,20.885254,23.025543,23.684753,22.445831,22.139832,18.324493,18.318268,18.318268,18.319061,0.0,0.02950607,0.02950607,0.06608311,25.0,18.300018,0.0,0.0,20.791931,665.0629,1.1807591e-05,0.0,85.29146,17.740599,17.598152,30.000002,0.10679201,45.362587,240.83241,87.531746,0.0,85.29146,0.12509224,0.0,91.95404,8.330017
35107,21546420.0,0.0,22.748291,20.87613,23.0737,23.716095,22.461243,22.153137,18.326874,18.320862,18.320862,18.321991,0.0,0.029006375,0.029006375,0.069730006,25.0,18.300018,0.0,0.0,24.777744,684.3566,1.2129679e-05,0.0,86.73127,16.465902,17.609444,30.000002,0.108780555,45.346783,240.68663,87.511986,0.0,86.73127,0.12773718,0.0,95.73386,8.330017
35108,21546480.0,0.0,22.778748,20.865326,23.115845,23.745117,22.476807,22.166565,18.32843,18.323303,18.323303,18.324707,0.0,0.028767472,0.028767472,0.0728785,25.0,18.300018,0.0,0.0,29.042295,704.1978,1.2465733e-05,0.0,88.386185,15.417311,17.592945,30.000002,0.11084699,45.369877,240.52426,87.62859,0.0,88.386185,0.13041449,0.0,99.35799,8.330017
35109,21546540.0,0.0,22.78543,20.852875,23.12799,23.77304,22.492157,22.17978,18.324219,18.324677,18.324677,18.325653,0.0,0.029689724,0.029689724,0.073014125,25.0,18.300018,0.0,0.0,33.579617,718.55896,1.2724756e-05,0.0,89.68871,15.308059,17.555075,30.000002,0.112441204,45.422894,240.36601,88.11876,0.0,89.68871,0.13240957,0.0,99.96558,8.330017
35110,21546600.0,1.0,22.792633,20.838898,23.141663,23.800385,22.506927,22.192535,18.3266,18.324982,18.324982,18.3255,0.0,0.030824987,0.030824987,0.074286416,33.333332,18.300018,0.0,0.0,38.41514,736.7919,1.3034121e-05,0.0,90.26806,15.930543,17.469492,30.000002,0.11529842,45.542713,240.04924,89.48207,0.0,90.26806,0.13593572,0.0,99.99653,8.330017
35111,21546660.0,1.0,22.80542,20.823456,23.162964,23.829163,22.52182,22.205261,18.334778,18.328339,18.328339,18.329315,0.0,0.031926066,0.031926066,0.07685782,41.666668,18.300018,0.0,0.0,43.54704,762.99054,1.34871825e-05,0.0,90.29588,17.033455,17.355114,30.000002,0.119169176,45.702843,239.63287,91.495346,0.0,90.29588,0.14070852,0.0,99.99973,8.330017
35112,21546720.0,1.0,22.82077,20.80664,23.188965,23.855957,22.536255,22.21759,18.343689,18.334259,18.334259,18.335999,0.0,0.032962073,0.032962073,0.080542885,50.0,18.300018,0.0,0.0,48.922924,795.21796,1.40443035e-05,0.0,89.85305,18.573484,17.242136,30.000002,0.1237858,45.86101,239.17744,94.06985,0.0,89.85305,0.14646631,0.0,100.0,8.330017
35113,21546780.0,2.0,22.841614,20.788513,23.219482,23.879791,22.55014,22.229462,18.354584,18.342468,18.342468,18.345123,0.0,0.033988524,0.033988524,0.08573761,60.666668,18.300018,0.0,0.0,54.532284,835.8389,1.4741451e-05,0.0,88.91527,20.76196,17.032698,30.000002,0.1297805,46.15422,238.7196,97.49515,0.0,88.91527,0.15371129,0.0,100.0,8.330017
35114,21546840.0,2.0,22.863007,20.769165,23.253601,23.900085,22.56363,22.240997,18.365723,18.352448,18.352448,18.356049,0.0,0.034906596,0.034906596,0.092290305,71.333336,18.300018,0.0,0.0,60.313988,883.6536,1.5565605e-05,0.0,87.552704,23.621645,16.860226,30.000002,0.13657105,46.395683,238.42725,101.714294,0.0,87.552704,0.1621025,0.0,100.0,8.330017
35115,21546900.0,2.0,22.888092,20.748657,23.29007,23.916199,22.576752,22.252228,18.376038,18.36322,18.36322,18.367523,0.0,0.035664864,0.035664864,0.10013779,82.0,18.300018,0.0,0.0,66.22534,937.831,1.6496459e-05,0.0,85.84539,27.212236,16.623186,30.000002,0.14430861,46.727543,238.54143,106.74615,0.0,85.84539,0.17146915,0.0,100.0,8.330017
35116,21546960.0,1.0,22.917755,20.727081,23.32837,23.929047,22.589508,22.262848,18.38379,18.373505,18.373505,18.37796,0.0,0.036153696,0.036153696,0.10902329,90.333336,18.300018,0.0,0.0,72.264305,997.05194,1.751361e-05,0.0,83.86638,31.503996,16.335426,30.000002,0.15266365,47.1304,239.38553,112.458664,0.0,83.86638,0.1813151,0.0,100.0,8.330017
35117,21547020.0,1.0,22.943726,20.704529,23.365234,23.936646,22.602112,22.273376,18.38919,18.382233,18.382233,18.38617,0.0,0.036423847,0.036423847,0.118649654,98.666664,18.300018,0.0,0.0,78.341324,1058.4276,1.8570045e-05,0.0,81.782684,36.470036,16.129131,30.000002,0.16112208,47.419216,241.37349,118.822624,0.0,81.782684,0.191505,0.0,100.0,8.330017
35118,21547080.0,1.0,22.970093,20.68103,23.398895,23.938538,22.614655,22.283813,18.393341,18.389313,18.389313,18.392242,0.0,0.036520604,0.036520604,0.1289283,107.0,18.300018,0.0,0.0,84.404495,1122.1068,1.9663483e-05,0.0,79.667404,42.139595,15.878482,30.000002,0.17008097,47.770126,245.10152,125.86794,0.0,79.667404,0.20197941,0.0,100.0,8.330017
35119,21547140.0,1.0,22.995056,20.656708,23.427155,23.933167,22.627106,22.29422,18.396423,18.394775,18.394775,18.396515,0.0,0.03649629,0.03649629,0.13975826,115.333336,18.300018,0.0,0.0,90.370964,1187.8184,2.0792737e-05,0.0,77.58273,48.540405,15.601599,30.000002,0.17951064,48.15776,251.10559,133.62453,0.0,77.58273,0.21267945,0.0,100.0,8.330017
35120,21547200.0,1.0,23.013947,20.631622,23.449066,23.920837,22.639618,22.304657,18.39804,18.398804,18.398804,18.399231,0.0,0.036362488,0.036362488,0.15087599,123.666664,18.300018,0.0,0.0,96.15698,1253.7214,2.1931335e-05,0.0,75.57595,55.580994,15.3634205,30.000002,0.18901396,48.49121,258.70166,142.0336,0.0,75.57595,0.22353208,0.0,100.0,8.330017
35121,21547260.0,1.0,23.031036,20.605865,23.467865,23.907166,22.652222,22.31491,18.398865,18.401886,18.401886,18.40091,0.0,0.03613314,0.03613314,0.16213639,132.0,18.300018,0.0,0.0,100.0,1319.646,2.307016e-05,0.0,73.66113,63.196404,15.134436,30.000002,0.19860558,48.81179,267.6164,151.03265,0.0,73.66113,0.23441368,0.0,100.0,8.330017
35122,21547320.0,1.0,23.042145,20.579498,23.479279,23.886597,22.664764,22.325165,18.255096,18.349304,18.349304,18.297668,1.0,0.035871606,0.035871606,0.17345968,140.33333,18.1333,0.0,0.0,100.0,1431.1953,2.5158653e-05,0.0,71.870926,71.35384,14.923591,30.000002,0.20821953,49.10697,277.60956,160.58177,0.0,71.870926,0.24521954,0.0,100.0,8.330017
35123,21547380.0,1.0,23.04663,20.552612,23.482178,23.858246,22.677185,22.335266,18.240723,18.302277,18.302277,18.253754,1.0,0.03559886,0.03559886,0.1847156,148.66667,18.1333,0.0,0.0,100.0,1497.0013,2.6292591e-05,0.0,70.21501,79.96877,14.720925,30.000002,0.21784955,49.390705,288.31015,170.6272,0.0,70.21501,0.25593105,0.0,100.0,8.330017
35124,21547440.0,1.0,23.042267,20.525269,23.472778,23.823608,22.689484,22.345276,18.231445,18.274414,18.274414,18.23999,1.0,0.035708223,0.035708223,0.19415994,157.0,18.1333,0.0,0.0,100.0,1556.8738,2.7369682e-05,0.0,68.60291,90.71644,14.518859,30.000002,0.22678283,49.673595,299.56174,182.09203,0.0,68.60291,0.2655993,0.0,99.207954,8.330017
35125,21547500.0,1.0,23.02362,20.497559,23.447357,23.784119,22.701263,22.354797,18.067902,18.202576,18.202576,18.118317,1.0,0.036431763,0.036431763,0.19836466,165.33333,17.966614,0.0,0.0,100.0,1644.7935,2.913913e-05,0.0,66.61168,107.803406,14.3714485,30.000002,0.23227277,49.87997,310.19965,197.02594,0.0,66.61168,0.2712657,0.0,96.32071,8.330017
35126,21547560.0,1.0,23.003754,20.469543,23.423431,23.747803,22.712494,22.363617,18.022705,18.131653,18.131653,18.051056,1.0,0.03670011,0.03670011,0.19988568,173.66667,17.966614,0.0,0.0,100.0,1663.5558,2.9512152e-05,0.0,64.36965,128.22859,14.291702,30.000002,0.2344692,49.991615,319.06973,213.13034,0.0,64.36965,0.27332824,0.0,93.107834,8.330017
35127,21547620.0,1.0,22.98227,20.441315,23.399414,23.710815,22.72342,22.3721,17.986816,18.07663,18.07663,18.009857,1.0,0.0365232,0.0365232,0.1993107,182.0,17.966614,0.0,0.0,100.0,1661.9736,2.9531519e-05,0.0,62.20075,149.63428,14.2578335,30.000002,0.23397,50.039036,325.51154,228.62239,0.0,62.20075,0.27240655,0.0,90.119644,8.330017
35128,21547680.0,1.0,22.95871,20.412964,23.375885,23.673462,22.734161,22.380432,17.81961,17.980957,17.980957,17.871368,1.0,0.036009643,0.036009643,0.19766773,190.33333,17.799896,0.0,0.0,100.0,1695.5193,3.0341942e-05,0.0,60.29695,169.37979,14.273357,30.000002,0.23172116,50.017303,329.61612,241.88618,0.0,60.29695,0.2697233,0.0,87.66814,8.330017
35129,21547740.0,1.0,22.935425,20.384552,23.352509,23.635803,22.744781,22.388641,17.786835,17.899475,17.899475,17.80835,1.0,0.03536994,0.03536994,0.19576226,198.66667,17.799896,0.0,0.0,100.0,1674.4791,2.9985184e-05,0.0,58.730198,185.94397,14.29135,30.000002,0.22904879,49.992107,332.08643,252.35579,0.0,58.730198,0.26653194,0.0,85.798836,8.330017
35130,21547800.0,1.0,22.912994,20.35617,23.329987,23.599182,22.755463,22.396881,17.773438,17.846802,17.846802,17.784332,1.0,0.034739565,0.034739565,0.19407845,207.0,17.799896,0.0,0.0,100.0,1651.1813,2.959158e-05,0.0,57.483543,199.18886,14.30513,30.000002,0.22659664,49.972816,333.658,260.36603,0.0,57.483543,0.26357985,0.0,84.42062,8.330017
35131,21547860.0,0.0,22.893799,20.32785,23.31308,23.570038,22.766327,22.40509,17.624298,17.763031,17.763031,17.666534,1.0,0.0339688,0.0339688,0.19195494,203.0,17.63321,0.0,0.0,100.0,1672.902,3.0188381e-05,0.0,56.570656,205.94408,14.350365,30.000002,0.22337088,49.90949,332.03552,263.2853,0.0,56.570656,0.25989953,0.0,83.55189,8.330017
35132,21547920.0,0.0,22.875488,20.299744,23.296234,23.540833,22.777283,22.41333,17.607574,17.693634,17.693634,17.61908,1.0,0.033284772,0.033284772,0.19037437,199.0,17.63321,0.0,0.0,100.0,1649.7725,2.9775492e-05,0.0,56.024235,207.43742,14.37704,30.000002,0.22084056,49.872147,329.3479,262.82626,0.0,56.024235,0.25694346,0.0,83.17821,8.330017
35133,21547980.0,0.0,22.858032,20.271881,23.279663,23.512573,22.78836,22.421661,17.604736,17.652222,17.652222,17.606354,1.0,0.032738697,0.032738697,0.18924238,195.0,17.63321,0.0,0.0,100.0,1629.6478,2.9425702e-05,0.0,55.740475,205.89688,14.388956,30.000002,0.21898632,49.85546,326.4241,260.61475,0.0,55.740475,0.2547147,0.0,83.10151,8.330017
35134,21548040.0,0.0,22.83966,20.244324,23.262634,23.484314,22.799469,22.430023,17.46643,17.58255,17.58255,17.502686,1.0,0.032328963,0.032328963,0.18847688,191.0,17.466492,0.0,0.0,100.0,1660.3099,3.0184061e-05,0.0,55.65347,202.53519,14.402501,30.000002,0.21763396,49.8365,323.59692,257.4685,0.0,55.65347,0.253127,0.0,83.221634,8.330017
35135,21548100.0,0.0,22.821716,20.217194,23.24472,23.455536,22.810516,22.438324,17.45465,17.524475,17.524475,17.461182,1.0,0.032029398,0.032029398,0.18797456,187.0,17.466492,0.0,0.0,100.0,1648.1532,2.997113e-05,0.0,55.699474,198.25047,14.396867,30.000002,0.21678862,49.844383,320.99948,253.93193,0.0,55.699474,0.25202417,0.0,83.461205,8.330017
35136,21548160.0,0.0,22.807678,20.190552,23.231384,23.433563,22.821594,22.446472,17.4534,17.490234,17.490234,17.453125,1.0,0.031819675,0.031819675,0.18766105,183.0,17.466492,0.0,0.0,100.0,1638.5963,2.981079e-05,0.0,55.840523,193.52002,14.388301,30.000002,0.21625598,49.85638,318.6638,250.27292,0.0,55.840523,0.2512907,0.0,83.77666,8.330017
35137,21548220.0,0.0,22.793243,20.16449,23.21753,23.411041,22.83258,22.45456,17.314209,17.425964,17.425964,17.3508,1.0,0.03167953,0.03167953,0.18747726,179.0,17.299805,0.0,0.0,100.0,1677.8401,3.0735708e-05,0.0,56.0462,188.65611,14.378314,30.000002,0.21594717,49.87036,316.58243,246.65337,0.0,56.0462,0.25082672,0.0,84.13695,8.330017
35138,21548280.0,0.0,22.778564,20.139038,23.202728,23.387604,22.843384,22.462463,17.30017,17.369843,17.369843,17.30774,1.0,0.031586822,0.031586822,0.18737036,175.0,17.299805,0.0,0.0,100.0,1672.7546,3.0650328e-05,0.0,56.290745,183.84198,14.35958,30.000002,0.2158301,49.896587,314.71008,243.1491,0.0,56.290745,0.2505346,0.0,84.51991,8.330017
35139,21548340.0,0.0,22.763702,20.11435,23.187744,23.364166,22.854065,22.470215,17.295929,17.335236,17.335236,17.296875,1.0,0.031527944,0.031527944,0.18731196,171.0,17.299805,0.0,0.0,100.0,1667.8392,3.058014e-05,0.0,56.560486,179.14398,14.341945,30.000002,0.21579918,49.921276,313.00885,239.77724,0.0,56.560486,0.25035867,0.0,84.91544,8.330017
35140,21548400.0,0.0,22.748413,20.090424,23.17215,23.340088,22.864532,22.477844,17.154236,17.269867,17.269867,17.1922,1.0,0.03149222,0.03149222,0.18728168,167.0,17.133118,0.0,0.0,100.0,1709.7778,3.1573803e-05,0.0,56.84594,174.58992,14.324228,30.000002,0.21582855,49.946083,311.4427,236.53609,0.0,56.84594,0.25025725,0.0,85.317505,8.330017
35141,21548460.0,0.0,22.736237,20.067383,23.15979,23.32077,22.874847,22.485138,17.138275,17.211945,17.211945,17.147644,1.0,0.031480923,0.031480923,0.18717526,163.0,17.133118,0.0,0.0,99.80985,1706.9529,3.1528092e-05,0.0,57.13807,170.29854,14.304198,30.000002,0.2158515,49.97412,309.95233,233.4615,0.0,57.13807,0.25012913,0.0,85.69748,8.330017
35142,21548520.0,0.0,22.72409,20.045319,23.147247,23.301483,22.88498,22.49228,17.13153,17.175598,17.175598,17.134735,1.0,0.031496875,0.031496875,0.18680282,159.0,17.133118,0.0,0.0,99.39528,1702.576,3.1467138e-05,0.0,57.42177,166.45575,14.285541,30.000002,0.21569678,50.000244,308.42676,230.60072,0.0,57.42177,0.24978927,0.0,86.003784,8.330017
35143,21548580.0,0.0,22.71103,20.024261,23.134186,23.281738,22.894867,22.499237,16.98703,17.108093,17.108093,17.027344,1.0,0.03152092,0.03152092,0.18618284,155.0,16.9664,0.0,0.0,98.77879,1742.7664,3.2445423e-05,0.0,57.691288,162.93117,14.277154,30.000002,0.2152924,50.011986,306.81113,227.8571,0.0,57.691288,0.249218,0.0,86.24754,8.330017
35144,21548640.0,0.0,22.697815,20.004333,23.12033,23.261261,22.90448,22.50592,16.967194,17.047272,17.047272,16.978455,1.0,0.031550672,0.031550672,0.18528125,151.0,16.9664,0.0,0.0,97.9553,1735.869,3.232929e-05,0.0,57.946217,159.68317,14.267474,30.000002,0.21467954,50.025536,305.0623,225.18723,0.0,57.946217,0.24837641,0.0,86.424164,8.330017
35145,21548700.0,0.0,22.6846,19.985565,23.10672,23.241302,22.91388,22.51239,16.957672,17.007507,17.007507,16.961914,1.0,0.03158002,0.03158002,0.18409435,147.0,16.9664,0.0,0.0,96.93481,1726.2577,3.2172436e-05,0.0,58.186363,156.64067,14.264824,30.000002,0.21379314,50.029247,303.15353,222.53719,0.0,58.186363,0.24724852,0.0,86.537224,8.330017
35146,21548760.0,0.0,22.6745,19.968079,23.096954,23.226746,22.923096,22.518616,16.812317,16.93753,16.93753,16.85431,1.0,0.031600483,0.031600483,0.18266408,143.0,16.799713,0.0,0.0,95.79488,1760.9523,3.305912e-05,0.0,58.414906,153.68443,14.269607,30.000002,0.21265098,50.02255,301.0807,219.83708,0.0,58.414906,0.2458592,0.0,86.603905,8.330017
35147,21548820.0,0.0,22.664703,19.951965,23.086945,23.211884,22.932037,22.524597,16.792206,16.874756,16.874756,16.8042,1.0,0.031613685,0.031613685,0.18101996,139.0,16.799713,0.0,0.0,94.50584,1749.2688,3.284609e-05,0.0,58.63802,150.75356,14.274041,30.000002,0.21132843,50.016342,298.86414,217.06139,0.0,58.63802,0.24424154,0.0,86.634636,8.330017
35148,21548880.0,0.0,22.654999,19.937225,23.077545,23.197937,22.940765,22.530396,16.78299,16.834015,16.834015,16.787415,1.0,0.03162041,0.03162041,0.17916441,135.0,16.799713,0.0,0.0,93.081604,1735.2751,3.259891e-05,0.0,58.857906,147.82634,14.288692,30.000002,0.20976396,49.99583,296.5128,214.19894,0.0,58.857906,0.24239941,0.0,86.63106,8.330017
35149,21548940.0,0.0,22.645752,19.924011,23.06842,23.184448,22.94928,22.53598,16.637512,16.76361,16.76361,16.681305,1.0,0.031621102,0.031621102,0.17711149,131.0,16.632996,0.0,0.0,91.52378,1764.6213,3.3399458e-05,0.0,59.077526,144.87558,14.304405,30.000002,0.20802663,49.973835,294.04172,211.23958,0.0,59.077526,0.24034785,0.0,86.59789,8.330017
35150,21549000.0,0.0,22.636902,19.912384,23.059326,23.171112,22.95755,22.54132,16.61731,16.700378,16.700378,16.630219,1.0,0.031618115,0.031618115,0.1748689,127.0,16.632996,0.0,0.0,89.83425,1748.1492,3.3091714e-05,0.0,59.298813,141.90155,14.321883,30.000002,0.20612279,49.949364,291.4718,208.19116,0.0,59.298813,0.2380992,0.0,86.535736,8.330017
35151,21549060.0,0.0,22.631622,19.902405,23.054596,23.16388,22.965698,22.546478,16.608795,16.659546,16.659546,16.613373,1.0,0.031606004,0.031606004,0.17248683,123.0,16.632996,0.0,0.0,88.10269,1730.3777,3.2760843e-05,0.0,59.52442,138.84149,14.346594,30.000002,0.20405169,49.91477,288.8258,205.02896,0.0,59.52442,0.23569259,0.0,86.46003,8.330017
35152,21549120.0,0.0,22.6268,19.894165,23.050537,23.15741,22.973633,22.551483,16.46399,16.58957,16.58957,16.509613,1.0,0.031585895,0.031585895,0.17001204,119.0,16.466309,0.0,0.0,86.31056,1755.9058,3.3493674e-05,0.0,59.760315,135.65327,14.3772335,30.000002,0.2018623,49.871872,286.11826,201.74687,0.0,59.760315,0.23317742,0.0,86.38447,8.330017
35153,21549180.0,0.0,22.622894,19.887726,23.046692,23.151367,22.981323,22.556244,16.452637,16.527924,16.527924,16.461273,1.0,0.031562492,0.031562492,0.16744661,115.0,16.466309,0.0,0.0,84.46,1743.2394,3.32447e-05,0.0,60.007553,132.37328,14.404877,30.000002,0.19961658,49.83317,283.33377,198.37685,0.0,60.007553,0.23056501,0.0,86.30582,8.330017
35154,21549240.0,0.0,22.61972,19.883179,23.043945,23.14685,22.988861,22.560852,16.457947,16.493958,16.493958,16.455841,1.0,0.03153558,0.03153558,0.16481015,111.0,16.466309,0.0,0.0,82.571915,1737.249,3.3186407e-05,0.0,60.26734,128.99907,14.438872,30.000002,0.19727628,49.78558,280.4952,194.92691,0.0,60.26734,0.22787453,0.0,86.22834,8.330017
35155,21549300.0,0.0,22.618011,19.880615,23.042816,23.144623,22.996338,22.56543,16.514893,16.493164,16.493164,16.492645,0.0,0.031504583,0.031504583,0.16212952,107.0,16.549591,0.0,0.0,80.67156,1694.5594,3.2251213e-05,0.0,60.541595,125.522224,14.4775,30.000002,0.19487333,49.7315,277.62924,191.40338,0.0,60.541595,0.2251317,0.0,86.15897,8.330017
35156,21549360.0,0.0,22.620789,19.880096,23.046356,23.148895,23.003998,22.570099,16.528137,16.5047,16.5047,16.517517,0.0,0.03146441,0.03146441,0.15946838,103.0,16.549591,0.0,0.0,78.84747,1684.558,3.2087115e-05,0.0,60.833405,121.89967,14.514889,30.000002,0.19248347,49.679153,274.7712,187.79979,0.0,60.833405,0.22238982,0.0,86.11698,8.330017
35157,21549420.0,0.0,22.625427,19.881683,23.051544,23.155273,23.011658,22.574799,16.534973,16.51535,16.51535,16.52893,0.0,0.03141552,0.03141552,0.15688004,99.0,16.549591,0.0,0.0,77.09766,1676.6846,3.196261e-05,0.0,61.148582,118.105415,14.549512,30.000002,0.19015785,49.630684,271.95932,184.12123,0.0,61.148582,0.21970336,0.0,86.11916,8.330017
35158,21549480.0,0.0,22.630737,19.885498,23.05835,23.163849,23.01944,22.57959,16.593597,16.539856,16.539856,16.568542,0.0,0.031359956,0.031359956,0.15439248,95.0,16.632904,0.0,0.0,75.44852,1633.9202,3.1005573e-05,0.0,61.49137,114.146774,14.598651,30.000002,0.18782996,49.56189,269.2234,180.38567,0.0,61.49137,0.21710423,0.0,86.1739,8.330017
35159,21549540.0,0.0,22.638672,19.891571,23.066711,23.17453,23.027283,22.584473,16.609894,16.566162,16.566162,16.596558,0.0,0.031297304,0.031297304,0.15203144,91.0,16.632904,0.0,0.0,73.915276,1624.731,3.084836e-05,0.0,61.862766,110.0508,14.634149,30.000002,0.1856691,49.51219,266.5884,176.62111,0.0,61.862766,0.21461777,0.0,86.287575,8.330017
35160,21549600.0,0.0,22.647644,19.899994,23.076385,23.18695,23.035248,22.589447,16.618317,16.585999,16.585999,16.610626,0.0,0.031228213,0.031228213,0.14981864,87.0,16.632904,0.0,0.0,72.512505,1618.0104,3.073316e-05,0.0,62.266113,105.82541,14.673252,30.000002,0.18360175,49.457447,264.07278,172.84067,0.0,62.266113,0.21226653,0.0,86.46883,8.330017
35161,21549660.0,0.0,22.6633,19.909698,23.092133,23.200378,23.042664,22.59488,16.736023,16.619904,16.617554,16.672455,0.0,0.034049492,0.031011261,0.15869349,83.0,16.716217,16.678915,8.174254,93.47737,1634.6215,3.0686184e-05,0.0,68.06013,80.723564,14.509318,30.000002,0.19355138,49.686954,264.93964,159.79668,0.0,65.96145,0.22371304,0.0,93.41,8.330017
35162,21549720.0,0.0,22.676453,19.919464,23.098694,23.209778,23.047913,22.600128,16.799194,16.689941,16.681,16.758118,0.0,0.03824055,0.032384723,0.16277844,79.0,16.716217,24.964037,11.980037,100.0,1705.689,3.2051117e-05,0.0,74.365005,65.63099,14.312961,30.000002,0.20238572,49.961857,267.4938,152.43901,0.0,70.4026,0.23338808,0.0,99.185196,8.330017
35163,21549780.0,0.0,22.683136,19.92929,23.095154,23.22116,23.049347,22.603882,16.81076,16.752777,16.739532,16.798767,0.0,0.0452599,0.03600195,0.1567176,75.0,16.716217,33.246513,15.817354,100.0,1763.7444,3.323395e-05,0.0,80.13703,61.07299,14.1569805,30.000002,0.20706916,50.180225,269.5418,150.70583,0.0,74.36628,0.23806247,0.0,99.95451,8.330017
35164,21549840.0,1.0,22.689514,19.939209,23.092682,23.236328,23.046051,22.60556,16.707336,16.740723,16.737366,16.742004,1.0,0.052517198,0.039734405,0.15170446,83.333336,16.5495,41.472466,19.660898,100.0,1899.3091,3.6158264e-05,0.0,85.05047,59.34261,14.004725,30.000002,0.21275245,50.393383,273.33066,151.37643,0.0,77.6572,0.24395402,0.0,99.9984,8.330017
35165,21549900.0,1.0,22.695831,19.949188,23.09024,23.253326,23.03775,22.60492,16.693146,16.712158,16.715637,16.705933,1.0,0.059669565,0.043387335,0.14820342,91.666664,16.5495,49.590427,23.486975,100.0,1978.0422,3.7702295e-05,0.0,89.37037,58.819298,13.845472,30.000002,0.21969543,50.616337,278.71436,153.37213,0.0,80.527534,0.25126046,0.0,99.99989,8.330017
35166,21549960.0,1.0,22.70288,19.959259,23.088623,23.273987,23.025024,22.602234,16.691895,16.69806,16.702118,16.694733,1.0,0.06667038,0.046972573,0.14603786,100.0,16.5495,57.55822,27.275381,100.0,2060.892,3.932051e-05,0.0,93.17126,59.23096,13.68144,30.000002,0.22765628,50.845985,285.4928,156.41959,0.0,83.03568,0.25968218,0.0,100.0,8.330017
35167,21550020.0,1.0,22.709473,19.969421,23.085602,23.294891,23.007355,22.59726,16.595184,16.639557,16.653961,16.63388,1.0,0.073481046,0.05048787,0.14515321,108.333336,16.382812,65.32141,31.00179,100.0,2226.7903,4.2912037e-05,0.0,96.46319,60.52246,13.50609,30.000002,0.23662241,51.091473,293.7007,160.4751,0.0,85.183495,0.26912534,0.0,100.0,8.330017
35168,21550080.0,1.0,22.713715,19.979645,23.080597,23.31482,22.984924,22.589996,16.576843,16.596375,16.610413,16.593842,1.0,0.07990052,0.053966552,0.14553244,116.666664,16.382812,72.83861,34.644554,100.0,2332.2217,4.5015506e-05,0.0,99.169685,62.655766,13.338166,30.000002,0.24632475,51.32657,303.78152,165.48132,0.0,86.98689,0.2794044,0.0,100.0,8.330017
35169,21550140.0,1.0,22.718353,19.98993,23.075378,23.332825,22.958923,22.580414,16.568695,16.577698,16.586456,16.577087,1.0,0.08358913,0.057725847,0.14870591,125.0,16.382812,80.07724,38.18015,100.0,2436.5542,4.709615e-05,0.0,99.97776,66.321915,13.166821,30.000002,0.25644723,51.566452,315.9578,171.85606,0.0,88.303345,0.29002944,0.0,100.0,8.330017
35170,21550200.0,2.0,22.722687,20.000305,23.069397,23.34671,22.930634,22.56836,16.4711,16.511475,16.527374,16.511353,1.0,0.086475395,0.06123107,0.15374449,135.66667,16.216095,87.015305,41.580513,100.0,2622.157,5.117204e-05,0.0,99.999344,71.22948,12.991791,30.000002,0.26738113,51.811493,331.23428,179.58128,0.0,89.050934,0.3014613,0.0,100.0,8.330017
35171,21550260.0,2.0,22.725464,20.010742,23.062378,23.357391,22.901703,22.554688,16.447906,16.467041,16.479553,16.467041,1.0,0.0897275,0.06440202,0.15952338,146.33333,16.216095,93.66715,44.83864,100.0,2745.8384,5.3681346e-05,0.0,100.000015,76.876625,12.825014,30.000002,0.27900997,52.044983,350.55527,188.29666,0.0,89.45056,0.31366462,0.0,100.0,8.330017
35172,21550320.0,2.0,22.725983,20.02127,23.052582,23.362885,22.870392,22.539062,16.436737,16.446594,16.453827,16.446594,1.0,0.09331744,0.067280635,0.16590585,157.0,16.216095,99.9386,47.93008,100.0,2867.6013,5.6139415e-05,0.0,99.999985,83.22458,12.657766,30.000002,0.29131004,52.279125,375.03192,197.97105,0.0,89.58328,0.3265165,0.0,100.0,8.330017
35173,21550380.0,2.0,22.723724,20.03186,23.039093,23.362091,22.83612,22.521393,16.253601,16.319397,16.343506,16.319397,2.0,0.097197205,0.06989435,0.17280349,167.66667,15.882721,100.0,50.834965,100.0,3152.5146,6.281788e-05,0.0,100.0,90.25444,12.486497,30.000002,0.3042322,52.518906,405.27585,208.59306,0.0,89.50587,0.33990943,0.0,100.0,8.330017
35174,21550440.0,2.0,22.716797,20.042511,23.020966,23.353882,22.798248,22.501526,16.202454,16.235382,16.254974,16.235382,2.0,0.10132094,0.072259374,0.18013495,178.33333,15.882721,100.0,53.53021,100.0,3307.8806,6.617119e-05,0.0,100.0,97.936935,12.323044,30.000002,0.31757304,52.747738,441.6286,220.13855,0.0,89.26215,0.3537311,0.0,100.0,8.330017
35175,21550500.0,2.0,22.70578,20.053253,22.998596,23.338959,22.757141,22.47992,16.169159,16.189728,16.202332,16.189728,2.0,0.10564957,0.07438395,0.18783061,189.0,15.882721,100.0,56.000458,100.0,3451.6208,6.925094e-05,0.0,99.99892,106.25182,12.164421,30.000002,0.33127254,52.969814,483.61667,232.59195,0.0,88.884155,0.3678812,0.0,99.9989,8.330017
35176,21550560.0,2.0,22.690613,20.064056,22.97168,23.319916,22.71518,22.457428,15.980713,16.047577,16.07486,16.047577,2.0,0.10927685,0.07742973,0.19426903,199.66667,15.549316,100.0,58.236103,100.0,3746.074,7.658526e-05,0.0,98.86936,118.155785,12.012892,30.000002,0.3441407,53.181953,527.47015,248.08002,0.0,88.10919,0.38100138,0.0,98.86754,8.330017
35177,21550620.0,2.0,22.66864,20.07492,22.938934,23.29477,22.670197,22.432037,15.897034,15.943115,15.966156,15.943115,2.0,0.11168693,0.08060371,0.19855979,210.33333,15.549316,100.0,60.20838,100.0,3888.9426,8.008419e-05,0.0,96.172356,136.35693,11.893983,30.000002,0.35396397,53.348423,568.0939,268.19946,0.0,86.31123,0.39088142,0.0,96.17162,8.330017
35178,21550680.0,2.0,22.642365,20.085846,22.903137,23.265594,22.623291,22.404236,15.818085,15.861786,15.879944,15.861786,2.0,0.11294973,0.08297122,0.20080703,221.0,15.549316,100.0,61.89056,100.0,3988.2292,8.271321e-05,0.0,92.808846,160.06297,11.80918,30.000002,0.36002666,53.467148,602.656,291.81918,0.0,83.85379,0.39677963,0.0,92.808495,8.330017
35179,21550740.0,2.0,22.612183,20.096863,22.865112,23.233124,22.574738,22.374207,15.586853,15.676636,15.707367,15.676636,2.0,0.112985454,0.084232666,0.20087175,230.66667,15.215912,100.0,63.250793,100.0,4198.1606,8.909828e-05,0.0,89.41041,187.20331,11.763237,30.000002,0.36175117,53.531467,626.04596,316.49124,0.0,81.2215,0.3981476,0.0,89.41024,8.330017
35180,21550800.0,2.0,22.579529,20.10794,22.825653,23.198334,22.525055,22.34256,15.458069,15.526855,15.553619,15.526855,2.0,0.11215797,0.08453171,0.19940118,240.33333,15.215912,100.0,64.29635,100.0,4246.183,9.111648e-05,0.0,86.46198,214.27173,11.743808,30.000002,0.36025155,53.55867,638.6978,339.22397,0.0,78.84307,0.39614105,0.0,86.46191,8.330017
35181,21550860.0,2.0,22.549774,20.11908,22.790192,23.16861,22.47876,22.31186,15.351196,15.4079895,15.429565,15.4079895,2.0,0.110927776,0.08420253,0.19721437,250.0,15.215912,100.0,65.03952,100.0,4252.3325,9.2039125e-05,0.0,84.17755,237.6231,11.739821,30.000002,0.3570723,53.56425,643.2767,357.44717,0.0,76.94254,0.3924067,0.0,84.17751,8.330017
35182,21550920.0,0.0,22.51886,20.13031,22.75473,23.138275,22.43219,22.280487,15.117584,15.209351,15.239441,15.209351,2.0,0.109276876,0.08322103,0.1942794,246.0,14.882507,100.0,65.45419,100.0,4368.9697,9.685701e-05,0.0,82.70037,251.18689,11.759138,30.000002,0.352023,53.53721,635.322,365.9321,0.0,75.67052,0.3867957,0.0,82.70036,8.330017
35183,21550980.0,0.0,22.488342,20.141571,22.719055,23.107239,22.385345,22.248688,15.000519,15.059723,15.08429,15.059723,2.0,0.10789505,0.08219713,0.19182277,242.0,14.882507,100.0,65.55956,100.0,4357.2217,9.751888e-05,0.0,81.94912,256.08383,11.766719,30.000002,0.34772086,53.526592,623.78265,367.32773,0.0,74.98875,0.38191834,0.0,81.94911,8.330017
35184,21551040.0,0.0,22.457703,20.152924,22.683594,23.076202,22.338531,22.216827,14.919312,14.959045,14.976318,14.959045,2.0,0.106889494,0.081256166,0.19003506,238.0,14.882507,100.0,65.34623,100.0,4328.5254,9.7473465e-05,0.0,81.68548,255.32349,11.773744,30.000002,0.34440368,53.516758,611.9251,364.58505,0.0,74.6936,0.37817457,0.0,81.68547,8.330017
35185,21551100.0,0.0,22.427002,20.164337,22.64795,23.044464,22.291473,22.184845,14.72998,14.79895,14.823212,14.79895,2.0,0.10622835,0.08038267,0.18885966,234.0,14.549103,100.0,64.8096,100.0,4442.413,0.0001020034,0.0,81.740036,251.25548,11.774124,30.000002,0.34204832,53.516228,600.99585,359.67557,0.0,74.6311,0.37546077,0.0,81.740036,8.330017
35186,21551160.0,0.0,22.400116,20.175812,22.61618,23.017517,22.24762,22.154785,14.645782,14.688568,14.707275,14.688568,2.0,0.10582855,0.079527736,0.18814889,230.0,14.549103,100.0,63.985325,100.0,4438.11,0.00010261532,0.0,81.96559,245.86584,11.767236,30.000002,0.34041655,53.52587,591.4706,354.10132,0.0,74.66863,0.37349382,0.0,81.96559,8.330017
35187,21551220.0,0.0,22.373352,20.187347,22.58435,22.989807,22.203522,22.124908,14.581757,14.612244,14.6258545,14.612213,2.0,0.105533026,0.07864156,0.18779434,226.0,14.549103,99.71129,62.86277,100.0,4417.0503,0.00010262242,0.0,82.24737,240.28493,11.755887,30.000002,0.3392053,53.541756,583.16003,348.61917,0.0,74.720566,0.37195814,0.0,82.27178,8.330017
35188,21551280.0,0.0,22.345978,20.198944,22.552338,22.960602,22.158997,22.095093,14.406586,14.470886,14.493469,14.470673,2.0,0.105015434,0.07769304,0.18775216,222.0,14.215698,98.83988,61.431305,100.0,4532.1333,0.00010732542,0.0,82.43578,235.36902,11.74995,30.000002,0.33796236,53.55007,575.4614,343.71643,0.0,74.71574,0.37045175,0.0,82.58645,8.330017
35189,21551340.0,0.0,22.31842,20.210602,22.519836,22.929474,22.114105,22.065338,14.3203125,14.363586,14.383606,14.363098,2.0,0.10426721,0.07660566,0.18783693,218.0,14.215698,97.532555,59.71273,100.0,4527.65,0.00010802495,0.0,82.50794,231.27382,11.741535,30.000002,0.33653602,53.561848,567.69855,339.3768,0.0,74.61152,0.36870304,0.0,82.863846,8.330017
35190,21551400.0,0.0,22.290527,20.22232,22.487488,22.897034,22.069427,22.03601,14.25119,14.285339,14.301086,14.284637,2.0,0.10323784,0.07534686,0.18799552,214.0,14.215698,95.78117,57.703835,100.0,4502.1562,0.00010803717,0.0,82.44577,227.9591,11.740932,30.000002,0.33469868,53.562695,559.4832,335.49597,0.0,74.392715,0.3665748,0.0,83.09254,8.330017
35191,21551460.0,0.0,22.266205,20.2341,22.45932,22.86856,22.028656,22.009247,14.070129,14.139801,14.166046,14.137512,2.0,0.10191599,0.07390107,0.18816905,210.0,13.882294,93.6378,55.43785,100.0,4602.44,0.00011272808,0.0,82.2502,225.28963,11.747219,30.000002,0.33238673,53.55389,550.5309,331.918,0.0,74.057396,0.3639813,0.0,83.269455,8.330017
35192,21551520.0,0.0,22.2417,20.245972,22.430908,22.83783,21.988098,21.982971,13.9782715,14.027527,14.050995,14.024902,2.0,0.10029512,0.072262645,0.18832797,206.0,13.882294,91.093636,52.913605,100.0,4586.128,0.00011329744,0.0,81.92989,223.06903,11.754311,30.000002,0.3296291,53.54397,540.66815,328.45966,0.0,73.61242,0.36088178,0.0,83.4027,8.330017
35193,21551580.0,0.0,22.217102,20.257874,22.402832,22.805634,21.948456,21.95752,13.901428,13.941986,13.961334,13.939087,2.0,0.09836925,0.07042774,0.18845885,202.0,13.882294,88.15781,50.139393,100.0,4546.554,0.00011307431,0.0,81.49001,221.15456,11.770413,30.000002,0.32632178,53.52142,529.83264,324.99124,0.0,73.06173,0.35725236,0.0,83.49965,8.330017
35194,21551640.0,0.0,22.192383,20.269836,22.374908,22.771576,21.90982,21.933044,13.716431,13.793579,13.823853,13.786835,2.0,0.09614198,0.06840001,0.18855587,198.0,13.54892,84.836426,47.122326,100.0,4621.786,0.00011752175,0.0,80.93778,219.41808,11.794643,30.000002,0.32247776,53.4875,517.96027,321.40887,0.0,72.41113,0.3530945,0.0,83.56904,8.330017
35195,21551700.0,0.0,22.167664,20.28186,22.346985,22.735382,21.872223,21.909546,13.618561,13.67514,13.703278,13.668152,2.0,0.093627565,0.06619141,0.18862134,194.0,13.54892,81.14775,43.87752,100.0,4585.8755,0.0001177546,0.0,80.282906,217.74004,11.820491,30.000002,0.31819066,53.451313,504.8377,317.63126,0.0,71.668846,0.34843704,0.0,83.6212,8.330017
35196,21551760.0,0.0,22.146729,20.293945,22.323883,22.7034,21.839722,21.889374,13.538513,13.585968,13.609894,13.5789795,2.0,0.09082818,0.063800864,0.18864726,190.0,13.54892,77.12553,40.42655,100.0,4526.199,0.00011706818,0.0,79.53003,215.99893,11.861784,30.000002,0.3133213,53.3935,490.48877,313.5588,0.0,70.83679,0.34327307,0.0,83.66422,8.330017
35197,21551820.0,0.0,22.126556,20.306091,22.301483,22.669983,21.809174,21.870789,13.414764,13.4774475,13.504486,13.467224,1.0,0.087803185,0.061272502,0.1886448,186.0,13.382202,72.81138,36.800186,100.0,4512.893,0.000118419906,0.0,78.699234,214.1116,11.904099,30.000002,0.308113,53.33426,475.32562,309.18787,0.0,69.93251,0.33771685,0.0,83.709,8.330017
35198,21551880.0,0.0,22.107056,20.318298,22.279724,22.635345,21.78067,21.85382,13.336487,13.386475,13.412018,13.375824,1.0,0.084579185,0.058627516,0.18862206,182.0,13.382202,68.23804,33.022026,100.0,4441.646,0.0001173928,0.0,77.795204,212.05681,11.946463,30.000002,0.30262634,53.274952,459.67667,304.5355,0.0,68.95983,0.3318247,0.0,83.75986,8.330017
35199,21551940.0,0.0,22.08786,20.330536,22.25882,22.599854,21.754608,21.838684,13.272797,13.314056,13.336456,13.303833,1.0,0.08117579,0.055880208,0.18858603,178.0,13.382202,63.43034,29.11048,100.0,4356.3574,0.00011577017,0.0,76.81938,209.81499,12.002191,30.000002,0.29677474,53.196938,443.83447,299.61276,0.0,67.91891,0.32563764,0.0,83.82022,8.330017
35200,21552000.0,0.0,22.06897,20.342865,22.23883,22.563324,21.731476,21.825806,13.164154,13.223938,13.250153,13.208832,1.0,0.077587135,0.05302909,0.18854146,174.0,13.215515,58.382874,25.06803,100.0,4317.6772,0.000116269264,0.0,75.76431,207.36353,12.070519,30.000002,0.29057187,53.101273,427.97397,294.40686,0.0,66.80243,0.3191531,0.0,83.89306,8.330017
