,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35201,21552060.0,0.0,22.054657,20.355225,22.223724,22.531677,21.713623,21.816406,13.100006,13.148132,13.173645,13.132843,1.0,0.07387208,0.050114077,0.18847999,170.0,13.215515,53.18663,20.951077,100.0,4228.033,0.00011448564,0.0,74.64369,204.68071,12.140489,30.000002,0.28419837,53.00332,412.44565,288.95322,0.0,65.62091,0.31246093,0.0,83.981285,8.330017
35202,21552120.0,0.0,22.04126,20.367645,22.209503,22.499481,21.698639,21.809082,13.048431,13.08783,13.110779,13.073517,1.0,0.07007175,0.047164705,0.18840535,166.0,13.215515,47.870384,16.780304,100.0,4129.3496,0.00011225303,0.0,73.46443,201.76292,12.211941,30.000002,0.27772295,52.903282,397.52692,283.29352,0.0,64.37961,0.3056359,0.0,84.08767,8.330017
35203,21552180.0,0.0,22.027649,20.380127,22.196014,22.466522,21.687012,21.80426,12.949554,13.010498,13.03775,12.989136,1.0,0.06618472,0.044180468,0.18833256,162.0,13.048798,42.44703,12.570493,100.0,4079.0066,0.00011227795,0.0,72.217255,198.61035,12.303111,30.000002,0.27100545,52.775646,383.3309,277.44125,0.0,63.068466,0.2986917,0.0,84.21502,8.330017
35204,21552240.0,0.0,22.014618,20.39267,22.182861,22.43283,21.678497,21.801727,12.893158,12.942963,12.970703,12.921112,1.0,0.062256545,0.041196596,0.18824743,158.0,13.048798,36.960567,8.3504925,100.0,3981.8594,0.00011012336,0.0,70.90916,195.23726,12.392744,30.000002,0.26428825,52.650158,370.01367,271.446,0.0,61.694126,0.2916939,0.0,84.36246,8.330017
35205,21552300.0,0.0,22.001373,20.405243,22.170105,22.398743,21.673157,21.801514,12.849182,12.889801,12.915497,12.869934,1.0,0.05830639,0.03823054,0.18815881,154.0,13.048798,31.442478,4.1419106,100.0,3877.7434,0.00010758053,0.0,69.5378,191.64694,12.49759,30.000002,0.2574771,52.503372,357.67426,265.3384,0.0,60.25145,0.2846886,0.0,84.53239,8.330017
35206,21552360.0,0.0,21.991272,20.417877,22.161377,22.369598,21.672485,21.804352,12.756378,12.8220825,12.852325,12.792419,1.0,0.0543528,0.035307255,0.1880653,150.0,12.882111,25.93882,0.0,100.0,3822.9094,0.00010736193,0.0,68.10149,187.82639,12.616463,30.000002,0.25062633,52.336956,346.3574,259.13422,0.0,58.72789,0.2777176,0.0,84.727516,8.330017
35207,21552420.0,0.0,21.980713,20.430573,22.151245,22.339935,21.674988,21.809082,12.709564,12.760986,12.79187,12.731323,1.0,0.05031322,0.03352482,0.18758911,146.0,12.882111,20.47638,0.0,100.0,3729.7559,0.00010509172,0.0,66.63779,182.68407,12.716585,30.000002,0.24452813,52.19678,336.372,252.35085,0.0,57.893517,0.27141502,0.0,85.00037,8.330017
35208,21552480.0,0.0,21.970032,20.443329,22.140198,22.310394,21.681091,21.814697,12.68515,12.718842,12.744385,12.695862,1.0,0.046345737,0.032661103,0.18722004,142.0,12.882111,15.092562,0.0,100.0,3642.0374,0.000102679376,0.0,65.20226,176.29158,12.798299,30.000002,0.23952942,52.082382,328.02972,245.25635,0.0,57.71271,0.2662141,0.0,85.43448,8.330017
35209,21552540.0,0.0,21.959412,20.456116,22.128693,22.280884,21.690765,21.8208,12.611176,12.669708,12.693268,12.636536,1.0,0.04252286,0.032119498,0.1869875,138.0,12.715393,9.8256645,0.0,100.0,3610.5361,0.00010286652,0.0,63.72875,169.85599,12.8675785,30.000002,0.23515324,51.98539,320.85587,238.47842,0.0,57.756466,0.2616172,0.0,85.926094,8.330017
35210,21552600.0,0.0,21.948395,20.468964,22.116425,22.251099,21.703735,21.827118,12.582428,12.626892,12.646149,12.595551,1.0,0.038848896,0.03177685,0.18685451,134.0,12.715393,4.7035756,0.0,100.0,3544.222,0.000101167905,0.0,62.19524,163.59547,12.929349,30.000002,0.2312245,51.898914,314.5938,232.08829,0.0,57.936657,0.25746816,0.0,86.44869,8.330017
35211,21552660.0,0.0,21.940125,20.481842,22.107117,22.22647,21.719604,21.833282,12.564728,12.596832,12.610352,12.571899,1.0,0.035335198,0.031566333,0.18678388,130.0,12.715393,0.0,0.0,100.0,3478.8699,9.933221e-05,0.0,60.591106,157.60588,12.988941,30.000002,0.22762275,51.81548,309.07193,226.10066,0.0,58.204155,0.25367376,0.0,86.985664,8.330017
35212,21552720.0,0.0,21.929688,20.494781,22.095245,22.201935,21.73819,21.839508,12.495605,12.557251,12.566925,12.51709,1.0,0.03334054,0.031335123,0.18609205,126.0,12.548706,0.0,0.0,99.68843,3470.2065,0.0001001385,0.0,59.862103,150.8443,13.039435,30.000002,0.22482571,51.74479,304.3414,219.99423,0.0,58.549847,0.2507532,0.0,87.55657,8.330017
35213,21552780.0,0.0,21.91803,20.507782,22.081848,22.177826,21.757874,21.845795,12.477081,12.520569,12.5271,12.485291,1.0,0.032396253,0.03115777,0.18523282,122.0,12.548706,0.0,0.0,99.123375,3433.5823,9.91965e-05,0.0,59.82646,143.7087,13.078973,30.000002,0.22289728,51.68944,300.48126,214.06213,0.0,59.003044,0.24877328,0.0,88.20348,8.330017
35214,21552840.0,0.0,21.906555,20.520813,22.06845,22.154724,21.778137,21.852081,12.468506,12.495605,12.499725,12.471191,1.0,0.031834144,0.03106812,0.18424053,118.0,12.548706,0.0,0.0,98.33198,3399.5242,9.8221055e-05,0.0,60.01156,137.17644,13.112877,30.000002,0.22129351,51.64197,297.19138,208.71935,0.0,59.498257,0.24713053,0.0,88.81107,8.330017
35215,21552900.0,0.0,21.895538,20.533905,22.05542,22.13266,21.798645,21.858307,12.402283,12.46225,12.465027,12.424988,1.0,0.031521272,0.031043066,0.18307438,114.0,12.382019,0.0,0.0,97.3182,3416.9841,9.9891025e-05,0.0,60.323746,131.34883,13.143804,30.000002,0.21983044,51.598675,294.29953,203.9479,0.0,60.002445,0.24562784,0.0,89.34698,8.330017
35216,21552960.0,0.0,21.887604,20.547028,22.045776,22.115936,21.817719,21.863983,12.376984,12.426971,12.4288025,12.389008,1.0,0.031350322,0.031054555,0.18173012,110.0,12.382019,0.0,0.0,96.17116,3399.145,9.968403e-05,0.0,60.695023,126.13979,13.173622,30.000002,0.21837822,51.556927,291.64737,199.62642,0.0,60.496128,0.24412535,0.0,89.80747,8.330017
35217,21553020.0,0.0,21.880524,20.560211,22.037048,22.100464,21.836731,21.869507,12.357941,12.397949,12.399109,12.366119,1.0,0.031269472,0.031087738,0.18020923,106.0,12.382019,0.0,0.0,94.87628,3378.4204,9.929954e-05,0.0,61.09352,121.45953,13.204362,30.000002,0.21686895,51.513893,289.1483,195.66454,0.0,60.97128,0.24255793,0.0,90.19344,8.330017
35218,21553080.0,0.0,21.874512,20.573425,22.02951,22.086853,21.855621,21.874847,12.282867,12.357452,12.358276,12.606171,1.0,0.031248413,0.03113395,0.17848489,102.0,12.2153015,0.0,0.0,93.44097,3403.04,0.00010142826,0.0,61.49888,117.25582,13.237802,30.000002,0.21523604,51.46708,286.72327,191.99925,0.0,61.421627,0.24085927,12.394256,90.49712,8.330017
35219,21553140.0,0.0,21.874664,20.5867,22.02884,22.082336,21.875244,21.880127,12.245789,12.812775,12.65271,12.765076,1.0,0.031240707,0.03116957,0.17664212,98.0,12.2153015,0.0,0.0,92.01651,3390.2861,0.00010154998,1.315795,61.900703,113.311775,13.27236,30.000002,0.21350332,51.418697,284.29132,188.48402,9.8484,61.852497,0.23904476,7.652854,90.75913,8.330017
35220,21553200.0,0.0,21.876923,20.600006,22.030579,22.080536,21.895477,21.88678,12.217865,12.803497,12.806702,12.781311,1.0,0.031234303,0.031189656,0.17472902,94.0,12.2153015,0.0,0.0,90.58834,3373.0986,0.00010139836,1.4739673,62.303688,109.504005,13.309129,30.000002,0.21168952,51.367218,281.8455,185.04442,1.4765302,62.273304,0.23714486,8.098226,91.0048,8.330017
35221,21553260.0,0.0,21.882446,20.613495,22.03592,22.084045,21.914001,21.893005,12.135132,12.798767,12.799988,12.780487,1.0,0.031218225,0.031190254,0.17279214,90.0,12.0486145,0.0,0.0,89.224075,3398.8286,0.00010373065,1.688312,62.71196,105.73849,13.346279,30.000002,0.20983413,51.315212,279.39154,181.62769,1.6846204,62.692844,0.23519316,9.119822,91.257965,8.330017
35222,21553320.0,0.0,21.889313,20.627258,22.042725,22.089386,21.932495,21.89917,12.093384,12.798157,12.798553,12.786041,1.0,0.03118879,0.031171478,0.17087759,86.0,12.0486145,0.0,0.0,87.92249,3387.8762,0.00010400431,1.7949492,63.133686,101.94476,13.384792,30.000002,0.20796533,51.261288,276.9468,178.20023,1.793197,63.121803,0.23323031,9.671836,91.54162,8.330017
35223,21553380.0,0.0,21.89737,20.641296,22.050964,22.096619,21.950928,21.905365,12.061584,12.79834,12.798431,12.790405,1.0,0.031145576,0.031134887,0.16901101,82.0,12.0486145,0.0,0.0,86.70263,3372.4666,0.00010397203,1.8736701,63.57564,98.090904,13.424963,30.000002,0.20610383,51.20505,274.52753,174.75003,1.8728004,63.56827,0.23128344,10.040969,91.8705,8.330017
35224,21553440.0,0.0,21.906616,20.65561,22.060486,22.10556,21.96936,21.91159,11.977753,12.796875,12.7969055,12.784729,1.0,0.03108775,0.031081032,0.16722184,78.0,11.881897,0.0,0.0,85.58269,3397.3745,0.00010640781,2.0818076,64.04506,94.14971,13.466312,30.000002,0.20427777,51.147163,272.15204,171.26917,2.0812738,64.040405,0.22938275,10.992755,92.261475,8.330017
35225,21553500.0,0.0,21.916931,20.670166,22.071167,22.115997,21.987823,21.917847,11.934692,12.797546,12.797546,12.787872,1.0,0.031016026,0.03101185,0.16553126,74.0,11.881897,0.0,0.0,84.57294,3387.6912,0.000106765205,2.185997,64.54764,90.12096,13.506401,30.000002,0.20252101,51.091038,269.8391,167.76546,2.1856744,64.54472,0.22755107,11.515303,92.7267,8.330017
35226,21553560.0,0.0,21.929108,20.684967,22.083984,22.1297,22.004852,21.923828,11.903778,12.798157,12.798157,12.791107,1.0,0.030929435,0.030926736,0.1640116,70.0,11.881897,0.0,0.0,83.7381,3374.1956,0.00010677481,2.2576165,65.09826,85.95168,13.547884,30.000002,0.20086452,51.03296,267.61505,164.22083,2.257408,65.09636,0.22584331,11.848886,93.303185,8.330017
35227,21553620.0,0.0,21.9422,20.699982,22.097748,22.144592,22.021912,21.92987,11.907898,12.799438,12.799438,12.797333,0.0,0.030824807,0.030823078,0.16262607,66.0,11.96521,0.0,0.0,83.051254,3337.3667,0.00010520732,2.2413576,65.69523,81.68971,13.587263,30.000002,0.19932386,50.977833,265.4894,160.6677,2.2412271,65.69401,0.22426088,11.77391,93.9871,8.330017
35228,21553680.0,0.0,21.956055,20.71524,22.112335,22.160492,22.039001,21.936005,11.903137,12.799774,12.799774,12.799286,0.0,0.030705247,0.030704157,0.16139954,62.0,11.96521,0.0,0.0,82.51971,3315.8538,0.00010446635,2.2440882,66.34531,77.36121,13.625201,30.000002,0.19789636,50.924717,263.46677,157.12115,2.2440064,66.34453,0.22279967,11.753018,94.79248,8.330017
35229,21553740.0,0.0,21.97049,20.730682,22.127563,22.177216,22.056213,21.94223,11.900238,12.799957,12.799957,12.800232,0.0,0.030570146,0.030569471,0.16034943,58.0,11.96521,0.0,0.0,82.15608,3295.2837,0.00010370835,2.24182,67.05882,72.967896,13.662855,30.000002,0.196586,50.872005,261.55386,153.58563,2.2417703,67.05835,0.22147444,11.722927,95.74181,8.330017
35230,21553800.0,1.0,21.985321,20.746307,22.142853,22.194061,22.073303,21.948456,11.941772,12.801117,12.801117,12.805481,0.0,0.030774742,0.03077431,0.16084914,66.333336,12.048492,0.0,0.0,81.97713,3272.281,0.0001018193,2.1468823,67.730415,70.56524,13.663052,30.000002,0.19732752,50.871723,261.53278,152.21794,2.146852,67.7301,0.2223943,11.28079,96.598816,8.330017
35231,21553860.0,1.0,21.999817,20.762115,22.157257,22.210205,22.088776,21.95401,11.979645,12.801331,12.801331,12.80722,0.0,0.031180084,0.031179804,0.16201176,74.666664,12.048492,0.0,0.0,81.9562,3280.8176,0.00010129421,2.0734954,68.17549,70.15689,13.641678,30.000002,0.1990719,50.90165,262.66846,152.60657,2.0734766,68.17529,0.22437212,10.859595,97.055664,8.330017
35232,21553920.0,1.0,22.013184,20.778076,22.17041,22.224823,22.10376,21.959167,12.016388,12.8013,12.8013,12.807617,0.0,0.031684715,0.031684536,0.16356061,83.0,12.048492,0.0,0.0,82.06032,3299.5222,0.00010115036,2.0079632,68.38103,71.29209,13.615368,30.000002,0.2013276,50.938488,264.59457,154.2834,2.0079517,68.3809,0.22693308,10.466903,97.13956,8.330017
35233,21553980.0,1.0,22.025665,20.79422,22.181854,22.237335,22.118103,21.963776,12.079041,12.802063,12.802063,12.811127,0.0,0.032257963,0.032257847,0.16538444,91.333336,12.131805,0.0,0.0,82.2893,3304.7192,0.00010005265,1.8773997,68.28701,74.166824,13.568978,30.000002,0.20404795,51.003433,267.29486,157.34277,1.8773928,68.28693,0.22990327,9.784695,96.77874,8.330017
35234,21554040.0,1.0,22.036438,20.810486,22.191772,22.247925,22.131866,21.967834,12.120605,12.801788,12.801788,12.810181,0.0,0.03283849,0.032838415,0.16726111,99.666664,12.131805,0.0,0.0,82.60464,3331.474,0.000100187426,1.795415,67.92877,78.525764,13.533205,30.000002,0.20676553,51.053513,270.51382,161.50183,1.7954109,67.92873,0.23294269,9.296451,96.05095,8.330017
35235,21554100.0,1.0,22.046051,20.826874,22.200134,22.25653,22.14505,21.971405,12.151733,12.801392,12.801392,12.808228,0.0,0.033381052,0.033381008,0.16905326,108.0,12.131805,0.0,0.0,82.990555,3361.057,0.00010059055,1.7368104,67.319855,84.3841,13.493639,30.000002,0.20937,51.10891,274.09598,166.6953,1.7368081,67.31983,0.23580658,8.938018,95.00023,8.330017
35236,21554160.0,1.0,22.054749,20.843384,22.207245,22.263794,22.156616,21.974243,12.201935,12.80191,12.80191,12.81012,0.0,0.03382896,0.033828933,0.17060062,116.333336,12.215118,0.0,0.0,83.45184,3367.575,9.986606e-05,1.6204853,66.464645,91.83146,13.45417,30.000002,0.21164452,51.16416,277.8845,172.90463,1.620484,66.46463,0.23826054,8.354235,93.66252,8.330017
35237,21554220.0,1.0,22.062042,20.860016,22.213287,22.269623,22.167786,21.976746,12.227081,12.801422,12.801422,12.807892,0.0,0.034157816,0.034157798,0.17184316,124.666664,12.215118,0.0,0.0,83.958145,3388.8464,0.000100165984,1.562414,65.46572,100.464066,13.433359,30.000002,0.21335492,51.1933,281.64587,179.78363,1.5624132,65.46571,0.24017388,8.017078,92.19617,8.330017
35238,21554280.0,1.0,22.068665,20.87674,22.218475,22.274261,22.17865,21.978973,12.24054,12.800903,12.800903,12.805084,0.0,0.034350675,0.034350663,0.17277086,133.0,12.215118,0.0,0.0,84.5021,3406.7751,0.00010053495,1.5317651,64.38061,110.0252,13.4171295,30.000002,0.21454525,51.21602,285.2382,187.10751,1.5317646,64.3806,0.24148807,7.836358,90.69305,8.330017
35239,21554340.0,1.0,22.074585,20.893524,22.222992,22.277893,22.189331,21.98108,12.274231,12.801392,12.801392,12.806763,0.0,0.034402214,0.034402207,0.1734414,141.33333,12.298401,0.0,0.0,85.08354,3396.4165,9.9583296e-05,1.4413224,63.269634,120.09953,13.409141,30.000002,0.21520258,51.227207,288.53253,194.56075,1.4413222,63.269627,0.24221528,7.429769,89.246765,8.330017
35240,21554400.0,1.0,22.079956,20.91037,22.227112,22.280853,22.200012,21.983215,12.286713,12.801025,12.801025,12.805054,0.0,0.034344207,0.0343442,0.17390655,149.66667,12.298401,0.0,0.0,85.692604,3400.8733,9.9563156e-05,1.4029794,62.200153,130.2118,13.410096,30.000002,0.21549252,51.225864,291.5932,201.8723,1.4029791,62.200146,0.24257407,7.2406626,87.925545,8.330017
35241,21554460.0,1.0,22.085815,20.927277,22.231812,22.284698,22.210052,21.985382,12.293549,12.80072,12.80072,12.803253,0.0,0.034217566,0.034217563,0.17429066,158.0,12.298401,0.0,0.0,86.34383,3403.9202,9.956285e-05,1.3792558,61.1959,140.20636,13.415032,30.000002,0.2155744,51.218956,294.5146,208.98158,1.3792557,61.1959,0.24271226,7.1400194,86.74337,8.330017
35242,21554520.0,1.0,22.091461,20.944244,22.236328,22.288177,22.220215,21.987701,12.327759,12.801422,12.801422,12.806152,0.0,0.034051247,0.034051247,0.17466618,166.33333,12.381714,0.0,0.0,87.024895,3382.0981,9.825553e-05,1.2807937,60.272823,149.86258,13.421615,30.000002,0.21558517,51.209743,297.34164,215.79286,1.2807937,60.272823,0.24277978,6.7246275,85.710785,8.330017
35243,21554580.0,1.0,22.096863,20.961243,22.24054,22.291138,22.2305,21.990143,12.34375,12.801178,12.801178,12.805176,0.0,0.03387749,0.033877485,0.17511874,174.66667,12.381714,0.13886906,0.0,87.73286,3379.2512,9.793889e-05,1.2303896,59.43789,159.07698,13.428137,30.000002,0.21563464,51.20061,300.1339,222.28683,1.2303896,59.43789,0.24289258,6.493493,84.826096,8.330017
35244,21554640.0,1.0,22.101929,20.978241,22.244415,22.29358,22.240875,21.992737,12.356659,12.800873,12.800934,12.804077,0.0,0.033816107,0.033697784,0.17561164,183.0,12.381714,0.37830567,0.0,88.45945,3378.8792,9.772769e-05,1.1938106,58.752365,167.85683,13.433588,30.000002,0.21580447,51.192974,302.9675,228.51642,1.1902169,58.678185,0.24314238,6.3197126,84.06061,8.330017
35245,21554700.0,0.0,22.106873,20.99527,22.248291,22.295898,22.251312,21.995575,12.3923645,12.801392,12.801483,12.807007,0.0,0.033588152,0.033290133,0.17537123,179.0,12.464996,0.7251844,0.0,89.20832,3347.216,9.620316e-05,1.1028756,58.26469,172.58504,13.456066,30.000002,0.21493739,51.16151,303.64844,231.38443,1.0933777,58.076073,0.24225476,5.862262,83.57796,8.330017
35246,21554760.0,0.0,22.112885,21.012268,22.253479,22.299957,22.261444,21.99881,12.40564,12.800934,12.801056,12.805023,0.0,0.033391245,0.03285639,0.17535211,175.0,12.464996,1.1679094,0.0,90.00624,3333.9827,9.559863e-05,1.0686711,58.051342,173.75833,13.478992,30.000002,0.21425018,51.129414,303.45102,231.88904,1.0520387,57.70959,0.24159944,5.66281,83.46054,8.330017
35247,21554820.0,0.0,22.118896,21.029266,22.258636,22.303802,22.271637,22.00241,12.419495,12.800781,12.800934,12.804138,0.0,0.033310916,0.03246914,0.17558187,171.0,12.464996,1.7133504,0.0,90.841606,3326.3083,9.515635e-05,1.033913,58.077217,172.6056,13.496134,30.000002,0.21394041,51.10541,302.90005,230.97862,1.0084792,57.535522,0.24135749,5.4767733,83.59515,8.330017
35248,21554880.0,0.0,22.124817,21.046234,22.26352,22.30722,22.28183,22.006378,12.4653015,12.801666,12.801819,12.80838,0.0,0.033376597,0.03214774,0.17608373,167.0,12.548309,2.3707736,0.0,91.7128,3299.7397,9.359244e-05,0.9166277,58.326893,169.67892,13.50388,30.000002,0.21409014,51.094566,302.224,229.06667,0.88365686,57.532967,0.24160083,4.9100046,83.94173,8.330017
35249,21554940.0,0.0,22.13028,21.06314,22.267944,22.309998,22.29184,22.01059,12.493774,12.801514,12.801666,12.808105,0.0,0.03357484,0.03188781,0.17678425,163.0,12.548309,3.1226912,0.0,92.60665,3297.7244,9.315158e-05,0.84551805,58.734966,165.84392,13.509057,30.000002,0.21458,51.08732,301.60837,226.70079,0.8039835,57.643898,0.2422384,4.5071764,84.41786,8.330017
35250,21555000.0,0.0,22.135284,21.080017,22.271698,22.31195,22.301544,22.014984,12.518372,12.8013,12.801453,12.8072815,0.0,0.033898942,0.0316826,0.1776395,159.0,12.548309,3.96516,0.0,93.51393,3302.0903,9.2950184e-05,0.7869221,59.2739,161.46373,13.506889,30.000002,0.21539305,51.090355,301.11304,224.09615,0.73665684,57.84289,0.24321112,4.1660852,84.99002,8.330017
35251,21555060.0,0.0,22.140656,21.096802,22.275604,22.314331,22.310333,22.0195,12.571716,12.8020935,12.802185,12.811035,0.0,0.034355603,0.0315307,0.17864527,155.0,12.631592,4.899857,0.0,94.4502,3287.4895,9.170938e-05,0.6509329,59.937088,156.71222,13.49465,30.000002,0.21654938,51.10749,300.79236,221.36526,0.598521,58.1213,0.24452046,3.478519,85.64812,8.330017
35252,21555120.0,0.0,22.145172,21.113525,22.278748,22.315643,22.318573,22.02414,12.60437,12.801819,12.80188,12.81012,0.0,0.03491012,0.031413447,0.17973207,151.0,12.631592,5.9082565,0.0,95.39226,3297.2017,9.1603644e-05,0.5676156,60.680782,151.86523,13.485843,30.000002,0.21786107,51.119823,300.63083,218.63954,0.51197875,58.447517,0.24604595,2.9946938,86.356995,8.330017
35253,21555180.0,0.0,22.149017,21.130157,22.280945,22.315826,22.326172,22.02884,12.630341,12.801483,12.801544,12.808472,0.0,0.03555413,0.03132486,0.1808719,147.0,12.631592,6.986057,0.0,96.32895,3312.6348,9.1735674e-05,0.5028296,61.49163,147.02188,13.470337,30.000002,0.21935788,51.14153,300.62045,215.96382,0.4444432,58.81129,0.24774092,2.6133122,87.10481,8.330017
35254,21555240.0,0.0,22.152008,21.146667,22.282074,22.314636,22.333038,22.03357,12.584625,12.798889,12.799255,12.796753,1.0,0.036278732,0.03126191,0.18204279,143.0,12.464905,8.131668,0.0,97.247986,3384.6716,9.467432e-05,0.6446953,62.36281,142.24826,13.4489565,30.000002,0.22100972,51.17146,300.75705,213.36858,0.55859673,59.206093,0.2495741,3.1425328,87.882866,8.330017
35255,21555300.0,0.0,22.154053,21.163086,22.282196,22.312256,22.339111,22.03836,12.575287,12.799042,12.799438,12.796478,1.0,0.037066486,0.031215388,0.18320432,139.0,12.464905,9.331538,0.0,98.13658,3420.9963,9.588871e-05,0.68629456,63.278667,137.6011,13.429923,30.000002,0.22270517,51.19811,301.0024,210.8638,0.5809254,59.620453,0.25147715,3.321075,88.67829,8.330017
35256,21555360.0,0.0,22.15628,21.179352,22.282318,22.31015,22.343872,22.04306,12.568726,12.799194,12.799591,12.797119,1.0,0.037915837,0.031183304,0.18435775,135.0,12.464905,10.580615,0.0,99.00262,3455.9937,9.702819e-05,0.721146,64.23679,133.0919,13.404086,30.000002,0.22449848,51.23428,301.35175,208.45331,0.59624654,60.052258,0.2534389,3.4409668,89.49081,8.330017
35257,21555420.0,0.0,22.157562,21.195496,22.281555,22.306946,22.34784,22.04776,12.498993,12.796936,12.79776,12.787537,1.0,0.038797777,0.03115515,0.18545897,131.0,12.298218,11.859021,0.0,99.83413,3540.7407,0.00010074396,0.9538362,65.21959,128.71434,13.38322,30.000002,0.22626159,51.263493,301.75635,206.11006,0.7711821,60.494076,0.25540337,4.3723955,90.31342,8.330017
35258,21555480.0,0.0,22.158112,21.211487,22.279968,22.302856,22.350891,22.05243,12.468262,12.797333,12.798218,12.788879,1.0,0.039761472,0.03117464,0.1862187,127.0,12.298218,13.161323,0.0,100.0,3584.4287,0.00010251812,1.0742732,66.21114,124.82849,13.362185,30.000002,0.22784744,51.292946,302.1278,204.00671,0.84684604,60.93402,0.25714785,4.889326,91.04095,8.330017
35259,21555540.0,0.0,22.158264,21.227325,22.277863,22.29837,22.352875,22.057068,12.441681,12.797607,12.798523,12.790619,1.0,0.040778983,0.031224757,0.1865075,123.0,12.298218,14.478308,0.0,100.0,3620.0671,0.00010401059,1.1877971,67.17678,121.50248,13.343498,30.000002,0.22909972,51.319103,302.33282,202.13402,0.91409993,61.345173,0.25850514,5.311161,91.62739,8.330017
35260,21555600.0,0.0,22.158112,21.242981,22.275482,22.29367,22.35379,22.061646,12.357452,12.795349,12.796875,12.782318,1.0,0.04177681,0.031248089,0.1866168,119.0,12.1315,15.799827,0.0,100.0,3698.126,0.00010792519,1.4988835,68.12414,118.28999,13.327898,30.000002,0.2301439,51.340942,302.37436,200.23874,1.1282425,61.736584,0.25963533,6.469875,92.18472,8.330017
35261,21555660.0,0.0,22.158936,21.258423,22.274323,22.290985,22.35373,22.066101,12.314056,12.795959,12.797485,12.7847595,1.0,0.042754255,0.031249914,0.18662278,115.0,12.1315,17.115294,0.0,100.0,3735.0222,0.000109763794,1.6846899,69.07195,115.05255,13.315828,30.000002,0.23104395,51.35784,302.28195,198.25522,1.2380197,62.128704,0.26062045,7.1742625,92.74938,8.330017
35262,21555720.0,0.0,22.159698,21.273682,22.273163,22.288422,22.352692,22.070526,12.278076,12.796478,12.797974,12.7872925,1.0,0.043705866,0.031233393,0.18655938,111.0,12.1315,18.413448,0.0,100.0,3764.395,0.000111250425,1.8502523,70.0264,111.74572,13.306228,30.000002,0.23183273,51.37128,302.06906,196.1645,1.3290038,62.530838,0.26149163,7.7486157,93.337555,8.330017
35263,21555780.0,0.0,22.16043,21.288727,22.271881,22.28595,22.350647,22.074982,12.191315,12.794464,12.796631,12.780487,1.0,0.044627693,0.031200213,0.18643957,107.0,11.964813,19.687664,0.0,100.0,3834.2913,0.00011515695,2.199852,70.9909,108.35977,13.294003,30.000002,0.23255652,51.388393,301.74136,193.96494,1.5473125,62.947792,0.26226068,8.9556055,93.95721,8.330017
35264,21555840.0,0.0,22.161041,21.303558,22.270569,22.283691,22.347626,22.079437,12.145416,12.795227,12.797302,12.783356,1.0,0.045515243,0.031155482,0.186292,103.0,11.964813,20.923325,0.0,100.0,3864.1714,0.000116900665,2.4144692,71.970955,104.87503,13.284767,30.000002,0.2331978,51.40132,301.31778,191.65343,1.6612635,63.388836,0.26295555,9.695209,94.62224,8.330017
35265,21555900.0,0.0,22.161652,21.318146,22.269287,22.281738,22.343628,22.083954,12.109009,12.795868,12.797821,12.786316,1.0,0.04636481,0.031103557,0.18612751,99.0,11.964813,22.109602,0.0,100.0,3886.7852,0.000118248674,2.5969458,72.96697,101.314804,13.276714,30.000002,0.23377812,51.4126,300.81497,189.2516,1.7504554,63.85761,0.26358664,10.271113,95.336334,8.330017
35266,21555960.0,1.0,22.163208,21.332458,22.26889,22.28125,22.339172,22.088287,12.033936,12.794342,12.796875,12.781403,1.0,0.047578953,0.03133948,0.18717511,107.333336,11.798096,23.2564,0.0,100.0,3965.8428,0.00012231903,2.9423268,73.86174,100.051895,13.242049,30.000002,0.23609133,51.461132,302.7115,189.25577,1.9453704,64.26633,0.2660937,11.386965,95.8799,8.330017
35267,21556020.0,1.0,22.16394,21.346527,22.267334,22.279572,22.333435,22.092316,12.004944,12.795502,12.797699,12.78598,1.0,0.048946645,0.031744685,0.18853576,115.666664,11.798096,24.340614,0.0,100.0,4018.7058,0.0001245196,3.1370602,74.45326,101.24158,13.19507,30.000002,0.23903276,51.526897,306.017,191.32745,2.0381105,64.4587,0.26923108,11.969688,95.98425,8.330017
35268,21556080.0,1.0,22.163605,21.360321,22.264465,22.27658,22.326324,22.095886,11.983643,12.796204,12.798157,12.789368,1.0,0.050337873,0.032220785,0.18998864,124.0,11.798096,25.346275,0.0,100.0,4069.778,0.00012652538,3.308597,74.72078,104.5096,13.14284,30.000002,0.24217723,51.60002,310.29074,195.04326,2.1187668,64.41063,0.27255332,12.416118,95.68,8.330017
35269,21556140.0,1.0,22.162048,21.37384,22.260193,22.272064,22.317719,22.098969,11.936981,12.795288,12.797516,12.786896,1.0,0.051666994,0.03271548,0.19135378,132.33333,11.700012,26.250214,0.0,100.0,4142.8164,0.00013001116,3.582739,74.63348,109.92444,13.088277,30.000002,0.24524115,51.67641,315.3175,200.35262,2.2687225,64.09618,0.27574185,13.16848,94.95882,8.330017
35270,21556200.0,1.0,22.159302,21.387054,22.254852,22.26648,22.307953,22.101593,11.907257,12.795654,12.7977295,12.788116,1.0,0.052864823,0.033167575,0.19248061,140.66667,11.700012,27.055368,0.0,100.0,4191.136,0.00013220013,3.7911983,74.2753,116.98414,13.044877,30.000002,0.24788907,51.73717,320.69083,206.77898,2.3765156,63.5769,0.2785237,13.730712,93.95373,8.330017
35271,21556260.0,1.0,22.156982,21.399933,22.25,22.261871,22.297913,22.10382,11.879517,12.79599,12.797943,12.789368,1.0,0.053878088,0.033538833,0.19328411,149.0,11.700012,27.762636,0.0,100.0,4230.75,0.00013409859,3.9823658,73.68653,125.54888,13.005861,30.000002,0.25002164,51.791794,326.16528,214.13765,2.4750612,62.882698,0.28071734,14.22885,92.7359,8.330017
35272,21556320.0,1.0,22.153961,21.412506,22.244629,22.256744,22.286987,22.105713,11.8515625,12.796265,12.798065,12.7901,1.0,0.054666523,0.033797998,0.19372289,157.33333,11.700012,28.356224,0.0,100.0,4259.818,0.00013567517,4.1633506,72.92917,135.30028,12.977621,30.000002,0.25148815,51.83133,331.4633,222.12074,2.5686905,62.06163,0.2822074,14.705001,91.398964,8.330017
35273,21556380.0,1.0,22.150604,21.424744,22.239014,22.251495,22.275482,22.107422,11.823395,12.796509,12.798187,12.790649,1.0,0.055224854,0.033939265,0.19383085,165.66667,11.700012,28.83091,0.0,100.0,4278.581,0.00013692792,4.3318143,72.08268,145.74915,12.958686,30.000002,0.25231707,51.85784,336.39767,230.34119,2.6559498,61.179924,0.28302023,15.160361,90.046486,8.330017
35274,21556440.0,1.0,22.147125,21.436646,22.233429,22.24643,22.26361,22.10907,11.795715,12.796783,12.79834,12.791168,1.0,0.055570755,0.033978537,0.19367953,174.0,11.700012,29.184544,0.0,100.0,4288.105,0.00013786694,4.484861,71.20559,156.48064,12.947882,30.000002,0.25260368,51.872963,340.9071,238.50232,2.73537,60.28713,0.2832584,15.5905695,88.74663,8.330017
35275,21556500.0,1.0,22.143616,21.448181,22.228027,22.2417,22.251465,22.110657,11.76944,12.79715,12.798523,12.791748,1.0,0.05571523,0.033931427,0.19334657,182.33333,11.700012,29.40474,0.0,100.0,4289.0215,0.00013848029,4.617832,70.32857,167.16415,12.946144,30.000002,0.25241435,51.8754,344.9081,246.37299,2.8051448,59.410114,0.28301132,15.98658,87.53701,8.330017
35276,21556560.0,1.0,22.141571,21.45935,22.224274,22.239136,22.240417,22.112396,11.7453,12.797546,12.798706,12.792511,1.0,0.05573058,0.033834636,0.19291663,190.66667,11.700012,29.531378,0.0,100.0,4284.8706,0.00013885941,4.730733,69.491165,177.58554,12.945737,30.000002,0.25199398,51.875965,348.55377,253.88104,2.864623,58.57978,0.28250235,16.342194,86.43648,8.330017
35277,21556620.0,1.0,22.139832,21.470123,22.220917,22.23706,22.229462,22.114227,11.724182,12.797974,12.79892,12.793396,1.0,0.055645794,0.033711366,0.19248277,199.0,11.700012,29.54944,0.0,100.0,4276.7827,0.00013902086,4.8216286,68.70778,187.54532,12.947482,30.000002,0.25144616,51.873524,351.9069,260.9355,2.9134185,57.813675,0.2818616,16.650234,85.45801,8.330017
35278,21556680.0,1.0,22.138306,21.4805,22.218018,22.235535,22.21875,22.11618,11.707092,12.798431,12.799133,12.794373,1.0,0.05547723,0.033582713,0.1921186,207.33333,11.700012,29.443216,0.0,100.0,4265.696,0.0001389694,4.886271,67.980606,196.91638,12.955178,30.000002,0.25081792,51.86275,355.01813,267.48898,2.9500403,57.122154,0.28117973,16.899832,84.60392,8.330017
35279,21556740.0,1.0,22.137115,21.490448,22.215485,22.234436,22.208313,22.118256,11.693512,12.798859,12.799316,12.795349,1.0,0.055242583,0.033463567,0.19179867,215.66667,11.700012,29.228004,0.0,100.0,4253.1865,0.00013877907,4.9285965,67.289856,205.93384,12.959729,30.000002,0.25022402,51.85638,358.0485,273.746,2.9772964,56.490772,0.28051108,17.097858,83.83573,8.330017
35280,21556800.0,1.0,22.136139,21.5,22.213226,22.233643,22.198212,22.120422,11.682495,12.799225,12.799469,12.796204,1.0,0.054953612,0.033355907,0.19152074,224.0,11.700012,28.91995,0.0,100.0,4239.7656,0.00013849245,4.953741,66.6231,214.75,12.963828,30.000002,0.24963884,51.85064,361.05106,279.8183,2.9981422,55.90562,0.2798492,17.257456,83.13114,8.330017
35281,21556860.0,0.0,22.136261,21.508514,22.212433,22.234528,22.189606,22.122803,11.666199,12.799316,12.799408,12.796265,1.0,0.05432718,0.03304364,0.19048204,220.0,11.700012,28.55039,0.0,100.0,4214.4546,0.00013802097,4.9852405,66.060104,219.6014,12.986634,30.000002,0.2478133,51.81871,360.35275,282.2893,3.0302136,55.415512,0.27785787,17.436665,82.61266,8.330017
35282,21556920.0,0.0,22.136902,21.51538,22.212524,22.236328,22.181702,22.125458,11.650482,12.799561,12.799561,12.796295,1.0,0.053670492,0.03270746,0.18965754,216.0,11.700012,28.105896,0.0,100.0,4187.0034,0.00013736179,5.0022135,65.70813,220.67715,13.009312,30.000002,0.24612042,51.786964,358.22485,282.1065,3.0487106,55.121223,0.27603495,17.623415,82.397064,8.330017
35283,21556980.0,0.0,22.138031,21.52063,22.213348,22.238861,22.17453,22.128448,11.639832,12.799957,12.799774,12.797119,1.0,0.05302869,0.03241511,0.18899646,212.0,11.700012,27.593056,0.0,100.0,4160.6836,0.00013661155,4.9939704,65.487686,219.5669,13.030694,30.000002,0.24462536,51.757027,355.49127,280.4699,3.0540287,54.975216,0.27443632,17.747099,82.35915,8.330017
35284,21557040.0,0.0,22.139526,21.524384,22.214752,22.242004,22.168121,22.131683,11.633911,12.800354,12.799957,12.798065,1.0,0.052409798,0.0321825,0.18853103,208.0,11.700012,27.009634,0.0,100.0,4136.386,0.0001358069,4.9645944,65.369156,216.86426,13.050146,30.000002,0.24337812,51.729794,352.50693,277.8425,3.05032,54.957817,0.27311575,17.811594,82.46429,8.330017
35285,21557100.0,0.0,22.141327,21.526611,22.216614,22.245514,22.162415,22.135101,11.631409,12.800659,12.800079,12.79892,1.0,0.051812693,0.032007847,0.18821456,204.0,11.700012,26.368385,0.0,100.0,4114.3604,0.00013499713,4.9208846,65.307655,213.37398,13.0644245,30.000002,0.2423624,51.70981,349.55832,274.77698,3.0417626,55.026237,0.27202582,17.833454,82.65252,8.330017
35286,21557160.0,0.0,22.143616,21.527374,22.219208,22.249664,22.158081,22.138641,11.631012,12.800873,12.800171,12.799622,1.0,0.051230025,0.03187369,0.18798737,200.0,11.700012,25.69758,0.0,100.0,4094.174,0.00013420208,4.8686175,65.276276,209.5211,13.076583,30.000002,0.24148507,51.692783,346.71124,271.53247,3.0308523,55.146633,0.27108282,17.828165,82.88676,8.330017
35287,21557220.0,0.0,22.145966,21.526764,22.222015,22.253906,22.154327,22.142273,11.632263,12.801056,12.800201,12.800171,1.0,0.05065669,0.03177584,0.18783474,196.0,11.700012,24.993471,0.0,100.0,4075.6816,0.0001334344,4.809858,65.26494,205.45602,13.086961,30.000002,0.24072109,51.678253,343.98785,268.2003,3.0186837,55.30888,0.27025864,17.801733,83.15551,8.330017
35288,21557280.0,0.0,22.148376,21.52478,22.225006,22.258179,22.151245,22.145966,11.6345825,12.801178,12.800232,12.800537,1.0,0.0500861,0.031707846,0.18773708,192.0,11.700012,24.260069,0.0,100.0,4058.7273,0.00013270442,4.7466836,65.26379,201.30243,13.096009,30.000002,0.24004026,51.665585,341.39288,264.8513,3.0063105,55.502193,0.26952177,17.761395,83.4477,8.330017
35289,21557340.0,0.0,22.150757,21.521484,22.228119,22.262482,22.148651,22.149689,11.637329,12.80127,12.800232,12.800781,1.0,0.04951423,0.031655613,0.18766253,188.0,11.700012,23.509438,0.0,100.0,4042.6934,0.00013200483,4.6817346,65.265526,197.14772,13.10274,30.000002,0.23940961,51.656162,338.89685,261.52292,2.9942796,55.712025,0.2688243,17.715467,83.752174,8.330017
35290,21557400.0,0.0,22.153076,21.516937,22.231384,22.266754,22.146698,22.153442,11.640411,12.8013,12.800232,12.800903,1.0,0.04893935,0.031620447,0.1876155,184.0,11.700012,22.740797,0.0,100.0,4027.762,0.00013134557,4.6152368,65.2689,193.00171,13.112332,30.000002,0.2387912,51.642735,336.50198,258.22174,2.9829223,55.93892,0.26816654,17.665142,84.06924,8.330017
35291,21557460.0,0.0,22.155487,21.511139,22.234863,22.271088,22.145782,22.157104,11.643555,12.801331,12.800232,12.800964,1.0,0.048363555,0.031594776,0.18757859,180.0,11.700012,21.969896,0.0,100.0,4013.6775,0.0001307227,4.5486684,65.27316,188.88933,13.119994,30.000002,0.23820359,51.63201,334.19006,254.95523,2.9723547,56.176315,0.2675282,17.614326,84.39452,8.330017
35292,21557520.0,0.0,22.157867,21.50418,22.238464,22.27533,22.14563,22.160797,11.646545,12.801331,12.800201,12.800964,1.0,0.047790293,0.03157713,0.18755205,176.0,11.700012,21.202742,0.0,100.0,4000.5544,0.00013014542,4.4830976,65.280205,184.80695,13.127513,30.000002,0.23763354,51.62148,331.95605,251.72038,2.9628906,56.423622,0.26690897,17.565655,84.72866,8.330017
35293,21557580.0,0.0,22.160187,21.496124,22.242096,22.279572,22.145874,22.16452,11.649414,12.8013,12.800201,12.800964,1.0,0.04721889,0.031560134,0.18751785,172.0,11.700012,20.44054,0.0,100.0,3987.747,0.0001295879,4.4184585,65.28924,180.75974,13.135158,30.000002,0.23706095,51.61078,329.7679,248.51085,2.953854,56.675476,0.26628828,17.518368,85.06853,8.330017
35294,21557640.0,0.0,22.162445,21.486969,22.24585,22.283722,22.14685,22.168213,11.652069,12.80127,12.800171,12.800934,1.0,0.0466566,0.031546347,0.18748938,168.0,11.700012,19.697252,0.0,100.0,3975.7107,0.00012906935,4.3558683,65.305885,176.72195,13.142806,30.000002,0.23650104,51.600067,327.6324,245.31558,2.9457777,56.935734,0.26568174,17.474846,85.419014,8.330017
35295,21557700.0,0.0,22.164673,21.476776,22.249664,22.287811,22.148407,22.171906,11.6545105,12.801239,12.800171,12.800873,1.0,0.04610536,0.031532653,0.18745637,164.0,11.700012,18.974955,0.0,100.0,3964.156,0.00012857674,4.2951856,65.33107,172.69774,13.1505375,30.000002,0.23594669,51.58925,325.54117,242.13412,2.9381773,57.202236,0.26508245,17.433716,85.778656,8.330017
35296,21557760.0,0.0,22.16684,21.465576,22.25354,22.2919,22.150452,22.175507,11.656799,12.8012085,12.800171,12.800842,1.0,0.045562424,0.03151714,0.18741205,160.0,11.700012,18.270853,0.0,100.0,3952.8389,0.00012809964,4.2360535,65.36333,168.69331,13.158422,30.000002,0.23539057,51.578205,323.48682,238.96745,2.9308414,57.47345,0.264483,17.394135,86.14619,8.330017
35297,21557820.0,0.0,22.168915,21.45346,22.257477,22.295898,22.153076,22.179108,11.658936,12.801178,12.80014,12.800781,1.0,0.04503738,0.031501275,0.187368,156.0,11.700012,17.599024,0.0,100.0,3942.0361,0.00012764781,4.1794147,65.41007,164.68167,13.166338,30.000002,0.23484656,51.567123,321.47467,235.80247,2.9239275,57.752876,0.26389727,17.35704,86.526886,8.330017
35298,21557880.0,0.0,22.17099,21.44046,22.261444,22.299896,22.156097,22.18274,11.66095,12.801117,12.80014,12.800751,1.0,0.0445286,0.031483766,0.18731602,152.0,11.700012,16.956121,0.0,100.0,3931.5796,0.00012721379,4.124894,65.4703,160.67412,13.173021,30.000002,0.23431891,51.557766,319.5015,232.64493,2.9171915,58.03922,0.2633205,17.32135,86.91911,8.330017
35299,21557940.0,0.0,22.172974,21.426605,22.265503,22.303864,22.159637,22.18634,11.662872,12.801086,12.80014,12.80072,1.0,0.044043593,0.031465273,0.18726292,148.0,11.700012,16.354128,0.0,100.0,3921.6367,0.00012680287,4.0731373,65.55022,156.65111,13.182243,30.000002,0.23378927,51.544857,317.57098,229.48523,2.9106681,58.335026,0.26276296,17.287125,87.32694,8.330017
35300,21558000.0,0.0,22.174927,21.411926,22.269592,22.3078,22.163696,22.189972,11.664703,12.801025,12.80014,12.80069,1.0,0.04358778,0.03144573,0.18720621,144.0,11.700012,15.799507,0.0,100.0,3912.2412,0.00012641466,4.024358,65.6537,152.61386,13.190081,30.000002,0.23329033,51.53389,315.68686,226.32622,2.9041646,58.640945,0.26223,17.253572,87.75119,8.330017
35301,21558060.0,0.0,22.176758,21.396515,22.273651,22.311676,22.167969,22.193512,11.666473,12.800964,12.80014,12.80069,1.0,0.043152094,0.031423848,0.18713793,140.0,11.700012,15.27852,0.0,100.0,3903.1155,0.00012604061,3.977853,65.774796,148.58772,13.197287,30.000002,0.23280318,51.5238,313.84033,223.17905,2.8976593,58.95442,0.26170588,17.220407,88.1886,8.330017
35302,21558120.0,0.0,22.178528,21.380371,22.277771,22.315521,22.17273,22.197052,11.668213,12.800903,12.80014,12.800659,1.0,0.042752687,0.031400837,0.18707135,136.0,11.700012,14.815574,0.0,100.0,3894.601,0.00012568958,3.9349926,65.927086,144.53053,13.2056265,30.000002,0.23233666,51.512123,312.04178,220.02391,2.891227,59.280884,0.2612158,17.188025,88.64784,8.330017
35303,21558180.0,0.0,22.180298,21.363586,22.281921,22.319366,22.177887,22.200623,11.669952,12.800842,12.80014,12.800659,1.0,0.042391352,0.031376734,0.18700008,132.0,11.700012,14.411262,0.0,100.0,3886.6838,0.00012536066,3.8955648,66.11155,140.45996,13.21306,30.000002,0.23190358,51.501717,310.2931,216.87225,2.8845677,59.61979,0.260758,17.154945,89.127525,8.330017
35304,21558240.0,0.0,22.182007,21.34616,22.286133,22.323212,22.183289,22.204193,11.671692,12.800781,12.80014,12.800659,1.0,0.042059336,0.031350177,0.18691723,128.0,11.700012,14.0542345,0.0,100.0,3879.1533,0.00012504772,3.859048,66.32313,136.39494,13.219682,30.000002,0.23149168,51.492447,308.58557,213.73163,2.8777876,59.969193,0.26031882,17.121576,89.625534,8.330017
35305,21558300.0,0.0,22.183655,21.328186,22.290344,22.327057,22.188995,22.207764,11.673401,12.80072,12.80014,12.80069,1.0,0.041768197,0.031322047,0.18683235,124.0,11.700012,13.760382,0.0,100.0,3872.2039,0.00012475604,3.8264031,66.57204,132.31265,13.227515,30.000002,0.23109941,51.48148,306.92538,210.59134,2.8709202,60.332985,0.25991327,17.08792,90.14843,8.330017
35306,21558360.0,0.0,22.18518,21.309692,22.294495,22.33078,22.194733,22.211304,11.67511,12.800629,12.80014,12.80069,1.0,0.04151583,0.031292085,0.18673997,120.0,11.700012,13.523997,0.0,100.0,3865.7717,0.00012448423,3.797316,66.85791,128.22476,13.2343855,30.000002,0.23073958,51.47186,305.31155,207.45819,2.8638337,60.711044,0.2595384,17.053577,90.69594,8.330017
35307,21558420.0,0.0,22.186676,21.29071,22.298645,22.334534,22.200653,22.214813,11.67688,12.800568,12.80014,12.80069,1.0,0.04130737,0.03126058,0.1866429,116.0,11.700012,13.353636,0.0,100.0,3859.9521,0.00012423424,3.772214,67.18623,124.12653,13.240944,30.000002,0.23041224,51.46268,303.74643,204.3305,2.8565557,61.1054,0.2591999,17.018534,91.271736,8.330017
35308,21558480.0,0.0,22.18814,21.271301,22.302826,22.338348,22.206726,22.218384,11.678558,12.800476,12.80014,12.80072,1.0,0.04113562,0.031226164,0.18653756,112.0,11.700012,13.239555,0.0,100.0,3854.5598,0.00012400154,3.7505672,67.552666,120.03892,13.247395,30.000002,0.23010315,51.45365,302.2208,201.21666,2.8490667,61.514854,0.25888187,16.983006,91.87433,8.330017
35309,21558540.0,0.0,22.189575,21.251495,22.307037,22.342163,22.212952,22.221954,11.680267,12.800415,12.800171,12.80072,1.0,0.041007385,0.03118769,0.18642089,108.0,11.700012,13.192201,0.0029201647,100.0,3849.7524,0.00012378953,3.7330275,67.96607,115.94036,13.253564,30.000002,0.22982536,51.445015,300.7402,198.1067,2.8413136,61.94374,0.2585998,16.947,92.509895,8.330017
35310,21558600.0,0.0,22.19101,21.231384,22.31131,22.34607,22.219208,22.225555,11.681946,12.8003235,12.800171,12.80072,1.0,0.040916514,0.03114487,0.18628715,104.0,11.700012,13.203773,0.05897803,100.0,3845.3914,0.00012359512,3.719043,68.422905,111.85205,13.25958,30.000002,0.22956717,51.436592,299.2981,195.01039,2.8332608,62.391197,0.25834033,16.910307,93.177055,8.330017
35311,21558660.0,0.0,22.192017,21.210938,22.315155,22.349426,22.22522,22.229095,11.683441,12.800262,12.800171,12.80072,1.0,0.04085805,0.03109795,0.1861412,100.0,11.700012,13.263758,0.1456932,100.0,3841.2212,0.00012341425,3.70842,68.92082,107.78816,13.265689,30.000002,0.22931571,51.42804,297.88556,191.93225,2.8251448,62.857353,0.2580891,16.873932,93.87712,8.330017
35312,21558720.0,0.0,22.193054,21.190277,22.319,22.352905,22.231201,22.232666,11.684998,12.800201,12.80011,12.800751,1.0,0.040829428,0.031109279,0.18594979,96.0,11.700012,13.383828,0.26824158,100.0,3837.6355,0.00012325056,3.7010741,69.47124,103.68355,13.269967,30.000002,0.22911234,51.422047,296.51028,188.83736,2.8213556,63.39674,0.2578802,16.835823,94.62208,8.330017
35313,21558780.0,0.0,22.194183,21.169403,22.322937,22.356506,22.237213,22.236176,11.687012,12.80014,12.800049,12.800903,1.0,0.04083659,0.031157736,0.18575019,92.0,11.700012,13.563797,0.4255314,100.0,3835.0564,0.00012311357,3.6945536,70.083984,99.53106,13.272518,30.000002,0.22897476,51.418472,295.18753,185.72801,2.8215804,64.00107,0.25773594,16.788074,95.42747,8.330017
35314,21558840.0,1.0,22.195251,21.148376,22.326477,22.35971,22.243011,22.239532,11.699219,12.800232,12.800171,12.801575,1.0,0.04124575,0.0314878,0.18679994,100.333336,11.700012,13.801156,0.61591077,100.0,3848.7385,0.000123157,3.681245,70.66313,97.60755,13.24741,30.000002,0.23062724,51.453625,296.15665,184.98222,2.8102827,64.55499,0.25953308,16.699814,96.09006,8.330017
35315,21558900.0,1.0,22.195557,21.127258,22.328857,22.361603,22.24823,22.242462,11.71994,12.800354,12.800232,12.80304,1.0,0.0418838,0.032027487,0.18815836,108.666664,11.700012,14.087607,0.8330242,100.0,3874.0771,0.00012350618,3.6612093,70.996895,98.22944,13.207727,30.000002,0.23301178,51.509182,298.54004,186.39156,2.798084,64.903564,0.2620724,16.509434,96.28973,8.330017
35316,21558960.0,1.0,22.194489,21.106049,22.329285,22.361176,22.25235,22.24466,11.739807,12.800232,12.80011,12.803436,1.0,0.04263682,0.032668877,0.1896333,117.0,11.700012,14.414213,1.0712105,100.0,3905.409,0.00012410057,3.6526453,71.05048,101.102234,13.157514,30.000002,0.23575784,51.579483,301.9705,189.60646,2.7960439,64.99799,0.26494548,16.323696,96.03845,8.330017
35317,21559020.0,1.0,22.19226,21.084839,22.328552,22.359467,22.255737,22.246277,11.756836,12.800049,12.799957,12.803223,1.0,0.0434201,0.0333385,0.191028,125.333336,11.700012,14.766817,1.3204318,100.0,3938.7585,0.00012485175,3.6546469,70.8738,105.6812,13.112744,30.000002,0.23845458,51.642155,306.02954,194.10492,2.802436,64.87823,0.26779664,16.166021,95.44392,8.330017
35318,21559080.0,1.0,22.189117,21.06369,22.326752,22.356476,22.258331,22.247284,11.769104,12.799835,12.799774,12.802582,1.0,0.044177007,0.0339848,0.19221787,133.66667,11.700012,15.140249,1.5754951,100.0,3971.385,0.0001257089,3.669694,70.46687,111.96486,13.069083,30.000002,0.24092144,51.703285,310.51468,199.79625,2.8186316,64.53846,0.27037063,16.055704,94.534676,8.330017
35319,21559140.0,1.0,22.18518,21.042603,22.324097,22.35254,22.260193,22.24768,11.775848,12.799561,12.799591,12.801636,1.0,0.04485473,0.03455891,0.19308837,142.0,11.700012,15.527646,1.8309689,100.0,4000.8708,0.0001266034,3.6978078,69.87475,119.70556,13.03267,30.000002,0.24296582,51.75426,315.19064,206.42558,2.844051,64.015594,0.27249536,16.00225,93.397316,8.330017
35320,21559200.0,1.0,22.180634,21.021637,22.32071,22.347809,22.261261,22.247498,11.776093,12.799316,12.799408,12.800476,1.0,0.04541502,0.03502222,0.19358304,150.33333,11.700012,15.925956,2.08274,100.0,4025.0093,0.00012748079,3.7403781,69.12036,128.8561,13.000755,30.000002,0.24446203,51.798946,319.8511,213.87172,2.8791754,63.325733,0.27399236,16.017696,92.083626,8.330017
35321,21559260.0,1.0,22.175476,21.000824,22.316925,22.34262,22.26175,22.246979,11.771545,12.799133,12.799286,12.799377,1.0,0.045845002,0.035361502,0.19371492,158.66667,11.700012,16.32498,2.3270175,100.0,4043.1064,0.00012826867,3.7917643,68.30905,138.68524,12.980575,30.000002,0.24540043,51.827198,324.2919,221.59435,2.9193635,62.566586,0.27493343,16.085169,90.74476,8.330017
35322,21559320.0,1.0,22.170258,20.980255,22.31314,22.337555,22.26184,22.246155,11.763519,12.798981,12.799225,12.798553,1.0,0.04616584,0.035590526,0.19360949,167.0,11.700012,16.722158,2.560701,100.0,4055.109,0.00012892805,3.8480558,67.49627,148.81618,12.96784,30.000002,0.24586692,51.845024,328.4112,229.3129,2.9613273,61.789547,0.27537265,16.19107,89.45577,8.330017
35323,21559380.0,1.0,22.16513,20.95993,22.30954,22.332825,22.261688,22.24524,11.753693,12.79892,12.799194,12.797943,1.0,0.046404928,0.035735853,0.19332853,175.33333,11.700012,17.115984,2.7846231,100.0,4062.5413,0.00012946811,3.9055254,66.71831,158.96982,12.960167,30.000002,0.2460195,51.855766,332.26855,236.87758,3.002536,61.032654,0.27548343,16.315416,88.25156,8.330017
35324,21559440.0,1.0,22.160248,20.939941,22.306244,22.328522,22.261292,22.244171,11.743439,12.79892,12.799225,12.797668,1.0,0.04658856,0.035821058,0.19297065,183.66667,11.700012,17.504164,2.9964342,100.0,4066.206,0.00012987654,3.960672,66.00383,168.83899,12.955858,30.000002,0.24597622,51.861797,335.87915,244.10735,3.0404315,60.32235,0.27539018,16.444262,87.163506,8.330017
35325,21559500.0,1.0,22.15567,20.920288,22.303223,22.324646,22.260803,22.243103,11.733551,12.79895,12.799286,12.797607,1.0,0.046740536,0.035872534,0.19256188,192.0,11.700012,17.886894,3.1987925,100.0,4067.6646,0.0001301942,4.012251,65.34703,178.49063,12.951654,30.000002,0.24584754,51.867683,339.38742,251.09572,3.0746238,59.65686,0.27519688,16.566225,86.16993,8.330017
35326,21559560.0,1.0,22.151276,20.901062,22.300507,22.321167,22.260223,22.242126,11.724884,12.799011,12.799377,12.79776,1.0,0.04688278,0.03590416,0.19219418,200.33333,11.700012,18.263403,3.3917756,100.0,4067.4324,0.00013041105,4.059006,64.76495,187.69084,12.951313,30.000002,0.24568297,51.86816,342.80127,257.71582,3.104054,59.051983,0.27499586,16.674885,85.290344,8.330017
35327,21559620.0,1.0,22.147247,20.882263,22.298096,22.318146,22.259491,22.24115,11.718018,12.799133,12.799469,12.798065,1.0,0.047031116,0.035933934,0.19187452,208.66667,11.700012,18.631008,3.5739512,100.0,4066.6262,0.00013055622,4.099087,64.24797,196.54024,12.948883,30.000002,0.24558172,51.871563,346.23022,264.07678,3.127526,58.503174,0.27485165,16.76027,84.502075,8.330017
35328,21559680.0,1.0,22.143524,20.863953,22.295868,22.31543,22.258667,22.240173,11.712311,12.799225,12.799561,12.798401,1.0,0.047182158,0.035963085,0.19157787,217.0,11.700012,18.990479,3.7476625,100.0,4065.5208,0.00013065906,4.134901,63.774097,205.23486,12.944929,30.000002,0.24551941,51.877098,349.71957,270.31357,3.1473413,57.99228,0.2747408,16.829227,83.774445,8.330017
35329,21559740.0,0.0,22.139954,20.846222,22.294128,22.313385,22.257782,22.239227,11.7005005,12.799072,12.799438,12.798035,1.0,0.04706455,0.035764035,0.19050856,213.0,11.700012,19.341854,3.9131172,100.0,4053.0813,0.00013060753,4.1852365,63.421066,209.97377,12.960553,30.000002,0.24424474,51.855225,349.85757,273.01514,3.1802528,57.583344,0.27334207,16.932121,83.24685,8.330017
35330,21559800.0,0.0,22.137115,20.82904,22.293213,22.312408,22.25705,22.238525,11.688171,12.799103,12.7994995,12.797668,1.0,0.046946906,0.03553686,0.18964666,209.0,11.700012,19.686728,4.072714,100.0,4038.7,0.00013039992,4.229679,63.294403,210.98251,12.974655,30.000002,0.24312763,51.835484,348.67618,273.11697,3.203302,57.377617,0.27212974,17.060413,83.03315,8.330017
35331,21559860.0,0.0,22.134796,20.81253,22.292847,22.312073,22.256622,22.23825,11.680878,12.799316,12.799683,12.798248,1.0,0.04689463,0.035359137,0.18897535,205.0,11.700012,20.02775,4.231125,100.0,4026.0251,0.00013012315,4.2575216,63.34548,209.52962,12.987314,30.000002,0.2422773,51.817757,346.88678,271.61102,3.2126799,57.345043,0.2712243,17.130499,83.03121,8.330017
35332,21559920.0,0.0,22.133087,20.796661,22.292938,22.312347,22.256165,22.238098,11.677063,12.7994995,12.799835,12.79895,1.0,0.046903793,0.03523567,0.18847425,201.0,11.700012,20.364552,4.3891096,100.0,4015.5864,0.00012982887,4.275968,63.505787,206.78227,12.994428,30.000002,0.24170889,51.807804,344.9605,269.32776,3.215242,57.42349,0.27060735,17.158422,83.15447,8.330017
