,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35333,21559980.0,0.0,22.131775,20.781555,22.293304,22.31308,22.255707,22.238068,11.67627,12.799652,12.799957,12.799652,1.0,0.046973825,0.03517031,0.1881247,197.0,11.700012,20.695778,4.5472174,100.0,4007.7322,0.00012954813,4.2872376,63.75016,203.21019,12.997741,30.000002,0.24139471,51.803165,343.0688,266.59128,3.213197,57.590874,0.27026066,17.15063,83.36922,8.330017
35334,21560040.0,0.0,22.130768,20.767212,22.293854,22.314026,22.255127,22.238037,11.677063,12.799774,12.800049,12.800201,1.0,0.04707945,0.035142288,0.1878594,193.0,11.700012,21.021591,4.705421,100.0,4001.6707,0.00012929134,4.2950134,64.039185,199.29482,12.997924,30.000002,0.24123716,51.802902,341.2641,263.68698,3.2093692,57.807476,0.27007377,17.123487,83.63124,8.330017
35335,21560100.0,0.0,22.129944,20.753693,22.294495,22.315216,22.254425,22.238037,11.679413,12.799866,12.800079,12.800629,1.0,0.04722397,0.035157084,0.18768711,189.0,11.700012,21.339218,4.8635306,100.0,3997.7214,0.00012907255,4.2996154,64.37324,195.08792,12.997092,30.000002,0.2412311,51.804073,339.57983,260.6548,3.2043402,58.07527,0.27005914,17.077488,83.940544,8.330017
35336,21560160.0,0.0,22.128998,20.741028,22.29483,22.315887,22.253754,22.238129,11.682373,12.799896,12.800079,12.800934,1.0,0.047387816,0.03519686,0.1875591,185.0,11.700012,21.651354,5.0234437,100.0,3995.0408,0.00012888738,4.303165,64.729836,190.80904,12.9938545,30.000002,0.24131875,51.8086,337.99826,257.60928,3.199466,58.370285,0.27013522,17.023783,84.27339,8.330017
35337,21560220.0,0.0,22.128174,20.729279,22.295166,22.31662,22.2529,22.23819,11.685699,12.799927,12.800079,12.801086,1.0,0.047567237,0.0352598,0.18747215,181.0,11.700012,21.953764,5.1835914,100.0,3993.6938,0.00012874321,4.306552,65.10445,186.51111,12.989408,30.000002,0.24148174,51.81483,336.52335,254.5814,3.1955595,58.688538,0.27029058,16.966736,84.62594,8.330017
35338,21560280.0,0.0,22.127472,20.718506,22.295502,22.317444,22.251831,22.23819,11.689178,12.799927,12.800079,12.801117,1.0,0.047758203,0.035344105,0.18742198,177.0,11.700012,22.243021,5.3432493,100.0,3993.6921,0.00012864612,4.310165,65.49313,182.23196,12.984246,30.000002,0.24170808,51.822056,335.1547,251.59244,3.1930025,59.02676,0.27051514,16.909136,84.995056,8.330017
35339,21560340.0,0.0,22.126862,20.70874,22.295776,22.318298,22.250519,22.238037,11.692352,12.799927,12.800049,12.801086,1.0,0.047948334,0.03544069,0.18739237,173.0,11.700012,22.512667,5.50014,100.0,3994.6814,0.00012859516,4.3148255,65.88595,178.02936,12.97817,30.000002,0.241967,51.83056,333.86572,248.6649,3.192415,59.37534,0.27077013,16.857327,85.37315,8.330017
35340,21560400.0,0.0,22.126343,20.700012,22.29602,22.319153,22.249023,22.237793,11.695068,12.799896,12.800018,12.800995,1.0,0.04813043,0.0355403,0.18736488,169.0,11.700012,22.765566,5.6537075,100.0,3996.088,0.00012857084,4.320255,66.27969,173.89665,12.972029,30.000002,0.24222474,51.83916,332.61392,245.7787,3.1932156,59.728767,0.271023,16.811468,85.75771,8.330017
35341,21560460.0,0.0,22.122314,20.691956,22.292267,22.315735,22.243774,22.233856,11.688904,12.799469,12.799683,12.7994995,1.0,0.048290163,0.035626575,0.187335,165.0,11.700012,22.955217,5.7505736,100.0,3989.44,0.00012842183,4.355111,66.66591,169.85272,12.966345,30.000002,0.24245203,51.84712,331.3684,242.93414,3.2162867,60.075558,0.27124384,16.864206,86.145805,8.330017
35342,21560520.0,0.0,22.118195,20.684143,22.288422,22.312378,22.238434,22.229858,11.679443,12.799164,12.799438,12.798065,1.0,0.04841514,0.035689786,0.18731812,161.0,11.700012,23.090597,5.8070908,100.0,3979.8037,0.00012813068,4.4047065,67.037605,165.9085,12.961553,30.000002,0.24263176,51.853825,330.11343,240.1322,3.2504785,60.408825,0.27141532,16.99918,86.53823,8.330017
35343,21560580.0,0.0,22.114136,20.676575,22.284637,22.309113,22.233002,22.22583,11.672516,12.799194,12.799469,12.797821,1.0,0.048503704,0.035728317,0.1873017,157.0,11.700012,23.171143,5.823085,100.0,3969.4927,0.00012778069,4.4406557,67.39495,162.04703,12.957694,30.000002,0.24275385,51.85923,328.8301,237.35652,3.2744284,60.72861,0.27152616,17.105076,86.9344,8.330017
35344,21560640.0,0.0,22.110107,20.66925,22.280884,22.305908,22.227509,22.221771,11.667511,12.799408,12.799622,12.798218,1.0,0.048554044,0.035740275,0.1872845,153.0,11.700012,23.196741,5.798582,100.0,3958.5063,0.00012737903,4.4652743,67.73753,158.25977,12.955311,30.000002,0.24280998,51.862568,327.51074,234.59985,3.290043,61.03429,0.2715714,17.18496,87.334816,8.330017
35345,21560700.0,0.0,22.10617,20.6622,22.277252,22.302795,22.222015,22.217743,11.663666,12.799591,12.799744,12.798584,1.0,0.048563253,0.035722353,0.18726325,149.0,11.700012,23.167618,5.7339973,100.0,3946.8992,0.00012694225,4.4816837,68.065384,154.5267,12.953886,30.000002,0.24279605,51.86456,326.1386,231.84448,3.2996726,61.325573,0.27154148,17.246382,87.740944,8.330017
35346,21560760.0,0.0,22.102264,20.655396,22.273651,22.29956,22.21701,22.214142,11.660767,12.799744,12.799866,12.79892,1.0,0.048532657,0.03567478,0.18723588,145.0,11.700012,23.090345,5.635339,100.0,3934.7046,0.00012647554,4.4905868,68.37993,150.83731,12.954372,30.000002,0.24270451,51.86388,324.71133,229.08374,3.303769,61.603962,0.27143604,17.291817,88.15377,8.330017
35347,21560820.0,0.0,22.09845,20.648834,22.270172,22.296448,22.212036,22.210602,11.658539,12.799896,12.799957,12.799194,1.0,0.048463088,0.03559873,0.1872013,141.0,11.700012,22.963884,5.5016627,100.0,3922.006,0.00012598727,4.4932423,68.68333,147.17247,12.955957,30.000002,0.24254218,51.861656,323.225,226.30505,3.3032975,61.871815,0.27125588,17.325573,88.57571,8.330017
35348,21560880.0,0.0,22.094757,20.642517,22.266815,22.293427,22.207214,22.207184,11.656769,12.800018,12.800049,12.799408,1.0,0.048355136,0.03549465,0.1871604,137.0,11.700012,22.789967,5.3343883,100.0,3908.8474,0.00012548252,4.490495,68.97708,143.52083,12.958542,30.000002,0.2423115,51.858044,321.67984,223.50197,3.2988827,62.130516,0.2710029,17.351027,89.00883,8.330017
35349,21560940.0,0.0,22.091156,20.636475,22.26361,22.290527,22.202545,22.203888,11.655304,12.80011,12.80014,12.799561,1.0,0.048211336,0.035364546,0.18711534,133.0,11.700012,22.571844,5.1360583,100.0,3895.2734,0.00012496518,4.483185,69.263695,139.87215,12.962474,30.000002,0.24201354,51.852535,320.0793,220.6696,3.291154,62.38246,0.27068096,17.370869,89.45562,8.330017
35350,21561000.0,0.0,22.087646,20.630676,22.260529,22.28775,22.19806,22.200714,11.654205,12.800201,12.800201,12.799683,1.0,0.048029967,0.03520715,0.18705891,129.0,11.700012,22.307775,4.9053283,100.0,3881.2595,0.0001244341,4.4709077,69.54194,136.23242,12.969012,30.000002,0.24163614,51.84338,318.42535,217.81276,3.2798045,62.62648,0.2702888,17.383833,89.91496,8.330017
35351,21561060.0,0.0,22.08368,20.625153,22.256958,22.284119,22.193726,22.197662,11.653259,12.800293,12.800262,12.799774,1.0,0.047813967,0.035024673,0.18699805,125.0,11.700012,22.001125,4.644503,100.0,3866.7166,0.0001238926,4.454887,69.814804,132.59071,12.976223,30.000002,0.24119827,51.833282,316.72092,214.92561,3.2657611,62.86537,0.26982945,17.393774,90.39059,8.330017
35352,21561120.0,0.0,22.079895,20.619904,22.25351,22.28061,22.189636,22.194794,11.652374,12.800354,12.8003235,12.799835,1.0,0.047565486,0.03481864,0.18693101,121.0,11.700012,21.655573,4.3564806,100.0,3851.7834,0.00012334179,4.435445,70.084366,128.9424,12.984274,30.000002,0.24070227,51.822018,314.9716,212.00764,3.249234,63.101013,0.26930776,17.40162,90.88423,8.330017
35353,21561180.0,0.0,22.076202,20.614868,22.250336,22.277283,22.185913,22.1922,11.651642,12.800415,12.800354,12.799866,1.0,0.04728186,0.0345872,0.1868606,117.0,11.700012,21.267279,4.0387263,100.0,3836.4695,0.00012278164,4.412153,70.35143,125.2731,12.995251,30.000002,0.24013038,51.80665,313.1727,209.04797,3.2299328,63.33418,0.2687212,17.40689,91.39987,8.330017
35354,21561240.0,0.0,22.072723,20.610138,22.247345,22.274109,22.182526,22.18985,11.65097,12.800476,12.800415,12.799896,1.0,0.04696868,0.034334544,0.18678378,113.0,11.700012,20.844467,3.6972332,100.0,3820.8394,0.00012221414,4.3856544,70.618645,121.59232,13.006698,30.000002,0.2395075,51.790627,311.3372,206.05754,3.2083108,63.567364,0.26807722,17.410034,91.93773,8.330017
35355,21561300.0,0.0,22.069458,20.605652,22.244537,22.271057,22.179443,22.187744,11.65033,12.800537,12.800446,12.799957,1.0,0.046633013,0.03406568,0.1866927,109.0,11.700012,20.398525,3.3400106,100.0,3804.919,0.00012164066,4.3569984,70.888306,117.91797,13.018658,30.000002,0.23884007,51.77388,309.48096,203.05374,3.1851246,63.802574,0.2673843,17.411856,92.49582,8.330017
35356,21561360.0,0.0,22.066132,20.60144,22.24173,22.267792,22.176971,22.186188,11.64975,12.800598,12.800476,12.799988,1.0,0.04627342,0.033779733,0.18659607,105.0,11.700012,19.929571,2.9691086,100.0,3788.6584,0.00012106003,4.325926,71.16398,114.22263,13.033274,30.000002,0.23811118,51.753418,307.59543,200.01611,3.1602435,64.043205,0.2666404,17.412296,93.08207,8.330017
35357,21561420.0,0.0,22.063019,20.597504,22.239197,22.264679,22.174957,22.184937,11.649231,12.800629,12.800507,12.800018,1.0,0.04589386,0.033479944,0.18649033,101.0,11.700012,19.441357,2.5867686,100.0,3772.1821,0.00012047381,4.2925534,71.44942,110.50551,13.048464,30.000002,0.23734297,51.73215,305.68887,196.94792,3.133738,64.29292,0.2658536,17.410591,93.69919,8.330017
35358,21561480.0,0.0,22.06012,20.593811,22.236847,22.26175,22.173248,22.18393,11.648773,12.80069,12.800537,12.800049,1.0,0.04549917,0.033169657,0.18636578,97.0,11.700012,18.942066,2.1983657,100.0,3755.6245,0.00011988359,4.2575884,71.74517,106.79232,13.064159,30.000002,0.23653866,51.710175,303.77386,193.8702,3.1061087,64.55208,0.26502758,17.406845,94.344025,8.330017
35359,21561540.0,0.0,22.057373,20.590424,22.234772,22.259003,22.172028,22.183289,11.64859,12.80072,12.800568,12.80011,1.0,0.04508938,0.032848824,0.18623413,93.0,11.700012,18.43155,1.8043988,100.0,3739.8281,0.0001192926,4.220252,72.05698,103.05494,13.082202,30.000002,0.23568617,51.684917,301.84442,190.76288,3.0768244,64.82591,0.264163,17.398645,95.02725,8.330017
35360,21561600.0,0.0,22.054962,20.58728,22.233002,22.2565,22.171326,22.183014,11.648468,12.800751,12.800598,12.800171,1.0,0.044673845,0.03252442,0.18612362,89.0,11.700012,17.916153,1.4101427,100.0,3723.8127,0.0001187008,4.181357,72.39463,99.27968,13.1008835,30.000002,0.23480499,51.65876,299.90356,187.61792,3.04647,65.12355,0.26326418,17.387547,95.7616,8.330017
35361,21561660.0,0.0,22.052399,20.584412,22.23111,22.253632,22.171051,22.183167,11.648315,12.800781,12.800598,12.800232,1.0,0.04424046,0.03218809,0.18593012,85.0,11.700012,17.402277,1.0204123,100.0,3707.5774,0.00011810721,4.142057,72.747765,95.51057,13.120312,30.000002,0.23389837,51.631565,297.97443,184.47511,3.0158763,65.43567,0.26234892,17.3755,96.525024,8.330017
35362,21561720.0,1.0,22.050049,20.581818,22.228973,22.250427,22.17096,22.183472,11.658112,12.800934,12.80072,12.800812,1.0,0.044185523,0.032149673,0.18700978,93.333336,11.700012,16.889486,0.6344376,100.0,3707.1724,0.00011766586,4.0929804,73.02332,93.88559,13.113464,30.000002,0.23476239,51.641148,298.36868,183.6337,2.9774141,65.69128,0.26334488,17.3281,97.13352,8.330017
35363,21561780.0,1.0,22.047302,20.579498,22.225891,22.245972,22.170837,22.183685,11.676788,12.801117,12.800781,12.802216,1.0,0.044324394,0.03229903,0.1884482,101.666664,11.700012,16.375032,0.2504429,100.0,3718.2888,0.000117509124,4.032295,73.006996,94.73484,13.09332,30.000002,0.2363443,51.669353,300.16177,184.90536,2.9357877,65.7094,0.26507455,17.180025,97.26051,8.330017
35364,21561840.0,1.0,22.043945,20.577484,22.22174,22.240082,22.170532,22.183746,11.694946,12.801056,12.80069,12.802643,1.0,0.044532955,0.032530352,0.19001691,110.0,11.700012,15.856714,0.0,100.0,3734.323,0.00011755691,3.97999,72.693344,97.65142,13.064675,30.000002,0.23822853,51.709454,302.88025,187.83353,2.9028058,65.473564,0.26708785,17.034267,96.9474,8.330017
35365,21561900.0,1.0,22.039703,20.575714,22.216492,22.232819,22.170013,22.183502,11.710327,12.800934,12.8003845,12.80249,1.0,0.044720437,0.032923922,0.19144808,118.333336,11.700012,15.33228,0.0,100.0,3752.3489,0.000117766016,3.936143,72.09542,102.420906,13.034341,30.000002,0.240132,51.751923,306.24908,192.16339,2.8916235,65.09259,0.26910335,16.911785,96.2348,8.330017
35366,21561960.0,1.0,22.034363,20.57425,22.20996,22.223877,22.169281,22.182953,11.72113,12.800751,12.80011,12.80191,1.0,0.044839874,0.0333261,0.19264914,126.666664,11.700012,14.799661,0.0,100.0,3769.1328,0.00011807353,3.9026008,71.248245,108.927086,13.006659,30.000002,0.24177611,51.79068,309.98392,197.69899,2.8933725,64.513725,0.27082622,16.830734,95.19404,8.330017
35367,21562020.0,1.0,22.028381,20.573029,22.20279,22.21408,22.168518,22.182037,11.726044,12.800537,12.799866,12.800995,1.0,0.04485413,0.033678774,0.19345145,135.0,11.700012,14.258846,0.0,99.86876,3781.6033,0.000118400225,3.8815901,70.20226,117.01025,12.985581,30.000002,0.24291351,51.82019,313.78503,204.21095,2.906643,63.761265,0.27199766,16.803722,93.89794,8.330017
35368,21562080.0,1.0,22.021942,20.572113,22.195282,22.203918,22.167816,22.180786,11.723816,12.800293,12.799652,12.799957,1.0,0.044729862,0.033938903,0.19371776,143.33333,11.700012,13.710013,0.0,99.61799,3786.4846,0.000118660035,3.875227,68.9969,126.55572,12.974894,30.000002,0.2432934,51.835148,317.3248,211.4823,2.932235,62.859596,0.27235085,16.839937,92.40648,8.330017
35369,21562140.0,1.0,22.015533,20.571503,22.18805,22.194092,22.167358,22.179352,11.716187,12.80011,12.7994995,12.799072,1.0,0.044452555,0.03407745,0.19343941,151.66667,11.700012,13.157742,0.0,99.26227,3783.2715,0.00011878266,3.8769126,67.732994,136.90045,12.975547,30.000002,0.24294697,51.834236,320.4063,219.00319,2.9639246,61.892624,0.27194035,16.92137,90.86719,8.330017
35370,21562200.0,1.0,22.00946,20.571136,22.181274,22.184875,22.167175,22.177856,11.705139,12.799988,12.799408,12.79837,1.0,0.04405651,0.034115385,0.19274007,160.0,11.700012,12.606309,0.0,98.833046,3773.4626,0.00011876809,3.8811624,66.47319,147.68079,12.983081,30.000002,0.24204916,51.82369,323.0558,226.53934,2.997279,60.91789,0.27093312,17.025501,89.36009,8.330017
35371,21562260.0,1.0,22.003784,20.571075,22.175262,22.176605,22.16745,22.176544,11.69165,12.799927,12.799347,12.797913,1.0,0.043568354,0.034068935,0.19175367,168.33333,11.700012,12.060285,0.0,98.32133,3756.8748,0.000118570075,3.88662,65.26747,158.4037,13.001932,30.000002,0.24063395,51.797295,325.16547,233.734,3.0315652,59.97628,0.26940545,17.145348,87.95275,8.330017
35372,21562320.0,1.0,21.999084,20.57132,22.170319,22.169739,22.168304,22.175293,11.678192,12.799988,12.799408,12.797913,1.0,0.043029524,0.033967733,0.19056611,176.66667,11.700012,11.527317,0.0,97.743484,3735.7373,0.00011820253,3.886356,64.14667,168.75941,13.024193,30.000002,0.23894055,51.76613,326.84436,240.44212,3.0606918,59.09602,0.2675733,17.250578,86.66911,8.330017
35373,21562380.0,1.0,21.99533,20.571838,22.16632,22.164062,22.169617,22.174133,11.665436,12.800079,12.799469,12.798157,1.0,0.042467438,0.03383577,0.18925741,185.0,11.700012,11.0093355,0.0,97.128815,3712.04,0.00011772025,3.880738,63.10249,178.81316,13.0447645,30.000002,0.23713069,51.73733,328.26968,246.77528,3.0850887,58.27388,0.26558456,17.335493,85.4905,8.330017
35374,21562440.0,1.0,21.992249,20.572632,22.163513,22.159912,22.171509,22.173126,11.654602,12.800171,12.799561,12.7986145,1.0,0.041916057,0.03369097,0.18793963,193.33333,11.700012,10.514861,0.0,96.477066,3686.5505,0.00011711447,3.8686595,62.15829,188.2697,13.076077,30.000002,0.23521605,51.693493,329.46765,252.58167,3.1032193,57.529785,0.26356182,17.389843,84.43972,8.330017
35375,21562500.0,1.0,21.990479,20.57373,22.161896,22.157288,22.17398,22.172272,11.646423,12.800293,12.799713,12.799255,1.0,0.041398,0.03355331,0.18664223,201.66667,11.700012,10.051243,0.0,95.80691,3660.934,0.000116427545,3.8491611,61.30511,197.23924,13.102724,30.000002,0.23339424,51.656185,330.58353,257.99854,3.1138391,56.858425,0.26160595,17.40409,83.49296,8.330017
35376,21562560.0,1.0,21.989197,20.575104,22.160828,22.155334,22.176758,22.171692,11.640259,12.800415,12.799805,12.799896,1.0,0.040913872,0.033425037,0.18536736,210.0,11.700012,9.614931,0.0,95.12415,3635.503,0.000115693736,3.8253255,60.52032,205.90576,13.129049,30.000002,0.23163626,51.61933,331.6867,263.1676,3.1195655,56.241714,0.25972107,17.388151,82.621925,8.330017
35377,21562620.0,0.0,21.98877,20.576813,22.160858,22.154816,22.179993,22.171295,11.628723,12.800293,12.799744,12.799896,1.0,0.040215146,0.033085335,0.18332015,206.0,11.700012,9.208428,0.0,94.446335,3599.7773,0.00011482052,3.8137212,59.860622,210.51704,13.172504,30.000002,0.22876634,51.558495,329.99487,264.81436,3.1355116,55.730392,0.25662515,17.389069,81.95011,8.330017
35378,21562680.0,0.0,21.989563,20.578796,22.162415,22.15625,22.183899,22.171234,11.617401,12.800354,12.799866,12.799774,1.0,0.03954941,0.032728247,0.18153593,202.0,11.700012,8.845057,0.0,93.79372,3563.2834,0.00011380716,3.7945971,59.43295,211.34413,13.21564,30.000002,0.22613087,51.498104,327.29904,263.94122,3.1393898,55.426342,0.25381246,17.404818,81.59584,8.330017
35379,21562740.0,0.0,21.991547,20.581055,22.165314,22.159332,22.188446,22.171509,11.611481,12.800537,12.800079,12.800507,1.0,0.0389717,0.032417137,0.179963,198.0,11.700012,8.530183,0.0,93.18039,3529.72,0.0001127592,3.762684,59.176285,209.93718,13.25687,30.000002,0.223802,51.440384,324.25375,261.69724,3.1298943,55.27896,0.2513472,17.361021,81.43345,8.330017
35380,21562800.0,0.0,21.99466,20.583649,22.169464,22.16394,22.193542,22.172089,11.610565,12.80072,12.800262,12.801422,1.0,0.038496345,0.032163758,0.17864777,194.0,11.700012,8.273884,0.0,92.624626,3500.1863,0.00011172453,3.7226179,59.068287,206.9052,13.295113,30.000002,0.22184525,51.38684,321.15173,258.55484,3.1108384,55.26462,0.24930088,17.26365,81.429054,8.330017
35381,21562860.0,0.0,21.997955,20.586517,22.173462,22.168304,22.19867,22.172943,11.6128235,12.800812,12.800415,12.802185,1.0,0.038108096,0.03196115,0.1775234,190.0,11.700012,8.064122,0.0,92.107056,3474.1426,0.00011073681,3.6797419,59.05639,203.09485,13.324501,30.000002,0.22022517,51.3457,318.18628,255.05556,3.08712,55.33352,0.24758442,17.13451,81.51561,8.330017
35382,21562920.0,0.0,22.001984,20.589691,22.178192,22.173615,22.204132,22.17398,11.617615,12.800842,12.800507,12.802765,1.0,0.03780632,0.031806223,0.17657924,186.0,11.700012,7.9109826,0.0,91.648926,3451.9082,0.00010982426,3.6368382,59.12739,198.7903,13.35008,30.000002,0.21889327,51.30989,315.42422,251.38483,3.0608506,55.46994,0.24618241,16.982935,81.6744,8.330017
35383,21562980.0,0.0,22.00653,20.59317,22.183624,22.17978,22.209839,22.17514,11.624603,12.800842,12.800537,12.803131,1.0,0.03759263,0.03169605,0.17581925,182.0,11.700012,7.82194,0.0,91.26152,3433.7537,0.000109007575,3.5952063,59.277893,194.1195,13.375436,30.000002,0.2178274,51.274387,312.89526,247.62796,3.032694,55.66699,0.24509823,16.814255,81.900024,8.330017
35384,21563040.0,0.0,22.011658,20.596954,22.189484,22.186462,22.215698,22.176392,11.632538,12.800812,12.800568,12.803314,1.0,0.037442807,0.031612188,0.17519096,178.0,11.700012,7.7880254,0.0,90.93941,3418.7615,0.00010828222,3.5567138,59.479668,189.34834,13.394235,30.000002,0.21699001,51.248066,310.5822,243.91594,3.004468,55.89726,0.24423642,16.642897,82.16595,8.330017
35385,21563100.0,0.0,22.01715,20.601044,22.195648,22.193573,22.22168,22.177704,11.641022,12.80072,12.800568,12.803375,1.0,0.03735375,0.03154891,0.17469119,174.0,11.700012,7.812638,0.0,90.689125,3406.8542,0.00010765552,3.522342,59.72852,184.5354,13.410924,30.000002,0.21634018,51.2247,308.48068,240.27884,2.976771,56.154167,0.24358405,16.474756,82.46865,8.330017
35386,21563160.0,0.0,22.021698,20.605469,22.200684,22.199127,22.227173,22.179108,11.649658,12.800629,12.800537,12.803284,1.0,0.03732247,0.031503525,0.17429943,170.0,11.700012,7.8899527,0.0,90.48585,3397.587,0.00010712805,3.4927874,60.01981,179.73793,13.424972,30.000002,0.21586089,51.20504,306.5765,236.74043,2.9501843,56.432785,0.243116,16.31359,82.80148,8.330017
35387,21563220.0,0.0,22.026428,20.610168,22.205872,22.204895,22.232666,22.180511,11.6579895,12.800537,12.800507,12.803101,1.0,0.03734095,0.031469006,0.17399676,166.0,11.700012,8.022,0.0,90.341866,3390.742,0.00010669366,3.46885,60.346478,174.99654,13.437062,30.000002,0.21551782,51.18811,304.84338,233.30916,2.925507,56.72584,0.24279734,16.164562,83.15867,8.330017
35388,21563280.0,0.0,22.03122,20.615173,22.21109,22.210754,22.238068,22.181976,11.665955,12.800446,12.800476,12.802856,1.0,0.037403572,0.03143991,0.17378156,162.0,11.700012,8.206713,0.0,90.257385,3386.1072,0.00010634524,3.450045,60.706078,170.30304,13.447589,30.000002,0.21529612,51.173378,303.26025,229.97054,2.9023135,57.030476,0.24261448,16.028639,83.54136,8.330017
35389,21563340.0,0.0,22.036316,20.620514,22.2164,22.216736,22.243378,22.183441,11.673492,12.8003235,12.800446,12.802612,1.0,0.037519377,0.031418458,0.17366761,158.0,11.700012,8.453326,0.0,90.24216,3384.1628,0.00010609872,3.43737,61.104202,165.6605,13.4532795,30.000002,0.21524058,51.16541,301.8448,226.73541,2.8809786,57.348778,0.24259111,15.907984,83.95293,8.330017
35390,21563400.0,0.0,22.04132,20.62613,22.22165,22.222687,22.248505,22.184937,11.6805725,12.800232,12.800415,12.802338,1.0,0.037676122,0.0313981,0.17363758,154.0,11.700012,8.753797,0.0,90.29024,3384.3186,0.00010593568,3.4297373,61.535175,161.06116,13.458742,30.000002,0.21529233,51.15776,300.56342,223.58276,2.860985,57.676952,0.24269845,15.801878,84.39191,8.330017
35391,21563460.0,0.0,22.045013,20.63208,22.225342,22.226501,22.25296,22.186432,11.687012,12.80014,12.8003845,12.802063,1.0,0.037865303,0.03137934,0.17365515,150.0,11.700012,9.091343,0.0,90.3588,3385.7178,0.00010583699,3.4267232,61.99306,156.53181,13.462898,30.000002,0.21542183,51.151943,299.38306,220.50842,2.8426616,58.01327,0.2428899,15.708986,84.85024,8.330017
35392,21563520.0,0.0,22.048553,20.638367,22.228882,22.230225,22.257233,22.187927,11.692841,12.800049,12.800354,12.801758,1.0,0.038079835,0.031360485,0.17370619,146.0,11.700012,9.462969,0.0,90.45757,3388.1772,0.00010578889,3.4276671,62.473877,152.07307,13.467607,30.000002,0.21559429,51.14535,298.27927,217.49948,2.8259041,58.356483,0.2431377,15.627578,85.32589,8.330017
35393,21563580.0,0.0,22.052032,20.644958,22.2323,22.233765,22.26123,22.189484,11.69809,12.799957,12.8003235,12.801514,1.0,0.038323723,0.031340823,0.1738044,142.0,11.700012,9.872928,0.0,90.59087,3391.91,0.00010579612,3.4329653,62.982876,147.65779,13.471411,30.000002,0.2158341,51.140022,297.25714,214.54425,2.8107028,58.708965,0.24346015,15.559003,85.82515,8.330017
35394,21563640.0,0.0,22.05545,20.651855,22.235535,22.237152,22.264954,22.19101,11.70282,12.799866,12.800293,12.80127,1.0,0.038594823,0.03132007,0.17394447,138.0,11.700012,10.318554,0.0,90.75674,3396.8193,0.00010585388,3.4421418,63.51973,143.28384,13.472616,30.000002,0.21614698,51.138336,296.30905,211.6374,2.7967587,59.071247,0.24385056,15.501872,86.3486,8.330017
35395,21563700.0,0.0,22.058899,20.659058,22.238525,22.240265,22.268341,22.192566,11.70694,12.799774,12.800262,12.801056,1.0,0.038896758,0.031298626,0.17413476,134.0,11.700012,10.802863,0.0,90.958305,3403.0366,0.00010596563,3.4557137,64.08843,138.94151,13.469163,30.000002,0.2165562,51.14317,295.4401,208.77606,2.7842867,59.445374,0.2443204,15.457503,86.90046,8.330017
35396,21563760.0,0.0,22.060852,20.666595,22.23996,22.241272,22.271027,22.194153,11.710541,12.799713,12.800232,12.800842,1.0,0.039220706,0.0312778,0.17433862,130.0,11.700012,11.309177,0.0,91.15569,3409.7432,0.000106114145,3.4726865,64.68144,134.66103,13.468125,30.000002,0.21698003,51.144623,294.62442,205.9628,2.773147,59.82952,0.24482745,15.422313,87.471664,8.330017
35397,21563820.0,0.0,22.062622,20.674469,22.24112,22.242004,22.273315,22.19574,11.71347,12.799652,12.800232,12.800659,1.0,0.039564647,0.031257305,0.17455053,126.0,11.700012,11.837816,0.0,91.359535,3416.9995,0.00010629453,3.4932966,65.298386,130.44106,13.466438,30.000002,0.21743058,51.146984,293.85272,203.19225,2.7636878,60.224075,0.24536166,15.396793,88.062515,8.330017
35398,21563880.0,0.0,22.06427,20.682648,22.242096,22.242554,22.275269,22.197327,11.715912,12.799591,12.800201,12.800476,1.0,0.0399199,0.031234799,0.17475896,122.0,11.700012,12.381667,0.0,91.56672,3424.5535,0.0001064959,3.5164437,65.935425,126.276855,13.464449,30.000002,0.21788986,51.14977,293.10794,200.45322,2.7553914,60.628216,0.24590406,15.378386,88.67262,8.330017
35399,21563940.0,0.0,22.065735,20.691162,22.242767,22.242798,22.276703,22.198944,11.717773,12.79953,12.800171,12.800354,1.0,0.040295247,0.03121496,0.1749941,118.0,11.700012,12.941008,0.0,91.77498,3432.4797,0.00010672109,3.5426424,66.599884,122.156715,13.461928,30.000002,0.2183666,51.1533,292.39297,197.74046,2.748487,61.04716,0.24646191,15.368551,89.31042,8.330017
35400,21564000.0,0.0,22.067047,20.700012,22.243225,22.242828,22.277771,22.200592,11.719269,12.7994995,12.80014,12.800232,1.0,0.04067176,0.031189807,0.17519826,114.0,11.700012,13.50703,0.0,91.98159,3440.5354,0.00010695866,3.5706031,67.28314,118.07309,13.459187,30.000002,0.21884547,51.157143,291.6935,195.04338,2.7424126,61.47767,0.24702202,15.363857,89.96889,8.330017
35401,21564060.0,0.0,22.083984,20.710968,22.258514,22.26944,22.281647,22.201904,11.516144,12.791626,12.785828,12.82608,0.0,0.04024758,0.03705568,0.12528384,110.0,11.783295,0.0,0.0,25.872746,3074.2312,0.000102296384,4.022831,60.972786,183.53224,13.9126625,30.000002,0.17986828,50.522274,278.24127,219.82799,3.6863453,59.22404,0.20267761,13.098381,73.60416,8.330017
35402,21564120.0,0.0,22.119568,20.72583,22.295807,22.343292,22.287506,22.201843,11.165497,12.784943,12.781799,12.83194,0.0,0.038048964,0.036139097,0.08414964,106.0,11.783295,0.0,0.0,0.0,2589.193,9.314991e-05,4.9939194,57.749046,213.89098,14.645639,30.000002,0.140631,49.496105,261.9595,215.8815,4.737545,56.659134,0.1583593,11.535381,62.37734,8.330017
35403,21564180.0,0.0,22.167847,20.744385,22.345367,22.448029,22.296356,22.203613,10.957916,12.792053,12.789764,12.827332,0.0,0.034830295,0.03373772,0.066729575,102.0,11.783295,0.0,0.0,0.0,2229.989,8.222099e-05,5.285805,56.325226,203.07123,15.159093,30.000002,0.12029105,48.77727,250.59485,197.81447,5.119754,55.650703,0.13526134,10.187885,57.90719,8.330017
35404,21564240.0,0.0,22.22049,20.76651,22.399658,22.563782,22.307922,22.207367,11.00238,12.802673,12.800995,12.82901,0.0,0.03286331,0.03221094,0.058405798,98.0,11.866608,0.0,0.0,0.0,1998.9963,7.150565e-05,4.861759,56.14179,183.49849,15.466998,30.000002,0.10993345,48.346203,243.9404,181.225,4.7650833,55.717434,0.123440914,8.704024,56.134277,8.330017
35405,21564300.0,0.0,22.274384,20.792084,22.456024,22.685608,22.321136,22.212372,11.118835,12.807312,12.806183,12.826721,0.0,0.031619996,0.031221453,0.053408094,94.0,11.866608,0.0,0.0,0.0,1846.3202,6.355057e-05,4.3645763,56.482548,164.45921,15.700035,30.000002,0.103550784,48.01995,240.71936,167.50311,4.309657,56.2152,0.11621339,7.417394,55.422283,8.330017
35406,21564360.0,0.0,22.325378,20.820953,22.509705,22.802246,22.334717,22.21811,11.270386,12.80896,12.808258,12.823395,0.0,0.030869072,0.030621294,0.050248392,90.0,11.866608,0.0,0.0,0.0,1740.4459,5.7573056e-05,3.8686526,57.133163,147.59946,15.8761425,30.000002,0.09953444,47.7734,239.24304,156.38037,3.8377,56.966473,0.11170841,6.32824,55.413067,8.330017
35407,21564420.0,0.0,22.37674,20.852997,22.564514,22.92096,22.348907,22.224304,11.463837,12.810089,12.809662,12.82135,0.0,0.030442577,0.030287411,0.04837832,86.0,11.949921,0.0,0.0,0.0,1653.7445,5.222982e-05,3.3275814,57.964005,133.05785,16.018032,30.000002,0.097132266,47.574757,238.62207,147.401,3.3107107,57.85997,0.109081596,5.3156734,55.86232,8.330017
35408,21564480.0,0.0,22.42871,20.888062,22.620178,23.040527,22.363342,22.230713,11.624298,12.8090515,12.808807,12.817291,0.0,0.030207485,0.030111752,0.047266684,82.0,11.949921,0.0,0.0,0.0,1611.4188,4.9433445e-05,2.9014575,58.87789,120.54708,16.13438,30.000002,0.095689476,47.41187,238.41914,140.00127,2.8923402,58.81389,0.10756305,4.552716,56.542416,8.330017
35409,21564540.0,0.0,22.48108,20.925995,22.676575,23.1604,22.37793,22.237183,11.747223,12.80722,12.807068,12.812897,0.0,0.030106235,0.030047422,0.0466738,78.0,11.949921,0.0,0.0,0.0,1590.7415,4.7819172e-05,2.5878916,59.82803,109.822174,16.237946,30.000002,0.09489722,47.266876,238.42822,133.87257,2.5828857,59.788765,0.106808655,4.0205927,57.35296,8.330017
35410,21564600.0,0.0,22.534027,20.966675,22.73349,23.28009,22.392487,22.243683,11.874359,12.80661,12.806519,12.811096,0.0,0.030100161,0.030062873,0.046434533,74.0,12.033203,0.0,0.0,0.0,1566.514,4.5954403e-05,2.2747624,60.77671,100.70719,16.325727,30.000002,0.094563335,47.143982,238.53842,128.80902,2.2719684,60.75181,0.106578395,3.5222287,58.222282,8.330017
35411,21564660.0,0.0,22.582855,21.009949,22.785614,23.387451,22.406494,22.250366,11.954712,12.804932,12.804871,12.8081665,0.0,0.030130008,0.030106457,0.046351064,70.0,12.033203,0.0,0.0,0.0,1571.0923,4.56533e-05,2.078318,61.70262,92.797775,16.409174,30.000002,0.09441858,47.027157,238.69722,124.469734,2.0767097,61.686794,0.106570765,3.2017431,59.097446,8.330017
35412,21564720.0,0.0,22.631653,21.055695,22.837433,23.494293,22.42041,22.256958,12.00296,12.803345,12.803314,12.80545,0.0,0.030174501,0.03015953,0.046358723,66.0,12.033203,0.0,0.0,0.0,1580.8358,4.567681e-05,1.9624963,62.603455,85.87186,16.489801,30.000002,0.09436596,46.91428,238.8786,120.689896,1.9615313,62.593292,0.10666364,3.017975,59.961857,8.330017
35413,21564780.0,0.0,22.680634,21.10373,22.88919,23.600555,22.434265,22.26352,12.075928,12.803436,12.803436,12.805389,0.0,0.030214706,0.030205203,0.046395626,62.0,12.116516,0.0,0.0,0.0,1572.5908,4.4778226e-05,1.785737,63.482224,79.682144,16.569052,30.000002,0.094346456,46.80333,239.0712,117.317154,1.7851806,63.475716,0.10680225,2.7517004,60.809685,8.330017
35414,21564840.0,0.0,22.729675,21.153992,22.940765,23.706299,22.447998,22.269989,12.117096,12.80249,12.80249,12.803986,0.0,0.030246861,0.030240942,0.04643737,58.0,12.116516,0.0,0.0,0.0,1587.0963,4.5047498e-05,1.6849723,64.3458,74.0743,16.653269,30.000002,0.09430361,46.685425,239.27034,114.24402,1.6846458,64.341705,0.10691455,2.588256,61.64359,8.330017
35415,21564900.0,0.0,22.7789,21.206268,22.992065,23.811462,22.46167,22.276398,12.1362,12.801453,12.801453,12.802307,0.0,0.030268617,0.030264957,0.046465,54.0,12.116516,0.0,0.0,0.0,1601.5028,4.53798e-05,1.6395847,65.199394,68.94315,16.73289,30.000002,0.094238564,46.573956,239.4727,111.41149,1.6393876,65.19684,0.106988125,2.5181394,62.468887,8.330017
35416,21564960.0,0.0,22.823975,21.260437,23.038208,23.904663,22.474426,22.282593,12.188263,12.802124,12.802124,12.803223,0.0,0.030277835,0.030275494,0.04647469,50.0,12.199799,0.0,0.0,0.0,1594.4092,4.4661327e-05,1.5119786,66.04774,64.20825,16.808138,30.000002,0.094144076,46.46861,239.67674,108.77598,1.5118623,66.04609,0.10701744,2.3298688,63.2908,8.330017
35417,21565020.0,0.0,22.868683,21.316376,23.08371,23.997345,22.487122,22.288727,12.2109375,12.801544,12.801544,12.802429,0.0,0.03027054,0.030268997,0.046457514,46.0,12.199799,0.0,0.0,0.0,1608.1882,4.5000113e-05,1.4550434,66.90076,59.772118,16.888609,30.000002,0.09398982,46.35595,239.88487,106.278725,1.4549696,66.899666,0.106982365,2.2358155,64.11854,8.330017
35418,21565080.0,0.0,22.913422,21.373932,23.129028,24.0896,22.499817,22.294891,12.221344,12.800964,12.800964,12.801514,0.0,0.030240312,0.030239312,0.046400443,42.0,12.199799,0.0,0.0,0.0,1620.6636,4.5331653e-05,1.4282024,67.76865,55.551285,16.971922,30.000002,0.09376776,46.23931,240.0995,103.871376,1.4281554,67.76793,0.10687151,2.1929667,64.9618,8.330017
35419,21565140.0,0.0,22.958374,21.432953,23.174133,24.18158,22.512512,22.301056,12.269226,12.801819,12.801819,12.802765,0.0,0.030188337,0.030187692,0.046305984,38.0,12.283112,0.0,0.0,0.0,1610.3612,4.4556433e-05,1.3083186,68.65985,51.515453,17.053976,30.000002,0.09347864,46.12443,240.32121,101.534836,1.3082907,68.659386,0.106672496,2.0156941,65.82884,8.330017
35420,21565200.0,0.0,23.003357,21.493347,23.219086,24.273163,22.525238,22.307281,12.288605,12.801361,12.801361,12.802155,0.0,0.030116716,0.030116288,0.046178497,34.0,12.283112,0.0,0.0,0.0,1620.5214,4.4801385e-05,1.2571422,69.59226,47.61261,17.13896,30.000002,0.09312407,46.00546,240.5508,99.24529,1.2571243,69.59195,0.10639655,1.930069,66.73714,8.330017
35421,21565260.0,0.0,23.0448,21.554901,23.259705,24.354828,22.537323,22.313385,12.296387,12.800812,12.800812,12.8013,0.0,0.030018141,0.030017862,0.046003733,30.0,12.283112,0.0,0.0,0.0,1628.594,4.501953e-05,1.2344722,70.56897,43.835876,17.226097,30.000002,0.09269102,45.883465,240.78885,96.995445,1.2344607,70.568756,0.10602812,1.8933136,67.689514,8.330017
35422,21565320.0,0.0,23.086151,21.617554,23.30017,24.43628,22.549408,22.319519,12.345734,12.801819,12.801819,12.802734,0.0,0.02998634,0.02998616,0.04595539,28.333334,12.366394,0.0,0.0,0.0,1616.4647,4.417194e-05,1.1115592,71.569565,40.514183,17.306068,30.000002,0.092474215,45.771503,240.98938,95.083046,1.1115524,71.56943,0.10592005,1.7124001,68.66386,8.330017
35423,21565380.0,0.0,23.127502,21.681122,23.340515,24.517242,22.561493,22.325653,12.369324,12.801453,12.801453,12.802246,0.0,0.029981073,0.029980952,0.045952402,26.666666,12.366394,0.0,0.0,0.0,1628.1158,4.442392e-05,1.0525608,72.56524,37.577282,17.382196,30.000002,0.09233614,45.664925,241.1652,93.41397,1.0525565,72.56515,0.10590255,1.6155727,69.63075,8.330017
35424,21565440.0,0.0,23.168793,21.745453,23.380676,24.59787,22.573547,22.331787,12.381714,12.800964,12.800964,12.801514,0.0,0.029974107,0.029974025,0.04594471,25.0,12.366394,0.0,0.0,0.0,1639.6943,4.4699394e-05,1.0220577,73.56023,34.905,17.459127,30.000002,0.09219783,45.55722,241.32817,91.89376,1.022055,73.560165,0.10588941,1.5675362,70.59581,8.330017
35425,21565500.0,0.0,23.210205,21.810425,23.420868,24.67804,22.58551,22.33786,12.435303,12.801941,12.801941,12.802948,0.0,0.030038197,0.030038144,0.04606792,25.0,12.449707,0.0,0.0,0.0,1631.7283,4.395509e-05,0.892206,74.533485,32.669773,17.52465,30.000002,0.092284724,45.46549,241.44675,90.69923,0.8922044,74.53345,0.10613909,1.3766536,71.537094,8.330017
35426,21565560.0,0.0,23.248413,21.875885,23.457336,24.74945,22.596802,22.343658,12.462402,12.801544,12.801544,12.802399,0.0,0.030139739,0.030139703,0.04625444,25.0,12.449707,0.0,0.0,0.0,1648.3596,4.4324697e-05,0.82745886,75.44851,30.821978,17.586222,30.000002,0.09248644,45.37929,241.53175,89.76432,0.82745785,75.44848,0.106528535,1.2709254,72.41804,8.330017
35427,21565620.0,0.0,23.286255,21.941742,23.493225,24.82016,22.60794,22.349335,12.475952,12.801025,12.801025,12.801575,0.0,0.030263511,0.03026349,0.046477593,25.0,12.449707,0.0,0.0,0.0,1665.9474,4.474824e-05,0.7974731,76.29575,29.294935,17.643816,30.000002,0.0927567,45.29866,241.59091,89.03383,0.79747254,76.29573,0.1069992,1.2249866,73.230415,8.330017
35428,21565680.0,0.0,23.323944,22.007782,23.528809,24.89032,22.618896,22.354858,12.530151,12.801971,12.801971,12.8029785,0.0,0.030395892,0.030395877,0.04671393,25.0,12.53302,0.0,0.0,0.0,1662.0732,4.4145407e-05,0.66674584,77.08769,27.995596,17.699093,30.000002,0.093054615,45.221268,241.63335,88.44077,0.66674554,77.08768,0.10750277,1.0321918,73.987404,8.330017
35429,21565740.0,0.0,23.361359,22.073944,23.563995,24.959717,22.62967,22.36023,12.553833,12.801483,12.801483,12.802307,0.0,0.030540973,0.030540964,0.046970535,25.0,12.53302,0.0,0.0,0.0,1681.411,4.4600554e-05,0.6102048,77.80098,26.942513,17.751425,30.000002,0.09338671,45.148003,241.65712,87.9983,0.6102046,77.80097,0.10804588,0.9390491,74.66625,8.330017
35430,21565800.0,0.0,23.39853,22.140015,23.598785,25.028442,22.640259,22.365448,12.565521,12.800934,12.800934,12.801453,0.0,0.030687703,0.030687697,0.04722787,25.0,12.53302,0.0,0.0,0.0,1700.6171,4.507285e-05,0.5841758,78.44594,26.069906,17.802748,30.000002,0.09372884,45.076153,241.66827,87.661575,0.5841757,78.44594,0.108602464,0.89864105,75.2778,8.330017
35431,21565860.0,0.0,23.432922,22.205872,23.630188,25.089478,22.650269,22.370422,12.617737,12.80191,12.80191,12.802887,0.0,0.030836612,0.030836606,0.047487665,25.0,12.6163025,0.0,0.0,0.0,1697.2434,4.4506367e-05,0.45623094,79.02745,25.34887,17.850716,30.000002,0.09407539,45.009,241.66962,87.41062,0.45623085,79.02744,0.10915934,0.7097065,75.82715,8.330017
35432,21565920.0,0.0,23.466797,22.271423,23.66095,25.14978,22.660065,22.375183,12.63913,12.801392,12.801392,12.802216,0.0,0.03098485,0.030984849,0.047744557,25.0,12.6163025,0.0,0.0,0.0,1716.4073,4.4964167e-05,0.40379596,79.52913,24.785364,17.897953,30.000002,0.09441777,44.942867,241.66116,87.24782,0.4037959,79.52913,0.10971148,0.622418,76.29878,8.330017
35433,21565980.0,0.0,23.500366,22.336487,23.691345,25.209442,22.669678,22.379822,12.648987,12.800842,12.800842,12.801331,0.0,0.03112852,0.031128516,0.047992006,25.0,12.6163025,0.0,0.0,0.0,1734.9153,4.542291e-05,0.3810602,79.96553,24.33679,17.94504,30.000002,0.09474693,44.876945,241.64644,87.14601,0.38106018,79.96553,0.11024856,0.5868004,76.70725,8.330017
35434,21566040.0,0.0,23.533722,22.40091,23.721375,25.268524,22.679108,22.384308,12.700073,12.80188,12.80188,12.802826,0.0,0.03126782,0.03126782,0.048230805,25.0,12.6996155,0.0,0.0,0.0,1730.4458,4.483863e-05,0.2531932,80.34315,23.983942,17.989552,30.000002,0.09506383,44.81463,241.62709,87.09302,0.25319317,80.34315,0.110765755,0.39757466,77.059105,8.330017
35435,21566100.0,0.0,23.56668,22.4646,23.750946,25.326935,22.688354,22.388641,12.720215,12.801361,12.801361,12.802185,0.0,0.031399418,0.031399418,0.048455127,25.0,12.6996155,0.0,0.0,0.0,1748.3451,4.526016e-05,0.20213313,80.65022,23.732592,18.034185,30.000002,0.09535602,44.75214,241.60358,87.08951,0.20213313,80.650215,0.11125306,0.3119797,77.3434,8.330017
35436,21566160.0,0.0,23.597137,22.527374,23.777618,25.378723,22.697174,22.392792,12.729218,12.800812,12.800812,12.8013,0.0,0.031523176,0.031523176,0.048665047,25.0,12.6996155,0.0,0.0,0.0,1765.1471,4.5674013e-05,0.18026933,80.9041,23.551895,18.078384,30.000002,0.095624946,44.69026,241.57787,87.11804,0.18026933,80.9041,0.11171105,0.2774423,77.57701,8.330017
35437,21566220.0,0.0,23.627136,22.589111,23.803833,25.430023,22.705841,22.39685,12.779694,12.801849,12.801849,12.802826,0.0,0.031638507,0.031638507,0.04885977,25.0,12.782898,0.0,0.0,0.0,1758.4479,4.5044544e-05,0.051511683,81.107506,23.433855,18.122307,30.000002,0.095868245,44.62877,241.55074,87.17323,0.051511683,81.107506,0.11213659,0.0865271,77.76275,8.330017
35438,21566280.0,0.0,23.6568,22.649658,23.82965,25.480743,22.714355,22.400726,12.799377,12.802155,12.802155,12.802582,0.0,0.03174298,0.03174298,0.049035363,25.0,12.782898,0.0,0.0,0.0,1774.0847,4.5406472e-05,0.0,81.25712,23.37755,18.166063,30.000002,0.09607933,44.56751,241.52298,87.25222,0.0,81.25712,0.11252121,0.0,77.897675,8.330017
35439,21566340.0,0.0,23.686066,22.708893,23.855164,25.530975,22.722748,22.404541,12.807343,12.803741,12.803741,12.803833,0.0,0.031836808,0.031836808,0.049192376,25.0,12.782898,0.0,0.0,0.0,1788.639,4.5758166e-05,0.0,81.36246,23.368534,18.209955,30.000002,0.09625858,44.506065,241.49545,87.34702,0.0,81.36246,0.11286601,0.0,77.99098,8.330017
35440,21566400.0,0.0,23.715515,22.766663,23.881042,25.580841,22.731049,22.408295,12.860931,12.819855,12.819855,12.818024,0.0,0.031909753,0.031909753,0.049371112,25.0,12.866211,0.0,0.0,0.37398103,1779.9904,4.5083696e-05,0.0,81.436646,23.377419,18.254877,30.000002,0.09641935,44.443172,241.46843,87.44633,0.0,81.436646,0.113190494,0.0,78.08071,8.330017
35441,21566460.0,0.0,23.749756,22.822845,23.912964,25.624847,22.739227,22.41211,12.881836,12.844055,12.844055,12.840546,0.0,0.031862244,0.031862244,0.04993289,25.0,12.866211,0.0,0.0,1.2869302,1795.2505,4.539446e-05,0.0,81.52192,23.242035,18.302559,30.000002,0.096681446,44.37642,241.43884,87.50293,0.0,81.52192,0.11365694,0.0,78.44372,8.330017
35442,21566520.0,0.0,23.788788,22.877289,23.950836,25.667725,22.747528,22.416046,12.893097,12.863831,12.863831,12.860016,0.0,0.03174759,0.03174759,0.050807767,25.0,12.866211,0.0,0.0,2.622724,1812.9181,4.5764238e-05,0.0,81.669464,22.959953,18.343588,30.000002,0.09709043,44.318977,241.4038,87.525696,0.0,81.669464,0.11430201,0.0,79.062744,8.330017
35443,21566580.0,0.0,23.833496,22.92984,23.995667,25.709015,22.756073,22.420197,12.952545,12.892151,12.892151,12.887939,0.0,0.031560805,0.031560805,0.052060302,25.0,12.949493,0.0,0.0,4.379445,1811.5547,4.5213084e-05,0.0,81.905846,22.503628,18.375004,30.000002,0.097693324,44.274994,241.3603,87.51384,0.0,81.905846,0.11518075,0.0,80.00798,8.330017
35444,21566640.0,0.0,23.882965,22.980377,24.046722,25.748322,22.764893,22.424652,12.9782715,12.925842,12.925842,12.921997,0.0,0.03131875,0.03131875,0.0536776,25.0,12.949493,0.0,0.0,6.505113,1836.7986,4.570685e-05,0.0,82.25489,21.88123,18.406158,30.000002,0.09848626,44.23138,241.30583,87.47695,0.0,82.25489,0.11631365,0.0,81.301704,8.330017
35445,21566700.0,0.0,23.936615,23.028748,24.103424,25.785065,22.774078,22.429474,12.994659,12.953003,12.953003,12.9505005,0.0,0.031029852,0.031029852,0.055671357,25.0,12.949493,0.0,0.0,8.983599,1866.5873,4.631759e-05,0.0,82.74285,21.098991,18.437056,30.000002,0.09948918,44.188126,241.23732,87.42535,0.0,82.74285,0.11772904,0.0,82.98647,8.330017
35446,21566760.0,0.0,23.992554,23.07483,24.162964,25.814423,22.783478,22.434631,13.059814,12.986969,12.986969,12.986755,0.0,0.030698212,0.030698212,0.058037493,25.0,13.032806,0.0,0.0,11.723449,1878.1959,4.6057205e-05,0.0,83.3874,20.177439,18.442135,30.000002,0.10075758,44.181015,241.15291,87.37071,0.0,83.3874,0.11943196,0.0,85.068596,8.330017
35447,21566820.0,0.0,24.050629,23.11847,24.22586,25.840363,22.793365,22.440247,13.0859375,13.0251465,13.0251465,13.027832,0.0,0.03033177,0.03033177,0.06074432,25.0,13.032806,0.0,0.0,14.703425,1916.4323,4.682999e-05,0.0,84.20435,19.152876,18.448904,30.000002,0.10222175,44.171535,241.05122,87.32769,0.0,84.20435,0.12140576,0.0,87.52884,8.330017
35448,21566880.0,0.0,24.109589,23.159515,24.290619,25.862457,22.803741,22.44632,13.102722,13.055145,13.055145,13.060211,0.0,0.029939128,0.029939128,0.06374877,25.0,13.032806,0.0,0.0,17.885601,1959.195,4.7733367e-05,0.0,85.20753,18.067272,18.457096,30.000002,0.10386173,44.160065,240.93152,87.31212,0.0,85.20753,0.12362517,0.0,90.36711,8.330017
35449,21566940.0,0.0,24.168396,23.197876,24.355438,25.880249,22.814575,22.45285,13.167023,13.090485,13.090485,13.0998535,0.0,0.029531408,0.029531408,0.06699535,25.0,13.116119,0.0,0.0,21.226051,1982.216,4.7748734e-05,0.0,86.40639,16.966887,18.441578,30.000002,0.10570668,44.18179,240.79387,87.34042,0.0,86.40639,0.12605597,0.0,93.58039,8.330017
35450,21567000.0,0.0,24.225342,23.233337,24.41864,25.893372,22.825989,22.4599,13.189972,13.127655,13.127655,13.140839,0.0,0.029119106,0.029119106,0.07043134,25.0,13.116119,0.0,0.0,24.682667,2030.5314,4.8759124e-05,0.0,87.81487,15.892293,18.417648,30.000002,0.10770275,44.21529,240.63849,87.42782,0.0,87.81487,0.12866928,0.0,97.18345,8.330017
35451,21567060.0,0.0,24.25595,23.265808,24.450836,25.899902,22.837402,22.467133,13.202515,13.15686,13.15686,13.171082,0.0,0.02925285,0.02925285,0.072596446,25.0,13.116119,0.0,0.0,28.160194,2077.1753,4.9831066e-05,0.0,89.30513,15.225778,18.393671,30.000002,0.10956223,44.24886,240.47449,87.704315,0.0,89.30513,0.13110179,0.0,99.7892,8.330017
35452,21567120.0,1.0,24.24762,23.295166,24.436157,25.904846,22.847992,22.473663,13.263367,13.191437,13.191437,13.207611,0.0,0.030489348,0.030489348,0.07369729,33.333332,13.199402,0.0,0.0,31.680288,2103.7227,4.998389e-05,0.0,90.18516,15.716561,18.29628,30.000002,0.11243629,44.38521,240.15689,89.000015,0.0,90.18516,0.13467737,0.0,99.99372,8.330017
35453,21567180.0,1.0,24.249603,23.321198,24.434937,25.907776,22.857483,22.479156,13.302063,13.23349,13.23349,13.251221,0.0,0.031679988,0.031679988,0.07605053,41.666668,13.199402,0.0,0.0,35.218697,2169.832,5.1391817e-05,0.0,90.37978,16.751934,18.180115,30.000002,0.11622102,44.547836,239.73836,90.9585,0.0,90.37978,0.13941215,0.0,99.999306,8.330017
35454,21567240.0,1.0,24.261444,23.343842,24.445984,25.906952,22.865906,22.483704,13.337097,13.274139,13.274139,13.29187,0.0,0.032789174,0.032789174,0.07960703,50.0,13.199402,0.0,0.0,38.729485,2252.395,5.3171618e-05,0.0,90.043816,18.244669,18.024826,30.000002,0.12088216,44.765244,239.26903,93.50395,0.0,90.043816,0.14518513,0.0,99.999916,8.330017
35455,21567300.0,1.0,24.281433,23.362915,24.46698,25.90094,22.873352,22.487396,13.419739,13.326965,13.326965,13.348816,0.0,0.033789735,0.033789735,0.08434557,58.333332,13.282715,0.0,0.0,42.157192,2328.7783,5.4301592e-05,0.0,89.22331,20.232775,17.826,30.000002,0.12639363,45.0436,238.81453,96.65523,0.0,89.22331,0.15192948,0.0,100.0,8.330017
35456,21567360.0,1.0,24.306244,23.378296,24.494751,25.887054,22.87973,22.490326,13.464111,13.384064,13.384064,13.408783,0.0,0.0346471,0.0346471,0.0902453,66.666664,13.282715,0.0,0.0,45.40309,2440.7937,5.6663655e-05,0.0,87.98331,22.77026,17.619621,30.000002,0.13260391,45.33253,238.48161,100.43564,0.0,87.98331,0.15954484,0.0,100.0,8.330017
35457,21567420.0,1.0,24.333618,23.389832,24.52649,25.865326,22.88556,22.492737,13.497803,13.433258,13.433258,13.457825,0.0,0.035339613,0.035339613,0.09719214,75.0,13.282715,0.0,0.0,48.394043,2564.4272,5.932444e-05,0.0,86.428764,25.883928,17.413456,30.000002,0.1393818,45.621162,238.43288,104.83812,0.0,86.428764,0.16787319,0.0,100.0,8.330017
35458,21567480.0,1.0,24.362549,23.3974,24.559418,25.834503,22.8909,22.494751,13.571899,13.488373,13.488373,13.517731,0.0,0.035846055,0.035846055,0.105154015,83.333336,13.365997,0.0,0.0,51.034008,2674.4841,6.120772e-05,0.0,84.62504,29.633104,17.14138,30.000002,0.14687924,46.002068,238.90106,109.90739,0.0,84.62504,0.17685421,0.0,100.0,8.330017
35459,21567540.0,1.0,24.388031,23.400818,24.589813,25.79364,22.896057,22.496613,13.606781,13.541321,13.541321,13.57193,0.0,0.036174078,0.036174078,0.11398656,91.666664,13.365997,0.0,0.0,53.21461,2813.5085,6.417462e-05,0.0,82.67276,34.045937,16.90467,30.000002,0.15470983,46.33346,240.21706,115.64598,0.0,82.67276,0.18634267,0.0,100.0,8.330017
35460,21567600.0,1.0,24.408539,23.399994,24.614197,25.74173,22.901154,22.498413,13.630096,13.582581,13.582581,13.609589,0.0,0.036338877,0.036338877,0.12355778,100.0,13.365997,0.0,0.0,54.81635,2958.4148,6.733266e-05,0.0,80.64833,39.135353,16.640186,30.000002,0.16299535,46.70374,242.8447,122.062126,0.0,80.64833,0.19624417,0.0,100.0,8.330017
35461,21567660.0,1.0,24.412018,23.396912,24.61679,25.679657,22.906097,22.500214,13.688843,13.627686,13.627686,13.658417,0.0,0.03679199,0.03679199,0.1323868,108.333336,13.44931,0.0,0.0,55.75001,3077.1372,6.952665e-05,0.0,78.539955,45.732784,16.337694,30.000002,0.17140557,47.127228,247.38458,129.58047,0.0,78.539955,0.20598787,0.0,99.15412,8.330017
35462,21567720.0,1.0,24.386017,23.393585,24.584015,25.609863,22.91037,22.501404,13.6936035,13.665741,13.665741,13.689362,0.0,0.037789874,0.037789874,0.13816592,116.666664,13.44931,0.0,0.0,55.94863,3194.2603,7.238659e-05,0.0,75.921234,56.0802,16.105028,30.000002,0.17821772,47.45296,253.30266,139.22427,0.0,75.921234,0.21377292,0.0,96.22779,8.330017
35463,21567780.0,1.0,24.348206,23.390045,24.537415,25.535736,22.913788,22.501862,13.667755,13.680084,13.680084,13.686615,0.0,0.03862436,0.03862436,0.14129113,125.0,13.44931,0.0,0.0,55.379635,3276.0483,7.4747695e-05,0.0,72.82542,70.725655,15.948597,30.000002,0.18249843,47.671967,259.347,151.00993,0.0,72.82542,0.21853615,0.0,92.235275,8.330017
35464,21567840.0,1.0,24.303162,23.386292,24.48236,25.46054,22.916565,22.501709,13.654388,13.680786,13.680786,13.67572,0.0,0.038997956,0.038997956,0.14109512,133.33333,13.532593,0.0,0.0,54.020084,3282.2314,7.5173346e-05,0.0,69.473465,90.10298,15.86812,30.000002,0.18330382,47.784634,264.4549,164.66899,0.0,69.473465,0.21913257,0.0,87.67576,8.330017
35465,21567900.0,1.0,24.2565,23.382355,24.426422,25.388275,22.91919,22.501465,13.588074,13.658997,13.658997,13.63623,0.0,0.038741354,0.038741354,0.13796373,141.66667,13.532593,0.0,0.0,51.982136,3255.955,7.544287e-05,0.0,66.22721,112.64918,15.891117,30.000002,0.18043299,47.752438,267.88388,178.73665,0.0,66.22721,0.21551067,0.0,83.235855,8.330017
