,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35466,21567960.0,1.0,24.213226,23.378204,24.375458,25.3255,22.922241,22.501709,13.504852,13.609131,13.609131,13.567749,0.0,0.03795781,0.03795781,0.13268301,150.0,13.532593,0.0,0.0,49.362713,3181.7595,7.465131e-05,0.0,63.3686,135.36356,16.008577,30.000002,0.17469954,47.58799,269.41248,191.16728,0.0,63.3686,0.20864324,0.0,79.298416,8.330017
35467,21568020.0,0.0,24.173645,23.37384,24.329285,25.270966,22.926117,22.502686,13.460236,13.553375,13.553375,13.508484,0.0,0.036661204,0.036661204,0.12553811,146.0,13.615906,0.0,0.0,46.21257,3038.8096,7.167486e-05,0.0,61.15309,151.75716,16.21171,30.000002,0.16649413,47.303604,267.70853,197.65355,0.0,61.15309,0.19888756,0.0,76.15183,8.330017
35468,21568080.0,0.0,24.137604,23.369293,24.287079,25.22522,22.93106,22.504639,13.403381,13.496002,13.496002,13.450623,0.0,0.03538966,0.03538966,0.11820563,142.0,13.615906,0.0,0.0,42.672997,2900.212,6.8897636e-05,0.0,59.600838,161.38406,16.434025,30.000002,0.15821388,46.992367,264.50922,199.32838,0.0,59.600838,0.18899782,0.0,73.740814,8.330017
35469,21568140.0,0.0,24.104126,23.364532,24.247375,25.188507,22.93695,22.507446,13.368469,13.443268,13.443268,13.402466,0.0,0.03432438,0.03432438,0.11106903,138.0,13.615906,0.0,0.0,38.81159,2761.973,6.584166e-05,0.0,58.579723,165.59995,16.636217,30.000002,0.15055893,46.709297,260.66376,197.68419,0.0,58.579723,0.17972186,0.0,71.82606,8.330017
35470,21568200.0,0.0,24.071533,23.359558,24.209595,25.160797,22.943665,22.510986,13.399628,13.417328,13.417328,13.393768,0.0,0.03349123,0.03349123,0.104205914,134.0,13.699219,0.0,0.0,34.715652,2603.131,6.165845e-05,0.0,57.957184,166.10269,16.88865,30.000002,0.14338817,46.35589,256.6912,194.03058,0.0,57.957184,0.17118669,0.0,70.21468,8.330017
35471,21568260.0,0.0,24.042389,23.3544,24.17517,25.144684,22.95102,22.515259,13.415924,13.412476,13.412476,13.403107,0.0,0.032869484,0.032869484,0.09762846,130.0,13.699219,0.0,0.0,30.514065,2475.4731,5.8508333e-05,0.0,57.62999,164.20508,17.090464,30.000002,0.13693622,46.07335,252.89238,189.26065,0.0,57.62999,0.16336207,0.0,68.78475,8.330017
35472,21568320.0,0.0,24.014832,23.34906,24.142395,25.136688,22.958893,22.52005,13.435486,13.417175,13.417175,13.416992,0.0,0.0324072,0.0324072,0.09131164,126.0,13.699219,0.0,0.0,26.282633,2357.699,5.559808e-05,0.0,57.50208,160.93073,17.268454,30.000002,0.13101535,45.824165,249.43973,183.97978,0.0,57.50208,0.15611817,0.0,67.44767,8.330017
35473,21568380.0,0.0,23.988007,23.343506,24.111206,25.136871,22.967194,22.525208,13.506287,13.442505,13.442505,13.453491,0.0,0.03207611,0.03207611,0.08524603,122.0,13.782501,0.0,0.0,22.08962,2225.911,5.1922663e-05,0.0,57.52838,156.77155,17.481062,30.000002,0.12541868,45.526512,246.39754,178.47108,0.0,57.52838,0.14938946,0.0,66.16377,8.330017
35474,21568440.0,0.0,23.962952,23.337769,24.081665,25.144806,22.975891,22.530731,13.543915,13.478882,13.478882,13.495544,0.0,0.031837452,0.031837452,0.07944161,118.0,13.782501,0.0,0.0,18.015537,2125.2014,4.941544e-05,0.0,57.659866,152.13155,17.660206,30.000002,0.12026635,45.275715,243.97412,172.94751,0.0,57.659866,0.14310697,0.0,64.90542,8.330017
35475,21568500.0,0.0,23.939545,23.331848,24.053925,25.160034,22.984863,22.53653,13.57312,13.513153,13.513153,13.529968,0.0,0.03166283,0.03166283,0.07393267,114.0,13.782501,0.0,0.0,14.135395,2033.4689,4.7183617e-05,0.0,57.867287,147.20815,17.817963,30.000002,0.11550144,45.05485,242.15416,167.51353,0.0,57.867287,0.13724828,0.0,63.6691,8.330017
35476,21568560.0,0.0,23.916565,23.325745,24.027344,25.180939,22.993774,22.542389,13.65094,13.557617,13.557617,13.574982,0.0,0.031534273,0.031534273,0.068746984,110.0,13.865814,0.0,0.0,10.490241,1926.9058,4.4241715e-05,0.0,58.134033,142.10582,18.005716,30.000002,0.11099274,44.791996,240.81494,162.22215,0.0,58.134033,0.13180532,0.0,62.459217,8.330017
35477,21568620.0,0.0,23.895569,23.319427,24.0029,25.208252,23.00293,22.548492,13.687195,13.606293,13.606293,13.621796,0.0,0.031433612,0.031433612,0.06392492,106.0,13.865814,0.0,0.0,7.149225,1850.8583,4.2413372e-05,0.0,58.44486,136.89162,18.168217,30.000002,0.10686744,44.5645,239.856,157.10777,0.0,58.44486,0.12678175,0.0,61.28951,8.330017
35478,21568680.0,0.0,23.876953,23.312958,23.981232,25.241333,23.012299,22.55481,13.713104,13.646576,13.646576,13.658081,0.0,0.031349022,0.031349022,0.05952682,102.0,13.865814,0.0,0.0,4.171238,1782.7986,4.0812603e-05,0.0,58.793236,131.57838,18.310787,30.000002,0.103134185,44.364895,239.19687,152.18675,0.0,58.793236,0.122213975,0.0,60.185886,8.330017
35479,21568740.0,0.0,23.86084,23.306305,23.963104,25.279877,23.02185,22.56131,13.789459,13.693665,13.693665,13.70108,0.0,0.031274863,0.031274863,0.0556047,98.0,13.949097,0.0,0.0,1.616787,1700.0441,3.85175e-05,0.0,59.17706,126.17912,18.46992,30.000002,0.099744566,44.142113,238.77226,147.47607,0.0,59.17706,0.11814325,0.0,59.1779,8.330017
35480,21568800.0,0.0,23.847504,23.299469,23.948181,25.322906,23.031616,22.567993,13.82489,13.743225,13.743225,13.746063,0.0,0.031206653,0.031206653,0.052121572,94.0,13.949097,0.0,0.0,0.0,1648.649,3.731626e-05,0.0,59.590233,120.75095,18.610222,30.000002,0.0967375,43.945686,238.52687,142.97942,0.0,59.590233,0.11452355,0.0,58.327747,8.330017
35481,21568860.0,0.0,23.847382,23.29245,23.94934,25.364532,23.041107,22.574707,13.853821,13.783386,13.783386,13.782318,0.0,0.03105033,0.03105033,0.050159074,90.0,13.949097,0.0,0.0,0.0,1611.8402,3.63828e-05,0.0,60.063107,114.411995,18.717817,30.000002,0.09480893,43.79506,238.42023,138.56503,0.0,60.063107,0.112246804,0.0,58.18876,8.330017
35482,21568920.0,0.0,23.855438,23.285248,23.96054,25.40799,23.050873,22.581635,13.946655,13.834381,13.834381,13.829071,0.0,0.030932305,0.030932305,0.04900172,86.0,14.03241,0.0,0.0,0.0,1568.8457,3.4981655e-05,0.0,60.612083,107.97835,18.806139,30.000002,0.093585566,43.671406,238.40999,134.4712,0.0,60.612083,0.11085384,0.0,58.402367,8.330017
35483,21568980.0,0.0,23.867676,23.277893,23.976868,25.452667,23.060883,22.588806,13.98587,13.891418,13.891418,13.88269,0.0,0.03084789,0.03084789,0.04827249,82.0,14.03241,0.0,0.0,0.0,1558.9901,3.469202e-05,0.0,61.199963,101.799,18.881971,30.000002,0.092760935,43.56524,238.4624,130.71834,0.0,61.199963,0.10995633,0.0,58.788345,8.330017
35484,21569040.0,0.0,23.88272,23.270325,23.996704,25.498108,23.071075,22.596191,14.009247,13.936523,13.936523,13.926544,0.0,0.030789364,0.030789364,0.04782335,78.0,14.03241,0.0,0.0,0.0,1555.1105,3.4573346e-05,0.0,61.814213,95.9499,18.94856,30.000002,0.09220472,43.472015,238.55559,127.27535,0.0,61.814213,0.1093907,0.0,59.281147,8.330017
35485,21569100.0,0.0,23.899506,23.262634,24.018738,25.543976,23.081451,22.60373,14.083679,13.985107,13.985107,13.973572,0.0,0.030749565,0.030749565,0.047551088,74.0,14.115692,0.0,0.0,0.0,1532.5013,3.3722725e-05,0.0,62.44634,90.453445,19.008778,30.000002,0.09182265,43.38771,238.67531,124.10474,0.0,62.44634,0.10903965,0.0,59.837914,8.330017
35486,21569160.0,0.0,23.916107,23.25476,24.040741,25.583801,23.09143,22.611176,14.108795,14.033081,14.033081,14.020782,0.0,0.030703077,0.030703077,0.04748198,70.0,14.115692,0.0,0.0,0.43159658,1536.9324,3.3811128e-05,0.0,63.092327,85.1908,19.064804,30.000002,0.09159057,43.309277,238.81355,121.128105,0.0,63.092327,0.10887744,0.0,60.480244,8.330017
35487,21569220.0,0.0,23.940033,23.246704,24.071808,25.623291,23.101593,22.618774,14.123444,14.0677185,14.0677185,14.05658,0.0,0.030614695,0.030614695,0.04798851,66.0,14.115692,0.0,0.0,1.3064485,1546.2668,3.398465e-05,0.0,63.778633,79.83406,19.112719,30.000002,0.09174209,43.242195,238.95999,118.26964,0.0,63.778633,0.10920703,0.0,61.38865,8.330017
35488,21569280.0,0.0,23.968903,23.238495,24.108948,25.661896,23.111908,22.626556,14.195709,14.108337,14.108337,14.097717,0.0,0.030512333,0.030512333,0.04891398,62.0,14.199005,0.0,0.0,2.5777812,1538.5825,3.3453853e-05,0.0,64.517,74.50123,19.145712,30.000002,0.09221449,43.196003,239.10687,115.54934,0.0,64.517,0.10992807,0.0,62.51052,8.330017
35489,21569340.0,0.0,24.002441,23.230133,24.15213,25.699158,23.122437,22.634552,14.223297,14.151245,14.151245,14.141907,0.0,0.030384403,0.030384403,0.050254893,58.0,14.199005,0.0,0.0,4.2006855,1561.1533,3.390239e-05,0.0,65.31273,69.17429,19.175701,30.000002,0.09296185,43.15402,239.24934,112.939735,0.0,65.31273,0.11101282,0.0,63.870766,8.330017
35490,21569400.0,0.0,24.040253,23.221588,24.200684,25.734467,23.13321,22.642761,14.237946,14.183899,14.183899,14.177032,0.0,0.030232415,0.030232415,0.051997997,54.0,14.199005,0.0,0.0,6.1669855,1587.8086,3.443219e-05,0.0,66.18,63.858356,19.191637,30.000002,0.09399823,43.13171,239.38344,110.43323,0.0,66.18,0.1124519,0.0,65.49433,8.330017
35491,21569460.0,0.0,24.078796,23.21289,24.250366,25.761322,23.143616,22.650848,14.309418,14.223022,14.223022,14.218842,0.0,0.030060012,0.030060012,0.054090623,50.0,14.282318,0.0,0.0,8.369241,1595.8873,3.4242832e-05,0.0,67.13145,58.59065,19.194778,30.000002,0.09528697,43.12731,239.50578,108.02896,0.0,67.13145,0.11420032,0.0,67.3913,8.330017
35492,21569520.0,0.0,24.118652,23.20404,24.302185,25.785553,23.154327,22.65921,14.334015,14.264038,14.264038,14.262939,0.0,0.02986131,0.02986131,0.056447607,46.0,14.282318,0.0,0.0,10.7909565,1632.1602,3.497897e-05,0.0,68.17298,53.4142,19.202621,30.000002,0.09671802,43.116333,239.61646,105.713936,0.0,68.17298,0.11616011,0.0,69.54549,8.330017
35493,21569580.0,0.0,24.160309,23.195038,24.356293,25.806763,23.165283,22.667816,14.344574,14.294403,14.294403,14.296082,0.0,0.029623298,0.029623298,0.059090093,42.0,14.282318,0.0,0.0,13.408896,1670.1562,3.5747235e-05,0.0,69.324745,48.31079,19.195059,30.000002,0.0983292,43.126915,239.71385,103.472626,0.0,69.324745,0.11832531,0.0,71.96858,8.330017
35494,21569640.0,0.0,24.203308,23.185883,24.411774,25.82434,23.176605,22.676758,14.407684,14.330139,14.330139,14.335876,0.0,0.02934727,0.02934727,0.0620009,38.0,14.365601,0.0,0.0,16.20407,1686.7634,3.573388e-05,0.0,70.6193,43.294613,19.163036,30.000002,0.10012811,43.17175,239.7961,101.30424,0.0,70.6193,0.120676786,0.0,74.6783,8.330017
35495,21569700.0,0.0,24.245148,23.176575,24.466919,25.838531,23.188293,22.686035,14.42981,14.36618,14.36618,14.375519,0.0,0.029019482,0.029019482,0.0650298,34.0,14.365601,0.0,0.0,19.113697,1730.372,3.662724e-05,0.0,72.05971,38.458694,19.161268,30.000002,0.10187735,43.17422,239.86711,99.21309,0.0,72.05971,0.123058796,0.0,77.64019,8.330017
35496,21569760.0,0.0,24.283936,23.167114,24.517761,25.844269,23.199768,22.695282,14.436218,14.391541,14.391541,14.402191,0.0,0.028650926,0.028650926,0.06811452,30.0,14.365601,0.0,0.0,22.037966,1772.1395,3.74863e-05,0.0,73.68655,33.843613,19.128628,30.000002,0.103665985,43.21992,239.92886,97.20413,0.0,73.68655,0.1254019,0.0,80.88321,8.330017
35497,21569820.0,0.0,24.319275,23.157501,24.565002,25.846313,23.211609,22.704895,14.495697,14.423523,14.423523,14.438538,0.0,0.028337069,0.028337069,0.071342334,28.333334,14.448914,0.0,0.0,24.960386,1790.2836,3.750677e-05,0.0,75.47633,29.78803,19.101141,30.000002,0.10561895,43.2584,239.94312,95.567696,0.0,75.47633,0.12799066,0.0,84.36012,8.330017
35498,21569880.0,0.0,24.350769,23.147736,24.608185,25.84494,23.223785,22.714813,14.516632,14.456512,14.456512,14.474762,0.0,0.028023355,0.028023355,0.07452944,26.666666,14.448914,0.0,0.0,27.847872,1835.0446,3.8423976e-05,0.0,77.39415,26.250233,19.08958,30.000002,0.10752285,43.274586,239.92914,94.20722,0.0,77.39415,0.13056774,0.0,88.02724,8.330017
35499,21569940.0,0.0,24.378876,23.137848,24.64679,25.840118,23.236298,22.725037,14.522064,14.481018,14.481018,14.498749,0.0,0.027712185,0.027712185,0.07762592,25.0,14.448914,0.0,0.0,30.669127,1877.004,3.9290342e-05,0.0,79.45236,23.184017,19.059576,30.000002,0.109389804,43.316593,239.89766,93.073364,0.0,79.45236,0.133035,0.0,91.90425,8.330017
35500,21570000.0,0.0,24.402863,23.127808,24.679688,25.83142,23.249146,22.735565,14.579224,14.510834,14.510834,14.532654,0.0,0.027489679,0.027489679,0.08076911,25.0,14.532196,0.0,0.0,33.377293,1894.1588,3.930012e-05,0.0,81.6441,20.673235,19.001072,30.000002,0.11148507,43.3985,239.82083,92.317986,0.0,81.6441,0.13572064,0.0,95.98791,8.330017
35501,21570060.0,0.0,24.408691,23.117615,24.69049,25.817108,23.261414,22.745728,14.59668,14.54187,14.54187,14.565582,0.0,0.027684165,0.027684165,0.08283327,25.0,14.532196,0.0,0.0,35.91256,1935.2267,4.0176623e-05,0.0,83.84086,18.94744,18.947495,30.000002,0.11341965,43.473507,239.72034,91.96658,0.0,83.84086,0.13819957,0.0,99.34391,8.330017
35502,21570120.0,0.0,24.37799,23.1073,24.65512,25.802643,23.27304,22.75534,14.59494,14.564301,14.564301,14.583649,0.0,0.028809907,0.028809907,0.082217485,25.0,14.532196,0.0,0.0,38.309517,1963.2474,4.0896575e-05,0.0,85.517395,18.483238,18.87911,30.000002,0.11478202,43.569244,239.62305,92.14329,0.0,85.517395,0.13983457,0.0,99.99691,8.330017
35503,21570180.0,1.0,24.351318,23.096832,24.625092,25.788818,23.283508,22.763916,14.655457,14.592316,14.592316,14.612091,0.0,0.030080587,0.030080587,0.0827006,33.333332,14.615509,0.0,0.0,40.568066,1972.411,4.078228e-05,0.0,86.46882,18.907091,18.774797,30.000002,0.11724928,43.715286,239.39284,93.26031,0.0,86.46882,0.14286318,0.0,100.000404,8.330017
35504,21570240.0,1.0,24.33603,23.086243,24.609558,25.773865,23.292969,22.771637,14.687744,14.628021,14.628021,14.649017,0.0,0.031237476,0.031237476,0.08462243,41.666668,14.615509,0.0,0.0,42.67622,2023.3656,4.1794454e-05,0.0,86.85881,19.86834,18.64973,30.000002,0.12066003,43.890373,239.08598,95.056335,0.0,86.85881,0.14709698,0.0,99.99996,8.330017
35505,21570300.0,1.0,24.329681,23.075531,24.604736,25.756287,23.301514,22.778534,14.714813,14.662109,14.662109,14.682312,0.0,0.032289065,0.032289065,0.08778775,50.0,14.615509,0.0,0.0,44.595608,2088.4854,4.3085074e-05,0.0,86.75465,21.32443,18.486917,30.000002,0.12493947,44.118317,238.76149,97.46719,0.0,86.75465,0.15236504,0.0,99.99998,8.330017
35506,21570360.0,1.0,24.330536,23.064667,24.607422,25.73288,23.308563,22.78424,14.793274,14.709808,14.709808,14.735016,0.0,0.033223182,0.033223182,0.09223331,58.333332,14.6987915,0.0,0.0,46.23265,2141.516,4.3789398e-05,0.0,86.16357,23.33636,18.26288,30.000002,0.13017899,44.431965,238.4938,100.54869,0.0,86.16357,0.15867871,0.0,100.0,8.330017
35507,21570420.0,1.0,24.333984,23.05368,24.615051,25.704498,23.315002,22.78946,14.831482,14.76004,14.76004,14.78772,0.0,0.03402908,0.03402908,0.097732544,66.666664,14.6987915,0.0,0.0,47.568066,2231.7158,4.5561774e-05,0.0,85.21239,25.878178,18.079626,30.000002,0.13591953,44.688522,238.4103,104.23143,0.0,85.21239,0.16579193,0.0,100.0,8.330017
35508,21570480.0,1.0,24.340729,23.042572,24.625366,25.670135,23.320953,22.79422,14.857269,14.802277,14.802277,14.8281555,0.0,0.034690622,0.034690622,0.104231484,75.0,14.6987915,0.0,0.0,48.5421,2331.1882,4.7525707e-05,0.0,83.96597,28.982912,17.844965,30.000002,0.1423729,45.01705,238.67995,108.530174,0.0,83.96597,0.17361547,0.0,100.0,8.330017
35509,21570540.0,1.0,24.349152,23.031342,24.636017,25.627838,23.326477,22.798645,14.928467,14.851959,14.851959,14.882477,0.0,0.035190057,0.035190057,0.11176999,83.333336,14.7821045,0.0,0.0,49.018364,2411.9546,4.8782575e-05,0.0,82.45902,32.740566,17.556879,30.000002,0.1495678,45.42037,239.55792,113.52631,0.0,82.45902,0.18214813,0.0,100.0,8.330017
35510,21570600.0,1.0,24.351807,23.019989,24.641174,25.577942,23.331787,22.802887,14.958405,14.8993225,14.8993225,14.930115,0.0,0.035638653,0.035638653,0.11977272,91.666664,14.7821045,0.0,0.0,48.9731,2524.2646,5.100486e-05,0.0,80.78426,37.29144,17.317888,30.000002,0.15695499,45.75496,241.38033,119.24692,0.0,80.78426,0.19107652,0.0,99.77639,8.330017
35511,21570660.0,1.0,24.332794,23.008514,24.617706,25.521484,23.336212,22.806488,14.968994,14.93515,14.93515,14.959106,0.0,0.036762275,0.036762275,0.12559398,100.0,14.7821045,0.0,0.0,48.35367,2629.594,5.3225307e-05,0.0,78.71458,44.397316,17.046045,30.000002,0.16385287,46.13554,244.47505,126.52919,0.0,78.71458,0.19912782,0.0,97.63763,8.330017
35512,21570720.0,1.0,24.299347,22.996918,24.576721,25.460968,23.3396,22.809143,15.007355,14.970703,14.970703,14.992218,0.0,0.03801349,0.03801349,0.128898,108.333336,14.8654175,0.0,0.0,47.08538,2682.9143,5.420681e-05,0.0,75.916,55.394733,16.826885,30.000002,0.16895056,46.442364,248.81104,135.88956,0.0,75.916,0.20494843,0.0,93.813995,8.330017
35513,21570780.0,1.0,24.259552,22.985199,24.528442,25.399475,23.342072,22.811066,14.984192,14.990631,14.990631,14.999847,0.0,0.038934086,0.038934086,0.12948643,116.666664,14.8654175,0.0,0.0,45.215664,2728.314,5.5454526e-05,0.0,72.63258,70.95364,16.692736,30.000002,0.17124961,46.630173,253.23868,147.34819,0.0,72.63258,0.20739931,0.0,89.13682,8.330017
35514,21570840.0,1.0,24.217133,22.973358,24.47757,25.339722,23.343994,22.812439,14.930725,14.981323,14.981323,14.971863,0.0,0.039215844,0.039215844,0.12700331,125.0,14.8654175,0.0,0.0,42.756046,2727.5754,5.590903e-05,0.0,69.16257,91.0602,16.66781,30.000002,0.1698795,46.665066,256.70633,160.29796,0.0,69.16257,0.20546646,0.0,84.18216,8.330017
35515,21570900.0,0.0,24.176147,22.961395,24.429535,25.285248,23.346039,22.813934,14.897888,14.957001,14.957001,14.938019,0.0,0.038413882,0.038413882,0.120916665,121.0,14.9487,0.0,0.0,39.754723,2634.566,5.4247448e-05,0.0,66.002235,110.55864,16.809032,30.000002,0.16364197,46.467354,257.0926,170.35048,0.0,66.002235,0.19778529,0.0,79.69234,8.330017
35516,21570960.0,0.0,24.139893,22.94934,24.387756,25.240387,23.348755,22.816132,14.826172,14.912476,14.912476,14.882843,0.0,0.037126377,0.037126377,0.11346347,117.0,14.9487,0.0,0.0,36.35682,2524.9282,5.2396514e-05,0.0,63.56511,125.366295,17.036707,30.000002,0.1553825,46.14861,255.3751,175.91043,0.0,63.56511,0.18774147,0.0,76.12234,8.330017
35517,21571020.0,0.0,24.107117,22.937164,24.3497,25.203583,23.352478,22.819214,14.770325,14.857697,14.857697,14.822968,0.0,0.035784192,0.035784192,0.105737284,113.0,14.9487,0.0,0.0,32.64673,2397.6511,5.0014776e-05,0.0,61.810505,134.6786,17.27522,30.000002,0.14686172,45.81469,252.5851,177.43076,0.0,61.810505,0.17731765,0.0,73.299805,8.330017
35518,21571080.0,0.0,24.075623,22.924896,24.3143,25.175201,23.357147,22.82312,14.792725,14.8246155,14.8246155,14.800537,0.0,0.034604345,0.034604345,0.098233245,109.0,15.032013,0.0,0.0,28.69387,2239.153,4.648272e-05,0.0,60.650753,138.87857,17.561293,30.000002,0.13867293,45.414192,249.37753,175.79819,0.0,60.650753,0.16744608,0.0,71.04587,8.330017
35519,21571140.0,0.0,24.047089,22.912506,24.280823,25.155151,23.362701,22.82782,14.798492,14.810913,14.810913,14.797546,0.0,0.03365941,0.03365941,0.09110838,105.0,15.032013,0.0,0.0,24.58493,2112.7637,4.3836597e-05,0.0,59.94367,139.36848,17.783909,30.000002,0.13135366,45.102528,246.2416,172.20149,0.0,59.94367,0.15842494,0.0,69.16256,8.330017
35520,21571200.0,0.0,24.019379,22.899994,24.248749,25.143005,23.368988,22.83316,14.811554,14.80722,14.80722,14.801544,0.0,0.03293519,0.03293519,0.084372066,101.0,15.032013,0.0,0.0,20.396923,1996.5746,4.138482e-05,0.0,59.572678,137.41492,18.014652,30.000002,0.12467211,44.779484,243.65428,167.51013,0.0,59.572678,0.15023671,0.0,67.507164,8.330017
35521,21571260.0,0.0,23.991974,22.88736,24.217712,25.138367,23.37564,22.83899,14.887512,14.828644,14.828644,14.833557,0.0,0.032399673,0.032399673,0.0779939,97.0,15.115295,0.0,0.0,16.195246,1864.5509,3.8303926e-05,0.0,59.45471,133.9046,18.255814,30.000002,0.118548214,44.44186,241.71503,162.26422,0.0,59.45471,0.14278528,0.0,65.987236,8.330017
35522,21571320.0,0.0,23.965942,22.874573,24.187836,25.141602,23.382812,22.845276,14.920685,14.8619995,14.8619995,14.871643,0.0,0.032021437,0.032021437,0.07195028,93.0,15.115295,0.0,0.0,12.0695915,1769.7592,3.6309386e-05,0.0,59.52412,129.51178,18.473782,30.000002,0.11299898,44.136707,240.33664,156.84406,0.0,59.52412,0.13598417,0.0,64.538284,8.330017
35523,21571380.0,0.0,23.941711,22.861603,24.158905,25.151306,23.39038,22.851929,14.945618,14.892517,14.892517,14.902313,0.0,0.031738948,0.031738948,0.06623573,89.0,15.115295,0.0,0.0,8.078062,1684.073,3.4528814e-05,0.0,59.710365,124.67498,18.634943,30.000002,0.10798371,43.91108,239.40549,151.45366,0.0,59.710365,0.12970363,0.0,63.12229,8.330017
35524,21571440.0,0.0,23.916962,22.84848,24.130737,25.167175,23.398254,22.858856,15.026642,14.936127,14.936127,14.945526,0.0,0.03152965,0.03152965,0.06084104,85.0,15.198608,0.0,0.0,4.274095,1580.9109,3.2142052e-05,0.0,59.987473,119.588425,18.839388,30.000002,0.10322727,43.62486,238.82452,146.17987,0.0,59.987473,0.123890094,0.0,61.723,8.330017
35525,21571500.0,0.0,23.893402,22.835236,24.103485,25.188751,23.406403,22.866058,15.058411,14.982758,14.982758,14.989349,0.0,0.031369194,0.031369194,0.055792436,81.0,15.198608,0.0,0.0,0.70919204,1511.5026,3.07349e-05,0.0,60.332443,114.3681,19.01471,30.000002,0.09887414,43.37941,238.5131,141.07358,0.0,60.332443,0.118519805,0.0,60.34084,8.330017
35526,21571560.0,0.0,23.875305,22.821808,24.083557,25.212067,23.414368,22.87326,15.080109,15.0190735,15.0190735,15.0216675,0.0,0.031154016,0.031154016,0.05189149,77.0,15.198608,0.0,0.0,0.0,1451.9338,2.950002e-05,0.0,60.74719,108.39827,19.175913,30.000002,0.09532353,43.153725,238.40689,136.02306,0.0,60.74719,0.11418565,0.0,59.435116,8.330017
35527,21571620.0,0.0,23.873108,22.808289,24.083588,25.238495,23.422668,22.880798,15.179199,15.068268,15.068268,15.066162,0.0,0.030901497,0.030901497,0.049917158,73.0,15.281891,0.0,0.0,0.0,1390.985,2.7962104e-05,0.0,61.307083,101.3052,19.289885,30.000002,0.09324881,42.99416,238.44417,131.12476,0.0,61.307083,0.111706175,0.0,59.44556,8.330017
35528,21571680.0,0.0,23.875885,22.794617,24.090057,25.266846,23.431335,22.888641,15.219543,15.124481,15.124481,15.118378,0.0,0.03071691,0.03071691,0.04863451,69.0,15.281891,0.0,0.0,0.0,1369.6447,2.749461e-05,0.0,61.96087,94.35682,19.382017,30.000002,0.09183526,42.865173,238.56804,126.64729,0.0,61.96087,0.110054895,0.0,59.76201,8.330017
35529,21571740.0,0.0,23.882202,22.780823,24.101105,25.296417,23.440277,22.896759,15.245026,15.170074,15.170074,15.161896,0.0,0.03058107,0.03058107,0.047818854,65.0,15.281891,0.0,0.0,0.0,1357.5645,2.7234173e-05,0.0,62.677013,87.74316,19.45756,30.000002,0.0908757,42.75942,238.74211,122.57715,0.0,62.677013,0.1089683,0.0,60.272694,8.330017
35530,21571800.0,0.0,23.89093,22.766937,24.115387,25.326813,23.449463,22.90512,15.323456,15.221497,15.221497,15.210968,0.0,0.030488903,0.030488903,0.047330048,61.0,15.365204,0.0,0.0,0.0,1327.0942,2.6379465e-05,0.0,63.439663,81.55671,19.524721,30.000002,0.09023877,42.66539,238.94182,118.89624,0.0,63.439663,0.10829109,0.0,60.910774,8.330017
35531,21571860.0,0.0,23.899078,22.75296,24.12912,25.352478,23.458282,22.91333,15.349396,15.268951,15.268951,15.257385,0.0,0.030423636,0.030423636,0.0470243,57.0,15.365204,0.0,0.0,0.0,1327.7134,2.6416634e-05,0.0,64.23267,75.80244,19.58267,30.000002,0.08979123,42.584263,239.15521,115.53443,0.0,64.23267,0.10784073,0.0,61.620308,8.330017
35532,21571920.0,0.0,23.907928,22.738861,24.14383,25.378448,23.467255,22.921692,15.359924,15.302032,15.302032,15.291138,0.0,0.030371923,0.030371923,0.046818666,53.0,15.365204,0.0,0.0,0.0,1328.9005,2.6452151e-05,0.0,65.04911,70.438324,19.636494,30.000002,0.08945397,42.508907,239.37535,112.43579,0.0,65.04911,0.10753325,0.0,62.377567,8.330017
35533,21571980.0,0.0,23.917206,22.7247,24.15915,25.404633,23.476318,22.930145,15.4279785,15.343689,15.343689,15.332092,0.0,0.030316165,0.030316165,0.04664381,49.0,15.448517,0.0,0.0,0.0,1305.4463,2.5766018e-05,0.0,65.884865,65.39276,19.689295,30.000002,0.089142725,42.434986,239.60243,109.52229,0.0,65.884865,0.107261576,0.0,63.16646,8.330017
35534,21572040.0,0.0,23.92688,22.71045,24.175018,25.431091,23.485565,22.938751,15.445099,15.380737,15.380737,15.369354,0.0,0.030266637,0.030266637,0.046513323,45.0,15.448517,0.0,0.0,0.0,1309.9441,2.5889613e-05,0.0,66.74866,60.6506,19.740871,30.000002,0.088861525,42.362778,239.83249,106.783745,0.0,66.74866,0.107018985,0.0,63.993484,8.330017
35535,21572100.0,0.0,23.936707,22.696106,24.191162,25.457703,23.494934,22.94748,15.450897,15.406738,15.406738,15.396606,0.0,0.03020281,0.03020281,0.046372183,41.0,15.448517,0.0,0.0,0.0,1312.84,2.5966008e-05,0.0,67.638916,56.141148,19.7931,30.000002,0.088567294,42.289658,240.0676,104.16897,0.0,67.638916,0.10676902,0.0,64.85167,8.330017
35536,21572160.0,0.0,23.944702,22.681732,24.205109,25.479187,23.503754,22.955933,15.515106,15.441742,15.441742,15.431213,0.0,0.030127643,0.030127643,0.04622188,37.0,15.531799,0.0,0.0,0.0,1289.4843,2.5296344e-05,0.0,68.561676,51.85224,19.846243,30.000002,0.08823521,42.21526,240.30814,101.6563,0.0,68.561676,0.10646333,0.0,65.74542,8.330017
35537,21572220.0,0.0,23.952728,22.667297,24.219177,25.500946,23.512787,22.964539,15.529205,15.473633,15.473633,15.463409,0.0,0.030042186,0.030042186,0.046062227,33.0,15.531799,0.0,0.0,0.0,1292.8798,2.540264e-05,0.0,69.533585,47.733154,19.900927,30.000002,0.08787152,42.138706,240.55385,99.22339,0.0,69.533585,0.10611646,0.0,66.6901,8.330017
35538,21572280.0,0.0,23.960846,22.652802,24.233398,25.522919,23.521912,22.973267,15.532776,15.495483,15.495483,15.486481,0.0,0.029929897,0.029929897,0.045858,29.0,15.531799,0.0,0.0,0.0,1293.8629,2.5444504e-05,0.0,70.55464,43.763206,19.957806,30.000002,0.08745308,42.059074,240.80597,96.85357,0.0,70.55464,0.10570917,0.0,67.684395,8.330017
35539,21572340.0,0.0,23.969177,22.638245,24.248047,25.545013,23.531158,22.982086,15.59848,15.528046,15.528046,15.518463,0.0,0.029903393,0.029903393,0.045817405,27.666666,15.615112,0.0,0.0,0.0,1271.1912,2.4781439e-05,0.0,71.597275,40.337917,20.004852,30.000002,0.087285854,41.993206,241.01218,94.88745,0.0,71.597275,0.10561275,0.0,68.69862,8.330017
35540,21572400.0,0.0,23.97754,22.623688,24.262878,25.56717,23.540497,22.990967,15.617065,15.561859,15.561859,15.552032,0.0,0.029903624,0.029903624,0.045822997,26.333334,15.615112,0.0,0.0,0.17702794,1278.1716,2.4951922e-05,0.0,72.62939,37.33475,20.047705,30.000002,0.08720606,41.933216,241.19037,93.19087,0.0,72.62939,0.10562472,0.0,69.70012,8.330017
35541,21572460.0,0.0,23.986694,22.6091,24.279022,25.584473,23.549255,22.999542,15.623505,15.586151,15.586151,15.577332,0.0,0.029861622,0.029861622,0.046075504,25.0,15.615112,0.0,0.0,0.5523643,1284.6667,2.5087907e-05,0.0,73.66757,34.527924,20.090378,30.000002,0.087241575,41.873474,241.34834,91.6504,0.0,73.66757,0.10579341,0.0,70.8328,8.330017
35542,21572520.0,0.0,23.997559,22.594482,24.297333,25.60141,23.558105,23.008179,15.697357,15.620148,15.620148,15.61087,0.0,0.029873636,0.029873636,0.046585422,25.0,15.698395,0.0,0.0,1.1010189,1269.982,2.459677e-05,0.0,74.718956,32.080585,20.117716,30.000002,0.08757494,41.835197,241.45868,90.421005,0.0,74.718956,0.10632817,0.0,72.04099,8.330017
35543,21572580.0,0.0,24.009735,22.579865,24.317627,25.617767,23.567047,23.016907,15.713013,15.657166,15.657166,15.64798,0.0,0.029896682,0.029896682,0.04730139,25.0,15.698395,0.0,0.0,1.8051656,1284.2183,2.487786e-05,0.0,75.75131,29.938559,20.141762,30.000002,0.088080354,41.801533,241.53339,89.42864,0.0,75.75131,0.107090734,0.0,73.309105,8.330017
35544,21572640.0,0.0,24.023376,22.565216,24.339905,25.633362,23.57602,23.025665,15.720764,15.682709,15.682709,15.675049,0.0,0.029922765,0.029922765,0.04821598,25.0,15.698395,0.0,0.0,2.6612809,1300.2053,2.5190404e-05,0.0,76.77008,28.040083,20.157642,30.000002,0.08875024,41.7793,241.57703,88.630714,0.0,76.77008,0.10805792,0.0,74.65048,8.330017
35545,21572700.0,0.0,24.038574,22.550598,24.363861,25.647919,23.585052,23.034485,15.794586,15.71759,15.71759,15.710541,0.0,0.029948775,0.029948775,0.049320824,25.0,15.781708,0.0,0.0,3.662718,1293.7814,2.4866278e-05,0.0,77.7756,26.352306,20.159426,30.000002,0.08958634,41.776806,241.59203,88.003914,0.0,77.7756,0.109215215,0.0,76.07087,8.330017
35546,21572760.0,0.0,24.052551,22.53598,24.38675,25.657227,23.593536,23.042969,15.809174,15.754272,15.754272,15.748291,0.0,0.029975522,0.029975522,0.050565045,25.0,15.781708,0.0,0.0,4.7261033,1314.8737,2.527895e-05,0.0,78.769516,24.848606,20.162708,30.000002,0.090519674,41.77221,241.58331,87.51857,0.0,78.769516,0.11051354,0.0,77.55741,8.330017
35547,21572820.0,0.0,24.066528,22.521393,24.409851,25.665253,23.602081,23.051483,15.815155,15.779175,15.779175,15.774872,0.0,0.030006563,0.030006563,0.051922154,25.0,15.781708,0.0,0.0,5.8628316,1336.402,2.5695517e-05,0.0,79.74899,23.5168,20.162405,30.000002,0.09154639,41.772633,241.55287,87.16222,0.0,79.74899,0.111933134,0.0,79.100174,8.330017
35548,21572880.0,0.0,24.080963,22.506836,24.433014,25.671875,23.610657,23.060028,15.886047,15.812805,15.812805,15.809998,0.0,0.0300416,0.0300416,0.0533848,25.0,15.865021,0.0,0.0,7.0618668,1333.866,2.5449455e-05,0.0,80.71146,22.340498,20.145815,30.000002,0.09268862,41.79586,241.50227,86.92347,0.0,80.71146,0.11346581,0.0,80.699745,8.330017
35549,21572940.0,0.0,24.094757,22.49228,24.455933,25.677124,23.619293,23.068634,15.89798,15.847717,15.847717,15.846497,0.0,0.030077964,0.030077964,0.054924723,25.0,15.865021,0.0,0.0,8.304294,1358.162,2.591619e-05,0.0,81.65712,21.298445,20.13596,30.000002,0.09387194,41.809654,241.43526,86.78102,0.0,81.65712,0.1150787,0.0,82.34824,8.330017
35550,21573000.0,0.0,24.108246,22.477814,24.478424,25.680847,23.62796,23.077301,15.90332,15.87085,15.87085,15.87088,0.0,0.030114528,0.030114528,0.056539536,25.0,15.865021,0.0,0.0,9.57549,1382.7633,2.6390706e-05,0.0,82.58531,20.37543,20.118898,30.000002,0.09512396,41.83354,241.35335,86.72518,0.0,82.58531,0.11676702,0.0,84.03888,8.330017
35551,21573060.0,0.0,24.120178,22.463348,24.498413,25.679535,23.636078,23.08554,15.9729,15.903015,15.903015,15.905029,0.0,0.030153835,0.030153835,0.05821915,25.0,15.948303,0.0,0.0,10.808973,1381.9888,2.6182648e-05,0.0,83.495056,19.561913,20.087906,30.000002,0.09645683,41.876934,241.25789,86.749374,0.0,83.495056,0.11852532,0.0,85.74798,8.330017
35552,21573120.0,0.0,24.130585,22.448975,24.51706,25.676727,23.644257,23.093872,15.983917,15.936462,15.936462,15.940033,0.0,0.03020097,0.03020097,0.059923284,25.0,15.948303,0.0,0.0,12.007429,1407.617,2.667311e-05,0.0,84.38418,18.851704,20.0652,30.000002,0.097798295,41.908722,241.1517,86.842064,0.0,84.38418,0.120323904,0.0,87.44461,8.330017
35553,21573180.0,0.0,24.139893,22.434662,24.53415,25.672363,23.652466,23.102203,15.988525,15.958374,15.958374,15.962372,0.0,0.030259755,0.030259755,0.061633725,25.0,15.948303,0.0,0.0,13.153227,1433.085,2.716494e-05,0.0,85.24606,18.241283,20.035883,30.000002,0.09917559,41.94976,241.03621,86.99883,0.0,85.24606,0.122152194,0.0,89.10978,8.330017
35554,21573240.0,0.0,24.148315,22.42041,24.549408,25.66632,23.660645,23.110535,16.056519,15.989532,15.989532,15.995728,0.0,0.030334609,0.030334609,0.063331984,25.0,16.031616,0.0,0.0,14.2295065,1432.0372,2.6955691e-05,0.0,86.07261,17.728481,19.993437,30.000002,0.10059803,42.00919,240.9127,87.21625,0.0,86.07261,0.12400029,0.0,90.72173,8.330017
35555,21573300.0,0.0,24.154633,22.40625,24.562775,25.658905,23.668854,23.118896,16.068756,16.021637,16.021637,16.029175,0.0,0.030425902,0.030425902,0.06499468,25.0,16.031616,0.0,0.0,15.225564,1457.5896,2.7450427e-05,0.0,86.85734,17.306725,19.962753,30.000002,0.10199034,42.052143,240.78369,87.48486,0.0,86.85734,0.12584622,0.0,92.261314,8.330017
35556,21573360.0,0.0,24.158875,22.39215,24.572235,25.64737,23.676514,23.1268,16.070953,16.04184,16.04184,16.048737,0.0,0.030544184,0.030544184,0.06659386,25.0,16.031616,0.0,0.0,16.074308,1481.9078,2.791758e-05,0.0,87.58257,16.983646,19.907953,30.000002,0.10343453,42.12887,240.65012,87.8075,0.0,87.58257,0.12768126,0.0,93.684555,8.330017
35557,21573420.0,0.0,24.160614,22.378174,24.579315,25.634613,23.684082,23.134674,16.137299,16.072601,16.072601,16.081818,0.0,0.030686809,0.030686809,0.0681097,25.0,16.114899,0.0,0.0,16.797167,1478.5519,2.767306e-05,0.0,88.24477,16.748537,19.870583,30.000002,0.10481222,42.181187,240.51476,88.17211,0.0,88.24477,0.12948295,0.0,94.9785,8.330017
35558,21573480.0,0.0,24.160553,22.364288,24.584076,25.620728,23.69165,23.142548,16.148743,16.103912,16.103912,16.114136,0.0,0.03085618,0.03085618,0.069526814,25.0,16.114899,0.0,0.0,17.379213,1501.6821,2.8125156e-05,0.0,88.82907,16.601885,19.832256,30.000002,0.10616061,42.23484,240.37915,88.576324,0.0,88.82907,0.13123943,0.0,96.11467,8.330017
35559,21573540.0,0.0,24.159088,22.350494,24.586456,25.605774,23.699097,23.1503,16.15094,16.12445,16.12445,16.13327,0.0,0.031054284,0.031054284,0.07082824,25.0,16.114899,0.0,0.0,17.80591,1523.3147,2.8546403e-05,0.0,89.32025,16.545023,19.78523,30.000002,0.10749007,42.30068,240.24486,89.01778,0.0,89.32025,0.1329371,0.0,97.063354,8.330017
35560,21573600.0,1.0,24.155243,22.336853,24.585938,25.589417,23.706299,23.157837,16.22525,16.156525,16.156525,16.167816,0.0,0.031680904,0.031680904,0.07287544,33.333332,16.198212,0.0,0.0,18.05753,1527.2556,2.8392426e-05,0.0,89.58843,17.070208,19.68216,30.000002,0.110105544,42.444973,239.95695,90.26397,0.0,89.58843,0.13623856,0.0,97.65016,8.330017
35561,21573660.0,1.0,24.14795,22.323303,24.58023,25.56903,23.712402,23.164398,16.253326,16.19519,16.19519,16.20819,0.0,0.03265235,0.03265235,0.075392604,41.666668,16.198212,0.0,0.0,18.071678,1572.5828,2.9225952e-05,0.0,89.34096,18.318638,19.52164,30.000002,0.113708735,42.6697,239.56577,92.28455,0.0,89.34096,0.14069492,0.0,97.49612,8.330017
35562,21573720.0,1.0,24.136566,22.309906,24.570465,25.54657,23.717743,23.170288,16.273315,16.22815,16.22815,16.240509,0.0,0.03386146,0.03386146,0.078109495,50.0,16.198212,0.0,0.0,17.8587,1625.6128,3.0217328e-05,0.0,88.52839,20.342243,19.367718,30.000002,0.11778829,42.885197,239.14244,94.99072,0.0,88.52839,0.14582482,0.0,96.55012,8.330017
35563,21573780.0,1.0,24.123718,22.296661,24.556488,25.521912,23.722168,23.175415,16.350037,16.274414,16.274414,16.289246,0.0,0.035256483,0.035256483,0.08082747,58.333332,16.281494,0.0,0.0,17.391323,1654.8325,3.0583105e-05,0.0,87.05477,23.435194,19.160448,30.000002,0.12231754,43.175373,238.74968,98.50362,0.0,87.05477,0.15134442,0.0,94.70251,8.330017
35564,21573840.0,1.0,24.107117,22.283539,24.538422,25.495422,23.725647,23.179657,16.368591,16.31897,16.31897,16.33316,0.0,0.03673833,0.03673833,0.08326275,66.666664,16.281494,0.0,0.0,16.657173,1712.4703,3.1690935e-05,0.0,84.88822,28.040064,18.978481,30.000002,0.12670282,43.430126,238.47643,102.97112,0.0,84.88822,0.15672182,0.0,91.94458,8.330017
35565,21573900.0,1.0,24.088715,22.2706,24.51651,25.467438,23.728088,23.183044,16.370453,16.347809,16.347809,16.357971,0.0,0.03813436,0.03813436,0.08496999,75.0,16.281494,0.0,0.0,15.635122,1764.3296,3.271886e-05,0.0,82.03494,34.83563,18.79774,30.000002,0.13049616,43.683163,238.41292,108.63426,0.0,82.03494,0.16124873,0.0,88.31886,8.330017
35566,21573960.0,1.0,24.067932,22.257782,24.490784,25.437866,23.729248,23.185303,16.41864,16.381073,16.381073,16.389893,0.0,0.039222427,0.039222427,0.085458755,83.333336,16.364807,0.0,0.0,14.299023,1771.3254,3.2754862e-05,0.0,78.59658,44.710598,18.659277,30.000002,0.13284174,43.87701,238.61218,115.747635,0.0,78.59658,0.16392204,0.0,83.98294,8.330017
35567,21574020.0,1.0,24.04535,22.245178,24.46347,25.40915,23.72992,23.187164,16.402618,16.40216,16.40216,16.407501,0.0,0.039739616,0.039739616,0.08431013,91.666664,16.364807,0.0,0.0,12.689872,1782.9077,3.3103643e-05,0.0,74.89634,57.996666,18.613628,30.000002,0.13290426,43.94092,239.02794,124.1497,0.0,74.89634,0.16381863,0.0,79.34624,8.330017
35568,21574080.0,1.0,24.0224,22.232727,24.435822,25.38266,23.730438,23.188873,16.365723,16.39853,16.39853,16.399048,0.0,0.039557356,0.039557356,0.08141846,100.0,16.364807,0.0,0.0,10.826105,1764.193,3.2908458e-05,0.0,71.25513,74.16624,18.663465,30.000002,0.13039517,43.871147,239.5153,133.19289,0.0,71.25513,0.160557,0.0,74.77097,8.330017
35569,21574140.0,0.0,23.999939,22.220459,24.40924,25.36026,23.731476,23.19104,16.373932,16.393188,16.393188,16.392242,0.0,0.038393136,0.038393136,0.07641003,96.0,16.44812,0.0,0.0,8.748298,1675.8274,3.1231848e-05,0.0,68.13236,88.56405,18.85484,30.000002,0.12454727,43.60322,239.57597,139.42719,0.0,68.13236,0.15322423,0.0,70.73589,8.330017
35570,21574200.0,0.0,23.979797,22.208405,24.384308,25.343018,23.73352,23.194061,16.339752,16.37793,16.37793,16.375977,0.0,0.036936484,0.036936484,0.07080598,92.0,16.44812,0.0,0.0,6.5328965,1593.7357,2.97896e-05,0.0,65.79299,98.89049,19.08113,30.000002,0.11777549,43.28642,239.33366,142.44275,0.0,65.79299,0.14469899,0.0,67.4801,8.330017
35571,21574260.0,0.0,23.958954,22.196533,24.36029,25.330719,23.736511,23.197937,16.318573,16.35495,16.35495,16.352997,0.0,0.035551704,0.035551704,0.06531184,88.0,16.44812,0.0,0.0,4.2135096,1504.7919,2.8158802e-05,0.0,64.196945,104.57268,19.35506,30.000002,0.11110073,42.902916,238.97835,142.5931,0.0,64.196945,0.13642317,0.0,64.91517,8.330017
35572,21574320.0,0.0,23.939667,22.184875,24.336975,25.323395,23.740417,23.202637,16.379883,16.357178,16.357178,16.35608,0.0,0.034366988,0.034366988,0.060185853,84.0,16.531403,0.0,0.0,1.8501228,1392.5546,2.5878237e-05,0.0,63.158882,106.643715,19.599224,30.000002,0.10509621,42.56109,238.66853,140.8517,0.0,63.158882,0.1289209,0.0,62.833786,8.330017
35573,21574380.0,0.0,23.920746,22.173431,24.314514,25.320892,23.745209,23.2081,16.399689,16.372864,16.372864,16.371735,0.0,0.033416513,0.033416513,0.055541053,80.0,16.531403,0.0,0.0,0.0,1317.7913,2.448442e-05,0.0,62.56686,105.96231,19.828766,30.000002,0.09983518,42.239727,238.47217,137.8896,0.0,62.56686,0.12237003,0.0,61.132164,8.330017
35574,21574440.0,0.0,23.91156,22.1622,24.3042,25.322296,23.750793,23.214233,16.422668,16.389252,16.389252,16.38742,0.0,0.0325637,0.0325637,0.052559208,76.0,16.531403,0.0,0.0,0.0,1259.4474,2.336019e-05,0.0,62.355213,102.4121,19.992722,30.000002,0.096077874,42.010193,238.40526,134.05879,0.0,62.355213,0.11767753,0.0,60.347706,8.330017
35575,21574500.0,0.0,23.907166,22.151215,24.301056,25.32611,23.757019,23.220978,16.522034,16.429321,16.429321,16.4245,0.0,0.031926043,0.031926043,0.05060198,72.0,16.614716,0.0,0.0,0.0,1194.0186,2.19694e-05,0.0,62.467266,97.408646,20.126482,30.000002,0.093445376,41.82292,238.44583,130.01434,0.0,62.467266,0.11444337,0.0,60.157753,8.330017
35576,21574560.0,0.0,23.904755,22.140472,24.300781,25.329865,23.76352,23.227997,16.55429,16.477081,16.477081,16.469635,0.0,0.031453364,0.031453364,0.049242318,68.0,16.614716,0.0,0.0,0.0,1167.588,2.1471102e-05,0.0,62.79047,91.85059,20.232456,30.000002,0.09154781,41.67456,238.56293,126.04225,0.0,62.79047,0.112137765,0.0,60.302162,8.330017
35577,21574620.0,0.0,23.904419,22.129974,24.303314,25.3349,23.770477,23.235443,16.57605,16.51477,16.51477,16.506378,0.0,0.031107718,0.031107718,0.04831792,64.0,16.614716,0.0,0.0,0.0,1150.6095,2.1161148e-05,0.0,63.270367,86.125854,20.313364,30.000002,0.09020486,41.561287,238.73064,122.253365,0.0,63.270367,0.11052188,0.0,60.676754,8.330017
35578,21574680.0,0.0,23.905243,22.11972,24.307892,25.34085,23.777802,23.243195,16.661224,16.56253,16.56253,16.551971,0.0,0.030858465,0.030858465,0.047700025,60.0,16.697998,0.0,0.0,0.0,1114.3569,2.0350888e-05,0.0,63.866306,80.4694,20.387184,30.000002,0.08923917,41.457943,238.92914,118.69549,0.0,63.866306,0.10940592,0.0,61.208065,8.330017
35579,21574740.0,0.0,23.907196,22.109741,24.313751,25.347473,23.7854,23.25122,16.681885,16.608795,16.608795,16.597229,0.0,0.030670822,0.030670822,0.047264595,56.0,16.697998,0.0,0.0,0.0,1109.4263,2.0281106e-05,0.0,64.541145,75.00922,20.445282,30.000002,0.08852895,41.376606,239.1468,115.36072,0.0,64.541145,0.10859565,0.0,61.838127,8.330017
35580,21574800.0,0.0,23.909698,22.100006,24.320465,25.354614,23.793213,23.25943,16.68982,16.640839,16.640839,16.630127,0.0,0.030527733,0.030527733,0.04695406,52.0,16.697998,0.0,0.0,0.0,1106.1326,2.0227591e-05,0.0,65.279755,69.78542,20.498838,30.000002,0.08798338,41.301624,239.37518,112.233826,0.0,65.279755,0.1079995,0.0,62.54387,8.330017
35581,21574860.0,0.0,23.911102,22.090668,24.325928,25.358917,23.80008,23.266815,16.766296,16.680725,16.680725,16.669312,0.0,0.03041516,0.03041516,0.04672591,48.0,16.781311,0.0,0.0,0.0,1079.3945,1.9612007e-05,0.0,66.07161,64.81216,20.54776,30.000002,0.08755165,41.23314,239.60924,109.295,0.0,66.07161,0.10754663,0.0,63.30946,8.330017
35582,21574920.0,0.0,23.912872,22.081757,24.331726,25.363586,23.807129,23.274353,16.777954,16.71762,16.71762,16.70636,0.0,0.030319467,0.030319467,0.046542414,44.0,16.781311,0.0,0.0,0.0,1080.29,1.965235e-05,0.0,66.91073,60.07646,20.593447,30.000002,0.08718406,41.169174,239.84764,106.51353,0.0,66.91073,0.10717286,0.0,64.12494,8.330017
35583,21574980.0,0.0,23.914917,22.073303,24.33783,25.368591,23.814362,23.282043,16.78067,16.7406,16.7406,16.730865,0.0,0.030230096,0.030230096,0.0463781,40.0,16.781311,0.0,0.0,0.0,1080.6327,1.9669375e-05,0.0,67.79451,55.563007,20.63765,30.000002,0.08684516,41.107292,240.08943,103.86565,0.0,67.79451,0.106834285,0.0,64.985916,8.330017
35584,21575040.0,0.0,23.917206,22.065247,24.344086,25.37378,23.821686,23.289825,16.854553,16.776001,16.776001,16.765594,0.0,0.030129587,0.030129587,0.0461968,36.0,16.864594,0.0,0.0,0.0,1055.6046,1.9094172e-05,0.0,68.713936,51.263046,20.682997,30.000002,0.08646981,41.043808,240.33717,101.31946,0.0,68.713936,0.10644762,0.0,65.88267,8.330017
35585,21575100.0,0.0,23.919739,22.057648,24.350616,25.379364,23.829193,23.29779,16.863495,16.809204,16.809204,16.79892,0.0,0.030020744,0.030020744,0.04600435,32.0,16.864594,0.0,0.0,0.0,1056.7872,1.914043e-05,0.0,69.690605,47.117268,20.729988,30.000002,0.0860753,40.978016,240.59013,98.8512,0.0,69.690605,0.10603886,0.0,66.836235,8.330017
35586,21575160.0,0.0,23.92163,22.050415,24.356201,25.383026,23.836273,23.305481,16.864471,16.83136,16.83136,16.822388,0.0,0.029892942,0.029892942,0.045779273,28.0,16.864594,0.0,0.0,0.0,1056.2991,1.9144169e-05,0.0,70.71812,43.14648,20.778244,30.000002,0.085626215,40.910458,240.84882,96.45739,0.0,70.71812,0.10555734,0.0,67.839935,8.330017
35587,21575220.0,0.0,23.923553,22.04361,24.362152,25.386963,23.843506,23.313263,16.939453,16.863983,16.863983,16.85431,0.0,0.029864063,0.029864063,0.045740947,27.0,16.947906,0.0,0.0,0.0,1032.5612,1.8589093e-05,0.0,71.78272,39.71062,20.817095,30.000002,0.08547364,40.856068,241.05672,94.48589,0.0,71.78272,0.10546275,0.0,68.87787,8.330017
35588,21575280.0,0.0,23.925781,22.03714,24.368347,25.391052,23.85083,23.321136,16.950989,16.896881,16.896881,16.887115,0.0,0.02987886,0.02987886,0.04577662,26.0,16.947906,0.0,0.0,0.0,1037.5952,1.8701785e-05,0.0,72.827866,36.765423,20.846973,30.000002,0.08545756,40.814236,241.22815,92.83945,0.0,72.827866,0.105531186,0.0,69.89267,8.330017
35589,21575340.0,0.0,23.928131,22.031067,24.374634,25.395172,23.858185,23.32904,16.954132,16.91809,16.91809,16.909515,0.0,0.029916123,0.029916123,0.0458497,25.0,16.947906,0.0,0.0,0.0,1042.6179,1.8801002e-05,0.0,73.84831,34.205853,20.872948,30.000002,0.08551094,40.777874,241.37271,91.43457,0.0,73.84831,0.105685115,0.0,70.88071,8.330017
35590,21575400.0,0.0,23.930481,22.0253,24.381042,25.399323,23.86557,23.336975,17.030182,16.953003,16.953003,16.94345,0.0,0.029999692,0.029999692,0.046006832,25.0,17.03122,0.0,0.0,0.0,1023.64496,1.8342196e-05,0.0,74.83845,32.03808,20.8952,30.000002,0.08568869,40.74672,241.48256,90.298584,0.0,74.83845,0.1060023,0.0,71.83685,8.330017
35591,21575460.0,0.0,23.931274,22.019897,24.385498,25.40039,23.87146,23.343536,17.04004,16.988525,16.988525,16.978699,0.0,0.03011105,0.03011105,0.046210263,25.0,17.03122,0.0,0.0,0.0,1031.9382,1.8509383e-05,0.0,75.77353,30.222963,20.913126,30.000002,0.08595366,40.721626,241.56299,89.393166,0.0,75.77353,0.10642928,0.0,72.73627,8.330017
35592,21575520.0,0.0,23.932068,22.014832,24.38977,25.401428,23.87735,23.350098,17.044006,17.011566,17.011566,17.00296,0.0,0.03024197,0.03024197,0.046445895,25.0,17.03122,0.0,0.0,0.0,1040.498,1.867849e-05,0.0,76.64502,28.709812,20.925734,30.000002,0.08628051,40.70397,241.61938,88.67833,0.0,76.64502,0.1069275,0.0,73.57138,8.330017
35593,21575580.0,0.0,23.933136,22.01007,24.394012,25.402374,23.88321,23.356598,17.118317,17.04535,17.04535,17.036041,0.0,0.03038837,0.03038837,0.04670649,25.0,17.114502,0.0,0.0,0.0,1023.81506,1.8267852e-05,0.0,77.44491,27.463266,20.931816,30.000002,0.0866606,40.695457,241.65477,88.12974,0.0,77.44491,0.10748099,0.0,74.33473,8.330017
35594,21575640.0,0.0,23.934143,22.005585,24.398224,25.403229,23.889038,23.363129,17.127167,17.077759,17.077759,17.068573,0.0,0.030543147,0.030543147,0.046979405,25.0,17.114502,0.0,0.0,0.0,1033.8959,1.8470573e-05,0.0,78.16482,26.450218,20.936638,30.000002,0.08706429,40.688705,241.67294,87.72157,0.0,78.16482,0.10806446,0.0,75.018814,8.330017
35595,21575700.0,0.0,23.93518,22.001404,24.402313,25.40393,23.894806,23.369568,17.128662,17.097595,17.097595,17.089783,0.0,0.030701887,0.030701887,0.04725705,25.0,17.114502,0.0,0.0,0.0,1043.1677,1.864579e-05,0.0,78.79989,25.64198,20.94009,30.000002,0.08747941,40.683872,241.67696,87.43285,0.0,78.79989,0.10866038,0.0,75.619484,8.330017
35596,21575760.0,0.0,23.935333,21.997498,24.405334,25.402893,23.899933,23.37555,17.202301,17.131348,17.131348,17.12268,0.0,0.030859178,0.030859178,0.047530714,25.0,17.197815,0.0,0.0,0.0,1026.5769,1.8241848e-05,0.0,79.375374,24.966608,20.946608,30.000002,0.08788122,40.674747,241.67299,87.21667,0.0,79.375374,0.109247886,0.0,76.16194,8.330017
35597,21575820.0,0.0,23.935638,21.993835,24.408264,25.401764,23.90503,23.3815,17.21048,17.163269,17.163269,17.154663,0.0,0.031014064,0.031014064,0.04779846,25.0,17.197815,0.0,0.0,0.0,1036.4438,1.8440074e-05,0.0,79.87176,24.438745,20.948008,30.000002,0.088287346,40.672787,241.66025,87.081535,0.0,79.87176,0.109825864,0.0,76.62755,8.330017
35598,21575880.0,0.0,23.936005,21.990448,24.411072,25.400543,23.910095,23.38742,17.211517,17.182465,17.182465,17.17517,0.0,0.031163814,0.031163814,0.04805571,25.0,17.197815,0.0,0.0,0.0,1045.2374,1.86067e-05,0.0,80.28879,24.041153,20.949451,30.000002,0.08867814,40.67077,241.64073,87.01459,0.0,80.28879,0.11038284,0.0,77.016525,8.330017
35599,21575940.0,0.0,23.936218,21.987274,24.413818,25.399261,23.91513,23.39331,17.284576,17.21579,17.21579,17.207611,0.0,0.031307798,0.031307798,0.04830184,25.0,17.281097,0.0,0.0,0.0,1027.7501,1.8189667e-05,0.0,80.652115,23.725733,20.954311,30.000002,0.08904454,40.663967,241.61766,86.98782,0.0,80.652115,0.1109169,0.0,77.35393,8.330017
35600,21576000.0,0.0,23.936676,21.984314,24.416504,25.39795,23.920135,23.3992,17.29248,17.247162,17.247162,17.239014,0.0,0.031443343,0.031443343,0.048532315,25.0,17.281097,0.0,0.0,0.0,1036.746,1.8370822e-05,0.0,80.94632,23.504791,20.955362,30.000002,0.08939654,40.66249,241.59111,87.00588,0.0,80.94632,0.111418694,0.0,77.62528,8.330017
35601,21576060.0,0.0,23.936462,21.981567,24.418243,25.394989,23.924591,23.404663,17.293549,17.266754,17.266754,17.259827,0.0,0.031569745,0.031569745,0.048746146,25.0,17.281097,0.0,0.0,0.0,1044.6156,1.852108e-05,0.0,81.180885,23.359123,20.957348,30.000002,0.08972132,40.659714,241.56255,87.057045,0.0,81.180885,0.111885376,0.0,77.83993,8.330017
35602,21576120.0,0.0,23.936127,21.979034,24.41986,25.391998,23.929047,23.410095,17.366089,17.299438,17.299438,17.291626,0.0,0.03168688,0.03168688,0.04894335,25.0,17.36441,0.0,0.0,0.0,1025.7297,1.8082814e-05,0.0,81.36536,23.272348,20.962502,30.000002,0.09001378,40.6525,241.53302,87.13198,0.0,81.36536,0.11231699,0.0,78.007164,8.330017
35603,21576180.0,0.0,23.935974,21.976685,24.421509,25.389038,23.933533,23.415558,17.37381,17.33017,17.33017,17.322388,0.0,0.0317924,0.0317924,0.04912022,25.0,17.36441,0.0,0.0,0.0,1033.4126,1.8239785e-05,0.0,81.496155,23.244102,20.965195,30.000002,0.090280995,40.648727,241.50331,87.22813,0.0,81.496155,0.112705015,0.0,78.12387,8.330017
35604,21576240.0,0.0,23.935913,21.974487,24.423126,25.386047,23.937988,23.42102,17.374664,17.348297,17.348297,17.341736,0.0,0.03188531,0.03188531,0.049275253,25.0,17.36441,0.0,0.0,0.0,1039.9657,1.8365503e-05,0.0,81.57823,23.265318,20.969238,30.000002,0.090511695,40.643066,241.4743,87.3393,0.0,81.57823,0.11304593,0.0,78.194855,8.330017
35605,21576300.0,0.0,23.935822,21.972443,24.424713,25.383118,23.942474,23.426483,17.447296,17.381165,17.381165,17.373627,0.0,0.03196911,0.03196911,0.049414515,25.0,17.447693,0.0,0.0,0.0,1019.64886,1.7905246e-05,0.0,81.62987,23.31553,20.976248,30.000002,0.09071135,40.633255,241.44623,87.45747,0.0,81.62987,0.113352865,0.0,78.23744,8.330017
