,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35606,21576360.0,0.0,23.935211,21.97055,24.425568,25.378845,23.946503,23.43161,17.454407,17.413391,17.413391,17.40567,0.0,0.032041885,0.032041885,0.049535047,25.0,17.447693,0.0,0.0,0.0,1025.7684,1.802941e-05,0.0,81.64864,23.395359,20.983757,30.000002,0.09088097,40.62274,241.41962,87.58106,0.0,81.64864,0.113619,0.0,78.24944,8.330017
35607,21576420.0,0.0,23.934662,21.96878,24.426392,25.374664,23.950562,23.436768,17.456696,17.433044,17.433044,17.426483,0.0,0.03210348,0.03210348,0.049636662,25.0,17.447693,0.0,0.0,0.0,1031.4633,1.8145472e-05,0.0,81.63865,23.499155,20.990976,30.000002,0.09102209,40.612633,241.3949,87.70665,0.0,81.63865,0.113843836,0.0,78.23477,8.330017
35608,21576480.0,0.0,23.934326,21.967133,24.427246,25.370575,23.95465,23.441956,17.528503,17.464813,17.464813,17.457397,0.0,0.03215383,0.03215383,0.049719363,25.0,17.531006,0.0,0.0,0.0,1009.6225,1.7660604e-05,0.0,81.603676,23.621952,20.997627,30.000002,0.09113535,40.60332,241.37238,87.83132,0.0,81.603676,0.11402728,0.0,78.19701,8.330017
35609,21576540.0,0.0,23.934021,21.965607,24.428223,25.366608,23.958832,23.447174,17.536316,17.49469,17.49469,17.487305,0.0,0.03219321,0.03219321,0.049783655,25.0,17.531006,0.0,0.0,0.0,1014.7964,1.7772043e-05,0.0,81.54914,23.757032,21.006416,30.000002,0.091215104,40.591015,241.35237,87.95145,0.0,81.54914,0.11417029,0.0,78.14131,8.330017
35610,21576600.0,0.0,23.933838,21.964172,24.42923,25.362762,23.963043,23.452484,17.537415,17.512299,17.512299,17.506073,0.0,0.03222215,0.03222215,0.04983047,25.0,17.531006,0.0,0.0,0.0,1019.0174,1.7855533e-05,0.0,81.47977,23.89876,21.015966,30.000002,0.091266066,40.57765,241.3351,88.06434,0.0,81.47977,0.114274986,0.0,78.07213,8.330017
35611,21576660.0,0.0,23.933136,21.9628,24.429626,25.35794,23.966858,23.457397,17.609985,17.545044,17.545044,17.53775,0.0,0.03224423,0.03224423,0.04986579,25.0,17.614319,0.0,0.0,0.0,996.0642,1.7356253e-05,0.0,81.40291,24.042185,21.027485,30.000002,0.09129464,40.56152,241.31976,88.17094,0.0,81.40291,0.114354536,0.0,77.99624,8.330017
35612,21576720.0,0.0,23.932587,21.961487,24.430115,25.353302,23.970764,23.462433,17.617981,17.575592,17.575592,17.568207,0.0,0.03225809,0.03225809,0.049887408,25.0,17.614319,0.0,0.0,0.0,1000.26886,1.7450348e-05,0.0,81.31945,24.183998,21.038813,30.000002,0.091302395,40.545662,241.30698,88.26781,0.0,81.31945,0.11440381,0.0,77.9146,8.330017
35613,21576780.0,0.0,23.93216,21.960266,24.430695,25.348785,23.974762,23.467499,17.619293,17.593567,17.593567,17.587341,0.0,0.03226456,0.03226456,0.04989672,25.0,17.614319,0.0,0.0,0.0,1003.662,1.7518996e-05,0.0,81.23296,24.320293,21.050724,30.000002,0.091289766,40.528984,241.29675,88.35361,0.0,81.23296,0.11442605,0.0,77.83056,8.330017
35614,21576840.0,0.0,23.931763,21.959045,24.431366,25.344452,23.97879,23.472626,17.69217,17.62674,17.62674,17.619415,0.0,0.03226644,0.03226644,0.04989839,25.0,17.697601,0.0,0.0,0.0,979.9213,1.700995e-05,0.0,81.14638,24.450953,21.063942,30.000002,0.09126225,40.510483,241.28821,88.43124,0.0,81.14638,0.11443152,0.0,77.74673,8.330017
35615,21576900.0,0.0,23.93155,21.957886,24.43219,25.340302,23.98294,23.477844,17.700256,17.657532,17.657532,17.650085,0.0,0.032263175,0.032263175,0.049891535,25.0,17.697601,0.0,0.0,0.0,983.52216,1.7092578e-05,0.0,81.0618,24.571814,21.077019,30.000002,0.0912218,40.492172,241.28181,88.49765,0.0,81.0618,0.11441809,0.0,77.665184,8.330017
35616,21576960.0,0.0,23.93097,21.956726,24.432526,25.335388,23.986755,23.482819,17.701813,17.676208,17.676208,17.669891,0.0,0.032255862,0.032255862,0.049877986,25.0,17.697601,0.0,0.0,0.0,986.45154,1.715295e-05,0.0,80.981155,24.681519,21.090403,30.000002,0.091170266,40.47344,241.27728,88.55327,0.0,80.981155,0.1143899,0.0,77.587715,8.330017
35617,21577020.0,0.0,23.93042,21.955566,24.432953,25.330627,23.990631,23.487854,17.774902,17.709412,17.709412,17.701996,0.0,0.0322459,0.0322459,0.04986008,25.0,17.780914,0.0,0.0,0.0,962.21954,1.6639913e-05,0.0,80.90486,24.781406,21.104557,30.000002,0.09111014,40.45362,241.27414,88.60034,0.0,80.90486,0.11435206,0.0,77.51462,8.330017
35618,21577080.0,0.0,23.930023,21.954376,24.433533,25.326141,23.994629,23.493011,17.782959,17.740173,17.740173,17.732697,0.0,0.032233533,0.032233533,0.049838256,25.0,17.780914,0.0,0.0,0.0,965.4453,1.6715518e-05,0.0,80.83508,24.868353,21.118502,30.000002,0.091044374,40.434097,241.27249,88.637314,0.0,80.83508,0.11430546,0.0,77.44798,8.330017
35619,21577140.0,0.0,23.929749,21.953186,24.434235,25.321808,23.998718,23.4982,17.784515,17.758362,17.758362,17.752045,0.0,0.03221953,0.03221953,0.04981381,25.0,17.780914,0.0,0.0,0.0,968.1416,1.677093e-05,0.0,80.77288,24.941757,21.132477,30.000002,0.09097442,40.41453,241.27216,88.66469,0.0,80.77288,0.11425299,0.0,77.38878,8.330017
35620,21577200.0,0.0,23.929535,21.951965,24.435059,25.317627,24.002869,23.503479,17.858032,17.7919,17.7919,17.784454,0.0,0.03220481,0.03220481,0.049788255,25.0,17.864197,0.0,0.0,0.0,943.73975,1.6259288e-05,0.0,80.71638,25.005749,21.146893,30.000002,0.09090164,40.394352,241.27258,88.68584,0.0,80.71638,0.114198,0.0,77.33511,8.330017
35621,21577260.0,0.0,23.928986,21.950684,24.435455,25.312775,24.006714,23.508575,17.86557,17.82434,17.82434,17.81668,0.0,0.032189675,0.032189675,0.0497621,25.0,17.864197,0.0,0.0,0.0,946.58203,1.6323653e-05,0.0,80.66685,25.05867,21.161274,30.000002,0.090827934,40.374218,241.2738,88.70012,0.0,80.66685,0.114141546,0.0,77.28823,8.330017
35622,21577320.0,0.0,23.928497,21.94934,24.435974,25.308105,24.010681,23.513733,17.868713,17.844604,17.844604,17.837982,0.0,0.032174584,0.032174584,0.049736135,25.0,17.864197,0.0,0.0,0.0,949.5861,1.6389935e-05,0.0,80.62449,25.100838,21.175516,30.000002,0.09075477,40.35428,241.27567,88.70822,0.0,80.62449,0.11408538,0.0,77.24829,8.330017
35623,21577380.0,0.0,23.928162,21.947937,24.436615,25.30362,24.01471,23.518982,17.941742,17.877075,17.877075,17.869537,0.0,0.032159865,0.032159865,0.049710907,25.0,17.94751,0.0,0.0,0.0,925.08374,1.5880276e-05,0.0,80.58941,25.132477,21.188969,30.000002,0.090684496,40.335445,241.27805,88.710625,0.0,80.58941,0.11403068,0.0,77.21536,8.330017
35624,21577440.0,0.0,23.927887,21.946442,24.437439,25.299377,24.01886,23.524323,17.949493,17.907288,17.907288,17.89978,0.0,0.03214594,0.03214594,0.04968713,25.0,17.94751,0.0,0.0,0.0,928.1979,1.5952472e-05,0.0,80.56143,25.154476,21.202572,30.000002,0.09061601,40.3164,241.28078,88.70832,0.0,80.56143,0.11397905,0.0,77.18926,8.330017
35625,21577500.0,0.0,23.927734,21.944824,24.438385,25.29535,24.023102,23.529755,17.950928,17.924164,17.924164,17.917816,0.0,0.032133363,0.032133363,0.04966574,25.0,17.94751,0.0,0.0,0.0,930.922,1.6007145e-05,0.0,80.541245,25.166588,21.215788,30.000002,0.090551995,40.297897,241.2837,88.70175,0.0,80.541245,0.11393248,0.0,77.1706,8.330017
35626,21577560.0,0.0,23.927185,21.943115,24.438904,25.290588,24.027039,23.534973,18.025024,17.9581,17.9581,17.950562,0.0,0.03212145,0.03212145,0.049645506,25.0,18.030792,0.0,0.0,0.0,906.5115,1.5504616e-05,0.0,80.52434,25.174683,21.229261,30.000002,0.09048909,40.279034,241.28668,88.69357,0.0,80.52434,0.11388841,0.0,77.155075,8.330017
35627,21577620.0,0.0,23.926758,21.941284,24.439545,25.286102,24.031097,23.540314,18.032867,17.989288,17.989288,17.981659,0.0,0.03211084,0.03211084,0.049627554,25.0,18.030792,0.0,0.0,0.0,909.7146,1.557843e-05,0.0,80.51281,25.17648,21.242107,30.000002,0.09043111,40.26105,241.28964,88.68316,0.0,80.51281,0.11384924,0.0,77.14466,8.330017
35628,21577680.0,0.0,23.926392,21.9393,24.440338,25.281769,24.035217,23.545715,18.034515,18.007751,18.007751,18.001282,0.0,0.03210164,0.03210164,0.04961204,25.0,18.030792,0.0,0.0,0.0,912.55994,1.5635305e-05,0.0,80.50611,25.172997,21.254555,30.000002,0.090377726,40.243626,241.29253,88.67122,0.0,80.50611,0.113815315,0.0,77.13883,8.330017
35629,21577740.0,0.0,23.926086,21.937164,24.441223,25.277557,24.039398,23.551178,18.108673,18.041687,18.041687,18.034088,0.0,0.03209343,0.03209343,0.049598243,25.0,18.114105,0.0,0.0,0.0,888.2127,1.5137816e-05,0.0,80.50239,25.166475,21.267233,30.000002,0.090326376,40.225876,241.29527,88.6586,0.0,80.50239,0.11378509,0.0,77.13581,8.330017
35630,21577800.0,0.0,23.925873,21.934875,24.44226,25.27359,24.043701,23.556763,18.116394,18.072845,18.072845,18.065186,0.0,0.03208657,0.03208657,0.04958675,25.0,18.114105,0.0,0.0,0.0,891.53656,1.5212949e-05,0.0,80.50211,25.156685,21.27922,30.000002,0.09028016,40.20909,241.29784,88.64554,0.0,80.50211,0.11375987,0.0,77.13603,8.330017
35631,21577860.0,0.0,23.925323,21.932404,24.442932,25.268982,24.04773,23.562134,18.118103,18.091797,18.091797,18.085297,0.0,0.03208095,0.03208095,0.049577393,25.0,18.114105,0.0,0.0,0.0,894.5079,1.527196e-05,0.0,80.504585,25.144594,21.290815,30.000002,0.09023808,40.192856,241.30017,88.63249,0.0,80.504585,0.11373927,0.0,77.138824,8.330017
35632,21577920.0,0.0,23.924774,21.929718,24.443665,25.264526,24.051788,23.567596,18.192322,18.12555,18.12555,18.11792,0.0,0.03207628,0.03207628,0.049569655,25.0,18.197418,0.0,0.0,0.0,870.18005,1.477902e-05,0.0,80.50888,25.131187,21.30267,30.000002,0.09019784,40.17626,241.3023,88.61971,0.0,80.50888,0.11372219,0.0,77.14332,8.330017
35633,21577980.0,0.0,23.924347,21.92685,24.44455,25.260284,24.056,23.57315,18.19986,18.156555,18.156555,18.148895,0.0,0.032072727,0.032072727,0.04956382,25.0,18.197418,0.0,0.0,0.0,873.55536,1.4854578e-05,0.0,80.51494,25.11678,21.313816,30.000002,0.09016215,40.160656,241.30417,88.60757,0.0,80.51494,0.11370924,0.0,77.14943,8.330017
35634,21578040.0,0.0,23.92398,21.923767,24.445557,25.256226,24.060272,23.578796,18.201385,18.174866,18.174866,18.168365,0.0,0.0320702,0.0320702,0.049559724,25.0,18.197418,0.0,0.0,0.0,876.6028,1.4914157e-05,0.0,80.52228,25.101994,21.324572,30.000002,0.09013004,40.1456,241.30576,88.596306,0.0,80.52228,0.1137001,0.0,77.156715,8.330017
35635,21578100.0,0.0,23.923584,21.920471,24.446655,25.252289,24.064606,23.584473,18.275848,18.20877,18.20877,18.201141,0.0,0.03206832,0.03206832,0.049556717,25.0,18.2807,0.0,0.0,0.0,852.3078,1.4425747e-05,0.0,80.530235,25.08728,21.335674,30.000002,0.09009873,40.130054,241.30714,88.58578,0.0,80.530235,0.113693334,0.0,77.16455,8.330017
35636,21578160.0,0.0,23.922913,21.9169,24.447418,25.247772,24.068695,23.589996,18.282684,18.241302,18.241302,18.23352,0.0,0.03206715,0.03206715,0.049554907,25.0,18.2807,0.0,0.0,0.0,855.4253,1.4491971e-05,0.0,80.5387,25.07291,21.34658,30.000002,0.09006971,40.114788,241.3083,88.576225,0.0,80.5387,0.113689184,0.0,77.17282,8.330017
35637,21578220.0,0.0,23.922241,21.913086,24.448273,25.243408,24.072845,23.595612,18.285583,18.26123,18.26123,18.254578,0.0,0.03206662,0.03206662,0.049554173,25.0,18.2807,0.0,0.0,0.0,858.89526,1.4564714e-05,0.0,80.54738,25.059183,21.356953,30.000002,0.0900436,40.10027,241.30923,88.567726,0.0,80.54738,0.113687396,0.0,77.18126,8.330017
35638,21578280.0,0.0,23.921661,21.909027,24.449219,25.239197,24.077026,23.601227,18.301056,18.27649,18.27649,18.270905,0.0,0.03206673,0.03206673,0.049554497,25.0,18.300018,0.0,0.0,0.0,855.172,1.4482858e-05,0.0,80.55601,25.046495,21.36628,30.000002,0.090021595,40.087208,241.30992,88.56052,0.0,80.55601,0.11368793,0.0,77.1896,8.330017
35639,21578340.0,0.0,23.92102,21.904663,24.450226,25.235077,24.081268,23.606903,18.303741,18.2872,18.2872,18.282654,0.0,0.032067288,0.032067288,0.04955557,25.0,18.300018,0.0,0.0,0.0,858.4854,1.455286e-05,0.0,80.56425,25.035124,21.376106,30.000002,0.089999534,40.073452,241.31038,88.55455,0.0,80.56425,0.113690116,0.0,77.19753,8.330017
35640,21578400.0,0.0,23.92035,21.899994,24.451263,25.231049,24.08551,23.61258,18.304321,18.29364,18.29364,18.2901,0.0,0.032068174,0.032068174,0.049557187,25.0,18.300018,0.0,0.0,0.0,861.36646,1.4609146e-05,0.0,80.57195,25.025095,21.385727,30.000002,0.089978784,40.059982,241.31067,88.54971,0.0,80.57195,0.113693506,0.0,77.20492,8.330017
35641,21578460.0,2.0,23.979004,21.894897,24.540833,25.215424,24.083313,23.612457,18.343323,18.302887,18.302246,18.301239,0.0,0.031751852,0.029057909,0.062257264,35.666668,18.300018,16.484997,7.5303683,38.049667,908.23035,1.5260199e-05,0.0,86.997284,18.020287,21.223978,30.000002,0.09697555,40.286434,240.95291,87.17271,0.0,84.61348,0.12323104,0.0,89.84334,8.330017
35642,21578520.0,2.0,23.987091,21.889221,24.55719,25.191742,24.08075,23.613403,18.375244,18.329315,18.326172,18.331757,0.0,0.034388326,0.029356353,0.0689266,46.333332,18.300018,23.947546,10.335905,56.51955,971.84845,1.6329575e-05,0.0,95.153114,14.951287,20.931374,30.000002,0.10425946,40.69608,240.34721,87.9738,0.0,90.34988,0.13266753,0.0,99.110085,8.330017
35643,21578580.0,2.0,23.947449,21.882935,24.503052,25.166992,24.075592,23.613037,18.38681,18.356232,18.35144,18.358337,2.0,0.03864476,0.03337731,0.06922642,57.0,18.300018,31.34675,13.133031,74.73238,1031.8627,1.7401284e-05,0.0,99.718765,15.414986,20.555363,30.000002,0.11123926,41.222496,239.6534,90.64674,0.0,94.870964,0.14125066,0.0,99.979164,8.330017
35644,21578640.0,5.0,23.923676,21.87613,24.467987,25.14096,24.068695,23.61023,18.125122,18.2742,18.277985,18.275116,2.0,0.040589605,0.03795873,0.072177686,67.666664,17.966614,38.667152,15.890228,92.68005,1224.3912,2.1095184e-05,0.0,99.992386,17.057648,20.150229,30.000002,0.11901054,41.78968,238.96751,94.31684,0.0,97.72019,0.15072984,0.0,99.99949,8.330017
35645,21578700.0,5.0,23.904175,21.868805,24.43924,25.111694,24.060059,23.604645,18.097107,18.18335,18.187561,18.183777,2.0,0.04295106,0.042210918,0.07636155,78.333336,17.966614,45.8931,18.577948,100.0,1302.2103,2.2393677e-05,0.0,99.999825,19.25624,19.741047,30.000002,0.12783225,42.362534,238.47758,98.74728,0.0,99.40239,0.16152826,0.0,99.999985,8.330017
35646,21578760.0,5.0,23.888397,21.860931,24.414886,25.078705,24.04956,23.596588,18.096191,18.134521,18.136566,18.134705,2.0,0.04595086,0.045919497,0.08169443,89.0,17.966614,53.004723,21.171995,100.0,1388.2455,2.3863238e-05,0.0,100.0,22.047419,19.318031,30.000002,0.13771304,42.954758,238.52762,103.96996,0.0,99.97642,0.17357016,0.0,100.0,8.330017
35647,21578820.0,6.0,23.875732,21.8526,24.390991,25.040833,24.03659,23.586151,17.85968,18.009949,18.010834,18.01004,2.0,0.0494589,0.049408983,0.08793124,99.666664,17.63321,59.972614,23.64861,100.0,1624.5406,2.8471208e-05,0.0,100.0,25.436558,18.831411,30.000002,0.14881653,43.636024,239.71008,110.00962,0.0,99.96513,0.18680651,0.0,100.0,8.330017
35648,21578880.0,6.0,23.860138,21.84375,24.36621,24.997223,24.02063,23.573303,17.825928,17.90387,17.904724,17.9039,2.0,0.053464435,0.052535303,0.09505254,110.333336,17.63321,66.76721,25.98516,100.0,1738.8939,3.0456868e-05,0.0,100.0,29.49058,18.402227,30.000002,0.16063866,44.23688,243.01868,116.90054,0.0,99.39748,0.20106067,0.0,100.0,8.330017
35649,21578940.0,6.0,23.846527,21.834473,24.34024,24.94751,24.001526,23.558502,17.817413,17.85025,17.851562,17.85025,2.0,0.05797425,0.05516234,0.103070386,121.0,17.63321,73.35533,28.163675,100.0,1856.3984,3.2514836e-05,0.0,100.0,34.27373,17.90854,30.000002,0.17353678,44.928043,249.97542,124.69904,0.0,98.30618,0.2162162,0.0,100.0,8.330017
35650,21579000.0,5.0,23.832,21.824768,24.311188,24.89087,23.97882,23.54187,17.596222,17.71643,17.723541,17.71643,1.0,0.062926866,0.057356056,0.11187547,131.66667,17.299805,79.69629,30.164791,100.0,2131.673,3.8029346e-05,0.0,100.0,39.82784,17.387602,30.000002,0.18733267,45.657356,260.31796,133.45564,0.0,96.8778,0.23216999,0.0,100.0,8.330017
35651,21579060.0,5.0,23.812439,21.814636,24.277618,24.826752,23.951965,23.523193,17.551575,17.611511,17.620972,17.611511,1.0,0.06824571,0.059155576,0.121331654,142.33333,17.299805,85.75156,31.97155,100.0,2275.0361,4.062561e-05,0.0,100.0,46.169556,16.900326,30.000002,0.20167615,46.339546,273.54022,143.18413,0.0,95.24671,0.24874571,0.0,100.0,8.330017
35652,21579120.0,5.0,23.789673,21.804108,24.23883,24.755005,23.92102,23.503235,17.530243,17.558746,17.566895,17.558746,1.0,0.07387474,0.06060129,0.13133931,153.0,17.299805,91.47688,33.571884,100.0,2413.093,4.313429e-05,0.0,100.0,53.31377,16.400791,30.000002,0.2167037,47.03889,289.09634,153.91669,0.0,93.50274,0.2658304,0.0,100.0,8.330017
35653,21579180.0,4.0,23.764252,21.793182,24.194,24.67517,23.885742,23.482239,17.418243,17.474396,17.488403,17.474396,1.0,0.07975204,0.0617351,0.14178836,163.66667,17.133118,96.81564,34.949223,100.0,2629.6545,4.7444646e-05,0.0,100.0,61.29571,15.909282,30.000002,0.2324948,47.727005,307.49097,165.69533,0.0,91.71392,0.283292,0.0,100.0,8.330017
35654,21579240.0,4.0,23.732697,21.781921,24.142822,24.587494,23.84616,23.460327,17.384888,17.41449,17.42804,17.41449,1.0,0.08580229,0.06259553,0.15254489,174.33333,17.133118,100.0,36.109318,100.0,2773.2083,5.0121573e-05,0.0,100.0,70.08213,15.488121,30.000002,0.24859585,48.31663,330.53302,178.49454,0.0,89.932175,0.30096084,0.0,100.0,8.330017
35655,21579300.0,4.0,23.696686,21.770294,24.085205,24.492218,23.802338,23.437836,17.363892,17.381592,17.39212,17.381592,1.0,0.091973305,0.0632245,0.16351612,185.0,17.133118,100.0,37.04241,100.0,2907.7642,5.2639698e-05,0.0,100.0,79.63658,15.083128,30.000002,0.26515505,48.88362,360.29556,192.30083,0.0,88.18869,0.31873357,0.0,100.0,8.330017
35656,21579360.0,3.0,23.656372,21.758362,24.022552,24.391754,23.755219,23.415466,17.163483,17.23816,17.272186,17.23816,2.0,0.0982139,0.063648835,0.17461108,195.66667,16.799713,100.0,37.748344,100.0,3207.9556,5.9078462e-05,0.0,100.0,89.90687,14.70441,30.000002,0.28198335,49.413826,398.48148,207.0765,0.0,86.499695,0.3364958,0.0,100.0,8.330017
35657,21579420.0,3.0,23.608276,21.746094,23.95227,24.28247,23.703003,23.392303,17.101074,17.140228,17.17218,17.140228,2.0,0.1044816,0.06388182,0.18575417,206.33333,16.799713,100.0,38.222813,100.0,3361.3992,6.2149615e-05,0.0,100.0,100.82959,14.366234,30.000002,0.29882804,49.88727,445.10367,222.76712,0.0,84.86869,0.35413978,0.0,100.0,8.330017
35658,21579480.0,3.0,23.55194,21.733582,23.87326,24.165771,23.646332,23.36847,17.053986,17.082153,17.106812,17.082153,2.0,0.10993633,0.06493815,0.19544584,217.0,16.799713,100.0,38.45605,100.0,3490.3965,6.479167e-05,0.0,98.948875,115.17533,14.054995,30.000002,0.31469747,50.32301,497.05887,241.33421,0.0,83.08248,0.37040004,0.0,98.947815,8.330017
35659,21579540.0,2.0,23.48587,21.720764,23.786163,24.043213,23.585846,23.342987,16.82721,16.908783,16.961823,16.908783,2.0,0.11317306,0.06683474,0.20120375,227.66667,16.466309,100.0,38.426514,100.0,3753.7393,7.110938e-05,0.0,95.37784,139.60294,13.820356,30.000002,0.32575,50.651505,542.9637,267.07437,0.0,80.19907,0.3812686,0.0,95.37742,8.330017
35660,21579600.0,2.0,23.413757,21.707733,23.695892,23.916656,23.52246,23.315735,16.70581,16.77243,16.82315,16.77243,2.0,0.11451529,0.06752706,0.20359142,238.33333,16.466309,100.0,38.115788,100.0,3825.651,7.315169e-05,0.0,91.112564,172.02328,13.665955,30.000002,0.33089918,50.867664,577.8045,297.37027,0.0,76.65621,0.3857111,0.0,91.112366,8.330017
35661,21579660.0,2.0,23.34079,21.694458,23.608887,23.795074,23.460754,23.288696,16.588501,16.651917,16.699799,16.651917,2.0,0.11406071,0.06688096,0.20278388,249.0,16.466309,100.0,37.5272,100.0,3827.8066,7.383518e-05,0.0,87.11874,208.21751,13.600408,30.000002,0.3299846,50.95943,597.0375,327.74197,0.0,73.17866,0.383801,0.0,87.118645,8.330017
35662,21579720.0,2.0,23.265747,21.68097,23.522186,23.67389,23.398499,23.261566,16.312378,16.418915,16.494995,16.418915,2.0,0.11220201,0.06498995,0.19947971,249.33333,16.132904,100.0,36.673565,100.0,3938.0706,7.779305e-05,0.0,84.06128,238.61702,13.600463,30.000002,0.32417855,50.95935,596.7606,349.81183,0.0,70.30271,0.3767206,0.0,84.06123,8.330017
35663,21579780.0,2.0,23.190582,21.667297,23.435852,23.553558,23.335938,23.234772,16.171417,16.24414,16.312775,16.24414,2.0,0.11021697,0.06270789,0.19596049,249.66667,16.132904,99.96267,35.55368,100.0,3880.1553,7.738567e-05,0.0,82.15677,257.66486,13.608638,30.000002,0.31768152,50.947906,586.87366,361.3003,0.0,68.27124,0.36891443,0.0,82.15808,8.330017
35664,21579840.0,2.0,23.116608,21.653442,23.350647,23.435211,23.273926,23.20874,16.075378,16.124786,16.178345,16.124695,2.0,0.108242325,0.0605225,0.19321674,250.0,16.132904,99.06304,34.17701,100.0,3794.5146,7.613752e-05,0.0,80.97053,267.4731,13.605467,30.000002,0.31201968,50.952347,573.7665,365.34418,0.0,66.868225,0.36199382,0.0,81.07683,8.330017
35665,21579900.0,0.0,23.042267,21.639465,23.265991,23.318085,23.212433,23.183472,15.848846,15.932526,16.003906,15.931732,2.0,0.10615986,0.058442973,0.19103374,246.0,15.7994995,97.53462,32.546993,99.716576,3849.546,7.885896e-05,0.0,80.21532,270.12402,13.620705,30.000002,0.30665886,50.93101,557.98083,363.79074,0.0,65.87883,0.3556376,0.0,80.53192,8.330017
35666,21579960.0,0.0,22.971985,21.625336,23.1857,23.20816,23.154785,23.158691,15.752899,15.803894,15.863251,15.803009,2.0,0.104284585,0.0566614,0.18823656,242.0,15.7994995,95.460625,30.676306,97.913895,3770.7805,7.774529e-05,0.0,79.63964,270.53586,13.627381,30.000002,0.3013,50.921665,541.0933,360.3577,0.0,65.09902,0.34918305,0.0,80.034096,8.330017
35667,21580020.0,0.0,22.90271,21.611084,23.107025,23.100922,23.098145,23.134613,15.682526,15.719513,15.764404,15.718842,2.0,0.10230398,0.05498042,0.18454567,238.0,15.7994995,92.82466,28.568563,95.05156,3668.479,7.5984426e-05,0.0,79.02885,270.85788,13.648216,30.000002,0.29508525,50.892494,522.63184,356.32062,0.0,64.34022,0.3418311,0.0,79.40411,8.330017
35668,21580080.0,0.0,22.83429,21.59674,23.030334,22.996765,23.042389,23.111298,15.464294,15.548309,15.6171875,15.547272,2.0,0.10010903,0.05331187,0.1797743,234.0,15.466095,89.625946,26.226898,91.14366,3694.4417,7.819592e-05,0.0,78.31267,271.77087,13.69715,30.000002,0.28759047,50.823994,501.72565,351.9812,0.0,63.53334,0.3331978,0.0,78.56919,8.330017
35669,21580140.0,0.0,22.767822,21.582306,22.95581,22.895813,22.987427,23.088562,15.363922,15.421082,15.485016,15.420624,2.0,0.09760818,0.051576927,0.1738167,230.0,15.466095,85.89103,23.665037,86.25986,3584.214,7.642522e-05,0.0,77.45379,273.50565,13.75777,30.000002,0.27875257,50.73912,478.0711,347.32553,0.0,62.635468,0.323006,0.0,77.49492,8.330017
35670,21580200.0,0.0,22.70401,21.56781,22.88501,22.800018,22.934113,23.066711,15.284637,15.330444,15.383423,15.330627,2.0,0.09474249,0.04972307,0.16660786,226.0,15.466095,81.6309,20.88913,80.443344,3445.168,7.387511e-05,0.0,76.44492,275.90204,13.849698,30.000002,0.2682886,50.610424,452.12103,342.0836,0.0,61.631416,0.3110786,0.0,76.17228,8.330017
35671,21580260.0,0.0,22.647552,21.553314,22.823761,22.717651,22.886444,23.046936,15.263031,15.285187,15.320984,15.285675,0.0,0.09148524,0.0477146,0.15819286,222.0,15.549408,76.90421,17.918207,73.8389,3246.9912,6.955165e-05,0.0,75.30348,278.46866,13.989065,30.000002,0.25610703,50.415306,424.79306,335.83728,0.0,60.52421,0.29739767,0.0,74.62159,8.330017
35672,21580320.0,0.0,22.596527,21.538757,22.76831,22.642883,22.841553,23.028595,15.226715,15.248688,15.275757,15.249573,0.0,0.087887235,0.045574404,0.1487916,218.0,15.549408,71.76079,14.77848,66.55709,3060.0864,6.5641994e-05,0.0,74.06656,280.70337,14.140089,30.000002,0.242781,50.203876,397.70468,328.37863,0.0,59.332382,0.28225833,0.0,72.885826,8.330017
35673,21580380.0,0.0,22.55011,21.524231,22.719269,22.576538,22.799835,23.011871,15.1961975,15.215851,15.2387085,15.217133,0.0,0.08396326,0.043305952,0.13849296,214.0,15.549408,66.21747,11.480386,58.65751,2861.0537,6.141889e-05,0.0,72.74296,282.3285,14.351273,30.000002,0.22810343,49.90822,371.99966,319.5841,0.0,58.056908,0.26576602,0.0,70.96616,8.330017
35674,21580440.0,0.0,22.508728,21.509705,22.677582,22.519989,22.761902,22.99707,15.217499,15.214905,15.225525,15.215179,0.0,0.0797293,0.040915605,0.12738876,210.0,15.632721,60.28455,8.032229,50.194633,2618.3079,5.5893972e-05,0.0,71.33729,283.09125,14.648579,30.000002,0.21213019,49.49199,348.5959,309.3813,0.0,56.69762,0.24803497,0.0,68.85474,8.330017
35675,21580500.0,0.0,22.475433,21.495209,22.643494,22.47342,22.727966,22.984283,15.216309,15.216156,15.221069,15.216156,0.0,0.0752389,0.038431708,0.115714215,206.0,15.632721,54.02674,4.4647226,41.311935,2399.0955,5.1115218e-05,0.0,69.860855,282.80157,14.938734,30.000002,0.19577931,49.085773,328.36328,297.89212,0.0,55.262035,0.22938451,0.0,66.559616,8.330017
35676,21580560.0,0.0,22.450104,21.480774,22.61969,22.440613,22.700317,22.974213,15.216003,15.215546,15.218048,15.215546,0.0,0.070552096,0.035878483,0.10368405,202.0,15.632721,47.52705,0.81140584,32.17947,2179.8296,4.6335867e-05,0.0,68.322815,281.29837,15.3282585,30.000002,0.17880686,48.54044,311.0928,285.27185,0.0,53.752495,0.21011792,0.0,64.07773,8.330017
35677,21580620.0,0.0,22.433502,21.4664,22.603912,22.416656,22.676422,22.965881,15.273865,15.2435,15.232758,15.239136,0.0,0.065667406,0.033930358,0.0914724,198.0,15.716003,40.834995,0.0,22.885128,1934.2845,4.0702944e-05,0.0,66.74114,277.75488,15.705962,30.000002,0.16242093,48.011654,296.5376,271.61417,0.0,52.608894,0.19105998,0.0,61.42025,8.330017
35678,21580680.0,0.0,22.426819,21.452148,22.598236,22.40271,22.65689,22.95868,15.310638,15.277954,15.258667,15.269867,0.0,0.06068429,0.03309161,0.07934138,194.0,15.716003,33.969543,0.0,13.501024,1732.8711,3.6268608e-05,0.0,65.139366,271.92715,16.099733,30.000002,0.1471977,47.460373,284.42682,257.449,0.0,52.224613,0.17310487,0.0,58.55407,8.330017
35679,21580740.0,0.0,22.4292,21.437988,22.600769,22.398285,22.641693,22.952148,15.345276,15.311127,15.288391,15.299591,0.0,0.05567431,0.032539286,0.0675739,190.0,15.716003,26.973787,0.0,4.1208963,1547.018,3.222096e-05,0.0,63.45535,265.27557,16.481287,30.000002,0.13279282,46.926197,273.65488,243.4243,0.0,52.061417,0.15577388,0.0,55.349464,8.330017
35680,21580800.0,0.0,22.436401,21.42395,22.60904,22.402863,22.63086,22.946167,15.439728,15.367493,15.33606,15.344666,0.0,0.050512683,0.03207202,0.057677783,186.0,15.799316,19.890638,0.0,0.0,1350.7615,2.774855e-05,0.0,61.67558,256.42773,16.940153,30.000002,0.11980421,46.283783,264.3068,229.5169,0.0,52.060436,0.14023656,0.0,52.303295,8.330017
35681,21580860.0,0.0,22.440857,21.410065,22.613892,22.412659,22.625305,22.940887,15.523254,15.433258,15.396759,15.400391,0.0,0.045310427,0.03159647,0.053770874,182.0,15.799316,12.779142,0.0,0.0,1230.3533,2.5053074e-05,0.0,59.93825,242.58804,17.218252,30.000002,0.11186083,45.89445,257.27048,216.65543,0.0,52.308876,0.13065109,0.0,51.400723,8.330017
35682,21580920.0,0.0,22.446259,21.396362,22.620148,22.42508,22.623993,22.936127,15.59613,15.502045,15.46637,15.4646,0.0,0.040383615,0.031344473,0.051376004,178.0,15.799316,5.676216,0.0,0.0,1143.0269,2.3163067e-05,0.0,58.05304,229.93439,17.451359,30.000002,0.10557738,45.5681,251.95071,205.77818,0.0,52.690975,0.123080455,0.0,51.061337,8.330017
35683,21580980.0,0.0,22.452362,21.382843,22.627686,22.43924,22.62677,22.931763,15.715088,15.582703,15.551086,15.543243,0.0,0.035702653,0.031214114,0.049939964,174.0,15.882599,0.0,0.0,0.0,1050.1274,2.1049389e-05,0.0,55.962925,218.7139,17.663586,30.000002,0.1003624,45.27098,247.90666,196.53479,0.0,53.120644,0.116834655,0.0,51.057137,8.330017
35684,21581040.0,0.0,22.458252,21.369537,22.63623,22.45465,22.632538,22.927826,15.773102,15.656311,15.632904,15.620697,0.0,0.033565942,0.031049296,0.048895866,170.0,15.882599,0.0,0.0,0.0,1007.8645,2.0131005e-05,0.0,55.2511,206.77821,17.80559,30.000002,0.09751549,45.072174,245.06314,188.55774,0.0,53.60402,0.11348771,0.0,51.27789,8.330017
35685,21581100.0,0.0,22.463593,21.356445,22.645111,22.470947,22.639618,22.924225,15.819092,15.718323,15.702118,15.687683,0.0,0.032525647,0.030982954,0.048325,166.0,15.882599,0.0,0.0,0.0,986.8647,1.9686331e-05,0.0,55.165005,195.86943,17.907343,30.000002,0.09603484,44.92972,243.24757,182.01268,0.0,54.139572,0.11181342,0.0,51.65565,8.330017
35686,21581160.0,0.0,22.46759,21.343597,22.652863,22.48526,22.646637,22.920685,15.919128,15.787537,15.776276,15.759369,0.0,0.03193292,0.030978158,0.04804416,162.0,15.965912,0.0,0.0,0.0,951.58984,1.8830702e-05,0.0,55.31082,186.37299,17.98885,30.000002,0.09520845,44.815613,242.03218,176.60736,0.0,54.671402,0.11093772,0.0,52.091526,8.330017
35687,21581220.0,0.0,22.471466,21.331024,22.660736,22.5,22.654205,22.91742,15.945404,15.850555,15.843048,15.825653,0.0,0.03160284,0.031010885,0.04793822,158.0,15.965912,0.0,0.0,0.0,948.07983,1.8767101e-05,0.0,55.58141,178.10912,18.058712,30.000002,0.09476973,44.717804,241.18396,172.07082,0.0,55.183846,0.11053667,0.0,52.5446,8.330017
35688,21581280.0,0.0,22.47528,21.318726,22.668732,22.515015,22.66211,22.914276,15.958954,15.893677,15.888977,15.873383,0.0,0.031431038,0.031063303,0.047932815,154.0,15.965912,0.0,0.0,0.0,948.1438,1.8777202e-05,0.0,55.91573,170.88297,18.12051,30.000002,0.09455991,44.631287,240.57047,168.20033,0.0,55.668545,0.11041374,0.0,52.99211,8.330017
35689,21581340.0,0.0,22.479218,21.306732,22.67685,22.530151,22.670197,22.911255,16.03189,15.940674,15.937653,15.922485,0.0,0.031355016,0.03112302,0.04798079,150.0,16.049194,0.0,0.0,0.0,924.0283,1.8149436e-05,0.0,56.2768,164.53217,18.174746,30.000002,0.09448334,44.55536,240.11378,164.85172,0.0,56.120827,0.11044581,0.0,53.42111,8.330017
35690,21581400.0,0.0,22.483124,21.295044,22.685028,22.54541,22.678467,22.908356,16.04834,15.983246,15.981323,15.967316,0.0,0.03132554,0.031180115,0.04804552,146.0,16.049194,0.0,0.0,0.0,928.2224,1.8263398e-05,0.0,56.64319,158.80641,18.230629,30.000002,0.094450325,44.47712,239.75745,161.85097,0.0,56.545425,0.11054034,0.0,53.830116,8.330017
35691,21581460.0,0.0,22.485687,21.283691,22.69165,22.557892,22.685425,22.905273,16.053162,16.011505,16.010376,15.998627,0.0,0.031321067,0.0312311,0.04811256,142.0,16.049194,0.0,0.0,0.0,931.5515,1.8339293e-05,0.0,57.007145,153.55823,18.285822,30.000002,0.09443368,44.39985,239.47194,159.1024,0.0,56.94668,0.1106548,0.0,54.220737,8.330017
35692,21581520.0,0.0,22.488373,21.272736,22.698242,22.570404,22.692413,22.902252,16.121674,16.047607,16.046906,16.03543,0.0,0.031330474,0.03127381,0.04817403,138.0,16.132507,0.0,0.0,0.0,908.8236,1.7751261e-05,0.0,57.364143,148.7108,18.33435,30.000002,0.09442872,44.33191,239.2406,156.55792,0.0,57.326065,0.11076856,0.0,54.593117,8.330017
35693,21581580.0,0.0,22.491028,21.262115,22.704895,22.583008,22.699524,22.899353,16.13446,16.08194,16.081512,16.070679,0.0,0.031342465,0.03130691,0.04822322,134.0,16.132507,0.0,0.0,0.0,913.2653,1.787002e-05,0.0,57.71386,144.1395,18.389473,30.000002,0.09439622,44.254738,239.04906,154.14468,0.0,57.689972,0.11086379,0.0,54.952145,8.330017
35694,21581640.0,0.0,22.493805,21.251892,22.71164,22.595673,22.706696,22.896515,16.137299,16.104492,16.104218,16.095123,0.0,0.031352956,0.031331033,0.048259396,130.0,16.132507,0.0,0.0,0.0,916.4116,1.7940856e-05,0.0,58.058296,139.76634,18.442307,30.000002,0.09434934,44.180767,238.88933,151.81989,0.0,58.043568,0.11093493,0.0,55.302322,8.330017
35695,21581700.0,0.0,22.496826,21.242096,22.718414,22.608398,22.713928,22.893768,16.205078,16.136871,16.136719,16.12732,0.0,0.03136037,0.031346567,0.04828257,126.0,16.21582,0.0,0.0,0.0,893.19586,1.7349621e-05,0.0,58.39865,135.55351,18.49101,30.000002,0.09429092,44.112583,238.75699,149.56392,0.0,58.389385,0.11098093,0.0,55.64589,8.330017
35696,21581760.0,0.0,22.498627,21.232758,22.723877,22.618713,22.71991,22.8909,16.217499,16.169373,16.169281,16.159973,0.0,0.03136286,0.031354316,0.048293017,122.0,16.21582,0.0,0.0,0.0,897.0251,1.7456963e-05,0.0,58.737747,131.44604,18.545595,30.000002,0.094201684,44.036167,238.64827,147.3482,0.0,58.73201,0.11100216,0.0,55.987007,8.330017
35697,21581820.0,0.0,22.500488,21.223846,22.72931,22.62912,22.725952,22.888092,16.21988,16.190063,16.190002,16.182037,0.0,0.03136069,0.03135544,0.048292577,118.0,16.21582,0.0,0.0,0.0,899.5076,1.7515247e-05,0.0,59.07802,127.41582,18.599037,30.000002,0.094097205,43.961346,238.5611,145.15921,0.0,59.074497,0.111000784,0.0,56.328583,8.330017
35698,21581880.0,0.0,22.502625,21.215393,22.734833,22.639618,22.732056,22.885376,16.287628,16.221313,16.221252,16.212677,0.0,0.031354062,0.031350758,0.04828249,114.0,16.299103,0.0,0.0,0.0,875.5469,1.6916503e-05,0.0,59.42153,123.441925,18.648024,30.000002,0.093985856,43.892765,238.4941,142.98723,0.0,59.41931,0.11097933,0.0,56.672977,8.330017
35699,21581940.0,0.0,22.50476,21.207458,22.740479,22.650208,22.73825,22.882782,16.299408,16.252106,16.252075,16.24347,0.0,0.031343076,0.031340994,0.048263717,110.0,16.299103,0.0,0.0,0.0,878.80493,1.701101e-05,0.0,59.77031,119.50637,18.702389,30.000002,0.0938501,43.816654,238.44624,140.82387,0.0,59.768913,0.11094003,0.0,57.0225,8.330017
35700,21582000.0,0.0,22.50708,21.200012,22.746185,22.66092,22.744537,22.88028,16.302124,16.27243,16.2724,16.264893,0.0,0.03132806,0.031326775,0.048237257,106.0,16.299103,0.0,0.0,0.0,880.90594,1.7061266e-05,0.0,60.125942,115.59936,18.754969,30.000002,0.09370522,43.743046,238.41681,138.66476,0.0,60.125076,0.11088437,0.0,57.378864,8.330017
35701,21582060.0,0.0,22.50586,21.195068,22.747223,22.665863,22.74591,22.87387,16.370422,16.303375,16.303375,16.295074,0.0,0.03130968,0.031308874,0.0482045,102.0,16.382416,0.0,0.0,0.0,854.74384,1.6439071e-05,0.0,60.490505,111.710365,18.805643,30.000002,0.09355374,43.6721,238.40523,136.5057,0.0,60.489964,0.110815376,0.0,57.74421,8.330017
35702,21582120.0,0.0,22.505096,21.194458,22.748077,22.67099,22.747406,22.867584,16.374756,16.3331,16.3331,16.324799,0.0,0.031287912,0.031287417,0.04816553,98.0,16.382416,0.0,0.0,0.0,851.7177,1.6383805e-05,0.0,60.86504,107.83684,18.857952,30.000002,0.09338887,43.59887,238.41101,134.34561,0.0,60.864704,0.11073317,0.0,58.119606,8.330017
35703,21582180.0,0.0,22.505127,21.19806,22.749054,22.676239,22.748962,22.86139,16.37555,16.350555,16.350525,16.343506,0.0,0.03126313,0.031262822,0.048121296,94.0,16.382416,0.0,0.0,0.0,848.1737,1.6309607e-05,0.0,61.251324,103.97341,18.91052,30.000002,0.09321464,43.525272,238.43372,132.18243,0.0,61.25112,0.11063951,0.0,58.50684,8.330017
35704,21582240.0,0.0,22.50592,21.205719,22.750122,22.68158,22.75064,22.855347,16.447205,16.379944,16.379944,16.37207,0.0,0.031234592,0.031234398,0.048072517,90.0,16.465698,0.0,0.0,0.0,818.98126,1.5624128e-05,0.0,61.651222,100.11856,18.960932,30.000002,0.09303547,43.454697,238.4729,130.01535,0.0,61.651093,0.11053389,0.0,58.907352,8.330017
35705,21582300.0,0.0,22.507477,21.217285,22.751373,22.687103,22.75241,22.849396,16.456207,16.41092,16.41092,16.40268,0.0,0.031202108,0.031201988,0.04801831,86.0,16.465698,0.0,0.0,0.0,816.0833,1.5575668e-05,0.0,62.066,96.27458,19.013021,30.000002,0.09284269,43.381767,238.52814,127.845245,0.0,62.06592,0.11041476,0.0,59.321774,8.330017
35706,21582360.0,0.0,22.509094,21.232544,22.751953,22.691376,22.75354,22.843628,16.45874,16.430237,16.430237,16.423065,0.0,0.031166019,0.031165944,0.04795898,82.0,16.465698,0.0,0.0,0.0,812.89606,1.5512005e-05,0.0,62.497795,92.438156,19.065132,30.000002,0.0926405,43.308815,238.59897,125.67096,0.0,62.49774,0.11028334,0.0,59.751892,8.330017
35707,21582420.0,0.0,22.511444,21.251434,22.752594,22.6958,22.75476,22.837952,16.550781,16.467773,16.467773,16.458832,0.0,0.031126505,0.031126458,0.0478947,78.0,16.549011,0.0,0.0,0.0,800.089,1.5221572e-05,0.0,62.94874,88.60732,19.115623,30.000002,0.092432566,43.23813,238.68495,123.49179,0.0,62.948704,0.1101401,0.0,60.199535,8.330017
35708,21582480.0,0.0,22.514526,21.273712,22.753448,22.70044,22.756165,22.832489,16.54956,16.500671,16.500671,16.491608,0.0,0.031084022,0.03108399,0.047826037,74.0,16.549011,0.0,0.0,0.0,799.295,1.5203805e-05,0.0,63.421917,84.77697,19.166525,30.000002,0.092215925,43.166866,238.78569,121.30554,0.0,63.421898,0.1099863,0.0,60.667355,8.330017
35709,21582540.0,0.0,22.51831,21.299255,22.754456,22.705261,22.75766,22.827148,16.548248,16.518341,16.518341,16.510712,0.0,0.031038271,0.031038253,0.04775263,70.0,16.549011,0.0,0.0,0.0,798.5369,1.5181243e-05,0.0,63.919193,80.95012,19.217495,30.000002,0.09199083,43.09551,238.90065,119.11388,0.0,63.91918,0.10982149,0.0,61.15693,8.330017
35710,21582600.0,0.0,22.522705,21.327942,22.755585,22.710205,22.759247,22.8219,16.638245,16.556213,16.556213,16.546967,0.0,0.030985571,0.030985558,0.04766581,66.0,16.632294,0.0,0.0,0.0,787.3782,1.49347e-05,0.0,64.43589,77.15826,19.270184,30.000002,0.09174172,43.02174,239.02893,116.92876,0.0,64.43588,0.10962944,0.0,61.664303,8.330017
35711,21582660.0,0.0,22.526917,21.359558,22.755798,22.713654,22.759949,22.816467,16.63028,16.58905,16.58905,16.579865,0.0,0.030927824,0.030927816,0.04756808,62.0,16.632294,0.0,0.0,0.0,784.9891,1.4860411e-05,0.0,64.979385,73.37874,19.323154,30.000002,0.09147642,42.947586,239.1704,114.74015,0.0,64.97938,0.10941622,0.0,62.197216,8.330017
35712,21582720.0,0.0,22.531708,21.394012,22.756104,22.717285,22.760773,22.811188,16.631348,16.606598,16.606598,16.598938,0.0,0.030864477,0.030864475,0.047459483,58.0,16.632294,0.0,0.0,0.0,784.7515,1.48616455e-05,0.0,65.55276,69.61134,19.375883,30.000002,0.09119521,42.873764,239.32458,112.547935,0.0,65.55275,0.10918089,0.0,62.759026,8.330017
35713,21582780.0,0.0,22.53717,21.431091,22.756561,22.72107,22.761719,22.80603,16.721252,16.64206,16.64206,16.632996,0.0,0.030794842,0.03079484,0.04733917,54.0,16.715607,0.0,0.0,0.0,773.28955,1.4611926e-05,0.0,66.15954,65.856285,19.428236,30.000002,0.0908969,42.800472,239.49146,110.35189,0.0,66.15953,0.10892144,0.0,63.353313,8.330017
35714,21582840.0,0.0,22.543243,21.470673,22.757202,22.725128,22.762817,22.801056,16.715149,16.673553,16.673553,16.66452,0.0,0.030717291,0.03071729,0.047204588,50.0,16.715607,0.0,0.0,0.0,771.1029,1.4551414e-05,0.0,66.801796,62.12149,19.482664,30.000002,0.090572104,42.72427,239.67067,108.154785,0.0,66.801796,0.1086318,0.0,63.982265,8.330017
35715,21582900.0,0.0,22.549927,21.512573,22.758026,22.72937,22.764038,22.796204,16.713654,16.690155,16.690155,16.682709,0.0,0.030631073,0.030631073,0.047054656,46.0,16.715607,0.0,0.0,0.0,769.78345,1.4516564e-05,0.0,67.48447,58.40663,19.537357,30.000002,0.090222545,42.6477,239.86195,105.95598,0.0,67.48447,0.10830916,0.0,64.65077,8.330017
35716,21582960.0,0.0,22.556702,21.556671,22.758392,22.732727,22.764801,22.791504,16.80426,16.725098,16.725098,16.716156,0.0,0.030534973,0.03053497,0.04688732,42.0,16.79892,0.0,0.0,0.0,758.16113,1.42695235e-05,0.0,68.21316,54.71198,19.5928,30.000002,0.08984453,42.57008,240.06511,103.75495,0.0,68.21316,0.10794998,0.0,65.364334,8.330017
35717,21583020.0,0.0,22.564026,21.602783,22.758972,22.73639,22.765747,22.786987,16.795868,16.756042,16.756042,16.747131,0.0,0.030426554,0.030426554,0.046698343,38.0,16.79892,0.0,0.0,0.0,754.78345,1.4175081e-05,0.0,68.99121,51.04898,19.650223,30.000002,0.089428306,42.489685,240.27968,101.55541,0.0,68.99121,0.10754407,0.0,66.12631,8.330017
35718,21583080.0,0.0,22.57193,21.650787,22.759705,22.740234,22.766815,22.782654,16.79596,16.77243,16.77243,16.765015,0.0,0.030304303,0.030304303,0.046485234,34.0,16.79892,0.0,0.0,0.0,753.2309,1.4145187e-05,0.0,69.82674,47.417183,19.7091,30.000002,0.08897118,42.40726,240.50555,99.35618,0.0,69.82674,0.10708634,0.0,66.94466,8.330017
35719,21583140.0,0.0,22.580261,21.7005,22.76065,22.744324,22.768036,22.778442,16.887543,16.807343,16.807343,16.79834,0.0,0.030204006,0.030204006,0.046314724,31.0,16.882202,0.0,0.0,0.0,741.68713,1.39011645e-05,0.0,70.7173,43.96405,19.765953,30.000002,0.08858252,42.327667,240.72398,97.285484,0.0,70.7173,0.10671608,0.0,67.81615,8.330017
35720,21583200.0,0.0,22.589142,21.75177,22.76178,22.748688,22.76947,22.774445,16.879272,16.838654,16.838654,16.82962,0.0,0.030103216,0.030103216,0.04614233,28.0,16.882202,0.0,0.0,0.0,738.5489,1.3808394e-05,0.0,71.64959,40.68089,19.82252,30.000002,0.08819243,42.248474,240.93988,95.30925,0.0,71.64959,0.106342345,0.0,68.72729,8.330017
35721,21583260.0,0.0,22.598022,21.804443,22.762543,22.752258,22.770447,22.770569,16.880035,16.854065,16.854065,16.846558,0.0,0.0299995,0.0299995,0.045964964,25.0,16.882202,0.0,0.0,0.0,737.6116,1.3790747e-05,0.0,72.63913,37.52566,19.878954,30.000002,0.087792546,42.169464,241.15523,93.400505,0.0,72.63913,0.10595382,0.0,69.69363,8.330017
35722,21583320.0,0.0,22.607147,21.858398,22.763397,22.755981,22.771545,22.766785,16.97406,16.890564,16.890564,16.881348,0.0,0.030001847,0.030001847,0.045984875,25.0,16.965515,0.0,0.0,0.0,728.5658,1.359442e-05,0.0,73.6404,34.87246,19.924332,30.000002,0.08772054,42.105934,241.31364,91.90407,0.0,73.6404,0.10598377,0.0,70.66835,8.330017
35723,21583380.0,0.0,22.616608,21.913422,22.764343,22.759827,22.772736,22.763123,16.967651,16.924103,16.924103,16.914703,0.0,0.030057088,0.030057088,0.046094466,25.0,16.965515,0.0,0.0,0.0,729.23627,1.35708115e-05,0.0,74.60417,32.653355,19.962538,30.000002,0.08780434,42.05245,241.43326,90.7098,0.0,74.60417,0.106204994,0.0,71.601654,8.330017
35724,21583440.0,0.0,22.626343,21.96939,22.76535,22.763672,22.773956,22.759521,16.970367,16.94336,16.94336,16.935394,0.0,0.030145546,0.030145546,0.046260137,25.0,16.965515,0.0,0.0,0.0,733.2963,1.3645753e-05,0.0,75.5226,30.78211,19.994745,30.000002,0.08798948,42.007355,241.52316,89.74758,0.0,75.5226,0.10654848,0.0,72.487465,8.330017
35725,21583500.0,0.0,22.636414,22.026123,22.766357,22.767517,22.775208,22.75592,17.063599,16.98111,16.98111,16.971619,0.0,0.030261232,0.030261232,0.04647111,25.0,17.048798,0.0,0.0,0.0,727.8915,1.3524715e-05,0.0,76.38466,29.219694,20.019001,30.000002,0.0882627,41.9734,241.58672,88.98835,0.0,76.38466,0.106990755,0.0,73.3154,8.330017
35726,21583560.0,0.0,22.64624,22.083496,22.766876,22.770477,22.776001,22.75235,17.054626,17.014069,17.014069,17.00476,0.0,0.03039209,0.03039209,0.04670613,25.0,17.048798,0.0,0.0,0.0,730.39465,1.3527966e-05,0.0,77.18538,27.91147,20.043789,30.000002,0.08857443,41.938694,241.63017,88.3884,0.0,77.18538,0.10748844,0.0,74.08142,8.330017
35727,21583620.0,0.0,22.65622,22.141357,22.767365,22.773438,22.776764,22.74881,17.056976,17.032532,17.032532,17.024841,0.0,0.030533781,0.030533781,0.046957783,25.0,17.048798,0.0,0.0,0.0,736.2488,1.3642474e-05,0.0,77.91825,26.827621,20.066954,30.000002,0.08891632,41.906265,241.6565,87.92599,0.0,77.91825,0.10802398,0.0,74.779724,8.330017
35728,21583680.0,0.0,22.666443,22.199524,22.767853,22.776337,22.777527,22.74524,17.148499,17.069519,17.069519,17.060455,0.0,0.030683277,0.030683277,0.04722088,25.0,17.13211,0.0,0.0,0.0,731.47766,1.35316905e-05,0.0,78.578125,25.943335,20.082478,30.000002,0.08929264,41.884533,241.668,87.58403,0.0,78.578125,0.10858585,0.0,75.40573,8.330017
35729,21583740.0,0.0,22.676758,22.257874,22.768341,22.779236,22.77832,22.74173,17.139618,17.101654,17.101654,17.092804,0.0,0.030834598,0.030834598,0.04748519,25.0,17.13211,0.0,0.0,0.0,734.7493,1.3553163e-05,0.0,79.168175,25.221245,20.102201,30.000002,0.08966323,41.85692,241.6686,87.33544,0.0,79.168175,0.10915323,0.0,75.96319,8.330017
35730,21583800.0,0.0,22.687164,22.316223,22.76883,22.782104,22.779083,22.73822,17.140625,17.119019,17.119019,17.111816,0.0,0.030985475,0.030985475,0.047746953,25.0,17.13211,0.0,0.0,0.0,740.62506,1.36612025e-05,0.0,79.68678,24.642797,20.119034,30.000002,0.09003658,41.83335,241.66019,87.16734,0.0,79.68678,0.109717086,0.0,76.45095,8.330017
35731,21583860.0,0.0,22.697327,22.37442,22.76883,22.78415,22.779419,22.73465,17.231628,17.155457,17.155457,17.14685,0.0,0.031133898,0.031133898,0.048002798,25.0,17.215393,0.0,0.0,0.0,735.74817,1.3550731e-05,0.0,80.13277,24.192959,20.131006,30.000002,0.09041157,41.816593,241.64433,87.069244,0.0,80.13277,0.110269815,0.0,76.86827,8.330017
35732,21583920.0,0.0,22.707458,22.432312,22.76886,22.786194,22.779785,22.73117,17.222687,17.186798,17.186798,17.178436,0.0,0.03127699,0.03127699,0.048248027,25.0,17.215393,0.0,0.0,0.0,738.805,1.3568191e-05,0.0,80.5132,23.84689,20.147926,30.000002,0.09075994,41.792904,241.62341,87.024254,0.0,80.5132,0.110801466,0.0,77.22244,8.330017
35733,21583980.0,0.0,22.71762,22.489746,22.76883,22.788208,22.78012,22.727661,17.22345,17.203491,17.203491,17.196747,0.0,0.031413227,0.031413227,0.04848022,25.0,17.215393,0.0,0.0,0.0,744.29156,1.366912e-05,0.0,80.82936,23.592897,20.162931,30.000002,0.0910924,41.771896,241.59868,87.02421,0.0,80.82936,0.11130633,0.0,77.51503,8.330017
35734,21584040.0,0.0,22.727783,22.54657,22.76883,22.790222,22.780457,22.724182,17.313812,17.239655,17.239655,17.231476,0.0,0.03154119,0.03154119,0.048697133,25.0,17.298706,0.0,0.0,0.0,738.6928,1.3545696e-05,0.0,81.08274,23.421413,20.174364,30.000002,0.091409,41.75589,241.57123,87.06231,0.0,81.08274,0.11177924,0.0,77.74775,8.330017
35735,21584100.0,0.0,22.737915,22.60263,22.76889,22.792297,22.780853,22.720764,17.304993,17.270508,17.270508,17.262543,0.0,0.0316598,0.0316598,0.048897192,25.0,17.298706,0.0,0.0,0.0,741.1471,1.3552158e-05,0.0,81.28205,23.315416,20.190804,30.000002,0.091688454,41.732876,241.54242,87.12784,0.0,81.28205,0.11221665,0.0,77.92921,8.330017
35736,21584160.0,0.0,22.74768,22.657745,22.768555,22.793701,22.780884,22.717316,17.305634,17.285248,17.285248,17.2789,0.0,0.031766374,0.031766374,0.0490761,25.0,17.298706,0.0,0.0,0.0,745.8266,1.3638773e-05,0.0,81.42228,23.275406,20.201607,30.000002,0.09194727,41.71775,241.5131,87.21838,0.0,81.42228,0.11260879,0.0,78.0549,8.330017
35737,21584220.0,0.0,22.757263,22.711823,22.768219,22.795105,22.780914,22.713928,17.39566,17.32196,17.32196,17.314056,0.0,0.031863388,0.031863388,0.049238224,25.0,17.382019,0.0,0.0,0.0,739.2758,1.3498891e-05,0.0,81.52374,23.276026,20.21896,30.000002,0.0921653,41.693455,241.4841,87.32206,0.0,81.52374,0.11296504,0.0,78.14419,8.330017
35738,21584280.0,0.0,22.766785,22.764618,22.767975,22.7966,22.781036,22.710602,17.386932,17.352905,17.352905,17.345123,0.0,0.031949542,0.031949542,0.049381632,25.0,17.382019,0.0,0.0,0.0,740.85974,1.3489765e-05,0.0,81.586136,23.315165,20.236446,30.000002,0.0923535,41.668976,241.45595,87.43637,0.0,81.586136,0.11328083,0.0,78.19692,8.330017
35739,21584340.0,0.0,22.776123,22.81607,22.767761,22.798157,22.781189,22.707336,17.387543,17.36911,17.36911,17.362885,0.0,0.032024425,0.032024425,0.049505815,25.0,17.382019,0.0,0.0,0.0,744.7336,1.3561556e-05,0.0,81.61344,23.386665,20.25339,30.000002,0.09251252,41.645256,241.42918,87.55739,0.0,81.61344,0.11355483,0.0,78.216965,8.330017
35740,21584400.0,0.0,22.785309,22.865936,22.767609,22.799744,22.781372,22.704102,17.473541,17.404755,17.404755,17.397095,0.0,0.032087475,0.032087475,0.049609978,25.0,17.465302,0.0,0.0,0.0,736.04156,1.3365595e-05,0.0,81.60871,23.48565,20.267563,30.000002,0.09264611,41.625412,241.40428,87.681755,0.0,81.60871,0.11378514,0.0,78.207245,8.330017
35741,21584460.0,0.0,22.794006,22.914124,22.767212,22.800873,22.781311,22.700958,17.469055,17.43518,17.43518,17.427643,0.0,0.03214027,0.03214027,0.049696807,25.0,17.465302,0.0,0.0,0.0,737.9131,1.3381859e-05,0.0,81.58112,23.60239,20.288286,30.000002,0.09273753,41.5964,241.38133,87.80552,0.0,81.58112,0.113977596,0.0,78.17638,8.330017
35742,21584520.0,0.0,22.80246,22.96045,22.766846,22.802094,22.781311,22.697876,17.469482,17.451324,17.451324,17.445251,0.0,0.032182816,0.032182816,0.049766425,25.0,17.465302,0.0,0.0,0.0,740.807,1.3435775e-05,0.0,81.533775,23.73249,20.30704,30.000002,0.09280611,41.57015,241.36064,87.92613,0.0,81.533775,0.11413232,0.0,78.12734,8.330017
35743,21584580.0,0.0,22.810638,23.00476,22.766602,22.803375,22.781372,22.694855,17.555481,17.487,17.487,17.479462,0.0,0.032215122,0.032215122,0.049818892,25.0,17.548615,0.0,0.0,0.0,731.2007,1.3225626e-05,0.0,81.46994,23.87169,20.324196,30.000002,0.09285115,41.546124,241.34247,88.04115,0.0,81.46994,0.11424939,0.0,78.06325,8.330017
35744,21584640.0,0.0,22.818542,23.046936,22.766449,22.80487,22.781555,22.691956,17.552246,17.51416,17.51416,17.506989,0.0,0.032237235,0.032237235,0.049854316,25.0,17.548615,0.0,0.0,0.0,732.5069,1.3237272e-05,0.0,81.394264,24.01391,20.344353,30.000002,0.09286237,41.517906,241.32716,88.14703,0.0,81.394264,0.11432894,0.0,77.9885,8.330017
35745,21584700.0,0.0,22.82608,23.086761,22.766388,22.806427,22.781769,22.689148,17.551453,17.528229,17.528229,17.522339,0.0,0.032250263,0.032250263,0.049874585,25.0,17.548615,0.0,0.0,0.0,734.0599,1.3260639e-05,0.0,81.31227,24.152826,20.365385,30.000002,0.09284749,41.48846,241.31477,88.24127,0.0,81.31227,0.11437496,0.0,77.90834,8.330017
