,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35746,21584760.0,0.0,22.83313,23.124115,22.766144,22.807556,22.7818,22.68637,17.637909,17.566376,17.566376,17.558716,0.0,0.032259446,0.032259446,0.049888413,25.0,17.631897,0.0,0.0,0.0,723.8974,1.3044522e-05,0.0,81.22858,24.289602,20.38684,30.000002,0.0928219,41.458424,241.30362,88.33036,0.0,81.22858,0.114407554,0.0,77.82678,8.330017
35747,21584820.0,0.0,22.839752,23.158813,22.766022,22.808899,22.781921,22.683746,17.634613,17.594757,17.594757,17.587402,0.0,0.03226187,0.03226187,0.04989102,25.0,17.631897,0.0,0.0,0.0,724.546,1.3044512e-05,0.0,81.14397,24.418568,20.408478,30.000002,0.0927778,41.428135,241.295,88.407555,0.0,81.14397,0.11441492,0.0,77.74483,8.330017
35748,21584880.0,0.0,22.845917,23.190765,22.765991,22.810364,22.782166,22.681213,17.63388,17.609497,17.609497,17.603424,0.0,0.032258715,0.032258715,0.049884383,25.0,17.631897,0.0,0.0,0.0,725.52704,1.305844e-05,0.0,81.06221,24.535805,20.430616,30.000002,0.09271783,41.397137,241.28876,88.47194,0.0,81.06221,0.11440174,0.0,77.666,8.330017
35749,21584940.0,0.0,22.851746,23.219757,22.766052,22.81195,22.78244,22.678741,17.72055,17.648254,17.648254,17.640411,0.0,0.032253265,0.032253265,0.04987394,25.0,17.71521,0.0,0.0,0.0,714.8821,1.2837114e-05,0.0,80.98227,24.64772,20.453001,30.000002,0.092651576,41.365795,241.28348,88.530914,0.0,80.98227,0.11438067,0.0,77.58907,8.330017
35750,21585000.0,0.0,22.857056,23.245636,22.766296,22.81372,22.782898,22.676422,17.717194,17.67688,17.67688,17.669403,0.0,0.03224417,0.03224417,0.049857505,25.0,17.71521,0.0,0.0,0.0,715.03406,1.2828096e-05,0.0,80.90772,24.746674,20.475328,30.000002,0.09257569,41.33454,241.28009,88.578354,0.0,80.90772,0.114345975,0.0,77.51761,8.330017
35751,21585060.0,0.0,22.861664,23.26828,22.766327,22.815125,22.783112,22.674133,17.716492,17.693817,17.693817,17.687653,0.0,0.032232918,0.032232918,0.049837537,25.0,17.71521,0.0,0.0,0.0,715.66675,1.2837042e-05,0.0,80.83841,24.835014,20.497822,30.000002,0.09249387,41.30305,241.27798,88.61736,0.0,80.83841,0.11430352,0.0,77.45135,8.330017
35752,21585120.0,0.0,22.865692,23.287506,22.766449,22.81665,22.783417,22.671936,17.803375,17.731873,17.731873,17.72403,0.0,0.03222011,0.03222011,0.049815066,25.0,17.798492,0.0,0.0,0.0,704.63074,1.261252e-05,0.0,80.77469,24.91297,20.520418,30.000002,0.09240774,41.271416,241.27696,88.64866,0.0,80.77469,0.11425543,0.0,77.39059,8.330017
35753,21585180.0,0.0,22.869171,23.303192,22.766785,22.81842,22.783905,22.669922,17.799927,17.760132,17.760132,17.752655,0.0,0.032206077,0.032206077,0.04979067,25.0,17.798492,0.0,0.0,0.0,704.36505,1.2596128e-05,0.0,80.71899,24.97717,20.542717,30.000002,0.09231914,41.240196,241.27713,88.67066,0.0,80.71899,0.114202924,0.0,77.33766,8.330017
35754,21585240.0,0.0,22.871979,23.315125,22.767212,22.820312,22.784454,22.667969,17.799347,17.774872,17.774872,17.768707,0.0,0.03219167,0.03219167,0.04976578,25.0,17.798492,0.0,0.0,0.0,704.6139,1.2598993e-05,0.0,80.67204,25.027641,20.564898,30.000002,0.09222989,41.209145,241.27826,88.6843,0.0,80.67204,0.11414917,0.0,77.293236,8.330017
35755,21585300.0,0.0,22.874298,23.323212,22.7677,22.822296,22.785065,22.666077,17.886536,17.813751,17.813751,17.805847,0.0,0.032177214,0.032177214,0.049740855,25.0,17.881805,0.0,0.0,0.0,693.40076,1.2375504e-05,0.0,80.62885,25.072447,20.58706,30.000002,0.092140615,41.178116,241.27972,88.69463,0.0,80.62885,0.11409537,0.0,77.25244,8.330017
35756,21585360.0,0.0,22.875671,23.32724,22.768097,22.824036,22.785553,22.664307,17.88147,17.845825,17.845825,17.837952,0.0,0.032162957,0.032162957,0.04971637,25.0,17.881805,0.0,0.0,0.0,692.43427,1.2339872e-05,0.0,80.59201,25.107954,20.609886,30.000002,0.09205035,41.146164,241.2817,88.69978,0.0,80.59201,0.11404234,0.0,77.21777,8.330017
35757,21585420.0,0.0,22.876312,23.327087,22.768585,22.825928,22.786133,22.662598,17.882477,17.862915,17.862915,17.856537,0.0,0.03214925,0.03214925,0.049692914,25.0,17.881805,0.0,0.0,0.0,692.9902,1.2357886e-05,0.0,80.56168,25.134323,20.631521,30.000002,0.09196433,41.11587,241.28406,88.70024,0.0,80.56168,0.11399147,0.0,77.18938,8.330017
35758,21585480.0,0.0,22.87619,23.322601,22.769226,22.827942,22.786804,22.66101,17.969574,17.899567,17.899567,17.891724,0.0,0.032136388,0.032136388,0.049670976,25.0,17.965118,0.0,0.0,0.0,681.4098,1.2131119e-05,0.0,80.537865,25.151937,20.651802,30.000002,0.091883674,41.08748,241.2867,88.69654,0.0,80.537865,0.11394377,0.0,77.16722,8.330017
35759,21585540.0,0.0,22.875336,23.31363,22.769989,22.83017,22.787628,22.659576,17.96585,17.927032,17.927032,17.919617,0.0,0.03212471,0.03212471,0.049651135,25.0,17.965118,0.0,0.0,0.0,680.5126,1.2103823e-05,0.0,80.52056,25.161362,20.67256,30.000002,0.09180506,41.058414,241.28949,88.689384,0.0,80.52056,0.11390057,0.0,77.1513,8.330017
35760,21585600.0,0.0,22.873596,23.300018,22.770874,22.83252,22.788513,22.658203,17.965302,17.941376,17.941376,17.935272,0.0,0.032114487,0.032114487,0.049633823,25.0,17.965118,0.0,0.0,0.0,680.2305,1.2099928e-05,0.0,80.5092,25.163881,20.692953,30.000002,0.09173113,41.029865,241.29227,88.67981,0.0,80.5092,0.1138628,0.0,77.141014,8.330017
35761,21585660.0,0.0,22.871033,23.282776,22.771423,22.834229,22.789215,22.656738,18.052948,17.980103,17.980103,17.972198,0.0,0.032104902,0.032104902,0.049617626,25.0,18.0484,0.0,0.0,0.0,668.59894,1.1877823e-05,0.0,80.50019,25.163744,20.713242,30.000002,0.09165912,41.001465,241.29501,88.66939,0.0,80.50019,0.11382743,0.0,77.13297,8.330017
35762,21585720.0,0.0,22.86795,23.263092,22.772125,22.836151,22.79007,22.655426,18.04898,18.008606,18.008606,18.001068,0.0,0.03209674,0.03209674,0.049603887,25.0,18.0484,0.0,0.0,0.0,667.45575,1.18462885e-05,0.0,80.49571,25.158792,20.732897,30.000002,0.09159229,40.97394,241.29762,88.65772,0.0,80.49571,0.11379736,0.0,77.12921,8.330017
35763,21585780.0,0.0,22.864471,23.241089,22.772919,22.838196,22.790985,22.654205,18.048431,18.02353,18.02353,18.017303,0.0,0.03209004,0.03209004,0.049592663,25.0,18.0484,0.0,0.0,0.0,666.99646,1.1840149e-05,0.0,80.495026,25.150248,20.752178,30.000002,0.09153016,40.94695,241.30003,88.64556,0.0,80.495026,0.113772735,0.0,77.12902,8.330017
35764,21585840.0,0.0,22.860687,23.216858,22.773804,22.840332,22.791962,22.653046,18.136292,18.062714,18.062714,18.054688,0.0,0.032083962,0.032083962,0.0495825,25.0,18.131714,0.0,0.0,0.0,655.28894,1.1620126e-05,0.0,80.4958,25.140406,20.771357,30.000002,0.09146986,40.9201,241.30234,88.633316,0.0,80.4958,0.11375039,0.0,77.130196,8.330017
35765,21585900.0,0.0,22.856537,23.1904,22.774841,22.842682,22.79309,22.652039,18.132141,18.091461,18.091461,18.083801,0.0,0.032079156,0.032079156,0.049574524,25.0,18.131714,0.0,0.0,0.0,654.02277,1.1585696e-05,0.0,80.4992,25.12847,20.789906,30.000002,0.09141435,40.894135,241.30438,88.62125,0.0,80.4992,0.11373281,0.0,77.133835,8.330017
35766,21585960.0,0.0,22.851685,23.161865,22.775574,22.84439,22.794037,22.65091,18.131592,18.10849,18.10849,18.102173,0.0,0.03207527,0.03207527,0.049568105,25.0,18.131714,0.0,0.0,0.0,653.49554,1.1579393e-05,0.0,80.50418,25.115526,20.808218,30.000002,0.09136174,40.868492,241.30623,88.60958,0.0,80.50418,0.11371863,0.0,77.13893,8.330017
35767,21586020.0,0.0,22.846497,23.131317,22.776337,22.846222,22.795074,22.649872,18.219604,18.146912,18.146912,18.138916,0.0,0.03207221,0.03207221,0.049563084,25.0,18.214996,0.0,0.0,0.0,641.6734,1.1360805e-05,0.0,80.510376,25.101982,20.82633,30.000002,0.09131172,40.84314,241.30786,88.59845,0.0,80.510376,0.113707475,0.0,77.14515,8.330017
35768,21586080.0,0.0,22.841003,23.098816,22.777313,22.848236,22.796234,22.648956,18.215302,18.175232,18.175232,18.167633,0.0,0.032070123,0.032070123,0.049559724,25.0,18.214996,0.0,0.0,0.0,640.24097,1.132275e-05,0.0,80.51769,25.08823,20.843836,30.000002,0.091265626,40.81863,241.30922,88.588264,0.0,80.51769,0.11369995,0.0,77.152374,8.330017
35769,21586140.0,0.0,22.835144,23.064453,22.77835,22.850372,22.797455,22.648132,18.214752,18.190033,18.190033,18.183777,0.0,0.032068904,0.032068904,0.049557813,25.0,18.214996,0.0,0.0,0.0,639.5603,1.1313871e-05,0.0,80.525604,25.074902,20.86104,30.000002,0.09122244,40.794544,241.31029,88.579254,0.0,80.525604,0.11369559,0.0,77.16011,8.330017
35770,21586200.0,0.0,22.829071,23.02829,22.77948,22.85263,22.798767,22.6474,18.30304,18.229248,18.229248,18.221222,0.0,0.032068018,0.032068018,0.049556464,25.0,18.29831,0.0,0.0,0.0,627.7254,1.1098616e-05,0.0,80.53367,25.061852,20.878176,30.000002,0.091180265,40.770554,241.31125,88.57076,0.0,80.53367,0.11369248,0.0,77.167984,8.330017
35771,21586260.0,0.0,22.822388,22.990448,22.780334,22.85431,22.799927,22.646576,18.296692,18.261292,18.261292,18.253357,0.0,0.032067638,0.032067638,0.04955597,25.0,18.29831,0.0,0.0,0.0,625.6614,1.1039402e-05,0.0,80.54187,25.049429,20.895998,30.000002,0.09113774,40.745605,241.31203,88.56318,0.0,80.54187,0.113691226,0.0,77.17594,8.330017
35772,21586320.0,0.0,22.8154,22.950958,22.78125,22.85611,22.801178,22.645844,18.298126,18.278381,18.278381,18.271942,0.0,0.032067753,0.032067753,0.049556296,25.0,18.29831,0.0,0.0,0.0,625.52264,1.1051501e-05,0.0,80.55,25.037834,20.912514,30.000002,0.091099516,40.72248,241.3126,88.55661,0.0,80.55,0.113691784,0.0,77.18379,8.330017
35773,21586380.0,0.0,22.808075,22.909943,22.782227,22.858002,22.80246,22.645142,18.299194,18.28711,18.28711,18.282318,0.0,0.03206833,0.03206833,0.049557395,25.0,18.300018,0.0,0.0,0.0,624.28174,1.10320525e-05,0.0,80.55781,25.027401,20.927473,30.000002,0.0910661,40.701538,241.31299,88.55121,0.0,80.55781,0.11369404,0.0,77.19131,8.330017
35774,21586440.0,0.0,22.800507,22.867462,22.783234,22.859924,22.803772,22.64447,18.299011,18.291534,18.291534,18.288025,0.0,0.032069232,0.032069232,0.049559023,25.0,18.300018,0.0,0.0,0.0,623.29456,1.1018957e-05,0.0,80.56499,25.018467,20.943254,30.000002,0.091031544,40.679447,241.31317,88.54702,0.0,80.56499,0.11369747,0.0,77.19818,8.330017
35775,21586500.0,0.0,22.792603,22.823578,22.784271,22.861816,22.805084,22.64383,18.29889,18.294281,18.294281,18.291718,0.0,0.032070305,0.032070305,0.049560923,25.0,18.300018,0.0,0.0,0.0,622.2484,1.1004743e-05,0.0,80.57162,25.010641,20.95879,30.000002,0.090997964,40.657692,241.31325,88.54366,0.0,80.57162,0.113701515,0.0,77.20452,8.330017
35776,21586560.0,0.0,22.784119,22.778412,22.784882,22.863037,22.806152,22.642975,18.298798,18.296204,18.296204,18.294434,0.0,0.032071464,0.032071464,0.049562965,25.0,18.300018,0.0,0.0,0.0,621.14276,1.0989898e-05,0.0,80.577866,25.00353,20.97417,30.000002,0.09096494,40.63616,241.31325,88.5408,0.0,80.577866,0.11370589,0.0,77.21048,8.330017
35777,21586620.0,0.0,22.77533,22.731995,22.785492,22.864258,22.80719,22.64215,18.298706,18.29712,18.29712,18.295898,0.0,0.032072734,0.032072734,0.049565177,25.0,18.300018,0.0,0.0,0.0,619.9737,1.0974052e-05,0.0,80.58328,24.997849,20.989243,30.000002,0.09093288,40.615063,241.31314,88.538895,0.0,80.58328,0.113710634,0.0,77.21563,8.330017
35778,21586680.0,0.0,22.766235,22.684448,22.786072,22.865479,22.808258,22.641327,18.298645,18.297699,18.297699,18.296844,0.0,0.03207403,0.03207403,0.049567416,25.0,18.300018,0.0,0.0,0.0,618.76544,1.0957648e-05,0.0,80.58811,24.993114,21.0041,30.000002,0.09090133,40.594257,241.31296,88.53755,0.0,80.58811,0.11371546,0.0,77.22019,8.330017
35779,21586740.0,0.0,22.756958,22.635803,22.786652,22.866669,22.809296,22.640503,18.298584,18.298096,18.298096,18.297516,0.0,0.032075327,0.032075327,0.049569655,25.0,18.300018,0.0,0.0,0.0,617.5306,1.0940862e-05,0.0,80.59251,24.989033,21.018808,30.000002,0.09087012,40.57367,241.31274,88.53659,0.0,80.59251,0.113720305,0.0,77.22435,8.330017
35780,21586800.0,0.0,22.747437,22.586182,22.787262,22.86789,22.810364,22.639679,18.298523,18.298248,18.298248,18.297852,0.0,0.032076586,0.032076586,0.049571812,25.0,18.300018,0.0,0.0,0.0,616.25146,1.0923416e-05,0.0,80.5961,24.986107,21.033245,30.000002,0.0908394,40.553455,241.31247,88.53626,0.0,80.5961,0.11372498,0.0,77.22774,8.330017
35781,21586860.0,0.0,22.737366,22.535675,22.787445,22.868408,22.811157,22.638702,18.298462,18.29834,18.29834,18.298096,0.0,0.03207781,0.03207781,0.04957391,25.0,18.300018,0.0,0.0,0.0,614.92255,1.0905417e-05,0.0,80.59933,24.983688,21.04755,30.000002,0.09080887,40.53343,241.31218,88.53619,0.0,80.59933,0.11372952,0.0,77.23077,8.330017
35782,21586920.0,0.0,22.727112,22.484314,22.787628,22.868958,22.811981,22.637695,18.2984,18.29837,18.29837,18.298218,0.0,0.03207897,0.03207897,0.049575884,25.0,18.300018,0.0,0.0,0.0,613.5469,1.0886648e-05,0.0,80.602005,24.981995,21.061657,30.000002,0.090778604,40.51368,241.31186,88.53645,0.0,80.602005,0.11373381,0.0,77.23327,8.330017
35783,21586980.0,0.0,22.716644,22.43219,22.787811,22.869476,22.812775,22.636719,18.29837,18.29837,18.29837,18.298279,0.0,0.03208001,0.03208001,0.049577653,25.0,18.300018,0.0,0.0,0.0,612.1334,1.086726e-05,0.0,80.60403,24.981112,21.07551,30.000002,0.09074859,40.494286,241.31152,88.53706,0.0,80.60403,0.11373768,0.0,77.23515,8.330017
35784,21587040.0,0.0,22.705933,22.379395,22.787994,22.869995,22.813599,22.635712,18.29834,18.29834,18.29834,18.298279,0.0,0.03208086,0.03208086,0.04957909,25.0,18.300018,0.0,0.0,0.0,610.67865,1.0847257e-05,0.0,80.60531,24.981047,21.089006,30.000002,0.0907189,40.475388,241.3112,88.53794,0.0,80.60531,0.11374081,0.0,77.23633,8.330017
35785,21587100.0,0.0,22.69522,22.32602,22.788177,22.870514,22.814392,22.634735,18.298279,18.29834,18.29834,18.298279,0.0,0.03208174,0.03208174,0.04958058,25.0,18.300018,0.0,0.0,0.0,609.23193,1.0827352e-05,0.0,80.6067,24.980875,21.102549,30.000002,0.09068915,40.45643,241.31088,88.538795,0.0,80.6067,0.11374406,0.0,77.2376,8.330017
35786,21587160.0,0.0,22.684052,22.272125,22.787994,22.870422,22.814972,22.633606,18.298248,18.29831,18.29831,18.298279,0.0,0.032082524,0.032082524,0.0495819,25.0,18.300018,0.0,0.0,0.0,607.7298,1.0806791e-05,0.0,80.60773,24.981092,21.115927,30.000002,0.090659514,40.437706,241.31056,88.539764,0.0,80.60773,0.113746956,0.0,77.23853,8.330017
35787,21587220.0,0.0,22.67273,22.217804,22.787811,22.87033,22.815582,22.632446,18.298187,18.298248,18.298248,18.298248,0.0,0.032083172,0.032083172,0.049582988,25.0,18.300018,0.0,0.0,0.0,606.18915,1.0785538e-05,0.0,80.60835,24.981703,21.129065,30.000002,0.09063007,40.41931,241.31026,88.54082,0.0,80.60835,0.11374934,0.0,77.2391,8.330017
35788,21587280.0,0.0,22.661285,22.163116,22.787598,22.87024,22.816162,22.631317,18.298157,18.298218,18.298218,18.298218,0.0,0.032083757,0.032083757,0.04958397,25.0,18.300018,0.0,0.0,0.0,604.6333,1.07640335e-05,0.0,80.60882,24.982464,21.142088,30.000002,0.0906007,40.401077,241.30997,88.541885,0.0,80.60882,0.113751486,0.0,77.239494,8.330017
35789,21587340.0,0.0,22.64978,22.108154,22.787415,22.870148,22.816742,22.630188,18.298126,18.298187,18.298187,18.298187,0.0,0.032084223,0.032084223,0.04958474,25.0,18.300018,0.0,0.0,0.0,603.05676,1.07421765e-05,0.0,80.609,24.983454,21.154884,30.000002,0.09057153,40.383163,241.30971,88.54296,0.0,80.609,0.113753185,0.0,77.23963,8.330017
35790,21587400.0,0.0,22.638184,22.053009,22.787231,22.870056,22.817322,22.629059,18.298096,18.298157,18.298157,18.298157,0.0,0.03208453,0.03208453,0.04958525,25.0,18.300018,0.0,0.0,0.0,601.461,1.0720014e-05,0.0,80.608925,24.984571,21.167353,30.000002,0.090542726,40.365707,241.30948,88.54394,0.0,80.608925,0.11375432,0.0,77.23954,8.330017
35791,21587460.0,0.0,22.626312,21.997742,22.786713,22.869415,22.817719,22.627777,18.298065,18.298126,18.298126,18.298126,0.0,0.032084864,0.032084864,0.0495858,25.0,18.300018,0.0,0.0,0.0,599.8504,1.0697718e-05,0.0,80.608894,24.985683,21.179863,30.000002,0.090513855,40.34819,241.30923,88.54494,0.0,80.608894,0.113755524,0.0,77.23948,8.330017
35792,21587520.0,0.0,22.61438,21.942413,22.786194,22.868774,22.818115,22.626526,18.298035,18.298096,18.298096,18.298096,0.0,0.0320851,0.0320851,0.049586184,25.0,18.300018,0.0,0.0,0.0,598.2128,1.0674938e-05,0.0,80.60871,24.986843,21.192165,30.000002,0.09048521,40.330967,241.30904,88.54586,0.0,80.60871,0.11375638,0.0,77.239296,8.330017
35793,21587580.0,0.0,22.602448,21.887146,22.785675,22.868134,22.818512,22.625244,18.298035,18.298065,18.298065,18.298096,0.0,0.03208523,0.03208523,0.04958639,25.0,18.300018,0.0,0.0,0.0,596.5644,1.0651946e-05,0.0,80.60845,24.987959,21.204147,30.000002,0.09045702,40.31419,241.30887,88.546646,0.0,80.60845,0.11375685,0.0,77.23902,8.330017
35794,21587640.0,0.0,22.590485,21.832,22.785126,22.867493,22.818909,22.623993,18.298004,18.298065,18.298065,18.298065,0.0,0.03208537,0.03208537,0.04958662,25.0,18.300018,0.0,0.0,0.0,594.9204,1.0628972e-05,0.0,80.60819,24.98909,21.216173,30.000002,0.09042876,40.29736,241.30869,88.547455,0.0,80.60819,0.11375736,0.0,77.238754,8.330017
35795,21587700.0,0.0,22.578552,21.777039,22.784607,22.866852,22.819305,22.622742,18.298004,18.298035,18.298035,18.298035,0.0,0.032085445,0.032085445,0.049586732,25.0,18.300018,0.0,0.0,0.0,593.272,1.0605898e-05,0.0,80.607895,24.990168,21.227993,30.000002,0.09040079,40.28081,241.30853,88.54816,0.0,80.607895,0.11375763,0.0,77.238464,8.330017
35796,21587760.0,0.0,22.566406,21.722382,22.783813,22.865723,22.81955,22.621338,18.297974,18.298004,18.298004,18.298035,0.0,0.032085493,0.032085493,0.049586806,25.0,18.300018,0.0,0.0,0.0,591.60706,1.0582651e-05,0.0,80.60759,24.99121,21.239708,30.000002,0.09037299,40.26441,241.3084,88.54881,0.0,80.60759,0.1137578,0.0,77.23816,8.330017
35797,21587820.0,0.0,22.554321,21.66806,22.78299,22.864563,22.819763,22.619965,18.297974,18.298004,18.298004,18.298004,0.0,0.032085504,0.032085504,0.04958681,25.0,18.300018,0.0,0.0,0.0,589.9364,1.05592235e-05,0.0,80.607285,24.99219,21.251266,30.000002,0.09034544,40.248226,241.30826,88.549385,0.0,80.607285,0.11375782,0.0,77.23786,8.330017
35798,21587880.0,0.0,22.542297,21.614166,22.782166,22.863434,22.819977,22.61856,18.297974,18.297974,18.297974,18.298004,0.0,0.032085475,0.032085475,0.049586754,25.0,18.300018,0.0,0.0,0.0,588.27094,1.0535809e-05,0.0,80.606995,24.993063,21.262613,30.000002,0.09031828,40.23234,241.30815,88.54986,0.0,80.606995,0.11375771,0.0,77.23759,8.330017
35799,21587940.0,0.0,22.530426,21.560822,22.781342,22.862335,22.82022,22.617188,18.297974,18.297974,18.297974,18.297974,0.0,0.032085415,0.032085415,0.049586643,25.0,18.300018,0.0,0.0,0.0,586.6208,1.0512586e-05,0.0,80.60678,24.99377,21.273663,30.000002,0.09029173,40.216873,241.30807,88.5502,0.0,80.60678,0.11375747,0.0,77.23738,8.330017
35800,21588000.0,0.0,22.518524,21.508057,22.780548,22.861206,22.820435,22.615814,18.297974,18.297974,18.297974,18.297974,0.0,0.03208536,0.03208536,0.049586542,25.0,18.300018,0.0,0.0,0.0,584.972,1.04893215e-05,0.0,80.60655,24.994507,21.28475,30.000002,0.09026509,40.201347,241.30798,88.55057,0.0,80.60655,0.11375726,0.0,77.23716,8.330017
35801,21588060.0,0.0,22.506592,21.455963,22.77945,22.859589,22.820526,22.614319,18.297974,18.297974,18.297974,18.297974,0.0,0.032085285,0.032085285,0.04958641,25.0,18.300018,0.0,0.0,0.0,583.32294,1.0466095e-05,0.0,80.60636,24.995155,21.295698,30.000002,0.09023871,40.186024,241.3079,88.550865,0.0,80.60636,0.113756984,0.0,77.23698,8.330017
35802,21588120.0,0.0,22.494812,21.404602,22.778381,22.858002,22.820587,22.612854,18.297974,18.297974,18.297974,18.297974,0.0,0.032085203,0.032085203,0.049586266,25.0,18.300018,0.0,0.0,0.0,581.685,1.0442954e-05,0.0,80.60622,24.995693,21.306442,30.000002,0.09021279,40.17098,241.30785,88.55109,0.0,80.60622,0.113756664,0.0,77.23685,8.330017
35803,21588180.0,0.0,22.483154,21.354126,22.777283,22.856445,22.820648,22.611359,18.298004,18.297974,18.297974,18.297974,0.0,0.032085117,0.032085117,0.049586114,25.0,18.300018,0.0,0.0,0.0,580.0615,1.0419948e-05,0.0,80.60611,24.99618,21.317091,30.000002,0.09018708,40.15607,241.30777,88.55127,0.0,80.60611,0.11375634,0.0,77.23674,8.330017
35804,21588240.0,0.0,22.47168,21.304535,22.776184,22.854858,22.82074,22.609894,18.298004,18.298004,18.298004,18.298004,0.0,0.032085024,0.032085024,0.049585957,25.0,18.300018,0.0,0.0,0.0,578.46387,1.0397289e-05,0.0,80.60606,24.996563,21.32754,30.000002,0.09016182,40.14144,241.30772,88.5514,0.0,80.60606,0.11375601,0.0,77.2367,8.330017
35805,21588300.0,0.0,22.46054,21.25592,22.775116,22.853302,22.8208,22.608398,18.298035,18.298004,18.298004,18.298004,0.0,0.032084942,0.032084942,0.049585816,25.0,18.300018,0.0,0.0,0.0,576.9054,1.0375171e-05,0.0,80.60608,24.996824,21.337711,30.000002,0.09013723,40.1272,241.30768,88.55146,0.0,80.60608,0.113755696,0.0,77.236725,8.330017
35806,21588360.0,0.0,22.449158,21.208405,22.773804,22.851318,22.82074,22.606842,18.298035,18.298035,18.298035,18.298035,0.0,0.032084856,0.032084856,0.049585667,25.0,18.300018,0.0,0.0,0.0,575.3292,1.0352812e-05,0.0,80.606094,24.997108,21.34792,30.000002,0.09011253,40.11291,241.30763,88.55153,0.0,80.606094,0.113755375,0.0,77.23674,8.330017
35807,21588420.0,0.0,22.43811,21.162018,22.772491,22.849335,22.82071,22.605255,18.298065,18.298035,18.298035,18.298035,0.0,0.032084778,0.032084778,0.04958553,25.0,18.300018,0.0,0.0,0.0,573.78674,1.0330838e-05,0.0,80.606155,24.99731,21.357948,30.000002,0.09008827,40.098873,241.30759,88.55156,0.0,80.606155,0.113755085,0.0,77.23681,8.330017
35808,21588480.0,0.0,22.42746,21.116882,22.77118,22.847382,22.820648,22.603699,18.298096,18.298065,18.298065,18.298065,0.0,0.032084707,0.032084707,0.049585417,25.0,18.300018,0.0,0.0,0.0,572.2951,1.0309578e-05,0.0,80.606285,24.997429,21.367702,30.000002,0.090064675,40.085217,241.30754,88.55156,0.0,80.606285,0.11375484,0.0,77.23693,8.330017
35809,21588540.0,0.0,22.416779,21.07306,22.769867,22.845398,22.820587,22.602112,18.298126,18.298096,18.298096,18.298065,0.0,0.032084636,0.032084636,0.049585298,25.0,18.300018,0.0,0.0,0.0,570.7995,1.0288189e-05,0.0,80.60639,24.99756,21.377493,30.000002,0.09004098,40.071507,241.3075,88.55156,0.0,80.60639,0.11375458,0.0,77.23704,8.330017
35810,21588600.0,0.0,22.406525,21.03061,22.768555,22.843475,22.820526,22.600555,18.298157,18.298126,18.298126,18.298096,0.0,0.032084577,0.032084577,0.049585193,25.0,18.300018,0.0,0.0,0.0,569.3587,1.0267543e-05,0.0,80.606544,24.997639,21.387112,30.000002,0.09001772,40.058044,241.30746,88.55154,0.0,80.606544,0.113754354,0.0,77.2372,8.330017
35811,21588660.0,0.0,22.396393,20.989624,22.767029,22.841095,22.820374,22.598907,18.298218,18.298157,18.298157,18.298126,0.0,0.03208452,0.03208452,0.0495851,25.0,18.300018,0.0,0.0,0.0,567.9368,1.0247189e-05,0.0,80.60672,24.997696,21.39664,30.000002,0.08999467,40.044704,241.30742,88.55151,0.0,80.60672,0.113754146,0.0,77.23736,8.330017
35812,21588720.0,0.0,22.386536,20.950195,22.765503,22.838776,22.82019,22.59726,18.298248,18.298187,18.298187,18.298187,0.0,0.032084472,0.032084472,0.04958502,25.0,18.300018,0.0,0.0,0.0,566.5531,1.0227323e-05,0.0,80.60691,24.997723,21.406034,30.000002,0.089971945,40.03155,241.30737,88.551476,0.0,80.60691,0.11375397,0.0,77.23755,8.330017
35813,21588780.0,0.0,22.377075,20.912415,22.763977,22.836456,22.820038,22.595612,18.298279,18.298218,18.298218,18.298218,0.0,0.032084435,0.032084435,0.049584955,25.0,18.300018,0.0,0.0,0.0,565.2194,1.02081685e-05,0.0,80.607124,24.997723,21.415255,30.000002,0.08994967,40.018646,241.30734,88.55144,0.0,80.607124,0.11375382,0.0,77.237755,8.330017
35814,21588840.0,0.0,22.368134,20.876312,22.762451,22.834167,22.819855,22.593964,18.29834,18.298279,18.298279,18.298248,0.0,0.03208441,0.03208441,0.04958491,25.0,18.300018,0.0,0.0,0.0,563.9589,1.0190049e-05,0.0,80.60736,24.997698,21.424223,30.000002,0.089928,40.006084,241.3073,88.55139,0.0,80.60736,0.113753736,0.0,77.23799,8.330017
35815,21588900.0,0.0,22.359161,20.84201,22.760956,22.831848,22.819702,22.592316,18.29837,18.29831,18.29831,18.29831,0.0,0.03208438,0.03208438,0.049584866,25.0,18.300018,0.0,0.0,0.0,562.69055,1.017174e-05,0.0,80.60759,24.997679,21.433228,30.000002,0.089906245,39.993484,241.30727,88.55135,0.0,80.60759,0.113753624,0.0,77.238205,8.330017
35816,21588960.0,0.0,22.350586,20.80954,22.759216,22.829193,22.819427,22.590576,18.298431,18.29837,18.29837,18.29834,0.0,0.032084357,0.032084357,0.049584832,25.0,18.300018,0.0,0.0,0.0,561.478,1.01542055e-05,0.0,80.607834,24.997646,21.442112,30.000002,0.08988477,39.981045,241.30722,88.55131,0.0,80.607834,0.11375355,0.0,77.23845,8.330017
35817,21589020.0,0.0,22.342468,20.779053,22.757507,22.826538,22.819153,22.588867,18.298492,18.2984,18.2984,18.2984,0.0,0.032084346,0.032084346,0.049584806,25.0,18.300018,0.0,0.0,0.0,560.32574,1.0137556e-05,0.0,80.608086,24.997606,21.450829,30.000002,0.089863725,39.968838,241.30717,88.55127,0.0,80.608086,0.1137535,0.0,77.23869,8.330017
35818,21589080.0,0.0,22.334717,20.75058,22.755798,22.823883,22.818878,22.587158,18.298553,18.298462,18.298462,18.298462,0.0,0.032084335,0.032084335,0.04958479,25.0,18.300018,0.0,0.0,0.0,559.2173,1.0121441e-05,0.0,80.60834,24.997562,21.459467,30.000002,0.08984286,39.956745,241.30713,88.55124,0.0,80.60834,0.11375346,0.0,77.23894,8.330017
35819,21589140.0,0.0,22.327454,20.724213,22.75409,22.821259,22.818604,22.58545,18.298615,18.298523,18.298523,18.298523,0.0,0.03208433,0.03208433,0.049584784,25.0,18.300018,0.0,0.0,0.0,558.1807,1.0106392e-05,0.0,80.6086,24.99752,21.467941,30.000002,0.089822404,39.94488,241.30708,88.55121,0.0,80.6086,0.113753445,0.0,77.23918,8.330017
35820,21589200.0,0.0,22.32077,20.700012,22.75241,22.818665,22.818329,22.58374,18.298676,18.298584,18.298584,18.298584,0.0,0.032084335,0.032084335,0.04958479,25.0,18.300018,0.0,0.0,0.0,557.2304,1.0092608e-05,0.0,80.60885,24.997484,21.476189,30.000002,0.089802496,39.933334,241.30704,88.551186,0.0,80.60885,0.11375346,0.0,77.239426,8.330017
35821,21589260.0,0.0,22.313385,20.677185,22.749847,22.815063,22.817139,22.581177,18.298706,18.298645,18.298645,18.298615,0.0,0.032084335,0.032084335,0.04958479,25.0,18.300018,0.0,0.0,0.0,556.2181,1.0078159e-05,0.0,80.6091,24.997448,21.484467,30.000002,0.08978251,39.92175,241.307,88.55117,0.0,80.6091,0.11375346,0.0,77.23966,8.330017
35822,21589320.0,0.0,22.306244,20.654816,22.747223,22.811493,22.815979,22.578613,18.298737,18.298676,18.298676,18.298676,0.0,0.03208434,0.03208434,0.049584802,25.0,18.300018,0.0,0.0,0.0,555.2231,1.0063839e-05,0.0,80.60935,24.997416,21.492594,30.000002,0.08976288,39.910366,241.30696,88.551155,0.0,80.60935,0.11375348,0.0,77.23991,8.330017
35823,21589380.0,0.0,22.299286,20.632904,22.744629,22.807953,22.814789,22.57608,18.298767,18.298706,18.298706,18.298676,0.0,0.03208435,0.03208435,0.049584817,25.0,18.300018,0.0,0.0,0.0,554.25024,1.0049832e-05,0.0,80.60959,24.997393,21.500504,30.000002,0.089743786,39.899296,241.30692,88.551155,0.0,80.60959,0.11375351,0.0,77.240135,8.330017
35824,21589440.0,0.0,22.292297,20.61145,22.742035,22.804413,22.81363,22.573547,18.298767,18.298737,18.298737,18.298706,0.0,0.032084357,0.032084357,0.049584832,25.0,18.300018,0.0,0.0,0.0,553.2761,1.0035779e-05,0.0,80.609825,24.99737,21.50844,30.000002,0.08972461,39.888184,241.30687,88.55115,0.0,80.609825,0.11375355,0.0,77.240364,8.330017
35825,21589500.0,0.0,22.28543,20.590393,22.739471,22.800903,22.812439,22.571014,18.298798,18.298737,18.298737,18.298737,0.0,0.03208437,0.03208437,0.04958485,25.0,18.300018,0.0,0.0,0.0,552.32184,1.0022001e-05,0.0,80.61007,24.997353,21.516237,30.000002,0.08970577,39.87727,241.30682,88.55115,0.0,80.61007,0.11375359,0.0,77.24059,8.330017
35826,21589560.0,0.0,22.278656,20.569763,22.736847,22.797302,22.811218,22.568481,18.298798,18.298767,18.298767,18.298767,0.0,0.03208438,0.03208438,0.04958487,25.0,18.300018,0.0,0.0,0.0,551.37506,1.0008334e-05,0.0,80.6103,24.99734,21.523962,30.000002,0.08968711,39.866455,241.30678,88.551155,0.0,80.6103,0.11375363,0.0,77.240814,8.330017
35827,21589620.0,0.0,22.271942,20.54953,22.734222,22.793701,22.809998,22.565979,18.298828,18.298798,18.298798,18.298798,0.0,0.03208439,0.03208439,0.04958489,25.0,18.300018,0.0,0.0,0.0,550.4405,9.994836e-06,0.0,80.61053,24.997332,21.531578,30.000002,0.0896687,39.85579,241.30673,88.55116,0.0,80.61053,0.11375367,0.0,77.24103,8.330017
35828,21589680.0,0.0,22.26532,20.529633,22.731628,22.790161,22.808777,22.563477,18.298828,18.298798,18.298798,18.298798,0.0,0.032084405,0.032084405,0.049584914,25.0,18.300018,0.0,0.0,0.0,549.52026,9.9815425e-06,0.0,80.61074,24.997332,21.539051,30.000002,0.08965063,39.84533,241.30669,88.55118,0.0,80.61074,0.11375372,0.0,77.241234,8.330017
35829,21589740.0,0.0,22.25885,20.510132,22.729065,22.786621,22.807587,22.561005,18.298859,18.298828,18.298828,18.298828,0.0,0.032084417,0.032084417,0.04958494,25.0,18.300018,0.0,0.0,0.0,548.618,9.9685085e-06,0.0,80.61095,24.997343,21.546322,30.000002,0.08963304,39.835148,241.30664,88.5512,0.0,80.61095,0.11375377,0.0,77.24143,8.330017
35830,21589800.0,0.0,22.25235,20.490967,22.72647,22.783112,22.806366,22.558533,18.298859,18.298828,18.298828,18.298828,0.0,0.032084428,0.032084428,0.049584962,25.0,18.300018,0.0,0.0,0.0,547.71484,9.955436e-06,0.0,80.61115,24.997353,21.553621,30.000002,0.08961538,39.82493,241.3066,88.551216,0.0,80.61115,0.11375382,0.0,77.24163,8.330017
35831,21589860.0,0.0,22.244995,20.472107,22.722656,22.778015,22.803986,22.554901,18.298828,18.298828,18.298828,18.298828,0.0,0.032084446,0.032084446,0.04958498,25.0,18.300018,0.0,0.0,0.0,546.74554,9.941814e-06,0.0,80.61135,24.997366,21.560825,30.000002,0.08959794,39.814846,241.30655,88.55124,0.0,80.61135,0.11375387,0.0,77.24182,8.330017
35832,21589920.0,0.0,22.23764,20.453552,22.71875,22.77298,22.801605,22.5513,18.298798,18.298828,18.298828,18.298828,0.0,0.032084458,0.032084458,0.049585003,25.0,18.300018,0.0,0.0,0.0,545.7417,9.9273975e-06,0.0,80.61154,24.997385,21.567894,30.000002,0.08958083,39.80495,241.3065,88.55126,0.0,80.61154,0.11375392,0.0,77.242004,8.330017
35833,21589980.0,0.0,22.230377,20.435303,22.714874,22.767944,22.799225,22.54773,18.298767,18.298798,18.298798,18.298798,0.0,0.03208447,0.03208447,0.049585026,25.0,18.300018,0.0,0.0,0.0,544.7375,9.912885e-06,0.0,80.61173,24.997406,21.574896,30.000002,0.08956387,39.795147,241.30646,88.55129,0.0,80.61173,0.11375397,0.0,77.24219,8.330017
35834,21590040.0,0.0,22.223175,20.417328,22.71103,22.76297,22.796875,22.544128,18.298767,18.298767,18.298767,18.298798,0.0,0.03208448,0.03208448,0.049585044,25.0,18.300018,0.0,0.0,0.0,543.7394,9.89842e-06,0.0,80.611916,24.997433,21.581768,30.000002,0.08954721,39.785526,241.30641,88.551315,0.0,80.611916,0.113754004,0.0,77.24236,8.330017
35835,21590100.0,0.0,22.216064,20.399597,22.707214,22.758026,22.794525,22.540588,18.298767,18.298767,18.298767,18.298767,0.0,0.03208449,0.03208449,0.049585063,25.0,18.300018,0.0,0.0,0.0,542.7546,9.884145e-06,0.0,80.61209,24.997463,21.588453,30.000002,0.089531,39.776165,241.30637,88.551346,0.0,80.61209,0.11375404,0.0,77.24252,8.330017
35836,21590160.0,0.0,22.208893,20.38211,22.703278,22.75293,22.791992,22.536957,18.298767,18.298767,18.298767,18.298767,0.0,0.032084502,0.032084502,0.04958508,25.0,18.300018,0.0,0.0,0.0,541.76154,9.8697665e-06,0.0,80.61226,24.997494,21.595165,30.000002,0.08951472,39.76677,241.30632,88.55138,0.0,80.61226,0.11375408,0.0,77.24269,8.330017
35837,21590220.0,0.0,22.201782,20.364838,22.69934,22.747864,22.78949,22.533356,18.298767,18.298767,18.298767,18.298767,0.0,0.03208451,0.03208451,0.049585097,25.0,18.300018,0.0,0.0,0.0,540.7752,9.85545e-06,0.0,80.61243,24.997526,21.601757,30.000002,0.08949872,39.757538,241.30627,88.55141,0.0,80.61243,0.113754116,0.0,77.24285,8.330017
35838,21590280.0,0.0,22.194763,20.347809,22.695435,22.742859,22.786987,22.529755,18.298767,18.298767,18.298767,18.298767,0.0,0.03208452,0.03208452,0.04958511,25.0,18.300018,0.0,0.0,0.0,539.8011,9.841307e-06,0.0,80.61259,24.99756,21.608171,30.000002,0.08948315,39.74856,241.30624,88.55144,0.0,80.61259,0.11375415,0.0,77.243004,8.330017
35839,21590340.0,0.0,22.187744,20.330933,22.691528,22.737854,22.784485,22.526154,18.298767,18.298767,18.298767,18.298767,0.0,0.03208453,0.03208453,0.049585126,25.0,18.300018,0.0,0.0,0.0,538.827,9.82714e-06,0.0,80.61275,24.997597,21.614607,30.000002,0.089467525,39.739548,241.3062,88.55147,0.0,80.61275,0.11375418,0.0,77.24316,8.330017
35840,21590400.0,0.0,22.180786,20.31424,22.687653,22.73288,22.781982,22.522583,18.298767,18.298767,18.298767,18.298767,0.0,0.032084536,0.032084536,0.04958514,25.0,18.300018,0.0,0.0,0.0,537.8627,9.81311e-06,0.0,80.61291,24.997631,21.62093,30.000002,0.08945216,39.7307,241.30615,88.5515,0.0,80.61291,0.11375422,0.0,77.24331,8.330017
35841,21590460.0,0.0,22.173828,20.29773,22.683655,22.727783,22.779358,22.518951,18.298767,18.298767,18.298767,18.298767,0.0,0.032084543,0.032084543,0.049585152,25.0,18.300018,0.0,0.0,0.0,536.89746,9.799092e-06,0.0,80.61306,24.997667,21.627192,30.000002,0.08943694,39.72193,241.30612,88.55152,0.0,80.61306,0.11375424,0.0,77.243454,8.330017
35842,21590520.0,0.0,22.16687,20.281342,22.679688,22.722717,22.776764,22.51535,18.298798,18.298767,18.298767,18.298767,0.0,0.03208455,0.03208455,0.049585167,25.0,18.300018,0.0,0.0,0.0,535.93567,9.7851e-06,0.0,80.61321,24.997702,21.63337,30.000002,0.08942192,39.713284,241.30608,88.55155,0.0,80.61321,0.113754265,0.0,77.2436,8.330017
35843,21590580.0,0.0,22.159973,20.265076,22.67575,22.717682,22.77414,22.51175,18.298798,18.298767,18.298767,18.298767,0.0,0.03208456,0.03208456,0.049585175,25.0,18.300018,0.0,0.0,0.0,534.98016,9.771185e-06,0.0,80.61336,24.997738,21.639427,30.000002,0.08940718,39.7048,241.30605,88.55158,0.0,80.61336,0.113754295,0.0,77.24374,8.330017
35844,21590640.0,0.0,22.153168,20.248932,22.671844,22.712708,22.771576,22.508179,18.298798,18.298798,18.298798,18.298798,0.0,0.032084562,0.032084562,0.049585186,25.0,18.300018,0.0,0.0,0.0,534.03296,9.75739e-06,0.0,80.6135,24.997774,21.645325,30.000002,0.08939283,39.696545,241.306,88.551605,0.0,80.6135,0.11375432,0.0,77.24387,8.330017
35845,21590700.0,0.0,22.146332,20.23288,22.667938,22.707733,22.768982,22.504608,18.298798,18.298798,18.298798,18.298798,0.0,0.03208457,0.03208457,0.049585193,25.0,18.300018,0.0,0.0,0.0,533.0863,9.74358e-06,0.0,80.61364,24.99781,21.651243,30.000002,0.08937843,39.68826,241.30597,88.551636,0.0,80.61364,0.11375433,0.0,77.24401,8.330017
35846,21590760.0,0.0,22.139435,20.216888,22.66394,22.702667,22.766266,22.500977,18.298798,18.298798,18.298798,18.298798,0.0,0.032084573,0.032084573,0.049585205,25.0,18.300018,0.0,0.0,0.0,532.1376,9.729769e-06,0.0,80.613785,24.997845,21.657084,30.000002,0.0893642,39.68008,241.30592,88.55166,0.0,80.613785,0.113754354,0.0,77.24415,8.330017
35847,21590820.0,0.0,22.132599,20.200958,22.659973,22.697601,22.76358,22.497375,18.298798,18.298798,18.298798,18.298798,0.0,0.032084577,0.032084577,0.049585212,25.0,18.300018,0.0,0.0,0.0,531.19055,9.715956e-06,0.0,80.61392,24.997879,21.662813,30.000002,0.089350246,39.67206,241.3059,88.55168,0.0,80.61392,0.11375437,0.0,77.24428,8.330017
35848,21590880.0,0.0,22.125763,20.185059,22.656006,22.692596,22.760864,22.493805,18.298798,18.298798,18.298798,18.298798,0.0,0.032084584,0.032084584,0.04958522,25.0,18.300018,0.0,0.0,0.0,530.24554,9.7021575e-06,0.0,80.61406,24.997911,21.668491,30.000002,0.08933641,39.664112,241.30586,88.551704,0.0,80.61406,0.11375439,0.0,77.244415,8.330017
35849,21590940.0,0.0,22.118988,20.16922,22.65207,22.687592,22.75821,22.490234,18.298798,18.298798,18.298798,18.298798,0.0,0.032084588,0.032084588,0.049585223,25.0,18.300018,0.0,0.0,0.0,529.30414,9.688404e-06,0.0,80.61419,24.997944,21.674065,30.000002,0.08932283,39.65631,241.30582,88.551735,0.0,80.61419,0.11375441,0.0,77.24454,8.330017
35850,21591000.0,0.0,22.112213,20.15335,22.648163,22.682648,22.755524,22.486664,18.298798,18.298798,18.298798,18.298798,0.0,0.03208459,0.03208459,0.049585234,25.0,18.300018,0.0,0.0,0.0,528.3667,9.674706e-06,0.0,80.61432,24.997974,21.679485,30.000002,0.08930961,39.64872,241.30579,88.55175,0.0,80.61432,0.113754414,0.0,77.24466,8.330017
35851,21591060.0,0.0,22.105377,20.137512,22.644165,22.677582,22.752747,22.483063,18.298798,18.298798,18.298798,18.298798,0.0,0.032084595,0.032084595,0.04958524,25.0,18.300018,0.0,0.0,0.0,527.4246,9.660954e-06,0.0,80.614456,24.998007,21.684927,30.000002,0.08929633,39.6411,241.30576,88.55177,0.0,80.614456,0.11375443,0.0,77.24479,8.330017
35852,21591120.0,0.0,22.098541,20.121613,22.640167,22.672577,22.75,22.479462,18.298798,18.298798,18.298798,18.298798,0.0,0.0320846,0.0320846,0.049585246,25.0,18.300018,0.0,0.0,0.0,526.48,9.647139e-06,0.0,80.61458,24.998037,21.69027,30.000002,0.089283295,39.63362,241.30573,88.551796,0.0,80.61458,0.113754444,0.0,77.24491,8.330017
35853,21591180.0,0.0,22.091705,20.105713,22.63623,22.667572,22.747223,22.475922,18.298798,18.298798,18.298798,18.298798,0.0,0.032084603,0.032084603,0.049585253,25.0,18.300018,0.0,0.0,0.0,525.53644,9.633332e-06,0.0,80.6147,24.998066,21.695469,30.000002,0.089270614,39.626343,241.3057,88.55182,0.0,80.6147,0.11375445,0.0,77.24503,8.330017
35854,21591240.0,0.0,22.0849,20.089722,22.632263,22.662598,22.744476,22.472351,18.298798,18.298798,18.298798,18.298798,0.0,0.032084607,0.032084607,0.04958526,25.0,18.300018,0.0,0.0,0.0,524.5943,9.619529e-06,0.0,80.61483,24.998095,21.700687,30.000002,0.08925787,39.619038,241.30565,88.55184,0.0,80.61483,0.113754466,0.0,77.245155,8.330017
35855,21591300.0,0.0,22.078064,20.07367,22.628326,22.657654,22.74173,22.46878,18.298798,18.298798,18.298798,18.298798,0.0,0.03208461,0.03208461,0.049585264,25.0,18.300018,0.0,0.0,0.0,523.6506,9.605701e-06,0.0,80.61495,24.998123,21.705812,30.000002,0.089245364,39.611862,241.30562,88.55186,0.0,80.61495,0.11375448,0.0,77.24527,8.330017
35856,21591360.0,0.0,22.071167,20.057526,22.624329,22.652618,22.738892,22.46521,18.298798,18.298798,18.298798,18.298798,0.0,0.032084614,0.032084614,0.049585268,25.0,18.300018,0.0,0.0,0.0,522.70123,9.591811e-06,0.0,80.615074,24.99815,21.71089,30.000002,0.08923296,39.60475,241.30559,88.55188,0.0,80.615074,0.11375449,0.0,77.245384,8.330017
35857,21591420.0,0.0,22.06424,20.04129,22.62033,22.647583,22.736084,22.46164,18.298798,18.298798,18.298798,18.298798,0.0,0.032084614,0.032084614,0.049585275,25.0,18.300018,0.0,0.0,0.0,521.7479,9.577837e-06,0.0,80.6152,24.998177,21.715897,30.000002,0.08922073,39.597748,241.30556,88.551895,0.0,80.6152,0.11375452,0.0,77.24551,8.330017
35858,21591480.0,0.0,22.057343,20.024902,22.616364,22.642609,22.733246,22.458069,18.298798,18.298798,18.298798,18.298798,0.0,0.032084618,0.032084618,0.04958528,25.0,18.300018,0.0,0.0,0.0,520.7925,9.563813e-06,0.0,80.61532,24.998201,21.720808,30.000002,0.08920872,39.59087,241.30553,88.55192,0.0,80.61532,0.113754526,0.0,77.24562,8.330017
35859,21591540.0,0.0,22.050385,20.008392,22.612427,22.637695,22.730469,22.454529,18.298798,18.298798,18.298798,18.298798,0.0,0.03208462,0.03208462,0.049585287,25.0,18.300018,0.0,0.0,0.0,519.83405,9.549743e-06,0.0,80.61543,24.998226,21.725586,30.000002,0.08919705,39.58418,241.3055,88.55193,0.0,80.61543,0.113754526,0.0,77.24573,8.330017
35860,21591600.0,0.0,22.043457,19.99173,22.60849,22.632751,22.727661,22.450989,18.298767,18.298798,18.298798,18.298798,0.0,0.032084625,0.032084625,0.049585294,25.0,18.300018,0.0,0.0,0.0,518.87775,9.535687e-06,0.0,80.61555,24.998253,21.730383,30.000002,0.08918531,39.577465,241.30547,88.551956,0.0,80.61555,0.11375454,0.0,77.245834,8.330017
35861,21591660.0,0.0,22.036407,19.974884,22.604492,22.627747,22.724792,22.447449,18.298767,18.298767,18.298767,18.298798,0.0,0.032084633,0.032084633,0.049585298,25.0,18.300018,0.0,0.0,0.0,517.9108,9.521506e-06,0.0,80.61566,24.998276,21.735119,30.000002,0.089173734,39.570835,241.30544,88.55197,0.0,80.61566,0.113754556,0.0,77.24595,8.330017
35862,21591720.0,0.0,22.029358,19.957855,22.600525,22.622772,22.721924,22.443909,18.298767,18.298767,18.298767,18.298767,0.0,0.032084633,0.032084633,0.0495853,25.0,18.300018,0.0,0.0,0.0,516.9373,9.507193e-06,0.0,80.615776,24.998299,21.739761,30.000002,0.08916238,39.56433,241.3054,88.55199,0.0,80.615776,0.11375456,0.0,77.246056,8.330017
35863,21591780.0,0.0,22.022247,19.940613,22.596558,22.617828,22.719055,22.440369,18.298767,18.298767,18.298767,18.298767,0.0,0.032084636,0.032084636,0.04958531,25.0,18.300018,0.0,0.0,0.0,515.9601,9.49282e-06,0.0,80.61589,24.998322,21.744364,30.000002,0.089151114,39.557888,241.30537,88.552,0.0,80.61589,0.11375458,0.0,77.24616,8.330017
35864,21591840.0,0.0,22.015137,19.923157,22.59262,22.612885,22.716217,22.436829,18.298737,18.298767,18.298767,18.298767,0.0,0.03208464,0.03208464,0.049585316,25.0,18.300018,0.0,0.0,0.0,514.9775,9.47835e-06,0.0,80.616,24.998344,21.74888,30.000002,0.08914007,39.551567,241.30536,88.55202,0.0,80.616,0.11375459,0.0,77.24627,8.330017
35865,21591900.0,0.0,22.007965,19.905457,22.588715,22.608032,22.71341,22.43335,18.298737,18.298767,18.298767,18.298767,0.0,0.032084644,0.032084644,0.04958532,25.0,18.300018,0.0,0.0,0.0,513.98724,9.4637635e-06,0.0,80.616104,24.998367,21.753273,30.000002,0.08912932,39.545418,241.30533,88.55204,0.0,80.616104,0.1137546,0.0,77.246376,8.330017
35866,21591960.0,0.0,22.000732,19.887482,22.584747,22.603058,22.71051,22.42981,18.298737,18.298737,18.298737,18.298737,0.0,0.032084648,0.032084648,0.049585324,25.0,18.300018,0.0,0.0,0.0,512.9962,9.449171e-06,0.0,80.61621,24.99839,21.75768,30.000002,0.08911852,39.539246,241.3053,88.552055,0.0,80.61621,0.113754615,0.0,77.246475,8.330017
35867,21592020.0,0.0,21.993439,19.869263,22.58078,22.598145,22.707611,22.4263,18.298737,18.298737,18.298737,18.298737,0.0,0.03208465,0.03208465,0.04958533,25.0,18.300018,0.0,0.0,0.0,511.9922,9.434372e-06,0.0,80.61632,24.998411,21.762012,30.000002,0.089107916,39.533184,241.30527,88.55207,0.0,80.61632,0.11375463,0.0,77.246574,8.330017
35868,21592080.0,0.0,21.986084,19.850739,22.576874,22.593262,22.704742,22.422821,18.298706,18.298737,18.298737,18.298737,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,510.9772,9.419398e-06,0.0,80.61642,24.998432,21.766226,30.000002,0.089097604,39.527287,241.30525,88.552086,0.0,80.61642,0.11375464,0.0,77.24667,8.330017
35869,21592140.0,0.0,21.978699,19.83194,22.572937,22.588379,22.701874,22.419312,18.298706,18.298737,18.298737,18.298737,0.0,0.032084655,0.032084655,0.049585342,25.0,18.300018,0.0,0.0,0.0,509.9655,9.404458e-06,0.0,80.61652,24.998453,21.770454,30.000002,0.08908724,39.521366,241.30522,88.5521,0.0,80.61652,0.11375465,0.0,77.24677,8.330017
35870,21592200.0,0.0,21.971252,19.812775,22.56903,22.583527,22.699036,22.415863,18.298706,18.298706,18.298706,18.298706,0.0,0.03208466,0.03208466,0.049585346,25.0,18.300018,0.0,0.0,0.0,508.9403,9.389317e-06,0.0,80.61662,24.998474,21.774607,30.000002,0.08907707,39.515553,241.30519,88.55212,0.0,80.61662,0.11375467,0.0,77.24687,8.330017
35871,21592260.0,0.0,21.963684,19.793304,22.565094,22.578613,22.696106,22.412354,18.298676,18.298706,18.298706,18.298706,0.0,0.032084662,0.032084662,0.049585354,25.0,18.300018,0.0,0.0,0.0,507.90518,9.374043e-06,0.0,80.61672,24.998493,21.77872,30.000002,0.08906699,39.509792,241.30516,88.55213,0.0,80.61672,0.113754675,0.0,77.24696,8.330017
35872,21592320.0,0.0,21.956085,19.773468,22.561188,22.57373,22.693207,22.408905,18.298676,18.298676,18.298676,18.298706,0.0,0.032084666,0.032084666,0.049585357,25.0,18.300018,0.0,0.0,0.0,506.85867,9.358574e-06,0.0,80.61682,24.998514,21.782776,30.000002,0.08905704,39.504112,241.30515,88.55215,0.0,80.61682,0.11375469,0.0,77.24706,8.330017
35873,21592380.0,0.0,21.948395,19.753265,22.557281,22.568909,22.690338,22.405426,18.298645,18.298676,18.298676,18.298676,0.0,0.03208467,0.03208467,0.04958536,25.0,18.300018,0.0,0.0,0.0,505.80142,9.342921e-06,0.0,80.61692,24.998533,21.786757,30.000002,0.08904729,39.49854,241.30511,88.55216,0.0,80.61692,0.113754705,0.0,77.247154,8.330017
35874,21592440.0,0.0,21.940613,19.732666,22.553406,22.564087,22.68747,22.402008,18.298645,18.298676,18.298676,18.298676,0.0,0.03208467,0.03208467,0.04958537,25.0,18.300018,0.0,0.0,0.0,504.72943,9.327043e-06,0.0,80.61701,24.998552,21.79063,30.000002,0.08903779,39.49312,241.30508,88.55218,0.0,80.61701,0.11375471,0.0,77.247246,8.330017
35875,21592500.0,0.0,21.93283,19.71167,22.54953,22.559296,22.6846,22.39856,18.298645,18.298645,18.298645,18.298645,0.0,0.032084674,0.032084674,0.049585372,25.0,18.300018,0.0,0.0,0.0,503.6615,9.311211e-06,0.0,80.6171,24.998573,21.794516,30.000002,0.089028254,39.48768,241.30507,88.55219,0.0,80.6171,0.11375473,0.0,77.24733,8.330017
35876,21592560.0,0.0,21.924896,19.690247,22.545624,22.554443,22.681702,22.395111,18.298615,18.298645,18.298645,18.298645,0.0,0.032084677,0.032084677,0.049585376,25.0,18.300018,0.0,0.0,0.0,502.57413,9.29512e-06,0.0,80.6172,24.998592,21.798351,30.000002,0.08901885,39.482307,241.30504,88.55221,0.0,80.6172,0.11375473,0.0,77.24742,8.330017
35877,21592620.0,0.0,21.91687,19.668365,22.541748,22.549622,22.678802,22.391693,18.298584,18.298615,18.298615,18.298615,0.0,0.03208468,0.03208468,0.049585383,25.0,18.300018,0.0,0.0,0.0,501.47156,9.278758e-06,0.0,80.617294,24.998611,21.802114,30.000002,0.08900962,39.477043,241.30502,88.552216,0.0,80.617294,0.11375474,0.0,77.24751,8.330017
35878,21592680.0,0.0,21.908752,19.646057,22.537872,22.54483,22.675903,22.388275,18.298584,18.298615,18.298615,18.298615,0.0,0.032084685,0.032084685,0.04958539,25.0,18.300018,0.0,0.0,0.0,500.35956,9.262257e-06,0.0,80.61738,24.998629,21.805841,30.000002,0.08900046,39.47182,241.305,88.55223,0.0,80.61738,0.11375475,0.0,77.2476,8.330017
35879,21592740.0,0.0,21.900543,19.623291,22.534027,22.54007,22.673035,22.384888,18.298553,18.298584,18.298584,18.298584,0.0,0.03208469,0.03208469,0.04958539,25.0,18.300018,0.0,0.0,0.0,499.23276,9.2455075e-06,0.0,80.61747,24.998648,21.8095,30.000002,0.088991486,39.4667,241.30498,88.552246,0.0,80.61747,0.113754764,0.0,77.24768,8.330017
35880,21592800.0,0.0,21.89215,19.600006,22.530212,22.53534,22.670197,22.3815,18.298553,18.298584,18.298584,18.298584,0.0,0.03208469,0.03208469,0.0495854,25.0,18.300018,0.0,0.0,0.0,498.0792,9.228366e-06,0.0,80.61756,24.998665,21.81306,30.000002,0.08898275,39.461716,241.30495,88.55226,0.0,80.61756,0.11375478,0.0,77.247765,8.330017
35881,21592860.0,0.0,21.883667,19.575684,22.526245,22.530365,22.667297,22.378052,18.298523,18.298553,18.298553,18.298553,0.0,0.03208469,0.03208469,0.0495854,25.0,18.300018,0.0,0.0,0.0,496.93137,9.211384e-06,0.0,80.617645,24.998684,21.816751,30.000002,0.08897368,39.456547,241.30493,88.55227,0.0,80.617645,0.11375478,0.0,77.24785,8.330017
35882,21592920.0,0.0,21.874725,19.549744,22.522308,22.525421,22.664398,22.374603,18.298492,18.298523,18.298523,18.298523,0.0,0.032084692,0.032084692,0.049585406,25.0,18.300018,0.0,0.0,0.0,495.72656,9.193603e-06,0.0,80.61773,24.998701,21.820276,30.000002,0.08896503,39.451614,241.3049,88.552284,0.0,80.61773,0.11375479,0.0,77.24793,8.330017
35883,21592980.0,0.0,21.865479,19.522278,22.518402,22.520508,22.66153,22.371185,18.298431,18.298492,18.298492,18.298492,0.0,0.032084692,0.032084692,0.049585406,25.0,18.300018,0.0,0.0,0.0,494.47476,9.175075e-06,0.0,80.61781,24.998718,21.823854,30.000002,0.08895624,39.446606,241.30489,88.55229,0.0,80.61781,0.11375479,0.0,77.24802,8.330017
35884,21593040.0,0.0,21.855896,19.493347,22.514496,22.515625,22.65866,22.367798,18.29837,18.298431,18.298431,18.298462,0.0,0.032084696,0.032084696,0.049585413,25.0,18.300018,0.0,0.0,0.0,493.17993,9.15587e-06,0.0,80.6179,24.998735,21.827238,30.000002,0.08894793,39.441868,241.30486,88.55231,0.0,80.6179,0.11375482,0.0,77.24809,8.330017
35885,21593100.0,0.0,21.846008,19.463043,22.51059,22.510742,22.655792,22.36438,18.29831,18.2984,18.2984,18.2984,0.0,0.032084696,0.032084696,0.049585413,25.0,18.300018,0.0,0.0,0.0,491.84204,9.135999e-06,0.0,80.61798,24.998753,21.830774,30.000002,0.08893923,39.436916,241.30484,88.55232,0.0,80.61798,0.11375482,0.0,77.24818,8.330017
35886,21593160.0,0.0,21.835785,19.431335,22.506592,22.505676,22.652893,22.360931,18.298248,18.29834,18.29834,18.29834,0.0,0.032084703,0.032084703,0.04958542,25.0,18.300018,0.0,0.0,0.0,490.45828,9.115455e-06,0.0,80.618065,24.998768,21.834076,30.000002,0.08893112,39.432293,241.30482,88.55233,0.0,80.618065,0.113754824,0.0,77.24825,8.330017
35887,21593220.0,0.0,21.825256,19.398376,22.502625,22.50061,22.650024,22.357513,18.298187,18.298279,18.298279,18.298279,0.0,0.032084707,0.032084707,0.049585424,25.0,18.300018,0.0,0.0,0.0,489.0303,9.094186e-06,0.0,80.61814,24.998785,21.837358,30.000002,0.08892305,39.427696,241.3048,88.552345,0.0,80.61814,0.11375484,0.0,77.24833,8.330017
