,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35888,21593280.0,0.0,21.814453,19.364197,22.498657,22.495575,22.647156,22.354095,18.298126,18.298218,18.298218,18.298248,0.0,0.032084703,0.032084703,0.04958542,25.0,18.300018,0.0,0.0,0.0,487.5632,9.0723e-06,0.0,80.618225,24.9988,21.840883,30.000002,0.08891437,39.422764,241.30478,88.55235,0.0,80.618225,0.113754824,0.0,77.248405,8.330017
35889,21593340.0,0.0,21.803436,19.328827,22.49472,22.49057,22.644287,22.350677,18.298065,18.298157,18.298157,18.298187,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,486.06143,9.049849e-06,0.0,80.6183,24.998814,21.84411,30.000002,0.088906445,39.418247,241.30475,88.55236,0.0,80.6183,0.11375484,0.0,77.24848,8.330017
35890,21593400.0,0.0,21.792236,19.292358,22.490784,22.485596,22.641449,22.34729,18.298035,18.298126,18.298126,18.298126,0.0,0.03208472,0.03208472,0.049585447,25.0,18.300018,0.0,0.0,0.0,484.5272,9.026849e-06,0.0,80.61838,24.998829,21.846762,30.000002,0.08889995,39.414536,241.30473,88.55238,0.0,80.61838,0.11375489,0.0,77.24856,8.330017
35891,21593460.0,0.0,21.78067,19.254852,22.486755,22.480438,22.63858,22.343842,18.297974,18.298065,18.298065,18.298065,0.0,0.032084722,0.032084722,0.04958545,25.0,18.300018,0.0,0.0,0.0,482.9556,9.003325e-06,0.0,80.618454,24.998848,21.849865,30.000002,0.08889232,39.41019,241.30472,88.5524,0.0,80.618454,0.11375489,0.0,77.24862,8.330017
35892,21593520.0,0.0,21.76892,19.21637,22.482758,22.475311,22.635742,22.340424,18.297943,18.298004,18.298004,18.298035,0.0,0.032084722,0.032084722,0.049585454,25.0,18.300018,0.0,0.0,0.0,481.3468,8.979161e-06,0.0,80.61852,24.998865,21.852907,30.000002,0.08888483,39.40593,241.3047,88.552414,0.0,80.61852,0.1137549,0.0,77.248695,8.330017
35893,21593580.0,0.0,21.756958,19.176971,22.47876,22.470184,22.632874,22.337006,18.297913,18.297974,18.297974,18.297974,0.0,0.032084726,0.032084726,0.049585458,25.0,18.300018,0.0,0.0,0.0,479.71674,8.954669e-06,0.0,80.6186,24.998882,21.855923,30.000002,0.08887741,39.401707,241.30467,88.55242,0.0,80.6186,0.11375491,0.0,77.24876,8.330017
35894,21593640.0,0.0,21.744843,19.136688,22.474762,22.465118,22.630035,22.333618,18.297852,18.297943,18.297943,18.297943,0.0,0.032084726,0.032084726,0.04958546,25.0,18.300018,0.0,0.0,0.0,478.05478,8.929628e-06,0.0,80.61867,24.9989,21.858883,30.000002,0.08887012,39.397564,241.30466,88.55244,0.0,80.61867,0.11375491,0.0,77.24883,8.330017
35895,21593700.0,0.0,21.732483,19.095612,22.470825,22.460083,22.627228,22.33023,18.297821,18.297882,18.297882,18.297913,0.0,0.032084726,0.032084726,0.049585465,25.0,18.300018,0.0,0.0,0.0,476.35632,8.904008e-06,0.0,80.61874,24.998915,21.861761,30.000002,0.08886304,39.39353,241.30464,88.552444,0.0,80.61874,0.11375493,0.0,77.248886,8.330017
35896,21593760.0,0.0,21.720032,19.053772,22.466766,22.454834,22.62439,22.326813,18.29779,18.297852,18.297852,18.297882,0.0,0.03208473,0.03208473,0.04958547,25.0,18.300018,0.0,0.0,0.0,474.66058,8.878417e-06,0.0,80.618805,24.998932,21.86465,30.000002,0.08885593,39.38949,241.30463,88.55246,0.0,80.618805,0.11375493,0.0,77.248955,8.330017
35897,21593820.0,0.0,21.707336,19.011292,22.462738,22.449615,22.621552,22.323395,18.29776,18.297821,18.297821,18.297821,0.0,0.03208473,0.03208473,0.049585473,25.0,18.300018,0.0,0.0,0.0,472.92468,8.852178e-06,0.0,80.61887,24.998947,21.867489,30.000002,0.08884894,39.385517,241.30461,88.55247,0.0,80.61887,0.113754936,0.0,77.24902,8.330017
35898,21593880.0,0.0,21.694519,18.96817,22.45874,22.444458,22.618744,22.319977,18.29773,18.29779,18.29779,18.29779,0.0,0.032084733,0.032084733,0.049585477,25.0,18.300018,0.0,0.0,0.0,471.15756,8.825413e-06,0.0,80.618935,24.99896,21.870249,30.000002,0.088842146,39.38165,241.30458,88.55248,0.0,80.618935,0.113754936,0.0,77.249084,8.330017
35899,21593940.0,0.0,21.681671,18.924469,22.454712,22.43927,22.615906,22.31659,18.297699,18.29776,18.29776,18.29776,0.0,0.032084737,0.032084737,0.04958548,25.0,18.300018,0.0,0.0,0.0,469.39938,8.798724e-06,0.0,80.619,24.998976,21.87302,30.000002,0.08883532,39.37777,241.30457,88.55249,0.0,80.619,0.11375495,0.0,77.249146,8.330017
35900,21594000.0,0.0,21.66864,18.88031,22.450745,22.434143,22.613098,22.313202,18.297668,18.29773,18.29773,18.29773,0.0,0.032084737,0.032084737,0.049585484,25.0,18.300018,0.0,0.0,0.0,467.6126,8.771578e-06,0.0,80.619064,24.998991,21.875742,30.000002,0.088828616,39.373962,241.30455,88.552505,0.0,80.619064,0.113754965,0.0,77.249214,8.330017
35901,21594060.0,0.0,21.655487,18.835693,22.446655,22.428802,22.61029,22.309784,18.297638,18.297699,18.297699,18.297699,0.0,0.03208474,0.03208474,0.049585484,25.0,18.300018,0.0,0.0,0.0,465.8085,8.744167e-06,0.0,80.61913,24.999004,21.878437,30.000002,0.088821985,39.37019,241.30453,88.55251,0.0,80.61913,0.113754965,0.0,77.24927,8.330017
35902,21594120.0,0.0,21.642212,18.79068,22.442596,22.423492,22.607452,22.306366,18.297607,18.297668,18.297668,18.297668,0.0,0.03208474,0.03208474,0.049585488,25.0,18.300018,0.0,0.0,0.0,463.98706,8.7164135e-06,0.0,80.619194,24.99902,21.881094,30.000002,0.08881543,39.366467,241.30452,88.55252,0.0,80.619194,0.11375497,0.0,77.24933,8.330017
35903,21594180.0,0.0,21.628906,18.745392,22.438538,22.418213,22.604645,22.302979,18.297577,18.297638,18.297638,18.297638,0.0,0.032084744,0.032084744,0.04958549,25.0,18.300018,0.0,0.0,0.0,462.1533,8.6884065e-06,0.0,80.619255,24.999033,21.883701,30.000002,0.08880901,39.362816,241.3045,88.55253,0.0,80.619255,0.11375497,0.0,77.24939,8.330017
35904,21594240.0,0.0,21.61554,18.69983,22.43454,22.413025,22.601868,22.299591,18.297577,18.297607,18.297607,18.297607,0.0,0.032084744,0.032084744,0.049585495,25.0,18.300018,0.0,0.0,0.0,460.30768,8.660194e-06,0.0,80.619316,24.999046,21.88624,30.000002,0.08880276,39.359264,241.30449,88.55254,0.0,80.619316,0.11375499,0.0,77.24945,8.330017
35905,21594300.0,0.0,21.602173,18.654053,22.430511,22.407776,22.59909,22.296234,18.297546,18.297577,18.297577,18.297607,0.0,0.032084744,0.032084744,0.0495855,25.0,18.300018,0.0,0.0,0.0,458.4692,8.632011e-06,0.0,80.61938,24.99906,21.888784,30.000002,0.08879648,39.3557,241.30447,88.55255,0.0,80.61938,0.11375499,0.0,77.24951,8.330017
35906,21594360.0,0.0,21.588684,18.608154,22.426422,22.402374,22.596283,22.292816,18.297546,18.297577,18.297577,18.297577,0.0,0.03208475,0.03208475,0.049585503,25.0,18.300018,0.0,0.0,0.0,456.61423,8.603593e-06,0.0,80.61944,24.999071,21.891298,30.000002,0.08879029,39.35218,241.30446,88.55256,0.0,80.61944,0.113755,0.0,77.249565,8.330017
35907,21594420.0,0.0,21.575195,18.562195,22.422333,22.397034,22.593475,22.289398,18.297516,18.297546,18.297546,18.297546,0.0,0.03208475,0.03208475,0.049585503,25.0,18.300018,0.0,0.0,0.0,454.75244,8.574993e-06,0.0,80.6195,24.999084,21.893764,30.000002,0.08878421,39.348732,241.30444,88.55257,0.0,80.6195,0.113755,0.0,77.24962,8.330017
35908,21594480.0,0.0,21.561707,18.516205,22.418243,22.391693,22.590698,22.28601,18.297516,18.297546,18.297546,18.297546,0.0,0.032084752,0.032084752,0.049585506,25.0,18.300018,0.0,0.0,0.0,452.8904,8.546337e-06,0.0,80.61955,24.999098,21.896208,30.000002,0.08877819,39.345314,241.30443,88.55258,0.0,80.61955,0.11375501,0.0,77.24968,8.330017
35909,21594540.0,0.0,21.548248,18.470245,22.414215,22.386383,22.587921,22.282654,18.297516,18.297516,18.297516,18.297516,0.0,0.032084752,0.032084752,0.049585506,25.0,18.300018,0.0,0.0,0.0,451.02945,8.517652e-06,0.0,80.61961,24.99911,21.898603,30.000002,0.08877229,39.341957,241.30441,88.55259,0.0,80.61961,0.11375501,0.0,77.24973,8.330017
35910,21594600.0,0.0,21.534851,18.424438,22.410187,22.381134,22.585175,22.279297,18.297516,18.297516,18.297516,18.297516,0.0,0.032084756,0.032084756,0.04958551,25.0,18.300018,0.0,0.0,0.0,449.17374,8.489024e-06,0.0,80.61967,24.99912,21.900934,30.000002,0.08876654,39.33869,241.3044,88.5526,0.0,80.61967,0.113755025,0.0,77.24979,8.330017
35911,21594660.0,0.0,21.521393,18.378754,22.406067,22.375671,22.582397,22.27591,18.297516,18.297516,18.297516,18.297516,0.0,0.03208476,0.03208476,0.049585514,25.0,18.300018,0.0,0.0,0.0,447.31702,8.46032e-06,0.0,80.61972,24.999134,21.903275,30.000002,0.08876076,39.335415,241.30438,88.552605,0.0,80.61972,0.113755025,0.0,77.24984,8.330017
35912,21594720.0,0.0,21.507996,18.333313,22.401978,22.37024,22.57965,22.272522,18.297516,18.297516,18.297516,18.297516,0.0,0.03208476,0.03208476,0.049585517,25.0,18.300018,0.0,0.0,0.0,445.46292,8.431611e-06,0.0,80.61978,24.999146,21.905573,30.000002,0.08875509,39.3322,241.30437,88.55261,0.0,80.61978,0.11375504,0.0,77.24989,8.330017
35913,21594780.0,0.0,21.49472,18.288177,22.397919,22.364868,22.576904,22.269165,18.297516,18.297516,18.297516,18.297516,0.0,0.032084763,0.032084763,0.04958552,25.0,18.300018,0.0,0.0,0.0,443.62207,8.403083e-06,0.0,80.619835,24.999157,21.907808,30.000002,0.08874958,39.32907,241.30435,88.55262,0.0,80.619835,0.11375504,0.0,77.24995,8.330017
35914,21594840.0,0.0,21.481445,18.243378,22.39386,22.359497,22.574158,22.265778,18.297516,18.297516,18.297516,18.297516,0.0,0.032084763,0.032084763,0.04958552,25.0,18.300018,0.0,0.0,0.0,441.785,8.3745135e-06,0.0,80.61988,24.999168,21.910051,30.000002,0.08874405,39.325928,241.30434,88.552635,0.0,80.61988,0.11375505,0.0,77.25,8.330017
35915,21594900.0,0.0,21.468323,18.199005,22.389801,22.354156,22.571411,22.262451,18.297516,18.297516,18.297516,18.297516,0.0,0.032084763,0.032084763,0.049585525,25.0,18.300018,0.0,0.0,0.0,439.96286,8.346152e-06,0.0,80.619934,24.99918,21.912254,30.000002,0.08873861,39.322845,241.30432,88.55264,0.0,80.619934,0.11375505,0.0,77.250046,8.330017
35916,21594960.0,0.0,21.45523,18.15509,22.385681,22.348633,22.568665,22.259064,18.297516,18.297516,18.297516,18.297516,0.0,0.032084763,0.032084763,0.04958553,25.0,18.300018,0.0,0.0,0.0,438.1473,8.3178675e-06,0.0,80.61999,24.999191,21.914438,30.000002,0.088733226,39.319786,241.3043,88.55265,0.0,80.61999,0.11375506,0.0,77.2501,8.330017
35917,21595020.0,0.0,21.44226,18.111694,22.381561,22.34317,22.565918,22.255676,18.297546,18.297516,18.297516,18.297516,0.0,0.032084767,0.032084767,0.049585532,25.0,18.300018,0.0,0.0,0.0,436.34586,8.289746e-06,0.0,80.62004,24.9992,21.91659,30.000002,0.08872792,39.316772,241.30429,88.55266,0.0,80.62004,0.11375506,0.0,77.250145,8.330017
35918,21595080.0,0.0,21.429443,18.068909,22.377472,22.337708,22.563202,22.25232,18.297546,18.297546,18.297546,18.297546,0.0,0.032084767,0.032084767,0.049585536,25.0,18.300018,0.0,0.0,0.0,434.56503,8.261911e-06,0.0,80.620094,24.999212,21.918701,30.000002,0.088722706,39.313816,241.30428,88.552666,0.0,80.620094,0.11375508,0.0,77.2502,8.330017
35919,21595140.0,0.0,21.4169,18.026764,22.373413,22.332336,22.560486,22.248993,18.297577,18.297546,18.297546,18.297546,0.0,0.03208477,0.03208477,0.04958554,25.0,18.300018,0.0,0.0,0.0,432.81512,8.234541e-06,0.0,80.62015,24.999224,21.920755,30.000002,0.08871764,39.310944,241.30426,88.55267,0.0,80.62015,0.11375508,0.0,77.250244,8.330017
35920,21595200.0,0.0,21.404327,17.985352,22.369354,22.326935,22.55777,22.245667,18.297607,18.297577,18.297577,18.297577,0.0,0.03208477,0.03208477,0.04958554,25.0,18.300018,0.0,0.0,0.0,431.06607,8.207081e-06,0.0,80.62019,24.999233,21.922817,30.000002,0.08871254,39.308056,241.30426,88.55268,0.0,80.62019,0.113755085,0.0,77.25029,8.330017
35921,21595260.0,0.0,21.391937,17.944702,22.365234,22.32138,22.555054,22.24231,18.297607,18.297577,18.297577,18.297577,0.0,0.032084774,0.032084774,0.04958554,25.0,18.300018,0.0,0.0,0.0,429.3398,8.179956e-06,0.0,80.62024,24.999245,21.924852,30.000002,0.08870752,39.305206,241.30424,88.55269,0.0,80.62024,0.113755085,0.0,77.250336,8.330017
35922,21595320.0,0.0,21.37976,17.904877,22.361115,22.315857,22.552338,22.238953,18.297638,18.297607,18.297607,18.297607,0.0,0.032084774,0.032084774,0.049585544,25.0,18.300018,0.0,0.0,0.0,427.6423,8.153264e-06,0.0,80.620285,24.999254,21.926847,30.000002,0.08870259,39.30241,241.30423,88.5527,0.0,80.620285,0.1137551,0.0,77.25038,8.330017
35923,21595380.0,0.0,21.367767,17.865967,22.356995,22.310364,22.549622,22.235596,18.297668,18.297638,18.297638,18.297638,0.0,0.032084778,0.032084778,0.049585547,25.0,18.300018,0.0,0.0,0.0,425.96628,8.126832e-06,0.0,80.62034,24.999266,21.928825,30.000002,0.08869771,39.299644,241.30421,88.552704,0.0,80.62034,0.1137551,0.0,77.25043,8.330017
35924,21595440.0,0.0,21.356049,17.827972,22.352905,22.304901,22.546936,22.23227,18.297699,18.297668,18.297668,18.297668,0.0,0.032084778,0.032084778,0.04958555,25.0,18.300018,0.0,0.0,0.0,424.3259,8.100951e-06,0.0,80.620384,24.999275,21.930767,30.000002,0.08869292,39.29693,241.3042,88.55271,0.0,80.620384,0.113755114,0.0,77.250465,8.330017
35925,21595500.0,0.0,21.344666,17.791046,22.348877,22.299469,22.544281,22.228973,18.29776,18.297699,18.297699,18.297699,0.0,0.03208478,0.03208478,0.04958555,25.0,18.300018,0.0,0.0,0.0,422.73447,8.075832e-06,0.0,80.62042,24.999285,21.932653,30.000002,0.088688254,39.294285,241.30418,88.55272,0.0,80.62042,0.113755114,0.0,77.25052,8.330017
35926,21595560.0,0.0,21.333221,17.755157,22.344727,22.293884,22.541565,22.225616,18.29779,18.29773,18.29773,18.29773,0.0,0.03208478,0.03208478,0.049585555,25.0,18.300018,0.0,0.0,0.0,421.135,8.050515e-06,0.0,80.620476,24.999294,21.934547,30.000002,0.088683575,39.291634,241.30418,88.55273,0.0,80.620476,0.113755114,0.0,77.25056,8.330017
35927,21595620.0,0.0,21.322144,17.720428,22.340607,22.28833,22.53888,22.22229,18.297821,18.29776,18.29776,18.29776,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,419.58282,8.0258915e-06,0.0,80.620514,24.999304,21.936409,30.000002,0.08867898,39.28903,241.30417,88.552734,0.0,80.620514,0.11375512,0.0,77.2506,8.330017
35928,21595680.0,0.0,21.311523,17.68689,22.336517,22.282806,22.536224,22.218964,18.297852,18.29779,18.29779,18.29779,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,418.09018,8.002218e-06,0.0,80.62056,24.999313,21.93822,30.000002,0.08867451,39.286495,241.30415,88.55274,0.0,80.62056,0.11375512,0.0,77.25064,8.330017
35929,21595740.0,0.0,21.300873,17.654633,22.332428,22.277313,22.53357,22.215668,18.297913,18.297821,18.297821,18.297821,0.0,0.03208478,0.03208478,0.04958556,25.0,18.300018,0.0,0.0,0.0,416.5932,7.978379e-06,0.0,80.620605,24.999325,21.940035,30.000002,0.08867002,39.28395,241.30414,88.55275,0.0,80.620605,0.11375514,0.0,77.25069,8.330017
35930,21595800.0,0.0,21.29071,17.623657,22.32837,22.27182,22.530914,22.212372,18.297943,18.297882,18.297882,18.297882,0.0,0.032084785,0.032084785,0.049585562,25.0,18.300018,0.0,0.0,0.0,415.15665,7.955468e-06,0.0,80.62064,24.999332,21.94182,30.000002,0.08866561,39.281452,241.30414,88.55275,0.0,80.62064,0.11375514,0.0,77.250725,8.330017
35931,21595860.0,0.0,21.280731,17.594086,22.324219,22.266174,22.528229,22.209045,18.298004,18.297913,18.297913,18.297913,0.0,0.032084785,0.032084785,0.049585566,25.0,18.300018,0.0,0.0,0.0,413.75018,7.9330075e-06,0.0,80.62069,24.999342,21.943586,30.000002,0.088661246,39.278976,241.30412,88.55276,0.0,80.62069,0.11375514,0.0,77.25076,8.330017
35932,21595920.0,0.0,21.271118,17.565948,22.320099,22.26059,22.525574,22.205719,18.298065,18.297974,18.297974,18.297974,0.0,0.03208479,0.03208479,0.04958557,25.0,18.300018,0.0,0.0,0.0,412.38947,7.911249e-06,0.0,80.62073,24.999352,21.94533,30.000002,0.08865694,39.27654,241.30411,88.552765,0.0,80.62073,0.11375515,0.0,77.2508,8.330017
35933,21595980.0,0.0,21.261871,17.539307,22.315979,22.255005,22.52295,22.202423,18.298126,18.298035,18.298035,18.298035,0.0,0.03208479,0.03208479,0.04958557,25.0,18.300018,0.0,0.0,0.0,411.08295,7.8903595e-06,0.0,80.62077,24.999361,21.947039,30.000002,0.088652715,39.274147,241.3041,88.55277,0.0,80.62077,0.11375515,0.0,77.25085,8.330017
35934,21596040.0,0.0,21.253174,17.514252,22.31192,22.249512,22.520325,22.199127,18.298187,18.298096,18.298096,18.298065,0.0,0.032084793,0.032084793,0.049585573,25.0,18.300018,0.0,0.0,0.0,409.85153,7.870658e-06,0.0,80.620804,24.999369,21.948702,30.000002,0.08864861,39.271816,241.3041,88.55278,0.0,80.620804,0.11375516,0.0,77.25088,8.330017
35935,21596100.0,0.0,21.244446,17.490784,22.30783,22.243988,22.51767,22.195831,18.298218,18.298157,18.298157,18.298126,0.0,0.032084793,0.032084793,0.049585577,25.0,18.300018,0.0,0.0,0.0,408.61218,7.850738e-06,0.0,80.62085,24.999378,21.95037,30.000002,0.088644475,39.26948,241.30408,88.55279,0.0,80.62085,0.11375516,0.0,77.250916,8.330017
35936,21596160.0,0.0,21.236237,17.469025,22.30368,22.238312,22.515045,22.192535,18.29831,18.298187,18.298187,18.298187,0.0,0.032084793,0.032084793,0.049585573,25.0,18.300018,0.0,0.0,0.0,407.42914,7.831628e-06,0.0,80.62089,24.999388,21.952145,30.000002,0.08864009,39.267,241.30406,88.55279,0.0,80.62089,0.11375516,0.0,77.25096,8.330017
35937,21596220.0,0.0,21.228394,17.449005,22.29956,22.232666,22.51242,22.18924,18.29837,18.298279,18.298279,18.298248,0.0,0.03208479,0.03208479,0.049585573,25.0,18.300018,0.0,0.0,0.0,406.30554,7.813496e-06,0.0,80.620926,24.999393,21.953903,30.000002,0.088635735,39.264534,241.30406,88.552795,0.0,80.620926,0.11375515,0.0,77.25099,8.330017
35938,21596280.0,0.0,21.221008,17.430786,22.29544,22.22705,22.509796,22.185944,18.298462,18.29834,18.29834,18.29831,0.0,0.032084797,0.032084797,0.04958558,25.0,18.300018,0.0,0.0,0.0,405.24878,7.7964405e-06,0.0,80.62097,24.999401,21.955261,30.000002,0.0886324,39.262634,241.30405,88.5528,0.0,80.62097,0.113755174,0.0,77.25103,8.330017
35939,21596340.0,0.0,21.21408,17.414429,22.291351,22.221466,22.507172,22.182678,18.298523,18.2984,18.2984,18.2984,0.0,0.0320848,0.0320848,0.049585585,25.0,18.300018,0.0,0.0,0.0,404.25458,7.780404e-06,0.0,80.621,24.99941,21.956831,30.000002,0.08862851,39.260437,241.30403,88.55281,0.0,80.621,0.11375519,0.0,77.25107,8.330017
35940,21596400.0,0.0,21.207794,17.399994,22.287292,22.215973,22.504578,22.179413,18.298615,18.298492,18.298492,18.298462,0.0,0.0320848,0.0320848,0.049585585,25.0,18.300018,0.0,0.0,0.0,403.35272,7.765826e-06,0.0,80.62104,24.999418,21.958359,30.000002,0.08862473,39.258297,241.30403,88.55282,0.0,80.62104,0.11375519,0.0,77.2511,8.330017
35941,21596460.0,0.0,21.201538,17.387634,22.283295,22.21054,22.501984,22.176208,18.298676,18.298553,18.298553,18.298523,0.0,0.0320848,0.0320848,0.04958559,25.0,18.300018,0.0,0.0,0.0,402.4417,7.751005e-06,0.0,80.62108,24.999428,21.959892,30.000002,0.08862094,39.25615,241.30402,88.552826,0.0,80.62108,0.11375519,0.0,77.25114,8.330017
35942,21596520.0,0.0,21.196014,17.37738,22.279327,22.20517,22.49939,22.173035,18.298767,18.298645,18.298645,18.298615,0.0,0.0320848,0.0320848,0.049585592,25.0,18.300018,0.0,0.0,0.0,401.63086,7.737753e-06,0.0,80.62111,24.999435,21.9614,30.000002,0.08861721,39.254044,241.304,88.552826,0.0,80.62111,0.1137552,0.0,77.251175,8.330017
35943,21596580.0,0.0,21.191223,17.369202,22.27536,22.19983,22.496796,22.16986,18.298828,18.298706,18.298706,18.298706,0.0,0.0320848,0.0320848,0.049585592,25.0,18.300018,0.0,0.0,0.0,400.92633,7.72627e-06,0.0,80.62115,24.999443,21.962864,30.000002,0.08861359,39.25199,241.304,88.55283,0.0,80.62115,0.1137552,0.0,77.251205,8.330017
35944,21596640.0,0.0,21.18637,17.363068,22.271423,22.194519,22.494202,22.166687,18.29892,18.298798,18.298798,18.298767,0.0,0.0320848,0.0320848,0.049585596,25.0,18.300018,0.0,0.0,0.0,400.20877,7.714504e-06,0.0,80.621185,24.99945,21.964334,30.000002,0.088609956,39.24993,241.30399,88.55284,0.0,80.621185,0.1137552,0.0,77.251236,8.330017
35945,21596700.0,0.0,21.182251,17.358917,22.267487,22.189209,22.491638,22.163544,18.299011,18.29889,18.29889,18.298859,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,399.5916,7.704342e-06,0.0,80.621216,24.999458,21.965778,30.000002,0.08860638,39.247913,241.30399,88.55285,0.0,80.621216,0.1137552,0.0,77.25127,8.330017
35946,21596760.0,0.0,21.17862,17.35675,22.263641,22.184052,22.489044,22.16043,18.299133,18.29898,18.29898,18.29895,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,399.0299,7.695016e-06,0.0,80.62125,24.999466,21.967209,30.000002,0.08860285,39.24591,241.30397,88.55285,0.0,80.62125,0.11375521,0.0,77.251305,8.330017
35947,21596820.0,0.0,21.175415,17.356445,22.259796,22.178925,22.48648,22.157349,18.299225,18.299072,18.299072,18.299042,0.0,0.032084804,0.032084804,0.049585596,25.0,18.300018,0.0,0.0,0.0,398.53925,7.686888e-06,0.0,80.621284,24.999474,21.968618,30.000002,0.08859936,39.243935,241.30396,88.55286,0.0,80.621284,0.11375521,0.0,77.251335,8.330017
35948,21596880.0,0.0,21.172668,17.358063,22.256012,22.173828,22.483917,22.154297,18.299316,18.299164,18.299164,18.299133,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,398.12152,7.679998e-06,0.0,80.621315,24.999481,21.970003,30.000002,0.088595934,39.241997,241.30396,88.552864,0.0,80.621315,0.11375521,0.0,77.251366,8.330017
35949,21596940.0,0.0,21.170532,17.36148,22.252228,22.168762,22.481384,22.151245,18.299377,18.299255,18.299255,18.299225,0.0,0.032084808,0.032084808,0.0495856,25.0,18.300018,0.0,0.0,0.0,397.79422,7.674575e-06,0.0,80.621346,24.999489,21.971348,30.000002,0.088592604,39.240112,241.30394,88.552864,0.0,80.621346,0.113755226,0.0,77.251396,8.330017
35950,21597000.0,0.0,21.168396,17.3667,22.248444,22.163727,22.47882,22.148193,18.299469,18.299316,18.299316,18.299316,0.0,0.032084808,0.032084808,0.049585603,25.0,18.300018,0.0,0.0,0.0,397.45493,7.668901e-06,0.0,80.621376,24.999496,21.9727,30.000002,0.08858926,39.23822,241.30394,88.55287,0.0,80.621376,0.113755226,0.0,77.25142,8.330017
35951,21597060.0,0.0,21.1669,17.373657,22.24472,22.158813,22.476288,22.145203,18.29956,18.299408,18.299408,18.299377,0.0,0.03208481,0.03208481,0.049585603,25.0,18.300018,0.0,0.0,0.0,397.19632,7.664436e-06,0.0,80.62141,24.999504,21.974031,30.000002,0.08858596,39.236355,241.30392,88.55288,0.0,80.62141,0.113755226,0.0,77.25146,8.330017
35952,21597120.0,0.0,21.165802,17.382324,22.241058,22.15393,22.473755,22.142242,18.299652,18.2995,18.2995,18.299469,0.0,0.03208481,0.03208481,0.049585607,25.0,18.300018,0.0,0.0,0.0,397.01035,7.661259e-06,0.0,80.62144,24.99951,21.97534,30.000002,0.08858272,39.234524,241.30392,88.55289,0.0,80.62144,0.11375523,0.0,77.25149,8.330017
35953,21597180.0,0.0,21.1651,17.39267,22.237366,22.149048,22.471222,22.139282,18.299713,18.299591,18.299591,18.29956,0.0,0.03208481,0.03208481,0.04958561,25.0,18.300018,0.0,0.0,0.0,396.86667,7.6587085e-06,0.0,80.62147,24.999517,21.976637,30.000002,0.08857951,39.23271,241.30391,88.55289,0.0,80.62147,0.11375523,0.0,77.25151,8.330017
35954,21597240.0,0.0,21.164764,17.404633,22.233734,22.144226,22.468689,22.136322,18.299805,18.299652,18.299652,18.299652,0.0,0.032084815,0.032084815,0.04958561,25.0,18.300018,0.0,0.0,0.0,396.78888,7.657282e-06,0.0,80.6215,24.999523,21.977907,30.000002,0.08857637,39.23093,241.3039,88.552895,0.0,80.6215,0.11375523,0.0,77.25154,8.330017
35955,21597300.0,0.0,21.165009,17.418182,22.230103,22.139435,22.466187,22.133392,18.299866,18.299744,18.299744,18.299713,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,396.79056,7.657151e-06,0.0,80.62153,24.99953,21.979145,30.000002,0.08857331,39.2292,241.3039,88.552895,0.0,80.62153,0.11375523,0.0,77.25157,8.330017
35956,21597360.0,0.0,21.165253,17.433258,22.226532,22.134735,22.463684,22.130524,18.299927,18.299805,18.299805,18.299805,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,396.78455,7.656836e-06,0.0,80.62156,24.999537,21.980385,30.000002,0.08857023,39.22746,241.30388,88.5529,0.0,80.62156,0.11375525,0.0,77.2516,8.330017
35957,21597420.0,0.0,21.166046,17.44986,22.222992,22.130096,22.461182,22.127655,18.300018,18.299896,18.299896,18.299866,0.0,0.032084815,0.032084815,0.049585614,25.0,18.300018,0.0,0.0,0.0,396.8567,7.657776e-06,0.0,80.62159,24.999544,21.981604,30.000002,0.08856721,39.225754,241.30388,88.55291,0.0,80.62159,0.11375525,0.0,77.251625,8.330017
35958,21597480.0,0.0,21.167328,17.467896,22.219482,22.125488,22.45868,22.124786,18.30008,18.299957,18.299957,18.299927,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,397.00668,7.660025e-06,0.0,80.62162,24.99955,21.98279,30.000002,0.08856428,39.224094,241.30386,88.55291,0.0,80.62162,0.11375525,0.0,77.251656,8.330017
35959,21597540.0,0.0,21.16861,17.487396,22.215942,22.12085,22.456207,22.121948,18.30014,18.300018,18.300018,18.300018,0.0,0.03208482,0.03208482,0.049585614,25.0,18.300018,0.0,0.0,0.0,397.14667,7.66207e-06,0.0,80.62165,24.999556,21.983982,30.000002,0.088561326,39.222427,241.30386,88.55292,0.0,80.62165,0.11375525,0.0,77.25168,8.330017
35960,21597600.0,0.0,21.17041,17.50824,22.212463,22.116272,22.453705,22.11911,18.300201,18.30011,18.30011,18.30008,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,397.3584,7.665268e-06,0.0,80.62167,24.999561,21.98515,30.000002,0.088558435,39.22079,241.30385,88.55292,0.0,80.62167,0.11375526,0.0,77.25171,8.330017
35961,21597660.0,0.0,21.172516,17.530426,22.209015,22.111786,22.451233,22.116302,18.300293,18.30017,18.30017,18.30014,0.0,0.03208482,0.03208482,0.049585618,25.0,18.300018,0.0,0.0,0.0,397.60925,7.669059e-06,0.0,80.621704,24.999567,21.986307,30.000002,0.08855557,39.21917,241.30385,88.552925,0.0,80.621704,0.11375526,0.0,77.25173,8.330017
35962,21597720.0,0.0,21.174927,17.553894,22.205597,22.10733,22.448761,22.113525,18.300354,18.300232,18.300232,18.300232,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,397.9098,7.673691e-06,0.0,80.62173,24.999575,21.987448,30.000002,0.08855274,39.21757,241.30383,88.55293,0.0,80.62173,0.11375526,0.0,77.25176,8.330017
35963,21597780.0,0.0,21.177643,17.578644,22.202179,22.102905,22.44632,22.110779,18.300415,18.300323,18.300323,18.300293,0.0,0.03208482,0.03208482,0.04958562,25.0,18.300018,0.0,0.0,0.0,398.26056,7.679178e-06,0.0,80.62176,24.99958,21.98857,30.000002,0.088549964,39.216003,241.30383,88.55293,0.0,80.62176,0.11375526,0.0,77.251785,8.330017
35964,21597840.0,0.0,21.180817,17.604584,22.198822,22.098541,22.443848,22.108032,18.300476,18.300354,18.300354,18.300354,0.0,0.03208482,0.03208482,0.049585626,25.0,18.300018,0.0,0.0,0.0,398.67255,7.68566e-06,0.0,80.62178,24.999586,21.989658,30.000002,0.088547274,39.214478,241.30383,88.55294,0.0,80.62178,0.11375527,0.0,77.25181,8.330017
35965,21597900.0,0.0,21.18393,17.631714,22.195435,22.094147,22.441406,22.105286,18.300537,18.300415,18.300415,18.300415,0.0,0.032084823,0.032084823,0.049585626,25.0,18.300018,0.0,0.0,0.0,399.0767,7.691976e-06,0.0,80.6218,24.999592,21.990753,30.000002,0.08854456,39.212948,241.30382,88.55294,0.0,80.6218,0.11375527,0.0,77.25183,8.330017
35966,21597960.0,0.0,21.1875,17.659973,22.192108,22.089874,22.438965,22.1026,18.300598,18.300476,18.300476,18.300476,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,399.53497,7.699099e-06,0.0,80.62183,24.999598,21.99183,30.000002,0.08854189,39.211437,241.30382,88.55295,0.0,80.62183,0.11375527,0.0,77.251854,8.330017
35967,21598020.0,0.0,21.191376,17.6893,22.188812,22.085632,22.436554,22.099915,18.300629,18.300537,18.300537,18.300537,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,400.04156,7.707078e-06,0.0,80.62186,24.999603,21.992891,30.000002,0.08853927,39.209953,241.3038,88.55295,0.0,80.62186,0.11375527,0.0,77.251884,8.330017
35968,21598080.0,0.0,21.195435,17.719696,22.185547,22.08139,22.434113,22.09726,18.30069,18.300598,18.300598,18.300598,0.0,0.032084823,0.032084823,0.04958563,25.0,18.300018,0.0,0.0,0.0,400.57562,7.715464e-06,0.0,80.62188,24.999609,21.99394,30.000002,0.088536665,39.208485,241.3038,88.552956,0.0,80.62188,0.113755286,0.0,77.25191,8.330017
35969,21598140.0,0.0,21.199768,17.751099,22.182281,22.077179,22.431702,22.094604,18.30075,18.30066,18.30066,18.300629,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,401.15198,7.724566e-06,0.0,80.6219,24.999613,21.994968,30.000002,0.088534124,39.207043,241.30379,88.552956,0.0,80.6219,0.113755286,0.0,77.25193,8.330017
35970,21598200.0,0.0,21.204346,17.782928,22.179108,22.07309,22.429352,22.09201,18.300781,18.30072,18.30072,18.30069,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,401.76743,7.734309e-06,0.0,80.621925,24.999619,21.995953,30.000002,0.08853168,39.205666,241.30379,88.55296,0.0,80.621925,0.113755286,0.0,77.25195,8.330017
35971,21598260.0,0.0,21.209137,17.816772,22.175842,22.06894,22.42691,22.089355,18.300842,18.30075,18.30075,18.30075,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,402.40024,7.744272e-06,0.0,80.62195,24.999624,21.996975,30.000002,0.08852915,39.204235,241.30377,88.55296,0.0,80.62195,0.113755286,0.0,77.251976,8.330017
35972,21598320.0,0.0,21.214142,17.850952,22.172668,22.06488,22.42453,22.086761,18.300873,18.300812,18.300812,18.300781,0.0,0.032084826,0.032084826,0.049585633,25.0,18.300018,0.0,0.0,0.0,403.07083,7.7548475e-06,0.0,80.62198,24.99963,21.997961,30.000002,0.0885267,39.202854,241.30377,88.55297,0.0,80.62198,0.113755286,0.0,77.252,8.330017
35973,21598380.0,0.0,21.219482,17.885956,22.169525,22.060852,22.42215,22.084198,18.300934,18.300842,18.300842,18.300842,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,403.7876,7.766197e-06,0.0,80.622,24.999634,21.99892,30.000002,0.08852433,39.20151,241.30377,88.55297,0.0,80.622,0.1137553,0.0,77.25202,8.330017
35974,21598440.0,0.0,21.224762,17.921783,22.166382,22.056854,22.41977,22.081635,18.300964,18.300903,18.300903,18.300873,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,404.49948,7.777429e-06,0.0,80.622025,24.99964,21.999886,30.000002,0.08852194,39.200165,241.30376,88.55298,0.0,80.622025,0.1137553,0.0,77.252045,8.330017
35975,21598500.0,0.0,21.230377,17.958374,22.163239,22.052856,22.417389,22.079071,18.300995,18.300934,18.300934,18.300934,0.0,0.03208483,0.03208483,0.049585637,25.0,18.300018,0.0,0.0,0.0,405.2524,7.789319e-06,0.0,80.62204,24.999645,22.00083,30.000002,0.088519596,39.198837,241.30376,88.55298,0.0,80.62204,0.1137553,0.0,77.25206,8.330017
35976,21598560.0,0.0,21.236176,17.995667,22.160156,22.04895,22.41504,22.076569,18.301056,18.300964,18.300964,18.300964,0.0,0.03208483,0.03208483,0.04958564,25.0,18.300018,0.0,0.0,0.0,406.02826,7.8015455e-06,0.0,80.62206,24.99965,22.001766,30.000002,0.08851727,39.197525,241.30374,88.552986,0.0,80.62206,0.1137553,0.0,77.25208,8.330017
35977,21598620.0,0.0,21.242126,18.03366,22.157104,22.045044,22.41269,22.074066,18.301086,18.301025,18.301025,18.300995,0.0,0.03208483,0.03208483,0.04958564,25.0,18.300018,0.0,0.0,0.0,406.83206,7.814242e-06,0.0,80.622086,24.999655,22.002693,30.000002,0.08851498,39.19623,241.30374,88.552986,0.0,80.622086,0.11375531,0.0,77.252106,8.330017
35978,21598680.0,0.0,21.24823,18.072266,22.154053,22.041199,22.41034,22.071594,18.301117,18.301056,18.301056,18.301056,0.0,0.032084834,0.032084834,0.04958564,25.0,18.300018,0.0,0.0,0.0,407.66318,7.827395e-06,0.0,80.62211,24.999659,22.0036,30.000002,0.08851273,39.19496,241.30374,88.55299,0.0,80.62211,0.11375531,0.0,77.25213,8.330017
35979,21598740.0,0.0,21.254578,18.111511,22.151031,22.037354,22.40799,22.069122,18.301147,18.301086,18.301086,18.301086,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,408.52554,7.841053e-06,0.0,80.62213,24.999664,22.00448,30.000002,0.08851055,39.19373,241.30373,88.55299,0.0,80.62213,0.11375531,0.0,77.252144,8.330017
35980,21598800.0,0.0,21.260925,18.151276,22.14801,22.033539,22.40567,22.06662,18.301178,18.301117,18.301117,18.301117,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,409.38525,7.854629e-06,0.0,80.62215,24.999668,22.005365,30.000002,0.08850835,39.19249,241.30373,88.553,0.0,80.62215,0.11375531,0.0,77.25217,8.330017
35981,21598860.0,0.0,21.267456,18.191559,22.14505,22.029785,22.40335,22.064209,18.301208,18.301147,18.301147,18.301147,0.0,0.032084834,0.032084834,0.049585644,25.0,18.300018,0.0,0.0,0.0,410.2718,7.868601e-06,0.0,80.62217,24.999674,22.006239,30.000002,0.08850619,39.191265,241.30373,88.553,0.0,80.62217,0.11375531,0.0,77.25218,8.330017
35982,21598920.0,0.0,21.27414,18.23233,22.14209,22.026062,22.401031,22.061798,18.301239,18.301178,18.301178,18.301178,0.0,0.032084838,0.032084838,0.049585648,25.0,18.300018,0.0,0.0,0.0,411.18182,7.882982e-06,0.0,80.62219,24.999678,22.007095,30.000002,0.08850407,39.190067,241.30371,88.55301,0.0,80.62219,0.11375531,0.0,77.252205,8.330017
35983,21598980.0,0.0,21.280914,18.273499,22.13913,22.02237,22.398743,22.059387,18.30127,18.301208,18.301208,18.301208,0.0,0.032084838,0.032084838,0.049585648,25.0,18.300018,0.0,0.0,0.0,412.10446,7.897543e-06,0.0,80.622215,24.999681,22.007946,30.000002,0.08850196,39.188877,241.30371,88.55301,0.0,80.622215,0.11375532,0.0,77.25222,8.330017
35984,21599040.0,0.0,21.287811,18.315094,22.1362,22.018707,22.396423,22.056976,18.30127,18.301239,18.301239,18.301239,0.0,0.032084838,0.032084838,0.049585648,25.0,18.300018,0.0,0.0,0.0,413.0455,7.912408e-06,0.0,80.62223,24.999687,22.008778,30.000002,0.088499896,39.18771,241.3037,88.55301,0.0,80.62223,0.11375532,0.0,77.25224,8.330017
35985,21599100.0,0.0,21.29483,18.357025,22.1333,22.015045,22.394165,22.054596,18.3013,18.30127,18.30127,18.301239,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,414.00598,7.927587e-06,0.0,80.62225,24.999691,22.009588,30.000002,0.088497885,39.186577,241.3037,88.55302,0.0,80.62225,0.11375532,0.0,77.252266,8.330017
35986,21599160.0,0.0,21.30188,18.399261,22.130432,22.011475,22.391876,22.052246,18.30133,18.30127,18.30127,18.30127,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,414.968,7.942741e-06,0.0,80.62227,24.999695,22.0104,30.000002,0.08849587,39.185436,241.3037,88.55302,0.0,80.62227,0.11375532,0.0,77.25228,8.330017
35987,21599220.0,0.0,21.309021,18.441772,22.127594,22.007935,22.389587,22.049927,18.30133,18.3013,18.3013,18.3013,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,415.94736,7.95818e-06,0.0,80.62229,24.9997,22.0112,30.000002,0.0884939,39.18432,241.30368,88.553024,0.0,80.62229,0.11375532,0.0,77.2523,8.330017
35988,21599280.0,0.0,21.316284,18.484497,22.124756,22.004395,22.38733,22.047607,18.301361,18.30133,18.30133,18.3013,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,416.9413,7.973863e-06,0.0,80.62231,24.999704,22.011978,30.000002,0.08849196,39.18323,241.30368,88.553024,0.0,80.62231,0.11375534,0.0,77.25232,8.330017
35989,21599340.0,0.0,21.323547,18.527435,22.121948,22.000885,22.38507,22.045288,18.301361,18.30133,18.30133,18.30133,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,417.9355,7.989515e-06,0.0,80.62233,24.999708,22.012756,30.000002,0.08849003,39.18214,241.30368,88.553024,0.0,80.62233,0.11375534,0.0,77.252335,8.330017
35990,21599400.0,0.0,21.330872,18.570496,22.11914,21.997406,22.382812,22.042969,18.301361,18.301361,18.301361,18.30133,0.0,0.032084838,0.032084838,0.04958565,25.0,18.300018,0.0,0.0,0.0,418.9399,8.005334e-06,0.0,80.622345,24.999712,22.013523,30.000002,0.08848813,39.18107,241.30367,88.55303,0.0,80.622345,0.11375534,0.0,77.25235,8.330017
35991,21599460.0,0.0,21.338226,18.613647,22.116364,21.993958,22.380585,22.04071,18.301392,18.301361,18.301361,18.301361,0.0,0.032084838,0.032084838,0.049585655,25.0,18.300018,0.0,0.0,0.0,419.95123,8.02124e-06,0.0,80.62236,24.999716,22.01428,30.000002,0.088486254,39.180008,241.30367,88.55303,0.0,80.62236,0.11375534,0.0,77.25237,8.330017
35992,21599520.0,0.0,21.345642,18.65689,22.113617,21.99057,22.378357,22.038452,18.301392,18.301361,18.301361,18.301361,0.0,0.032084838,0.032084838,0.049585655,25.0,18.300018,0.0,0.0,0.0,420.96887,8.037252e-06,0.0,80.62238,24.99972,22.01503,30.000002,0.0884844,39.17896,241.30367,88.55304,0.0,80.62238,0.11375534,0.0,77.25238,8.330017
35993,21599580.0,0.0,21.353058,18.700134,22.11087,21.987183,22.37613,22.036194,18.301392,18.301392,18.301392,18.301392,0.0,0.03208484,0.03208484,0.049585655,25.0,18.300018,0.0,0.0,0.0,421.99084,8.053331e-06,0.0,80.6224,24.999723,22.015762,30.000002,0.08848258,39.177933,241.30367,88.55304,0.0,80.6224,0.11375534,0.0,77.2524,8.330017
35994,21599640.0,0.0,21.360504,18.743378,22.108154,21.983856,22.373901,22.033966,18.301392,18.301392,18.301392,18.301392,0.0,0.03208484,0.03208484,0.04958566,25.0,18.300018,0.0,0.0,0.0,423.01437,8.069434e-06,0.0,80.62241,24.999727,22.016476,30.000002,0.08848081,39.176933,241.30365,88.55304,0.0,80.62241,0.113755345,0.0,77.25242,8.330017
35995,21599700.0,0.0,21.36795,18.78653,22.105438,21.9805,22.371704,22.031708,18.301422,18.301392,18.301392,18.301392,0.0,0.03208484,0.03208484,0.04958566,25.0,18.300018,0.0,0.0,0.0,424.03986,8.085541e-06,0.0,80.62243,24.999731,22.017193,30.000002,0.088479035,39.17593,241.30365,88.55305,0.0,80.62243,0.113755345,0.0,77.25243,8.330017
35996,21599760.0,0.0,21.375366,18.82959,22.102783,21.977234,22.369476,22.02951,18.301422,18.301392,18.301392,18.301392,0.0,0.03208484,0.03208484,0.04958566,25.0,18.300018,0.0,0.0,0.0,425.06537,8.1016415e-06,0.0,80.622444,24.999735,22.017899,30.000002,0.08847728,39.174942,241.30365,88.55305,0.0,80.622444,0.113755345,0.0,77.25245,8.330017
35997,21599820.0,0.0,21.382812,18.872528,22.100128,21.973969,22.36731,22.027344,18.301422,18.301392,18.301392,18.301392,0.0,0.03208484,0.03208484,0.04958566,25.0,18.300018,0.0,0.0,0.0,426.08987,8.117726e-06,0.0,80.62247,24.999739,22.018593,30.000002,0.08847556,39.17397,241.30363,88.55305,0.0,80.62247,0.113755345,0.0,77.252464,8.330017
35998,21599880.0,0.0,21.390198,18.915253,22.097473,21.970734,22.365112,22.025146,18.301422,18.301422,18.301422,18.301392,0.0,0.03208484,0.03208484,0.049585663,25.0,18.300018,0.0,0.0,0.0,427.112,8.133769e-06,0.0,80.622475,24.999743,22.019281,30.000002,0.08847386,39.173008,241.30363,88.553055,0.0,80.622475,0.113755345,0.0,77.25248,8.330017
35999,21599940.0,0.0,21.397552,18.957764,22.094849,21.96753,22.362915,22.02298,18.301392,18.301392,18.301392,18.301392,0.0,0.032084845,0.032084845,0.049585663,25.0,18.300018,0.0,0.0,0.0,428.12878,8.149719e-06,0.0,80.6225,24.999746,22.019955,30.000002,0.08847218,39.172062,241.30363,88.553055,0.0,80.6225,0.113755345,0.0,77.252495,8.330017
36000,21600000.0,0.0,21.404877,18.999298,22.092285,21.964417,22.36081,22.020874,18.301392,18.301392,18.301392,18.301392,0.0,0.032084845,0.032084845,0.049585663,25.0,18.300018,0.0,0.0,0.0,325.14172,9.54197e-21,0.0,80.62251,24.99975,22.0206,30.000002,0.08847058,39.171158,241.30363,88.553055,0.0,80.62251,0.113755345,0.0,77.25251,8.330017
36001,21600060.0,0.0,22.00647,19.043182,22.09137,21.977844,22.370148,22.028717,18.33905,18.29895,18.29895,18.298615,0.0,0.00033497397,0.00033497397,0.00046837307,56.666668,18.300018,0.0,0.0,0.0,9.427817,9.54197e-21,0.0,25.587563,22.465038,6.5539825e-07,30.000002,0.0011382316,70.0,2.046464,54.127975,0.0,25.587563,0.0011548778,0.0,23.045664,8.330017
36002,21600120.0,0.0,22.027557,19.08841,22.098999,21.994232,22.381744,22.038574,18.336304,18.301208,18.301208,18.300201,0.0,0.0011318297,0.0011318297,0.001332046,88.333336,18.300018,0.0,0.0,0.0,4.511409,9.54197e-21,0.0,34.57604,32.498795,3.986535e-07,30.000002,0.0035936367,70.0,11.826926,59.29557,0.0,34.57604,0.003618426,0.0,30.209095,8.330017
36003,21600180.0,0.0,22.103912,19.135681,22.131073,22.009705,22.392426,22.047638,18.402863,18.313599,18.313599,18.309113,0.0,0.005306738,0.005306738,0.005543122,120.0,18.300018,0.0,0.0,0.0,19.153074,9.54197e-21,0.0,47.78542,44.142895,1.0120662e-07,30.000002,0.016141204,70.0,73.13697,68.45842,0.0,47.78542,0.016174266,0.0,42.11811,8.330017
36004,21600240.0,9.0,22.152588,19.184845,22.153809,22.022552,22.40033,22.05429,19.031738,18.386932,18.386932,18.352386,0.0,0.013166099,0.013166099,0.014466822,120.0,18.300018,0.0,0.0,0.0,50.77559,9.54197e-21,0.0,57.23766,46.729427,1.8276807e-11,30.000002,0.040783297,70.0,213.45547,77.62861,0.0,57.23766,0.040799174,0.0,51.898003,8.330017
36005,21600300.0,9.0,22.153992,19.23584,22.154602,22.031677,22.405304,22.058472,19.892883,18.697083,18.697083,18.566864,0.0,0.019961582,0.019961582,0.025148977,120.0,18.300018,0.0,0.0,0.0,65.62396,9.54197e-21,0.0,62.716038,45.521748,4.482349e-14,30.000002,0.06505084,70.0,243.29755,84.85599,0.0,62.716038,0.06507085,0.0,58.523075,8.330017
36006,21600360.0,9.0,22.153198,19.288635,22.15387,22.037506,22.408508,22.06131,20.599884,19.264404,19.264404,19.043701,0.0,0.024750056,0.024750056,0.03446868,120.0,18.300018,0.0,0.0,0.0,337.53723,1.0784861e-05,0.0,65.86266,46.13085,2.8334366e-19,30.000002,0.083947085,70.0,242.17296,91.23851,0.0,65.86266,0.0839729,0.0,62.394257,8.330017
36007,21600420.0,2.0,22.15393,19.343079,22.154633,22.042023,22.411316,22.063965,18.897644,19.371246,19.371246,19.218628,0.0,0.028221335,0.028221335,0.04157092,120.0,18.300018,0.0,0.0,0.0,377.55777,6.7429605e-06,0.0,67.47201,49.687885,6.921511e-24,30.000002,0.09799438,70.0,241.02573,97.70473,0.0,67.47201,0.09802347,0.0,64.31601,8.330017
36008,21600480.0,2.0,22.154266,19.399109,22.154907,22.04425,22.412628,22.065247,18.62442,19.129608,19.129608,19.065643,0.0,0.030715503,0.030715503,0.04664719,120.0,18.300018,0.0,0.0,0.0,500.6108,9.502398e-06,0.0,67.94883,55.934654,1.2197402e-28,30.000002,0.10806304,70.0,240.02402,104.49138,0.0,67.94883,0.10809273,0.0,64.89436,8.330017
36009,21600540.0,2.0,22.153534,19.456665,22.154114,22.044128,22.412262,22.065063,18.44809,18.85321,18.85321,18.845825,0.0,0.032467097,0.032467097,0.05000079,120.0,18.300018,0.0,0.0,0.0,534.57,9.949948e-06,0.0,67.646416,64.08424,3.3520665e-33,30.000002,0.11492429,70.0,239.2663,111.413864,0.0,67.646416,0.114952445,0.0,64.62179,8.330017
36010,21600600.0,0.0,22.151398,19.515686,22.152039,22.041962,22.410522,22.063599,18.371552,18.64682,18.64682,18.66397,0.0,0.033785217,0.033785217,0.052359033,126.666664,18.300018,0.0,0.0,0.0,557.7912,1.02671775e-05,0.0,66.77862,74.60254,4.4167927e-36,30.000002,0.1199207,70.0,238.71571,119.155334,0.0,66.77862,0.11995223,0.0,63.801212,8.330017
36011,21600660.0,0.0,22.148102,19.57602,22.148712,22.038147,22.40747,22.061066,18.339355,18.512054,18.512054,18.535461,0.0,0.03456764,0.03456764,0.05373616,133.33333,18.300018,0.0,0.0,0.0,573.27545,1.05223635e-05,0.0,65.51734,86.88608,2.220357e-39,30.000002,0.122867115,70.0,238.44057,127.246735,0.0,65.51734,0.12289692,0.0,62.608646,8.330017
36012,21600720.0,0.0,22.144104,19.637634,22.144653,22.033386,22.403809,22.057983,18.320068,18.429047,18.429047,18.450745,0.0,0.03489482,0.03489482,0.054337617,140.0,18.300018,0.0,0.0,0.0,580.19867,1.0633901e-05,0.0,64.11654,99.90499,2.3962e-41,30.000002,0.124125995,70.0,238.42993,135.14827,0.0,64.11654,0.124153286,0.0,61.27601,8.330017
36013,21600780.0,0.0,22.140045,19.70047,22.14035,22.028198,22.399902,22.054657,18.303192,18.376526,18.376526,18.394226,0.0,0.034611937,0.034611937,0.053926233,136.0,18.300018,0.0,0.0,0.0,577.4894,1.0576088e-05,0.0,62.818974,110.17084,0.0,30.000002,0.1231534,70.0,238.54292,140.58171,0.0,62.818974,0.12316756,0.0,60.02574,8.330017
36014,21600840.0,0.0,22.135895,19.764374,22.136047,22.02301,22.396027,22.05133,18.29242,18.34134,18.34134,18.355072,0.0,0.03414257,0.03414257,0.05317226,132.0,18.300018,0.0,0.0,0.0,569.50574,1.0419804e-05,0.0,61.819267,117.2195,0.0,30.000002,0.12146085,70.0,238.6402,143.86153,0.0,61.819267,0.12146827,0.0,59.043705,8.330017
36015,21600900.0,0.0,22.131927,19.829346,22.131958,22.018005,22.392242,22.048096,18.287476,18.318634,18.318634,18.328888,0.0,0.033628237,0.033628237,0.05230997,128.0,18.300018,0.0,0.0,0.0,560.1776,1.0243929e-05,0.0,61.08335,121.53649,0.0,30.000002,0.11956935,70.0,238.68118,145.49431,0.0,61.08335,0.11957158,0.0,58.310192,8.330017
36016,21600960.0,0.0,22.128296,19.895233,22.128296,22.013641,22.388733,22.045166,18.286041,18.304413,18.304413,18.311798,0.0,0.033146884,0.033146884,0.051474467,124.0,18.300018,0.0,0.0,0.0,551.03424,1.0074272e-05,0.0,60.586285,123.53719,0.0,30.000002,0.11777149,70.0,238.66791,145.85915,0.0,60.586285,0.117770255,0.0,57.810062,8.330017
36017,21601020.0,0.0,22.124878,19.962006,22.124878,22.009552,22.385406,22.042358,18.286652,18.29596,18.29596,18.301056,0.0,0.0327285,0.0327285,0.050732568,120.0,18.300018,0.0,0.0,0.0,542.8678,9.924773e-06,0.0,60.289734,123.72926,0.0,30.000002,0.11619221,70.0,238.61989,145.3084,0.0,60.289734,0.116188295,0.0,57.511417,8.330017
36018,21601080.0,0.0,22.121613,20.029541,22.121613,22.005737,22.382202,22.039703,18.288208,18.291473,18.291473,18.2948,0.0,0.032379065,0.032379065,0.050105765,116.0,18.300018,0.0,0.0,0.0,535.8972,9.798455e-06,0.0,60.15945,122.54201,0.0,30.000002,0.11486598,70.0,238.5571,144.10385,0.0,60.15945,0.11486032,0.0,57.381393,8.330017
36019,21601140.0,0.0,22.11853,20.097809,22.11853,22.002106,22.37915,22.03717,18.29007,18.28946,18.28946,18.291504,0.0,0.03209605,0.03209605,0.04959596,112.0,18.300018,0.0,0.0,0.0,530.16296,9.695507e-06,0.0,60.163372,120.36092,0.0,30.000002,0.11378969,70.0,238.49599,142.46013,0.0,60.163372,0.113782905,0.0,57.38783,8.330017
36020,21601200.0,0.0,22.11557,20.166687,22.11557,21.998688,22.37622,22.034729,18.29187,18.28891,18.28891,18.289978,0.0,0.03187068,0.03187068,0.049190223,108.0,18.300018,0.0,0.0,0.0,525.521,9.612733e-06,0.0,60.270985,117.51386,0.0,30.000002,0.11293278,70.0,238.44724,140.54468,0.0,60.270985,0.112925254,0.0,57.499462,8.330017
36021,21601260.0,0.0,22.113007,20.236084,22.113007,21.99585,22.373505,22.032562,18.293488,18.289185,18.289185,18.289581,0.0,0.031693492,0.031693492,0.04887257,104.0,18.300018,0.0,0.0,0.0,521.82806,9.547193e-06,0.0,60.46192,114.20327,0.0,30.000002,0.1122605,70.0,238.41612,138.45267,0.0,60.46192,0.112252615,0.0,57.69523,8.330017
36022,21601320.0,0.0,22.110504,20.30597,22.110504,21.993164,22.37088,22.030457,18.2948,18.289856,18.289856,18.289795,0.0,0.031554416,0.031554416,0.048624717,100.0,18.300018,0.0,0.0,0.0,518.8891,9.49537e-06,0.0,60.716965,110.60303,0.0,30.000002,0.111734256,70.0,238.40501,136.26169,0.0,60.716965,0.11172617,0.0,57.955223,8.330017
36023,21601380.0,0.0,22.108093,20.37622,22.108093,21.99057,22.368317,22.028381,18.295868,18.29065,18.29065,18.290283,0.0,0.03144364,0.03144364,0.04842837,96.0,18.300018,0.0,0.0,0.0,516.50287,9.453517e-06,0.0,61.020424,106.83717,0.0,30.000002,0.111316,70.0,238.41423,134.0226,0.0,61.020424,0.11130779,0.0,58.26335,8.330017
36024,21601440.0,0.0,22.105743,20.446777,22.105743,21.988068,22.365784,22.026367,18.296692,18.291443,18.291443,18.290894,0.0,0.03135449,0.03135449,0.04827175,92.0,18.300018,0.0,0.0,0.0,514.5458,9.419363e-06,0.0,61.364323,102.96763,0.0,30.000002,0.11098075,70.0,238.44315,131.75792,0.0,61.364323,0.11097248,0.0,58.61137,8.330017
36025,21601500.0,0.0,22.103455,20.517548,22.103455,21.985626,22.363342,22.024414,18.297241,18.292175,18.292175,18.291504,0.0,0.031285293,0.031285293,0.04815323,88.0,18.300018,0.0,0.0,0.0,512.9848,9.3922745e-06,0.0,61.74862,99.01685,0.0,30.000002,0.11072352,70.0,238.49078,129.47658,0.0,61.74862,0.11071491,0.0,58.998577,8.330017
36026,21601560.0,0.0,22.10141,20.58844,22.10141,21.983643,22.360992,22.022644,18.297668,18.292755,18.292755,18.292084,0.0,0.031224921,0.031224921,0.048051625,84.0,18.300018,0.0,0.0,0.0,511.63144,9.368697e-06,0.0,62.15979,95.05923,0.0,30.000002,0.11050106,70.0,238.55591,127.202194,0.0,62.15979,0.110492505,0.0,59.411026,8.330017
36027,21601620.0,0.0,22.099426,20.659424,22.099426,21.98172,22.358673,22.020874,18.297943,18.293243,18.293243,18.292511,0.0,0.031175146,0.031175146,0.047969438,80.0,18.300018,0.0,0.0,0.0,510.47937,9.348696e-06,0.0,62.601627,91.09126,0.0,30.000002,0.11031699,70.0,238.63736,124.932945,0.0,62.601627,0.11030701,0.0,59.851784,8.330017
36028,21601680.0,0.0,22.097473,20.730347,22.097473,21.979828,22.356415,22.019135,18.298126,18.29361,18.29361,18.292908,0.0,0.0311214,0.0311214,0.047881775,76.0,18.300018,0.0,0.0,0.0,509.32132,9.328505e-06,0.0,63.05955,87.16446,0.0,30.000002,0.110124,70.0,238.73419,122.68099,0.0,63.05955,0.11011553,0.0,60.30714,8.330017
36029,21601740.0,0.0,22.095581,20.801178,22.095581,21.977997,22.354156,22.017456,18.298248,18.293884,18.293884,18.293182,0.0,0.031073721,0.031073721,0.0478051,72.0,18.300018,0.0,0.0,0.0,508.24112,9.309621e-06,0.0,63.54808,83.23684,0.0,30.000002,0.109949246,70.0,238.84569,120.43093,0.0,63.54808,0.10993925,0.0,60.790096,8.330017
36030,21601800.0,0.0,22.093689,20.871796,22.093689,21.976196,22.35196,22.015778,18.298279,18.294067,18.294067,18.293365,0.0,0.031023985,0.031023985,0.047725722,68.0,18.300018,0.0,0.0,0.0,507.15436,9.290573e-06,0.0,64.06025,79.33638,0.0,30.000002,0.10976813,70.0,238.97098,118.19055,0.0,64.06025,0.10975712,0.0,61.29424,8.330017
