,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36031,21601860.0,0.0,22.09201,20.94217,22.09201,21.974762,22.349823,22.014252,18.298218,18.29419,18.29419,18.293549,0.0,0.030965883,0.030965883,0.047629785,64.0,18.300018,0.0,0.0,0.0,505.98862,9.26984e-06,0.0,64.59058,75.485374,0.0,30.000002,0.10956074,70.0,239.1092,115.966515,0.0,64.59058,0.109552324,0.0,61.815296,8.330017
36032,21601920.0,0.0,22.090424,21.012177,22.090424,21.973358,22.347748,22.012726,18.298187,18.29425,18.29425,18.29361,0.0,0.030914107,0.030914107,0.04754407,60.0,18.300018,0.0,0.0,0.0,504.7767,9.248175e-06,0.0,65.15827,71.64434,0.0,30.000002,0.10934447,70.0,239.26053,113.73672,0.0,65.15827,0.10932355,0.0,62.37189,8.330017
36033,21601980.0,0.0,22.088837,21.081757,22.088837,21.972046,22.345703,22.011261,18.298096,18.29425,18.29425,18.29361,0.0,0.0308531,0.0308531,0.047440283,56.0,18.300018,0.0,0.0,0.0,503.52124,9.225702e-06,0.0,65.75595,67.81567,0.0,30.000002,0.10911601,70.0,239.42406,111.51114,0.0,65.75595,0.10909463,0.0,62.9574,8.330017
36034,21602040.0,0.0,22.08731,21.150818,22.08731,21.970734,22.343658,22.009827,18.297943,18.29422,18.29422,18.29361,0.0,0.030775312,0.030775312,0.04730479,52.0,18.300018,0.0,0.0,0.0,502.15268,9.201109e-06,0.0,66.37612,64.03386,0.0,30.000002,0.108854346,70.0,239.59903,109.30248,0.0,66.37612,0.1088459,0.0,63.564808,8.330017
36035,21602100.0,0.0,22.085846,21.2193,22.085846,21.969543,22.341675,22.008423,18.29776,18.294128,18.294128,18.293549,0.0,0.030706594,0.030706594,0.04718771,48.0,18.300018,0.0,0.0,0.0,500.62473,9.173399e-06,0.0,67.04673,60.27097,0.0,30.000002,0.10856236,70.0,239.78693,107.08264,0.0,67.04673,0.10853934,0.0,64.22142,8.330017
36036,21602160.0,0.0,22.084564,21.287079,22.084564,21.968658,22.339783,22.007141,18.297546,18.294006,18.294006,18.293427,0.0,0.030610794,0.030610794,0.04701961,44.0,18.300018,0.0,0.0,0.0,499.00388,9.143895e-06,0.0,67.745346,56.53976,0.0,30.000002,0.10823986,70.0,239.98526,104.87838,0.0,67.745346,0.108231336,0.0,64.905426,8.330017
36037,21602220.0,0.0,22.083374,21.354126,22.083374,21.967834,22.337952,22.00589,18.297272,18.293854,18.293854,18.293274,0.0,0.030511096,0.030511096,0.046846006,40.0,18.300018,0.0,0.0,0.0,497.1577,9.110023e-06,0.0,68.49217,52.851852,0.0,30.000002,0.10786668,70.0,240.19527,102.675476,0.0,68.49217,0.10785809,0.0,65.63674,8.330017
36038,21602280.0,0.0,22.082214,21.420319,22.082214,21.967102,22.336151,22.0047,18.296967,18.29364,18.29364,18.29309,0.0,0.030401036,0.030401036,0.046654545,36.0,18.300018,0.0,0.0,0.0,495.13803,9.072993e-06,0.0,69.29638,49.182953,0.0,30.000002,0.10745264,70.0,240.41669,100.468834,0.0,69.29638,0.10744325,0.0,66.42423,8.330017
36039,21602340.0,0.0,22.081177,21.485596,22.081146,21.966461,22.334412,22.00357,18.2966,18.293396,18.293396,18.292847,0.0,0.030272054,0.030272054,0.04642922,32.0,18.300018,0.0,0.0,0.0,492.86917,9.031249e-06,0.0,70.15233,45.56884,0.0,30.000002,0.10697572,70.0,240.64847,98.273285,0.0,70.15233,0.10696791,0.0,67.26252,8.330017
36040,21602400.0,0.0,22.080109,21.549866,22.080109,21.965881,22.332703,22.002472,18.297089,18.293427,18.293427,18.292877,0.0,0.030195972,0.030195972,0.04630377,29.666666,18.300018,0.0,0.0,0.0,491.19113,9.00055e-06,0.0,71.0557,42.250885,0.0,30.000002,0.106693394,70.0,240.85759,96.306175,0.0,71.0557,0.106686056,0.0,68.14572,8.330017
36041,21602460.0,0.0,22.079254,21.613068,22.079254,21.965607,22.331085,22.001495,18.297699,18.293793,18.293793,18.293213,0.0,0.03013098,0.03013098,0.046196166,27.333334,18.300018,0.0,0.0,0.0,489.95706,8.978995e-06,0.0,71.983536,39.175224,0.0,30.000002,0.10645569,70.0,241.05515,94.48902,0.0,71.983536,0.10644885,0.0,69.05088,8.330017
36042,21602520.0,0.0,22.07846,21.67508,22.07846,21.965393,22.329498,22.00055,18.298004,18.29425,18.29425,18.29364,0.0,0.030076208,0.030076208,0.04610599,25.0,18.300018,0.0,0.0,0.0,488.86868,8.959568e-06,0.0,72.945366,36.299507,0.0,30.000002,0.10624707,70.0,241.24321,92.79245,0.0,72.945366,0.106238894,0.0,69.987625,8.330017
36043,21602580.0,0.0,22.077606,21.73587,22.077606,21.965149,22.327911,21.999603,18.299377,18.295105,18.295105,18.294495,0.0,0.030104429,0.030104429,0.04616853,25.0,18.300018,0.0,0.0,0.0,488.95877,8.962243e-06,0.0,73.89034,33.903282,0.0,30.000002,0.10637472,70.0,241.37996,91.47095,0.0,73.89034,0.10637049,0.0,70.90498,8.330017
36044,21602640.0,0.0,22.076752,21.795319,22.076752,21.964874,22.326324,21.998627,18.300903,18.296478,18.296478,18.295807,0.0,0.030182408,0.030182408,0.04631606,25.0,18.300018,0.0,0.0,0.0,490.11804,8.985921e-06,0.0,74.78522,31.9233,0.0,30.000002,0.10667721,70.0,241.4795,90.43559,0.0,74.78522,0.106673844,0.0,71.76921,8.330017
36045,21602700.0,0.0,22.075836,21.853363,22.075836,21.96457,22.324677,21.99765,18.30194,18.297852,18.297852,18.29721,0.0,0.030276826,0.030276826,0.046490088,25.0,18.300018,0.0,0.0,0.0,491.60464,9.015059e-06,0.0,75.63682,30.219955,0.0,30.000002,0.10704018,70.0,241.558,89.57344,0.0,75.63682,0.107037745,0.0,72.589035,8.330017
36046,21602760.0,0.0,22.075012,21.909943,22.075012,21.964386,22.32306,21.996704,18.302643,18.299133,18.299133,18.298492,0.0,0.030395063,0.030395063,0.046703666,25.0,18.300018,0.0,0.0,0.0,493.48752,9.050895e-06,0.0,76.42734,28.805632,0.0,30.000002,0.10749164,70.0,241.61194,88.90025,0.0,76.42734,0.10748989,0.0,73.34681,8.330017
36047,21602820.0,0.0,22.074097,21.964935,22.074097,21.964142,22.32135,21.995728,18.303162,18.300232,18.300232,18.299652,0.0,0.03052772,0.03052772,0.04694009,25.0,18.300018,0.0,0.0,0.0,495.63824,9.091656e-06,0.0,77.14756,27.642382,0.0,30.000002,0.10799292,70.0,241.64629,88.38329,0.0,77.14756,0.10799168,0.0,74.03425,8.330017
36048,21602880.0,0.0,22.07315,22.01825,22.07315,21.963806,22.31961,21.99472,18.303497,18.301117,18.301117,18.300629,0.0,0.030664032,0.030664032,0.047181077,25.0,18.300018,0.0,0.0,0.0,497.86584,9.133682e-06,0.0,77.812485,26.65332,0.0,30.000002,0.10850701,70.0,241.66855,87.968124,0.0,77.812485,0.108506225,0.0,74.666885,8.330017
36049,21602940.0,0.0,22.072144,22.069885,22.072144,21.96341,22.31784,21.993652,18.30368,18.301819,18.301819,18.301392,0.0,0.030806623,0.030806623,0.047431044,25.0,18.300018,0.0,0.0,0.0,500.17645,9.177069e-06,0.0,78.40455,25.852911,0.0,30.000002,0.10904268,70.0,241.67705,87.66608,0.0,78.40455,0.10904227,0.0,75.2277,8.330017
36050,21603000.0,0.0,22.071045,22.11966,22.071045,21.96286,22.315979,21.992523,18.303741,18.302338,18.302338,18.301971,0.0,0.030950177,0.030950177,0.04768083,25.0,18.300018,0.0,0.0,0.0,502.50244,9.220733e-06,0.0,78.92231,25.21458,0.0,30.000002,0.10957944,70.0,241.67502,87.45631,0.0,78.92231,0.10957931,0.0,75.71589,8.330017
36051,21603060.0,0.0,22.070007,22.167572,22.070007,21.962494,22.314117,21.991425,18.303741,18.302704,18.302704,18.302399,0.0,0.031091196,0.031091196,0.04792475,25.0,18.300018,0.0,0.0,0.0,504.7902,9.26353e-06,0.0,79.3792,24.695805,0.0,30.000002,0.110105805,70.0,241.66605,87.31141,0.0,79.3792,0.11010592,0.0,76.14495,8.330017
36052,21603120.0,0.0,22.06894,22.213501,22.06894,21.962036,22.312195,21.990295,18.30368,18.302948,18.302948,18.302704,0.0,0.031228224,0.031228224,0.048160397,25.0,18.300018,0.0,0.0,0.0,507.0041,9.3049475e-06,0.0,79.77151,24.289948,0.0,30.000002,0.110615626,70.0,241.65108,87.22606,0.0,79.77151,0.110615924,0.0,76.51161,8.330017
36053,21603180.0,0.0,22.06778,22.257355,22.06778,21.961487,22.310211,21.989136,18.303528,18.30307,18.30307,18.302887,0.0,0.031358883,0.031358883,0.048383806,25.0,18.300018,0.0,0.0,0.0,509.1009,9.344198e-06,0.0,80.09708,23.988398,0.0,30.000002,0.11110038,70.0,241.63136,87.1931,0.0,80.09708,0.111100815,0.0,76.81417,8.330017
36054,21603240.0,0.0,22.06659,22.299072,22.06659,21.960876,22.308197,21.987915,18.303345,18.303131,18.303131,18.303009,0.0,0.031483047,0.031483047,0.04859511,25.0,18.300018,0.0,0.0,0.0,511.08167,9.381291e-06,0.0,80.37487,23.756124,0.0,30.000002,0.11156018,70.0,241.60915,87.19256,0.0,80.37487,0.11156074,0.0,77.071106,8.330017
36055,21603300.0,0.0,22.065338,22.338593,22.065338,21.960175,22.306152,21.986664,18.303131,18.3031,18.3031,18.303009,0.0,0.031600066,0.031600066,0.048793312,25.0,18.300018,0.0,0.0,0.0,512.92944,9.41592e-06,0.0,80.602486,23.592268,0.0,30.000002,0.11199255,70.0,241.58472,87.22337,0.0,80.602486,0.1119932,0.0,77.28025,8.330017
36056,21603360.0,0.0,22.064209,22.375793,22.064178,21.959686,22.304108,21.985474,18.302887,18.303009,18.303009,18.302979,0.0,0.031708114,0.031708114,0.048975464,25.0,18.300018,0.0,0.0,0.0,514.6275,9.447693e-06,0.0,80.778984,23.49278,0.0,30.000002,0.11239086,70.0,241.55891,87.2814,0.0,80.778984,0.112391554,0.0,77.44093,8.330017
36057,21603420.0,0.0,22.063019,22.410614,22.063019,21.959106,22.302032,21.984222,18.302643,18.302887,18.302887,18.302856,0.0,0.031806238,0.031806238,0.049140163,25.0,18.300018,0.0,0.0,0.0,516.15717,9.476372e-06,0.0,80.910034,23.446165,0.0,30.000002,0.11275189,70.0,241.53273,87.35918,0.0,80.910034,0.112752624,0.0,77.55876,8.330017
36058,21603480.0,0.0,22.061768,22.442993,22.061768,21.958496,22.299896,21.982971,18.302368,18.302704,18.302704,18.302704,0.0,0.031894233,0.031894233,0.049287237,25.0,18.300018,0.0,0.0,0.0,517.51074,9.50183e-06,0.0,80.998535,23.446962,0.0,30.000002,0.113074996,70.0,241.5066,87.45341,0.0,80.998535,0.11307574,0.0,77.636566,8.330017
36059,21603540.0,0.0,22.060516,22.472809,22.060516,21.957825,22.29776,21.98169,18.302063,18.30249,18.30249,18.30252,0.0,0.031971622,0.031971622,0.049416076,25.0,18.300018,0.0,0.0,0.0,518.6785,9.523864e-06,0.0,81.0515,23.483908,0.0,30.000002,0.11335869,70.0,241.4814,87.5572,0.0,81.0515,0.11335942,0.0,77.681145,8.330017
36060,21603600.0,0.0,22.059204,22.5,22.059204,21.957123,22.295593,21.980377,18.301788,18.302277,18.302277,18.302307,0.0,0.032038774,0.032038774,0.04952746,25.0,18.300018,0.0,0.0,0.0,519.6663,9.542575e-06,0.0,81.07654,23.54644,0.0,30.000002,0.113604166,70.0,241.45767,87.66481,0.0,81.07654,0.113604985,0.0,77.69974,8.330017
36061,21603660.0,0.0,22.057892,22.525116,22.057892,21.95633,22.293457,21.979065,18.301483,18.302002,18.302002,18.302063,0.0,0.032093458,0.032093458,0.049617797,25.0,18.300018,0.0,0.0,0.0,520.4385,9.557325e-06,0.0,81.06643,23.642176,0.0,30.000002,0.11380421,70.0,241.43556,87.7785,0.0,81.06643,0.11380489,0.0,77.685585,8.330017
36062,21603720.0,0.0,22.05655,22.548737,22.05655,21.955475,22.29132,21.977722,18.301208,18.301758,18.301758,18.301819,0.0,0.03213524,0.03213524,0.049686395,25.0,18.300018,0.0,0.0,0.0,520.98566,9.567932e-06,0.0,81.031166,23.756145,0.0,30.000002,0.11395642,70.0,241.4162,87.88898,0.0,81.031166,0.11395705,0.0,77.64823,8.330017
36063,21603780.0,0.0,22.055176,22.570892,22.055176,21.95465,22.289154,21.97638,18.300964,18.301483,18.301483,18.301575,0.0,0.032168332,0.032168332,0.049740363,25.0,18.300018,0.0,0.0,0.0,521.3813,9.575753e-06,0.0,80.98253,23.87756,0.0,30.000002,0.11407659,70.0,241.39897,87.9945,0.0,80.98253,0.11407717,0.0,77.59866,8.330017
36064,21603840.0,0.0,22.053802,22.591614,22.053802,21.953766,22.286987,21.975037,18.30072,18.301239,18.301239,18.30133,0.0,0.032195963,0.032195963,0.04978516,25.0,18.300018,0.0,0.0,0.0,521.6825,9.58184e-06,0.0,80.92652,24.002485,0.0,30.000002,0.114176765,70.0,241.38315,88.09629,0.0,80.92652,0.11417731,0.0,77.54243,8.330017
36065,21603900.0,0.0,22.05243,22.6109,22.05243,21.952911,22.28482,21.973663,18.300476,18.300995,18.300995,18.301086,0.0,0.032213733,0.032213733,0.04981348,25.0,18.300018,0.0,0.0,0.0,521.8115,9.584767e-06,0.0,80.86039,24.12857,0.0,30.000002,0.114240624,70.0,241.37021,88.18821,0.0,80.86039,0.11424112,0.0,77.477165,8.330017
36066,21603960.0,0.0,22.051056,22.628784,22.051056,21.951996,22.282715,21.97232,18.300293,18.300781,18.300781,18.300842,0.0,0.032227125,0.032227125,0.04983449,25.0,18.300018,0.0,0.0,0.0,521.8653,9.586312e-06,0.0,80.79108,24.253696,0.0,30.000002,0.11428851,70.0,241.35861,88.27494,0.0,80.79108,0.11428897,0.0,77.40915,8.330017
36067,21604020.0,0.0,22.049683,22.645294,22.049683,21.95105,22.28061,21.970978,18.30011,18.300568,18.300568,18.300629,0.0,0.032234553,0.032234553,0.04984556,25.0,18.300018,0.0,0.0,0.0,521.8152,9.585952e-06,0.0,80.718864,24.375,0.0,30.000002,0.11431449,70.0,241.34904,88.353065,0.0,80.718864,0.114314884,0.0,77.33877,8.330017
36068,21604080.0,0.0,22.04831,22.6604,22.04831,21.950134,22.278534,21.969635,18.299957,18.300354,18.300354,18.300446,0.0,0.032235585,0.032235585,0.049846012,25.0,18.300018,0.0,0.0,0.0,521.6538,9.583555e-06,0.0,80.64683,24.487078,0.0,30.000002,0.11431699,70.0,241.34193,88.41899,0.0,80.64683,0.11431736,0.0,77.269005,8.330017
36069,21604140.0,0.0,22.046967,22.674164,22.046967,21.94925,22.276459,21.968292,18.299835,18.300232,18.300232,18.300293,0.0,0.03223086,0.03223086,0.049837,25.0,18.300018,0.0,0.0,0.0,521.3895,9.579279e-06,0.0,80.58116,24.581131,0.0,30.000002,0.114297785,70.0,241.33768,88.46809,0.0,80.58116,0.11429807,0.0,77.20581,8.330017
36070,21604200.0,0.0,22.045624,22.686584,22.045624,21.948334,22.274384,21.96698,18.299744,18.30008,18.30008,18.30014,0.0,0.032226425,0.032226425,0.04982839,25.0,18.300018,0.0,0.0,0.0,521.13776,9.57523e-06,0.0,80.51408,24.678476,0.0,30.000002,0.11428115,70.0,241.33301,88.51986,0.0,80.51408,0.114281416,0.0,77.14119,8.330017
36071,21604260.0,0.0,22.044281,22.697693,22.044281,21.947388,22.27237,21.965668,18.299652,18.299927,18.299927,18.299988,0.0,0.03221936,0.03221936,0.04981549,25.0,18.300018,0.0,0.0,0.0,520.83685,9.570282e-06,0.0,80.45067,24.766506,0.0,30.000002,0.114254124,70.0,241.32976,88.56317,0.0,80.45067,0.11425437,0.0,77.08032,8.330017
36072,21604320.0,0.0,22.042938,22.707489,22.042938,21.946472,22.270386,21.964355,18.29956,18.299835,18.299835,18.299866,0.0,0.032209784,0.032209784,0.049798504,25.0,18.300018,0.0,0.0,0.0,520.4928,9.564549e-06,0.0,80.39375,24.840916,0.0,30.000002,0.11421799,70.0,241.32808,88.59589,0.0,80.39375,0.1142182,0.0,77.025894,8.330017
36073,21604380.0,0.0,22.041595,22.716003,22.041595,21.945557,22.268402,21.963043,18.29953,18.299713,18.299713,18.299774,0.0,0.03219929,0.03219929,0.049780034,25.0,18.300018,0.0,0.0,0.0,520.1334,9.558537e-06,0.0,80.34029,24.9088,0.0,30.000002,0.11417855,70.0,241.32707,88.62384,0.0,80.34029,0.11417874,0.0,76.97487,8.330017
36074,21604440.0,0.0,22.040314,22.723267,22.040314,21.944641,22.266449,21.961761,18.2995,18.299652,18.299652,18.299683,0.0,0.032187738,0.032187738,0.04975992,25.0,18.300018,0.0,0.0,0.0,519.75616,9.5522055e-06,0.0,80.29439,24.963343,0.0,30.000002,0.11413534,70.0,241.32718,88.64293,0.0,80.29439,0.11413549,0.0,76.93123,8.330017
36075,21604500.0,0.0,22.039001,22.729248,22.039001,21.943756,22.264496,21.96048,18.299469,18.299622,18.299622,18.299652,0.0,0.032176256,0.032176256,0.04974012,25.0,18.300018,0.0,0.0,0.0,519.38086,9.545918e-06,0.0,80.2593,25.001026,0.0,30.000002,0.11409243,70.0,241.3283,88.6523,0.0,80.2593,0.11409257,0.0,76.898056,8.330017
36076,21604560.0,0.0,22.03772,22.73404,22.03772,21.94284,22.262604,21.959229,18.299469,18.29956,18.29956,18.299591,0.0,0.032164585,0.032164585,0.049719952,25.0,18.300018,0.0,0.0,0.0,519.0034,9.539588e-06,0.0,80.222496,25.04126,0.0,30.000002,0.11404907,70.0,241.32928,88.66302,0.0,80.222496,0.114049196,0.0,76.863235,8.330017
36077,21604620.0,0.0,22.036438,22.73761,22.036438,21.941925,22.260712,21.957977,18.299469,18.29953,18.29953,18.29956,0.0,0.032153253,0.032153253,0.049700484,25.0,18.300018,0.0,0.0,0.0,518.63184,9.533373e-06,0.0,80.19293,25.070574,0.0,30.000002,0.11400693,70.0,241.33086,88.66774,0.0,80.19293,0.11400704,0.0,76.8354,8.330017
36078,21604680.0,0.0,22.035187,22.73996,22.035156,21.94104,22.25885,21.956726,18.299469,18.29953,18.29953,18.29956,0.0,0.032143187,0.032143187,0.04968329,25.0,18.300018,0.0,0.0,0.0,518.2836,9.527592e-06,0.0,80.17247,25.087421,0.0,30.000002,0.11396957,70.0,241.33282,88.66661,0.0,80.17247,0.113969676,0.0,76.81629,8.330017
36079,21604740.0,0.0,22.033905,22.74115,22.033905,21.940125,22.256989,21.955475,18.2995,18.29953,18.29953,18.29953,0.0,0.03213285,0.03213285,0.049665615,25.0,18.300018,0.0,0.0,0.0,517.93097,9.521724e-06,0.0,80.15064,25.106043,0.0,30.000002,0.11393125,70.0,241.33475,88.66624,0.0,80.15064,0.11393134,0.0,76.795876,8.330017
36080,21604800.0,0.0,22.032654,22.74121,22.032654,21.93927,22.255157,21.954254,18.2995,18.29953,18.29953,18.29953,0.0,0.03212351,0.03212351,0.04964971,25.0,18.300018,0.0,0.0,0.0,517.5965,9.516195e-06,0.0,80.13468,25.116865,0.0,30.000002,0.11389666,70.0,241.33684,88.662415,0.0,80.13468,0.11389675,0.0,76.78109,8.330017
36081,21604860.0,0.0,22.031403,22.740082,22.031403,21.938324,22.253357,21.953033,18.29953,18.29953,18.29953,18.29953,0.0,0.032114554,0.032114554,0.049634483,25.0,18.300018,0.0,0.0,0.0,517.2686,9.510792e-06,0.0,80.120674,25.12519,0.0,30.000002,0.11386352,70.0,241.33899,88.65756,0.0,80.120674,0.1138636,0.0,76.76815,8.330017
36082,21604920.0,0.0,22.030151,22.737885,22.030151,21.937408,22.251556,21.951813,18.29956,18.29953,18.29953,18.29953,0.0,0.032106455,0.032106455,0.04962076,25.0,18.300018,0.0,0.0,0.0,516.95605,9.50567e-06,0.0,80.110504,25.12873,0.0,30.000002,0.11383359,70.0,241.34117,88.65087,0.0,80.110504,0.11383368,0.0,76.75887,8.330017
36083,21604980.0,0.0,22.02893,22.734528,22.02893,21.936523,22.249786,21.950623,18.29956,18.29953,18.29953,18.29953,0.0,0.032099273,0.032099273,0.049608618,25.0,18.300018,0.0,0.0,0.0,516.66016,9.500853e-06,0.0,80.10364,25.12841,0.0,30.000002,0.11380708,70.0,241.3433,88.64294,0.0,80.10364,0.113807164,0.0,76.75273,8.330017
36084,21605040.0,0.0,22.02768,22.730133,22.02768,21.935608,22.248016,21.949402,18.299591,18.29956,18.29956,18.29956,0.0,0.032092996,0.032092996,0.04959805,25.0,18.300018,0.0,0.0,0.0,516.3808,9.496339e-06,0.0,80.0994,25.125303,0.0,30.000002,0.11378395,70.0,241.34535,88.63438,0.0,80.0994,0.11378403,0.0,76.749084,8.330017
36085,21605100.0,0.0,22.02649,22.72464,22.026459,21.934723,22.246246,21.948212,18.299622,18.299591,18.299591,18.299591,0.0,0.032087643,0.032087643,0.04958908,25.0,18.300018,0.0,0.0,0.0,516.11835,9.492135e-06,0.0,80.09812,25.118935,0.0,30.000002,0.11376428,70.0,241.34732,88.62492,0.0,80.09812,0.11376435,0.0,76.74822,8.330017
36086,21605160.0,0.0,22.025238,22.71811,22.025238,21.933807,22.244537,21.947021,18.299652,18.299591,18.299591,18.299591,0.0,0.032083195,0.032083195,0.049581654,25.0,18.300018,0.0,0.0,0.0,515.87146,9.488225e-06,0.0,80.09893,25.11063,0.0,30.000002,0.11374793,70.0,241.34914,88.615326,0.0,80.09893,0.11374802,0.0,76.74933,8.330017
36087,21605220.0,0.0,22.024017,22.71054,22.024017,21.932861,22.242828,21.945862,18.299683,18.299622,18.299622,18.299622,0.0,0.03207958,0.03207958,0.049575664,25.0,18.300018,0.0,0.0,0.0,515.6393,9.484581e-06,0.0,80.101364,25.101057,0.0,30.000002,0.11373471,70.0,241.35078,88.6059,0.0,80.101364,0.11373481,0.0,76.75194,8.330017
36088,21605280.0,0.0,22.022827,22.701965,22.022827,21.931946,22.24115,21.944672,18.299713,18.299652,18.299652,18.299652,0.0,0.032076772,0.032076772,0.049571034,25.0,18.300018,0.0,0.0,0.0,515.42145,9.481198e-06,0.0,80.105194,25.090511,0.0,30.000002,0.11372446,70.0,241.35226,88.59678,0.0,80.105194,0.11372455,0.0,76.755844,8.330017
36089,21605340.0,0.0,22.021606,22.692413,22.021606,21.93103,22.23944,21.943512,18.299713,18.299683,18.299683,18.299652,0.0,0.03207466,0.03207466,0.0495676,25.0,18.300018,0.0,0.0,0.0,515.2166,9.478051e-06,0.0,80.10994,25.079609,0.0,30.000002,0.1137168,70.0,241.35355,88.58821,0.0,80.10994,0.1137169,0.0,76.7606,8.330017
36090,21605400.0,0.0,22.020416,22.681854,22.020416,21.930115,22.237762,21.942322,18.299744,18.299683,18.299683,18.299683,0.0,0.032073136,0.032073136,0.049565144,25.0,18.300018,0.0,0.0,0.0,515.0226,9.4750985e-06,0.0,80.11519,25.068815,0.0,30.000002,0.11371129,70.0,241.35466,88.58033,0.0,80.11519,0.11371139,0.0,76.76579,8.330017
36091,21605460.0,0.0,22.019196,22.67035,22.019196,21.929169,22.236115,21.941162,18.299744,18.299713,18.299713,18.299713,0.0,0.032072246,0.032072246,0.049563766,25.0,18.300018,0.0,0.0,0.0,514.83936,9.472354e-06,0.0,80.121124,25.05795,0.0,30.000002,0.11370814,70.0,241.35558,88.5731,0.0,80.121124,0.113708235,0.0,76.7716,8.330017
36092,21605520.0,0.0,22.018005,22.657898,22.018005,21.928223,22.234467,21.940002,18.299774,18.299744,18.299744,18.299713,0.0,0.032071825,0.032071825,0.049563177,25.0,18.300018,0.0,0.0,0.0,514.6641,9.469752e-06,0.0,80.1272,25.047594,0.0,30.000002,0.11370669,70.0,241.35632,88.566666,0.0,80.1272,0.113706805,0.0,76.77751,8.330017
36093,21605580.0,0.0,22.016785,22.644531,22.016785,21.927246,22.23285,21.938873,18.299774,18.299744,18.299744,18.299744,0.0,0.03207176,0.03207176,0.049563177,25.0,18.300018,0.0,0.0,0.0,514.4956,9.467267e-06,0.0,80.13317,25.037966,0.0,30.000002,0.113706574,70.0,241.35693,88.561035,0.0,80.13317,0.113706686,0.0,76.7833,8.330017
36094,21605640.0,0.0,22.015594,22.630249,22.015594,21.9263,22.231201,21.937714,18.299805,18.299774,18.299774,18.299744,0.0,0.0320721,0.0320721,0.049563855,25.0,18.300018,0.0,0.0,0.0,514.3344,9.464913e-06,0.0,80.139145,25.028986,0.0,30.000002,0.11370792,70.0,241.35738,88.55622,0.0,80.139145,0.113708034,0.0,76.789055,8.330017
36095,21605700.0,0.0,22.014404,22.615082,22.014404,21.925385,22.229584,21.936554,18.299805,18.299774,18.299774,18.299774,0.0,0.032072693,0.032072693,0.049564946,25.0,18.300018,0.0,0.0,0.0,514.1784,9.462651e-06,0.0,80.1448,25.0209,0.0,30.000002,0.113710195,70.0,241.3577,88.55219,0.0,80.1448,0.11371032,0.0,76.794495,8.330017
36096,21605760.0,0.0,22.013214,22.59903,22.013214,21.924377,22.227997,21.935425,18.299805,18.299774,18.299774,18.299774,0.0,0.032073498,0.032073498,0.049566388,25.0,18.300018,0.0,0.0,0.0,514.02563,9.460459e-06,0.0,80.15009,25.013739,0.0,30.000002,0.11371325,70.0,241.3579,88.54892,0.0,80.15009,0.113713376,0.0,76.79956,8.330017
36097,21605820.0,0.0,22.011993,22.582153,22.011993,21.9234,22.22641,21.934265,18.299805,18.299805,18.299805,18.299805,0.0,0.032074444,0.032074444,0.04956806,25.0,18.300018,0.0,0.0,0.0,513.875,9.458299e-06,0.0,80.15492,25.007526,0.0,30.000002,0.11371682,70.0,241.35799,88.54636,0.0,80.15492,0.11371694,0.0,76.80418,8.330017
36098,21605880.0,0.0,22.010803,22.564423,22.010803,21.922394,22.224823,21.933136,18.299805,18.299805,18.299805,18.299805,0.0,0.03207548,0.03207548,0.04956986,25.0,18.300018,0.0,0.0,0.0,513.72626,9.45617e-06,0.0,80.159256,25.002243,0.0,30.000002,0.11372068,70.0,241.35802,88.54442,0.0,80.159256,0.11372081,0.0,76.80829,8.330017
36099,21605940.0,0.0,22.009613,22.545898,22.009613,21.921417,22.223236,21.932007,18.299835,18.299805,18.299805,18.299805,0.0,0.032076534,0.032076534,0.049571697,25.0,18.300018,0.0,0.0,0.0,513.5786,9.454057e-06,0.0,80.163086,24.997814,0.0,30.000002,0.11372463,70.0,241.35797,88.543,0.0,80.163086,0.11372476,0.0,76.81192,8.330017
36100,21606000.0,0.0,22.008423,22.52655,22.008423,21.92044,22.22168,21.930878,18.299835,18.299805,18.299805,18.299805,0.0,0.032077644,0.032077644,0.049573604,25.0,18.300018,0.0,0.0,0.0,513.43243,9.451968e-06,0.0,80.1664,24.994284,0.0,30.000002,0.11372875,70.0,241.35785,88.54215,0.0,80.1664,0.11372889,0.0,76.81505,8.330017
36101,21606060.0,0.0,22.007233,22.50644,22.007233,21.919403,22.220123,21.929749,18.299835,18.299805,18.299805,18.299805,0.0,0.032078728,0.032078728,0.04957547,25.0,18.300018,0.0,0.0,0.0,513.2853,9.449872e-06,0.0,80.16919,24.991545,0.0,30.000002,0.1137328,70.0,241.3577,88.54174,0.0,80.16919,0.11373292,0.0,76.81767,8.330017
36102,21606120.0,0.0,22.006012,22.485565,22.006012,21.918396,22.218597,21.92862,18.299835,18.299805,18.299805,18.299805,0.0,0.03207977,0.03207977,0.04957725,25.0,18.300018,0.0,0.0,0.0,513.1371,9.44775e-06,0.0,80.17149,24.98951,0.0,30.000002,0.113736644,70.0,241.35751,88.54169,0.0,80.17149,0.113736786,0.0,76.819824,8.330017
36103,21606180.0,0.0,22.004822,22.463928,22.004822,21.917389,22.217072,21.92749,18.299835,18.299805,18.299805,18.299805,0.0,0.03208075,0.03208075,0.04957892,25.0,18.300018,0.0,0.0,0.0,512.9881,9.445608e-06,0.0,80.17333,24.988129,0.0,30.000002,0.11374029,70.0,241.35732,88.54195,0.0,80.17333,0.11374042,0.0,76.82153,8.330017
36104,21606240.0,0.0,22.003632,22.44159,22.003632,21.916351,22.215515,21.926392,18.299805,18.299805,18.299805,18.299805,0.0,0.032081652,0.032081652,0.04958045,25.0,18.300018,0.0,0.0,0.0,512.8384,9.443451e-06,0.0,80.17474,24.987291,0.0,30.000002,0.11374361,70.0,241.3571,88.542435,0.0,80.17474,0.11374375,0.0,76.82284,8.330017
36105,21606300.0,0.0,22.002441,22.418518,22.002441,21.915344,22.21399,21.925262,18.299805,18.299805,18.299805,18.299805,0.0,0.032082465,0.032082465,0.04958183,25.0,18.300018,0.0,0.0,0.0,512.68787,9.441275e-06,0.0,80.175804,24.986877,0.0,30.000002,0.11374662,70.0,241.35687,88.54307,0.0,80.175804,0.113746755,0.0,76.82381,8.330017
36106,21606360.0,0.0,22.001251,22.394775,22.001251,21.914276,22.212494,21.924164,18.299805,18.299805,18.299805,18.299805,0.0,0.032083195,0.032083195,0.04958306,25.0,18.300018,0.0,0.0,0.0,512.53516,9.439071e-06,0.0,80.17648,24.986942,0.0,30.000002,0.11374931,70.0,241.35666,88.54389,0.0,80.17648,0.11374945,0.0,76.82441,8.330017
36107,21606420.0,0.0,22.000061,22.370361,22.000061,21.913239,22.210999,21.923035,18.299805,18.299805,18.299805,18.299805,0.0,0.032083828,0.032083828,0.049584124,25.0,18.300018,0.0,0.0,0.0,512.38043,9.436826e-06,0.0,80.17687,24.987318,0.0,30.000002,0.113751635,70.0,241.35645,88.54479,0.0,80.17687,0.11375177,0.0,76.82474,8.330017
36108,21606480.0,0.0,21.99887,22.345306,21.99887,21.91217,22.209534,21.921936,18.299805,18.299805,18.299805,18.299805,0.0,0.032084372,0.032084372,0.049585033,25.0,18.300018,0.0,0.0,0.0,512.2246,9.434555e-06,0.0,80.17703,24.987911,0.0,30.000002,0.11375363,70.0,241.35625,88.54572,0.0,80.17703,0.11375377,0.0,76.82486,8.330017
36109,21606540.0,0.0,21.99768,22.31958,21.99768,21.911133,22.208038,21.920837,18.299805,18.299805,18.299805,18.299805,0.0,0.03208482,0.03208482,0.049585782,25.0,18.300018,0.0,0.0,0.0,512.0675,9.432255e-06,0.0,80.17694,24.98876,0.0,30.000002,0.1137553,70.0,241.35606,88.5467,0.0,80.17694,0.11375542,0.0,76.82474,8.330017
36110,21606600.0,0.0,21.99649,22.293274,21.99649,21.910095,22.206543,21.919739,18.299805,18.299805,18.299805,18.299805,0.0,0.032085188,0.032085188,0.04958639,25.0,18.300018,0.0,0.0,0.0,511.9097,9.429941e-06,0.0,80.1767,24.989738,0.0,30.000002,0.11375663,70.0,241.3559,88.54765,0.0,80.1767,0.11375676,0.0,76.82446,8.330017
36111,21606660.0,0.0,21.9953,22.266327,21.9953,21.908997,22.205109,21.91864,18.299805,18.299805,18.299805,18.299805,0.0,0.03208547,0.03208547,0.04958686,25.0,18.300018,0.0,0.0,0.0,511.74982,9.427602e-06,0.0,80.17629,24.990812,0.0,30.000002,0.11375767,70.0,241.35576,88.548584,0.0,80.17629,0.113757804,0.0,76.82406,8.330017
36112,21606720.0,0.0,21.99411,22.23883,21.99411,21.907898,22.203644,21.917542,18.299805,18.299805,18.299805,18.299805,0.0,0.03208568,0.03208568,0.0495872,25.0,18.300018,0.0,0.0,0.0,511.5882,9.425225e-06,0.0,80.1758,24.99193,0.0,30.000002,0.11375844,70.0,241.35562,88.54945,0.0,80.1758,0.113758564,0.0,76.82357,8.330017
36113,21606780.0,0.0,21.99292,22.210754,21.99292,21.90683,22.20221,21.916443,18.299805,18.299805,18.299805,18.299805,0.0,0.03208583,0.03208583,0.04958744,25.0,18.300018,0.0,0.0,0.0,511.42596,9.422831e-06,0.0,80.17525,24.993048,0.0,30.000002,0.11375896,70.0,241.35551,88.55026,0.0,80.17525,0.1137591,0.0,76.82301,8.330017
36114,21606840.0,0.0,21.99173,22.18216,21.99173,21.905731,22.200745,21.915344,18.299805,18.299805,18.299805,18.299805,0.0,0.032085925,0.032085925,0.04958759,25.0,18.300018,0.0,0.0,0.0,511.26343,9.42043e-06,0.0,80.17466,24.994127,0.0,30.000002,0.11375931,70.0,241.35542,88.55099,0.0,80.17466,0.11375944,0.0,76.82244,8.330017
36115,21606900.0,0.0,21.99054,22.153015,21.99054,21.904663,22.19931,21.914276,18.299805,18.299805,18.299805,18.299805,0.0,0.032085966,0.032085966,0.049587645,25.0,18.300018,0.0,0.0,0.0,511.1005,9.418019e-06,0.0,80.174034,24.995184,0.0,30.000002,0.11375944,70.0,241.35535,88.55164,0.0,80.174034,0.113759585,0.0,76.82183,8.330017
36116,21606960.0,0.0,21.98935,22.123352,21.98935,21.903564,22.197906,21.913177,18.299805,18.299805,18.299805,18.299805,0.0,0.032085963,0.032085963,0.04958763,25.0,18.300018,0.0,0.0,0.0,510.9362,9.415594e-06,0.0,80.17341,24.996174,0.0,30.000002,0.113759436,70.0,241.35529,88.55221,0.0,80.17341,0.113759555,0.0,76.82123,8.330017
36117,21607020.0,0.0,21.98816,22.0932,21.98816,21.902435,22.196472,21.91211,18.299805,18.299805,18.299805,18.299805,0.0,0.032085933,0.032085933,0.049587563,25.0,18.300018,0.0,0.0,0.0,510.77097,9.413148e-06,0.0,80.172806,24.99708,0.0,30.000002,0.113759294,70.0,241.35524,88.5527,0.0,80.172806,0.11375942,0.0,76.82065,8.330017
36118,21607080.0,0.0,21.986969,22.062592,21.986969,21.901337,22.195068,21.91101,18.299805,18.299805,18.299805,18.299805,0.0,0.03208587,0.03208587,0.049587447,25.0,18.300018,0.0,0.0,0.0,510.60544,9.410691e-06,0.0,80.172226,24.9979,0.0,30.000002,0.11375906,70.0,241.35521,88.5531,0.0,80.172226,0.11375918,0.0,76.82009,8.330017
36119,21607140.0,0.0,21.98581,22.031525,21.98581,21.900238,22.193665,21.909943,18.299805,18.299805,18.299805,18.299805,0.0,0.032085788,0.032085788,0.049587302,25.0,18.300018,0.0,0.0,0.0,510.4403,9.408239e-06,0.0,80.17169,24.998625,0.0,30.000002,0.11375875,70.0,241.35518,88.55344,0.0,80.17169,0.11375888,0.0,76.81958,8.330017
36120,21607200.0,0.0,21.98462,22.0,21.98462,21.89914,22.19226,21.908875,18.299805,18.299805,18.299805,18.299805,0.0,0.032085694,0.032085694,0.04958714,25.0,18.300018,0.0,0.0,0.0,510.27563,9.405793e-06,0.0,80.1712,24.999256,0.0,30.000002,0.1137584,70.0,241.35518,88.5537,0.0,80.1712,0.11375853,0.0,76.819115,8.330017
36121,21607260.0,0.0,21.983337,21.96756,21.983337,21.897766,22.190887,21.907745,18.299774,18.299805,18.299805,18.299805,0.0,0.032085586,0.032085586,0.049586955,25.0,18.300018,0.0,0.0,0.0,510.10303,9.4032885e-06,0.0,80.17076,24.999792,0.0,30.000002,0.113758005,70.0,241.35516,88.553894,0.0,80.17076,0.11375813,0.0,76.818695,8.330017
36122,21607320.0,0.0,21.982056,21.933655,21.982056,21.896423,22.189514,21.906616,18.299774,18.299774,18.299774,18.299805,0.0,0.03208548,0.03208548,0.04958676,25.0,18.300018,0.0,0.0,0.0,509.92474,9.400661e-06,0.0,80.17037,25.000237,0.0,30.000002,0.11375758,70.0,241.35518,88.55403,0.0,80.17037,0.11375772,0.0,76.81833,8.330017
36123,21607380.0,0.0,21.980774,21.898407,21.980774,21.895111,22.18814,21.905518,18.299774,18.299774,18.299774,18.299774,0.0,0.032085367,0.032085367,0.04958657,25.0,18.300018,0.0,0.0,0.0,509.74567,9.398006e-06,0.0,80.17004,25.000599,0.0,30.000002,0.11375717,70.0,241.3552,88.55412,0.0,80.17004,0.11375731,0.0,76.81801,8.330017
36124,21607440.0,0.0,21.979492,21.861847,21.979492,21.893768,22.186768,21.904388,18.299774,18.299774,18.299774,18.299774,0.0,0.032085255,0.032085255,0.049586378,25.0,18.300018,0.0,0.0,0.0,509.56497,9.395306e-06,0.0,80.169754,25.000877,0.0,30.000002,0.11375676,70.0,241.35521,88.55416,0.0,80.169754,0.1137569,0.0,76.81774,8.330017
36125,21607500.0,0.0,21.97821,21.824036,21.97821,21.892456,22.185394,21.90326,18.299774,18.299774,18.299774,18.299774,0.0,0.03208515,0.03208515,0.0495862,25.0,18.300018,0.0,0.0,0.0,509.3858,9.392639e-06,0.0,80.169525,25.001081,0.0,30.000002,0.113756366,70.0,241.35522,88.55417,0.0,80.169525,0.1137565,0.0,76.81753,8.330017
36126,21607560.0,0.0,21.976807,21.785004,21.976807,21.89087,22.184052,21.9021,18.299774,18.299774,18.299774,18.299774,0.0,0.03208505,0.03208505,0.049586028,25.0,18.300018,0.0,0.0,0.0,509.1989,9.389926e-06,0.0,80.169334,25.00122,0.0,30.000002,0.11375599,70.0,241.35524,88.55414,0.0,80.169334,0.11375613,0.0,76.81735,8.330017
36127,21607620.0,0.0,21.975403,21.744873,21.975403,21.889282,22.182709,21.90091,18.299774,18.299774,18.299774,18.299774,0.0,0.032084957,0.032084957,0.049585875,25.0,18.300018,0.0,0.0,0.0,509.00546,9.387066e-06,0.0,80.1692,25.001303,0.0,30.000002,0.11375566,70.0,241.35527,88.554085,0.0,80.1692,0.11375579,0.0,76.81722,8.330017
36128,21607680.0,0.0,21.97403,21.703644,21.97403,21.887726,22.181366,21.89975,18.299744,18.299774,18.299774,18.299774,0.0,0.032084875,0.032084875,0.04958573,25.0,18.300018,0.0,0.0,0.0,508.81152,9.3841845e-06,0.0,80.16909,25.001337,0.0,30.000002,0.113755345,70.0,241.35529,88.554016,0.0,80.16909,0.11375549,0.0,76.81712,8.330017
36129,21607740.0,0.0,21.972626,21.661377,21.972626,21.88617,22.180023,21.89859,18.299744,18.299774,18.299774,18.299774,0.0,0.032084815,0.032084815,0.049585633,25.0,18.300018,0.0,0.0,0.0,508.61923,9.381328e-06,0.0,80.16906,25.001295,0.0,30.000002,0.11375512,70.0,241.3553,88.55393,0.0,80.16906,0.11375526,0.0,76.8171,8.330017
36130,21607800.0,0.0,21.971252,21.618164,21.971252,21.884613,22.17871,21.89743,18.299744,18.299774,18.299774,18.299774,0.0,0.03208475,0.03208475,0.04958552,25.0,18.300018,0.0,0.0,0.0,508.42654,9.378464e-06,0.0,80.16901,25.001263,0.0,30.000002,0.11375489,70.0,241.35533,88.55384,0.0,80.16901,0.113755025,0.0,76.81706,8.330017
36131,21607860.0,0.0,21.969757,21.574036,21.969757,21.882812,22.177368,21.89621,18.299744,18.299744,18.299744,18.299744,0.0,0.032084692,0.032084692,0.049585428,25.0,18.300018,0.0,0.0,0.0,508.22604,9.375547e-06,0.0,80.169,25.001204,0.0,30.000002,0.11375469,70.0,241.35535,88.55375,0.0,80.169,0.11375482,0.0,76.81705,8.330017
36132,21607920.0,0.0,21.968262,21.529053,21.968262,21.881012,22.176056,21.894989,18.299744,18.299744,18.299744,18.299744,0.0,0.032084648,0.032084648,0.049585354,25.0,18.300018,0.0,0.0,0.0,508.02005,9.37251e-06,0.0,80.169,25.001125,0.0,30.000002,0.11375452,70.0,241.35536,88.55365,0.0,80.169,0.11375465,0.0,76.817055,8.330017
36133,21607980.0,0.0,21.966766,21.483276,21.966766,21.879242,22.174744,21.893768,18.299744,18.299744,18.299744,18.299744,0.0,0.032084614,0.032084614,0.04958529,25.0,18.300018,0.0,0.0,0.0,507.8122,9.369415e-06,0.0,80.16902,25.00103,0.0,30.000002,0.11375438,70.0,241.35538,88.55356,0.0,80.16902,0.11375452,0.0,76.817085,8.330017
36134,21608040.0,0.0,21.965271,21.436768,21.965271,21.877441,22.173431,21.892578,18.299744,18.299744,18.299744,18.299744,0.0,0.032084584,0.032084584,0.049585246,25.0,18.300018,0.0,0.0,0.0,507.6058,9.366348e-06,0.0,80.16907,25.000925,0.0,30.000002,0.113754295,70.0,241.3554,88.55347,0.0,80.16907,0.113754414,0.0,76.817116,8.330017
36135,21608100.0,0.0,21.963806,21.389587,21.963806,21.875702,22.17215,21.891357,18.299744,18.299744,18.299744,18.299744,0.0,0.03208457,0.03208457,0.049585223,25.0,18.300018,0.0,0.0,0.0,507.40137,9.3633125e-06,0.0,80.16911,25.000822,0.0,30.000002,0.11375423,70.0,241.35541,88.55339,0.0,80.16911,0.11375437,0.0,76.81717,8.330017
36136,21608160.0,0.0,21.96222,21.341797,21.96222,21.873688,22.170837,21.890106,18.299744,18.299744,18.299744,18.299744,0.0,0.032084554,0.032084554,0.049585193,25.0,18.300018,0.0,0.0,0.0,507.1879,9.360202e-06,0.0,80.16916,25.000717,0.0,30.000002,0.11375417,70.0,241.35542,88.553314,0.0,80.16916,0.1137543,0.0,76.81722,8.330017
36137,21608220.0,0.0,21.960632,21.293427,21.960632,21.871674,22.169525,21.888824,18.299744,18.299744,18.299744,18.299744,0.0,0.03208454,0.03208454,0.049585175,25.0,18.300018,0.0,0.0,0.0,506.96896,9.356972e-06,0.0,80.16922,25.000612,0.0,30.000002,0.11375413,70.0,241.35542,88.55324,0.0,80.16922,0.11375426,0.0,76.817276,8.330017
36138,21608280.0,0.0,21.959045,21.244568,21.959045,21.86969,22.168243,21.887573,18.299713,18.299744,18.299744,18.299744,0.0,0.032084536,0.032084536,0.049585167,25.0,18.300018,0.0,0.0,0.0,506.74942,9.353718e-06,0.0,80.16927,25.000513,0.0,30.000002,0.11375411,70.0,241.35544,88.55318,0.0,80.16927,0.11375423,0.0,76.81733,8.330017
36139,21608340.0,0.0,21.957458,21.195251,21.957458,21.867706,22.166962,21.886322,18.299713,18.299713,18.299713,18.299744,0.0,0.032084532,0.032084532,0.049585164,25.0,18.300018,0.0,0.0,0.0,506.52856,9.350422e-06,0.0,80.169334,25.000416,0.0,30.000002,0.11375409,70.0,241.35544,88.553116,0.0,80.169334,0.11375423,0.0,76.81739,8.330017
36140,21608400.0,0.0,21.955872,21.145538,21.955872,21.865723,22.16568,21.88507,18.299713,18.299713,18.299713,18.299713,0.0,0.032084532,0.032084532,0.049585167,25.0,18.300018,0.0,0.0,0.0,506.30945,9.347163e-06,0.0,80.16939,25.000326,0.0,30.000002,0.11375411,70.0,241.35545,88.55306,0.0,80.16939,0.11375423,0.0,76.817444,8.330017
36141,21608460.0,0.0,21.954193,21.09552,21.954193,21.863525,22.164368,21.883759,18.299713,18.299713,18.299713,18.299713,0.0,0.03208454,0.03208454,0.049585175,25.0,18.300018,0.0,0.0,0.0,506.08328,9.343863e-06,0.0,80.16945,25.000244,0.0,30.000002,0.113754116,70.0,241.35545,88.553024,0.0,80.16945,0.11375426,0.0,76.8175,8.330017
36142,21608520.0,0.0,21.952484,21.045197,21.952484,21.861328,22.163086,21.882446,18.299713,18.299713,18.299713,18.299713,0.0,0.032084543,0.032084543,0.049585186,25.0,18.300018,0.0,0.0,0.0,505.85107,9.340426e-06,0.0,80.1695,25.00017,0.0,30.000002,0.113754146,70.0,241.35545,88.552986,0.0,80.1695,0.11375428,0.0,76.81754,8.330017
36143,21608580.0,0.0,21.950806,20.99466,21.950806,21.85913,22.161835,21.881134,18.299713,18.299713,18.299713,18.299713,0.0,0.03208455,0.03208455,0.0495852,25.0,18.300018,0.0,0.0,0.0,505.61856,9.336971e-06,0.0,80.16955,25.000107,0.0,30.000002,0.11375417,70.0,241.35545,88.552956,0.0,80.16955,0.1137543,0.0,76.81759,8.330017
36144,21608640.0,0.0,21.949158,20.944,21.949158,21.856964,22.160553,21.879852,18.299713,18.299713,18.299713,18.299713,0.0,0.032084562,0.032084562,0.04958522,25.0,18.300018,0.0,0.0,0.0,505.38788,9.333542e-06,0.0,80.169586,25.000063,0.0,30.000002,0.113754205,70.0,241.35545,88.55295,0.0,80.169586,0.11375434,0.0,76.81763,8.330017
36145,21608700.0,0.0,21.94748,20.893188,21.94748,21.854828,22.159302,21.87857,18.299713,18.299713,18.299713,18.299713,0.0,0.032084573,0.032084573,0.049585234,25.0,18.300018,0.0,0.0,0.0,505.15674,9.330104e-06,0.0,80.169624,25.000015,0.0,30.000002,0.11375424,70.0,241.35545,88.552925,0.0,80.169624,0.11375438,0.0,76.817665,8.330017
36146,21608760.0,0.0,21.94571,20.842377,21.94571,21.852417,22.15802,21.877197,18.299713,18.299713,18.299713,18.299713,0.0,0.03208458,0.03208458,0.049585253,25.0,18.300018,0.0,0.0,0.0,504.91815,9.326618e-06,0.0,80.169655,24.999975,0.0,30.000002,0.11375428,70.0,241.35545,88.55292,0.0,80.169655,0.113754414,0.0,76.817696,8.330017
36147,21608820.0,0.0,21.94394,20.791565,21.94394,21.850037,22.156738,21.875854,18.299683,18.299713,18.299713,18.299713,0.0,0.03208459,0.03208459,0.049585268,25.0,18.300018,0.0,0.0,0.0,504.67432,9.323013e-06,0.0,80.169685,24.999945,0.0,30.000002,0.11375432,70.0,241.35545,88.55291,0.0,80.169685,0.11375445,0.0,76.817726,8.330017
36148,21608880.0,0.0,21.94217,20.740814,21.94217,21.847656,22.155487,21.874512,18.299683,18.299713,18.299713,18.299713,0.0,0.0320846,0.0320846,0.049585287,25.0,18.300018,0.0,0.0,0.0,504.4286,9.31935e-06,0.0,80.169716,24.99992,0.0,30.000002,0.113754354,70.0,241.35545,88.5529,0.0,80.169716,0.11375449,0.0,76.81775,8.330017
36149,21608940.0,0.0,21.9404,20.690216,21.9404,21.845306,22.154236,21.873169,18.299683,18.299683,18.299683,18.299683,0.0,0.03208461,0.03208461,0.0495853,25.0,18.300018,0.0,0.0,0.0,504.1846,9.315719e-06,0.0,80.16973,24.999905,0.0,30.000002,0.11375439,70.0,241.35545,88.55291,0.0,80.16973,0.113754526,0.0,76.817764,8.330017
36150,21609000.0,0.0,21.93866,20.63977,21.93866,21.842987,22.152985,21.871826,18.299683,18.299683,18.299683,18.299683,0.0,0.032084618,0.032084618,0.049585316,25.0,18.300018,0.0,0.0,0.0,503.94266,9.312119e-06,0.0,80.16975,24.999899,0.0,30.000002,0.113754414,70.0,241.35545,88.55291,0.0,80.16975,0.113754556,0.0,76.81777,8.330017
36151,21609060.0,0.0,21.936798,20.5896,21.936798,21.840393,22.151733,21.870453,18.299683,18.299683,18.299683,18.299683,0.0,0.032084625,0.032084625,0.049585328,25.0,18.300018,0.0,0.0,0.0,503.69202,9.308447e-06,0.0,80.169754,24.99989,0.0,30.000002,0.11375445,70.0,241.35545,88.55292,0.0,80.169754,0.11375458,0.0,76.81779,8.330017
36152,21609120.0,0.0,21.934937,20.539734,21.934937,21.83783,22.150452,21.86905,18.299683,18.299683,18.299683,18.299683,0.0,0.032084633,0.032084633,0.04958534,25.0,18.300018,0.0,0.0,0.0,503.4362,9.304661e-06,0.0,80.16976,24.999886,0.0,30.000002,0.11375448,70.0,241.35545,88.55292,0.0,80.16976,0.113754615,0.0,76.817795,8.330017
36153,21609180.0,0.0,21.933075,20.490204,21.933075,21.835297,22.1492,21.867676,18.299683,18.299683,18.299683,18.299683,0.0,0.03208464,0.03208464,0.049585354,25.0,18.300018,0.0,0.0,0.0,503.17993,9.300853e-06,0.0,80.16977,24.999886,0.0,30.000002,0.1137545,70.0,241.35544,88.552925,0.0,80.16977,0.11375463,0.0,76.8178,8.330017
36154,21609240.0,0.0,21.931213,20.441101,21.931213,21.832764,22.14795,21.866272,18.299683,18.299683,18.299683,18.299683,0.0,0.032084648,0.032084648,0.04958536,25.0,18.300018,0.0,0.0,0.0,502.92252,9.297005e-06,0.0,80.16977,24.999887,0.0,30.000002,0.113754526,70.0,241.35544,88.55293,0.0,80.16977,0.11375465,0.0,76.8178,8.330017
36155,21609300.0,0.0,21.929382,20.392487,21.929382,21.83023,22.146729,21.864899,18.299683,18.299683,18.299683,18.299683,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,502.66693,9.293195e-06,0.0,80.16978,24.999893,0.0,30.000002,0.11375454,70.0,241.35544,88.55294,0.0,80.16978,0.113754675,0.0,76.81781,8.330017
36156,21609360.0,0.0,21.92743,20.34439,21.92743,21.827484,22.145447,21.863464,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,502.4046,9.289347e-06,0.0,80.16977,24.9999,0.0,30.000002,0.113754556,70.0,241.35544,88.55295,0.0,80.16977,0.11375469,0.0,76.81781,8.330017
36157,21609420.0,0.0,21.925476,20.296906,21.925507,21.824768,22.144226,21.86203,18.299652,18.299683,18.299683,18.299683,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,502.13654,9.285366e-06,0.0,80.16977,24.999908,0.0,30.000002,0.11375456,70.0,241.35544,88.55296,0.0,80.16977,0.113754705,0.0,76.8178,8.330017
36158,21609480.0,0.0,21.923553,20.250061,21.923553,21.822052,22.142975,21.860626,18.299652,18.299652,18.299652,18.299652,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,501.8683,9.28137e-06,0.0,80.16977,24.999918,0.0,30.000002,0.11375458,70.0,241.35544,88.55297,0.0,80.16977,0.11375471,0.0,76.8178,8.330017
36159,21609540.0,0.0,21.92163,20.203918,21.92163,21.819366,22.141724,21.859192,18.299652,18.299652,18.299652,18.299652,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,501.60226,9.277404e-06,0.0,80.16977,24.999928,0.0,30.000002,0.11375458,70.0,241.35544,88.55298,0.0,80.16977,0.11375471,0.0,76.817795,8.330017
36160,21609600.0,0.0,21.919708,20.158508,21.919708,21.81668,22.140503,21.857788,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,501.3358,9.27343e-06,0.0,80.16976,24.999937,0.0,30.000002,0.11375459,70.0,241.35544,88.55298,0.0,80.16976,0.11375471,0.0,76.817795,8.330017
36161,21609660.0,0.0,21.917694,20.113953,21.917694,21.813782,22.139252,21.856323,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,501.0624,9.269411e-06,0.0,80.169754,24.999947,0.0,30.000002,0.11375459,70.0,241.35544,88.552986,0.0,80.169754,0.11375473,0.0,76.81779,8.330017
36162,21609720.0,0.0,21.91568,20.070282,21.91568,21.810883,22.138,21.854858,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,500.7842,9.265284e-06,0.0,80.16975,24.999954,0.0,30.000002,0.11375459,70.0,241.35544,88.55299,0.0,80.16975,0.11375473,0.0,76.81778,8.330017
36163,21609780.0,0.0,21.913666,20.027527,21.913666,21.808014,22.13675,21.853394,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,500.50446,9.261103e-06,0.0,80.16975,24.999964,0.0,30.000002,0.11375459,70.0,241.35544,88.553,0.0,80.16975,0.11375473,0.0,76.81778,8.330017
36164,21609840.0,0.0,21.911652,19.985779,21.911652,21.805176,22.135529,21.851929,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,500.22668,9.256957e-06,0.0,80.16975,24.999971,0.0,30.000002,0.11375459,70.0,241.35544,88.553,0.0,80.16975,0.11375473,0.0,76.81777,8.330017
36165,21609900.0,0.0,21.909668,19.945099,21.909668,21.802368,22.134308,21.850464,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,499.95132,9.252849e-06,0.0,80.16974,24.999977,0.0,30.000002,0.11375459,70.0,241.35544,88.55301,0.0,80.16974,0.11375473,0.0,76.81777,8.330017
36166,21609960.0,0.0,21.907562,19.905487,21.907562,21.799316,22.133057,21.848969,18.299652,18.299652,18.299652,18.299652,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,499.66748,9.248669e-06,0.0,80.16973,24.999983,0.0,30.000002,0.11375459,70.0,241.35544,88.55301,0.0,80.16973,0.11375473,0.0,76.817764,8.330017
36167,21610020.0,0.0,21.905457,19.867065,21.905457,21.796265,22.131805,21.847473,18.299622,18.299652,18.299652,18.299652,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,499.3788,9.24438e-06,0.0,80.16972,24.999989,0.0,30.000002,0.11375459,70.0,241.35544,88.55301,0.0,80.16972,0.11375471,0.0,76.817764,8.330017
36168,21610080.0,0.0,21.903381,19.829865,21.903381,21.793243,22.130585,21.845947,18.299622,18.299652,18.299652,18.299652,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,499.08997,9.240073e-06,0.0,80.16972,24.999994,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.16972,0.11375471,0.0,76.81776,8.330017
36169,21610140.0,0.0,21.901306,19.793976,21.901306,21.790253,22.129364,21.844452,18.299622,18.299622,18.299622,18.299622,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,498.80017,9.235731e-06,0.0,80.169716,24.999998,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.11375471,0.0,76.81775,8.330017
36170,21610200.0,0.0,21.899231,19.7594,21.899231,21.787262,22.128113,21.842957,18.299622,18.299622,18.299622,18.299622,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,498.5124,9.23143e-06,0.0,80.169716,25.000002,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.11375471,0.0,76.81775,8.330017
36171,21610260.0,0.0,21.897064,19.726196,21.897064,21.784058,22.126892,21.84143,18.299622,18.299622,18.299622,18.299622,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,498.21835,9.227094e-06,0.0,80.169716,25.000006,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.113754705,0.0,76.81775,8.330017
36172,21610320.0,0.0,21.894897,19.694489,21.894897,21.780884,22.12564,21.839874,18.299622,18.299622,18.299622,18.299622,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,497.9191,9.222635e-06,0.0,80.169716,25.000008,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.169716,0.113754705,0.0,76.81774,8.330017
36173,21610380.0,0.0,21.89273,19.664276,21.89273,21.77771,22.12439,21.838348,18.299622,18.299622,18.299622,18.299622,0.0,0.03208466,0.03208466,0.04958538,25.0,18.300018,0.0,0.0,0.0,497.6199,9.218164e-06,0.0,80.169716,25.00001,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.169716,0.113754705,0.0,76.81774,8.330017
36174,21610440.0,0.0,21.890594,19.63565,21.890594,21.774597,22.123169,21.836823,18.299622,18.299622,18.299622,18.299622,0.0,0.03208466,0.03208466,0.04958538,25.0,18.300018,0.0,0.0,0.0,497.32336,9.213732e-06,0.0,80.16971,25.00001,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.113754705,0.0,76.81774,8.330017
36175,21610500.0,0.0,21.888458,19.608612,21.888458,21.771484,22.121948,21.835297,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.04958538,25.0,18.300018,0.0,0.0,0.0,497.02628,9.209287e-06,0.0,80.16971,25.00001,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
36176,21610560.0,0.0,21.8862,19.583313,21.8862,21.768158,22.120697,21.83371,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,496.7228,9.204803e-06,0.0,80.16971,25.00001,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
36177,21610620.0,0.0,21.883972,19.559723,21.883972,21.764832,22.119476,21.832123,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,496.41498,9.200218e-06,0.0,80.16971,25.00001,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
