,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36178,21610680.0,0.0,21.881744,19.537933,21.881744,21.761566,22.118225,21.830566,18.299591,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,496.10583,9.195586e-06,0.0,80.16971,25.00001,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
36179,21610740.0,0.0,21.879547,19.518005,21.879547,21.7583,22.117004,21.82901,18.299591,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,495.7989,9.190992e-06,0.0,80.16971,25.00001,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
36180,21610800.0,0.0,21.87735,19.5,21.87735,21.755066,22.115784,21.827454,18.299591,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,495.49466,9.186439e-06,0.0,80.16971,25.00001,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
36181,21610860.0,0.0,21.875122,19.483063,21.875122,21.75177,22.114532,21.825897,18.299591,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,495.18753,9.1818565e-06,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
36182,21610920.0,0.0,21.872894,19.466248,21.872894,21.748505,22.113281,21.82431,18.299591,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,494.88022,9.177259e-06,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
36183,21610980.0,0.0,21.870697,19.449554,21.870697,21.74527,22.11206,21.822784,18.299591,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,494.57535,9.172693e-06,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
36184,21611040.0,0.0,21.8685,19.433044,21.8685,21.742004,22.11084,21.821228,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,494.26996,9.168119e-06,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
36185,21611100.0,0.0,21.866302,19.416656,21.866302,21.73877,22.109589,21.819672,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,493.9658,9.163562e-06,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
36186,21611160.0,0.0,21.864105,19.400421,21.864105,21.735535,22.108368,21.818115,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,493.66086,9.159006e-06,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
36187,21611220.0,0.0,21.861908,19.384308,21.861908,21.73227,22.107117,21.816559,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,493.35556,9.154434e-06,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
36188,21611280.0,0.0,21.85971,19.368317,21.85971,21.729034,22.105865,21.815033,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,493.05133,9.149874e-06,0.0,80.16971,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
36189,21611340.0,0.0,21.857513,19.352478,21.857513,21.72583,22.104645,21.813477,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,492.7484,9.145331e-06,0.0,80.16971,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
36190,21611400.0,0.0,21.855347,19.336792,21.855347,21.722656,22.103394,21.81195,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,492.44675,9.1408065e-06,0.0,80.169716,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
36191,21611460.0,0.0,21.85315,19.321228,21.85315,21.719421,22.102173,21.810394,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,492.14438,9.136286e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
36192,21611520.0,0.0,21.850983,19.305786,21.850983,21.716217,22.100922,21.808868,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,491.84186,9.131752e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
36193,21611580.0,0.0,21.848785,19.290497,21.848816,21.713013,22.09967,21.807343,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,491.53995,9.1272195e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
36194,21611640.0,0.0,21.84665,19.27533,21.84665,21.709839,22.09845,21.805817,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,491.23947,9.122708e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
36195,21611700.0,0.0,21.844482,19.260284,21.844482,21.706665,22.097198,21.80429,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,490.94037,9.118217e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
36196,21611760.0,0.0,21.842316,19.245361,21.842316,21.703491,22.095947,21.802765,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,490.64053,9.113731e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
36197,21611820.0,0.0,21.840149,19.23059,21.840149,21.700317,22.094727,21.801239,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,490.34048,9.10923e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36198,21611880.0,0.0,21.837982,19.215942,21.837982,21.697144,22.093475,21.799713,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,490.0414,9.104739e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36199,21611940.0,0.0,21.835846,19.201416,21.835846,21.694,22.092224,21.798218,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,489.74313,9.100253e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36200,21612000.0,0.0,21.83371,19.187012,21.83371,21.690887,22.091003,21.796692,18.299622,18.299622,18.299622,18.299622,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,489.4464,9.095792e-06,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36201,21612060.0,0.0,21.831543,19.172699,21.831543,21.687714,22.089752,21.795166,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,489.149,9.091337e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36202,21612120.0,0.0,21.829407,19.158539,21.829407,21.68457,22.088501,21.79367,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,488.85114,9.0868625e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36203,21612180.0,0.0,21.82727,19.1445,21.82727,21.681427,22.08728,21.792175,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,488.55432,9.082399e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36204,21612240.0,0.0,21.825134,19.130585,21.825134,21.678314,22.08603,21.79065,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,488.25876,9.077954e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36205,21612300.0,0.0,21.822998,19.11679,21.822998,21.675232,22.084808,21.789154,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,487.9644,9.073524e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36206,21612360.0,0.0,21.820862,19.103088,21.820862,21.672089,22.083557,21.787659,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,487.66928,9.069099e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36207,21612420.0,0.0,21.818726,19.089539,21.818726,21.668976,22.082306,21.786163,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,487.37387,9.064659e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36208,21612480.0,0.0,21.81662,19.07608,21.81662,21.665894,22.081085,21.784668,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,487.07907,9.06022e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36209,21612540.0,0.0,21.814484,19.062744,21.814514,21.66278,22.079834,21.783173,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,486.78564,9.055801e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36210,21612600.0,0.0,21.812378,19.04953,21.812408,21.659729,22.078613,21.781677,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,486.49356,9.0514e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36211,21612660.0,0.0,21.810272,19.036407,21.810272,21.656616,22.077362,21.780212,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,486.2006,9.047005e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36212,21612720.0,0.0,21.808136,19.023407,21.808167,21.653534,22.07611,21.778717,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,485.90732,9.042592e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36213,21612780.0,0.0,21.80603,19.010529,21.80603,21.650452,22.07489,21.777222,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,485.615,9.038188e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36214,21612840.0,0.0,21.803955,18.997742,21.803955,21.6474,22.073639,21.775757,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,485.32336,9.033789e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36215,21612900.0,0.0,21.80185,18.985046,21.80185,21.644348,22.072418,21.774261,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,485.03326,9.029415e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36216,21612960.0,0.0,21.799744,18.972504,21.799744,21.641266,22.071167,21.772797,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,484.74234,9.025045e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36217,21613020.0,0.0,21.797638,18.960022,21.797638,21.638214,22.069916,21.771301,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,484.4509,9.020653e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36218,21613080.0,0.0,21.795532,18.947662,21.795563,21.635162,22.068695,21.769836,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,484.1604,9.016271e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36219,21613140.0,0.0,21.793488,18.935425,21.793488,21.632141,22.067474,21.768372,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,483.87296,9.011935e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36220,21613200.0,0.0,21.791412,18.923248,21.791412,21.62915,22.066223,21.766907,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,483.585,9.007588e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36221,21613260.0,0.0,21.789307,18.911224,21.789307,21.626068,22.065002,21.765442,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,483.296,9.003243e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36222,21613320.0,0.0,21.7872,18.899261,21.787231,21.623047,22.063751,21.763977,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,483.00665,8.998881e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36223,21613380.0,0.0,21.785126,18.88742,21.785126,21.620026,22.06253,21.762512,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,482.7178,8.994516e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36224,21613440.0,0.0,21.78305,18.87564,21.783081,21.617004,22.06128,21.761047,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,482.4303,8.990173e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36225,21613500.0,0.0,21.781006,18.863983,21.781006,21.614014,22.060059,21.759583,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,482.1441,8.98585e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36226,21613560.0,0.0,21.77893,18.852448,21.77893,21.610992,22.058807,21.758118,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,481.85693,8.981529e-06,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
36227,21613620.0,0.0,21.776825,18.840973,21.776855,21.607971,22.057587,21.756683,18.299622,18.299622,18.299622,18.299622,0.0,0.032084305,0.032084305,0.049584746,25.0,18.300018,0.0,0.0,0.0,481.5654,8.9771165e-06,0.0,80.16982,25.001326,0.08973246,30.000002,0.11375316,69.874374,241.35545,88.55339,0.0,80.16982,0.11375336,0.0,76.817856,8.330017
36228,21613680.0,0.0,21.77478,18.82959,21.77478,21.60495,22.056366,21.755219,18.299622,18.299622,18.299622,18.299622,0.0,0.03208347,0.03208347,0.049583267,25.0,18.300018,0.0,0.0,0.0,481.26624,8.972541e-06,0.0,80.17039,25.004028,0.30045176,30.000002,0.113749996,69.57937,241.35555,88.55405,0.0,80.17039,0.11375022,0.0,76.81843,8.330017
36229,21613740.0,0.0,21.772705,18.818329,21.772736,21.60199,22.055115,21.753784,18.299622,18.299622,18.299622,18.299622,0.0,0.032082666,0.032082666,0.049581863,25.0,18.300018,0.0,0.0,0.0,480.96735,8.967965e-06,0.0,80.17138,25.006048,0.5039512,30.000002,0.11374683,69.29447,241.35567,88.55434,0.0,80.17138,0.11374719,0.0,76.81941,8.330017
36230,21613800.0,0.0,21.77066,18.807129,21.77069,21.59903,22.053894,21.75232,18.299622,18.299622,18.299622,18.299622,0.0,0.03208189,0.03208189,0.049580526,25.0,18.300018,0.0,0.0,0.0,480.67163,8.963445e-06,0.0,80.172874,25.00746,0.7067506,30.000002,0.1137439,69.01055,241.3558,88.55431,0.0,80.172874,0.11374431,0.0,76.820885,8.330017
36231,21613860.0,0.0,21.768585,18.79602,21.768616,21.596008,22.052673,21.750885,18.299622,18.299622,18.299622,18.299622,0.0,0.032081127,0.032081127,0.049579207,25.0,18.300018,0.0,0.0,0.0,480.37375,8.958911e-06,0.0,80.1746,25.008652,0.9095477,30.000002,0.11374093,68.72664,241.35596,88.55418,0.0,80.1746,0.113741465,0.0,76.82258,8.330017
36232,21613920.0,0.0,21.76654,18.785004,21.76654,21.593018,22.051453,21.74942,18.299622,18.299622,18.299622,18.299622,0.0,0.032080393,0.032080393,0.049577955,25.0,18.300018,0.0,0.0,0.0,480.0763,8.954374e-06,0.0,80.17667,25.009493,1.1123405,30.000002,0.1137381,68.442726,241.35612,88.55387,0.0,80.17667,0.113738745,0.0,76.82461,8.330017
36233,21613980.0,0.0,21.764496,18.774078,21.764496,21.590057,22.050201,21.747986,18.299622,18.299622,18.299622,18.299622,0.0,0.032079726,0.032079726,0.049576815,25.0,18.300018,0.0,0.0,0.0,479.78146,8.949873e-06,0.0,80.17917,25.009918,1.3151268,30.000002,0.113735504,68.15882,241.3563,88.55339,0.0,80.17917,0.11373627,0.0,76.82704,8.330017
36234,21614040.0,0.0,21.762451,18.763245,21.762482,21.587097,22.04898,21.746552,18.299622,18.299622,18.299622,18.299622,0.0,0.03207916,0.03207916,0.049575854,25.0,18.300018,0.0,0.0,0.0,479.4902,8.945435e-06,0.0,80.18216,25.009932,1.5179002,30.000002,0.11373398,67.87494,241.35646,88.55279,0.0,80.18216,0.11373418,0.0,76.82995,8.330017
36235,21614100.0,0.0,21.760406,18.752502,21.760437,21.584167,22.04779,21.745117,18.299622,18.299622,18.299622,18.299622,0.0,0.03207857,0.03207857,0.049574852,25.0,18.300018,0.0,0.0,0.0,479.19797,8.940982e-06,0.0,80.18508,25.010025,1.7206742,30.000002,0.11373079,67.59106,241.35663,88.55221,0.0,80.18508,0.113732,0.0,76.83279,8.330017
36236,21614160.0,0.0,21.758362,18.741852,21.758392,21.581177,22.04654,21.743683,18.299622,18.299622,18.299622,18.299622,0.0,0.032078,0.032078,0.04957388,25.0,18.300018,0.0,0.0,0.0,478.90518,8.93653e-06,0.0,80.18822,25.010036,1.9234452,30.000002,0.113728374,67.307175,241.3568,88.55159,0.0,80.18822,0.11372988,0.0,76.83584,8.330017
36237,21614220.0,0.0,21.756287,18.731262,21.756348,21.578217,22.045319,21.742218,18.299622,18.299622,18.299622,18.299622,0.0,0.032077473,0.032077473,0.049572986,25.0,18.300018,0.0,0.0,0.0,478.61197,8.932069e-06,0.0,80.19161,25.009892,2.126207,30.000002,0.113726065,67.02331,241.35696,88.55094,0.0,80.19161,0.11372793,0.0,76.839134,8.330017
36238,21614280.0,0.0,21.754242,18.720764,21.754303,21.575256,22.044098,21.740784,18.299622,18.299622,18.299622,18.299622,0.0,0.032077,0.032077,0.049572185,25.0,18.300018,0.0,0.0,0.0,478.31946,8.927615e-06,0.0,80.19527,25.009579,2.3289099,30.000002,0.1137239,66.739525,241.35712,88.55025,0.0,80.19527,0.11372619,0.0,76.842674,8.330017
36239,21614340.0,0.0,21.752197,18.710358,21.752289,21.572327,22.042877,21.73938,18.299622,18.299622,18.299622,18.299622,0.0,0.03207659,0.03207659,0.049571496,25.0,18.300018,0.0,0.0,0.0,478.03018,8.923208e-06,0.0,80.19918,25.009136,2.5316155,30.000002,0.113721855,66.45574,241.35727,88.54955,0.0,80.19918,0.11372468,0.0,76.846466,8.330017
36240,21614400.0,0.0,21.750183,18.700012,21.750275,21.569397,22.041656,21.737946,18.299622,18.299622,18.299622,18.299622,0.0,0.032076254,0.032076254,0.049570937,25.0,18.300018,0.0,0.0,0.0,477.74368,8.91885e-06,0.0,80.20339,25.008621,2.7342758,30.000002,0.11372083,66.17201,241.35739,88.54889,0.0,80.20339,0.11372345,0.0,76.850525,8.330017
36241,21614460.0,0.0,21.748108,18.68982,21.74823,21.566467,22.040436,21.736511,18.299622,18.299622,18.299622,18.299622,0.0,0.032075904,0.032075904,0.04957034,25.0,18.300018,0.0,0.0,0.0,477.45505,8.9144705e-06,0.0,80.20755,25.00814,2.9369395,30.000002,0.11371779,65.88828,241.35753,88.54823,0.0,80.20755,0.113722146,0.0,76.854546,8.330017
36242,21614520.0,0.0,21.746094,18.67984,21.746216,21.563568,22.039215,21.735107,18.299622,18.299622,18.299622,18.299622,0.0,0.03207558,0.03207558,0.049569797,25.0,18.300018,0.0,0.0,0.0,477.1673,8.910092e-06,0.0,80.21192,25.00767,3.1395488,30.000002,0.1137156,65.60463,241.35765,88.547615,0.0,80.21192,0.11372096,0.0,76.85876,8.330017
36243,21614580.0,0.0,21.74405,18.670074,21.744232,21.560669,22.037994,21.733704,18.299622,18.299622,18.299622,18.299622,0.0,0.032075316,0.032075316,0.049569346,25.0,18.300018,0.0,0.0,0.0,476.8811,8.905742e-06,0.0,80.21652,25.007193,3.3420768,30.000002,0.11371427,65.32109,241.35776,88.54704,0.0,80.21652,0.11371997,0.0,76.8632,8.330017
36244,21614640.0,0.0,21.742004,18.660522,21.742218,21.5578,22.036774,21.73227,18.299622,18.299622,18.299622,18.299622,0.0,0.03207503,0.03207503,0.04956886,25.0,18.300018,0.0,0.0,0.0,476.5943,8.901386e-06,0.0,80.22109,25.006744,3.5446112,30.000002,0.11371072,65.037544,241.35786,88.54648,0.0,80.22109,0.11371891,0.0,76.86761,8.330017
36245,21614700.0,0.0,21.73996,18.651123,21.740234,21.554932,22.035583,21.730865,18.299622,18.299622,18.299622,18.299622,0.0,0.03207476,0.03207476,0.049568404,25.0,18.300018,0.0,0.0,0.0,476.3081,8.897031e-06,0.0,80.22584,25.006346,3.7470489,30.000002,0.113707885,64.754135,241.35797,88.54596,0.0,80.22584,0.11371792,0.0,76.872185,8.330017
36246,21614760.0,0.0,21.737915,18.641937,21.73825,21.552063,22.034332,21.729462,18.299622,18.299622,18.299622,18.299622,0.0,0.032074485,0.032074485,0.04956794,25.0,18.300018,0.0,0.0,0.0,476.0196,8.892656e-06,0.0,80.23067,25.006004,3.9494145,30.000002,0.11370456,64.470825,241.35806,88.54546,0.0,80.23067,0.113716915,0.0,76.87683,8.330017
36247,21614820.0,0.0,21.73584,18.632935,21.736237,21.549194,22.033112,21.728058,18.299622,18.299622,18.299622,18.299622,0.0,0.03207422,0.03207422,0.04956749,25.0,18.300018,0.0,0.0,0.0,475.7303,8.888261e-06,0.0,80.23562,25.005686,4.1516824,30.000002,0.11370082,64.187645,241.35815,88.54499,0.0,80.23562,0.11371593,0.0,76.88161,8.330017
36248,21614880.0,0.0,21.733765,18.624084,21.734283,21.546356,22.03189,21.726654,18.299622,18.299622,18.299622,18.299622,0.0,0.03207398,0.03207398,0.04956708,25.0,18.300018,0.0,0.0,0.0,475.44095,8.8838615e-06,0.0,80.24072,25.005365,4.353822,30.000002,0.11369663,63.904648,241.35825,88.54455,0.0,80.24072,0.11371504,0.0,76.88653,8.330017
36249,21614940.0,0.0,21.73169,18.615387,21.7323,21.543518,22.0307,21.72528,18.299622,18.299622,18.299622,18.299622,0.0,0.03207376,0.03207376,0.04956671,25.0,18.300018,0.0,0.0,0.0,475.15005,8.879443e-06,0.0,80.24604,25.005064,4.5557218,30.000002,0.11369279,63.62199,241.35832,88.54413,0.0,80.24604,0.11371422,0.0,76.89164,8.330017
36250,21615000.0,0.0,21.729614,18.606842,21.730347,21.54071,22.02948,21.723877,18.299622,18.299622,18.299622,18.299622,0.0,0.032073528,0.032073528,0.049566314,25.0,18.300018,0.0,0.0,0.0,474.85913,8.875027e-06,0.0,80.25131,25.004793,4.7576404,30.000002,0.11368609,63.339306,241.3584,88.543724,0.0,80.25131,0.11371336,0.0,76.89672,8.330017
36251,21615060.0,0.0,21.727478,18.59845,21.728394,21.537872,22.02826,21.722504,18.299622,18.299622,18.299622,18.299622,0.0,0.03207327,0.03207327,0.04956588,25.0,18.300018,0.0,0.0,0.0,474.56335,8.8705465e-06,0.0,80.256714,25.004608,4.959303,30.000002,0.11367942,63.056976,241.35847,88.54334,0.0,80.256714,0.11371243,0.0,76.901924,8.330017
36252,21615120.0,0.0,21.725342,18.59021,21.72641,21.535065,22.027039,21.7211,18.299622,18.299622,18.299622,18.299622,0.0,0.032073036,0.032073036,0.049565475,25.0,18.300018,0.0,0.0,0.0,474.26422,8.866004e-06,0.0,80.262276,25.004404,5.1607122,30.000002,0.113671705,62.775005,241.35854,88.54296,0.0,80.262276,0.113711536,0.0,76.90727,8.330017
36253,21615180.0,0.0,21.723145,18.582062,21.724457,21.532257,22.025848,21.719727,18.299622,18.299622,18.299622,18.299622,0.0,0.032072783,0.032072783,0.049565043,25.0,18.300018,0.0,0.0,0.0,473.96158,8.861416e-06,0.0,80.26791,25.004246,5.361889,30.000002,0.113662586,62.493355,241.35861,88.5426,0.0,80.26791,0.113710605,0.0,76.912704,8.330017
36254,21615240.0,0.0,21.720947,18.574066,21.722534,21.52948,22.024628,21.718353,18.299591,18.299622,18.299622,18.299622,0.0,0.032072544,0.032072544,0.049564634,25.0,18.300018,0.0,0.0,0.0,473.65448,8.856754e-06,0.0,80.2737,25.004055,5.562713,30.000002,0.11365208,62.2122,241.35867,88.54223,0.0,80.2737,0.113709725,0.0,76.918274,8.330017
36255,21615300.0,0.0,21.718689,18.566162,21.720612,21.526733,22.023438,21.71698,18.299591,18.299591,18.299591,18.299622,0.0,0.03207232,0.03207232,0.049564257,25.0,18.300018,0.0,0.0,0.0,473.33957,8.851977e-06,0.0,80.27969,25.00383,5.762912,30.000002,0.11364077,61.931927,241.35873,88.541855,0.0,80.27969,0.11370889,0.0,76.92404,8.330017
36256,21615360.0,0.0,21.7164,18.55838,21.718658,21.523956,22.022217,21.715607,18.299591,18.299591,18.299591,18.299591,0.0,0.032072082,0.032072082,0.04956385,25.0,18.300018,0.0,0.0,0.0,473.0246,8.8472125e-06,0.0,80.28566,25.00364,5.963159,30.000002,0.11362559,61.651577,241.3588,88.54149,0.0,80.28566,0.11370803,0.0,76.92979,8.330017
36257,21615420.0,0.0,21.71402,18.55069,21.716736,21.52118,22.020996,21.714233,18.299591,18.299591,18.299591,18.299591,0.0,0.032071844,0.032071844,0.04956344,25.0,18.300018,0.0,0.0,0.0,472.69763,8.842267e-06,0.0,80.29178,25.003443,6.162709,30.000002,0.11360905,61.372208,241.35884,88.541115,0.0,80.29178,0.11370713,0.0,76.93568,8.330017
36258,21615480.0,0.0,21.711548,18.54309,21.714813,21.518463,22.019806,21.71289,18.29956,18.299591,18.299591,18.299591,0.0,0.03207163,0.03207163,0.049563076,25.0,18.300018,0.0,0.0,0.0,472.357,8.837109e-06,0.0,80.2981,25.003166,6.3612967,30.000002,0.11359065,61.09418,241.35889,88.540726,0.0,80.2981,0.113706335,0.0,76.941765,8.330017
36259,21615540.0,0.0,21.709076,18.535553,21.71289,21.515717,22.018585,21.711517,18.29956,18.299591,18.299591,18.299591,0.0,0.0320714,0.0320714,0.049562685,25.0,18.300018,0.0,0.0,0.0,472.01852,8.831992e-06,0.0,80.30439,25.002922,6.5599604,30.000002,0.11356785,60.816055,241.35893,88.54034,0.0,80.30439,0.11370549,0.0,76.947815,8.330017
36260,21615600.0,0.0,21.706482,18.528107,21.710999,21.513,22.017395,21.710175,18.29956,18.29956,18.29956,18.29956,0.0,0.032071184,0.032071184,0.049562313,25.0,18.300018,0.0,0.0,0.0,471.6628,8.826622e-06,0.0,80.31083,25.002602,6.7575827,30.000002,0.11354246,60.539383,241.35898,88.53991,0.0,80.31083,0.113704674,0.0,76.95401,8.330017
36261,21615660.0,0.0,21.703766,18.520721,21.709076,21.510254,22.016174,21.708801,18.29953,18.29956,18.29956,18.29956,0.0,0.032070965,0.032070965,0.049561944,25.0,18.300018,0.0,0.0,0.0,471.2951,8.821092e-06,0.0,80.31733,25.002234,6.9544964,30.000002,0.113513276,60.263706,241.35901,88.53947,0.0,80.31733,0.11370388,0.0,76.960266,8.330017
36262,21615720.0,0.0,21.700958,18.513397,21.707153,21.507538,22.014954,21.707458,18.2995,18.29953,18.29953,18.29953,0.0,0.032070775,0.032070775,0.049561612,25.0,18.300018,0.0,0.0,0.0,470.91116,8.815308e-06,0.0,80.32392,25.001776,7.1504774,30.000002,0.11347999,59.989334,241.35902,88.53899,0.0,80.32392,0.113703154,0.0,76.96661,8.330017
36263,21615780.0,0.0,21.697998,18.506104,21.705261,21.504822,22.013763,21.706116,18.2995,18.29953,18.29953,18.29953,0.0,0.032070614,0.032070614,0.049561348,25.0,18.300018,0.0,0.0,0.0,470.5089,8.809235e-06,0.0,80.33062,25.001211,7.345308,30.000002,0.11344223,59.71657,241.35904,88.53849,0.0,80.33062,0.11370259,0.0,76.97305,8.330017
36264,21615840.0,0.0,21.694855,18.49887,21.70337,21.502167,22.012573,21.704773,18.299469,18.2995,18.2995,18.2995,0.0,0.032070518,0.032070518,0.04956119,25.0,18.300018,0.0,0.0,0.0,470.07898,8.802745e-06,0.0,80.337395,25.000528,7.538185,30.000002,0.11339969,59.446545,241.35902,88.53799,0.0,80.337395,0.113702215,0.0,76.97957,8.330017
36265,21615900.0,0.0,21.69168,18.491669,21.701508,21.499481,22.011353,21.70343,18.299469,18.2995,18.2995,18.2995,0.0,0.032070402,0.032070402,0.049560998,25.0,18.300018,0.0,0.0,0.0,469.6536,8.796341e-06,0.0,80.34416,24.99985,7.7312164,30.000002,0.11335129,59.176296,241.35902,88.537476,0.0,80.34416,0.113701805,0.0,76.98607,8.330017
36266,21615960.0,0.0,21.688263,18.484497,21.699615,21.496765,22.010162,21.702087,18.299438,18.299469,18.299469,18.299469,0.0,0.03207032,0.03207032,0.04956086,25.0,18.300018,0.0,0.0,0.0,469.19653,8.789505e-06,0.0,80.35097,24.999006,7.9224243,30.000002,0.11329695,58.908607,241.359,88.536896,0.0,80.35097,0.11370151,0.0,76.992615,8.330017
36267,21616020.0,0.0,21.684662,18.477325,21.697723,21.49411,22.008942,21.700745,18.299408,18.299438,18.299438,18.299438,0.0,0.03207029,0.03207029,0.04956082,25.0,18.300018,0.0,0.0,0.0,468.71005,8.782179e-06,0.0,80.35779,24.998066,8.111908,30.000002,0.1132363,58.64333,241.35895,88.536316,0.0,80.35779,0.113701396,0.0,76.99917,8.330017
36268,21616080.0,0.0,21.680847,18.470184,21.695831,21.491425,22.007751,21.699432,18.299377,18.299408,18.299408,18.299408,0.0,0.03207029,0.03207029,0.049560823,25.0,18.300018,0.0,0.0,0.0,468.20322,8.774578e-06,0.0,80.36462,24.997,8.299995,30.000002,0.113168664,58.38001,241.35889,88.5357,0.0,80.36462,0.113701396,0.0,77.00573,8.330017
36269,21616140.0,0.0,21.67685,18.463043,21.69397,21.4888,22.006561,21.69809,18.299316,18.299377,18.299377,18.299377,0.0,0.032070346,0.032070346,0.04956093,25.0,18.300018,0.0,0.0,0.0,467.6635,8.766451e-06,0.0,80.37139,24.99585,8.486034,30.000002,0.11309386,58.119553,241.3588,88.535095,0.0,80.37139,0.11370162,0.0,77.01224,8.330017
36270,21616200.0,0.0,21.672485,18.455902,21.692108,21.486176,22.005371,21.696777,18.299286,18.299347,18.299347,18.299347,0.0,0.03207049,0.03207049,0.04956118,25.0,18.300018,0.0,0.0,0.0,467.07907,8.757641e-06,0.0,80.37803,24.994633,8.668847,30.000002,0.113011256,57.863617,241.35866,88.534546,0.0,80.37803,0.11370215,0.0,77.0186,8.330017
36271,21616260.0,0.0,21.668152,18.44873,21.690247,21.48352,22.00415,21.695435,18.299255,18.299316,18.299316,18.299316,0.0,0.032070614,0.032070614,0.0495614,25.0,18.300018,0.0,0.0,0.0,466.50073,8.748957e-06,0.0,80.38468,24.99337,8.8519125,30.000002,0.112921156,57.607323,241.35854,88.53395,0.0,80.38468,0.11370263,0.0,77.024994,8.330017
36272,21616320.0,0.0,21.663422,18.441559,21.688385,21.480865,22.00296,21.694122,18.299225,18.299286,18.299286,18.299286,0.0,0.032070816,0.032070816,0.049561754,25.0,18.300018,0.0,0.0,0.0,465.87024,8.739492e-06,0.0,80.39122,24.991928,9.031886,30.000002,0.1128223,57.355362,241.35838,88.53333,0.0,80.39122,0.11370338,0.0,77.03126,8.330017
36273,21616380.0,0.0,21.658325,18.434326,21.686554,21.478271,22.00177,21.69281,18.299194,18.299255,18.299255,18.299255,0.0,0.032071102,0.032071102,0.049562257,25.0,18.300018,0.0,0.0,0.0,465.1865,8.729181e-06,0.0,80.39745,24.990482,9.208023,30.000002,0.11271479,57.108765,241.35817,88.53281,0.0,80.39745,0.11370445,0.0,77.03724,8.330017
36274,21616440.0,0.0,21.653229,18.427094,21.684692,21.475647,22.00058,21.691498,18.299133,18.299194,18.299194,18.299225,0.0,0.032071378,0.032071378,0.04956273,25.0,18.300018,0.0,0.0,0.0,464.51154,8.719036e-06,0.0,80.40375,24.988962,9.38447,30.000002,0.11259922,56.86174,241.35797,88.53223,0.0,80.40375,0.11370548,0.0,77.043274,8.330017
36275,21616500.0,0.0,21.647705,18.4198,21.682861,21.473053,21.99939,21.690186,18.299103,18.299164,18.299164,18.299164,0.0,0.032071732,0.032071732,0.04956335,25.0,18.300018,0.0,0.0,0.0,463.77838,8.708008e-06,0.0,80.40982,24.98729,9.557368,30.000002,0.112474255,56.619686,241.35773,88.53164,0.0,80.40982,0.113706805,0.0,77.04908,8.330017
36276,21616560.0,0.0,21.641937,18.412445,21.681,21.470459,21.998169,21.688873,18.299042,18.299133,18.299133,18.299133,0.0,0.032072134,0.032072134,0.049564045,25.0,18.300018,0.0,0.0,0.0,463.01437,8.696534e-06,0.0,80.41576,24.985483,9.728202,30.000002,0.11234022,56.380516,241.35747,88.53103,0.0,80.41576,0.11370831,0.0,77.05476,8.330017
36277,21616620.0,0.0,21.635895,18.40506,21.679169,21.467834,21.996979,21.687561,18.29898,18.299072,18.299072,18.299072,0.0,0.032072593,0.032072593,0.04956484,25.0,18.300018,0.0,0.0,0.0,462.20898,8.6843975e-06,0.0,80.42147,24.983631,9.89639,30.000002,0.11219731,56.145054,241.35716,88.53046,0.0,80.42147,0.11371002,0.0,77.06023,8.330017
36278,21616680.0,0.0,21.629578,18.397583,21.677338,21.465271,21.995789,21.686249,18.29895,18.299011,18.299011,18.299042,0.0,0.032073103,0.032073103,0.049565725,25.0,18.300018,0.0,0.0,0.0,461.3619,8.671572e-06,0.0,80.42686,24.981888,10.061528,30.000002,0.11204603,55.91386,241.35683,88.53,0.0,80.42686,0.11371194,0.0,77.06537,8.330017
36279,21616740.0,0.0,21.622894,18.390015,21.675507,21.462708,21.994598,21.684937,18.29889,18.29898,18.29898,18.29898,0.0,0.03207367,0.03207367,0.0495667,25.0,18.300018,0.0,0.0,0.0,460.46283,8.657938e-06,0.0,80.4317,24.980331,10.22213,30.000002,0.111886606,55.68902,241.35645,88.52971,0.0,80.4317,0.11371403,0.0,77.07,8.330017
36280,21616800.0,0.0,21.61621,18.382385,21.673706,21.460144,21.993408,21.683655,18.298859,18.29892,18.29892,18.29895,0.0,0.032074235,0.032074235,0.049567673,25.0,18.300018,0.0,0.0,0.0,459.5739,8.644496e-06,0.0,80.43663,24.978647,10.383116,30.000002,0.11171897,55.463634,241.35606,88.52934,0.0,80.43663,0.11371613,0.0,77.0747,8.330017
36281,21616860.0,0.0,21.60913,18.374664,21.671875,21.45755,21.992218,21.682343,18.298798,18.29889,18.29889,18.29889,0.0,0.03207486,0.03207486,0.049568754,25.0,18.300018,0.0,0.0,0.0,458.62973,8.630238e-06,0.0,80.44127,24.976826,10.540687,30.000002,0.1115426,55.24304,241.35565,88.52897,0.0,80.44127,0.113718465,0.0,77.079124,8.330017
36282,21616920.0,0.0,21.601807,18.366821,21.670044,21.454987,21.991028,21.68103,18.298737,18.298828,18.298828,18.298828,0.0,0.03207552,0.03207552,0.049569882,25.0,18.300018,0.0,0.0,0.0,457.64374,8.6152495e-06,0.0,80.44548,24.975204,10.69504,30.000002,0.11135908,55.026943,241.35521,88.52874,0.0,80.44548,0.113720916,0.0,77.08314,8.330017
36283,21616980.0,0.0,21.594238,18.358917,21.668243,21.452423,21.989838,21.679749,18.298706,18.298767,18.298767,18.298798,0.0,0.032076206,0.032076206,0.049571063,25.0,18.300018,0.0,0.0,0.0,456.63205,8.599893e-06,0.0,80.44948,24.973522,10.84723,30.000002,0.11116783,54.81388,241.35474,88.52851,0.0,80.44948,0.11372347,0.0,77.08694,8.330017
36284,21617040.0,0.0,21.586487,18.35086,21.666412,21.44989,21.988647,21.678467,18.298645,18.298737,18.298737,18.298737,0.0,0.032076906,0.032076906,0.049572263,25.0,18.300018,0.0,0.0,0.0,455.58374,8.583914e-06,0.0,80.453026,24.972082,10.996188,30.000002,0.11097042,54.605335,241.35425,88.528435,0.0,80.453026,0.11372608,0.0,77.0903,8.330017
36285,21617100.0,0.0,21.57846,18.342682,21.664642,21.447388,21.987457,21.677185,18.298615,18.298706,18.298706,18.298706,0.0,0.032077596,0.032077596,0.049573448,25.0,18.300018,0.0,0.0,0.0,454.495,8.567287e-06,0.0,80.45593,24.970978,11.140578,30.000002,0.110768035,54.40319,241.35371,88.52854,0.0,80.45593,0.113728635,0.0,77.093056,8.330017
36286,21617160.0,0.0,21.570404,18.334381,21.662811,21.444855,21.986267,21.675873,18.298584,18.298645,18.298645,18.298676,0.0,0.032078296,0.032078296,0.049574643,25.0,18.300018,0.0,0.0,0.0,453.4153,8.550839e-06,0.0,80.45894,24.969736,11.2853985,30.000002,0.110558525,54.20044,241.35318,88.52858,0.0,80.45894,0.113731235,0.0,77.09591,8.330017
36287,21617220.0,0.0,21.562042,18.325928,21.66101,21.442322,21.985077,21.674591,18.298553,18.298615,18.298615,18.298615,0.0,0.032079007,0.032079007,0.04957586,25.0,18.300018,0.0,0.0,0.0,452.28442,8.533561e-06,0.0,80.461494,24.968597,11.426503,30.000002,0.11034387,54.00289,241.35263,88.52869,0.0,80.461494,0.11373388,0.0,77.09832,8.330017
36288,21617280.0,0.0,21.553497,18.317352,21.65924,21.43982,21.983887,21.67331,18.298523,18.298584,18.298584,18.298584,0.0,0.032079685,0.032079685,0.049577016,25.0,18.300018,0.0,0.0,0.0,451.1231,8.51576e-06,0.0,80.463486,24.967793,11.563572,30.000002,0.11012598,53.810997,241.35207,88.52895,0.0,80.463486,0.11373638,0.0,77.1002,8.330017
36289,21617340.0,0.0,21.544922,18.308624,21.65744,21.437286,21.982727,21.672028,18.298492,18.298553,18.298553,18.298553,0.0,0.03208037,0.03208037,0.049578186,25.0,18.300018,0.0,0.0,0.0,449.9698,8.498111e-06,0.0,80.46551,24.966898,11.700705,30.000002,0.10990207,53.619015,241.35149,88.529175,0.0,80.46551,0.11373893,0.0,77.102104,8.330017
36290,21617400.0,0.0,21.536133,18.299713,21.65567,21.434814,21.981537,21.670746,18.298431,18.298492,18.298492,18.298523,0.0,0.032081045,0.032081045,0.049579337,25.0,18.300018,0.0,0.0,0.0,448.7724,8.4797275e-06,0.0,80.46712,24.966148,11.83442,30.000002,0.109674826,53.43181,241.35089,88.52947,0.0,80.46712,0.11374143,0.0,77.1036,8.330017
36291,21617460.0,0.0,21.527191,18.290619,21.65387,21.432281,21.980347,21.669464,18.2984,18.298462,18.298462,18.298462,0.0,0.032081712,0.032081712,0.049580477,25.0,18.300018,0.0,0.0,0.0,447.56097,8.461119e-06,0.0,80.46851,24.96545,11.966408,30.000002,0.109443635,53.24703,241.3503,88.529785,0.0,80.46851,0.1137439,0.0,77.104904,8.330017
36292,21617520.0,0.0,21.518127,18.281372,21.6521,21.42978,21.979156,21.668213,18.29837,18.298431,18.298431,18.298431,0.0,0.03208236,0.03208236,0.049581576,25.0,18.300018,0.0,0.0,0.0,446.32755,8.4421345e-06,0.0,80.469604,24.964895,12.096022,30.000002,0.10920967,53.065567,241.34969,88.53017,0.0,80.469604,0.11374629,0.0,77.10592,8.330017
36293,21617580.0,0.0,21.509003,18.271942,21.6503,21.427307,21.977966,21.666931,18.29834,18.2984,18.2984,18.2984,0.0,0.032082956,0.032082956,0.049582593,25.0,18.300018,0.0,0.0,0.0,445.07895,8.422862e-06,0.0,80.47032,24.964603,12.22286,30.000002,0.1089744,52.887993,241.34908,88.53064,0.0,80.47032,0.113748506,0.0,77.10657,8.330017
36294,21617640.0,0.0,21.499817,18.262299,21.64856,21.424835,21.976807,21.66565,18.29834,18.29837,18.29837,18.29837,0.0,0.032083478,0.032083478,0.049583472,25.0,18.300018,0.0,0.0,0.0,443.8158,8.403343e-06,0.0,80.47058,24.964602,12.345819,30.000002,0.10873984,52.71585,241.34846,88.531204,0.0,80.47058,0.11375042,0.0,77.10678,8.330017
36295,21617700.0,0.0,21.4906,18.252472,21.64679,21.422394,21.975616,21.664398,18.29831,18.29837,18.29837,18.29837,0.0,0.03208401,0.03208401,0.049584374,25.0,18.300018,0.0,0.0,0.0,442.5621,8.383988e-06,0.0,80.470894,24.964518,12.469216,30.000002,0.10850073,52.5431,241.34787,88.53173,0.0,80.470894,0.113752395,0.0,77.107056,8.330017
36296,21617760.0,0.0,21.481201,18.242432,21.64502,21.419891,21.974426,21.663116,18.298279,18.29834,18.29834,18.29834,0.0,0.032084517,0.032084517,0.049585234,25.0,18.300018,0.0,0.0,0.0,441.2781,8.364129e-06,0.0,80.470985,24.96449,12.590284,30.000002,0.108260594,52.3736,241.34726,88.53226,0.0,80.470985,0.113754265,0.0,77.10711,8.330017
36297,21617820.0,0.0,21.471802,18.232178,21.64325,21.41745,21.973236,21.661865,18.298279,18.29831,18.29831,18.29831,0.0,0.032084968,0.032084968,0.049585994,25.0,18.300018,0.0,0.0,0.0,439.98477,8.344059e-06,0.0,80.47079,24.964664,12.708834,30.000002,0.108020924,52.20763,241.34665,88.532845,0.0,80.47079,0.113755934,0.0,77.106895,8.330017
36298,21617880.0,0.0,21.46231,18.22168,21.64148,21.414978,21.972076,21.660614,18.298248,18.298279,18.298279,18.29831,0.0,0.032085393,0.032085393,0.049586713,25.0,18.300018,0.0,0.0,0.0,438.68488,8.323885e-06,0.0,80.470474,24.964876,12.825995,30.000002,0.10778014,52.043606,241.34604,88.533424,0.0,80.470474,0.1137575,0.0,77.10656,8.330017
36299,21617940.0,0.0,21.45282,18.210968,21.63974,21.412537,21.970886,21.659332,18.298248,18.298279,18.298279,18.298279,0.0,0.032085754,0.032085754,0.049587328,25.0,18.300018,0.0,0.0,0.0,437.37967,8.303585e-06,0.0,80.469925,24.965248,12.940752,30.000002,0.10754063,51.882946,241.34546,88.534035,0.0,80.469925,0.11375884,0.0,77.106,8.330017
36300,21618000.0,0.0,21.44336,18.200012,21.638,21.410126,21.969727,21.658081,18.298248,18.298248,18.298248,18.298279,0.0,0.03208604,0.03208604,0.049587805,25.0,18.300018,0.0,0.0,0.0,436.06982,8.283198e-06,0.0,80.46913,24.965773,13.052188,30.000002,0.107304566,51.726936,241.34488,88.534645,0.0,80.46913,0.11375988,0.0,77.10523,8.330017
36301,21618060.0,0.0,21.433594,18.187988,21.6362,21.407532,21.968536,21.6568,18.298218,18.298248,18.298248,18.298248,0.0,0.032086324,0.032086324,0.049588278,25.0,18.300018,0.0,0.0,0.0,434.75375,8.26288e-06,0.0,80.4684,24.966171,13.167141,30.000002,0.10705874,51.566006,241.3443,88.53518,0.0,80.4684,0.113760926,0.0,77.1045,8.330017
36302,21618120.0,0.0,21.423706,18.174133,21.634369,21.404968,21.967377,21.655487,18.298187,18.298218,18.298218,18.298248,0.0,0.03208659,0.03208659,0.049588725,25.0,18.300018,0.0,0.0,0.0,433.3926,8.241634e-06,0.0,80.46755,24.96666,13.278238,30.000002,0.106818475,51.410465,241.34373,88.53575,0.0,80.46755,0.1137619,0.0,77.103676,8.330017
36303,21618180.0,0.0,21.413666,18.158508,21.632568,21.402405,21.966187,21.654205,18.298157,18.298187,18.298187,18.298218,0.0,0.0320868,0.0320868,0.04958908,25.0,18.300018,0.0,0.0,0.0,432.02338,8.220323e-06,0.0,80.4666,24.967201,13.38885,30.000002,0.10657699,51.255615,241.34317,88.53629,0.0,80.4666,0.113762684,0.0,77.10274,8.330017
36304,21618240.0,0.0,21.404022,18.141174,21.630737,21.399872,21.965027,21.652924,18.298157,18.298187,18.298187,18.298187,0.0,0.032087017,0.032087017,0.049589444,25.0,18.300018,0.0,0.0,0.0,430.67398,8.1990975e-06,0.0,80.46552,24.968,13.490393,30.000002,0.1063538,51.11345,241.34262,88.53699,0.0,80.46552,0.11376348,0.0,77.10169,8.330017
36305,21618300.0,0.0,21.393463,18.122223,21.628967,21.397339,21.963867,21.651642,18.298126,18.298157,18.298157,18.298157,0.0,0.03208711,0.03208711,0.04958958,25.0,18.300018,0.0,0.0,0.0,429.26352,8.177369e-06,0.0,80.46442,24.968529,13.60297,30.000002,0.10610436,50.955845,241.34209,88.53739,0.0,80.46442,0.1137638,0.0,77.100624,8.330017
36306,21618360.0,0.0,21.383606,18.101715,21.627075,21.394653,21.962677,21.65033,18.298096,18.298126,18.298126,18.298157,0.0,0.03208726,0.03208726,0.04958984,25.0,18.300018,0.0,0.0,0.0,427.87613,8.15541e-06,0.0,80.46324,24.969454,13.699669,30.000002,0.10588931,50.820465,241.34157,88.538086,0.0,80.46324,0.11376436,0.0,77.09949,8.330017
36307,21618420.0,0.0,21.37323,18.079712,21.625214,21.391968,21.961517,21.648987,18.298096,18.298126,18.298126,18.298126,0.0,0.03208732,0.03208732,0.049589932,25.0,18.300018,0.0,0.0,0.0,426.45767,8.133279e-06,0.0,80.462036,24.970232,13.80193,30.000002,0.10566077,50.67729,241.34106,88.538605,0.0,80.462036,0.11376458,0.0,77.09831,8.330017
36308,21618480.0,0.0,21.362762,18.056305,21.623352,21.389313,21.960327,21.647675,18.298065,18.298096,18.298096,18.298096,0.0,0.032087337,0.032087337,0.049589954,25.0,18.300018,0.0,0.0,0.0,425.01932,8.110732e-06,0.0,80.46083,24.971012,13.902326,30.000002,0.10543566,50.53674,241.34056,88.53908,0.0,80.46083,0.113764636,0.0,77.09715,8.330017
36309,21618540.0,0.0,21.352234,18.031525,21.621521,21.386688,21.959167,21.646362,18.298035,18.298065,18.298065,18.298096,0.0,0.032087315,0.032087315,0.049589906,25.0,18.300018,0.0,0.0,0.0,423.5629,8.08787e-06,0.0,80.459656,24.971764,14.000124,30.000002,0.10521609,50.399826,241.3401,88.53948,0.0,80.459656,0.11376454,0.0,77.09602,8.330017
36310,21618600.0,0.0,21.341644,18.005493,21.61966,21.384064,21.958008,21.64505,18.298035,18.298065,18.298065,18.298065,0.0,0.03208729,0.03208729,0.049589854,25.0,18.300018,0.0,0.0,0.0,422.11804,8.065198e-06,0.0,80.458466,24.972538,14.098297,30.000002,0.104995094,50.262386,241.33963,88.5399,0.0,80.458466,0.113764435,0.0,77.09488,8.330017
36311,21618660.0,0.0,21.33081,17.97821,21.617737,21.381256,21.956848,21.643707,18.298004,18.298035,18.298035,18.298035,0.0,0.032087233,0.032087233,0.049589757,25.0,18.300018,0.0,0.0,0.0,420.63202,8.04187e-06,0.0,80.45731,24.973316,14.1952095,30.000002,0.10477707,50.12671,241.33919,88.54029,0.0,80.45731,0.11376423,0.0,77.09377,8.330017
36312,21618720.0,0.0,21.319916,17.94983,21.615814,21.37851,21.955688,21.642334,18.297974,18.298004,18.298004,18.298004,0.0,0.03208715,0.03208715,0.04958961,25.0,18.300018,0.0,0.0,0.0,419.12848,8.0181735e-06,0.0,80.456215,24.974062,14.290454,30.000002,0.104562946,49.993366,241.33875,88.54064,0.0,80.456215,0.11376391,0.0,77.09273,8.330017
36313,21618780.0,0.0,21.308899,17.92035,21.613922,21.375732,21.954498,21.640991,18.297943,18.297974,18.297974,18.298004,0.0,0.032087054,0.032087054,0.049589437,25.0,18.300018,0.0,0.0,0.0,417.61417,7.9943e-06,0.0,80.455154,24.97482,14.3849325,30.000002,0.10435083,49.861095,241.33832,88.54097,0.0,80.455154,0.11376354,0.0,77.091705,8.330017
36314,21618840.0,0.0,21.297852,17.889862,21.612,21.372986,21.953339,21.639648,18.297913,18.297974,18.297974,18.297974,0.0,0.03208693,0.03208693,0.049589228,25.0,18.300018,0.0,0.0,0.0,416.08725,7.970175e-06,0.0,80.45417,24.975533,14.477817,30.000002,0.104142785,49.731056,241.3379,88.54125,0.0,80.45417,0.113763094,0.0,77.09077,8.330017
36315,21618900.0,0.0,21.286713,17.858429,21.610138,21.37027,21.95221,21.638336,18.297913,18.297943,18.297943,18.297943,0.0,0.032086793,0.032086793,0.049588986,25.0,18.300018,0.0,0.0,0.0,414.5481,7.945837e-06,0.0,80.453316,24.976175,14.568482,30.000002,0.103940666,49.604122,241.33751,88.54147,0.0,80.453316,0.11376257,0.0,77.08996,8.330017
36316,21618960.0,0.0,21.275513,17.826172,21.608154,21.367401,21.95102,21.636932,18.297882,18.297913,18.297913,18.297943,0.0,0.032086648,0.032086648,0.049588736,25.0,18.300018,0.0,0.0,0.0,413.01395,7.921605e-06,0.0,80.45244,24.976858,14.659492,30.000002,0.10373781,49.47671,241.33711,88.54171,0.0,80.45244,0.11376204,0.0,77.08912,8.330017
36317,21619020.0,0.0,21.26416,17.79309,21.606201,21.364532,21.94986,21.63556,18.297882,18.297913,18.297913,18.297913,0.0,0.032086488,0.032086488,0.049588457,25.0,18.300018,0.0,0.0,0.0,411.44598,7.896757e-06,0.0,80.451675,24.977516,14.749124,30.000002,0.10353929,49.351227,241.33673,88.541916,0.0,80.451675,0.11376143,0.0,77.088394,8.330017
36318,21619080.0,0.0,21.252777,17.759277,21.604248,21.361694,21.9487,21.634216,18.297852,18.297882,18.297882,18.297882,0.0,0.032086316,0.032086316,0.049588162,25.0,18.300018,0.0,0.0,0.0,409.86966,7.871734e-06,0.0,80.45106,24.978104,14.836872,30.000002,0.10334623,49.22838,241.33636,88.542076,0.0,80.45106,0.1137608,0.0,77.087814,8.330017
36319,21619140.0,0.0,21.241364,17.724823,21.602295,21.358856,21.94754,21.632843,18.297852,18.297882,18.297882,18.297882,0.0,0.032086138,0.032086138,0.04958785,25.0,18.300018,0.0,0.0,0.0,408.3038,7.846868e-06,0.0,80.450424,24.97873,14.924759,30.000002,0.103153184,49.10534,241.336,88.542244,0.0,80.450424,0.11376013,0.0,77.08721,8.330017
36320,21619200.0,0.0,21.229858,17.689758,21.600342,21.356049,21.94638,21.63147,18.297821,18.297852,18.297852,18.297852,0.0,0.032085948,0.032085948,0.04958752,25.0,18.300018,0.0,0.0,0.0,406.7114,7.821518e-06,0.0,80.44993,24.979326,15.011401,30.000002,0.10296449,48.98404,241.33565,88.54238,0.0,80.44993,0.11375942,0.0,77.08674,8.330017
36321,21619260.0,0.0,21.218231,17.654175,21.598328,21.353058,21.94522,21.630066,18.29779,18.297821,18.297821,18.297821,0.0,0.032085747,0.032085747,0.049587175,25.0,18.300018,0.0,0.0,0.0,405.11072,7.796038e-06,0.0,80.449486,24.979933,15.097446,30.000002,0.10277823,48.863575,241.33531,88.54251,0.0,80.449486,0.11375866,0.0,77.08633,8.330017
