,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36322,21619320.0,0.0,21.206573,17.618164,21.596313,21.350098,21.944061,21.628662,18.29779,18.297821,18.297821,18.297821,0.0,0.03208553,0.03208553,0.04958681,25.0,18.300018,0.0,0.0,0.0,403.49847,7.770319e-06,0.0,80.44915,24.980522,15.182592,30.000002,0.10259535,48.744373,241.33498,88.542625,0.0,80.44915,0.11375788,0.0,77.08602,8.330017
36323,21619380.0,0.0,21.194916,17.581757,21.59433,21.347168,21.942902,21.627258,18.29776,18.29779,18.29779,18.29779,0.0,0.03208532,0.03208532,0.04958645,25.0,18.300018,0.0,0.0,0.0,401.8834,7.744501e-06,0.0,80.44895,24.981047,15.266471,30.000002,0.10241663,48.62694,241.33466,88.5427,0.0,80.44895,0.113757096,0.0,77.08584,8.330017
36324,21619440.0,0.0,21.183258,17.545044,21.592346,21.344269,21.941742,21.625885,18.29776,18.29779,18.29779,18.29779,0.0,0.032085117,0.032085117,0.049586095,25.0,18.300018,0.0,0.0,0.0,400.26813,7.718664e-06,0.0,80.448944,24.981497,15.348589,30.000002,0.102243625,48.511974,241.33434,88.54274,0.0,80.448944,0.11375633,0.0,77.08584,8.330017
36325,21619500.0,0.0,21.1716,17.508087,21.590332,21.34137,21.940582,21.624481,18.29776,18.29776,18.29776,18.29779,0.0,0.032084897,0.032084897,0.049585726,25.0,18.300018,0.0,0.0,0.0,398.6621,7.692943e-06,0.0,80.4489,24.981998,15.431001,30.000002,0.10207051,48.3966,241.33403,88.54279,0.0,80.4489,0.113755524,0.0,77.08581,8.330017
36326,21619560.0,0.0,21.15982,17.470947,21.588287,21.338287,21.939423,21.623047,18.29773,18.29776,18.29776,18.29776,0.0,0.03208467,0.03208467,0.049585335,25.0,18.300018,0.0,0.0,0.0,397.03445,7.666858e-06,0.0,80.44897,24.98252,15.512707,30.000002,0.10190092,48.282207,241.33374,88.54285,0.0,80.44897,0.113754675,0.0,77.08589,8.330017
36327,21619620.0,0.0,21.148071,17.433716,21.586212,21.335266,21.938263,21.621613,18.29773,18.29776,18.29776,18.29776,0.0,0.032084446,0.032084446,0.049584944,25.0,18.300018,0.0,0.0,0.0,395.4059,7.640688e-06,0.0,80.44918,24.982979,15.593283,30.000002,0.10173537,48.169403,241.33345,88.54287,0.0,80.44918,0.11375383,0.0,77.086105,8.330017
36328,21619680.0,0.0,21.136353,17.396454,21.584167,21.332245,21.937103,21.620209,18.29773,18.29773,18.29773,18.29773,0.0,0.032084208,0.032084208,0.049584545,25.0,18.300018,0.0,0.0,0.0,393.77798,7.614493e-06,0.0,80.44947,24.983467,15.67342,30.000002,0.10157234,48.057213,241.33316,88.5429,0.0,80.44947,0.11375296,0.0,77.0864,8.330017
36329,21619740.0,0.0,21.124664,17.359222,21.582153,21.329224,21.935944,21.618774,18.29773,18.29773,18.29773,18.29773,0.0,0.03208398,0.03208398,0.04958415,25.0,18.300018,0.0,0.0,0.0,392.15515,7.5883413e-06,0.0,80.449905,24.983894,15.752474,30.000002,0.10141329,47.946537,241.33289,88.5429,0.0,80.449905,0.113752104,0.0,77.08683,8.330017
36330,21619800.0,0.0,21.113068,17.322083,21.580109,21.326263,21.934784,21.61737,18.29773,18.29773,18.29773,18.29773,0.0,0.03208376,0.03208376,0.049583778,25.0,18.300018,0.0,0.0,0.0,390.54318,7.5623484e-06,0.0,80.45055,24.984253,15.830019,30.000002,0.10125956,47.837975,241.33263,88.54287,0.0,80.45055,0.1137513,0.0,77.087456,8.330017
36331,21619860.0,0.0,21.10138,17.285126,21.578003,21.32312,21.933624,21.615906,18.29773,18.29773,18.29773,18.29773,0.0,0.032083534,0.032083534,0.04958339,25.0,18.300018,0.0,0.0,0.0,388.93292,7.536364e-06,0.0,80.45114,24.984663,15.907809,30.000002,0.10110598,47.729065,241.33235,88.54286,0.0,80.45114,0.11375046,0.0,77.08804,8.330017
36332,21619920.0,0.0,21.089783,17.248413,21.575928,21.320007,21.932465,21.614471,18.29773,18.29773,18.29773,18.29773,0.0,0.0320833,0.0320833,0.04958299,25.0,18.300018,0.0,0.0,0.0,387.3175,7.510229e-06,0.0,80.451904,24.985067,15.984765,30.000002,0.10095642,47.62133,241.3321,88.54285,0.0,80.451904,0.1137496,0.0,77.08878,8.330017
36333,21619980.0,0.0,21.078308,17.212006,21.573853,21.316895,21.931305,21.613007,18.29773,18.29773,18.29773,18.29773,0.0,0.03208308,0.03208308,0.049582615,25.0,18.300018,0.0,0.0,0.0,385.71967,7.484353e-06,0.0,80.45286,24.985407,16.060339,30.000002,0.100811906,47.515526,241.33186,88.54281,0.0,80.45286,0.11374878,0.0,77.089714,8.330017
36334,21620040.0,0.0,21.066803,17.175995,21.571747,21.313812,21.930145,21.611572,18.29776,18.29773,18.29773,18.29773,0.0,0.03208285,0.03208285,0.049582224,25.0,18.300018,0.0,0.0,0.0,384.12833,7.4585264e-06,0.0,80.45378,24.985798,16.136118,30.000002,0.10066769,47.409435,241.33162,88.542786,0.0,80.45378,0.113747925,0.0,77.090614,8.330017
36335,21620100.0,0.0,21.05545,17.140411,21.569702,21.31073,21.928986,21.610138,18.29776,18.29773,18.29773,18.29773,0.0,0.032082617,0.032082617,0.049581822,25.0,18.300018,0.0,0.0,0.0,382.54306,7.432757e-06,0.0,80.454865,24.986185,16.211142,30.000002,0.10052737,47.304405,241.33138,88.542755,0.0,80.454865,0.11374705,0.0,77.09167,8.330017
36336,21620160.0,0.0,21.044098,17.105377,21.567535,21.307526,21.927826,21.608673,18.29776,18.29776,18.29776,18.29776,0.0,0.03208237,0.03208237,0.049581405,25.0,18.300018,0.0,0.0,0.0,380.96335,7.4070613e-06,0.0,80.456024,24.986609,16.285826,30.000002,0.10038948,47.199844,241.33115,88.54274,0.0,80.456024,0.113746144,0.0,77.09279,8.330017
36337,21620220.0,0.0,21.032837,17.070892,21.5654,21.304321,21.926666,21.607178,18.29776,18.29776,18.29776,18.29776,0.0,0.032082126,0.032082126,0.049580984,25.0,18.300018,0.0,0.0,0.0,379.3959,7.3815177e-06,0.0,80.4573,24.987019,16.359922,30.000002,0.100254625,47.096107,241.33092,88.54271,0.0,80.4573,0.11374524,0.0,77.09403,8.330017
36338,21620280.0,0.0,21.021759,17.03711,21.563263,21.301147,21.925507,21.605713,18.29779,18.29776,18.29776,18.29776,0.0,0.03208189,0.03208189,0.04958058,25.0,18.300018,0.0,0.0,0.0,377.84875,7.3562733e-06,0.0,80.458725,24.98737,16.433165,30.000002,0.100123286,46.993572,241.3307,88.542656,0.0,80.458725,0.113744356,0.0,77.09541,8.330017
36339,21620340.0,0.0,21.010895,17.004028,21.561157,21.298004,21.924347,21.604248,18.297821,18.29779,18.29779,18.29779,0.0,0.032081667,0.032081667,0.0495802,25.0,18.300018,0.0,0.0,0.0,376.33264,7.331521e-06,0.0,80.46036,24.987658,16.505217,30.000002,0.09999657,46.892696,241.3305,88.54258,0.0,80.46036,0.113743536,0.0,77.09699,8.330017
36340,21620400.0,0.0,21.00003,16.97174,21.559052,21.29483,21.923187,21.602783,18.297821,18.29779,18.29779,18.29779,0.0,0.032081436,0.032081436,0.049579803,25.0,18.300018,0.0,0.0,0.0,374.81973,7.306757e-06,0.0,80.461945,24.988003,16.577473,30.000002,0.09987023,46.79154,241.33029,88.542534,0.0,80.461945,0.11374268,0.0,77.09853,8.330017
36341,21620460.0,0.0,20.989288,16.940308,21.556854,21.291565,21.922028,21.601288,18.297852,18.297821,18.297821,18.297821,0.0,0.032081187,0.032081187,0.049579382,25.0,18.300018,0.0,0.0,0.0,373.31805,7.282144e-06,0.0,80.46367,24.988396,16.649378,30.000002,0.09974699,46.690872,241.3301,88.542496,0.0,80.46367,0.11374176,0.0,77.1002,8.330017
36342,21620520.0,0.0,20.97873,16.909851,21.554688,21.288269,21.920837,21.599792,18.297882,18.297852,18.297852,18.297821,0.0,0.03208096,0.03208096,0.04957899,25.0,18.300018,0.0,0.0,0.0,371.842,7.2579346e-06,0.0,80.46553,24.988688,16.7204,30.000002,0.09962647,46.59144,241.3299,88.54241,0.0,80.46553,0.113740906,0.0,77.102,8.330017
36343,21620580.0,0.0,20.968262,16.880371,21.55252,21.285034,21.919678,21.598297,18.297882,18.297852,18.297852,18.297852,0.0,0.032080743,0.032080743,0.04957863,25.0,18.300018,0.0,0.0,0.0,370.37817,7.2338985e-06,0.0,80.46746,24.988882,16.790863,30.000002,0.09950622,46.49279,241.32971,88.5423,0.0,80.46746,0.113740124,0.0,77.10387,8.330017
36344,21620640.0,0.0,20.957916,16.85196,21.550354,21.2818,21.918518,21.596802,18.297913,18.297882,18.297882,18.297882,0.0,0.032080572,0.032080572,0.04957834,25.0,18.300018,0.0,0.0,0.0,368.9353,7.2101993e-06,0.0,80.4695,24.988918,16.860207,30.000002,0.09938721,46.395714,241.32951,88.54213,0.0,80.4695,0.113739476,0.0,77.105835,8.330017
36345,21620700.0,0.0,20.947784,16.824707,21.548218,21.278595,21.917389,21.595337,18.297943,18.297913,18.297913,18.297882,0.0,0.032080457,0.032080457,0.049578145,25.0,18.300018,0.0,0.0,0.0,367.52206,7.186976e-06,0.0,80.47163,24.988815,16.927958,30.000002,0.09927033,46.30086,241.32932,88.54195,0.0,80.47163,0.11373906,0.0,77.10789,8.330017
36346,21620760.0,0.0,20.937622,16.798645,21.546051,21.27533,21.916199,21.593811,18.297974,18.297913,18.297913,18.297913,0.0,0.03208033,0.03208033,0.04957793,25.0,18.300018,0.0,0.0,0.0,366.10895,7.163714e-06,0.0,80.47375,24.988735,16.995916,30.000002,0.099152304,46.20572,241.32912,88.54176,0.0,80.47375,0.11373858,0.0,77.109924,8.330017
36347,21620820.0,0.0,16.918793,16.773865,21.544067,21.272125,21.91507,21.592377,18.283997,18.29773,18.29773,18.297821,0.0,0.031927574,0.031927574,0.04929966,25.0,18.300018,0.0,0.0,0.0,196.71585,6.9728376e-06,0.0,80.498055,25.256664,49.89399,95.787674,4.4846237e-07,0.14841299,241.33661,88.52688,0.0,80.498055,0.11315553,0.0,77.134995,8.330017
36348,21620880.0,0.0,16.751831,16.750458,21.541687,21.268707,21.913757,21.590729,17.84555,18.164429,18.164429,18.18042,0.0,0.031940054,0.031940054,0.049330972,25.0,18.300018,0.0,0.0,0.0,-47.359005,9.54197e-21,0.0,80.592224,25.197203,49.34521,96.0,1.1711525e-06,0.91670716,241.33575,88.508865,0.0,80.592224,0.1132119,0.0,77.22889,8.330017
36349,21620940.0,0.0,16.826202,16.728455,21.53888,21.264557,21.911957,21.588593,17.697083,17.999695,17.999695,18.02658,0.0,0.03181598,0.03181598,0.049108744,25.0,18.300018,0.0,0.0,0.0,-51.72448,9.54197e-21,0.0,80.69874,25.662075,43.17663,96.0,0.0032426408,9.552724,241.34772,88.64071,0.0,80.69874,0.112741485,0.0,77.33478,8.330017
36350,21621000.0,0.0,18.2789,16.707947,21.535126,21.25943,21.909424,21.585846,17.455841,17.788483,17.788483,17.826996,0.0,0.031917386,0.031917386,0.04929886,25.0,18.300018,0.0,0.0,0.0,38.08332,9.54197e-21,0.0,80.79963,25.437883,34.79871,96.0,0.03817982,21.281807,241.3549,88.62532,0.0,80.79963,0.11313273,0.0,77.432236,8.330017
36351,21621060.0,0.0,18.884186,16.688995,21.53067,21.253326,21.906342,21.582489,17.711212,17.688782,17.688782,17.720032,0.0,0.031941365,0.031941365,0.049341753,25.0,18.300018,0.0,0.0,0.0,63.72228,9.54197e-21,0.0,80.86187,25.33169,30.964275,96.0,0.051664583,26.650015,241.3608,88.59051,0.0,80.86187,0.11322428,0.0,77.4913,8.330017
36352,21621120.0,0.0,18.842255,16.671692,21.526245,21.247314,21.90332,21.579224,18.162079,17.811737,17.811737,17.815308,0.0,0.031943344,0.031943344,0.049344517,25.0,18.300018,0.0,0.0,0.0,40.766182,9.54197e-21,0.0,80.92422,25.25235,31.358353,96.0,0.05025409,26.098305,241.36453,88.54647,0.0,80.92422,0.11323108,0.0,77.550766,8.330017
36353,21621180.0,0.0,18.483765,16.656067,21.522614,21.242249,21.901031,21.57666,18.467468,18.055908,18.055908,18.03186,0.0,0.03193699,0.03193699,0.049333032,25.0,18.300018,0.0,0.0,0.0,4.430069,9.54197e-21,0.0,80.993385,25.176987,33.69173,96.0,0.04199735,22.831577,241.36713,88.49565,0.0,80.993385,0.11320683,0.0,77.61728,8.330017
36354,21621240.0,0.0,18.179382,16.642181,21.519928,21.238342,21.899567,21.57483,18.51532,18.262604,18.262604,18.227509,0.0,0.03194196,0.03194196,0.04934228,25.0,18.300018,0.0,0.0,0.0,-17.018295,9.54197e-21,0.0,81.06306,25.080082,35.63315,96.0,0.03541133,20.113594,241.36797,88.445045,0.0,81.06306,0.11322602,0.0,77.68415,8.330017
36355,21621300.0,0.0,18.101501,16.630157,21.517883,21.235199,21.89856,21.573486,18.404633,18.352264,18.352264,18.32315,0.0,0.03195563,0.03195563,0.0493667,25.0,18.300018,0.0,0.0,0.0,-17.262793,9.54197e-21,0.0,81.125465,25.00607,36.024517,96.0,0.03414411,19.565678,241.36763,88.41724,0.0,81.125465,0.11327785,0.0,77.74366,8.330017
36356,21621360.0,0.0,18.196167,16.620056,21.515991,21.232239,21.897705,21.572266,18.282532,18.344147,18.344147,18.3284,0.0,0.031972315,0.031972315,0.04939606,25.0,18.300018,0.0,0.0,0.0,-6.090229,9.54197e-21,0.0,81.17922,24.961521,35.266106,96.0,0.03667783,20.627453,241.36679,88.40972,0.0,81.17922,0.11334062,0.0,77.794586,8.330017
36357,21621420.0,0.0,18.32489,16.611908,21.514008,21.229187,21.896759,21.570923,18.234436,18.301361,18.301361,18.2966,0.0,0.0319898,0.0319898,0.049426477,25.0,18.300018,0.0,0.0,0.0,4.1034837,9.54197e-21,0.0,81.22434,24.925806,34.35806,96.0,0.03978172,21.898716,241.36545,88.40809,0.0,81.22434,0.11340602,0.0,77.83705,8.330017
36358,21621480.0,0.0,18.382599,16.605804,21.511871,21.225983,21.89566,21.569458,18.258575,18.27536,18.27536,18.275024,0.0,0.032005005,0.032005005,0.049452554,25.0,18.300018,0.0,0.0,0.0,6.8020773,9.54197e-21,0.0,81.26176,24.894339,33.976192,96.0,0.041120335,22.433332,241.36357,88.40632,0.0,81.26176,0.113462515,0.0,77.872086,8.330017
36359,21621540.0,0.0,18.368835,16.601807,21.509735,21.222748,21.894531,21.567963,18.303558,18.278473,18.278473,18.277802,0.0,0.032017577,0.032017577,0.04947387,25.0,18.300018,0.0,0.0,0.0,4.048218,9.54197e-21,0.0,81.29328,24.868694,34.07016,96.0,0.040815275,22.301779,241.36125,88.40499,0.0,81.29328,0.11350897,0.0,77.90151,8.330017
36360,21621600.0,0.0,18.323334,16.600006,21.50763,21.219574,21.893433,21.566498,18.332977,18.297607,18.297607,18.295135,0.0,0.032028828,0.032028828,0.049492892,25.0,18.300018,0.0,0.0,0.0,-0.119882934,9.54197e-21,0.0,81.31973,24.84869,34.365105,96.0,0.039817713,21.888851,241.3586,88.4055,0.0,81.31973,0.11355051,0.0,77.92613,8.330017
36361,21621660.0,0.0,18.291077,16.599365,21.505646,21.216583,21.892395,21.565155,18.334076,18.31485,18.31485,18.311676,0.0,0.03203996,0.03203996,0.04951177,25.0,18.300018,0.0,0.0,0.0,-2.249738,9.54197e-21,0.0,81.341095,24.835196,34.565693,96.0,0.039148223,21.60803,241.35576,88.40968,0.0,81.341095,0.11359167,0.0,77.945915,8.330017
36362,21621720.0,0.0,18.288605,16.598877,21.503693,21.213684,21.891388,21.563812,18.31903,18.320038,18.320038,18.317719,0.0,0.03205102,0.03205102,0.049530555,25.0,18.300018,0.0,0.0,0.0,-1.8018067,9.54197e-21,0.0,81.35723,24.829039,34.565483,96.0,0.039165772,21.608324,241.35284,88.41805,0.0,81.35723,0.11363259,0.0,77.9607,8.330017
36363,21621780.0,0.0,18.30426,16.59848,21.50177,21.210785,21.890411,21.56247,18.306244,18.31601,18.31601,18.315125,0.0,0.03206141,0.03206141,0.049548145,25.0,18.300018,0.0,0.0,0.0,-0.2762412,9.54197e-21,0.0,81.36835,24.829033,34.450546,96.0,0.039574757,21.769236,241.34998,88.42925,0.0,81.36835,0.11367097,0.0,77.9707,8.330017
36364,21621840.0,0.0,18.317627,16.598206,21.499847,21.207886,21.889374,21.561127,18.303558,18.310638,18.310638,18.310669,0.0,0.032070495,0.032070495,0.049563453,25.0,18.300018,0.0,0.0,0.0,0.7022305,9.54197e-21,0.0,81.3751,24.833195,34.35851,96.0,0.039904296,21.898088,241.3472,88.441444,0.0,81.3751,0.11370446,0.0,77.976555,8.330017
36365,21621900.0,0.0,18.318756,16.598053,21.497894,21.204956,21.888336,21.559784,18.307495,18.30835,18.30835,18.308594,0.0,0.032078043,0.032078043,0.049576074,25.0,18.300018,0.0,0.0,0.0,0.6826893,9.54197e-21,0.0,81.37827,24.840166,34.353283,96.0,0.03993375,21.905405,241.34456,88.45358,0.0,81.37827,0.113732174,0.0,77.97905,8.330017
36366,21621960.0,0.0,18.30072,16.598022,21.495972,21.202118,21.887268,21.558441,18.309753,18.308807,18.308807,18.30893,0.0,0.032083817,0.032083817,0.049585637,25.0,18.300018,0.0,0.0,0.0,-0.37233636,9.54197e-21,0.0,81.37825,24.849102,34.47438,96.0,0.03952714,21.735863,241.34209,88.46494,0.0,81.37825,0.11375329,0.0,77.97857,8.330017
36367,21622020.0,0.0,18.290222,16.598083,21.49405,21.19928,21.8862,21.557098,18.306885,18.308685,18.308685,18.308746,0.0,0.032089032,0.032089032,0.049594294,25.0,18.300018,0.0,0.0,0.0,-0.8970438,9.54197e-21,0.0,81.376335,24.859795,34.536972,96.0,0.039320778,21.64824,241.33978,88.47672,0.0,81.376335,0.113772385,0.0,77.97633,8.330017
36368,21622080.0,0.0,18.29071,16.598267,21.492157,21.196472,21.885132,21.555756,18.301392,18.30658,18.30658,18.306854,0.0,0.032093544,0.032093544,0.049601782,25.0,18.300018,0.0,0.0,0.0,-0.6512577,9.54197e-21,0.0,81.37236,24.872375,34.526356,96.0,0.039363906,21.663103,241.33769,88.48885,0.0,81.37236,0.11378889,0.0,77.97217,8.330017
36369,21622140.0,0.0,18.296478,16.598572,21.490234,21.193634,21.884064,21.554413,18.297424,18.303436,18.303436,18.303955,0.0,0.03209721,0.03209721,0.049607832,25.0,18.300018,0.0,0.0,0.0,-0.12968333,9.54197e-21,0.0,81.366684,24.886116,34.483227,96.0,0.039517086,21.723482,241.33585,88.50075,0.0,81.366684,0.113802284,0.0,77.966415,8.330017
36370,21622200.0,0.0,18.303162,16.598969,21.488312,21.190796,21.882965,21.55307,18.296356,18.300354,18.300354,18.300964,0.0,0.032099962,0.032099962,0.04961232,25.0,18.300018,0.0,0.0,0.0,0.3418582,9.54197e-21,0.0,81.35957,24.900482,34.437008,96.0,0.039679646,21.788193,241.33424,88.51201,0.0,81.35957,0.11381227,0.0,77.95935,8.330017
36371,21622260.0,0.0,18.304413,16.599457,21.48642,21.18805,21.881866,21.551727,18.298462,18.29898,18.29898,18.299469,0.0,0.032101747,0.032101747,0.049615156,25.0,18.300018,0.0,0.0,0.0,0.34803233,9.54197e-21,0.0,81.35162,24.914598,34.42869,96.0,0.039710816,21.799833,241.33289,88.52208,0.0,81.35162,0.113818675,0.0,77.95154,8.330017
36372,21622320.0,0.0,18.302216,16.600067,21.484528,21.185303,21.880737,21.550385,18.300537,18.299133,18.299133,18.299377,0.0,0.032102764,0.032102764,0.049616702,25.0,18.300018,0.0,0.0,0.0,0.1288646,9.54197e-21,0.0,81.34329,24.928118,34.44303,96.0,0.03966313,21.77976,241.33174,88.53098,0.0,81.34329,0.11382225,0.0,77.943405,8.330017
36373,21622380.0,0.0,18.298737,16.600769,21.482635,21.182556,21.879639,21.549042,18.301514,18.300049,18.300049,18.30011,0.0,0.032103147,0.032103147,0.049617186,25.0,18.300018,0.0,0.0,0.0,-0.13166386,9.54197e-21,0.0,81.33474,24.940987,34.46473,96.0,0.03958925,21.749378,241.3308,88.538826,0.0,81.33474,0.113823496,0.0,77.935104,8.330017
36374,21622440.0,0.0,18.29837,16.601532,21.480774,21.17984,21.87854,21.547699,18.30075,18.300323,18.300323,18.300354,0.0,0.032102916,0.032102916,0.04961667,25.0,18.300018,0.0,0.0,0.0,-0.13021344,9.54197e-21,0.0,81.326385,24.952637,34.46557,96.0,0.03958597,21.748205,241.33015,88.5453,0.0,81.326385,0.11382253,0.0,77.927055,8.330017
36375,21622500.0,0.0,18.29895,16.602417,21.478912,21.177155,21.877441,21.546387,18.30011,18.300262,18.300262,18.300262,0.0,0.032102384,0.032102384,0.04961565,25.0,18.300018,0.0,0.0,0.0,-0.07115937,9.54197e-21,0.0,81.31834,24.963392,34.46084,96.0,0.03960132,21.754826,241.32967,88.55095,0.0,81.31834,0.11382044,0.0,77.91931,8.330017
36376,21622560.0,0.0,18.299805,16.603394,21.477081,21.17453,21.876312,21.545074,18.299652,18.30008,18.30008,18.30011,0.0,0.032101676,0.032101676,0.049614344,25.0,18.300018,0.0,0.0,0.0,0.0006325,9.54197e-21,0.0,81.31051,24.973568,34.45475,96.0,0.039621066,21.763348,241.32927,88.55606,0.0,81.31051,0.11381772,0.0,77.9118,8.330017
36377,21622620.0,0.0,18.300507,16.604462,21.47525,21.171906,21.875183,21.543793,18.299591,18.299896,18.299896,18.299927,0.0,0.032100704,0.032100704,0.049612597,25.0,18.300018,0.0,0.0,0.0,0.045565814,9.54197e-21,0.0,81.30318,24.982632,34.4507,96.0,0.03963343,21.769022,241.32903,88.56025,0.0,81.30318,0.11381402,0.0,77.90478,8.330017
36378,21622680.0,0.0,18.300446,16.605621,21.47345,21.169342,21.874084,21.54248,18.299774,18.299927,18.299927,18.299927,0.0,0.0320994,0.0320994,0.049610317,25.0,18.300018,0.0,0.0,0.0,0.036042783,9.54197e-21,0.0,81.29738,24.988972,34.452065,96.0,0.039626732,21.767113,241.32903,88.5625,0.0,81.29738,0.11380913,0.0,77.89928,8.330017
36379,21622740.0,0.0,18.300476,16.606842,21.47165,21.166748,21.872986,21.541199,18.300018,18.299896,18.299896,18.299927,0.0,0.03209812,0.03209812,0.049608074,25.0,18.300018,0.0,0.0,0.0,0.028064685,9.54197e-21,0.0,81.29126,24.99583,34.45303,96.0,0.039621435,21.76576,241.32898,88.56509,0.0,81.29126,0.113804325,0.0,77.89345,8.330017
36380,21622800.0,0.0,18.300323,16.608154,21.46988,21.164185,21.871857,21.539917,18.300201,18.299988,18.299988,18.299988,0.0,0.03209675,0.03209675,0.049605697,25.0,18.300018,0.0,0.0,0.0,0.009771703,9.54197e-21,0.0,81.28579,25.001608,34.455738,96.0,0.039610032,21.761967,241.32904,88.56695,0.0,81.28579,0.11379921,0.0,77.88826,8.330017
36381,21622860.0,0.0,18.30014,16.609558,21.46811,21.161713,21.870758,21.538635,18.300293,18.30011,18.30011,18.30011,0.0,0.032095328,0.032095328,0.049603242,25.0,18.300018,0.0,0.0,0.0,-0.007309444,9.54197e-21,0.0,81.281,25.006338,34.45905,96.0,0.0395965,21.757334,241.32916,88.568146,0.0,81.281,0.1137939,0.0,77.883736,8.330017
36382,21622920.0,0.0,18.30011,16.611023,21.46634,21.15921,21.869629,21.537384,18.300262,18.30017,18.30017,18.30017,0.0,0.032093912,0.032093912,0.04960081,25.0,18.300018,0.0,0.0,0.0,-0.007823628,9.54197e-21,0.0,81.27688,25.010103,34.461395,96.0,0.03958628,21.754047,241.32935,88.568794,0.0,81.27688,0.11378864,0.0,77.87986,8.330017
36383,21622980.0,0.0,18.300232,16.612549,21.4646,21.156769,21.86853,21.536133,18.300201,18.300201,18.300201,18.300201,0.0,0.032092538,0.032092538,0.04959845,25.0,18.300018,0.0,0.0,0.0,-0.00021382743,9.54197e-21,0.0,81.273415,25.012995,34.463303,96.0,0.039577626,21.751373,241.32957,88.568985,0.0,81.273415,0.11378354,0.0,77.8766,8.330017
36384,21623040.0,0.0,18.300354,16.614166,21.46286,21.154297,21.867401,21.534882,18.300201,18.300232,18.300232,18.300232,0.0,0.032091234,0.032091234,0.049596228,25.0,18.300018,0.0,0.0,0.0,0.005869892,9.54197e-21,0.0,81.27053,25.015144,34.465622,96.0,0.03956768,21.748129,241.32983,88.568825,0.0,81.27053,0.113778695,0.0,77.87392,8.330017
36385,21623100.0,0.0,18.300476,16.615845,21.461151,21.151855,21.866302,21.53363,18.300262,18.300232,18.300232,18.300232,0.0,0.032089986,0.032089986,0.049594108,25.0,18.300018,0.0,0.0,0.0,0.011949659,9.54197e-21,0.0,81.26828,25.016487,34.46818,96.0,0.039557006,21.744545,241.33011,88.56825,0.0,81.26828,0.11377408,0.0,77.871826,8.330017
36386,21623160.0,0.0,18.300507,16.617584,21.459442,21.149506,21.865204,21.53238,18.300323,18.300262,18.300262,18.300262,0.0,0.03208884,0.03208884,0.049592152,25.0,18.300018,0.0,0.0,0.0,0.0094243,9.54197e-21,0.0,81.26657,25.017189,34.471848,96.0,0.03954269,21.739414,241.3304,88.56742,0.0,81.26657,0.11376983,0.0,77.870255,8.330017
36387,21623220.0,0.0,18.300476,16.619415,21.457764,21.147156,21.864075,21.531158,18.300415,18.300323,18.300323,18.300293,0.0,0.032087795,0.032087795,0.049590394,25.0,18.300018,0.0,0.0,0.0,0.004556191,9.54197e-21,0.0,81.26534,25.01736,34.476128,96.0,0.03952644,21.733423,241.33069,88.56639,0.0,81.26534,0.11376598,0.0,77.86915,8.330017
36388,21623280.0,0.0,18.300446,16.621277,21.456085,21.144806,21.862976,21.529938,18.300446,18.300354,18.300354,18.300354,0.0,0.032086868,0.032086868,0.04958883,25.0,18.300018,0.0,0.0,0.0,0.00043395627,9.54197e-21,0.0,81.264565,25.017057,34.480732,96.0,0.03950925,21.726974,241.33098,88.565216,0.0,81.264565,0.113762565,0.0,77.86846,8.330017
36389,21623340.0,0.0,18.300476,16.62323,21.454407,21.142487,21.861847,21.528717,18.300446,18.300415,18.300415,18.300385,0.0,0.032086056,0.032086056,0.04958747,25.0,18.300018,0.0,0.0,0.0,0.00014282645,9.54197e-21,0.0,81.26415,25.016401,34.485325,96.0,0.039492298,21.720547,241.33125,88.563965,0.0,81.26415,0.113759585,0.0,77.868126,8.330017
36390,21623400.0,0.0,18.300507,16.625214,21.452759,21.140167,21.860748,21.527527,18.300476,18.300446,18.300446,18.300415,0.0,0.03208536,0.03208536,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.0009867602,9.54197e-21,0.0,81.26404,25.015503,34.490093,96.0,0.039474912,21.713871,241.3315,88.5627,0.0,81.26404,0.11375702,0.0,77.868065,8.330017
36391,21623460.0,0.0,18.300598,16.627258,21.451233,21.138153,21.85965,21.526367,18.300476,18.300446,18.300446,18.300446,0.0,0.03208478,0.03208478,0.04958534,25.0,18.300018,0.0,0.0,0.0,0.0058467565,9.54197e-21,0.0,81.26424,25.014315,34.494976,96.0,0.03945731,21.707033,241.33174,88.561386,0.0,81.26424,0.1137549,0.0,77.86831,8.330017
36392,21623520.0,0.0,18.30069,16.629364,21.449738,21.13617,21.858551,21.525208,18.300537,18.300476,18.300476,18.300476,0.0,0.032084305,0.032084305,0.049584553,25.0,18.300018,0.0,0.0,0.0,0.007817082,9.54197e-21,0.0,81.26466,25.012983,34.500435,96.0,0.03943791,21.69939,241.33194,88.560104,0.0,81.26466,0.11375316,0.0,77.868744,8.330017
36393,21623580.0,0.0,18.30072,16.6315,21.448242,21.134186,21.857422,21.524078,18.300568,18.300507,18.300507,18.300507,0.0,0.032083925,0.032083925,0.049583927,25.0,18.300018,0.0,0.0,0.0,0.007703947,9.54197e-21,0.0,81.26522,25.011583,34.506363,96.0,0.039417043,21.691092,241.33214,88.55889,0.0,81.26522,0.11375177,0.0,77.869316,8.330017
36394,21623640.0,0.0,18.30069,16.633728,21.446747,21.132202,21.856323,21.522919,18.300629,18.300568,18.300568,18.300537,0.0,0.032083645,0.032083645,0.049583472,25.0,18.300018,0.0,0.0,0.0,0.0041082352,9.54197e-21,0.0,81.26596,25.010084,34.512882,96.0,0.039394304,21.681961,241.33229,88.55772,0.0,81.26596,0.113750756,0.0,77.870056,8.330017
36395,21623700.0,0.0,18.30069,16.635956,21.445251,21.130249,21.855225,21.52179,18.30066,18.300598,18.300598,18.300598,0.0,0.032083444,0.032083444,0.049583152,25.0,18.300018,0.0,0.0,0.0,0.0012037924,9.54197e-21,0.0,81.26679,25.008589,34.519627,96.0,0.03937093,21.672522,241.33243,88.55664,0.0,81.26679,0.11375005,0.0,77.870865,8.330017
36396,21623760.0,0.0,18.30072,16.638245,21.443909,21.12857,21.854126,21.520721,18.30069,18.300629,18.300629,18.300629,0.0,0.032083325,0.032083325,0.049582962,25.0,18.300018,0.0,0.0,0.0,0.0020033596,9.54197e-21,0.0,81.26768,25.007118,34.526493,96.0,0.039347257,21.662907,241.33255,88.555664,0.0,81.26768,0.11374961,0.0,77.87173,8.330017
36397,21623820.0,0.0,18.300781,16.640564,21.442566,21.126892,21.853027,21.519653,18.30069,18.30066,18.30066,18.30066,0.0,0.03208327,0.03208327,0.049582884,25.0,18.300018,0.0,0.0,0.0,0.0040098815,9.54197e-21,0.0,81.26859,25.005713,34.533546,96.0,0.039323058,21.653034,241.33263,88.55479,0.0,81.26859,0.113749415,0.0,77.87262,8.330017
36398,21623880.0,0.0,18.300812,16.642944,21.441223,21.125244,21.851929,21.518585,18.30072,18.30069,18.30069,18.30069,0.0,0.03208326,0.03208326,0.04958289,25.0,18.300018,0.0,0.0,0.0,0.0043729832,9.54197e-21,0.0,81.26949,25.00439,34.54095,96.0,0.039297733,21.642668,241.3327,88.554016,0.0,81.26949,0.113749415,0.0,77.8735,8.330017
36399,21623940.0,0.0,18.300842,16.645355,21.43991,21.123596,21.85083,21.517517,18.30075,18.30072,18.30072,18.30072,0.0,0.0320833,0.0320833,0.049582966,25.0,18.300018,0.0,0.0,0.0,0.0040147305,9.54197e-21,0.0,81.27038,25.003176,34.548626,96.0,0.03927155,21.631926,241.33275,88.55335,0.0,81.27038,0.11374956,0.0,77.874344,8.330017
36400,21624000.0,0.0,18.300842,16.647797,21.438599,21.121979,21.849731,21.516449,18.300781,18.30075,18.30075,18.30075,0.0,0.032083377,0.032083377,0.04958311,25.0,18.300018,0.0,0.0,0.0,0.0023344574,9.54197e-21,0.0,81.27124,25.00206,34.556625,96.0,0.039244317,21.62072,241.33278,88.552795,0.0,81.27124,0.11374987,0.0,77.87517,8.330017
36401,21624060.0,0.0,18.300873,16.650238,21.437439,21.120667,21.848663,21.515472,18.300812,18.300781,18.300781,18.30075,0.0,0.03208349,0.03208349,0.049583305,25.0,18.300018,0.0,0.0,0.0,0.003104797,9.54197e-21,0.0,81.27204,25.001062,34.564823,96.0,0.03921647,21.609247,241.3328,88.55234,0.0,81.27204,0.11375028,0.0,77.87594,8.330017
36402,21624120.0,0.0,18.300903,16.65274,21.43628,21.119385,21.847565,21.514496,18.300842,18.300812,18.300812,18.300781,0.0,0.032083616,0.032083616,0.049583536,25.0,18.300018,0.0,0.0,0.0,0.0037546267,9.54197e-21,0.0,81.27278,25.000187,34.573288,96.0,0.039187744,21.597397,241.3328,88.55197,0.0,81.27278,0.11375076,0.0,77.87664,8.330017
36403,21624180.0,0.0,18.300934,16.655273,21.43512,21.118103,21.846466,21.513489,18.300873,18.300812,18.300812,18.300812,0.0,0.03208376,0.03208376,0.04958379,25.0,18.300018,0.0,0.0,0.0,0.0031583952,9.54197e-21,0.0,81.27345,24.999432,34.582047,96.0,0.03915804,21.585135,241.33278,88.5517,0.0,81.27345,0.113751315,0.0,77.87728,8.330017
36404,21624240.0,0.0,18.300934,16.657837,21.43399,21.116821,21.845398,21.512512,18.300903,18.300842,18.300842,18.300842,0.0,0.032083914,0.032083914,0.04958405,25.0,18.300018,0.0,0.0,0.0,0.0019202312,9.54197e-21,0.0,81.274055,24.998795,34.591022,96.0,0.039127614,21.57257,241.33275,88.55149,0.0,81.274055,0.11375188,0.0,77.877846,8.330017
36405,21624300.0,0.0,18.300934,16.6604,21.432861,21.11554,21.84433,21.511536,18.300903,18.300873,18.300873,18.300873,0.0,0.032084066,0.032084066,0.049584318,25.0,18.300018,0.0,0.0,0.0,0.0010403564,9.54197e-21,0.0,81.27458,24.998264,34.6001,96.0,0.03909684,21.559858,241.33272,88.551346,0.0,81.27458,0.113752455,0.0,77.87835,8.330017
36406,21624360.0,0.0,18.300964,16.662994,21.431885,21.114594,21.843231,21.51065,18.300934,18.300903,18.300903,18.300873,0.0,0.032084223,0.032084223,0.04958459,25.0,18.300018,0.0,0.0,0.0,0.002385528,9.54197e-21,0.0,81.27503,24.997845,34.60935,96.0,0.039065503,21.546913,241.33269,88.55128,0.0,81.27503,0.113753036,0.0,77.87878,8.330017
36407,21624420.0,0.0,18.300995,16.665588,21.430908,21.113647,21.842163,21.509735,18.300934,18.300903,18.300903,18.300903,0.0,0.032084376,0.032084376,0.04958485,25.0,18.300018,0.0,0.0,0.0,0.0033581303,9.54197e-21,0.0,81.27541,24.997522,34.61882,96.0,0.0390334,21.533653,241.33264,88.551254,0.0,81.27541,0.11375361,0.0,77.87913,8.330017
36408,21624480.0,0.0,18.301025,16.668213,21.429932,21.112732,21.841095,21.50882,18.300964,18.300934,18.300934,18.300934,0.0,0.03208452,0.03208452,0.049585097,25.0,18.300018,0.0,0.0,0.0,0.0033771882,9.54197e-21,0.0,81.275734,24.997278,34.628487,96.0,0.039000623,21.520117,241.3326,88.55127,0.0,81.275734,0.113754146,0.0,77.879425,8.330017
36409,21624540.0,0.0,18.301025,16.670868,21.428986,21.111786,21.840027,21.507935,18.300995,18.300964,18.300964,18.300934,0.0,0.03208466,0.03208466,0.049585328,25.0,18.300018,0.0,0.0,0.0,0.0018736841,9.54197e-21,0.0,81.27598,24.997122,34.638412,96.0,0.038966965,21.506224,241.33255,88.55132,0.0,81.27598,0.11375465,0.0,77.879654,8.330017
36410,21624600.0,0.0,18.300995,16.673492,21.42804,21.11087,21.83899,21.50705,18.300995,18.300964,18.300964,18.300964,0.0,0.032084785,0.032084785,0.04958554,25.0,18.300018,0.0,0.0,0.0,0.00031896017,9.54197e-21,0.0,81.27617,24.997032,34.64843,96.0,0.038932975,21.492197,241.33249,88.55141,0.0,81.27617,0.113755114,0.0,77.87983,8.330017
36411,21624660.0,0.0,18.301056,16.676147,21.427246,21.11029,21.837921,21.506226,18.301025,18.300995,18.300995,18.300995,0.0,0.032084897,0.032084897,0.049585734,25.0,18.300018,0.0,0.0,0.0,0.0016166753,9.54197e-21,0.0,81.2763,24.997004,34.65851,96.0,0.038898773,21.478086,241.33244,88.55151,0.0,81.2763,0.11375553,0.0,77.879944,8.330017
36412,21624720.0,0.0,18.301086,16.678802,21.426453,21.10971,21.836884,21.505402,18.301025,18.300995,18.300995,18.300995,0.0,0.032085,0.032085,0.04958591,25.0,18.300018,0.0,0.0,0.0,0.0028382987,9.54197e-21,0.0,81.27638,24.997023,34.668743,96.0,0.03886403,21.463758,241.3324,88.551636,0.0,81.27638,0.113755904,0.0,77.88003,8.330017
36413,21624780.0,0.0,18.301086,16.681488,21.42569,21.10913,21.835846,21.504578,18.301056,18.301025,18.301025,18.301025,0.0,0.03208509,0.03208509,0.049586054,25.0,18.300018,0.0,0.0,0.0,0.002253456,9.54197e-21,0.0,81.27643,24.99708,34.679195,96.0,0.03882853,21.449125,241.33235,88.551765,0.0,81.27643,0.11375623,0.0,77.88006,8.330017
36414,21624840.0,0.0,18.301086,16.684143,21.424896,21.108551,21.834808,21.503754,18.301056,18.301025,18.301025,18.301025,0.0,0.032085165,0.032085165,0.049586184,25.0,18.300018,0.0,0.0,0.0,0.0013452187,9.54197e-21,0.0,81.27644,24.997162,34.689724,96.0,0.03879277,21.434387,241.33229,88.551895,0.0,81.27644,0.113756515,0.0,77.880066,8.330017
36415,21624900.0,0.0,18.301056,16.686798,21.424133,21.108002,21.83377,21.50293,18.301056,18.301056,18.301056,18.301056,0.0,0.03208523,0.03208523,0.04958629,25.0,18.300018,0.0,0.0,0.0,-0.00043917476,9.54197e-21,0.0,81.27641,24.997276,34.700386,96.0,0.03875654,21.41946,241.33224,88.55203,0.0,81.27641,0.11375675,0.0,77.880035,8.330017
36416,21624960.0,0.0,18.301086,16.689453,21.423553,21.107819,21.832733,21.502197,18.301056,18.301056,18.301056,18.301056,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.0011893169,9.54197e-21,0.0,81.27637,24.997408,34.711014,96.0,0.038720403,21.404577,241.33221,88.55216,0.0,81.27637,0.11375694,0.0,77.87999,8.330017
36417,21625020.0,0.0,18.301117,16.692108,21.422974,21.107635,21.831726,21.501434,18.301086,18.301056,18.301056,18.301056,0.0,0.03208532,0.03208532,0.049586445,25.0,18.300018,0.0,0.0,0.0,0.0024223384,9.54197e-21,0.0,81.276306,24.99755,34.721775,96.0,0.03868382,21.38951,241.33217,88.55229,0.0,81.276306,0.113757096,0.0,77.87992,8.330017
36418,21625080.0,0.0,18.301117,16.694763,21.422394,21.107452,21.830688,21.500702,18.301086,18.301086,18.301086,18.301086,0.0,0.032085355,0.032085355,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.0017963522,9.54197e-21,0.0,81.27622,24.997694,34.732723,96.0,0.038646605,21.37419,241.33212,88.55241,0.0,81.27622,0.11375721,0.0,77.87984,8.330017
36419,21625140.0,0.0,18.301117,16.697388,21.421814,21.10727,21.829681,21.49997,18.301117,18.301086,18.301086,18.301086,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.00013217231,9.54197e-21,0.0,81.27613,24.997839,34.74375,96.0,0.03860909,21.358746,241.33209,88.55251,0.0,81.27613,0.11375728,0.0,77.87975,8.330017
36420,21625200.0,0.0,18.301086,16.700012,21.421265,21.107086,21.828674,21.499207,18.301117,18.301086,18.301086,18.301086,0.0,0.032085396,0.032085396,0.04958656,25.0,18.300018,0.0,0.0,0.0,-0.0010852161,9.54197e-21,0.0,81.27603,24.99798,34.75472,96.0,0.038571805,21.343391,241.33206,88.55261,0.0,81.27603,0.11375735,0.0,77.879654,8.330017
36421,21625260.0,0.0,18.30368,16.702606,21.428894,21.125916,21.828522,21.49936,18.301239,18.301117,18.301117,21.916534,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.11566823,9.54197e-21,0.0,81.275925,24.998108,34.767,96.0,0.03853004,21.326202,241.33203,88.55269,0.0,81.275925,0.11375736,3.9992704,77.879555,8.330017
36422,21625320.0,0.0,18.304596,16.7052,21.436249,21.142395,21.828339,21.499512,18.302155,18.301361,18.301361,20.723297,0.0,0.032085355,0.032085355,0.049586482,25.0,18.300018,0.0,0.0,0.0,0.14165327,9.54197e-21,0.0,81.27584,24.998114,34.79126,96.0,0.038447477,21.292233,241.332,88.55264,0.0,81.27584,0.113757186,1.0415076,77.87947,8.330017
36423,21625380.0,0.0,18.302917,16.707764,21.44101,21.153046,21.828186,21.499664,18.30307,18.301971,18.301971,19.753143,0.0,0.03208528,0.03208528,0.049586352,25.0,18.300018,0.0,0.0,0.0,0.0105619775,9.54197e-21,0.0,81.27579,24.99798,34.82674,96.0,0.038326826,21.242561,241.33195,88.55249,0.0,81.27579,0.11375691,0.0,77.879425,8.330017
36424,21625440.0,0.0,18.300934,16.710327,21.44397,21.159637,21.828003,21.499817,18.3031,18.30252,18.30252,19.159515,0.0,0.032085232,0.032085232,0.04958627,25.0,18.300018,0.0,0.0,0.0,-0.11011411,9.54197e-21,0.0,81.27577,24.99784,34.85941,96.0,0.03821587,21.196829,241.33192,88.55235,0.0,81.27577,0.11375674,0.0,77.87941,8.330017
36425,21625500.0,0.0,18.300232,16.71289,21.445831,21.163818,21.82785,21.49997,18.302338,18.302612,18.302612,18.810425,0.0,0.03208524,0.03208524,0.049586285,25.0,18.300018,0.0,0.0,0.0,-0.11830654,9.54197e-21,0.0,81.27576,24.997808,34.879883,96.0,0.038146432,21.168167,241.33188,88.552345,0.0,81.27576,0.11375676,0.0,77.879395,8.330017
36426,21625560.0,0.0,18.30072,16.715424,21.44696,21.166351,21.827667,21.500122,18.301483,18.302277,18.302277,18.60196,0.0,0.032085273,0.032085273,0.04958635,25.0,18.300018,0.0,0.0,0.0,-0.05031604,9.54197e-21,0.0,81.27572,24.997885,34.890713,96.0,0.038109753,21.153002,241.33185,88.55243,0.0,81.27572,0.1137569,0.0,77.87936,8.330017
36427,21625620.0,0.0,18.301483,16.717987,21.447723,21.16803,21.827515,21.500305,18.301086,18.301788,18.301788,18.47818,0.0,0.03208531,0.03208531,0.04958641,25.0,18.300018,0.0,0.0,0.0,0.01512152,9.54197e-21,0.0,81.27566,24.997995,34.899284,96.0,0.03808076,21.141005,241.33182,88.55253,0.0,81.27566,0.11375704,0.0,77.8793,8.330017
36428,21625680.0,0.0,18.301758,16.72052,21.448273,21.16925,21.827332,21.500488,18.301147,18.301483,18.301483,18.404297,0.0,0.032085326,0.032085326,0.04958644,25.0,18.300018,0.0,0.0,0.0,0.034547083,9.54197e-21,0.0,81.27559,24.998085,34.910618,96.0,0.038042363,21.125132,241.33177,88.552605,0.0,81.27559,0.113757096,0.0,77.879234,8.330017
36429,21625740.0,0.0,18.301575,16.723053,21.448639,21.170135,21.827148,21.50064,18.30133,18.301361,18.301361,18.361511,0.0,0.032085333,0.032085333,0.04958645,25.0,18.300018,0.0,0.0,0.0,0.016824558,9.54197e-21,0.0,81.27552,24.998144,34.92488,96.0,0.037994057,21.105167,241.33174,88.55264,0.0,81.27552,0.11375711,0.0,77.879166,8.330017
36430,21625800.0,0.0,18.301239,16.725586,21.448944,21.170837,21.826965,21.500824,18.301453,18.301392,18.301392,18.336761,0.0,0.03208533,0.03208533,0.049586445,25.0,18.300018,0.0,0.0,0.0,-0.010033102,9.54197e-21,0.0,81.27545,24.998188,34.940117,96.0,0.03794245,21.083836,241.33171,88.552666,0.0,81.27545,0.11375711,0.0,77.8791,8.330017
36431,21625860.0,0.0,18.301422,16.728119,21.450531,21.173126,21.82788,21.502167,18.301422,18.301422,18.301422,18.322235,0.0,0.032085333,0.032085333,0.04958645,25.0,18.300018,0.0,0.0,0.0,-0.0025547745,9.54197e-21,0.0,81.27538,24.998238,34.95429,96.0,0.037894484,21.063997,241.33168,88.5527,0.0,81.27538,0.11375711,0.0,77.87903,8.330017
36432,21625920.0,0.0,18.301666,16.730682,21.452148,21.175354,21.828796,21.50351,18.301422,18.301422,18.301422,18.313232,0.0,0.032085333,0.032085333,0.049586445,25.0,18.300018,0.0,0.0,0.0,0.010711199,9.54197e-21,0.0,81.275314,24.998281,34.968582,96.0,0.03784611,21.043985,241.33165,88.55272,0.0,81.275314,0.11375711,0.0,77.87897,8.330017
36433,21625980.0,0.0,18.301788,16.733246,21.453735,21.177551,21.829712,21.504852,18.301514,18.301453,18.301453,18.30838,0.0,0.032085326,0.032085326,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.015292393,9.54197e-21,0.0,81.275246,24.998312,34.983753,96.0,0.03779478,21.022745,241.33162,88.55273,0.0,81.275246,0.11375709,0.0,77.8789,8.330017
36434,21626040.0,0.0,18.301727,16.73581,21.455292,21.179718,21.830597,21.506195,18.301605,18.301483,18.301483,18.30542,0.0,0.032085318,0.032085318,0.049586423,25.0,18.300018,0.0,0.0,0.0,0.008743799,9.54197e-21,0.0,81.275185,24.998323,35.000023,96.0,0.037739757,20.999966,241.3316,88.55273,0.0,81.275185,0.11375706,0.0,77.87884,8.330017
36435,21626100.0,0.0,18.301636,16.738373,21.456848,21.181854,21.831512,21.507538,18.301636,18.301544,18.301544,18.30371,0.0,0.03208531,0.03208531,0.049586408,25.0,18.300018,0.0,0.0,0.0,-4.2222207e-05,9.54197e-21,0.0,81.27512,24.998325,35.016674,96.0,0.037683476,20.976658,241.33157,88.55272,0.0,81.27512,0.11375702,0.0,77.87878,8.330017
36436,21626160.0,0.0,18.301636,16.740967,21.45871,21.18457,21.83252,21.508972,18.301666,18.301605,18.301605,18.302856,0.0,0.032085303,0.032085303,0.049586397,25.0,18.300018,0.0,0.0,0.0,-0.002074247,9.54197e-21,0.0,81.27506,24.998322,35.03333,96.0,0.037627198,20.953339,241.33154,88.55271,0.0,81.27506,0.113757,0.0,77.87872,8.330017
36437,21626220.0,0.0,18.301666,16.74356,21.460602,21.187286,21.833557,21.510406,18.301666,18.301636,18.301636,18.302338,0.0,0.0320853,0.0320853,0.049586385,25.0,18.300018,0.0,0.0,0.0,0.0003821413,9.54197e-21,0.0,81.27501,24.998314,35.049835,96.0,0.03757145,20.930231,241.33151,88.552704,0.0,81.27501,0.113756984,0.0,77.87868,8.330017
36438,21626280.0,0.0,18.301727,16.746185,21.462463,21.189972,21.834564,21.51184,18.301666,18.301636,18.301636,18.302002,0.0,0.032085292,0.032085292,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.002246713,9.54197e-21,0.0,81.27496,24.998304,35.066483,96.0,0.037515253,20.906921,241.33148,88.55269,0.0,81.27496,0.11375696,0.0,77.87863,8.330017
36439,21626340.0,0.0,18.301758,16.74884,21.464325,21.192657,21.835571,21.513245,18.301666,18.301666,18.301666,18.30185,0.0,0.03208529,0.03208529,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.003970988,9.54197e-21,0.0,81.27491,24.99829,35.083233,96.0,0.037458744,20.883476,241.33145,88.55268,0.0,81.27491,0.11375695,0.0,77.878586,8.330017
36440,21626400.0,0.0,18.301758,16.751495,21.466156,21.195312,21.836609,21.514648,18.301697,18.301666,18.301666,18.301788,0.0,0.032085285,0.032085285,0.049586367,25.0,18.300018,0.0,0.0,0.0,0.0031367352,9.54197e-21,0.0,81.274864,24.998268,35.100304,96.0,0.037401166,20.859571,241.33142,88.55266,0.0,81.274864,0.11375694,0.0,77.87853,8.330017
36441,21626460.0,0.0,18.301819,16.75418,21.468323,21.198608,21.837708,21.516144,18.301727,18.301697,18.301697,18.301758,0.0,0.032085285,0.032085285,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.0050448957,9.54197e-21,0.0,81.27481,24.998243,35.1177,96.0,0.03734254,20.835226,241.33139,88.55264,0.0,81.27481,0.113756925,0.0,77.878494,8.330017
36442,21626520.0,0.0,18.30188,16.756897,21.470459,21.201874,21.838837,21.51764,18.301788,18.301727,18.301727,18.301758,0.0,0.03208528,0.03208528,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.005643452,9.54197e-21,0.0,81.27477,24.99821,35.135536,96.0,0.03728244,20.810251,241.33136,88.55262,0.0,81.27477,0.113756925,0.0,77.87845,8.330017
36443,21626580.0,0.0,18.30188,16.759644,21.472626,21.20514,21.839935,21.519135,18.301819,18.301758,18.301758,18.301758,0.0,0.03208528,0.03208528,0.049586356,25.0,18.300018,0.0,0.0,0.0,0.003760013,9.54197e-21,0.0,81.27473,24.998175,35.153774,96.0,0.03722103,20.78472,241.33133,88.5526,0.0,81.27473,0.11375691,0.0,77.8784,8.330017
36444,21626640.0,0.0,18.30188,16.76242,21.474762,21.208374,21.841034,21.52063,18.30185,18.301788,18.301788,18.301788,0.0,0.03208528,0.03208528,0.049586356,25.0,18.300018,0.0,0.0,0.0,0.0020286473,9.54197e-21,0.0,81.27468,24.998137,35.172173,96.0,0.0371591,20.758959,241.3313,88.552574,0.0,81.27468,0.11375691,0.0,77.878365,8.330017
36445,21626700.0,0.0,18.30185,16.765228,21.476898,21.211578,21.842133,21.522095,18.30185,18.301819,18.301819,18.301819,0.0,0.03208528,0.03208528,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.0001233489,9.54197e-21,0.0,81.274635,24.998096,35.1908,96.0,0.037096445,20.73288,241.33127,88.55255,0.0,81.274635,0.113756925,0.0,77.87832,8.330017
36446,21626760.0,0.0,18.301971,16.768066,21.47934,21.215485,21.843353,21.523651,18.30188,18.30185,18.30185,18.30185,0.0,0.032085285,0.032085285,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.004458028,9.54197e-21,0.0,81.27459,24.998056,35.209465,96.0,0.03703369,20.706747,241.33122,88.552536,0.0,81.27459,0.113756925,0.0,77.87827,8.330017
36447,21626820.0,0.0,18.302063,16.770935,21.481812,21.21936,21.844574,21.525208,18.30191,18.30185,18.30185,18.30185,0.0,0.032085285,0.032085285,0.049586367,25.0,18.300018,0.0,0.0,0.0,0.0075441087,9.54197e-21,0.0,81.274536,24.998014,35.228607,96.0,0.036969375,20.679949,241.33119,88.55251,0.0,81.274536,0.11375694,0.0,77.87823,8.330017
36448,21626880.0,0.0,18.302063,16.773865,21.484283,21.223206,21.845764,21.526764,18.301971,18.30188,18.30188,18.30188,0.0,0.03208529,0.03208529,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.0064985137,9.54197e-21,0.0,81.27449,24.997967,35.24834,96.0,0.0369031,20.652319,241.33116,88.55249,0.0,81.27449,0.11375695,0.0,77.87818,8.330017
36449,21626940.0,0.0,18.302063,16.776825,21.486725,21.22705,21.846954,21.52832,18.302002,18.30194,18.30194,18.30191,0.0,0.032085292,0.032085292,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.003303911,9.54197e-21,0.0,81.274445,24.997915,35.26851,96.0,0.036835413,20.624086,241.33112,88.55246,0.0,81.274445,0.11375696,0.0,77.87813,8.330017
36450,21627000.0,0.0,18.302063,16.779816,21.489166,21.230865,21.848175,21.529846,18.302032,18.301971,18.301971,18.301971,0.0,0.0320853,0.0320853,0.049586385,25.0,18.300018,0.0,0.0,0.0,0.0010556614,9.54197e-21,0.0,81.27439,24.997868,35.288822,96.0,0.03676728,20.59565,241.33109,88.55244,0.0,81.27439,0.113756984,0.0,77.87808,8.330017
36451,21627060.0,0.0,18.302216,16.782867,21.492218,21.236023,21.849457,21.531494,18.302063,18.302002,18.302002,18.302002,0.0,0.032085303,0.032085303,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.0071364436,9.54197e-21,0.0,81.27433,24.997818,35.30948,96.0,0.03669804,20.56673,241.33104,88.55242,0.0,81.27433,0.113757,0.0,77.87803,8.330017
36452,21627120.0,0.0,18.302338,16.78595,21.49527,21.24112,21.850769,21.533142,18.302124,18.302032,18.302032,18.302032,0.0,0.032085307,0.032085307,0.049586408,25.0,18.300018,0.0,0.0,0.0,0.011386836,9.54197e-21,0.0,81.27427,24.997763,35.330856,96.0,0.036626425,20.536804,241.33101,88.55239,0.0,81.27427,0.11375702,0.0,77.87797,8.330017
36453,21627180.0,0.0,18.302399,16.789093,21.498322,21.246216,21.852081,21.53479,18.302185,18.302094,18.302094,18.302094,0.0,0.032085314,0.032085314,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.011799374,9.54197e-21,0.0,81.27421,24.997704,35.35289,96.0,0.036552645,20.505953,241.33096,88.55236,0.0,81.27421,0.11375705,0.0,77.87791,8.330017
36454,21627240.0,0.0,18.302368,16.792297,21.501343,21.251251,21.853363,21.536438,18.302246,18.302155,18.302155,18.302155,0.0,0.03208532,0.03208532,0.049586426,25.0,18.300018,0.0,0.0,0.0,0.006169225,9.54197e-21,0.0,81.27415,24.997637,35.375793,96.0,0.036476023,20.473892,241.33093,88.55233,0.0,81.27415,0.11375706,0.0,77.877846,8.330017
36455,21627300.0,0.0,18.302307,16.795532,21.504364,21.256287,21.854645,21.538086,18.302307,18.302216,18.302216,18.302185,0.0,0.032085326,0.032085326,0.049586438,25.0,18.300018,0.0,0.0,0.0,0.0007779989,9.54197e-21,0.0,81.27408,24.99757,35.398994,96.0,0.036398433,20.441406,241.33089,88.5523,0.0,81.27408,0.113757096,0.0,77.877785,8.330017
36456,21627360.0,0.0,18.30246,16.798828,21.507935,21.262512,21.856049,21.539795,18.302338,18.302277,18.302277,18.302246,0.0,0.032085337,0.032085337,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.0054391962,9.54197e-21,0.0,81.27401,24.997507,35.422382,96.0,0.0363203,20.408667,241.33084,88.55228,0.0,81.27401,0.113757126,0.0,77.877716,8.330017
36457,21627420.0,0.0,18.302582,16.802185,21.511505,21.268707,21.857452,21.541534,18.302368,18.302307,18.302307,18.302307,0.0,0.032085344,0.032085344,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.01046752,9.54197e-21,0.0,81.27393,24.997442,35.446312,96.0,0.036240395,20.37516,241.3308,88.552246,0.0,81.27393,0.11375716,0.0,77.87764,8.330017
36458,21627480.0,0.0,18.302612,16.805603,21.515076,21.274872,21.858826,21.543243,18.30246,18.302368,18.302368,18.302338,0.0,0.032085355,0.032085355,0.049586486,25.0,18.300018,0.0,0.0,0.0,0.009520809,9.54197e-21,0.0,81.27386,24.997372,35.4711,96.0,0.036157697,20.34046,241.33075,88.552216,0.0,81.27386,0.1137572,0.0,77.87756,8.330017
36459,21627540.0,0.0,18.302643,16.809082,21.518616,21.281006,21.86023,21.544983,18.30252,18.302399,18.302399,18.302399,0.0,0.032085367,0.032085367,0.049586505,25.0,18.300018,0.0,0.0,0.0,0.007245023,9.54197e-21,0.0,81.273766,24.997301,35.496357,96.0,0.03607349,20.3051,241.3307,88.552185,0.0,81.273766,0.11375724,0.0,77.87748,8.330017
36460,21627600.0,0.0,18.302582,16.812622,21.522156,21.28711,21.861603,21.546692,18.302582,18.30246,18.30246,18.30246,0.0,0.032085378,0.032085378,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.0018961391,9.54197e-21,0.0,81.273674,24.997227,35.52226,96.0,0.035987206,20.268839,241.33066,88.552155,0.0,81.273674,0.113757275,0.0,77.87739,8.330017
36461,21627660.0,0.0,18.302765,16.816223,21.526245,21.294434,21.863098,21.548462,18.302612,18.30252,18.30252,18.30252,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.006984192,9.54197e-21,0.0,81.27358,24.997158,35.548344,96.0,0.035900377,20.232319,241.3306,88.55213,0.0,81.27358,0.11375732,0.0,77.877304,8.330017
36462,21627720.0,0.0,18.302856,16.819916,21.530334,21.301697,21.864594,21.550262,18.302643,18.302582,18.302582,18.302551,0.0,0.0320854,0.0320854,0.049586568,25.0,18.300018,0.0,0.0,0.0,0.011105247,9.54197e-21,0.0,81.273476,24.997086,35.57513,96.0,0.03581129,20.19482,241.33055,88.5521,0.0,81.273476,0.11375737,0.0,77.8772,8.330017
36463,21627780.0,0.0,18.302917,16.823639,21.534393,21.30893,21.866058,21.552032,18.302734,18.302643,18.302643,18.302612,0.0,0.032085415,0.032085415,0.04958659,25.0,18.300018,0.0,0.0,0.0,0.010004823,9.54197e-21,0.0,81.27336,24.997007,35.602795,96.0,0.035719354,20.156088,241.3305,88.55207,0.0,81.27336,0.113757424,0.0,77.87709,8.330017
36464,21627840.0,0.0,18.302917,16.827454,21.538452,21.316132,21.867554,21.553833,18.302826,18.302704,18.302704,18.302673,0.0,0.03208543,0.03208543,0.049586616,25.0,18.300018,0.0,0.0,0.0,0.0057840343,9.54197e-21,0.0,81.273254,24.996927,35.631145,96.0,0.035625216,20.116394,241.33044,88.55204,0.0,81.273254,0.11375747,0.0,77.87698,8.330017
